,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
18969,20578140.0,0.0,21.416382,19.118683,21.41684,20.948395,21.853485,21.703735,18.299652,18.299652,18.299652,18.299652,0.0,0.032073736,0.032073736,0.049566675,25.0,18.300018,0.0,0.0,0.0,430.99557,8.1974185e-06,0.0,80.24601,25.004883,4.551035,30.000002,0.11369281,63.628548,241.35834,88.544,0.0,80.24601,0.11371414,0.0,76.89162,8.330017
18970,20578200.0,0.0,21.41455,19.10965,21.4151,20.946106,21.852264,21.702393,18.299652,18.299652,18.299652,18.299652,0.0,0.032073513,0.032073513,0.04956629,25.0,18.300018,0.0,0.0,0.0,430.74252,8.193455e-06,0.0,80.25129,25.004614,4.752957,30.000002,0.11368617,63.345863,241.35841,88.5436,0.0,80.25129,0.11371332,0.0,76.8967,8.330017
18971,20578260.0,0.0,21.41269,19.100616,21.41336,20.943787,21.851044,21.70102,18.299652,18.299652,18.299652,18.299652,0.0,0.03207327,0.03207327,0.049565874,25.0,18.300018,0.0,0.0,0.0,430.48553,8.189438e-06,0.0,80.25669,25.004436,4.954625,30.000002,0.113679536,63.063526,241.35849,88.543236,0.0,80.25669,0.11371242,0.0,76.9019,8.330017
18972,20578320.0,0.0,21.410828,19.091583,21.411652,20.941498,21.849823,21.699677,18.299652,18.299652,18.299652,18.299652,0.0,0.032073036,0.032073036,0.04956548,25.0,18.300018,0.0,0.0,0.0,430.226,8.185371e-06,0.0,80.262245,25.004242,5.1560397,30.000002,0.11367189,62.781544,241.35855,88.54288,0.0,80.262245,0.11371155,0.0,76.90725,8.330017
18973,20578380.0,0.0,21.408966,19.08258,21.409912,20.939209,21.848602,21.698334,18.299652,18.299652,18.299652,18.299652,0.0,0.03207279,0.03207279,0.04956506,25.0,18.300018,0.0,0.0,0.0,429.96393,8.1812705e-06,0.0,80.267876,25.004095,5.357223,30.000002,0.113662824,62.499886,241.35861,88.54252,0.0,80.267876,0.11371064,0.0,76.91267,8.330017
18974,20578440.0,0.0,21.407043,19.073578,21.408203,20.93695,21.847382,21.696991,18.299652,18.299652,18.299652,18.299652,0.0,0.032072555,0.032072555,0.04956466,25.0,18.300018,0.0,0.0,0.0,429.69864,8.177114e-06,0.0,80.27366,25.00392,5.5580554,30.000002,0.11365237,62.21872,241.35869,88.54217,0.0,80.27366,0.11370976,0.0,76.918236,8.330017
18975,20578500.0,0.0,21.40509,19.064575,21.406525,20.934692,21.846191,21.695648,18.299652,18.299652,18.299652,18.299652,0.0,0.03207234,0.03207234,0.049564287,25.0,18.300018,0.0,0.0,0.0,429.42776,8.172874e-06,0.0,80.27964,25.00371,5.7582636,30.000002,0.11364112,61.93843,241.35873,88.5418,0.0,80.27964,0.11370896,0.0,76.923996,8.330017
18976,20578560.0,0.0,21.403137,19.055603,21.404816,20.932434,21.84497,21.694305,18.299652,18.299652,18.299652,18.299652,0.0,0.0320721,0.0320721,0.049563885,25.0,18.300018,0.0,0.0,0.0,429.15646,8.168638e-06,0.0,80.2856,25.003534,5.9585204,30.000002,0.113625996,61.658073,241.3588,88.54145,0.0,80.2856,0.11370809,0.0,76.92973,8.330017
18977,20578620.0,0.0,21.401093,19.046661,21.403107,20.930176,21.84378,21.692963,18.299622,18.299652,18.299652,18.299652,0.0,0.032071862,0.032071862,0.049563475,25.0,18.300018,0.0,0.0,0.0,428.87607,8.164257e-06,0.0,80.29171,25.003351,6.1580825,30.000002,0.11360953,61.37868,241.35884,88.541084,0.0,80.29171,0.11370721,0.0,76.935616,8.330017
18978,20578680.0,0.0,21.398987,19.03772,21.401428,20.927948,21.84256,21.69162,18.299622,18.299622,18.299622,18.299622,0.0,0.03207165,0.03207165,0.049563114,25.0,18.300018,0.0,0.0,0.0,428.58557,8.159717e-06,0.0,80.29803,25.003088,6.3566856,30.000002,0.11359119,61.10064,241.35889,88.5407,0.0,80.29803,0.11370641,0.0,76.94169,8.330017
18979,20578740.0,0.0,21.396881,19.028809,21.39972,20.92569,21.84137,21.690308,18.299622,18.299622,18.299622,18.299622,0.0,0.032071423,0.032071423,0.049562722,25.0,18.300018,0.0,0.0,0.0,428.29672,8.155206e-06,0.0,80.3043,25.00286,6.555364,30.000002,0.11356846,60.822495,241.35893,88.54032,0.0,80.3043,0.11370557,0.0,76.94773,8.330017
18980,20578800.0,0.0,21.394684,19.019897,21.39804,20.923492,21.840149,21.688965,18.299622,18.299622,18.299622,18.299622,0.0,0.032071203,0.032071203,0.04956235,25.0,18.300018,0.0,0.0,0.0,427.995,8.150502e-06,0.0,80.31073,25.002552,6.7530046,30.000002,0.11354315,60.545795,241.35898,88.53991,0.0,80.31073,0.113704756,0.0,76.95391,8.330017
18981,20578860.0,0.0,21.392395,19.011017,21.396362,20.921234,21.838959,21.687622,18.299591,18.299622,18.299622,18.299622,0.0,0.032070987,0.032070987,0.049561977,25.0,18.300018,0.0,0.0,0.0,427.68393,8.14567e-06,0.0,80.31722,25.0022,6.9499383,30.000002,0.11351406,60.27009,241.35901,88.53947,0.0,80.31722,0.11370395,0.0,76.96016,8.330017
18982,20578920.0,0.0,21.390015,19.002167,21.394653,20.919006,21.837738,21.68631,18.299591,18.299591,18.299591,18.299591,0.0,0.032070793,0.032070793,0.049561646,25.0,18.300018,0.0,0.0,0.0,427.36053,8.140639e-06,0.0,80.32381,25.001753,7.1459413,30.000002,0.113480866,59.99568,241.35902,88.538994,0.0,80.32381,0.11370323,0.0,76.9665,8.330017
18983,20578980.0,0.0,21.387543,18.993347,21.392975,20.916779,21.836548,21.684967,18.29956,18.299591,18.299591,18.299591,0.0,0.032070633,0.032070633,0.04956138,25.0,18.300018,0.0,0.0,0.0,427.02332,8.135382e-06,0.0,80.33049,25.0012,7.340797,30.000002,0.1134432,59.72288,241.35904,88.538506,0.0,80.33049,0.11370265,0.0,76.97293,8.330017
18984,20579040.0,0.0,21.384918,18.984528,21.391327,20.914581,21.835358,21.683655,18.29956,18.29956,18.29956,18.29956,0.0,0.032070532,0.032070532,0.049561217,25.0,18.300018,0.0,0.0,0.0,426.66537,8.129803e-06,0.0,80.337265,25.000525,7.5337043,30.000002,0.1134008,59.452812,241.35902,88.538,0.0,80.337265,0.113702275,0.0,76.97943,8.330017
18985,20579100.0,0.0,21.382294,18.975769,21.389648,20.912384,21.834167,21.682343,18.29953,18.29956,18.29956,18.29956,0.0,0.03207042,0.03207042,0.049561024,25.0,18.300018,0.0,0.0,0.0,426.31088,8.124291e-06,0.0,80.344025,24.999855,7.7267656,30.000002,0.11335252,59.18253,241.35901,88.53749,0.0,80.344025,0.113701865,0.0,76.98593,8.330017
18986,20579160.0,0.0,21.379456,18.967041,21.38797,20.910187,21.832947,21.68103,18.2995,18.29953,18.29953,18.29953,0.0,0.03207033,0.03207033,0.049560882,25.0,18.300018,0.0,0.0,0.0,425.93207,8.118437e-06,0.0,80.35082,24.999023,7.918007,30.000002,0.11329832,58.91479,241.359,88.53692,0.0,80.35082,0.113701545,0.0,76.99248,8.330017
18987,20579220.0,0.0,21.376495,18.958313,21.386322,20.90799,21.831757,21.679718,18.2995,18.29953,18.29953,18.29953,0.0,0.0320703,0.0320703,0.049560834,25.0,18.300018,0.0,0.0,0.0,425.53073,8.112198e-06,0.0,80.35764,24.998089,8.107527,30.000002,0.11323782,58.649464,241.35895,88.53635,0.0,80.35764,0.11370143,0.0,76.99902,8.330017
18988,20579280.0,0.0,21.373383,18.949646,21.384644,20.905792,21.830566,21.678406,18.299469,18.2995,18.2995,18.2995,0.0,0.032070298,0.032070298,0.049560834,25.0,18.300018,0.0,0.0,0.0,425.11392,8.105742e-06,0.0,80.364456,24.99703,8.295653,30.000002,0.113170356,58.386086,241.35889,88.53573,0.0,80.364456,0.11370143,0.0,77.00558,8.330017
18989,20579340.0,0.0,21.370087,18.94101,21.382996,20.903625,21.829376,21.677094,18.299438,18.299469,18.299469,18.299469,0.0,0.032070354,0.032070354,0.049560938,25.0,18.300018,0.0,0.0,0.0,424.67206,8.098874e-06,0.0,80.37124,24.995886,8.481736,30.000002,0.11309571,58.12557,241.3588,88.535126,0.0,80.37124,0.11370164,0.0,77.012085,8.330017
18990,20579400.0,0.0,21.366547,18.932404,21.381348,20.901459,21.828186,21.675781,18.299408,18.299438,18.299438,18.299438,0.0,0.032070495,0.032070495,0.049561184,25.0,18.300018,0.0,0.0,0.0,424.19604,8.091468e-06,0.0,80.37787,24.99467,8.664597,30.000002,0.11301328,57.869564,241.35866,88.53457,0.0,80.37787,0.11370216,0.0,77.01845,8.330017
18991,20579460.0,0.0,21.363007,18.923859,21.3797,20.899292,21.826965,21.674469,18.299377,18.299438,18.299438,18.299438,0.0,0.032070618,0.032070618,0.049561404,25.0,18.300018,0.0,0.0,0.0,423.72437,8.08416e-06,0.0,80.38453,24.993414,8.847709,30.000002,0.11292337,57.613205,241.35854,88.53398,0.0,80.38453,0.11370263,0.0,77.02484,8.330017
18992,20579520.0,0.0,21.359161,18.915344,21.378052,20.897125,21.825775,21.673157,18.299347,18.299408,18.299408,18.299408,0.0,0.032070816,0.032070816,0.049561754,25.0,18.300018,0.0,0.0,0.0,423.21255,8.076228e-06,0.0,80.39106,24.991976,9.027734,30.000002,0.11282471,57.361176,241.35838,88.53336,0.0,80.39106,0.11370338,0.0,77.031105,8.330017
18993,20579580.0,0.0,21.355011,18.90686,21.376404,20.894958,21.824585,21.671875,18.299316,18.299377,18.299377,18.299377,0.0,0.0320711,0.0320711,0.04956225,25.0,18.300018,0.0,0.0,0.0,422.65973,8.067629e-06,0.0,80.39731,24.99053,9.203926,30.000002,0.11271738,57.114506,241.35817,88.53283,0.0,80.39731,0.113704436,0.0,77.03709,8.330017
18994,20579640.0,0.0,21.350891,18.898438,21.374756,20.892822,21.823425,21.670563,18.299286,18.299347,18.299347,18.299347,0.0,0.03207137,0.03207137,0.049562722,25.0,18.300018,0.0,0.0,0.0,422.11365,8.059159e-06,0.0,80.4036,24.989014,9.380427,30.000002,0.11260201,56.8674,241.35797,88.53225,0.0,80.4036,0.11370546,0.0,77.04313,8.330017
18995,20579700.0,0.0,21.346466,18.890045,21.373138,20.890686,21.822235,21.669281,18.299255,18.299316,18.299316,18.299316,0.0,0.032071725,0.032071725,0.049563337,25.0,18.300018,0.0,0.0,0.0,421.52283,8.04999e-06,0.0,80.409676,24.987343,9.553383,30.000002,0.112477265,56.625263,241.35773,88.53166,0.0,80.409676,0.11370678,0.0,77.04894,8.330017
18996,20579760.0,0.0,21.341797,18.881683,21.37149,20.88852,21.821045,21.667969,18.299194,18.299255,18.299255,18.299286,0.0,0.032072123,0.032072123,0.049564026,25.0,18.300018,0.0,0.0,0.0,420.90787,8.040465e-06,0.0,80.41562,24.985535,9.724276,30.000002,0.11234342,56.386013,241.35747,88.53105,0.0,80.41562,0.11370827,0.0,77.05463,8.330017
18997,20579820.0,0.0,21.336945,18.873413,21.369843,20.886353,21.819855,21.666687,18.299164,18.299225,18.299225,18.299225,0.0,0.03207258,0.03207258,0.04956482,25.0,18.300018,0.0,0.0,0.0,420.26068,8.030407e-06,0.0,80.42134,24.983685,9.892525,30.000002,0.11220072,56.150467,241.35718,88.53047,0.0,80.42134,0.11370997,0.0,77.060104,8.330017
18998,20579880.0,0.0,21.331848,18.865173,21.368225,20.884216,21.818665,21.665375,18.299133,18.299194,18.299194,18.299194,0.0,0.03207309,0.03207309,0.049565703,25.0,18.300018,0.0,0.0,0.0,419.58105,8.019799e-06,0.0,80.42673,24.98194,10.057725,30.000002,0.11204964,55.91918,241.35684,88.530014,0.0,80.42673,0.113711886,0.0,77.065254,8.330017
18999,20579940.0,0.0,21.326508,18.856964,21.366608,20.88211,21.817474,21.664093,18.299103,18.299164,18.299164,18.299164,0.0,0.032073658,0.032073658,0.049566675,25.0,18.300018,0.0,0.0,0.0,418.8611,8.008546e-06,0.0,80.43158,24.980383,10.2183895,30.000002,0.111890405,55.694252,241.35646,88.529724,0.0,80.43158,0.11371399,0.0,77.06988,8.330017
19000,20580000.0,0.0,21.321136,18.848846,21.36499,20.880005,21.816315,21.662811,18.299072,18.299103,18.299103,18.299133,0.0,0.03207422,0.03207422,0.049567647,25.0,18.300018,0.0,0.0,0.0,418.1489,7.997445e-06,0.0,80.436516,24.978697,10.379438,30.000002,0.11172295,55.468784,241.35608,88.52936,0.0,80.436516,0.11371608,0.0,77.07459,8.330017
19001,20580060.0,0.0,21.31546,18.84076,21.363342,20.877869,21.815125,21.66153,18.299011,18.299072,18.299072,18.299072,0.0,0.032074846,0.032074846,0.049568724,25.0,18.300018,0.0,0.0,0.0,417.39377,7.985693e-06,0.0,80.44116,24.976871,10.537071,30.000002,0.11154676,55.2481,241.35567,88.52898,0.0,80.44116,0.11371842,0.0,77.079025,8.330017
19002,20580120.0,0.0,21.3096,18.832733,21.361725,20.875732,21.813934,21.660217,18.29898,18.299042,18.299042,18.299042,0.0,0.032075502,0.032075502,0.049569856,25.0,18.300018,0.0,0.0,0.0,416.6059,7.973352e-06,0.0,80.44538,24.975248,10.691487,30.000002,0.11136341,55.03192,241.35522,88.52875,0.0,80.44538,0.11372085,0.0,77.08304,8.330017
19003,20580180.0,0.0,21.303528,18.824768,21.360107,20.873627,21.812744,21.658936,18.29892,18.29898,18.29898,18.299011,0.0,0.032076187,0.032076187,0.049571034,25.0,18.300018,0.0,0.0,0.0,415.79807,7.960719e-06,0.0,80.44939,24.973562,10.84374,30.000002,0.11117233,54.81876,241.35475,88.52852,0.0,80.44939,0.11372341,0.0,77.08685,8.330017
19004,20580240.0,0.0,21.297333,18.816864,21.35849,20.871521,21.811584,21.657654,18.29889,18.29895,18.29895,18.29898,0.0,0.032076888,0.032076888,0.049572237,25.0,18.300018,0.0,0.0,0.0,414.96182,7.9475885e-06,0.0,80.45294,24.97212,10.992761,30.000002,0.11097508,54.610134,241.35425,88.528435,0.0,80.45294,0.113726005,0.0,77.090225,8.330017
19005,20580300.0,0.0,21.290924,18.809021,21.356903,20.869446,21.810394,21.656372,18.298859,18.29892,18.29892,18.29892,0.0,0.032077577,0.032077577,0.049573414,25.0,18.300018,0.0,0.0,0.0,414.09442,7.933947e-06,0.0,80.45586,24.971012,11.137211,30.000002,0.11077282,54.407906,241.35373,88.52854,0.0,80.45586,0.113728575,0.0,77.09299,8.330017
19006,20580360.0,0.0,21.284485,18.80127,21.355286,20.86734,21.809204,21.65509,18.298859,18.29889,18.29889,18.29889,0.0,0.03207828,0.03207828,0.049574614,25.0,18.300018,0.0,0.0,0.0,413.2335,7.920443e-06,0.0,80.45887,24.969767,11.282093,30.000002,0.11056344,54.20507,241.3532,88.52858,0.0,80.45887,0.11373117,0.0,77.09584,8.330017
19007,20580420.0,0.0,21.277832,18.793549,21.353668,20.865234,21.808044,21.653809,18.298798,18.298859,18.298859,18.298859,0.0,0.03207899,0.03207899,0.04957583,25.0,18.300018,0.0,0.0,0.0,412.33328,7.906281e-06,0.0,80.46143,24.968626,11.423256,30.000002,0.1103489,54.007442,241.35265,88.52869,0.0,80.46143,0.11373381,0.0,77.09827,8.330017
19008,20580480.0,0.0,21.271027,18.785889,21.352081,20.86316,21.806854,21.652557,18.298767,18.298828,18.298828,18.298828,0.0,0.032079667,0.032079667,0.04957699,25.0,18.300018,0.0,0.0,0.0,411.41006,7.891712e-06,0.0,80.46343,24.967817,11.560383,30.000002,0.110131115,53.815468,241.35207,88.528946,0.0,80.46343,0.113736324,0.0,77.10014,8.330017
19009,20580540.0,0.0,21.264221,18.77832,21.350464,20.861084,21.805695,21.651276,18.298767,18.298798,18.298798,18.298798,0.0,0.032080352,0.032080352,0.04957816,25.0,18.300018,0.0,0.0,0.0,410.4927,7.877262e-06,0.0,80.46547,24.966919,11.697574,30.000002,0.1099073,53.623398,241.3515,88.529175,0.0,80.46547,0.11373887,0.0,77.10206,8.330017
19010,20580600.0,0.0,21.257233,18.770813,21.348877,20.859009,21.804535,21.649994,18.298737,18.298767,18.298767,18.298767,0.0,0.03208103,0.03208103,0.04957931,25.0,18.300018,0.0,0.0,0.0,409.54245,7.862245e-06,0.0,80.46708,24.966166,11.831343,30.000002,0.10968014,53.43612,241.3509,88.529465,0.0,80.46708,0.113741376,0.0,77.10357,8.330017
19011,20580660.0,0.0,21.250122,18.763397,21.34729,20.856903,21.803345,21.648743,18.298706,18.298737,18.298737,18.298767,0.0,0.032081697,0.032081697,0.04958045,25.0,18.300018,0.0,0.0,0.0,408.58157,7.847055e-06,0.0,80.46849,24.965462,11.963385,30.000002,0.109449014,53.25126,241.35031,88.52978,0.0,80.46849,0.11374385,0.0,77.10488,8.330017
19012,20580720.0,0.0,21.24295,18.756042,21.345703,20.854828,21.802155,21.64746,18.298676,18.298706,18.298706,18.298737,0.0,0.03208234,0.03208234,0.049581554,25.0,18.300018,0.0,0.0,0.0,407.60452,7.831582e-06,0.0,80.46958,24.964903,12.093052,30.000002,0.1092151,53.06973,241.3497,88.53015,0.0,80.46958,0.11374625,0.0,77.105896,8.330017
19013,20580780.0,0.0,21.235718,18.748749,21.344086,20.852753,21.800995,21.64621,18.298645,18.298706,18.298706,18.298706,0.0,0.03208294,0.03208294,0.04958257,25.0,18.300018,0.0,0.0,0.0,406.61694,7.815901e-06,0.0,80.470314,24.96461,12.219942,30.000002,0.10897987,52.892082,241.34909,88.53063,0.0,80.470314,0.11374845,0.0,77.10655,8.330017
19014,20580840.0,0.0,21.228455,18.741547,21.34253,20.850708,21.799835,21.644928,18.298645,18.298676,18.298676,18.298676,0.0,0.032083463,0.032083463,0.04958345,25.0,18.300018,0.0,0.0,0.0,405.62045,7.80006e-06,0.0,80.470566,24.964605,12.342949,30.000002,0.10874535,52.71987,241.34848,88.53119,0.0,80.470566,0.11375037,0.0,77.10677,8.330017
19015,20580900.0,0.0,21.221191,18.734406,21.340942,20.848663,21.798676,21.643677,18.298645,18.298676,18.298676,18.298676,0.0,0.032084,0.032084,0.049584355,25.0,18.300018,0.0,0.0,0.0,404.6306,7.784343e-06,0.0,80.470894,24.964518,12.466395,30.000002,0.10850626,52.547043,241.34787,88.531715,0.0,80.470894,0.11375236,0.0,77.107056,8.330017
19016,20580960.0,0.0,21.213776,18.727356,21.339355,20.846619,21.797485,21.642395,18.298615,18.298645,18.298645,18.298645,0.0,0.032084502,0.032084502,0.049585216,25.0,18.300018,0.0,0.0,0.0,403.61978,7.768263e-06,0.0,80.470985,24.964487,12.58751,30.000002,0.108266145,52.377487,241.34726,88.53224,0.0,80.470985,0.11375423,0.0,77.10711,8.330017
19017,20581020.0,0.0,21.20639,18.720398,21.337769,20.844543,21.796326,21.641144,18.298615,18.298645,18.298645,18.298645,0.0,0.032084953,0.032084953,0.049585976,25.0,18.300018,0.0,0.0,0.0,402.60403,7.752056e-06,0.0,80.4708,24.964659,12.706104,30.000002,0.10802648,52.211452,241.34666,88.53283,0.0,80.4708,0.1137559,0.0,77.106895,8.330017
19018,20581080.0,0.0,21.198975,18.713501,21.336212,20.842499,21.795166,21.639893,18.298584,18.298615,18.298615,18.298615,0.0,0.03208538,0.03208538,0.049586695,25.0,18.300018,0.0,0.0,0.0,401.58505,7.7357945e-06,0.0,80.47048,24.964867,12.823311,30.000002,0.10778571,52.047367,241.34605,88.53341,0.0,80.47048,0.11375746,0.0,77.10657,8.330017
19019,20581140.0,0.0,21.19159,18.706726,21.334625,20.840485,21.794006,21.638641,18.298584,18.298615,18.298615,18.298615,0.0,0.03208575,0.03208575,0.049587313,25.0,18.300018,0.0,0.0,0.0,400.5651,7.719487e-06,0.0,80.46993,24.965239,12.938109,30.000002,0.10754618,51.886646,241.34547,88.53402,0.0,80.46993,0.11375881,0.0,77.106026,8.330017
19020,20581200.0,0.0,21.184235,18.700012,21.333069,20.83847,21.792847,21.63739,18.298584,18.298615,18.298615,18.298615,0.0,0.03208603,0.03208603,0.049587794,25.0,18.300018,0.0,0.0,0.0,399.55075,7.70325e-06,0.0,80.46915,24.965761,13.049586,30.000002,0.1073101,51.73058,241.3449,88.53463,0.0,80.46915,0.11375985,0.0,77.10525,8.330017
19021,20581260.0,0.0,21.176788,18.694061,21.331543,20.836517,21.791687,21.63617,18.298584,18.298584,18.298584,18.298615,0.0,0.032086316,0.032086316,0.049588267,25.0,18.300018,0.0,0.0,0.0,398.5326,7.68702e-06,0.0,80.46842,24.966158,13.164579,30.000002,0.107064255,51.569588,241.34431,88.535164,0.0,80.46842,0.113760896,0.0,77.10452,8.330017
19022,20581320.0,0.0,21.169464,18.689484,21.330048,20.834564,21.790527,21.634949,18.298584,18.298584,18.298584,18.298584,0.0,0.032086585,0.032086585,0.049588714,25.0,18.300018,0.0,0.0,0.0,397.50797,7.670483e-06,0.0,80.467575,24.966644,13.275717,30.000002,0.10682395,51.413994,241.34375,88.535736,0.0,80.467575,0.11376188,0.0,77.10369,8.330017
19023,20581380.0,0.0,21.162231,18.686249,21.328522,20.832642,21.789368,21.633728,18.298584,18.298584,18.298584,18.298584,0.0,0.032086797,0.032086797,0.04958907,25.0,18.300018,0.0,0.0,0.0,396.50363,7.654326e-06,0.0,80.46662,24.967184,13.386366,30.000002,0.10658244,51.259087,241.34319,88.53628,0.0,80.46662,0.11376268,0.0,77.10276,8.330017
19024,20581440.0,0.0,21.155487,18.684326,21.327026,20.83075,21.788208,21.632507,18.298615,18.298584,18.298584,18.298584,0.0,0.032087017,0.032087017,0.049589437,25.0,18.300018,0.0,0.0,0.0,395.54333,7.638718e-06,0.0,80.46555,24.967983,13.487944,30.000002,0.1063592,51.11688,241.34264,88.53698,0.0,80.46555,0.11376347,0.0,77.10172,8.330017
19025,20581500.0,0.0,21.148254,18.683655,21.325531,20.828827,21.787048,21.631287,18.298645,18.298615,18.298615,18.298615,0.0,0.032087106,0.032087106,0.04958958,25.0,18.300018,0.0,0.0,0.0,394.5636,7.623131e-06,0.0,80.46445,24.96851,13.600558,30.000002,0.106109716,50.959217,241.3421,88.53738,0.0,80.46445,0.113763794,0.0,77.10065,8.330017
19026,20581560.0,0.0,21.141907,18.684204,21.324066,20.827026,21.785889,21.630096,18.298676,18.298645,18.298645,18.298615,0.0,0.03208726,0.03208726,0.049589835,25.0,18.300018,0.0,0.0,0.0,393.64047,7.607979e-06,0.0,80.46327,24.969435,13.6972885,30.000002,0.105894625,50.823795,241.34158,88.53808,0.0,80.46327,0.11376435,0.0,77.09951,8.330017
19027,20581620.0,0.0,21.135376,18.685944,21.322601,20.825195,21.784729,21.628906,18.298706,18.298645,18.298645,18.298645,0.0,0.03208732,0.03208732,0.04958993,25.0,18.300018,0.0,0.0,0.0,392.72775,7.593261e-06,0.0,80.46206,24.970213,13.799585,30.000002,0.10566602,50.680584,241.34106,88.53859,0.0,80.46206,0.11376458,0.0,77.09834,8.330017
19028,20581680.0,0.0,21.129028,18.688782,21.321167,20.823395,21.78357,21.627747,18.298737,18.298676,18.298676,18.298676,0.0,0.032087337,0.032087337,0.049589954,25.0,18.300018,0.0,0.0,0.0,391.83722,7.5788557e-06,0.0,80.46085,24.970993,13.900012,30.000002,0.10544086,50.53998,241.34058,88.53906,0.0,80.46085,0.113764636,0.0,77.097176,8.330017
19029,20581740.0,0.0,21.122955,18.692719,21.319763,20.821625,21.78244,21.626587,18.298737,18.298706,18.298706,18.298706,0.0,0.032087315,0.032087315,0.049589906,25.0,18.300018,0.0,0.0,0.0,390.98334,7.5650255e-06,0.0,80.45968,24.971745,13.997839,30.000002,0.10522122,50.403023,241.34012,88.539474,0.0,80.45968,0.11376454,0.0,77.096054,8.330017
19030,20581800.0,0.0,21.116882,18.697662,21.318329,20.819855,21.781311,21.625397,18.298767,18.298737,18.298737,18.298737,0.0,0.03208729,0.03208729,0.049589857,25.0,18.300018,0.0,0.0,0.0,390.1297,7.551191e-06,0.0,80.45849,24.972519,14.096043,30.000002,0.105000176,50.265537,241.33965,88.539894,0.0,80.45849,0.113764435,0.0,77.09491,8.330017
19031,20581860.0,0.0,21.111023,18.703613,21.316925,20.818146,21.780151,21.624268,18.298798,18.298767,18.298767,18.298767,0.0,0.032087237,0.032087237,0.04958976,25.0,18.300018,0.0,0.0,0.0,389.2982,7.537634e-06,0.0,80.45734,24.973297,14.192985,30.000002,0.10478207,50.129818,241.33919,88.54028,0.0,80.45734,0.11376423,0.0,77.093796,8.330017
19032,20581920.0,0.0,21.105408,18.71054,21.315552,20.816467,21.778992,21.623108,18.298828,18.298798,18.298798,18.298798,0.0,0.032087155,0.032087155,0.04958962,25.0,18.300018,0.0,0.0,0.0,388.5003,7.5246476e-06,0.0,80.45624,24.974045,14.288257,30.000002,0.10456788,49.99644,241.33875,88.540634,0.0,80.45624,0.11376393,0.0,77.09275,8.330017
19033,20581980.0,0.0,21.099915,18.718353,21.314178,20.814789,21.777863,21.621979,18.298859,18.298828,18.298828,18.298828,0.0,0.032087054,0.032087054,0.04958944,25.0,18.300018,0.0,0.0,0.0,387.72113,7.5119406e-06,0.0,80.45518,24.974802,14.382765,30.000002,0.1043557,49.864132,241.33832,88.54096,0.0,80.45518,0.113763556,0.0,77.09173,8.330017
19034,20582040.0,0.0,21.094666,18.72702,21.312805,20.81311,21.776733,21.62085,18.29892,18.298859,18.298859,18.298859,0.0,0.032086935,0.032086935,0.04958923,25.0,18.300018,0.0,0.0,0.0,386.97443,7.4997733e-06,0.0,80.454185,24.975515,14.475674,30.000002,0.104147576,49.734055,241.3379,88.541245,0.0,80.454185,0.11376311,0.0,77.09079,8.330017
19035,20582100.0,0.0,21.089722,18.736511,21.311432,20.811462,21.775604,21.61972,18.29895,18.29889,18.29889,18.29889,0.0,0.032086797,0.032086797,0.049588993,25.0,18.300018,0.0,0.0,0.0,386.2703,7.4882983e-06,0.0,80.45334,24.97616,14.566365,30.000002,0.10394538,49.60709,241.33751,88.541466,0.0,80.45334,0.11376259,0.0,77.08998,8.330017
19036,20582160.0,0.0,21.084747,18.746796,21.31012,20.809875,21.774445,21.618622,18.29898,18.29892,18.29892,18.29892,0.0,0.032086655,0.032086655,0.049588744,25.0,18.300018,0.0,0.0,0.0,385.567,7.476816e-06,0.0,80.45246,24.976843,14.657399,30.000002,0.10374245,49.47964,241.33711,88.54171,0.0,80.45246,0.11376205,0.0,77.089134,8.330017
19037,20582220.0,0.0,21.080078,18.757782,21.308807,20.808289,21.773315,21.617493,18.299011,18.29895,18.29895,18.29895,0.0,0.03208649,0.03208649,0.049588464,25.0,18.300018,0.0,0.0,0.0,384.89612,7.4658265e-06,0.0,80.45169,24.9775,14.747055,30.000002,0.103543855,49.354126,241.33673,88.541916,0.0,80.45169,0.11376145,0.0,77.08841,8.330017
19038,20582280.0,0.0,21.075684,18.76947,21.307495,20.806732,21.772186,21.616394,18.299042,18.29898,18.29898,18.29898,0.0,0.03208632,0.03208632,0.049588166,25.0,18.300018,0.0,0.0,0.0,384.26736,7.4555387e-06,0.0,80.45108,24.978088,14.8348255,30.000002,0.10335072,49.231243,241.33638,88.54207,0.0,80.45108,0.113760814,0.0,77.08782,8.330017
19039,20582340.0,0.0,21.07129,18.7818,21.306183,20.805176,21.771057,21.615326,18.299072,18.299042,18.299042,18.299011,0.0,0.03208614,0.03208614,0.04958786,25.0,18.300018,0.0,0.0,0.0,383.6414,7.4452973e-06,0.0,80.45044,24.978714,14.922736,30.000002,0.1031576,49.10817,241.33601,88.54224,0.0,80.45044,0.11376015,0.0,77.08723,8.330017
19040,20582400.0,0.0,21.06717,18.794739,21.30487,20.80362,21.769928,21.614227,18.299133,18.299072,18.299072,18.299042,0.0,0.03208595,0.03208595,0.049587533,25.0,18.300018,0.0,0.0,0.0,383.04636,7.435523e-06,0.0,80.449936,24.979313,15.009401,30.000002,0.102968834,48.986835,241.33566,88.54238,0.0,80.449936,0.113759436,0.0,77.08675,8.330017
19041,20582460.0,0.0,21.063202,18.808228,21.30362,20.802124,21.768799,21.61316,18.299164,18.299103,18.299103,18.299103,0.0,0.03208575,0.03208575,0.049587183,25.0,18.300018,0.0,0.0,0.0,382.47336,7.426088e-06,0.0,80.4495,24.97992,15.095469,30.000002,0.1027825,48.866344,241.33531,88.54251,0.0,80.4495,0.11375869,0.0,77.086334,8.330017
19042,20582520.0,0.0,21.059448,18.822235,21.302338,20.80066,21.7677,21.612091,18.299194,18.299133,18.299133,18.299133,0.0,0.032085538,0.032085538,0.04958682,25.0,18.300018,0.0,0.0,0.0,381.9282,7.4171194e-06,0.0,80.44916,24.98051,15.180635,30.000002,0.10259953,48.74711,241.33498,88.542625,0.0,80.44916,0.11375789,0.0,77.08603,8.330017
19043,20582580.0,0.0,21.055878,18.8367,21.301086,20.799194,21.766571,21.611023,18.299225,18.299164,18.299164,18.299164,0.0,0.032085326,0.032085326,0.049586456,25.0,18.300018,0.0,0.0,0.0,381.4142,7.408681e-06,0.0,80.44895,24.981035,15.264533,30.000002,0.10242074,48.629654,241.33466,88.5427,0.0,80.44895,0.11375711,0.0,77.08584,8.330017
19044,20582640.0,0.0,21.052551,18.851593,21.299866,20.79776,21.765442,21.609955,18.299255,18.299194,18.299194,18.299194,0.0,0.032085117,0.032085117,0.049586102,25.0,18.300018,0.0,0.0,0.0,380.93927,7.4008826e-06,0.0,80.448944,24.981485,15.346672,30.000002,0.10224766,48.51466,241.33435,88.54274,0.0,80.448944,0.11375634,0.0,77.08584,8.330017
19045,20582700.0,0.0,21.049255,18.866852,21.298615,20.796295,21.764343,21.608887,18.299286,18.299255,18.299255,18.299225,0.0,0.032084905,0.032084905,0.049585734,25.0,18.300018,0.0,0.0,0.0,380.4624,7.3930487e-06,0.0,80.44889,24.981987,15.429102,30.000002,0.10207447,48.399258,241.33405,88.54279,0.0,80.44889,0.11375555,0.0,77.08581,8.330017
19046,20582760.0,0.0,21.046173,18.882477,21.297394,20.794922,21.763214,21.60788,18.299316,18.299286,18.299286,18.299255,0.0,0.032084674,0.032084674,0.04958534,25.0,18.300018,0.0,0.0,0.0,380.01068,7.385567e-06,0.0,80.44896,24.982508,15.510827,30.000002,0.1019048,48.28484,241.33374,88.54285,0.0,80.44896,0.11375469,0.0,77.085884,8.330017
19047,20582820.0,0.0,21.043274,18.898376,21.296204,20.793549,21.762115,21.606842,18.299377,18.299316,18.299316,18.299286,0.0,0.032084446,0.032084446,0.049584955,25.0,18.300018,0.0,0.0,0.0,379.58957,7.3786236e-06,0.0,80.44917,24.98297,15.591422,30.000002,0.101739176,48.17201,241.33345,88.54287,0.0,80.44917,0.113753855,0.0,77.086105,8.330017
19048,20582880.0,0.0,21.040497,18.91452,21.294983,20.792175,21.761017,21.605804,18.299408,18.299347,18.299347,18.299347,0.0,0.032084215,0.032084215,0.049584553,25.0,18.300018,0.0,0.0,0.0,379.18457,7.3719293e-06,0.0,80.44946,24.983458,15.6715765,30.000002,0.101576075,48.059795,241.33316,88.5429,0.0,80.44946,0.113752976,0.0,77.08639,8.330017
19049,20582940.0,0.0,21.037903,18.930847,21.293793,20.790802,21.759918,21.604767,18.299438,18.299377,18.299377,18.299377,0.0,0.032083984,0.032083984,0.04958416,25.0,18.300018,0.0,0.0,0.0,378.8062,7.3656906e-06,0.0,80.4499,24.983883,15.750647,30.000002,0.101416945,47.949093,241.33289,88.5429,0.0,80.4499,0.113752134,0.0,77.086815,8.330017
19050,20583000.0,0.0,21.035492,18.947388,21.292633,20.78946,21.75882,21.60376,18.299469,18.299408,18.299408,18.299408,0.0,0.032083765,0.032083765,0.04958379,25.0,18.300018,0.0,0.0,0.0,378.45996,7.3599826e-06,0.0,80.45053,24.984243,15.828209,30.000002,0.10126314,47.840508,241.33263,88.54287,0.0,80.45053,0.11375132,0.0,77.08744,8.330017
19051,20583060.0,0.0,21.033112,18.96402,21.291473,20.788177,21.75769,21.602753,18.2995,18.299438,18.299438,18.299438,0.0,0.032083537,0.032083537,0.049583398,25.0,18.300018,0.0,0.0,0.0,378.1139,7.354265e-06,0.0,80.45113,24.984653,15.906016,30.000002,0.10110949,47.73158,241.33237,88.54286,0.0,80.45113,0.11375048,0.0,77.08803,8.330017
19052,20583120.0,0.0,21.030945,18.980713,21.290314,20.786896,21.756592,21.601746,18.2995,18.299469,18.299469,18.299469,0.0,0.032083306,0.032083306,0.049583003,25.0,18.300018,0.0,0.0,0.0,377.79144,7.348921e-06,0.0,80.45189,24.985058,15.982987,30.000002,0.10095986,47.623817,241.3321,88.54285,0.0,80.45189,0.11374961,0.0,77.08877,8.330017
19053,20583180.0,0.0,21.02893,18.997437,21.289185,20.785645,21.755524,21.600769,18.29953,18.2995,18.2995,18.299469,0.0,0.032083087,0.032083087,0.049582627,25.0,18.300018,0.0,0.0,0.0,377.49844,7.344077e-06,0.0,80.45284,24.985397,16.058575,30.000002,0.10081527,47.517994,241.33186,88.54281,0.0,80.45284,0.113748804,0.0,77.0897,8.330017
19054,20583240.0,0.0,21.026917,19.01416,21.288025,20.784363,21.754425,21.599762,18.29956,18.29953,18.29953,18.2995,0.0,0.032082856,0.032082856,0.04958223,25.0,18.300018,0.0,0.0,0.0,377.20474,7.33922e-06,0.0,80.45376,24.985788,16.134369,30.000002,0.100670986,47.411884,241.33162,88.542786,0.0,80.45376,0.11374795,0.0,77.09059,8.330017
19055,20583300.0,0.0,21.025055,19.030823,21.286896,20.783112,21.753326,21.598785,18.299591,18.29953,18.29953,18.29953,0.0,0.03208262,0.03208262,0.049581833,25.0,18.300018,0.0,0.0,0.0,376.93024,7.3346664e-06,0.0,80.45484,24.986177,16.209408,30.000002,0.10053059,47.30683,241.33138,88.542755,0.0,80.45484,0.113747075,0.0,77.09164,8.330017
19056,20583360.0,0.0,21.023346,19.047363,21.285828,20.782013,21.752228,21.59784,18.299622,18.29956,18.29956,18.29956,0.0,0.03208238,0.03208238,0.049581416,25.0,18.300018,0.0,0.0,0.0,376.6718,7.330346e-06,0.0,80.45599,24.986599,16.284105,30.000002,0.10039264,47.202255,241.33115,88.54274,0.0,80.45599,0.11374617,0.0,77.09276,8.330017
19057,20583420.0,0.0,21.021729,19.063782,21.28479,20.780914,21.75116,21.596893,18.299652,18.299591,18.299591,18.299591,0.0,0.032082133,0.032082133,0.049580995,25.0,18.300018,0.0,0.0,0.0,376.4309,7.3263427e-06,0.0,80.45727,24.987011,16.358215,30.000002,0.10025771,47.098495,241.33093,88.54271,0.0,80.45727,0.113745265,0.0,77.094,8.330017
19058,20583480.0,0.0,21.020172,19.080017,21.283752,20.779846,21.750061,21.595947,18.299652,18.299622,18.299622,18.299622,0.0,0.032081895,0.032081895,0.04958059,25.0,18.300018,0.0,0.0,0.0,376.20627,7.3226256e-06,0.0,80.45869,24.987362,16.43147,30.000002,0.1001263,46.99594,241.33072,88.542656,0.0,80.45869,0.113744386,0.0,77.095375,8.330017
19059,20583540.0,0.0,21.018768,19.095978,21.282715,20.778778,21.748993,21.595001,18.299683,18.299652,18.299652,18.299622,0.0,0.03208167,0.03208167,0.049580213,25.0,18.300018,0.0,0.0,0.0,375.9994,7.3192055e-06,0.0,80.46032,24.98765,16.503534,30.000002,0.09999952,46.89505,241.3305,88.54259,0.0,80.46032,0.113743566,0.0,77.096954,8.330017
19060,20583600.0,0.0,21.017365,19.111694,21.281677,20.77768,21.747925,21.594086,18.299683,18.299652,18.299652,18.299652,0.0,0.03208144,0.03208144,0.049579814,25.0,18.300018,0.0,0.0,0.0,375.7921,7.3157817e-06,0.0,80.46191,24.987993,16.575804,30.000002,0.09987311,46.793877,241.33029,88.542534,0.0,80.46191,0.113742694,0.0,77.09849,8.330017
19061,20583660.0,0.0,21.016022,19.127075,21.2807,20.776703,21.746857,21.59317,18.299713,18.299683,18.299683,18.299683,0.0,0.032081194,0.032081194,0.049579393,25.0,18.300018,0.0,0.0,0.0,375.5948,7.3124897e-06,0.0,80.46362,24.988388,16.64772,30.000002,0.0997498,46.69319,241.3301,88.542496,0.0,80.46362,0.11374178,0.0,77.10015,8.330017
19062,20583720.0,0.0,21.01477,19.14212,21.279694,20.775726,21.745789,21.592255,18.299713,18.299683,18.299683,18.299683,0.0,0.032080963,0.032080963,0.049579002,25.0,18.300018,0.0,0.0,0.0,375.40927,7.3094197e-06,0.0,80.465485,24.988682,16.718761,30.000002,0.09962925,46.593735,241.32991,88.54241,0.0,80.465485,0.11374093,0.0,77.10196,8.330017
19063,20583780.0,0.0,21.013489,19.156738,21.278717,20.77478,21.74469,21.59137,18.299744,18.299713,18.299713,18.299713,0.0,0.03208075,0.03208075,0.049578637,25.0,18.300018,0.0,0.0,0.0,375.2257,7.3064025e-06,0.0,80.467415,24.98888,16.789244,30.000002,0.099509,46.49506,241.32971,88.5423,0.0,80.467415,0.11374014,0.0,77.10382,8.330017
19064,20583840.0,0.0,21.012238,19.170898,21.27774,20.773804,21.743652,21.590454,18.299744,18.299713,18.299713,18.299713,0.0,0.032080576,0.032080576,0.049578346,25.0,18.300018,0.0,0.0,0.0,375.04425,7.303429e-06,0.0,80.469444,24.988918,16.858606,30.000002,0.09938996,46.397953,241.32951,88.54214,0.0,80.469444,0.11373949,0.0,77.10578,8.330017
19065,20583900.0,0.0,21.010925,19.18454,21.276794,20.772858,21.742584,21.58957,18.299744,18.299744,18.299744,18.299713,0.0,0.03208046,0.03208046,0.04957815,25.0,18.300018,0.0,0.0,0.0,374.86237,7.3004535e-06,0.0,80.47158,24.988817,16.926376,30.000002,0.09927306,46.303074,241.32932,88.54195,0.0,80.47158,0.113739066,0.0,77.10784,8.330017
19066,20583960.0,0.0,21.009674,19.197662,21.275879,20.771973,21.741516,21.588684,18.299744,18.299744,18.299744,18.299744,0.0,0.03208033,0.03208033,0.049577933,25.0,18.300018,0.0,0.0,0.0,374.685,7.297551e-06,0.0,80.473694,24.988737,16.994354,30.000002,0.09915502,46.207905,241.32912,88.54176,0.0,80.473694,0.1137386,0.0,77.10988,8.330017
19067,20584020.0,0.0,21.008362,19.210205,21.274933,20.771118,21.740479,21.58783,18.299744,18.299744,18.299744,18.299744,0.0,0.032080237,0.032080237,0.049577784,25.0,18.300018,0.0,0.0,0.0,374.50146,7.2945554e-06,0.0,80.475876,24.988562,17.061237,30.000002,0.09903825,46.11427,241.32892,88.541565,0.0,80.475876,0.11373826,0.0,77.11198,8.330017
19068,20584080.0,0.0,21.007019,19.222107,21.274048,20.770264,21.73941,21.586975,18.299744,18.299744,18.299744,18.299744,0.0,0.032080196,0.032080196,0.049577717,25.0,18.300018,0.0,0.0,0.0,374.3129,7.291481e-06,0.0,80.47808,24.98834,17.12659,30.000002,0.09892357,46.022778,241.32872,88.54139,0.0,80.47808,0.11373811,0.0,77.1141,8.330017
19069,20584140.0,0.0,21.005646,19.233337,21.273132,20.76941,21.738373,21.58609,18.299744,18.299744,18.299744,18.299744,0.0,0.032080144,0.032080144,0.04957763,25.0,18.300018,0.0,0.0,0.0,374.1269,7.288463e-06,0.0,80.48027,24.988127,17.192116,30.000002,0.09880787,45.931038,241.3285,88.541214,0.0,80.48027,0.11373791,0.0,77.11622,8.330017
19070,20584200.0,0.0,21.004211,19.243866,21.272217,20.768555,21.737335,21.585236,18.299744,18.299744,18.299744,18.299744,0.0,0.032080125,0.032080125,0.0495776,25.0,18.300018,0.0,0.0,0.0,373.92804,7.2852363e-06,0.0,80.48249,24.987875,17.256582,30.000002,0.098693445,45.840786,241.3283,88.541046,0.0,80.48249,0.11373785,0.0,77.11834,8.330017
19071,20584260.0,0.0,21.002747,19.253632,21.271362,20.767822,21.736267,21.584412,18.299713,18.299744,18.299744,18.299744,0.0,0.032080114,0.032080114,0.04957759,25.0,18.300018,0.0,0.0,0.0,373.72562,7.2819457e-06,0.0,80.4847,24.987617,17.320505,30.000002,0.098579355,45.751293,241.32808,88.540886,0.0,80.4847,0.113737814,0.0,77.120476,8.330017
19072,20584320.0,0.0,21.00119,19.262573,21.270508,20.76706,21.73523,21.583588,18.299713,18.299713,18.299713,18.299713,0.0,0.032080125,0.032080125,0.049577612,25.0,18.300018,0.0,0.0,0.0,373.5152,7.2785374e-06,0.0,80.48691,24.987358,17.383633,30.000002,0.098466076,45.662914,241.32785,88.54075,0.0,80.48691,0.11373787,0.0,77.1226,8.330017
19073,20584380.0,0.0,20.999573,19.27069,21.269653,20.766296,21.734192,21.582764,18.299713,18.299713,18.299713,18.299713,0.0,0.03208016,0.03208016,0.049577672,25.0,18.300018,0.0,0.0,0.0,373.29453,7.2749567e-06,0.0,80.4891,24.987114,17.445732,30.000002,0.09835408,45.575974,241.32762,88.54065,0.0,80.4891,0.113737985,0.0,77.124695,8.330017
19074,20584440.0,0.0,20.997833,19.277893,21.268799,20.765564,21.733154,21.58194,18.299683,18.299713,18.299713,18.299713,0.0,0.03208021,0.03208021,0.04957777,25.0,18.300018,0.0,0.0,0.0,373.0576,7.2711136e-06,0.0,80.491234,24.986916,17.50637,30.000002,0.09824416,45.49108,241.3274,88.54059,0.0,80.491234,0.11373819,0.0,77.12674,8.330017
19075,20584500.0,0.0,20.996094,19.28418,21.267944,20.764801,21.732147,21.581116,18.299683,18.299713,18.299713,18.299713,0.0,0.03208026,0.03208026,0.049577855,25.0,18.300018,0.0,0.0,0.0,372.8247,7.267359e-06,0.0,80.49336,24.986715,17.5672,30.000002,0.098133296,45.405922,241.32716,88.54053,0.0,80.49336,0.11373837,0.0,77.128784,8.330017
19076,20584560.0,0.0,20.994202,19.28949,21.26715,20.76413,21.73111,21.580322,18.299652,18.299683,18.299683,18.299683,0.0,0.032080323,0.032080323,0.04957796,25.0,18.300018,0.0,0.0,0.0,372.57233,7.263288e-06,0.0,80.495476,24.98652,17.62727,30.000002,0.09802324,45.321823,241.32693,88.54048,0.0,80.495476,0.11373861,0.0,77.13081,8.330017
19077,20584620.0,0.0,20.992218,19.293762,21.266327,20.763489,21.730072,21.579529,18.299652,18.299683,18.299683,18.299683,0.0,0.032080393,0.032080393,0.049578086,25.0,18.300018,0.0,0.0,0.0,372.30423,7.2589446e-06,0.0,80.49754,24.986364,17.686348,30.000002,0.09791448,45.239113,241.32669,88.54047,0.0,80.49754,0.11373887,0.0,77.1328,8.330017
19078,20584680.0,0.0,20.990112,19.296967,21.265533,20.762817,21.729065,21.578735,18.299622,18.299652,18.299652,18.299652,0.0,0.032080468,0.032080468,0.049578212,25.0,18.300018,0.0,0.0,0.0,372.02353,7.2544244e-06,0.0,80.49959,24.986221,17.744926,30.000002,0.09780607,45.1571,241.32645,88.54047,0.0,80.49959,0.11373914,0.0,77.13476,8.330017
19079,20584740.0,0.0,20.987885,19.299072,21.26474,20.762177,21.728058,21.577942,18.299591,18.299622,18.299622,18.299652,0.0,0.032080546,0.032080546,0.04957835,25.0,18.300018,0.0,0.0,0.0,371.72244,7.2495536e-06,0.0,80.50158,24.986118,17.802534,30.000002,0.09769896,45.076454,241.3262,88.5405,0.0,80.50158,0.11373944,0.0,77.136665,8.330017
19080,20584800.0,0.0,20.985443,19.300018,21.263947,20.761536,21.72705,21.577148,18.299591,18.299622,18.299622,18.299622,0.0,0.032080628,0.032080628,0.049578495,25.0,18.300018,0.0,0.0,0.0,371.39536,7.2442513e-06,0.0,80.5035,24.986069,17.858763,30.000002,0.097593874,44.99773,241.32597,88.54056,0.0,80.5035,0.11373975,0.0,77.138504,8.330017
19081,20584860.0,0.0,20.982971,19.300049,21.263153,20.760864,21.726013,21.576355,18.29956,18.299591,18.299591,18.299591,0.0,0.032080688,0.032080688,0.049578592,25.0,18.300018,0.0,0.0,0.0,371.0713,7.2390894e-06,0.0,80.50543,24.986034,17.916758,30.000002,0.09748489,44.916542,241.32573,88.540596,0.0,80.50543,0.11373996,0.0,77.14035,8.330017
19082,20584920.0,0.0,20.980347,19.299469,21.26236,20.760193,21.725006,21.575562,18.29953,18.29956,18.29956,18.299591,0.0,0.032080766,0.032080766,0.049578726,25.0,18.300018,0.0,0.0,0.0,370.718,7.2333296e-06,0.0,80.50735,24.985975,17.973013,30.000002,0.097378716,44.83778,241.32549,88.54065,0.0,80.50735,0.11374026,0.0,77.14218,8.330017
19083,20584980.0,0.0,20.977692,19.298279,21.261536,20.759521,21.723999,21.574768,18.2995,18.29953,18.29953,18.29956,0.0,0.03208085,0.03208085,0.049578875,25.0,18.300018,0.0,0.0,0.0,370.3563,7.227437e-06,0.0,80.50922,24.98594,18.028196,30.000002,0.097274095,44.760525,241.32524,88.540726,0.0,80.50922,0.113740586,0.0,77.14398,8.330017
19084,20585040.0,0.0,20.974945,19.296509,21.260742,20.75885,21.722992,21.573975,18.2995,18.29953,18.29953,18.29953,0.0,0.03208093,0.03208093,0.049579006,25.0,18.300018,0.0,0.0,0.0,369.98538,7.221408e-06,0.0,80.51104,24.985949,18.08308,30.000002,0.097169526,44.683685,241.325,88.54081,0.0,80.51104,0.11374087,0.0,77.14573,8.330017
19085,20585100.0,0.0,20.972107,19.29419,21.259949,20.758179,21.722015,21.573181,18.299469,18.2995,18.2995,18.2995,0.0,0.032081,0.032081,0.04957912,25.0,18.300018,0.0,0.0,0.0,369.59885,7.215118e-06,0.0,80.51285,24.985966,18.137995,30.000002,0.09706438,44.606808,241.32475,88.54089,0.0,80.51285,0.113741115,0.0,77.14745,8.330017
19086,20585160.0,0.0,20.96936,19.291351,21.259155,20.757477,21.721008,21.572388,18.299469,18.2995,18.2995,18.2995,0.0,0.03208114,0.03208114,0.049579367,25.0,18.300018,0.0,0.0,0.0,369.21558,7.2088133e-06,0.0,80.514565,24.985958,18.187563,30.000002,0.09696929,44.537415,241.32451,88.54104,0.0,80.514565,0.11374164,0.0,77.1491,8.330017
19087,20585220.0,0.0,20.96643,19.287964,21.258331,20.756775,21.720032,21.571594,18.299438,18.299469,18.299469,18.299469,0.0,0.032081217,0.032081217,0.049579497,25.0,18.300018,0.0,0.0,0.0,368.81775,7.202349e-06,0.0,80.51626,24.986036,18.239805,30.000002,0.09686843,44.46427,241.32428,88.54117,0.0,80.51626,0.113741934,0.0,77.15072,8.330017
19088,20585280.0,0.0,20.96344,19.284088,21.257538,20.756073,21.719025,21.5708,18.299438,18.299469,18.299469,18.299469,0.0,0.03208129,0.03208129,0.049579624,25.0,18.300018,0.0,0.0,0.0,368.40875,7.19567e-06,0.0,80.5179,24.98613,18.291168,30.000002,0.09676883,44.392365,241.32404,88.541306,0.0,80.5179,0.11374221,0.0,77.15229,8.330017
19089,20585340.0,0.0,20.960358,19.279755,21.256744,20.755402,21.718048,21.570007,18.299438,18.299438,18.299438,18.299438,0.0,0.032081358,0.032081358,0.04957974,25.0,18.300018,0.0,0.0,0.0,367.98795,7.18879e-06,0.0,80.519485,24.986242,18.34128,30.000002,0.096671246,44.32221,241.3238,88.54144,0.0,80.519485,0.113742456,0.0,77.15381,8.330017
19090,20585400.0,0.0,20.957306,19.274963,21.25595,20.75473,21.717072,21.569244,18.299408,18.299438,18.299438,18.299438,0.0,0.03208143,0.03208143,0.04957986,25.0,18.300018,0.0,0.0,0.0,367.57053,7.181979e-06,0.0,80.52107,24.986359,18.391548,30.000002,0.09657296,44.25183,241.32356,88.54159,0.0,80.52107,0.11374272,0.0,77.15533,8.330017
19091,20585460.0,0.0,20.954102,19.269714,21.255127,20.753998,21.716095,21.56845,18.299408,18.299408,18.299408,18.299438,0.0,0.032081492,0.032081492,0.049579967,25.0,18.300018,0.0,0.0,0.0,367.13672,7.1749055e-06,0.0,80.52264,24.98647,18.441196,30.000002,0.09647547,44.182323,241.32333,88.541725,0.0,80.52264,0.113742955,0.0,77.15683,8.330017
19092,20585520.0,0.0,20.950897,19.264069,21.254333,20.753296,21.715118,21.567657,18.299377,18.299408,18.299408,18.299408,0.0,0.032081556,0.032081556,0.04958007,25.0,18.300018,0.0,0.0,0.0,366.69348,7.1676495e-06,0.0,80.52416,24.986591,18.48999,30.000002,0.096379265,44.114014,241.3231,88.54186,0.0,80.52416,0.11374319,0.0,77.15829,8.330017
19093,20585580.0,0.0,20.947601,19.257996,21.25351,20.752563,21.714142,21.566864,18.299377,18.299408,18.299408,18.299408,0.0,0.032081615,0.032081615,0.049580175,25.0,18.300018,0.0,0.0,0.0,366.24414,7.160301e-06,0.0,80.52567,24.986713,18.538364,30.000002,0.09628351,44.046288,241.32288,88.54199,0.0,80.52567,0.1137434,0.0,77.15973,8.330017
19094,20585640.0,0.0,20.944275,19.251587,21.252716,20.751862,21.713165,21.56607,18.299377,18.299377,18.299377,18.299377,0.0,0.03208167,0.03208167,0.04958027,25.0,18.300018,0.0,0.0,0.0,365.78647,7.1528007e-06,0.0,80.527145,24.986841,18.585913,30.000002,0.09618903,43.97972,241.32265,88.54213,0.0,80.527145,0.11374361,0.0,77.16115,8.330017
19095,20585700.0,0.0,20.940887,19.244781,21.251923,20.75116,21.712189,21.565277,18.299347,18.299377,18.299377,18.299377,0.0,0.032081727,0.032081727,0.049580358,25.0,18.300018,0.0,0.0,0.0,365.31992,7.145149e-06,0.0,80.52857,24.986975,18.632288,30.000002,0.09609651,43.9148,241.32243,88.54227,0.0,80.52857,0.11374381,0.0,77.16251,8.330017
19096,20585760.0,0.0,20.93747,19.23767,21.251099,20.750427,21.711243,21.564484,18.299347,18.299377,18.299377,18.299377,0.0,0.032081775,0.032081775,0.049580444,25.0,18.300018,0.0,0.0,0.0,364.85516,7.1375443e-06,0.0,80.53,24.987112,18.678812,30.000002,0.09600336,43.849667,241.3222,88.542404,0.0,80.53,0.113744,0.0,77.16387,8.330017
19097,20585820.0,0.0,20.93399,19.230255,21.250275,20.749695,21.710266,21.56369,18.299347,18.299347,18.299347,18.299347,0.0,0.032081824,0.032081824,0.04958053,25.0,18.300018,0.0,0.0,0.0,364.37686,7.1297018e-06,0.0,80.5314,24.98724,18.724562,30.000002,0.09591142,43.785614,241.32199,88.54253,0.0,80.5314,0.113744184,0.0,77.16522,8.330017
19098,20585880.0,0.0,20.93045,19.222504,21.249481,20.748962,21.70932,21.562927,18.299316,18.299347,18.299347,18.299347,0.0,0.032081872,0.032081872,0.049580608,25.0,18.300018,0.0,0.0,0.0,363.89087,7.12172e-06,0.0,80.53277,24.98737,18.769169,30.000002,0.09582145,43.723164,241.32178,88.542656,0.0,80.53277,0.113744356,0.0,77.16653,8.330017
19099,20585940.0,0.0,20.92694,19.214508,21.248657,20.74826,21.708374,21.562134,18.299316,18.299347,18.299347,18.299347,0.0,0.032081917,0.032081917,0.049580686,25.0,18.300018,0.0,0.0,0.0,363.40775,7.113794e-06,0.0,80.53413,24.987505,18.81392,30.000002,0.095730886,43.660515,241.32156,88.54278,0.0,80.53413,0.11374452,0.0,77.16783,8.330017
19100,20586000.0,0.0,20.92334,19.206268,21.247864,20.747528,21.707397,21.56134,18.299316,18.299316,18.299316,18.299316,0.0,0.032081965,0.032081965,0.04958076,25.0,18.300018,0.0,0.0,0.0,362.91336,7.105671e-06,0.0,80.53547,24.987627,18.857922,30.000002,0.09564151,43.598907,241.32135,88.5429,0.0,80.53547,0.11374469,0.0,77.16911,8.330017
19101,20586060.0,0.0,20.919708,19.197784,21.24704,20.746796,21.706451,21.560547,18.299286,18.299316,18.299316,18.299316,0.0,0.032082006,0.032082006,0.049580835,25.0,18.300018,0.0,0.0,0.0,362.41394,7.097471e-06,0.0,80.536804,24.987747,18.901535,30.000002,0.09555263,43.53785,241.32114,88.54302,0.0,80.536804,0.113744855,0.0,77.17039,8.330017
19102,20586120.0,0.0,20.916016,19.189056,21.246216,20.746033,21.705505,21.559753,18.299286,18.299316,18.299316,18.299316,0.0,0.032082047,0.032082047,0.04958091,25.0,18.300018,0.0,0.0,0.0,361.90897,7.0891674e-06,0.0,80.53811,24.987867,18.944576,30.000002,0.09546462,43.477592,241.32094,88.54314,0.0,80.53811,0.113745004,0.0,77.17164,8.330017
19103,20586180.0,0.0,20.912323,19.180176,21.245422,20.7453,21.70456,21.55896,18.299286,18.299286,18.299286,18.299286,0.0,0.032082092,0.032082092,0.049580976,25.0,18.300018,0.0,0.0,0.0,361.39987,7.0807837e-06,0.0,80.53939,24.987988,18.986874,30.000002,0.09537785,43.418377,241.32072,88.54325,0.0,80.53939,0.11374517,0.0,77.172874,8.330017
19104,20586240.0,0.0,20.90863,19.171112,21.244598,20.744568,21.703613,21.558197,18.299286,18.299286,18.299286,18.299286,0.0,0.032082133,0.032082133,0.049581047,25.0,18.300018,0.0,0.0,0.0,360.88705,7.072334e-06,0.0,80.540634,24.988106,19.028112,30.000002,0.09529297,43.36064,241.32053,88.54336,0.0,80.540634,0.11374532,0.0,77.174065,8.330017
19105,20586300.0,0.0,20.904907,19.161865,21.243805,20.743805,21.702698,21.557404,18.299286,18.299286,18.299286,18.299286,0.0,0.03208217,0.03208217,0.04958111,25.0,18.300018,0.0,0.0,0.0,360.3766,7.0639285e-06,0.0,80.54188,24.98823,19.069485,30.000002,0.09520756,43.30272,241.32033,88.54347,0.0,80.54188,0.11374545,0.0,77.17526,8.330017
19106,20586360.0,0.0,20.901154,19.152527,21.242981,20.743042,21.701752,21.55661,18.299255,18.299286,18.299286,18.299286,0.0,0.03208221,0.03208221,0.04958118,25.0,18.300018,0.0,0.0,0.0,359.8574,7.055378e-06,0.0,80.54312,24.988338,19.110342,30.000002,0.09512294,43.245518,241.32011,88.54358,0.0,80.54312,0.1137456,0.0,77.176445,8.330017
19107,20586420.0,0.0,20.89737,19.143066,21.242157,20.74231,21.700806,21.555817,18.299255,18.299286,18.299286,18.299286,0.0,0.03208225,0.03208225,0.049581245,25.0,18.300018,0.0,0.0,0.0,359.33582,7.04677e-06,0.0,80.54433,24.988451,19.150478,30.000002,0.09503958,43.189327,241.31992,88.543686,0.0,80.54433,0.113745734,0.0,77.177605,8.330017
19108,20586480.0,0.0,20.893585,19.133484,21.241364,20.741547,21.69989,21.555054,18.299255,18.299255,18.299255,18.299255,0.0,0.032082286,0.032082286,0.04958131,25.0,18.300018,0.0,0.0,0.0,358.81262,7.038135e-06,0.0,80.545525,24.98856,19.190266,30.000002,0.09495668,43.13363,241.31973,88.54379,0.0,80.545525,0.11374588,0.0,77.17875,8.330017
19109,20586540.0,0.0,20.88977,19.12387,21.24054,20.740784,21.698944,21.55426,18.299255,18.299255,18.299255,18.299255,0.0,0.032082323,0.032082323,0.049581375,25.0,18.300018,0.0,0.0,0.0,358.28824,7.029472e-06,0.0,80.5467,24.988667,19.229355,30.000002,0.09487501,43.078903,241.31953,88.54389,0.0,80.5467,0.113746025,0.0,77.17988,8.330017
19110,20586600.0,0.0,20.885986,19.114166,21.239746,20.740051,21.698029,21.553467,18.299255,18.299255,18.299255,18.299255,0.0,0.03208236,0.03208236,0.04958144,25.0,18.300018,0.0,0.0,0.0,357.76413,7.020809e-06,0.0,80.547844,24.988775,19.267458,30.000002,0.09479515,43.02556,241.31934,88.544,0.0,80.547844,0.11374616,0.0,77.18098,8.330017
