,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
19111,20586660.0,0.0,20.882324,19.104462,21.239075,20.739624,21.697113,21.552765,18.299255,18.299255,18.299255,18.299255,0.0,0.032082397,0.032082397,0.049581498,25.0,18.300018,0.0,0.0,0.0,357.25104,7.012278e-06,0.0,80.54899,24.98889,19.305689,30.000002,0.09471482,42.97204,241.31915,88.544106,0.0,80.54899,0.11374629,0.0,77.182076,8.330017
19112,20586720.0,0.0,20.878662,19.094727,21.238434,20.739197,21.696198,21.552032,18.299255,18.299255,18.299255,18.299255,0.0,0.032082435,0.032082435,0.049581558,25.0,18.300018,0.0,0.0,0.0,356.7409,7.0038227e-06,0.0,80.55012,24.988993,19.343271,30.000002,0.09463563,42.91942,241.31897,88.544205,0.0,80.55012,0.11374642,0.0,77.18315,8.330017
19113,20586780.0,0.0,20.87503,19.085022,21.237793,20.7388,21.695282,21.55133,18.299255,18.299255,18.299255,18.299255,0.0,0.03208247,0.03208247,0.04958162,25.0,18.300018,0.0,0.0,0.0,356.23517,6.9954463e-06,0.0,80.55121,24.989098,19.379896,30.000002,0.09455825,42.868145,241.31877,88.544304,0.0,80.55121,0.11374655,0.0,77.1842,8.330017
19114,20586840.0,0.0,20.871399,19.075317,21.237152,20.738373,21.694366,21.550629,18.299286,18.299255,18.299255,18.299255,0.0,0.0320825,0.0320825,0.04958168,25.0,18.300018,0.0,0.0,0.0,355.73077,6.987093e-06,0.0,80.5523,24.989206,19.416641,30.000002,0.0944804,42.8167,241.31859,88.5444,0.0,80.5523,0.11374668,0.0,77.18524,8.330017
19115,20586900.0,0.0,20.867767,19.065674,21.236511,20.737946,21.69345,21.549896,18.299286,18.299255,18.299255,18.299255,0.0,0.03208254,0.03208254,0.04958174,25.0,18.300018,0.0,0.0,0.0,355.22614,6.9787266e-06,0.0,80.553375,24.989305,19.452765,30.000002,0.09440368,42.76613,241.3184,88.544495,0.0,80.553375,0.113746814,0.0,77.18627,8.330017
19116,20586960.0,0.0,20.864258,19.056122,21.236023,20.737854,21.692535,21.549255,18.299286,18.299286,18.299286,18.299286,0.0,0.032082573,0.032082573,0.049581796,25.0,18.300018,0.0,0.0,0.0,354.73193,6.970477e-06,0.0,80.55444,24.989405,19.488564,30.000002,0.09432744,42.71601,241.31822,88.54459,0.0,80.55444,0.11374694,0.0,77.1873,8.330017
19117,20587020.0,0.0,20.860779,19.04663,21.235535,20.737732,21.69162,21.548615,18.299286,18.299286,18.299286,18.299286,0.0,0.032082606,0.032082606,0.049581856,25.0,18.300018,0.0,0.0,0.0,354.2458,6.9623934e-06,0.0,80.5555,24.989504,19.523884,30.000002,0.094252035,42.666565,241.31804,88.544685,0.0,80.5555,0.113747075,0.0,77.18831,8.330017
19118,20587080.0,0.0,20.85733,19.037262,21.235046,20.73761,21.690735,21.547974,18.299316,18.299286,18.299286,18.299286,0.0,0.03208264,0.03208264,0.049581915,25.0,18.300018,0.0,0.0,0.0,353.76575,6.9544203e-06,0.0,80.556526,24.989603,19.558582,30.000002,0.094177775,42.617985,241.31787,88.544785,0.0,80.556526,0.1137472,0.0,77.18929,8.330017
19119,20587140.0,0.0,20.853943,19.028046,21.234558,20.737488,21.68982,21.547333,18.299316,18.299286,18.299286,18.299286,0.0,0.032082677,0.032082677,0.049581975,25.0,18.300018,0.0,0.0,0.0,353.29312,6.9465686e-06,0.0,80.557526,24.989704,19.592396,30.000002,0.09410523,42.57065,241.31769,88.544876,0.0,80.557526,0.11374733,0.0,77.19025,8.330017
19120,20587200.0,0.0,20.850525,19.018951,21.23407,20.737396,21.688934,21.546722,18.299316,18.299316,18.299316,18.299316,0.0,0.032082707,0.032082707,0.049582027,25.0,18.300018,0.0,0.0,0.0,352.82117,6.9387274e-06,0.0,80.55852,24.989809,19.626322,30.000002,0.09403227,42.523148,241.31752,88.544975,0.0,80.55852,0.11374745,0.0,77.1912,8.330017
19121,20587260.0,0.0,20.84729,19.01004,21.233734,20.737549,21.68805,21.546143,18.299316,18.299316,18.299316,18.299316,0.0,0.03208274,0.03208274,0.049582087,25.0,18.300018,0.0,0.0,0.0,352.36014,6.931003e-06,0.0,80.55951,24.989904,19.659822,30.000002,0.09396006,42.47625,241.31735,88.54507,0.0,80.55951,0.11374756,0.0,77.192154,8.330017
19122,20587320.0,0.0,20.844086,19.001312,21.233398,20.737732,21.687164,21.545563,18.299347,18.299316,18.299316,18.299316,0.0,0.032082774,0.032082774,0.049582142,25.0,18.300018,0.0,0.0,0.0,351.91196,6.923529e-06,0.0,80.56048,24.990002,19.692719,30.000002,0.09388899,42.430195,241.31717,88.54516,0.0,80.56048,0.113747686,0.0,77.193085,8.330017
19123,20587380.0,0.0,20.840942,18.992798,21.233063,20.737885,21.68628,21.545013,18.299347,18.299347,18.299347,18.299316,0.0,0.032082807,0.032082807,0.049582195,25.0,18.300018,0.0,0.0,0.0,351.46896,6.9161415e-06,0.0,80.56144,24.990099,19.725327,30.000002,0.093818374,42.38454,241.317,88.54525,0.0,80.56144,0.11374781,0.0,77.194,8.330017
19124,20587440.0,0.0,20.83783,18.984497,21.232727,20.738068,21.685394,21.544434,18.299377,18.299347,18.299347,18.299347,0.0,0.032082837,0.032082837,0.04958225,25.0,18.300018,0.0,0.0,0.0,351.03473,6.9089037e-06,0.0,80.56238,24.990196,19.757353,30.000002,0.09374887,42.339706,241.31683,88.54534,0.0,80.56238,0.113747925,0.0,77.1949,8.330017
19125,20587500.0,0.0,20.834808,18.97647,21.232391,20.73822,21.68454,21.543884,18.299377,18.299347,18.299347,18.299347,0.0,0.03208287,0.03208287,0.049582303,25.0,18.300018,0.0,0.0,0.0,350.6124,6.901863e-06,0.0,80.563286,24.990295,19.788557,30.000002,0.093680985,42.29602,241.31667,88.54543,0.0,80.563286,0.113748044,0.0,77.19577,8.330017
19126,20587560.0,0.0,20.83191,18.96872,21.232208,20.738678,21.683685,21.543396,18.299377,18.299377,18.299377,18.299377,0.0,0.0320829,0.0320829,0.049582355,25.0,18.300018,0.0,0.0,0.0,350.19873,6.894913e-06,0.0,80.56419,24.9904,19.81987,30.000002,0.093612745,42.252182,241.31651,88.545525,0.0,80.56419,0.113748156,0.0,77.19664,8.330017
19127,20587620.0,0.0,20.829071,18.961243,21.232025,20.739136,21.68283,21.542877,18.299408,18.299377,18.299377,18.299377,0.0,0.03208293,0.03208293,0.04958241,25.0,18.300018,0.0,0.0,0.0,349.7999,6.8882327e-06,0.0,80.565094,24.990496,19.850645,30.000002,0.09354552,42.2091,241.31635,88.545616,0.0,80.565094,0.11374827,0.0,77.197495,8.330017
19128,20587680.0,0.0,20.826355,18.954102,21.231842,20.739594,21.681976,21.542389,18.299408,18.299408,18.299408,18.299408,0.0,0.03208296,0.03208296,0.04958246,25.0,18.300018,0.0,0.0,0.0,349.41776,6.8818435e-06,0.0,80.565956,24.990593,19.880621,30.000002,0.0934799,42.16713,241.31618,88.5457,0.0,80.565956,0.11374838,0.0,77.19833,8.330017
19129,20587740.0,0.0,20.823639,18.947266,21.231659,20.740051,21.681122,21.5419,18.299438,18.299408,18.299408,18.299408,0.0,0.03208299,0.03208299,0.049582507,25.0,18.300018,0.0,0.0,0.0,349.035,6.8754393e-06,0.0,80.566826,24.990694,19.9107,30.000002,0.093413934,42.125023,241.31602,88.54579,0.0,80.566826,0.11374849,0.0,77.19916,8.330017
19130,20587800.0,0.0,20.821014,18.940796,21.231476,20.740509,21.680298,21.541412,18.299438,18.299438,18.299438,18.299408,0.0,0.03208302,0.03208302,0.04958256,25.0,18.300018,0.0,0.0,0.0,348.66467,6.8692325e-06,0.0,80.56769,24.99079,19.940264,30.000002,0.09334896,42.083633,241.31587,88.54588,0.0,80.56769,0.113748595,0.0,77.19998,8.330017
19131,20587860.0,0.0,20.818573,18.934723,21.231445,20.741241,21.679474,21.541016,18.299469,18.299438,18.299438,18.299438,0.0,0.03208305,0.03208305,0.049582608,25.0,18.300018,0.0,0.0,0.0,348.3117,6.863254e-06,0.0,80.568535,24.990883,19.969559,30.000002,0.09328445,42.042618,241.3157,88.54597,0.0,80.568535,0.11374871,0.0,77.20079,8.330017
19132,20587920.0,0.0,20.816254,18.929016,21.231445,20.741974,21.67865,21.540588,18.2995,18.299469,18.299469,18.299469,0.0,0.032083075,0.032083075,0.049582656,25.0,18.300018,0.0,0.0,0.0,347.97604,6.857603e-06,0.0,80.56937,24.990976,19.998459,30.000002,0.09322069,42.00216,241.31555,88.54605,0.0,80.56937,0.11374882,0.0,77.20159,8.330017
19133,20587980.0,0.0,20.813995,18.923737,21.231415,20.742737,21.677826,21.540192,18.29953,18.299469,18.299469,18.299469,0.0,0.032083105,0.032083105,0.049582705,25.0,18.300018,0.0,0.0,0.0,347.65613,6.852233e-06,0.0,80.57018,24.991072,20.02684,30.000002,0.09315795,41.962425,241.3154,88.546135,0.0,80.57018,0.113748915,0.0,77.20238,8.330017
19134,20588040.0,0.0,20.81189,18.918884,21.231384,20.74347,21.677002,21.539764,18.29953,18.2995,18.2995,18.2995,0.0,0.03208313,0.03208313,0.04958275,25.0,18.300018,0.0,0.0,0.0,347.35608,6.847197e-06,0.0,80.57097,24.991167,20.054487,30.000002,0.09309671,41.923717,241.31525,88.54622,0.0,80.57097,0.11374901,0.0,77.20313,8.330017
19135,20588100.0,0.0,20.809753,18.91446,21.231354,20.744202,21.676178,21.539368,18.29956,18.29953,18.29953,18.29953,0.0,0.03208316,0.03208316,0.049582798,25.0,18.300018,0.0,0.0,0.0,347.05457,6.8421296e-06,0.0,80.57176,24.991266,20.082232,30.000002,0.09303516,41.88488,241.31511,88.54631,0.0,80.57176,0.11374912,0.0,77.20389,8.330017
19136,20588160.0,0.0,20.807892,18.910553,21.231476,20.745209,21.675415,21.539001,18.29956,18.29953,18.29953,18.29953,0.0,0.032083184,0.032083184,0.049582843,25.0,18.300018,0.0,0.0,0.0,346.77643,6.837374e-06,0.0,80.57255,24.991358,20.109623,30.000002,0.092974275,41.846527,241.31496,88.54639,0.0,80.57255,0.11374921,0.0,77.204636,8.330017
19137,20588220.0,0.0,20.806122,18.907135,21.231598,20.746246,21.674622,21.538666,18.299591,18.29956,18.29956,18.29956,0.0,0.032083213,0.032083213,0.049582887,25.0,18.300018,0.0,0.0,0.0,346.52206,6.8330705e-06,0.0,80.57331,24.99145,20.136513,30.000002,0.092914395,41.808884,241.3148,88.54647,0.0,80.57331,0.11374931,0.0,77.20537,8.330017
19138,20588280.0,0.0,20.804474,18.904205,21.23172,20.747253,21.673828,21.53833,18.299622,18.299591,18.299591,18.299591,0.0,0.032083236,0.032083236,0.049582932,25.0,18.300018,0.0,0.0,0.0,346.27957,6.8289587e-06,0.0,80.57407,24.99154,20.163166,30.000002,0.09285494,41.77157,241.31467,88.546555,0.0,80.57407,0.113749415,0.0,77.2061,8.330017
19139,20588340.0,0.0,20.802917,18.901825,21.231842,20.74826,21.673065,21.537994,18.299652,18.299622,18.299622,18.299622,0.0,0.032083265,0.032083265,0.049582973,25.0,18.300018,0.0,0.0,0.0,346.05634,6.8251843e-06,0.0,80.574814,24.991634,20.189339,30.000002,0.09279645,41.734924,241.31451,88.54664,0.0,80.574814,0.1137495,0.0,77.20682,8.330017
19140,20588400.0,0.0,20.801544,18.899994,21.231964,20.749237,21.672272,21.537659,18.299683,18.299622,18.299622,18.299622,0.0,0.03208329,0.03208329,0.049583018,25.0,18.300018,0.0,0.0,0.0,345.8543,6.8217737e-06,0.0,80.57553,24.991726,20.21483,30.000002,0.092739396,41.699238,241.31438,88.546715,0.0,80.57553,0.1137496,0.0,77.2075,8.330017
19141,20588460.0,0.0,20.801422,18.898376,21.244568,20.780884,21.672363,21.538269,18.299377,18.299622,18.299622,27.970306,0.0,0.032079924,0.032079924,0.049577046,25.0,18.300018,0.0,0.0,0.0,345.47998,6.8137206e-06,0.0,80.57784,24.992752,20.432392,30.000002,0.092239,41.39465,241.31424,88.5436,0.0,80.57784,0.11373688,100.0,77.209816,8.330017
19142,20588520.0,0.0,20.824738,18.896637,21.275665,20.854523,21.672424,21.538849,18.300995,18.299774,18.299774,34.195312,0.0,0.03205336,0.03205336,0.049660772,25.0,18.300018,0.0,0.0,0.0,347.19604,6.831354e-06,0.0,80.5819,24.957062,20.464613,30.000002,0.092187144,41.34954,241.31386,88.531654,0.0,80.5819,0.11376697,100.0,77.27036,8.330017
19143,20588580.0,0.0,20.848114,18.894745,21.30893,20.954193,21.672607,21.53955,18.306,18.300873,18.300873,37.724823,0.0,0.031418506,0.031418506,0.05191462,25.0,18.300018,0.0,0.0,0.0,352.10052,6.923404e-06,0.0,80.783356,23.956165,20.491356,30.000002,0.09282591,41.312103,241.29596,88.2356,0.0,80.783356,0.11474914,100.0,78.96181,8.330017
19144,20588640.0,0.0,20.881683,18.892761,21.354279,21.066711,21.673004,21.540405,18.309875,18.303864,18.303864,38.087433,0.0,0.031181209,0.031181209,0.053556964,25.0,18.300018,0.0,0.0,0.0,359.8442,7.063921e-06,0.0,81.30465,23.041986,20.495829,30.000002,0.09364757,41.30584,241.25696,88.04155,0.0,81.30465,0.11591851,85.842865,80.42092,8.330017
19145,20588700.0,0.0,20.924835,18.890717,21.409302,21.179657,21.67337,21.54126,18.309753,18.306671,18.306671,38.112946,0.0,0.031663276,0.031663276,0.05292058,25.0,18.300018,0.0,0.0,0.0,366.86783,7.177866e-06,0.0,81.641945,23.162157,20.497866,30.000002,0.09387765,41.302986,241.22267,88.2074,0.0,81.641945,0.116248704,85.31609,80.05915,8.330017
19146,20588760.0,0.0,20.963562,18.88861,21.458221,21.276733,21.673492,21.541931,18.307343,18.30774,18.30774,34.54767,0.0,0.032174524,0.032174524,0.051558223,25.0,18.300018,0.0,0.0,0.0,371.55743,7.246474e-06,0.0,81.54699,23.858599,20.520756,30.000002,0.09358239,41.270943,241.2078,88.51553,0.0,81.54699,0.115908116,28.272434,78.93396,8.330017
19147,20588820.0,0.0,20.987885,18.886475,21.490326,21.34497,21.673523,21.542542,18.306702,18.307587,18.307587,29.182526,0.0,0.032304097,0.032304097,0.051175013,25.0,18.300018,0.0,0.0,0.0,375.59085,7.3204155e-06,0.0,81.40313,24.208498,20.548708,30.000002,0.09342901,41.231808,241.19644,88.68369,0.0,81.40313,0.115783826,0.0,78.52143,8.330017
19148,20588880.0,0.0,21.001343,18.884308,21.509003,21.384369,21.673523,21.543121,18.30481,18.306854,18.306854,24.64975,0.0,0.032380585,0.032380585,0.050880253,25.0,18.300018,0.0,0.0,0.0,378.04913,7.364927e-06,0.0,81.25388,24.507534,20.57734,30.000002,0.09326158,41.191727,241.18958,88.816895,0.0,81.25388,0.11564197,0.0,78.18727,8.330017
19149,20588940.0,0.0,21.007568,18.882172,21.518799,21.404816,21.673492,21.54367,18.302795,18.305542,18.305542,22.012299,0.0,0.032410093,0.032410093,0.050654046,25.0,18.300018,0.0,0.0,0.0,379.14746,7.384953e-06,0.0,81.0929,24.77004,20.607971,30.000002,0.09307148,41.148838,241.18697,88.92125,0.0,81.0929,0.115474716,0.0,77.91019,8.330017
19150,20589000.0,0.0,21.019928,18.880066,21.52356,21.41446,21.673462,21.54422,18.3013,18.303955,18.303955,20.472717,0.0,0.032413248,0.032413248,0.050478127,25.0,18.300018,0.0,0.0,0.0,379.91904,7.3899832e-06,0.0,80.93407,24.992582,20.455906,30.000002,0.09330403,41.361732,241.18791,89.00147,0.0,80.93407,0.11530503,0.0,77.678474,8.330017
19151,20589060.0,0.0,21.019897,18.878021,21.525513,21.416565,21.6745,21.54599,18.300964,18.302795,18.302795,19.57193,0.0,0.032393415,0.032393415,0.05032521,25.0,18.300018,0.0,0.0,0.0,380.20682,7.4002746e-06,0.0,80.784645,25.18141,20.47745,30.000002,0.09311708,41.33157,241.19183,89.05522,0.0,80.784645,0.11511237,0.0,77.48417,8.330017
19152,20589120.0,0.0,21.018799,18.876038,21.525787,21.41504,21.675568,21.54776,18.299835,18.301727,18.301727,19.045654,0.0,0.03236209,0.03236209,0.050194137,25.0,18.300018,0.0,0.0,0.0,379.71863,7.391289e-06,0.0,80.65195,25.33239,20.503475,30.000002,0.092919044,41.295135,241.1981,89.0865,0.0,80.65195,0.11491858,0.0,77.32461,8.330017
19153,20589180.0,0.0,21.016937,18.874146,21.525116,21.411438,21.676636,21.5495,18.299164,18.30072,18.30072,18.7359,0.0,0.032324612,0.032324612,0.050079457,25.0,18.300018,0.0,0.0,0.0,378.9754,7.377537e-06,0.0,80.53782,25.448502,20.529629,30.000002,0.0927237,41.25852,241.20615,89.0986,0.0,80.53782,0.114728875,0.0,77.19492,8.330017
19154,20589240.0,0.0,21.014618,18.872406,21.523895,21.406647,21.677704,21.55127,18.298798,18.299957,18.299957,18.552307,0.0,0.032284718,0.032284718,0.049978208,25.0,18.300018,0.0,0.0,0.0,378.1138,7.3615397e-06,0.0,80.443115,25.532679,20.555546,30.000002,0.09253508,41.222237,241.21542,89.09458,0.0,80.443115,0.114547774,0.0,77.09167,8.330017
19155,20589300.0,0.0,21.012085,18.870789,21.522339,21.401154,21.678802,21.55307,18.298645,18.299408,18.299408,18.446411,0.0,0.032244768,0.032244768,0.049888805,25.0,18.300018,0.0,0.0,0.0,377.22052,7.3451642e-06,0.0,80.36757,25.588018,20.58118,30.000002,0.09235551,41.186348,241.22551,89.07718,0.0,80.36757,0.114378415,0.0,77.012024,8.330017
19156,20589360.0,0.0,21.009613,18.869324,21.520874,21.39569,21.680054,21.554993,18.298645,18.299072,18.299072,18.385345,0.0,0.032206543,0.032206543,0.04981012,25.0,18.300018,0.0,0.0,0.0,376.3545,7.3292713e-06,0.0,80.31035,25.617954,20.606178,30.000002,0.09218755,41.151352,241.236,89.04915,0.0,80.31035,0.11422324,0.0,76.95329,8.330017
19157,20589420.0,0.0,21.00711,18.868042,21.519348,21.390045,21.681335,21.556946,18.298676,18.29889,18.29889,18.34906,0.0,0.032171283,0.032171283,0.04974137,25.0,18.300018,0.0,0.0,0.0,375.5374,7.314463e-06,0.0,80.26986,25.626516,20.63071,30.000002,0.09203198,41.11701,241.24652,89.01333,0.0,80.26986,0.11408393,0.0,76.91262,8.330017
19158,20589480.0,0.0,21.004608,18.867004,21.517761,21.384277,21.682617,21.558899,18.298767,18.298798,18.298798,18.328094,0.0,0.032139596,0.032139596,0.049682043,25.0,18.300018,0.0,0.0,0.0,374.7735,7.300726e-06,0.0,80.24443,25.61712,20.6547,30.000002,0.09188945,41.08342,241.2568,88.971924,0.0,80.24443,0.11396119,0.0,76.887665,8.330017
19159,20589540.0,0.0,21.002167,18.86618,21.516144,21.378479,21.683899,21.560852,18.298859,18.298798,18.298798,18.31601,0.0,0.032111865,0.032111865,0.049631637,25.0,18.300018,0.0,0.0,0.0,374.0693,7.2881385e-06,0.0,80.2322,25.593174,20.677711,30.000002,0.09176116,41.051205,241.26663,88.927,0.0,80.2322,0.11385531,0.0,76.87615,8.330017
19160,20589600.0,0.0,20.999695,18.8656,21.514557,21.37268,21.68518,21.562805,18.29895,18.298828,18.298828,18.308594,0.0,0.032088183,0.032088183,0.04958943,25.0,18.300018,0.0,0.0,0.0,373.42017,7.276655e-06,0.0,80.23078,25.558659,20.700994,30.000002,0.0916438,41.01861,241.27582,88.88072,0.0,80.23078,0.11376572,0.0,76.87536,8.330017
19161,20589660.0,0.0,20.997864,18.865295,21.513489,21.368011,21.686646,21.56488,18.299072,18.29889,18.29889,18.304901,0.0,0.03206923,0.03206923,0.049556397,25.0,18.300018,0.0,0.0,0.0,372.881,7.2669104e-06,0.0,80.24025,25.51439,20.721024,30.000002,0.09154718,40.99057,241.28412,88.834236,0.0,80.24025,0.113694765,0.0,76.88525,8.330017
19162,20589720.0,0.0,20.996033,18.865265,21.512451,21.363342,21.68808,21.566986,18.299194,18.29898,18.29898,18.302673,0.0,0.032054007,0.032054007,0.049530223,25.0,18.300018,0.0,0.0,0.0,372.41583,7.2587077e-06,0.0,80.256584,25.46536,20.741882,30.000002,0.0914588,40.961365,241.29155,88.78919,0.0,80.256584,0.11363814,0.0,76.901726,8.330017
19163,20589780.0,0.0,20.994293,18.8656,21.511444,21.358704,21.689545,21.569061,18.299316,18.299103,18.299103,18.301514,0.0,0.032043286,0.032043286,0.049512092,25.0,18.300018,0.0,0.0,0.0,372.02542,7.251944e-06,0.0,80.27923,25.413616,20.761877,30.000002,0.091384456,40.933372,241.2978,88.74757,0.0,80.27923,0.11359855,0.0,76.92417,8.330017
19164,20589840.0,0.0,20.992615,18.866241,21.510437,21.354095,21.69101,21.571167,18.299408,18.299194,18.299194,18.30075,0.0,0.032035355,0.032035355,0.049498852,25.0,18.300018,0.0,0.0,0.0,371.68216,7.246053e-06,0.0,80.30475,25.361889,20.7813,30.000002,0.0913188,40.90618,241.3032,88.70901,0.0,80.30475,0.11356941,0.0,76.94927,8.330017
19165,20589900.0,0.0,20.991028,18.867249,21.50943,21.349518,21.692444,21.573242,18.2995,18.299286,18.299286,18.300232,0.0,0.032029256,0.032029256,0.0494888,25.0,18.300018,0.0,0.0,0.0,371.37158,7.2407624e-06,0.0,80.33187,25.310652,20.800318,30.000002,0.091258965,40.879555,241.30804,88.67277,0.0,80.33187,0.113547206,0.0,76.97584,8.330017
19166,20589960.0,0.0,20.98996,18.868622,21.508972,21.3461,21.694061,21.57547,18.299591,18.299377,18.299377,18.299957,0.0,0.03202559,0.03202559,0.049482968,25.0,18.300018,0.0,0.0,0.0,371.13815,7.2366247e-06,0.0,80.36049,25.261042,20.818798,30.000002,0.091206744,40.853683,241.31206,88.64012,0.0,80.36049,0.113534056,0.0,77.00371,8.330017
19167,20590020.0,0.0,20.989014,18.870422,21.508575,21.342712,21.695679,21.577667,18.299683,18.299469,18.299469,18.299805,0.0,0.03202404,0.03202404,0.049480755,25.0,18.300018,0.0,0.0,0.0,370.9656,7.233692e-06,0.0,80.38963,25.214045,20.836758,30.000002,0.091161236,40.82854,241.31528,88.61128,0.0,80.38963,0.11352875,0.0,77.03197,8.330017
19168,20590080.0,0.0,20.98819,18.87265,21.508179,21.339355,21.697266,21.579895,18.299774,18.29956,18.29956,18.299774,0.0,0.032024182,0.032024182,0.0494814,25.0,18.300018,0.0,0.0,0.0,370.83444,7.231542e-06,0.0,80.4185,25.170216,20.85426,30.000002,0.09112116,40.80404,241.31781,88.58611,0.0,80.4185,0.11352968,0.0,77.05986,8.330017
19169,20590140.0,0.0,20.987457,18.875336,21.507812,21.335999,21.698853,21.582092,18.299835,18.299652,18.299652,18.299774,0.0,0.032026097,0.032026097,0.04948503,25.0,18.300018,0.0,0.0,0.0,370.74512,7.2301546e-06,0.0,80.44592,25.131504,20.871195,30.000002,0.09108697,40.780327,241.31949,88.56582,0.0,80.44592,0.11353715,0.0,77.08622,8.330017
19170,20590200.0,0.0,20.986908,18.878479,21.507416,21.332703,21.70044,21.584259,18.299866,18.299713,18.299713,18.299805,0.0,0.03202949,0.03202949,0.049491093,25.0,18.300018,0.0,0.0,0.0,370.699,7.2295184e-06,0.0,80.46974,25.1007,20.887453,30.000002,0.09105806,40.75757,241.32028,88.55166,0.0,80.46974,0.11354991,0.0,77.10902,8.330017
19171,20590260.0,0.0,20.986847,18.88211,21.50763,21.330627,21.702179,21.586609,18.299927,18.299774,18.299774,18.299835,0.0,0.03203267,0.03203267,0.0494968,25.0,18.300018,0.0,0.0,0.0,370.68472,7.2291855e-06,0.0,80.49424,25.068607,20.903795,30.000002,0.09102849,40.734684,241.32118,88.53658,0.0,80.49424,0.11356208,0.0,77.13247,8.330017
19172,20590320.0,0.0,20.986969,18.886261,21.507874,21.328583,21.703888,21.588959,18.299988,18.299866,18.299866,18.299866,0.0,0.032036666,0.032036666,0.049503833,25.0,18.300018,0.0,0.0,0.0,370.72723,7.229942e-06,0.0,80.516075,25.041922,20.91972,30.000002,0.09100187,40.71239,241.32153,88.52548,0.0,80.516075,0.113577105,0.0,77.15329,8.330017
19173,20590380.0,0.0,20.987274,18.89093,21.508118,21.326569,21.705597,21.591248,18.300049,18.299927,18.299927,18.299927,0.0,0.03204106,0.03204106,0.049511474,25.0,18.300018,0.0,0.0,0.0,370.80988,7.2314174e-06,0.0,80.533676,25.02238,20.93511,30.000002,0.090977415,40.690845,241.32133,88.51892,0.0,80.533676,0.11359351,0.0,77.16999,8.330017
19174,20590440.0,0.0,20.98758,18.89618,21.508392,21.324554,21.707306,21.593567,18.30011,18.299988,18.299988,18.299988,0.0,0.03204542,0.03204542,0.04951906,25.0,18.300018,0.0,0.0,0.0,370.88907,7.232826e-06,0.0,80.55198,25.001741,20.950565,30.000002,0.09095274,40.66921,241.32121,88.51171,0.0,80.55198,0.11360985,0.0,77.18737,8.330017
19175,20590500.0,0.0,20.988098,18.902008,21.508636,21.32254,21.709015,21.595886,18.30014,18.300018,18.300018,18.300018,0.0,0.03204992,0.03204992,0.049526837,25.0,18.300018,0.0,0.0,0.0,370.99826,7.2347234e-06,0.0,80.567375,24.985796,20.965694,30.000002,0.09092908,40.64803,241.32076,88.50736,0.0,80.567375,0.11362665,0.0,77.20193,8.330017
19176,20590560.0,0.0,20.989197,18.908417,21.50946,21.321747,21.710846,21.598328,18.300201,18.30008,18.30008,18.30008,0.0,0.032054417,0.032054417,0.04953458,25.0,18.300018,0.0,0.0,0.0,371.15793,7.2372336e-06,0.0,80.58138,24.971972,20.980663,30.000002,0.09090573,40.62707,241.32019,88.50422,0.0,80.58138,0.11364339,0.0,77.21515,8.330017
19177,20590620.0,0.0,20.990448,18.915466,21.510315,21.320953,21.712677,21.600769,18.300262,18.30014,18.30014,18.30014,0.0,0.032058824,0.032058824,0.04954214,25.0,18.300018,0.0,0.0,0.0,371.35938,7.240566e-06,0.0,80.5933,24.96121,20.995409,30.000002,0.09088262,40.606426,241.31944,88.502754,0.0,80.5933,0.11365977,0.0,77.22635,8.330017
19178,20590680.0,0.0,20.991852,18.923157,21.51117,21.32016,21.714478,21.60321,18.300293,18.300201,18.300201,18.30017,0.0,0.03206295,0.03206295,0.049549192,25.0,18.300018,0.0,0.0,0.0,371.58884,7.2444122e-06,0.0,80.60261,24.954021,21.00988,30.000002,0.09085935,40.586166,241.31857,88.50305,0.0,80.60261,0.11367508,0.0,77.23504,8.330017
19179,20590740.0,0.0,20.99347,18.931519,21.512024,21.319366,21.716278,21.605621,18.300323,18.300232,18.300232,18.300232,0.0,0.03206649,0.03206649,0.049555197,25.0,18.300018,0.0,0.0,0.0,371.84518,7.24868e-06,0.0,80.608765,24.9507,21.023998,30.000002,0.09083532,40.566402,241.31766,88.504944,0.0,80.608765,0.113688156,0.0,77.24073,8.330017
19180,20590800.0,0.0,20.995117,18.940582,21.512848,21.318573,21.718079,21.608032,18.300354,18.300293,18.300293,18.300262,0.0,0.03207013,0.03207013,0.04956138,25.0,18.300018,0.0,0.0,0.0,372.0992,7.252898e-06,0.0,80.61538,24.946846,21.038158,30.000002,0.09081143,40.546577,241.31673,88.50664,0.0,80.61538,0.11370164,0.0,77.246864,8.330017
19181,20590860.0,0.0,20.997467,18.950348,21.514313,21.319122,21.720001,21.610626,18.300415,18.300323,18.300323,18.300323,0.0,0.032073457,0.032073457,0.04956702,25.0,18.300018,0.0,0.0,0.0,372.4148,7.2578596e-06,0.0,80.620445,24.944864,21.052156,30.000002,0.09078706,40.52698,241.3158,88.50908,0.0,80.620445,0.113713935,0.0,77.25152,8.330017
19182,20590920.0,0.0,21.0,18.960846,21.515808,21.319641,21.721924,21.61319,18.300476,18.300385,18.300385,18.300354,0.0,0.032076325,0.032076325,0.049571857,25.0,18.300018,0.0,0.0,0.0,372.77792,7.2637717e-06,0.0,80.623726,24.94488,21.065926,30.000002,0.09076199,40.507706,241.31487,88.51218,0.0,80.623726,0.1137245,0.0,77.254486,8.330017
19183,20590980.0,0.0,21.002716,18.972076,21.517303,21.32016,21.723816,21.615753,18.300507,18.300415,18.300415,18.300415,0.0,0.032078966,0.032078966,0.0495763,25.0,18.300018,0.0,0.0,0.0,373.16046,7.269999e-06,0.0,80.62625,24.945705,21.07959,30.000002,0.090736546,40.488575,241.31395,88.515495,0.0,80.62625,0.11373424,0.0,77.25673,8.330017
19184,20591040.0,0.0,21.005585,18.9841,21.518799,21.32071,21.725739,21.618286,18.300537,18.300476,18.300476,18.300476,0.0,0.03208114,0.03208114,0.049579952,25.0,18.300018,0.0,0.0,0.0,373.5696,7.2766834e-06,0.0,80.62743,24.947847,21.093039,30.000002,0.090710364,40.469746,241.31311,88.51907,0.0,80.62743,0.11374223,0.0,77.25771,8.330017
19185,20591100.0,0.0,21.008728,18.996918,21.520264,21.321228,21.7276,21.62082,18.300568,18.300507,18.300507,18.300507,0.0,0.03208271,0.03208271,0.049582563,25.0,18.300018,0.0,0.0,0.0,374.00955,7.2838516e-06,0.0,80.62732,24.951017,21.10619,30.000002,0.09068328,40.451336,241.31238,88.5226,0.0,80.62732,0.113747984,0.0,77.257484,8.330017
19186,20591160.0,0.0,21.012268,19.01056,21.522247,21.322845,21.729614,21.623505,18.300629,18.300568,18.300568,18.300537,0.0,0.032084372,0.032084372,0.049585335,25.0,18.300018,0.0,0.0,0.0,374.4783,7.2912894e-06,0.0,80.62737,24.95408,21.119377,30.000002,0.09065633,40.432873,241.31163,88.52615,0.0,80.62737,0.11375408,0.0,77.25741,8.330017
19187,20591220.0,0.0,21.016144,19.025055,21.524292,21.324463,21.731598,21.62616,18.30069,18.300598,18.300598,18.300598,0.0,0.03208564,0.03208564,0.049587425,25.0,18.300018,0.0,0.0,0.0,375.0002,7.299696e-06,0.0,80.62666,24.95768,21.132372,30.000002,0.09062878,40.41468,241.31096,88.5296,0.0,80.62666,0.11375871,0.0,77.25662,8.330017
19188,20591280.0,0.0,21.020264,19.040405,21.526276,21.32608,21.733582,21.628815,18.30072,18.30066,18.30066,18.300629,0.0,0.032086436,0.032086436,0.04958873,25.0,18.300018,0.0,0.0,0.0,375.564,7.3088277e-06,0.0,80.62534,24.961477,21.14507,30.000002,0.0906007,40.3969,241.31042,88.53265,0.0,80.62534,0.113761604,0.0,77.25529,8.330017
19189,20591340.0,0.0,21.024384,19.05664,21.52829,21.327667,21.735565,21.63147,18.30075,18.30069,18.30069,18.30069,0.0,0.032087296,0.032087296,0.049590144,25.0,18.300018,0.0,0.0,0.0,376.124,7.317868e-06,0.0,80.624084,24.965284,21.157803,30.000002,0.09057269,40.379074,241.30988,88.53578,0.0,80.624084,0.11376475,0.0,77.25401,8.330017
19190,20591400.0,0.0,21.028809,19.073792,21.530273,21.329254,21.737549,21.634125,18.300812,18.30075,18.30075,18.30072,0.0,0.032087866,0.032087866,0.04959106,25.0,18.300018,0.0,0.0,0.0,376.7226,7.327523e-06,0.0,80.622505,24.96912,21.170347,30.000002,0.09054434,40.361515,241.3094,88.53861,0.0,80.622505,0.11376681,0.0,77.25243,8.330017
19191,20591460.0,0.0,21.033875,19.091858,21.532806,21.332,21.739624,21.636871,18.300873,18.300781,18.300781,18.300781,0.0,0.032088306,0.032088306,0.04959176,25.0,18.300018,0.0,0.0,0.0,377.3752,7.3378474e-06,0.0,80.62081,24.972916,21.18279,30.000002,0.09051588,40.344093,241.30898,88.541275,0.0,80.62081,0.113768384,0.0,77.25076,8.330017
19192,20591520.0,0.0,21.039124,19.1109,21.53537,21.334717,21.7417,21.639648,18.300934,18.300842,18.300842,18.300842,0.0,0.03208857,0.03208857,0.049592163,25.0,18.300018,0.0,0.0,0.0,378.07678,7.3490983e-06,0.0,80.61902,24.976591,21.195082,30.000002,0.0904873,40.32689,241.30861,88.54368,0.0,80.61902,0.11376931,0.0,77.24901,8.330017
19193,20591580.0,0.0,21.044617,19.13089,21.537903,21.337402,21.743774,21.642395,18.300995,18.300903,18.300903,18.300903,0.0,0.032088637,0.032088637,0.049592245,25.0,18.300018,0.0,0.0,0.0,378.81696,7.3610418e-06,0.0,80.61721,24.979992,21.207169,30.000002,0.09045869,40.309963,241.30832,88.54572,0.0,80.61721,0.11376953,0.0,77.247246,8.330017
19194,20591640.0,0.0,21.050446,19.151886,21.540405,21.340088,21.74582,21.645111,18.301025,18.300964,18.300964,18.300934,0.0,0.03208853,0.03208853,0.04959202,25.0,18.300018,0.0,0.0,0.0,379.60135,7.373707e-06,0.0,80.61555,24.982859,21.218958,30.000002,0.09043031,40.293457,241.3081,88.54726,0.0,80.61555,0.11376909,0.0,77.24564,8.330017
19195,20591700.0,0.0,21.056244,19.17392,21.542938,21.342773,21.747894,21.647858,18.301086,18.300995,18.300995,18.300995,0.0,0.03208844,0.03208844,0.04959184,25.0,18.300018,0.0,0.0,0.0,380.3815,7.3862584e-06,0.0,80.61385,24.98582,21.23079,30.000002,0.09040188,40.276897,241.30789,88.548874,0.0,80.61385,0.113768734,0.0,77.24401,8.330017
19196,20591760.0,0.0,21.062836,19.19696,21.54602,21.34668,21.750061,21.650696,18.301147,18.301056,18.301056,18.301025,0.0,0.032088265,0.032088265,0.04959152,25.0,18.300018,0.0,0.0,0.0,381.23602,7.399768e-06,0.0,80.61225,24.988503,21.242477,30.000002,0.090373546,40.260532,241.30772,88.55023,0.0,80.61225,0.11376806,0.0,77.24247,8.330017
19197,20591820.0,0.0,21.069672,19.22107,21.549103,21.350555,21.752197,21.653534,18.301208,18.301117,18.301117,18.301086,0.0,0.032088015,0.032088015,0.04959107,25.0,18.300018,0.0,0.0,0.0,382.15195,7.414464e-06,0.0,80.61082,24.990788,21.253958,30.000002,0.09034549,40.244457,241.30759,88.551285,0.0,80.61082,0.113767095,0.0,77.2411,8.330017
19198,20591880.0,0.0,21.076752,19.246277,21.552216,21.354431,21.754333,21.656372,18.30127,18.301178,18.301178,18.301178,0.0,0.032087732,0.032087732,0.04959057,25.0,18.300018,0.0,0.0,0.0,383.09665,7.4296095e-06,0.0,80.60948,24.99288,21.26534,30.000002,0.09031758,40.228523,241.30748,88.55219,0.0,80.60948,0.11376604,0.0,77.23983,8.330017
19199,20591940.0,0.0,21.084076,19.272583,21.555298,21.358276,21.75647,21.65918,18.30133,18.301239,18.301239,18.301208,0.0,0.032087415,0.032087415,0.04959001,25.0,18.300018,0.0,0.0,0.0,384.08386,7.4454856e-06,0.0,80.60835,24.994587,21.27652,30.000002,0.09029004,40.212868,241.30742,88.55283,0.0,80.60835,0.113764845,0.0,77.238754,8.330017
19200,20592000.0,0.0,21.091705,19.300018,21.55835,21.362091,21.758606,21.661987,18.301392,18.3013,18.3013,18.30127,0.0,0.03208709,0.03208709,0.04958945,25.0,18.300018,0.0,0.0,0.0,385.11768,7.4621307e-06,0.0,80.60754,24.9958,21.287405,30.000002,0.09026318,40.19763,241.30737,88.553185,0.0,80.60754,0.11376363,0.0,77.23799,8.330017
19201,20592060.0,0.0,21.1026,19.328217,21.56549,21.371002,21.764496,21.66858,18.301575,18.301392,18.301392,18.301361,0.0,0.03208676,0.03208676,0.04958888,25.0,18.300018,0.0,0.0,0.0,386.40137,7.4813775e-06,0.0,80.60667,24.997091,21.29833,30.000002,0.0902362,40.18234,241.30734,88.55357,0.0,80.60667,0.113762416,0.0,77.23717,8.330017
19202,20592120.0,0.0,21.113892,19.356873,21.572876,21.379852,21.770386,21.67517,18.301819,18.301544,18.301544,18.301514,0.0,0.03208644,0.03208644,0.049588323,25.0,18.300018,0.0,0.0,0.0,387.8765,7.5047615e-06,0.0,80.60598,24.99809,21.309088,30.000002,0.09020962,40.16728,241.30731,88.5538,0.0,80.60598,0.113761194,0.0,77.23652,8.330017
19203,20592180.0,0.0,21.125214,19.385925,21.5802,21.388641,21.776245,21.681763,18.302002,18.301727,18.301727,18.301666,0.0,0.032086123,0.032086123,0.049587786,25.0,18.300018,0.0,0.0,0.0,389.41284,7.5294583e-06,0.0,80.60546,24.998848,21.319674,30.000002,0.09018347,40.15246,241.3073,88.5539,0.0,80.60546,0.11376004,0.0,77.236046,8.330017
19204,20592240.0,0.0,21.136658,19.415344,21.587524,21.3974,21.782104,21.688293,18.302124,18.30188,18.30188,18.30185,0.0,0.032085825,0.032085825,0.049587272,25.0,18.300018,0.0,0.0,0.0,390.97263,7.554558e-06,0.0,80.605034,24.999474,21.330156,30.000002,0.090157576,40.137783,241.3073,88.55394,0.0,80.605034,0.113758914,0.0,77.23565,8.330017
19205,20592300.0,0.0,21.148132,19.44519,21.594818,21.406097,21.787903,21.694824,18.302185,18.301971,18.301971,18.30194,0.0,0.032085545,0.032085545,0.049586803,25.0,18.300018,0.0,0.0,0.0,392.55487,7.5800353e-06,0.0,80.60478,24.999865,21.340448,30.000002,0.0901322,40.123375,241.3073,88.55387,0.0,80.60478,0.11375789,0.0,77.23543,8.330017
19206,20592360.0,0.0,21.160126,19.475403,21.6026,21.416138,21.79367,21.701324,18.302216,18.302094,18.302094,18.302063,0.0,0.032085285,0.032085285,0.04958636,25.0,18.300018,0.0,0.0,0.0,394.1804,7.605977e-06,0.0,80.604614,25.000156,21.350647,30.000002,0.09010707,40.109097,241.3073,88.55376,0.0,80.604614,0.11375694,0.0,77.235275,8.330017
19207,20592420.0,0.0,21.17221,19.50595,21.610382,21.426117,21.799408,21.707794,18.302277,18.302155,18.302155,18.302124,0.0,0.03208505,0.03208505,0.04958596,25.0,18.300018,0.0,0.0,0.0,395.83752,7.632523e-06,0.0,80.604546,25.000313,21.3607,30.000002,0.09008234,40.09502,241.30731,88.55359,0.0,80.604546,0.11375605,0.0,77.23523,8.330017
19208,20592480.0,0.0,21.184326,19.536865,21.618134,21.436035,21.805115,21.714233,18.302307,18.302216,18.302216,18.302185,0.0,0.032084852,0.032084852,0.04958562,25.0,18.300018,0.0,0.0,0.0,397.5121,7.659378e-06,0.0,80.60461,25.000326,21.370564,30.000002,0.09005815,40.081207,241.30731,88.55338,0.0,80.60461,0.11375532,0.0,77.235306,8.330017
19209,20592540.0,0.0,21.196533,19.568115,21.625824,21.445831,21.81076,21.720612,18.302338,18.302246,18.302246,18.302246,0.0,0.0320847,0.0320847,0.049585372,25.0,18.300018,0.0,0.0,0.0,399.1979,7.686411e-06,0.0,80.6048,25.00021,21.38016,30.000002,0.090034716,40.067776,241.30731,88.553154,0.0,80.6048,0.113754764,0.0,77.2355,8.330017
19210,20592600.0,0.0,21.20874,19.59967,21.633514,21.455658,21.816437,21.72702,18.302338,18.302307,18.302307,18.302277,0.0,0.03208454,0.03208454,0.049585104,25.0,18.300018,0.0,0.0,0.0,400.8884,7.713425e-06,0.0,80.604965,25.000113,21.38979,30.000002,0.09001117,40.054295,241.30731,88.552925,0.0,80.604965,0.11375419,0.0,77.23567,8.330017
19211,20592660.0,0.0,21.222473,19.63153,21.642975,21.468323,21.823212,21.734589,18.30243,18.302338,18.302338,18.302338,0.0,0.03208441,0.03208441,0.049584884,25.0,18.300018,0.0,0.0,0.0,402.69742,7.741698e-06,0.0,80.605194,24.99995,21.399296,30.000002,0.08998797,40.04099,241.3073,88.55269,0.0,80.605194,0.1137537,0.0,77.2359,8.330017
19212,20592720.0,0.0,21.236328,19.663696,21.652466,21.480896,21.829926,21.742157,18.30252,18.302399,18.302399,18.302399,0.0,0.032084305,0.032084305,0.049584713,25.0,18.300018,0.0,0.0,0.0,404.58655,7.771691e-06,0.0,80.60549,24.999737,21.408615,30.000002,0.08996529,40.02794,241.3073,88.55246,0.0,80.60549,0.113753326,0.0,77.23619,8.330017
19213,20592780.0,0.0,21.250244,19.696136,21.661957,21.493439,21.83664,21.749664,18.302612,18.30249,18.30249,18.30246,0.0,0.03208422,0.03208422,0.04958457,25.0,18.300018,0.0,0.0,0.0,406.49515,7.802038e-06,0.0,80.60581,24.999506,21.417852,30.000002,0.08994285,40.01501,241.30728,88.55223,0.0,80.60581,0.11375301,0.0,77.2365,8.330017
19214,20592840.0,0.0,21.26416,19.728851,21.671387,21.50589,21.843323,21.757172,18.302643,18.302551,18.302551,18.30252,0.0,0.03208416,0.03208416,0.04958447,25.0,18.300018,0.0,0.0,0.0,408.42053,7.8326875e-06,0.0,80.60616,24.999254,21.426912,30.000002,0.08992088,40.002327,241.30727,88.552025,0.0,80.60616,0.11375279,0.0,77.23685,8.330017
19215,20592900.0,0.0,21.278137,19.76181,21.680725,21.518219,21.849976,21.764618,18.302643,18.302582,18.302582,18.302551,0.0,0.03208413,0.03208413,0.049584422,25.0,18.300018,0.0,0.0,0.0,410.35193,7.863427e-06,0.0,80.60653,24.999008,21.435724,30.000002,0.08989957,39.989986,241.30724,88.55185,0.0,80.60653,0.11375268,0.0,77.237206,8.330017
19216,20592960.0,0.0,21.292664,19.795044,21.690796,21.532166,21.85669,21.772095,18.302704,18.302612,18.302612,18.302612,0.0,0.032084092,0.032084092,0.049584366,25.0,18.300018,0.0,0.0,0.0,412.33267,7.894598e-06,0.0,80.6069,24.998762,21.444569,30.000002,0.089878164,39.9776,241.30722,88.55167,0.0,80.6069,0.11375255,0.0,77.237564,8.330017
19217,20593020.0,0.0,21.307251,19.82846,21.700836,21.54602,21.863403,21.779572,18.302734,18.302673,18.302673,18.302643,0.0,0.032084078,0.032084078,0.049584348,25.0,18.300018,0.0,0.0,0.0,414.3449,7.926428e-06,0.0,80.607285,24.998522,21.453257,30.000002,0.089857176,39.96544,241.30719,88.55151,0.0,80.607285,0.11375251,0.0,77.23793,8.330017
19218,20593080.0,0.0,21.321869,19.862122,21.710754,21.559723,21.870056,21.786987,18.302765,18.302704,18.302704,18.302673,0.0,0.03208408,0.03208408,0.049584355,25.0,18.300018,0.0,0.0,0.0,416.36572,7.958439e-06,0.0,80.60765,24.998316,21.461706,30.000002,0.089836806,39.953613,241.30714,88.5514,0.0,80.60765,0.113752514,0.0,77.23829,8.330017
19219,20593140.0,0.0,21.336517,19.895996,21.720734,21.573456,21.876709,21.794403,18.302795,18.302734,18.302734,18.302734,0.0,0.03208408,0.03208408,0.04958436,25.0,18.300018,0.0,0.0,0.0,418.39438,7.990449e-06,0.0,80.608025,24.998104,21.470186,30.000002,0.08981634,39.941742,241.30711,88.55128,0.0,80.608025,0.11375253,0.0,77.23864,8.330017
19220,20593200.0,0.0,21.351166,19.930054,21.730621,21.587097,21.883331,21.801788,18.302795,18.302765,18.302765,18.302734,0.0,0.032084092,0.032084092,0.04958438,25.0,18.300018,0.0,0.0,0.0,420.42648,8.022515e-06,0.0,80.60839,24.997915,21.478514,30.000002,0.08979627,39.93008,241.30708,88.55118,0.0,80.60839,0.11375257,0.0,77.239,8.330017
19221,20593260.0,0.0,21.366425,19.964264,21.74121,21.602386,21.890045,21.809174,18.302826,18.302765,18.302765,18.302765,0.0,0.03208411,0.03208411,0.04958441,25.0,18.300018,0.0,0.0,0.0,422.5065,8.05504e-06,0.0,80.60875,24.99774,21.486765,30.000002,0.08977638,39.91853,241.30704,88.551094,0.0,80.60875,0.11375264,0.0,77.23934,8.330017
19222,20593320.0,0.0,21.381714,19.998657,21.7518,21.617554,21.896698,21.816559,18.302856,18.302826,18.302826,18.302795,0.0,0.032084133,0.032084133,0.049584452,25.0,18.300018,0.0,0.0,0.0,424.61554,8.0881455e-06,0.0,80.60909,24.997585,21.494898,30.000002,0.08975679,39.907143,241.30699,88.55103,0.0,80.60909,0.11375273,0.0,77.23967,8.330017
19223,20593380.0,0.0,21.397003,20.033203,21.76233,21.63263,21.90332,21.823914,18.302887,18.302826,18.302826,18.302826,0.0,0.032084163,0.032084163,0.0495845,25.0,18.300018,0.0,0.0,0.0,426.73425,8.121432e-06,0.0,80.60942,24.997461,21.50288,30.000002,0.08973756,39.895966,241.30695,88.550995,0.0,80.60942,0.11375283,0.0,77.23998,8.330017
19224,20593440.0,0.0,21.412292,20.067902,21.772736,21.647552,21.909912,21.831207,18.302887,18.302856,18.302856,18.302856,0.0,0.032084193,0.032084193,0.049584556,25.0,18.300018,0.0,0.0,0.0,428.8507,8.154677e-06,0.0,80.60972,24.997377,21.510645,30.000002,0.089718856,39.885094,241.3069,88.55098,0.0,80.60972,0.11375294,0.0,77.24027,8.330017
19225,20593500.0,0.0,21.427582,20.102692,21.783173,21.662506,21.916534,21.838501,18.302917,18.302887,18.302887,18.302856,0.0,0.032084223,0.032084223,0.04958461,25.0,18.300018,0.0,0.0,0.0,430.9765,8.187937e-06,0.0,80.610016,24.99729,21.51844,30.000002,0.08970007,39.874184,241.30685,88.55096,0.0,80.610016,0.11375305,0.0,77.240555,8.330017
19226,20593560.0,0.0,21.443512,20.137634,21.794342,21.6792,21.923218,21.845825,18.302917,18.302887,18.302887,18.302887,0.0,0.032084256,0.032084256,0.049584664,25.0,18.300018,0.0,0.0,0.0,433.14835,8.221636e-06,0.0,80.61031,24.99722,21.526134,30.000002,0.089681536,39.863415,241.30681,88.55095,0.0,80.61031,0.11375318,0.0,77.24083,8.330017
19227,20593620.0,0.0,21.459442,20.172638,21.805511,21.69574,21.92984,21.853119,18.302979,18.302917,18.302917,18.302917,0.0,0.032084286,0.032084286,0.04958472,25.0,18.300018,0.0,0.0,0.0,435.34955,8.255947e-06,0.0,80.61058,24.997173,21.53368,30.000002,0.08966334,39.852848,241.30675,88.550964,0.0,80.61058,0.1137533,0.0,77.24109,8.330017
19228,20593680.0,0.0,21.475372,20.207764,21.81662,21.71225,21.936493,21.860382,18.302979,18.302948,18.302948,18.302948,0.0,0.032084316,0.032084316,0.049584776,25.0,18.300018,0.0,0.0,0.0,437.5572,8.290339e-06,0.0,80.61083,24.99714,21.541159,30.000002,0.089645304,39.842377,241.3067,88.55097,0.0,80.61083,0.11375341,0.0,77.24134,8.330017
19229,20593740.0,0.0,21.491302,20.24295,21.827667,21.728638,21.943085,21.867645,18.303009,18.302979,18.302979,18.302948,0.0,0.03208435,0.03208435,0.049584825,25.0,18.300018,0.0,0.0,0.0,439.76596,8.3247305e-06,0.0,80.61108,24.997128,21.548498,30.000002,0.089627594,39.832104,241.30666,88.551,0.0,80.61108,0.11375352,0.0,77.24156,8.330017
19230,20593800.0,0.0,21.507172,20.278198,21.838623,21.744843,21.949646,21.874847,18.303009,18.302979,18.302979,18.302979,0.0,0.032084376,0.032084376,0.04958487,25.0,18.300018,0.0,0.0,0.0,441.9664,8.3589775e-06,0.0,80.61129,24.997139,21.555637,30.000002,0.08961035,39.82211,241.30661,88.55103,0.0,80.61129,0.113753624,0.0,77.24177,8.330017
19231,20593860.0,0.0,21.52359,20.313477,21.85028,21.762665,21.95633,21.88208,18.303009,18.302979,18.302979,18.302979,0.0,0.032084405,0.032084405,0.049584918,25.0,18.300018,0.0,0.0,0.0,444.21945,8.393673e-06,0.0,80.61151,24.997147,21.562805,30.000002,0.08959304,39.812073,241.30655,88.55107,0.0,80.61151,0.11375372,0.0,77.241974,8.330017
19232,20593920.0,0.0,21.54004,20.348816,21.861908,21.780365,21.962952,21.889282,18.30304,18.303009,18.303009,18.303009,0.0,0.032084428,0.032084428,0.04958496,25.0,18.300018,0.0,0.0,0.0,446.49127,8.428816e-06,0.0,80.61171,24.997168,21.569845,30.000002,0.08957602,39.802216,241.3065,88.55111,0.0,80.61171,0.11375382,0.0,77.242165,8.330017
19233,20593980.0,0.0,21.556396,20.384155,21.873413,21.797852,21.969543,21.896454,18.30304,18.30304,18.30304,18.303009,0.0,0.032084446,0.032084446,0.049584996,25.0,18.300018,0.0,0.0,0.0,448.7584,8.463921e-06,0.0,80.61189,24.997204,21.576694,30.000002,0.08955944,39.792625,241.30646,88.551155,0.0,80.61189,0.11375389,0.0,77.24235,8.330017
19234,20594040.0,0.0,21.572784,20.419525,21.884949,21.8154,21.976166,21.903625,18.30307,18.30304,18.30304,18.30304,0.0,0.03208447,0.03208447,0.04958503,25.0,18.300018,0.0,0.0,0.0,451.03656,8.499057e-06,0.0,80.61208,24.997238,21.583567,30.000002,0.08954281,39.783005,241.30641,88.55119,0.0,80.61208,0.11375397,0.0,77.24252,8.330017
19235,20594100.0,0.0,21.589111,20.454895,21.896423,21.832825,21.982727,21.910767,18.30307,18.30304,18.30304,18.30304,0.0,0.032084487,0.032084487,0.049585063,25.0,18.300018,0.0,0.0,0.0,453.3063,8.534064e-06,0.0,80.61225,24.997278,21.59032,30.000002,0.08952646,39.773552,241.30637,88.55124,0.0,80.61225,0.11375404,0.0,77.24269,8.330017
19236,20594160.0,0.0,21.605957,20.490234,21.908508,21.851715,21.98941,21.917908,18.30307,18.30307,18.30307,18.30307,0.0,0.032084506,0.032084506,0.049585093,25.0,18.300018,0.0,0.0,0.0,455.61615,8.5694e-06,0.0,80.61243,24.997322,21.59701,30.000002,0.089510255,39.764187,241.30632,88.551285,0.0,80.61243,0.11375411,0.0,77.24285,8.330017
19237,20594220.0,0.0,21.622803,20.525543,21.920593,21.870544,21.996063,21.925049,18.3031,18.30307,18.30307,18.30307,0.0,0.03208452,0.03208452,0.049585115,25.0,18.300018,0.0,0.0,0.0,457.94534,8.605134e-06,0.0,80.612595,24.99737,21.603607,30.000002,0.08949426,39.75495,241.30627,88.55133,0.0,80.612595,0.11375417,0.0,77.243004,8.330017
19238,20594280.0,0.0,21.639587,20.560822,21.932617,21.889221,22.002686,21.932129,18.3031,18.3031,18.3031,18.3031,0.0,0.032084536,0.032084536,0.04958514,25.0,18.300018,0.0,0.0,0.0,460.2748,8.640884e-06,0.0,80.61275,24.997421,21.610079,30.000002,0.08947855,39.74589,241.30623,88.55137,0.0,80.61275,0.113754205,0.0,77.24316,8.330017
19239,20594340.0,0.0,21.65628,20.596039,21.944519,21.907684,22.009247,21.939178,18.3031,18.3031,18.3031,18.3031,0.0,0.032084543,0.032084543,0.049585156,25.0,18.300018,0.0,0.0,0.0,462.59003,8.676402e-06,0.0,80.61289,24.997473,21.616377,30.000002,0.08946326,39.737072,241.3062,88.551414,0.0,80.61289,0.11375424,0.0,77.2433,8.330017
19240,20594400.0,0.0,21.673004,20.631195,21.956451,21.926208,22.015839,21.946259,18.3031,18.3031,18.3031,18.3031,0.0,0.03208456,0.03208456,0.049585175,25.0,18.300018,0.0,0.0,0.0,464.91724,8.711965e-06,0.0,80.61304,24.997528,21.622698,30.000002,0.08944791,39.72822,241.30615,88.55145,0.0,80.61304,0.113754295,0.0,77.24344,8.330017
19241,20594460.0,0.0,21.690155,20.66626,21.968964,21.946167,22.022491,21.953308,18.303131,18.3031,18.3031,18.3031,0.0,0.032084566,0.032084566,0.04958519,25.0,18.300018,0.0,0.0,0.0,467.27457,8.747748e-06,0.0,80.61318,24.99758,21.628939,30.000002,0.089432746,39.719486,241.3061,88.5515,0.0,80.61318,0.11375432,0.0,77.243576,8.330017
19242,20594520.0,0.0,21.707306,20.701233,21.981476,21.966003,22.029144,21.960358,18.303131,18.303131,18.303131,18.303131,0.0,0.032084573,0.032084573,0.049585205,25.0,18.300018,0.0,0.0,0.0,469.6478,8.7838835e-06,0.0,80.61333,24.997631,21.63506,30.000002,0.08941786,39.71092,241.30606,88.55154,0.0,80.61333,0.11375434,0.0,77.24371,8.330017
19243,20594580.0,0.0,21.724396,20.736084,21.993958,21.985748,22.035767,21.967377,18.303162,18.303131,18.303131,18.303131,0.0,0.032084577,0.032084577,0.049585212,25.0,18.300018,0.0,0.0,0.0,472.0214,8.819999e-06,0.0,80.613464,24.99768,21.641125,30.000002,0.0894031,39.702423,241.30603,88.55157,0.0,80.613464,0.11375437,0.0,77.24384,8.330017
19244,20594640.0,0.0,21.741425,20.770844,22.006317,22.005371,22.042358,21.974335,18.303162,18.303131,18.303131,18.303131,0.0,0.032084584,0.032084584,0.049585223,25.0,18.300018,0.0,0.0,0.0,474.38657,8.8559555e-06,0.0,80.613594,24.99773,21.647078,30.000002,0.08938862,39.69409,241.30598,88.551605,0.0,80.613594,0.11375439,0.0,77.24397,8.330017
19245,20594700.0,0.0,21.7583,20.80545,22.018585,22.02478,22.04892,21.981293,18.303131,18.303131,18.303131,18.303131,0.0,0.032084588,0.032084588,0.049585227,25.0,18.300018,0.0,0.0,0.0,476.7318,8.891587e-06,0.0,80.61372,24.997776,21.652868,30.000002,0.08937452,39.68598,241.30595,88.551636,0.0,80.61372,0.11375441,0.0,77.244095,8.330017
19246,20594760.0,0.0,21.775757,20.839935,22.031586,22.045837,22.055573,21.98825,18.303162,18.303131,18.303131,18.303131,0.0,0.032084595,0.032084595,0.049585234,25.0,18.300018,0.0,0.0,0.0,479.13208,8.927685e-06,0.0,80.61386,24.997824,21.658682,30.000002,0.08936036,39.677845,241.30591,88.55167,0.0,80.61386,0.113754414,0.0,77.244225,8.330017
19247,20594820.0,0.0,21.793121,20.874237,22.044495,22.066711,22.062195,21.995178,18.303162,18.303162,18.303162,18.303162,0.0,0.032084595,0.032084595,0.04958524,25.0,18.300018,0.0,0.0,0.0,481.5399,8.9640525e-06,0.0,80.61399,24.997868,21.66439,30.000002,0.089346446,39.669853,241.30588,88.5517,0.0,80.61399,0.11375443,0.0,77.24435,8.330017
19248,20594880.0,0.0,21.810364,20.908386,22.057312,22.087372,22.068787,22.002075,18.303162,18.303162,18.303162,18.303162,0.0,0.0320846,0.0320846,0.049585246,25.0,18.300018,0.0,0.0,0.0,483.93103,9.000194e-06,0.0,80.61411,24.997906,21.669945,30.000002,0.08933291,39.66208,241.30585,88.55172,0.0,80.61411,0.113754444,0.0,77.24447,8.330017
19249,20594940.0,0.0,21.827606,20.942352,22.07016,22.108093,22.075409,22.008972,18.303162,18.303162,18.303162,18.303162,0.0,0.032084603,0.032084603,0.04958525,25.0,18.300018,0.0,0.0,0.0,486.3352,9.036394e-06,0.0,80.61424,24.997948,21.67552,30.000002,0.08931931,39.654274,241.3058,88.55175,0.0,80.61424,0.11375445,0.0,77.24458,8.330017
19250,20595000.0,0.0,21.844757,20.976105,22.082916,22.128632,22.08197,22.015839,18.303162,18.303162,18.303162,18.303162,0.0,0.032084603,0.032084603,0.049585257,25.0,18.300018,0.0,0.0,0.0,488.71994,9.0723015e-06,0.0,80.61437,24.997984,21.680994,30.000002,0.08930596,39.646606,241.30577,88.55177,0.0,80.61437,0.113754466,0.0,77.24471,8.330017
19251,20595060.0,0.0,21.862366,21.009644,22.096313,22.150696,22.088623,22.022705,18.303162,18.303162,18.303162,18.303162,0.0,0.032084607,0.032084607,0.04958526,25.0,18.300018,0.0,0.0,0.0,491.14026,9.108454e-06,0.0,80.614494,24.99802,21.68642,30.000002,0.08929272,39.639015,241.30574,88.551796,0.0,80.614494,0.11375448,0.0,77.24483,8.330017
19252,20595120.0,0.0,21.879913,21.042969,22.10968,22.172668,22.095276,22.029541,18.303162,18.303162,18.303162,18.303162,0.0,0.03208461,0.03208461,0.04958526,25.0,18.300018,0.0,0.0,0.0,493.5725,9.14488e-06,0.0,80.614624,24.998055,21.691769,30.000002,0.08927967,39.631523,241.30571,88.55182,0.0,80.614624,0.11375448,0.0,77.24495,8.330017
