,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
19253,20595180.0,0.0,21.897339,21.07608,22.122986,22.194458,22.101868,22.036346,18.303162,18.303162,18.303162,18.303162,0.0,0.032084614,0.032084614,0.049585268,25.0,18.300018,0.0,0.0,0.0,495.9966,9.181189e-06,0.0,80.61474,24.998087,21.697016,30.000002,0.08926686,39.62418,241.30568,88.55184,0.0,80.61474,0.11375449,0.0,77.24507,8.330017
19254,20595240.0,0.0,21.914612,21.108917,22.136139,22.216034,22.10846,22.043121,18.303162,18.303162,18.303162,18.303162,0.0,0.032084614,0.032084614,0.04958527,25.0,18.300018,0.0,0.0,0.0,498.39542,9.217103e-06,0.0,80.61487,24.998116,21.702122,30.000002,0.08925439,39.617027,241.30565,88.55186,0.0,80.61487,0.1137545,0.0,77.24518,8.330017
19255,20595300.0,0.0,21.931885,21.14148,22.149323,22.23764,22.11502,22.049896,18.303162,18.303162,18.303162,18.303162,0.0,0.032084614,0.032084614,0.049585275,25.0,18.300018,0.0,0.0,0.0,500.8078,9.25309e-06,0.0,80.61498,24.998146,21.707247,30.000002,0.08924186,39.609856,241.30562,88.55188,0.0,80.61498,0.1137545,0.0,77.24529,8.330017
19256,20595360.0,0.0,21.949585,21.173798,22.163177,22.260773,22.121704,22.056671,18.303162,18.303162,18.303162,18.303162,0.0,0.032084618,0.032084618,0.04958528,25.0,18.300018,0.0,0.0,0.0,503.24347,9.2891805e-06,0.0,80.615105,24.998175,21.712307,30.000002,0.08922951,39.60277,241.30557,88.551895,0.0,80.615105,0.11375452,0.0,77.245415,8.330017
19257,20595420.0,0.0,21.967224,21.20581,22.176971,22.283752,22.128326,22.063416,18.303162,18.303162,18.303162,18.303162,0.0,0.03208462,0.03208462,0.049585283,25.0,18.300018,0.0,0.0,0.0,505.6873,9.325497e-06,0.0,80.61522,24.9982,21.717268,30.000002,0.08921739,39.595825,241.30554,88.55192,0.0,80.61522,0.113754526,0.0,77.24553,8.330017
19258,20595480.0,0.0,21.984741,21.237518,22.190704,22.30664,22.13498,22.07016,18.303162,18.303162,18.303162,18.303162,0.0,0.03208462,0.03208462,0.049585287,25.0,18.300018,0.0,0.0,0.0,508.12622,9.361724e-06,0.0,80.61534,24.998226,21.722183,30.000002,0.08920536,39.58894,241.30551,88.55193,0.0,80.61534,0.113754526,0.0,77.24564,8.330017
19259,20595540.0,0.0,22.002136,21.26892,22.204376,22.329346,22.141571,22.076843,18.303162,18.303162,18.303162,18.303162,0.0,0.032084625,0.032084625,0.04958529,25.0,18.300018,0.0,0.0,0.0,510.5482,9.397661e-06,0.0,80.615456,24.998251,21.727009,30.000002,0.08919357,39.582188,241.3055,88.55195,0.0,80.615456,0.11375454,0.0,77.24575,8.330017
19260,20595600.0,0.0,22.019348,21.300018,22.217896,22.351837,22.148132,22.083527,18.303131,18.303162,18.303162,18.303162,0.0,0.03208463,0.03208463,0.049585298,25.0,18.300018,0.0,0.0,0.0,512.9415,9.433147e-06,0.0,80.61558,24.998274,21.731703,30.000002,0.089182094,39.575615,241.30547,88.55196,0.0,80.61558,0.113754556,0.0,77.245865,8.330017
19261,20595660.0,0.0,22.042664,21.330933,22.239197,22.383911,22.161926,22.097382,18.303375,18.303192,18.303192,18.303192,0.0,0.032084633,0.032084633,0.049585298,25.0,18.300018,0.0,0.0,0.0,515.83514,9.473316e-06,0.0,80.615685,24.998297,21.736414,30.000002,0.08917056,39.569016,241.30544,88.55199,0.0,80.615685,0.11375456,0.0,77.24597,8.330017
19262,20595720.0,0.0,22.066254,21.361847,22.260895,22.415833,22.17572,22.111206,18.303741,18.303406,18.303406,18.303375,0.0,0.032084633,0.032084633,0.049585305,25.0,18.300018,0.0,0.0,0.0,519.00256,9.519267e-06,0.0,80.6158,24.99832,21.74106,30.000002,0.089159206,39.56252,241.3054,88.552,0.0,80.6158,0.11375458,0.0,77.24608,8.330017
19263,20595780.0,0.0,22.089783,21.392792,22.282501,22.44757,22.189423,22.12497,18.303986,18.30362,18.30362,18.303589,0.0,0.032084633,0.032084633,0.049585298,25.0,18.300018,0.0,0.0,0.0,522.2344,9.566648e-06,0.0,80.61591,24.99834,21.745955,30.000002,0.08914721,39.555664,241.30537,88.55201,0.0,80.61591,0.11375456,0.0,77.246185,8.330017
19264,20595840.0,0.0,22.11325,21.423737,22.304016,22.479156,22.203094,22.138702,18.304108,18.303802,18.303802,18.303772,0.0,0.03208464,0.03208464,0.049585316,25.0,18.300018,0.0,0.0,0.0,525.4949,9.614589e-06,0.0,80.61602,24.99836,21.750174,30.000002,0.0891369,39.549755,241.30534,88.55203,0.0,80.61602,0.11375459,0.0,77.2463,8.330017
19265,20595900.0,0.0,22.136597,21.454681,22.325378,22.510498,22.216705,22.152374,18.304138,18.303925,18.303925,18.303894,0.0,0.032084644,0.032084644,0.04958532,25.0,18.300018,0.0,0.0,0.0,528.7499,9.662348e-06,0.0,80.61613,24.99838,21.754608,30.000002,0.08912604,39.54355,241.30531,88.55205,0.0,80.61613,0.1137546,0.0,77.2464,8.330017
19266,20595960.0,0.0,22.160248,21.485626,22.347107,22.54309,22.230103,22.165741,18.304169,18.304016,18.304016,18.303986,0.0,0.032084648,0.032084648,0.049585324,25.0,18.300018,0.0,0.0,0.0,532.0286,9.710187e-06,0.0,80.616234,24.998402,21.759003,30.000002,0.089115284,39.537395,241.30528,88.55206,0.0,80.616234,0.113754615,0.0,77.2465,8.330017
19267,20596020.0,0.0,22.183838,21.516571,22.368744,22.5755,22.243439,22.179047,18.304169,18.304077,18.304077,18.304077,0.0,0.03208465,0.03208465,0.04958533,25.0,18.300018,0.0,0.0,0.0,535.3128,9.758091e-06,0.0,80.61634,24.998423,21.763334,30.000002,0.089104675,39.53133,241.30527,88.55208,0.0,80.61634,0.11375463,0.0,77.2466,8.330017
19268,20596080.0,0.0,22.207336,21.547516,22.390259,22.607697,22.256744,22.192322,18.304169,18.304108,18.304108,18.304108,0.0,0.03208465,0.03208465,0.049585335,25.0,18.300018,0.0,0.0,0.0,538.5873,9.805788e-06,0.0,80.61645,24.998444,21.767586,30.000002,0.08909427,39.52538,241.30524,88.55209,0.0,80.61645,0.11375464,0.0,77.246704,8.330017
19269,20596140.0,0.0,22.230682,21.57846,22.41159,22.639526,22.269928,22.205505,18.304169,18.304138,18.304138,18.304108,0.0,0.032084655,0.032084655,0.049585342,25.0,18.300018,0.0,0.0,0.0,541.8351,9.8530545e-06,0.0,80.616554,24.998463,21.771723,30.000002,0.08908413,39.51959,241.3052,88.55211,0.0,80.616554,0.11375465,0.0,77.246796,8.330017
19270,20596200.0,0.0,22.254028,21.609406,22.432953,22.671448,22.283112,22.218689,18.304138,18.304138,18.304138,18.304138,0.0,0.03208466,0.03208466,0.049585346,25.0,18.300018,0.0,0.0,0.0,545.1032,9.900388e-06,0.0,80.61665,24.998484,21.775873,30.000002,0.08907396,39.513775,241.30519,88.552124,0.0,80.61665,0.11375467,0.0,77.246895,8.330017
19271,20596260.0,0.0,22.27835,21.64035,22.455566,22.705627,22.296967,22.232452,18.304169,18.304138,18.304138,18.304138,0.0,0.032084655,0.032084655,0.049585342,25.0,18.300018,0.0,0.0,0.0,548.4299,9.94801e-06,0.0,80.61675,24.998503,21.780283,30.000002,0.08906314,39.507603,241.30516,88.55213,0.0,80.61675,0.11375465,0.0,77.246994,8.330017
19272,20596320.0,0.0,22.302673,21.671265,22.47815,22.739624,22.31076,22.246155,18.3042,18.304169,18.304169,18.304169,0.0,0.03208465,0.03208465,0.049585335,25.0,18.300018,0.0,0.0,0.0,551.7997,9.996491e-06,0.0,80.61685,24.99852,21.784657,30.000002,0.08905241,39.501484,241.30513,88.55214,0.0,80.61685,0.11375465,0.0,77.24709,8.330017
19273,20596380.0,0.0,22.326935,21.702148,22.50061,22.773407,22.324524,22.259827,18.30423,18.3042,18.3042,18.3042,0.0,0.03208467,0.03208467,0.049585365,25.0,18.300018,0.0,0.0,0.0,555.1824,1.0045292e-05,0.0,80.61695,24.998535,21.788034,30.000002,0.08904415,39.496754,241.30511,88.55216,0.0,80.61695,0.113754705,0.0,77.247185,8.330017
19274,20596440.0,0.0,22.351044,21.733063,22.522919,22.806946,22.338196,22.273438,18.30423,18.3042,18.3042,18.3042,0.0,0.03208467,0.03208467,0.049585372,25.0,18.300018,0.0,0.0,0.0,558.54816,1.00937095e-05,0.0,80.61705,24.998556,21.79194,30.000002,0.08903457,39.491283,241.30508,88.55218,0.0,80.61705,0.11375471,0.0,77.24728,8.330017
19275,20596500.0,0.0,22.375,21.763916,22.545044,22.840118,22.351776,22.286926,18.30423,18.3042,18.3042,18.3042,0.0,0.032084674,0.032084674,0.049585376,25.0,18.300018,0.0,0.0,0.0,561.8841,1.0141637e-05,0.0,80.61714,24.998575,21.795742,30.000002,0.08902525,39.485962,241.30505,88.55219,0.0,80.61714,0.11375473,0.0,77.24736,8.330017
19276,20596560.0,0.0,22.399323,21.79477,22.567627,22.874634,22.365295,22.300232,18.30423,18.3042,18.3042,18.3042,0.0,0.032084677,0.032084677,0.04958538,25.0,18.300018,0.0,0.0,0.0,565.2684,1.0189885e-05,0.0,80.61723,24.998596,21.799557,30.000002,0.08901589,39.48062,241.30504,88.55221,0.0,80.61723,0.11375474,0.0,77.24745,8.330017
19277,20596620.0,0.0,22.423523,21.825623,22.590088,22.908905,22.378754,22.313446,18.30423,18.3042,18.3042,18.3042,0.0,0.03208468,0.03208468,0.049585387,25.0,18.300018,0.0,0.0,0.0,568.64453,1.0238079e-05,0.0,80.61732,24.998615,21.803303,30.000002,0.0890067,39.475376,241.30501,88.55222,0.0,80.61732,0.11375475,0.0,77.24754,8.330017
19278,20596680.0,0.0,22.447601,21.856415,22.612366,22.94281,22.39212,22.3266,18.3042,18.3042,18.3042,18.3042,0.0,0.032084685,0.032084685,0.04958539,25.0,18.300018,0.0,0.0,0.0,571.99445,1.0285882e-05,0.0,80.61741,24.998632,21.806948,30.000002,0.08899776,39.470272,241.305,88.55224,0.0,80.61741,0.113754764,0.0,77.24763,8.330017
19279,20596740.0,0.0,22.47168,21.887207,22.634644,22.976776,22.405518,22.339752,18.3042,18.3042,18.3042,18.3042,0.0,0.03208469,0.03208469,0.049585395,25.0,18.300018,0.0,0.0,0.0,575.365,1.0333754e-05,0.0,80.6175,24.998653,21.810606,30.000002,0.08898877,39.465153,241.30496,88.55225,0.0,80.6175,0.113754764,0.0,77.24771,8.330017
19280,20596800.0,0.0,22.495636,21.917969,22.6568,23.010498,22.418823,22.352844,18.304169,18.3042,18.3042,18.3042,0.0,0.03208469,0.03208469,0.0495854,25.0,18.300018,0.0,0.0,0.0,578.71185,1.03812645e-05,0.0,80.617584,24.99867,21.8142,30.000002,0.08897996,39.46012,241.30495,88.55226,0.0,80.617584,0.11375478,0.0,77.247795,8.330017
19281,20596860.0,0.0,22.519897,21.9487,22.679352,23.04538,22.432068,22.365692,18.304169,18.304169,18.304169,18.304169,0.0,0.032084692,0.032084692,0.049585406,25.0,18.300018,0.0,0.0,0.0,582.08136,1.0428839e-05,0.0,80.617676,24.99869,21.817757,30.000002,0.08897122,39.45514,241.30492,88.55228,0.0,80.617676,0.11375479,0.0,77.24788,8.330017
19282,20596920.0,0.0,22.544098,21.97937,22.701813,23.080078,22.445251,22.37851,18.304169,18.304169,18.304169,18.304169,0.0,0.032084696,0.032084696,0.04958541,25.0,18.300018,0.0,0.0,0.0,585.4542,1.0476462e-05,0.0,80.61775,24.998707,21.821266,30.000002,0.0889626,39.45023,241.3049,88.55229,0.0,80.61775,0.1137548,0.0,77.247955,8.330017
19283,20596980.0,0.0,22.568176,22.01004,22.724121,23.114502,22.458344,22.391266,18.304138,18.304169,18.304169,18.304169,0.0,0.032084696,0.032084696,0.049585413,25.0,18.300018,0.0,0.0,0.0,588.81525,1.05238605e-05,0.0,80.617836,24.998724,21.82471,30.000002,0.08895414,39.445408,241.30487,88.55231,0.0,80.617836,0.11375482,0.0,77.24804,8.330017
19284,20597040.0,0.0,22.592102,22.04065,22.746216,23.14859,22.471375,22.40393,18.304138,18.304138,18.304138,18.304169,0.0,0.0320847,0.0320847,0.049585417,25.0,18.300018,0.0,0.0,0.0,592.14716,1.0570808e-05,0.0,80.61792,24.998741,21.82806,30.000002,0.08894592,39.44072,241.30486,88.552315,0.0,80.61792,0.11375482,0.0,77.248116,8.330017
19285,20597100.0,0.0,22.616028,22.071228,22.768372,23.18274,22.484436,22.416595,18.304108,18.304138,18.304138,18.304138,0.0,0.032084703,0.032084703,0.049585424,25.0,18.300018,0.0,0.0,0.0,595.49915,1.0617829e-05,0.0,80.618,24.99876,21.83142,30.000002,0.088937655,39.43601,241.30484,88.55233,0.0,80.618,0.113754824,0.0,77.24819,8.330017
19286,20597160.0,0.0,22.640259,22.101776,22.790894,23.218048,22.497406,22.429077,18.304108,18.304138,18.304138,18.304138,0.0,0.032084707,0.032084707,0.049585428,25.0,18.300018,0.0,0.0,0.0,598.8634,1.06648195e-05,0.0,80.61808,24.998777,21.83474,30.000002,0.0889295,39.431362,241.30481,88.552345,0.0,80.61808,0.11375484,0.0,77.24826,8.330017
19287,20597220.0,0.0,22.664398,22.132294,22.813324,23.253082,22.510345,22.441467,18.304108,18.304108,18.304108,18.304138,0.0,0.032084707,0.032084707,0.049585428,25.0,18.300018,0.0,0.0,0.0,602.22925,1.0711852e-05,0.0,80.618164,24.998793,21.837994,30.000002,0.088921495,39.426807,241.3048,88.55235,0.0,80.618164,0.11375485,0.0,77.248344,8.330017
19288,20597280.0,0.0,22.688477,22.16272,22.835693,23.288025,22.523224,22.453857,18.304108,18.304108,18.304108,18.304108,0.0,0.03208471,0.03208471,0.049585436,25.0,18.300018,0.0,0.0,0.0,605.5919,1.0758767e-05,0.0,80.61824,24.99881,21.84122,30.000002,0.08891357,39.42229,241.30478,88.55237,0.0,80.61824,0.11375485,0.0,77.24842,8.330017
19289,20597340.0,0.0,22.712433,22.193146,22.85791,23.322693,22.536072,22.466156,18.304077,18.304108,18.304108,18.304108,0.0,0.03208471,0.03208471,0.04958544,25.0,18.300018,0.0,0.0,0.0,608.9387,1.0805384e-05,0.0,80.61832,24.998827,21.844383,30.000002,0.08890579,39.417862,241.30475,88.552376,0.0,80.61832,0.11375486,0.0,77.24849,8.330017
19290,20597400.0,0.0,22.736511,22.22348,22.88031,23.35727,22.548859,22.478455,18.304077,18.304077,18.304077,18.304077,0.0,0.032068554,0.032068554,0.04963518,25.0,18.300018,0.0,0.0,0.3668649,612.31635,1.0852111e-05,0.0,80.61935,24.978548,21.847656,30.000002,0.088909514,39.41328,241.3046,88.54562,0.0,80.61935,0.113772064,0.0,77.28344,8.330017
19291,20597460.0,0.0,22.76233,22.253784,22.904999,23.392578,22.561676,22.4906,18.304962,18.3042,18.3042,18.304169,0.0,0.03196425,0.03196425,0.050027695,25.0,18.300018,0.0,0.0,1.1363869,616.5797,1.0913238e-05,0.0,80.662415,24.797958,21.84956,30.000002,0.0890306,39.410618,241.30089,88.49429,0.0,80.662415,0.11395568,0.0,77.575645,8.330017
19292,20597520.0,0.0,22.789185,22.284027,22.931091,23.427399,22.574493,22.502747,18.306427,18.304749,18.304749,18.304657,0.0,0.031818386,0.031818386,0.050688297,25.0,18.300018,0.0,0.0,2.2518597,622.00543,1.0994933e-05,0.0,80.7794,24.472456,21.845852,30.000002,0.089292124,39.41581,241.29117,88.41248,0.0,80.7794,0.11432422,0.0,78.09145,8.330017
19293,20597580.0,0.0,22.81723,22.31424,22.958832,23.461578,22.587372,22.514923,18.308289,18.305725,18.305725,18.305603,0.0,0.031625755,0.031625755,0.051680062,25.0,18.300018,0.0,0.0,3.7052486,628.84344,1.1100881e-05,0.0,80.98839,23.982704,21.839012,30.000002,0.08972272,39.42538,241.27235,88.30321,0.0,80.98839,0.11492846,0.0,78.88817,8.330017
19294,20597640.0,0.0,22.846588,22.34436,22.98822,23.494934,22.60028,22.52716,18.310547,18.307129,18.307129,18.306976,0.0,0.031393964,0.031393964,0.053005062,25.0,18.300018,0.0,0.0,5.4890146,637.2995,1.123462e-05,0.0,81.30566,23.332937,21.819809,30.000002,0.09036053,39.452267,241.24219,88.17452,0.0,81.30566,0.11579087,0.0,79.98994,8.330017
19295,20597700.0,0.0,22.877014,22.37442,23.019135,23.527283,22.613281,22.53949,18.31305,18.308899,18.308899,18.308746,0.0,0.031131662,0.031131662,0.05467339,25.0,18.300018,0.0,0.0,7.590087,647.49335,1.1398158e-05,0.0,81.748856,22.5359,21.798504,30.000002,0.0911946,39.482094,241.19775,88.038704,0.0,81.748856,0.11693251,0.0,81.42813,8.330017
19296,20597760.0,0.0,22.908905,22.40445,23.05188,23.559448,22.626373,22.551727,18.315674,18.310944,18.310944,18.310913,0.0,0.030837221,0.030837221,0.05668619,25.0,18.300018,0.0,0.0,10.013109,659.5458,1.159294e-05,0.0,82.32881,21.608137,21.762007,30.000002,0.09226093,39.53319,241.13731,87.9052,0.0,82.32881,0.1183582,0.0,83.22404,8.330017
19297,20597820.0,0.0,22.941895,22.434387,23.08606,23.59021,22.639587,22.564056,18.31845,18.313232,18.313232,18.313324,0.0,0.030505115,0.030505115,0.05906817,25.0,18.300018,0.0,0.0,12.736815,673.4998,1.1819894e-05,0.0,83.06366,20.563547,21.716053,30.000002,0.09355138,39.597527,241.05904,87.78268,0.0,83.06366,0.12007614,0.0,85.397446,8.330017
19298,20597880.0,0.0,22.975525,22.464264,23.121277,23.619293,22.652924,22.576538,18.321198,18.315643,18.315643,18.315979,0.0,0.030139096,0.030139096,0.061798725,25.0,18.300018,0.0,0.0,15.742524,689.3096,1.207831e-05,0.0,83.97243,19.433054,21.671524,30.000002,0.09502957,39.659866,240.9617,87.683754,0.0,83.97243,0.122073665,0.0,87.956566,8.330017
19299,20597940.0,0.0,23.009674,22.49408,23.157135,23.646576,22.666412,22.589142,18.323792,18.318115,18.318115,18.318726,0.0,0.0297446,0.0297446,0.06484896,25.0,18.300018,0.0,0.0,19.00992,706.8299,1.2365444e-05,0.0,85.06984,18.257235,21.615786,30.000002,0.09670908,39.7379,240.84503,87.62241,0.0,85.06984,0.124321856,0.0,90.914894,8.330017
19300,20598000.0,0.0,23.044373,22.523804,23.193237,23.671661,22.680084,22.601898,18.326172,18.320557,18.320557,18.321472,0.0,0.02931847,0.02931847,0.06819837,25.0,18.300018,0.0,0.0,22.54542,726.1167,1.26820105e-05,0.0,86.385956,17.062172,21.525267,30.000002,0.09865518,39.864628,240.70738,87.613464,0.0,86.385956,0.12682366,0.0,94.32594,8.330017
19301,20598060.0,0.0,23.078827,22.553467,23.2294,23.695953,22.693909,22.614685,18.328186,18.322876,18.322876,18.324066,0.0,0.028884627,0.028884627,0.07171879,25.0,18.300018,0.0,0.0,26.317162,746.6216,1.301886e-05,0.0,87.911995,15.919007,21.44892,30.000002,0.10067468,39.97151,240.55249,87.6717,0.0,87.911995,0.12948358,0.0,98.138916,8.330017
19302,20598120.0,0.0,23.1008,22.583038,23.248993,23.71875,22.707672,22.62741,18.327057,18.32483,18.32483,18.325989,0.0,0.029391045,0.029391045,0.07292466,25.0,18.300018,0.0,0.0,30.294636,764.75104,1.3327761e-05,0.0,89.36807,15.4807625,21.35846,30.000002,0.10243866,40.098156,240.39404,88.02751,0.0,89.36807,0.13170648,0.0,99.87028,8.330017
19303,20598180.0,1.0,23.116394,22.612549,23.260132,23.740967,22.720978,22.639679,18.32965,18.32611,18.32611,18.326965,0.0,0.030594189,0.030594189,0.07397205,33.333332,18.300018,0.0,0.0,34.48275,785.47595,1.3669343e-05,0.0,90.178856,15.991361,21.210293,30.000002,0.10520695,40.30559,240.08823,89.30303,0.0,90.178856,0.13516177,0.0,100.00031,8.330017
19304,20598240.0,1.0,23.135193,22.641968,23.275482,23.761993,22.733704,22.651428,18.338257,18.33017,18.33017,18.331512,0.0,0.031751785,0.031751785,0.07633537,41.666668,18.300018,0.0,0.0,38.875214,814.28436,1.4157616e-05,0.0,90.33632,17.03575,21.032482,30.000002,0.10891165,40.554523,239.6789,91.25315,0.0,90.33632,0.1398397,0.0,100.000854,8.330017
19305,20598300.0,1.0,23.15686,22.671326,23.294373,23.781158,22.74588,22.66269,18.347412,18.3367,18.3367,18.338776,0.0,0.032833826,0.032833826,0.07989029,50.0,18.300018,0.0,0.0,43.4496,849.60754,1.4753427e-05,0.0,89.97878,18.535416,20.811914,30.000002,0.11347792,40.86332,239.22125,93.7905,0.0,89.97878,0.1455596,0.0,100.00006,8.330017
19306,20598360.0,1.0,23.18216,22.700562,23.3172,23.799438,22.757477,22.673279,18.356842,18.345032,18.345032,18.34784,0.0,0.033808693,0.033808693,0.08471722,58.333332,18.300018,0.0,0.0,48.22252,892.06464,1.5469539e-05,0.0,89.110664,20.566868,20.520864,30.000002,0.11902133,41.27079,238.77692,96.97916,0.0,89.110664,0.15232867,0.0,100.0,8.330017
19307,20598420.0,1.0,23.20819,22.729736,23.341797,23.814606,22.768707,22.683472,18.3656,18.354004,18.354004,18.35736,0.0,0.034646265,0.034646265,0.09060025,66.666664,18.300018,0.0,0.0,53.12003,939.88873,1.6276244e-05,0.0,87.86927,23.116537,20.27731,30.000002,0.12502056,41.611767,238.46553,100.75683,0.0,87.86927,0.15989345,0.0,100.0,8.330017
19308,20598480.0,1.0,23.235443,22.75882,23.36731,23.826141,22.779572,22.69336,18.373627,18.363007,18.363007,18.3667,0.0,0.03532402,0.03532402,0.09751667,75.0,18.300018,0.0,0.0,58.10729,992.6559,1.7166167e-05,0.0,86.32202,26.235458,19.977184,30.000002,0.13176094,42.031944,238.44418,105.15142,0.0,86.32202,0.16816764,0.0,100.0,8.330017
19309,20598540.0,1.0,23.263092,22.787811,23.392578,23.832825,22.79013,22.702972,18.380737,18.371643,18.371643,18.375366,0.0,0.03582253,0.03582253,0.10551073,83.333336,18.300018,0.0,0.0,63.146366,1050.4185,1.8141369e-05,0.0,84.513405,30.021105,19.621248,30.000002,0.13926587,42.530254,238.95137,110.247635,0.0,84.513405,0.17714255,0.0,100.0,8.330017
19310,20598600.0,1.0,23.288818,22.816711,23.41632,23.83487,22.800507,22.712433,18.386688,18.379547,18.379547,18.383087,0.0,0.036139295,0.036139295,0.11431198,91.666664,18.300018,0.0,0.0,68.17539,1111.3888,1.9172277e-05,0.0,82.57007,34.446354,19.333998,30.000002,0.14695458,42.932404,240.31636,115.98981,0.0,82.57007,0.18659697,0.0,100.0,8.330017
19311,20598660.0,1.0,23.314331,22.84549,23.438538,23.83368,22.810852,22.72174,18.391602,18.386414,18.386414,18.389404,0.0,0.03631424,0.03631424,0.12392649,100.0,18.300018,0.0,0.0,73.174934,1175.6864,2.0258929e-05,0.0,80.55228,39.5815,18.954649,30.000002,0.15540142,43.463493,243.02315,122.43679,0.0,80.55228,0.19647884,0.0,100.0,8.330017
19312,20598720.0,1.0,23.336487,22.874207,23.45697,23.826935,22.821167,22.730988,18.395386,18.392273,18.392273,18.394531,0.0,0.036337636,0.036337636,0.13406332,108.333336,18.300018,0.0,0.0,78.072754,1241.8378,2.1379847e-05,0.0,78.53099,45.36483,18.61168,30.000002,0.1640157,43.943645,247.70964,129.5447,0.0,78.53099,0.2066875,0.0,100.0,8.330017
19313,20598780.0,1.0,23.35434,22.902802,23.470001,23.81363,22.831482,22.740234,18.397888,18.396912,18.396912,18.398193,0.0,0.03626535,0.03626535,0.14463857,116.666664,18.300018,0.0,0.0,82.78139,1309.1068,2.2523704e-05,0.0,76.559326,51.805374,18.265423,30.000002,0.1729163,44.42841,254.26071,137.31664,0.0,76.559326,0.2171265,0.0,100.0,8.330017
19314,20598840.0,1.0,23.367798,22.931305,23.47763,23.794647,22.841827,22.749542,18.399323,18.400513,18.400513,18.400574,0.0,0.0361051,0.0361051,0.15545455,125.0,18.300018,0.0,0.0,87.26651,1376.5017,2.367396e-05,0.0,74.66598,58.82911,17.926657,30.000002,0.18195403,44.90268,262.18384,145.69186,0.0,74.66598,0.22769009,0.0,100.0,8.330017
19315,20598900.0,1.0,23.376709,22.959686,23.479553,23.770264,22.852264,22.758911,18.39972,18.403076,18.403076,18.401825,0.0,0.03589838,0.03589838,0.16644871,133.33333,18.300018,0.0,0.0,91.49481,1443.355,2.4820469e-05,0.0,72.87215,66.41738,17.578709,30.000002,0.19115089,45.38981,271.3032,154.63399,0.0,72.87215,0.23824437,0.0,100.0,8.330017
19316,20598960.0,1.0,23.38272,22.987976,23.47818,23.744354,22.862915,22.768341,18.399384,18.404602,18.404602,18.401947,0.0,0.035664264,0.035664264,0.17746314,141.66667,18.300018,0.0,0.0,95.45491,1509.4926,2.5957526e-05,0.0,71.195206,74.48922,17.240215,30.000002,0.20038843,45.863697,281.36484,164.10258,0.0,71.195206,0.2487928,0.0,100.0,8.330017
19317,20599020.0,1.0,23.383331,23.016144,23.47055,23.713013,22.873627,22.777832,18.39804,18.405273,18.405273,18.401245,0.0,0.0354486,0.0354486,0.18830052,150.0,18.300018,0.0,0.0,99.084785,1573.8635,2.707375e-05,0.0,69.62448,83.141754,16.931524,30.000002,0.2094787,46.295868,292.02078,174.13573,0.0,69.62448,0.25919685,0.0,99.93083,8.330017
19318,20599080.0,1.0,23.37442,23.04422,23.451172,23.675934,22.884186,22.7872,18.247345,18.35254,18.35254,18.289795,1.0,0.03589507,0.03589507,0.19583443,158.33333,18.1333,0.0,0.0,100.0,1678.181,2.9066894e-05,0.0,67.98179,95.58178,16.6089,30.000002,0.21722463,46.747543,303.09723,186.49207,0.0,67.98179,0.267651,0.0,98.39889,8.330017
19319,20599140.0,1.0,23.358337,23.072174,23.423676,23.634796,22.894104,22.79599,18.209015,18.297485,18.297485,18.233368,1.0,0.036482543,0.036482543,0.19911708,166.66667,18.1333,0.0,0.0,100.0,1712.8595,2.9710984e-05,0.0,65.90788,113.56067,16.388376,30.000002,0.221603,47.056274,313.13156,201.67586,0.0,65.90788,0.2721199,0.0,95.37736,8.330017
19320,20599200.0,1.0,23.34079,23.100006,23.394989,23.592438,22.903595,22.804352,18.173676,18.25235,18.25235,18.19574,1.0,0.03662675,0.03662675,0.19983658,175.0,18.1333,0.0,0.0,100.0,1724.9939,2.9969231e-05,0.0,63.69114,134.29393,16.251654,30.000002,0.22301415,47.247684,321.1544,217.56851,0.0,63.69114,0.27313387,0.0,92.20156,8.330017
19321,20599260.0,1.0,23.32602,23.12738,23.370392,23.555206,22.912964,22.812439,18.0029,18.161957,18.161957,18.059326,1.0,0.036336176,0.036336176,0.19883193,183.33333,17.966614,0.0,0.0,100.0,1768.8511,3.0929365e-05,0.0,61.62243,154.98882,16.195509,30.000002,0.22205883,47.326286,326.67322,232.18323,0.0,61.62243,0.27153936,0.0,89.39779,8.330017
19322,20599320.0,1.0,23.311005,23.153992,23.345825,23.517456,22.92212,22.820374,17.967834,18.08313,18.08313,17.993927,1.0,0.035785124,0.035785124,0.19708148,191.66667,17.966614,0.0,0.0,100.0,1753.8141,3.06911e-05,0.0,59.863026,173.30077,16.16307,30.000002,0.22002664,47.3717,330.09213,244.25491,0.0,59.863026,0.26869002,0.0,87.174355,8.330017
19323,20599380.0,1.0,23.296326,23.17981,23.322021,23.48059,22.931335,22.828339,17.94751,18.027374,18.027374,17.961304,1.0,0.03516086,0.03516086,0.19523616,200.0,17.966614,0.0,0.0,100.0,1733.3541,3.0349407e-05,0.0,58.402187,188.83151,16.135588,30.000002,0.21777773,47.410175,332.29343,253.9709,0.0,58.402187,0.26559138,0.0,85.45555,8.330017
19324,20599440.0,1.0,23.281494,23.204926,23.29834,23.443909,22.940582,22.836334,17.800232,17.942657,17.942657,17.84552,1.0,0.03457001,0.03457001,0.19370347,208.33333,17.799896,0.0,0.0,100.0,1761.0145,3.1030144e-05,0.0,57.253086,201.1138,16.127937,30.000002,0.21572112,47.42089,333.7676,261.3739,0.0,57.253086,0.26286566,0.0,84.20237,8.330017
19325,20599500.0,1.0,23.266174,23.22934,23.274323,23.407074,22.949799,22.8443,17.782532,17.873688,17.873688,17.795258,1.0,0.034069557,0.034069557,0.19251758,216.66667,17.799896,0.0,0.0,100.0,1743.2482,3.0718787e-05,0.0,56.33455,211.24905,16.090555,30.000002,0.21421377,47.47322,335.08096,267.41217,0.0,56.33455,0.2606757,0.0,83.24748,8.330017
19326,20599560.0,1.0,23.254791,23.253082,23.25531,23.377563,22.959198,22.852325,17.780396,17.83554,17.83554,17.785217,1.0,0.03369446,0.03369446,0.19174524,225.0,17.799896,0.0,0.0,100.0,1728.9678,3.0474795e-05,0.0,55.620033,219.7028,16.063692,30.000002,0.21316317,47.510834,336.5401,272.5352,0.0,55.620033,0.25914457,0.0,82.5257,8.330017
19327,20599620.0,0.0,23.243286,23.276184,23.236359,23.347961,22.968567,22.860352,17.635712,17.762726,17.762726,17.677551,1.0,0.033192884,0.033192884,0.19042732,221.0,17.63321,0.0,0.0,100.0,1759.6294,3.1222084e-05,0.0,55.085308,223.37901,16.038023,30.000002,0.21150336,47.54677,335.2827,273.86334,0.0,55.085308,0.25681582,0.0,82.06532,8.330017
19328,20599680.0,0.0,23.231232,23.298645,23.21701,23.318054,22.977966,22.868347,17.618866,17.69928,17.69928,17.628723,1.0,0.032759484,0.032759484,0.18935946,217.0,17.63321,0.0,0.0,99.76585,1744.4573,3.095509e-05,0.0,54.780872,223.54189,16.005539,30.000002,0.21016696,47.592247,333.1791,272.94714,0.0,54.780872,0.25487673,0.0,81.88193,8.330017
19329,20599740.0,0.0,23.219116,23.320526,23.197784,23.28888,22.987335,22.876343,17.613342,17.659912,17.659912,17.615356,1.0,0.032442823,0.032442823,0.18812816,213.0,17.63321,0.0,0.0,99.17178,1729.1241,3.069807e-05,0.0,54.630405,222.1759,15.981059,30.000002,0.20884776,47.62652,330.64362,271.0146,0.0,54.630405,0.25300983,0.0,81.7774,8.330017
19330,20599800.0,0.0,23.206726,23.341858,23.178436,23.259888,22.996674,22.884308,17.470978,17.589783,17.589783,17.507568,1.0,0.032213613,0.032213613,0.18673572,209.0,17.466492,0.0,0.0,98.290886,1760.9122,3.148089e-05,0.0,54.587524,219.84282,15.960914,30.000002,0.20751895,47.65472,327.83405,268.43027,0.0,54.587524,0.25115782,0.0,81.71442,8.330017
19331,20599860.0,0.0,23.19751,23.36267,23.163147,23.236755,23.00595,22.89215,17.454407,17.532013,17.532013,17.466492,1.0,0.03205822,0.03205822,0.18513781,205.0,17.466492,0.0,0.0,97.18555,1746.1521,3.1210682e-05,0.0,54.6207,216.9983,15.942389,30.000002,0.20613793,47.680656,324.85294,265.47345,0.0,54.6207,0.24924806,0.0,81.6561,8.330017
19332,20599920.0,0.0,23.18869,23.382935,23.14856,23.21466,23.015137,22.899902,17.447388,17.49411,17.49411,17.450897,1.0,0.031949386,0.031949386,0.18335417,201.0,17.466492,0.0,0.0,95.878914,1730.8074,3.094582e-05,0.0,54.6966,213.94658,15.907327,30.000002,0.20476289,47.729744,321.78262,262.3377,0.0,54.6966,0.24724677,0.0,81.584465,8.330017
19333,20599980.0,0.0,23.180023,23.40274,23.134186,23.192871,23.02414,22.907501,17.301758,17.424042,17.424042,17.342255,1.0,0.031878468,0.031878468,0.18134898,197.0,17.299805,0.0,0.0,94.364624,1760.6785,3.169437e-05,0.0,54.802914,210.81462,15.900876,30.000002,0.20314188,47.738773,318.62778,259.08386,0.0,54.802914,0.24509972,0.0,81.48481,8.330017
19334,20600040.0,0.0,23.171204,23.422089,23.119873,23.171265,23.032928,22.914886,17.283264,17.362549,17.362549,17.294342,1.0,0.031835657,0.031835657,0.17908812,193.0,17.299805,0.0,0.0,92.635735,1743.6472,3.1389063e-05,0.0,54.926907,207.70856,15.883842,30.000002,0.20141672,47.76262,315.38138,255.7588,0.0,54.926907,0.24275333,0.0,81.34309,8.330017
19335,20600100.0,0.0,23.163086,23.44101,23.106537,23.151031,23.041534,22.92212,17.275208,17.323395,17.323395,17.279419,1.0,0.031811003,0.031811003,0.17656907,189.0,17.299805,0.0,0.0,90.71052,1724.6097,3.1057083e-05,0.0,55.060917,204.64502,15.876144,30.000002,0.19947743,47.7734,312.0438,252.3645,0.0,55.060917,0.24018505,0.0,81.15621,8.330017
19336,20600160.0,0.0,23.15866,23.459564,23.097656,23.136871,23.05008,22.9292,17.129364,17.252472,17.252472,17.171173,1.0,0.031792667,0.031792667,0.17384437,185.0,17.133118,0.0,0.0,88.67452,1750.013,3.1734307e-05,0.0,55.201454,201.55276,15.883872,30.000002,0.19731912,47.762577,308.63275,248.86931,0.0,55.201454,0.23742354,0.0,80.936134,8.330017
19337,20600220.0,0.0,23.15448,23.477722,23.089264,23.12323,23.05832,22.936066,17.109985,17.190338,17.190338,17.12262,1.0,0.03177899,0.03177899,0.17094181,181.0,17.133118,0.0,0.0,86.50456,1729.0192,3.1340547e-05,0.0,55.348335,198.42166,15.890275,30.000002,0.19503874,47.753613,305.17828,245.28117,0.0,55.348335,0.23449357,0.0,80.68689,8.330017
19338,20600280.0,0.0,23.151184,23.495544,23.082092,23.111206,23.066406,22.942749,17.102325,17.150665,17.150665,17.10669,1.0,0.03176745,0.03176745,0.16787009,177.0,17.133118,0.0,0.0,84.22242,1706.7852,3.0940046e-05,0.0,55.50006,195.2523,15.894625,30.000002,0.19264211,47.747524,301.69434,241.6044,0.0,55.50006,0.23139867,0.0,80.40869,8.330017
19339,20600340.0,0.0,23.149536,23.513031,23.076782,23.101654,23.074371,22.94934,17.170288,17.149994,17.149994,17.149353,0.0,0.031755373,0.031755373,0.1646567,173.0,17.2164,0.0,0.0,81.854996,1661.1764,3.0011386e-05,0.0,55.656963,192.01743,15.927501,30.000002,0.19001205,47.7015,298.20193,237.8339,0.0,55.656963,0.22816095,0.0,80.10709,8.330017
19340,20600400.0,0.0,23.149536,23.530243,23.073608,23.09494,23.082367,22.955963,17.175049,17.159027,17.159027,17.168854,0.0,0.031741034,0.031741034,0.16134557,169.0,17.2164,0.0,0.0,79.43621,1636.6516,2.956826e-05,0.0,55.820198,188.68877,15.948038,30.000002,0.18736151,47.67275,294.7284,233.97287,0.0,55.820198,0.22482096,0.0,79.79059,8.330017
19341,20600460.0,0.0,23.153748,23.54721,23.07544,23.095184,23.090485,22.962677,17.176636,17.164978,17.164978,17.173615,0.0,0.03172023,0.03172023,0.15800662,165.0,17.2164,0.0,0.0,77.054825,1612.678,2.9124356e-05,0.0,55.99345,185.17996,15.98693,30.000002,0.18460575,47.6183,291.29962,229.99586,0.0,55.99345,0.22143984,0.0,79.47738,8.330017
19342,20600520.0,0.0,23.159363,23.563934,23.079102,23.097778,23.098633,22.969452,17.250732,17.192719,17.192719,17.22406,0.0,0.031694546,0.031694546,0.1547007,161.0,17.299713,0.0,0.0,74.71073,1567.9642,2.8208808e-05,0.0,56.178154,181.50467,16.018381,30.000002,0.18190418,47.57427,287.96152,225.94522,0.0,56.178154,0.21808234,0.0,79.17728,8.330017
19343,20600580.0,0.0,23.166473,23.580475,23.084717,23.103027,23.106903,22.976288,17.259003,17.219421,17.219421,17.249512,0.0,0.031665456,0.031665456,0.1514579,157.0,17.299713,0.0,0.0,72.433,1545.3838,2.7795291e-05,0.0,56.37652,177.66072,16.040827,30.000002,0.17928685,47.54284,284.6807,221.83618,0.0,56.37652,0.21478103,0.0,78.89662,8.330017
19344,20600640.0,0.0,23.174957,23.596802,23.091888,23.110443,23.115204,22.983215,17.262665,17.236603,17.236603,17.25827,0.0,0.031633843,0.031633843,0.14831002,153.0,17.299713,0.0,0.0,70.24069,1523.7678,2.739185e-05,0.0,56.58987,173.6565,16.078455,30.000002,0.17668128,47.490166,281.4528,217.69075,0.0,56.58987,0.21156959,0.0,78.64179,8.330017
19345,20600700.0,0.0,23.184875,23.613007,23.100677,23.120148,23.123627,22.990234,17.338898,17.271149,17.271149,17.309235,0.0,0.031600367,0.031600367,0.14528742,149.0,17.382996,0.0,0.0,68.15768,1482.7206,2.6547707e-05,0.0,56.81931,169.50122,16.125687,30.000002,0.17413695,47.424038,278.3104,213.5298,0.0,56.81931,0.2084798,0.0,78.41922,8.330017
19346,20600760.0,0.0,23.197601,23.62909,23.113037,23.13504,23.132233,22.997437,17.34784,17.302124,17.302124,17.336304,0.0,0.031562414,0.031562414,0.14244434,145.0,17.382996,0.0,0.0,66.24785,1464.1686,2.6201553e-05,0.0,57.065582,165.17973,16.155113,30.000002,0.17179644,47.38284,275.28595,209.36525,0.0,57.065582,0.20556042,0.0,78.2423,8.330017
19347,20600820.0,0.0,23.211365,23.64505,23.126648,23.151611,23.14093,23.0047,17.35254,17.32196,17.32196,17.346344,0.0,0.031521346,0.031521346,0.13982384,141.0,17.382996,0.0,0.0,64.51283,1447.3945,2.5881249e-05,0.0,57.331596,160.68999,16.18117,30.000002,0.16963695,47.346363,272.41098,205.21523,0.0,57.331596,0.20285748,0.0,78.12248,8.330017
19348,20600880.0,0.0,23.226318,23.66098,23.14148,23.169983,23.14972,23.012085,17.431091,17.358917,17.358917,17.398346,0.0,0.031478558,0.031478558,0.13744567,137.0,17.466309,0.0,0.0,62.973076,1412.541,2.5153917e-05,0.0,57.618217,156.05869,16.227596,30.000002,0.16758817,47.281364,269.70593,201.10443,0.0,57.618217,0.20039329,0.0,78.06499,8.330017
19349,20600940.0,0.0,23.242096,23.67685,23.157501,23.190094,23.15863,23.019592,17.440308,17.391571,17.391571,17.427002,0.0,0.031433858,0.031433858,0.13533264,133.0,17.466309,0.0,0.0,61.642235,1399.9373,2.4913452e-05,0.0,57.925583,151.30397,16.24907,30.000002,0.16583255,47.2513,267.18304,197.05139,0.0,57.925583,0.19819073,0.0,78.076355,8.330017
19350,20601000.0,0.0,23.258575,23.692719,23.174316,23.211365,23.167603,23.02716,17.445404,17.41278,17.41278,17.43863,0.0,0.031387564,0.031387564,0.13350025,129.0,17.466309,0.0,0.0,60.529213,1389.3228,2.4703339e-05,0.0,58.254642,146.44261,16.271873,30.000002,0.16428538,47.21938,264.85083,193.06969,0.0,58.254642,0.19626561,0.0,78.16256,8.330017
19351,20601060.0,0.0,23.276672,23.708588,23.192932,23.23529,23.176758,23.034882,17.524872,17.450745,17.450745,17.490295,0.0,0.03133838,0.03133838,0.1319802,125.0,17.549591,0.0,0.0,59.672157,1361.4913,2.4105648e-05,0.0,58.606945,141.47249,16.298649,30.000002,0.16295938,47.181892,262.7173,189.16588,0.0,58.606945,0.19464706,0.0,78.33495,8.330017
19352,20601120.0,0.0,23.29538,23.724518,23.212372,23.260284,23.186066,23.042755,17.534363,17.48413,17.48413,17.519745,0.0,0.03128592,0.03128592,0.1307864,121.0,17.549591,0.0,0.0,59.06744,1355.943,2.3990448e-05,0.0,58.983536,136.4056,16.309292,30.000002,0.1619337,47.166996,260.78235,185.34773,0.0,58.983536,0.19334812,0.0,78.60035,8.330017
19353,20601180.0,0.0,23.314484,23.740509,23.23227,23.285828,23.195435,23.05069,17.539612,17.505676,17.505676,17.531586,0.0,0.031230615,0.031230615,0.12992792,117.0,17.549591,0.0,0.0,58.719826,1352.617,2.3908719e-05,0.0,59.386055,131.25723,16.31485,30.000002,0.16117658,47.15921,259.04562,181.62338,0.0,59.386055,0.19237888,0.0,78.96479,8.330017
19354,20601240.0,0.0,23.334045,23.756622,23.252594,23.31186,23.204895,23.058746,17.619904,17.544312,17.544312,17.584015,0.0,0.031172404,0.031172404,0.12941997,113.0,17.632904,0.0,0.0,58.640343,1332.4323,2.3453214e-05,0.0,59.81655,126.037895,16.320341,30.000002,0.16068214,47.15152,257.5075,177.99939,0.0,59.81655,0.19175446,0.0,79.436485,8.330017
19355,20601300.0,0.0,23.353973,23.772827,23.273376,23.338348,23.214508,23.066925,17.62918,17.578064,17.578064,17.614014,0.0,0.031110372,0.031110372,0.12925492,109.0,17.632904,0.0,0.0,58.824505,1334.2788,2.3468961e-05,0.0,60.275566,120.76655,16.313427,30.000002,0.16048488,47.1612,256.15726,174.4772,0.0,60.275566,0.19146518,0.0,80.01803,8.330017
19356,20601360.0,0.0,23.37442,23.789215,23.294708,23.365387,23.224243,23.075226,17.634521,17.599915,17.599915,17.626495,0.0,0.031043556,0.031043556,0.1294409,105.0,17.632904,0.0,0.0,59.280647,1338.4187,2.3518993e-05,0.0,60.765766,115.446594,16.300735,30.000002,0.16056699,47.17897,254.99008,171.05466,0.0,60.765766,0.19151722,0.0,80.7178,8.330017
19357,20601420.0,0.0,23.394958,23.805756,23.316132,23.392242,23.23407,23.083618,17.714783,17.638641,17.638641,17.679047,0.0,0.030971393,0.030971393,0.12998606,101.0,17.716217,0.0,0.0,60.009796,1325.6725,2.319833e-05,0.0,61.29049,110.08467,16.280544,30.000002,0.16094083,47.20724,254.00348,167.73206,0.0,61.29049,0.19191833,0.0,81.54471,8.330017
19358,20601480.0,0.0,23.41565,23.82254,23.337708,23.418915,23.24405,23.092133,17.723816,17.672394,17.672394,17.708984,0.0,0.030891186,0.030891186,0.13087136,97.0,17.716217,0.0,0.0,61.000538,1334.8254,2.3342187e-05,0.0,61.851807,104.70595,16.254454,30.000002,0.16158217,47.243767,253.18411,164.50867,0.0,61.851807,0.19264305,0.0,82.50001,8.330017
19359,20601540.0,0.0,23.436188,23.839539,23.35904,23.444824,23.25415,23.100769,17.728851,17.694244,17.694244,17.721344,0.0,0.030802365,0.030802365,0.13209131,93.0,17.716217,0.0,0.0,62.24569,1346.0236,2.351627e-05,0.0,62.4549,99.31827,16.220846,30.000002,0.16249304,47.290817,252.52583,161.38057,0.0,62.4549,0.19368519,0.0,83.591324,8.330017
19360,20601600.0,0.0,23.456543,23.856781,23.380096,23.46997,23.264343,23.109528,17.808594,17.732544,17.732544,17.773987,0.0,0.03070439,0.03070439,0.13363984,89.0,17.7995,0.0,0.0,63.743824,1339.8165,2.3313989e-05,0.0,63.104897,93.93327,16.177055,30.000002,0.16367918,47.352123,252.02457,158.34631,0.0,63.104897,0.19503781,0.0,84.82738,8.330017
19361,20601660.0,0.0,23.47702,23.87436,23.401276,23.494812,23.274689,23.118408,17.816986,17.76587,17.76587,17.803314,0.0,0.030594794,0.030594794,0.13548541,85.0,17.7995,0.0,0.0,65.4837,1355.2423,2.3566125e-05,0.0,63.80483,88.57317,16.132572,30.000002,0.1650806,47.4144,251.66641,155.4009,0.0,63.80483,0.19666436,0.0,86.21125,8.330017
19362,20601720.0,0.0,23.49707,23.892242,23.421844,23.518341,23.285156,23.12738,17.82135,17.78717,17.78717,17.814423,0.0,0.030472325,0.030472325,0.13761868,81.0,17.7995,0.0,0.0,67.45266,1372.3748,2.3843459e-05,0.0,64.562256,83.24448,16.08449,30.000002,0.16669966,47.481716,251.44705,152.53908,0.0,64.562256,0.19855286,0.0,87.75647,8.330017
19363,20601780.0,0.0,23.51654,23.910461,23.441803,23.540558,23.295776,23.136505,17.899994,17.824768,17.824768,17.867615,0.0,0.030336324,0.030336324,0.14002019,77.0,17.882812,0.0,0.0,69.64198,1371.1554,2.3729961e-05,0.0,65.38494,77.96565,16.01861,30.000002,0.16857567,47.573948,251.36145,149.76093,0.0,65.38494,0.20068239,0.0,89.475716,8.330017
19364,20601840.0,0.0,23.535706,23.929047,23.461182,23.561584,23.30655,23.145813,17.907806,17.8573,17.8573,17.895844,0.0,0.030184038,0.030184038,0.14264572,73.0,17.882812,0.0,0.0,72.032425,1391.3069,2.4065193e-05,0.0,66.277916,72.769806,15.961955,30.000002,0.17057043,47.653263,251.39598,147.06723,0.0,66.277916,0.20300266,0.0,91.376724,8.330017
19365,20601900.0,0.0,23.554108,23.94806,23.479645,23.580902,23.317474,23.155243,17.911346,17.878143,17.878143,17.906189,0.0,0.03001307,0.03001307,0.14546435,69.0,17.882812,0.0,0.0,74.60565,1412.4023,2.441231e-05,0.0,67.250854,67.67437,15.8988285,30.000002,0.17271855,47.74164,251.54047,144.45567,0.0,67.250854,0.20547964,0.0,93.478584,8.330017
19366,20601960.0,0.0,23.572113,23.967468,23.49768,23.599396,23.328491,23.164734,17.988129,17.91449,17.91449,17.958832,0.0,0.02982069,0.02982069,0.1484497,65.0,17.966095,0.0,0.0,77.36443,1413.796,2.434455e-05,0.0,68.3153,62.70078,15.825023,30.000002,0.17501524,47.844967,251.78365,141.92868,0.0,68.3153,0.20808133,0.0,95.80811,8.330017
19367,20602020.0,0.0,23.5896,23.987366,23.514923,23.616455,23.339722,23.174438,17.994904,17.9458,17.9458,17.984924,0.0,0.029605063,0.029605063,0.15154025,61.0,17.966095,0.094598755,0.0,80.28353,1436.1807,2.4719415e-05,0.0,69.479546,57.893204,15.7613535,30.000002,0.17732656,47.934105,252.10439,139.49483,0.0,69.479546,0.21074237,0.0,98.38418,8.330017
19368,20602080.0,0.0,23.604065,24.007751,23.528748,23.63205,23.350952,23.184174,17.992645,17.965393,17.965393,17.99179,0.0,0.030022634,0.029951705,0.15238541,57.0,17.966095,0.33052048,0.0,83.35354,1453.7155,2.502233e-05,0.0,70.66949,55.003334,15.69262,30.000002,0.1788637,48.03033,252.31107,138.0173,0.0,70.61725,0.21235687,0.0,99.87093,8.330017
19369,20602140.0,1.0,23.616974,24.028625,23.540771,23.647766,23.361786,23.193604,18.065674,18.000885,18.000732,18.041626,0.0,0.031056045,0.030814702,0.15279505,65.333336,18.049408,0.6699042,0.0,86.57645,1449.7205,2.4848896e-05,0.0,71.46166,55.25875,15.601934,30.000002,0.1810342,48.15729,253.5784,138.94197,0.0,71.28074,0.21466777,0.0,99.99624,8.330017
19370,20602200.0,1.0,23.630615,24.050049,23.553589,23.663239,23.372162,23.202728,18.078033,18.0336,18.033264,18.068054,0.0,0.03197323,0.031506866,0.15456012,73.666664,18.049408,1.1104777,0.0,89.95375,1473.9723,2.5254345e-05,0.0,71.87821,56.656597,15.497139,30.000002,0.18411447,48.304005,255.74432,141.01332,0.0,71.53079,0.21804409,0.0,99.99974,8.330017
19371,20602260.0,1.0,23.644745,24.072021,23.566956,23.678589,23.381989,23.211487,18.088013,18.057251,18.056732,18.082031,0.0,0.0328405,0.032072492,0.15739974,82.0,18.049408,1.646699,0.0,93.48451,1504.2068,2.5754645e-05,0.0,72.08149,58.783203,15.379603,30.000002,0.18797539,48.468555,258.7227,143.90175,0.0,71.52101,0.2223165,0.0,100.000015,8.330017
19372,20602320.0,1.0,23.658356,24.094604,23.579803,23.692322,23.391418,23.220032,18.17044,18.100433,18.099152,18.142456,0.0,0.033674557,0.032530658,0.16120504,90.333336,18.13272,2.277393,0.0,97.14753,1518.122,2.5902018e-05,0.0,72.10981,61.60098,15.240992,30.000002,0.19261666,48.662613,262.5658,147.57448,0.0,71.292175,0.22741659,0.0,100.0,8.330017
19373,20602380.0,1.0,23.671326,24.117828,23.591766,23.704132,23.400513,23.228485,18.184204,18.138672,18.136902,18.174408,0.0,0.034491897,0.032900624,0.16581218,98.666664,18.13272,2.9955454,0.0,100.0,1558.1948,2.6577442e-05,0.0,72.01012,65.043045,15.10433,30.000002,0.19783849,48.85394,267.27158,151.95851,0.0,70.89573,0.23321214,0.0,100.0,8.330017
19374,20602440.0,1.0,23.682922,24.141693,23.602173,23.713226,23.40921,23.236877,18.192993,18.164581,18.16269,18.188568,0.0,0.03530109,0.03319215,0.1711252,107.0,18.13272,3.7985373,0.0,100.0,1602.4244,2.7320719e-05,0.0,71.812096,69.08782,14.957155,30.000002,0.20365365,49.059982,272.85333,157.032,0.0,70.364586,0.23962687,0.0,100.0,8.330017
19375,20602500.0,1.0,23.692108,24.16623,23.609863,23.7182,23.41745,23.245087,18.088928,18.142242,18.142792,18.12033,1.0,0.03610991,0.033414226,0.17705607,115.333336,17.966003,4.683421,0.0,100.0,1732.5686,2.977945e-05,0.0,71.542046,73.7178,14.797789,30.000002,0.21003087,49.283096,279.29092,162.77855,0.0,69.728004,0.24659033,0.0,100.0,8.330017
19376,20602560.0,1.0,23.699554,24.191467,23.615356,23.720123,23.42511,23.253052,18.07492,18.113403,18.115631,18.085724,1.0,0.036922798,0.033577558,0.18348306,123.666664,17.966003,5.6400747,0.0,100.0,1799.6382,3.0935636e-05,0.0,71.22627,78.8829,14.647923,30.000002,0.21677113,49.49291,286.46866,169.14453,0.0,69.01819,0.25399402,0.0,100.0,8.330017
19377,20602620.0,1.0,23.70398,24.217438,23.617432,23.717682,23.43216,23.260834,18.069427,18.094513,18.09729,18.074402,1.0,0.037822288,0.033760846,0.19002365,132.0,17.966003,6.6643066,0.0,100.0,1865.4513,3.208619e-05,0.0,70.87311,84.84166,14.496078,30.000002,0.22378916,49.70549,294.372,176.27264,0.0,68.24811,0.26164144,0.0,99.85928,8.330017
19378,20602680.0,1.0,23.703613,24.24414,23.614258,23.710999,23.438354,23.26825,17.954834,18.043945,18.05069,17.992218,1.0,0.039282974,0.034401737,0.19417514,140.33333,17.799316,7.747367,0.0,100.0,2010.1328,3.4910005e-05,0.0,70.27663,94.26789,14.342244,30.000002,0.22976822,49.920856,302.7037,185.59163,0.0,67.23711,0.26788214,0.0,98.43507,8.330017
19379,20602740.0,1.0,23.700928,24.271667,23.607971,23.70111,23.44342,23.275085,17.915253,17.98944,17.999023,17.937897,1.0,0.040700264,0.034965485,0.19646573,148.66667,17.799316,8.87457,0.0,100.0,2069.2302,3.6002642e-05,0.0,69.30358,106.72419,14.231459,30.000002,0.23393843,50.07596,310.7216,196.55693,0.0,65.86784,0.27215394,0.0,96.25911,8.330017
19380,20602800.0,1.0,23.697266,24.300018,23.600342,23.689575,23.44748,23.281525,17.883484,17.944916,17.955658,17.901917,1.0,0.041888855,0.035284866,0.19735193,157.0,17.799316,10.036787,0.0,100.0,2110.1455,3.678538e-05,0.0,68.15377,121.08917,14.152023,30.000002,0.23641782,50.187164,317.93533,208.287,0.0,64.327324,0.27455357,0.0,93.877235,8.330017
19381,20602860.0,1.0,23.694946,24.328827,23.593933,23.679718,23.450775,23.287628,17.751617,17.867401,17.884033,17.799286,1.0,0.04279615,0.03532005,0.19711475,165.33333,17.632599,11.229814,0.0,100.0,2219.1343,3.9067512e-05,0.0,66.97664,136.295,14.104303,30.000002,0.2373262,50.253975,323.94614,219.95146,0.0,62.755394,0.27526146,0.0,91.57082,8.330017
19382,20602920.0,1.0,23.692078,24.357788,23.586731,23.66861,23.453217,23.293488,17.70111,17.7919,17.811798,17.729614,1.0,0.043476786,0.035126623,0.1962262,173.66667,17.632599,12.441837,0.0,100.0,2241.9993,3.95443e-05,0.0,65.912315,151.12866,14.075295,30.000002,0.23720914,50.294582,328.79486,230.80139,0.0,61.284096,0.2748579,0.0,89.53731,8.330017
19383,20602980.0,1.0,23.689209,24.38684,23.579407,23.657257,23.454987,23.299255,17.66742,17.73468,17.754486,17.687347,1.0,0.044018343,0.034796562,0.195063,182.0,17.632599,13.667926,0.0,100.0,2249.99,3.973602e-05,0.0,65.037415,164.6491,14.058831,30.000002,0.23655815,50.317635,332.66266,240.3459,0.0,59.985264,0.2739029,0.0,87.84892,8.330017
19384,20603040.0,1.0,23.686188,24.416077,23.571716,23.645416,23.456085,23.304962,17.542389,17.652191,17.677643,17.58728,1.0,0.044524327,0.034425378,0.1939274,190.33333,17.465912,14.902025,0.0,100.0,2332.3362,4.1571224e-05,0.0,64.382,176.41653,14.049742,30.000002,0.23581432,50.330364,335.9126,248.49565,0.0,58.88447,0.27289912,0.0,86.50198,8.330017
19385,20603100.0,1.0,23.682495,24.445404,23.563416,23.632782,23.456482,23.310608,17.50238,17.57956,17.606537,17.525421,1.0,0.045058176,0.03406898,0.19294888,198.66667,17.465912,16.136175,0.0,100.0,2339.1606,4.173853e-05,0.0,63.91056,186.72662,14.0358715,30.000002,0.23526387,50.349777,338.926,255.61026,0.0,57.954777,0.272095,0.0,85.41705,8.330017
19386,20603160.0,1.0,23.681,24.474854,23.557678,23.623932,23.456665,23.316345,17.480713,17.530853,17.555054,17.493805,1.0,0.045655943,0.03376099,0.19218862,207.0,17.465912,17.37096,0.0,100.0,2340.2124,4.1775114e-05,0.0,63.59402,195.84248,14.01726,30.000002,0.23501405,50.375835,341.9505,261.97256,0.0,57.175438,0.27162364,0.0,84.5373,8.330017
19387,20603220.0,0.0,23.679565,24.504456,23.551758,23.614716,23.456207,23.322052,17.36081,17.455383,17.484985,17.401428,1.0,0.046044745,0.033285677,0.19080564,203.0,17.299194,18.598276,0.0,100.0,2414.3604,4.350446e-05,0.0,63.475098,200.4011,14.019579,30.000002,0.23381288,50.37259,341.92117,264.51477,0.0,56.579834,0.27014023,0.0,83.95474,8.330017
19388,20603280.0,0.0,23.677643,24.53415,23.545319,23.604889,23.45514,23.32782,17.323822,17.38739,17.417847,17.343445,1.0,0.04647395,0.03282835,0.18971567,199.0,17.299194,19.811893,0.0,100.0,2414.8298,4.3550037e-05,0.0,63.62562,201.01944,14.015993,30.000002,0.23293334,50.37761,340.77325,264.3949,0.0,56.23754,0.2690166,0.0,83.73405,8.330017
19389,20603340.0,0.0,23.675568,24.563995,23.538788,23.595062,23.453522,23.333618,17.304443,17.34259,17.368866,17.3143,1.0,0.046982717,0.032445133,0.1888859,195.0,17.299194,21.006231,0.009821899,100.0,2410.5168,4.348431e-05,0.0,63.957863,199.35307,14.006292,30.000002,0.23243038,50.39119,339.248,262.8468,0.0,56.08198,0.26830873,0.0,83.734276,8.330017
19390,20603400.0,0.0,23.673126,24.593933,23.5318,23.584808,23.451233,23.339447,17.192566,17.272491,17.30426,17.228607,1.0,0.047573242,0.03214489,0.1882983,191.0,17.132507,22.174217,0.10153735,100.0,2485.2317,4.5230827e-05,0.0,64.42396,196.23628,13.994688,30.000002,0.23226942,50.40744,337.66983,260.4647,0.0,56.072662,0.26800936,0.0,83.89126,8.330017
19391,20603460.0,0.0,23.67212,24.623993,23.526672,23.577362,23.448822,23.345337,17.1622,17.212433,17.244232,17.177582,1.0,0.04822164,0.031951416,0.18787427,187.0,17.132507,23.317932,0.2512798,100.0,2491.8406,4.5378765e-05,0.0,64.97639,192.3018,13.973835,30.000002,0.23243791,50.436634,336.18634,257.65634,0.0,56.191082,0.26803872,0.0,84.148384,8.330017
19392,20603520.0,0.0,23.670563,24.654175,23.52118,23.569641,23.44574,23.351105,17.147034,17.174988,17.201385,17.153748,1.0,0.04890801,0.0319243,0.18758076,183.0,17.132507,24.427263,0.4581381,100.0,2495.4084,4.545217e-05,0.0,65.591896,187.83147,13.944501,30.000002,0.2329374,50.477703,334.90982,254.61996,0.0,56.46393,0.268404,0.0,84.48355,8.330017
