,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
19393,20603580.0,0.0,23.668488,24.684448,23.515045,23.561188,23.441925,23.35669,17.037964,17.10968,17.14206,17.07254,1.0,0.04962526,0.031946488,0.18740304,179.0,16.96582,25.494284,0.7214645,100.0,2576.8054,4.735947e-05,0.0,66.24158,183.22607,13.914444,30.000002,0.23360209,50.519783,333.8244,251.5695,0.0,56.7891,0.26896566,0.0,84.86297,8.330017
19394,20603640.0,0.0,23.665375,24.714844,23.507935,23.551666,23.437317,23.36203,17.007416,17.052856,17.085297,17.022766,1.0,0.050343897,0.032046184,0.1872863,175.0,16.96582,26.511711,1.0359349,100.0,2589.917,4.7644222e-05,0.0,66.904205,178.61179,13.87914,30.000002,0.23441887,50.569206,332.90753,248.56537,0.0,57.17736,0.2696673,0.0,85.26891,8.330017
19395,20603700.0,0.0,23.661774,24.745361,23.500336,23.541656,23.432007,23.367126,16.990387,17.016937,17.043793,16.9982,1.0,0.051049482,0.032209877,0.18721311,171.0,16.96582,27.472576,1.399828,100.0,2598.1973,4.781944e-05,0.0,67.5682,174.06482,13.842053,30.000002,0.23532735,50.621128,332.13196,245.63927,0.0,57.61413,0.2704636,0.0,85.692314,8.330017
19396,20603760.0,0.0,23.659729,24.77597,23.494598,23.534393,23.426697,23.37207,16.880554,16.950592,16.984314,16.915955,1.0,0.0517306,0.03243022,0.18716544,167.0,16.799103,28.379587,1.8135524,100.0,2682.646,4.9831546e-05,0.0,68.225876,169.62128,13.805187,30.000002,0.23628375,50.67274,331.4672,242.79938,0.0,58.09114,0.27131763,0.0,86.126976,8.330017
19397,20603820.0,0.0,23.656677,24.806671,23.487885,23.52591,23.420624,23.376617,16.84787,16.89273,16.926636,16.864136,1.0,0.052377827,0.03269731,0.18713018,163.0,16.799103,29.222542,2.2700849,100.0,2698.7856,5.0188944e-05,0.0,68.87231,165.29094,13.764578,30.000002,0.23729025,50.72959,330.87796,240.03778,0.0,58.60014,0.27219686,0.0,86.56963,8.330017
19398,20603880.0,0.0,23.653137,24.837494,23.480621,23.516907,23.41388,23.380829,16.828583,16.855377,16.883575,16.837097,1.0,0.052981135,0.03300524,0.18710133,159.0,16.799103,29.994879,2.7664485,100.0,2709.142,5.0414194e-05,0.0,69.50341,161.06941,13.725075,30.000002,0.23829454,50.784893,330.3376,237.34186,0.0,59.136494,0.27307945,0.0,87.01933,8.330017
19399,20603940.0,0.0,23.648956,24.868408,23.472656,23.507019,23.406494,23.384644,16.717316,16.786926,16.822052,16.753082,1.0,0.05353356,0.033349223,0.1870743,155.0,16.632416,30.690271,3.29916,100.0,2793.2812,5.247801e-05,0.0,70.11686,156.9491,13.686739,30.000002,0.23928256,50.838566,329.824,234.69943,0.0,59.69671,0.27394903,0.0,87.475876,8.330017
19400,20604000.0,0.0,23.643768,24.899445,23.463684,23.49588,23.398376,23.38797,16.68335,16.727814,16.76242,16.7005,1.0,0.054027695,0.03372344,0.1870461,151.0,16.632416,31.300909,3.8627017,100.0,2809.1885,5.2852545e-05,0.0,70.710495,152.91936,13.647063,30.000002,0.24025935,50.89411,329.31393,232.09644,0.0,60.27707,0.27478933,0.0,87.939705,8.330017
19401,20604060.0,0.0,23.64032,24.930542,23.456726,23.487732,23.390625,23.391052,16.662537,16.689728,16.717926,16.67215,1.0,0.054461736,0.034123592,0.18701302,147.0,16.632416,31.835672,4.4559994,100.0,2818.8755,5.3072188e-05,0.0,71.28514,148.96446,13.608231,30.000002,0.2412008,50.94848,328.7904,229.51799,0.0,60.875446,0.27559057,0.0,88.41195,8.330017
19402,20604120.0,0.0,23.636292,24.961761,23.449066,23.478638,23.382324,23.393677,16.552826,16.620972,16.655212,16.589417,1.0,0.054832503,0.034546018,0.18697566,143.0,16.465698,32.281868,5.074049,100.0,2901.0142,5.5148732e-05,0.0,71.841156,145.06905,13.571641,30.000002,0.24209107,50.999702,328.24075,226.95111,0.0,61.491116,0.27634653,0.0,88.89466,8.330017
19403,20604180.0,0.0,23.631287,24.993073,23.44049,23.468353,23.373413,23.395782,16.516693,16.561249,16.594727,16.534698,1.0,0.055138193,0.034982912,0.18693344,139.0,16.465698,32.638622,5.70954,100.0,2915.6748,5.5512155e-05,0.0,72.37819,141.23227,13.533981,30.000002,0.24294636,51.05243,327.6524,224.39186,0.0,62.122017,0.277047,0.0,89.388176,8.330017
19404,20604240.0,0.0,23.625854,25.024475,23.431427,23.45752,23.364105,23.39737,16.494568,16.522308,16.549347,16.504944,1.0,0.05537408,0.03543193,0.18688679,135.0,16.465698,32.900093,6.3584723,100.0,2923.4685,5.5709486e-05,0.0,72.89537,137.44447,13.498421,30.000002,0.2437371,51.10221,327.01477,221.83142,0.0,62.768,0.27768534,0.0,89.89409,8.330017
19405,20604300.0,0.0,23.619873,25.05597,23.42163,23.44574,23.35434,23.398407,16.387085,16.454102,16.485992,16.424438,1.0,0.05553177,0.035890926,0.18683861,131.0,16.299011,33.05301,7.01603,100.0,3001.8206,5.777015e-05,0.0,73.39025,133.69646,13.466035,30.000002,0.24444729,51.14755,326.31436,219.2602,0.0,63.42889,0.27825233,0.0,90.41454,8.330017
19406,20604360.0,0.0,23.615204,25.087524,23.413452,23.43628,23.345184,23.3992,16.350067,16.395844,16.426361,16.37027,1.0,0.055616874,0.036355007,0.18678196,127.0,16.299011,33.11647,7.680027,100.0,3013.4192,5.807957e-05,0.0,73.866005,129.9853,13.433244,30.000002,0.24510182,51.19346,325.54776,216.6764,0.0,64.10265,0.27874592,0.0,90.94976,8.330017
19407,20604420.0,0.0,23.610077,25.119202,23.404938,23.42633,23.335785,23.399506,16.326294,16.35553,16.380432,16.337646,1.0,0.055635735,0.036820374,0.18671688,123.0,16.299011,33.09159,8.343689,100.0,3019.1272,5.824364e-05,0.0,74.32588,126.3103,13.398523,30.000002,0.24571194,51.242065,324.71472,214.08058,0.0,64.78784,0.27916571,0.0,91.500885,8.330017
19408,20604480.0,0.0,23.604614,25.15094,23.395721,23.415405,23.32611,23.399231,16.218903,16.286499,16.315796,16.256592,1.0,0.05557853,0.037284587,0.18664955,119.0,16.132294,32.962944,9.001734,100.0,3094.1704,6.029085e-05,0.0,74.767395,122.65614,13.372069,30.000002,0.24619277,51.279102,323.80124,211.45909,0.0,65.485176,0.27950358,0.0,92.07187,8.330017
19409,20604540.0,0.0,23.598114,25.18277,23.385681,23.403412,23.316223,23.398407,16.17978,16.226501,16.254578,16.200043,1.0,0.055448502,0.037742745,0.186574,115.0,16.132294,32.73625,9.648209,100.0,3103.1072,6.0569604e-05,0.0,75.1912,119.03451,13.340661,30.000002,0.24664383,51.323074,322.8091,208.82144,0.0,66.19177,0.2797581,0.0,92.66171,8.330017
19410,20604600.0,0.0,23.59143,25.21466,23.375275,23.3909,23.306213,23.397064,16.154816,16.184967,16.207703,16.166382,1.0,0.055247594,0.038191386,0.18649259,111.0,16.132294,32.414562,10.279165,100.0,3105.5938,6.0683065e-05,0.0,75.5983,115.443184,13.314216,30.000002,0.24698502,51.3601,321.73526,206.16536,0.0,66.906586,0.27992445,0.0,93.27211,8.330017
19411,20604660.0,0.0,23.586517,25.246643,23.366669,23.380829,23.29718,23.3956,16.048126,16.11621,16.142365,16.085785,1.0,0.054971255,0.038627513,0.1864065,107.0,15.965607,32.000046,10.893679,100.0,3176.187,6.269064e-05,0.0,75.98911,111.86554,13.29288,30.000002,0.24720903,51.38997,320.5684,203.47687,0.0,67.63113,0.27999598,0.0,93.90767,8.330017
19412,20604720.0,0.0,23.580627,25.278717,23.35733,23.36972,23.288055,23.393555,16.008514,16.056213,16.080902,16.029022,1.0,0.054627653,0.039047573,0.18630823,103.0,15.965607,31.496296,11.485035,100.0,3181.857,6.291419e-05,0.0,76.36666,108.31198,13.26672,30.000002,0.2473954,51.42659,319.31744,200.76672,0.0,68.36389,0.2799764,0.0,94.56789,8.330017
19413,20604780.0,0.0,23.574615,25.310852,23.347626,23.358063,23.278992,23.391052,15.982971,16.014282,16.034058,15.994873,1.0,0.054218948,0.039448526,0.18620133,99.0,15.965607,30.907482,12.049893,100.0,3181.0486,6.29651e-05,0.0,76.73194,104.78226,13.2458315,30.000002,0.24746284,51.455837,317.98187,198.0345,0.0,69.10438,0.27986184,0.0,95.25508,8.330017
19414,20604840.0,1.0,23.567383,25.343079,23.336975,23.345062,23.269897,23.387878,15.886414,15.949921,15.971649,15.919922,1.0,0.05416745,0.040174194,0.18729661,107.333336,15.79892,30.220104,12.577808,100.0,3258.7654,6.509166e-05,0.0,76.94271,103.68819,13.202955,30.000002,0.24925208,51.515865,319.53668,197.87473,0.0,69.74069,0.28163847,0.0,95.74474,8.330017
19415,20604900.0,1.0,23.558289,25.375336,23.32489,23.330109,23.260468,23.38388,15.860687,15.900421,15.919312,15.87619,1.0,0.05422789,0.041059893,0.188702,115.666664,15.79892,29.437983,13.061229,99.94531,3281.776,6.561579e-05,0.0,76.80566,105.16176,13.148149,30.000002,0.25163004,51.592594,322.6736,199.89948,0.0,70.094055,0.2839946,0.0,95.77386,8.330017
19416,20604960.0,1.0,23.550354,25.407684,23.31427,23.31723,23.251892,23.379639,15.8461,15.870361,15.884155,15.854675,1.0,0.054301187,0.04200668,0.1900628,124.0,15.79892,28.58101,13.50379,99.72078,3302.7544,6.606964e-05,0.0,76.33867,108.79213,13.093027,30.000002,0.25404418,51.669758,326.71603,203.60194,0.0,70.15863,0.2863792,0.0,95.36039,8.330017
19417,20605020.0,1.0,23.541351,25.440125,23.302338,23.30252,23.243042,23.37442,15.747711,15.812836,15.828583,15.783569,1.0,0.05430009,0.04293619,0.19113597,132.33333,15.632202,27.626461,13.884854,99.327705,3390.5012,6.8521294e-05,0.0,75.49337,114.857605,13.043955,30.000002,0.25609925,51.738464,331.3355,209.04541,0.0,69.876564,0.28837788,0.0,94.45444,8.330017
19418,20605080.0,1.0,23.531311,25.472595,23.289215,23.286255,23.234009,23.368317,15.707916,15.759216,15.7742,15.730774,1.0,0.054146726,0.04376637,0.19172493,140.66667,15.632202,26.58247,14.201164,98.766045,3411.8298,6.91236e-05,0.0,74.355225,122.95101,13.001866,30.000002,0.25749925,51.79739,335.98474,215.77466,0.0,69.31246,0.28965068,0.0,93.18409,8.330017
19419,20605140.0,1.0,23.521088,25.505157,23.275513,23.269257,23.224945,23.361511,15.676086,15.7178955,15.730347,15.694244,1.0,0.05379421,0.044439364,0.19171938,149.0,15.632202,25.45289,14.448757,98.03978,3420.2603,6.9442765e-05,0.0,72.99801,132.80789,12.973402,30.000002,0.25799704,51.837234,340.25934,223.46318,0.0,68.52503,0.28996792,0.0,91.65879,8.330017
19420,20605200.0,1.0,23.511047,25.53775,23.261261,23.251556,23.215973,23.353943,15.561462,15.645935,15.660339,15.606781,1.0,0.05319102,0.044891633,0.1910008,157.33333,15.465515,24.226633,14.611091,97.1184,3483.6736,7.1563045e-05,0.0,71.47601,144.15659,12.964805,30.000002,0.25733998,51.84927,343.6609,231.75179,0.0,67.55786,0.28909212,0.0,89.96315,8.330017
19421,20605260.0,1.0,23.503296,25.570435,23.249329,23.23706,23.208252,23.346588,15.506897,15.577637,15.591248,15.539032,1.0,0.05235091,0.045120586,0.1896458,165.66667,15.465515,22.92902,14.699371,96.06814,3475.3638,7.164327e-05,0.0,69.90089,156.24776,12.967762,30.000002,0.25568822,51.845135,345.9762,240.05325,0.0,66.516075,0.28713673,0.0,88.245834,8.330017
19422,20605320.0,1.0,23.495789,25.60315,23.237762,23.223053,23.200989,23.338867,15.46347,15.522278,15.533569,15.488739,1.0,0.051326867,0.045163494,0.18781394,174.0,15.465515,21.566977,14.714384,94.89115,3451.9658,7.135261e-05,0.0,68.345024,168.53545,12.975855,30.000002,0.25328508,51.8338,347.25955,248.00119,0.0,65.47176,0.2843291,0.0,86.59408,8.330017
19423,20605380.0,1.0,23.489807,25.635925,23.226562,23.209534,23.194275,23.330933,15.341431,15.440582,15.452301,15.39151,1.0,0.05015914,0.04504593,0.18562184,182.33333,15.298798,20.14014,14.647849,93.580284,3483.1914,7.2866715e-05,0.0,66.85141,180.47725,13.00794,30.000002,0.25012967,51.788883,347.5288,255.235,0.0,64.46796,0.28084528,0.0,85.05738,8.330017
19424,20605440.0,1.0,23.48404,25.668762,23.21576,23.196503,23.188202,23.322784,15.287537,15.366089,15.37616,15.320282,1.0,0.048903544,0.0448164,0.18317866,190.66667,15.298798,18.6549,14.497438,92.13932,3448.5188,7.237987e-05,0.0,65.44019,191.81192,13.0407915,30.000002,0.2466062,51.742893,347.00958,261.65723,0.0,63.52889,0.27692005,0.0,83.64654,8.330017
19425,20605500.0,1.0,23.47937,25.70166,23.205963,23.184875,23.182983,23.314606,15.249847,15.311401,15.318878,15.273926,1.0,0.047603466,0.044510033,0.1805947,199.0,15.298798,17.117815,14.258385,90.58034,3402.148,7.1534916e-05,0.0,64.11721,202.39192,13.078761,30.000002,0.24282935,51.68974,345.90237,267.24692,0.0,62.662167,0.2727294,0.0,82.36129,8.330017
19426,20605560.0,0.0,23.478455,25.734589,23.199646,23.177948,23.179443,23.307373,15.130768,15.231903,15.238373,15.180756,1.0,0.046013754,0.04388858,0.17719117,195.0,15.132111,15.557532,13.956155,88.98486,3407.6523,7.251681e-05,0.0,62.963158,208.27765,13.140806,30.000002,0.23770092,51.60287,341.196,268.6073,0.0,61.948807,0.26710057,0.0,81.34053,8.330017
19427,20605620.0,0.0,23.478058,25.767578,23.194427,23.172363,23.17688,23.300354,15.076508,15.157257,15.162018,15.108154,1.0,0.044432223,0.04322684,0.17392126,191.0,15.132111,13.978295,13.587032,87.34337,3351.4878,7.151438e-05,0.0,62.040974,210.23166,13.194837,30.000002,0.23272826,51.527225,335.40906,267.16266,0.0,61.455177,0.26158172,0.0,80.6381,8.330017
19428,20605680.0,0.0,23.479523,25.800629,23.190521,23.168488,23.175293,23.29361,15.041046,15.100189,15.102997,15.0607605,1.0,0.042918846,0.042588342,0.1708237,187.0,15.132111,12.39005,13.155903,85.67514,3288.6074,7.0264374e-05,0.0,61.27583,209.77954,13.258253,30.000002,0.22792386,51.438446,329.41617,264.14697,0.0,61.112087,0.2563279,0.0,80.13335,8.330017
19429,20605740.0,0.0,23.482819,25.83371,23.187927,23.16623,23.174805,23.28714,14.93811,15.029785,15.030884,14.980316,1.0,0.041491225,0.04198503,0.16792805,183.0,14.965393,10.801352,12.656077,83.990036,3293.2908,7.105546e-05,0.0,60.64188,207.46922,13.329016,30.000002,0.22335595,51.339375,323.45346,260.01602,0.0,60.892273,0.25139862,0.0,79.78904,8.330017
19430,20605800.0,0.0,23.48584,25.866821,23.18628,23.165161,23.175201,23.280914,14.897095,14.967316,14.966888,14.921722,1.0,0.040143587,0.041409235,0.16519067,179.0,14.965393,9.221947,12.097036,82.30179,3238.861,6.999543e-05,0.0,60.08411,204.21251,13.382239,30.000002,0.219143,51.264866,317.7542,255.39525,0.0,60.741066,0.24673629,0.0,79.53541,8.330017
19431,20605860.0,0.0,23.492859,25.899994,23.187805,23.168335,23.177063,23.275818,14.872925,14.923065,14.921661,14.887787,1.0,0.038866624,0.040852185,0.16262923,175.0,14.965393,7.670923,11.489357,80.671265,3180.505,6.8751135e-05,0.0,59.584408,200.3061,13.45072,30.000002,0.21506584,51.168995,312.3889,250.4963,0.0,60.638893,0.2423378,0.0,79.35647,8.330017
19432,20605920.0,0.0,23.501068,25.933197,23.190826,23.17334,23.17987,23.271057,14.900452,14.906738,14.905579,14.892609,0.0,0.037649848,0.04030247,0.1602198,171.0,15.048706,6.1520157,10.83897,79.09903,3085.7285,6.632286e-05,0.0,59.122032,196.06401,13.516336,30.000002,0.21119994,51.077126,307.37268,245.5171,0.0,60.56296,0.2381629,0.0,79.22812,8.330017
19433,20605980.0,0.0,23.511047,25.96643,23.195526,23.180511,23.183716,23.266785,14.908752,14.904388,14.903839,14.9019165,0.0,0.03648842,0.03975139,0.1579689,167.0,15.048706,4.6780457,10.147957,77.61223,3022.3506,6.477377e-05,0.0,58.68956,191.61357,13.584031,30.000002,0.20751275,50.982357,302.70392,240.5384,0.0,60.502254,0.23419978,0.0,79.144264,8.330017
19434,20606040.0,0.0,23.522247,25.999695,23.20163,23.189453,23.188446,23.26297,14.919769,14.907379,14.907593,14.911804,0.0,0.03537488,0.03919326,0.15586352,163.0,15.048706,3.2529697,9.425032,76.21807,2965.7073,6.335906e-05,0.0,58.279156,187.04898,13.650991,30.000002,0.20399894,50.88861,298.35345,235.60979,0.0,60.448532,0.23042253,0.0,79.097435,8.330017
19435,20606100.0,0.0,23.535553,26.03302,23.20935,23.20044,23.194214,23.259705,14.976959,14.928711,14.931091,14.950562,0.0,0.034310825,0.038623866,0.15392682,159.0,15.132019,1.8903521,8.671752,74.94367,2880.9915,6.102386e-05,0.0,57.892696,182.39276,13.725412,30.000002,0.2006242,50.78442,294.31253,230.75458,0.0,60.398716,0.22685221,0.0,79.0917,8.330017
19436,20606160.0,0.0,23.551086,26.066345,23.219849,23.215027,23.20102,23.25769,15.001343,14.955658,14.959747,14.983429,0.0,0.03329538,0.038041838,0.15218547,155.0,15.132019,0.601136,7.905291,73.832535,2827.9053,5.9670416e-05,0.0,57.53267,177.64024,13.794541,30.000002,0.19748512,50.68764,290.5666,225.9785,0.0,60.35315,0.22351308,0.0,79.13433,8.330017
19437,20606220.0,0.0,23.568085,26.099731,23.231812,23.231232,23.208801,23.256317,15.020477,14.97934,14.984253,15.006317,0.0,0.032409612,0.0374419,0.15063658,151.0,15.132019,0.0,7.127995,72.89201,2781.8193,5.8503865e-05,0.0,57.261116,172.70653,13.863534,30.000002,0.19460817,50.591053,287.10986,221.25598,0.0,60.315834,0.22047774,0.0,79.23506,8.330017
19438,20606280.0,0.0,23.58548,26.133118,23.245056,23.249054,23.217194,23.255554,15.087921,15.014313,15.021301,15.05426,0.0,0.03199248,0.03680559,0.14925699,147.0,15.2153015,0.0,6.3463182,72.13873,2713.7202,5.654479e-05,0.0,57.338898,167.24052,13.916538,30.000002,0.19232322,50.516846,283.96246,216.48767,0.0,60.30501,0.21804404,0.0,79.42713,8.330017
19439,20606340.0,0.0,23.603699,26.166565,23.259552,23.268402,23.226013,23.255524,15.119202,15.052887,15.060883,15.095734,0.0,0.031718507,0.036180686,0.14818512,143.0,15.2153015,0.0,5.5675373,71.58551,2680.1177,5.563243e-05,0.0,57.535904,161.6421,13.959858,30.000002,0.19047622,50.456196,281.11365,211.8656,0.0,60.32161,0.21607322,0.0,79.7046,8.330017
19440,20606400.0,0.0,23.62268,26.200012,23.274994,23.288818,23.235107,23.256104,15.143005,15.086029,15.093689,15.1249695,0.0,0.031534296,0.03556678,0.14741282,139.0,15.2153015,0.0,4.7979665,71.242,2655.1875,5.4946588e-05,0.0,57.81144,156.03178,13.997923,30.000002,0.18898833,50.40291,278.55206,207.4324,0.0,60.35809,0.21450281,0.0,80.0589,8.330017
19441,20606460.0,0.0,23.642517,26.233551,23.291504,23.310394,23.244232,23.257843,15.210693,15.127838,15.135925,15.17572,0.0,0.031407993,0.03496852,0.14696662,135.0,15.2986145,0.0,4.0523996,71.13365,2606.8474,5.3479453e-05,0.0,58.144142,150.44238,14.029895,30.000002,0.18786104,50.358147,276.28152,203.20082,0.0,60.416443,0.2133311,0.0,80.495415,8.330017
19442,20606520.0,0.0,23.66278,26.267242,23.308685,23.332611,23.25354,23.260193,15.240692,15.169525,15.177277,15.217194,0.0,0.031313237,0.034387145,0.14682049,131.0,15.2986145,0.0,3.333629,71.24807,2592.0342,5.3013504e-05,0.0,58.516075,144.89244,14.05504,30.000002,0.1870568,50.322945,274.2696,199.15396,0.0,60.49718,0.2125099,0.0,81.0107,8.330017
19443,20606580.0,0.0,23.68338,26.301086,23.326202,23.35498,23.263031,23.263092,15.261688,15.203918,15.210541,15.245178,0.0,0.03123694,0.03382313,0.14696296,127.0,15.2986145,0.0,2.6458519,71.576904,2583.7156,5.2713858e-05,0.0,58.91963,139.38342,14.076018,30.000002,0.18653883,50.293575,272.4945,195.27412,0.0,60.60201,0.21201228,0.0,81.60571,8.330017
19444,20606640.0,0.0,23.704071,26.335052,23.343964,23.37732,23.272675,23.266602,15.327118,15.2453,15.251404,15.293732,0.0,0.031173106,0.033281304,0.1474271,123.0,15.381897,0.0,1.9983891,72.14329,2550.3882,5.1613915e-05,0.0,59.354,133.90367,14.090374,30.000002,0.18634515,50.27348,270.96857,191.56053,0.0,60.737537,0.21187022,0.0,82.29218,8.330017
19445,20606700.0,0.0,23.725159,26.369171,23.361847,23.399506,23.282501,23.27069,15.354248,15.285797,15.291046,15.332825,0.0,0.031113224,0.03276205,0.14817148,119.0,15.381897,0.0,1.3933885,72.92359,2549.8823,5.147362e-05,0.0,59.81423,128.46117,14.105001,30.000002,0.18639918,50.253,269.65903,187.99156,0.0,60.905254,0.21203597,0.0,83.06532,8.330017
19446,20606760.0,0.0,23.74649,26.403442,23.379303,23.420746,23.292084,23.275452,15.372528,15.318268,15.322357,15.357971,0.0,0.031053953,0.032268286,0.14918797,115.0,15.381897,0.0,0.8385877,73.904785,2555.0789,5.147427e-05,0.0,60.300987,123.048485,14.122726,30.000002,0.18667716,50.228184,268.55435,184.55206,0.0,61.110504,0.2124995,0.0,83.929214,8.330017
19447,20606820.0,0.0,23.767029,26.437805,23.396454,23.441193,23.301819,23.280731,15.437195,15.3576355,15.360931,15.405121,0.0,0.030993944,0.031805832,0.15048423,111.0,15.46521,0.0,0.34102607,75.09424,2533.8125,5.065918e-05,0.0,60.816788,117.66322,14.129078,30.000002,0.18726715,50.21929,267.65857,181.23958,0.0,61.361496,0.21327329,0.0,84.89181,8.330017
19448,20606880.0,0.0,23.787323,26.47229,23.413177,23.460724,23.311707,23.28653,15.460724,15.395721,15.398163,15.441132,0.0,0.030930689,0.031380177,0.15204494,107.0,15.46521,0.0,0.0,76.4832,2544.9976,5.0774073e-05,0.0,61.363007,112.30884,14.133237,30.000002,0.18810934,50.213467,266.96375,178.04547,0.0,61.666542,0.21434493,0.0,85.95636,8.330017
19449,20606940.0,0.0,23.807098,26.506927,23.429169,23.479065,23.321716,23.292633,15.477386,15.426056,15.427704,15.464294,0.0,0.030846873,0.031110266,0.15377058,103.0,15.46521,0.0,0.0,78.03491,2561.347,5.1013627e-05,0.0,61.943882,106.90502,14.134741,30.000002,0.18920805,50.211365,266.45093,174.91022,0.0,62.122803,0.21571687,0.0,87.12535,8.330017
19450,20607000.0,0.0,23.825104,26.541626,23.444305,23.496063,23.33191,23.299011,15.541199,15.463745,15.464905,15.510773,0.0,0.030756274,0.03092376,0.15573281,99.0,15.548492,0.0,0.0,79.75467,2550.3418,5.0432318e-05,0.0,62.57144,101.49604,14.118847,30.000002,0.19065571,50.233616,266.1403,171.86243,0.0,62.68589,0.21740212,0.0,88.41829,8.330017
19451,20607060.0,0.0,23.842743,26.576477,23.458527,23.511597,23.341919,23.305634,15.564178,15.501099,15.501862,15.5468445,0.0,0.030663105,0.030766938,0.1578879,95.0,15.548492,0.13262025,0.0,81.61592,2571.1006,5.0751118e-05,0.0,63.24144,96.17824,14.10666,30.000002,0.19226135,50.25067,266.00085,168.92697,0.0,63.312824,0.21930708,0.0,89.82104,8.330017
19452,20607120.0,0.0,23.858856,26.61139,23.471558,23.525421,23.35202,23.3125,15.578796,15.530029,15.530487,15.567627,0.0,0.030660996,0.03061924,0.16017337,91.0,15.548492,0.37040132,0.0,83.60709,2596.351,5.1184965e-05,0.0,64.032616,90.90348,14.08502,30.000002,0.19410808,50.28097,266.03006,166.07129,0.0,64.00371,0.22144307,0.0,91.34512,8.330017
19453,20607180.0,0.0,23.873688,26.646423,23.483368,23.537476,23.362183,23.319519,15.640411,15.566132,15.566223,15.61261,0.0,0.030716712,0.030479252,0.16261949,87.0,15.631805,0.71378356,0.0,85.71481,2592.6357,5.077451e-05,0.0,64.93074,85.686646,14.058309,30.000002,0.19616906,50.318367,266.23325,163.29991,0.0,64.76499,0.22380525,0.0,93.01203,8.330017
19454,20607240.0,0.0,23.887604,26.681519,23.493958,23.547821,23.372345,23.326782,15.6605835,15.601013,15.600708,15.644897,0.0,0.03082719,0.030341418,0.16517495,83.0,15.631805,1.1640223,0.0,87.92204,2620.4133,5.1248207e-05,0.0,65.93479,80.58679,14.032665,30.000002,0.19836192,50.35427,266.59167,160.62962,0.0,65.59256,0.22633417,0.0,94.81861,8.330017
19455,20607300.0,0.0,23.900452,26.716705,23.503265,23.556366,23.382477,23.334198,15.673462,15.628326,15.627686,15.664093,0.0,0.030987453,0.030196574,0.16777427,79.0,15.631805,1.7072586,0.019531272,90.19693,2651.1262,5.180277e-05,0.0,67.04491,75.63937,14.006527,30.000002,0.20062995,50.39086,267.05994,158.05565,0.0,66.48199,0.2289484,0.0,96.76339,8.330017
19456,20607360.0,1.0,23.9104,26.751984,23.510986,23.56308,23.39206,23.341675,15.743927,15.66568,15.664276,15.713348,0.0,0.031533867,0.030375322,0.17177494,87.333336,15.715118,2.3440447,0.14107923,92.53067,2662.9424,5.1642928e-05,0.0,68.190216,72.68983,13.93759,30.000002,0.2048644,50.487373,269.51715,157.59328,0.0,67.3562,0.23368071,0.0,98.6556,8.330017
19457,20607420.0,1.0,23.91629,26.787323,23.516174,23.567078,23.401184,23.348938,15.778809,15.709564,15.707306,15.759186,0.0,0.03248901,0.03098104,0.17579927,95.666664,15.715118,3.0686884,0.3341888,94.89044,2716.444,5.258271e-05,0.0,69.15192,72.30446,13.841675,30.000002,0.20999227,50.62166,273.38217,159.23668,0.0,68.06814,0.23927218,0.0,99.861786,8.330017
19458,20607480.0,1.0,23.919678,26.822723,23.51892,23.568787,23.409393,23.355682,15.800781,15.748474,15.745758,15.789551,0.0,0.03379765,0.03189436,0.179045,104.0,15.715118,3.8713388,0.5921384,97.255104,2775.5276,5.369757e-05,0.0,69.73353,74.73947,13.748233,30.000002,0.2150507,50.752472,278.10052,162.89133,0.0,68.40128,0.2447566,0.0,100.00421,8.330017
19459,20607540.0,1.0,23.920532,26.858215,23.519531,23.567291,23.416656,23.361847,15.715698,15.746826,15.745789,15.74176,1.0,0.03496668,0.032647934,0.1831183,112.333336,15.548401,4.742349,0.9091963,99.59088,2909.618,5.6880283e-05,0.0,70.00038,78.2458,13.646089,30.000002,0.22060505,50.895477,283.65576,167.5366,0.0,68.42085,0.25074053,0.0,100.00017,8.330017
19460,20607600.0,1.0,23.91867,26.893738,23.516876,23.561249,23.422882,23.367401,15.701813,15.729401,15.729919,15.711334,1.0,0.036041245,0.033298645,0.18794768,120.666664,15.548401,5.670087,1.2781341,100.0,2990.6335,5.8550486e-05,0.0,70.09766,82.41732,13.544519,30.000002,0.22666158,51.037674,289.99173,172.92345,0.0,68.276115,0.25729644,0.0,99.99828,8.330017
19461,20607660.0,1.0,23.913544,26.929321,23.511536,23.552368,23.427887,23.372284,15.694153,15.716156,15.717438,15.700317,1.0,0.037361816,0.034168575,0.192107,129.0,15.548401,6.641592,1.6927112,100.0,3068.956,6.0178372e-05,0.0,69.999626,88.542816,13.4388,30.000002,0.2326247,51.18568,297.08994,179.75899,0.0,67.948166,0.2636522,0.0,99.36894,8.330017
19462,20607720.0,1.0,23.905518,26.964935,23.503143,23.5401,23.431488,23.376251,15.586212,15.671936,15.676239,15.624176,1.0,0.03884794,0.03519634,0.19453344,137.33333,15.381714,7.643138,2.1431494,100.0,3205.444,6.365581e-05,0.0,69.488106,97.83618,13.347624,30.000002,0.23736118,51.313324,304.37256,188.53531,0.0,67.23638,0.2685983,0.0,97.730896,8.330017
19463,20607780.0,1.0,23.896362,27.00061,23.492493,23.524994,23.433716,23.379272,15.541107,15.618195,15.624786,15.566528,1.0,0.04015959,0.03606424,0.19596803,145.66667,15.381714,8.659264,2.6187348,100.0,3269.7068,6.521557e-05,0.0,68.68148,109.179245,13.279064,30.000002,0.24085826,51.40931,311.477,198.42554,0.0,66.251305,0.2722153,0.0,95.73215,8.330017
19464,20607840.0,1.0,23.886871,27.036316,23.480652,23.508453,23.434692,23.38153,15.5017395,15.570251,15.577911,15.523682,1.0,0.0412388,0.036721203,0.1964664,154.0,15.381714,9.678175,3.112196,100.0,3314.5444,6.6365355e-05,0.0,67.71744,121.93762,13.230367,30.000002,0.24307813,51.477486,318.01068,208.8825,0.0,65.1248,0.27445233,0.0,93.62413,8.330017
19465,20607900.0,1.0,23.877289,27.072052,23.467804,23.49054,23.43451,23.383057,15.376801,15.493774,15.504852,15.425507,1.0,0.04205878,0.037145995,0.1962104,162.33333,15.214996,10.690105,3.6187377,100.0,3409.3452,6.920115e-05,0.0,66.709755,135.30672,13.200447,30.000002,0.24412084,51.519375,323.68015,219.2853,0.0,63.96544,0.27543107,0.0,91.597885,8.330017
19466,20607960.0,1.0,23.86914,27.107788,23.456055,23.474304,23.433502,23.384186,15.318329,15.416412,15.429352,15.350861,1.0,0.042678244,0.037393365,0.19548869,170.66667,15.214996,11.687487,4.1338725,100.0,3433.0967,7.000913e-05,0.0,65.76976,148.44977,13.182137,30.000002,0.24439192,51.545006,328.54776,229.13402,0.0,62.879486,0.27558598,0.0,89.78433,8.330017
19467,20608020.0,1.0,23.861176,27.143585,23.444122,23.457916,23.431763,23.384918,15.275116,15.353058,15.365967,15.299011,1.0,0.0431648,0.037529208,0.19457561,179.0,15.214996,12.663346,4.6536245,100.0,3443.0532,7.044636e-05,0.0,64.9539,160.77428,13.170656,30.000002,0.24424359,51.56108,332.7479,238.12614,0.0,61.92269,0.2752981,0.0,88.23312,8.330017
19468,20608080.0,1.0,23.853455,27.179382,23.431885,23.441101,23.42929,23.385284,15.15564,15.269745,15.285248,15.200928,1.0,0.043581903,0.03761571,0.19366416,187.33333,15.048309,13.611068,5.1754513,100.0,3510.3206,7.273946e-05,0.0,64.285774,171.9259,13.165461,30.000002,0.24394095,51.56835,336.47372,246.13908,0.0,61.11983,0.2748827,0.0,86.946144,8.330017
19469,20608140.0,1.0,23.84494,27.21518,23.419067,23.423645,23.426086,23.385254,15.108276,15.193848,15.209717,15.13501,1.0,0.04398312,0.037708588,0.19285972,195.66667,15.048309,14.523266,5.695172,100.0,3517.4404,7.313358e-05,0.0,63.755333,181.96948,13.156851,30.000002,0.24374856,51.58041,340.00433,253.33983,0.0,60.462997,0.27457026,0.0,85.880585,8.330017
19470,20608200.0,1.0,23.83612,27.250977,23.406128,23.406128,23.42221,23.384888,15.0780945,15.138977,15.152985,15.095764,1.0,0.04439713,0.037836544,0.19221675,204.0,15.048309,15.39365,6.209634,100.0,3518.2249,7.328743e-05,0.0,63.33937,191.10944,13.145381,30.000002,0.24375136,51.59647,343.53366,259.9455,0.0,59.93054,0.27446762,0.0,84.99008,8.330017
19471,20608260.0,0.0,23.829681,27.286774,23.394958,23.391144,23.418274,23.384613,14.964783,15.063934,15.079773,15.0065,1.0,0.044555057,0.03775986,0.19088592,200.0,14.881592,16.223627,6.7213006,100.0,3571.9849,7.5355485e-05,0.0,63.088722,195.95152,13.151705,30.000002,0.24266976,51.587612,343.8856,262.83478,0.0,59.56705,0.2732057,0.0,84.379074,8.330017
19472,20608320.0,0.0,23.82306,27.32257,23.383575,23.375916,23.413849,23.384094,14.918304,14.992218,15.008118,14.941956,1.0,0.044705883,0.037688896,0.18980686,196.0,14.881592,17.007442,7.226879,100.0,3567.5603,7.5490454e-05,0.0,63.088566,196.921,13.155394,30.000002,0.24181128,51.58245,342.99927,263.03708,0.0,59.455566,0.2722009,0.0,84.13004,8.330017
19473,20608380.0,0.0,23.816193,27.358337,23.372223,23.36084,23.409027,23.383392,14.89035,14.940033,14.953674,14.904236,1.0,0.044900384,0.037683286,0.18896645,192.0,14.881592,17.740778,7.724431,100.0,3558.881,7.541576e-05,0.0,63.260468,195.56734,13.1537695,30.000002,0.2412815,51.58472,341.62988,261.7355,0.0,59.528904,0.2715457,0.0,84.10744,8.330017
19474,20608440.0,0.0,23.809204,27.394104,23.360718,23.345612,23.403748,23.382446,14.788452,14.871155,14.88623,14.823395,1.0,0.045144092,0.03775254,0.18835835,188.0,14.714905,18.418556,8.211271,100.0,3612.6882,7.7433484e-05,0.0,63.55687,192.72443,13.149474,30.000002,0.2410677,51.590736,340.12918,259.5371,0.0,59.74282,0.27124837,0.0,84.246124,8.330017
19475,20608500.0,0.0,23.8013,27.42984,23.348633,23.329712,23.397888,23.381165,14.753113,14.81015,14.824493,14.770905,1.0,0.04542689,0.037890874,0.18792419,184.0,14.714905,19.035799,8.683619,99.94509,3614.7483,7.76504e-05,0.0,63.934296,189.04608,13.139362,30.000002,0.24113236,51.60489,338.66443,256.8722,0.0,60.055588,0.27123427,0.0,84.48885,8.330017
19476,20608560.0,0.0,23.794464,27.465546,23.337952,23.315765,23.392212,23.380066,14.730896,14.768188,14.779907,14.74118,1.0,0.045752782,0.03810362,0.18745103,180.0,14.714905,19.596699,9.145878,99.699646,3613.0442,7.769862e-05,0.0,64.35325,185.16698,13.127462,30.000002,0.24127662,51.62155,337.23444,254.09578,0.0,60.429104,0.2712997,0.0,84.75215,8.330017
19477,20608620.0,0.0,23.787384,27.50122,23.327057,23.301514,23.385986,23.37854,14.632538,14.706757,14.720062,14.666687,1.0,0.046088286,0.038363166,0.1868991,176.0,14.548218,20.090647,9.59061,99.30655,3670.4622,7.985181e-05,0.0,64.78318,181.29572,13.115707,30.000002,0.24140155,51.638012,335.7972,251.30884,0.0,60.833275,0.27134302,0.0,85.01166,8.330017
19478,20608680.0,0.0,23.779816,27.536865,23.315704,23.286804,23.37918,23.376587,14.594727,14.649139,14.662231,14.613556,1.0,0.046414923,0.038649883,0.18622419,172.0,14.548218,20.51557,10.013728,98.76797,3674.345,8.01537e-05,0.0,65.204666,177.56807,13.104158,30.000002,0.24143836,51.65418,334.30783,248.57156,0.0,61.24668,0.2712818,0.0,85.24714,8.330017
19479,20608740.0,0.0,23.772278,27.572449,23.304382,23.272278,23.371857,23.374146,14.568512,14.607025,14.6180725,14.581207,1.0,0.046715707,0.038947295,0.18539615,168.0,14.548218,20.865005,10.410447,98.08476,3671.5122,8.0226724e-05,0.0,65.60443,174.03482,13.094587,30.000002,0.2413205,51.667576,332.71405,245.89302,0.0,61.656273,0.27105236,0.0,85.44702,8.330017
19480,20608800.0,0.0,23.764984,27.607971,23.29303,23.257812,23.364075,23.371277,14.464966,14.543243,14.556366,14.502747,1.0,0.04697568,0.039241903,0.18439397,164.0,14.3815,21.133078,10.775691,97.256424,3723.5571,8.236988e-05,0.0,65.973114,170.70413,13.0890255,30.000002,0.24099137,51.67536,330.9636,243.25899,0.0,62.052757,0.27060515,0.0,85.604706,8.330017
19481,20608860.0,0.0,23.75885,27.643463,23.282959,23.245178,23.356476,23.368408,14.424347,14.482056,14.495239,14.445587,1.0,0.047185995,0.039523397,0.18321913,160.0,14.3815,21.327368,11.11295,96.311935,3722.9316,8.261911e-05,0.0,66.30842,167.53648,13.086033,30.000002,0.24044691,51.67955,329.02765,240.63544,0.0,62.432278,0.26992238,0.0,85.7221,8.330017
19482,20608920.0,0.0,23.75293,27.678894,23.273193,23.233093,23.34851,23.365112,14.393982,14.436432,14.447662,14.409088,1.0,0.04734044,0.039784975,0.18187828,156.0,14.3815,21.439812,11.414964,95.2489,3713.2231,8.2580686e-05,0.0,66.61013,164.48682,13.084188,30.000002,0.23969261,51.682137,326.89267,237.98958,0.0,62.793777,0.26899776,0.0,85.802986,8.330017
19483,20608980.0,0.0,23.748108,27.714233,23.263733,23.221558,23.340149,23.361359,14.295502,14.3714905,14.384186,14.333191,1.0,0.047428135,0.040018275,0.18035893,152.0,14.214813,21.459192,11.673567,94.06301,3763.2947,8.465334e-05,0.0,66.87376,161.53189,13.092278,30.000002,0.23863624,51.670815,324.52847,235.29259,0.0,63.13346,0.26779908,0.0,85.845604,8.330017
19484,20609040.0,0.0,23.742798,27.749542,23.254425,23.210419,23.331451,23.357147,14.249542,14.31015,14.322693,14.274078,1.0,0.04745213,0.040221184,0.17868449,148.0,14.214813,21.392042,11.888645,92.7713,3754.011,8.474554e-05,0.0,67.10321,158.64227,13.096887,30.000002,0.23739943,51.66436,321.96606,232.53745,0.0,63.452763,0.26635215,0.0,85.85612,8.330017
19485,20609100.0,0.0,23.738495,27.784729,23.245636,23.200226,23.32257,23.3526,14.214752,14.261261,14.272186,14.23233,1.0,0.047411866,0.040390916,0.17686976,144.0,14.214813,21.23978,12.058626,91.38864,3735.567,8.454265e-05,0.0,67.300156,155.78929,13.108521,30.000002,0.23591313,51.648067,319.22308,229.71024,0.0,63.75229,0.2646669,0.0,85.838776,8.330017
19486,20609160.0,0.0,23.736298,27.819855,23.238617,23.192444,23.3143,23.348297,14.112183,14.192017,14.204498,14.150848,1.0,0.047303393,0.04052301,0.17492937,140.0,14.048096,21.008663,12.187414,89.94071,3775.5515,8.6468324e-05,0.0,67.46621,152.92953,13.125895,30.000002,0.23419324,51.62375,316.30765,226.78479,0.0,64.03333,0.26275006,0.0,85.799904,8.330017
19487,20609220.0,0.0,23.73407,27.85492,23.231995,23.185333,23.305878,23.343628,14.064453,14.127319,14.139465,14.089844,1.0,0.047128785,0.040617224,0.17288214,136.0,14.048096,20.692196,12.267475,88.42512,3757.4463,8.6373955e-05,0.0,67.60501,150.03482,13.142864,30.000002,0.2323029,51.59999,313.2472,223.75226,0.0,64.29874,0.26062238,0.0,85.74561,8.330017
19488,20609280.0,0.0,23.733032,27.889862,23.226135,23.179474,23.297394,23.338684,14.0286255,14.076874,14.087219,14.047272,1.0,0.046887673,0.040671457,0.17074363,132.0,14.048096,20.290758,12.296393,86.85743,3729.5652,8.594552e-05,0.0,67.71716,147.0952,13.165871,30.000002,0.23020688,51.56778,310.06754,220.61357,0.0,64.548615,0.25829688,0.0,85.679344,8.330017
19489,20609340.0,0.0,23.73349,27.924713,23.221008,23.174835,23.28894,23.333435,13.928345,14.00882,14.0199585,13.969971,1.0,0.046575237,0.04068094,0.16852595,128.0,13.881409,19.797218,12.266993,85.244865,3757.4778,8.762427e-05,0.0,67.80192,144.09091,13.19706,30.000002,0.22789362,51.524117,306.7798,217.35764,0.0,64.78246,0.2557755,0.0,85.60519,8.330017
19490,20609400.0,0.0,23.73352,27.959442,23.216492,23.171234,23.280548,23.327972,13.880249,13.944946,13.955566,13.908112,1.0,0.04620019,0.040648773,0.1662546,124.0,13.881409,19.222282,12.182901,83.60289,3729.5896,8.729075e-05,0.0,67.863335,141.03035,13.222474,30.000002,0.22549412,51.488537,303.43393,214.00978,0.0,65.002426,0.2530974,0.0,85.527504,8.330017
19491,20609460.0,0.0,23.736603,27.99408,23.213806,23.170074,23.273132,23.323029,13.845673,13.895477,13.904388,13.865784,1.0,0.045761835,0.040572762,0.16395043,120.0,13.881409,18.575993,12.050593,81.96241,3693.4595,8.6636144e-05,0.0,67.90392,137.88089,13.261005,30.000002,0.2228917,51.434593,300.04724,210.55556,0.0,65.21072,0.25027844,0.0,85.45389,8.330017
19492,20609520.0,0.0,23.740448,28.028595,23.212402,23.170868,23.266052,23.318054,13.856873,13.872467,13.878296,13.857391,0.0,0.04526568,0.04045451,0.16164553,116.0,13.964691,17.860443,11.86785,80.341,3620.0076,8.455426e-05,0.0,67.928825,134.62643,13.297707,30.000002,0.22022428,51.38321,296.65555,207.0024,0.0,65.41126,0.24735829,0.0,85.39358,8.330017
19493,20609580.0,0.0,23.745148,28.062988,23.212463,23.173767,23.259491,23.313171,13.852356,13.860962,13.864441,13.853638,0.0,0.04471695,0.040295508,0.15936714,112.0,13.964691,17.08445,11.638514,78.76093,3567.3433,8.3237544e-05,0.0,67.941925,131.26108,13.332134,30.000002,0.21752252,51.335014,293.29034,203.36307,0.0,65.60681,0.24437281,0.0,85.3539,8.330017
19494,20609640.0,0.0,23.75174,28.09729,23.213867,23.17868,23.253448,23.30841,13.849274,13.853546,13.855499,13.849915,0.0,0.044120762,0.040097855,0.15713923,108.0,13.964691,16.255032,11.365517,77.23913,3514.433,8.189611e-05,0.0,67.94712,127.778305,13.373285,30.000002,0.2147525,51.277397,289.97556,199.64644,0.0,65.800514,0.24135076,0.0,85.341965,8.330017
19495,20609700.0,0.0,23.760468,28.131409,23.216827,23.185822,23.248047,23.303894,13.888153,13.864288,13.864288,13.871735,0.0,0.043477643,0.03986018,0.15498848,104.0,14.048004,15.374446,11.048123,75.79863,3431.1106,7.938535e-05,0.0,67.94731,124.16191,13.420351,30.000002,0.21194299,51.211506,286.71594,195.85349,0.0,65.994896,0.23831902,0.0,85.36738,8.330017
19496,20609760.0,0.0,23.770386,28.165436,23.221771,23.195404,23.24408,23.300385,13.9027405,13.880585,13.879517,13.891541,0.0,0.042795006,0.03958642,0.1529461,100.0,14.048004,14.461927,10.701084,74.46612,3373.4287,7.7805315e-05,0.0,67.949455,120.39928,13.463844,30.000002,0.20919096,51.15062,283.4755,191.9935,0.0,66.195946,0.23531975,0.0,85.44148,8.330017
19497,20609820.0,0.0,23.78183,28.19931,23.228241,23.207031,23.240906,23.29721,13.915649,13.895172,13.893799,13.906158,0.0,0.04208029,0.03928085,0.1510426,96.0,14.048004,13.522105,10.324391,73.26174,3320.4084,7.636249e-05,0.0,67.96092,116.478065,13.50856,30.000002,0.20650017,51.088017,280.28076,188.07553,0.0,66.41015,0.23239551,0.0,85.57631,8.330017
19498,20609880.0,0.0,23.795715,28.233032,23.236328,23.220886,23.238647,23.294495,13.969849,13.9236145,13.921539,13.943115,0.0,0.04133703,0.03894426,0.1493172,92.0,14.131317,12.561807,9.9202,72.21555,3247.0872,7.3955285e-05,0.0,67.98785,112.385254,13.560121,30.000002,0.20387092,51.01583,277.1679,184.10648,0.0,66.6428,0.22958682,0.0,85.786934,8.330017
19499,20609940.0,0.0,23.810486,28.266602,23.246033,23.236786,23.237335,23.292267,13.995636,13.954224,13.951996,13.975769,0.0,0.040573046,0.038580116,0.14779955,88.0,14.131317,11.59321,9.495172,71.35081,3200.9644,7.2597366e-05,0.0,68.0381,108.12353,13.606489,30.000002,0.20141403,50.950916,274.17532,180.10654,0.0,66.900085,0.22694239,0.0,86.086334,8.330017
19500,20610000.0,0.0,23.825775,28.300018,23.256897,23.25409,23.236847,23.290466,14.015778,13.980316,13.978302,14.000488,0.0,0.039797675,0.038195036,0.14647332,84.0,14.131317,10.625823,9.056999,70.651215,3159.4214,7.139853e-05,0.0,68.114,103.743576,13.648102,30.000002,0.19912271,50.89266,271.31665,176.10713,0.0,67.18353,0.22445658,0.0,86.470955,8.330017
19501,20610060.0,0.0,23.83966,28.333221,23.26477,23.267944,23.233826,23.285889,14.068298,14.014984,14.013031,14.041138,0.0,0.039008085,0.037784908,0.1453568,80.0,14.2146,9.613324,8.556463,70.0748,3090.1504,6.916294e-05,0.0,68.21336,99.27802,13.697903,30.000002,0.1969289,50.822937,268.6098,172.133,0.0,67.490585,0.22214031,0.0,86.9468,8.330017
19502,20610120.0,0.0,23.853699,28.36621,23.273682,23.283142,23.23175,23.28183,14.088806,14.046509,14.044861,14.071625,0.0,0.038202662,0.037345134,0.14442919,76.0,14.2146,8.585901,8.019677,69.65443,3045.7598,6.785291e-05,0.0,68.33002,94.78808,13.740616,30.000002,0.19490036,50.763138,266.05093,168.21446,0.0,67.81375,0.21996787,0.0,87.50681,8.330017
19503,20610180.0,0.0,23.86911,28.398987,23.28357,23.299225,23.23053,23.27832,14.104492,14.070648,14.069489,14.091797,0.0,0.037383635,0.03687607,0.14369436,72.0,14.2146,7.551914,7.452064,69.39404,3005.6543,6.6681794e-05,0.0,68.46968,90.266525,13.786035,30.000002,0.1929841,50.699554,263.6409,164.34631,0.0,68.15802,0.21794489,0.0,88.16116,8.330017
19504,20610240.0,0.0,23.885681,28.431519,23.294434,23.316193,23.230316,23.275421,14.162445,14.104004,14.10318,14.132416,0.0,0.036553312,0.036376745,0.14317979,68.0,14.297913,6.5201225,6.8563995,69.31738,2942.1123,6.459464e-05,0.0,68.641235,85.69925,13.832196,30.000002,0.19121368,50.634926,261.3896,160.52628,0.0,68.53051,0.21609841,0.0,88.92925,8.330017
19505,20610300.0,0.0,23.902771,28.463837,23.306213,23.333893,23.231049,23.273132,14.188934,14.138123,14.137695,14.167908,0.0,0.035716347,0.035849437,0.14286278,64.0,14.297913,5.500864,6.2417755,69.418625,2906.757,6.351802e-05,0.0,68.85026,81.10561,13.874662,30.000002,0.18960488,50.57547,259.2908,156.76157,0.0,68.935585,0.21441941,0.0,89.81492,8.330017
19506,20610360.0,0.0,23.919922,28.49591,23.317749,23.350372,23.23288,23.271942,14.207947,14.165985,14.165955,14.192657,0.0,0.0348781,0.035299625,0.14272872,60.0,14.297913,4.505377,5.6220546,69.67173,2876.0906,6.259912e-05,0.0,69.10446,76.50021,13.917788,30.000002,0.18812491,50.5151,257.3375,153.05571,0.0,69.38111,0.21289715,0.0,90.82605,8.330017
19507,20610420.0,0.0,23.937836,28.52774,23.329895,23.367188,23.235687,23.271423,14.269836,14.202148,14.202637,14.237122,0.0,0.034043044,0.034729823,0.1427818,56.0,14.381195,3.54333,5.000083,70.10007,2821.755,6.0797414e-05,0.0,69.417274,71.87765,13.960835,30.000002,0.18678898,50.45483,255.53117,149.40742,0.0,69.87926,0.21154635,0.0,91.98327,8.330017
19508,20610480.0,0.0,23.95633,28.559326,23.342651,23.384247,23.23944,23.271606,14.295685,14.238281,14.239258,14.274139,0.0,0.033215847,0.03414191,0.14301766,52.0,14.381195,2.6255348,4.3837824,70.70644,2796.1738,5.9993206e-05,0.0,69.80174,67.24812,14.0021515,30.000002,0.18560456,50.396984,253.86603,145.82034,0.0,70.44107,0.2103657,0.0,93.30606,8.330017
19509,20610540.0,0.0,23.97528,28.590668,23.355774,23.401184,23.24405,23.2724,14.314209,14.267456,14.268707,14.299225,0.0,0.03239686,0.033536702,0.14339142,48.0,14.381195,1.7559869,3.778712,71.471146,2775.0542,5.9334376e-05,0.0,70.26352,62.646725,14.042851,30.000002,0.18453293,50.340008,252.3227,142.30264,0.0,71.07232,0.20931591,0.0,94.80066,8.330017
19510,20610600.0,0.0,23.994598,28.621765,23.369232,23.417969,23.249573,23.273895,14.37619,14.30368,14.305542,14.343811,0.0,0.03158896,0.032914586,0.14391032,44.0,14.464508,0.94729185,3.1920855,72.407364,2729.3381,5.77988e-05,0.0,70.824615,58.065937,14.083244,30.000002,0.18357961,50.283455,250.89954,138.84999,0.0,71.79286,0.20840642,0.0,96.50662,8.330017
19511,20610660.0,0.0,24.01297,28.652618,23.381256,23.43219,23.255371,23.27594,14.400818,14.339966,14.342346,14.380951,0.0,0.030791927,0.03228172,0.14452511,40.0,14.464508,0.19677086,2.6281643,73.46759,2711.5085,5.7216792e-05,0.0,71.49583,53.561398,14.125002,30.000002,0.18269683,50.224995,249.58022,135.48302,0.0,72.61214,0.20758946,0.0,98.43446,8.330017
19512,20610720.0,0.0,24.029755,28.683197,23.392822,23.44638,23.261932,23.278564,14.414734,14.36853,14.371002,14.403168,0.0,0.030413445,0.03196745,0.14396636,36.0,14.464508,0.0,2.093458,74.66879,2694.356,5.673557e-05,0.0,72.30731,49.976215,14.162985,30.000002,0.18149011,50.17182,248.28839,132.61588,0.0,73.48784,0.20634319,0.0,99.87792,8.330017
19513,20610780.0,1.0,24.04486,28.713531,23.404175,23.461975,23.268433,23.281189,14.479523,14.404785,14.407562,14.446381,0.0,0.030933116,0.0323216,0.14293042,44.333332,14.547821,0.0,1.585947,76.033966,2656.7449,5.5411732e-05,0.0,72.95826,49.204994,14.174408,30.000002,0.181293,50.15583,248.06592,132.03476,0.0,74.014145,0.20618498,0.0,99.99865,8.330017
19514,20610840.0,1.0,24.060425,28.743622,23.416412,23.478333,23.274567,23.283691,14.515625,14.446716,14.449524,14.49054,0.0,0.031421408,0.032584637,0.1432858,52.666668,14.547821,0.0,1.1022842,77.566025,2659.9563,5.525395e-05,0.0,73.27244,49.529087,14.1675415,30.000002,0.18222018,50.165443,248.63507,132.60875,0.0,74.151726,0.20729296,0.0,100.00006,8.330017
19515,20610900.0,1.0,24.076202,28.773438,23.42865,23.49414,23.280396,23.286102,14.547302,14.485779,14.48822,14.526367,0.0,0.031883266,0.032780074,0.14482029,61.0,14.547821,0.0,0.6424395,79.25427,2678.0981,5.5433193e-05,0.0,73.36686,50.58558,14.147867,30.000002,0.18409273,50.19299,249.88208,134.03465,0.0,74.03809,0.20948645,0.0,99.99991,8.330017
19516,20610960.0,1.0,24.088531,28.803009,23.438995,23.506683,23.285553,23.288635,14.625336,14.535706,14.537933,14.586273,0.0,0.032309912,0.032918494,0.14746378,69.333336,14.6311035,0.0,0.20921561,81.05692,2679.787,5.4948017e-05,0.0,73.25138,52.350864,14.102099,30.000002,0.18692996,50.257065,251.84541,136.28291,0.0,73.70177,0.21269609,0.0,100.0,8.330017
19517,20611020.0,1.0,24.100586,28.832275,23.44812,23.516968,23.290497,23.29123,14.663727,14.587341,14.58905,14.6380005,0.0,0.032691915,0.033022635,0.15105553,77.666664,14.6311035,0.0,0.0,82.94984,2719.15,5.5564804e-05,0.0,72.9555,54.75611,14.053585,30.000002,0.19049391,50.32498,254.53586,139.27138,0.0,73.197334,0.21677503,0.0,100.0,8.330017
19518,20611080.0,1.0,24.10962,28.861298,23.455261,23.524048,23.295258,23.293823,14.6935425,14.631409,14.632568,14.675446,0.0,0.033013932,0.03322478,0.15539481,86.0,14.6311035,0.0,0.0,84.89458,2769.7778,5.645464e-05,0.0,72.51226,57.72659,13.988604,30.000002,0.19479841,50.41596,257.99356,142.9354,0.0,72.66438,0.2216394,0.0,100.0,8.330017
19519,20611140.0,1.0,24.11435,28.890045,23.459839,23.527222,23.299927,23.296417,14.766541,14.682465,14.683289,14.733582,0.0,0.033287182,0.033423796,0.1605182,94.333336,14.7144165,0.0,0.0,86.85354,2799.3572,5.6606954e-05,0.0,71.93647,61.315403,13.902725,30.000002,0.199838,50.536186,262.3011,147.31192,0.0,72.033676,0.22723635,0.0,100.0,8.330017
19520,20611200.0,1.0,24.11612,28.918518,23.461334,23.525726,23.304504,23.299011,14.798157,14.7309265,14.731506,14.778503,0.0,0.03350928,0.033597834,0.16635886,102.666664,14.7144165,0.0,0.0,88.772606,2864.0112,5.779724e-05,0.0,71.24907,65.517876,13.813074,30.000002,0.20544955,50.661694,267.49158,152.38707,0.0,71.31122,0.23347521,0.0,100.0,8.330017
19521,20611260.0,1.0,24.11496,28.946716,23.458923,23.518768,23.308777,23.301697,14.821442,14.770569,14.770905,14.809418,0.0,0.03368416,0.03374005,0.17272912,111.0,14.7144165,0.0,0.0,90.59622,2935.4265,5.916345e-05,0.0,70.49022,70.24335,13.726451,30.000002,0.2114406,50.782974,273.46735,158.05061,0.0,70.52892,0.24016307,0.0,100.0,8.330017
19522,20611320.0,1.0,24.10733,28.97464,23.452362,23.506409,23.313019,23.304352,14.885956,14.815857,14.816101,14.861511,0.0,0.03389714,0.03393267,0.17929907,119.333336,14.797699,0.0,0.0,92.264305,2979.353,5.9682076e-05,0.0,69.65618,75.83827,13.621627,30.000002,0.21782121,50.929718,280.20535,164.51855,0.0,69.68042,0.24714044,0.0,99.832245,8.330017
19523,20611380.0,1.0,24.096191,29.002258,23.44162,23.489655,23.317047,23.306854,14.903931,14.857056,14.857208,14.895203,0.0,0.034413412,0.03443619,0.18430695,127.666664,14.797699,0.0,0.0,93.7338,3046.0356,6.1034807e-05,0.0,68.58991,84.03094,13.533197,30.000002,0.22335742,51.053524,287.1504,172.64854,0.0,68.60505,0.25317225,0.0,98.67444,8.330017
19524,20611440.0,1.0,24.082733,29.029602,23.428284,23.46991,23.32071,23.309021,14.905853,14.884979,14.88504,14.907623,0.0,0.0348981,0.034912292,0.18810067,136.0,14.797699,0.0,0.0,95.00148,3103.8748,6.229235e-05,0.0,67.265144,94.492966,13.458185,30.000002,0.22777988,51.158543,293.91354,182.08397,0.0,67.27431,0.25792393,0.0,96.94166,8.330017
19525,20611500.0,1.0,24.067352,29.056671,23.412506,23.447083,23.324005,23.310852,14.8003845,14.867737,14.867767,14.839661,1.0,0.035229344,0.035238147,0.1906654,144.33333,14.631012,0.0,0.0,96.02568,3214.1924,6.5403154e-05,0.0,65.75679,106.95132,13.401018,30.000002,0.2308491,51.23857,300.34064,192.49991,0.0,65.76234,0.2611592,0.0,94.89016,8.330017
19526,20611560.0,1.0,24.05246,29.083435,23.395203,23.422455,23.326752,23.312439,14.754364,14.828949,14.828949,14.781616,1.0,0.03535821,0.03536359,0.19207655,152.66667,14.631012,0.0,0.0,96.795074,3253.9539,6.654949e-05,0.0,64.18281,120.77206,13.369933,30.000002,0.23245053,51.282097,306.06445,203.33983,0.0,64.18613,0.262829,0.0,92.76232,8.330017
19527,20611620.0,1.0,24.03772,29.109894,23.376862,23.396515,23.329285,23.313843,14.712799,14.788147,14.788147,14.736786,1.0,0.03528724,0.03529048,0.19250098,161.0,14.631012,0.0,0.0,97.2972,3273.5388,6.724815e-05,0.0,62.647076,135.1313,13.35832,30.000002,0.23277085,51.29835,310.86438,213.98529,0.0,62.64904,0.26311088,0.0,90.73161,8.330017
19528,20611680.0,1.0,24.02359,29.136078,23.357697,23.369537,23.331757,23.315155,14.5849,14.7187805,14.7187805,14.635437,1.0,0.035060853,0.035062816,0.19216612,169.33333,14.464294,0.0,0.0,97.52333,3339.7368,6.965582e-05,0.0,61.221546,149.25244,13.3642435,30.000002,0.23207831,51.29006,314.68008,223.92828,0.0,61.222733,0.26231706,0.0,88.891235,8.330017
