,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
19529,20611740.0,1.0,24.00943,29.161926,23.33789,23.341766,23.334167,23.316467,14.526337,14.644226,14.644226,14.559631,1.0,0.034757018,0.03475819,0.19131066,177.66667,14.464294,0.012305852,0.0,97.46922,3339.2292,7.0010814e-05,0.0,59.95193,162.53497,13.379647,30.000002,0.23076314,51.268494,317.6358,232.86769,0.0,59.95265,0.2608511,0.0,87.27826,8.330017
19530,20611800.0,1.0,23.995544,29.1875,23.318207,23.31427,23.336578,23.31778,14.483734,14.581726,14.581696,14.508545,1.0,0.034437038,0.034437746,0.19011666,186.0,14.464294,0.056302406,0.0,97.14099,3325.495,6.997544e-05,0.0,58.842762,174.73451,13.399259,30.000002,0.2291132,51.24104,319.90823,240.75304,0.0,58.843197,0.2590142,0.0,85.87702,8.330017
19531,20611860.0,1.0,23.984253,29.212769,23.300262,23.289154,23.338959,23.319244,14.36441,14.504211,14.504211,14.41156,1.0,0.034137007,0.03413743,0.18870555,194.33333,14.297607,0.12473596,0.0,96.57213,3365.3887,7.1818555e-05,0.0,57.882614,185.88622,13.427464,30.000002,0.22725923,51.201553,321.68323,247.70702,0.0,57.882874,0.25700116,0.0,84.649124,8.330017
19532,20611920.0,1.0,23.972809,29.237732,23.28244,23.264252,23.341278,23.320679,14.315613,14.429596,14.429596,14.344147,1.0,0.033890896,0.03387668,0.18711148,202.66667,14.297607,0.21607263,0.0,95.75634,3347.9924,7.172413e-05,0.0,57.05645,196.21878,13.454927,30.000002,0.22533959,51.1631,323.1138,253.94499,0.0,57.04757,0.2548986,0.0,83.54355,8.330017
19533,20611980.0,1.0,23.961609,29.26236,23.265503,23.240417,23.343506,23.322113,14.283295,14.3715515,14.371674,14.302643,1.0,0.033801597,0.033656687,0.18532349,211.0,14.297607,0.32927716,0.0,94.70728,3323.6426,7.136577e-05,0.0,56.4076,205.8641,13.479384,30.000002,0.22344717,51.128864,324.33453,259.6179,0.0,56.31668,0.25280058,0.0,82.524994,8.330017
19534,20612040.0,0.0,23.953125,29.286713,23.249634,23.217957,23.345673,23.323547,14.16568,14.298553,14.29895,14.212341,1.0,0.033490058,0.03326626,0.18258794,207.0,14.13092,0.46399093,0.0,93.43863,3344.5745,7.28727e-05,0.0,55.870975,211.2803,13.529594,30.000002,0.22028562,51.058567,322.732,261.59558,0.0,55.72907,0.24935043,0.0,81.696335,8.330017
19535,20612100.0,0.0,23.945923,29.3107,23.234863,23.19693,23.34787,23.325134,14.11499,14.22406,14.224762,14.142883,1.0,0.03320978,0.03288782,0.17982325,203.0,14.13092,0.6205043,0.0,91.968185,3309.2134,7.2375864e-05,0.0,55.563236,213.03798,13.581551,30.000002,0.21713047,50.985832,319.96344,261.0286,0.0,55.357056,0.24592197,0.0,81.128845,8.330017
19536,20612160.0,0.0,23.940247,29.334412,23.222992,23.179749,23.349976,23.326904,14.082123,14.164795,14.16568,14.09964,1.0,0.033001237,0.032567658,0.17702061,199.0,14.13092,0.797665,0.0,90.34553,3268.231,7.162036e-05,0.0,55.419357,212.6695,13.626162,30.000002,0.21410865,50.92337,316.67114,259.04926,0.0,55.139454,0.24258703,0.0,80.701584,8.330017
19537,20612220.0,0.0,23.937714,29.357788,23.212769,23.16455,23.35202,23.328735,13.976196,14.095093,14.096405,14.018158,1.0,0.032876268,0.032315798,0.17420384,195.0,13.964203,0.9961067,0.0,88.572655,3282.276,7.2887706e-05,0.0,55.41383,210.7842,13.681242,30.000002,0.21114111,50.84626,313.1295,256.11893,0.0,55.04992,0.23939124,0.0,80.373405,8.330017
19538,20612280.0,0.0,23.9346,29.380829,23.203888,23.151031,23.353882,23.330566,13.934784,14.028687,14.030334,13.958252,1.0,0.032823913,0.032122854,0.17135155,191.0,13.964203,1.2118502,0.0,86.67693,3246.235,7.228269e-05,0.0,55.50306,208.07153,13.725296,30.000002,0.20833156,50.784588,309.5338,252.6946,0.0,55.046135,0.23629235,0.0,80.09372,8.330017
19539,20612340.0,0.0,23.933594,29.403534,23.196686,23.139679,23.35556,23.332336,13.909271,13.977386,13.979187,13.923004,1.0,0.032833595,0.031979013,0.16845511,187.0,13.964203,1.4429835,0.0,84.68242,3207.1287,7.150007e-05,0.0,55.6638,204.84613,13.773285,30.000002,0.20556015,50.7174,305.96194,248.97879,0.0,55.105656,0.23326097,0.0,79.83973,8.330017
19540,20612400.0,0.0,23.934631,29.425934,23.19165,23.131134,23.357086,23.334106,13.938202,13.9534,13.954803,13.92926,0.0,0.03289565,0.031875104,0.16551468,183.0,14.047516,1.688484,0.011528075,82.61478,3137.7559,6.950574e-05,0.0,55.88006,201.2972,13.822791,30.000002,0.20282729,50.648094,302.45428,245.0917,0.0,55.21307,0.23027818,0.0,79.59869,8.330017
19541,20612460.0,0.0,23.937805,29.447998,23.189575,23.126587,23.358368,23.335999,13.943298,13.945953,13.946838,13.938416,0.0,0.032995794,0.03179837,0.16255501,179.0,14.047516,1.945844,0.047973696,80.52263,3091.2224,6.834147e-05,0.0,56.136406,197.54579,13.869937,30.000002,0.2001544,50.58209,299.04068,241.11461,0.0,55.354076,0.22734156,0.0,79.36632,8.330017
19542,20612520.0,0.0,23.942596,29.469696,23.18982,23.125122,23.359558,23.337952,13.948273,13.944214,13.944672,13.943878,0.0,0.03312481,0.031740677,0.15960316,175.0,14.047516,2.2142425,0.10410019,78.43148,3046.7537,6.7232824e-05,0.0,56.42427,193.64758,13.9145155,30.000002,0.19754967,50.519676,295.7386,237.09006,0.0,55.520927,0.2244608,0.0,79.14349,8.330017
19543,20612580.0,0.0,23.950653,29.491089,23.192383,23.126923,23.360596,23.339966,13.999573,13.959137,13.95871,13.976593,0.0,0.03327512,0.03169539,0.15668583,171.0,14.130798,2.492538,0.1807484,76.37393,2976.669,6.5124455e-05,0.0,56.737453,189.63359,13.967733,30.000002,0.1949576,50.445175,292.55905,233.04486,0.0,55.70808,0.22164828,0.0,78.93282,8.330017
19544,20612640.0,0.0,23.959625,29.512115,23.197357,23.132019,23.361572,23.342041,14.019623,13.981262,13.980072,14.004669,0.0,0.033432,0.03175312,0.15381382,167.0,14.130798,2.779923,0.2783319,74.38451,2933.2773,6.396968e-05,0.0,57.07394,185.40958,14.012035,30.000002,0.19254974,50.383152,289.52673,228.95865,0.0,55.98352,0.21899039,0.0,78.745094,8.330017
19545,20612700.0,0.0,23.970367,29.532806,23.204407,23.140167,23.362427,23.344086,14.035095,14.001251,13.999695,14.023651,0.0,0.03360605,0.031796556,0.15108225,163.0,14.130798,3.0755079,0.39663053,72.49275,2894.7214,6.296328e-05,0.0,57.4339,181.09189,14.05574,30.000002,0.19026819,50.32196,286.6436,224.90152,0.0,56.262512,0.21647623,0.0,78.58857,8.330017
19546,20612760.0,0.0,23.983246,29.553162,23.213013,23.150635,23.36316,23.346283,14.093201,14.032349,14.029999,14.06427,0.0,0.033789553,0.031849563,0.14849192,159.0,14.214111,3.3782732,0.5389964,70.72386,2832.2354,6.1049526e-05,0.0,57.813293,176.6796,14.103193,30.000002,0.18810165,50.25553,283.86438,220.87823,0.0,56.561905,0.21412086,0.0,78.46534,8.330017
19547,20612820.0,0.0,23.99707,29.57315,23.223541,23.164093,23.36383,23.34851,14.118256,14.065277,14.062408,14.098114,0.0,0.033977646,0.031919118,0.14608559,155.0,14.214111,3.6875796,0.70492655,69.1129,2798.838,6.013852e-05,0.0,58.21222,172.1455,14.144093,30.000002,0.18614256,50.19827,281.20972,216.89192,0.0,56.889515,0.21197335,0.0,78.3876,8.330017
19548,20612880.0,0.0,24.011414,29.592804,23.235474,23.179749,23.36441,23.350769,14.136688,14.093079,14.090057,14.122009,0.0,0.034168296,0.032000255,0.14386944,151.0,14.214111,4.001719,0.8913343,67.65883,2770.0347,5.936435e-05,0.0,58.628963,167.51218,14.178848,30.000002,0.18438599,50.149612,278.68597,212.95203,0.0,57.241577,0.21002874,0.0,78.35718,8.330017
19549,20612940.0,0.0,24.028137,29.612091,23.24884,23.197784,23.36493,23.353027,14.198578,14.130096,14.126373,14.166077,0.0,0.034361374,0.032095533,0.1418938,147.0,14.297394,4.320738,1.1011633,66.40264,2718.0571,5.7722806e-05,0.0,59.0667,162.75697,14.218002,30.000002,0.18281704,50.094795,276.32227,209.06512,0.0,57.62297,0.2083406,0.0,78.388374,8.330017
19550,20613000.0,0.0,24.044922,29.631012,23.263458,23.217926,23.365387,23.355316,14.225861,14.167877,14.163757,14.203613,0.0,0.034555018,0.032203536,0.14017604,143.0,14.297394,4.6440244,1.3334409,65.35543,2696.0278,5.7079942e-05,0.0,59.525307,157.89005,14.247389,30.000002,0.18152162,50.053658,274.12805,205.24074,0.0,58.033733,0.20692489,0.0,78.48734,8.330017
19551,20613060.0,0.0,24.061432,29.649597,23.277527,23.237427,23.365784,23.357666,14.244904,14.198639,14.194641,14.228882,0.0,0.0347509,0.032326702,0.13871567,139.0,14.297394,4.9706783,1.5887284,64.4931,2679.3953,5.6591172e-05,0.0,60.005367,152.93893,14.275058,30.000002,0.18045834,50.01492,272.1089,201.49281,0.0,58.474953,0.2057833,0.0,78.65533,8.330017
19552,20613120.0,0.0,24.078613,29.667786,23.292389,23.258453,23.366089,23.359985,14.309143,14.237762,14.233246,14.274109,0.0,0.03494822,0.032466214,0.13753751,135.0,14.380707,5.3002806,1.8680242,63.855713,2639.5178,5.5260396e-05,0.0,60.507957,147.9097,14.298628,30.000002,0.17965963,49.98192,270.27795,197.8318,0.0,58.948856,0.20494209,0.0,78.900734,8.330017
19553,20613180.0,0.0,24.096039,29.685638,23.308014,23.280823,23.366364,23.362305,14.335175,14.276733,14.272003,14.311951,0.0,0.035145115,0.03262068,0.1366666,131.0,14.380707,5.632551,2.1712759,63.457478,2630.2336,5.4915636e-05,0.0,61.03436,142.8004,14.315542,30.000002,0.17915438,49.95824,268.64218,194.2597,0.0,59.456806,0.20442213,0.0,79.23324,8.330017
19554,20613240.0,0.0,24.113708,29.703094,23.324005,23.303925,23.366608,23.364594,14.353973,14.307983,14.303558,14.337616,0.0,0.035338994,0.032787725,0.13608085,127.0,14.380707,5.966559,2.495682,63.280636,2626.4883,5.471945e-05,0.0,61.58423,137.63353,14.328215,30.000002,0.1789083,49.9405,267.18616,190.7737,0.0,59.99723,0.20419714,0.0,79.65089,8.330017
19555,20613300.0,0.0,24.131287,29.720215,23.34024,23.327637,23.36676,23.366821,14.41861,14.347626,14.342804,14.382874,0.0,0.03552854,0.032968894,0.13581748,123.0,14.46402,6.301995,2.8428423,63.351242,2599.2483,5.3694057e-05,0.0,62.16259,132.40172,14.334199,30.000002,0.17896347,49.93212,265.92563,187.37868,0.0,60.574615,0.20430443,0.0,80.167305,8.330017
19556,20613360.0,0.0,24.14737,29.736938,23.354736,23.348724,23.366913,23.36908,14.44455,14.387299,14.382385,14.421753,0.0,0.035716154,0.033164907,0.13583505,119.0,14.46402,6.63885,3.2116797,63.61071,2602.161,5.3626616e-05,0.0,62.769527,127.15202,14.337048,30.000002,0.17927073,49.92813,264.84558,184.083,0.0,61.18738,0.20470567,0.0,80.77433,8.330017
19557,20613420.0,0.0,24.162933,29.753265,23.36908,23.369781,23.367004,23.371246,14.462036,14.41803,14.413605,14.446533,0.0,0.035902,0.033373527,0.13612936,115.0,14.46402,6.9765253,3.6018198,64.08076,2610.3826,5.370275e-05,0.0,63.406788,121.90179,14.333219,30.000002,0.179843,49.933495,263.9432,180.8896,0.0,61.83757,0.20539437,0.0,81.47455,8.330017
19558,20613480.0,0.0,24.177612,29.769226,23.38321,23.390594,23.367096,23.373322,14.525543,14.45697,14.452301,14.490814,0.0,0.03608384,0.03359249,0.13671178,111.0,14.547302,7.3146143,4.0132003,64.765915,2593.9875,5.2943113e-05,0.0,64.077286,116.64778,14.321026,30.000002,0.18069498,49.950565,263.2196,177.79346,0.0,62.529366,0.20637761,0.0,82.276764,8.330017
19559,20613540.0,0.0,24.192352,29.78482,23.397125,23.411041,23.367126,23.375336,14.549316,14.494995,14.4904175,14.527405,0.0,0.03626052,0.033820774,0.13756536,107.0,14.547302,7.653108,4.444624,65.657036,2608.0564,5.312631e-05,0.0,64.78282,111.40482,14.307807,30.000002,0.18177427,49.969067,262.6666,174.79109,0.0,63.264633,0.2076363,0.0,83.18225,8.330017
19560,20613600.0,0.0,24.206604,29.800018,23.410492,23.430695,23.367126,23.377228,14.565613,14.524384,14.520386,14.551178,0.0,0.03642989,0.034055028,0.13865635,103.0,14.547302,7.9915047,4.8935485,66.72922,2626.638,5.3428994e-05,0.0,65.52499,106.18546,14.291085,30.000002,0.18306196,49.99248,262.2639,171.87007,0.0,64.04411,0.20913044,0.0,84.18949,8.330017
19561,20613660.0,0.0,24.215363,29.81485,23.427673,23.463837,23.3703,23.38153,14.462311,14.548157,14.545929,14.55246,0.0,0.036920164,0.036066044,0.10924879,99.0,14.630615,0.0,0.0,23.72891,2418.257,5.0343584e-05,0.0,61.91833,141.8492,14.657845,30.000002,0.15980977,49.479015,256.35974,184.05115,0.0,61.42019,0.18228245,0.0,73.45591,8.330017
19562,20613720.0,0.0,24.2305,29.829346,23.455414,23.522705,23.37387,23.385437,14.278992,14.460876,14.461151,14.431244,0.0,0.036043096,0.035525322,0.0836213,95.0,14.630615,0.0,0.0,3.675135,2134.5012,4.519571e-05,0.0,59.766518,160.54738,15.141863,30.000002,0.1363596,48.80139,249.00227,183.34029,0.0,59.46028,0.15521637,0.0,65.49543,8.330017
19563,20613780.0,0.0,24.24997,29.843536,23.488953,23.602966,23.378113,23.389801,14.172638,14.339478,14.340637,14.3125,0.0,0.03435815,0.03405541,0.065421544,91.0,14.630615,0.0,0.0,0.0,1849.4019,3.9208677e-05,0.0,58.468662,162.57068,15.658614,30.000002,0.11779895,48.07794,243.315,174.64261,0.0,58.281357,0.13381769,0.0,59.920494,8.330017
19564,20613840.0,0.0,24.280853,29.857391,23.530243,23.69342,23.38385,23.395386,14.295074,14.2854,14.286255,14.27005,0.0,0.032782685,0.032601517,0.058125805,87.0,14.713898,0.0,0.0,0.0,1648.6509,3.40884e-05,0.0,58.210873,151.16759,15.965494,30.000002,0.10883742,47.648308,240.51173,163.59177,0.0,58.09359,0.12348518,0.0,58.15365,8.330017
19565,20613900.0,0.0,24.316162,29.870941,23.57373,23.789246,23.390808,23.40207,14.419983,14.315796,14.316132,14.306091,0.0,0.031742033,0.031631786,0.053533643,83.0,14.713898,0.0,0.0,0.0,1540.9163,3.1448657e-05,0.0,58.454758,138.40666,16.191467,30.000002,0.1030985,47.331944,239.1554,153.6664,0.0,58.38117,0.11688239,0.0,57.360165,8.330017
19566,20613960.0,0.0,24.35263,29.884216,23.615784,23.88153,23.39853,23.409546,14.522644,14.382721,14.382721,14.372833,0.0,0.031065503,0.030997198,0.050550237,79.0,14.713898,0.0,0.0,0.0,1475.9205,2.9867811e-05,0.0,58.99246,126.13051,16.361712,30.000002,0.09934591,47.0936,238.57533,145.12546,0.0,58.946484,0.11258984,0.0,57.249405,8.330017
19567,20614020.0,0.0,24.394257,29.897156,23.659363,23.976227,23.407074,23.417725,14.663971,14.475281,14.475159,14.461426,0.0,0.030638417,0.030595882,0.048688583,75.0,14.797211,0.0,0.0,0.0,1416.4331,2.8249966e-05,0.0,59.715282,114.86015,16.506496,30.000002,0.09694211,46.890907,238.40831,137.86238,0.0,59.68669,0.10990177,0.0,57.591988,8.330017
19568,20614080.0,0.0,24.438934,29.90982,23.704376,24.072388,23.41623,23.426483,14.727631,14.570007,14.569824,14.552582,0.0,0.03038031,0.030353874,0.047558106,71.0,14.797211,0.0,0.0,0.0,1401.1128,2.785612e-05,0.0,60.546185,104.738106,16.625614,30.000002,0.095442265,46.72414,238.45572,131.6759,0.0,60.528458,0.108273394,0.0,58.19717,8.330017
19569,20614140.0,0.0,24.486084,29.92218,23.750427,24.169373,23.425781,23.435608,14.765411,14.644348,14.644196,14.625946,0.0,0.030237071,0.030220691,0.04690248,67.0,14.797211,0.0,0.0,0.0,1397.3778,2.772937e-05,0.0,61.435497,95.74335,16.730299,30.000002,0.09453194,46.577583,238.61096,126.38149,0.0,61.424507,0.10734353,0.0,58.95227,8.330017
19570,20614200.0,0.0,24.53482,29.934265,23.797272,24.266724,23.435669,23.445038,14.851837,14.715485,14.715363,14.696136,0.0,0.030168109,0.03015784,0.046557646,63.0,14.880493,0.0,0.0,0.0,1376.887,2.7034475e-05,0.0,62.351746,87.808716,16.821966,30.000002,0.09400611,46.449245,238.81543,121.83358,0.0,62.344795,0.1068664,0.0,59.787155,8.330017
19571,20614260.0,0.0,24.58136,29.946075,23.840973,24.355164,23.44577,23.454834,14.8802185,14.778778,14.778687,14.759796,0.0,0.030133178,0.030126767,0.04637199,59.0,14.880493,0.0,0.0,0.0,1387.0154,2.72344e-05,0.0,63.27721,80.733,16.909113,30.000002,0.093669325,46.327244,239.04266,117.832825,0.0,63.272835,0.10661867,0.0,60.655582,8.330017
19572,20614320.0,0.0,24.628235,29.957611,23.884705,24.443573,23.455994,23.464752,14.891632,14.82309,14.823059,14.806366,0.0,0.03011573,0.030111767,0.04627536,55.0,14.880493,0.0,0.0,0.0,1397.3588,2.7429029e-05,0.0,64.20713,74.367645,16.993727,30.000002,0.093432866,46.208782,239.2789,114.25734,0.0,64.2044,0.10649175,0.0,61.540073,8.330017
19573,20614380.0,0.0,24.674835,29.968872,23.928589,24.5318,23.46634,23.474792,14.961121,14.868347,14.868317,14.852539,0.0,0.030110592,0.030108092,0.046229366,51.0,14.963806,0.0,0.0,0.0,1384.2323,2.6916961e-05,0.0,65.13859,68.62885,17.07027,30.000002,0.093265936,46.10162,239.51483,111.04418,0.0,65.13685,0.10643524,0.0,62.43372,8.330017
19574,20614440.0,0.0,24.721558,29.979889,23.972504,24.619873,23.476837,23.484924,14.976837,14.909454,14.909424,14.894928,0.0,0.030102361,0.030100763,0.04619318,47.0,14.963806,0.0,0.0,0.0,1397.9532,2.7198423e-05,0.0,66.07194,63.38597,17.148775,30.000002,0.09309845,45.991714,239.7499,108.0999,0.0,66.070816,0.106383644,0.0,63.334106,8.330017
19575,20614500.0,0.0,24.76831,29.990631,24.016388,24.707733,23.487366,23.495148,14.9808655,14.937164,14.937164,14.924957,0.0,0.030080259,0.03007925,0.046140045,43.0,14.963806,0.0,0.0,0.0,1409.4646,2.7423494e-05,0.0,67.013695,58.52255,17.230755,30.000002,0.0928909,45.876945,239.98701,105.345985,0.0,67.01297,0.106290266,0.0,64.245514,8.330017
19576,20614560.0,0.0,24.810913,30.00113,24.056335,24.786285,23.497528,23.505066,15.045441,14.971436,14.971436,14.959595,0.0,0.03004377,0.030043127,0.04606727,39.0,15.047119,0.0,0.0,0.0,1395.0181,2.6898197e-05,0.0,67.97295,53.973286,17.30809,30.000002,0.092650436,45.768677,240.22607,102.74508,0.0,67.972496,0.1061456,0.0,65.17623,8.330017
19577,20614620.0,0.0,24.853394,30.011383,24.095978,24.864777,23.507812,23.515106,15.059082,15.00528,15.00528,14.994049,0.0,0.029987263,0.029986857,0.045962177,35.0,15.047119,0.0,0.0,0.0,1406.3939,2.7141348e-05,0.0,68.95723,49.680737,17.391174,30.000002,0.092342466,45.652355,240.46864,100.25988,0.0,68.95693,0.10592778,0.0,66.13287,8.330017
19578,20614680.0,0.0,24.895447,30.021393,24.13559,24.943115,23.518188,23.525238,15.060028,15.02713,15.02713,15.017609,0.0,0.029907566,0.029907309,0.045818385,31.0,15.047119,0.0,0.0,0.0,1414.2888,2.7298496e-05,0.0,69.97771,45.597122,17.474674,30.000002,0.091966905,45.535458,240.71606,97.86189,0.0,69.97752,0.10562547,0.0,67.126175,8.330017
19579,20614740.0,0.0,24.937958,30.031189,24.175354,25.021301,23.528687,23.535461,15.12854,15.057068,15.057068,15.047363,0.0,0.029880947,0.02988078,0.045776952,29.0,15.130402,0.0,0.0,0.0,1399.0449,2.6756315e-05,0.0,71.02565,41.96611,17.551867,30.000002,0.09176469,45.427387,240.93144,95.78265,0.0,71.02553,0.10553189,0.0,68.145706,8.330017
19580,20614800.0,0.0,24.98056,30.040741,24.215118,25.099304,23.539246,23.545776,15.142914,15.090363,15.090363,15.080505,0.0,0.029865766,0.029865663,0.045754284,27.0,15.130402,0.0,0.0,0.0,1411.0942,2.6994354e-05,0.0,72.07231,38.719593,17.628412,30.000002,0.091595866,45.32022,241.12701,93.93034,0.0,72.072235,0.105479605,0.0,69.162155,8.330017
19581,20614860.0,0.0,25.019775,30.05008,24.251343,25.169159,23.549438,23.555756,15.145508,15.112457,15.112457,15.10379,0.0,0.029851103,0.029851034,0.045732163,25.0,15.130402,0.0,0.0,0.0,1421.0306,2.7183274e-05,0.0,73.123856,35.772038,17.701963,30.000002,0.09143271,45.21725,241.30875,92.24502,0.0,73.12381,0.10542904,0.0,70.18249,8.330017
19582,20614920.0,0.0,25.059326,30.059204,24.287476,25.238708,23.559662,23.565735,15.211121,15.143494,15.143494,15.134338,0.0,0.029921051,0.029921012,0.04586618,25.0,15.213715,0.0,0.0,0.0,1408.2985,2.6676547e-05,0.0,74.154655,33.3331,17.763905,30.000002,0.09153925,45.13053,241.43811,90.94348,0.0,74.154625,0.1057002,0.0,71.1797,8.330017
19583,20614980.0,0.0,25.09906,30.068115,24.323486,25.30783,23.569855,23.575714,15.229523,15.175568,15.175568,15.16629,0.0,0.030031929,0.0300319,0.046069223,25.0,15.213715,0.0,0.0,0.0,1425.9456,2.7024033e-05,0.0,75.11836,31.34133,17.822088,30.000002,0.091769576,45.049076,241.52953,89.93852,0.0,75.11834,0.10612337,0.0,72.107574,8.330017
19584,20615040.0,0.0,25.13858,30.076813,24.359344,25.376495,23.579987,23.585632,15.235901,15.198303,15.198303,15.189972,0.0,0.030160662,0.030160643,0.046300996,25.0,15.213715,0.0,0.0,0.0,1442.6844,2.7335804e-05,0.0,76.01452,29.68467,17.876799,30.000002,0.092060976,44.97248,241.59492,89.143234,0.0,76.0145,0.10662012,0.0,72.9672,8.330017
19585,20615100.0,0.0,25.177765,30.085297,24.394958,25.444763,23.590088,23.59549,15.302124,15.23233,15.23233,15.223236,0.0,0.03030099,0.030300979,0.046551578,25.0,15.296997,0.0,0.0,0.0,1434.4198,2.692751e-05,0.0,76.85121,28.28605,17.928658,30.000002,0.092381045,44.89988,241.64175,88.502045,0.0,76.851204,0.10714919,0.0,73.767265,8.330017
19586,20615160.0,0.0,25.21408,30.093628,24.42746,25.505768,23.599731,23.60495,15.3185425,15.265717,15.265717,15.256531,0.0,0.0304522,0.030452194,0.046819218,25.0,15.296997,0.0,0.0,0.0,1454.1465,2.731771e-05,0.0,77.611664,27.140041,17.977934,30.000002,0.092733055,44.83089,241.66968,88.01415,0.0,77.61166,0.10771609,0.0,74.49152,8.330017
19587,20615220.0,0.0,25.249878,30.101746,24.459503,25.566345,23.609314,23.614288,15.322845,15.288757,15.288757,15.28064,0.0,0.030606057,0.030606052,0.04708935,25.0,15.296997,0.0,0.0,0.18630344,1471.7924,2.7648304e-05,0.0,78.302124,26.189758,18.025171,30.000002,0.093099385,44.76476,241.68376,87.64136,0.0,78.30212,0.1082996,0.0,75.14669,8.330017
19588,20615280.0,0.0,25.290802,30.10968,24.496521,25.626343,23.618866,23.623627,15.3975525,15.321655,15.321655,15.312988,0.0,0.030653747,0.030653745,0.04775327,25.0,15.38031,0.0,0.0,1.1941316,1467.1844,2.7327147e-05,0.0,78.953674,25.22847,18.074898,30.000002,0.09359459,44.69514,241.6844,87.31193,0.0,78.95367,0.109058686,0.0,76.00978,8.330017
19589,20615340.0,0.0,25.337769,30.117432,24.54004,25.68518,23.628479,23.633057,15.408691,15.357574,15.357574,15.349182,0.0,0.030606803,0.030606799,0.04889357,25.0,15.38031,0.0,0.0,2.7852342,1490.5541,2.772581e-05,0.0,79.63305,24.183342,18.116224,30.000002,0.094323,44.637287,241.667,87.015686,0.0,79.63305,0.110104986,0.0,77.18168,8.330017
19590,20615400.0,0.0,25.391388,30.125,24.589813,25.74237,23.638275,23.642609,15.417114,15.381592,15.381592,15.3750305,0.0,0.030470975,0.030470973,0.05052328,25.0,15.38031,0.0,0.0,4.9401555,1518.1465,2.8200422e-05,0.0,80.375435,23.038298,18.158077,30.000002,0.09528601,44.57869,241.62994,86.749054,0.0,80.37543,0.111463785,0.0,78.7183,8.330017
19591,20615460.0,0.0,25.4469,30.132416,24.64273,25.79129,23.64798,23.652008,15.492096,15.416138,15.416138,15.411133,0.0,0.030260257,0.030260254,0.052646976,25.0,15.463593,0.0,0.0,7.5611763,1525.5162,2.806142e-05,0.0,81.22404,21.78956,18.177282,30.000002,0.09654855,44.551804,241.5704,86.51636,0.0,81.22404,0.11316479,0.0,80.68644,8.330017
19592,20615520.0,0.0,25.507904,30.139679,24.699768,25.837646,23.65799,23.661713,15.511505,15.453369,15.453369,15.450684,0.0,0.029990705,0.029990705,0.055183113,25.0,15.463593,0.0,0.0,10.614846,1563.9004,2.8724622e-05,0.0,82.198616,20.475813,18.205803,30.000002,0.09801229,44.511875,241.48883,86.3242,0.0,82.198616,0.11516091,0.0,83.09401,8.330017
19593,20615580.0,0.0,25.572021,30.14679,24.760925,25.880829,23.668335,23.671753,15.520264,15.47998,15.47998,15.479858,0.0,0.029651012,0.029651012,0.058163095,25.0,15.463593,0.0,0.0,14.083166,1605.0535,2.9418798e-05,0.0,83.33183,19.102325,18.218384,30.000002,0.099730715,44.494263,241.38397,86.175896,0.0,83.33183,0.11746048,0.0,85.99656,8.330017
19594,20615640.0,0.0,25.638367,30.153717,24.825897,25.920258,23.679108,23.68216,15.594391,15.515472,15.515472,15.519836,0.0,0.029230302,0.029230302,0.06160432,25.0,15.5469055,0.0,0.0,17.943787,1625.3654,2.9498422e-05,0.0,84.66617,17.684341,18.212788,30.000002,0.1017074,44.502098,241.25447,86.07773,0.0,84.66617,0.120061964,0.0,89.430275,8.330017
19595,20615700.0,0.0,25.708313,30.160553,24.89264,25.95575,23.690338,23.693024,15.612518,15.55246,15.55246,15.561096,0.0,0.028746624,0.028746624,0.06539467,25.0,15.5469055,0.0,0.0,22.124702,1675.9719,3.0357018e-05,0.0,86.2249,16.286037,18.223034,30.000002,0.103808664,44.487755,241.10269,86.04222,0.0,86.2249,0.12288187,0.0,93.38317,8.330017
19596,20615760.0,0.0,25.771729,30.167206,24.95575,25.982025,23.701782,23.70401,15.619324,15.577789,15.577789,15.588196,0.0,0.028253391,0.028253391,0.06938179,25.0,15.5469055,0.0,0.0,26.544518,1727.7069,3.1233616e-05,0.0,88.052345,14.969422,18.191175,30.000002,0.10613323,44.532356,240.92784,86.09676,0.0,88.052345,0.12588885,0.0,97.838486,8.330017
19597,20615820.0,1.0,25.79892,30.173737,24.976105,26.004944,23.713196,23.714966,15.69812,15.614288,15.614288,15.630524,0.0,0.029207425,0.029207425,0.07166181,33.333332,15.6302185,0.0,0.0,31.154472,1761.1953,3.1549265e-05,0.0,89.72796,14.837058,18.111332,30.000002,0.10944196,44.644135,240.58302,87.18393,0.0,89.72796,0.13007817,0.0,99.884926,8.330017
19598,20615880.0,1.0,25.80835,30.180145,24.978485,26.026062,23.72348,23.724854,15.723541,15.657135,15.657135,15.675354,0.0,0.030723395,0.030723395,0.07364821,41.666668,15.6302185,0.0,0.0,35.966286,1830.4844,3.2773547e-05,0.0,90.423195,15.727098,17.976246,30.000002,0.113504834,44.83326,240.12373,89.125595,0.0,90.423195,0.13510428,0.0,99.98955,8.330017
19599,20615940.0,1.0,25.829681,30.186432,24.992401,26.044373,23.732605,23.733673,15.743744,15.692444,15.692444,15.708862,0.0,0.032086108,0.032086108,0.07695678,50.0,15.6302185,0.0,0.0,40.948307,1912.1901,3.419375e-05,0.0,90.40692,17.130796,17.839193,30.000002,0.11832887,45.025127,239.5959,91.67441,0.0,90.40692,0.14113273,0.0,99.999916,8.330017
19600,20616000.0,1.0,25.854095,30.192596,25.015106,26.05832,23.740692,23.741486,15.82724,15.740509,15.740509,15.760101,0.0,0.033305775,0.033305775,0.08154166,58.333332,15.713501,0.0,0.0,46.05376,1979.4626,3.510676e-05,0.0,89.79521,19.044098,17.628687,30.000002,0.1240934,45.319836,239.0566,94.8409,0.0,89.79521,0.1481567,0.0,99.999985,8.330017
19601,20616060.0,1.0,25.882568,30.19867,25.043152,26.06363,23.74765,23.748138,15.856049,15.789398,15.789398,15.81015,0.0,0.034344967,0.034344967,0.08740681,66.666664,15.713501,0.0,0.0,51.17119,2086.581,3.6950307e-05,0.0,88.65675,21.529108,17.396944,30.000002,0.13062853,45.64428,238.606,98.656944,0.0,88.65675,0.15608563,0.0,100.0,8.330017
19602,20616120.0,1.0,25.917603,30.20462,25.074799,26.062592,23.753967,23.754211,15.876984,15.828186,15.828186,15.847382,0.0,0.035185393,0.03518539,0.09433563,75.0,15.713501,0.0,0.0,56.238735,2203.403,3.895647e-05,0.0,87.152626,24.584208,17.207956,30.000002,0.13759126,45.90886,238.40509,103.08329,0.0,87.152626,0.16470835,0.0,100.0,8.330017
19603,20616180.0,1.0,25.945374,30.21045,25.10788,26.053345,23.759827,23.759827,15.9505005,15.876617,15.876617,15.900665,0.0,0.03580996,0.03580996,0.102382384,83.333336,15.796814,0.0,0.0,61.167206,2298.055,4.0322717e-05,0.0,85.338646,28.302412,16.917898,30.000002,0.14539026,46.31494,238.67876,108.19635,0.0,85.338646,0.17399745,0.0,100.0,8.330017
19604,20616240.0,1.0,25.977142,30.216217,25.139496,26.035797,23.765411,23.765228,15.976776,15.922058,15.922058,15.947113,0.0,0.03622018,0.03622018,0.111321464,91.666664,15.796814,0.0,0.0,65.87665,2428.616,4.256163e-05,0.0,83.34756,32.689915,16.701443,30.000002,0.15338539,46.617977,239.7504,113.97377,0.0,83.34756,0.18376702,0.0,100.0,8.330017
19605,20616300.0,1.0,25.99945,30.221893,25.1669,26.009216,23.770874,23.770477,15.991119,15.955414,15.955414,15.976501,0.0,0.036439236,0.036439236,0.12102577,100.0,15.796814,0.0,0.0,70.28288,2562.5713,4.4871347e-05,0.0,81.267204,37.76367,16.428772,30.000002,0.1619227,46.99972,242.06807,120.42445,0.0,81.267204,0.1939141,0.0,100.0,8.330017
19606,20616360.0,1.0,26.01242,30.227478,25.187256,25.972443,23.776276,23.775635,16.058533,15.997009,15.997009,16.024841,0.0,0.036493313,0.036493313,0.13136284,108.333336,15.880096,0.0,0.0,74.27446,2666.8823,4.6423913e-05,0.0,79.1639,43.54663,16.152632,30.000002,0.1708487,47.386314,246.2747,127.56937,0.0,79.1639,0.20436138,0.0,100.0,8.330017
19607,20616420.0,1.0,26.018402,30.232971,25.1987,25.925537,23.78186,23.780914,16.07373,16.034576,16.034576,16.06076,0.0,0.03642142,0.03642142,0.14214525,116.666664,15.880096,0.0,0.0,77.74158,2800.321,4.8727044e-05,0.0,77.103386,50.008793,15.912678,30.000002,0.179934,47.72225,252.61493,135.38286,0.0,77.103386,0.2150007,0.0,100.0,8.330017
19608,20616480.0,1.0,26.011475,30.238403,25.199615,25.868164,23.787628,23.786407,16.080872,16.059204,16.059204,16.077484,0.0,0.036259238,0.036259238,0.15321903,125.0,15.880096,0.0,0.0,80.58033,2933.3538,5.1066676e-05,0.0,75.12581,57.10879,15.655668,30.000002,0.18932483,48.08206,260.42703,143.83644,0.0,75.12581,0.22575179,0.0,100.0,8.330017
19609,20616540.0,1.0,25.991425,30.243774,25.188812,25.800507,23.79364,23.792114,16.137909,16.091675,16.091675,16.11795,0.0,0.036052734,0.036052734,0.16440378,133.33333,15.963409,0.0,0.0,82.69836,3029.128,5.252066e-05,0.0,73.25405,64.83833,15.39517,30.000002,0.19891258,48.44676,269.52994,152.91711,0.0,73.25405,0.23652202,0.0,99.97394,8.330017
19610,20616600.0,1.0,25.95102,30.249084,25.154694,25.724121,23.799744,23.797882,16.140839,16.120483,16.120483,16.140717,0.0,0.036437895,0.036437895,0.17298849,141.66667,15.963409,0.0,0.0,84.005684,3140.427,5.458632e-05,0.0,71.33553,75.4897,15.166953,30.000002,0.20741531,48.766266,279.28085,163.83563,0.0,71.33553,0.24590491,0.0,98.59863,8.330017
19611,20616660.0,1.0,25.89798,30.254333,25.104828,25.645844,23.805328,23.803162,16.117584,16.131714,16.131714,16.133606,0.0,0.037090164,0.037090164,0.17776817,150.0,15.963409,0.0,0.0,84.51907,3219.8125,5.6239078e-05,0.0,68.99889,91.10747,14.998168,30.000002,0.21311747,49.002563,288.27228,177.41069,0.0,68.99889,0.2519804,0.0,95.59929,8.330017
19612,20616720.0,1.0,25.843628,30.259521,25.049744,25.565674,23.810486,23.807983,16.124603,16.137817,16.137817,16.134155,0.0,0.037415408,0.037415408,0.17932428,158.33333,16.046692,0.0,0.0,84.1539,3221.4873,5.630382e-05,0.0,66.42459,110.70765,14.904401,30.000002,0.21539761,49.13384,295.54962,192.55049,0.0,66.42459,0.254183,0.0,92.032326,8.330017
19613,20616780.0,1.0,25.791443,30.264679,24.993774,25.486847,23.81549,23.812714,16.083405,16.128876,16.128876,16.109467,0.0,0.037325688,0.037325688,0.1779953,166.66667,16.046692,0.0,0.0,83.02841,3213.6587,5.6477536e-05,0.0,63.884186,132.85847,14.875362,30.000002,0.2144012,49.17449,300.76474,207.97409,0.0,63.884186,0.25269398,0.0,88.44801,8.330017
19614,20616840.0,1.0,25.744202,30.269806,24.939514,25.411224,23.820618,23.817535,16.031586,16.101532,16.101532,16.065033,0.0,0.036859043,0.036859043,0.17451614,175.0,16.046692,0.0,0.0,81.20252,3170.0715,5.600516e-05,0.0,61.573868,155.27168,14.908488,30.000002,0.21072862,49.128117,303.67133,222.02454,0.0,61.573868,0.24826072,0.0,85.18928,8.330017
19615,20616900.0,1.0,25.702454,30.274902,24.888184,25.340637,23.82611,23.822693,16.03592,16.079193,16.079193,16.049133,0.0,0.036183704,0.036183704,0.16957434,183.33333,16.130005,0.0,0.0,78.68883,3063.7004,5.4064887e-05,0.0,59.614265,175.63228,14.988907,30.000002,0.20534666,49.01553,304.46774,233.3632,0.0,59.614265,0.24197917,0.0,82.37993,8.330017
19616,20616960.0,1.0,25.668976,30.279938,24.8443,25.282257,23.832031,23.828278,16.01236,16.05838,16.05838,16.029358,0.0,0.035494793,0.035494793,0.1639037,191.66667,16.130005,0.0,0.0,75.598076,2972.3772,5.2546286e-05,0.0,58.04062,192.61667,15.098807,30.000002,0.19922298,48.86167,303.70978,241.5697,0.0,58.04062,0.2349154,0.0,80.02154,8.330017
19617,20617020.0,1.0,25.6344,30.284973,24.803802,25.22995,23.83841,23.834259,15.996094,16.037811,16.037811,16.010529,0.0,0.034865446,0.034865446,0.15784818,200.0,16.130005,0.0,0.0,72.05627,2875.7607,5.0907736e-05,0.0,56.75112,207.07973,15.184513,30.000002,0.19307259,48.741684,302.15692,247.58345,0.0,56.75112,0.2276109,0.0,77.94429,8.330017
19618,20617080.0,0.0,25.608398,30.290009,24.76767,25.184692,23.845245,23.840698,16.035217,16.034485,16.034485,16.026093,0.0,0.03411541,0.03411541,0.15090284,196.0,16.213318,0.0,0.0,68.11066,2735.3413,4.8217065e-05,0.0,55.774696,215.26013,15.339263,30.000002,0.18572915,48.525032,298.0826,248.5695,0.0,55.774696,0.21914375,0.0,76.19835,8.330017
19619,20617140.0,0.0,25.583557,30.295013,24.736176,25.147156,23.852661,23.847687,16.039185,16.037048,16.037048,16.036285,0.0,0.03347202,0.03347202,0.14399052,192.0,16.213318,0.0,0.0,63.835133,2624.3018,4.6240577e-05,0.0,55.138493,218.49522,15.474157,30.000002,0.17873934,48.33618,293.14218,246.34314,0.0,55.138493,0.21093765,0.0,74.76806,8.330017
19620,20617200.0,0.0,25.562622,30.300018,24.708649,25.117035,23.860535,23.855103,16.045471,16.039673,16.039673,16.041718,0.0,0.032966115,0.032966115,0.13707234,188.0,16.213318,0.0,0.0,59.298088,2518.3413,4.435314e-05,0.0,54.742897,218.79678,15.624359,30.000002,0.17195022,48.125896,287.9644,242.34554,0.0,54.742897,0.2030028,0.0,73.48663,8.330017
19621,20617260.0,0.0,25.547363,30.304993,24.686981,25.097443,23.868622,23.862762,16.112122,16.06076,16.06076,16.079742,0.0,0.03258275,0.03258275,0.13019894,184.0,16.2966,0.0,0.0,54.61114,2385.6108,4.174223e-05,0.0,54.530323,217.0941,15.787703,30.000002,0.16539481,47.897217,282.70078,237.25175,0.0,54.530323,0.19535969,0.0,72.29282,8.330017
19622,20617320.0,0.0,25.532043,30.309967,24.669281,25.085205,23.877045,23.870758,16.134033,16.08844,16.08844,16.113342,0.0,0.032298576,0.032298576,0.1233931,180.0,16.2966,0.0,0.0,49.84285,2288.761,4.0006773e-05,0.0,54.44534,214.21497,15.927848,30.000002,0.15919228,47.70101,277.4827,231.60727,0.0,54.44534,0.18798365,0.0,71.13471,8.330017
19623,20617380.0,0.0,25.52008,30.31488,24.655182,25.079987,23.885742,23.878998,16.149567,16.111511,16.111511,16.1344,0.0,0.032091208,0.032091208,0.11667309,176.0,16.2966,0.0,0.0,45.05958,2198.6865,3.8410682e-05,0.0,54.453373,210.59216,16.083687,30.000002,0.15316808,47.482838,272.45422,225.68585,0.0,54.453373,0.18084778,0.0,69.9858,8.330017
19624,20617440.0,0.0,25.512726,30.319794,24.644623,25.081879,23.894653,23.887482,16.22168,16.147491,16.147491,16.178406,0.0,0.03194352,0.03194352,0.1100736,172.0,16.379913,0.0,0.0,40.327034,2083.1663,3.6153673e-05,0.0,54.532272,206.47433,16.26535,30.000002,0.14729874,47.228508,267.70453,219.65013,0.0,54.532272,0.17395233,0.0,68.834915,8.330017
19625,20617500.0,0.0,25.504211,30.324646,24.637543,25.090637,23.903778,23.896149,16.243896,16.184357,16.184357,16.215118,0.0,0.031833667,0.031833667,0.10365919,168.0,16.379913,0.0,0.0,35.721962,2003.0365,3.474785e-05,0.0,54.660137,202.03009,16.412254,30.000002,0.14178833,47.022842,263.2919,213.61707,0.0,54.660137,0.16731744,0.0,67.683,8.330017
19626,20617560.0,0.0,25.499481,30.329468,24.632904,25.104889,23.91269,23.904694,16.258087,16.212158,16.212158,16.237518,0.0,0.031750888,0.031750888,0.09747483,164.0,16.379913,0.0,0.0,31.296698,1928.7753,3.34551e-05,0.0,54.82625,197.35468,16.593258,30.000002,0.13644694,46.769436,259.2507,207.65732,0.0,54.82625,0.16096775,0.0,66.5337,8.330017
19627,20617620.0,0.0,25.494843,30.334259,24.630981,25.12497,23.921722,23.913391,16.329742,16.251434,16.251434,16.279663,0.0,0.031683058,0.031683058,0.091579914,160.0,16.463196,0.0,0.0,27.10408,1828.9169,3.151324e-05,0.0,55.02131,192.48799,16.756426,30.000002,0.1314349,46.541004,255.5892,201.81027,0.0,55.02131,0.15493658,0.0,65.39888,8.330017
19628,20617680.0,0.0,25.48993,30.338959,24.631622,25.150513,23.930939,23.922241,16.35376,16.290314,16.290314,16.317078,0.0,0.03162417,0.03162417,0.086028725,156.0,16.463196,0.0,0.0,23.193998,1765.0454,3.0422914e-05,0.0,55.241425,187.44844,16.889536,30.000002,0.12678973,46.35465,252.31099,196.10558,0.0,55.241425,0.1492668,0.0,64.29384,8.330017
19629,20617740.0,0.0,25.48877,30.343628,24.63446,25.180878,23.940247,23.931213,16.36795,16.32019,16.32019,16.341888,0.0,0.031571146,0.031571146,0.08085259,152.0,16.463196,0.0,0.0,19.599386,1706.1858,2.9412171e-05,0.0,55.484463,182.26176,17.043503,30.000002,0.12240387,46.1391,249.40945,190.56683,0.0,55.484463,0.14398432,0.0,63.23098,8.330017
19630,20617800.0,0.0,25.491882,30.348236,24.63974,25.216125,23.949707,23.940308,16.444733,16.360748,16.360748,16.382751,0.0,0.031522963,0.031522963,0.07612158,148.0,16.546509,0.0,0.0,16.389915,1624.698,2.7822047e-05,0.0,55.75051,176.93913,17.207937,30.000002,0.118353136,45.90889,246.88148,185.22787,0.0,55.75051,0.13915682,0.0,62.237133,8.330017
19631,20617860.0,0.0,25.494995,30.352783,24.645386,25.251984,23.958862,23.94925,16.465057,16.400482,16.400482,16.420013,0.0,0.03147933,0.03147933,0.07187684,144.0,16.546509,0.0,0.0,13.565599,1578.6311,2.7038446e-05,0.0,56.038517,171.51608,17.359846,30.000002,0.11472118,45.696217,244.81245,180.12064,0.0,56.038517,0.13482435,0.0,61.333965,8.330017
19632,20617920.0,0.0,25.4982,30.357239,24.653168,25.291412,23.96811,23.958282,16.478638,16.430145,16.430145,16.445312,0.0,0.031435605,0.031435605,0.06811093,140.0,16.546509,0.0,0.0,11.139805,1538.0378,2.634925e-05,0.0,56.345196,166.0105,17.47586,30.000002,0.11153723,45.5338,243.19739,175.23903,0.0,56.345196,0.13097084,0.0,60.530746,8.330017
19633,20617980.0,0.0,25.50644,30.361633,24.663452,25.334045,23.977478,23.967438,16.558258,16.471497,16.471497,16.485413,0.0,0.03139204,0.03139204,0.06485859,136.0,16.629791,0.0,0.0,9.150095,1476.1472,2.5118747e-05,0.0,56.672054,160.42839,17.607685,30.000002,0.108716965,45.34924,241.94788,170.59386,0.0,56.672054,0.12763153,0.0,59.851326,8.330017
19634,20618040.0,0.0,25.516418,30.365936,24.676483,25.379364,23.987,23.976715,16.57959,16.513245,16.513245,16.524933,0.0,0.031347536,0.031347536,0.062139347,132.0,16.629791,0.0,0.0,7.6142526,1449.1877,2.4666218e-05,0.0,57.018982,154.78075,17.71326,30.000002,0.10635984,45.201435,240.98839,166.18877,0.0,57.018982,0.12482287,0.0,59.32168,8.330017
19635,20618100.0,0.0,25.531067,30.370178,24.692627,25.42691,23.996643,23.986145,16.592316,16.543732,16.543732,16.552307,0.0,0.031301707,0.031301707,0.059987426,128.0,16.629791,0.0,0.0,6.565261,1428.2728,2.4305613e-05,0.0,57.38736,149.07172,17.817299,30.000002,0.10443881,45.055782,240.26096,162.03079,0.0,57.38736,0.12257926,0.0,58.974922,8.330017
19636,20618160.0,0.0,25.547974,30.374329,24.709442,25.470642,24.00592,23.99533,16.673126,16.585236,16.585236,16.592041,0.0,0.031256743,0.031256743,0.058407154,124.0,16.713104,0.0,0.0,5.9490232,1387.2683,2.344131e-05,0.0,57.77804,143.33427,17.91334,30.000002,0.102973,44.92132,239.7173,158.13022,0.0,57.77804,0.120909266,0.0,58.830822,8.330017
19637,20618220.0,0.0,25.567993,30.378357,24.729523,25.515594,24.01535,24.00467,16.692627,16.627045,16.627045,16.632172,0.0,0.03121011,0.03121011,0.057358377,120.0,16.713104,0.0,0.0,5.7733955,1380.4578,2.3324434e-05,0.0,58.189404,137.58704,17.990564,30.000002,0.10194806,44.81321,239.31366,154.46542,0.0,58.189404,0.11976712,0.0,58.890057,8.330017
19638,20618280.0,0.0,25.592712,30.382324,24.753448,25.561127,24.024872,24.01413,16.704895,16.657074,16.657074,16.660614,0.0,0.031159846,0.031159846,0.056880727,116.0,16.713104,0.0,0.0,6.0566773,1379.6401,2.3298453e-05,0.0,58.624165,131.80894,18.056938,30.000002,0.10137426,44.720287,239.0201,151.02882,0.0,58.624165,0.11918892,0.0,59.18165,8.330017
19639,20618340.0,0.0,25.622253,30.38617,24.781647,25.606812,24.034546,24.023682,16.786346,16.698242,16.698242,16.701202,0.0,0.031104468,0.031104468,0.057008438,112.0,16.796417,0.0,0.0,6.81381,1359.147,2.2779956e-05,0.0,59.08542,125.98592,18.109386,30.000002,0.1012802,44.646854,238.81201,147.81343,0.0,59.08542,0.11920583,0.0,59.727627,8.330017
19640,20618400.0,0.0,25.656525,30.389893,24.813934,25.6521,24.044403,24.033417,16.805298,16.739807,16.739807,16.742676,0.0,0.031041795,0.031041795,0.057714365,108.0,16.796417,0.0,0.0,8.005714,1373.0283,2.299606e-05,0.0,59.575016,120.11592,18.149752,30.000002,0.10163637,44.590347,238.66728,144.79192,0.0,59.575016,0.11978642,0.0,60.519867,8.330017
19641,20618460.0,0.0,25.692322,30.393524,24.847198,25.69043,24.053864,24.042908,16.81726,16.769348,16.769348,16.772339,0.0,0.030974278,0.030974278,0.05899227,104.0,16.796417,0.0,0.0,9.546585,1392.886,2.3305287e-05,0.0,60.09695,114.215996,18.172836,30.000002,0.102451,44.55803,238.57033,141.96043,0.0,60.09695,0.12092922,0.0,61.55171,8.330017
19642,20618520.0,0.0,25.731201,30.397064,24.883545,25.727234,24.063477,24.052551,16.89804,16.810242,16.810242,16.815063,0.0,0.0309035,0.0309035,0.060809623,100.0,16.8797,0.0,0.0,11.461355,1392.0363,2.3111977e-05,0.0,60.653187,108.31949,18.178549,30.000002,0.10370094,44.55003,238.50818,139.31334,0.0,60.653187,0.12260498,0.0,62.81116,8.330017
19643,20618580.0,0.0,25.773895,30.400452,24.922546,25.762146,24.073242,24.062317,16.916138,16.851074,16.851074,16.857727,0.0,0.03082481,0.03082481,0.06311579,96.0,16.8797,0.0,0.0,13.702429,1424.8213,2.3632922e-05,0.0,61.244976,102.42724,18.18169,30.000002,0.10530848,44.54563,238.46971,136.81593,0.0,61.244976,0.12475371,0.0,64.27919,8.330017
19644,20618640.0,0.0,25.817902,30.403717,24.963593,25.794586,24.08316,24.072266,16.92633,16.879944,16.879944,16.88742,0.0,0.030735744,0.030735744,0.065902755,92.0,16.8797,0.0,0.0,16.254839,1462.3751,2.4221803e-05,0.0,61.87828,96.544464,18.162676,30.000002,0.10730505,44.572254,238.44772,134.45573,0.0,61.87828,0.1273626,0.0,65.9507,8.330017
19645,20618700.0,0.0,25.861816,30.40686,25.006012,25.824097,24.093231,24.082336,17.004578,16.919373,16.919373,16.93106,0.0,0.030635292,0.030635292,0.06915317,88.0,16.963013,0.0,0.0,19.100294,1477.382,2.4285162e-05,0.0,62.559826,90.680916,18.118126,30.000002,0.10968491,44.63462,238.43665,132.22087,0.0,62.559826,0.13041218,0.0,67.81857,8.330017
19646,20618760.0,0.0,25.903473,30.409851,25.045807,25.845184,24.103027,24.092194,17.019257,16.95697,16.95697,16.971252,0.0,0.030530313,0.030530313,0.072793365,84.0,16.963013,0.0,0.0,22.126928,1524.902,2.5040745e-05,0.0,63.29631,84.88606,18.058565,30.000002,0.11238149,44.71801,238.43286,130.1085,0.0,63.29631,0.13384163,0.0,69.85463,8.330017
19647,20618820.0,0.0,25.946503,30.41272,25.084442,25.863007,24.112946,24.102234,17.027771,16.983856,16.983856,16.998138,0.0,0.030413287,0.030413287,0.07668118,80.0,16.963013,0.0,0.0,25.296616,1575.1188,2.5836194e-05,0.0,64.08267,79.21331,18.023869,30.000002,0.11518621,44.766582,238.43394,128.0878,0.0,64.08267,0.13749681,0.0,72.011475,8.330017
19648,20618880.0,0.0,25.98407,30.415466,25.121307,25.877106,24.123047,24.112396,17.10147,17.020996,17.020996,17.040985,0.0,0.03028838,0.03028838,0.080796234,76.0,17.046295,0.0,0.0,28.590044,1598.2621,2.6034302e-05,0.0,64.92844,73.67462,17.943115,30.000002,0.11825794,44.87964,238.44032,126.15785,0.0,64.92844,0.14136215,0.0,74.29214,8.330017
19649,20618940.0,0.0,26.021484,30.41803,25.155884,25.887604,24.1333,24.122742,17.11444,17.056915,17.056915,17.079285,0.0,0.030152218,0.030152218,0.08505675,72.0,17.046295,0.0,0.0,31.963888,1651.9689,2.6889222e-05,0.0,65.83637,68.29877,17.882713,30.000002,0.12137364,44.9642,238.45268,124.30413,0.0,65.83637,0.14535011,0.0,76.68229,8.330017
19650,20619000.0,0.0,26.05426,30.420471,25.1875,25.894196,24.143738,24.13324,17.119202,17.081024,17.081024,17.10086,0.0,0.030006591,0.030006591,0.08940707,68.0,17.046295,0.0,0.0,35.382877,1705.9933,2.7748867e-05,0.0,66.813156,63.11109,17.801977,30.000002,0.12459745,45.077232,238.47282,122.52565,0.0,66.813156,0.14940964,0.0,79.179474,8.330017
19651,20619060.0,0.0,26.078857,30.42273,25.213165,25.893127,24.1539,24.143494,17.184418,17.114014,17.114014,17.139404,0.0,0.029860757,0.029860757,0.093778044,64.0,17.129608,0.0,0.0,38.754784,1728.3464,2.793124e-05,0.0,67.86697,58.15547,17.692905,30.000002,0.12791222,45.22993,238.50308,120.83279,0.0,67.86697,0.15348269,0.0,81.775894,8.330017
19652,20619120.0,0.0,26.100983,30.424835,25.234344,25.887756,24.164246,24.153961,17.194916,17.142975,17.142975,17.168427,0.0,0.029719116,0.029719116,0.09807473,60.0,17.129608,0.0,0.0,42.037724,1780.5566,2.877992e-05,0.0,69.00066,53.47552,17.606077,30.000002,0.13111897,45.35149,238.54492,119.22771,0.0,69.00066,0.15747826,0.0,84.45645,8.330017
19653,20619180.0,0.0,26.11966,30.426788,25.251617,25.878967,24.174713,24.16455,17.19751,17.16278,17.16278,17.184265,0.0,0.029560434,0.029560434,0.102182716,56.0,17.129608,0.0,0.0,45.21083,1830.1084,2.958059e-05,0.0,70.20196,49.084118,17.528643,30.000002,0.13417196,45.4599,238.59732,117.69323,0.0,70.20196,0.16129561,0.0,87.206604,8.330017
19654,20619240.0,0.0,26.13321,30.428558,25.265076,25.867218,24.185364,24.175293,17.258453,17.193207,17.193207,17.221436,0.0,0.029394304,0.029394304,0.106095545,52.0,17.212921,0.0,0.0,48.259224,1843.9365,2.9633191e-05,0.0,71.47449,45.00931,17.440483,30.000002,0.13708144,45.583324,238.65894,116.235214,0.0,71.47449,0.16486934,0.0,90.03576,8.330017
19655,20619300.0,0.0,26.145172,30.430145,25.274841,25.85263,24.196167,24.186188,17.268097,17.221497,17.221497,17.249817,0.0,0.029215815,0.029215815,0.109746724,48.0,17.212921,0.0,0.0,51.150185,1886.5208,3.0335143e-05,0.0,72.82724,41.229733,17.382233,30.000002,0.13970895,45.664875,238.7269,114.84052,0.0,72.82724,0.16817097,0.0,92.957085,8.330017
19656,20619360.0,0.0,26.149414,30.43158,25.279541,25.833405,24.206665,24.196838,17.267273,17.23883,17.23883,17.260437,0.0,0.029034078,0.029034078,0.113096975,44.0,17.212921,0.0,0.0,53.81356,1924.1879,3.0955223e-05,0.0,74.27243,37.738945,17.294947,30.000002,0.1421866,45.787075,238.79564,113.499405,0.0,74.27243,0.17115325,0.0,95.98416,8.330017
19657,20619420.0,1.0,26.151001,30.4328,25.279053,25.811432,24.217194,24.207489,17.33966,17.26889,17.26889,17.300293,0.0,0.029307099,0.029307099,0.117442325,52.333332,17.296204,0.0,0.0,56.256718,1939.7413,3.1004678e-05,0.0,75.67206,35.775127,17.174759,30.000002,0.14619626,45.955338,239.0848,113.70417,0.0,75.67206,0.17605631,0.0,98.84285,8.330017
19658,20619480.0,1.0,26.136108,30.433838,25.263763,25.786804,24.227295,24.217743,17.362823,17.305084,17.305084,17.339783,0.0,0.030364925,0.030364925,0.12068767,60.666668,17.296204,0.0,0.0,58.44655,1994.9713,3.1912135e-05,0.0,76.63354,36.14549,16.997929,30.000002,0.15074009,46.2029,239.66779,115.56529,0.0,76.63354,0.18141939,0.0,99.96029,8.330017
19659,20619540.0,1.0,26.1185,30.434692,25.245148,25.76007,24.236603,24.227264,17.37442,17.334473,17.334473,17.362762,0.0,0.03153525,0.03153525,0.123982444,69.0,17.296204,0.0,0.0,60.359447,2053.5303,3.288257e-05,0.0,76.89545,38.186,16.824835,30.000002,0.15550345,46.44523,240.66829,118.629555,0.0,76.89545,0.18705933,0.0,99.96767,8.330017
19660,20619600.0,1.0,26.102875,30.435364,25.231445,25.730469,24.245209,24.236115,17.446564,17.374817,17.374817,17.410797,0.0,0.032421805,0.032421805,0.1286387,77.333336,17.379517,0.0,0.0,61.951656,2084.0942,3.322326e-05,0.0,76.688,40.931248,16.612648,30.000002,0.16100983,46.742294,242.32855,122.43651,0.0,76.688,0.193488,0.0,99.998,8.330017
19661,20619660.0,1.0,26.087036,30.435822,25.21872,25.696686,24.252869,24.24411,17.466125,17.413483,17.413483,17.447235,0.0,0.033123862,0.033123862,0.1343655,85.666664,17.379517,0.0,0.0,63.16041,2154.0342,3.4358964e-05,0.0,76.13672,44.39722,16.389647,30.000002,0.16715334,47.054497,244.9831,126.99207,0.0,76.13672,0.2006178,0.0,99.99985,8.330017
19662,20619720.0,1.0,26.07077,30.436066,25.203949,25.658783,24.260162,24.25174,17.479095,17.443146,17.443146,17.469635,0.0,0.0337699,0.0337699,0.14057124,94.0,17.379517,0.0,0.0,63.994717,2228.9067,3.55825e-05,0.0,75.343414,48.70863,16.193146,30.000002,0.1735757,47.329597,248.93549,132.30583,0.0,75.343414,0.20812683,0.0,99.78647,8.330017
19663,20619780.0,1.0,26.04123,30.436096,25.17923,25.617065,24.266937,24.25888,17.542603,17.48352,17.48352,17.516815,0.0,0.034794264,0.034794264,0.14529228,102.333336,17.4628,0.0,0.0,64.38771,2262.9448,3.6030542e-05,0.0,74.11612,55.510662,15.981247,30.000002,0.17957807,47.62626,253.77055,139.19058,0.0,74.11612,0.21489334,0.0,98.19029,8.330017
19664,20619840.0,1.0,26.009064,30.435913,25.150146,25.573303,24.273071,24.265442,17.546661,17.517578,17.517578,17.543427,0.0,0.035792667,0.035792667,0.14862877,110.666664,17.4628,0.0,0.0,64.34551,2319.0525,3.7018395e-05,0.0,72.37477,65.10124,15.816466,30.000002,0.18435527,47.85695,258.99783,147.64864,0.0,72.37477,0.22021596,0.0,95.62772,8.330017
19665,20619900.0,1.0,25.974243,30.435516,25.118683,25.52829,24.278625,24.271454,17.534302,17.53421,17.53421,17.544586,0.0,0.036576297,0.036576297,0.15024593,119.0,17.4628,0.0,0.0,63.84691,2358.3826,3.7764814e-05,0.0,70.23241,77.79248,15.687725,30.000002,0.18738994,48.03718,264.08124,157.63922,0.0,70.23241,0.22341578,0.0,92.42329,8.330017
19666,20619960.0,1.0,25.941711,30.434906,25.08728,25.48462,24.283386,24.276764,17.565887,17.552887,17.552887,17.562317,0.0,0.036978412,0.036978412,0.14984915,127.333336,17.546112,0.0,0.0,62.875305,2335.1006,3.7334717e-05,0.0,67.84667,93.479546,15.626953,30.000002,0.187975,48.12226,268.32642,168.73418,0.0,67.84667,0.22380912,0.0,88.90259,8.330017
