,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
19667,20620020.0,1.0,25.912292,30.434052,25.057373,25.442932,24.288086,24.281982,17.54776,17.561066,17.561066,17.561066,0.0,0.036953237,0.036953237,0.14766388,135.66667,17.546112,0.0,0.0,61.50747,2322.307,3.724843e-05,0.0,65.47782,110.96654,15.622844,30.000002,0.18629518,48.128017,271.41336,179.98694,0.0,65.47782,0.22160542,0.0,85.47923,8.330017
19668,20620080.0,1.0,25.886047,30.432953,25.029694,25.404022,24.292908,24.287292,17.52121,17.554657,17.554657,17.54303,0.0,0.036578737,0.036578737,0.1441983,144.0,17.546112,0.0,0.0,59.79489,2288.7722,3.68089e-05,0.0,63.303726,128.70425,15.663346,30.000002,0.18287647,48.071316,273.29282,190.38345,0.0,63.303726,0.21740592,0.0,82.38627,8.330017
19669,20620140.0,0.0,25.867096,30.43164,25.005432,25.36914,24.298096,24.293,17.547455,17.555054,17.555054,17.54953,0.0,0.035704583,0.035704583,0.139096,140.0,17.629395,0.0,0.0,57.748966,2192.9507,3.5176618e-05,0.0,61.512314,141.88213,15.794881,30.000002,0.17702441,47.88717,272.28976,196.29472,0.0,61.512314,0.21052521,0.0,79.865036,8.330017
19670,20620200.0,0.0,25.850128,30.430054,24.984863,25.339233,24.303955,24.299316,17.536346,17.551605,17.551605,17.544952,0.0,0.03475909,0.03475909,0.13378963,136.0,17.629395,0.0,0.0,55.43309,2120.4248,3.404593e-05,0.0,60.241844,149.55498,15.931445,30.000002,0.17094305,47.695976,269.79102,198.19142,0.0,60.241844,0.2033211,0.0,78.01111,8.330017
19671,20620260.0,0.0,25.838226,30.428253,24.967896,25.31546,24.310272,24.306122,17.531708,17.54425,17.54425,17.536987,0.0,0.033933956,0.033933956,0.12863052,132.0,17.629395,0.0,0.0,52.88438,2048.1409,3.2887077e-05,0.0,59.4301,152.57153,16.09242,30.000002,0.16511498,47.47061,266.5178,197.11504,0.0,59.4301,0.19650222,0.0,76.65681,8.330017
19672,20620320.0,0.0,25.825165,30.426178,24.95337,25.296051,24.317047,24.313354,17.595428,17.558289,17.558289,17.567444,0.0,0.033247758,0.033247758,0.123676844,128.0,17.712708,0.0,0.0,50.182045,1944.2899,3.1057287e-05,0.0,58.91657,152.82079,16.224905,30.000002,0.15981074,47.28513,263.03598,194.44728,0.0,58.91657,0.19017096,0.0,75.58418,8.330017
19673,20620380.0,0.0,25.81482,30.423859,24.941498,25.281616,24.324371,24.321106,17.612396,17.578888,17.578888,17.594238,0.0,0.03272145,0.03272145,0.11894691,124.0,17.712708,0.0,0.0,47.352947,1880.3541,3.0027944e-05,0.0,58.664616,150.96188,16.36,30.000002,0.15494986,47.096,259.55267,190.69476,0.0,58.664616,0.18438481,0.0,74.724434,8.330017
19674,20620440.0,0.0,25.80362,30.421265,24.931671,25.271088,24.332031,24.329193,17.62555,17.596344,17.596344,17.612152,0.0,0.032314107,0.032314107,0.11438148,120.0,17.712708,0.0,0.0,44.45227,1822.6823,2.9107763e-05,0.0,58.578323,147.97435,16.471485,30.000002,0.15050726,46.93992,256.23193,186.44315,0.0,58.578323,0.17900263,0.0,73.97633,8.330017
19675,20620500.0,0.0,25.797394,30.418396,24.924225,25.265076,24.340027,24.337555,17.696991,17.6297,17.6297,17.655792,0.0,0.032023262,0.032023262,0.109966196,116.0,17.79602,0.0,0.0,41.508034,1736.7936,2.7579274e-05,0.0,58.637856,144.18086,16.614706,30.000002,0.14629029,46.73941,253.13655,181.89813,0.0,58.637856,0.1740046,0.0,73.31104,8.330017
19676,20620560.0,0.0,25.790375,30.415283,24.918518,25.262665,24.34793,24.345978,17.71753,17.66278,17.66278,17.689972,0.0,0.03181695,0.03181695,0.10567824,112.0,17.79602,0.0,0.0,38.56,1689.8499,2.6849046e-05,0.0,58.79403,139.9937,16.734856,30.000002,0.14239231,46.5712,250.3092,177.28134,0.0,58.79403,0.1693031,0.0,72.688545,8.330017
19677,20620620.0,0.0,25.785034,30.411896,24.915009,25.264282,24.35608,24.354553,17.72882,17.687012,17.687012,17.710083,0.0,0.031669516,0.031669516,0.101516664,108.0,17.79602,0.0,0.0,35.656826,1647.1642,2.618102e-05,0.0,59.01708,135.60901,16.852444,30.000002,0.13869928,46.406578,247.7615,172.6906,0.0,59.01708,0.16484569,0.0,72.09266,8.330017
19678,20620680.0,0.0,25.780945,30.408203,24.913116,25.26892,24.36435,24.363312,17.800446,17.72525,17.72525,17.753754,0.0,0.031552266,0.031552266,0.097471125,104.0,17.879303,0.0,0.0,32.81465,1574.0446,2.4883382e-05,0.0,59.2801,131.13986,16.968462,30.000002,0.13515332,46.244152,245.52544,168.16483,0.0,59.2801,0.16056578,0.0,71.51155,8.330017
19679,20620740.0,0.0,25.778748,30.404266,24.913483,25.277649,24.372803,24.372223,17.817719,17.759735,17.759735,17.78656,0.0,0.031467,0.031467,0.09358714,100.0,17.879303,0.0,0.0,30.097118,1537.8821,2.4333156e-05,0.0,59.58537,126.59936,17.082523,30.000002,0.1317936,46.084465,243.72137,163.72966,0.0,59.58537,0.15651041,0.0,70.9575,8.330017
19680,20620800.0,0.0,25.778076,30.399994,24.91565,25.289429,24.381378,24.381226,17.827118,17.784729,17.784729,17.80655,0.0,0.0313959,0.0313959,0.08987877,96.0,17.879303,0.0,0.0,27.517727,1504.3793,2.3815806e-05,0.0,59.9199,122.01481,17.19458,30.000002,0.12860024,45.927586,242.28326,159.39107,0.0,59.9199,0.15266143,0.0,70.4341,8.330017
19681,20620860.0,0.0,25.777222,30.395203,24.917603,25.30127,24.389587,24.389984,17.89853,17.822937,17.822937,17.847717,0.0,0.03133407,0.03133407,0.086326085,92.0,17.962616,0.0,0.0,25.041777,1440.8018,2.2685e-05,0.0,60.27845,117.421196,17.305534,30.000002,0.12555142,45.77225,241.14767,155.1527,0.0,60.27845,0.14898384,0.0,69.935585,8.330017
19682,20620920.0,0.0,25.776367,30.389618,24.921173,25.31604,24.39795,24.398865,17.915619,17.858826,17.858826,17.882141,0.0,0.03127835,0.03127835,0.08295776,88.0,17.962616,0.0,0.0,22.727797,1412.4226,2.2266602e-05,0.0,60.660816,112.81426,17.398327,30.000002,0.12270148,45.64234,240.26753,151.02036,0.0,60.660816,0.14550523,0.0,69.47352,8.330017
19683,20620980.0,0.0,25.777893,30.38324,24.92627,25.333344,24.406433,24.407837,17.923553,17.884338,17.884338,17.902924,0.0,0.031223832,0.031223832,0.0797931,84.0,17.962616,0.0,0.0,20.592422,1386.0387,2.1864234e-05,0.0,61.06662,108.18534,17.503874,30.000002,0.11998241,45.494576,239.60078,146.98805,0.0,61.06662,0.14223148,0.0,69.059166,8.330017
19684,20621040.0,0.0,25.782196,30.376099,24.933044,25.353271,24.415009,24.416931,17.998108,17.921356,17.921356,17.941376,0.0,0.031168068,0.031168068,0.07687136,80.0,18.045898,0.0,0.0,18.67403,1331.7078,2.089866e-05,0.0,61.498768,103.52155,17.617048,30.000002,0.11743252,45.336132,239.11356,143.05884,0.0,61.498768,0.1391982,0.0,68.71168,8.330017
19685,20621100.0,0.0,25.786377,30.368256,24.941406,25.375488,24.423737,24.426147,18.011871,17.957,17.957,17.975647,0.0,0.031106625,0.031106625,0.074209146,76.0,18.045898,0.0,0.0,16.983664,1310.7979,2.0586369e-05,0.0,61.95842,98.82009,17.709518,30.000002,0.11512307,45.206676,238.77452,139.23007,0.0,61.95842,0.13641283,0.0,68.444,8.330017
19686,20621160.0,0.0,25.79242,30.35971,24.94931,25.396118,24.432068,24.43509,18.017975,17.980255,17.980255,17.99472,0.0,0.031042714,0.031042714,0.07183233,72.0,18.045898,0.0,0.0,15.510201,1292.6223,2.0309979e-05,0.0,62.451668,94.08353,17.819328,30.000002,0.112988904,45.05294,238.55847,135.51088,0.0,62.451668,0.13390611,0.0,68.27364,8.330017
19687,20621220.0,0.0,25.798248,30.350464,24.958527,25.418488,24.440521,24.444122,18.093964,18.016785,18.016785,18.032013,0.0,0.030971868,0.030971868,0.069708996,68.0,18.129211,0.0,0.0,14.257421,1247.1763,1.9495206e-05,0.0,62.975372,89.339325,17.9062,30.000002,0.11109158,44.93132,238.4415,131.89967,0.0,62.975372,0.1316433,0.0,68.196144,8.330017
19688,20621280.0,0.0,25.805634,30.340576,24.9693,25.442474,24.449127,24.453308,18.106659,18.052155,18.052155,18.066315,0.0,0.030892957,0.030892957,0.06786222,64.0,18.129211,0.0,0.0,13.245863,1234.2849,1.9307572e-05,0.0,63.53497,84.57629,17.988468,30.000002,0.109402195,44.816147,238.40501,128.39087,0.0,63.53497,0.1296384,0.0,68.23114,8.330017
19689,20621340.0,0.0,25.815369,30.330048,24.98169,25.467804,24.457855,24.462585,18.112885,18.07602,18.07602,18.08722,0.0,0.030804168,0.030804168,0.06631346,60.0,18.129211,0.0,0.0,12.494685,1224.0168,1.9153502e-05,0.0,64.13615,79.787056,18.072115,30.000002,0.107921295,44.699036,238.43294,124.98316,0.0,64.13615,0.12791203,0.0,68.39922,8.330017
19690,20621400.0,0.0,25.827423,30.318909,24.995789,25.494324,24.466705,24.472015,18.189636,18.112091,18.112091,18.123718,0.0,0.030703664,0.030703664,0.0650843,56.0,18.212494,0.0,0.0,12.023073,1187.6005,1.8482948e-05,0.0,64.78548,74.96798,18.1535,30.000002,0.106669925,44.5851,238.5111,121.6759,0.0,64.78548,0.12648204,0.0,68.72252,8.330017
19691,20621460.0,0.0,25.838715,30.30716,25.009155,25.517426,24.47525,24.48117,18.200836,18.147125,18.147125,18.15805,0.0,0.030591808,0.030591808,0.06413982,52.0,18.212494,0.0,0.0,11.756464,1182.874,1.8417624e-05,0.0,65.4861,70.15095,18.22428,30.000002,0.10563937,44.486008,238.62794,118.47023,0.0,65.4861,0.1253136,0.0,69.19806,8.330017
19692,20621520.0,0.0,25.851562,30.29486,25.023956,25.541199,24.483917,24.490448,18.207123,18.170624,18.170624,18.179504,0.0,0.03046791,0.03046791,0.06347514,48.0,18.212494,0.0,0.0,11.731231,1180.7245,1.8390912e-05,0.0,66.245285,65.34624,18.289669,30.000002,0.104812495,44.394463,238.77376,115.36511,0.0,66.245285,0.12439986,0.0,69.837585,8.330017
19693,20621580.0,0.0,25.866577,30.282043,25.040375,25.56543,24.492737,24.499878,18.284058,18.206238,18.206238,18.215973,0.0,0.03032634,0.03032634,0.06310202,44.0,18.295807,0.0,0.0,11.958915,1152.2356,1.784858e-05,0.0,67.071556,60.551083,18.352825,30.000002,0.10418568,44.30604,238.9401,112.355865,0.0,67.071556,0.123745196,0.0,70.663574,8.330017
19694,20621640.0,0.0,25.883026,30.268677,25.05835,25.589905,24.50174,24.509521,18.294312,18.240814,18.240814,18.250458,0.0,0.030162614,0.030162614,0.06299627,40.0,18.295807,0.0,0.0,12.424639,1154.7839,1.7892135e-05,0.0,67.971924,55.78506,18.409561,30.000002,0.103738315,44.226616,239.12117,109.43677,0.0,67.971924,0.12331157,0.0,71.682655,8.330017
19695,20621700.0,0.0,25.901215,30.254852,25.07785,25.61438,24.510956,24.519287,18.299896,18.263885,18.263885,18.272186,0.0,0.029973246,0.029973246,0.063163385,36.0,18.295807,0.0,0.0,13.134524,1159.5626,1.7967379e-05,0.0,68.962654,51.04711,18.462729,30.000002,0.10346085,44.152184,239.31152,106.60208,0.0,68.962654,0.123095095,0.0,72.921326,8.330017
19696,20621760.0,0.0,25.918793,30.24054,25.096436,25.634369,24.519806,24.528809,18.307007,18.279297,18.279297,18.286041,0.0,0.029765036,0.029765036,0.06358425,32.333332,18.300018,0.0,0.0,14.022359,1164.7307,1.8041916e-05,0.0,70.05104,46.417877,18.509357,30.000002,0.10336642,44.0869,239.50226,103.89809,0.0,70.05104,0.123104565,0.0,74.37989,8.330017
19697,20621820.0,0.0,25.937592,30.225769,25.115936,25.65387,24.52884,24.538483,18.309265,18.290009,18.290009,18.29538,0.0,0.029531552,0.029531552,0.0642172,28.666666,18.300018,0.0,0.0,15.102412,1172.5807,1.8158487e-05,0.0,71.2487,41.918835,18.554903,30.000002,0.10338794,44.023136,239.69205,101.31132,0.0,71.2487,0.12326751,0.0,76.06481,8.330017
19698,20621880.0,0.0,25.95752,30.210571,25.136414,25.672699,24.538055,24.54831,18.311005,18.29718,18.29718,18.301453,0.0,0.029260611,0.029260611,0.06503254,25.0,18.300018,0.0,0.0,16.365974,1181.5605,1.829214e-05,0.0,72.575935,37.549725,18.601461,30.000002,0.1034864,43.957954,239.88033,98.8255,0.0,72.575935,0.123537734,0.0,78.00194,8.330017
19699,20621940.0,0.0,25.977478,30.195007,25.157562,25.690521,24.547394,24.558258,18.315247,18.302277,18.302277,18.305847,0.0,0.029101579,0.029101579,0.06633975,25.0,18.300018,0.0,0.0,17.823593,1195.3646,1.8492206e-05,0.0,74.00816,33.772728,18.61165,30.000002,0.10419612,43.94369,239.99704,96.89724,0.0,74.00816,0.12452579,0.0,80.17488,8.330017
19700,20622000.0,0.0,25.99939,30.179047,25.178894,25.707153,24.556824,24.568298,18.320465,18.307617,18.307617,18.310944,0.0,0.028974095,0.028974095,0.067913264,25.0,18.300018,0.0,0.0,19.42956,1213.299,1.8759354e-05,0.0,75.48117,30.508783,18.630527,30.000002,0.10513744,43.917263,240.06532,95.36115,0.0,75.48117,0.12585449,0.0,82.49445,8.330017
19701,20622060.0,0.0,26.01764,30.16272,25.198029,25.718597,24.565796,24.577942,18.324768,18.312805,18.312805,18.31607,0.0,0.028875263,0.028875263,0.06973953,25.0,18.300018,0.0,0.0,21.130333,1234.0681,1.9073492e-05,0.0,77.00202,27.67821,18.616982,30.000002,0.10637134,43.936226,240.08917,94.157104,0.0,77.00202,0.12748143,0.0,84.969734,8.330017
19702,20622120.0,0.0,26.036072,30.146057,25.216522,25.728455,24.57483,24.587646,18.328033,18.317535,18.317535,18.32071,0.0,0.02879145,0.02879145,0.071731545,25.0,18.300018,0.0,0.0,22.920177,1256.8484,1.941857e-05,0.0,78.560135,25.229109,18.606312,30.000002,0.10774358,43.951164,240.07713,93.225365,0.0,78.560135,0.12930651,0.0,87.57159,8.330017
19703,20622180.0,0.0,26.05484,30.12912,25.234314,25.736755,24.583893,24.597351,18.330414,18.321594,18.321594,18.324615,0.0,0.028713403,0.028713403,0.07383434,25.0,18.300018,0.0,0.0,24.776457,1280.8545,1.9781637e-05,0.0,80.14995,23.111555,18.604534,30.000002,0.10918432,43.95365,240.03752,92.515945,0.0,80.14995,0.13125518,0.0,90.286865,8.330017
19704,20622240.0,0.0,26.071747,30.111877,25.25113,25.743347,24.593018,24.607117,18.332123,18.324951,18.324951,18.327728,0.0,0.028642023,0.028642023,0.076036036,25.0,18.300018,0.0,0.0,26.685814,1305.7593,2.015921e-05,0.0,81.77172,21.28735,18.587389,30.000002,0.11074299,43.977657,239.9733,92.00473,0.0,81.77172,0.13331687,0.0,93.11887,8.330017
19705,20622300.0,0.0,26.085144,30.09439,25.266724,25.747803,24.602142,24.616882,18.33371,18.327606,18.327606,18.330078,0.0,0.028588923,0.028588923,0.07836242,25.0,18.300018,0.0,0.0,28.638824,1331.8387,2.0557824e-05,0.0,83.42574,19.73514,18.539528,30.000002,0.112485096,44.044662,239.88335,91.69128,0.0,83.42574,0.13552888,0.0,96.0778,8.330017
19706,20622360.0,0.0,26.096252,30.07666,25.27835,25.747864,24.610779,24.62622,18.334503,18.329773,18.329773,18.33197,0.0,0.02860415,0.02860415,0.080541156,25.0,18.300018,0.0,0.0,30.563381,1357.936,2.0959431e-05,0.0,85.091736,18.463842,18.505081,30.000002,0.11419997,44.092884,239.77896,91.542206,0.0,85.091736,0.13774745,0.0,98.98435,8.330017
19707,20622420.0,0.0,26.092743,30.058716,25.275574,25.7471,24.61914,24.635254,18.33258,18.331238,18.331238,18.332794,0.0,0.02937116,0.02937116,0.08071218,25.0,18.300018,0.0,0.0,32.474556,1380.2153,2.1324684e-05,0.0,86.50129,18.026014,18.460075,30.000002,0.11556492,44.15589,239.67387,91.75421,0.0,86.50129,0.13945283,0.0,99.96695,8.330017
19708,20622480.0,1.0,26.087006,30.040558,25.270264,25.746216,24.626831,24.643677,18.336578,18.332397,18.332397,18.333466,0.0,0.030518332,0.030518332,0.08143663,33.333332,18.300018,0.0,0.0,34.37664,1408.2943,2.1752307e-05,0.0,87.301735,18.493135,18.369,30.000002,0.1180114,44.283398,239.43867,92.89434,0.0,87.301735,0.14247477,0.0,100.000786,8.330017
19709,20622540.0,1.0,26.0867,30.022247,25.269684,25.74414,24.633759,24.651337,18.348145,18.337341,18.337341,18.339386,0.0,0.031585418,0.031585418,0.083565086,41.666668,18.300018,0.0,0.0,36.25196,1448.6014,2.2371334e-05,0.0,87.53367,19.505436,18.255207,30.000002,0.12143714,44.44271,239.12238,94.727325,0.0,87.53367,0.14673516,0.0,100.00023,8.330017
19710,20622600.0,1.0,26.088287,30.003815,25.272278,25.73999,24.639984,24.658386,18.360687,18.345795,18.345795,18.349335,0.0,0.032573305,0.032573305,0.08688936,50.0,18.300018,0.0,0.0,38.07509,1498.7174,2.313889e-05,0.0,87.29806,20.998005,18.102924,30.000002,0.12573992,44.655903,238.78697,97.167244,0.0,87.29806,0.15203425,0.0,99.999985,8.330017
19711,20622660.0,1.0,26.087616,29.98526,25.27591,25.730835,24.645111,24.664368,18.373383,18.356812,18.356812,18.361633,0.0,0.03345858,0.03345858,0.09147539,58.333332,18.300018,0.0,0.0,39.774536,1559.029,2.4068855e-05,0.0,86.59657,23.041763,17.888504,30.000002,0.13101344,44.956093,238.5061,100.27719,0.0,86.59657,0.15838704,0.0,100.0,8.330017
19712,20622720.0,1.0,26.091888,29.966583,25.28012,25.718018,24.64978,24.66986,18.384308,18.368439,18.368439,18.374054,0.0,0.034223907,0.034223907,0.09707552,66.666664,18.300018,0.0,0.0,41.33114,1626.5509,2.5103624e-05,0.0,85.55998,25.602427,17.718397,30.000002,0.13676713,45.194244,238.40778,103.9757,0.0,85.55998,0.16552365,0.0,100.0,8.330017
19713,20622780.0,1.0,26.092041,29.947845,25.283936,25.700806,24.653992,24.674988,18.394135,18.379791,18.379791,18.38565,0.0,0.034850337,0.034850337,0.10367392,75.0,18.300018,0.0,0.0,42.697655,1700.3121,2.6238575e-05,0.0,84.239265,28.727953,17.490797,30.000002,0.14325571,45.512886,238.65976,108.29362,0.0,84.239265,0.17337754,0.0,100.0,8.330017
19714,20622840.0,1.0,26.086212,29.929077,25.285309,25.677795,24.657867,24.679749,18.40274,18.390472,18.390472,18.39621,0.0,0.035372045,0.035372045,0.11116385,83.333336,18.300018,0.0,0.0,43.7852,1780.0597,2.7477476e-05,0.0,82.66274,32.575294,17.212063,30.000002,0.15044677,45.903114,239.5163,113.34176,0.0,82.66274,0.1818963,0.0,99.89558,8.330017
19715,20622900.0,1.0,26.07373,29.910248,25.2771,25.649841,24.661255,24.684052,18.406158,18.399567,18.399567,18.404144,0.0,0.0362969,0.0362969,0.117552966,91.666664,18.300018,0.0,0.0,44.568043,1858.8907,2.8723178e-05,0.0,80.72511,38.162918,16.970282,30.000002,0.15737501,46.241608,241.26807,119.556114,0.0,80.72511,0.19016156,0.0,98.43994,8.330017
19716,20622960.0,1.0,26.053467,29.891449,25.26123,25.61795,24.663757,24.6875,18.401611,18.40506,18.40506,18.406555,0.0,0.037390996,0.037390996,0.122490935,100.0,18.300018,0.0,0.0,45.034397,1929.553,2.9869123e-05,0.0,78.25756,46.31811,16.74604,30.000002,0.1634457,46.555542,244.14088,127.260635,0.0,78.25756,0.1972869,0.0,95.677605,8.330017
19717,20623020.0,1.0,26.02829,29.87265,25.241058,25.583252,24.665558,24.690277,18.387146,18.403992,18.403992,18.400452,0.0,0.03831077,0.03831077,0.1257522,108.333336,18.300018,0.0,0.0,45.138737,1984.4069,3.0793715e-05,0.0,75.29481,57.784733,16.560707,30.000002,0.16791098,46.81501,248.11661,136.6912,0.0,75.29481,0.20239824,0.0,92.02943,8.330017
19718,20623080.0,1.0,26.0018,29.853912,25.218628,25.54718,24.66687,24.692566,18.361725,18.394135,18.394135,18.384094,0.0,0.03881214,0.03881214,0.12693387,116.666664,18.300018,0.0,0.0,44.874157,2015.0146,3.1357853e-05,0.0,72.06336,72.90694,16.45463,30.000002,0.16993095,46.96352,252.22093,147.70735,0.0,72.06336,0.20458403,0.0,87.95293,8.330017
19719,20623140.0,1.0,25.975342,29.835236,25.19571,25.511261,24.667908,24.694641,18.327423,18.374725,18.374725,18.357819,0.0,0.03874613,0.03874613,0.12595627,125.0,18.300018,0.0,0.0,44.250652,2016.4341,3.147411e-05,0.0,68.84282,91.04542,16.424694,30.000002,0.169203,47.00543,255.63086,159.55513,0.0,68.84282,0.20347895,0.0,83.9038,8.330017
19720,20623200.0,0.0,25.952484,29.81665,25.174255,25.477112,24.669159,24.696869,18.281769,18.343964,18.343964,18.320251,0.0,0.03780563,0.03780563,0.12229941,121.0,18.300018,0.0,0.0,43.282074,1979.3423,3.0996074e-05,0.0,66.0052,107.47907,16.524067,30.000002,0.16468154,46.866306,256.45892,168.38408,0.0,66.0052,0.19794047,0.0,80.40869,8.330017
19721,20623260.0,0.0,25.933258,29.798157,25.155853,25.447052,24.67099,24.699615,18.241852,18.305603,18.305603,18.27774,0.0,0.0365444,0.0365444,0.117804416,117.0,18.300018,0.0,0.0,42.034233,1917.4656,3.0072555e-05,0.0,63.869457,119.19836,16.681894,30.000002,0.15886836,46.645348,255.5421,173.23944,0.0,63.869457,0.1909125,0.0,77.81503,8.330017
19722,20623320.0,0.0,25.915009,29.779846,25.139557,25.420319,24.673492,24.703033,18.21817,18.27002,18.27002,18.243408,0.0,0.035300788,0.035300788,0.11322627,113.0,18.300018,0.0,0.0,40.54514,1847.1508,2.8986053e-05,0.0,62.35486,126.15042,16.842287,30.000002,0.15304637,46.4208,253.68637,174.79625,0.0,62.35486,0.1838363,0.0,75.92841,8.330017
19723,20623380.0,0.0,25.9003,29.761658,25.125214,25.397125,24.676697,24.707123,18.209564,18.243713,18.243713,18.222687,0.0,0.034234416,0.034234416,0.10888985,109.0,18.300018,0.0,0.0,38.83417,1777.4537,2.788602e-05,0.0,61.386116,128.79279,17.022158,30.000002,0.14764322,46.168976,251.36661,173.76979,0.0,61.386116,0.1773608,0.0,74.60288,8.330017
19724,20623440.0,0.0,25.884583,29.743652,25.112518,25.377136,24.68045,24.7117,18.21106,18.22757,18.22757,18.213715,0.0,0.033376746,0.033376746,0.10483753,105.0,18.300018,0.0,0.0,36.94856,1713.3336,2.6873618e-05,0.0,60.807274,128.57864,17.158958,30.000002,0.14291596,45.97746,248.966,171.22472,0.0,60.807274,0.17158745,0.0,73.63317,8.330017
19725,20623500.0,0.0,25.87143,29.725891,25.101349,25.360352,24.684692,24.716766,18.21762,18.220398,18.220398,18.21341,0.0,0.03272264,0.03272264,0.101040155,101.0,18.300018,0.0,0.0,34.912125,1656.0706,2.5968191e-05,0.0,60.533096,126.39361,17.300566,30.000002,0.13868937,45.77921,246.66078,167.75021,0.0,60.533096,0.1664788,0.0,72.909424,8.330017
19726,20623560.0,0.0,25.86139,29.708344,25.091827,25.347107,24.689178,24.722046,18.225952,18.220123,18.220123,18.218353,0.0,0.032255277,0.032255277,0.09744455,97.0,18.300018,0.0,0.0,32.746094,1605.9397,2.5175816e-05,0.0,60.50109,122.93132,17.450697,30.000002,0.13488737,45.569023,244.6593,163.76112,0.0,60.50109,0.16194677,0.0,72.35095,8.330017
19727,20623620.0,0.0,25.848755,29.69104,25.083649,25.336578,24.69394,24.72757,18.234406,18.223267,18.223267,18.225037,0.0,0.03190989,0.03190989,0.09396674,93.0,18.300018,0.0,0.0,30.498522,1561.1038,2.447599e-05,0.0,60.60868,118.934456,17.545856,30.000002,0.13151631,45.435802,243.03291,159.63062,0.0,60.60868,0.1577781,0.0,71.86391,8.330017
19728,20623680.0,0.0,25.838837,29.674011,25.076813,25.328766,24.698914,24.733276,18.241577,18.228302,18.228302,18.232086,0.0,0.031661797,0.031661797,0.090566255,89.0,18.300018,0.0,0.0,28.190506,1520.7087,2.3848212e-05,0.0,60.822002,114.65658,17.658201,30.000002,0.12831253,45.27852,241.73294,155.47556,0.0,60.822002,0.15388127,0.0,71.41527,8.330017
19729,20623740.0,0.0,25.831818,29.657288,25.071533,25.324097,24.70404,24.739166,18.246765,18.233765,18.233765,18.23816,0.0,0.031499613,0.031499613,0.08722236,85.0,18.300018,0.0,0.0,25.8427,1484.0616,2.327887e-05,0.0,61.1223,110.25558,17.786009,30.000002,0.1252491,45.09959,240.71364,151.36992,0.0,61.1223,0.15020761,0.0,70.984604,8.330017
19730,20623800.0,0.0,25.824493,29.6409,25.067688,25.322296,24.709259,24.745117,18.250946,18.23877,18.23877,18.243103,0.0,0.031385582,0.031385582,0.08392802,81.0,18.300018,0.0,0.0,23.494158,1450.0183,2.2753802e-05,0.0,61.47336,105.860565,17.89244,30.000002,0.12235727,44.950584,239.92805,147.35983,0.0,61.47336,0.14668457,0.0,70.555374,8.330017
19731,20623860.0,0.0,25.817596,29.624878,25.064331,25.321686,24.714264,24.750885,18.254242,18.243225,18.243225,18.247192,0.0,0.03129647,0.03129647,0.08067493,77.0,18.300018,0.0,0.0,21.14943,1417.5953,2.2255537e-05,0.0,61.857105,101.511955,17.998835,30.000002,0.11953994,44.801632,239.33714,143.446,0.0,61.857105,0.14325812,0.0,70.12024,8.330017
19732,20623920.0,0.0,25.811737,29.609192,25.062195,25.323578,24.71936,24.756714,18.256775,18.246948,18.246948,18.250427,0.0,0.03122663,0.03122663,0.07746884,73.0,18.300018,0.0,0.0,18.840405,1386.6132,2.178003e-05,0.0,62.27041,97.21645,18.105654,30.000002,0.11679349,44.65209,238.91214,139.62444,0.0,62.27041,0.1399124,0.0,69.67978,8.330017
19733,20623980.0,0.0,25.807098,29.593903,25.06137,25.328094,24.724457,24.762573,18.25879,18.25,18.25,18.25293,0.0,0.03116803,0.03116803,0.074332535,69.0,18.300018,0.0,0.0,16.598099,1356.9923,2.1325404e-05,0.0,62.71115,92.95956,18.213024,30.000002,0.11412081,44.501762,238.62875,135.8888,0.0,62.71115,0.13665771,0.0,69.242905,8.330017
19734,20624040.0,0.0,25.801392,29.579071,25.061493,25.334534,24.729614,24.768433,18.260712,18.252686,18.252686,18.255127,0.0,0.031108487,0.031108487,0.07127697,65.0,18.300018,0.0,0.0,14.426477,1328.3881,2.0888365e-05,0.0,63.17375,88.73145,18.294506,30.000002,0.11157314,44.38769,238.46574,132.22847,0.0,63.17375,0.13348545,0.0,68.81504,8.330017
19735,20624100.0,0.0,25.800598,29.564636,25.062744,25.343231,24.734772,24.774353,18.262146,18.254913,18.254913,18.256897,0.0,0.03104967,0.03104967,0.068316385,61.0,18.300018,0.0,0.0,12.353702,1300.9487,2.0464919e-05,0.0,63.664043,84.52034,18.427923,30.000002,0.10897969,44.20091,238.40602,128.63863,0.0,63.664043,0.13040526,0.0,68.40519,8.330017
19736,20624160.0,0.0,25.798126,29.55069,25.063934,25.352203,24.739685,24.779999,18.263702,18.256805,18.256805,18.258423,0.0,0.030987956,0.030987956,0.06546594,57.0,18.300018,0.0,0.0,10.372239,1274.5442,2.0059355e-05,0.0,64.18303,80.31846,18.53574,30.000002,0.10652865,44.049965,238.4341,125.1189,0.0,64.18303,0.12743276,0.0,68.02209,8.330017
19737,20624220.0,0.0,25.79535,29.537231,25.06601,25.363068,24.744629,24.785706,18.26535,18.258575,18.258575,18.259888,0.0,0.030919358,0.030919358,0.06273116,53.0,18.300018,0.0,0.0,8.503609,1249.241,1.9672025e-05,0.0,64.731255,76.12732,18.627705,30.000002,0.10419252,43.921215,238.5365,121.66617,0.0,64.731255,0.124561556,0.0,67.671616,8.330017
19738,20624280.0,0.0,25.796112,29.524292,25.069122,25.376038,24.749603,24.791412,18.266754,18.260223,18.260223,18.261261,0.0,0.030844063,0.030844063,0.060142424,49.0,18.300018,0.0,0.0,6.7848244,1225.2166,1.9301098e-05,0.0,65.317795,71.922714,18.749624,30.000002,0.10189143,43.750526,238.70099,118.27463,0.0,65.317795,0.12181934,0.0,67.37514,8.330017
19739,20624340.0,0.0,25.795776,29.511871,25.07315,25.390747,24.754639,24.79718,18.268494,18.26184,18.26184,18.262604,0.0,0.030756013,0.030756013,0.057708368,45.0,18.300018,0.0,0.0,5.2149134,1202.4285,1.8950388e-05,0.0,65.94254,67.71064,18.84157,30.000002,0.09975559,43.621807,238.91687,114.94778,0.0,65.94254,0.11921176,0.0,67.142426,8.330017
19740,20624400.0,0.0,25.797424,29.5,25.078064,25.407104,24.759735,24.803009,18.270355,18.26355,18.26355,18.264069,0.0,0.030655324,0.030655324,0.055440098,41.0,18.300018,0.0,0.0,3.811915,1181.0895,1.8621426e-05,0.0,66.613205,63.489513,18.946089,30.000002,0.097698845,43.475475,239.17455,111.683586,0.0,66.613205,0.11674148,0.0,66.98998,8.330017
19741,20624460.0,0.0,25.799164,29.488892,25.08197,25.421997,24.763916,24.807953,18.27185,18.265228,18.265228,18.265533,0.0,0.03054691,0.03054691,0.053308245,37.0,18.300018,0.0,0.0,2.5492544,1160.7587,1.8307688e-05,0.0,67.33553,59.287727,19.05484,30.000002,0.09572675,43.323223,239.46559,108.49123,0.0,67.33553,0.1143936,0.0,66.93495,8.330017
19742,20624520.0,0.0,25.800873,29.478668,25.086517,25.438416,24.768188,24.812927,18.273407,18.266846,18.266846,18.266907,0.0,0.030427137,0.030427137,0.05131001,33.0,18.300018,0.0,0.0,1.4591718,1141.5353,1.8011699e-05,0.0,68.11348,55.115086,19.151958,30.000002,0.09386318,43.187256,239.7832,105.37026,0.0,68.11348,0.112155855,0.0,67.00542,8.330017
19743,20624580.0,0.0,25.80429,29.4693,25.09195,25.456207,24.772522,24.818024,18.274872,18.268402,18.268402,18.26825,0.0,0.030287303,0.030287303,0.04947593,29.0,18.300018,0.0,0.0,0.55420667,1123.4546,1.7732144e-05,0.0,68.95579,50.955753,19.25409,30.000002,0.092083745,43.044273,240.12099,102.31446,0.0,68.95579,0.110042274,0.0,67.228714,8.330017
19744,20624640.0,0.0,25.810211,29.460754,25.09842,25.47522,24.776947,24.82315,18.27826,18.270355,18.270355,18.269958,0.0,0.030217724,0.030217724,0.048018247,27.666666,18.300018,0.0,0.0,0.0,1108.8829,1.74981e-05,0.0,69.84793,47.190777,19.351717,30.000002,0.09069942,42.9076,240.42586,99.663826,0.0,69.84793,0.10844652,0.0,67.59931,8.330017
19745,20624700.0,0.0,25.818481,29.453003,25.10727,25.495056,24.781403,24.828339,18.284058,18.273682,18.273682,18.27295,0.0,0.03011043,0.03011043,0.047157984,26.333334,18.300018,0.0,0.0,0.0,1099.6025,1.7347455e-05,0.0,70.770096,43.587204,19.428925,30.000002,0.08974572,42.799507,240.70024,97.27933,0.0,70.770096,0.10737188,0.0,68.25075,8.330017
19746,20624760.0,0.0,25.827637,29.446045,25.11621,25.512756,24.785675,24.833344,18.289673,18.278198,18.278198,18.27713,0.0,0.030020017,0.030020017,0.046621837,25.0,18.300018,0.0,0.0,0.0,1094.362,1.7262046e-05,0.0,71.74545,40.20694,19.497871,30.000002,0.08907576,42.70298,240.94623,95.13831,0.0,71.74545,0.10665548,0.0,69.061485,8.330017
19747,20624820.0,0.0,25.838135,29.439758,25.125793,25.5307,24.790009,24.83841,18.295013,18.283203,18.283203,18.28186,0.0,0.03000284,0.03000284,0.04636588,25.0,18.300018,0.0,0.0,0.0,1093.0413,1.7234592e-05,0.0,72.7396,37.270664,19.555578,30.000002,0.08874576,42.622192,241.14134,93.38318,0.0,72.7396,0.10636708,0.0,69.941185,8.330017
19748,20624880.0,0.0,25.849365,29.434204,25.135742,25.548706,24.794312,24.843445,18.300018,18.288513,18.288513,18.286987,0.0,0.030032028,0.030032028,0.04628029,25.0,18.300018,0.0,0.0,0.0,1095.1246,1.7263825e-05,0.0,73.71307,34.759674,19.604765,30.000002,0.08862773,42.55333,241.29507,91.94886,0.0,73.71307,0.10634088,0.0,70.830055,8.330017
19749,20624940.0,0.0,25.861023,29.429321,25.145905,25.56665,24.798615,24.84845,18.30365,18.293518,18.293518,18.2919,0.0,0.030096168,0.030096168,0.046312463,25.0,18.300018,0.0,0.0,0.17222518,1099.3624,1.732676e-05,0.0,74.65482,32.61422,19.646917,30.000002,0.08866146,42.494316,241.41455,90.77689,0.0,74.65482,0.10650076,0.0,71.706215,8.330017
19750,20625000.0,0.0,25.874054,29.425049,25.157227,25.584412,24.802856,24.853424,18.306793,18.297882,18.297882,18.296326,0.0,0.030135013,0.030135013,0.04664472,25.0,18.300018,0.0,0.0,0.5493231,1105.8672,1.7422166e-05,0.0,75.56693,30.683311,19.683058,30.000002,0.088891566,42.443718,241.5028,89.79996,0.0,75.56693,0.10691118,0.0,72.68956,8.330017
19751,20625060.0,0.0,25.886078,29.421356,25.166992,25.59793,24.80606,24.85727,18.309723,18.301788,18.301788,18.300354,0.0,0.030185515,0.030185515,0.047152594,25.0,18.300018,0.0,0.0,1.0403296,1114.4012,1.7550801e-05,0.0,76.464584,28.969082,19.710978,30.000002,0.08928423,42.404633,241.56267,89.0029,0.0,76.464584,0.10752077,0.0,73.72204,8.330017
19752,20625120.0,0.0,25.898865,29.418274,25.177002,25.610931,24.809235,24.861084,18.312042,18.305206,18.305206,18.303955,0.0,0.030234978,0.030234978,0.047820166,25.0,18.300018,0.0,0.0,1.6582377,1124.4448,1.770164e-05,0.0,77.335915,27.448692,19.738037,30.000002,0.08979346,42.36675,241.59807,88.35996,0.0,77.335915,0.10828816,0.0,74.79855,8.330017
19753,20625180.0,0.0,25.91153,29.41568,25.187408,25.623291,24.812378,24.864868,18.314178,18.308136,18.308136,18.307098,0.0,0.030281132,0.030281132,0.048648585,25.0,18.300018,0.0,0.0,2.3972697,1136.0348,1.787654e-05,0.0,78.18467,26.090462,19.75192,30.000002,0.09044066,42.34731,241.61096,87.851395,0.0,78.18467,0.10920838,0.0,75.92882,8.330017
19754,20625240.0,0.0,25.925201,29.413635,25.19806,25.634888,24.81549,24.868622,18.315979,18.31073,18.31073,18.309875,0.0,0.030322166,0.030322166,0.04962065,25.0,18.300018,0.0,0.0,3.2480624,1148.8895,1.8069793e-05,0.0,79.014275,24.8695,19.76914,30.000002,0.09117749,42.323204,241.60391,87.45736,0.0,79.014275,0.110262774,0.0,77.11516,8.330017
19755,20625300.0,0.0,25.939056,29.412018,25.208893,25.6456,24.818573,24.872345,18.317566,18.312988,18.312988,18.312317,0.0,0.030357549,0.030357549,0.050724044,25.0,18.300018,0.0,0.0,4.2005544,1162.8726,1.8279714e-05,0.0,79.82727,23.767145,19.781284,30.000002,0.09201137,42.306202,241.57895,87.16323,0.0,79.82727,0.11143792,0.0,78.36069,8.330017
19756,20625360.0,0.0,25.950531,29.410858,25.218597,25.653015,24.821259,24.875824,18.319183,18.314972,18.314972,18.314484,0.0,0.030393247,0.030393247,0.05195651,25.0,18.300018,0.0,0.0,5.220211,1178.073,1.8510786e-05,0.0,80.62266,22.780699,19.76919,30.000002,0.092987,42.32313,241.5357,86.96904,0.0,80.62266,0.11273889,0.0,79.66463,8.330017
19757,20625420.0,0.0,25.963684,29.410095,25.228027,25.659454,24.823944,24.879272,18.320282,18.316711,18.316711,18.316406,0.0,0.03042689,0.03042689,0.0532645,25.0,18.300018,0.0,0.0,6.2940145,1193.939,1.8750376e-05,0.0,81.40286,21.892063,19.77841,30.000002,0.09397075,42.310226,241.47894,86.8503,0.0,81.40286,0.11411671,0.0,81.01234,8.330017
19758,20625480.0,0.0,25.975983,29.409698,25.237122,25.664856,24.8266,24.88272,18.321075,18.318146,18.318146,18.317963,0.0,0.030459976,0.030459976,0.054647397,25.0,18.300018,0.0,0.0,7.413102,1210.2686,1.8996354e-05,0.0,82.16807,21.092213,19.775011,30.000002,0.095032535,42.314987,241.40971,86.800735,0.0,82.16807,0.11556673,0.0,82.40454,8.330017
19759,20625540.0,0.0,25.98642,29.409668,25.24582,25.668884,24.829224,24.886108,18.322083,18.319366,18.319366,18.319305,0.0,0.030494612,0.030494612,0.056124717,25.0,18.300018,0.0,0.0,8.573681,1227.4285,1.9257026e-05,0.0,82.91531,20.379833,19.750387,30.000002,0.096204795,42.34946,241.32689,86.82465,0.0,82.91531,0.11710567,0.0,83.84288,8.330017
19760,20625600.0,0.0,25.997406,29.409912,25.253998,25.6716,24.831818,24.889465,18.322784,18.320435,18.320435,18.320465,0.0,0.030525595,0.030525595,0.057669222,25.0,18.300018,0.0,0.0,9.754935,1245.0779,1.9524185e-05,0.0,83.64661,19.739998,19.734926,30.000002,0.09740465,42.3711,241.2331,86.90778,0.0,83.64661,0.118713185,0.0,85.30888,8.330017
19761,20625660.0,0.0,26.00705,29.410461,25.260712,25.671478,24.834076,24.89267,18.323242,18.32132,18.32132,18.321411,0.0,0.030556846,0.030556846,0.059251353,25.0,18.300018,0.0,0.0,10.913733,1262.8815,1.9794124e-05,0.0,84.3645,19.164886,19.716133,30.000002,0.09863988,42.397415,241.13126,87.0379,0.0,84.3645,0.12036157,0.0,86.780205,8.330017
19762,20625720.0,0.0,26.015808,29.411224,25.266602,25.670105,24.836334,24.895844,18.323517,18.321991,18.321991,18.322113,0.0,0.030594308,0.030594308,0.060858835,25.0,18.300018,0.0,0.0,12.050286,1280.7911,2.0065774e-05,0.0,85.06489,18.657686,19.693855,30.000002,0.09990787,42.428604,241.02177,87.21574,0.0,85.06489,0.122045465,0.0,88.24143,8.330017
19763,20625780.0,0.0,26.02356,29.4122,25.271545,25.667358,24.838531,24.898956,18.32367,18.32251,18.32251,18.322632,0.0,0.030641861,0.030641861,0.062475957,25.0,18.300018,0.0,0.0,13.147591,1298.7327,2.0338226e-05,0.0,85.74077,18.221083,19.66799,30.000002,0.10120374,42.464813,240.90535,87.44109,0.0,85.74077,0.123757236,0.0,89.67413,8.330017
19764,20625840.0,0.0,26.03183,29.41336,25.275635,25.663574,24.840729,24.902039,18.323517,18.322815,18.322815,18.322937,0.0,0.030696461,0.030696461,0.06408066,25.0,18.300018,0.0,0.0,14.204102,1316.4797,2.0606483e-05,0.0,86.39389,17.843365,19.658651,30.000002,0.10246117,42.477886,240.78496,87.70042,0.0,86.39389,0.12547214,0.0,91.07237,8.330017
19765,20625900.0,0.0,26.036224,29.414673,25.278687,25.658447,24.842834,24.90509,18.323517,18.322968,18.322968,18.32309,0.0,0.030766046,0.030766046,0.0656685,25.0,18.300018,0.0,0.0,15.199012,1334.0673,2.0875408e-05,0.0,87.01281,17.532013,19.609129,30.000002,0.10382232,42.54722,240.66022,88.00037,0.0,87.01281,0.12719643,0.0,92.41399,8.330017
19766,20625960.0,0.0,26.040314,29.416077,25.28009,25.651093,24.844635,24.907959,18.323212,18.323029,18.323029,18.32312,0.0,0.030850552,0.030850552,0.067213185,25.0,18.300018,0.0,0.0,16.105825,1351.3246,2.1139529e-05,0.0,87.5914,17.286133,19.57548,30.000002,0.10513745,42.59433,240.53297,88.33527,0.0,87.5914,0.1289104,0.0,93.6792,8.330017
19767,20626020.0,0.0,26.043152,29.417603,25.280304,25.642578,24.846344,24.910767,18.322662,18.322876,18.322876,18.322906,0.0,0.030954013,0.030954013,0.06869634,25.0,18.300018,0.0,0.0,16.914663,1368.0006,2.139481e-05,0.0,88.11753,17.109402,19.539642,30.000002,0.10644175,42.6445,240.40453,88.70449,0.0,88.11753,0.1306022,0.0,94.84098,8.330017
19768,20626080.0,0.0,26.044891,29.419128,25.279541,25.633087,24.847992,24.913513,18.322021,18.32257,18.32257,18.32254,0.0,0.031073838,0.031073838,0.07011617,25.0,18.300018,0.0,0.0,17.632723,1384.1482,2.1642623e-05,0.0,88.59216,16.992329,19.50232,30.000002,0.10772801,42.696754,240.27646,89.100395,0.0,88.59216,0.1322635,0.0,95.900635,8.330017
19769,20626140.0,0.0,26.046387,29.420685,25.27771,25.62265,24.849548,24.916138,18.321136,18.322083,18.322083,18.321991,0.0,0.031211548,0.031211548,0.071460016,25.0,18.300018,0.0,0.0,18.248434,1399.6096,2.1879516e-05,0.0,89.00591,16.937296,19.4747,30.000002,0.10896069,42.73542,240.14983,89.521706,0.0,89.00591,0.1338831,0.0,96.83883,8.330017
19770,20626200.0,0.0,26.046112,29.422241,25.274872,25.611328,24.850983,24.91867,18.32019,18.321442,18.321442,18.321259,0.0,0.031368706,0.031368706,0.07271169,25.0,18.300018,0.0,0.0,18.747992,1414.2773,2.2105256e-05,0.0,89.346504,16.947296,19.437658,30.000002,0.1101801,42.787277,240.02583,89.96756,0.0,89.346504,0.13545007,0.0,97.63108,8.330017
19771,20626260.0,1.0,26.044464,29.423737,25.270447,25.598358,24.85199,24.920929,18.327606,18.322266,18.322266,18.322418,0.0,0.031932585,0.031932585,0.074729525,33.333332,18.300018,0.0,0.0,19.111597,1438.2595,2.2448148e-05,0.0,89.506,17.50027,19.342695,30.000002,0.11268078,42.920227,239.75806,91.18989,0.0,89.506,0.13859624,0.0,98.13167,8.330017
19772,20626320.0,1.0,26.0419,29.42514,25.26416,25.58371,24.852478,24.922699,18.341553,18.328552,18.328552,18.330017,0.0,0.032812968,0.032812968,0.077238515,41.666668,18.300018,0.0,0.0,19.31971,1474.9229,2.3005337e-05,0.0,89.21808,18.718521,19.219639,30.000002,0.116067536,43.092506,239.39911,93.14218,0.0,89.21808,0.14285849,0.0,97.99936,8.330017
19773,20626380.0,1.0,26.036041,29.426453,25.25586,25.5672,24.852295,24.923798,18.354126,18.338501,18.338501,18.341248,0.0,0.033931665,0.033931665,0.080027826,50.0,18.300018,0.0,0.0,19.353003,1519.8254,2.369819e-05,0.0,88.39153,20.705309,19.053532,30.000002,0.1201309,43.325054,239.00952,95.80229,0.0,88.39153,0.14788263,0.0,97.12452,8.330017
19774,20626440.0,1.0,26.025604,29.427612,25.245392,25.548676,24.851288,24.924133,18.364258,18.349945,18.349945,18.353333,0.0,0.035235528,0.035235528,0.08290682,58.333332,18.300018,0.0,0.0,19.187433,1570.7921,2.4499153e-05,0.0,86.93133,23.743681,18.847147,30.000002,0.1246728,43.614,238.65668,99.28508,0.0,86.93133,0.15338475,0.0,95.39505,8.330017
19775,20626500.0,1.0,26.015167,29.428589,25.232819,25.52829,24.849396,24.923584,18.368683,18.360046,18.360046,18.363068,0.0,0.036618486,0.036618486,0.08558667,66.666664,18.300018,0.0,0.0,18.812538,1622.3169,2.5314475e-05,0.0,84.81649,28.222416,18.670862,30.000002,0.12911776,43.860794,238.43576,103.70495,0.0,84.81649,0.15883026,0.0,92.81144,8.330017
19776,20626560.0,1.0,25.999786,29.429352,25.218262,25.506256,24.846436,24.92221,18.367096,18.366577,18.366577,18.368378,0.0,0.03793615,0.03793615,0.087674186,75.0,18.300018,0.0,0.0,18.20286,1669.4248,2.6079982e-05,0.0,82.032486,34.811417,18.480734,30.000002,0.13310854,44.126972,238.44174,109.31509,0.0,82.032486,0.16356046,0.0,89.384636,8.330017
19777,20626620.0,1.0,25.983612,29.42987,25.202301,25.483246,24.842651,24.920044,18.355804,18.36731,18.36731,18.367096,0.0,0.038968183,0.038968183,0.08870122,83.333336,18.300018,0.0,0.0,17.357254,1703.6617,2.665946e-05,0.0,78.724,44.20262,18.34735,30.000002,0.13576134,44.31371,238.7326,116.27942,0.0,78.724,0.16665755,0.0,85.32957,8.330017
19778,20626680.0,1.0,25.96698,29.430115,25.18576,25.460205,24.838379,24.917358,18.333862,18.359924,18.359924,18.357239,0.0,0.039492402,0.039492402,0.08827505,91.666664,18.300018,0.0,0.0,16.287746,1716.908,2.6924252e-05,0.0,75.15587,56.767555,18.286427,30.000002,0.13639933,44.399002,239.26663,124.509285,0.0,75.15587,0.16728173,0.0,80.98547,8.330017
19779,20626740.0,1.0,25.950134,29.430023,25.169525,25.438232,24.833923,24.91449,18.302917,18.343231,18.343231,18.338013,0.0,0.039382923,0.039382923,0.08625141,100.0,18.300018,0.0,0.0,15.003601,1703.6628,2.677891e-05,0.0,71.62491,72.08621,18.30371,30.000002,0.13471536,44.374805,239.89977,133.45605,0.0,71.62491,0.16504307,0.0,76.697105,8.330017
19780,20626800.0,0.0,25.935272,29.429626,25.154602,25.418549,24.829742,24.911926,18.25998,18.315369,18.315369,18.307892,0.0,0.038314104,0.038314104,0.08210092,96.0,18.300018,0.0,0.0,13.5260105,1653.8123,2.6069423e-05,0.0,68.53544,86.03421,18.45942,30.000002,0.12968428,44.156815,240.04774,139.90701,0.0,68.53544,0.15875457,0.0,72.90523,8.330017
19781,20626860.0,0.0,25.922516,29.428833,25.141998,25.40268,24.826416,24.910278,18.222656,18.279907,18.279907,18.271332,0.0,0.036927395,0.036927395,0.07729387,92.0,18.300018,0.0,0.0,11.909467,1580.7814,2.4940935e-05,0.0,66.21982,96.05037,18.672663,30.000002,0.12356685,43.858273,239.80518,143.19984,0.0,66.21982,0.15116519,0.0,69.93224,8.330017
19782,20626920.0,0.0,25.909912,29.427673,25.131317,25.390228,24.823914,24.909424,18.202667,18.247742,18.247742,18.239868,0.0,0.03556889,0.03556889,0.07251492,88.0,18.300018,0.0,0.0,10.190998,1501.965,2.3696817e-05,0.0,64.5798,101.98182,18.88241,30.000002,0.1175573,43.564625,239.4004,143.8796,0.0,64.5798,0.14365982,0.0,67.628914,8.330017
19783,20626980.0,0.0,25.901062,29.426025,25.122467,25.381348,24.822235,24.909363,18.197998,18.225372,18.225372,18.219513,0.0,0.03440291,0.03440291,0.06807174,84.0,18.300018,0.0,0.0,8.398634,1426.4935,2.2488694e-05,0.0,63.534355,104.13461,19.113642,30.000002,0.11204905,43.240902,238.98903,142.51526,0.0,63.534355,0.13687903,0.0,65.88321,8.330017
19784,20627040.0,0.0,25.890472,29.42395,25.115204,25.37558,24.821228,24.909943,18.203735,18.21341,18.21341,18.209686,0.0,0.03345621,0.03345621,0.06402032,80.0,18.300018,0.0,0.0,6.5688906,1359.321,2.1416688e-05,0.0,62.918633,103.69784,19.289738,30.000002,0.10730541,42.994366,238.6716,139.94443,0.0,62.918633,0.13092855,0.0,64.51672,8.330017
19785,20627100.0,0.0,25.882904,29.421356,25.109283,25.372803,24.8208,24.911072,18.21405,18.210358,18.210358,18.208374,0.0,0.0327222,0.0327222,0.06034963,76.0,18.300018,0.0,0.0,4.727072,1301.288,2.0492196e-05,0.0,62.644863,101.41669,19.468925,30.000002,0.103152975,42.743504,238.47766,136.64043,0.0,62.644863,0.12578693,0.0,63.43654,8.330017
19786,20627160.0,0.0,25.878754,29.418213,25.104645,25.372711,24.820892,24.912811,18.225067,18.213745,18.213745,18.212677,0.0,0.032184284,0.032184284,0.057028577,72.0,18.300018,0.0,0.0,2.8955677,1252.1147,1.9708885e-05,0.0,62.649864,97.88283,19.653017,30.000002,0.09954065,42.485775,238.40605,132.93866,0.0,62.649864,0.1213885,0.0,62.578125,8.330017
19787,20627220.0,0.0,25.871277,29.41452,25.100891,25.374939,24.82132,24.914856,18.2359,18.21997,18.21997,18.219208,0.0,0.031775255,0.031775255,0.053947125,68.0,18.300018,0.0,0.0,1.0998437,1209.6666,1.904082e-05,0.0,62.822247,93.792114,19.770836,30.000002,0.09644548,42.32083,238.44115,129.14558,0.0,62.822247,0.117488295,0.0,61.849297,8.330017
19788,20627280.0,0.0,25.867981,29.410217,25.097992,25.379456,24.821991,24.917175,18.244843,18.22763,18.22763,18.226654,0.0,0.031463027,0.031463027,0.05107518,64.0,18.300018,0.0,0.0,0.0,1172.758,1.8461975e-05,0.0,63.125904,89.366974,19.920761,30.000002,0.093576506,42.110935,238.56355,125.34909,0.0,63.125904,0.11399149,0.0,61.28662,8.330017
19789,20627340.0,0.0,25.867615,29.405273,25.098816,25.385742,24.822937,24.919708,18.255798,18.235626,18.235626,18.234192,0.0,0.031118495,0.031118495,0.04941939,60.0,18.300018,0.0,0.0,0.0,1145.0625,1.8011948e-05,0.0,63.576935,83.98022,20.022985,30.000002,0.0916507,41.96782,238.74815,121.46937,0.0,63.576935,0.111645296,0.0,61.361008,8.330017
19790,20627400.0,0.0,25.869843,29.399689,25.101349,25.393066,24.824127,24.922516,18.267914,18.245361,18.245361,18.243347,0.0,0.030848531,0.030848531,0.048338976,56.0,18.300018,0.0,0.0,0.0,1126.6173,1.7716144e-05,0.0,64.17034,78.36858,20.109049,30.000002,0.09028868,41.847332,238.9706,117.74656,0.0,64.17034,0.11002493,0.0,61.737198,8.330017
19791,20627460.0,0.0,25.872864,29.393372,25.1044,25.39981,24.825409,24.925476,18.277313,18.255432,18.255432,18.25293,0.0,0.030634115,0.030634115,0.04759781,52.0,18.300018,0.0,0.0,0.0,1113.8262,1.7511577e-05,0.0,64.86149,72.8281,20.180838,30.000002,0.089285664,41.746826,239.21521,114.2344,0.0,64.86149,0.10885521,0.0,62.292927,8.330017
19792,20627520.0,0.0,25.876862,29.386353,25.108124,25.407043,24.826843,24.92862,18.28418,18.264618,18.264618,18.261871,0.0,0.030462475,0.030462475,0.04707995,48.0,18.300018,0.0,0.0,0.0,1105.0234,1.7371105e-05,0.0,65.631424,67.46625,20.245249,30.000002,0.08852385,41.65665,239.47147,110.934944,0.0,65.631424,0.10799452,0.0,62.975258,8.330017
19793,20627580.0,0.0,25.881165,29.37857,25.112305,25.414612,24.8284,24.931854,18.28894,18.272278,18.272278,18.269531,0.0,0.030319344,0.030319344,0.04669921,44.0,18.300018,0.0,0.0,0.0,1098.7347,1.7270826e-05,0.0,66.465706,62.333824,20.302647,30.000002,0.08791824,41.576294,239.73412,107.83192,0.0,66.465706,0.10732797,0.0,63.748817,8.330017
19794,20627640.0,0.0,25.885742,29.369995,25.116821,25.422424,24.830078,24.935211,18.292114,18.278412,18.278412,18.275757,0.0,0.030192172,0.030192172,0.046397723,40.0,18.300018,0.0,0.0,0.0,1093.9557,1.719477e-05,0.0,67.35702,57.440052,20.35621,30.000002,0.08740195,41.501305,240.0007,104.89967,0.0,67.35702,0.10677241,0.0,64.59445,8.330017
19795,20627700.0,0.0,25.890778,29.360596,25.121582,25.430481,24.831848,24.93866,18.293854,18.282959,18.282959,18.280579,0.0,0.030073527,0.030073527,0.046149835,36.0,18.300018,0.0,0.0,0.0,1090.2086,1.7135073e-05,0.0,68.30408,52.783623,20.411274,30.000002,0.086934894,41.424217,240.26855,102.12301,0.0,68.30408,0.10628781,0.0,65.50696,8.330017
19796,20627760.0,0.0,25.894989,29.350311,25.125793,25.437042,24.833527,24.94217,18.294708,18.286133,18.286133,18.284088,0.0,0.029952692,0.029952692,0.04591548,32.0,18.300018,0.0,0.0,0.0,1086.673,1.7079466e-05,0.0,69.30667,48.348686,20.463755,30.000002,0.08647993,41.350742,240.53867,99.47249,0.0,69.30667,0.10581225,0.0,66.47914,8.330017
19797,20627820.0,0.0,25.899048,29.339142,25.130096,25.443756,24.835297,24.94577,18.294891,18.288239,18.288239,18.28653,0.0,0.029821347,0.029821347,0.045672223,28.0,18.300018,0.0,0.0,0.0,1082.9253,1.7021042e-05,0.0,70.37105,44.11089,20.51662,30.000002,0.08600252,41.276733,240.81221,96.92231,0.0,70.37105,0.10530623,0.0,67.51466,8.330017
19798,20627880.0,0.0,25.903748,29.327087,25.134613,25.450592,24.837128,24.949432,18.296844,18.29004,18.29004,18.288544,0.0,0.029799309,0.029799309,0.045639623,27.0,18.300018,0.0,0.0,0.0,1081.8721,1.6996893e-05,0.0,71.46684,40.495804,20.558443,30.000002,0.085856624,41.218178,241.02844,94.856544,0.0,71.46684,0.10522749,0.0,68.580376,8.330017
19799,20627940.0,0.0,25.908142,29.314026,25.13913,25.457367,24.838959,24.953094,18.299774,18.292511,18.292511,18.291107,0.0,0.029823802,0.029823802,0.045688596,26.0,18.300018,0.0,0.0,0.0,1083.5037,1.7020493e-05,0.0,72.53657,37.426563,20.591146,30.000002,0.0858564,41.172398,241.20468,93.15005,0.0,72.53657,0.10532346,0.0,69.617294,8.330017
19800,20628000.0,0.0,25.912445,29.300018,25.143616,25.46408,24.84079,24.956696,18.301758,18.295013,18.295013,18.293732,0.0,0.029857824,0.029857824,0.04575321,25.0,18.300018,0.0,0.0,0.0,1085.8685,1.7056645e-05,0.0,73.585144,34.725887,20.62343,30.000002,0.08588829,41.127197,241.35852,91.66253,0.0,73.585144,0.10546446,0.0,70.63198,8.330017
19801,20628060.0,6.0,25.943207,29.28424,25.16092,25.45819,24.83554,24.953156,18.39563,18.309296,18.3096,18.308167,0.0,0.03178698,0.032457788,0.05767889,35.666668,18.300018,30.788616,33.018394,42.632824,1195.8458,1.8535284e-05,0.0,85.50497,19.260872,20.166136,30.000002,0.09867941,41.76741,240.99529,87.53285,0.0,86.090996,0.12190219,0.0,86.07797,8.330017
19802,20628120.0,6.0,25.93863,29.266083,25.153564,25.445099,24.828766,24.947876,18.437836,18.361603,18.36267,18.362762,0.0,0.034907732,0.03525055,0.06338004,46.333332,18.300018,45.711094,49.138966,63.68845,1313.7433,2.0442274e-05,0.0,97.98419,13.8475685,19.765182,30.000002,0.107967064,42.328747,240.34244,87.54603,0.0,98.311844,0.13354659,0.0,98.691315,8.330017
19803,20628180.0,6.0,25.925323,29.245605,25.139526,25.429657,24.819977,24.94101,18.424957,18.39679,18.3974,18.397552,2.0,0.03752853,0.037539512,0.06676227,57.0,18.300018,60.534893,65.18274,84.57626,1399.0504,2.1813972e-05,0.0,99.95123,14.847399,19.48904,30.000002,0.11460158,42.715347,239.64238,90.45747,0.0,99.96133,0.14183371,0.0,99.972755,8.330017
19804,20628240.0,9.0,25.909393,29.22287,25.125793,25.411163,24.809418,24.932526,18.145203,18.309082,18.309387,18.309448,2.0,0.040005233,0.040005486,0.07112485,67.666664,17.966614,75.244675,81.134155,100.0,1610.3773,2.5624171e-05,0.0,99.99897,16.781424,19.168884,30.000002,0.12214173,43.163563,238.95769,94.25741,0.0,99.99918,0.15113986,0.0,99.99943,8.330017
19805,20628300.0,9.0,25.889862,29.197937,25.108948,25.388397,24.79657,24.921875,18.117401,18.210754,18.210907,18.210938,2.0,0.04283373,0.042833745,0.07615264,78.333336,17.966614,89.81526,96.96842,100.0,1708.636,2.715255e-05,0.0,99.999954,19.166376,18.823246,30.000002,0.13083033,43.647457,238.4735,98.773186,0.0,99.99996,0.16182528,0.0,99.99998,8.330017
