,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
19806,20628360.0,9.0,25.863037,29.170929,25.088654,25.360596,24.781586,24.90921,18.117859,18.158356,18.158417,18.158417,2.0,0.046009175,0.046009175,0.08179811,89.0,17.966614,100.0,100.0,100.0,1817.4136,2.8876133e-05,0.0,100.0,22.028025,18.418715,30.000002,0.14075492,44.213802,238.53375,104.029,0.0,100.0,0.1738225,0.0,100.0,8.330017
19807,20628420.0,9.0,25.830383,29.141907,25.06424,25.327301,24.763641,24.893707,17.634247,17.922638,17.922668,17.922668,4.0,0.049507916,0.049507916,0.088018395,99.666664,17.299896,100.0,100.0,100.0,2216.149,3.6678317e-05,0.0,100.0,25.407742,17.985184,30.000002,0.1518003,44.82074,239.7309,110.05786,0.0,100.0,0.18704145,0.0,100.0,8.330017
19808,20628480.0,9.0,25.791992,29.110931,25.034424,25.286835,24.74179,24.87442,17.56427,17.714813,17.714813,17.714813,4.0,0.053302005,0.053302005,0.09476376,110.333336,17.299896,100.0,100.0,100.0,2367.463,3.9210656e-05,0.0,100.0,29.342562,17.543299,30.000002,0.16385297,45.439384,243.07266,116.89065,0.0,100.0,0.20137613,0.0,100.0,8.330017
19809,20628540.0,9.0,25.747528,29.078064,24.99945,25.239563,24.716248,24.851624,17.542206,17.609253,17.609253,17.609253,4.0,0.057364896,0.057364896,0.10198704,121.0,17.299896,100.0,100.0,100.0,2522.7043,4.183506e-05,0.0,100.0,33.866405,17.092806,30.000002,0.17686239,46.070072,250.11522,124.56266,0.0,100.0,0.21672642,0.0,100.0,8.330017
19810,20628600.0,6.0,25.692749,29.043427,24.958893,25.184845,24.686584,24.82486,17.094604,17.33905,17.33905,17.33905,4.0,0.06167081,0.06167081,0.10964238,131.66667,16.63321,100.0,100.0,100.0,2976.578,5.1379364e-05,0.0,100.0,39.00092,16.568655,30.000002,0.19102113,46.803883,260.60202,133.10558,0.0,100.0,0.23299462,0.0,100.0,8.330017
19811,20628660.0,6.0,25.631622,29.00705,24.911652,25.121307,24.65216,24.793457,17.006866,17.128174,17.128174,17.128174,4.0,0.06618261,0.06618261,0.11766375,142.33333,16.63321,100.0,100.0,100.0,3176.9377,5.50942e-05,0.0,100.0,44.797962,16.095682,30.000002,0.20597741,47.46604,274.09946,142.5639,0.0,100.0,0.25004113,0.0,100.0,8.330017
19812,20628720.0,6.0,25.561249,28.969055,24.858246,25.049713,24.61322,24.75769,16.963654,17.02124,17.02124,17.02124,4.0,0.07086954,0.07086954,0.12599647,153.0,16.63321,100.0,100.0,100.0,3367.7612,5.8614238e-05,0.0,100.0,51.2794,15.642013,30.000002,0.2218525,48.101185,290.07364,152.97046,0.0,100.0,0.26774916,0.0,100.0,8.330017
19813,20628780.0,6.0,25.480682,28.929474,24.798065,24.969238,24.569244,24.717102,16.55246,16.745575,16.745575,16.745575,4.0,0.07570241,0.07570241,0.13458866,163.66667,15.966492,100.0,100.0,100.0,3856.441,6.9837144e-05,0.0,100.0,58.45476,15.194553,30.000002,0.23864211,48.727627,309.28625,164.35188,0.0,100.0,0.28600836,0.0,100.0,8.330017
19814,20628840.0,6.0,25.393158,28.888397,24.730164,24.878693,24.519531,24.67096,16.44513,16.543365,16.543365,16.543365,3.0,0.08064563,0.08064563,0.14337704,174.33333,15.966492,100.0,100.0,100.0,4088.6113,7.46517e-05,0.0,100.0,66.308815,14.791783,30.000002,0.25599548,49.291504,333.7929,176.7068,0.0,100.0,0.3046845,0.0,100.0,8.330017
19815,20628900.0,6.0,25.299042,28.845917,24.655457,24.779388,24.464691,24.619904,16.377655,16.43283,16.43283,16.43283,3.0,0.085671626,0.085671626,0.15231258,185.0,15.966492,100.0,100.0,100.0,4298.4624,7.895274e-05,0.0,100.0,74.82619,14.420511,30.000002,0.27385235,49.811287,366.2529,190.03987,0.0,100.0,0.32367334,0.0,100.0,8.330017
19816,20628960.0,3.0,25.19928,28.802094,24.576294,24.674652,24.406189,24.56546,16.076477,16.203308,16.203308,16.203308,3.0,0.09075233,0.09075233,0.1613454,195.66667,15.4664,100.0,100.0,100.0,4722.0347,8.942745e-05,0.0,100.0,83.98171,14.063954,30.000002,0.29220954,50.310463,408.55884,204.34285,0.0,100.0,0.34286875,0.0,100.0,8.330017
19817,20629020.0,3.0,25.093384,28.756989,24.489471,24.560059,24.341858,24.50534,15.973511,16.043335,16.043335,16.043335,3.0,0.09586004,0.09586004,0.1704262,206.33333,15.4664,100.0,100.0,100.0,4950.6387,9.461638e-05,0.0,100.0,93.73424,13.738849,30.000002,0.31080586,50.76561,460.81467,219.5884,0.0,100.0,0.36216617,0.0,100.0,8.330017
19818,20629080.0,3.0,24.981445,28.710724,24.396027,24.437073,24.2724,24.440277,15.898712,15.944946,15.944946,15.944946,3.0,0.10097127,0.10097127,0.17951328,217.0,15.4664,100.0,100.0,100.0,5150.5024,9.911947e-05,0.0,100.0,104.04385,13.43337,30.000002,0.3296163,51.19328,520.1557,235.74846,0.0,100.0,0.38147682,0.0,100.0,8.330017
19819,20629140.0,3.0,24.863464,28.66333,24.295502,24.305176,24.197388,24.369843,15.616608,15.719147,15.719147,15.719147,3.0,0.10605904,0.10605904,0.18855864,227.66667,14.966309,100.0,100.0,100.0,5557.5605,0.00011022136,0.0,99.979675,114.921074,13.150305,30.000002,0.348483,51.589573,583.8766,252.8265,0.0,99.979675,0.40069452,0.0,99.979675,8.330017
19820,20629200.0,3.0,24.740723,28.61493,24.187592,24.164062,24.116577,24.293793,15.4953,15.563293,15.563293,15.563293,3.0,0.11054321,0.11054321,0.19653088,238.33333,14.966309,100.0,100.0,100.0,5758.662,0.0001155838,0.0,98.353004,131.43678,12.904442,30.000002,0.36536378,51.933784,650.2492,274.68237,0.0,98.353004,0.41764292,0.0,98.353004,8.330017
19821,20629260.0,3.0,24.626007,28.565552,24.079834,24.024078,24.035278,24.21701,15.347809,15.427704,15.427704,15.427704,3.0,0.11188523,0.11188523,0.19891682,249.0,14.966309,100.0,100.0,100.0,5844.6895,0.00011911979,0.0,94.93682,151.76941,12.778866,30.000002,0.37116963,52.10959,680.54944,295.6144,0.0,94.93682,0.42272437,0.0,94.93682,8.330017
19822,20629320.0,3.0,24.516663,28.515259,23.970612,23.882568,23.952362,24.138672,14.978943,15.119293,15.119293,15.119293,3.0,0.11114685,0.11114685,0.1976041,249.33333,14.466217,100.0,100.0,100.0,6047.7246,0.00012802739,0.0,92.42004,165.36234,12.726903,30.000002,0.36939448,52.182335,680.73413,306.90173,0.0,92.42004,0.4199243,0.0,92.42004,8.330017
19823,20629380.0,3.0,24.405396,28.464203,23.859772,23.73941,23.867828,24.058777,14.777557,14.879028,14.879028,14.879028,3.0,0.11046071,0.11046071,0.19638422,249.66667,14.466217,100.0,100.0,100.0,6046.1255,0.00013039855,0.0,90.41597,177.99373,12.673667,30.000002,0.36780518,52.256863,680.9711,317.2527,0.0,90.41597,0.4173302,0.0,90.41597,8.330017
19824,20629440.0,3.0,24.293213,28.412384,23.748383,23.59607,23.782532,23.978088,14.6197815,14.699982,14.699982,14.699982,3.0,0.10980603,0.10980603,0.1952203,250.0,14.466217,100.0,100.0,100.0,5996.3774,0.00013121891,0.0,88.73436,190.00418,12.619843,30.000002,0.36632106,52.332222,681.203,326.96448,0.0,88.73436,0.41485503,0.0,88.73436,8.330017
19825,20629500.0,3.0,24.18222,28.359924,23.636261,23.45221,23.696228,23.896454,14.323212,14.439545,14.439545,14.439545,3.0,0.10920598,0.10920598,0.1941535,250.0,13.966095,100.0,100.0,100.0,6138.245,0.00013886382,0.0,87.34918,200.96825,12.580447,30.000002,0.36484498,52.387375,681.41846,335.718,0.0,87.34918,0.4125863,0.0,87.34918,8.330017
19826,20629560.0,3.0,24.07544,28.306885,23.529572,23.31604,23.613586,23.817993,14.166077,14.250336,14.250336,14.250366,3.0,0.10872452,0.10872452,0.1930852,250.0,13.966095,100.0,100.0,99.62612,6094.628,0.00014003605,0.0,86.22253,210.80565,12.539355,30.000002,0.36357972,52.4449,681.6133,343.48148,0.0,86.22253,0.410545,0.0,86.19152,8.330017
19827,20629620.0,3.0,23.96933,28.253326,23.424408,23.181091,23.530304,23.738861,14.0408325,14.107483,14.107483,14.108002,3.0,0.10868394,0.10868394,0.19076855,250.0,13.966095,100.0,100.0,97.31259,6019.0635,0.00014001795,0.0,85.14578,222.24573,12.494892,30.000002,0.36205864,52.50715,681.84,352.40063,0.0,85.14578,0.40816206,0.0,84.790596,8.330017
19828,20629680.0,2.0,23.86499,28.199371,23.320953,23.048004,23.44571,23.658478,13.77243,13.87912,13.87912,13.8819275,3.0,0.108921535,0.108921535,0.18710773,250.0,13.466003,100.0,100.0,93.739815,6123.599,0.00014729437,0.0,83.924965,237.42183,12.457113,30.000002,0.35978436,52.560043,682.13794,364.0504,0.0,83.924965,0.4049851,0.0,82.98977,8.330017
19829,20629740.0,2.0,23.763977,28.14502,23.219788,22.917755,23.359497,23.576477,13.617798,13.700653,13.700653,13.705353,3.0,0.10907638,0.10907638,0.18159486,250.0,13.466003,100.0,100.0,88.92729,6051.118,0.00014813416,0.0,82.52836,256.19696,12.440295,30.000002,0.35557896,52.583588,678.80664,377.4748,0.0,82.52836,0.39978525,0.0,80.78078,8.330017
19830,20629800.0,2.0,23.670197,28.090424,23.123077,22.79367,23.272583,23.493683,13.469666,13.546326,13.546234,13.553589,3.0,0.10836606,0.108730935,0.17353225,250.0,13.466003,99.09803,100.0,82.90422,5918.3384,0.00014731413,0.0,81.205,271.82837,12.462015,30.000002,0.34760028,52.553177,661.68384,385.5807,0.0,81.29398,0.3906566,0.0,78.48456,8.330017
19831,20629860.0,0.0,23.589203,28.035614,23.037903,22.685364,23.190948,23.414825,13.231293,13.334351,13.333374,13.348663,2.0,0.10678385,0.10826341,0.16377464,246.0,13.132599,97.23579,100.0,75.83691,5864.06,0.00015061245,0.0,79.94954,283.7254,12.516585,30.000002,0.33701238,52.47678,633.91223,388.54474,0.0,80.30879,0.3788417,0.0,76.18788,8.330017
19832,20629920.0,0.0,23.516113,27.980682,22.959076,22.58667,23.110046,23.335083,13.07132,13.157013,13.154968,13.1744995,2.0,0.10464272,0.10782004,0.15273313,242.0,13.132599,94.517586,99.928635,67.77147,5684.5693,0.00014879176,0.0,78.79387,291.96912,12.594425,30.000002,0.32468188,52.367805,599.2881,387.04535,0.0,79.56579,0.3652094,0.0,73.87293,8.330017
19833,20629980.0,0.0,23.446564,27.92569,22.886047,22.49768,23.03064,23.255096,12.928558,13.004517,13.001434,13.024994,2.0,0.10209688,0.106946535,0.140909,238.0,13.132599,91.08166,98.73651,58.950676,5469.106,0.00014560128,0.0,77.64396,298.49652,12.674053,30.000002,0.31103128,52.25633,561.2023,382.88516,0.0,78.82801,0.34996495,0.0,71.45688,8.330017
19834,20630040.0,0.0,23.3891,27.870758,22.81961,22.420319,22.953217,23.175293,12.696472,12.80249,12.796631,12.836456,2.0,0.09905684,0.10550784,0.12824343,234.0,12.799194,86.85646,96.72025,49.388817,5325.819,0.0001466265,0.0,76.43663,303.73563,12.814853,30.000002,0.29528213,52.059204,521.0044,376.27338,0.0,78.0272,0.33281758,0.0,68.853004,8.330017
19835,20630100.0,0.0,23.336487,27.815887,22.759674,22.354706,22.878174,23.09607,12.5354,12.62677,12.619873,12.667267,2.0,0.0955212,0.10354491,0.11493703,230.0,12.799194,81.90264,93.92435,39.243294,5071.9966,0.00014260304,0.0,75.15704,307.78635,12.967986,30.000002,0.27817607,51.84482,478.60617,367.48257,0.0,77.164955,0.31400996,0.0,66.03355,8.330017
19836,20630160.0,0.0,23.294434,27.76123,22.710999,22.305786,22.811096,23.022888,12.39035,12.474091,12.466339,12.520691,2.0,0.091532394,0.101076804,0.10119492,226.0,12.799194,76.34271,90.45283,28.714159,4785.0884,0.00013707361,0.0,73.8098,310.50732,13.148075,30.000002,0.25985733,51.592697,436.22787,356.63907,0.0,76.24668,0.29380852,0.0,62.970074,8.330017
19837,20630220.0,0.0,23.261505,27.706818,22.669525,22.270844,22.747955,22.951813,12.207642,12.307037,12.296509,12.3703,1.0,0.08709166,0.098083414,0.087247714,222.0,12.632507,70.14734,86.25481,17.891766,4515.296,0.0001329156,0.0,72.38692,311.70847,13.375525,30.000002,0.24041216,51.274265,397.166,343.83185,0.0,75.26707,0.2724238,0.0,59.61378,8.330017
19838,20630280.0,0.0,23.233826,27.65271,22.634094,22.249146,22.689026,22.8833,12.069092,12.157074,12.145447,12.233154,1.0,0.0822484,0.09460232,0.07354066,218.0,12.632507,63.407337,81.41032,6.9367113,4189.8066,0.0001256578,0.0,70.894936,311.13342,13.638944,30.000002,0.22046915,50.90548,363.6812,329.34937,0.0,74.23788,0.25039253,0.0,55.871964,8.330017
19839,20630340.0,0.0,23.218933,27.59903,22.603485,22.240997,22.63507,22.818176,11.949066,12.028381,12.016174,12.115814,1.0,0.076939106,0.09053803,0.06095234,214.0,12.632507,56.15158,75.930855,0.0,3848.459,0.000117122385,0.0,69.32778,307.9004,14.007051,30.000002,0.20026228,50.39013,336.4989,313.22507,0.0,73.158844,0.22841196,0.0,51.884056,8.330017
19840,20630400.0,0.0,23.187653,27.545837,22.56659,22.242035,22.58722,22.75769,11.918213,11.947113,11.93869,12.024231,0.0,0.07099463,0.08570966,0.055737283,210.0,12.71582,48.44611,69.868164,0.0,3528.4983,0.00010680193,0.0,67.913704,294.89893,14.25902,30.000002,0.1859246,50.037373,317.24704,295.0525,0.0,72.29219,0.21241386,0.0,50.385124,8.330017
19841,20630460.0,0.0,23.15747,27.493195,22.532898,22.245667,22.549469,22.704163,11.926422,11.923859,11.9210205,11.972931,0.0,0.06523477,0.080964856,0.05280018,206.0,12.71582,40.413578,63.304626,0.0,3259.1262,9.7780234e-05,0.0,66.46486,281.893,14.49711,30.000002,0.17392252,49.70405,302.9694,278.87683,0.0,71.42349,0.19897577,0.0,49.707455,8.330017
19842,20630520.0,0.0,23.1268,27.441193,22.502777,22.251709,22.518524,22.656342,11.954285,11.932159,11.934143,11.953522,0.0,0.05945604,0.076064944,0.0510191,202.0,12.71582,32.10549,56.29107,0.0,3007.708,8.9198424e-05,0.0,64.81395,270.62802,14.716276,30.000002,0.16295399,49.397213,291.68164,264.67795,0.0,70.387886,0.18651953,0.0,49.436977,8.330017
19843,20630580.0,0.0,23.09842,27.389893,22.476868,22.259216,22.494537,22.614563,12.028442,11.972473,11.98172,11.965759,0.0,0.05363825,0.07097399,0.04998807,198.0,12.799103,23.592419,48.889713,0.0,2749.1716,7.985417e-05,0.0,62.919437,261.05283,14.941041,30.000002,0.15251006,49.082542,282.29086,252.05652,0.0,69.152054,0.17458288,0.0,49.40014,8.330017
19844,20630640.0,0.0,23.072937,27.339386,22.455627,22.26767,22.4776,22.579071,12.089081,12.025055,12.039612,12.000366,0.0,0.04779388,0.06568917,0.049417585,194.0,12.799103,14.944623,41.164734,0.0,2519.865,7.206619e-05,0.0,60.753857,252.87956,15.188353,30.000002,0.14229941,48.736305,273.9481,240.61208,0.0,67.70098,0.16288567,0.0,49.48767,8.330017
19845,20630700.0,0.0,23.05658,27.289734,22.440308,22.277374,22.469055,22.55194,12.147644,12.85318,12.745514,12.727509,0.0,0.042005133,0.060233843,0.049106058,190.0,12.799103,6.249865,33.20542,0.0,2304.085,6.493872e-05,0.0,58.28337,245.68233,15.507863,30.000002,0.13210553,48.288994,266.56683,229.99716,0.0,66.03236,0.15133148,17.966898,49.638336,8.330017
19846,20630760.0,0.0,23.04303,27.241028,22.43103,22.288116,22.468658,22.532837,12.245056,12.510712,12.38678,12.72583,0.0,0.036508773,0.054658145,0.04891073,186.0,12.882416,0.0,25.102001,0.0,2078.7058,5.7256424e-05,0.0,55.570698,238.89525,15.849571,30.000002,0.12224726,47.8106,260.09915,219.94493,0.0,64.157555,0.14006194,0.0,49.824135,8.330017
19847,20630820.0,0.0,23.029755,27.193329,22.425293,22.297852,22.471771,22.518738,12.335358,12.400696,12.326141,12.545959,0.0,0.034236286,0.048865035,0.048544697,182.0,12.882416,0.0,16.881088,0.0,1911.8502,5.1477662e-05,0.0,54.60631,229.59853,16.115763,30.000002,0.1149498,47.437935,254.81651,210.27484,0.0,62.14125,0.13162734,0.0,50.089924,8.330017
19848,20630880.0,0.0,23.017273,27.146698,22.422699,22.307251,22.47638,22.51062,12.438629,12.392914,12.36261,12.479462,0.0,0.033072274,0.04320913,0.048360463,178.0,12.882416,0.0,8.608594,0.0,1780.1893,4.699132e-05,0.0,54.27981,220.58484,16.337706,30.000002,0.10895043,47.127213,250.6086,201.68372,0.0,59.938152,0.124624856,0.0,50.430267,8.330017
19849,20630940.0,0.0,23.006561,27.101257,22.422943,22.31662,22.482056,22.508545,12.576935,12.445984,12.442047,12.489349,0.0,0.032381598,0.03770918,0.048278764,174.0,12.965698,0.0,0.34602082,0.0,1648.9678,4.239418e-05,0.0,54.218124,212.38295,16.542118,30.000002,0.10360438,46.84103,247.21307,194.0301,0.0,57.44169,0.11835409,0.0,50.786366,8.330017
19850,20631000.0,0.0,23.002533,27.057068,22.426971,22.326263,22.488586,22.511688,12.673706,12.525421,12.530365,12.540649,0.0,0.03185782,0.03442379,0.048040323,170.0,12.965698,0.0,0.0,0.0,1566.5627,3.96081e-05,0.0,54.343025,203.0554,16.71484,30.000002,0.10009523,46.599224,244.70026,187.03638,0.0,55.982502,0.11430188,0.0,51.17221,8.330017
19851,20631060.0,0.0,23.003723,27.01416,22.432007,22.333252,22.494324,22.516663,12.77179,12.612274,12.619385,12.6102295,0.0,0.031527136,0.0331044,0.047882248,166.0,12.965698,0.0,0.0,0.0,1522.5376,3.7959173e-05,0.0,54.642654,193.40271,16.83738,30.000002,0.09845618,46.42767,243.0693,181.06676,0.0,55.675667,0.11249569,0.0,51.6368,8.330017
19852,20631120.0,0.0,23.008179,26.972687,22.43808,22.340698,22.50061,22.52298,12.902954,12.71228,12.71933,12.698578,0.0,0.031347882,0.032314915,0.047832947,162.0,13.049011,0.0,0.0,0.0,1477.3668,3.60949e-05,0.0,55.01389,184.75957,16.951094,30.000002,0.097459465,46.26847,241.94437,176.02786,0.0,55.656303,0.11147967,0.0,52.110916,8.330017
19853,20631180.0,0.0,23.013916,26.932648,22.445038,22.348602,22.507355,22.530212,12.970825,12.811707,12.817474,12.791809,0.0,0.031263728,0.03186051,0.047852576,158.0,13.049011,0.0,0.0,0.0,1466.5393,3.5624344e-05,0.0,55.416084,177.07674,17.045944,30.000002,0.096889794,46.135677,241.14311,171.73264,0.0,55.815323,0.110962495,0.0,52.57656,8.330017
19854,20631240.0,0.0,23.0206,26.894196,22.452545,22.356842,22.514435,22.538055,13.00882,12.889496,12.893616,12.868591,0.0,0.031237187,0.031607505,0.047911208,154.0,13.049011,0.0,0.0,0.0,1462.1168,3.540457e-05,0.0,55.82506,170.24013,17.129929,30.000002,0.09657351,46.018105,240.55333,168.01654,0.0,56.073483,0.110743105,0.0,53.024036,8.330017
19855,20631300.0,0.0,23.027527,26.85733,22.46045,22.365356,22.521729,22.546295,13.087769,12.959747,12.962524,12.938904,0.0,0.031242464,0.03147284,0.047986656,150.0,13.132294,0.0,0.0,0.0,1439.7118,3.4416047e-05,0.0,56.227066,164.11311,17.202705,30.000002,0.09640708,45.916214,240.1052,164.74316,0.0,56.381763,0.1106901,0.0,53.449078,8.330017
19856,20631360.0,0.0,23.033264,26.822174,22.466461,22.371246,22.527191,22.553009,13.118011,13.022491,13.024353,13.002899,0.0,0.031262487,0.031405084,0.04806367,146.0,13.132294,0.0,0.0,0.0,1442.4965,3.4445486e-05,0.0,56.61683,158.54106,17.27578,30.000002,0.09630503,45.813908,239.75345,161.79248,0.0,56.712616,0.110720865,0.0,53.85254,8.330017
19857,20631420.0,0.0,23.039124,26.788788,22.472534,22.377289,22.532776,22.559906,13.130768,13.066345,13.067474,13.049561,0.0,0.03128774,0.031375356,0.04813422,142.0,13.132294,0.0,0.0,0.0,1445.3088,3.449805e-05,0.0,56.993027,153.40694,17.345377,30.000002,0.09623669,45.716473,239.4708,159.08171,0.0,57.05188,0.11078772,0.0,54.23665,8.330017
19858,20631480.0,0.0,23.044922,26.757233,22.47876,22.383453,22.538452,22.566956,13.19281,13.108612,13.1093445,13.093506,0.0,0.03131311,0.031367887,0.0481942,138.0,13.215607,0.0,0.0,0.0,1426.1608,3.3666758e-05,0.0,57.355904,148.62724,17.408987,30.000002,0.09618698,45.627415,239.24039,156.55664,0.0,57.392693,0.110866,0.0,54.60366,8.330017
19859,20631540.0,0.0,23.050995,26.72763,22.485138,22.38977,22.54422,22.574097,13.212219,13.148773,13.149231,13.135101,0.0,0.031334314,0.03136895,0.04824053,134.0,13.215607,0.0,0.0,0.0,1430.8201,3.377791e-05,0.0,57.707863,144.1078,17.4722,30.000002,0.09612967,45.53892,239.04944,154.1588,0.0,57.73113,0.11093441,0.0,54.95775,8.330017
19860,20631600.0,0.0,23.057617,26.700012,22.491608,22.39621,22.55008,22.58133,13.219116,13.17688,13.177155,13.165466,0.0,0.031349603,0.03137114,0.048272822,130.0,13.215607,0.0,0.0,0.0,1434.2817,3.3863485e-05,0.0,58.052956,139.76645,17.540129,30.000002,0.09604901,45.44382,238.88979,151.84181,0.0,58.067417,0.11098514,0.0,55.303978,8.330017
19861,20631660.0,0.0,23.059235,26.673553,22.492615,22.396484,22.550354,22.582977,13.275513,13.208557,13.20874,13.197876,0.0,0.031359058,0.031372517,0.048292343,126.0,13.29892,0.0,0.0,0.0,1412.4039,3.2998134e-05,0.0,58.3935,135.56642,17.60277,30.000002,0.095961526,45.35612,238.75713,149.58588,0.0,58.402546,0.11101571,0.0,55.645077,8.330017
19862,20631720.0,0.0,23.060547,26.64743,22.493408,22.396942,22.55072,22.584717,13.28595,13.238953,13.239044,13.229065,0.0,0.031362746,0.031371254,0.048300188,122.0,13.29892,0.0,0.0,0.0,1411.005,3.2935714e-05,0.0,58.73245,131.46832,17.664907,30.000002,0.09585839,45.269127,238.64824,147.37024,0.0,58.738167,0.11102554,0.0,55.984325,8.330017
19863,20631780.0,0.0,23.062195,26.621582,22.494293,22.397522,22.551178,22.586548,13.288147,13.258636,13.2586975,13.250427,0.0,0.031360757,0.031366047,0.048297115,118.0,13.29892,0.0,0.0,0.0,1408.0695,3.2827003e-05,0.0,59.0724,127.44131,17.731508,30.000002,0.095731154,45.175888,238.56093,145.17947,0.0,59.07595,0.111016005,0.0,56.324516,8.330017
19864,20631840.0,0.0,23.063599,26.596039,22.49527,22.398224,22.551697,22.58844,13.347076,13.285156,13.285187,13.2769165,0.0,0.031353988,0.031357292,0.048285063,114.0,13.382202,0.0,0.0,0.0,1382.0647,3.183382e-05,0.0,59.4157,123.466805,17.793493,30.000002,0.095597945,45.08911,238.49385,143.00461,0.0,59.417915,0.11098851,0.0,56.668102,8.330017
19865,20631900.0,0.0,23.065033,26.570831,22.496368,22.399109,22.552338,22.590454,13.363861,13.315216,13.315247,13.306854,0.0,0.03134305,0.031345144,0.048265375,110.0,13.382202,0.0,0.0,0.0,1380.1505,3.17549e-05,0.0,59.7647,119.527176,17.855103,30.000002,0.09545313,45.002857,238.44598,140.8376,0.0,59.76611,0.11094578,0.0,57.017494,8.330017
19866,20631960.0,0.0,23.065613,26.54596,22.496246,22.398407,22.551788,22.591248,13.369476,13.336761,13.336792,13.329254,0.0,0.031327855,0.031329148,0.0482379,106.0,13.382202,0.0,0.0,0.0,1376.912,3.1644697e-05,0.0,60.120274,115.61793,17.921047,30.000002,0.095287636,44.910534,238.41664,138.67607,0.0,60.121143,0.11088717,0.0,57.373566,8.330017
19867,20632020.0,0.0,23.065887,26.521423,22.496124,22.397888,22.55133,22.592133,13.430695,13.365356,13.365356,13.3573,0.0,0.031309407,0.03131022,0.048204638,102.0,13.465515,0.0,0.0,0.0,1350.4208,3.0670522e-05,0.0,60.48495,111.72578,17.981775,30.000002,0.09512197,44.825516,238.4052,136.51465,0.0,60.485493,0.110816576,0.0,57.738884,8.330017
19868,20632080.0,0.0,23.066315,26.497223,22.496185,22.397583,22.551025,22.59314,13.447815,13.397095,13.397095,13.388672,0.0,0.03128802,0.03128853,0.048166145,98.0,13.465515,0.0,0.0,0.0,1348.3865,3.0600382e-05,0.0,60.860313,107.84519,18.042793,30.000002,0.09494694,44.740086,238.41116,134.35094,0.0,60.860657,0.11073503,0.0,58.115025,8.330017
19869,20632140.0,0.0,23.067047,26.473358,22.496368,22.39743,22.550812,22.594238,13.453339,13.419464,13.419464,13.411804,0.0,0.031263147,0.031263463,0.048121557,94.0,13.465515,0.0,0.0,0.0,1345.0846,3.0496269e-05,0.0,61.246544,103.980484,18.107132,30.000002,0.094755396,44.650017,238.43405,132.1867,0.0,61.246758,0.11064046,0.0,58.502144,8.330017
19870,20632200.0,0.0,23.067566,26.44989,22.496704,22.39746,22.55072,22.595459,13.51358,13.448822,13.448822,13.440613,0.0,0.031234892,0.031235091,0.04807314,90.0,13.548798,0.0,0.0,0.0,1318.1603,2.9536952e-05,0.0,61.646866,100.12217,18.16641,30.000002,0.094564654,44.567024,238.47346,130.01779,0.0,61.647003,0.11053502,0.0,58.903038,8.330017
19871,20632260.0,0.0,23.067047,26.426758,22.495575,22.395752,22.549255,22.595245,13.532898,13.481567,13.481567,13.4729,0.0,0.031202277,0.031202402,0.048018653,86.0,13.548798,0.0,0.0,0.0,1316.4424,2.9489585e-05,0.0,62.06144,96.277954,18.229109,30.000002,0.09435631,44.479248,238.52888,127.84748,0.0,62.061523,0.11041573,0.0,59.31726,8.330017
19872,20632320.0,0.0,23.066559,26.403992,22.494507,22.394226,22.547943,22.595154,13.537231,13.503967,13.503967,13.496185,0.0,0.031166168,0.031166244,0.047959253,82.0,13.548798,0.0,0.0,0.0,1312.8734,2.9387824e-05,0.0,62.493122,92.441055,18.292015,30.000002,0.094137974,44.39118,238.5999,125.67285,0.0,62.493176,0.11028408,0.0,59.74728,8.330017
19873,20632380.0,0.0,23.065948,26.381622,22.493622,22.392914,22.546753,22.595215,13.595825,13.533173,13.533173,13.524902,0.0,0.031127539,0.031127589,0.047896385,78.0,13.632111,0.0,0.0,0.0,1285.2937,2.8437396e-05,0.0,62.94523,88.60464,18.350172,30.000002,0.09392099,44.30976,238.68613,123.4911,0.0,62.945263,0.11014224,0.0,60.195988,8.330017
19874,20632440.0,0.0,23.065643,26.35965,22.49292,22.391876,22.545746,22.595398,13.613892,13.562836,13.562836,13.554474,0.0,0.031086663,0.031086698,0.04783047,74.0,13.632111,0.0,0.0,0.0,1283.5726,2.8399956e-05,0.0,63.420116,84.76902,18.410938,30.000002,0.09369146,44.224686,238.7871,121.3023,0.0,63.42014,0.109989524,0.0,60.665375,8.330017
19875,20632500.0,0.0,23.065521,26.338074,22.49237,22.391022,22.54483,22.595703,13.620056,13.584198,13.584198,13.576569,0.0,0.031039556,0.031039575,0.047754887,70.0,13.632111,0.0,0.0,0.0,1280.3274,2.8314134e-05,0.0,63.915653,80.94692,18.472345,30.000002,0.09344892,44.138718,238.90208,119.11363,0.0,63.91567,0.10982574,0.0,61.15341,8.330017
19876,20632560.0,0.0,23.064545,26.316895,22.490967,22.389069,22.543152,22.595184,13.679779,13.614838,13.614838,13.606506,0.0,0.03098762,0.030987633,0.04766931,66.0,13.715393,0.0,0.0,0.0,1252.467,2.7382546e-05,0.0,64.433685,77.148796,18.532757,30.000002,0.0931905,44.05414,239.0306,116.92594,0.0,64.433685,0.10963633,0.0,61.662006,8.330017
19877,20632620.0,0.0,23.063782,26.296112,22.489716,22.38742,22.541626,22.594849,13.697784,13.645386,13.645386,13.636871,0.0,0.030933417,0.030933427,0.04757805,62.0,13.715393,0.0,0.0,0.0,1250.5756,2.7350623e-05,0.0,64.98217,73.35329,18.593817,30.000002,0.09291831,43.96866,239.17247,114.73004,0.0,64.98218,0.10942794,0.0,62.199657,8.330017
19878,20632680.0,0.0,23.06314,26.275757,22.488647,22.385986,22.540283,22.594635,13.7034,13.666962,13.666962,13.65921,0.0,0.030870799,0.030870805,0.047470547,58.0,13.715393,0.0,0.0,0.0,1246.9431,2.7262498e-05,0.0,65.55857,69.57201,18.655373,30.000002,0.09262919,43.882477,239.32684,112.53404,0.0,65.55858,0.10920431,0.0,62.764297,8.330017
19879,20632740.0,0.0,23.062622,26.255829,22.487732,22.384766,22.539032,22.594543,13.771393,13.699799,13.699799,13.691101,0.0,0.03080144,0.030801443,0.047350723,54.0,13.798706,0.0,0.0,0.0,1223.6515,2.6476706e-05,0.0,66.16465,65.82307,18.717127,30.000002,0.09231421,43.796024,239.49367,110.340775,0.0,66.16466,0.10894338,0.0,63.357883,8.330017
19880,20632800.0,0.0,23.062347,26.236328,22.487122,22.383911,22.538025,22.594666,13.789001,13.732819,13.732819,13.723785,0.0,0.030727549,0.030727552,0.047223058,50.0,13.798706,0.0,0.0,0.0,1224.2345,2.65374e-05,0.0,66.81242,62.074806,18.779465,30.000002,0.09198184,43.708748,239.67322,108.13783,0.0,66.81242,0.10865925,0.0,63.992138,8.330017
19881,20632860.0,0.0,23.061432,26.217285,22.485779,22.38211,22.536377,22.594086,13.792175,13.755371,13.755371,13.747192,0.0,0.030641383,0.030641386,0.047073003,46.0,13.798706,0.0,0.0,0.0,1221.5865,2.6492238e-05,0.0,67.49718,58.35264,18.842598,30.000002,0.09162221,43.62036,239.86452,105.93788,0.0,67.49718,0.10834599,0.0,64.66257,8.330017
19882,20632920.0,0.0,23.060669,26.1987,22.484558,22.380615,22.534882,22.593658,13.864441,13.79007,13.79007,13.780853,0.0,0.030544953,0.030544957,0.046904914,42.0,13.882019,0.0,0.0,0.0,1202.908,2.5869444e-05,0.0,68.22443,54.665936,18.906889,30.000002,0.091227144,43.530357,240.06743,103.740944,0.0,68.22443,0.10798625,0.0,65.37469,8.330017
19883,20632980.0,0.0,23.06015,26.180542,22.483673,22.379486,22.53363,22.593475,13.874939,13.821777,13.821777,13.8125305,0.0,0.030441506,0.030441506,0.046725426,38.0,13.882019,0.0,0.0,0.0,1201.778,2.5895008e-05,0.0,69.00995,50.98997,18.97225,30.000002,0.09080125,43.43885,240.28241,101.53503,0.0,69.00995,0.107583836,0.0,66.14388,8.330017
19884,20633040.0,0.0,23.059845,26.162872,22.483032,22.378662,22.532562,22.593445,13.874573,13.841583,13.841583,13.833496,0.0,0.030318946,0.030318946,0.0465114,34.0,13.882019,0.0,0.0,0.0,1197.4087,2.5808851e-05,0.0,69.85032,47.343742,19.039051,30.000002,0.09033664,43.34533,240.50832,99.332275,0.0,69.85032,0.107141286,0.0,66.96679,8.330017
19885,20633100.0,0.0,23.059875,26.14566,22.482574,22.378113,22.531677,22.593567,13.947266,13.874573,13.874573,13.865509,0.0,0.030219316,0.03021932,0.046341635,31.0,13.9653015,0.0,0.0,0.0,1178.3519,2.5181169e-05,0.0,70.73642,43.912518,19.103489,30.000002,0.08993472,43.25512,240.7255,97.27402,0.0,70.73642,0.10677202,0.0,67.83374,8.330017
19886,20633160.0,0.0,23.059479,26.128937,22.481567,22.376831,22.530273,22.59317,13.958832,13.906677,13.906677,13.8974,0.0,0.030121803,0.030121803,0.046175137,28.0,13.9653015,0.0,0.0,0.0,1177.7202,2.5218415e-05,0.0,71.66897,40.64011,19.167454,30.000002,0.08953879,43.165565,240.94005,95.30687,0.0,71.66897,0.10640871,0.0,68.74497,8.330017
19887,20633220.0,0.0,23.059265,26.112701,22.480743,22.375854,22.529083,22.592957,13.958557,13.92569,13.92569,13.917633,0.0,0.030017667,0.030017667,0.04599664,25.0,13.9653015,0.0,0.0,0.0,1173.8267,2.513986e-05,0.0,72.65402,37.49886,19.23206,30.000002,0.08912191,43.075115,241.15466,93.40525,0.0,72.65402,0.106018506,0.0,69.70682,8.330017
19888,20633280.0,0.0,23.059662,26.096954,22.480042,22.375061,22.528015,22.592804,14.035187,13.959686,13.959686,13.950531,0.0,0.030022684,0.030022684,0.046020765,25.0,14.0486145,0.0,0.0,0.0,1158.3638,2.4586803e-05,0.0,73.644485,34.87991,19.283615,30.000002,0.08904932,43.002937,241.31032,91.93081,0.0,73.644485,0.106057584,0.0,70.67073,8.330017
19889,20633340.0,0.0,23.060333,26.081726,22.4794,22.37436,22.527008,22.592773,14.050018,13.993439,13.993439,13.984009,0.0,0.030090487,0.030090487,0.046152253,25.0,14.0486145,0.0,0.0,0.0,1164.0209,2.4748613e-05,0.0,74.5864,32.73541,19.326466,30.000002,0.089160256,42.94295,241.42229,90.79056,0.0,74.5864,0.10631772,0.0,71.582016,8.330017
19890,20633400.0,0.0,23.061188,26.066986,22.47876,22.373627,22.526001,22.592712,14.053864,14.016693,14.016693,14.008209,0.0,0.030179065,0.030179065,0.046316873,25.0,14.0486145,0.0,0.0,0.0,1168.2715,2.4841534e-05,0.0,75.48073,30.910465,19.366676,30.000002,0.08934612,42.886654,241.50822,89.8585,0.0,75.48073,0.10667436,0.0,72.44403,8.330017
19891,20633460.0,0.0,23.061249,26.052795,22.477356,22.371887,22.524384,22.59201,14.129974,14.053375,14.053375,14.043823,0.0,0.030289683,0.030289683,0.046518553,25.0,14.131897,0.0,0.0,0.0,1158.2489,2.4427716e-05,0.0,76.32538,29.364162,19.400688,30.000002,0.08959177,42.839035,241.57234,89.10172,0.0,76.32538,0.107094385,0.0,73.25532,8.330017
19892,20633520.0,0.0,23.061401,26.039093,22.475922,22.370148,22.522766,22.591278,14.141418,14.087189,14.087189,14.077667,0.0,0.030419948,0.030419948,0.04675216,25.0,14.131897,0.0,0.0,0.0,1166.6385,2.4651297e-05,0.0,77.09867,28.09661,19.432472,30.000002,0.08989224,42.794537,241.61378,88.52253,0.0,77.09867,0.10758366,0.0,73.99478,8.330017
19893,20633580.0,0.0,23.061554,26.02594,22.474426,22.368317,22.521118,22.590546,14.142548,14.109039,14.109039,14.100769,0.0,0.030555975,0.030555975,0.046993285,25.0,14.131897,0.0,0.0,0.0,1172.6968,2.4784049e-05,0.0,77.80749,27.035572,19.462786,30.000002,0.09021747,42.752098,241.63977,88.068855,0.0,77.80749,0.108104266,0.0,74.670074,8.330017
19894,20633640.0,0.0,23.061584,26.013336,22.47287,22.366425,22.51944,22.589752,14.217072,14.14447,14.14447,14.135345,0.0,0.03069809,0.03069809,0.047243547,25.0,14.21521,0.0,0.0,0.0,1163.9358,2.4405053e-05,0.0,78.455444,26.148693,19.489761,30.000002,0.09055817,42.714333,241.65361,87.71719,0.0,78.455444,0.1086378,0.0,75.28521,8.330017
19895,20633700.0,0.0,23.061646,26.001251,22.471313,22.364502,22.517761,22.58899,14.226868,14.176727,14.176727,14.167755,0.0,0.030843886,0.030843886,0.04749823,25.0,14.21521,0.0,0.0,0.0,1172.8585,2.463852e-05,0.0,79.024536,25.442284,19.51568,30.000002,0.09090804,42.678047,241.65501,87.47104,0.0,79.024536,0.109182194,0.0,75.82295,8.330017
19896,20633760.0,0.0,23.061066,25.989746,22.469025,22.361603,22.515472,22.587555,14.226959,14.197266,14.197266,14.189606,0.0,0.030987686,0.030987686,0.04774774,25.0,14.21521,0.0,0.0,0.0,1179.0748,2.4775452e-05,0.0,79.530464,24.864191,19.5405,30.000002,0.09125542,42.6433,241.64851,87.2962,0.0,79.530464,0.109721705,0.0,76.29913,8.330017
19897,20633820.0,0.0,23.060425,25.97882,22.466644,22.358643,22.513153,22.58609,14.301117,14.231567,14.231567,14.223053,0.0,0.031129252,0.031129252,0.047992047,25.0,14.298492,0.0,0.0,0.0,1170.196,2.4402234e-05,0.0,79.97407,24.400457,19.564499,30.000002,0.09159488,42.6097,241.63551,87.18298,0.0,79.97407,0.110249415,0.0,76.71488,8.330017
19898,20633880.0,0.0,23.059723,25.968445,22.464264,22.355682,22.510864,22.584656,14.309692,14.262543,14.262543,14.254181,0.0,0.031265672,0.031265672,0.04822603,25.0,14.298492,0.0,0.0,0.0,1178.4442,2.4619107e-05,0.0,80.34342,24.055084,19.587742,30.000002,0.09191947,42.57716,241.61658,87.131256,0.0,80.34342,0.11075598,0.0,77.05909,8.330017
19899,20633940.0,0.0,23.059082,25.958649,22.461823,22.35263,22.508514,22.58316,14.309387,14.281952,14.281952,14.274841,0.0,0.031395376,0.031395376,0.048447292,25.0,14.298492,0.0,0.0,0.0,1184.0116,2.474228e-05,0.0,80.65578,23.792637,19.61215,30.000002,0.09222251,42.542988,241.59424,87.119804,0.0,80.65578,0.11123785,0.0,77.34867,8.330017
19900,20634000.0,0.0,23.058228,25.949432,22.459381,22.349579,22.506165,22.581635,14.383301,14.315735,14.315735,14.307709,0.0,0.031518493,0.031518493,0.048656367,25.0,14.381805,0.0,0.0,0.0,1174.2667,2.4356956e-05,0.0,80.91594,23.601246,19.633438,30.000002,0.092511736,42.513187,241.56949,87.14136,0.0,80.91594,0.11169295,0.0,77.588455,8.330017
19901,20634060.0,0.0,23.057007,25.940796,22.45639,22.345764,22.503357,22.57965,14.391724,14.347137,14.347137,14.339142,0.0,0.031632256,0.031632256,0.0488486,25.0,14.381805,0.0,0.0,0.0,1181.5671,2.4554534e-05,0.0,81.11911,23.480692,19.656162,30.000002,0.09277142,42.481377,241.54303,87.19349,0.0,81.11911,0.11211288,0.0,77.774124,8.330017
19902,20634120.0,0.0,23.055725,25.9328,22.45337,22.34195,22.50055,22.577637,14.390686,14.364868,14.364868,14.358185,0.0,0.03173558,0.03173558,0.04902237,25.0,14.381805,0.0,0.0,0.0,1185.8019,2.464782e-05,0.0,81.269875,23.420406,19.67908,30.000002,0.093001194,42.449287,241.51591,87.269005,0.0,81.269875,0.1124934,0.0,77.910286,8.330017
19903,20634180.0,0.0,23.054504,25.925385,22.450348,22.338135,22.497772,22.575623,14.464691,14.398407,14.398407,14.390717,0.0,0.03183041,0.03183041,0.0491812,25.0,14.465118,0.0,0.0,0.0,1174.8301,2.4243333e-05,0.0,81.38388,23.399927,19.702234,30.000002,0.09320651,42.416874,241.48885,87.358284,0.0,81.38388,0.11284201,0.0,78.01187,8.330017
19904,20634240.0,0.0,23.053314,25.91861,22.447388,22.334412,22.495026,22.57367,14.472321,14.428314,14.428314,14.420685,0.0,0.031913247,0.031913247,0.049319383,25.0,14.465118,0.0,0.0,0.0,1180.6461,2.4406e-05,0.0,81.453354,23.424555,19.725838,30.000002,0.09337772,42.383827,241.46257,87.46076,0.0,81.453354,0.11314592,0.0,78.07171,8.330017
19905,20634300.0,0.0,23.052155,25.912445,22.444427,22.330719,22.49231,22.571716,14.47171,14.445251,14.445251,14.438843,0.0,0.031984042,0.031984042,0.049437005,25.0,14.465118,0.0,0.0,0.0,1183.6754,2.4475064e-05,0.0,81.48597,23.483301,19.749992,30.000002,0.09351465,42.35001,241.43779,87.57009,0.0,81.48597,0.11340506,0.0,78.097176,8.330017
19906,20634360.0,0.0,23.05072,25.90689,22.441101,22.326477,22.489258,22.569397,14.545959,14.479431,14.479431,14.471893,0.0,0.03204777,0.03204777,0.049542505,25.0,14.548401,0.0,0.0,0.0,1171.4733,2.4051518e-05,0.0,81.49886,23.559483,19.774467,30.000002,0.09363136,42.315746,241.41405,87.68203,0.0,81.49886,0.1136382,0.0,78.10431,8.330017
19907,20634420.0,0.0,23.049377,25.902008,22.437836,22.322388,22.486328,22.56717,14.553345,14.509491,14.509491,14.501984,0.0,0.032099955,0.032099955,0.049628556,25.0,14.548401,0.0,0.0,0.0,1175.988,2.4185709e-05,0.0,81.48401,23.658136,19.799566,30.000002,0.09371533,42.280605,241.39236,87.79467,0.0,81.48401,0.113828614,0.0,78.085724,8.330017
19908,20634480.0,0.0,23.048126,25.897766,22.434631,22.31836,22.483398,22.564941,14.552765,14.526459,14.526459,14.520142,0.0,0.032141402,0.032141402,0.049696546,25.0,14.548401,0.0,0.0,0.0,1177.832,2.4229717e-05,0.0,81.44825,23.77107,19.825264,30.000002,0.09376879,42.244633,241.37303,87.90411,0.0,81.44825,0.11397927,0.0,78.04792,8.330017
19909,20634540.0,0.0,23.046997,25.894165,22.431488,22.314423,22.48056,22.562805,14.627411,14.560883,14.560883,14.553375,0.0,0.032176614,0.032176614,0.04975402,25.0,14.631714,0.0,0.0,0.0,1164.5507,2.3789513e-05,0.0,81.40191,23.890524,19.85129,30.000002,0.09380483,42.208195,241.35515,88.01085,0.0,81.40191,0.11410746,0.0,78.000404,8.330017
19910,20634600.0,0.0,23.046051,25.891235,22.428497,22.3107,22.477814,22.56076,14.634705,14.590973,14.590973,14.583527,0.0,0.03220238,0.03220238,0.04979571,25.0,14.631714,0.0,0.0,0.0,1168.014,2.3900073e-05,0.0,81.34216,24.015924,19.87787,30.000002,0.09381403,42.170982,241.33974,88.11089,0.0,81.34216,0.11420063,0.0,77.940735,8.330017
19911,20634660.0,0.0,23.044922,25.888977,22.425201,22.306519,22.474854,22.55841,14.634216,14.609497,14.609497,14.60321,0.0,0.032221336,0.032221336,0.049825992,25.0,14.631714,0.0,0.0,0.0,1169.0321,2.3926763e-05,0.0,81.27516,24.142513,19.904827,30.000002,0.09380411,42.13324,241.32628,88.20441,0.0,81.27516,0.1142689,0.0,77.87457,8.330017
19912,20634720.0,0.0,23.043945,25.88739,22.421997,22.30249,22.471954,22.556122,14.70932,14.643463,14.643463,14.636047,0.0,0.032234017,0.032234017,0.04984581,25.0,14.714996,0.0,0.0,0.0,1154.9017,2.347488e-05,0.0,81.203156,24.267862,19.932133,30.000002,0.09377652,42.095013,241.31479,88.29049,0.0,81.203156,0.114314064,0.0,77.80404,8.330017
19913,20634780.0,0.0,23.043182,25.886475,22.418915,22.298676,22.469208,22.553955,14.716492,14.673279,14.673279,14.665894,0.0,0.032240033,0.032240033,0.04985453,25.0,14.714996,0.0,0.0,0.0,1157.5568,2.3567289e-05,0.0,81.12839,24.388096,19.959772,30.000002,0.09373029,42.05632,241.30559,88.36647,0.0,81.12839,0.114334755,0.0,77.73133,8.330017
19914,20634840.0,0.0,23.042633,25.886292,22.415985,22.295013,22.466522,22.55188,14.716217,14.6901245,14.6901245,14.683899,0.0,0.032240704,0.032240704,0.049854375,25.0,14.714996,0.0,0.0,0.0,1157.8718,2.3578119e-05,0.0,81.05424,24.500141,19.987633,30.000002,0.09366921,42.017315,241.29848,88.43195,0.0,81.05424,0.11433576,0.0,77.659584,8.330017
19915,20634900.0,0.0,23.042206,25.88678,22.413147,22.291473,22.463928,22.549896,14.79187,14.724915,14.724915,14.717438,0.0,0.03223843,0.03223843,0.049849328,25.0,14.798309,0.0,0.0,0.0,1143.3195,2.3123572e-05,0.0,80.981224,24.606758,20.015583,30.000002,0.09360029,41.978184,241.29256,88.49125,0.0,80.981224,0.11432638,0.0,77.589134,8.330017
19916,20634960.0,0.0,23.041748,25.88797,22.410095,22.287628,22.461212,22.547699,14.799286,14.756226,14.756226,14.748688,0.0,0.032232575,0.032232575,0.04983836,25.0,14.798309,0.0,0.0,0.0,1145.6361,2.3209272e-05,0.0,80.9115,24.703617,20.043621,30.000002,0.09352145,41.93893,241.2883,88.54097,0.0,80.9115,0.114303686,0.0,77.52211,8.330017
19917,20635020.0,0.0,23.041534,25.889893,22.407196,22.283997,22.458588,22.545593,14.798798,14.772369,14.772369,14.766052,0.0,0.032223612,0.032223612,0.04982232,25.0,14.798309,0.0,0.0,0.0,1145.5128,2.3208964e-05,0.0,80.84787,24.787056,20.071625,30.000002,0.09343436,41.899727,241.2858,88.57955,0.0,80.84787,0.11426955,0.0,77.4612,8.330017
19918,20635080.0,0.0,23.041473,25.892517,22.404358,22.280518,22.456055,22.54358,14.874908,14.807434,14.807434,14.799896,0.0,0.03221342,0.03221342,0.049804255,25.0,14.881592,0.0,0.0,0.0,1130.7615,2.2756303e-05,0.0,80.78738,24.864302,20.099575,30.000002,0.093344286,41.860596,241.28401,88.61329,0.0,80.78738,0.11423124,0.0,77.40338,8.330017
19919,20635140.0,0.0,23.041687,25.895905,22.401733,22.277252,22.453674,22.541687,14.881897,14.837799,14.837799,14.830261,0.0,0.03220172,0.03220172,0.04978378,25.0,14.881592,0.0,0.0,0.0,1132.7651,2.2832273e-05,0.0,80.73346,24.92955,20.127375,30.000002,0.093250446,41.821674,241.28342,88.63841,0.0,80.73346,0.114187315,0.0,77.35202,8.330017
19920,20635200.0,0.0,23.042175,25.899994,22.399231,22.27414,22.451385,22.539917,14.881775,14.855011,14.855011,14.848663,0.0,0.03218927,0.03218927,0.04976216,25.0,14.881592,0.0,0.0,0.0,1132.6941,2.2833525e-05,0.0,80.686554,24.983185,20.15493,30.000002,0.09315517,41.783096,241.28374,88.656,0.0,80.686554,0.11414075,0.0,77.307495,8.330017
19921,20635260.0,0.0,23.042664,25.905273,22.396576,22.270874,22.448914,22.537933,14.958405,14.890411,14.890411,14.882782,0.0,0.032176536,0.032176536,0.04974014,25.0,14.964905,0.0,0.0,0.0,1118.0042,2.2387987e-05,0.0,80.64383,25.030153,20.182314,30.000002,0.09305959,41.744762,241.28453,88.66944,0.0,80.64383,0.11409329,0.0,77.26704,8.330017
19922,20635320.0,0.0,23.04361,25.912079,22.394073,22.267883,22.446625,22.536102,14.96521,14.920868,14.920868,14.913269,0.0,0.032163836,0.032163836,0.049718276,25.0,14.964905,0.0,0.0,0.0,1120.0107,2.2462345e-05,0.0,80.6081,25.066538,20.20937,30.000002,0.0929648,41.706882,241.28596,88.67678,0.0,80.6081,0.11404601,0.0,77.233345,8.330017
19923,20635380.0,0.0,23.044922,25.92038,22.391724,22.265015,22.444397,22.534363,14.965149,14.938171,14.938171,14.931763,0.0,0.032151613,0.032151613,0.049697325,25.0,14.964905,0.0,0.0,0.0,1120.0474,2.2464697e-05,0.0,80.579025,25.093485,20.23604,30.000002,0.09287217,41.66954,241.28784,88.67917,0.0,80.579025,0.11400058,0.0,77.206055,8.330017
19924,20635440.0,0.0,23.04654,25.930084,22.389465,22.26233,22.442291,22.532684,15.042175,14.973785,14.973785,14.966095,0.0,0.032139767,0.032139767,0.04967707,25.0,15.048218,0.0,0.0,0.0,1105.6024,2.2029175e-05,0.0,80.55376,25.115202,20.262463,30.000002,0.092781104,41.632553,241.2899,88.67895,0.0,80.55376,0.113956645,0.0,77.18243,8.330017
19925,20635500.0,0.0,23.048615,25.941162,22.38739,22.259857,22.440338,22.531189,15.048767,15.004303,15.004303,14.996674,0.0,0.0321288,0.0321288,0.049658373,25.0,15.048218,0.0,0.0,0.0,1107.7723,2.2104796e-05,0.0,80.534454,25.129074,20.288454,30.000002,0.09269332,41.596165,241.29219,88.67513,0.0,80.534454,0.113915995,0.0,77.16452,8.330017
19926,20635560.0,0.0,23.050812,25.953552,22.385193,22.257233,22.438171,22.52951,15.048706,15.023163,15.023163,15.016693,0.0,0.032118645,0.032118645,0.04964112,25.0,15.048218,0.0,0.0,0.0,1108.0353,2.2110957e-05,0.0,80.51945,25.13758,20.314083,30.000002,0.092608504,41.560284,241.29456,88.6691,0.0,80.51945,0.11387843,0.0,77.1507,8.330017
19927,20635620.0,0.0,23.053314,25.967194,22.383087,22.254791,22.436157,22.527924,15.126068,15.058258,15.058258,15.050598,0.0,0.032109402,0.032109402,0.049625453,25.0,15.1315,0.0,0.0,0.0,1093.8622,2.1685957e-05,0.0,80.50846,25.141285,20.339336,30.000002,0.09252691,41.52493,241.29695,88.66126,0.0,80.50846,0.11384426,0.0,77.14072,8.330017
19928,20635680.0,0.0,23.056213,25.982056,22.381195,22.252594,22.434265,22.526459,15.132416,15.08844,15.08844,15.080841,0.0,0.03210134,0.03210134,0.04961184,25.0,15.1315,0.0,0.0,0.0,1096.1956,2.1763095e-05,0.0,80.5018,25.140112,20.364109,30.000002,0.09244952,41.49025,241.29929,88.651886,0.0,80.5018,0.11381452,0.0,77.13484,8.330017
19929,20635740.0,0.0,23.059418,25.998047,22.379395,22.250519,22.432465,22.525116,15.132355,15.10556,15.10556,15.099152,0.0,0.032094475,0.032094475,0.0496003,25.0,15.1315,0.0,0.0,0.0,1096.6704,2.1772104e-05,0.0,80.49871,25.135263,20.388397,30.000002,0.09237637,41.45624,241.3015,88.64168,0.0,80.49871,0.11378924,0.0,77.13235,8.330017
19930,20635800.0,0.0,23.062866,26.015106,22.377686,22.248566,22.430756,22.523834,15.2100525,15.141357,15.141357,15.133636,0.0,0.03208831,0.03208831,0.04958996,25.0,15.214813,0.0,0.0,0.0,1082.8342,2.1359005e-05,0.0,80.497536,25.128553,20.412392,30.000002,0.0923057,41.422653,241.3036,88.63116,0.0,80.497536,0.11376657,0.0,77.13164,8.330017
19931,20635860.0,0.0,23.066467,26.033234,22.375916,22.246582,22.428955,22.52243,15.21637,15.172852,15.172852,15.165131,0.0,0.032083206,0.032083206,0.04958144,25.0,15.214813,0.0,0.0,0.0,1085.4274,2.1441005e-05,0.0,80.49886,25.11959,20.43595,30.000002,0.09223876,41.38967,241.30554,88.620476,0.0,80.49886,0.113747835,0.0,77.13328,8.330017
19932,20635920.0,0.0,23.070374,26.052307,22.374268,22.24472,22.427246,22.521118,15.216003,15.189148,15.189148,15.182678,0.0,0.032079305,0.032079305,0.04957497,25.0,15.214813,0.0,0.0,0.0,1086.0197,2.1450362e-05,0.0,80.502495,25.108925,20.458971,30.000002,0.09217617,41.35744,241.30724,88.61011,0.0,80.502495,0.11373355,0.0,77.13708,8.330017
19933,20635980.0,0.0,23.074493,26.072296,22.37268,22.243011,22.425598,22.519897,15.293945,15.225067,15.225067,15.217285,0.0,0.03207592,0.03207592,0.049569383,25.0,15.298096,0.0,0.0,0.0,1072.443,2.104746e-05,0.0,80.507,25.097713,20.481743,30.000002,0.092115454,41.32556,241.3088,88.59998,0.0,80.507,0.1137212,0.0,77.14168,8.330017
19934,20636040.0,0.0,23.078918,26.09314,22.371307,22.241486,22.424103,22.518799,15.299744,15.255463,15.255463,15.247772,0.0,0.032073446,0.032073446,0.04956534,25.0,15.298096,0.0,0.0,0.0,1075.0919,2.112752e-05,0.0,80.5128,25.085917,20.50407,30.000002,0.09205809,41.2943,241.31013,88.59051,0.0,80.5128,0.11371221,0.0,77.14746,8.330017
19935,20636100.0,0.0,23.083618,26.114777,22.369995,22.240112,22.422699,22.517761,15.299561,15.272644,15.272644,15.266174,0.0,0.032071758,0.032071758,0.04956262,25.0,15.298096,0.0,0.0,0.0,1075.9471,2.1142387e-05,0.0,80.519394,25.07411,20.525963,30.000002,0.092003725,41.263653,241.31123,88.58186,0.0,80.519394,0.11370611,0.0,77.15395,8.330017
19936,20636160.0,0.0,23.088318,26.137177,22.36856,22.238586,22.421112,22.516602,15.377777,15.308746,15.308746,15.300934,0.0,0.032070495,0.032070495,0.049560618,25.0,15.381409,0.0,0.0,0.0,1062.608,2.0749225e-05,0.0,80.52632,25.062431,20.547592,30.000002,0.09195101,41.233368,241.31221,88.57376,0.0,80.52632,0.11370158,0.0,77.16075,8.330017
19937,20636220.0,0.0,23.093262,26.160278,22.36728,22.237244,22.419678,22.515533,15.383301,15.339081,15.339081,15.33139,0.0,0.032069854,0.032069854,0.04955967,25.0,15.381409,0.0,0.0,0.0,1065.3438,2.0829548e-05,0.0,80.533554,25.051249,20.568819,30.000002,0.09190081,41.203655,241.31297,88.56661,0.0,80.533554,0.113699354,0.0,77.16779,8.330017
19938,20636280.0,0.0,23.09845,26.18399,22.366089,22.236053,22.418335,22.514557,15.383057,15.356232,15.356232,15.349762,0.0,0.032069713,0.032069713,0.049559556,25.0,15.381409,0.0,0.0,0.0,1066.3162,2.0846124e-05,0.0,80.54078,25.040854,20.589647,30.000002,0.091852754,41.17449,241.31354,88.56046,0.0,80.54078,0.113698974,0.0,77.17479,8.330017
19939,20636340.0,0.0,23.10379,26.208282,22.36502,22.234985,22.417084,22.513672,15.461548,15.392426,15.392426,15.384613,0.0,0.03206984,0.03206984,0.04955988,25.0,15.464691,0.0,0.0,0.0,1053.1743,2.0461523e-05,0.0,80.54791,25.030989,20.61024,30.000002,0.09180587,41.14566,241.31398,88.5549,0.0,80.54791,0.11369953,0.0,77.18168,8.330017
19940,20636400.0,0.0,23.109406,26.233093,22.364105,22.2341,22.415955,22.512909,15.466797,15.422699,15.422699,15.415009,0.0,0.03207032,0.03207032,0.049560796,25.0,15.464691,0.0,0.0,0.0,1055.9803,2.0541642e-05,0.0,80.554756,25.02212,20.630468,30.000002,0.0917607,41.117344,241.31427,88.5503,0.0,80.554756,0.11370142,0.0,77.18826,8.330017
19941,20636460.0,0.0,23.11496,26.258362,22.363007,22.233032,22.414642,22.511963,15.466492,15.441284,15.441284,15.434814,0.0,0.03207102,0.03207102,0.049562074,25.0,15.464691,0.0,0.0,0.0,1057.0671,2.0560148e-05,0.0,80.56127,25.014103,20.65041,30.000002,0.0917167,41.089424,241.31445,88.546425,0.0,80.56127,0.1137041,0.0,77.1945,8.330017
19942,20636520.0,0.0,23.120667,26.284027,22.362,22.232117,22.413452,22.511108,15.545197,15.476898,15.476898,15.469147,0.0,0.0320719,0.0320719,0.049563643,25.0,15.548004,0.0,0.0,0.0,1044.0507,2.0182717e-05,0.0,80.567375,25.006975,20.67007,30.000002,0.09167374,41.061897,241.31451,88.54326,0.0,80.567375,0.11370743,0.0,77.20035,8.330017
19943,20636580.0,0.0,23.126587,26.310059,22.361206,22.231415,22.412384,22.510376,15.550201,15.506744,15.506744,15.4991455,0.0,0.032072928,0.032072928,0.049565446,25.0,15.548004,0.0,0.0,0.0,1046.8582,2.0261545e-05,0.0,80.57289,25.000954,20.689396,30.000002,0.09163188,41.034843,241.31447,88.540886,0.0,80.57289,0.11371129,0.0,77.20561,8.330017
19944,20636640.0,0.0,23.13263,26.336365,22.360474,22.230835,22.411407,22.509705,15.549896,15.52359,15.52359,15.517181,0.0,0.032074034,0.032074034,0.049567368,25.0,15.548004,0.0,0.0,0.0,1047.9824,2.0279967e-05,0.0,80.5778,24.995993,20.708399,30.000002,0.0915909,41.008244,241.31435,88.539215,0.0,80.5778,0.113715425,0.0,77.21027,8.330017
19945,20636700.0,0.0,23.138794,26.362946,22.359833,22.230347,22.410492,22.509125,15.628845,15.559784,15.559784,15.552032,0.0,0.032075163,0.032075163,0.04956933,25.0,15.631317,0.0,0.0,0.0,1035.1193,1.9910221e-05,0.0,80.58232,24.991644,20.727205,30.000002,0.091550395,40.98191,241.31418,88.53792,0.0,80.58232,0.11371965,0.0,77.21456,8.330017
