,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
19946,20636760.0,0.0,23.144928,26.389648,22.3591,22.229797,22.409485,22.508453,15.633759,15.590973,15.590973,15.583252,0.0,0.032076307,0.032076307,0.0495713,25.0,15.631317,0.0,0.0,0.0,1037.9901,1.999007e-05,0.0,80.586266,24.98819,20.745735,30.000002,0.091510504,40.95597,241.31395,88.537155,0.0,80.586266,0.113723904,0.0,77.21829,8.330017
19947,20636820.0,0.0,23.151184,26.416504,22.35849,22.22934,22.40857,22.507843,15.63324,15.606934,15.606934,15.600494,0.0,0.03207741,0.03207741,0.049573194,25.0,15.631317,0.0,0.0,0.0,1039.0759,2.0006551e-05,0.0,80.58952,24.98572,20.763926,30.000002,0.09147123,40.930504,241.31367,88.53693,0.0,80.58952,0.11372802,0.0,77.22136,8.330017
19948,20636880.0,0.0,23.157501,26.44342,22.35794,22.229034,22.407715,22.507324,15.712433,15.64328,15.64328,15.635498,0.0,0.032078486,0.032078486,0.04957504,25.0,15.7146,0.0,0.0,0.0,1026.2963,1.9643123e-05,0.0,80.59247,24.983671,20.781958,30.000002,0.09143221,40.90526,241.31339,88.5369,0.0,80.59247,0.11373202,0.0,77.22412,8.330017
19949,20636940.0,0.0,23.16394,26.470367,22.357574,22.228912,22.407013,22.506927,15.716949,15.673309,15.673309,15.66568,0.0,0.03207949,0.03207949,0.049576752,25.0,15.7146,0.0,0.0,0.0,1029.073,1.9718918e-05,0.0,80.594864,24.982334,20.799713,30.000002,0.09139359,40.8804,241.31308,88.53722,0.0,80.594864,0.11373574,0.0,77.22637,8.330017
19950,20637000.0,0.0,23.170471,26.497223,22.3573,22.228912,22.406372,22.506592,15.716583,15.690216,15.690216,15.683777,0.0,0.032080412,0.032080412,0.049578313,25.0,15.7146,0.0,0.0,0.0,1030.2478,1.97376e-05,0.0,80.59678,24.981596,20.81719,30.000002,0.09135533,40.855934,241.31276,88.53777,0.0,80.59678,0.11373913,0.0,77.22815,8.330017
19951,20637060.0,0.0,23.17691,26.524017,22.356934,22.228943,22.40561,22.506042,15.79599,15.726685,15.726685,15.718903,0.0,0.032081272,0.032081272,0.049579766,25.0,15.797913,0.0,0.0,0.0,1017.5502,1.9380404e-05,0.0,80.59841,24.98118,20.834501,30.000002,0.091317266,40.8317,241.31244,88.53846,0.0,80.59841,0.11374231,0.0,77.229675,8.330017
19952,20637120.0,0.0,23.183441,26.550629,22.35675,22.229156,22.404968,22.505646,15.800262,15.756714,15.756714,15.749054,0.0,0.03208203,0.03208203,0.04958105,25.0,15.797913,0.0,0.0,0.0,1020.2756,1.9454194e-05,0.0,80.59965,24.981218,20.851551,30.000002,0.09127951,40.807827,241.31212,88.5393,0.0,80.59965,0.113745116,0.0,77.230804,8.330017
19953,20637180.0,0.0,23.190002,26.577026,22.356628,22.229492,22.404388,22.50531,15.799866,15.77356,15.77356,15.767151,0.0,0.032082684,0.032082684,0.04958215,25.0,15.797913,0.0,0.0,0.0,1021.44214,1.9472547e-05,0.0,80.60053,24.981606,20.86834,30.000002,0.09124204,40.784325,241.31181,88.54023,0.0,80.60053,0.11374752,0.0,77.23161,8.330017
19954,20637240.0,0.0,23.196594,26.603119,22.356598,22.22992,22.40393,22.505066,15.879517,15.81015,15.81015,15.802338,0.0,0.032083277,0.032083277,0.049583144,25.0,15.881195,0.0,0.0,0.0,1008.8135,1.9121111e-05,0.0,80.60124,24.982174,20.884968,30.000002,0.09120474,40.761047,241.31151,88.5412,0.0,80.60124,0.1137497,0.0,77.23225,8.330017
19955,20637300.0,0.0,23.203247,26.628906,22.35675,22.23059,22.403564,22.504944,15.883575,15.840118,15.840118,15.8324585,0.0,0.03208377,0.03208377,0.049583968,25.0,15.881195,0.0,0.0,0.0,1011.4891,1.9192881e-05,0.0,80.601685,24.982971,20.901348,30.000002,0.09116772,40.738113,241.31123,88.54219,0.0,80.601685,0.11375151,0.0,77.23264,8.330017
19956,20637360.0,0.0,23.209686,26.654327,22.35675,22.231049,22.403076,22.504639,15.883118,15.858398,15.858398,15.851959,0.0,0.032084186,0.032084186,0.04958466,25.0,15.881195,0.0,0.0,0.0,1012.6663,1.9211544e-05,0.0,80.60196,24.983904,20.917528,30.000002,0.09113092,40.71546,241.31096,88.543175,0.0,80.60196,0.11375303,0.0,77.23287,8.330017
19957,20637420.0,0.0,23.216125,26.67926,22.356812,22.231659,22.402649,22.504425,15.962952,15.894409,15.894409,15.886658,0.0,0.032084525,0.032084525,0.049585227,25.0,15.964508,0.0,0.0,0.0,1000.0572,1.8865008e-05,0.0,80.60209,24.984932,20.93351,30.000002,0.091094375,40.693085,241.31071,88.544136,0.0,80.60209,0.11375428,0.0,77.23297,8.330017
19958,20637480.0,0.0,23.222595,26.703705,22.357086,22.232483,22.402405,22.504364,15.966827,15.923981,15.923981,15.916412,0.0,0.032084785,0.032084785,0.04958565,25.0,15.964508,0.0,0.0,0.0,1002.6374,1.8934134e-05,0.0,80.60209,24.986027,20.949245,30.000002,0.09105814,40.671055,241.31049,88.54505,0.0,80.60209,0.113755226,0.0,77.23294,8.330017
19959,20637540.0,0.0,23.229004,26.7276,22.357422,22.233398,22.402191,22.504333,15.9664,15.940552,15.940552,15.934204,0.0,0.03208497,0.03208497,0.049585957,25.0,15.964508,0.0,0.0,0.0,1003.75854,1.895147e-05,0.0,80.60199,24.987137,20.96474,30.000002,0.09102226,40.649364,241.31029,88.54589,0.0,80.60199,0.113755904,0.0,77.232834,8.330017
19960,20637600.0,0.0,23.235382,26.750885,22.35785,22.234436,22.40207,22.504425,16.046478,15.977203,15.977203,15.969421,0.0,0.03208512,0.03208512,0.04958619,25.0,16.047821,0.0,0.0,0.0,991.2159,1.8610657e-05,0.0,80.601845,24.988245,20.980087,30.000002,0.09098659,40.627876,241.31009,88.54669,0.0,80.601845,0.11375644,0.0,77.23268,8.330017
19961,20637660.0,0.0,23.241547,26.773499,22.358185,22.235352,22.401855,22.504364,16.050201,16.008057,16.008057,16.000366,0.0,0.03208521,0.03208521,0.04958634,25.0,16.047821,0.0,0.0,0.0,993.7573,1.8679066e-05,0.0,80.60167,24.98932,20.99522,30.000002,0.09095125,40.606693,241.30992,88.54741,0.0,80.60167,0.11375676,0.0,77.2325,8.330017
19962,20637720.0,0.0,23.24762,26.79538,22.358612,22.23639,22.401733,22.504425,16.049683,16.023773,16.023773,16.017365,0.0,0.03208525,0.03208525,0.049586393,25.0,16.047821,0.0,0.0,0.0,994.7829,1.869417e-05,0.0,80.60147,24.990324,21.010084,30.000002,0.090916365,40.58588,241.30977,88.548035,0.0,80.60147,0.1137569,0.0,77.23231,8.330017
19963,20637780.0,0.0,23.253632,26.816467,22.3591,22.237549,22.401672,22.504547,16.129913,16.060547,16.060547,16.052734,0.0,0.032085266,0.032085266,0.049586408,25.0,16.131104,0.0,0.0,0.0,982.25037,1.8358094e-05,0.0,80.60127,24.991291,21.024824,30.000002,0.09088169,40.565247,241.30962,88.54861,0.0,80.60127,0.11375695,0.0,77.23211,8.330017
19964,20637840.0,0.0,23.259583,26.836731,22.359802,22.238892,22.401764,22.504791,16.133392,16.090302,16.090302,16.082672,0.0,0.032085247,0.032085247,0.049586367,25.0,16.131104,0.0,0.0,0.0,984.6457,1.8422366e-05,0.0,80.60109,24.99217,21.03934,30.000002,0.090847425,40.544926,241.3095,88.549095,0.0,80.60109,0.113756865,0.0,77.23193,8.330017
19965,20637900.0,0.0,23.26538,26.85608,22.360565,22.240356,22.401917,22.505096,16.132904,16.106934,16.106934,16.100555,0.0,0.032085206,0.032085206,0.049586285,25.0,16.131104,0.0,0.0,0.0,985.6734,1.84382e-05,0.0,80.60094,24.992956,21.053623,30.000002,0.090813614,40.524925,241.30939,88.54951,0.0,80.60094,0.1137567,0.0,77.23178,8.330017
19966,20637960.0,0.0,23.270935,26.874481,22.361176,22.241608,22.401947,22.505249,16.213379,16.14386,16.14386,16.136047,0.0,0.032085147,0.032085147,0.04958618,25.0,16.214417,0.0,0.0,0.0,973.14825,1.810679e-05,0.0,80.6008,24.993687,21.067772,30.000002,0.090780064,40.505116,241.30928,88.549866,0.0,80.6008,0.11375648,0.0,77.23165,8.330017
19967,20638020.0,0.0,23.276337,26.891846,22.361938,22.243073,22.4021,22.505554,16.216614,16.173584,16.173584,16.165955,0.0,0.032085076,0.032085076,0.049586054,25.0,16.214417,0.0,0.0,0.0,975.41846,1.8168277e-05,0.0,80.60071,24.994318,21.081703,30.000002,0.09074696,40.485615,241.30919,88.550156,0.0,80.60071,0.1137562,0.0,77.23156,8.330017
19968,20638080.0,0.0,23.281586,26.908173,22.362793,22.24466,22.402344,22.50592,16.216125,16.190186,16.190186,16.183807,0.0,0.032084994,0.032084994,0.049585912,25.0,16.214417,0.0,0.0,0.0,976.36633,1.8182975e-05,0.0,80.60066,24.994854,21.095413,30.000002,0.090714335,40.466423,241.30911,88.55038,0.0,80.60066,0.113755904,0.0,77.23152,8.330017
19969,20638140.0,0.0,23.286743,26.92337,22.363708,22.246338,22.402649,22.506348,16.296783,16.227203,16.227203,16.21939,0.0,0.032084912,0.032084912,0.049585763,25.0,16.297699,0.0,0.0,0.0,963.8406,1.785584e-05,0.0,80.60065,24.995337,21.10899,30.000002,0.090681985,40.447414,241.30902,88.55056,0.0,80.60065,0.113755584,0.0,77.23151,8.330017
19970,20638200.0,0.0,23.291718,26.937378,22.364807,22.24823,22.403107,22.506927,16.299835,16.256897,16.256897,16.249268,0.0,0.032084823,0.032084823,0.049585614,25.0,16.297699,0.0,0.0,0.0,965.9938,1.7914626e-05,0.0,80.60067,24.995728,21.122356,30.000002,0.09065011,40.4287,241.30896,88.5507,0.0,80.60067,0.11375526,0.0,77.23154,8.330017
19971,20638260.0,0.0,23.296326,26.950134,22.365753,22.249908,22.403381,22.507324,16.299316,16.274933,16.274933,16.268524,0.0,0.032084737,0.032084737,0.049585465,25.0,16.297699,0.0,0.0,0.0,966.88904,1.7928915e-05,0.0,80.60074,24.996058,21.135551,30.000002,0.09061862,40.410225,241.3089,88.55079,0.0,80.60074,0.113754936,0.0,77.23161,8.330017
19972,20638320.0,0.0,23.30072,26.961609,22.36676,22.251709,22.403778,22.507812,16.380127,16.31137,16.31137,16.303589,0.0,0.03208465,0.03208465,0.049585316,25.0,16.381012,0.0,0.0,0.0,954.3123,1.7605253e-05,0.0,80.600845,24.996325,21.14858,30.000002,0.090587504,40.391987,241.30882,88.55086,0.0,80.600845,0.11375463,0.0,77.23172,8.330017
19973,20638380.0,0.0,23.304962,26.97174,22.36795,22.253693,22.404297,22.508423,16.383026,16.340668,16.340668,16.3331,0.0,0.032084573,0.032084573,0.049585186,25.0,16.381012,0.0,0.0,0.0,956.3005,1.7660688e-05,0.0,80.601,24.996527,21.161402,30.000002,0.090556875,40.37404,241.30878,88.55089,0.0,80.601,0.11375433,0.0,77.23186,8.330017
19974,20638440.0,0.0,23.30896,26.980469,22.369232,22.255798,22.404877,22.509094,16.382507,16.356995,16.356995,16.350677,0.0,0.032084502,0.032084502,0.049585063,25.0,16.381012,0.0,0.0,0.0,957.0696,1.7672886e-05,0.0,80.60118,24.99667,21.174017,30.000002,0.09052673,40.356377,241.30872,88.550896,0.0,80.60118,0.11375407,0.0,77.23205,8.330017
19975,20638500.0,0.0,23.312805,26.987701,22.370575,22.257965,22.405518,22.509857,16.47113,16.395203,16.395203,16.387177,0.0,0.032084428,0.032084428,0.049584933,25.0,16.464294,0.0,0.0,0.0,946.6032,1.7428642e-05,0.0,80.60139,24.996792,21.186954,30.000002,0.09049578,40.338264,241.30865,88.55088,0.0,80.60139,0.11375378,0.0,77.23225,8.330017
19976,20638560.0,0.0,23.316193,26.993439,22.371796,22.26004,22.406097,22.510498,16.464813,16.428253,16.428253,16.420227,0.0,0.032084357,0.032084357,0.04958482,25.0,16.464294,0.0,0.0,0.0,946.0144,1.7394304e-05,0.0,80.60162,24.996868,21.199713,30.000002,0.09046527,40.320404,241.30861,88.55086,0.0,80.60162,0.113753535,0.0,77.23248,8.330017
19977,20638620.0,0.0,23.319336,26.99759,22.373138,22.262207,22.406738,22.5112,16.465698,16.44574,16.44574,16.439209,0.0,0.03208431,0.03208431,0.049584735,25.0,16.464294,0.0,0.0,0.0,947.14685,1.7420332e-05,0.0,80.60189,24.996904,21.211954,30.000002,0.090436004,40.303265,241.30855,88.55082,0.0,80.60189,0.11375335,0.0,77.23274,8.330017
19978,20638680.0,0.0,23.322113,27.000122,22.374542,22.264496,22.40747,22.512024,16.55426,16.481537,16.481537,16.473633,0.0,0.03208427,0.03208427,0.049584676,25.0,16.547607,0.0,0.0,0.0,936.49054,1.7176657e-05,0.0,80.60217,24.996918,21.223488,30.000002,0.09040845,40.28712,241.3085,88.55079,0.0,80.60217,0.11375322,0.0,77.23301,8.330017
19979,20638740.0,0.0,23.324738,27.000946,22.37613,22.266968,22.408325,22.51294,16.549957,16.513214,16.513214,16.50534,0.0,0.03208423,0.03208423,0.049584605,25.0,16.547607,0.0,0.0,0.0,936.26416,1.716001e-05,0.0,80.60247,24.99691,21.23572,30.000002,0.09037919,40.269993,241.30844,88.55074,0.0,80.60247,0.113753065,0.0,77.2333,8.330017
19980,20638800.0,0.0,23.327026,27.0,22.377777,22.269562,22.40924,22.513916,16.548584,16.529419,16.529419,16.523102,0.0,0.032084204,0.032084204,0.049584564,25.0,16.547607,0.0,0.0,0.0,936.6149,1.7159478e-05,0.0,80.60279,24.996883,21.247286,30.000002,0.09035155,40.2538,241.3084,88.5507,0.0,80.60279,0.113752976,0.0,77.233604,8.330017
19981,20638860.0,0.0,23.328247,26.998108,22.378448,22.270966,22.40921,22.513916,16.637573,16.565094,16.565094,16.557312,0.0,0.032084186,0.032084186,0.049584534,25.0,16.63092,0.0,0.0,0.0,925.9489,1.6922e-05,0.0,80.603096,24.996853,21.258505,30.000002,0.090324745,40.238094,241.30833,88.55067,0.0,80.603096,0.11375292,0.0,77.23391,8.330017
19982,20638920.0,0.0,23.32956,26.996094,22.37918,22.272522,22.409302,22.514008,16.632965,16.596588,16.596588,16.588806,0.0,0.032084167,0.032084167,0.0495845,25.0,16.63092,0.0,0.0,0.0,925.43134,1.6899683e-05,0.0,80.60343,24.99681,21.270227,30.000002,0.0902967,40.221684,241.30827,88.55061,0.0,80.60343,0.11375284,0.0,77.23423,8.330017
19983,20638980.0,0.0,23.330872,26.993927,22.380005,22.274231,22.409485,22.51416,16.631714,16.61267,16.61267,16.606415,0.0,0.032084163,0.032084163,0.049584497,25.0,16.63092,0.0,0.0,0.0,925.6602,1.6897964e-05,0.0,80.60377,24.996761,21.281315,30.000002,0.0902702,40.206158,241.30823,88.55058,0.0,80.60377,0.11375281,0.0,77.23456,8.330017
19984,20639040.0,0.0,23.332184,26.991638,22.38092,22.276031,22.409729,22.514435,16.720886,16.648407,16.648407,16.640686,0.0,0.032084163,0.032084163,0.049584497,25.0,16.714203,0.0,0.0,0.0,915.00934,1.666391e-05,0.0,80.604095,24.996721,21.29207,30.000002,0.090244494,40.1911,241.30817,88.55056,0.0,80.604095,0.11375283,0.0,77.23487,8.330017
19985,20639100.0,0.0,23.333618,26.989197,22.381989,22.278015,22.410095,22.514801,16.716095,16.67984,16.67984,16.672089,0.0,0.03208416,0.03208416,0.049584493,25.0,16.714203,0.0,0.0,0.0,914.40027,1.663862e-05,0.0,80.60443,24.996675,21.30331,30.000002,0.0902176,40.175365,241.3081,88.55053,0.0,80.60443,0.113752805,0.0,77.23519,8.330017
19986,20639160.0,0.0,23.334778,26.986664,22.382874,22.279694,22.41037,22.515015,16.715149,16.694824,16.694824,16.68866,0.0,0.03208418,0.03208418,0.049584527,25.0,16.714203,0.0,0.0,0.0,914.6673,1.6639127e-05,0.0,80.60476,24.996634,21.313278,30.000002,0.0901938,40.16141,241.30804,88.55053,0.0,80.60476,0.11375289,0.0,77.235504,8.330017
19987,20639220.0,0.0,23.33603,26.983978,22.38382,22.281464,22.410736,22.51532,16.804352,16.731201,16.731201,16.72345,0.0,0.03208418,0.03208418,0.04958453,25.0,16.797516,0.0,0.0,0.0,904.0515,1.6408068e-05,0.0,80.60508,24.996605,21.324215,30.000002,0.09016761,40.1461,241.30798,88.550514,0.0,80.60508,0.11375289,0.0,77.23581,8.330017
19988,20639280.0,0.0,23.337372,26.98114,22.384918,22.283417,22.411194,22.515717,16.799316,16.762878,16.762878,16.755096,0.0,0.032084186,0.032084186,0.049584538,25.0,16.797516,0.0,0.0,0.0,903.3476,1.6380132e-05,0.0,80.60541,24.996574,21.334997,30.000002,0.090141796,40.131004,241.30794,88.5505,0.0,80.60541,0.11375292,0.0,77.23613,8.330017
19989,20639340.0,0.0,23.338715,26.97821,22.386108,22.285492,22.411743,22.516205,16.79831,16.779053,16.779053,16.772797,0.0,0.0320842,0.0320842,0.049584568,25.0,16.797516,0.0,0.0,0.0,903.6402,1.6380287e-05,0.0,80.60571,24.99655,21.345186,30.000002,0.09011741,40.116737,241.30788,88.55051,0.0,80.60571,0.113752976,0.0,77.23643,8.330017
19990,20639400.0,0.0,23.340057,26.975128,22.38739,22.28769,22.412384,22.516785,16.887756,16.815155,16.815155,16.807343,0.0,0.032084223,0.032084223,0.0495846,25.0,16.880798,0.0,0.0,0.0,893.1233,1.615526e-05,0.0,80.60602,24.996538,21.355072,30.000002,0.090093754,40.102898,241.30782,88.55052,0.0,80.60602,0.113753036,0.0,77.23671,8.330017
19991,20639460.0,0.0,23.340271,26.971954,22.387238,22.288086,22.411713,22.51596,16.880493,16.846283,16.846283,16.838593,0.0,0.03208423,0.03208423,0.04958462,25.0,16.880798,0.0,0.0,0.0,891.6677,1.6101922e-05,0.0,80.606316,24.996532,21.365406,30.000002,0.09006897,40.088432,241.30775,88.55053,0.0,80.606316,0.11375307,0.0,77.23701,8.330017
19992,20639520.0,0.0,23.340454,26.968628,22.387085,22.288635,22.411102,22.515228,16.881805,16.862793,16.862793,16.856598,0.0,0.03208425,0.03208425,0.04958465,25.0,16.880798,0.0,0.0,0.0,892.5177,1.612667e-05,0.0,80.60661,24.996529,21.37532,30.000002,0.09004521,40.07455,241.3077,88.550545,0.0,80.60661,0.11375315,0.0,77.23728,8.330017
19993,20639580.0,0.0,23.340607,26.96521,22.387054,22.289307,22.410583,22.514557,16.971008,16.898743,16.898743,16.890991,0.0,0.032084275,0.032084275,0.04958469,25.0,16.964111,0.0,0.0,0.0,881.79034,1.5900105e-05,0.0,80.60689,24.996536,21.384659,30.000002,0.09002284,40.06148,241.30763,88.550575,0.0,80.60689,0.11375324,0.0,77.23755,8.330017
19994,20639640.0,0.0,23.340912,26.96167,22.387146,22.29013,22.410187,22.514038,16.965546,16.92987,16.92987,16.92215,0.0,0.032084282,0.032084282,0.049584713,25.0,16.964111,0.0,0.0,0.0,880.763,1.5864827e-05,0.0,80.60716,24.996552,21.39457,30.000002,0.08999905,40.047604,241.30757,88.5506,0.0,80.60716,0.11375329,0.0,77.237816,8.330017
19995,20639700.0,0.0,23.341217,26.958008,22.38736,22.291107,22.409882,22.51358,16.964752,16.9458,16.9458,16.939575,0.0,0.032084305,0.032084305,0.049584746,25.0,16.964111,0.0,0.0,0.0,880.9697,1.5864924e-05,0.0,80.60743,24.996569,21.403936,30.000002,0.08997657,40.034492,241.30751,88.55063,0.0,80.60743,0.11375336,0.0,77.23807,8.330017
19996,20639760.0,0.0,23.341248,26.954224,22.387268,22.291687,22.409332,22.512878,17.054474,16.981964,16.981964,16.974213,0.0,0.032084323,0.032084323,0.04958478,25.0,17.047394,0.0,0.0,0.0,870.40967,1.5646367e-05,0.0,80.60768,24.9966,21.413021,30.000002,0.08995477,40.02177,241.30745,88.55067,0.0,80.60768,0.11375344,0.0,77.23831,8.330017
19997,20639820.0,0.0,23.3414,26.950348,22.387299,22.29245,22.408905,22.51233,17.048767,17.013123,17.013123,17.005402,0.0,0.032084335,0.032084335,0.0495848,25.0,17.047394,0.0,0.0,0.0,869.271,1.5607964e-05,0.0,80.60794,24.996628,21.42252,30.000002,0.089931935,40.008472,241.30739,88.5507,0.0,80.60794,0.113753475,0.0,77.23855,8.330017
19998,20639880.0,0.0,23.341553,26.94635,22.387451,22.293304,22.408539,22.51184,17.048035,17.029053,17.029053,17.022827,0.0,0.032084353,0.032084353,0.049584832,25.0,17.047394,0.0,0.0,0.0,869.4854,1.5608714e-05,0.0,80.60818,24.996662,21.431498,30.000002,0.08991034,39.995903,241.30734,88.550735,0.0,80.60818,0.113753535,0.0,77.23878,8.330017
19999,20639940.0,0.0,23.341736,26.94223,22.387695,22.294312,22.408264,22.511414,17.137878,17.065338,17.065338,17.057556,0.0,0.032084372,0.032084372,0.049584858,25.0,17.130707,0.0,0.0,0.0,858.9871,1.5394106e-05,0.0,80.608406,24.996704,21.440208,30.000002,0.08988941,39.983707,241.30728,88.55078,0.0,80.608406,0.11375361,0.0,77.239,8.330017
20000,20640000.0,0.0,23.342041,26.938019,22.388062,22.295502,22.408142,22.511139,17.130707,17.096313,17.096313,17.088623,0.0,0.03208438,0.03208438,0.049584873,25.0,17.130707,0.0,0.0,0.0,857.41187,1.5339188e-05,0.0,80.60864,24.996748,21.449284,30.000002,0.08986755,39.971004,241.30722,88.55081,0.0,80.60864,0.11375363,0.0,77.23922,8.330017
20001,20640060.0,0.0,23.342041,26.933685,22.388214,22.296326,22.407776,22.51065,17.1315,17.111176,17.111176,17.105042,0.0,0.032084405,0.032084405,0.049584914,25.0,17.130707,0.0,0.0,0.0,858.0371,1.5356416e-05,0.0,80.60886,24.99679,21.457382,30.000002,0.08984808,39.959667,241.30717,88.550865,0.0,80.60886,0.11375372,0.0,77.23943,8.330017
20002,20640120.0,0.0,23.342133,26.92926,22.388397,22.297241,22.407501,22.510223,17.221344,17.148071,17.148071,17.14029,0.0,0.03208441,0.03208441,0.049584925,25.0,17.21402,0.0,0.0,0.0,847.5547,1.5143893e-05,0.0,80.60907,24.996841,21.466242,30.000002,0.08982671,39.94726,241.30711,88.550896,0.0,80.60907,0.11375374,0.0,77.23964,8.330017
20003,20640180.0,0.0,23.342316,26.924744,22.388733,22.29834,22.407318,22.509918,17.213959,17.179321,17.179321,17.1716,0.0,0.032084417,0.032084417,0.049584933,25.0,17.21402,0.0,0.0,0.0,845.89307,1.50866135e-05,0.0,80.60928,24.99689,21.474947,30.000002,0.08980571,39.935074,241.30707,88.550934,0.0,80.60928,0.11375377,0.0,77.23984,8.330017
20004,20640240.0,0.0,23.342499,26.920105,22.38919,22.29956,22.407257,22.509705,17.214844,17.195862,17.195862,17.189636,0.0,0.032084428,0.032084428,0.04958495,25.0,17.21402,0.0,0.0,0.0,846.594,1.5105084e-05,0.0,80.6095,24.996933,21.483356,30.000002,0.08978542,39.9233,241.307,88.55097,0.0,80.6095,0.113753796,0.0,77.24004,8.330017
20005,20640300.0,0.0,23.342682,26.915375,22.38974,22.300934,22.407257,22.509552,17.300995,17.23172,17.23172,17.22403,0.0,0.032084446,0.032084446,0.049584985,25.0,17.297302,0.0,0.0,0.0,835.0316,1.48577e-05,0.0,80.609695,24.99698,21.491005,30.000002,0.089766994,39.912594,241.30696,88.55102,0.0,80.609695,0.11375387,0.0,77.240234,8.330017
20006,20640360.0,0.0,23.342773,26.910522,22.390045,22.30194,22.407074,22.509247,17.297424,17.262573,17.262573,17.254944,0.0,0.032084443,0.032084443,0.04958498,25.0,17.297302,0.0,0.0,0.0,834.4817,1.4838699e-05,0.0,80.60989,24.997034,21.499638,30.000002,0.08974612,39.900505,241.3069,88.55105,0.0,80.60989,0.11375387,0.0,77.240425,8.330017
20007,20640420.0,0.0,23.342804,26.90561,22.390442,22.30307,22.406982,22.509003,17.298157,17.279144,17.279144,17.27295,0.0,0.03208445,0.03208445,0.049584996,25.0,17.297302,0.0,0.0,0.0,835.1113,1.4855805e-05,0.0,80.6101,24.997078,21.507643,30.000002,0.08972678,39.8893,241.30685,88.55108,0.0,80.6101,0.11375389,0.0,77.240616,8.330017
20008,20640480.0,0.0,23.342865,26.900604,22.39096,22.304352,22.406982,22.50885,17.3844,17.315094,17.315094,17.307434,0.0,0.03208447,0.03208447,0.049585026,25.0,17.380615,0.0,0.0,0.0,823.57513,1.46115e-05,0.0,80.61028,24.997124,21.514978,30.000002,0.08970909,39.879032,241.30681,88.551125,0.0,80.61028,0.11375397,0.0,77.24079,8.330017
20009,20640540.0,0.0,23.343048,26.895477,22.391602,22.305847,22.407104,22.50882,17.381805,17.342651,17.342651,17.335327,0.0,0.032084476,0.032084476,0.049585037,25.0,17.380615,0.0,0.0,0.0,823.28314,1.4601242e-05,0.0,80.610466,24.997173,21.522661,30.000002,0.0896905,39.86827,241.30676,88.55116,0.0,80.610466,0.113754,0.0,77.240974,8.330017
20010,20640600.0,0.0,23.343292,26.89029,22.392365,22.307404,22.407318,22.50885,17.381348,17.357147,17.357147,17.351105,0.0,0.032084484,0.032084484,0.049585048,25.0,17.380615,0.0,0.0,0.0,823.46893,1.4604446e-05,0.0,80.61065,24.997221,21.53026,30.000002,0.08967212,39.857635,241.30672,88.5512,0.0,80.61065,0.113754004,0.0,77.24115,8.330017
20011,20640660.0,0.0,23.343292,26.88498,22.392822,22.308594,22.407288,22.508667,17.467957,17.395569,17.395569,17.387726,0.0,0.032084484,0.032084484,0.049585056,25.0,17.463898,0.0,0.0,0.0,812.10925,1.436685e-05,0.0,80.61083,24.997267,21.537848,30.000002,0.08965375,39.84701,241.30667,88.55123,0.0,80.61083,0.113754034,0.0,77.24132,8.330017
20012,20640720.0,0.0,23.343323,26.879608,22.393433,22.309967,22.40738,22.508606,17.46518,17.424316,17.424316,17.416779,0.0,0.03208449,0.03208449,0.049585063,25.0,17.463898,0.0,0.0,0.0,811.7806,1.4355418e-05,0.0,80.61101,24.997313,21.545216,30.000002,0.089635916,39.836697,241.30663,88.55126,0.0,80.61101,0.11375404,0.0,77.24149,8.330017
20013,20640780.0,0.0,23.343445,26.874146,22.394135,22.311432,22.407562,22.508636,17.464691,17.439453,17.439453,17.433197,0.0,0.0320845,0.0320845,0.049585074,25.0,17.463898,0.0,0.0,0.0,811.95624,1.4358535e-05,0.0,80.61119,24.997355,21.552502,30.000002,0.089618266,39.826496,241.30658,88.55129,0.0,80.61119,0.11375407,0.0,77.24166,8.330017
20014,20640840.0,0.0,23.343567,26.868591,22.394897,22.313019,22.407806,22.508728,17.551422,17.478394,17.478394,17.470398,0.0,0.032084502,0.032084502,0.049585078,25.0,17.54721,0.0,0.0,0.0,800.6543,1.4124566e-05,0.0,80.61136,24.997396,21.559776,30.000002,0.08960063,39.81631,241.30653,88.55132,0.0,80.61136,0.11375408,0.0,77.24183,8.330017
20015,20640900.0,0.0,23.343811,26.862946,22.395874,22.31482,22.408203,22.508942,17.548492,17.507355,17.507355,17.499695,0.0,0.032084506,0.032084506,0.04958509,25.0,17.54721,0.0,0.0,0.0,800.3007,1.4111758e-05,0.0,80.611534,24.997437,21.566841,30.000002,0.08958351,39.806423,241.30649,88.551346,0.0,80.611534,0.11375409,0.0,77.24199,8.330017
20016,20640960.0,0.0,23.343811,26.857239,22.396515,22.316193,22.408356,22.508942,17.547974,17.524597,17.524597,17.51828,0.0,0.03208451,0.03208451,0.049585093,25.0,17.54721,0.0,0.0,0.0,800.5194,1.4115954e-05,0.0,80.6117,24.997475,21.57386,30.000002,0.089566484,39.796597,241.30644,88.55138,0.0,80.6117,0.113754116,0.0,77.24216,8.330017
20017,20641020.0,0.0,23.343842,26.85144,22.397278,22.317688,22.40863,22.509033,17.634796,17.562775,17.562775,17.55481,0.0,0.032084513,0.032084513,0.0495851,25.0,17.630493,0.0,0.0,0.0,789.2208,1.3884686e-05,0.0,80.61187,24.997513,21.580835,30.000002,0.089549564,39.78683,241.3064,88.5514,0.0,80.61187,0.11375413,0.0,77.24232,8.330017
20018,20641080.0,0.0,23.343964,26.84555,22.398163,22.319397,22.408997,22.509247,17.631744,17.591278,17.591278,17.58368,0.0,0.03208452,0.03208452,0.04958511,25.0,17.630493,0.0,0.0,0.0,788.79944,1.3869896e-05,0.0,80.61204,24.997547,21.587608,30.000002,0.08953312,39.777348,241.30635,88.55143,0.0,80.61204,0.113754146,0.0,77.24248,8.330017
20019,20641140.0,0.0,23.344116,26.83963,22.39917,22.321228,22.409454,22.509521,17.631256,17.606262,17.606262,17.599976,0.0,0.03208452,0.03208452,0.049585115,25.0,17.630493,0.0,0.0,0.0,788.9803,1.3873031e-05,0.0,80.6122,24.997581,21.594305,30.000002,0.08951686,39.76797,241.30632,88.55145,0.0,80.6122,0.11375417,0.0,77.24263,8.330017
20020,20641200.0,0.0,23.34433,26.833588,22.400238,22.32315,22.410004,22.509888,17.718262,17.645264,17.645264,17.637238,0.0,0.032084525,0.032084525,0.049585123,25.0,17.713806,0.0,0.0,0.0,777.77954,1.36462195e-05,0.0,80.61236,24.997616,21.600992,30.000002,0.08950062,39.75861,241.30627,88.551476,0.0,80.61236,0.11375418,0.0,77.24278,8.330017
20021,20641260.0,0.0,23.34439,26.827484,22.401123,22.324738,22.41037,22.51007,17.713745,17.67749,17.67749,17.669525,0.0,0.03208452,0.03208452,0.04958511,25.0,17.713806,0.0,0.0,0.0,776.9528,1.3617406e-05,0.0,80.612526,24.99765,21.607988,30.000002,0.0894836,39.748814,241.30623,88.55149,0.0,80.612526,0.11375415,0.0,77.24295,8.330017
20022,20641320.0,0.0,23.344452,26.82132,22.40207,22.326447,22.410797,22.510345,17.714722,17.694794,17.694794,17.688354,0.0,0.03208453,0.03208453,0.049585123,25.0,17.713806,0.0,0.0,0.0,777.6736,1.3637409e-05,0.0,80.612686,24.997677,21.614473,30.000002,0.08946784,39.73974,241.3062,88.55151,0.0,80.612686,0.11375418,0.0,77.2431,8.330017
20023,20641380.0,0.0,23.344513,26.815094,22.403107,22.328308,22.411346,22.510681,17.801575,17.731537,17.731537,17.723633,0.0,0.03208454,0.03208454,0.04958515,25.0,17.79712,0.0,0.0,0.0,766.36194,1.3410429e-05,0.0,80.61285,24.997705,21.620413,30.000002,0.08945343,39.731422,241.30615,88.551544,0.0,80.61285,0.11375423,0.0,77.24325,8.330017
20024,20641440.0,0.0,23.344727,26.808777,22.404327,22.330353,22.412018,22.51117,17.798279,17.759125,17.759125,17.751648,0.0,0.032084543,0.032084543,0.049585152,25.0,17.79712,0.0,0.0,0.0,765.84814,1.3392202e-05,0.0,80.613,24.997738,21.626638,30.000002,0.0894383,39.72271,241.30612,88.55157,0.0,80.613,0.11375424,0.0,77.2434,8.330017
20025,20641500.0,0.0,23.34497,26.802399,22.40561,22.33252,22.41278,22.511719,17.797821,17.77362,17.77362,17.767487,0.0,0.03208455,0.03208455,0.049585164,25.0,17.79712,0.0,0.0,0.0,766.0331,1.339532e-05,0.0,80.61315,24.997768,21.632792,30.000002,0.08942332,39.714092,241.30608,88.55159,0.0,80.61315,0.113754265,0.0,77.243546,8.330017
20026,20641560.0,0.0,23.345001,26.79599,22.406647,22.33429,22.41333,22.512054,17.885132,17.812439,17.812439,17.804504,0.0,0.032084554,0.032084554,0.049585167,25.0,17.880402,0.0,0.0,0.0,754.9095,1.3175326e-05,0.0,80.613304,24.997799,21.638939,30.000002,0.08940837,39.705486,241.30605,88.55161,0.0,80.613304,0.11375428,0.0,77.24368,8.330017
20027,20641620.0,0.0,23.345093,26.78949,22.407837,22.336243,22.414001,22.512543,17.881622,17.841034,17.841034,17.833466,0.0,0.03208456,0.03208456,0.049585175,25.0,17.880402,0.0,0.0,0.0,754.36725,1.31559345e-05,0.0,80.61345,24.997828,21.644905,30.000002,0.08939384,39.697132,241.306,88.551636,0.0,80.61345,0.113754295,0.0,77.24383,8.330017
20028,20641680.0,0.0,23.345245,26.782928,22.409088,22.338318,22.414764,22.513092,17.881165,17.85608,17.85608,17.849792,0.0,0.032084562,0.032084562,0.049585186,25.0,17.880402,0.0,0.0,0.0,754.54626,1.315901e-05,0.0,80.613594,24.997856,21.650806,30.000002,0.089379475,39.68887,241.30597,88.55165,0.0,80.613594,0.1137543,0.0,77.243965,8.330017
20029,20641740.0,0.0,23.345459,26.776306,22.41043,22.340485,22.415588,22.513702,17.968597,17.895325,17.895325,17.887299,0.0,0.032084566,0.032084566,0.04958519,25.0,17.963715,0.0,0.0,0.0,743.4795,1.2942469e-05,0.0,80.61374,24.997885,21.656698,30.000002,0.089365125,39.680622,241.30592,88.551674,0.0,80.61374,0.11375432,0.0,77.2441,8.330017
20030,20641800.0,0.0,23.345764,26.769623,22.411957,22.342865,22.416534,22.514435,17.964935,17.924133,17.924133,17.916443,0.0,0.032084573,0.032084573,0.0495852,25.0,17.963715,0.0,0.0,0.0,742.9198,1.2921735e-05,0.0,80.613884,24.997913,21.66242,30.000002,0.089351185,39.672615,241.3059,88.5517,0.0,80.613884,0.11375434,0.0,77.24424,8.330017
20031,20641860.0,0.0,23.345825,26.762878,22.413208,22.344849,22.417297,22.514984,17.964447,17.941254,17.941254,17.934906,0.0,0.032084577,0.032084577,0.049585205,25.0,17.963715,0.0,0.0,0.0,743.1447,1.2925933e-05,0.0,80.61402,24.99794,21.668104,30.000002,0.08933734,39.664658,241.30586,88.55172,0.0,80.61402,0.113754354,0.0,77.24438,8.330017
20032,20641920.0,0.0,23.345947,26.756104,22.41452,22.346954,22.418152,22.515594,18.051971,17.979736,17.979736,17.97171,0.0,0.032084577,0.032084577,0.049585212,25.0,18.046997,0.0,0.0,0.0,732.08105,1.27119e-05,0.0,80.61416,24.997967,21.673752,30.000002,0.089323565,39.656746,241.30583,88.551735,0.0,80.61416,0.11375437,0.0,77.24451,8.330017
20033,20641980.0,0.0,23.34616,26.749237,22.416016,22.349274,22.419128,22.516357,18.048187,18.008057,18.008057,18.000458,0.0,0.032084584,0.032084584,0.049585223,25.0,18.046997,0.0,0.0,0.0,731.4633,1.268924e-05,0.0,80.614296,24.997993,21.679237,30.000002,0.08931019,39.649067,241.30579,88.55176,0.0,80.614296,0.11375439,0.0,77.24464,8.330017
20034,20642040.0,0.0,23.346436,26.74237,22.417572,22.351685,22.420166,22.51715,18.04773,18.022919,18.022919,18.016663,0.0,0.032084588,0.032084588,0.049585227,25.0,18.046997,0.0,0.0,0.0,731.65155,1.2692371e-05,0.0,80.61443,24.99802,21.68466,30.000002,0.08929697,39.641476,241.30576,88.55178,0.0,80.61443,0.11375441,0.0,77.24477,8.330017
20035,20642100.0,0.0,23.346771,26.735413,22.41922,22.354187,22.421295,22.518036,18.135468,18.062195,18.062195,18.054169,0.0,0.03208459,0.03208459,0.049585234,25.0,18.13031,0.0,0.0,0.0,720.68463,1.2482693e-05,0.0,80.61456,24.998047,21.690075,30.000002,0.08928376,39.633896,241.30573,88.551796,0.0,80.61456,0.113754414,0.0,77.244896,8.330017
20036,20642160.0,0.0,23.346924,26.728424,22.420685,22.356384,22.422272,22.518768,18.130005,18.094238,18.094238,18.086304,0.0,0.03208459,0.03208459,0.049585227,25.0,18.13031,0.0,0.0,0.0,719.58777,1.2443278e-05,0.0,80.61469,24.998074,21.695742,30.000002,0.089269914,39.62596,241.3057,88.55181,0.0,80.61469,0.11375441,0.0,77.24502,8.330017
20037,20642220.0,0.0,23.347107,26.721375,22.42221,22.358704,22.42331,22.519592,18.131256,18.11142,18.11142,18.10498,0.0,0.032084595,0.032084595,0.049585238,25.0,18.13031,0.0,0.0,0.0,720.40674,1.2466377e-05,0.0,80.61483,24.998095,21.700993,30.000002,0.0892571,39.61861,241.30566,88.55183,0.0,80.61483,0.11375443,0.0,77.24515,8.330017
20038,20642280.0,0.0,23.34732,26.714294,22.423859,22.361145,22.424469,22.520477,18.21878,18.148468,18.148468,18.140533,0.0,0.032084607,0.032084607,0.049585257,25.0,18.213593,0.0,0.0,0.0,709.32074,1.225598e-05,0.0,80.61495,24.99812,21.705801,30.000002,0.08924538,39.611877,241.30562,88.55185,0.0,80.61495,0.113754466,0.0,77.24526,8.330017
20039,20642340.0,0.0,23.347687,26.707184,22.42566,22.3638,22.42575,22.521515,18.214752,18.175903,18.175903,18.168427,0.0,0.03208461,0.03208461,0.049585264,25.0,18.213593,0.0,0.0,0.0,708.62836,1.2229953e-05,0.0,80.615074,24.998144,21.71084,30.000002,0.08923307,39.604824,241.30559,88.55187,0.0,80.615074,0.11375449,0.0,77.245384,8.330017
20040,20642400.0,0.0,23.348083,26.700012,22.42752,22.366547,22.427094,22.522583,18.214325,18.190277,18.190277,18.184143,0.0,0.032084614,0.032084614,0.04958527,25.0,18.213593,0.0,0.0,0.0,708.8242,1.2233099e-05,0.0,80.6152,24.99817,21.715822,30.000002,0.0892209,39.597847,241.30556,88.551895,0.0,80.6152,0.1137545,0.0,77.24551,8.330017
20041,20642460.0,0.0,23.348267,26.69278,22.429138,22.368896,22.428223,22.523468,18.306366,18.233002,18.233002,18.224548,0.0,0.032084614,0.032084614,0.04958527,25.0,18.300018,0.0,0.0,0.0,698.17523,1.2049536e-05,0.0,80.61532,24.998196,21.720917,30.000002,0.08920845,39.590717,241.30553,88.55191,0.0,80.61532,0.1137545,0.0,77.24562,8.330017
20042,20642520.0,0.0,23.34851,26.685425,22.430878,22.37146,22.429504,22.524475,18.303223,18.26355,18.26355,18.255524,0.0,0.032084618,0.032084618,0.04958528,25.0,18.300018,0.0,0.0,0.0,697.49005,1.2016259e-05,0.0,80.61544,24.998219,21.725788,30.000002,0.08919654,39.583893,241.3055,88.551926,0.0,80.61544,0.11375452,0.0,77.245735,8.330017
20043,20642580.0,0.0,23.348816,26.677979,22.43274,22.374115,22.430878,22.525543,18.298492,18.280273,18.280273,18.273926,0.0,0.03208462,0.03208462,0.049585283,25.0,18.300018,0.0,0.0,0.0,696.23566,1.1970355e-05,0.0,80.615555,24.998241,21.730694,30.000002,0.089184545,39.577026,241.30547,88.55194,0.0,80.615555,0.113754526,0.0,77.24585,8.330017
20044,20642640.0,0.0,23.34909,26.67041,22.434631,22.376831,22.432251,22.526672,18.30014,18.289703,18.289703,18.285004,0.0,0.03208463,0.03208463,0.049585294,25.0,18.300018,0.0,0.0,0.0,697.13983,1.2000502e-05,0.0,80.61568,24.998266,21.735403,30.000002,0.089173034,39.570435,241.30544,88.55196,0.0,80.61568,0.11375454,0.0,77.245964,8.330017
20045,20642700.0,0.0,23.349396,26.66275,22.436554,22.379608,22.433685,22.527802,18.300385,18.294373,18.294373,18.291138,0.0,0.03208463,0.03208463,0.049585294,25.0,18.300018,0.0,0.0,0.0,697.27435,1.2003249e-05,0.0,80.61579,24.99829,21.740288,30.000002,0.089161076,39.5636,241.3054,88.55197,0.0,80.61579,0.11375454,0.0,77.24607,8.330017
20046,20642760.0,0.0,23.349396,26.654999,22.43814,22.381897,22.434845,22.528687,18.299957,18.297058,18.297058,18.29486,0.0,0.032084633,0.032084633,0.0495853,25.0,18.300018,0.0,0.0,0.0,697.20575,1.2001155e-05,0.0,80.615906,24.998312,21.744846,30.000002,0.08914992,39.557213,241.30537,88.551994,0.0,80.615906,0.11375456,0.0,77.24618,8.330017
20047,20642820.0,0.0,23.349365,26.647125,22.439758,22.384216,22.436005,22.529602,18.30008,18.2984,18.2984,18.296997,0.0,0.032084636,0.032084636,0.04958531,25.0,18.300018,0.0,0.0,0.0,697.24445,1.200239e-05,0.0,80.61601,24.998335,21.749382,30.000002,0.08913883,39.550865,241.30536,88.55201,0.0,80.61601,0.11375458,0.0,77.246284,8.330017
20048,20642880.0,0.0,23.349335,26.63916,22.441345,22.386536,22.437164,22.530487,18.300049,18.299194,18.299194,18.29831,0.0,0.032084633,0.032084633,0.0495853,25.0,18.300018,0.0,0.0,0.0,697.23425,1.2002204e-05,0.0,80.61613,24.998356,21.75425,30.000002,0.0891269,39.544052,241.30533,88.55202,0.0,80.61613,0.11375456,0.0,77.24639,8.330017
20049,20642940.0,0.0,23.349274,26.631073,22.442902,22.388824,22.438354,22.531372,18.299988,18.299622,18.299622,18.299072,0.0,0.032084636,0.032084636,0.04958531,25.0,18.300018,0.0,0.0,0.0,697.2099,1.2001675e-05,0.0,80.61624,24.998375,21.758705,30.000002,0.08911599,39.53781,241.3053,88.55203,0.0,80.61624,0.11375459,0.0,77.246506,8.330017
20050,20643000.0,0.0,23.34906,26.622925,22.444489,22.391144,22.439514,22.532288,18.299988,18.299774,18.299774,18.299408,0.0,0.03208465,0.03208465,0.04958534,25.0,18.300018,0.0,0.0,0.0,697.183,1.2001319e-05,0.0,80.61634,24.998394,21.762371,30.000002,0.08910705,39.53268,241.30527,88.55206,0.0,80.61634,0.11375465,0.0,77.2466,8.330017
20051,20643060.0,0.0,23.348663,26.614655,22.44577,22.392975,22.44043,22.532928,18.299957,18.299866,18.299866,18.299622,0.0,0.032084655,0.032084655,0.049585346,25.0,18.300018,0.0,0.0,0.0,697.1365,1.2000784e-05,0.0,80.61645,24.99842,21.766657,30.000002,0.08909656,39.52668,241.30524,88.552086,0.0,80.61645,0.11375467,0.0,77.2467,8.330017
20052,20643120.0,0.0,23.348236,26.606262,22.447021,22.394836,22.441345,22.53357,18.299957,18.299896,18.299896,18.299744,0.0,0.03208466,0.03208466,0.04958535,25.0,18.300018,0.0,0.0,0.0,697.07446,1.1999984e-05,0.0,80.61655,24.998444,21.770863,30.000002,0.08908626,39.520794,241.30522,88.5521,0.0,80.61655,0.113754675,0.0,77.24679,8.330017
20053,20643180.0,0.0,23.347748,26.597809,22.448273,22.396667,22.442291,22.53421,18.299927,18.299927,18.299927,18.299805,0.0,0.032084662,0.032084662,0.049585354,25.0,18.300018,0.0,0.0,0.0,697.0075,1.1999107e-05,0.0,80.61664,24.998466,21.775028,30.000002,0.08907605,39.51496,241.30519,88.55212,0.0,80.61664,0.113754675,0.0,77.24689,8.330017
20054,20643240.0,0.0,23.347229,26.589233,22.449493,22.398499,22.443207,22.534851,18.299927,18.299927,18.299927,18.299866,0.0,0.032084666,0.032084666,0.049585357,25.0,18.300018,0.0,0.0,0.0,696.9337,1.199813e-05,0.0,80.616745,24.99849,21.779116,30.000002,0.08906603,39.509235,241.30516,88.55213,0.0,80.616745,0.11375469,0.0,77.24698,8.330017
20055,20643300.0,0.0,23.34665,26.580566,22.450714,22.4003,22.444122,22.535492,18.299927,18.299927,18.299927,18.299866,0.0,0.03208467,0.03208467,0.049585365,25.0,18.300018,0.0,0.0,0.0,696.85236,1.1997051e-05,0.0,80.61684,24.998512,21.783092,30.000002,0.089056276,39.50367,241.30515,88.55215,0.0,80.61684,0.113754705,0.0,77.24707,8.330017
20056,20643360.0,0.0,23.345886,26.571808,22.45169,22.401733,22.444824,22.53592,18.299896,18.299927,18.299927,18.299896,0.0,0.03208467,0.03208467,0.04958537,25.0,18.300018,0.0,0.0,0.0,696.7544,1.1995841e-05,0.0,80.616936,24.998533,21.787085,30.000002,0.08904649,39.49808,241.30511,88.55216,0.0,80.616936,0.11375471,0.0,77.24717,8.330017
20057,20643420.0,0.0,23.345062,26.562958,22.452606,22.403168,22.445526,22.536346,18.299896,18.299896,18.299896,18.299896,0.0,0.032084674,0.032084674,0.049585372,25.0,18.300018,0.0,0.0,0.0,696.64056,1.1994363e-05,0.0,80.61702,24.998554,21.791004,30.000002,0.089036874,39.49259,241.30508,88.55218,0.0,80.61702,0.11375473,0.0,77.24725,8.330017
20058,20643480.0,0.0,23.344177,26.554016,22.453552,22.404572,22.446228,22.536774,18.299896,18.299896,18.299896,18.299896,0.0,0.032084677,0.032084677,0.049585376,25.0,18.300018,0.0,0.0,0.0,696.517,1.1992736e-05,0.0,80.61712,24.998575,21.794819,30.000002,0.08902752,39.48725,241.30507,88.55219,0.0,80.61712,0.11375473,0.0,77.24734,8.330017
20059,20643540.0,0.0,23.343292,26.544952,22.454498,22.405975,22.44693,22.5372,18.299866,18.299896,18.299896,18.299896,0.0,0.032084677,0.032084677,0.049585383,25.0,18.300018,0.0,0.0,0.0,696.39417,1.1991119e-05,0.0,80.61721,24.998596,21.798647,30.000002,0.08901813,39.48189,241.30504,88.55221,0.0,80.61721,0.11375474,0.0,77.24743,8.330017
20060,20643600.0,0.0,23.342377,26.535828,22.455414,22.40738,22.447632,22.537628,18.299866,18.299866,18.299866,18.299866,0.0,0.03208468,0.03208468,0.049585387,25.0,18.300018,0.0,0.0,0.0,696.2648,1.1989414e-05,0.0,80.617294,24.998615,21.802408,30.000002,0.089008905,39.47663,241.30502,88.55222,0.0,80.617294,0.11375475,0.0,77.24752,8.330017
20061,20643660.0,0.0,23.341248,26.52658,22.456085,22.408417,22.44812,22.537872,18.299866,18.299866,18.299866,18.299866,0.0,0.032084685,0.032084685,0.04958539,25.0,18.300018,0.0,0.0,0.0,696.11646,1.1987538e-05,0.0,80.617386,24.998634,21.806131,30.000002,0.08899976,39.471416,241.305,88.55224,0.0,80.617386,0.113754764,0.0,77.247604,8.330017
20062,20643720.0,0.0,23.340088,26.517242,22.456757,22.409485,22.448639,22.538086,18.299835,18.299866,18.299866,18.299866,0.0,0.03208469,0.03208469,0.049585395,25.0,18.300018,0.0,0.0,0.0,695.9552,1.19854385e-05,0.0,80.61748,24.998653,21.809803,30.000002,0.08899075,39.466274,241.30496,88.55225,0.0,80.61748,0.113754764,0.0,77.24769,8.330017
20063,20643780.0,0.0,23.338867,26.507843,22.457428,22.410522,22.449158,22.53833,18.299835,18.299835,18.299835,18.299835,0.0,0.03208469,0.03208469,0.0495854,25.0,18.300018,0.0,0.0,0.0,695.7865,1.1983217e-05,0.0,80.61756,24.99867,21.813406,30.000002,0.088981904,39.46123,241.30495,88.55226,0.0,80.61756,0.11375478,0.0,77.24777,8.330017
20064,20643840.0,0.0,23.337616,26.498322,22.458069,22.41153,22.449677,22.538544,18.299805,18.299835,18.299835,18.299835,0.0,0.032084692,0.032084692,0.049585406,25.0,18.300018,0.0,0.0,0.0,695.6109,1.1980899e-05,0.0,80.617645,24.99869,21.816912,30.000002,0.0889733,39.45632,241.30493,88.55228,0.0,80.617645,0.11375479,0.0,77.24785,8.330017
20065,20643900.0,0.0,23.336365,26.488708,22.45874,22.412567,22.450165,22.538788,18.299805,18.299835,18.299835,18.299835,0.0,0.032084692,0.032084692,0.04958541,25.0,18.300018,0.0,0.0,0.0,695.43585,1.1978591e-05,0.0,80.61773,24.998709,21.82043,30.000002,0.088964656,39.451397,241.3049,88.55229,0.0,80.61773,0.1137548,0.0,77.24793,8.330017
20066,20643960.0,0.0,23.3349,26.479004,22.459198,22.4133,22.450531,22.538849,18.299805,18.299805,18.299805,18.299805,0.0,0.032084696,0.032084696,0.04958541,25.0,18.300018,0.0,0.0,0.0,695.2425,1.1976113e-05,0.0,80.61781,24.998726,21.823902,30.000002,0.088956125,39.446537,241.30489,88.55231,0.0,80.61781,0.1137548,0.0,77.24802,8.330017
20067,20644020.0,0.0,23.333405,26.469238,22.459625,22.414032,22.450867,22.53891,18.299774,18.299805,18.299805,18.299805,0.0,0.0320847,0.0320847,0.049585417,25.0,18.300018,0.0,0.0,0.0,695.0363,1.1973413e-05,0.0,80.6179,24.998743,21.827309,30.000002,0.08894775,39.44177,241.30486,88.552315,0.0,80.6179,0.11375482,0.0,77.24809,8.330017
20068,20644080.0,0.0,23.33191,26.45935,22.460052,22.414734,22.451233,22.53897,18.299774,18.299805,18.299805,18.299805,0.0,0.032084703,0.032084703,0.04958542,25.0,18.300018,0.0,0.0,0.0,694.82605,1.197065e-05,0.0,80.61798,24.998758,21.830685,30.000002,0.088939466,39.437042,241.30484,88.55233,0.0,80.61798,0.113754824,0.0,77.24817,8.330017
20069,20644140.0,0.0,23.330353,26.449402,22.46048,22.415436,22.451569,22.539032,18.299774,18.299774,18.299774,18.299774,0.0,0.032084707,0.032084707,0.049585428,25.0,18.300018,0.0,0.0,0.0,694.61017,1.1967804e-05,0.0,80.61806,24.998775,21.833996,30.000002,0.08893132,39.432407,241.30481,88.55234,0.0,80.61806,0.11375484,0.0,77.248245,8.330017
20070,20644200.0,0.0,23.328766,26.439331,22.460876,22.416138,22.451904,22.539093,18.299774,18.299774,18.299774,18.299774,0.0,0.032084707,0.032084707,0.049585428,25.0,18.300018,0.0,0.0,0.0,694.38824,1.1964877e-05,0.0,80.61813,24.998793,21.837217,30.000002,0.0889234,39.427895,241.3048,88.55235,0.0,80.61813,0.11375484,0.0,77.24832,8.330017
20071,20644260.0,0.0,23.327026,26.4292,22.46112,22.416595,22.452118,22.539001,18.299744,18.299774,18.299774,18.299774,0.0,0.032084707,0.032084707,0.04958543,25.0,18.300018,0.0,0.0,0.0,694.15466,1.1961855e-05,0.0,80.61822,24.99881,21.840452,30.000002,0.08891545,39.423367,241.30478,88.55237,0.0,80.61822,0.11375485,0.0,77.2484,8.330017
20072,20644320.0,0.0,23.325256,26.418976,22.461334,22.417023,22.452332,22.53891,18.299744,18.299744,18.299744,18.299744,0.0,0.03208471,0.03208471,0.049585436,25.0,18.300018,0.0,0.0,0.0,693.909,1.1958636e-05,0.0,80.61829,24.998825,21.843628,30.000002,0.088907644,39.418922,241.30476,88.552376,0.0,80.61829,0.11375486,0.0,77.248474,8.330017
20073,20644380.0,0.0,23.323425,26.40866,22.461548,22.41745,22.452545,22.538818,18.299744,18.299744,18.299744,18.299744,0.0,0.032084715,0.032084715,0.049585443,25.0,18.300018,0.0,0.0,0.0,693.6558,1.19553e-05,0.0,80.61837,24.99884,21.846716,30.000002,0.08890005,39.414597,241.30473,88.55239,0.0,80.61837,0.113754876,0.0,77.24854,8.330017
20074,20644440.0,0.0,23.321625,26.398285,22.461761,22.417847,22.452728,22.538727,18.299713,18.299744,18.299744,18.299744,0.0,0.032084715,0.032084715,0.049585447,25.0,18.300018,0.0,0.0,0.0,693.4032,1.1951974e-05,0.0,80.61844,24.998857,21.849817,30.000002,0.08889243,39.410255,241.30472,88.5524,0.0,80.61844,0.113754876,0.0,77.24861,8.330017
20075,20644500.0,0.0,23.319763,26.387787,22.461975,22.418274,22.452942,22.538635,18.299713,18.299744,18.299744,18.299744,0.0,0.03208472,0.03208472,0.049585447,25.0,18.300018,0.0,0.0,0.0,693.14526,1.1948573e-05,0.0,80.618515,24.99887,21.852863,30.000002,0.088884935,39.405994,241.3047,88.552414,0.0,80.618515,0.11375489,0.0,77.24868,8.330017
20076,20644560.0,0.0,23.317749,26.377228,22.462036,22.418457,22.453003,22.538391,18.299713,18.299713,18.299713,18.299713,0.0,0.032084722,0.032084722,0.049585454,25.0,18.300018,0.0,0.0,0.0,692.87335,1.1945046e-05,0.0,80.61859,24.998886,21.855879,30.000002,0.088877514,39.40177,241.30467,88.55242,0.0,80.61859,0.1137549,0.0,77.24875,8.330017
20077,20644620.0,0.0,23.315704,26.366577,22.462067,22.41861,22.453094,22.538177,18.299683,18.299713,18.299713,18.299713,0.0,0.032084726,0.032084726,0.049585458,25.0,18.300018,0.0,0.0,0.0,692.59174,1.1941352e-05,0.0,80.61866,24.998901,21.858852,30.000002,0.08887019,39.397606,241.30466,88.55244,0.0,80.61866,0.1137549,0.0,77.248825,8.330017
20078,20644680.0,0.0,23.31363,26.355835,22.462097,22.418793,22.453186,22.537933,18.299683,18.299713,18.299713,18.299713,0.0,0.032084726,0.032084726,0.04958546,25.0,18.300018,0.0,0.0,0.0,692.3043,1.1937562e-05,0.0,80.61874,24.998917,21.861773,30.000002,0.08886301,39.39352,241.30464,88.552444,0.0,80.61874,0.11375491,0.0,77.248886,8.330017
20079,20644740.0,0.0,23.311523,26.345032,22.462128,22.418945,22.453247,22.53772,18.299683,18.299683,18.299683,18.299683,0.0,0.032084726,0.032084726,0.049585465,25.0,18.300018,0.0,0.0,0.0,692.0115,1.1933698e-05,0.0,80.6188,24.998932,21.86461,30.000002,0.08885603,39.389545,241.30463,88.55246,0.0,80.6188,0.11375493,0.0,77.248955,8.330017
20080,20644800.0,0.0,23.309448,26.334137,22.462158,22.419128,22.453339,22.537476,18.299683,18.299683,18.299683,18.299683,0.0,0.03208473,0.03208473,0.049585465,25.0,18.300018,0.0,0.0,0.0,691.7192,1.192984e-05,0.0,80.618866,24.998947,21.86746,30.000002,0.08884901,39.385555,241.30461,88.55247,0.0,80.618866,0.11375493,0.0,77.24902,8.330017
20081,20644860.0,0.0,23.30719,26.32315,22.462036,22.419067,22.453308,22.53714,18.299652,18.299683,18.299683,18.299683,0.0,0.032084733,0.032084733,0.049585473,25.0,18.300018,0.0,0.0,0.0,691.4128,1.1925851e-05,0.0,80.618935,24.99896,21.870274,30.000002,0.08884209,39.38162,241.30458,88.552475,0.0,80.618935,0.113754936,0.0,77.249084,8.330017
20082,20644920.0,0.0,23.304901,26.312103,22.461884,22.419006,22.453247,22.536774,18.299652,18.299683,18.299683,18.299683,0.0,0.032084733,0.032084733,0.049585477,25.0,18.300018,0.0,0.0,0.0,691.0965,1.1921691e-05,0.0,80.619,24.998974,21.873032,30.000002,0.08883529,39.377754,241.30457,88.55249,0.0,80.619,0.11375495,0.0,77.249146,8.330017
20083,20644980.0,0.0,23.302582,26.300964,22.461761,22.418945,22.453217,22.536438,18.299652,18.299652,18.299652,18.299652,0.0,0.032084737,0.032084737,0.04958548,25.0,18.300018,0.0,0.0,0.0,690.777,1.1917482e-05,0.0,80.619064,24.99899,21.875767,30.000002,0.088828556,39.373928,241.30455,88.5525,0.0,80.619064,0.11375495,0.0,77.249214,8.330017
20084,20645040.0,0.0,23.300262,26.289734,22.46164,22.418884,22.453186,22.536072,18.299652,18.299652,18.299652,18.299652,0.0,0.03208474,0.03208474,0.049585484,25.0,18.300018,0.0,0.0,0.0,690.45306,1.1913206e-05,0.0,80.61913,24.999002,21.878448,30.000002,0.088821955,39.370174,241.30453,88.55251,0.0,80.61913,0.113754965,0.0,77.24927,8.330017
20085,20645100.0,0.0,23.297882,26.278442,22.461487,22.418823,22.453156,22.535736,18.299622,18.299652,18.299652,18.299652,0.0,0.03208474,0.03208474,0.049585484,25.0,18.300018,0.0,0.0,0.0,690.1243,1.1908865e-05,0.0,80.619194,24.999016,21.881058,30.000002,0.088815525,39.36652,241.30452,88.55252,0.0,80.619194,0.113754965,0.0,77.24933,8.330017
20086,20645160.0,0.0,23.29541,26.26706,22.461212,22.418549,22.453033,22.535278,18.299622,18.299652,18.299652,18.299652,0.0,0.032084744,0.032084744,0.049585488,25.0,18.300018,0.0,0.0,0.0,689.787,1.1904455e-05,0.0,80.619255,24.99903,21.883675,30.000002,0.08880907,39.362854,241.3045,88.55253,0.0,80.619255,0.11375497,0.0,77.24939,8.330017
20087,20645220.0,0.0,23.292908,26.255615,22.460938,22.418274,22.45288,22.53482,18.299622,18.299622,18.299622,18.299622,0.0,0.032084744,0.032084744,0.04958549,25.0,18.300018,0.0,0.0,0.0,689.44025,1.189989e-05,0.0,80.619316,24.999043,21.886248,30.000002,0.08880273,39.359253,241.30449,88.552536,0.0,80.619316,0.11375499,0.0,77.24945,8.330017
