,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
20088,20645280.0,0.0,23.290344,26.24408,22.460663,22.41803,22.452759,22.534363,18.299622,18.299622,18.299622,18.299622,0.0,0.032084744,0.032084744,0.049585495,25.0,18.300018,0.0,0.0,0.0,689.0876,1.1895234e-05,0.0,80.61938,24.999056,21.88875,30.000002,0.08879658,39.35575,241.30447,88.55255,0.0,80.61938,0.11375499,0.0,77.24951,8.330017
20089,20645340.0,0.0,23.287811,26.232483,22.460358,22.417755,22.452606,22.533905,18.299591,18.299622,18.299622,18.299622,0.0,0.03208475,0.03208475,0.0495855,25.0,18.300018,0.0,0.0,0.0,688.7355,1.1890586e-05,0.0,80.61944,24.99907,21.89126,30.000002,0.08879039,39.352234,241.30446,88.55256,0.0,80.61944,0.113755,0.0,77.249565,8.330017
20090,20645400.0,0.0,23.285248,26.220795,22.460083,22.417511,22.452484,22.533447,18.299591,18.299622,18.299622,18.299622,0.0,0.03208475,0.03208475,0.049585503,25.0,18.300018,0.0,0.0,0.0,688.37897,1.1885877e-05,0.0,80.6195,24.999083,21.893726,30.000002,0.08878431,39.348785,241.30444,88.55257,0.0,80.6195,0.113755,0.0,77.24962,8.330017
20091,20645460.0,0.0,23.282562,26.209045,22.459686,22.417053,22.45227,22.532898,18.299591,18.299591,18.299591,18.299591,0.0,0.032084752,0.032084752,0.049585503,25.0,18.300018,0.0,0.0,0.0,688.0117,1.1881069e-05,0.0,80.61955,24.999094,21.89617,30.000002,0.08877829,39.345364,241.30443,88.552574,0.0,80.61955,0.11375501,0.0,77.24968,8.330017
20092,20645520.0,0.0,23.279846,26.197235,22.459259,22.416595,22.452026,22.532349,18.299591,18.299591,18.299591,18.299591,0.0,0.032084752,0.032084752,0.049585506,25.0,18.300018,0.0,0.0,0.0,687.63696,1.1876132e-05,0.0,80.61961,24.999107,21.898579,30.000002,0.08877234,39.341988,241.30441,88.55259,0.0,80.61961,0.11375501,0.0,77.24973,8.330017
20093,20645580.0,0.0,23.2771,26.185333,22.458862,22.416138,22.451813,22.5318,18.29956,18.299591,18.299591,18.299591,0.0,0.032084756,0.032084756,0.04958551,25.0,18.300018,0.0,0.0,0.0,687.2577,1.187112e-05,0.0,80.61967,24.999119,21.900942,30.000002,0.088766515,39.33868,241.3044,88.5526,0.0,80.61967,0.113755025,0.0,77.24979,8.330017
20094,20645640.0,0.0,23.274323,26.17334,22.458435,22.41571,22.4516,22.53125,18.29956,18.299591,18.299591,18.299591,0.0,0.03208476,0.03208476,0.049585514,25.0,18.300018,0.0,0.0,0.0,686.87415,1.1866047e-05,0.0,80.61972,24.99913,21.90324,30.000002,0.08876085,39.33546,241.30438,88.552605,0.0,80.61972,0.113755025,0.0,77.24984,8.330017
20095,20645700.0,0.0,23.271576,26.161285,22.458038,22.415253,22.451385,22.5307,18.29956,18.299591,18.299591,18.299591,0.0,0.03208476,0.03208476,0.049585517,25.0,18.300018,0.0,0.0,0.0,686.49115,1.1860982e-05,0.0,80.61978,24.999144,21.905548,30.000002,0.08875515,39.332233,241.30437,88.55261,0.0,80.61978,0.11375504,0.0,77.24989,8.330017
20096,20645760.0,0.0,23.268677,26.14917,22.45752,22.414642,22.45108,22.53006,18.29956,18.29956,18.29956,18.29956,0.0,0.032084763,0.032084763,0.04958552,25.0,18.300018,0.0,0.0,0.0,686.09705,1.1855812e-05,0.0,80.619835,24.999155,21.907825,30.000002,0.088749535,39.329044,241.30435,88.55262,0.0,80.619835,0.11375504,0.0,77.24995,8.330017
20097,20645820.0,0.0,23.265778,26.136993,22.45697,22.414032,22.450775,22.529419,18.29956,18.29956,18.29956,18.29956,0.0,0.032084763,0.032084763,0.04958552,25.0,18.300018,0.0,0.0,0.0,685.6954,1.1850509e-05,0.0,80.61989,24.999166,21.910059,30.000002,0.08874403,39.325916,241.30434,88.55263,0.0,80.61989,0.11375505,0.0,77.25,8.330017
20098,20645880.0,0.0,23.262848,26.124725,22.456451,22.413422,22.45047,22.528778,18.29953,18.29956,18.29956,18.29956,0.0,0.032084763,0.032084763,0.049585525,25.0,18.300018,0.0,0.0,0.0,685.2911,1.1845164e-05,0.0,80.61994,24.999178,21.912273,30.000002,0.08873857,39.32282,241.30432,88.55264,0.0,80.61994,0.11375505,0.0,77.250046,8.330017
20099,20645940.0,0.0,23.259918,26.112396,22.455902,22.412811,22.450165,22.528137,18.29953,18.29956,18.29956,18.29956,0.0,0.032084763,0.032084763,0.04958553,25.0,18.300018,0.0,0.0,0.0,684.8833,1.18397675e-05,0.0,80.61999,24.99919,21.914444,30.000002,0.08873321,39.31978,241.3043,88.55265,0.0,80.61999,0.11375506,0.0,77.2501,8.330017
20100,20646000.0,0.0,23.256744,26.100006,22.455383,22.4122,22.44989,22.527527,18.29953,18.29953,18.29953,18.29953,0.0,0.032084767,0.032084767,0.049585532,25.0,18.300018,0.0,0.0,0.0,684.4505,1.1834077e-05,0.0,80.62004,24.9992,21.916557,30.000002,0.088727996,39.31682,241.30429,88.55266,0.0,80.62004,0.11375506,0.0,77.250145,8.330017
20101,20646060.0,0.0,23.25351,26.085907,22.454712,22.411346,22.449493,22.526764,18.29953,18.29953,18.29953,18.29953,0.0,0.032084767,0.032084767,0.049585536,25.0,18.300018,0.0,0.0,0.0,684.01886,1.1828468e-05,0.0,80.620094,24.999212,21.918678,30.000002,0.08872276,39.31385,241.30428,88.552666,0.0,80.620094,0.11375508,0.0,77.2502,8.330017
20102,20646120.0,0.0,23.249329,26.068542,22.45401,22.410461,22.449127,22.526031,18.299469,18.2995,18.2995,18.2995,0.0,0.03208477,0.03208477,0.04958554,25.0,18.300018,0.0,0.0,0.0,683.4828,1.18216785e-05,0.0,80.62015,24.999224,21.920761,30.000002,0.08871762,39.310932,241.30426,88.55267,0.0,80.62015,0.11375508,0.0,77.250244,8.330017
20103,20646180.0,0.0,23.24414,26.048035,22.453308,22.409607,22.448761,22.525269,18.299408,18.299469,18.299469,18.299469,0.0,0.03208477,0.03208477,0.04958554,25.0,18.300018,0.0,0.0,0.0,682.80524,1.1812984e-05,0.0,80.62019,24.999233,21.922789,30.000002,0.08871262,39.308098,241.30426,88.55268,0.0,80.62019,0.113755085,0.0,77.25029,8.330017
20104,20646240.0,0.0,23.239014,26.024536,22.452637,22.408722,22.448395,22.524536,18.299316,18.299408,18.299408,18.299408,0.0,0.032084774,0.032084774,0.04958554,25.0,18.300018,0.0,0.0,0.0,682.14655,1.1804618e-05,0.0,80.62024,24.999245,21.92482,30.000002,0.088707596,39.305252,241.30424,88.55269,0.0,80.62024,0.113755085,0.0,77.25033,8.330017
20105,20646300.0,0.0,23.23285,25.998108,22.451935,22.407867,22.448029,22.523804,18.299225,18.299347,18.299347,18.299347,0.0,0.032084774,0.032084774,0.049585544,25.0,18.300018,0.0,0.0,0.0,681.34607,1.1794387e-05,0.0,80.620285,24.999254,21.926817,30.000002,0.088702664,39.302456,241.30423,88.5527,0.0,80.620285,0.1137551,0.0,77.25038,8.330017
20106,20646360.0,0.0,23.225983,25.968933,22.45111,22.406769,22.447601,22.52295,18.299103,18.299255,18.299255,18.299255,0.0,0.032084778,0.032084778,0.049585547,25.0,18.300018,0.0,0.0,0.0,680.46344,1.1783141e-05,0.0,80.62034,24.999266,21.928797,30.000002,0.08869778,39.299686,241.30421,88.552704,0.0,80.62034,0.1137551,0.0,77.25043,8.330017
20107,20646420.0,0.0,23.218506,25.937134,22.450256,22.40564,22.447144,22.522125,18.29898,18.299164,18.299164,18.299164,0.0,0.032084778,0.032084778,0.04958555,25.0,18.300018,0.0,0.0,0.0,679.4824,1.1770477e-05,0.0,80.620384,24.999275,21.930746,30.000002,0.08869297,39.296955,241.3042,88.55271,0.0,80.620384,0.113755114,0.0,77.250465,8.330017
20108,20646480.0,0.0,23.21045,25.902802,22.449402,22.404541,22.446716,22.52127,18.29889,18.299042,18.299042,18.299072,0.0,0.03208478,0.03208478,0.049585555,25.0,18.300018,0.0,0.0,0.0,678.40704,1.175644e-05,0.0,80.62042,24.999285,21.93266,30.000002,0.08868825,39.294277,241.30418,88.55272,0.0,80.62042,0.113755114,0.0,77.25052,8.330017
20109,20646540.0,0.0,23.20163,25.866058,22.448578,22.403442,22.44629,22.520447,18.298798,18.29895,18.29895,18.29898,0.0,0.03208478,0.03208478,0.049585555,25.0,18.300018,0.0,0.0,0.0,677.21893,1.1740866e-05,0.0,80.620476,24.999294,21.93452,30.000002,0.08868364,39.29167,241.30418,88.55273,0.0,80.620476,0.113755114,0.0,77.25056,8.330017
20110,20646600.0,0.0,23.19284,25.827057,22.447754,22.402374,22.445862,22.519623,18.298737,18.298859,18.298859,18.29889,0.0,0.03208478,0.03208478,0.04958556,25.0,18.300018,0.0,0.0,0.0,676.0466,1.1725548e-05,0.0,80.620514,24.999306,21.93639,30.000002,0.08867903,39.289055,241.30417,88.552734,0.0,80.620514,0.11375512,0.0,77.2506,8.330017
20111,20646660.0,0.0,23.183167,25.785889,22.446777,22.401031,22.445374,22.518677,18.298615,18.298767,18.298767,18.298798,0.0,0.03208478,0.03208478,0.04958556,25.0,18.300018,0.0,0.0,0.0,674.7671,1.1708916e-05,0.0,80.62056,24.999315,21.938232,30.000002,0.08867447,39.286472,241.30415,88.55274,0.0,80.62056,0.11375512,0.0,77.25064,8.330017
20112,20646720.0,0.0,23.173035,25.742706,22.4458,22.39972,22.444855,22.51773,18.298523,18.298676,18.298676,18.298706,0.0,0.032084785,0.032084785,0.049585562,25.0,18.300018,0.0,0.0,0.0,673.4015,1.1690955e-05,0.0,80.620605,24.999325,21.940042,30.000002,0.08867001,39.28394,241.30414,88.55275,0.0,80.620605,0.11375514,0.0,77.25069,8.330017
20113,20646780.0,0.0,23.162506,25.697601,22.444824,22.398438,22.444366,22.516815,18.298431,18.298584,18.298584,18.298615,0.0,0.032084785,0.032084785,0.049585562,25.0,18.300018,0.0,0.0,0.0,671.98755,1.1672377e-05,0.0,80.62064,24.999332,21.941835,30.000002,0.088665575,39.28143,241.30414,88.55275,0.0,80.62064,0.11375514,0.0,77.250725,8.330017
20114,20646840.0,0.0,23.15158,25.650726,22.443878,22.397125,22.443878,22.5159,18.29837,18.298523,18.298523,18.298523,0.0,0.032084785,0.032084785,0.049585566,25.0,18.300018,0.0,0.0,0.0,670.50305,1.1652759e-05,0.0,80.62069,24.999342,21.943592,30.000002,0.08866123,39.27897,241.30412,88.55276,0.0,80.62069,0.11375514,0.0,77.25076,8.330017
20115,20646900.0,0.0,23.140106,25.602203,22.442902,22.395844,22.44339,22.514954,18.29831,18.298431,18.298431,18.298462,0.0,0.03208479,0.03208479,0.04958557,25.0,18.300018,0.0,0.0,0.0,668.9389,1.1632034e-05,0.0,80.62073,24.999352,21.945303,30.000002,0.08865701,39.276577,241.30411,88.552765,0.0,80.62073,0.11375515,0.0,77.2508,8.330017
20116,20646960.0,0.0,23.128479,25.552155,22.441772,22.394196,22.44284,22.513977,18.298248,18.29837,18.29837,18.2984,0.0,0.03208479,0.03208479,0.04958557,25.0,18.300018,0.0,0.0,0.0,667.37506,1.1611383e-05,0.0,80.620766,24.999361,21.94702,30.000002,0.08865276,39.27417,241.3041,88.55277,0.0,80.620766,0.11375515,0.0,77.25084,8.330017
20117,20647020.0,0.0,23.116364,25.500671,22.440613,22.392517,22.442291,22.513,18.298187,18.29831,18.29831,18.29831,0.0,0.032084793,0.032084793,0.049585573,25.0,18.300018,0.0,0.0,0.0,665.7295,1.1589584e-05,0.0,80.620804,24.999369,21.948708,30.000002,0.088648595,39.271812,241.3041,88.55278,0.0,80.620804,0.11375516,0.0,77.25088,8.330017
20118,20647080.0,0.0,23.10382,25.447906,22.439453,22.39087,22.441742,22.512024,18.298126,18.298218,18.298218,18.298248,0.0,0.032084793,0.032084793,0.049585577,25.0,18.300018,0.0,0.0,0.0,664.0161,1.1566784e-05,0.0,80.62085,24.999378,21.950346,30.000002,0.08864454,39.269512,241.30408,88.55279,0.0,80.62085,0.11375516,0.0,77.250916,8.330017
20119,20647140.0,0.0,23.091278,25.393951,22.438324,22.389252,22.441193,22.511047,18.298065,18.298157,18.298157,18.298187,0.0,0.032084793,0.032084793,0.049585577,25.0,18.300018,0.0,0.0,0.0,662.3138,1.1544125e-05,0.0,80.62089,24.999388,21.951992,30.000002,0.088640474,39.26721,241.30406,88.552795,0.0,80.62089,0.11375516,0.0,77.25095,8.330017
20120,20647200.0,0.0,23.07837,25.33899,22.437164,22.387604,22.440643,22.51007,18.298004,18.298096,18.298096,18.298126,0.0,0.032084797,0.032084797,0.049585577,25.0,18.300018,0.0,0.0,0.0,660.55255,1.1520645e-05,0.0,80.620926,24.999395,21.95361,30.000002,0.08863647,39.264946,241.30406,88.552795,0.0,80.620926,0.113755174,0.0,77.25099,8.330017
20121,20647260.0,0.0,23.065155,25.283112,22.435883,22.385712,22.440033,22.509003,18.297943,18.298065,18.298065,18.298065,0.0,0.032084797,0.032084797,0.04958558,25.0,18.300018,0.0,0.0,0.0,658.75616,1.1496715e-05,0.0,80.620964,24.999403,21.955212,30.000002,0.08863252,39.262703,241.30405,88.5528,0.0,80.620964,0.113755174,0.0,77.25103,8.330017
20122,20647320.0,0.0,23.051758,25.22641,22.4346,22.38385,22.439453,22.507935,18.297913,18.298004,18.298004,18.298004,0.0,0.0320848,0.0320848,0.04958558,25.0,18.300018,0.0,0.0,0.0,656.9235,1.14722e-05,0.0,80.620995,24.999413,21.95679,30.000002,0.088628605,39.260494,241.30403,88.55281,0.0,80.620995,0.113755174,0.0,77.25107,8.330017
20123,20647380.0,0.0,23.038177,25.169037,22.43332,22.381958,22.438843,22.506897,18.297852,18.297943,18.297943,18.297974,0.0,0.0320848,0.0320848,0.049585585,25.0,18.300018,0.0,0.0,0.0,655.0619,1.1447214e-05,0.0,80.62104,24.99942,21.95834,30.000002,0.088624775,39.258324,241.30403,88.55282,0.0,80.62104,0.11375519,0.0,77.2511,8.330017
20124,20647440.0,0.0,23.024475,25.111145,22.432037,22.380127,22.438263,22.505829,18.297852,18.297913,18.297913,18.297913,0.0,0.0320848,0.0320848,0.04958559,25.0,18.300018,0.0,0.0,0.0,653.172,1.1421811e-05,0.0,80.62108,24.999428,21.959846,30.000002,0.08862105,39.256214,241.30402,88.552826,0.0,80.62108,0.11375519,0.0,77.25114,8.330017
20125,20647500.0,0.0,23.010742,25.052795,22.430786,22.378265,22.437653,22.504791,18.297821,18.297882,18.297882,18.297882,0.0,0.0320848,0.0320848,0.04958559,25.0,18.300018,0.0,0.0,0.0,651.2893,1.13964625e-05,0.0,80.62111,24.999435,21.961359,30.000002,0.08861732,39.254097,241.304,88.552826,0.0,80.62111,0.11375519,0.0,77.25117,8.330017
20126,20647560.0,0.0,22.996765,24.994171,22.429382,22.37619,22.436981,22.503632,18.29779,18.297852,18.297852,18.297852,0.0,0.0320848,0.0320848,0.049585592,25.0,18.300018,0.0,0.0,0.0,649.3772,1.13707465e-05,0.0,80.62115,24.999443,21.96285,30.000002,0.08861362,39.252007,241.304,88.55283,0.0,80.62115,0.1137552,0.0,77.251205,8.330017
20127,20647620.0,0.0,22.982758,24.935333,22.427948,22.374115,22.43634,22.502502,18.29776,18.297821,18.297821,18.297821,0.0,0.0320848,0.0320848,0.049585592,25.0,18.300018,0.0,0.0,0.0,647.4489,1.1344712e-05,0.0,80.62118,24.99945,21.964315,30.000002,0.08860999,39.249958,241.30399,88.55284,0.0,80.62118,0.1137552,0.0,77.251236,8.330017
20128,20647680.0,0.0,22.96875,24.876465,22.426544,22.37204,22.4357,22.501373,18.29773,18.29779,18.29779,18.29779,0.0,0.032084804,0.032084804,0.049585596,25.0,18.300018,0.0,0.0,0.0,645.5171,1.13185815e-05,0.0,80.621216,24.999458,21.965767,30.000002,0.0886064,39.24793,241.30399,88.55285,0.0,80.621216,0.1137552,0.0,77.25127,8.330017
20129,20647740.0,0.0,22.954742,24.817657,22.42517,22.369995,22.435059,22.500244,18.29773,18.29776,18.29776,18.29776,0.0,0.032084804,0.032084804,0.049585596,25.0,18.300018,0.0,0.0,0.0,643.5834,1.12923735e-05,0.0,80.62125,24.999466,21.96719,30.000002,0.088602886,39.245934,241.30397,88.55285,0.0,80.62125,0.11375521,0.0,77.251305,8.330017
20130,20647800.0,0.0,22.94104,24.76001,22.423798,22.368011,22.434418,22.499115,18.29773,18.29776,18.29776,18.29776,0.0,0.032084804,0.032084804,0.049585596,25.0,18.300018,0.0,0.0,0.0,641.68805,1.1266654e-05,0.0,80.62128,24.999474,21.968552,30.000002,0.08859952,39.244026,241.30396,88.55286,0.0,80.62128,0.11375521,0.0,77.251335,8.330017
20131,20647860.0,0.0,22.926758,24.700745,22.422241,22.365692,22.433716,22.497894,18.29773,18.29773,18.29773,18.29773,0.0,0.032084808,0.032084808,0.0495856,25.0,18.300018,0.0,0.0,0.0,639.7225,1.1239958e-05,0.0,80.621315,24.999481,21.969967,30.000002,0.088596016,39.242046,241.30396,88.552864,0.0,80.621315,0.11375521,0.0,77.251366,8.330017
20132,20647920.0,0.0,22.912842,24.642853,22.420715,22.363434,22.433014,22.496674,18.29773,18.29773,18.29773,18.29773,0.0,0.032084808,0.032084808,0.0495856,25.0,18.300018,0.0,0.0,0.0,637.79694,1.1213738e-05,0.0,80.621346,24.999489,21.97133,30.000002,0.08859264,39.240135,241.30394,88.552864,0.0,80.621346,0.113755226,0.0,77.251396,8.330017
20133,20647980.0,0.0,22.89914,24.58554,22.41922,22.361206,22.432312,22.495483,18.29773,18.29773,18.29773,18.29773,0.0,0.032084808,0.032084808,0.049585603,25.0,18.300018,0.0,0.0,0.0,635.8945,1.1187797e-05,0.0,80.621376,24.999496,21.97266,30.000002,0.088589355,39.238277,241.30394,88.55287,0.0,80.621376,0.113755226,0.0,77.25142,8.330017
20134,20648040.0,0.0,22.885406,24.52893,22.417694,22.358978,22.43161,22.494263,18.29773,18.29773,18.29773,18.29773,0.0,0.03208481,0.03208481,0.049585603,25.0,18.300018,0.0,0.0,0.0,633.99243,1.1161787e-05,0.0,80.62141,24.999502,21.973991,30.000002,0.08858606,39.236412,241.30392,88.55288,0.0,80.62141,0.113755226,0.0,77.25145,8.330017
20135,20648100.0,0.0,22.871948,24.473114,22.416199,22.35675,22.430939,22.493073,18.29776,18.29773,18.29773,18.29773,0.0,0.03208481,0.03208481,0.049585607,25.0,18.300018,0.0,0.0,0.0,632.1211,1.1136152e-05,0.0,80.62144,24.99951,21.9753,30.000002,0.08858282,39.234577,241.30392,88.55288,0.0,80.62144,0.113755226,0.0,77.25148,8.330017
20136,20648160.0,0.0,22.858582,24.418213,22.414581,22.35431,22.430176,22.49179,18.29776,18.29776,18.29776,18.29776,0.0,0.03208481,0.03208481,0.049585607,25.0,18.300018,0.0,0.0,0.0,630.26324,1.1110683e-05,0.0,80.62147,24.999516,21.976597,30.000002,0.08857962,39.232765,241.30391,88.55289,0.0,80.62147,0.11375523,0.0,77.25151,8.330017
20137,20648220.0,0.0,22.845428,24.36438,22.412933,22.351868,22.429443,22.490509,18.29779,18.29776,18.29776,18.29776,0.0,0.032084815,0.032084815,0.04958561,25.0,18.300018,0.0,0.0,0.0,628.4326,1.1085527e-05,0.0,80.6215,24.999523,21.977875,30.000002,0.08857645,39.230976,241.3039,88.552895,0.0,80.6215,0.11375523,0.0,77.25154,8.330017
20138,20648280.0,0.0,22.83258,24.311707,22.411316,22.349426,22.42871,22.489227,18.297821,18.29779,18.29779,18.29779,0.0,0.032084815,0.032084815,0.04958561,25.0,18.300018,0.0,0.0,0.0,626.63965,1.1060864e-05,0.0,80.62153,24.999529,21.97913,30.000002,0.088573344,39.22922,241.3039,88.552895,0.0,80.62153,0.11375523,0.0,77.25157,8.330017
20139,20648340.0,0.0,22.82013,24.260345,22.409698,22.347046,22.427948,22.487946,18.297852,18.297821,18.297821,18.297821,0.0,0.032084815,0.032084815,0.049585614,25.0,18.300018,0.0,0.0,0.0,624.9051,1.1036978e-05,0.0,80.62156,24.999537,21.980349,30.000002,0.08857033,39.227512,241.30388,88.5529,0.0,80.62156,0.11375525,0.0,77.2516,8.330017
20140,20648400.0,0.0,22.807709,24.210419,22.408112,22.344635,22.427216,22.486694,18.297882,18.297852,18.297852,18.297852,0.0,0.032084815,0.032084815,0.049585614,25.0,18.300018,0.0,0.0,0.0,623.16565,1.1012938e-05,0.0,80.62159,24.999542,21.981573,30.000002,0.08856729,39.2258,241.30388,88.55291,0.0,80.62159,0.11375525,0.0,77.251625,8.330017
20141,20648460.0,0.0,22.795654,24.162018,22.406372,22.342041,22.426453,22.485321,18.297943,18.297882,18.297882,18.297882,0.0,0.03208482,0.03208482,0.049585614,25.0,18.300018,0.0,0.0,0.0,621.4774,1.0989548e-05,0.0,80.62162,24.99955,21.982782,30.000002,0.08856431,39.224106,241.30386,88.55291,0.0,80.62162,0.11375525,0.0,77.251656,8.330017
20142,20648520.0,0.0,22.783997,24.115295,22.404633,22.339447,22.42566,22.483978,18.297974,18.297913,18.297913,18.297913,0.0,0.03208482,0.03208482,0.049585614,25.0,18.300018,0.0,0.0,0.0,619.84436,1.0966932e-05,0.0,80.62165,24.999556,21.983967,30.000002,0.08856136,39.222446,241.30386,88.55292,0.0,80.62165,0.11375525,0.0,77.25168,8.330017
20143,20648580.0,0.0,22.772736,24.070343,22.402893,22.336853,22.424866,22.482635,18.298035,18.297974,18.297974,18.297943,0.0,0.03208482,0.03208482,0.049585618,25.0,18.300018,0.0,0.0,0.0,618.2527,1.09447865e-05,0.0,80.62167,24.999561,21.985142,30.000002,0.08855846,39.220802,241.30385,88.55292,0.0,80.62167,0.11375526,0.0,77.25171,8.330017
20144,20648640.0,0.0,22.761902,24.027344,22.401184,22.33429,22.424103,22.481293,18.298096,18.298004,18.298004,18.298004,0.0,0.03208482,0.03208482,0.049585618,25.0,18.300018,0.0,0.0,0.0,616.72876,1.0923593e-05,0.0,80.621704,24.999567,21.986294,30.000002,0.088555604,39.21919,241.30385,88.552925,0.0,80.621704,0.11375526,0.0,77.25173,8.330017
20145,20648700.0,0.0,22.75174,23.986359,22.399506,22.331757,22.42331,22.47998,18.298157,18.298065,18.298065,18.298065,0.0,0.03208482,0.03208482,0.04958562,25.0,18.300018,0.0,0.0,0.0,615.2994,1.09037e-05,0.0,80.62173,24.999573,21.987415,30.000002,0.08855283,39.217617,241.30383,88.55293,0.0,80.62173,0.11375526,0.0,77.25176,8.330017
20146,20648760.0,0.0,22.741486,23.94754,22.397675,22.32898,22.422485,22.478546,18.298218,18.298126,18.298126,18.298096,0.0,0.03208482,0.03208482,0.04958562,25.0,18.300018,0.0,0.0,0.0,613.85095,1.088349e-05,0.0,80.62176,24.99958,21.988539,30.000002,0.08855004,39.216045,241.30383,88.55293,0.0,80.62176,0.11375526,0.0,77.251785,8.330017
20147,20648820.0,0.0,22.731995,23.91098,22.395844,22.326233,22.421661,22.477142,18.298279,18.298187,18.298187,18.298157,0.0,0.03208482,0.03208482,0.049585626,25.0,18.300018,0.0,0.0,0.0,612.50104,1.0864558e-05,0.0,80.62178,24.999586,21.989645,30.000002,0.088547304,39.214497,241.30383,88.55294,0.0,80.62178,0.11375527,0.0,77.25181,8.330017
20148,20648880.0,0.0,22.723328,23.876862,22.394012,22.323517,22.420868,22.475739,18.29834,18.298248,18.298248,18.298218,0.0,0.032084823,0.032084823,0.049585626,25.0,18.300018,0.0,0.0,0.0,611.26715,1.0847269e-05,0.0,80.6218,24.999592,21.990719,30.000002,0.088544644,39.212994,241.30382,88.55294,0.0,80.6218,0.11375527,0.0,77.25183,8.330017
20149,20648940.0,0.0,22.7146,23.845276,22.392212,22.3208,22.420044,22.474365,18.298431,18.29831,18.29831,18.29831,0.0,0.032084823,0.032084823,0.04958563,25.0,18.300018,0.0,0.0,0.0,610.0191,1.08296845e-05,0.0,80.62183,24.999598,21.991798,30.000002,0.08854197,39.211483,241.30382,88.55295,0.0,80.62183,0.11375527,0.0,77.251854,8.330017
20150,20649000.0,0.0,22.706818,23.816315,22.390411,22.318115,22.41922,22.472961,18.298523,18.2984,18.2984,18.29837,0.0,0.032084823,0.032084823,0.04958563,25.0,18.300018,0.0,0.0,0.0,608.8938,1.0813758e-05,0.0,80.62186,24.999603,21.992857,30.000002,0.08853935,39.21,241.3038,88.55295,0.0,80.62186,0.11375527,0.0,77.251884,8.330017
20151,20649060.0,0.0,22.699493,23.790161,22.388489,22.315186,22.418365,22.471497,18.298615,18.298462,18.298462,18.298462,0.0,0.032084823,0.032084823,0.04958563,25.0,18.300018,0.0,0.0,0.0,607.83014,1.07986525e-05,0.0,80.62188,24.999607,21.993906,30.000002,0.08853675,39.20853,241.3038,88.552956,0.0,80.62188,0.113755286,0.0,77.25191,8.330017
20152,20649120.0,0.0,22.69284,23.766907,22.386566,22.312286,22.417511,22.470032,18.298737,18.298584,18.298584,18.298553,0.0,0.032084826,0.032084826,0.049585633,25.0,18.300018,0.0,0.0,0.0,606.8579,1.0784812e-05,0.0,80.6219,24.999613,21.994942,30.000002,0.088534184,39.20708,241.30379,88.552956,0.0,80.6219,0.113755286,0.0,77.25193,8.330017
20153,20649180.0,0.0,22.68689,23.746643,22.384674,22.309418,22.416656,22.468567,18.298828,18.298676,18.298676,18.298645,0.0,0.032084826,0.032084826,0.049585633,25.0,18.300018,0.0,0.0,0.0,605.9906,1.0772485e-05,0.0,80.621925,24.999619,21.995956,30.000002,0.08853167,39.20566,241.30379,88.55296,0.0,80.621925,0.113755286,0.0,77.25195,8.330017
20154,20649240.0,0.0,22.681976,23.729553,22.382782,22.30658,22.415802,22.467102,18.29892,18.298767,18.298767,18.298737,0.0,0.032084826,0.032084826,0.049585633,25.0,18.300018,0.0,0.0,0.0,605.2703,1.0762202e-05,0.0,80.62195,24.999624,21.996944,30.000002,0.08852922,39.204277,241.30377,88.55296,0.0,80.62195,0.113755286,0.0,77.251976,8.330017
20155,20649300.0,0.0,22.677032,23.715729,22.38089,22.303741,22.414948,22.465668,18.299011,18.298859,18.298859,18.298828,0.0,0.032084826,0.032084826,0.049585633,25.0,18.300018,0.0,0.0,0.0,604.5299,1.0751541e-05,0.0,80.62198,24.99963,21.997936,30.000002,0.08852677,39.20289,241.30377,88.55297,0.0,80.62198,0.113755286,0.0,77.25199,8.330017
20156,20649360.0,0.0,22.673157,23.705322,22.378876,22.30069,22.414062,22.464111,18.299133,18.29895,18.29895,18.29895,0.0,0.03208483,0.03208483,0.049585637,25.0,18.300018,0.0,0.0,0.0,603.9228,1.0742605e-05,0.0,80.622,24.999634,21.998913,30.000002,0.08852434,39.201523,241.30377,88.55297,0.0,80.622,0.1137553,0.0,77.25202,8.330017
20157,20649420.0,0.0,22.670074,23.698395,22.376892,22.297668,22.413177,22.462616,18.299255,18.299072,18.299072,18.299042,0.0,0.03208483,0.03208483,0.049585637,25.0,18.300018,0.0,0.0,0.0,603.4432,1.0735585e-05,0.0,80.622025,24.99964,21.999874,30.000002,0.088521965,39.200176,241.30376,88.55298,0.0,80.622025,0.1137553,0.0,77.252045,8.330017
20158,20649480.0,0.0,22.667755,23.69513,22.374878,22.294647,22.412262,22.46109,18.299408,18.299194,18.299194,18.299164,0.0,0.03208483,0.03208483,0.049585637,25.0,18.300018,0.0,0.0,0.0,603.0497,1.0729627e-05,0.0,80.62204,24.999645,22.000824,30.000002,0.08851961,39.198845,241.30376,88.55298,0.0,80.62204,0.1137553,0.0,77.25206,8.330017
20159,20649540.0,0.0,22.66632,23.695618,22.372894,22.291656,22.411377,22.459564,18.29953,18.299316,18.299316,18.299286,0.0,0.03208483,0.03208483,0.04958564,25.0,18.300018,0.0,0.0,0.0,602.7944,1.0725695e-05,0.0,80.62206,24.99965,22.001757,30.000002,0.0885173,39.19754,241.30374,88.552986,0.0,80.62206,0.1137553,0.0,77.25208,8.330017
20160,20649600.0,0.0,22.666016,23.69989,22.370972,22.288757,22.410522,22.4581,18.299652,18.299438,18.299438,18.299408,0.0,0.03208483,0.03208483,0.04958564,25.0,18.300018,0.0,0.0,0.0,602.7031,1.0724114e-05,0.0,80.622086,24.999655,22.00265,30.000002,0.088515095,39.196293,241.30374,88.552986,0.0,80.622086,0.11375531,0.0,77.252106,8.330017
20161,20649660.0,0.0,22.43518,23.706787,22.36792,22.303558,22.421204,22.467651,18.365082,18.297302,18.297302,18.296692,0.0,0.00033514958,0.00033514958,0.00046859137,56.666668,18.300018,0.0,0.0,0.0,10.322769,9.54197e-21,0.0,25.590015,22.471615,-1.3365336e-07,30.000002,0.0011390763,70.0,2.0488758,54.13108,0.0,25.590015,0.0011555671,0.0,23.047499,8.330017
20162,20649720.0,0.0,22.429504,23.714386,22.375732,22.321564,22.434204,22.479462,18.366394,18.30017,18.30017,18.298676,0.0,0.0011320593,0.0011320593,0.0013322833,88.333336,18.300018,0.0,0.0,0.0,4.7622557,9.54197e-21,0.0,34.57589,32.50584,-3.2005588e-08,30.000002,0.0035942034,70.0,11.831099,59.29883,0.0,34.57589,0.0036189186,0.0,30.208683,8.330017
20163,20649780.0,0.0,22.42508,23.722778,22.407257,22.338623,22.446228,22.490326,18.47174,18.31665,18.31665,18.31012,0.0,0.005309573,0.005309573,0.005546196,120.0,18.300018,0.0,0.0,0.0,19.687567,9.54197e-21,0.0,47.790108,44.1472,-5.2463946e-08,30.000002,0.016146043,70.0,73.19243,68.46375,0.0,47.790108,0.016184764,0.0,42.12297,8.330017
20164,20649840.0,9.0,22.432129,23.731934,22.431488,22.352814,22.455505,22.498596,19.279755,18.417755,18.417755,18.369263,0.0,0.013167141,0.013167141,0.014468645,120.0,18.300018,0.0,0.0,0.0,50.08322,9.54197e-21,0.0,57.237564,46.733845,-1.1512061e-11,30.000002,0.040785994,70.0,213.49512,77.63192,0.0,57.237564,0.04080283,0.0,51.898373,8.330017
20165,20649900.0,9.0,22.436584,23.741852,22.43631,22.363037,22.461914,22.50412,20.285095,18.812134,18.812134,18.643524,0.0,0.019962022,0.019962022,0.025150618,120.0,18.300018,0.0,0.0,0.0,61.792805,9.54197e-21,0.0,62.715168,45.526604,-1.9852851e-14,30.000002,0.06505346,70.0,243.29709,84.85931,0.0,62.715168,0.06507344,0.0,58.52269,8.330017
20166,20649960.0,9.0,22.439117,23.752472,22.438812,22.369568,22.466705,22.508118,19.942047,19.393677,19.393677,19.147827,0.0,0.0247501,0.0247501,0.034469046,120.0,18.300018,0.0,0.0,0.0,529.155,1.2221809e-05,0.0,65.86116,46.1369,4.364358e-19,30.000002,0.08394752,70.0,242.17253,91.2419,0.0,65.86116,0.08397334,0.0,62.39292,8.330017
20167,20650020.0,2.0,22.441437,23.763794,22.441132,22.373901,22.47049,22.5112,18.918915,19.256317,19.256317,19.121124,0.0,0.028221203,0.028221203,0.041571528,120.0,18.300018,0.0,0.0,0.0,477.90863,9.54561e-06,0.0,67.47074,49.692738,-2.7166706e-26,30.000002,0.0979946,70.0,241.02542,97.707504,0.0,67.47074,0.09802376,0.0,64.315094,8.330017
20168,20650080.0,2.0,22.442383,23.775787,22.442047,22.375519,22.472595,22.512634,18.52414,19.014374,19.014374,18.962189,0.0,0.030718626,0.030718626,0.04665411,120.0,18.300018,0.0,0.0,0.0,529.1816,9.674326e-06,0.0,67.95148,55.933784,8.609483e-30,30.000002,0.10807627,70.0,240.02322,104.49526,0.0,67.95148,0.108105935,0.0,64.89725,8.330017
20169,20650140.0,2.0,22.441772,23.788422,22.441467,22.374634,22.473053,22.512543,18.419617,18.772247,18.772247,18.768036,0.0,0.032470357,0.032470357,0.05000866,120.0,18.300018,0.0,0.0,0.0,573.2752,1.0453354e-05,0.0,67.64974,64.07976,1.7474874e-32,30.000002,0.114938624,70.0,239.26573,111.416214,0.0,67.64974,0.114966825,0.0,64.62575,8.330017
20170,20650200.0,0.0,22.43982,23.801697,22.439484,22.371765,22.472198,22.5112,18.364838,18.596954,18.596954,18.612854,0.0,0.033788003,0.033788003,0.052364822,126.666664,18.300018,0.0,0.0,0.0,597.9997,1.0825894e-05,0.0,66.78068,74.602165,2.4775983e-35,30.000002,0.11993208,70.0,238.71533,119.15914,0.0,66.78068,0.1199636,0.0,63.80361,8.330017
20171,20650260.0,0.0,22.436401,23.815521,22.436096,22.367035,22.470062,22.508698,18.33783,18.485138,18.485138,18.505707,0.0,0.034569405,0.034569405,0.053739905,133.33333,18.300018,0.0,0.0,0.0,614.2598,1.1096522e-05,0.0,65.51789,86.89099,-4.239629e-39,30.000002,0.122874446,70.0,238.44043,127.25217,0.0,65.51789,0.122904025,0.0,62.609512,8.330017
20172,20650320.0,0.0,22.432312,23.829956,22.432007,22.36142,22.467407,22.505676,18.32016,18.415771,18.415771,18.434723,0.0,0.03489599,0.03489599,0.054340012,140.0,18.300018,0.0,0.0,0.0,621.7399,1.1221197e-05,0.0,64.116554,99.91159,-1.121e-42,30.000002,0.124130584,70.0,238.43002,135.15378,0.0,64.116554,0.124157816,0.0,61.276215,8.330017
20173,20650380.0,0.0,22.427856,23.84491,22.427673,22.355469,22.464508,22.502472,18.303192,18.370422,18.370422,18.386017,0.0,0.034612566,0.034612566,0.05392765,136.0,18.300018,0.0,0.0,0.0,618.8244,1.1163899e-05,0.0,62.818653,110.17806,0.0,30.000002,0.123156264,70.0,238.54312,140.58696,0.0,62.818653,0.12317048,0.0,60.025574,8.330017
20174,20650440.0,0.0,22.423523,23.860382,22.4234,22.349579,22.46167,22.499298,18.292023,18.338531,18.338531,18.35083,0.0,0.0341428,0.0341428,0.053172767,132.0,18.300018,0.0,0.0,0.0,610.2708,1.1000181e-05,0.0,61.81898,117.224174,0.0,30.000002,0.121462,70.0,238.64035,143.86465,0.0,61.81898,0.12146951,0.0,59.04347,8.330017
20175,20650500.0,0.0,22.419373,23.876343,22.419342,22.343903,22.458954,22.496246,18.286804,18.31723,18.31723,18.326569,0.0,0.033627864,0.033627864,0.052309148,128.0,18.300018,0.0,0.0,0.0,600.2645,1.0814772e-05,0.0,61.083435,121.532875,0.0,30.000002,0.1195685,70.0,238.68106,145.49203,0.0,61.083435,0.119570956,0.0,58.310204,8.330017
20176,20650560.0,0.0,22.415619,23.892792,22.415619,22.338715,22.456451,22.493439,18.28537,18.303528,18.303528,18.310333,0.0,0.03314664,0.03314664,0.051473875,124.0,18.300018,0.0,0.0,0.0,590.50745,1.0636893e-05,0.0,60.586727,123.53042,0.0,30.000002,0.11777048,70.0,238.66771,145.85497,0.0,60.586727,0.117769234,0.0,57.810444,8.330017
20177,20650620.0,0.0,22.41211,23.909668,22.41211,22.333832,22.454102,22.490784,18.28595,18.295197,18.295197,18.299988,0.0,0.03272835,0.03272835,0.050732143,120.0,18.300018,0.0,0.0,0.0,581.7779,1.0479313e-05,0.0,60.29055,123.71894,0.0,30.000002,0.11619144,70.0,238.61963,145.30237,0.0,60.29055,0.116187476,0.0,57.512177,8.330017
20178,20650680.0,0.0,22.408844,23.926971,22.408844,22.329224,22.451935,22.488281,18.287598,18.29068,18.29068,18.293823,0.0,0.032379262,0.032379262,0.050106045,116.0,18.300018,0.0,0.0,0.0,574.35004,1.0346552e-05,0.0,60.1603,122.534,0.0,30.000002,0.11486656,70.0,238.55696,144.09967,0.0,60.1603,0.11486084,0.0,57.382214,8.330017
20179,20650740.0,0.0,22.405731,23.944672,22.405731,22.32486,22.44989,22.4859,18.28955,18.288635,18.288635,18.290527,0.0,0.032096304,0.032096304,0.049596388,112.0,18.300018,0.0,0.0,0.0,568.2351,1.0238159e-05,0.0,60.164116,120.35468,0.0,30.000002,0.11379064,70.0,238.49591,142.45709,0.0,60.164116,0.113783844,0.0,57.388557,8.330017
20180,20650800.0,0.0,22.402802,23.962738,22.402802,22.32071,22.447998,22.483673,18.291473,18.288055,18.288055,18.289001,0.0,0.03187101,0.03187101,0.049190808,108.0,18.300018,0.0,0.0,0.0,563.29456,1.015118e-05,0.0,60.271816,117.50734,0.0,30.000002,0.11293403,70.0,238.44719,140.5416,0.0,60.271816,0.11292652,0.0,57.50029,8.330017
20181,20650860.0,0.0,22.400085,23.98114,22.400085,22.316986,22.446228,22.481598,18.293152,18.28833,18.28833,18.288635,0.0,0.031693812,0.031693812,0.04887314,104.0,18.300018,0.0,0.0,0.0,559.35956,1.0082279e-05,0.0,60.4626,114.1985,0.0,30.000002,0.11226172,70.0,238.4161,138.45055,0.0,60.4626,0.11225383,0.0,57.6959,8.330017
20182,20650920.0,0.0,22.397522,23.999878,22.397522,22.313354,22.44455,22.479584,18.294525,18.289001,18.289001,18.288849,0.0,0.03155471,0.03155471,0.048625235,100.0,18.300018,0.0,0.0,0.0,556.22455,1.0027725e-05,0.0,60.7175,110.59963,0.0,30.000002,0.11173536,70.0,238.40501,136.26027,0.0,60.7175,0.111727275,0.0,57.95575,8.330017
20183,20650980.0,0.0,22.39502,24.01889,22.39502,22.309875,22.442963,22.477661,18.295654,18.289795,18.289795,18.289337,0.0,0.031443894,0.031443894,0.048428822,96.0,18.300018,0.0,0.0,0.0,553.68005,9.983677e-06,0.0,61.020844,106.83482,0.0,30.000002,0.11131697,70.0,238.41423,134.02168,0.0,61.020844,0.11130875,0.0,58.26376,8.330017
20184,20651040.0,0.0,22.392578,24.038177,22.392578,22.306488,22.441406,22.475769,18.296509,18.290619,18.290619,18.289978,0.0,0.031354703,0.031354703,0.04827213,92.0,18.300018,0.0,0.0,0.0,551.5943,9.947762e-06,0.0,61.36464,102.96606,0.0,30.000002,0.11098156,70.0,238.44315,131.75737,0.0,61.36464,0.11097329,0.0,58.61167,8.330017
20185,20651100.0,0.0,22.390198,24.057709,22.390198,22.303192,22.43991,22.473938,18.29712,18.291351,18.291351,18.290619,0.0,0.031285465,0.031285465,0.04815354,88.0,18.300018,0.0,0.0,0.0,549.934,9.919339e-06,0.0,61.748856,99.0158,0.0,30.000002,0.11072418,70.0,238.4908,129.47626,0.0,61.748856,0.110715576,0.0,58.99881,8.330017
20186,20651160.0,0.0,22.38797,24.077484,22.38797,22.30014,22.438477,22.472229,18.297546,18.291992,18.291992,18.291199,0.0,0.031225061,0.031225061,0.04805187,84.0,18.300018,0.0,0.0,0.0,548.48584,9.89455e-06,0.0,62.159966,95.05855,0.0,30.000002,0.110501595,70.0,238.55591,127.20202,0.0,62.159966,0.11049303,0.0,59.411198,8.330017
20187,20651220.0,0.0,22.385803,24.097412,22.385803,22.29715,22.437073,22.47052,18.297852,18.29248,18.29248,18.291656,0.0,0.031175258,0.031175258,0.047969636,80.0,18.300018,0.0,0.0,0.0,547.2474,9.873418e-06,0.0,62.601757,91.09083,0.0,30.000002,0.1103174,70.0,238.63736,124.93285,0.0,62.601757,0.11030743,0.0,59.85191,8.330017
20188,20651280.0,0.0,22.383667,24.117523,22.383667,22.29419,22.4357,22.468842,18.298004,18.292877,18.292877,18.292053,0.0,0.031121485,0.031121485,0.047881924,76.0,18.300018,0.0,0.0,0.0,546.00116,9.85208e-06,0.0,63.059647,87.16421,0.0,30.000002,0.110124335,70.0,238.73419,122.68097,0.0,63.059647,0.11011585,0.0,60.307228,8.330017
20189,20651340.0,0.0,22.381561,24.137787,22.381561,22.29129,22.434387,22.467194,18.298126,18.293152,18.293152,18.292328,0.0,0.03107379,0.03107379,0.04780522,72.0,18.300018,0.0,0.0,0.0,544.8381,9.832104e-06,0.0,63.548153,83.2367,0.0,30.000002,0.10994951,70.0,238.84569,120.43095,0.0,63.548153,0.10993951,0.0,60.790165,8.330017
20190,20651400.0,0.0,22.379517,24.158142,22.379517,22.288483,22.433075,22.465576,18.298187,18.293335,18.293335,18.292542,0.0,0.031024039,0.031024039,0.04772581,68.0,18.300018,0.0,0.0,0.0,543.6674,9.81196e-06,0.0,64.060295,79.33633,0.0,30.000002,0.10976833,70.0,238.97096,118.19059,0.0,64.060295,0.10975732,0.0,61.29429,8.330017
20191,20651460.0,0.0,22.377563,24.17862,22.377563,22.285797,22.431793,22.46402,18.298126,18.293488,18.293488,18.292725,0.0,0.030965924,0.030965924,0.047629856,64.0,18.300018,0.0,0.0,0.0,542.4026,9.78997e-06,0.0,64.590614,75.48537,0.0,30.000002,0.10956089,70.0,239.10919,115.96656,0.0,64.590614,0.10955247,0.0,61.815323,8.330017
20192,20651520.0,0.0,22.37564,24.199158,22.37564,22.283203,22.430573,22.462524,18.298065,18.293518,18.293518,18.292786,0.0,0.030914139,0.030914139,0.04754412,60.0,18.300018,0.0,0.0,0.0,541.0825,9.766868e-06,0.0,65.15829,71.64437,0.0,30.000002,0.10934458,70.0,239.26053,113.73677,0.0,65.15829,0.10932366,0.0,62.37191,8.330017
20193,20651580.0,0.0,22.37381,24.219727,22.37381,22.28064,22.429382,22.46103,18.297974,18.293518,18.293518,18.292786,0.0,0.030853122,0.030853122,0.047440324,56.0,18.300018,0.0,0.0,0.0,539.71436,9.742881e-06,0.0,65.75596,67.815704,0.0,30.000002,0.10911609,70.0,239.42406,111.51119,0.0,65.75596,0.10909471,0.0,62.957405,8.330017
20194,20651640.0,0.0,22.371979,24.240326,22.371979,22.278137,22.428192,22.459564,18.297821,18.293488,18.293488,18.292786,0.0,0.030775331,0.030775331,0.047304813,52.0,18.300018,0.0,0.0,0.0,538.22437,9.716664e-06,0.0,66.37612,64.03391,0.0,30.000002,0.108854406,70.0,239.59901,109.302536,0.0,66.37612,0.108845964,0.0,63.564808,8.330017
20195,20651700.0,0.0,22.370209,24.260895,22.370209,22.275726,22.427063,22.45816,18.297638,18.293396,18.293396,18.292694,0.0,0.030706603,0.030706603,0.047187727,48.0,18.300018,0.0,0.0,0.0,536.56396,9.687158e-06,0.0,67.04672,60.271027,0.0,30.000002,0.108562395,70.0,239.78693,107.08269,0.0,67.04672,0.10853938,0.0,64.22142,8.330017
20196,20651760.0,0.0,22.36856,24.281464,22.36856,22.273468,22.425995,22.456818,18.297394,18.293274,18.293274,18.292603,0.0,0.030610804,0.030610804,0.047019623,44.0,18.300018,0.0,0.0,0.0,534.79443,9.655673e-06,0.0,67.74534,56.539814,0.0,30.000002,0.1082399,70.0,239.98526,104.87842,0.0,67.74534,0.108231366,0.0,64.90542,8.330017
20197,20651820.0,0.0,22.366943,24.301971,22.366943,22.271301,22.424927,22.455505,18.297058,18.29309,18.29309,18.29242,0.0,0.030511104,0.030511104,0.046846014,40.0,18.300018,0.0,0.0,0.0,532.7785,9.619492e-06,0.0,68.492165,52.851902,0.0,30.000002,0.1078667,70.0,240.19527,102.67551,0.0,68.492165,0.1078581,0.0,65.636734,8.330017
20198,20651880.0,0.0,22.365417,24.322388,22.365417,22.269226,22.42395,22.454224,18.296783,18.292847,18.292847,18.292206,0.0,0.03040104,0.03040104,0.04665455,36.0,18.300018,0.0,0.0,0.0,530.57513,9.579927e-06,0.0,69.296364,49.183,0.0,30.000002,0.10745265,70.0,240.41669,100.468864,0.0,69.296364,0.107443266,0.0,66.42422,8.330017
20199,20651940.0,0.0,22.363922,24.342682,22.363953,22.267212,22.423004,22.453003,18.296356,18.292603,18.292603,18.291962,0.0,0.030272057,0.030272057,0.04642922,32.0,18.300018,0.0,0.0,0.0,528.10156,9.535403e-06,0.0,70.15232,45.568882,0.0,30.000002,0.10697572,70.0,240.64847,98.27331,0.0,70.15232,0.10696792,0.0,67.26251,8.330017
20200,20652000.0,0.0,22.362549,24.362854,22.362549,22.26529,22.422089,22.451843,18.296722,18.292542,18.292542,18.291931,0.0,0.03018799,0.03018799,0.04628968,29.666666,18.300018,0.0,0.0,0.0,526.0927,9.49863e-06,0.0,71.053215,42.23773,0.0,30.000002,0.106666,70.0,240.86028,96.29037,0.0,71.053215,0.10665946,0.0,68.143776,8.330017
20201,20652060.0,0.0,22.361237,24.382874,22.361237,22.26352,22.421234,22.450714,18.297546,18.293,18.293,18.292328,0.0,0.03011897,0.03011897,0.04617479,27.333334,18.300018,0.0,0.0,0.0,524.7317,9.476223e-06,0.0,71.98013,39.155567,0.0,30.000002,0.10641307,70.0,241.05939,94.46484,0.0,71.98013,0.10640687,0.0,69.048225,8.330017
20202,20652120.0,0.0,22.359924,24.40271,22.359924,22.26178,22.42038,22.449646,18.29773,18.293488,18.293488,18.292816,0.0,0.030050542,0.030050542,0.046060305,25.0,18.300018,0.0,0.0,0.0,523.29724,9.450577e-06,0.0,72.93759,36.262,0.0,30.000002,0.10616172,70.0,241.25174,92.74581,0.0,72.93759,0.10615625,0.0,69.981476,8.330017
20203,20652180.0,0.0,22.358643,24.422333,22.358643,22.260101,22.419586,22.448578,18.299194,18.294312,18.294312,18.29361,0.0,0.030074654,0.030074654,0.046117518,25.0,18.300018,0.0,0.0,0.0,523.10834,9.447576e-06,0.0,73.902306,33.80943,0.0,30.000002,0.106267,70.0,241.39383,91.38502,0.0,73.902306,0.10626328,0.0,70.91892,8.330017
20204,20652240.0,0.0,22.35733,24.441742,22.35733,22.258362,22.418732,22.44751,18.301147,18.295776,18.295776,18.295013,0.0,0.030143298,0.030143298,0.04624914,25.0,18.300018,0.0,0.0,0.0,524.2301,9.471514e-06,0.0,74.821945,31.759996,0.0,30.000002,0.10654047,70.0,241.50003,90.30183,0.0,74.821945,0.10653857,0.0,71.80791,8.330017
20205,20652300.0,0.0,22.355988,24.460876,22.355988,22.256592,22.417877,22.44638,18.302277,18.297394,18.297394,18.29663,0.0,0.030242031,0.030242031,0.04643124,25.0,18.300018,0.0,0.0,0.0,525.83704,9.502448e-06,0.0,75.69114,30.03746,0.0,30.000002,0.10691738,70.0,241.57886,89.43276,0.0,75.69114,0.10691559,0.0,72.644646,8.330017
20206,20652360.0,0.0,22.354584,24.479736,22.354584,22.25476,22.416962,22.445251,18.302979,18.29892,18.29892,18.298187,0.0,0.03037041,0.03037041,0.046663042,25.0,18.300018,0.0,0.0,0.0,527.9485,9.542017e-06,0.0,76.492294,28.630598,0.0,30.000002,0.10740165,70.0,241.62993,88.77345,0.0,76.492294,0.10739997,0.0,73.412186,8.330017
20207,20652420.0,0.0,22.353119,24.498291,22.353119,22.252869,22.415955,22.444061,18.303497,18.30014,18.30014,18.299469,0.0,0.030510612,0.030510612,0.04691265,25.0,18.300018,0.0,0.0,0.0,530.33514,9.586754e-06,0.0,77.21947,27.476627,0.0,30.000002,0.10793122,70.0,241.66156,88.27013,0.0,77.21947,0.10793005,0.0,74.10578,8.330017
20208,20652480.0,0.0,22.351532,24.51648,22.351593,22.250885,22.414948,22.44281,18.303802,18.301178,18.301178,18.300568,0.0,0.030653453,0.030653453,0.047164924,25.0,18.300018,0.0,0.0,0.0,532.7751,9.632349e-06,0.0,77.88898,26.4984,0.0,30.000002,0.10846962,70.0,241.68129,87.86824,0.0,77.88898,0.1084689,0.0,74.7423,8.330017
20209,20652540.0,0.0,22.349976,24.534363,22.349976,22.24881,22.413849,22.441498,18.303955,18.30191,18.30191,18.301422,0.0,0.030801406,0.030801406,0.04742401,25.0,18.300018,0.0,0.0,0.0,535.2851,9.678957e-06,0.0,78.48291,25.710142,0.0,30.000002,0.10902517,70.0,241.68748,87.5789,0.0,78.48291,0.10902482,0.0,75.30439,8.330017
20210,20652600.0,0.0,22.348297,24.551819,22.348297,22.246643,22.41269,22.440155,18.304016,18.30246,18.30246,18.302063,0.0,0.030949347,0.030949347,0.047681168,25.0,18.300018,0.0,0.0,0.0,537.79095,9.725538e-06,0.0,79.000404,25.084482,0.0,30.000002,0.109578095,70.0,241.68336,87.38104,0.0,79.000404,0.10957802,0.0,75.79185,8.330017
20211,20652660.0,0.0,22.346558,24.568878,22.346558,22.244415,22.411469,22.438751,18.303986,18.302856,18.302856,18.30252,0.0,0.031094052,0.031094052,0.047931213,25.0,18.300018,0.0,0.0,0.0,540.2315,9.770868e-06,0.0,79.45553,24.5784,0.0,30.000002,0.110117964,70.0,241.67252,87.24729,0.0,79.45553,0.11011812,0.0,76.2188,8.330017
20212,20652720.0,0.0,22.344788,24.58551,22.344788,22.242157,22.410187,22.437317,18.303864,18.303131,18.303131,18.302856,0.0,0.031234706,0.031234706,0.048172988,25.0,18.300018,0.0,0.0,0.0,542.59094,9.814694e-06,0.0,79.85593,24.168694,0.0,30.000002,0.11064137,70.0,241.6567,87.16358,0.0,79.85593,0.110641725,0.0,76.592896,8.330017
20213,20652780.0,0.0,22.342957,24.601685,22.342957,22.239777,22.408875,22.435822,18.30371,18.303284,18.303284,18.30307,0.0,0.03136922,0.03136922,0.04840297,25.0,18.300018,0.0,0.0,0.0,544.82416,9.856216e-06,0.0,80.1933,23.857647,0.0,30.000002,0.111140594,70.0,241.6364,87.12925,0.0,80.1933,0.1111411,0.0,76.90648,8.330017
20214,20652840.0,0.0,22.341064,24.617401,22.341064,22.237335,22.407501,22.434265,18.303528,18.303314,18.303314,18.303192,0.0,0.031496465,0.031496465,0.048619375,25.0,18.300018,0.0,0.0,0.0,546.9136,9.895136e-06,0.0,80.47083,23.632664,0.0,30.000002,0.11161164,70.0,241.61281,87.13609,0.0,80.47083,0.11161225,0.0,77.16285,8.330017
20215,20652900.0,0.0,22.339111,24.632568,22.33908,22.234833,22.406067,22.432678,18.303284,18.303284,18.303284,18.303192,0.0,0.031615928,0.031615928,0.048821468,25.0,18.300018,0.0,0.0,0.0,548.8483,9.931256e-06,0.0,80.69094,23.48513,0.0,30.000002,0.11205242,70.0,241.58665,87.17871,0.0,80.69094,0.112053104,0.0,77.364494,8.330017
20216,20652960.0,0.0,22.337128,24.647217,22.337128,22.23233,22.404602,22.431091,18.303009,18.303162,18.303162,18.303131,0.0,0.03172561,0.03172561,0.049006123,25.0,18.300018,0.0,0.0,0.0,550.6025,9.964064e-06,0.0,80.859085,23.401262,0.0,30.000002,0.1124565,70.0,241.55937,87.247406,0.0,80.859085,0.112457246,0.0,77.51695,8.330017
20217,20653020.0,0.0,22.335114,24.661316,22.335114,22.229767,22.403107,22.429443,18.302704,18.303009,18.303009,18.303009,0.0,0.031824753,0.031824753,0.049172293,25.0,18.300018,0.0,0.0,0.0,552.1587,9.9932795e-06,0.0,80.98137,23.36941,0.0,30.000002,0.11282104,70.0,241.53197,87.33471,0.0,80.98137,0.11282182,0.0,77.62623,8.330017
20218,20653080.0,0.0,22.333069,24.674835,22.333038,22.227173,22.40155,22.427765,18.302399,18.302795,18.302795,18.302826,0.0,0.031913176,0.031913176,0.049319863,25.0,18.300018,0.0,0.0,0.0,553.51306,1.00188445e-05,0.0,81.06086,23.3841,0.0,30.000002,0.113145515,70.0,241.50485,87.43738,0.0,81.06086,0.11314629,0.0,77.695305,8.330017
20219,20653140.0,0.0,22.330963,24.687744,22.330963,22.224487,22.399994,22.426056,18.302063,18.302551,18.302551,18.302612,0.0,0.031990513,0.031990513,0.049448423,25.0,18.300018,0.0,0.0,0.0,554.6599,1.0040643e-05,0.0,81.10489,23.433928,0.0,30.000002,0.113428816,70.0,241.47885,87.548515,0.0,81.10489,0.11342958,0.0,77.73127,8.330017
20220,20653200.0,0.0,22.328857,24.700012,22.328857,22.221802,22.398376,22.424316,18.301758,18.302307,18.302307,18.302368,0.0,0.03205726,0.03205726,0.04955896,25.0,18.300018,0.0,0.0,0.0,555.60767,1.0058826e-05,0.0,81.12133,23.50826,0.0,30.000002,0.11367257,70.0,241.45453,87.66248,0.0,81.12133,0.113673426,0.0,77.74162,8.330017
20221,20653260.0,0.0,22.326752,24.711945,22.326721,22.219147,22.39679,22.422607,18.301422,18.302032,18.302032,18.302094,0.0,0.032111026,0.032111026,0.04964764,25.0,18.300018,0.0,0.0,0.0,556.3189,1.0072707e-05,0.0,81.10296,23.614553,0.0,30.000002,0.113869205,70.0,241.43204,87.78132,0.0,81.10296,0.1138699,0.0,77.719574,8.330017
20222,20653320.0,0.0,22.324615,24.723877,22.324615,22.21643,22.395142,22.420837,18.301147,18.301727,18.301727,18.301819,0.0,0.03215161,0.03215161,0.04971411,25.0,18.300018,0.0,0.0,0.0,556.786,1.0082157e-05,0.0,81.06024,23.737514,0.0,30.000002,0.114016876,70.0,241.41248,87.8957,0.0,81.06024,0.11401751,0.0,77.67514,8.330017
20223,20653380.0,0.0,22.32248,24.73581,22.32248,22.213745,22.393524,22.419098,18.300842,18.301453,18.301453,18.301544,0.0,0.032183334,0.032183334,0.049765714,25.0,18.300018,0.0,0.0,0.0,557.0891,1.00886355e-05,0.0,81.00484,23.86678,0.0,30.000002,0.11413195,70.0,241.39517,88.004326,0.0,81.00484,0.11413253,0.0,77.619156,8.330017
20224,20653440.0,0.0,22.320343,24.747711,22.320312,22.21103,22.391876,22.417328,18.300598,18.301178,18.301178,18.30127,0.0,0.032209523,0.032209523,0.049808003,25.0,18.300018,0.0,0.0,0.0,557.2902,1.0093266e-05,0.0,80.94253,23.998844,0.0,30.000002,0.11422673,70.0,241.37935,88.10871,0.0,80.94253,0.11422729,0.0,77.55695,8.330017
20225,20653500.0,0.0,22.318207,24.759613,22.318176,22.208313,22.390228,22.415558,18.300354,18.300934,18.300934,18.301025,0.0,0.032225765,0.032225765,0.049833715,25.0,18.300018,0.0,0.0,0.0,557.3067,1.0094551e-05,0.0,80.871086,24.130571,0.0,30.000002,0.11428495,70.0,241.36652,88.20227,0.0,80.871086,0.11428543,0.0,77.48667,8.330017
20226,20653560.0,0.0,22.316101,24.771484,22.31607,22.205688,22.388641,22.413818,18.30014,18.30069,18.30069,18.300781,0.0,0.03223762,0.03223762,0.049852084,25.0,18.300018,0.0,0.0,0.0,557.2459,1.0094405e-05,0.0,80.796936,24.260674,0.0,30.000002,0.1143271,70.0,241.35509,88.29023,0.0,80.796936,0.114327565,0.0,77.4141,8.330017
20227,20653620.0,0.0,22.313995,24.783325,22.313995,22.203033,22.387024,22.41211,18.299957,18.300446,18.300446,18.300537,0.0,0.03224441,0.03224441,0.049862027,25.0,18.300018,0.0,0.0,0.0,557.0934,1.0092603e-05,0.0,80.720695,24.387197,0.0,30.000002,0.114350684,70.0,241.34538,88.370705,0.0,80.720695,0.114351094,0.0,77.33987,8.330017
20228,20653680.0,0.0,22.31192,24.795135,22.31189,22.200409,22.385406,22.41037,18.299774,18.300232,18.300232,18.300323,0.0,0.032246016,0.032246016,0.049863353,25.0,18.300018,0.0,0.0,0.0,556.84564,1.0089078e-05,0.0,80.644295,24.506916,0.0,30.000002,0.114355266,70.0,241.33763,88.44168,0.0,80.644295,0.11435562,0.0,77.265854,8.330017
20229,20653740.0,0.0,22.309845,24.806946,22.309814,22.197784,22.38379,22.40866,18.299622,18.300049,18.300049,18.30011,0.0,0.03224372,0.03224372,0.04985823,25.0,18.300018,0.0,0.0,0.0,556.5273,1.0084275e-05,0.0,80.57041,24.617588,0.0,30.000002,0.114345744,70.0,241.33157,88.50329,0.0,80.57041,0.114346065,0.0,77.19452,8.330017
20230,20653800.0,0.0,22.30777,24.818695,22.30777,22.19519,22.382202,22.406921,18.29953,18.299896,18.299896,18.299957,0.0,0.03223661,0.03223661,0.04984513,25.0,18.300018,0.0,0.0,0.0,556.1189,1.0077844e-05,0.0,80.49881,24.717958,0.0,30.000002,0.11431826,70.0,241.3276,88.55365,0.0,80.49881,0.114318535,0.0,77.12573,8.330017
20231,20653860.0,0.0,22.305756,24.830414,22.305756,22.192688,22.380646,22.405243,18.299438,18.299744,18.299744,18.299805,0.0,0.032227255,0.032227255,0.049828347,25.0,18.300018,0.0,0.0,0.0,555.67334,1.0070712e-05,0.0,80.43113,24.809334,0.0,30.000002,0.11428281,70.0,241.32483,88.59644,0.0,80.43113,0.11428303,0.0,77.06088,8.330017
