,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
20232,20653920.0,0.0,22.303741,24.842102,22.303741,22.190186,22.37909,22.403595,18.299377,18.299622,18.299622,18.299683,0.0,0.032215983,0.032215983,0.049808443,25.0,18.300018,0.0,0.0,0.0,555.19525,1.0062992e-05,0.0,80.36904,24.889427,0.0,30.000002,0.11424036,70.0,241.3233,88.63062,0.0,80.36904,0.11424055,0.0,77.001564,8.330017
20233,20653980.0,0.0,22.301758,24.85376,22.301758,22.187683,22.377563,22.401917,18.299316,18.29953,18.29953,18.29956,0.0,0.032203194,0.032203194,0.049786095,25.0,18.300018,0.0,0.0,0.0,554.6908,1.0054806e-05,0.0,80.31291,24.958136,0.0,30.000002,0.11419245,70.0,241.32292,88.65658,0.0,80.31291,0.114192605,0.0,76.94812,8.330017
20234,20654040.0,0.0,22.299805,24.865356,22.299805,22.185242,22.376007,22.400269,18.299286,18.299438,18.299438,18.2995,0.0,0.03218971,0.03218971,0.04976269,25.0,18.300018,0.0,0.0,0.0,554.17474,1.0046408e-05,0.0,80.26328,25.015743,0.0,30.000002,0.11414207,70.0,241.32341,88.675354,0.0,80.26328,0.1141422,0.0,76.901,8.330017
20235,20654100.0,0.0,22.297852,24.876923,22.297852,22.1828,22.374512,22.398651,18.299255,18.299408,18.299408,18.299438,0.0,0.032176163,0.032176163,0.049739283,25.0,18.300018,0.0,0.0,0.0,553.65924,1.003802e-05,0.0,80.22007,25.063257,0.0,30.000002,0.114091665,70.0,241.32452,88.68825,0.0,80.22007,0.11409178,0.0,76.86011,8.330017
20236,20654160.0,0.0,22.29596,24.888428,22.29596,22.18042,22.373016,22.397034,18.299286,18.299347,18.299347,18.299377,0.0,0.03216246,0.03216246,0.04971575,25.0,18.300018,0.0,0.0,0.0,553.1439,1.0029616e-05,0.0,80.18452,25.098457,0.0,30.000002,0.11404064,70.0,241.32645,88.693794,0.0,80.18452,0.11404074,0.0,76.82663,8.330017
20237,20654220.0,0.0,22.294067,24.899872,22.294067,22.1781,22.371552,22.395447,18.299286,18.299347,18.299347,18.299347,0.0,0.03214962,0.03214962,0.049693797,25.0,18.300018,0.0,0.0,0.0,552.6484,1.0021573e-05,0.0,80.15708,25.122103,0.0,30.000002,0.113993,70.0,241.32881,88.69361,0.0,80.15708,0.11399308,0.0,76.80096,8.330017
20238,20654280.0,0.0,22.292236,24.911255,22.292206,22.175812,22.370087,22.39389,18.299316,18.299347,18.299347,18.299347,0.0,0.03213869,0.03213869,0.049675208,25.0,18.300018,0.0,0.0,0.0,552.1911,1.0014227e-05,0.0,80.139366,25.133253,0.0,30.000002,0.113952525,70.0,241.33136,88.68826,0.0,80.139366,0.1139526,0.0,76.78457,8.330017
20239,20654340.0,0.0,22.290375,24.922607,22.290375,22.173492,22.368652,22.392334,18.299347,18.299347,18.299347,18.299347,0.0,0.03212741,0.03212741,0.04965599,25.0,18.300018,0.0,0.0,0.0,551.7273,1.0006756e-05,0.0,80.12024,25.146122,0.0,30.000002,0.11391076,70.0,241.33391,88.683525,0.0,80.12024,0.11391083,0.0,76.76684,8.330017
20240,20654400.0,0.0,22.288544,24.933868,22.288544,22.171234,22.367218,22.390778,18.299377,18.299347,18.299347,18.299347,0.0,0.032117523,0.032117523,0.04963922,25.0,18.300018,0.0,0.0,0.0,551.29114,9.999788e-06,0.0,80.107285,25.151318,0.0,30.000002,0.11387421,70.0,241.33652,88.675865,0.0,80.107285,0.11387429,0.0,76.75498,8.330017
20241,20654460.0,0.0,22.286713,24.945099,22.286713,22.168976,22.365784,22.389252,18.299408,18.299377,18.299377,18.299377,0.0,0.03210815,0.03210815,0.049623348,25.0,18.300018,0.0,0.0,0.0,550.867,9.993017e-06,0.0,80.09634,25.154099,0.0,30.000002,0.113839574,70.0,241.33913,88.66736,0.0,80.09634,0.11383965,0.0,76.74504,8.330017
20242,20654520.0,0.0,22.284943,24.956238,22.284943,22.166779,22.36438,22.387726,18.299438,18.299377,18.299377,18.299377,0.0,0.03209988,0.03209988,0.049609385,25.0,18.300018,0.0,0.0,0.0,550.4661,9.986668e-06,0.0,80.089294,25.152348,0.0,30.000002,0.113809064,70.0,241.34167,88.657425,0.0,80.089294,0.11380914,0.0,76.73881,8.330017
20243,20654580.0,0.0,22.283173,24.967316,22.283173,22.164581,22.362976,22.38623,18.299469,18.299408,18.299408,18.299408,0.0,0.032092717,0.032092717,0.049597345,25.0,18.300018,0.0,0.0,0.0,550.0874,9.980722e-06,0.0,80.08553,25.147095,0.0,30.000002,0.113782704,70.0,241.3441,88.64666,0.0,80.08553,0.11378276,0.0,76.73567,8.330017
20244,20654640.0,0.0,22.281403,24.978302,22.281403,22.162384,22.361603,22.384705,18.2995,18.299438,18.299438,18.299438,0.0,0.032086607,0.032086607,0.049587104,25.0,18.300018,0.0,0.0,0.0,549.7295,9.975148e-06,0.0,80.084274,25.139486,0.0,30.000002,0.113760225,70.0,241.34637,88.63567,0.0,80.084274,0.1137603,0.0,76.73489,8.330017
20245,20654700.0,0.0,22.279633,24.989227,22.279633,22.160217,22.360199,22.38321,18.29953,18.299469,18.299469,18.299469,0.0,0.03208159,0.03208159,0.04957874,25.0,18.300018,0.0,0.0,0.0,549.3932,9.969962e-06,0.0,80.08587,25.129026,0.0,30.000002,0.113741815,70.0,241.3485,88.62422,0.0,80.08587,0.1137419,0.0,76.73679,8.330017
20246,20654760.0,0.0,22.277924,25.000061,22.277924,22.158112,22.358856,22.381744,18.29956,18.2995,18.2995,18.2995,0.0,0.032077566,0.032077566,0.049572077,25.0,18.300018,0.0,0.0,0.0,549.0779,9.965139e-06,0.0,80.08934,25.117117,0.0,30.000002,0.11372711,70.0,241.3504,88.61301,0.0,80.08934,0.11372718,0.0,76.74045,8.330017
20247,20654820.0,0.0,22.276184,25.010834,22.276184,22.156006,22.357483,22.38028,18.299591,18.29953,18.29953,18.29953,0.0,0.032074444,0.032074444,0.04956695,25.0,18.300018,0.0,0.0,0.0,548.7814,9.960655e-06,0.0,80.0942,25.104431,0.0,30.000002,0.11371574,70.0,241.3521,88.60231,0.0,80.0942,0.11371582,0.0,76.74538,8.330017
20248,20654880.0,0.0,22.274475,25.021515,22.274475,22.1539,22.35614,22.378815,18.299622,18.29956,18.29956,18.29956,0.0,0.03207217,0.03207217,0.049563266,25.0,18.300018,0.0,0.0,0.0,548.50226,9.956484e-06,0.0,80.100204,25.091255,0.0,30.000002,0.113707505,70.0,241.35358,88.592255,0.0,80.100204,0.11370759,0.0,76.75135,8.330017
20249,20654940.0,0.0,22.272797,25.032104,22.272797,22.151825,22.354797,22.37738,18.299652,18.299591,18.299591,18.299591,0.0,0.032070626,0.032070626,0.049560796,25.0,18.300018,0.0,0.0,0.0,548.23755,9.952569e-06,0.0,80.10686,25.078178,0.0,30.000002,0.11370192,70.0,241.35483,88.58303,0.0,80.10686,0.113702014,0.0,76.757904,8.330017
20250,20655000.0,0.0,22.271088,25.042603,22.271088,22.14975,22.353455,22.375916,18.299683,18.299622,18.299622,18.299622,0.0,0.032069646,0.032069646,0.04955929,25.0,18.300018,0.0,0.0,0.0,547.9845,9.948862e-06,0.0,80.113754,25.065619,0.0,30.000002,0.11369846,70.0,241.35588,88.57473,0.0,80.113754,0.113698564,0.0,76.76466,8.330017
20251,20655060.0,0.0,22.26944,25.052979,22.26944,22.147705,22.352112,22.374512,18.299683,18.299652,18.299652,18.299622,0.0,0.03206931,0.03206931,0.049558867,25.0,18.300018,0.0,0.0,0.0,547.74554,9.945392e-06,0.0,80.12108,25.053415,0.0,30.000002,0.11369736,70.0,241.35672,88.56732,0.0,80.12108,0.11369747,0.0,76.77177,8.330017
20252,20655120.0,0.0,22.267761,25.063293,22.267761,22.14566,22.3508,22.373077,18.299713,18.299652,18.299652,18.299652,0.0,0.03206942,0.03206942,0.049559176,25.0,18.300018,0.0,0.0,0.0,547.5163,9.942098e-06,0.0,80.12828,25.04208,0.0,30.000002,0.11369788,70.0,241.35738,88.56089,0.0,80.12828,0.11369799,0.0,76.77875,8.330017
20253,20655180.0,0.0,22.266113,25.073486,22.266113,22.143646,22.349487,22.371674,18.299713,18.299683,18.299683,18.299683,0.0,0.032069843,0.032069843,0.04956001,25.0,18.300018,0.0,0.0,0.0,547.29425,9.93893e-06,0.0,80.13518,25.03176,0.0,30.000002,0.11369957,70.0,241.35788,88.55539,0.0,80.13518,0.11369968,0.0,76.785385,8.330017
20254,20655240.0,0.0,22.264465,25.083588,22.264465,22.141632,22.348175,22.37024,18.299744,18.299713,18.299713,18.299683,0.0,0.03207064,0.03207064,0.049561463,25.0,18.300018,0.0,0.0,0.0,547.0806,9.935908e-06,0.0,80.14183,25.02241,0.0,30.000002,0.11370261,70.0,241.35822,88.55085,0.0,80.14183,0.11370274,0.0,76.79177,8.330017
20255,20655300.0,0.0,22.262848,25.093567,22.262848,22.139648,22.346863,22.368835,18.299744,18.299713,18.299713,18.299713,0.0,0.032071643,0.032071643,0.04956325,25.0,18.300018,0.0,0.0,0.0,546.87146,9.9329645e-06,0.0,80.14798,25.014185,0.0,30.000002,0.113706395,70.0,241.35841,88.54718,0.0,80.14798,0.11370652,0.0,76.79765,8.330017
20256,20655360.0,0.0,22.26123,25.103455,22.2612,22.137665,22.34555,22.367462,18.299744,18.299713,18.299713,18.299713,0.0,0.032072812,0.032072812,0.049565304,25.0,18.300018,0.0,0.0,0.0,546.6674,9.930096e-06,0.0,80.15359,25.007088,0.0,30.000002,0.11371079,70.0,241.3585,88.54434,0.0,80.15359,0.11371092,0.0,76.803,8.330017
20257,20655420.0,0.0,22.259613,25.11322,22.259613,22.135712,22.344269,22.366058,18.299744,18.299744,18.299744,18.299744,0.0,0.032074075,0.032074075,0.049567506,25.0,18.300018,0.0,0.0,0.0,546.4667,9.9272875e-06,0.0,80.1586,25.001102,0.0,30.000002,0.113715515,70.0,241.35849,88.542244,0.0,80.1586,0.11371565,0.0,76.80775,8.330017
20258,20655480.0,0.0,22.257996,25.122894,22.257996,22.133759,22.342987,22.364685,18.299774,18.299744,18.299744,18.299744,0.0,0.032075375,0.032075375,0.049569756,25.0,18.300018,0.0,0.0,0.0,546.2676,9.924504e-06,0.0,80.16298,24.996166,0.0,30.000002,0.113720365,70.0,241.35841,88.540794,0.0,80.16298,0.11372049,0.0,76.811905,8.330017
20259,20655540.0,0.0,22.256409,25.132416,22.256409,22.131805,22.341705,22.363312,18.299774,18.299744,18.299744,18.299744,0.0,0.032076657,0.032076657,0.04957196,25.0,18.300018,0.0,0.0,0.0,546.0692,9.92173e-06,0.0,80.16676,24.992159,0.0,30.000002,0.11372513,70.0,241.35828,88.53986,0.0,80.16676,0.113725275,0.0,76.81547,8.330017
20260,20655600.0,0.0,22.254822,25.141846,22.254791,22.129883,22.340424,22.361938,18.299774,18.299744,18.299744,18.299744,0.0,0.032077942,0.032077942,0.049574167,25.0,18.300018,0.0,0.0,0.0,545.87213,9.918971e-06,0.0,80.16993,24.989141,0.0,30.000002,0.1137299,70.0,241.35808,88.539505,0.0,80.16993,0.11373004,0.0,76.81844,8.330017
20261,20655660.0,0.0,22.253235,25.151123,22.253235,22.12796,22.339142,22.360565,18.299774,18.299774,18.299774,18.299744,0.0,0.032079168,0.032079168,0.049576264,25.0,18.300018,0.0,0.0,0.0,545.6754,9.916211e-06,0.0,80.17251,24.986956,0.0,30.000002,0.11373445,70.0,241.35785,88.53956,0.0,80.17251,0.11373459,0.0,76.82085,8.330017
20262,20655720.0,0.0,22.251648,25.160278,22.251648,22.126068,22.33789,22.359222,18.299774,18.299774,18.299774,18.299774,0.0,0.032080308,0.032080308,0.049578205,25.0,18.300018,0.0,0.0,0.0,545.4786,9.913444e-06,0.0,80.17456,24.985489,0.0,30.000002,0.113738686,70.0,241.3576,88.53995,0.0,80.17456,0.11373882,0.0,76.822754,8.330017
20263,20655780.0,0.0,22.250092,25.169312,22.250092,22.124176,22.336609,22.35785,18.299774,18.299774,18.299774,18.299774,0.0,0.032081358,0.032081358,0.049579985,25.0,18.300018,0.0,0.0,0.0,545.2813,9.910665e-06,0.0,80.176094,24.98468,0.0,30.000002,0.11374257,70.0,241.35735,88.54061,0.0,80.176094,0.11374271,0.0,76.82417,8.330017
20264,20655840.0,0.0,22.248535,25.178223,22.248535,22.122284,22.335358,22.356506,18.299774,18.299774,18.299774,18.299774,0.0,0.0320823,0.0320823,0.04958158,25.0,18.300018,0.0,0.0,0.0,545.08295,9.907863e-06,0.0,80.17721,24.984398,0.0,30.000002,0.11374605,70.0,241.35709,88.541466,0.0,80.17721,0.11374618,0.0,76.82517,8.330017
20265,20655900.0,0.0,22.246979,25.186981,22.246979,22.120392,22.334106,22.355164,18.299774,18.299774,18.299774,18.299774,0.0,0.032083135,0.032083135,0.049582988,25.0,18.300018,0.0,0.0,0.0,544.8835,9.905037e-06,0.0,80.177956,24.984509,0.0,30.000002,0.113749124,70.0,241.35683,88.54243,0.0,80.177956,0.113749266,0.0,76.825836,8.330017
20266,20655960.0,0.0,22.245453,25.195587,22.245453,22.11853,22.332855,22.353851,18.299744,18.299774,18.299774,18.299774,0.0,0.032083858,0.032083858,0.049584202,25.0,18.300018,0.0,0.0,0.0,544.68353,9.902191e-06,0.0,80.17832,24.98507,0.0,30.000002,0.113751784,70.0,241.35658,88.543526,0.0,80.17832,0.11375192,0.0,76.82613,8.330017
20267,20656020.0,0.0,22.243927,25.204071,22.243927,22.1167,22.331604,22.352509,18.299744,18.299774,18.299774,18.299774,0.0,0.032084472,0.032084472,0.04958523,25.0,18.300018,0.0,0.0,0.0,544.48285,9.899329e-06,0.0,80.178406,24.985903,0.0,30.000002,0.11375404,70.0,241.35634,88.54467,0.0,80.178406,0.11375418,0.0,76.82617,8.330017
20268,20656080.0,0.0,22.242401,25.212402,22.242401,22.114868,22.330353,22.351196,18.299744,18.299774,18.299774,18.299774,0.0,0.032084987,0.032084987,0.049586084,25.0,18.300018,0.0,0.0,0.0,544.2813,9.896448e-06,0.0,80.178276,24.986902,0.0,30.000002,0.11375592,70.0,241.35614,88.5458,0.0,80.178276,0.11375605,0.0,76.82601,8.330017
20269,20656140.0,0.0,22.240875,25.220612,22.240875,22.113037,22.329132,22.349884,18.299744,18.299744,18.299744,18.299744,0.0,0.032085393,0.032085393,0.049586758,25.0,18.300018,0.0,0.0,0.0,544.0789,9.893548e-06,0.0,80.17792,24.988115,0.0,30.000002,0.11375741,70.0,241.35594,88.54694,0.0,80.17792,0.11375754,0.0,76.82564,8.330017
20270,20656200.0,0.0,22.23938,25.228638,22.23935,22.111206,22.32788,22.348572,18.299744,18.299744,18.299744,18.299744,0.0,0.03208571,0.03208571,0.049587276,25.0,18.300018,0.0,0.0,0.0,543.87573,9.890629e-06,0.0,80.177414,24.989407,0.0,30.000002,0.113758564,70.0,241.35577,88.54803,0.0,80.177414,0.1137587,0.0,76.82513,8.330017
20271,20656260.0,0.0,22.237854,25.236511,22.237854,22.109406,22.32666,22.34726,18.299744,18.299744,18.299744,18.299744,0.0,0.032085937,0.032085937,0.049587645,25.0,18.300018,0.0,0.0,0.0,543.6722,9.887697e-06,0.0,80.176796,24.990747,0.0,30.000002,0.1137594,70.0,241.35562,88.54905,0.0,80.176796,0.11375952,0.0,76.82451,8.330017
20272,20656320.0,0.0,22.23639,25.244232,22.236359,22.107605,22.32544,22.345978,18.299744,18.299744,18.299744,18.299744,0.0,0.032086093,0.032086093,0.04958789,25.0,18.300018,0.0,0.0,0.0,543.46857,9.8847595e-06,0.0,80.17611,24.992083,0.0,30.000002,0.11375994,70.0,241.35548,88.54999,0.0,80.17611,0.11376008,0.0,76.82384,8.330017
20273,20656380.0,0.0,22.234894,25.2518,22.234894,22.105835,22.324219,22.344696,18.299744,18.299744,18.299744,18.299744,0.0,0.032086182,0.032086182,0.049588032,25.0,18.300018,0.0,0.0,0.0,543.2647,9.881815e-06,0.0,80.175385,24.993376,0.0,30.000002,0.11376026,70.0,241.3554,88.55083,0.0,80.175385,0.113760404,0.0,76.82313,8.330017
20274,20656440.0,0.0,22.233398,25.259186,22.233398,22.104065,22.323029,22.343414,18.299744,18.299744,18.299744,18.299744,0.0,0.032086223,0.032086223,0.049588088,25.0,18.300018,0.0,0.0,0.0,543.06085,9.878866e-06,0.0,80.17466,24.994595,0.0,30.000002,0.113760404,70.0,241.3553,88.551575,0.0,80.17466,0.11376054,0.0,76.822426,8.330017
20275,20656500.0,0.0,22.231934,25.266449,22.231934,22.102295,22.321808,22.342133,18.299744,18.299744,18.299744,18.299744,0.0,0.032086212,0.032086212,0.04958805,25.0,18.300018,0.0,0.0,0.0,542.85693,9.875913e-06,0.0,80.17391,24.99575,0.0,30.000002,0.11376034,70.0,241.35524,88.55223,0.0,80.17391,0.11376048,0.0,76.8217,8.330017
20276,20656560.0,0.0,22.230469,25.273499,22.230469,22.100525,22.320618,22.34085,18.299744,18.299744,18.299744,18.299744,0.0,0.03208616,0.03208616,0.04958795,25.0,18.300018,0.0,0.0,0.0,542.6535,9.872961e-06,0.0,80.1732,24.996805,0.0,30.000002,0.11376014,70.0,241.35518,88.55278,0.0,80.1732,0.11376026,0.0,76.821014,8.330017
20277,20656620.0,0.0,22.229034,25.280396,22.229004,22.098785,22.319397,22.3396,18.299744,18.299744,18.299744,18.299744,0.0,0.032086078,0.032086078,0.049587805,25.0,18.300018,0.0,0.0,0.0,542.45056,9.870017e-06,0.0,80.17253,24.99775,0.0,30.000002,0.11375983,70.0,241.35515,88.553246,0.0,80.17253,0.113759965,0.0,76.82037,8.330017
20278,20656680.0,0.0,22.22757,25.28711,22.22757,22.097046,22.318207,22.338318,18.299744,18.299744,18.299744,18.299744,0.0,0.032085974,0.032085974,0.04958762,25.0,18.300018,0.0,0.0,0.0,542.2482,9.867078e-06,0.0,80.171906,24.998583,0.0,30.000002,0.113759436,70.0,241.35513,88.55361,0.0,80.171906,0.11375957,0.0,76.81977,8.330017
20279,20656740.0,0.0,22.226135,25.29364,22.226135,22.095337,22.317017,22.337067,18.299744,18.299744,18.299744,18.299744,0.0,0.03208586,0.03208586,0.04958741,25.0,18.300018,0.0,0.0,0.0,542.0465,9.8641485e-06,0.0,80.17133,24.9993,0.0,30.000002,0.113758996,70.0,241.35512,88.5539,0.0,80.17133,0.11375912,0.0,76.81923,8.330017
20280,20656800.0,0.0,22.2247,25.300018,22.2247,22.093597,22.315826,22.335815,18.299744,18.299744,18.299744,18.299744,0.0,0.03208573,0.03208573,0.049587198,25.0,18.300018,0.0,0.0,0.0,541.8455,9.861227e-06,0.0,80.17083,24.999912,0.0,30.000002,0.11375853,70.0,241.35512,88.554115,0.0,80.17083,0.11375866,0.0,76.818756,8.330017
20281,20656860.0,0.0,22.223236,25.305817,22.223236,22.091827,22.314667,22.334564,18.299744,18.299744,18.299744,18.299744,0.0,0.032085598,0.032085598,0.049586963,25.0,18.300018,0.0,0.0,0.0,541.64276,9.858299e-06,0.0,80.17038,25.000412,0.0,30.000002,0.11375803,70.0,241.35513,88.55426,0.0,80.17038,0.11375817,0.0,76.81833,8.330017
20282,20656920.0,0.0,22.221771,25.31073,22.221771,22.090057,22.313477,22.333282,18.299744,18.299744,18.299744,18.299744,0.0,0.032085467,0.032085467,0.049586732,25.0,18.300018,0.0,0.0,0.0,541.439,9.855345e-06,0.0,80.17,25.00081,0.0,30.000002,0.113757536,70.0,241.35515,88.55435,0.0,80.17,0.11375767,0.0,76.81796,8.330017
20283,20656980.0,0.0,22.220306,25.314728,22.220306,22.088287,22.312317,22.332031,18.299744,18.299744,18.299744,18.299744,0.0,0.032085337,0.032085337,0.049586512,25.0,18.300018,0.0,0.0,0.0,541.23584,9.852392e-06,0.0,80.16968,25.001123,0.0,30.000002,0.11375706,70.0,241.35516,88.55439,0.0,80.16968,0.113757186,0.0,76.817665,8.330017
20284,20657040.0,0.0,22.218872,25.317871,22.218872,22.086548,22.311127,22.33078,18.299744,18.299744,18.299744,18.299744,0.0,0.03208521,0.03208521,0.0495863,25.0,18.300018,0.0,0.0,0.0,541.0329,9.849438e-06,0.0,80.16942,25.001345,0.0,30.000002,0.11375659,70.0,241.3552,88.55438,0.0,80.16942,0.11375672,0.0,76.81741,8.330017
20285,20657100.0,0.0,22.217407,25.32013,22.217407,22.084778,22.309967,22.329529,18.299744,18.299744,18.299744,18.299744,0.0,0.032085095,0.032085095,0.0495861,25.0,18.300018,0.0,0.0,0.0,540.8312,9.846505e-06,0.0,80.169205,25.001492,0.0,30.000002,0.11375616,70.0,241.35521,88.554344,0.0,80.169205,0.11375629,0.0,76.81723,8.330017
20286,20657160.0,0.0,22.215942,25.321564,22.215942,22.082977,22.308807,22.328278,18.299744,18.299744,18.299744,18.299744,0.0,0.032084987,0.032084987,0.04958592,25.0,18.300018,0.0,0.0,0.0,540.6277,9.8435685e-06,0.0,80.16905,25.001572,0.0,30.000002,0.11375577,70.0,241.35524,88.554276,0.0,80.16905,0.1137559,0.0,76.817085,8.330017
20287,20657220.0,0.0,22.214478,25.322144,22.214478,22.081146,22.307648,22.326996,18.299744,18.299744,18.299744,18.299744,0.0,0.032084893,0.032084893,0.049585756,25.0,18.300018,0.0,0.0,0.0,540.4229,9.840597e-06,0.0,80.168945,25.001596,0.0,30.000002,0.11375541,70.0,241.35527,88.554184,0.0,80.168945,0.11375553,0.0,76.81698,8.330017
20288,20657280.0,0.0,22.213013,25.3219,22.213013,22.079346,22.306488,22.325745,18.299744,18.299744,18.299744,18.299744,0.0,0.032084804,0.032084804,0.049585614,25.0,18.300018,0.0,0.0,0.0,540.21875,9.83763e-06,0.0,80.16888,25.001577,0.0,30.000002,0.1137551,70.0,241.3553,88.554085,0.0,80.16888,0.113755226,0.0,76.816925,8.330017
20289,20657340.0,0.0,22.211548,25.320831,22.211548,22.077576,22.305359,22.324524,18.299744,18.299744,18.299744,18.299744,0.0,0.03208475,0.03208475,0.049585517,25.0,18.300018,0.0,0.0,0.0,540.017,9.834702e-06,0.0,80.16887,25.00149,0.0,30.000002,0.11375489,70.0,241.35532,88.55397,0.0,80.16887,0.11375501,0.0,76.816925,8.330017
20290,20657400.0,0.0,22.210114,25.319,22.210114,22.075775,22.3042,22.323273,18.299744,18.299744,18.299744,18.299744,0.0,0.03208469,0.03208469,0.04958541,25.0,18.300018,0.0,0.0,0.0,539.8148,9.831763e-06,0.0,80.16885,25.001411,0.0,30.000002,0.11375465,70.0,241.35535,88.553856,0.0,80.16885,0.11375479,0.0,76.81692,8.330017
20291,20657460.0,0.0,22.208618,25.316345,22.208618,22.073914,22.30307,22.321991,18.299744,18.299744,18.299744,18.299744,0.0,0.032084633,0.032084633,0.049585324,25.0,18.300018,0.0,0.0,0.0,539.61066,9.828819e-06,0.0,80.16887,25.001312,0.0,30.000002,0.113754466,70.0,241.35536,88.55374,0.0,80.16887,0.11375459,0.0,76.816925,8.330017
20292,20657520.0,0.0,22.207123,25.312927,22.207123,22.072083,22.30191,22.32074,18.299744,18.299744,18.299744,18.299744,0.0,0.03208459,0.03208459,0.049585253,25.0,18.300018,0.0,0.0,0.0,539.40546,9.825846e-06,0.0,80.1689,25.001198,0.0,30.000002,0.1137543,70.0,241.35538,88.553635,0.0,80.1689,0.113754444,0.0,76.81696,8.330017
20293,20657580.0,0.0,22.205658,25.308777,22.205658,22.07022,22.300781,22.319489,18.299744,18.299744,18.299744,18.299744,0.0,0.03208456,0.03208456,0.0495852,25.0,18.300018,0.0,0.0,0.0,539.20026,9.822864e-06,0.0,80.168945,25.00107,0.0,30.000002,0.11375418,70.0,241.3554,88.55352,0.0,80.168945,0.11375432,0.0,76.81701,8.330017
20294,20657640.0,0.0,22.204193,25.303833,22.204193,22.06842,22.299652,22.318237,18.299744,18.299744,18.299744,18.299744,0.0,0.03208454,0.03208454,0.049585167,25.0,18.300018,0.0,0.0,0.0,538.9966,9.819906e-06,0.0,80.16901,25.00094,0.0,30.000002,0.11375411,70.0,241.35541,88.55343,0.0,80.16901,0.11375424,0.0,76.81707,8.330017
20295,20657700.0,0.0,22.202728,25.298187,22.202728,22.06659,22.298523,22.316986,18.299744,18.299744,18.299744,18.299744,0.0,0.03208453,0.03208453,0.04958515,25.0,18.300018,0.0,0.0,0.0,538.795,9.8169785e-06,0.0,80.16907,25.00082,0.0,30.000002,0.11375408,70.0,241.35542,88.553345,0.0,80.16907,0.113754205,0.0,76.81714,8.330017
20296,20657760.0,0.0,22.201233,25.29181,22.201233,22.064697,22.297394,22.315735,18.299744,18.299744,18.299744,18.299744,0.0,0.032084517,0.032084517,0.04958513,25.0,18.300018,0.0,0.0,0.0,538.58984,9.814022e-06,0.0,80.16914,25.000694,0.0,30.000002,0.113754034,70.0,241.35544,88.55326,0.0,80.16914,0.11375417,0.0,76.8172,8.330017
20297,20657820.0,0.0,22.199738,25.28476,22.199738,22.062805,22.296265,22.314484,18.299744,18.299744,18.299744,18.299744,0.0,0.03208451,0.03208451,0.049585123,25.0,18.300018,0.0,0.0,0.0,538.3834,9.811032e-06,0.0,80.169205,25.000576,0.0,30.000002,0.113754004,70.0,241.35544,88.553185,0.0,80.169205,0.113754146,0.0,76.81727,8.330017
20298,20657880.0,0.0,22.198242,25.276978,22.198242,22.060944,22.295135,22.313202,18.299744,18.299744,18.299744,18.299744,0.0,0.032084506,0.032084506,0.049585123,25.0,18.300018,0.0,0.0,0.0,538.1774,9.808044e-06,0.0,80.16928,25.000463,0.0,30.000002,0.113754004,70.0,241.35545,88.553116,0.0,80.16928,0.11375413,0.0,76.81734,8.330017
20299,20657940.0,0.0,22.196747,25.268524,22.196747,22.059052,22.294006,22.31195,18.299744,18.299744,18.299744,18.299744,0.0,0.03208451,0.03208451,0.04958513,25.0,18.300018,0.0,0.0,0.0,537.9716,9.805049e-06,0.0,80.16934,25.000359,0.0,30.000002,0.11375402,70.0,241.35545,88.55306,0.0,80.16934,0.113754146,0.0,76.8174,8.330017
20300,20658000.0,0.0,22.195282,25.2594,22.195282,22.05719,22.292908,22.31073,18.299744,18.299744,18.299744,18.299744,0.0,0.032084517,0.032084517,0.049585138,25.0,18.300018,0.0,0.0,0.0,537.767,9.8020755e-06,0.0,80.16941,25.000263,0.0,30.000002,0.11375404,70.0,241.35545,88.55301,0.0,80.16941,0.11375417,0.0,76.81747,8.330017
20301,20658060.0,0.0,22.193756,25.249634,22.193756,22.055267,22.291779,22.309448,18.299744,18.299744,18.299744,18.299744,0.0,0.032084525,0.032084525,0.049585152,25.0,18.300018,0.0,0.0,0.0,537.56036,9.799096e-06,0.0,80.16947,25.00018,0.0,30.000002,0.11375407,70.0,241.35547,88.55297,0.0,80.16947,0.113754205,0.0,76.81753,8.330017
20302,20658120.0,0.0,22.19226,25.239227,22.19223,22.053345,22.29068,22.308197,18.299744,18.299744,18.299744,18.299744,0.0,0.032084536,0.032084536,0.04958517,25.0,18.300018,0.0,0.0,0.0,537.3521,9.796076e-06,0.0,80.169525,25.000105,0.0,30.000002,0.11375411,70.0,241.35547,88.55294,0.0,80.169525,0.11375424,0.0,76.81758,8.330017
20303,20658180.0,0.0,22.190735,25.22821,22.190735,22.051422,22.28955,22.306946,18.299744,18.299744,18.299744,18.299744,0.0,0.032084547,0.032084547,0.04958519,25.0,18.300018,0.0,0.0,0.0,537.14435,9.793058e-06,0.0,80.169586,25.000042,0.0,30.000002,0.11375415,70.0,241.35547,88.55292,0.0,80.169586,0.11375428,0.0,76.81763,8.330017
20304,20658240.0,0.0,22.18924,25.216553,22.18924,22.04953,22.288452,22.305695,18.299744,18.299744,18.299744,18.299744,0.0,0.03208456,0.03208456,0.049585212,25.0,18.300018,0.0,0.0,0.0,536.93854,9.790067e-06,0.0,80.16962,25.000002,0.0,30.000002,0.113754205,70.0,241.35547,88.55291,0.0,80.16962,0.11375433,0.0,76.817665,8.330017
20305,20658300.0,0.0,22.187775,25.204315,22.187744,22.047638,22.287354,22.304443,18.299744,18.299744,18.299744,18.299744,0.0,0.03208457,0.03208457,0.049585234,25.0,18.300018,0.0,0.0,0.0,536.73236,9.78707e-06,0.0,80.169655,24.999958,0.0,30.000002,0.11375424,70.0,241.35547,88.552895,0.0,80.169655,0.11375438,0.0,76.817696,8.330017
20306,20658360.0,0.0,22.186218,25.191467,22.186218,22.045654,22.286224,22.303162,18.299744,18.299744,18.299744,18.299744,0.0,0.03208458,0.03208458,0.049585257,25.0,18.300018,0.0,0.0,0.0,536.52386,9.784063e-06,0.0,80.16969,24.999924,0.0,30.000002,0.113754295,70.0,241.35545,88.55289,0.0,80.16969,0.113754414,0.0,76.817726,8.330017
20307,20658420.0,0.0,22.184692,25.17804,22.184692,22.04367,22.285126,22.30191,18.299744,18.299744,18.299744,18.299744,0.0,0.032084595,0.032084595,0.049585275,25.0,18.300018,0.0,0.0,0.0,536.3139,9.781019e-06,0.0,80.169716,24.999897,0.0,30.000002,0.11375433,70.0,241.35545,88.55289,0.0,80.169716,0.113754466,0.0,76.81776,8.330017
20308,20658480.0,0.0,22.183197,25.164093,22.183197,22.041718,22.284027,22.300629,18.299744,18.299744,18.299744,18.299744,0.0,0.032084607,0.032084607,0.049585294,25.0,18.300018,0.0,0.0,0.0,536.10376,9.777961e-06,0.0,80.16975,24.999878,0.0,30.000002,0.11375438,70.0,241.35545,88.55289,0.0,80.16975,0.1137545,0.0,76.81777,8.330017
20309,20658540.0,0.0,22.181671,25.149567,22.181671,22.039795,22.282928,22.299377,18.299744,18.299744,18.299744,18.299744,0.0,0.032084614,0.032084614,0.049585313,25.0,18.300018,0.0,0.0,0.0,535.8951,9.774925e-06,0.0,80.169754,24.999868,0.0,30.000002,0.113754414,70.0,241.35545,88.55289,0.0,80.169754,0.11375454,0.0,76.817795,8.330017
20310,20658600.0,0.0,22.180176,25.134491,22.180176,22.037872,22.28183,22.298157,18.299744,18.299744,18.299744,18.299744,0.0,0.032084625,0.032084625,0.049585324,25.0,18.300018,0.0,0.0,0.0,535.6881,9.771917e-06,0.0,80.16977,24.999866,0.0,30.000002,0.113754444,70.0,241.35545,88.552895,0.0,80.16977,0.11375458,0.0,76.817795,8.330017
20311,20658660.0,0.0,22.17865,25.118927,22.17862,22.035858,22.280731,22.296875,18.299744,18.299744,18.299744,18.299744,0.0,0.032084633,0.032084633,0.04958534,25.0,18.300018,0.0,0.0,0.0,535.4776,9.768876e-06,0.0,80.16978,24.999863,0.0,30.000002,0.11375448,70.0,241.35545,88.5529,0.0,80.16978,0.1137546,0.0,76.81781,8.330017
20312,20658720.0,0.0,22.177094,25.102844,22.177094,22.033844,22.279633,22.295593,18.299744,18.299744,18.299744,18.299744,0.0,0.03208464,0.03208464,0.049585354,25.0,18.300018,0.0,0.0,0.0,535.2655,9.7657985e-06,0.0,80.169785,24.999863,0.0,30.000002,0.1137545,70.0,241.35545,88.55292,0.0,80.169785,0.11375463,0.0,76.81782,8.330017
20313,20658780.0,0.0,22.175568,25.086273,22.175568,22.03186,22.278534,22.294342,18.299744,18.299744,18.299744,18.299744,0.0,0.032084648,0.032084648,0.04958536,25.0,18.300018,0.0,0.0,0.0,535.0538,9.762721e-06,0.0,80.169785,24.999866,0.0,30.000002,0.113754526,70.0,241.35544,88.552925,0.0,80.169785,0.11375465,0.0,76.817825,8.330017
20314,20658840.0,0.0,22.174042,25.069214,22.174042,22.029877,22.277435,22.29309,18.299744,18.299744,18.299744,18.299744,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,534.84204,9.759634e-06,0.0,80.16979,24.999874,0.0,30.000002,0.11375454,70.0,241.35544,88.55293,0.0,80.16979,0.113754675,0.0,76.817825,8.330017
20315,20658900.0,0.0,22.172516,25.051697,22.172516,22.027893,22.276367,22.29184,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.04958538,25.0,18.300018,0.0,0.0,0.0,534.63153,9.756569e-06,0.0,80.16979,24.999884,0.0,30.000002,0.11375456,70.0,241.35544,88.55294,0.0,80.16979,0.11375469,0.0,76.81782,8.330017
20316,20658960.0,0.0,22.17096,25.033691,22.17096,22.025848,22.275269,22.290558,18.299744,18.299744,18.299744,18.299744,0.0,0.03208466,0.03208466,0.049585387,25.0,18.300018,0.0,0.0,0.0,534.4189,9.753496e-06,0.0,80.169785,24.999893,0.0,30.000002,0.11375458,70.0,241.35544,88.552956,0.0,80.169785,0.113754705,0.0,76.81782,8.330017
20317,20659020.0,0.0,22.169403,25.01529,22.169403,22.023804,22.27417,22.289276,18.299744,18.299744,18.299744,18.299744,0.0,0.032084662,0.032084662,0.04958539,25.0,18.300018,0.0,0.0,0.0,534.2044,9.750379e-06,0.0,80.16978,24.999905,0.0,30.000002,0.11375459,70.0,241.35544,88.55296,0.0,80.16978,0.11375471,0.0,76.81781,8.330017
20318,20659080.0,0.0,22.167847,24.99643,22.167847,22.021759,22.273102,22.288025,18.299744,18.299744,18.299744,18.299744,0.0,0.032084666,0.032084666,0.049585395,25.0,18.300018,0.0,0.0,0.0,533.99036,9.747263e-06,0.0,80.16977,24.999916,0.0,30.000002,0.11375459,70.0,241.35544,88.55297,0.0,80.16977,0.11375473,0.0,76.8178,8.330017
20319,20659140.0,0.0,22.16632,24.977173,22.16632,22.019775,22.272003,22.286774,18.299744,18.299744,18.299744,18.299744,0.0,0.032084666,0.032084666,0.049585395,25.0,18.300018,0.0,0.0,0.0,533.7784,9.744174e-06,0.0,80.16977,24.999928,0.0,30.000002,0.1137546,70.0,241.35544,88.55298,0.0,80.16977,0.11375473,0.0,76.817795,8.330017
20320,20659200.0,0.0,22.164795,24.957489,22.164764,22.017761,22.270935,22.285522,18.299744,18.299744,18.299744,18.299744,0.0,0.03208467,0.03208467,0.049585395,25.0,18.300018,0.0,0.0,0.0,533.566,9.74108e-06,0.0,80.16976,24.999939,0.0,30.000002,0.1137546,70.0,241.35544,88.552986,0.0,80.16976,0.11375473,0.0,76.817795,8.330017
20321,20659260.0,0.0,22.163208,24.937439,22.163208,22.015686,22.269836,22.28424,18.299744,18.299744,18.299744,18.299744,0.0,0.03208467,0.03208467,0.0495854,25.0,18.300018,0.0,0.0,0.0,533.35126,9.737974e-06,0.0,80.169754,24.999949,0.0,30.000002,0.1137546,70.0,241.35544,88.55299,0.0,80.169754,0.11375474,0.0,76.81779,8.330017
20322,20659320.0,0.0,22.161652,24.916992,22.161621,22.01361,22.268768,22.282959,18.299744,18.299744,18.299744,18.299744,0.0,0.03208467,0.03208467,0.0495854,25.0,18.300018,0.0,0.0,0.0,533.1351,9.734833e-06,0.0,80.16975,24.99996,0.0,30.000002,0.1137546,70.0,241.35544,88.553,0.0,80.16975,0.11375474,0.0,76.81778,8.330017
20323,20659380.0,0.0,22.160065,24.89621,22.160065,22.011536,22.26767,22.281708,18.299744,18.299744,18.299744,18.299744,0.0,0.03208467,0.03208467,0.0495854,25.0,18.300018,0.0,0.0,0.0,532.91876,9.731678e-06,0.0,80.16975,24.99997,0.0,30.000002,0.1137546,70.0,241.35544,88.553,0.0,80.16975,0.11375473,0.0,76.81777,8.330017
20324,20659440.0,0.0,22.158508,24.875061,22.158508,22.009491,22.266602,22.280426,18.299744,18.299744,18.299744,18.299744,0.0,0.032084666,0.032084666,0.049585395,25.0,18.300018,0.0,0.0,0.0,532.7039,9.728546e-06,0.0,80.16974,24.999977,0.0,30.000002,0.1137546,70.0,241.35544,88.55301,0.0,80.16974,0.11375473,0.0,76.81777,8.330017
20325,20659500.0,0.0,22.156982,24.853577,22.156982,22.007477,22.265533,22.279175,18.299744,18.299744,18.299744,18.299744,0.0,0.032084666,0.032084666,0.049585395,25.0,18.300018,0.0,0.0,0.0,532.4909,9.725441e-06,0.0,80.16974,24.999983,0.0,30.000002,0.11375459,70.0,241.35544,88.55301,0.0,80.16974,0.11375473,0.0,76.81777,8.330017
20326,20659560.0,0.0,22.155396,24.831757,22.155396,22.00534,22.264435,22.277893,18.299744,18.299744,18.299744,18.299744,0.0,0.032084666,0.032084666,0.04958539,25.0,18.300018,0.0,0.0,0.0,532.27423,9.722304e-06,0.0,80.16973,24.999989,0.0,30.000002,0.11375459,70.0,241.35544,88.55302,0.0,80.16973,0.11375473,0.0,76.817764,8.330017
20327,20659620.0,0.0,22.153809,24.809662,22.153809,22.003235,22.263367,22.276611,18.299744,18.299744,18.299744,18.299744,0.0,0.032084666,0.032084666,0.04958539,25.0,18.300018,0.0,0.0,0.0,532.056,9.719131e-06,0.0,80.16972,24.999994,0.0,30.000002,0.11375459,70.0,241.35544,88.55302,0.0,80.16972,0.11375471,0.0,76.81776,8.330017
20328,20659680.0,0.0,22.152222,24.787231,22.152222,22.00113,22.262299,22.27536,18.299744,18.299744,18.299744,18.299744,0.0,0.032084662,0.032084662,0.04958539,25.0,18.300018,0.0,0.0,0.0,531.83826,9.715957e-06,0.0,80.169716,25.0,0.0,30.000002,0.11375459,70.0,241.35544,88.55302,0.0,80.169716,0.11375471,0.0,76.81776,8.330017
20329,20659740.0,0.0,22.150665,24.764557,22.150665,21.999054,22.26123,22.274078,18.299744,18.299744,18.299744,18.299744,0.0,0.032084662,0.032084662,0.049585387,25.0,18.300018,0.0,0.0,0.0,531.6205,9.712776e-06,0.0,80.169716,25.000004,0.0,30.000002,0.11375458,70.0,241.35544,88.55302,0.0,80.169716,0.11375471,0.0,76.81775,8.330017
20330,20659800.0,0.0,22.149109,24.741577,22.149109,21.996979,22.260132,22.272827,18.299744,18.299744,18.299744,18.299744,0.0,0.032084662,0.032084662,0.049585387,25.0,18.300018,0.0,0.0,0.0,531.404,9.709615e-06,0.0,80.169716,25.000008,0.0,30.000002,0.11375458,70.0,241.35544,88.55302,0.0,80.169716,0.11375471,0.0,76.81774,8.330017
20331,20659860.0,0.0,22.147491,24.718353,22.147491,21.994812,22.259064,22.271545,18.299744,18.299744,18.299744,18.299744,0.0,0.03208466,0.03208466,0.049585383,25.0,18.300018,0.0,0.0,0.0,531.1853,9.7064485e-06,0.0,80.169716,25.00001,0.0,30.000002,0.11375458,70.0,241.35544,88.55302,0.0,80.169716,0.113754705,0.0,76.81774,8.330017
20332,20659920.0,0.0,22.145905,24.694885,22.145905,21.992676,22.257996,22.270264,18.299713,18.299744,18.299744,18.299744,0.0,0.03208466,0.03208466,0.049585383,25.0,18.300018,0.0,0.0,0.0,530.9649,9.703237e-06,0.0,80.16971,25.000011,0.0,30.000002,0.11375456,70.0,241.35544,88.55302,0.0,80.16971,0.113754705,0.0,76.81774,8.330017
20333,20659980.0,0.0,22.144318,24.671204,22.144318,21.99054,22.256927,22.268982,18.299713,18.299713,18.299713,18.299713,0.0,0.03208466,0.03208466,0.04958538,25.0,18.300018,0.0,0.0,0.0,530.74493,9.700027e-06,0.0,80.16971,25.000011,0.0,30.000002,0.11375456,70.0,241.35544,88.55302,0.0,80.16971,0.113754705,0.0,76.81774,8.330017
20334,20660040.0,0.0,22.14273,24.647278,22.14273,21.988434,22.25586,22.26773,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.04958538,25.0,18.300018,0.0,0.0,0.0,530.5271,9.696847e-06,0.0,80.16971,25.000011,0.0,30.000002,0.11375456,70.0,241.35544,88.55302,0.0,80.16971,0.11375469,0.0,76.81774,8.330017
20335,20660100.0,0.0,22.141144,24.623169,22.141144,21.986328,22.254791,22.266449,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585376,25.0,18.300018,0.0,0.0,0.0,530.30884,9.69366e-06,0.0,80.16971,25.000013,0.0,30.000002,0.11375456,70.0,241.35544,88.55302,0.0,80.16971,0.11375469,0.0,76.81774,8.330017
20336,20660160.0,0.0,22.139526,24.598877,22.139526,21.984161,22.253723,22.265167,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585376,25.0,18.300018,0.0,0.0,0.0,530.08826,9.690463e-06,0.0,80.16971,25.000011,0.0,30.000002,0.113754556,70.0,241.35544,88.55302,0.0,80.16971,0.11375469,0.0,76.81774,8.330017
20337,20660220.0,0.0,22.13794,24.574402,22.13794,21.981964,22.252625,22.263885,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585376,25.0,18.300018,0.0,0.0,0.0,529.8663,9.687229e-06,0.0,80.16971,25.000011,0.0,30.000002,0.113754556,70.0,241.35544,88.55302,0.0,80.16971,0.11375469,0.0,76.81774,8.330017
20338,20660280.0,0.0,22.136322,24.549744,22.136322,21.979828,22.251556,22.262604,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,529.64417,9.683982e-06,0.0,80.16971,25.000011,0.0,30.000002,0.113754556,70.0,241.35544,88.55302,0.0,80.16971,0.11375469,0.0,76.81774,8.330017
20339,20660340.0,0.0,22.134735,24.524933,22.134735,21.977661,22.250519,22.261322,18.299713,18.299713,18.299713,18.299713,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,529.4235,9.680759e-06,0.0,80.16971,25.00001,0.0,30.000002,0.113754556,70.0,241.35544,88.55302,0.0,80.16971,0.11375469,0.0,76.81774,8.330017
20340,20660400.0,0.0,22.133148,24.5,22.133148,21.975555,22.24945,22.26007,18.299713,18.299713,18.299713,18.299713,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,529.20483,9.677564e-06,0.0,80.16971,25.00001,0.0,30.000002,0.113754556,70.0,241.35544,88.55302,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
20341,20660460.0,0.0,22.13144,24.473694,22.13144,21.973175,22.248383,22.258728,18.299713,18.299713,18.299713,18.299713,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,528.9765,9.674292e-06,0.0,80.16971,25.000008,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
20342,20660520.0,0.0,22.12973,24.444763,22.12973,21.970795,22.247314,22.257385,18.299713,18.299713,18.299713,18.299713,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,528.7423,9.670894e-06,0.0,80.16971,25.000008,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
20343,20660580.0,0.0,22.128021,24.41336,22.128021,21.968414,22.246246,22.256073,18.299713,18.299713,18.299713,18.299713,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,528.5074,9.667468e-06,0.0,80.16971,25.000006,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
20344,20660640.0,0.0,22.126312,24.379578,22.126312,21.966064,22.245178,22.25473,18.299713,18.299713,18.299713,18.299713,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,528.27106,9.663996e-06,0.0,80.16971,25.000006,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
20345,20660700.0,0.0,22.124634,24.343475,22.124634,21.963745,22.24411,22.253418,18.299713,18.299713,18.299713,18.299713,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,528.0365,9.660562e-06,0.0,80.16971,25.000004,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
20346,20660760.0,0.0,22.122803,24.305145,22.122803,21.96112,22.243042,22.252014,18.299713,18.299713,18.299713,18.299713,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,527.7935,9.657079e-06,0.0,80.16971,25.000004,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
20347,20660820.0,0.0,22.120972,24.26474,22.120972,21.958527,22.241974,22.25061,18.299683,18.299713,18.299713,18.299713,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,527.54333,9.653436e-06,0.0,80.16971,25.000002,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
20348,20660880.0,0.0,22.11914,24.22232,22.11914,21.955963,22.240906,22.249237,18.299683,18.299683,18.299683,18.299713,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,527.2927,9.64977e-06,0.0,80.16971,25.000002,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
20349,20660940.0,0.0,22.11737,24.177948,22.11737,21.9534,22.239838,22.247864,18.299683,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,527.044,9.64613e-06,0.0,80.169716,25.000002,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
20350,20661000.0,0.0,22.11557,24.131775,22.11557,21.950867,22.23877,22.24649,18.299683,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,526.79486,9.642482e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
20351,20661060.0,0.0,22.113617,24.083862,22.113617,21.94806,22.237701,22.245026,18.299683,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,526.53705,9.638777e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
20352,20661120.0,0.0,22.111694,24.034332,22.111694,21.945251,22.236633,22.243591,18.299683,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,526.2731,9.634938e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
20353,20661180.0,0.0,22.109772,23.983246,22.109772,21.942474,22.235565,22.242126,18.299683,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,526.00696,9.631032e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
20354,20661240.0,0.0,22.10788,23.930725,22.10785,21.939728,22.234497,22.240692,18.299683,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,525.74274,9.6271615e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
20355,20661300.0,0.0,22.105988,23.876831,22.105957,21.936981,22.233429,22.239258,18.299683,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,525.48083,9.623325e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
20356,20661360.0,0.0,22.103943,23.821716,22.103943,21.93396,22.23236,22.237762,18.299652,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,525.20874,9.619407e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
20357,20661420.0,0.0,22.101898,23.765411,22.101898,21.93097,22.231293,22.236267,18.299652,18.299652,18.299652,18.299683,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,524.93054,9.615354e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
20358,20661480.0,0.0,22.099884,23.708069,22.099884,21.928009,22.230194,22.234741,18.299652,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,524.6518,9.611277e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
20359,20661540.0,0.0,22.09787,23.64975,22.09787,21.925049,22.229126,22.233246,18.299652,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,524.37164,9.607154e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
20360,20661600.0,0.0,22.095856,23.590546,22.095856,21.922089,22.228058,22.231781,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,524.0936,9.6030735e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
20361,20661660.0,0.0,22.09372,23.530579,22.09372,21.918915,22.22699,22.230194,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,523.8076,9.598949e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
20362,20661720.0,0.0,22.091583,23.46994,22.091583,21.91571,22.225891,22.228638,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,523.515,9.594672e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
20363,20661780.0,0.0,22.089478,23.408691,22.089478,21.912567,22.224792,22.227081,18.299622,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,523.22217,9.590378e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
20364,20661840.0,0.0,22.087372,23.346954,22.087372,21.909454,22.223724,22.225555,18.299622,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,522.9318,9.586116e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
20365,20661900.0,0.0,22.085266,23.28482,22.085266,21.906311,22.222656,22.223999,18.299622,18.299622,18.299622,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,522.6409,9.581845e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
20366,20661960.0,0.0,22.083038,23.222382,22.083038,21.902954,22.221558,22.222412,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,522.3417,9.57752e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
20367,20662020.0,0.0,22.08081,23.15976,22.08081,21.899597,22.220459,22.220795,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,522.0367,9.573068e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
20368,20662080.0,0.0,22.078613,23.097015,22.078613,21.89624,22.21936,22.219177,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,521.7298,9.568552e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
20369,20662140.0,0.0,22.076385,23.03424,22.076385,21.892944,22.218292,22.21759,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,521.4251,9.564075e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
20370,20662200.0,0.0,22.074219,22.971558,22.074219,21.889648,22.217194,22.216003,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,521.1231,9.559638e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
20371,20662260.0,0.0,22.0719,22.909058,22.0719,21.886108,22.216095,22.214325,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,520.81116,9.55512e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
20372,20662320.0,0.0,22.06958,22.846802,22.06958,21.882599,22.214996,22.212677,18.299591,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,520.4935,9.5504765e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
20373,20662380.0,0.0,22.06726,22.784912,22.06726,21.87909,22.213867,22.21103,18.299591,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,520.1756,9.545811e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
20374,20662440.0,0.0,22.064972,22.72351,22.064972,21.87561,22.212769,22.20935,18.299591,18.299591,18.299591,18.299591,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,519.85657,9.541104e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
20375,20662500.0,0.0,22.062683,22.662659,22.062683,21.872131,22.21167,22.207733,18.299591,18.299591,18.299591,18.299591,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,519.5398,9.536442e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
20376,20662560.0,0.0,22.060272,22.602448,22.060272,21.868439,22.21054,22.205994,18.299591,18.299591,18.299591,18.299591,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,519.2157,9.53174e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
20377,20662620.0,0.0,22.057892,22.542969,22.057892,21.864746,22.209442,22.204285,18.299591,18.299591,18.299591,18.299591,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,518.8854,9.526895e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
20378,20662680.0,0.0,22.055481,22.484344,22.055481,21.861084,22.208313,22.202606,18.299591,18.299591,18.299591,18.299591,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,518.55505,9.522035e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
