,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
20379,20662740.0,0.0,22.053131,22.426666,22.053131,21.857483,22.207214,22.200897,18.299591,18.299591,18.299591,18.299591,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,518.2277,9.517216e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
20380,20662800.0,0.0,22.05075,22.369995,22.05075,21.853851,22.206085,22.199219,18.299591,18.299591,18.299591,18.299591,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,517.8998,9.512386e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
20381,20662860.0,0.0,22.048279,22.314453,22.048279,21.850006,22.204956,22.197449,18.299591,18.299591,18.299591,18.299591,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,517.5643,9.507509e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
20382,20662920.0,0.0,22.045776,22.260162,22.045776,21.846191,22.203827,22.19571,18.29956,18.299591,18.299591,18.299591,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,517.22375,9.502516e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
20383,20662980.0,0.0,22.043304,22.207153,22.043304,21.842377,22.202698,22.19394,18.29956,18.299591,18.299591,18.299591,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,516.88165,9.4974675e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
20384,20663040.0,0.0,22.040863,22.155579,22.040863,21.838623,22.201569,22.1922,18.29956,18.29956,18.29956,18.29956,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,516.542,9.492462e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
20385,20663100.0,0.0,22.038422,22.1055,22.038422,21.83487,22.20044,22.19046,18.29956,18.29956,18.29956,18.29956,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,516.2054,9.487501e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
20386,20663160.0,0.0,22.035858,22.057037,22.035858,21.830902,22.19931,22.18866,18.29956,18.29956,18.29956,18.29956,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,515.8594,9.482462e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
20387,20663220.0,0.0,22.033295,22.010254,22.033295,21.826935,22.19815,22.18686,18.29956,18.29956,18.29956,18.29956,0.0,0.032084342,0.032084342,0.049584813,25.0,18.300018,0.0,0.0,0.0,515.5041,9.477229e-06,0.0,80.16981,25.001183,0.0803179,30.000002,0.113753274,69.88756,241.35545,88.55335,0.0,80.16981,0.11375351,0.0,76.81785,8.330017
20388,20663280.0,0.0,22.030762,21.965271,22.030762,21.822998,22.196991,22.18509,18.29953,18.29956,18.29956,18.29956,0.0,0.03208349,0.03208349,0.049583293,25.0,18.300018,0.0,0.0,0.0,515.1395,9.4717925e-06,0.0,80.17031,25.00405,0.29505187,30.000002,0.11375009,69.58693,241.35553,88.55408,0.0,80.17031,0.11375028,0.0,76.818344,8.330017
20389,20663340.0,0.0,22.028229,21.92218,22.028229,21.819092,22.195862,22.183289,18.29953,18.29956,18.29956,18.29956,0.0,0.032082688,0.032082688,0.0495819,25.0,18.300018,0.0,0.0,0.0,514.7749,9.4663465e-06,0.0,80.171295,25.006035,0.49674475,30.000002,0.11374692,69.30456,241.35565,88.55435,0.0,80.171295,0.11374728,0.0,76.819336,8.330017
20390,20663400.0,0.0,22.025726,21.881073,22.025726,21.815186,22.194733,22.181519,18.29953,18.29956,18.29956,18.29956,0.0,0.032081913,0.032081913,0.049580563,25.0,18.300018,0.0,0.0,0.0,514.4135,9.460962e-06,0.0,80.17278,25.007454,0.69954425,30.000002,0.113743976,69.02064,241.3558,88.55433,0.0,80.17278,0.113744386,0.0,76.82079,8.330017
20391,20663460.0,0.0,22.023071,21.842041,22.023071,21.811096,22.193573,22.179657,18.29953,18.29953,18.29953,18.29953,0.0,0.032081146,0.032081146,0.049579244,25.0,18.300018,0.0,0.0,0.0,514.04364,9.455505e-06,0.0,80.1745,25.008654,0.9023415,30.000002,0.113741,68.73672,241.35596,88.55419,0.0,80.1745,0.11374154,0.0,76.82249,8.330017
20392,20663520.0,0.0,22.020447,21.805176,22.020447,21.807007,22.192413,22.177826,18.29953,18.29953,18.29953,18.29953,0.0,0.032080412,0.032080412,0.049577985,25.0,18.300018,0.0,0.0,0.0,513.6705,9.4499665e-06,0.0,80.17657,25.0095,1.1051344,30.000002,0.11373817,68.45281,241.35612,88.553894,0.0,80.17657,0.113738805,0.0,76.8245,8.330017
20393,20663580.0,0.0,22.017853,21.7706,22.017853,21.802979,22.191254,22.175995,18.29953,18.29953,18.29953,18.29953,0.0,0.032079745,0.032079745,0.04957684,25.0,18.300018,0.0,0.0,0.0,513.2987,9.444438e-06,0.0,80.17905,25.009928,1.307921,30.000002,0.113735564,68.16891,241.3563,88.55341,0.0,80.17905,0.11373634,0.0,76.82693,8.330017
20394,20663640.0,0.0,22.015259,21.738373,22.015259,21.79895,22.190094,22.174194,18.29953,18.29953,18.29953,18.29953,0.0,0.032079175,0.032079175,0.04957588,25.0,18.300018,0.0,0.0,0.0,512.93146,9.438978e-06,0.0,80.18204,25.009943,1.5106947,30.000002,0.11373404,67.88503,241.35646,88.55281,0.0,80.18204,0.11373424,0.0,76.829834,8.330017
20395,20663700.0,0.0,22.012665,21.708618,22.012665,21.794952,22.188934,22.172363,18.29953,18.29953,18.29953,18.29953,0.0,0.032078587,0.032078587,0.049574874,25.0,18.300018,0.0,0.0,0.0,512.5635,9.433505e-06,0.0,80.18495,25.01004,1.713469,30.000002,0.11373085,67.60114,241.35663,88.55223,0.0,80.18495,0.113732055,0.0,76.83267,8.330017
20396,20663760.0,0.0,22.00998,21.681396,22.00998,21.79071,22.187775,22.170471,18.29953,18.29953,18.29953,18.29953,0.0,0.032078013,0.032078013,0.049573902,25.0,18.300018,0.0,0.0,0.0,512.18866,9.4279885e-06,0.0,80.18809,25.010052,1.9162406,30.000002,0.11372844,67.31727,241.3568,88.55161,0.0,80.18809,0.11372993,0.0,76.83572,8.330017
20397,20663820.0,0.0,22.007294,21.65683,22.007294,21.78653,22.186584,22.16861,18.29953,18.29953,18.29953,18.29953,0.0,0.032077484,0.032077484,0.049573004,25.0,18.300018,0.0,0.0,0.0,511.8098,9.422377e-06,0.0,80.191475,25.009907,2.1190028,30.000002,0.11372612,67.0334,241.35696,88.550964,0.0,80.191475,0.113727964,0.0,76.839,8.330017
20398,20663880.0,0.0,22.004608,21.63501,22.004608,21.782349,22.185425,22.166718,18.29953,18.29953,18.29953,18.29953,0.0,0.03207701,0.03207701,0.049572203,25.0,18.300018,0.0,0.0,0.0,511.4309,9.416739e-06,0.0,80.19513,25.009594,2.3217065,30.000002,0.11372394,66.74961,241.35712,88.55027,0.0,80.19513,0.11372623,0.0,76.84254,8.330017
20399,20663940.0,0.0,22.001953,21.616058,22.001953,21.778229,22.184235,22.164856,18.29953,18.29953,18.29953,18.29953,0.0,0.0320766,0.0320766,0.049571514,25.0,18.300018,0.0,0.0,0.0,511.0555,9.411159e-06,0.0,80.199036,25.009153,2.5244129,30.000002,0.11372192,66.46583,241.35727,88.54957,0.0,80.199036,0.113724716,0.0,76.84632,8.330017
20400,20664000.0,0.0,21.999298,21.600006,21.999298,21.774109,22.183075,22.163025,18.29953,18.29953,18.29953,18.29953,0.0,0.032076266,0.032076266,0.04957095,25.0,18.300018,0.0,0.0,0.0,510.6846,9.405652e-06,0.0,80.20323,25.008635,2.7270744,30.000002,0.11372088,66.1821,241.35739,88.54891,0.0,80.20323,0.11372347,0.0,76.85038,8.330017
20401,20664060.0,0.0,21.996643,21.585754,21.996674,21.77002,22.181885,22.161163,18.29953,18.29953,18.29953,18.29953,0.0,0.03207591,0.03207591,0.049570356,25.0,18.300018,0.0,0.0,0.0,510.31305,9.400133e-06,0.0,80.2074,25.008154,2.9297392,30.000002,0.11371785,65.89836,241.35753,88.54825,0.0,80.2074,0.11372218,0.0,76.85439,8.330017
20402,20664120.0,0.0,21.994019,21.572052,21.99405,21.765991,22.180695,22.159332,18.29953,18.29953,18.29953,18.29953,0.0,0.03207559,0.03207559,0.049569808,25.0,18.300018,0.0,0.0,0.0,509.94412,9.394653e-06,0.0,80.21176,25.007683,3.13235,30.000002,0.11371566,65.614716,241.35765,88.54763,0.0,80.21176,0.11372099,0.0,76.858604,8.330017
20403,20664180.0,0.0,21.991425,21.558899,21.991455,21.761963,22.179504,22.157501,18.29953,18.29953,18.29953,18.29953,0.0,0.03207532,0.03207532,0.049569357,25.0,18.300018,0.0,0.0,0.0,509.57913,9.389234e-06,0.0,80.21636,25.007204,3.3348804,30.000002,0.11371436,65.33117,241.35776,88.54706,0.0,80.21636,0.11371999,0.0,76.863045,8.330017
20404,20664240.0,0.0,21.9888,21.546265,21.988861,21.757935,22.178345,22.15567,18.29953,18.29953,18.29953,18.29953,0.0,0.032075036,0.032075036,0.049568877,25.0,18.300018,0.0,0.0,0.0,509.2136,9.383805e-06,0.0,80.220924,25.006754,3.5374165,30.000002,0.113710806,65.047615,241.35786,88.54649,0.0,80.220924,0.11371895,0.0,76.86745,8.330017
20405,20664300.0,0.0,21.986237,21.53418,21.986267,21.753967,22.177155,22.15384,18.29953,18.29953,18.29953,18.29953,0.0,0.032074764,0.032074764,0.04956842,25.0,18.300018,0.0,0.0,0.0,508.85022,9.378407e-06,0.0,80.22567,25.006355,3.739857,30.000002,0.11370799,64.7642,241.35797,88.54597,0.0,80.22567,0.11371794,0.0,76.87202,8.330017
20406,20664360.0,0.0,21.983643,21.522644,21.983673,21.75,22.175934,22.152008,18.29953,18.29953,18.29953,18.29953,0.0,0.032074492,0.032074492,0.049567956,25.0,18.300018,0.0,0.0,0.0,508.48813,9.373026e-06,0.0,80.23049,25.006012,3.942226,30.000002,0.113704674,64.48088,241.35806,88.54548,0.0,80.23049,0.11371694,0.0,76.87666,8.330017
20407,20664420.0,0.0,21.98108,21.511627,21.98114,21.746094,22.174744,22.150208,18.29953,18.29953,18.29953,18.29953,0.0,0.032074228,0.032074228,0.04956751,25.0,18.300018,0.0,0.0,0.0,508.12784,9.367672e-06,0.0,80.23544,25.005692,4.1444974,30.000002,0.113700956,64.1977,241.35815,88.545006,0.0,80.23544,0.11371597,0.0,76.88144,8.330017
20408,20664480.0,0.0,21.978516,21.501099,21.978577,21.742188,22.173523,22.148407,18.29953,18.29953,18.29953,18.29953,0.0,0.032073986,0.032073986,0.049567096,25.0,18.300018,0.0,0.0,0.0,507.7699,9.362351e-06,0.0,80.24055,25.005371,4.346641,30.000002,0.113696784,63.914703,241.35825,88.544556,0.0,80.24055,0.11371507,0.0,76.88635,8.330017
20409,20664540.0,0.0,21.975952,21.491089,21.976074,21.738342,22.172333,22.146637,18.29953,18.29953,18.29953,18.29953,0.0,0.03207377,0.03207377,0.049566727,25.0,18.300018,0.0,0.0,0.0,507.4148,9.357077e-06,0.0,80.24585,25.00507,4.5485473,30.000002,0.11369298,63.632034,241.35832,88.54414,0.0,80.24585,0.113714255,0.0,76.891464,8.330017
20410,20664600.0,0.0,21.97342,21.481598,21.973541,21.734497,22.171143,22.144836,18.29953,18.29953,18.29953,18.29953,0.0,0.03207353,0.03207353,0.049566325,25.0,18.300018,0.0,0.0,0.0,507.05933,9.351794e-06,0.0,80.25113,25.004797,4.750471,30.000002,0.113686316,63.349342,241.3584,88.54373,0.0,80.25113,0.11371339,0.0,76.896545,8.330017
20411,20664660.0,0.0,21.970886,21.472595,21.971039,21.730682,22.169922,22.143066,18.29953,18.29953,18.29953,18.29953,0.0,0.03207328,0.03207328,0.049565896,25.0,18.300018,0.0,0.0,0.0,506.70456,9.346518e-06,0.0,80.25652,25.004612,4.952142,30.000002,0.11367966,63.067,241.35847,88.54335,0.0,80.25652,0.11371246,0.0,76.90174,8.330017
20412,20664720.0,0.0,21.968353,21.46408,21.968536,21.726868,22.168701,22.141296,18.29956,18.29953,18.29953,18.29953,0.0,0.032073043,0.032073043,0.04956549,25.0,18.300018,0.0,0.0,0.0,506.3516,9.341268e-06,0.0,80.26208,25.004406,5.1535597,30.000002,0.113672,62.78502,241.35854,88.54298,0.0,80.26208,0.11371157,0.0,76.90709,8.330017
20413,20664780.0,0.0,21.96585,21.456024,21.966034,21.723114,22.16748,22.139526,18.29956,18.29953,18.29953,18.29953,0.0,0.03207279,0.03207279,0.04956506,25.0,18.300018,0.0,0.0,0.0,505.99887,9.336023e-06,0.0,80.2677,25.004248,5.3547463,30.000002,0.113662936,62.503357,241.35861,88.54261,0.0,80.2677,0.11371064,0.0,76.912506,8.330017
20414,20664840.0,0.0,21.963318,21.448486,21.963593,21.71936,22.16629,22.137756,18.29956,18.29956,18.29956,18.29956,0.0,0.03207255,0.03207255,0.04956465,25.0,18.300018,0.0,0.0,0.0,505.64743,9.330795e-06,0.0,80.27349,25.004059,5.555583,30.000002,0.11365248,62.222183,241.35867,88.542244,0.0,80.27349,0.11370975,0.0,76.918076,8.330017
20415,20664900.0,0.0,21.960815,21.441376,21.96112,21.715668,22.1651,22.136017,18.29956,18.29956,18.29956,18.29956,0.0,0.03207233,0.03207233,0.049564272,25.0,18.300018,0.0,0.0,0.0,505.29755,9.325592e-06,0.0,80.27948,25.003834,5.7557964,30.000002,0.11364124,61.941887,241.35873,88.54187,0.0,80.27948,0.11370893,0.0,76.92384,8.330017
20416,20664960.0,0.0,21.958313,21.434753,21.95868,21.711975,22.163849,22.134277,18.29956,18.29956,18.29956,18.29956,0.0,0.032072093,0.032072093,0.049563866,25.0,18.300018,0.0,0.0,0.0,504.94772,9.320387e-06,0.0,80.28544,25.003645,5.956059,30.000002,0.113626145,61.66152,241.3588,88.541504,0.0,80.28544,0.11370805,0.0,76.92958,8.330017
20417,20665020.0,0.0,21.95581,21.428589,21.956238,21.708313,22.162628,22.132538,18.29956,18.29956,18.29956,18.29956,0.0,0.032071855,0.032071855,0.049563456,25.0,18.300018,0.0,0.0,0.0,504.59775,9.315179e-06,0.0,80.291565,25.003448,6.1556273,30.000002,0.11360969,61.382122,241.35884,88.54113,0.0,80.291565,0.11370717,0.0,76.93547,8.330017
20418,20665080.0,0.0,21.953308,21.422852,21.953827,21.704681,22.161407,22.130829,18.29956,18.29956,18.29956,18.29956,0.0,0.03207164,0.03207164,0.049563095,25.0,18.300018,0.0,0.0,0.0,504.24847,9.309984e-06,0.0,80.29788,25.003174,6.354239,30.000002,0.11359139,61.104065,241.35889,88.54073,0.0,80.29788,0.11370636,0.0,76.94155,8.330017
20419,20665140.0,0.0,21.950775,21.417572,21.951416,21.70105,22.160187,22.12909,18.29956,18.29956,18.29956,18.29956,0.0,0.032071408,0.032071408,0.0495627,25.0,18.300018,0.0,0.0,0.0,503.89917,9.304787e-06,0.0,80.30416,25.002932,6.552925,30.000002,0.1135687,60.82591,241.35893,88.54035,0.0,80.30416,0.113705516,0.0,76.9476,8.330017
20420,20665200.0,0.0,21.948273,21.41272,21.949036,21.697449,22.158966,22.12738,18.29956,18.29956,18.29956,18.29956,0.0,0.032071188,0.032071188,0.049562328,25.0,18.300018,0.0,0.0,0.0,503.54877,9.299575e-06,0.0,80.31059,25.002613,6.7505746,30.000002,0.11354343,60.549194,241.35898,88.539925,0.0,80.31059,0.11370471,0.0,76.95379,8.330017
20421,20665260.0,0.0,21.94574,21.408325,21.946625,21.693878,22.157745,22.125671,18.29956,18.29956,18.29956,18.29956,0.0,0.032070976,0.032070976,0.04956196,25.0,18.300018,0.0,0.0,0.0,503.19763,9.294353e-06,0.0,80.3171,25.002249,6.9475183,30.000002,0.113514386,60.273476,241.35901,88.53948,0.0,80.3171,0.1137039,0.0,76.96004,8.330017
20422,20665320.0,0.0,21.943207,21.404327,21.944244,21.690308,22.156494,22.123962,18.29956,18.29956,18.29956,18.29956,0.0,0.03207078,0.03207078,0.049561623,25.0,18.300018,0.0,0.0,0.0,502.84558,9.289118e-06,0.0,80.32369,25.001795,7.143533,30.000002,0.11348124,59.999054,241.35902,88.53901,0.0,80.32369,0.113703184,0.0,76.966385,8.330017
20423,20665380.0,0.0,21.940674,21.400757,21.941895,21.686768,22.155273,22.122253,18.29956,18.29956,18.29956,18.29956,0.0,0.03207062,0.03207062,0.04956136,25.0,18.300018,0.0,0.0,0.0,502.4929,9.283874e-06,0.0,80.33038,25.001232,7.3384023,30.000002,0.11344365,59.72624,241.35904,88.53851,0.0,80.33038,0.113702595,0.0,76.972824,8.330017
20424,20665440.0,0.0,21.93811,21.397583,21.939545,21.683289,22.154053,22.120575,18.29956,18.29956,18.29956,18.29956,0.0,0.032070525,0.032070525,0.0495612,25.0,18.300018,0.0,0.0,0.0,502.1391,9.278617e-06,0.0,80.33716,25.000551,7.5313263,30.000002,0.11340132,59.456146,241.35902,88.53801,0.0,80.33716,0.11370224,0.0,76.97933,8.330017
20425,20665500.0,0.0,21.935547,21.394806,21.937195,21.67978,22.152832,22.118866,18.29956,18.29956,18.29956,18.29956,0.0,0.032070406,0.032070406,0.049561005,25.0,18.300018,0.0,0.0,0.0,501.78564,9.2733635e-06,0.0,80.34392,24.999876,7.724403,30.000002,0.1133531,59.185837,241.35902,88.53749,0.0,80.34392,0.11370181,0.0,76.98584,8.330017
20426,20665560.0,0.0,21.932953,21.392456,21.934875,21.67633,22.151611,22.117188,18.29956,18.29956,18.29956,18.29956,0.0,0.032070324,0.032070324,0.049560864,25.0,18.300018,0.0,0.0,0.0,501.429,9.268071e-06,0.0,80.35072,24.999039,7.9156623,30.000002,0.11329899,58.91807,241.359,88.53692,0.0,80.35072,0.11370151,0.0,76.99238,8.330017
20427,20665620.0,0.0,21.930359,21.390472,21.932556,21.672882,22.15036,22.115509,18.29953,18.29956,18.29956,18.29956,0.0,0.03207029,0.03207029,0.04956082,25.0,18.300018,0.0,0.0,0.0,501.0705,9.262748e-06,0.0,80.35755,24.9981,8.105202,30.000002,0.11323857,58.652718,241.35895,88.53634,0.0,80.35755,0.1137014,0.0,76.99894,8.330017
20428,20665680.0,0.0,21.927734,21.388855,21.930237,21.669464,22.14914,22.113861,18.29953,18.29953,18.29953,18.29953,0.0,0.03207029,0.03207029,0.04956082,25.0,18.300018,0.0,0.0,0.0,500.71014,9.257402e-06,0.0,80.36437,24.99704,8.293348,30.000002,0.1131712,58.389313,241.35889,88.53572,0.0,80.36437,0.113701396,0.0,77.00549,8.330017
20429,20665740.0,0.0,21.92508,21.387634,21.927948,21.666046,22.147888,22.112183,18.29953,18.29953,18.29953,18.29953,0.0,0.032070346,0.032070346,0.049560923,25.0,18.300018,0.0,0.0,0.0,500.34747,9.252021e-06,0.0,80.371155,24.995893,8.479454,30.000002,0.113096654,58.12876,241.3588,88.53512,0.0,80.371155,0.11370162,0.0,77.012,8.330017
20430,20665800.0,0.0,21.922394,21.38678,21.92566,21.66269,22.146667,22.110535,18.29953,18.29953,18.29953,18.29953,0.0,0.032070484,0.032070484,0.049561173,25.0,18.300018,0.0,0.0,0.0,499.98203,9.2466025e-06,0.0,80.377785,24.994678,8.662339,30.000002,0.113014325,57.872726,241.35867,88.53457,0.0,80.377785,0.11370214,0.0,77.01837,8.330017
20431,20665860.0,0.0,21.919708,21.386292,21.92337,21.659332,22.145416,22.108887,18.29953,18.29953,18.29953,18.29953,0.0,0.032070607,0.032070607,0.049561393,25.0,18.300018,0.0,0.0,0.0,499.6172,9.241195e-06,0.0,80.38445,24.99342,8.845477,30.000002,0.11292451,57.61633,241.35855,88.53397,0.0,80.38445,0.11370261,0.0,77.024765,8.330017
20432,20665920.0,0.0,21.916992,21.38617,21.921112,21.656006,22.144196,22.107239,18.29953,18.29953,18.29953,18.29953,0.0,0.032070808,0.032070808,0.04956174,25.0,18.300018,0.0,0.0,0.0,499.2478,9.235724e-06,0.0,80.39098,24.991982,9.025529,30.000002,0.11282596,57.36426,241.35838,88.533356,0.0,80.39098,0.113703355,0.0,77.03104,8.330017
20433,20665980.0,0.0,21.914246,21.386383,21.918854,21.65271,22.142944,22.105621,18.29953,18.29953,18.29953,18.29953,0.0,0.03207109,0.03207109,0.04956224,25.0,18.300018,0.0,0.0,0.0,498.87518,9.230205e-06,0.0,80.39724,24.990538,9.201751,30.000002,0.112718746,57.11755,241.35818,88.53283,0.0,80.39724,0.11370441,0.0,77.037025,8.330017
20434,20666040.0,0.0,21.911499,21.386932,21.916626,21.649384,22.141724,22.103973,18.29953,18.29953,18.29953,18.29953,0.0,0.032071367,0.032071367,0.04956271,25.0,18.300018,0.0,0.0,0.0,498.50327,9.224699e-06,0.0,80.403534,24.98902,9.378282,30.000002,0.112603486,56.870407,241.35797,88.53225,0.0,80.403534,0.11370544,0.0,77.04306,8.330017
20435,20666100.0,0.0,21.908722,21.387817,21.914368,21.646118,22.140503,22.102356,18.29953,18.29953,18.29953,18.29953,0.0,0.03207172,0.03207172,0.049563326,25.0,18.300018,0.0,0.0,0.0,498.12677,9.2191285e-06,0.0,80.40961,24.987349,9.551268,30.000002,0.11247884,56.628227,241.35774,88.53166,0.0,80.40961,0.11370676,0.0,77.04888,8.330017
20436,20666160.0,0.0,21.905914,21.389069,21.91214,21.642853,22.139252,22.100739,18.29953,18.29953,18.29953,18.29953,0.0,0.032072116,0.032072116,0.04956402,25.0,18.300018,0.0,0.0,0.0,497.74826,9.213531e-06,0.0,80.41555,24.985544,9.722192,30.000002,0.11234513,56.38893,241.35747,88.531044,0.0,80.41555,0.11370825,0.0,77.054565,8.330017
20437,20666220.0,0.0,21.903076,21.390594,21.909912,21.639618,22.138,22.099121,18.29953,18.29953,18.29953,18.29953,0.0,0.032072574,0.032072574,0.04956481,25.0,18.300018,0.0,0.0,0.0,497.3673,9.207895e-06,0.0,80.42127,24.983694,9.890472,30.000002,0.112202525,56.15334,241.35718,88.53047,0.0,80.42127,0.11370995,0.0,77.06004,8.330017
20438,20666280.0,0.0,21.900208,21.392456,21.907715,21.636383,22.13675,22.097504,18.2995,18.29953,18.29953,18.29953,0.0,0.032073084,0.032073084,0.04956569,25.0,18.300018,0.0,0.0,0.0,496.98477,9.202232e-06,0.0,80.42667,24.98195,10.055705,30.000002,0.11205155,55.922012,241.35684,88.530014,0.0,80.42667,0.113711864,0.0,77.06519,8.330017
20439,20666340.0,0.0,21.89737,21.394623,21.905518,21.63321,22.135529,22.095886,18.2995,18.29953,18.29953,18.29953,0.0,0.03207365,0.03207365,0.049566668,25.0,18.300018,0.0,0.0,0.0,496.6011,9.196552e-06,0.0,80.43152,24.980392,10.216404,30.000002,0.11189242,55.697037,241.35646,88.529724,0.0,80.43152,0.11371396,0.0,77.06983,8.330017
20440,20666400.0,0.0,21.8945,21.397125,21.90332,21.630005,22.134308,22.0943,18.2995,18.2995,18.2995,18.2995,0.0,0.032074213,0.032074213,0.049567636,25.0,18.300018,0.0,0.0,0.0,496.21805,9.190884e-06,0.0,80.43647,24.978708,10.377485,30.000002,0.11172506,55.471523,241.35608,88.52936,0.0,80.43647,0.11371606,0.0,77.07455,8.330017
20441,20666460.0,0.0,21.891632,21.399872,21.901154,21.626862,22.133057,22.092682,18.2995,18.2995,18.2995,18.2995,0.0,0.03207484,0.03207484,0.049568713,25.0,18.300018,0.0,0.0,0.0,495.8324,9.185179e-06,0.0,80.44111,24.976885,10.535152,30.000002,0.11154898,55.250786,241.35567,88.52898,0.0,80.44111,0.11371839,0.0,77.07897,8.330017
20442,20666520.0,0.0,21.888733,21.402954,21.898987,21.623688,22.131805,22.091095,18.2995,18.2995,18.2995,18.2995,0.0,0.032075495,0.032075495,0.04956984,25.0,18.300018,0.0,0.0,0.0,495.44656,9.179464e-06,0.0,80.445335,24.97526,10.689601,30.000002,0.11136572,55.03456,241.35522,88.52875,0.0,80.445335,0.11372083,0.0,77.083,8.330017
20443,20666580.0,0.0,21.885864,21.40628,21.89682,21.620575,22.130554,22.089508,18.2995,18.2995,18.2995,18.2995,0.0,0.03207618,0.03207618,0.049571022,25.0,18.300018,0.0,0.0,0.0,495.0608,9.17375e-06,0.0,80.44935,24.973576,10.841887,30.000002,0.111174725,54.82136,241.35477,88.52851,0.0,80.44935,0.11372338,0.0,77.086815,8.330017
20444,20666640.0,0.0,21.882965,21.409912,21.894653,21.617462,22.129333,22.087921,18.2995,18.2995,18.2995,18.2995,0.0,0.032076884,0.032076884,0.049572222,25.0,18.300018,0.0,0.0,0.0,494.6761,9.168049e-06,0.0,80.4529,24.972134,10.99094,30.000002,0.110977545,54.612686,241.35426,88.528435,0.0,80.4529,0.11372598,0.0,77.090195,8.330017
20445,20666700.0,0.0,21.880127,21.413788,21.892517,21.61438,22.128113,22.086365,18.2995,18.2995,18.2995,18.2995,0.0,0.032077573,0.032077573,0.049573403,25.0,18.300018,0.0,0.0,0.0,494.29422,9.162384e-06,0.0,80.45582,24.971024,11.135424,30.000002,0.11077537,54.410404,241.35373,88.52854,0.0,80.45582,0.11372854,0.0,77.09296,8.330017
20446,20666760.0,0.0,21.877258,21.417938,21.89038,21.611298,22.126862,22.084778,18.2995,18.2995,18.2995,18.2995,0.0,0.03207827,0.03207827,0.0495746,25.0,18.300018,0.0,0.0,0.0,493.9124,9.156723e-06,0.0,80.45885,24.969778,11.280337,30.000002,0.110566065,54.207527,241.35321,88.52857,0.0,80.45885,0.11373113,0.0,77.09581,8.330017
20447,20666820.0,0.0,21.87442,21.422363,21.888245,21.608215,22.12561,22.083221,18.2995,18.2995,18.2995,18.2995,0.0,0.032078985,0.032078985,0.049575817,25.0,18.300018,0.0,0.0,0.0,493.5323,9.151078e-06,0.0,80.46141,24.968636,11.421533,30.000002,0.11035158,54.009853,241.35265,88.52869,0.0,80.46141,0.113733776,0.0,77.09824,8.330017
20448,20666880.0,0.0,21.871643,21.427032,21.886139,21.605194,22.12436,22.081665,18.2995,18.2995,18.2995,18.2995,0.0,0.03207966,0.03207966,0.04957697,25.0,18.300018,0.0,0.0,0.0,493.15714,9.145503e-06,0.0,80.46341,24.967825,11.558689,30.000002,0.11013384,53.817833,241.35208,88.528946,0.0,80.46341,0.1137363,0.0,77.10012,8.330017
20449,20666940.0,0.0,21.868835,21.431915,21.884033,21.602173,22.123138,22.080109,18.29953,18.2995,18.2995,18.2995,0.0,0.03208035,0.03208035,0.049578145,25.0,18.300018,0.0,0.0,0.0,492.7825,9.139937e-06,0.0,80.46545,24.966927,11.69591,30.000002,0.10991008,53.625725,241.3515,88.52917,0.0,80.46545,0.11373884,0.0,77.10204,8.330017
20450,20667000.0,0.0,21.866089,21.437073,21.881927,21.599152,22.121887,22.078552,18.29953,18.29953,18.29953,18.29953,0.0,0.032081023,0.032081023,0.0495793,25.0,18.300018,0.0,0.0,0.0,492.41174,9.134417e-06,0.0,80.467064,24.966171,11.82971,30.000002,0.10968296,53.438408,241.35092,88.529465,0.0,80.467064,0.11374134,0.0,77.103546,8.330017
20451,20667060.0,0.0,21.863342,21.442444,21.879822,21.59616,22.120636,22.076996,18.29953,18.29953,18.29953,18.29953,0.0,0.03208169,0.03208169,0.049580436,25.0,18.300018,0.0,0.0,0.0,492.04407,9.128942e-06,0.0,80.46847,24.965467,11.961779,30.000002,0.10945187,53.25351,241.35031,88.52978,0.0,80.46847,0.11374383,0.0,77.104866,8.330017
20452,20667120.0,0.0,21.860657,21.448029,21.877747,21.59317,22.119415,22.07547,18.29953,18.29953,18.29953,18.29953,0.0,0.032082338,0.032082338,0.04958154,25.0,18.300018,0.0,0.0,0.0,491.68097,9.123529e-06,0.0,80.46958,24.964907,12.091475,30.000002,0.109217994,53.071934,241.34972,88.53015,0.0,80.46958,0.11374622,0.0,77.10589,8.330017
20453,20667180.0,0.0,21.858032,21.453827,21.875671,21.59021,22.118164,22.073914,18.29953,18.29953,18.29953,18.29953,0.0,0.032082938,0.032082938,0.04958256,25.0,18.300018,0.0,0.0,0.0,491.32413,9.118207e-06,0.0,80.47031,24.964611,12.218391,30.000002,0.108982794,52.894253,241.3491,88.530624,0.0,80.47031,0.11374843,0.0,77.106544,8.330017
20454,20667240.0,0.0,21.855469,21.45987,21.873627,21.58728,22.116943,22.072388,18.29953,18.29953,18.29953,18.29953,0.0,0.03208346,0.03208346,0.04958344,25.0,18.300018,0.0,0.0,0.0,490.97647,9.113017e-06,0.0,80.470566,24.964607,12.341426,30.000002,0.10874829,52.722008,241.3485,88.53118,0.0,80.470566,0.11375035,0.0,77.106766,8.330017
20455,20667300.0,0.0,21.852875,21.466064,21.871552,21.58432,22.115692,22.070862,18.29956,18.29953,18.29953,18.29953,0.0,0.032083992,0.032083992,0.049584348,25.0,18.300018,0.0,0.0,0.0,490.62833,9.107818e-06,0.0,80.470894,24.964518,12.464897,30.000002,0.108509205,52.54914,241.34789,88.53171,0.0,80.470894,0.11375233,0.0,77.107056,8.330017
20456,20667360.0,0.0,21.850372,21.472504,21.869507,21.58142,22.11444,22.069336,18.29956,18.29953,18.29953,18.29953,0.0,0.032084502,0.032084502,0.049585205,25.0,18.300018,0.0,0.0,0.0,490.28635,9.102697e-06,0.0,80.47099,24.964487,12.586037,30.000002,0.1082691,52.379547,241.34727,88.53224,0.0,80.47099,0.113754205,0.0,77.10712,8.330017
20457,20667420.0,0.0,21.84793,21.479095,21.867462,21.578522,22.11322,22.06781,18.29956,18.29956,18.29956,18.29956,0.0,0.03208495,0.03208495,0.04958597,25.0,18.300018,0.0,0.0,0.0,489.95264,9.0977e-06,0.0,80.4708,24.964657,12.704656,30.000002,0.10802944,52.213486,241.34666,88.53282,0.0,80.4708,0.11375587,0.0,77.1069,8.330017
20458,20667480.0,0.0,21.84552,21.4859,21.865417,21.575623,22.111969,22.066315,18.29956,18.29956,18.29956,18.29956,0.0,0.032085378,0.032085378,0.04958669,25.0,18.300018,0.0,0.0,0.0,489.62402,9.092772e-06,0.0,80.47049,24.964865,12.821886,30.000002,0.10778865,52.049362,241.34607,88.5334,0.0,80.47049,0.11375745,0.0,77.106575,8.330017
20459,20667540.0,0.0,21.84317,21.492859,21.863403,21.572754,22.110748,22.064789,18.299591,18.29956,18.29956,18.29956,0.0,0.032085743,0.032085743,0.04958731,25.0,18.300018,0.0,0.0,0.0,489.3043,9.0879785e-06,0.0,80.46995,24.965235,12.936707,30.000002,0.10754912,51.88861,241.34547,88.53401,0.0,80.46995,0.1137588,0.0,77.106026,8.330017
20460,20667600.0,0.0,21.840942,21.5,21.86139,21.569916,22.109497,22.063293,18.299591,18.29956,18.29956,18.29956,0.0,0.03208603,0.03208603,0.049587786,25.0,18.300018,0.0,0.0,0.0,488.99716,9.083367e-06,0.0,80.46916,24.965757,13.048204,30.000002,0.10731303,51.732517,241.3449,88.53462,0.0,80.46916,0.113759845,0.0,77.105255,8.330017
20461,20667660.0,0.0,21.838715,21.507477,21.859406,21.567139,22.108276,22.061829,18.299591,18.299591,18.299591,18.299591,0.0,0.032086313,0.032086313,0.04958826,25.0,18.300018,0.0,0.0,0.0,488.68777,9.0787025e-06,0.0,80.46843,24.966152,13.163221,30.000002,0.10706719,51.571487,241.34433,88.53516,0.0,80.46843,0.11376089,0.0,77.10453,8.330017
20462,20667720.0,0.0,21.836578,21.515411,21.857422,21.564362,22.107025,22.060333,18.299622,18.299591,18.299591,18.299591,0.0,0.03208658,0.03208658,0.04958871,25.0,18.300018,0.0,0.0,0.0,488.39188,9.074225e-06,0.0,80.46759,24.966639,13.274378,30.000002,0.10682686,51.41587,241.34375,88.53573,0.0,80.46759,0.11376188,0.0,77.10371,8.330017
20463,20667780.0,0.0,21.834534,21.523834,21.855469,21.561615,22.105804,22.058868,18.299622,18.299591,18.299591,18.299591,0.0,0.032086793,0.032086793,0.049589068,25.0,18.300018,0.0,0.0,0.0,488.10843,9.069945e-06,0.0,80.46664,24.967176,13.385047,30.000002,0.10658533,51.260937,241.34319,88.53627,0.0,80.46664,0.11376266,0.0,77.102776,8.330017
20464,20667840.0,0.0,21.832642,21.532684,21.853516,21.558899,22.104553,22.057404,18.299652,18.299622,18.299622,18.299622,0.0,0.032087017,0.032087017,0.049589433,25.0,18.300018,0.0,0.0,0.0,487.84106,9.065891e-06,0.0,80.46557,24.967976,13.486645,30.000002,0.10636207,51.118694,241.34264,88.53697,0.0,80.46557,0.11376347,0.0,77.10174,8.330017
20465,20667900.0,0.0,21.83075,21.541962,21.851562,21.556183,22.103333,22.055939,18.299652,18.299622,18.299622,18.299622,0.0,0.032087106,0.032087106,0.049589578,25.0,18.300018,0.0,0.0,0.0,487.5786,9.0619415e-06,0.0,80.46446,24.968502,13.599278,30.000002,0.106112555,50.96101,241.3421,88.53737,0.0,80.46446,0.113763794,0.0,77.10066,8.330017
20466,20667960.0,0.0,21.82904,21.551666,21.84967,21.553558,22.102081,22.054504,18.299683,18.299652,18.299652,18.299652,0.0,0.03208726,0.03208726,0.049589835,25.0,18.300018,0.0,0.0,0.0,487.33643,9.058236e-06,0.0,80.46329,24.969427,13.696025,30.000002,0.10589745,50.825565,241.34158,88.53807,0.0,80.46329,0.11376435,0.0,77.09952,8.330017
20467,20668020.0,0.0,21.827393,21.561737,21.847778,21.550934,22.10086,22.05307,18.299683,18.299652,18.299652,18.299652,0.0,0.03208732,0.03208732,0.04958993,25.0,18.300018,0.0,0.0,0.0,487.10483,9.054723e-06,0.0,80.46208,24.970203,13.79834,30.000002,0.1056688,50.682323,241.34108,88.53859,0.0,80.46208,0.11376456,0.0,77.09836,8.330017
20468,20668080.0,0.0,21.825867,21.572205,21.845886,21.54834,22.09964,22.051636,18.299713,18.299683,18.299683,18.299683,0.0,0.032087337,0.032087337,0.049589954,25.0,18.300018,0.0,0.0,0.0,486.88687,9.051416e-06,0.0,80.46087,24.970984,13.898783,30.000002,0.10544362,50.541706,241.34059,88.53906,0.0,80.46087,0.113764636,0.0,77.09719,8.330017
20469,20668140.0,0.0,21.824463,21.583008,21.844025,21.545776,22.09842,22.050232,18.299713,18.299683,18.299683,18.299683,0.0,0.032087315,0.032087315,0.049589906,25.0,18.300018,0.0,0.0,0.0,486.6877,9.048391e-06,0.0,80.459694,24.971737,13.996627,30.000002,0.10522395,50.40472,241.34012,88.53947,0.0,80.459694,0.11376454,0.0,77.09606,8.330017
20470,20668200.0,0.0,21.823029,21.594177,21.842163,21.543213,22.097198,22.048798,18.299744,18.299713,18.299713,18.299713,0.0,0.03208729,0.03208729,0.049589857,25.0,18.300018,0.0,0.0,0.0,486.48645,9.045325e-06,0.0,80.4585,24.972511,14.094846,30.000002,0.10500286,50.267212,241.33965,88.53989,0.0,80.4585,0.113764435,0.0,77.09492,8.330017
20471,20668260.0,0.0,21.821777,21.605652,21.840332,21.540741,22.095947,22.047394,18.299744,18.299713,18.299713,18.299713,0.0,0.032087237,0.032087237,0.04958976,25.0,18.300018,0.0,0.0,0.0,486.30225,9.042483e-06,0.0,80.45735,24.97329,14.191805,30.000002,0.10478473,50.131477,241.3392,88.54028,0.0,80.45735,0.11376424,0.0,77.09381,8.330017
20472,20668320.0,0.0,21.820618,21.617432,21.838531,21.538269,22.094727,22.04602,18.299774,18.299744,18.299744,18.299744,0.0,0.032087155,0.032087155,0.04958962,25.0,18.300018,0.0,0.0,0.0,486.13486,9.039922e-06,0.0,80.45625,24.974037,14.28709,30.000002,0.1045705,49.998074,241.33876,88.54063,0.0,80.45625,0.11376393,0.0,77.09276,8.330017
20473,20668380.0,0.0,21.81955,21.629517,21.836731,21.535797,22.093506,22.044617,18.299774,18.299744,18.299744,18.299744,0.0,0.032087054,0.032087054,0.049589444,25.0,18.300018,0.0,0.0,0.0,485.97684,9.037491e-06,0.0,80.45519,24.974794,14.381613,30.000002,0.10435828,49.86574,241.33833,88.540955,0.0,80.45519,0.113763556,0.0,77.09174,8.330017
20474,20668440.0,0.0,21.818573,21.641846,21.83493,21.533356,22.092285,22.043243,18.299805,18.299774,18.299774,18.299774,0.0,0.03208694,0.03208694,0.049589235,25.0,18.300018,0.0,0.0,0.0,485.8338,9.035297e-06,0.0,80.4542,24.975508,14.474535,30.000002,0.104150124,49.73565,241.3379,88.541245,0.0,80.4542,0.11376311,0.0,77.0908,8.330017
20475,20668500.0,0.0,21.817719,21.65445,21.83313,21.530945,22.091095,22.04187,18.299805,18.299774,18.299774,18.299774,0.0,0.032086797,0.032086797,0.049588993,25.0,18.300018,0.0,0.0,0.0,485.70944,9.033388e-06,0.0,80.45335,24.97615,14.565241,30.000002,0.10394789,49.60866,241.33752,88.541466,0.0,80.45335,0.1137626,0.0,77.08999,8.330017
20476,20668560.0,0.0,21.816895,21.667267,21.83139,21.528564,22.089874,22.040527,18.299835,18.299805,18.299805,18.299805,0.0,0.032086655,0.032086655,0.049588744,25.0,18.300018,0.0,0.0,0.0,485.58484,9.031455e-06,0.0,80.45247,24.976835,14.656289,30.000002,0.10374492,49.481194,241.33713,88.5417,0.0,80.45247,0.11376205,0.0,77.08914,8.330017
20477,20668620.0,0.0,21.816193,21.680328,21.82965,21.526245,22.088654,22.039185,18.299835,18.299805,18.299805,18.299805,0.0,0.032086495,0.032086495,0.049588464,25.0,18.300018,0.0,0.0,0.0,485.47864,9.029801e-06,0.0,80.451706,24.977493,14.745956,30.000002,0.103546284,49.355663,241.33675,88.54191,0.0,80.451706,0.113761455,0.0,77.08842,8.330017
20478,20668680.0,0.0,21.815582,21.693573,21.827911,21.523926,22.087433,22.037842,18.299866,18.299835,18.299835,18.299835,0.0,0.032086324,0.032086324,0.04958817,25.0,18.300018,0.0,0.0,0.0,485.38983,9.028421e-06,0.0,80.45108,24.97808,14.833741,30.000002,0.10335311,49.23276,241.33638,88.54207,0.0,80.45108,0.11376082,0.0,77.08783,8.330017
20479,20668740.0,0.0,21.815002,21.707,21.826172,21.521606,22.086243,22.036499,18.299866,18.299835,18.299835,18.299835,0.0,0.032086145,0.032086145,0.049587864,25.0,18.300018,0.0,0.0,0.0,485.3005,9.027028e-06,0.0,80.45045,24.978706,14.921662,30.000002,0.10315995,49.109673,241.33601,88.54224,0.0,80.45045,0.11376015,0.0,77.08723,8.330017
20480,20668800.0,0.0,21.814545,21.720581,21.824463,21.519287,22.085022,22.035156,18.299896,18.299866,18.299866,18.299866,0.0,0.032085955,0.032085955,0.049587533,25.0,18.300018,0.0,0.0,0.0,485.2274,9.025874e-06,0.0,80.44994,24.979305,15.008339,30.000002,0.10297114,48.988323,241.33566,88.54237,0.0,80.44994,0.11375944,0.0,77.086754,8.330017
20481,20668860.0,0.0,21.814178,21.734344,21.822784,21.51706,22.083801,22.033844,18.299896,18.299866,18.299866,18.299866,0.0,0.03208575,0.03208575,0.049587186,25.0,18.300018,0.0,0.0,0.0,485.1641,9.024858e-06,0.0,80.4495,24.979914,15.094419,30.000002,0.10278476,48.867813,241.33531,88.54251,0.0,80.4495,0.11375869,0.0,77.08634,8.330017
20482,20668920.0,0.0,21.813873,21.74823,21.821106,21.514832,22.082611,22.032532,18.299927,18.299896,18.299896,18.299896,0.0,0.03208554,0.03208554,0.049586825,25.0,18.300018,0.0,0.0,0.0,485.11316,9.024038e-06,0.0,80.44916,24.980503,15.179597,30.000002,0.10260177,48.748566,241.33499,88.542625,0.0,80.44916,0.11375791,0.0,77.08603,8.330017
20483,20668980.0,0.0,21.81366,21.762207,21.819427,21.512634,22.08139,22.03125,18.299927,18.299927,18.299927,18.299896,0.0,0.03208533,0.03208533,0.049586464,25.0,18.300018,0.0,0.0,0.0,485.0745,9.023416e-06,0.0,80.44895,24.98103,15.263505,30.000002,0.10242292,48.631092,241.33466,88.5427,0.0,80.44895,0.113757126,0.0,77.08584,8.330017
20484,20669040.0,0.0,21.813538,21.776276,21.81778,21.510437,22.0802,22.029938,18.299957,18.299927,18.299927,18.299927,0.0,0.03208512,0.03208512,0.04958611,25.0,18.300018,0.0,0.0,0.0,485.05054,9.0230205e-06,0.0,80.448944,24.98148,15.345654,30.000002,0.1022498,48.516087,241.33435,88.54274,0.0,80.448944,0.11375635,0.0,77.08584,8.330017
20485,20669100.0,0.0,21.813385,21.790466,21.816101,21.50827,22.07901,22.028656,18.299957,18.299927,18.299927,18.299927,0.0,0.03208491,0.03208491,0.049585737,25.0,18.300018,0.0,0.0,0.0,485.02472,9.022589e-06,0.0,80.44889,24.981981,15.428095,30.000002,0.102076575,48.40067,241.33405,88.54279,0.0,80.44889,0.11375555,0.0,77.0858,8.330017
20486,20669160.0,0.0,21.813385,21.804688,21.814484,21.506134,22.07782,22.027374,18.299988,18.299957,18.299957,18.299957,0.0,0.032084677,0.032084677,0.049585346,25.0,18.300018,0.0,0.0,0.0,485.01202,9.022334e-06,0.0,80.44896,24.982502,15.50983,30.000002,0.10190686,48.28624,241.33374,88.54285,0.0,80.44896,0.113754705,0.0,77.085884,8.330017
20487,20669220.0,0.0,21.813416,21.81894,21.812866,21.504028,22.0766,22.026093,18.299988,18.299957,18.299957,18.299957,0.0,0.03208445,0.03208445,0.049584962,25.0,18.300018,0.0,0.0,0.0,485.01114,9.022282e-06,0.0,80.44917,24.982964,15.590434,30.000002,0.10174119,48.173393,241.33345,88.54287,0.0,80.44917,0.11375387,0.0,77.0861,8.330017
20488,20669280.0,0.0,21.813538,21.833252,21.81128,21.501953,22.075409,22.024841,18.299988,18.299988,18.299988,18.299988,0.0,0.032084215,0.032084215,0.049584556,25.0,18.300018,0.0,0.0,0.0,485.01642,9.022317e-06,0.0,80.44946,24.983452,15.670597,30.000002,0.10157805,48.06116,241.33318,88.5429,0.0,80.44946,0.11375299,0.0,77.08638,8.330017
20489,20669340.0,0.0,21.81369,21.847534,21.809662,21.499847,22.074219,22.02359,18.300018,18.299988,18.299988,18.299988,0.0,0.03208399,0.03208399,0.049584165,25.0,18.300018,0.0,0.0,0.0,485.03113,9.022504e-06,0.0,80.44989,24.98388,15.749678,30.000002,0.10141888,47.95045,241.3329,88.5429,0.0,80.44989,0.11375214,0.0,77.086815,8.330017
20490,20669400.0,0.0,21.813904,21.861847,21.808075,21.497803,22.07306,22.022339,18.300018,18.299988,18.299988,18.299988,0.0,0.03208377,0.03208377,0.049583793,25.0,18.300018,0.0,0.0,0.0,485.05667,9.022859e-06,0.0,80.45053,24.984238,15.827248,30.000002,0.10126504,47.841854,241.33263,88.54287,0.0,80.45053,0.11375134,0.0,77.08744,8.330017
20491,20669460.0,0.0,21.814148,21.876099,21.806519,21.495789,22.071869,22.021088,18.300018,18.300018,18.300018,18.300018,0.0,0.03208354,0.03208354,0.0495834,25.0,18.300018,0.0,0.0,0.0,485.08246,9.023203e-06,0.0,80.45112,24.984648,15.905065,30.000002,0.10111135,47.73291,241.33237,88.54286,0.0,80.45112,0.113750495,0.0,77.08801,8.330017
20492,20669520.0,0.0,21.814484,21.89032,21.804962,21.493805,22.070679,22.019867,18.300049,18.300018,18.300018,18.300018,0.0,0.03208331,0.03208331,0.049583007,25.0,18.300018,0.0,0.0,0.0,485.1185,9.023706e-06,0.0,80.45187,24.985052,15.982042,30.000002,0.10096168,47.62514,241.3321,88.54285,0.0,80.45187,0.11374962,0.0,77.08875,8.330017
20493,20669580.0,0.0,21.81485,21.90448,21.803436,21.491821,22.069489,22.018616,18.300049,18.300018,18.300018,18.300018,0.0,0.032083087,0.032083087,0.04958263,25.0,18.300018,0.0,0.0,0.0,485.1637,9.024358e-06,0.0,80.45283,24.985394,16.057638,30.000002,0.100817055,47.519306,241.33186,88.54281,0.0,80.45283,0.113748804,0.0,77.08968,8.330017
20494,20669640.0,0.0,21.815216,21.91858,21.80188,21.489838,22.068329,22.017395,18.300049,18.300049,18.300049,18.300049,0.0,0.03208286,0.03208286,0.04958224,25.0,18.300018,0.0,0.0,0.0,485.2079,9.024992e-06,0.0,80.45375,24.985785,16.133442,30.000002,0.10067274,47.41318,241.33162,88.542786,0.0,80.45375,0.11374796,0.0,77.090576,8.330017
20495,20669700.0,0.0,21.815613,21.932556,21.800354,21.487885,22.067139,22.016174,18.300049,18.300049,18.300049,18.300049,0.0,0.03208262,0.03208262,0.049581837,25.0,18.300018,0.0,0.0,0.0,485.25928,9.0257345e-06,0.0,80.45483,24.986172,16.208487,30.000002,0.1005323,47.30812,241.33139,88.542755,0.0,80.45483,0.11374709,0.0,77.09163,8.330017
20496,20669760.0,0.0,21.816101,21.946442,21.79889,21.486053,22.065979,22.014984,18.30008,18.300049,18.300049,18.300049,0.0,0.03208238,0.03208238,0.04958142,25.0,18.300018,0.0,0.0,0.0,485.31778,9.026563e-06,0.0,80.45598,24.986595,16.283194,30.000002,0.10039431,47.20353,241.33116,88.54274,0.0,80.45598,0.11374618,0.0,77.09275,8.330017
20497,20669820.0,0.0,21.81662,21.960175,21.797424,21.484253,22.064789,22.013794,18.30008,18.30008,18.30008,18.30008,0.0,0.032082137,0.032082137,0.049581,25.0,18.300018,0.0,0.0,0.0,485.3826,9.027506e-06,0.0,80.45725,24.987005,16.35731,30.000002,0.10025935,47.099766,241.33093,88.54271,0.0,80.45725,0.113745265,0.0,77.09398,8.330017
20498,20669880.0,0.0,21.81717,21.973755,21.79599,21.482422,22.06363,22.012634,18.30008,18.30008,18.30008,18.30008,0.0,0.0320819,0.0320819,0.049580596,25.0,18.300018,0.0,0.0,0.0,485.45193,9.0285275e-06,0.0,80.45867,24.987356,16.430573,30.000002,0.1001279,46.9972,241.33072,88.542656,0.0,80.45867,0.11374439,0.0,77.09536,8.330017
20499,20669940.0,0.0,21.817719,21.987213,21.794556,21.480652,22.06247,22.011444,18.30008,18.30008,18.30008,18.30008,0.0,0.032081675,0.032081675,0.049580216,25.0,18.300018,0.0,0.0,0.0,485.5252,9.0296135e-06,0.0,80.4603,24.987646,16.502644,30.000002,0.10000108,46.8963,241.3305,88.54259,0.0,80.4603,0.113743566,0.0,77.09693,8.330017
20500,20670000.0,0.0,21.818298,22.000458,21.793121,21.478851,22.06131,22.010284,18.30011,18.30008,18.30008,18.30008,0.0,0.032081444,0.032081444,0.04957982,25.0,18.300018,0.0,0.0,0.0,485.59796,9.030689e-06,0.0,80.46188,24.98799,16.574917,30.000002,0.09987464,46.795116,241.3303,88.542534,0.0,80.46188,0.11374271,0.0,77.09847,8.330017
20501,20670060.0,0.0,21.818909,22.013489,21.791718,21.477142,22.06015,22.009125,18.30011,18.30008,18.30008,18.30008,0.0,0.032081198,0.032081198,0.049579397,25.0,18.300018,0.0,0.0,0.0,485.675,9.031814e-06,0.0,80.4636,24.988384,16.646841,30.000002,0.0997513,46.69442,241.3301,88.542496,0.0,80.4636,0.113741785,0.0,77.100136,8.330017
20502,20670120.0,0.0,21.819519,22.026306,21.790314,21.475464,22.05899,22.007996,18.30011,18.30011,18.30011,18.30011,0.0,0.032080963,0.032080963,0.049579002,25.0,18.300018,0.0,0.0,0.0,485.75516,9.033002e-06,0.0,80.46546,24.988678,16.717892,30.000002,0.09963074,46.59495,241.32991,88.54242,0.0,80.46546,0.11374094,0.0,77.10194,8.330017
20503,20670180.0,0.0,21.82013,22.03891,21.78894,21.473785,22.05783,22.006866,18.30011,18.30011,18.30011,18.30011,0.0,0.03208075,0.03208075,0.04957864,25.0,18.300018,0.0,0.0,0.0,485.83633,9.034209e-06,0.0,80.46739,24.988878,16.788383,30.000002,0.09951047,46.49626,241.32971,88.542305,0.0,80.46739,0.113740146,0.0,77.10379,8.330017
20504,20670240.0,0.0,21.82074,22.051239,21.787567,21.472107,22.056671,22.005737,18.30011,18.30011,18.30011,18.30011,0.0,0.032080576,0.032080576,0.04957835,25.0,18.300018,0.0,0.0,0.0,485.91888,9.0354415e-06,0.0,80.46942,24.988918,16.857758,30.000002,0.09939143,46.39914,241.32951,88.54214,0.0,80.46942,0.113739505,0.0,77.10576,8.330017
20505,20670300.0,0.0,21.82135,22.063324,21.786194,21.470459,22.055542,22.004608,18.30011,18.30011,18.30011,18.30011,0.0,0.03208046,0.03208046,0.04957815,25.0,18.300018,0.0,0.0,0.0,486.00214,9.036689e-06,0.0,80.47156,24.988817,16.925537,30.000002,0.099274516,46.304245,241.32933,88.541954,0.0,80.47156,0.113739066,0.0,77.10782,8.330017
20506,20670360.0,0.0,21.821991,22.075104,21.784882,21.468872,22.054382,22.003479,18.30011,18.30011,18.30011,18.30011,0.0,0.03208033,0.03208033,0.049577937,25.0,18.300018,0.0,0.0,0.0,486.08755,9.037957e-06,0.0,80.47367,24.988739,16.993526,30.000002,0.09915647,46.209064,241.32913,88.54177,0.0,80.47367,0.1137386,0.0,77.109856,8.330017
20507,20670420.0,0.0,21.822632,22.086578,21.78357,21.467285,22.053253,22.00238,18.30011,18.30011,18.30011,18.30011,0.0,0.03208024,0.03208024,0.049577788,25.0,18.300018,0.0,0.0,0.0,486.17383,9.039251e-06,0.0,80.475845,24.988565,17.06042,30.000002,0.09903969,46.115414,241.32892,88.54157,0.0,80.475845,0.113738276,0.0,77.11195,8.330017
20508,20670480.0,0.0,21.823242,22.097717,21.782257,21.465729,22.052094,22.001282,18.30011,18.30011,18.30011,18.30011,0.0,0.0320802,0.0320802,0.049577717,25.0,18.300018,0.0,0.0,0.0,486.25867,9.040531e-06,0.0,80.47805,24.988342,17.12578,30.000002,0.098925,46.023907,241.32872,88.5414,0.0,80.47805,0.11373811,0.0,77.114075,8.330017
20509,20670540.0,0.0,21.823853,22.10852,21.780945,21.464172,22.050964,22.000183,18.30011,18.30011,18.30011,18.30011,0.0,0.032080144,0.032080144,0.04957763,25.0,18.300018,0.0,0.0,0.0,486.34363,9.041814e-06,0.0,80.48024,24.98813,17.191319,30.000002,0.09880929,45.932156,241.3285,88.541214,0.0,80.48024,0.113737926,0.0,77.11619,8.330017
20510,20670600.0,0.0,21.824432,22.118988,21.779633,21.462616,22.049835,21.999115,18.30011,18.30011,18.30011,18.30011,0.0,0.032080125,0.032080125,0.0495776,25.0,18.300018,0.0,0.0,0.0,486.42575,9.043059e-06,0.0,80.48246,24.987879,17.255793,30.000002,0.09869485,45.841892,241.3283,88.541046,0.0,80.48246,0.11373785,0.0,77.11832,8.330017
20511,20670660.0,0.0,21.825012,22.129059,21.778381,21.461151,22.048706,21.998047,18.30011,18.30011,18.30011,18.30011,0.0,0.032080114,0.032080114,0.04957759,25.0,18.300018,0.0,0.0,0.0,486.50793,9.0443e-06,0.0,80.48468,24.987621,17.319725,30.000002,0.09858075,45.752384,241.32808,88.54089,0.0,80.48468,0.113737814,0.0,77.120445,8.330017
20512,20670720.0,0.0,21.825592,22.138733,21.7771,21.459686,22.047577,21.996979,18.30011,18.30011,18.30011,18.30011,0.0,0.032080125,0.032080125,0.049577612,25.0,18.300018,0.0,0.0,0.0,486.58798,9.045518e-06,0.0,80.486885,24.98736,17.382862,30.000002,0.09846746,45.66399,241.32785,88.54076,0.0,80.486885,0.11373787,0.0,77.12257,8.330017
20513,20670780.0,0.0,21.82611,22.14801,21.775848,21.458221,22.046448,21.99591,18.30011,18.30011,18.30011,18.30011,0.0,0.03208016,0.03208016,0.049577672,25.0,18.300018,0.0,0.0,0.0,486.66415,9.046679e-06,0.0,80.489075,24.987118,17.444973,30.000002,0.09835545,45.577038,241.32762,88.54065,0.0,80.489075,0.113737985,0.0,77.124664,8.330017
20514,20670840.0,0.0,21.8266,22.15686,21.774628,21.456787,22.045319,21.994873,18.30011,18.30011,18.30011,18.30011,0.0,0.03208021,0.03208021,0.04957777,25.0,18.300018,0.0,0.0,0.0,486.73343,9.047741e-06,0.0,80.4912,24.98692,17.50562,30.000002,0.09824553,45.492134,241.3274,88.54059,0.0,80.4912,0.11373819,0.0,77.12671,8.330017
20515,20670900.0,0.0,21.827057,22.165283,21.773376,21.455322,22.04422,21.993805,18.30011,18.30011,18.30011,18.30011,0.0,0.03208026,0.03208026,0.049577855,25.0,18.300018,0.0,0.0,0.0,486.80356,9.048818e-06,0.0,80.49334,24.986717,17.566458,30.000002,0.09813465,45.40696,241.32716,88.54053,0.0,80.49334,0.11373837,0.0,77.12876,8.330017
20516,20670960.0,0.0,21.827515,22.173218,21.772156,21.45398,22.04309,21.992767,18.30011,18.30011,18.30011,18.30011,0.0,0.032080323,0.032080323,0.04957796,25.0,18.300018,0.0,0.0,0.0,486.8688,9.0498215e-06,0.0,80.49545,24.986523,17.62654,30.000002,0.098024584,45.322845,241.32693,88.54048,0.0,80.49545,0.1137386,0.0,77.13079,8.330017
20517,20671020.0,0.0,21.827911,22.180664,21.770966,21.452606,22.041992,21.99176,18.30008,18.30011,18.30011,18.30011,0.0,0.03208039,0.03208039,0.04957808,25.0,18.300018,0.0,0.0,0.0,486.92783,9.050734e-06,0.0,80.49752,24.986364,17.685623,30.000002,0.09791581,45.240124,241.32669,88.54047,0.0,80.49752,0.11373887,0.0,77.132774,8.330017
20518,20671080.0,0.0,21.828247,22.187653,21.769775,21.451263,22.040863,21.990723,18.30008,18.30008,18.30008,18.30011,0.0,0.032080464,0.032080464,0.049578212,25.0,18.300018,0.0,0.0,0.0,486.98184,9.051581e-06,0.0,80.499565,24.986223,17.744211,30.000002,0.0978074,45.158104,241.32645,88.54047,0.0,80.499565,0.11373914,0.0,77.134735,8.330017
20519,20671140.0,0.0,21.828522,22.194092,21.768585,21.44992,22.039764,21.989685,18.30008,18.30008,18.30008,18.30008,0.0,0.032080546,0.032080546,0.04957835,25.0,18.300018,0.0,0.0,0.0,487.0272,9.052294e-06,0.0,80.50156,24.98612,17.801828,30.000002,0.09770026,45.07744,241.32622,88.5405,0.0,80.50156,0.11373944,0.0,77.13664,8.330017
20520,20671200.0,0.0,21.828644,22.200012,21.767426,21.448578,22.038666,21.988678,18.30008,18.30008,18.30008,18.30008,0.0,0.032080628,0.032080628,0.049578495,25.0,18.300018,0.0,0.0,0.0,487.0524,9.052719e-06,0.0,80.50348,24.98607,17.858067,30.000002,0.09759518,44.998707,241.32597,88.54056,0.0,80.50348,0.11373975,0.0,77.13848,8.330017
20521,20671260.0,0.0,21.828827,22.204437,21.766235,21.447235,22.037567,21.98767,18.300049,18.30008,18.30008,18.30008,0.0,0.032080684,0.032080684,0.04957859,25.0,18.300018,0.0,0.0,0.0,487.08694,9.053317e-06,0.0,80.50541,24.986034,17.916069,30.000002,0.097486176,44.917503,241.32573,88.540596,0.0,80.50541,0.11373996,0.0,77.140335,8.330017
20522,20671320.0,0.0,21.828552,22.206543,21.765045,21.445892,22.036469,21.986633,18.300018,18.300049,18.300049,18.300049,0.0,0.032080766,0.032080766,0.049578723,25.0,18.300018,0.0,0.0,0.0,487.07846,9.053395e-06,0.0,80.507324,24.985975,17.972351,30.000002,0.09737997,44.838707,241.32549,88.54065,0.0,80.507324,0.11374026,0.0,77.142166,8.330017
