,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
20523,20671380.0,0.0,21.827942,22.20642,21.763885,21.44458,22.03537,21.985626,18.299988,18.300018,18.300018,18.300049,0.0,0.03208085,0.03208085,0.04957887,25.0,18.300018,0.0,0.0,0.0,487.02567,9.052795e-06,0.0,80.50919,24.98594,18.027542,30.000002,0.09727534,44.76144,241.32524,88.54072,0.0,80.50919,0.113740586,0.0,77.14395,8.330017
20524,20671440.0,0.0,21.827026,22.204132,21.762695,21.443237,22.034271,21.98462,18.299927,18.299988,18.299988,18.299988,0.0,0.03208093,0.03208093,0.049579006,25.0,18.300018,0.0,0.0,0.0,486.92896,9.05152e-06,0.0,80.51102,24.985947,18.08242,30.000002,0.097170785,44.684612,241.325,88.54081,0.0,80.51102,0.11374087,0.0,77.1457,8.330017
20525,20671500.0,0.0,21.825836,22.199768,21.761536,21.441925,22.033203,21.983612,18.299866,18.299957,18.299957,18.299957,0.0,0.032080997,0.032080997,0.04957912,25.0,18.300018,0.0,0.0,0.0,486.7905,9.049603e-06,0.0,80.512825,24.985966,18.137342,30.000002,0.09706563,44.60772,241.32475,88.54089,0.0,80.512825,0.113741115,0.0,77.14743,8.330017
20526,20671560.0,0.0,21.82428,22.19345,21.760376,21.440613,22.032104,21.982605,18.299805,18.299896,18.299896,18.299896,0.0,0.03208114,0.03208114,0.049579363,25.0,18.300018,0.0,0.0,0.0,486.60446,9.046975e-06,0.0,80.51455,24.985958,18.18692,30.000002,0.09697053,44.538315,241.32452,88.54104,0.0,80.51455,0.11374164,0.0,77.14908,8.330017
20527,20671620.0,0.0,21.82248,22.185242,21.759216,21.4393,22.031036,21.981598,18.299774,18.299835,18.299835,18.299866,0.0,0.032081217,0.032081217,0.049579497,25.0,18.300018,0.0,0.0,0.0,486.38074,9.043761e-06,0.0,80.516235,24.986034,18.23917,30.000002,0.09686966,44.465164,241.32428,88.54117,0.0,80.516235,0.11374193,0.0,77.150696,8.330017
20528,20671680.0,0.0,21.820374,22.175262,21.758057,21.437988,22.029938,21.98059,18.299713,18.299805,18.299805,18.299805,0.0,0.03208129,0.03208129,0.04957962,25.0,18.300018,0.0,0.0,0.0,486.1136,9.03987e-06,0.0,80.51788,24.986128,18.29054,30.000002,0.096770056,44.39324,241.32404,88.541306,0.0,80.51788,0.11374221,0.0,77.152275,8.330017
20529,20671740.0,0.0,21.817902,22.163574,21.756927,21.436707,22.02887,21.979584,18.299683,18.299744,18.299744,18.299774,0.0,0.032081358,0.032081358,0.04957974,25.0,18.300018,0.0,0.0,0.0,485.79025,9.035124e-06,0.0,80.51947,24.98624,18.34066,30.000002,0.09667246,44.323074,241.3238,88.54144,0.0,80.51947,0.113742456,0.0,77.15379,8.330017
20530,20671800.0,0.0,21.81543,22.15033,21.755768,21.435425,22.027802,21.978577,18.299622,18.299713,18.299713,18.299713,0.0,0.03208143,0.03208143,0.049579855,25.0,18.300018,0.0,0.0,0.0,485.47437,9.030521e-06,0.0,80.52105,24.986359,18.390936,30.000002,0.09657415,44.25269,241.32356,88.54159,0.0,80.52105,0.11374271,0.0,77.15531,8.330017
20531,20671860.0,0.0,21.812561,22.13556,21.754608,21.434113,22.026733,21.97757,18.299591,18.299652,18.299652,18.299683,0.0,0.032081492,0.032081492,0.049579967,25.0,18.300018,0.0,0.0,0.0,485.10892,9.025219e-06,0.0,80.52262,24.986467,18.440594,30.000002,0.09647666,44.18317,241.32333,88.54172,0.0,80.52262,0.113742955,0.0,77.156815,8.330017
20532,20671920.0,0.0,21.809448,22.119354,21.753479,21.43283,22.025665,21.976593,18.29953,18.299622,18.299622,18.299622,0.0,0.032081556,0.032081556,0.04958007,25.0,18.300018,0.0,0.0,0.0,484.70032,9.019192e-06,0.0,80.52415,24.98659,18.489393,30.000002,0.09638044,44.11485,241.3231,88.541855,0.0,80.52415,0.11374318,0.0,77.15827,8.330017
20533,20671980.0,0.0,21.806122,22.101868,21.75232,21.43155,22.024597,21.975586,18.299469,18.29956,18.29956,18.29956,0.0,0.032081615,0.032081615,0.049580175,25.0,18.300018,0.0,0.0,0.0,484.26636,9.012811e-06,0.0,80.52566,24.986712,18.537777,30.000002,0.09628468,44.04711,241.32288,88.54199,0.0,80.52566,0.1137434,0.0,77.15971,8.330017
20534,20672040.0,0.0,21.802582,22.08313,21.75119,21.430267,22.02356,21.97461,18.299438,18.29953,18.29953,18.29953,0.0,0.03208167,0.03208167,0.04958027,25.0,18.300018,0.0,0.0,0.0,483.79425,9.005808e-06,0.0,80.52713,24.98684,18.585331,30.000002,0.096190184,43.980537,241.32265,88.54213,0.0,80.52713,0.11374361,0.0,77.161125,8.330017
20535,20672100.0,0.0,21.798737,22.063263,21.750061,21.429016,22.022491,21.973602,18.299408,18.299469,18.299469,18.2995,0.0,0.032081727,0.032081727,0.049580358,25.0,18.300018,0.0,0.0,0.0,483.2783,8.998129e-06,0.0,80.52856,24.986973,18.631714,30.000002,0.096097656,43.9156,241.32243,88.54226,0.0,80.52856,0.11374381,0.0,77.16249,8.330017
20536,20672160.0,0.0,21.794891,22.042358,21.748932,21.427734,22.021454,21.972626,18.299377,18.299438,18.299438,18.299438,0.0,0.032081775,0.032081775,0.049580444,25.0,18.300018,0.0,0.0,0.0,482.76776,8.990553e-06,0.0,80.52998,24.98711,18.678246,30.000002,0.0960045,43.850456,241.3222,88.5424,0.0,80.52998,0.113744,0.0,77.16386,8.330017
20537,20672220.0,0.0,21.790741,22.020508,21.747803,21.426453,22.020386,21.971619,18.299316,18.299408,18.299408,18.299408,0.0,0.032081824,0.032081824,0.04958053,25.0,18.300018,0.0,0.0,0.0,482.21576,8.982351e-06,0.0,80.53139,24.987238,18.724003,30.000002,0.095912546,43.786396,241.32199,88.54253,0.0,80.53139,0.113744184,0.0,77.16521,8.330017
20538,20672280.0,0.0,21.786377,21.997803,21.746674,21.425201,22.019348,21.970642,18.299286,18.299347,18.299347,18.299377,0.0,0.032081872,0.032081872,0.049580608,25.0,18.300018,0.0,0.0,0.0,481.62558,8.973535e-06,0.0,80.532745,24.987368,18.768618,30.000002,0.095822565,43.723934,241.32178,88.54265,0.0,80.532745,0.113744356,0.0,77.16651,8.330017
20539,20672340.0,0.0,21.782013,21.974335,21.745575,21.42395,22.01831,21.969666,18.299255,18.299316,18.299316,18.299347,0.0,0.032081917,0.032081917,0.049580686,25.0,18.300018,0.0,0.0,0.0,481.04044,8.964808e-06,0.0,80.53411,24.987503,18.813374,30.000002,0.09573198,43.661278,241.32156,88.54278,0.0,80.53411,0.11374452,0.0,77.167816,8.330017
20540,20672400.0,0.0,21.777405,21.950195,21.744446,21.422699,22.017273,21.968689,18.299225,18.299286,18.299286,18.299286,0.0,0.03208196,0.03208196,0.04958076,25.0,18.300018,0.0,0.0,0.0,480.4215,8.955562e-06,0.0,80.53545,24.987625,18.857386,30.000002,0.095642604,43.599663,241.32135,88.5429,0.0,80.53545,0.11374468,0.0,77.169106,8.330017
20541,20672460.0,0.0,21.772705,21.925476,21.743347,21.421448,22.016205,21.967682,18.299194,18.299255,18.299255,18.299255,0.0,0.032082006,0.032082006,0.049580835,25.0,18.300018,0.0,0.0,0.0,479.7864,8.946073e-06,0.0,80.53678,24.987745,18.901005,30.000002,0.09555371,43.538593,241.32114,88.543015,0.0,80.53678,0.113744855,0.0,77.17037,8.330017
20542,20672520.0,0.0,21.767853,21.900269,21.742218,21.420197,22.015167,21.966705,18.299164,18.299225,18.299225,18.299225,0.0,0.032082047,0.032082047,0.049580906,25.0,18.300018,0.0,0.0,0.0,479.1316,8.9362575e-06,0.0,80.538086,24.987865,18.944054,30.000002,0.09546569,43.478325,241.32094,88.54313,0.0,80.538086,0.113745004,0.0,77.17163,8.330017
20543,20672580.0,0.0,21.762909,21.874664,21.74112,21.418945,22.01416,21.965729,18.299133,18.299194,18.299194,18.299194,0.0,0.03208209,0.03208209,0.049580976,25.0,18.300018,0.0,0.0,0.0,478.45905,8.926144e-06,0.0,80.539375,24.987986,18.986357,30.000002,0.095378906,43.419098,241.32072,88.54324,0.0,80.539375,0.11374517,0.0,77.17286,8.330017
20544,20672640.0,0.0,21.757874,21.848785,21.74002,21.417725,22.013123,21.964752,18.299133,18.299164,18.299164,18.299194,0.0,0.03208213,0.03208213,0.049581047,25.0,18.300018,0.0,0.0,0.0,477.76834,8.915744e-06,0.0,80.54062,24.988104,19.027603,30.000002,0.09529402,43.36136,241.32053,88.54336,0.0,80.54062,0.1137453,0.0,77.17405,8.330017
20545,20672700.0,0.0,21.752808,21.822693,21.738922,21.416504,22.012085,21.963776,18.299103,18.299164,18.299164,18.299164,0.0,0.03208217,0.03208217,0.04958111,25.0,18.300018,0.0,0.0,0.0,477.08044,8.9053865e-06,0.0,80.54187,24.988228,19.068983,30.000002,0.0952086,43.303425,241.32033,88.54347,0.0,80.54187,0.11374545,0.0,77.17525,8.330017
20546,20672760.0,0.0,21.74765,21.796478,21.737823,21.415253,22.011078,21.9628,18.299103,18.299133,18.299133,18.299133,0.0,0.03208221,0.03208221,0.04958118,25.0,18.300018,0.0,0.0,0.0,476.37854,8.894816e-06,0.0,80.5431,24.988338,19.109846,30.000002,0.09512397,43.246216,241.32013,88.54358,0.0,80.5431,0.1137456,0.0,77.17643,8.330017
20547,20672820.0,0.0,21.742493,21.770233,21.736725,21.414032,22.01004,21.961853,18.299072,18.299103,18.299103,18.299103,0.0,0.03208225,0.03208225,0.049581245,25.0,18.300018,0.0,0.0,0.0,475.6677,8.884081e-06,0.0,80.54431,24.98845,19.149988,30.000002,0.0950406,43.190018,241.31993,88.543686,0.0,80.54431,0.113745734,0.0,77.17759,8.330017
20548,20672880.0,0.0,21.737274,21.74408,21.735626,21.412811,22.009033,21.960876,18.299072,18.299103,18.299103,18.299103,0.0,0.032082286,0.032082286,0.04958131,25.0,18.300018,0.0,0.0,0.0,474.95343,8.873284e-06,0.0,80.54552,24.988558,19.189783,30.000002,0.09495769,43.134304,241.31973,88.54379,0.0,80.54552,0.11374588,0.0,77.17874,8.330017
20549,20672940.0,0.0,21.732056,21.718079,21.734528,21.41159,22.007996,21.9599,18.299072,18.299072,18.299072,18.299103,0.0,0.032082323,0.032082323,0.04958137,25.0,18.300018,0.0,0.0,0.0,474.23605,8.862422e-06,0.0,80.54669,24.988667,19.228878,30.000002,0.094876006,43.079575,241.31953,88.54389,0.0,80.54669,0.113746025,0.0,77.17987,8.330017
20550,20673000.0,0.0,21.726868,21.692352,21.73346,21.4104,22.006989,21.958954,18.299072,18.299072,18.299072,18.299072,0.0,0.03208236,0.03208236,0.04958144,25.0,18.300018,0.0,0.0,0.0,473.5204,8.851574e-06,0.0,80.54784,24.988775,19.266987,30.000002,0.09479614,43.02622,241.31935,88.544,0.0,80.54784,0.11374616,0.0,77.18096,8.330017
20551,20673060.0,0.0,21.721802,21.666962,21.732513,21.409515,22.005981,21.958038,18.299072,18.299072,18.299072,18.299072,0.0,0.032082397,0.032082397,0.049581498,25.0,18.300018,0.0,0.0,0.0,472.81393,8.840804e-06,0.0,80.54897,24.988888,19.305223,30.000002,0.094715804,42.972687,241.31915,88.5441,0.0,80.54897,0.113746285,0.0,77.18205,8.330017
20552,20673120.0,0.0,21.716797,21.641998,21.731598,21.4086,22.004974,21.957153,18.299072,18.299072,18.299072,18.299072,0.0,0.03208243,0.03208243,0.049581558,25.0,18.300018,0.0,0.0,0.0,472.1185,8.8302195e-06,0.0,80.550095,24.98899,19.342813,30.000002,0.0946366,42.920063,241.31897,88.5442,0.0,80.550095,0.11374642,0.0,77.183136,8.330017
20553,20673180.0,0.0,21.711884,21.617615,21.730652,21.407715,22.003967,21.956238,18.299072,18.299072,18.299072,18.299072,0.0,0.03208247,0.03208247,0.04958162,25.0,18.300018,0.0,0.0,0.0,471.43707,8.819852e-06,0.0,80.55119,24.989096,19.379442,30.000002,0.0945592,42.868782,241.31879,88.5443,0.0,80.55119,0.11374655,0.0,77.18418,8.330017
20554,20673240.0,0.0,21.70697,21.593811,21.729736,21.40683,22.00296,21.955353,18.299103,18.299072,18.299072,18.299072,0.0,0.0320825,0.0320825,0.04958168,25.0,18.300018,0.0,0.0,0.0,470.75427,8.809445e-06,0.0,80.552284,24.989204,19.416193,30.000002,0.09448136,42.817326,241.31859,88.5444,0.0,80.552284,0.11374668,0.0,77.185234,8.330017
20555,20673300.0,0.0,21.702179,21.57077,21.72882,21.405975,22.001984,21.954468,18.299103,18.299103,18.299103,18.299103,0.0,0.032082535,0.032082535,0.04958174,25.0,18.300018,0.0,0.0,0.0,470.0883,8.799277e-06,0.0,80.55337,24.989305,19.452324,30.000002,0.094404615,42.766747,241.3184,88.544495,0.0,80.55337,0.113746814,0.0,77.186264,8.330017
20556,20673360.0,0.0,21.697632,21.548523,21.728058,21.405396,22.000977,21.953644,18.299133,18.299103,18.299103,18.299103,0.0,0.032082573,0.032082573,0.049581796,25.0,18.300018,0.0,0.0,0.0,469.44302,8.78935e-06,0.0,80.55443,24.989403,19.488127,30.000002,0.094328366,42.71662,241.31822,88.54459,0.0,80.55443,0.11374694,0.0,77.18729,8.330017
20557,20673420.0,0.0,21.693207,21.527191,21.727295,21.404816,21.99997,21.95282,18.299164,18.299133,18.299133,18.299133,0.0,0.032082606,0.032082606,0.049581856,25.0,18.300018,0.0,0.0,0.0,468.82068,8.7798e-06,0.0,80.55549,24.989502,19.523455,30.000002,0.09425296,42.667164,241.31805,88.544685,0.0,80.55549,0.11374707,0.0,77.18829,8.330017
20558,20673480.0,0.0,21.688934,21.506836,21.726532,21.404236,21.998993,21.951996,18.299194,18.299133,18.299133,18.299133,0.0,0.03208264,0.03208264,0.049581915,25.0,18.300018,0.0,0.0,0.0,468.22235,8.770634e-06,0.0,80.55651,24.989601,19.558159,30.000002,0.094178684,42.61858,241.31787,88.544785,0.0,80.55651,0.1137472,0.0,77.18928,8.330017
20559,20673540.0,0.0,21.684937,21.48761,21.725769,21.403656,21.998016,21.951202,18.299194,18.299164,18.299164,18.299164,0.0,0.032082677,0.032082677,0.04958197,25.0,18.300018,0.0,0.0,0.0,467.65927,8.761999e-06,0.0,80.55751,24.989702,19.591976,30.000002,0.09410613,42.57123,241.31769,88.544876,0.0,80.55751,0.11374733,0.0,77.19024,8.330017
20560,20673600.0,0.0,21.680939,21.469543,21.725037,21.403107,21.99704,21.950378,18.299225,18.299194,18.299194,18.299194,0.0,0.032082707,0.032082707,0.049582027,25.0,18.300018,0.0,0.0,0.0,467.09158,8.753265e-06,0.0,80.55851,24.989809,19.62591,30.000002,0.09403317,42.523727,241.31752,88.544975,0.0,80.55851,0.11374744,0.0,77.19119,8.330017
20561,20673660.0,0.0,21.677338,21.452759,21.724426,21.402832,21.996063,21.949646,18.299255,18.299225,18.299225,18.299225,0.0,0.03208274,0.03208274,0.049582083,25.0,18.300018,0.0,0.0,0.0,466.56778,8.745098e-06,0.0,80.5595,24.989904,19.659414,30.000002,0.09396094,42.47682,241.31735,88.54507,0.0,80.5595,0.11374756,0.0,77.19214,8.330017
20562,20673720.0,0.0,21.67398,21.437347,21.723816,21.402557,21.995087,21.948914,18.299316,18.299255,18.299255,18.299255,0.0,0.032082774,0.032082774,0.04958214,25.0,18.300018,0.0,0.0,0.0,466.08588,8.737644e-06,0.0,80.56047,24.990002,19.692316,30.000002,0.093889855,42.430756,241.31717,88.54516,0.0,80.56047,0.113747686,0.0,77.19307,8.330017
20563,20673780.0,0.0,21.670837,21.4234,21.723206,21.402283,21.99414,21.94815,18.299347,18.299286,18.299286,18.299286,0.0,0.032082807,0.032082807,0.049582195,25.0,18.300018,0.0,0.0,0.0,465.62985,8.730546e-06,0.0,80.56143,24.990099,19.724932,30.000002,0.09381923,42.385098,241.317,88.54525,0.0,80.56143,0.11374781,0.0,77.193985,8.330017
20564,20673840.0,0.0,21.667969,21.41101,21.722626,21.402008,21.993164,21.947418,18.299408,18.299347,18.299347,18.299316,0.0,0.032082837,0.032082837,0.04958225,25.0,18.300018,0.0,0.0,0.0,465.21652,8.72413e-06,0.0,80.56236,24.990196,19.756962,30.000002,0.09374972,42.340252,241.31683,88.54534,0.0,80.56236,0.113747925,0.0,77.194885,8.330017
20565,20673900.0,0.0,21.665527,21.400269,21.722015,21.401733,21.992218,21.946686,18.299438,18.299377,18.299377,18.299377,0.0,0.032082867,0.032082867,0.049582303,25.0,18.300018,0.0,0.0,0.0,464.86252,8.718619e-06,0.0,80.56328,24.990295,19.788172,30.000002,0.093681835,42.29656,241.31667,88.54543,0.0,80.56328,0.113748044,0.0,77.195755,8.330017
20566,20673960.0,0.0,21.663208,21.391266,21.721588,21.401764,21.991272,21.946045,18.2995,18.299408,18.299408,18.299408,0.0,0.0320829,0.0320829,0.049582355,25.0,18.300018,0.0,0.0,0.0,464.50955,8.713035e-06,0.0,80.564186,24.990398,19.819489,30.000002,0.09361358,42.252716,241.31651,88.545525,0.0,80.564186,0.113748156,0.0,77.196625,8.330017
20567,20674020.0,0.0,21.661377,21.384094,21.72113,21.401794,21.990356,21.945374,18.29956,18.299469,18.299469,18.299469,0.0,0.03208293,0.03208293,0.049582407,25.0,18.300018,0.0,0.0,0.0,464.2267,8.708525e-06,0.0,80.56509,24.990494,19.85027,30.000002,0.093546346,42.20962,241.31635,88.545616,0.0,80.56509,0.11374827,0.0,77.197495,8.330017
20568,20674080.0,0.0,21.660034,21.378845,21.720703,21.401825,21.98941,21.944733,18.299591,18.29953,18.29953,18.2995,0.0,0.03208296,0.03208296,0.04958246,25.0,18.300018,0.0,0.0,0.0,464.02017,8.705225e-06,0.0,80.565956,24.990591,19.88025,30.000002,0.09348071,42.16765,241.3162,88.5457,0.0,80.565956,0.11374838,0.0,77.19832,8.330017
20569,20674140.0,0.0,21.658691,21.37561,21.720276,21.401855,21.988495,21.944061,18.299652,18.29956,18.29956,18.29956,0.0,0.03208299,0.03208299,0.049582507,25.0,18.300018,0.0,0.0,0.0,463.80334,8.701724e-06,0.0,80.56682,24.990694,19.910332,30.000002,0.09341474,42.125534,241.31602,88.54579,0.0,80.56682,0.11374849,0.0,77.19916,8.330017
20570,20674200.0,0.0,21.657928,21.374512,21.719849,21.401886,21.98758,21.94342,18.299744,18.299622,18.299622,18.299622,0.0,0.03208302,0.03208302,0.04958256,25.0,18.300018,0.0,0.0,0.0,463.66513,8.699398e-06,0.0,80.56767,24.990788,19.939901,30.000002,0.093349755,42.084137,241.31587,88.545876,0.0,80.56767,0.113748595,0.0,77.199974,8.330017
20571,20674260.0,0.0,21.657684,21.37561,21.719574,21.402222,21.986664,21.94284,18.299805,18.299713,18.299713,18.299683,0.0,0.03208305,0.03208305,0.049582608,25.0,18.300018,0.0,0.0,0.0,463.58057,8.697799e-06,0.0,80.56852,24.990881,19.969202,30.000002,0.09328523,42.043118,241.3157,88.54597,0.0,80.56852,0.11374871,0.0,77.20079,8.330017
20572,20674320.0,0.0,21.657837,21.378998,21.7193,21.402557,21.985779,21.94226,18.299896,18.299774,18.299774,18.299744,0.0,0.032083075,0.032083075,0.049582656,25.0,18.300018,0.0,0.0,0.0,463.5634,8.697286e-06,0.0,80.56936,24.990974,19.998106,30.000002,0.09322146,42.00265,241.31555,88.54605,0.0,80.56936,0.113748804,0.0,77.201584,8.330017
20573,20674380.0,0.0,21.658478,21.384796,21.719025,21.402863,21.984863,21.94168,18.299988,18.299866,18.299866,18.299835,0.0,0.032083105,0.032083105,0.049582705,25.0,18.300018,0.0,0.0,0.0,463.61752,8.697925e-06,0.0,80.570175,24.99107,20.026493,30.000002,0.093158714,41.96291,241.3154,88.546135,0.0,80.570175,0.113748915,0.0,77.20237,8.330017
20574,20674440.0,0.0,21.65979,21.393066,21.71875,21.403198,21.983978,21.941132,18.300049,18.299927,18.299927,18.299896,0.0,0.03208313,0.03208313,0.04958275,25.0,18.300018,0.0,0.0,0.0,463.76895,8.700055e-06,0.0,80.57096,24.991165,20.054146,30.000002,0.09309747,41.9242,241.31525,88.54622,0.0,80.57096,0.11374901,0.0,77.203125,8.330017
20575,20674500.0,0.0,21.661072,21.4039,21.718475,21.403503,21.983093,21.940552,18.30011,18.299988,18.299988,18.299988,0.0,0.03208316,0.03208316,0.049582794,25.0,18.300018,0.0,0.0,0.0,463.90668,8.701917e-06,0.0,80.571754,24.991264,20.081892,30.000002,0.09303591,41.88535,241.31511,88.54631,0.0,80.571754,0.11374912,0.0,77.20388,8.330017
20576,20674560.0,0.0,21.663239,21.41742,21.718353,21.404114,21.982239,21.940063,18.300232,18.30008,18.30008,18.300049,0.0,0.032083184,0.032083184,0.04958284,25.0,18.300018,0.0,0.0,0.0,464.1456,8.705161e-06,0.0,80.57253,24.991356,20.10929,30.000002,0.09297501,41.846996,241.31496,88.54639,0.0,80.57253,0.11374921,0.0,77.204636,8.330017
20577,20674620.0,0.0,21.665955,21.433685,21.718231,21.404724,21.981384,21.939575,18.300323,18.30017,18.30017,18.30014,0.0,0.032083213,0.032083213,0.049582887,25.0,18.300018,0.0,0.0,0.0,464.47855,8.709993e-06,0.0,80.5733,24.99145,20.136185,30.000002,0.092915125,41.80934,241.3148,88.54647,0.0,80.5733,0.11374931,0.0,77.20537,8.330017
20578,20674680.0,0.0,21.669159,21.45282,21.71811,21.405334,21.98053,21.939087,18.300415,18.300262,18.300262,18.300232,0.0,0.032083236,0.032083236,0.049582932,25.0,18.300018,0.0,0.0,0.0,464.87003,8.715638e-06,0.0,80.57406,24.99154,20.162844,30.000002,0.09285566,41.77202,241.31467,88.546555,0.0,80.57406,0.113749415,0.0,77.20609,8.330017
20579,20674740.0,0.0,21.672974,21.474884,21.717987,21.405914,21.979675,21.938599,18.300537,18.300354,18.300354,18.300354,0.0,0.032083265,0.032083265,0.049582973,25.0,18.300018,0.0,0.0,0.0,465.3556,8.722794e-06,0.0,80.57481,24.991632,20.189018,30.000002,0.09279717,41.735374,241.31451,88.54663,0.0,80.57481,0.1137495,0.0,77.2068,8.330017
20580,20674800.0,0.0,21.67752,21.5,21.717865,21.406525,21.97882,21.93811,18.300598,18.300446,18.300446,18.300446,0.0,0.03208329,0.03208329,0.049583018,25.0,18.300018,0.0,0.0,0.0,465.94812,8.73163e-06,0.0,80.57552,24.991724,20.214514,30.000002,0.0927401,41.69968,241.31438,88.546715,0.0,80.57552,0.1137496,0.0,77.2075,8.330017
20581,20674860.0,0.0,21.682892,21.526672,21.71875,21.408356,21.97882,21.938568,18.30072,18.300568,18.300568,18.300537,0.0,0.0320833,0.0320833,0.049583033,25.0,18.300018,0.0,0.0,0.0,466.58255,8.740554e-06,0.0,80.57625,24.991827,20.240938,30.000002,0.09268082,41.662685,241.31424,88.54678,0.0,80.57625,0.11374964,0.0,77.20818,8.330017
20582,20674920.0,0.0,21.688477,21.553345,21.719666,21.410156,21.97882,21.938995,18.300903,18.30069,18.30069,18.30066,0.0,0.032083325,0.032083325,0.049583074,25.0,18.300018,0.0,0.0,0.0,467.32156,8.751669e-06,0.0,80.57697,24.991905,20.266375,30.000002,0.0926237,41.627075,241.3141,88.54686,0.0,80.57697,0.11374972,0.0,77.208885,8.330017
20583,20674980.0,0.0,21.694122,21.580017,21.720581,21.411987,21.97882,21.939453,18.300964,18.300812,18.300812,18.300781,0.0,0.032083347,0.032083347,0.04958312,25.0,18.300018,0.0,0.0,0.0,468.0883,8.763337e-06,0.0,80.57768,24.99199,20.291372,30.000002,0.09256747,41.59208,241.31396,88.546936,0.0,80.57768,0.113749824,0.0,77.209564,8.330017
20584,20675040.0,0.0,21.699768,21.606659,21.721497,21.413788,21.97882,21.93991,18.301025,18.300903,18.300903,18.300873,0.0,0.032083366,0.032083366,0.049583152,25.0,18.300018,0.0,0.0,0.0,468.8658,8.775181e-06,0.0,80.578384,24.992079,20.316322,30.000002,0.09251125,41.557148,241.31383,88.547005,0.0,80.578384,0.113749884,0.0,77.21023,8.330017
20585,20675100.0,0.0,21.705444,21.633331,21.722412,21.415588,21.978851,21.940369,18.301025,18.300964,18.300964,18.300934,0.0,0.032083385,0.032083385,0.049583174,25.0,18.300018,0.0,0.0,0.0,469.64798,8.787084e-06,0.0,80.57907,24.992159,20.341234,30.000002,0.092455015,41.522274,241.31369,88.547066,0.0,80.57907,0.11374994,0.0,77.2109,8.330017
20586,20675160.0,0.0,21.711304,21.660004,21.72351,21.417755,21.978851,21.940918,18.301056,18.300995,18.300995,18.300964,0.0,0.03208341,0.03208341,0.049583223,25.0,18.300018,0.0,0.0,0.0,470.44464,8.79912e-06,0.0,80.57974,24.992245,20.36507,30.000002,0.092401154,41.4889,241.31355,88.54715,0.0,80.57974,0.11375005,0.0,77.21154,8.330017
20587,20675220.0,0.0,21.717163,21.686676,21.72461,21.419922,21.978851,21.941437,18.301056,18.301025,18.301025,18.300995,0.0,0.032083463,0.032083463,0.049583316,25.0,18.300018,0.0,0.0,0.0,471.2532,8.8113875e-06,0.0,80.5804,24.992317,20.387094,30.000002,0.09235139,41.45807,241.31343,88.54725,0.0,80.5804,0.11375024,0.0,77.212166,8.330017
20588,20675280.0,0.0,21.723053,21.713348,21.725677,21.422058,21.978851,21.941986,18.301086,18.301056,18.301056,18.301025,0.0,0.032083485,0.032083485,0.049583353,25.0,18.300018,0.0,0.0,0.0,472.0659,8.823724e-06,0.0,80.58104,24.992413,20.410248,30.000002,0.09229892,41.425655,241.3133,88.547325,0.0,80.58104,0.113750316,0.0,77.212776,8.330017
20589,20675340.0,0.0,21.728973,21.74002,21.726746,21.424164,21.978882,21.942505,18.301086,18.301056,18.301056,18.301056,0.0,0.032083508,0.032083508,0.049583387,25.0,18.300018,0.0,0.0,0.0,472.88208,8.83611e-06,0.0,80.58166,24.992504,20.432795,30.000002,0.09224774,41.39409,241.31317,88.5474,0.0,80.58166,0.113750406,0.0,77.21337,8.330017
20590,20675400.0,0.0,21.734894,21.766663,21.727844,21.4263,21.978882,21.943054,18.301086,18.301056,18.301056,18.301056,0.0,0.032083526,0.032083526,0.04958342,25.0,18.300018,0.0,0.0,0.0,473.699,8.848489e-06,0.0,80.582275,24.992601,20.455418,30.000002,0.09219631,41.362415,241.31305,88.54748,0.0,80.582275,0.11375048,0.0,77.21397,8.330017
20591,20675460.0,0.0,21.741913,21.793335,21.730225,21.430084,21.980011,21.944824,18.301147,18.301086,18.301086,18.301086,0.0,0.03208355,0.03208355,0.049583457,25.0,18.300018,0.0,0.0,0.0,474.6034,8.861729e-06,0.0,80.5829,24.99269,20.477757,30.000002,0.092145465,41.33114,241.31291,88.547554,0.0,80.5829,0.113750555,0.0,77.214554,8.330017
20592,20675520.0,0.0,21.749023,21.820007,21.732697,21.433868,21.98114,21.946594,18.301208,18.301117,18.301117,18.301117,0.0,0.032083567,0.032083567,0.04958349,25.0,18.300018,0.0,0.0,0.0,475.56317,8.876141e-06,0.0,80.5835,24.992777,20.499683,30.000002,0.09209549,41.300446,241.31279,88.54763,0.0,80.5835,0.11375063,0.0,77.21513,8.330017
20593,20675580.0,0.0,21.756134,21.84668,21.735168,21.437653,21.982239,21.948395,18.301239,18.301178,18.301178,18.301178,0.0,0.03208359,0.03208359,0.04958353,25.0,18.300018,0.0,0.0,0.0,476.53427,8.890787e-06,0.0,80.5841,24.992863,20.521412,30.000002,0.09204589,41.27002,241.31267,88.5477,0.0,80.5841,0.1137507,0.0,77.215706,8.330017
20594,20675640.0,0.0,21.763245,21.873352,21.73761,21.441376,21.983368,21.950165,18.30127,18.301208,18.301208,18.301208,0.0,0.03208361,0.03208361,0.049583558,25.0,18.300018,0.0,0.0,0.0,477.5147,8.905616e-06,0.0,80.58468,24.992949,20.542747,30.000002,0.091997124,41.240154,241.31255,88.54777,0.0,80.58468,0.11375078,0.0,77.21627,8.330017
20595,20675700.0,0.0,21.770386,21.899994,21.74002,21.445068,21.984467,21.951904,18.30127,18.301239,18.301239,18.301239,0.0,0.032083627,0.032083627,0.049583588,25.0,18.300018,0.0,0.0,0.0,478.49814,8.9204905e-06,0.0,80.58525,24.993032,20.56352,30.000002,0.09194958,41.21107,241.31244,88.54784,0.0,80.58525,0.11375084,0.0,77.21681,8.330017
20596,20675760.0,0.0,21.77771,21.926666,21.742676,21.449158,21.985718,21.953827,18.3013,18.30127,18.30127,18.301239,0.0,0.032083645,0.032083645,0.04958362,25.0,18.300018,0.0,0.0,0.0,479.4978,8.935503e-06,0.0,80.585815,24.99312,20.584366,30.000002,0.091901824,41.181885,241.31232,88.54791,0.0,80.585815,0.11375091,0.0,77.217354,8.330017
20597,20675820.0,0.0,21.785065,21.953339,21.74533,21.453186,21.986969,21.95575,18.30133,18.30127,18.30127,18.30127,0.0,0.032083664,0.032083664,0.04958365,25.0,18.300018,0.0,0.0,0.0,480.50888,8.950741e-06,0.0,80.58637,24.993202,20.60485,30.000002,0.09185482,41.153206,241.3122,88.54797,0.0,80.58637,0.11375098,0.0,77.21789,8.330017
20598,20675880.0,0.0,21.79242,21.980011,21.747955,21.457184,21.98822,21.957642,18.30133,18.3013,18.3013,18.3013,0.0,0.032083683,0.032083683,0.04958368,25.0,18.300018,0.0,0.0,0.0,481.52316,8.966043e-06,0.0,80.586914,24.993282,20.62479,30.000002,0.09180901,41.12529,241.31209,88.54804,0.0,80.586914,0.11375104,0.0,77.21841,8.330017
20599,20675940.0,0.0,21.799805,22.006683,21.75061,21.461212,21.98944,21.959564,18.30133,18.3013,18.3013,18.3013,0.0,0.032083698,0.032083698,0.049583714,25.0,18.300018,0.0,0.0,0.0,482.53906,8.981341e-06,0.0,80.587456,24.993366,20.644802,30.000002,0.09176298,41.09728,241.31197,88.54811,0.0,80.587456,0.11375111,0.0,77.21893,8.330017
20600,20676000.0,0.0,21.80716,22.033325,21.753204,21.46518,21.990692,21.961456,18.30133,18.30133,18.30133,18.30133,0.0,0.032083716,0.032083716,0.04958374,25.0,18.300018,0.0,0.0,0.0,483.557,8.996671e-06,0.0,80.588,24.993443,20.664465,30.000002,0.09171771,41.069748,241.31186,88.54817,0.0,80.588,0.11375117,0.0,77.219444,8.330017
20601,20676060.0,0.0,21.814758,22.059998,21.756073,21.469574,21.992035,21.96347,18.301361,18.30133,18.30133,18.30133,0.0,0.032083735,0.032083735,0.04958377,25.0,18.300018,0.0,0.0,0.0,484.592,9.012159e-06,0.0,80.588524,24.99352,20.683947,30.000002,0.09167279,41.042473,241.31175,88.54824,0.0,80.588524,0.11375124,0.0,77.21995,8.330017
20602,20676120.0,0.0,21.822357,22.08667,21.758942,21.473938,21.993378,21.965515,18.301361,18.30133,18.30133,18.30133,0.0,0.03208375,0.03208375,0.0495838,25.0,18.300018,0.0,0.0,0.0,485.63733,9.02785e-06,0.0,80.58905,24.993597,20.703163,30.000002,0.09162844,41.015575,241.31163,88.5483,0.0,80.58905,0.1137513,0.0,77.22045,8.330017
20603,20676180.0,0.0,21.829987,22.113342,21.76178,21.478271,21.99472,21.96753,18.301361,18.301361,18.301361,18.301361,0.0,0.03208377,0.03208377,0.04958383,25.0,18.300018,0.0,0.0,0.0,486.68643,9.043614e-06,0.0,80.589554,24.993671,20.722025,30.000002,0.091584854,40.989162,241.31152,88.54836,0.0,80.589554,0.11375136,0.0,77.22094,8.330017
20604,20676240.0,0.0,21.837585,22.140015,21.764587,21.482574,21.996063,21.969543,18.301392,18.301361,18.301361,18.301361,0.0,0.032083783,0.032083783,0.04958386,25.0,18.300018,0.0,0.0,0.0,487.73593,9.059384e-06,0.0,80.59006,24.993746,20.74039,30.000002,0.09154237,40.96345,241.31142,88.54842,0.0,80.59006,0.11375143,0.0,77.22142,8.330017
20605,20676300.0,0.0,21.845184,22.166687,21.767395,21.486847,21.997406,21.971558,18.301392,18.301361,18.301361,18.301361,0.0,0.0320838,0.0320838,0.049583882,25.0,18.300018,0.0,0.0,0.0,488.7873,9.07515e-06,0.0,80.59055,24.993826,20.758821,30.000002,0.09149968,40.93765,241.31133,88.548485,0.0,80.59055,0.113751486,0.0,77.221886,8.330017
20606,20676360.0,0.0,21.853058,22.193329,21.770508,21.491669,21.99887,21.973724,18.301392,18.301392,18.301392,18.301361,0.0,0.032083813,0.032083813,0.049583916,25.0,18.300018,0.0,0.0,0.0,489.85907,9.091114e-06,0.0,80.59104,24.993896,20.777018,30.000002,0.0914575,40.912178,241.31122,88.548546,0.0,80.59104,0.113751546,0.0,77.22236,8.330017
20607,20676420.0,0.0,21.860962,22.220001,21.77362,21.49646,22.000336,21.97586,18.301392,18.301392,18.301392,18.301392,0.0,0.03208383,0.03208383,0.049583938,25.0,18.300018,0.0,0.0,0.0,490.94333,9.107334e-06,0.0,80.59152,24.993969,20.794872,30.000002,0.09141606,40.887177,241.31111,88.54861,0.0,80.59152,0.11375161,0.0,77.222824,8.330017
20608,20676480.0,0.0,21.868835,22.246674,21.776703,21.501251,22.00177,21.978027,18.301422,18.301392,18.301392,18.301392,0.0,0.03208385,0.03208385,0.049583968,25.0,18.300018,0.0,0.0,0.0,492.03064,9.123601e-06,0.0,80.592,24.99404,20.812569,30.000002,0.09137494,40.862404,241.311,88.54867,0.0,80.592,0.11375166,0.0,77.223274,8.330017
20609,20676540.0,0.0,21.87674,22.273346,21.779785,21.505981,22.003235,21.980164,18.301422,18.301422,18.301422,18.301392,0.0,0.032083865,0.032083865,0.049583994,25.0,18.300018,0.0,0.0,0.0,493.11972,9.139896e-06,0.0,80.59247,24.994112,20.82994,30.000002,0.091334544,40.838085,241.31091,88.54872,0.0,80.59247,0.113751724,0.0,77.223724,8.330017
20610,20676600.0,0.0,21.884644,22.300018,21.782837,21.510681,22.00467,21.9823,18.301422,18.301422,18.301422,18.301422,0.0,0.03208388,0.03208388,0.04958402,25.0,18.300018,0.0,0.0,0.0,494.20813,9.156177e-06,0.0,80.59292,24.994183,20.846851,30.000002,0.09129517,40.814407,241.3108,88.54878,0.0,80.59292,0.113751784,0.0,77.22416,8.330017
20611,20676660.0,0.0,21.892944,22.32666,21.786407,21.516388,22.006256,21.98462,18.301453,18.301422,18.301422,18.301422,0.0,0.03208389,0.03208389,0.049584046,25.0,18.300018,0.0,0.0,0.0,495.33093,9.172767e-06,0.0,80.59337,24.994255,20.863823,30.000002,0.09125562,40.790646,241.31071,88.548836,0.0,80.59337,0.113751836,0.0,77.224594,8.330017
20612,20676720.0,0.0,21.901276,22.353333,21.789978,21.522095,22.007812,21.986938,18.301453,18.301453,18.301453,18.301422,0.0,0.032083906,0.032083906,0.04958407,25.0,18.300018,0.0,0.0,0.0,496.47397,9.189782e-06,0.0,80.59382,24.994324,20.880499,30.000002,0.09121672,40.767303,241.31061,88.5489,0.0,80.59382,0.11375188,0.0,77.22502,8.330017
20613,20676780.0,0.0,21.909607,22.380005,21.793518,21.52771,22.009369,21.989227,18.301483,18.301453,18.301453,18.301453,0.0,0.032083925,0.032083925,0.049584094,25.0,18.300018,0.0,0.0,0.0,497.62054,9.206886e-06,0.0,80.59425,24.994392,20.896727,30.000002,0.09117883,40.744583,241.31052,88.54895,0.0,80.59425,0.11375195,0.0,77.22543,8.330017
20614,20676840.0,0.0,21.917938,22.406677,21.797089,21.533356,22.010925,21.991547,18.301483,18.301453,18.301453,18.301453,0.0,0.032083936,0.032083936,0.04958412,25.0,18.300018,0.0,0.0,0.0,498.76926,9.223987e-06,0.0,80.59468,24.994463,20.913013,30.000002,0.09114076,40.72178,241.31042,88.549,0.0,80.59468,0.11375199,0.0,77.22585,8.330017
20615,20676900.0,0.0,21.92627,22.43335,21.800598,21.53897,22.012482,21.993835,18.301483,18.301483,18.301483,18.301483,0.0,0.03208395,0.03208395,0.049584143,25.0,18.300018,0.0,0.0,0.0,499.9192,9.241112e-06,0.0,80.59511,24.99453,20.929016,30.000002,0.09110333,40.69938,241.31033,88.54906,0.0,80.59511,0.113752045,0.0,77.22626,8.330017
20616,20676960.0,0.0,21.934967,22.459991,21.804596,21.545502,22.01416,21.996277,18.301514,18.301483,18.301483,18.301483,0.0,0.032083966,0.032083966,0.04958417,25.0,18.300018,0.0,0.0,0.0,501.09958,9.258517e-06,0.0,80.595535,24.994595,20.944872,30.000002,0.09106621,40.67718,241.31024,88.54911,0.0,80.595535,0.113752104,0.0,77.22666,8.330017
20617,20677020.0,0.0,21.943726,22.486664,21.808594,21.551971,22.015839,21.998749,18.301544,18.301514,18.301514,18.301514,0.0,0.03208398,0.03208398,0.049584195,25.0,18.300018,0.0,0.0,0.0,502.2972,9.276271e-06,0.0,80.59595,24.99466,20.960506,30.000002,0.09102956,40.655293,241.31015,88.549164,0.0,80.59595,0.11375216,0.0,77.22706,8.330017
20618,20677080.0,0.0,21.952423,22.513336,21.812561,21.558441,22.017517,22.00119,18.301544,18.301514,18.301514,18.301514,0.0,0.032083996,0.032083996,0.049584217,25.0,18.300018,0.0,0.0,0.0,503.49973,9.294133e-06,0.0,80.59635,24.994724,20.975853,30.000002,0.09099356,40.633804,241.31006,88.54922,0.0,80.59635,0.11375221,0.0,77.22745,8.330017
20619,20677140.0,0.0,21.961151,22.540009,21.816498,21.56482,22.019165,22.003601,18.301544,18.301544,18.301544,18.301544,0.0,0.032084007,0.032084007,0.049584236,25.0,18.300018,0.0,0.0,0.0,504.701,9.311977e-06,0.0,80.59675,24.99479,20.990793,30.000002,0.09095848,40.61289,241.30997,88.54927,0.0,80.59675,0.11375225,0.0,77.22783,8.330017
20620,20677200.0,0.0,21.969849,22.56668,21.820435,21.571198,22.020813,22.006042,18.301575,18.301544,18.301544,18.301544,0.0,0.032084018,0.032084018,0.04958426,25.0,18.300018,0.0,0.0,0.0,505.9048,9.329822e-06,0.0,80.597145,24.994856,21.005787,30.000002,0.09092326,40.5919,241.30988,88.549324,0.0,80.597145,0.113752306,0.0,77.2282,8.330017
20621,20677260.0,0.0,21.978912,22.593353,21.824768,21.5784,22.022583,22.008636,18.301575,18.301544,18.301544,18.301544,0.0,0.032084033,0.032084033,0.049584284,25.0,18.300018,0.0,0.0,0.0,507.13525,9.347914e-06,0.0,80.597534,24.994919,21.020586,30.000002,0.09088844,40.57118,241.30978,88.54938,0.0,80.597534,0.11375236,0.0,77.228584,8.330017
20622,20677320.0,0.0,21.987976,22.619995,21.829102,21.58554,22.024353,22.0112,18.301605,18.301575,18.301575,18.301575,0.0,0.032084048,0.032084048,0.049584307,25.0,18.300018,0.0,0.0,0.0,508.38104,9.366326e-06,0.0,80.597916,24.994982,21.03511,30.000002,0.09085426,40.550846,241.30971,88.54942,0.0,80.597916,0.113752395,0.0,77.22894,8.330017
20623,20677380.0,0.0,21.99704,22.646667,21.833435,21.592651,22.026123,22.013763,18.301605,18.301575,18.301575,18.301575,0.0,0.03208406,0.03208406,0.04958433,25.0,18.300018,0.0,0.0,0.0,509.62982,9.3847875e-06,0.0,80.5983,24.995043,21.049503,30.000002,0.09082035,40.530693,241.30962,88.54948,0.0,80.5983,0.11375244,0.0,77.22931,8.330017
20624,20677440.0,0.0,22.006104,22.67334,21.837738,21.599731,22.027893,22.016327,18.301605,18.301605,18.301605,18.301605,0.0,0.032084074,0.032084074,0.049584348,25.0,18.300018,0.0,0.0,0.0,510.87936,9.403261e-06,0.0,80.59866,24.995104,21.063631,30.000002,0.090787046,40.510918,241.30954,88.54952,0.0,80.59866,0.11375249,0.0,77.22967,8.330017
20625,20677500.0,0.0,22.015137,22.700012,21.84201,21.60675,22.029633,22.01886,18.301605,18.301605,18.301605,18.301605,0.0,0.032084085,0.032084085,0.049584366,25.0,18.300018,0.0,0.0,0.0,512.12585,9.421686e-06,0.0,80.59903,24.995165,21.077381,30.000002,0.0907546,40.491665,241.30945,88.549576,0.0,80.59903,0.113752544,0.0,77.23001,8.330017
20626,20677560.0,0.0,22.024506,22.726685,21.84671,21.614624,22.031494,22.021545,18.301636,18.301605,18.301605,18.301605,0.0,0.032084092,0.032084092,0.04958439,25.0,18.300018,0.0,0.0,0.0,513.40247,9.4403695e-06,0.0,80.59939,24.995228,21.091183,30.000002,0.09072201,40.472347,241.30937,88.54962,0.0,80.59939,0.11375258,0.0,77.230354,8.330017
20627,20677620.0,0.0,22.033905,22.753326,21.85138,21.622437,22.033356,22.024231,18.301636,18.301636,18.301636,18.301636,0.0,0.032084107,0.032084107,0.049584407,25.0,18.300018,0.0,0.0,0.0,514.6941,9.459377e-06,0.0,80.59975,24.995287,21.10474,30.000002,0.09068997,40.453365,241.3093,88.54967,0.0,80.59975,0.113752626,0.0,77.23069,8.330017
20628,20677680.0,0.0,22.043274,22.779999,21.856049,21.630188,22.035187,22.026886,18.301666,18.301636,18.301636,18.301636,0.0,0.03208412,0.03208412,0.04958443,25.0,18.300018,0.0,0.0,0.0,515.98596,9.478416e-06,0.0,80.60008,24.995346,21.117933,30.000002,0.09065877,40.434895,241.30922,88.54971,0.0,80.60008,0.11375266,0.0,77.231026,8.330017
20629,20677740.0,0.0,22.052673,22.806671,21.860687,21.63797,22.037048,22.029541,18.301666,18.301636,18.301636,18.301636,0.0,0.03208413,0.03208413,0.04958445,25.0,18.300018,0.0,0.0,0.0,517.28076,9.4974575e-06,0.0,80.600426,24.995407,21.131172,30.000002,0.09062743,40.416355,241.30913,88.54977,0.0,80.600426,0.1137527,0.0,77.23135,8.330017
20630,20677800.0,0.0,22.062042,22.833344,21.865326,21.64566,22.03888,22.032196,18.301666,18.301666,18.301666,18.301636,0.0,0.03208414,0.03208414,0.049584467,25.0,18.300018,0.0,0.0,0.0,518.57477,9.516491e-06,0.0,80.60077,24.995464,21.144182,30.000002,0.09059662,40.398148,241.30905,88.549805,0.0,80.60077,0.11375275,0.0,77.23168,8.330017
20631,20677860.0,0.0,22.071777,22.860016,21.870392,21.654327,22.040833,22.034973,18.301666,18.301666,18.301666,18.301666,0.0,0.032084152,0.032084152,0.049584486,25.0,18.300018,0.0,0.0,0.0,519.8984,9.535784e-06,0.0,80.601105,24.99552,21.15707,30.000002,0.09056608,40.380104,241.30898,88.54985,0.0,80.601105,0.11375279,0.0,77.232,8.330017
20632,20677920.0,0.0,22.081512,22.886658,21.875488,21.662933,22.042786,22.03775,18.301697,18.301666,18.301666,18.301666,0.0,0.032084163,0.032084163,0.049584504,25.0,18.300018,0.0,0.0,0.0,521.2379,9.555399e-06,0.0,80.60143,24.995577,21.169779,30.000002,0.09053593,40.362312,241.3089,88.5499,0.0,80.60143,0.11375283,0.0,77.23232,8.330017
20633,20677980.0,0.0,22.091248,22.91333,21.880554,21.671478,22.044739,22.040527,18.301727,18.301697,18.301697,18.301697,0.0,0.032084174,0.032084174,0.049584523,25.0,18.300018,0.0,0.0,0.0,522.5809,9.575096e-06,0.0,80.60176,24.995632,21.182251,30.000002,0.09050632,40.34485,241.30882,88.54994,0.0,80.60176,0.11375288,0.0,77.23263,8.330017
20634,20678040.0,0.0,22.100952,22.940002,21.88556,21.679932,22.046661,22.043274,18.301727,18.301697,18.301697,18.301697,0.0,0.032084186,0.032084186,0.04958454,25.0,18.300018,0.0,0.0,0.0,523.9204,9.594742e-06,0.0,80.60207,24.995687,21.194391,30.000002,0.09047749,40.327854,241.30876,88.54999,0.0,80.60207,0.11375292,0.0,77.232925,8.330017
20635,20678100.0,0.0,22.110687,22.966675,21.890564,21.688385,22.048584,22.04602,18.301727,18.301697,18.301697,18.301697,0.0,0.032084197,0.032084197,0.049584556,25.0,18.300018,0.0,0.0,0.0,525.26324,9.614394e-06,0.0,80.60239,24.995745,21.206575,30.000002,0.09044853,40.310795,241.30869,88.550026,0.0,80.60239,0.11375295,0.0,77.23323,8.330017
20636,20678160.0,0.0,22.120789,22.993347,21.896088,21.697937,22.050629,22.04889,18.301727,18.301727,18.301727,18.301727,0.0,0.032084204,0.032084204,0.049584575,25.0,18.300018,0.0,0.0,0.0,526.6379,9.634329e-06,0.0,80.6027,24.995798,21.218603,30.000002,0.09041992,40.293957,241.30861,88.55007,0.0,80.6027,0.11375299,0.0,77.23353,8.330017
20637,20678220.0,0.0,22.13092,23.02002,21.90158,21.707397,22.052643,22.051758,18.301758,18.301727,18.301727,18.301727,0.0,0.032084215,0.032084215,0.049584594,25.0,18.300018,0.0,0.0,0.0,528.0301,9.654636e-06,0.0,80.603004,24.99585,21.230404,30.000002,0.09039184,40.277435,241.30855,88.55011,0.0,80.603004,0.11375303,0.0,77.23382,8.330017
20638,20678280.0,0.0,22.141052,23.046661,21.907074,21.716858,22.054688,22.054596,18.301758,18.301758,18.301758,18.301758,0.0,0.032084223,0.032084223,0.04958461,25.0,18.300018,0.0,0.0,0.0,529.4254,9.674994e-06,0.0,80.6033,24.995903,21.242098,30.000002,0.09036399,40.26106,241.30847,88.550156,0.0,80.6033,0.113753065,0.0,77.23411,8.330017
20639,20678340.0,0.0,22.151123,23.073334,21.912537,21.726227,22.056702,22.057434,18.301788,18.301758,18.301758,18.301758,0.0,0.032084238,0.032084238,0.049584627,25.0,18.300018,0.0,0.0,0.0,530.82056,9.695353e-06,0.0,80.6036,24.995955,21.253576,30.000002,0.090336636,40.244995,241.3084,88.55019,0.0,80.6036,0.1137531,0.0,77.23439,8.330017
20640,20678400.0,0.0,22.161194,23.100006,21.917938,21.735504,22.058685,22.060272,18.301788,18.301758,18.301758,18.301758,0.0,0.032084245,0.032084245,0.049584646,25.0,18.300018,0.0,0.0,0.0,532.21075,9.715633e-06,0.0,80.60388,24.996006,21.264748,30.000002,0.09031,40.229355,241.30833,88.55024,0.0,80.60388,0.11375314,0.0,77.234665,8.330017
20641,20678460.0,0.0,22.174438,23.126678,21.927368,21.749634,22.064484,22.066864,18.30191,18.301819,18.301819,18.301788,0.0,0.032084256,0.032084256,0.04958466,25.0,18.300018,0.0,0.0,0.0,533.8627,9.73836e-06,0.0,80.60417,24.99606,21.275959,30.000002,0.090283245,40.213657,241.30827,88.55028,0.0,80.60417,0.11375316,0.0,77.23494,8.330017
20642,20678520.0,0.0,22.187866,23.15335,21.936981,21.763702,22.070251,22.073456,18.302124,18.30191,18.30191,18.30191,0.0,0.032084264,0.032084264,0.049584676,25.0,18.300018,0.0,0.0,0.0,535.66455,9.764205e-06,0.0,80.60446,24.996109,21.28701,30.000002,0.090256855,40.198185,241.3082,88.550316,0.0,80.60446,0.1137532,0.0,77.23521,8.330017
20643,20678580.0,0.0,22.201263,23.179993,21.946564,21.77771,22.075989,22.080048,18.302246,18.302032,18.302032,18.302002,0.0,0.03208426,0.03208426,0.049584668,25.0,18.300018,0.0,0.0,0.0,537.5024,9.790841e-06,0.0,80.604744,24.99616,21.298649,30.000002,0.09022902,40.181892,241.30814,88.55034,0.0,80.604744,0.113753185,0.0,77.23548,8.330017
20644,20678640.0,0.0,22.2146,23.206665,21.956085,21.791656,22.081726,22.086578,18.302307,18.302155,18.302155,18.302124,0.0,0.032084282,0.032084282,0.04958471,25.0,18.300018,0.0,0.0,0.0,539.354,9.817791e-06,0.0,80.60502,24.996202,21.308706,30.000002,0.090205014,40.167812,241.30807,88.55039,0.0,80.60502,0.113753274,0.0,77.235756,8.330017
20645,20678700.0,0.0,22.227936,23.233337,21.965576,21.805481,22.087433,22.09311,18.302338,18.302216,18.302216,18.302185,0.0,0.032084294,0.032084294,0.049584724,25.0,18.300018,0.0,0.0,0.0,541.20447,9.844676e-06,0.0,80.605286,24.996254,21.319263,30.000002,0.090179764,40.15303,241.308,88.55043,0.0,80.605286,0.11375331,0.0,77.23601,8.330017
20646,20678760.0,0.0,22.241577,23.26001,21.975464,21.820404,22.093079,22.099548,18.302368,18.302277,18.302277,18.302246,0.0,0.0320843,0.0320843,0.04958474,25.0,18.300018,0.0,0.0,0.0,543.0815,9.871757e-06,0.0,80.60555,24.996304,21.329727,30.000002,0.09015472,40.138382,241.30794,88.55047,0.0,80.60555,0.11375333,0.0,77.23627,8.330017
20647,20678820.0,0.0,22.255188,23.286682,21.985321,21.835236,22.098724,22.105957,18.302368,18.302307,18.302307,18.302307,0.0,0.03208431,0.03208431,0.049584754,25.0,18.300018,0.0,0.0,0.0,544.97034,9.8990695e-06,0.0,80.60582,24.996351,21.340044,30.000002,0.090130016,40.123936,241.30788,88.55051,0.0,80.60582,0.11375337,0.0,77.23652,8.330017
20648,20678880.0,0.0,22.268799,23.313354,21.995148,21.849945,22.10431,22.112366,18.302368,18.302338,18.302338,18.302338,0.0,0.032084316,0.032084316,0.04958477,25.0,18.300018,0.0,0.0,0.0,546.85803,9.926372e-06,0.0,80.60607,24.996399,21.35017,30.000002,0.09010576,40.109764,241.30782,88.550545,0.0,80.60607,0.11375341,0.0,77.23676,8.330017
20649,20678940.0,0.0,22.282318,23.339996,22.004852,21.864532,22.109863,22.118713,18.302368,18.302338,18.302338,18.302338,0.0,0.032084327,0.032084327,0.04958478,25.0,18.300018,0.0,0.0,0.0,548.7354,9.953514e-06,0.0,80.60632,24.996445,21.360023,30.000002,0.09008214,40.095966,241.30775,88.550575,0.0,80.60632,0.11375344,0.0,77.237,8.330017
20650,20679000.0,0.0,22.295837,23.366669,22.014587,21.87912,22.115448,22.125061,18.302368,18.302368,18.302368,18.302368,0.0,0.032084335,0.032084335,0.049584795,25.0,18.300018,0.0,0.0,0.0,550.61957,9.980678e-06,0.0,80.606575,24.996494,21.369913,30.000002,0.090058416,40.082123,241.3077,88.55061,0.0,80.606575,0.11375346,0.0,77.23724,8.330017
20651,20679060.0,0.0,22.310944,23.393341,22.026276,21.897064,22.122131,22.132599,18.30243,18.302399,18.302399,18.302368,0.0,0.032084342,0.032084342,0.04958481,25.0,18.300018,0.0,0.0,0.0,552.62585,1.0008913e-05,0.0,80.60682,24.99654,21.379675,30.000002,0.09003499,40.068455,241.30763,88.55065,0.0,80.60682,0.1137535,0.0,77.23747,8.330017
20652,20679120.0,0.0,22.32608,23.420013,22.038055,21.914856,22.128784,22.140106,18.30252,18.30243,18.30243,18.30243,0.0,0.032084353,0.032084353,0.04958482,25.0,18.300018,0.0,0.0,0.0,554.7028,1.0038617e-05,0.0,80.60706,24.996584,21.389254,30.000002,0.09001199,40.055046,241.30759,88.55068,0.0,80.60706,0.11375352,0.0,77.23772,8.330017
20653,20679180.0,0.0,22.341187,23.446686,22.049774,21.932617,22.135406,22.147614,18.302582,18.30249,18.30249,18.30249,0.0,0.032084357,0.032084357,0.049584836,25.0,18.300018,0.0,0.0,0.0,556.7909,1.0068552e-05,0.0,80.60731,24.99663,21.398745,30.000002,0.08998919,40.041756,241.30753,88.55072,0.0,80.60731,0.11375355,0.0,77.23794,8.330017
20654,20679240.0,0.0,22.356262,23.473328,22.061401,21.950226,22.142029,22.15506,18.302612,18.30252,18.30252,18.30252,0.0,0.03208437,0.03208437,0.04958485,25.0,18.300018,0.0,0.0,0.0,558.88135,1.0098553e-05,0.0,80.60754,24.996674,21.408058,30.000002,0.08996681,40.028717,241.30746,88.55075,0.0,80.60754,0.11375359,0.0,77.23817,8.330017
20655,20679300.0,0.0,22.371216,23.5,22.072937,21.967651,22.14856,22.162476,18.302612,18.302551,18.302551,18.302551,0.0,0.032084372,0.032084372,0.04958486,25.0,18.300018,0.0,0.0,0.0,560.96027,1.0128374e-05,0.0,80.607765,24.996716,21.417122,30.000002,0.08994502,40.01603,241.3074,88.55079,0.0,80.607765,0.11375361,0.0,77.23839,8.330017
20656,20679360.0,0.0,22.38675,23.526672,22.085205,21.986694,22.155243,22.169922,18.302643,18.302582,18.302582,18.302582,0.0,0.03208438,0.03208438,0.049584873,25.0,18.300018,0.0,0.0,0.0,563.091,1.0158617e-05,0.0,80.608,24.996761,21.426218,30.000002,0.089923136,40.003292,241.30736,88.55082,0.0,80.608,0.11375363,0.0,77.2386,8.330017
20657,20679420.0,0.0,22.402283,23.553345,22.097412,22.005585,22.161896,22.177338,18.302643,18.302612,18.302612,18.302612,0.0,0.03208439,0.03208439,0.049584888,25.0,18.300018,0.0,0.0,0.0,565.2383,1.0189247e-05,0.0,80.60822,24.996803,21.435156,30.000002,0.089901626,39.990784,241.3073,88.55085,0.0,80.60822,0.11375366,0.0,77.23882,8.330017
20658,20679480.0,0.0,22.417694,23.580017,22.109497,22.024292,22.168488,22.184723,18.302673,18.302612,18.302612,18.302612,0.0,0.032084394,0.032084394,0.0495849,25.0,18.300018,0.0,0.0,0.0,567.3774,1.0219792e-05,0.0,80.60844,24.996845,21.443848,30.000002,0.08988069,39.97861,241.30725,88.55089,0.0,80.60844,0.113753684,0.0,77.23903,8.330017
20659,20679540.0,0.0,22.433136,23.606659,22.121613,22.04303,22.17511,22.192108,18.302673,18.302643,18.302643,18.302643,0.0,0.0320844,0.0320844,0.04958491,25.0,18.300018,0.0,0.0,0.0,569.5249,1.0250361e-05,0.0,80.60866,24.996887,21.452574,30.000002,0.089859664,39.9664,241.30719,88.55092,0.0,80.60866,0.113753706,0.0,77.23924,8.330017
20660,20679600.0,0.0,22.448517,23.633331,22.133667,22.061646,22.181702,22.199432,18.302673,18.302643,18.302643,18.302643,0.0,0.03208441,0.03208441,0.049584925,25.0,18.300018,0.0,0.0,0.0,571.66345,1.0280803e-05,0.0,80.60887,24.996927,21.461143,30.000002,0.08983901,39.954395,241.30714,88.55095,0.0,80.60887,0.11375374,0.0,77.23945,8.330017
20661,20679660.0,0.0,22.464417,23.660004,22.146362,22.081787,22.188354,22.206787,18.302673,18.302673,18.302673,18.302643,0.0,0.032084417,0.032084417,0.049584933,25.0,18.300018,0.0,0.0,0.0,573.843,1.0311552e-05,0.0,80.60909,24.996967,21.469637,30.000002,0.08981854,39.94251,241.30708,88.55098,0.0,80.60909,0.11375377,0.0,77.23965,8.330017
20662,20679720.0,0.0,22.480286,23.686676,22.159027,22.101807,22.195007,22.214111,18.302704,18.302673,18.302673,18.302673,0.0,0.032084424,0.032084424,0.049584944,25.0,18.300018,0.0,0.0,0.0,576.041,1.0342671e-05,0.0,80.60931,24.997007,21.478008,30.000002,0.08979834,39.930786,241.30704,88.55101,0.0,80.60931,0.113753796,0.0,77.23985,8.330017
20663,20679780.0,0.0,22.496124,23.713348,22.17163,22.121674,22.20163,22.221405,18.302704,18.302704,18.302704,18.302673,0.0,0.032084428,0.032084428,0.04958496,25.0,18.300018,0.0,0.0,0.0,578.23816,1.0373803e-05,0.0,80.609505,24.997046,21.486225,30.000002,0.089778505,39.919285,241.30699,88.55104,0.0,80.609505,0.11375382,0.0,77.24005,8.330017
20664,20679840.0,0.0,22.51184,23.74002,22.184082,22.141357,22.20819,22.228638,18.302704,18.302704,18.302704,18.302704,0.0,0.032084435,0.032084435,0.049584966,25.0,18.300018,0.0,0.0,0.0,580.4217,1.0404731e-05,0.0,80.60971,24.997084,21.49422,30.000002,0.08975919,39.90809,241.30693,88.55107,0.0,80.60971,0.11375385,0.0,77.24025,8.330017
