,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
20665,20679900.0,0.0,22.527588,23.766663,22.196594,22.161072,22.214783,22.2359,18.302704,18.302704,18.302704,18.302704,0.0,0.032084443,0.032084443,0.04958498,25.0,18.300018,0.0,0.0,0.0,582.61414,1.04356905e-05,0.0,80.60991,24.997126,21.502245,30.000002,0.089739814,39.89686,241.30688,88.5511,0.0,80.60991,0.11375387,0.0,77.24044,8.330017
20666,20679960.0,0.0,22.543884,23.793335,22.209778,22.182404,22.221466,22.243164,18.302734,18.302704,18.302704,18.302704,0.0,0.032084446,0.032084446,0.04958499,25.0,18.300018,0.0,0.0,0.0,584.8473,1.0466956e-05,0.0,80.61011,24.997162,21.510166,30.000002,0.089720674,39.88577,241.30684,88.551125,0.0,80.61011,0.113753885,0.0,77.24063,8.330017
20667,20680020.0,0.0,22.56018,23.820007,22.222961,22.203613,22.228119,22.250397,18.302734,18.302734,18.302734,18.302734,0.0,0.032084454,0.032084454,0.049585,25.0,18.300018,0.0,0.0,0.0,587.1004,1.0498641e-05,0.0,80.6103,24.997198,21.517937,30.000002,0.08970189,39.874886,241.3068,88.551155,0.0,80.6103,0.11375391,0.0,77.240814,8.330017
20668,20680080.0,0.0,22.576416,23.84668,22.236084,22.224762,22.234772,22.257599,18.302765,18.302734,18.302734,18.302734,0.0,0.03208446,0.03208446,0.04958501,25.0,18.300018,0.0,0.0,0.0,589.35535,1.0530347e-05,0.0,80.6105,24.997236,21.525639,30.000002,0.089683264,39.86411,241.30675,88.551186,0.0,80.6105,0.11375393,0.0,77.241,8.330017
20669,20680140.0,0.0,22.59259,23.873352,22.249115,22.245728,22.241394,22.264801,18.302765,18.302734,18.302734,18.302734,0.0,0.032084465,0.032084465,0.049585022,25.0,18.300018,0.0,0.0,0.0,591.6044,1.0561953e-05,0.0,80.61068,24.997272,21.533194,30.000002,0.08966498,39.853527,241.3067,88.55121,0.0,80.61068,0.11375396,0.0,77.24117,8.330017
20670,20680200.0,0.0,22.608673,23.899994,22.262024,22.26648,22.247955,22.271912,18.302765,18.302734,18.302734,18.302734,0.0,0.032084472,0.032084472,0.049585033,25.0,18.300018,0.0,0.0,0.0,593.83795,1.059332e-05,0.0,80.61086,24.997307,21.540546,30.000002,0.08964718,39.84324,241.30666,88.55124,0.0,80.61086,0.11375398,0.0,77.241356,8.330017
20671,20680260.0,0.0,22.625275,23.926666,22.275604,22.288727,22.2547,22.279083,18.302765,18.302765,18.302765,18.302765,0.0,0.03208448,0.03208448,0.04958504,25.0,18.300018,0.0,0.0,0.0,596.121,1.0625078e-05,0.0,80.61105,24.997345,21.547926,30.000002,0.089629315,39.832905,241.30661,88.55127,0.0,80.61105,0.113754004,0.0,77.24153,8.330017
20672,20680320.0,0.0,22.641846,23.953339,22.289124,22.310791,22.261383,22.286224,18.302795,18.302765,18.302765,18.302765,0.0,0.032084484,0.032084484,0.04958505,25.0,18.300018,0.0,0.0,0.0,598.41614,1.0657138e-05,0.0,80.61123,24.99738,21.555174,30.000002,0.089611754,39.822758,241.30656,88.55129,0.0,80.61123,0.11375402,0.0,77.2417,8.330017
20673,20680380.0,0.0,22.658325,23.980011,22.30252,22.332611,22.268036,22.293335,18.302795,18.302765,18.302765,18.302765,0.0,0.03208449,0.03208449,0.049585063,25.0,18.300018,0.0,0.0,0.0,600.70026,1.0689066e-05,0.0,80.611404,24.997414,21.562225,30.000002,0.08959467,39.812885,241.30652,88.551315,0.0,80.611404,0.11375404,0.0,77.24187,8.330017
20674,20680440.0,0.0,22.674805,24.006683,22.315948,22.354492,22.274689,22.300415,18.302795,18.302795,18.302795,18.302765,0.0,0.0320845,0.0320845,0.049585074,25.0,18.300018,0.0,0.0,0.0,602.9936,1.0721025e-05,0.0,80.61158,24.99745,21.569304,30.000002,0.08957751,39.80298,241.30647,88.551346,0.0,80.61158,0.11375407,0.0,77.24204,8.330017
20675,20680500.0,0.0,22.691223,24.033325,22.329285,22.37622,22.281311,22.307495,18.302795,18.302795,18.302795,18.302795,0.0,0.032084502,0.032084502,0.04958508,25.0,18.300018,0.0,0.0,0.0,605.2762,1.0752829e-05,0.0,80.611755,24.997482,21.576256,30.000002,0.08956065,39.793243,241.30643,88.55137,0.0,80.611755,0.11375408,0.0,77.2422,8.330017
20676,20680560.0,0.0,22.708069,24.059998,22.3432,22.399261,22.288055,22.314575,18.302795,18.302795,18.302795,18.302795,0.0,0.032084506,0.032084506,0.049585093,25.0,18.300018,0.0,0.0,0.0,607.5949,1.0784885e-05,0.0,80.61192,24.997515,21.583143,30.000002,0.089543946,39.7836,241.30638,88.5514,0.0,80.61192,0.11375411,0.0,77.24237,8.330017
20677,20680620.0,0.0,22.724915,24.08667,22.357056,22.42218,22.2948,22.321594,18.302826,18.302795,18.302795,18.302795,0.0,0.032084513,0.032084513,0.0495851,25.0,18.300018,0.0,0.0,0.0,609.92847,1.0817234e-05,0.0,80.61209,24.99755,21.589933,30.000002,0.08952746,39.774094,241.30635,88.55142,0.0,80.61209,0.11375413,0.0,77.24253,8.330017
20678,20680680.0,0.0,22.7417,24.113342,22.37085,22.444916,22.301483,22.328613,18.302826,18.302795,18.302795,18.302795,0.0,0.03208452,0.03208452,0.04958511,25.0,18.300018,0.0,0.0,0.0,612.25903,1.0849556e-05,0.0,80.61226,24.997581,21.596598,30.000002,0.08951128,39.764767,241.3063,88.551445,0.0,80.61226,0.113754146,0.0,77.24269,8.330017
20679,20680740.0,0.0,22.758362,24.140015,22.384521,22.467438,22.308136,22.335602,18.302826,18.302795,18.302795,18.302795,0.0,0.03208452,0.03208452,0.04958512,25.0,18.300018,0.0,0.0,0.0,614.57404,1.0881646e-05,0.0,80.61242,24.997612,21.60308,30.000002,0.08949554,39.755688,241.30626,88.55147,0.0,80.61242,0.11375417,0.0,77.24284,8.330017
20680,20680800.0,0.0,22.775055,24.166687,22.398193,22.48999,22.314789,22.34256,18.302826,18.302795,18.302795,18.302795,0.0,0.03208453,0.03208453,0.049585126,25.0,18.300018,0.0,0.0,0.0,616.8985,1.0913771e-05,0.0,80.61258,24.997646,21.609589,30.000002,0.08947973,39.74658,241.30623,88.5515,0.0,80.61258,0.11375418,0.0,77.243,8.330017
20681,20680860.0,0.0,22.792206,24.193329,22.412415,22.513824,22.321594,22.349548,18.302826,18.302826,18.302826,18.302826,0.0,0.032084536,0.032084536,0.049585134,25.0,18.300018,0.0,0.0,0.0,619.25336,1.0946094e-05,0.0,80.61274,24.997677,21.616013,30.000002,0.08946411,39.737583,241.30618,88.55152,0.0,80.61274,0.113754205,0.0,77.24315,8.330017
20682,20680920.0,0.0,22.809265,24.220001,22.426605,22.537476,22.328339,22.356476,18.302826,18.302826,18.302826,18.302826,0.0,0.03208454,0.03208454,0.049585145,25.0,18.300018,0.0,0.0,0.0,621.6213,1.0978697e-05,0.0,80.6129,24.997707,21.622314,30.000002,0.0894488,39.72876,241.30615,88.551544,0.0,80.6129,0.11375422,0.0,77.2433,8.330017
20683,20680980.0,0.0,22.826324,24.246674,22.440735,22.561066,22.335083,22.363403,18.302856,18.302826,18.302826,18.302826,0.0,0.032084543,0.032084543,0.049585152,25.0,18.300018,0.0,0.0,0.0,623.9894,1.1011287e-05,0.0,80.61305,24.997738,21.62856,30.000002,0.08943361,39.72002,241.3061,88.55157,0.0,80.61305,0.11375424,0.0,77.24345,8.330017
20684,20681040.0,0.0,22.843292,24.273346,22.454803,22.584473,22.341766,22.3703,18.302856,18.302826,18.302826,18.302826,0.0,0.03208455,0.03208455,0.04958516,25.0,18.300018,0.0,0.0,0.0,626.3498,1.1043747e-05,0.0,80.613205,24.997768,21.634684,30.000002,0.08941871,39.71144,241.30606,88.55159,0.0,80.613205,0.11375426,0.0,77.24359,8.330017
20685,20681100.0,0.0,22.860168,24.300018,22.468689,22.607635,22.34842,22.377167,18.302826,18.302826,18.302826,18.302826,0.0,0.032084554,0.032084554,0.049585167,25.0,18.300018,0.0,0.0,0.0,628.6932,1.1075947e-05,0.0,80.61335,24.997797,21.640646,30.000002,0.08940421,39.703094,241.30603,88.55161,0.0,80.61335,0.11375428,0.0,77.24374,8.330017
20686,20681160.0,0.0,22.877563,24.32666,22.483276,22.632294,22.355225,22.384033,18.302856,18.302826,18.302826,18.302826,0.0,0.03208456,0.03208456,0.04958518,25.0,18.300018,0.0,0.0,0.0,631.08655,1.1108533e-05,0.0,80.613495,24.997828,21.64663,30.000002,0.089389645,39.694717,241.306,88.551636,0.0,80.613495,0.113754295,0.0,77.24387,8.330017
20687,20681220.0,0.0,22.894897,24.353333,22.497772,22.656769,22.362,22.39087,18.302856,18.302856,18.302856,18.302856,0.0,0.032084562,0.032084562,0.049585186,25.0,18.300018,0.0,0.0,0.0,633.4906,1.1141391e-05,0.0,80.61364,24.997856,21.652508,30.000002,0.08937533,39.68649,241.30595,88.55165,0.0,80.61364,0.11375432,0.0,77.24401,8.330017
20688,20681280.0,0.0,22.91214,24.380005,22.512146,22.68097,22.368744,22.397644,18.302856,18.302856,18.302856,18.302856,0.0,0.03208457,0.03208457,0.049585193,25.0,18.300018,0.0,0.0,0.0,635.882,1.1174098e-05,0.0,80.61378,24.997885,21.658224,30.000002,0.08936141,39.678486,241.30592,88.551674,0.0,80.61378,0.11375433,0.0,77.24415,8.330017
20689,20681340.0,0.0,22.929382,24.406677,22.52655,22.70523,22.375458,22.40445,18.302856,18.302856,18.302856,18.302856,0.0,0.032084573,0.032084573,0.0495852,25.0,18.300018,0.0,0.0,0.0,638.28314,1.120684e-05,0.0,80.61392,24.997915,21.663961,30.000002,0.08934743,39.670452,241.3059,88.5517,0.0,80.61392,0.11375434,0.0,77.24428,8.330017
20690,20681400.0,0.0,22.946564,24.43335,22.540833,22.72931,22.382172,22.411224,18.302856,18.302856,18.302856,18.302856,0.0,0.032084577,0.032084577,0.04958521,25.0,18.300018,0.0,0.0,0.0,640.6724,1.1239411e-05,0.0,80.61406,24.997942,21.669598,30.000002,0.08933369,39.66256,241.30585,88.55172,0.0,80.61406,0.11375437,0.0,77.244415,8.330017
20691,20681460.0,0.0,22.964203,24.459991,22.555725,22.75476,22.389008,22.417969,18.302856,18.302856,18.302856,18.302856,0.0,0.03208458,0.03208458,0.049585216,25.0,18.300018,0.0,0.0,0.0,643.09863,1.1272229e-05,0.0,80.6142,24.997969,21.675182,30.000002,0.089320086,39.654743,241.30582,88.55174,0.0,80.6142,0.11375438,0.0,77.244545,8.330017
20692,20681520.0,0.0,22.981812,24.486664,22.570587,22.78006,22.395813,22.424713,18.302887,18.302856,18.302856,18.302856,0.0,0.032084584,0.032084584,0.049585223,25.0,18.300018,0.0,0.0,0.0,645.5394,1.1305333e-05,0.0,80.614334,24.997997,21.680687,30.000002,0.08930666,39.647038,241.30579,88.55176,0.0,80.614334,0.11375439,0.0,77.244675,8.330017
20693,20681580.0,0.0,22.99936,24.513336,22.585358,22.805206,22.402588,22.431427,18.302887,18.302887,18.302887,18.302887,0.0,0.03208459,0.03208459,0.04958523,25.0,18.300018,0.0,0.0,0.0,647.9764,1.1338398e-05,0.0,80.61446,24.998024,21.686089,30.000002,0.08929348,39.639473,241.30574,88.55178,0.0,80.61446,0.113754414,0.0,77.2448,8.330017
20694,20681640.0,0.0,23.016785,24.540009,22.599976,22.830078,22.409302,22.43808,18.302887,18.302887,18.302887,18.302887,0.0,0.032084595,0.032084595,0.049585238,25.0,18.300018,0.0,0.0,0.0,650.3965,1.1371214e-05,0.0,80.61459,24.99805,21.691345,30.000002,0.08928066,39.632114,241.30571,88.5518,0.0,80.61459,0.11375443,0.0,77.24493,8.330017
20695,20681700.0,0.0,23.03424,24.56668,22.614594,22.85498,22.416046,22.444763,18.302887,18.302887,18.302887,18.302887,0.0,0.032084595,0.032084595,0.04958524,25.0,18.300018,0.0,0.0,0.0,652.8265,1.14040695e-05,0.0,80.61472,24.998077,21.69662,30.000002,0.08926779,39.62473,241.30568,88.55182,0.0,80.61472,0.113754444,0.0,77.24505,8.330017
20696,20681760.0,0.0,23.052124,24.593353,22.629822,22.881195,22.422882,22.451416,18.302887,18.302887,18.302887,18.302887,0.0,0.032084603,0.032084603,0.04958525,25.0,18.300018,0.0,0.0,0.0,655.2872,1.1437114e-05,0.0,80.61485,24.998102,21.701828,30.000002,0.08925508,39.61744,241.30565,88.55184,0.0,80.61485,0.11375445,0.0,77.24517,8.330017
20697,20681820.0,0.0,23.069977,24.619995,22.644958,22.907227,22.429718,22.458038,18.302887,18.302887,18.302887,18.302887,0.0,0.032084607,0.032084607,0.04958526,25.0,18.300018,0.0,0.0,0.0,657.7606,1.1470428e-05,0.0,80.614975,24.998129,21.706936,30.000002,0.08924261,39.61029,241.30562,88.55186,0.0,80.614975,0.113754466,0.0,77.24529,8.330017
20698,20681880.0,0.0,23.087769,24.646667,22.660065,22.933167,22.436523,22.46466,18.302917,18.302887,18.302887,18.302887,0.0,0.03208461,0.03208461,0.049585264,25.0,18.300018,0.0,0.0,0.0,660.2338,1.1503724e-05,0.0,80.615105,24.998154,21.711998,30.000002,0.08923024,39.603203,241.30559,88.55188,0.0,80.615105,0.11375449,0.0,77.24541,8.330017
20699,20681940.0,0.0,23.1055,24.67334,22.675049,22.958954,22.443298,22.471222,18.302917,18.302887,18.302887,18.302887,0.0,0.032084614,0.032084614,0.04958527,25.0,18.300018,0.0,0.0,0.0,662.6985,1.15368775e-05,0.0,80.61522,24.998178,21.716965,30.000002,0.08921811,39.596252,241.30556,88.551895,0.0,80.61522,0.1137545,0.0,77.24553,8.330017
20700,20682000.0,0.0,23.123108,24.700012,22.68991,22.984436,22.450012,22.477783,18.302887,18.302887,18.302887,18.302887,0.0,0.032084618,0.032084618,0.04958528,25.0,18.300018,0.0,0.0,0.0,665.14685,1.1569782e-05,0.0,80.61534,24.998203,21.721796,30.000002,0.0892063,39.589485,241.30553,88.55192,0.0,80.61534,0.11375452,0.0,77.24564,8.330017
20701,20682060.0,0.0,23.146515,24.726837,22.712128,23.018524,22.46402,22.491486,18.3031,18.302948,18.302948,18.302948,0.0,0.03208462,0.03208462,0.049585283,25.0,18.300018,0.0,0.0,0.0,668.0841,1.1606792e-05,0.0,80.61546,24.998228,21.726646,30.000002,0.08919445,39.582695,241.3055,88.55193,0.0,80.61546,0.113754526,0.0,77.24575,8.330017
20702,20682120.0,0.0,23.170258,24.753967,22.73471,23.05246,22.477966,22.505127,18.303436,18.303131,18.303131,18.3031,0.0,0.032084625,0.032084625,0.04958529,25.0,18.300018,0.0,0.0,0.0,671.28815,1.1648951e-05,0.0,80.61558,24.998251,21.731428,30.000002,0.08918276,39.576004,241.30547,88.55195,0.0,80.61558,0.11375454,0.0,77.245865,8.330017
20703,20682180.0,0.0,23.19403,24.781403,22.757202,23.086182,22.491882,22.518738,18.30365,18.303314,18.303314,18.303284,0.0,0.03208462,0.03208462,0.049585287,25.0,18.300018,0.0,0.0,0.0,674.55597,1.1692418e-05,0.0,80.61569,24.998276,21.736465,30.000002,0.08917042,39.568947,241.30544,88.55196,0.0,80.61569,0.113754526,0.0,77.24598,8.330017
20704,20682240.0,0.0,23.217712,24.809143,22.779572,23.119751,22.505737,22.532318,18.303772,18.303497,18.303497,18.303467,0.0,0.032084633,0.032084633,0.049585305,25.0,18.300018,0.0,0.0,0.0,677.8522,1.1736423e-05,0.0,80.61581,24.998297,21.740808,30.000002,0.08915982,39.562866,241.3054,88.55199,0.0,80.61581,0.11375456,0.0,77.246086,8.330017
20705,20682300.0,0.0,23.241394,24.837128,22.801788,23.153076,22.519531,22.545837,18.303802,18.30362,18.30362,18.303589,0.0,0.032084636,0.032084636,0.04958531,25.0,18.300018,0.0,0.0,0.0,681.1488,1.1780345e-05,0.0,80.61592,24.99832,21.745375,30.000002,0.08914865,39.556477,241.30537,88.552,0.0,80.61592,0.11375459,0.0,77.24619,8.330017
20706,20682360.0,0.0,23.26529,24.865417,22.82425,23.187378,22.533081,22.559021,18.303833,18.30371,18.30371,18.30368,0.0,0.03208464,0.03208464,0.049585316,25.0,18.300018,0.0,0.0,0.0,684.4673,1.18243515e-05,0.0,80.61603,24.998343,21.749897,30.000002,0.08913758,39.550144,241.30534,88.55202,0.0,80.61603,0.1137546,0.0,77.2463,8.330017
20707,20682420.0,0.0,23.289215,24.893951,22.84665,23.221466,22.5466,22.572144,18.303833,18.303772,18.303772,18.303741,0.0,0.032084644,0.032084644,0.04958532,25.0,18.300018,0.0,0.0,0.0,687.79395,1.1868441e-05,0.0,80.616135,24.998365,21.754356,30.000002,0.08912666,39.5439,241.30531,88.55204,0.0,80.616135,0.113754615,0.0,77.24641,8.330017
20708,20682480.0,0.0,23.31305,24.92273,22.868896,23.25534,22.560059,22.585236,18.303833,18.303802,18.303802,18.303772,0.0,0.032084648,0.032084648,0.049585328,25.0,18.300018,0.0,0.0,0.0,691.11646,1.1912422e-05,0.0,80.61624,24.998388,21.758734,30.000002,0.08911595,39.537773,241.3053,88.552055,0.0,80.61624,0.11375463,0.0,77.246506,8.330017
20709,20682540.0,0.0,23.336792,24.951721,22.89093,23.288818,22.573395,22.598236,18.303833,18.303802,18.303802,18.303802,0.0,0.03208465,0.03208465,0.049585335,25.0,18.300018,0.0,0.0,0.0,694.4223,1.1956137e-05,0.0,80.61634,24.99841,21.76299,30.000002,0.089105524,39.53181,241.30527,88.55207,0.0,80.61634,0.11375464,0.0,77.2466,8.330017
20710,20682600.0,0.0,23.360596,24.980988,22.913025,23.322388,22.586792,22.611267,18.303833,18.303802,18.303802,18.303802,0.0,0.03208465,0.03208465,0.04958534,25.0,18.300018,0.0,0.0,0.0,697.74335,1.1999889e-05,0.0,80.61645,24.998432,21.767265,30.000002,0.089095056,39.52583,241.30524,88.552086,0.0,80.61645,0.11375465,0.0,77.246704,8.330017
20711,20682660.0,0.0,23.38556,25.010437,22.936493,23.358093,22.6008,22.624847,18.303864,18.303802,18.303802,18.303802,0.0,0.03206891,0.03206891,0.049633745,25.0,18.300018,0.0,0.0,0.36890316,701.1757,1.2044324e-05,0.0,80.617455,24.978718,21.77163,30.000002,0.089095816,39.51972,241.30508,88.54551,0.0,80.617455,0.11377133,0.0,77.28072,8.330017
20712,20682720.0,0.0,23.412231,25.0401,22.961792,23.393494,22.614807,22.638458,18.30487,18.303986,18.303986,18.303955,0.0,0.031962834,0.031962834,0.0500329,25.0,18.300018,0.0,0.0,1.1478547,705.66815,1.2105459e-05,0.0,80.66089,24.79561,21.774593,30.000002,0.08921652,39.51557,241.3013,88.49354,0.0,80.66089,0.113957755,0.0,77.57753,8.330017
20713,20682780.0,0.0,23.439941,25.069946,22.98825,23.428406,22.628815,22.652039,18.306519,18.304626,18.304626,18.304535,0.0,0.0318157,0.0318157,0.050698746,25.0,18.300018,0.0,0.0,2.2738938,711.49255,1.2189629e-05,0.0,80.77903,24.467108,21.772177,30.000002,0.08947744,39.51895,241.29152,88.41084,0.0,80.77903,0.114329286,0.0,78.09781,8.330017
20714,20682840.0,0.0,23.469208,25.100006,23.016205,23.462646,22.642883,22.66568,18.308624,18.305756,18.305756,18.305603,0.0,0.031621892,0.031621892,0.05170032,25.0,18.300018,0.0,0.0,3.738047,718.9647,1.2300787e-05,0.0,80.991005,23.972424,21.767836,30.000002,0.08990802,39.52503,241.27235,88.30095,0.0,80.991005,0.114941314,0.0,78.90291,8.330017
20715,20682900.0,0.0,23.499634,25.130219,23.045563,23.496063,22.657013,22.679382,18.311096,18.307312,18.307312,18.307129,0.0,0.03139044,0.03139044,0.053042006,25.0,18.300018,0.0,0.0,5.5315213,728.2896,1.2442911e-05,0.0,81.31375,23.317146,21.753313,30.000002,0.0905448,39.545364,241.24138,88.17303,0.0,81.31375,0.11581753,0.0,80.01783,8.330017
20716,20682960.0,0.0,23.53125,25.160583,23.07669,23.529663,22.671082,22.692902,18.313843,18.309296,18.309296,18.309113,0.0,0.031124348,0.031124348,0.054719742,25.0,18.300018,0.0,0.0,7.663638,739.542,1.2616923e-05,0.0,81.75862,22.51476,21.724552,30.000002,0.091403365,39.58563,241.19675,88.03597,0.0,81.75862,0.11696593,0.0,81.46603,8.330017
20717,20683020.0,0.0,23.564514,25.191132,23.109161,23.562012,22.685272,22.706512,18.316742,18.311554,18.311554,18.311493,0.0,0.03082715,0.03082715,0.0567563,25.0,18.300018,0.0,0.0,10.111797,752.9361,1.2825716e-05,0.0,82.34526,21.578878,21.696114,30.000002,0.09246069,39.625443,241.13559,87.90156,0.0,82.34526,0.11840535,0.0,83.282936,8.330017
20718,20683080.0,0.0,23.598969,25.221802,23.142761,23.592865,22.699554,22.720215,18.319824,18.314056,18.314056,18.314178,0.0,0.03049435,0.03049435,0.059163835,25.0,18.300018,0.0,0.0,12.858905,768.525,1.3070588e-05,0.0,83.09115,20.526024,21.665363,30.000002,0.09372697,39.66849,241.05612,87.779396,0.0,83.09115,0.12014208,0.0,85.48053,8.330017
20719,20683140.0,0.0,23.632996,25.252625,23.177307,23.622162,22.71399,22.73407,18.322754,18.316711,18.316711,18.317108,0.0,0.030121244,0.030121244,0.061916243,25.0,18.300018,0.0,0.0,15.895282,786.08966,1.3348713e-05,0.0,84.00643,19.387053,21.59588,30.000002,0.09528281,39.76577,240.95805,87.67999,0.0,84.00643,0.12215636,0.0,88.06364,8.330017
20720,20683200.0,0.0,23.66858,25.283539,23.212372,23.649628,22.728546,22.748047,18.325592,18.319427,18.319427,18.32013,0.0,0.029718403,0.029718403,0.06498594,25.0,18.300018,0.0,0.0,19.195866,805.6405,1.36581975e-05,0.0,85.113434,18.203226,21.544613,30.000002,0.09696344,39.837543,240.84053,87.61798,0.0,85.113434,0.12442004,0.0,91.05042,8.330017
20721,20683260.0,0.0,23.703552,25.314575,23.248169,23.6763,22.743195,22.761932,18.328156,18.322083,18.322083,18.32312,0.0,0.029287098,0.029287098,0.068373,25.0,18.300018,0.0,0.0,22.786873,827.0404,1.399873e-05,0.0,86.44376,17.002647,21.458652,30.000002,0.098909676,39.957886,240.70197,87.60914,0.0,86.44376,0.12693524,0.0,94.50247,8.330017
20722,20683320.0,0.0,23.738586,25.345734,23.283203,23.700836,22.757996,22.776001,18.330322,18.324585,18.324585,18.325928,0.0,0.028862156,0.028862156,0.071882024,25.0,18.300018,0.0,0.0,26.60833,849.8199,1.4361473e-05,0.0,87.98641,15.863836,21.383034,30.000002,0.10093523,40.06375,240.54614,87.67175,0.0,87.98641,0.12960288,0.0,98.32496,8.330017
20723,20683380.0,0.0,23.76001,25.376953,23.30243,23.723907,22.772736,22.790009,18.328857,18.32669,18.32669,18.327942,0.0,0.02942676,0.02942676,0.07294368,25.0,18.300018,0.0,0.0,30.635118,869.6215,1.4689699e-05,0.0,89.43327,15.466071,21.293112,30.000002,0.10267977,40.189644,240.3879,88.043655,0.0,89.43327,0.13179629,0.0,99.91722,8.330017
20724,20683440.0,0.0,23.774689,25.408264,23.314362,23.746674,22.787048,22.803589,18.323914,18.326508,18.326508,18.326965,0.0,0.030294228,0.030294228,0.072962105,25.0,18.300018,0.0,0.0,34.88269,884.62524,1.4934602e-05,0.0,90.30514,15.587992,21.197134,30.000002,0.104145296,40.324013,240.23871,88.60742,0.0,90.30514,0.13355136,0.0,100.00044,8.330017
20725,20683500.0,1.0,23.792084,25.439667,23.329071,23.76892,22.800873,22.816742,18.328583,18.326172,18.326172,18.326294,0.0,0.031291444,0.031291444,0.074280135,33.333332,18.300018,0.0,0.0,39.35061,906.3681,1.5273268e-05,0.0,90.71724,16.22469,21.061537,30.000002,0.10679065,40.513847,239.94348,89.92168,0.0,90.71724,0.13686444,0.0,100.0,8.330017
20726,20683560.0,1.0,23.812408,25.4711,23.347961,23.79187,22.814117,22.829163,18.339752,18.330536,18.330536,18.331573,0.0,0.032287687,0.032287687,0.0768763,41.666668,18.300018,0.0,0.0,44.05216,938.2418,1.5794049e-05,0.0,90.625725,17.327375,20.879175,30.000002,0.11045957,40.769154,239.5494,91.88594,0.0,90.625725,0.1414537,0.0,100.0,8.330017
20727,20683620.0,1.0,23.835052,25.502594,23.369354,23.812805,22.826843,22.841125,18.350739,18.338165,18.338165,18.340363,0.0,0.03324069,0.03324069,0.08060092,50.0,18.300018,0.0,0.0,48.952328,977.6755,1.6438365e-05,0.0,90.08162,18.876852,20.679647,30.000002,0.11491725,41.048492,239.11443,94.43232,0.0,90.08162,0.1470799,0.0,100.0,8.330017
20728,20683680.0,2.0,23.856873,25.534119,23.393036,23.83075,22.83908,22.8526,18.36316,18.348328,18.348328,18.351624,0.0,0.03419731,0.03419731,0.08588017,60.666668,18.300018,0.0,0.0,54.038113,1027.0251,1.7246484e-05,0.0,89.046,21.100525,20.37751,30.000002,0.12080151,41.47149,238.67812,97.867256,0.0,89.046,0.15426664,0.0,100.0,8.330017
20729,20683740.0,2.0,23.88211,25.565674,23.418152,23.845337,22.850891,22.863708,18.375916,18.360107,18.360107,18.36444,0.0,0.03505486,0.03505486,0.092452236,71.333336,18.300018,0.0,0.0,59.237885,1084.8668,1.819487e-05,0.0,87.62414,23.977333,20.116966,30.000002,0.12738807,41.836246,238.4173,102.07572,0.0,87.62414,0.16256541,0.0,100.0,8.330017
20730,20683800.0,2.0,23.905243,25.597229,23.443817,23.855774,22.862366,22.874481,18.387512,18.372528,18.372528,18.377625,0.0,0.035764094,0.035764094,0.10032482,82.0,18.300018,0.0,0.0,64.516624,1149.8354,1.9264698e-05,0.0,85.871025,27.593117,19.78521,30.000002,0.13498038,42.30071,238.57195,107.108,0.0,85.871025,0.17185809,0.0,100.0,8.330017
20731,20683860.0,1.0,23.926605,25.628815,23.46994,23.863342,22.873566,22.884827,18.395233,18.383942,18.383942,18.389038,0.0,0.036216263,0.036216263,0.1091973,90.333336,18.300018,0.0,0.0,69.86489,1219.1453,2.041146e-05,0.0,83.87005,31.893124,19.409082,30.000002,0.14315704,42.827286,239.4643,112.80765,0.0,83.87005,0.18162191,0.0,100.0,8.330017
20732,20683920.0,1.0,23.948578,25.66037,23.493713,23.86557,22.884583,22.89505,18.400665,18.393158,18.393158,18.397491,0.0,0.03645942,0.03645942,0.11882575,98.666664,18.300018,0.0,0.0,75.20299,1291.3212,2.1600856e-05,0.0,81.76918,36.871296,19.10647,30.000002,0.1514337,43.250942,241.51369,119.16779,0.0,81.76918,0.19175208,0.0,100.0,8.330017
20733,20683980.0,1.0,23.965546,25.691925,23.514038,23.862366,22.895569,22.905182,18.404816,18.400604,18.400604,18.403717,0.0,0.036536112,0.036536112,0.1290851,107.0,18.300018,0.0,0.0,80.479225,1365.3206,2.2826336e-05,0.0,79.64687,42.53332,18.75213,30.000002,0.16020131,43.747017,245.31343,126.19584,0.0,79.64687,0.20216747,0.0,100.0,8.330017
20734,20684040.0,1.0,23.976746,25.72345,23.529236,23.852509,22.906494,22.915314,18.407227,18.406036,18.406036,18.407715,0.0,0.03648881,0.03648881,0.13986196,115.333336,18.300018,0.0,0.0,85.61673,1440.2034,2.4072771e-05,0.0,77.55877,48.89228,18.366625,30.000002,0.16937731,44.286728,251.3506,133.91675,0.0,77.55877,0.21282849,0.0,100.0,8.330017
20735,20684100.0,1.0,23.986176,25.754944,23.539215,23.836884,22.91748,22.925476,18.408722,18.410126,18.410126,18.410309,0.0,0.03633005,0.03633005,0.15092981,123.666664,18.300018,0.0,0.0,90.57076,1515.5846,2.5328527e-05,0.0,75.545074,55.882126,18.058514,30.000002,0.17843434,44.718082,258.9272,142.27003,0.0,75.545074,0.22360381,0.0,100.0,8.330017
20736,20684160.0,1.0,23.989044,25.786407,23.545227,23.818481,22.92862,22.935638,18.409058,18.41278,18.41278,18.411438,0.0,0.03612353,0.03612353,0.16218491,132.0,18.300018,0.0,0.0,95.315475,1590.2367,2.6581585e-05,0.0,73.64747,63.45637,17.669355,30.000002,0.18795452,45.2629,267.84082,151.22427,0.0,73.64747,0.2344277,0.0,100.0,8.330017
20737,20684220.0,1.0,23.98816,25.81781,23.54477,23.793488,22.939758,22.9458,18.263855,18.360138,18.360138,18.308868,1.0,0.035864197,0.035864197,0.17348553,140.33333,18.1333,0.0,0.0,99.78947,1710.5071,2.8762932e-05,0.0,71.862495,71.554115,17.334759,30.000002,0.19732898,45.731335,277.8299,160.7317,0.0,71.862495,0.24523045,0.0,100.0,8.330017
20738,20684280.0,1.0,23.980713,25.849121,23.536652,23.761017,22.950745,22.955841,18.250671,18.312775,18.312775,18.264435,1.0,0.03559389,0.03559389,0.18473892,148.66667,18.1333,0.0,0.0,100.0,1784.7759,3.0020072e-05,0.0,70.208824,80.10808,16.999668,30.000002,0.20673797,46.200462,288.52478,170.73492,0.0,70.208824,0.25594404,0.0,100.0,8.330017
20739,20684340.0,1.0,23.964813,25.880371,23.518982,23.722382,22.96167,22.96579,18.241547,18.285095,18.285095,18.250824,1.0,0.035730913,0.035730913,0.19429879,157.0,18.1333,0.0,0.0,100.0,1852.8843,3.121454e-05,0.0,68.62438,90.742,16.670279,30.000002,0.2154902,46.66161,299.85614,182.15201,0.0,68.62438,0.2657114,0.0,99.24269,8.330017
20740,20684400.0,1.0,23.940247,25.91153,23.490387,23.6792,22.972015,22.97522,18.07425,18.211945,18.211945,18.124847,1.0,0.036443807,0.036443807,0.19846472,165.33333,17.966614,0.0,0.0,100.0,1945.7272,3.304394e-05,0.0,66.61779,107.81943,16.418198,30.000002,0.22090742,47.014523,310.5313,197.08556,0.0,66.61779,0.2713892,0.0,96.33526,8.330017
20741,20684460.0,1.0,23.918335,25.942596,23.46344,23.639038,22.981873,22.984009,18.027039,18.139221,18.139221,18.056427,1.0,0.036714833,0.036714833,0.19995993,173.66667,17.966614,0.0,0.0,100.0,1966.5273,3.3455606e-05,0.0,64.368355,128.2915,16.260048,30.000002,0.22320105,47.23593,319.41504,213.21992,0.0,64.368355,0.27343205,0.0,93.105064,8.330017
20742,20684520.0,1.0,23.897278,25.973541,23.43628,23.598297,22.991364,22.992493,17.988464,18.082153,18.082153,18.012909,1.0,0.03653532,0.03653532,0.1993552,182.0,17.966614,0.0,0.0,100.0,1964.5232,3.3478875e-05,0.0,62.192734,149.75496,16.166458,30.000002,0.22291312,47.366962,325.84543,228.74113,0.0,62.192734,0.27247444,0.0,90.10526,8.330017
20743,20684580.0,1.0,23.878418,26.004364,23.40921,23.55719,23.000702,23.000824,17.820374,17.985413,17.985413,17.875763,1.0,0.036016166,0.036016166,0.19769692,190.33333,17.799896,0.0,0.0,100.0,1996.6426,3.4266493e-05,0.0,60.29669,169.37643,16.144972,30.000002,0.22093816,47.397038,329.87598,241.90343,0.0,60.29669,0.2697659,0.0,87.66681,8.330017
20744,20684640.0,1.0,23.858826,26.035065,23.38208,23.5159,23.009949,23.009064,17.785522,17.901886,17.901886,17.80774,1.0,0.03537673,0.03537673,0.19577684,198.66667,17.799896,0.0,0.0,100.0,1973.2979,3.3888387e-05,0.0,58.726585,185.99991,16.118004,30.000002,0.21860579,47.434795,332.34686,252.41016,0.0,58.726585,0.2665613,0.0,85.79074,8.330017
20745,20684700.0,1.0,23.840454,26.065643,23.355682,23.475647,23.019257,23.017395,17.771057,17.846954,17.846954,17.781342,1.0,0.03474605,0.03474605,0.1940841,207.0,17.799896,0.0,0.0,100.0,1948.0586,3.3475324e-05,0.0,57.47556,199.32503,16.105661,30.000002,0.21638998,47.452076,333.9337,260.47305,0.0,57.47556,0.26360053,0.0,84.40589,8.330017
20746,20684760.0,0.0,23.82724,26.096039,23.334747,23.442902,23.02884,23.025848,17.620422,17.761932,17.761932,17.662537,1.0,0.033971377,0.033971377,0.19194697,203.0,17.63321,0.0,0.0,100.0,1967.4303,3.4032062e-05,0.0,56.559193,206.11243,16.119776,30.000002,0.21349007,47.432316,332.28412,263.40225,0.0,56.559193,0.25989664,0.0,83.53393,8.330017
20747,20684820.0,0.0,23.813416,26.126282,23.313843,23.410156,23.038513,23.034363,17.604614,17.691467,17.691467,17.615082,1.0,0.033284396,0.033284396,0.19036913,199.0,17.63321,0.0,0.0,100.0,1942.1183,3.3599248e-05,0.0,56.012188,207.58936,16.115086,30.000002,0.21124206,47.43888,329.57504,262.92935,0.0,56.012188,0.25693724,0.0,83.16233,8.330017
20748,20684880.0,0.0,23.799347,26.156372,23.293335,23.378387,23.04831,23.04303,17.603088,17.649872,17.649872,17.604858,1.0,0.032737587,0.032737587,0.18923019,195.0,17.63321,0.0,0.0,100.0,1920.3604,3.3233857e-05,0.0,55.730278,206.00557,16.092096,30.000002,0.2096314,47.471066,326.61673,260.68323,0.0,55.730278,0.25470042,0.0,83.08762,8.330017
20749,20684940.0,0.0,23.785553,26.186249,23.272736,23.34671,23.058167,23.051758,17.465973,17.580017,17.580017,17.499542,1.0,0.032324936,0.032324936,0.18846554,191.0,17.466492,0.0,0.0,100.0,1950.6471,3.3989163e-05,0.0,55.64249,202.62122,16.071123,30.000002,0.20850547,47.500427,323.76755,257.5186,0.0,55.64249,0.25310758,0.0,83.2093,8.330017
20750,20685000.0,0.0,23.770233,26.215942,23.251434,23.314575,23.067963,23.060425,17.453705,17.522583,17.522583,17.46045,1.0,0.032040227,0.032040227,0.18784004,187.0,17.466492,0.0,0.0,99.72258,1937.1302,3.3755867e-05,0.0,55.68798,198.486,16.03076,30.000002,0.20777358,47.55694,321.1221,254.04005,0.0,55.68798,0.25191242,0.0,83.41775,8.330017
20751,20685060.0,0.0,23.759277,26.245453,23.23523,23.289856,23.07782,23.069092,17.45102,17.490936,17.490936,17.452423,1.0,0.031880148,0.031880148,0.18697275,183.0,17.466492,0.0,0.0,99.12271,1924.9132,3.3556244e-05,0.0,55.815453,194.4267,15.995857,30.000002,0.20702185,47.6058,318.5614,250.62329,0.0,55.815453,0.25072217,0.0,83.59218,8.330017
20752,20685120.0,0.0,23.74762,26.27472,23.218933,23.264923,23.087585,23.077637,17.307526,17.424194,17.424194,17.344696,1.0,0.031774458,0.031774458,0.18594559,179.0,17.299805,0.0,0.0,98.31533,1959.3606,3.439281e-05,0.0,55.97601,190.48651,15.953151,30.000002,0.2062703,47.66559,316.04562,247.27385,0.0,55.97601,0.24948694,0.0,83.7395,8.330017
20753,20685180.0,0.0,23.735626,26.303772,23.202179,23.239624,23.097137,23.085999,17.291199,17.365631,17.365631,17.300842,1.0,0.031720843,0.031720843,0.18465383,175.0,17.299805,0.0,0.0,97.251656,1947.1012,3.419036e-05,0.0,56.15817,186.80379,15.915617,30.000002,0.20537062,47.718136,313.51175,244.03105,0.0,56.15817,0.2480885,0.0,83.83037,8.330017
20754,20685240.0,0.0,23.723816,26.332611,23.186066,23.21521,23.106506,23.094177,17.28366,17.328705,17.328705,17.28775,1.0,0.03170041,0.03170041,0.18306737,171.0,17.299805,0.0,0.0,95.94766,1932.6473,3.395596e-05,0.0,56.347187,183.3888,15.878662,30.000002,0.20429231,47.76987,310.90732,240.87247,0.0,56.347187,0.24646166,0.0,83.85626,8.330017
20755,20685300.0,0.0,23.713379,26.361176,23.170319,23.191193,23.115662,23.102203,17.13678,17.259552,17.259552,17.178192,1.0,0.031699084,0.031699084,0.18116969,167.0,17.133118,0.0,0.0,94.40534,1962.3071,3.4723766e-05,0.0,56.534504,180.20946,15.866364,30.000002,0.20288864,47.78709,308.19376,237.75671,0.0,56.534504,0.24456179,0.0,83.814476,8.330017
20756,20685360.0,0.0,23.70642,26.389496,23.158997,23.17334,23.124634,23.109985,17.118683,17.200134,17.200134,17.132904,1.0,0.031703595,0.031703595,0.17897302,163.0,17.133118,0.0,0.0,92.69725,1944.9728,3.442e-05,0.0,56.71671,177.16957,15.856373,30.000002,0.20125233,47.80108,305.34018,234.61237,0.0,56.71671,0.24237382,0.0,83.712494,8.330017
20757,20685420.0,0.0,23.69931,26.417542,23.148743,23.156738,23.133453,23.117584,17.109253,17.160095,17.160095,17.114258,1.0,0.03170751,0.03170751,0.17656137,159.0,17.133118,0.0,0.0,90.8412,1925.5443,3.408604e-05,0.0,56.896557,174.17107,15.834327,30.000002,0.19950527,47.83194,302.39264,231.40848,0.0,56.896557,0.23997052,0.0,83.57082,8.330017
20758,20685480.0,0.0,23.694244,26.445343,23.13916,23.140839,23.142029,23.125,16.962769,17.088226,17.088226,17.005371,1.0,0.031710193,0.031710193,0.17393075,155.0,16.9664,0.0,0.0,88.8361,1949.8793,3.476899e-05,0.0,57.07495,171.19444,15.842249,30.000002,0.19744891,47.82085,299.35648,228.13068,0.0,57.07495,0.23734526,0.0,83.389305,8.330017
20759,20685540.0,0.0,23.688965,26.472809,23.129974,23.125458,23.15033,23.132172,16.94217,17.02481,17.02481,16.955475,1.0,0.031711552,0.031711552,0.17108028,151.0,16.9664,0.0,0.0,86.67991,1927.0806,3.435591e-05,0.0,57.252537,168.2284,15.847391,30.000002,0.19523536,47.813652,296.23892,224.77316,0.0,57.252537,0.2344975,0.0,83.16725,8.330017
20760,20685600.0,0.0,23.684387,26.5,23.1221,23.111755,23.158417,23.13913,16.93341,16.983887,16.983887,16.938385,1.0,0.031709682,0.031709682,0.1680301,147.0,16.9664,0.0,0.0,84.39472,1902.4987,3.3923767e-05,0.0,57.43063,165.2401,15.851456,30.000002,0.1928692,47.80796,293.05652,221.32329,0.0,57.43063,0.23144351,0.0,82.9096,8.330017
20761,20685660.0,0.0,23.685608,26.525848,23.11966,23.10553,23.166565,23.146057,17.000366,16.981964,16.981964,16.980103,0.0,0.03169817,0.03169817,0.16484995,143.0,17.049713,0.0,0.0,82.08286,1854.9557,3.295131e-05,0.0,57.61258,162.13788,15.882419,30.000002,0.19027013,47.76461,289.83887,217.74713,0.0,57.61258,0.22823998,0.0,82.63579,8.330017
20762,20685720.0,0.0,23.687317,26.549347,23.119476,23.102112,23.174683,23.153015,17.005585,16.990295,16.990295,16.999146,0.0,0.031678047,0.031678047,0.16161309,139.0,17.049713,0.0,0.0,79.751724,1828.7013,3.2483014e-05,0.0,57.804466,158.86722,15.9002495,30.000002,0.18767594,47.73965,286.61966,214.04468,0.0,57.804466,0.22496255,0.0,82.3634,8.330017
20763,20685780.0,0.0,23.690704,26.570618,23.121063,23.101044,23.18283,23.159943,17.007141,16.996033,16.996033,17.004211,0.0,0.031651717,0.031651717,0.15834701,135.0,17.049713,0.0,0.0,77.421776,1802.375,3.2005348e-05,0.0,58.008915,155.43231,15.931151,30.000002,0.18499683,47.69639,283.3666,210.23561,0.0,58.008915,0.2216435,0.0,82.09742,8.330017
20764,20685840.0,0.0,23.696045,26.589691,23.124603,23.1026,23.19101,23.166962,17.080872,17.023132,17.023132,17.054138,0.0,0.031620532,0.031620532,0.15508896,131.0,17.132996,0.0,0.0,75.12037,1755.2015,3.1046216e-05,0.0,58.228485,151.83064,15.97362,30.000002,0.18227306,47.636932,280.10938,206.3379,0.0,58.228485,0.21832262,0.0,81.84551,8.330017
20765,20685900.0,0.0,23.70166,26.60669,23.130127,23.106873,23.19931,23.174042,17.088531,17.049347,17.049347,17.07898,0.0,0.031584814,0.031584814,0.15188067,127.0,17.132996,0.0,0.0,72.87596,1729.7188,3.0586543e-05,0.0,58.464653,148.06613,16.001463,30.000002,0.17964648,47.59795,276.88907,202.37445,0.0,58.464653,0.2150427,0.0,81.61604,8.330017
20766,20685960.0,0.0,23.710846,26.621643,23.13977,23.117004,23.207794,23.181274,17.092224,17.066101,17.066101,17.087433,0.0,0.031542163,0.031542163,0.14878058,123.0,17.132996,0.0,0.0,70.76226,1705.6028,3.014146e-05,0.0,58.720093,144.11116,16.036568,30.000002,0.17706692,47.548805,273.74484,198.35081,0.0,58.720093,0.21185686,0.0,81.4247,8.330017
20767,20686020.0,0.0,23.72171,26.634705,23.151062,23.129425,23.21634,23.188568,17.168854,17.100403,17.100403,17.138702,0.0,0.03149401,0.03149401,0.14584301,119.0,17.216309,0.0,0.0,68.78593,1662.503,2.925727e-05,0.0,58.999134,139.95476,16.080114,30.000002,0.1745752,47.48784,270.71713,194.2847,0.0,58.999134,0.20882265,0.0,81.28599,8.330017
20768,20686080.0,0.0,23.732758,26.645905,23.16394,23.144104,23.225037,23.196014,17.178009,17.13147,17.13147,17.166138,0.0,0.031441964,0.031441964,0.14309144,115.0,17.216309,0.0,0.0,66.96645,1641.7115,2.887704e-05,0.0,59.30234,135.62991,16.109367,30.000002,0.17228015,47.446884,267.8323,190.2083,0.0,59.30234,0.20596664,0.0,81.20468,8.330017
20769,20686140.0,0.0,23.744537,26.655334,23.177979,23.160492,23.233795,23.203522,17.182648,17.151428,17.151428,17.176239,0.0,0.03138692,0.03138692,0.14055187,111.0,17.216309,0.0,0.0,65.31899,1622.5968,2.8520833e-05,0.0,59.631462,131.15323,16.137386,30.000002,0.17015041,47.40766,265.1111,186.14249,0.0,59.631462,0.2033167,0.0,81.188515,8.330017
20770,20686200.0,0.0,23.75821,26.663086,23.193207,23.17868,23.242676,23.21112,17.26117,17.188263,17.188263,17.22821,0.0,0.03132927,0.03132927,0.13825215,107.0,17.299591,0.0,0.0,63.8656,1585.6719,2.7754004e-05,0.0,59.98834,126.53928,16.179996,30.000002,0.16814898,47.348003,262.57074,182.10617,0.0,59.98834,0.20090151,0.0,81.24658,8.330017
20771,20686260.0,0.0,23.772888,26.66925,23.21109,23.200867,23.25177,23.218903,17.270782,17.22113,17.22113,17.257263,0.0,0.031266227,0.031266227,0.13622335,103.0,17.299591,0.0,0.0,62.65124,1571.2341,2.7483853e-05,0.0,60.373573,121.79289,16.20283,30.000002,0.16642188,47.31604,260.2186,178.10947,0.0,60.373573,0.19874625,0.0,81.3902,8.330017
20772,20686320.0,0.0,23.788055,26.673859,23.229797,23.224213,23.260956,23.226807,17.276245,17.242432,17.242432,17.268707,0.0,0.031198025,0.031198025,0.1344988,99.0,17.299591,0.0,0.0,61.676205,1559.1255,2.724967e-05,0.0,60.791134,116.91423,16.221127,30.000002,0.16493692,47.290424,258.06516,174.1621,0.0,60.791134,0.19688505,0.0,81.63337,8.330017
20773,20686380.0,0.0,23.804535,26.677032,23.249207,23.248657,23.270264,23.234802,17.35614,17.280518,17.280518,17.321075,0.0,0.031125434,0.031125434,0.13309342,95.0,17.382904,0.0,0.0,60.955906,1530.0522,2.6627406e-05,0.0,61.243553,111.92546,16.249863,30.000002,0.16365296,47.250195,256.11407,170.28012,0.0,61.243553,0.19533442,0.0,81.98462,8.330017
20774,20686440.0,0.0,23.82074,26.678864,23.269348,23.27417,23.279724,23.24295,17.365845,17.31427,17.31427,17.351044,0.0,0.0310462,0.0310462,0.13201195,91.0,17.382904,0.0,0.0,60.492752,1523.3038,2.6493137e-05,0.0,61.732216,106.85334,16.260406,30.000002,0.1626708,47.23543,254.35869,166.47537,0.0,61.732216,0.19409424,0.0,82.44987,8.330017
20775,20686500.0,0.0,23.837128,26.679413,23.289856,23.30017,23.289276,23.25119,17.371338,17.336182,17.336182,17.363098,0.0,0.030959733,0.030959733,0.13126217,87.0,17.382904,0.0,0.0,60.291004,1518.8911,2.6394571e-05,0.0,62.261253,101.71131,16.266289,30.000002,0.16194683,47.2272,252.79411,162.75342,0.0,62.261253,0.1931714,0.0,83.03873,8.330017
20776,20686560.0,0.0,23.854828,26.678772,23.311584,23.327942,23.299011,23.259552,17.451813,17.374725,17.374725,17.415771,0.0,0.030863997,0.030863997,0.13086502,83.0,17.466217,0.0,0.0,60.38154,1497.9083,2.5920039e-05,0.0,62.83584,96.50064,16.272123,30.000002,0.16147774,47.219025,251.41702,159.11531,0.0,62.83584,0.1925828,0.0,83.76706,8.330017
20777,20686620.0,0.0,23.872437,26.677002,23.33371,23.35611,23.308899,23.268066,17.461395,17.408783,17.408783,17.446136,0.0,0.030757198,0.030757198,0.13081451,79.0,17.466217,0.0,0.0,60.751595,1499.16,2.5924925e-05,0.0,63.45963,91.24127,16.266542,30.000002,0.16129506,47.22684,250.21521,155.56374,0.0,63.45963,0.19231845,0.0,84.6434,8.330017
20778,20686680.0,0.0,23.889984,26.674194,23.355835,23.384064,23.318909,23.276733,17.466797,17.430878,17.430878,17.458435,0.0,0.030638304,0.030638304,0.13110758,75.0,17.466217,0.0,0.0,61.399097,1502.726,2.5965142e-05,0.0,64.13885,85.948326,16.255949,30.000002,0.16137312,47.24167,249.17946,152.10042,0.0,64.13885,0.19237374,0.0,85.68,8.330017
20779,20686740.0,0.0,23.90744,26.67044,23.37793,23.411774,23.329071,23.285522,17.546906,17.469788,17.469788,17.512482,0.0,0.03050587,0.03050587,0.13173604,71.0,17.5495,0.0,0.0,62.3222,1489.1798,2.5624948e-05,0.0,64.88006,80.64219,16.239264,30.000002,0.16170743,47.265034,248.29953,148.72824,0.0,64.88006,0.19273725,0.0,86.88948,8.330017
20780,20686800.0,0.0,23.924805,26.665833,23.400055,23.439209,23.339417,23.294495,17.556152,17.50351,17.50351,17.541748,0.0,0.030357,0.030357,0.13268788,67.0,17.5495,0.09013796,0.0,63.519062,1497.8223,2.5760064e-05,0.0,65.690796,75.34167,16.216738,30.000002,0.16228424,47.296566,247.56358,145.44728,0.0,65.690796,0.19339141,0.0,88.28728,8.330017
20781,20686860.0,0.0,23.942291,26.6604,23.422485,23.466827,23.349915,23.303558,17.561005,17.525238,17.525238,17.553406,0.0,0.030241394,0.030180521,0.13391894,63.0,17.5495,0.30841872,0.0,64.992874,1508.3339,2.5920486e-05,0.0,66.62403,70.03792,16.188469,30.000002,0.16309944,47.336143,246.96097,142.24382,0.0,66.58095,0.19433022,0.0,89.89417,8.330017
20782,20686920.0,0.0,23.95935,26.654297,23.44455,23.493591,23.360474,23.312805,17.6409,17.563232,17.56305,17.606323,0.0,0.030202447,0.029968929,0.1354197,59.0,17.632812,0.635358,0.0,66.73574,1501.6505,2.570372e-05,0.0,67.74104,64.70221,16.153044,30.000002,0.16417967,47.385742,246.49652,139.10188,0.0,67.57424,0.19558045,0.0,91.75658,8.330017
20783,20686980.0,0.0,23.976288,26.647552,23.46634,23.519562,23.371185,23.322266,17.64917,17.59665,17.596222,17.63562,0.0,0.030177793,0.02972824,0.13715799,55.0,17.632812,1.0683415,0.0,68.73112,1516.4769,2.5943586e-05,0.0,69.002975,59.44145,16.117424,30.000002,0.16543324,47.435604,246.15028,136.05759,0.0,68.67852,0.1970534,0.0,93.886055,8.330017
20784,20687040.0,0.0,23.992706,26.640228,23.487457,23.544312,23.381927,23.33194,17.653168,17.618164,17.617584,17.646454,0.0,0.030183954,0.029448967,0.13908356,51.0,17.632812,1.6083039,0.0,70.9658,1532.5981,2.6202331e-05,0.0,70.448555,54.282974,16.081076,30.000002,0.166831,47.486492,245.90068,133.11243,0.0,69.91173,0.1987076,0.0,96.3236,8.330017
20785,20687100.0,1.0,24.006805,26.632477,23.507568,23.567505,23.39264,23.341766,17.741974,17.658325,17.65689,17.704193,0.0,0.03061274,0.029524982,0.14253354,59.333332,17.716095,2.2577972,0.13287613,73.43004,1541.1052,2.6227333e-05,0.0,72.00371,50.770622,15.974091,30.000002,0.17025773,47.636272,246.88033,131.99226,0.0,71.19335,0.20266691,0.0,98.88312,8.330017
20786,20687160.0,1.0,24.01764,26.624329,23.525818,23.590332,23.402954,23.351349,17.759094,17.69992,17.697784,17.743378,0.0,0.031861506,0.030446861,0.14480981,67.666664,17.716095,3.0061555,0.3613848,76.11549,1576.6854,2.6835356e-05,0.0,73.31239,50.292854,15.836409,30.000002,0.17421894,47.82903,248.76997,133.08066,0.0,72.238335,0.2071202,0.0,99.94295,8.330017
20787,20687220.0,1.0,24.026703,26.615875,23.542603,23.612,23.412445,23.360352,17.766083,17.729614,17.727356,17.76007,0.0,0.0333225,0.03152517,0.14694414,76.0,17.716095,3.845419,0.67723745,79.01158,1613.2179,2.7448616e-05,0.0,74.083176,51.88245,15.694607,30.000002,0.17840788,48.02755,251.35645,135.66957,0.0,72.74607,0.21179572,0.0,100.00334,8.330017
20788,20687280.0,1.0,24.034271,26.607208,23.558716,23.632172,23.421173,23.368866,17.847473,17.775726,17.772339,17.817688,0.0,0.034649894,0.032445814,0.15018007,84.333336,17.799408,4.7702065,1.0778798,82.106964,1633.691,2.770108e-05,0.0,74.50413,54.294296,15.532144,30.000002,0.18335828,48.255,254.78145,139.11104,0.0,72.913666,0.21728115,0.0,100.000145,8.330017
20789,20687340.0,1.0,24.041718,26.59842,23.573822,23.650513,23.42926,23.377045,17.861053,17.815643,17.81189,17.850128,0.0,0.03589679,0.033282865,0.1543276,92.666664,17.799408,5.7712564,1.5567659,85.373215,1680.4049,2.8490313e-05,0.0,74.702415,57.348705,15.377384,30.000002,0.1889095,48.47166,259.09875,143.27853,0.0,72.87119,0.22351266,0.0,99.99999,8.330017
20790,20687400.0,1.0,24.046753,26.589539,23.58722,23.666077,23.436737,23.384827,17.870361,17.84253,17.839111,17.865417,0.0,0.03707992,0.03405523,0.15927133,101.0,17.799408,6.8432264,2.111213,88.779724,1731.6904,2.9356628e-05,0.0,74.72436,61.019688,15.206787,30.000002,0.19512153,48.7105,264.36484,148.14903,0.0,72.66551,0.23041396,0.0,100.0,8.330017
20791,20687460.0,1.0,24.049469,26.580719,23.59967,23.680054,23.443695,23.392212,17.950073,17.888123,17.883392,17.924164,0.0,0.038212676,0.03477929,0.16492012,109.333336,17.88272,7.983699,2.7392128,92.32267,1764.3917,2.9822504e-05,0.0,74.607895,65.29709,15.015025,30.000002,0.20199636,48.978966,270.61813,153.71593,0.0,72.33577,0.23792143,0.0,100.0,8.330017
20792,20687520.0,1.0,24.05133,26.57196,23.610168,23.69101,23.450104,23.399353,17.96222,17.925903,17.921082,17.954285,0.0,0.03931216,0.035473578,0.17112575,117.666664,17.88272,9.184678,3.435737,95.95752,1822.3649,3.0809944e-05,0.0,74.3986,70.125145,14.838925,30.000002,0.2092641,49.225506,277.80008,159.92319,0.0,71.92756,0.24592157,0.0,100.0,8.330017
20793,20687580.0,1.0,24.05008,26.563416,23.618042,23.698181,23.455994,23.406158,17.969147,17.949371,17.945435,17.96643,0.0,0.040387496,0.036150366,0.17779829,126.0,17.88272,10.441581,4.1987104,99.63942,1882.9067,3.1842435e-05,0.0,74.12427,75.48301,14.65341,30.000002,0.21701437,49.485226,285.8093,166.75414,0.0,71.46973,0.2543472,0.0,100.0,8.330017
20794,20687640.0,1.0,24.045135,26.555145,23.622253,23.700195,23.461212,23.412567,17.833221,17.905243,17.907593,17.86914,1.0,0.04144691,0.036820207,0.1848478,134.33333,17.716003,11.747341,5.0239844,100.0,1994.4446,3.3949447e-05,0.0,73.80899,81.34098,14.466129,30.000002,0.22515827,49.74742,294.62668,174.18309,0.0,70.98671,0.263127,0.0,100.0,8.330017
20795,20687700.0,1.0,24.035828,26.54721,23.621674,23.69632,23.465515,23.418396,17.8219,17.864563,17.869324,17.832642,1.0,0.04268384,0.037659246,0.19156006,142.66667,17.716003,13.091733,5.9046855,100.0,2060.1492,3.5084042e-05,0.0,73.452774,88.264084,14.281475,30.000002,0.23340175,50.005936,304.6436,182.53625,0.0,70.480934,0.2719203,0.0,99.7081,8.330017
20796,20687760.0,1.0,24.024292,26.539703,23.618347,23.691315,23.468933,23.423431,17.807373,17.840637,17.84552,17.817963,1.0,0.044500593,0.039051645,0.19515662,151.0,17.716003,14.4658165,6.831669,100.0,2114.0776,3.605438e-05,0.0,72.72512,99.286415,14.122621,30.000002,0.23997554,50.228333,315.01788,193.41833,0.0,69.652405,0.2787325,0.0,97.90025,8.330017
20797,20687820.0,1.0,24.011688,26.532684,23.612518,23.683197,23.471008,23.42746,17.650726,17.76001,17.77069,17.698212,1.0,0.04609724,0.040273707,0.19707072,159.33333,17.549316,15.854541,7.794825,100.0,2204.4187,3.787217e-05,0.0,71.61945,113.10089,13.998183,30.000002,0.24469486,50.402546,325.00006,205.77486,0.0,68.481895,0.28347084,0.0,95.540085,8.330017
20798,20687880.0,1.0,23.998596,26.526306,23.604645,23.672577,23.471771,23.430511,17.61383,17.688812,17.700928,17.636597,1.0,0.04739047,0.041236326,0.19759606,167.66667,17.549316,17.24362,8.782818,100.0,2231.7847,3.839054e-05,0.0,70.37943,128.5859,13.906229,30.000002,0.24762964,50.53128,334.00098,218.7059,0.0,67.19191,0.2862551,0.0,93.079605,8.330017
20799,20687940.0,1.0,23.986145,26.520569,23.59616,23.661224,23.471527,23.43283,17.586945,17.640625,17.651367,17.603912,1.0,0.048356052,0.04191366,0.19710302,176.0,17.549316,18.624992,9.790021,100.0,2244.888,3.8663577e-05,0.0,69.16486,144.51631,13.841404,30.000002,0.24905099,50.622032,341.6746,231.29903,0.0,65.93161,0.28740317,0.0,90.786224,8.330017
20800,20688000.0,1.0,23.974182,26.515594,23.587067,23.648926,23.470367,23.43451,17.431213,17.544098,17.559357,17.479462,1.0,0.049069613,0.04237176,0.19603486,184.33333,17.382599,19.990387,10.81101,100.0,2299.3892,3.9883947e-05,0.0,68.10631,159.58984,13.7969,30.000002,0.24947363,50.684338,347.9979,242.73677,0.0,64.8254,0.28750512,0.0,88.82032,8.330017
20801,20688060.0,1.0,23.96408,26.511475,23.579803,23.639465,23.468842,23.43573,17.401642,17.469238,17.483795,17.421143,1.0,0.049653057,0.04272164,0.1947885,192.66667,17.382599,21.33871,11.841632,100.0,2299.7603,3.991418e-05,0.0,67.26176,173.07332,13.757731,30.000002,0.24951588,50.739174,353.30417,252.71689,0.0,63.9309,0.28718844,0.0,87.21612,8.330017
20802,20688120.0,1.0,23.954132,26.50824,23.572662,23.630219,23.466675,23.436493,17.388153,17.42694,17.438019,17.398438,1.0,0.050204102,0.043055408,0.1936246,201.0,17.382599,22.661915,12.877451,100.0,2297.1968,3.9890736e-05,0.0,66.63773,184.70427,13.71651,30.000002,0.24959995,50.796883,358.00818,261.26343,0.0,63.257633,0.28690493,0.0,85.9458,8.330017
20803,20688180.0,1.0,23.94461,26.506012,23.565125,23.620514,23.463806,23.436768,17.24762,17.34024,17.354858,17.287933,1.0,0.05078631,0.04343612,0.19266751,209.33333,17.215912,23.953472,13.913836,100.0,2346.404,4.1019874e-05,0.0,66.20257,194.71495,13.682872,30.000002,0.24986002,50.84398,362.53497,268.69858,0.0,62.77867,0.28690845,0.0,84.941414,8.330017
20804,20688240.0,1.0,23.933868,26.504883,23.556763,23.609894,23.460144,23.436432,17.230743,17.279236,17.291962,17.24408,1.0,0.051423676,0.043890215,0.19195043,217.66667,17.215912,25.204071,14.94386,100.0,2348.5322,4.107331e-05,0.0,65.90892,203.55885,13.637879,30.000002,0.25050852,50.906967,367.19797,275.4254,0.0,62.450726,0.28728098,0.0,84.130135,8.330017
