,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
20805,20688300.0,1.0,23.922913,26.504913,23.54834,23.599396,23.45581,23.435577,17.225342,17.249756,17.258545,17.231262,1.0,0.05211497,0.04441973,0.19145009,226.0,17.215912,26.407988,15.962916,100.0,2351.4258,4.114206e-05,0.0,65.710625,211.69176,13.587628,30.000002,0.2514833,50.977318,372.1856,281.78925,0.0,62.230186,0.28800035,0.0,83.44958,8.330017
20806,20688360.0,0.0,23.915161,26.506165,23.542328,23.59253,23.4516,23.4346,17.10727,17.17633,17.188232,17.13742,1.0,0.052553773,0.044748828,0.19032341,222.0,17.049194,27.57028,16.971395,100.0,2421.4294,4.271272e-05,0.0,65.65327,215.6922,13.558499,30.000002,0.2514182,51.0181,373.51776,284.54062,0.0,62.15339,0.28762925,0.0,82.99166,8.330017
20807,20688420.0,0.0,23.906982,26.508759,23.53592,23.585144,23.446747,23.433136,17.095123,17.127777,17.137634,17.103058,1.0,0.05300253,0.04509997,0.18943182,218.0,17.049194,28.680662,17.962465,100.0,2442.1482,4.316273e-05,0.0,65.82332,215.99623,13.523093,30.000002,0.25161624,51.06767,373.50308,284.71375,0.0,62.30274,0.28753254,0.0,82.842064,8.330017
20808,20688480.0,0.0,23.898834,26.512756,23.529572,23.578064,23.441406,23.431244,17.08908,17.104187,17.110535,17.092224,1.0,0.05349156,0.045511883,0.18874773,214.0,17.049194,29.735256,18.93269,100.0,2461.435,4.358131e-05,0.0,66.136154,214.22618,13.483488,30.000002,0.25210103,51.12311,372.9826,283.52353,0.0,62.60246,0.2877462,0.0,82.87619,8.330017
20809,20688540.0,0.0,23.89093,26.51825,23.522888,23.570679,23.435516,23.428894,16.984161,17.045105,17.054047,17.016632,1.0,0.05402096,0.045986265,0.18826266,210.0,16.882507,30.72713,19.876722,100.0,2563.043,4.5848177e-05,0.0,66.54878,211.15788,13.446568,30.000002,0.25281453,51.17481,372.3235,281.53076,0.0,63.01153,0.288263,0.0,83.040085,8.330017
20810,20688600.0,0.0,23.881897,26.5253,23.515442,23.562439,23.428955,23.425964,16.955933,16.99353,17.002136,16.970062,1.0,0.054573152,0.04650786,0.18793,206.0,16.882507,31.650925,20.788916,100.0,2593.9807,4.6515335e-05,0.0,67.0195,207.40903,13.400247,30.000002,0.25378722,51.23966,371.69583,279.14157,0.0,63.4893,0.28900304,0.0,83.28541,8.330017
20811,20688660.0,0.0,23.875214,26.533997,23.510223,23.557617,23.42273,23.423004,16.939636,16.961334,16.967804,16.94693,1.0,0.055134386,0.04706271,0.18771307,202.0,16.882507,32.514275,21.67129,100.0,2619.996,4.7071197e-05,0.0,67.52395,203.31201,13.35586,30.000002,0.25487825,51.301796,371.1596,276.5624,0.0,64.01097,0.2899018,0.0,83.58439,8.330017
20812,20688720.0,0.0,23.868317,26.544434,23.504333,23.55194,23.415863,23.419434,16.829681,16.894714,16.904053,16.86496,1.0,0.05568912,0.04763588,0.18758188,198.0,16.71582,33.30443,22.51455,100.0,2724.093,4.9451286e-05,0.0,68.04245,199.09305,13.313077,30.000002,0.2560405,51.36169,370.72726,273.92648,0.0,64.55658,0.29089853,0.0,83.91667,8.330017
20813,20688780.0,0.0,23.860321,26.556702,23.497437,23.545074,23.408264,23.415222,16.796143,16.837341,16.846344,16.812836,1.0,0.056218557,0.04820929,0.18750574,194.0,16.71582,34.016003,23.312666,100.0,2756.5183,5.016628e-05,0.0,68.55737,194.9064,13.265689,30.000002,0.2572681,51.42804,370.36325,271.313,0.0,65.10806,0.29192537,0.0,84.26576,8.330017
20814,20688840.0,0.0,23.852295,26.570831,23.48999,23.537628,23.400085,23.4104,16.775085,16.800293,16.807129,16.784515,1.0,0.056708727,0.048769366,0.18746644,190.0,16.71582,34.642857,24.059694,100.0,2781.5884,5.072292e-05,0.0,69.05843,190.8137,13.222157,30.000002,0.25845551,51.488983,370.02524,268.74567,0.0,65.654686,0.29293656,0.0,84.62332,8.330017
20815,20688900.0,0.0,23.844055,26.586945,23.48172,23.529205,23.391266,23.404968,16.6633,16.729828,16.739166,16.700043,1.0,0.05714785,0.049304802,0.1874513,186.0,16.549103,35.17726,24.748623,100.0,2881.6567,5.3099808e-05,0.0,69.53825,186.84451,13.182195,30.000002,0.2595746,51.54493,369.66928,266.23038,0.0,66.18883,0.29389623,0.0,84.98421,8.330017
20816,20688960.0,0.0,23.837067,26.605133,23.474945,23.52304,23.382843,23.399506,16.626862,16.669617,16.678375,16.645203,1.0,0.057531245,0.04980766,0.1874452,182.0,16.549103,35.63097,25.383654,100.0,2910.6382,5.376725e-05,0.0,69.99439,182.99959,13.1404,30.000002,0.260646,51.603443,369.2494,263.75616,0.0,66.7064,0.2947766,0.0,85.34532,8.330017
20817,20689020.0,0.0,23.829803,26.625427,23.46762,23.516144,23.373932,23.393463,16.603516,16.630524,16.637085,16.614655,1.0,0.057853475,0.050271325,0.1874437,178.0,16.549103,35.99277,25.955564,100.0,2931.276,5.4248798e-05,0.0,70.42524,179.26344,13.099665,30.000002,0.26163206,51.660473,368.7317,261.30557,0.0,67.20514,0.2955612,0.0,85.70658,8.330017
20818,20689080.0,0.0,23.822693,26.64795,23.459503,23.5083,23.364502,23.386902,16.49115,16.557709,16.56662,16.527893,1.0,0.058108136,0.05068923,0.18744333,174.0,16.382416,36.257996,26.45905,100.0,3025.3418,5.6575413e-05,0.0,70.82842,175.62465,13.066922,30.000002,0.26246136,51.706306,368.08517,258.8643,0.0,67.68247,0.2962336,0.0,86.06763,8.330017
20819,20689140.0,0.0,23.814636,26.67279,23.450378,23.499084,23.354553,23.37973,16.453064,16.49649,16.504639,16.472534,1.0,0.058290426,0.05105587,0.1874423,170.0,16.382416,36.420914,26.88784,100.0,3048.3489,5.714874e-05,0.0,71.20254,172.07216,13.032554,30.000002,0.26320255,51.754425,367.28375,256.42044,0.0,68.13669,0.29678166,0.0,86.42886,8.330017
20820,20689200.0,0.0,23.806305,26.700012,23.440704,23.489227,23.344208,23.3721,16.427765,16.456116,16.462158,16.440094,1.0,0.05839661,0.051366597,0.18743925,166.0,16.382416,36.47875,27.237812,100.0,3062.318,5.7512672e-05,0.0,71.54661,168.59265,12.998791,30.000002,0.2638286,51.801693,366.30692,253.96156,0.0,68.566475,0.29719564,0.0,86.790794,8.330017
20821,20689260.0,0.0,23.800446,26.728516,23.432953,23.482086,23.334686,23.364777,16.315643,16.382843,16.39096,16.353241,1.0,0.0584282,0.05162001,0.18743022,162.0,16.215698,36.444508,27.515608,100.0,3148.4976,5.9742622e-05,0.0,71.86257,165.16316,12.973419,30.000002,0.26427087,51.83721,365.14108,251.47043,0.0,68.9728,0.2974717,0.0,87.154655,8.330017
20822,20689320.0,0.0,23.793488,26.75711,23.424286,23.473572,23.324799,23.356964,16.276764,16.3208,16.328247,16.296448,1.0,0.058386683,0.051815607,0.18741673,158.0,16.215698,36.310055,27.713505,100.0,3165.2644,6.0205886e-05,0.0,72.15218,161.76973,12.946452,30.000002,0.26461425,51.874966,363.78522,248.93954,0.0,69.35688,0.29761237,0.0,87.522415,8.330017
20823,20689380.0,0.0,23.786133,26.785858,23.4151,23.464386,23.314697,23.348816,16.250824,16.279755,16.285278,16.263458,1.0,0.058269504,0.051950123,0.18739991,154.0,16.215698,36.07351,27.828056,100.0,3172.9048,6.0449354e-05,0.0,72.41439,158.40689,12.921307,30.000002,0.2648259,51.910175,362.23413,246.36447,0.0,69.71757,0.2976129,0.0,87.894646,8.330017
20824,20689440.0,0.0,23.778748,26.814728,23.405212,23.454132,23.304413,23.340302,16.142365,16.20874,16.215698,16.180756,1.0,0.058069773,0.0520164,0.1873819,150.0,16.049011,35.72404,27.848137,100.0,3250.1582,6.256524e-05,0.0,72.646484,155.06454,12.903887,30.000002,0.26484525,51.93456,360.46976,243.73364,0.0,70.052155,0.29746053,0.0,88.27244,8.330017
20825,20689500.0,0.0,23.770111,26.843689,23.394562,23.442749,23.293976,23.331482,16.101074,16.147339,16.15387,16.122406,1.0,0.05779466,0.05201869,0.18736,146.0,16.049011,35.271908,27.780352,100.0,3259.0217,6.2883264e-05,0.0,72.85092,151.74792,12.881976,30.000002,0.264784,51.96523,358.5172,241.05815,0.0,70.362434,0.29716682,0.0,88.655556,8.330017
20826,20689560.0,0.0,23.764282,26.872772,23.386108,23.434357,23.284668,23.323303,16.075287,16.106628,16.111633,16.088776,1.0,0.05744159,0.051952492,0.187336,142.0,16.049011,34.724407,27.626648,100.0,3259.666,6.298366e-05,0.0,73.02757,148.43536,12.870219,30.000002,0.2645091,51.981693,356.3584,238.3176,0.0,70.64772,0.29671904,0.0,89.04632,8.330017
20827,20689620.0,0.0,23.757751,26.901947,23.377106,23.424957,23.27539,23.314941,15.967072,16.035065,16.04129,16.005707,1.0,0.057023175,0.051826738,0.18730207,138.0,15.882294,34.09028,27.393944,100.0,3329.564,6.500633e-05,0.0,73.18215,145.12589,12.857162,30.000002,0.26413795,51.99997,354.04016,235.52484,0.0,70.91278,0.2961444,0.0,89.445015,8.330017
20828,20689680.0,0.0,23.750305,26.931244,23.36734,23.414398,23.266083,23.306396,15.925049,15.973053,15.978851,15.946747,1.0,0.0565377,0.051639084,0.18726578,134.0,15.882294,33.365646,27.076971,100.0,3332.4783,6.521275e-05,0.0,73.31318,141.82082,12.842831,30.000002,0.26366526,52.02004,351.56308,232.67955,0.0,71.15621,0.29543602,0.0,89.852974,8.330017
20829,20689740.0,0.0,23.743042,26.960632,23.357239,23.403229,23.256927,23.297821,15.896942,15.92923,15.933685,15.910126,1.0,0.055988092,0.051390886,0.1872262,130.0,15.882294,32.55557,26.67852,100.0,3327.6743,6.521755e-05,0.0,73.42161,138.51653,12.834729,30.000002,0.2630323,52.03138,348.9434,229.78256,0.0,71.378685,0.29459864,0.0,90.27092,8.330017
20830,20689800.0,0.0,23.735779,26.990112,23.346558,23.390991,23.247955,23.289154,15.789673,15.858887,15.864258,15.8281555,1.0,0.055366486,0.051073473,0.18718556,126.0,15.715607,31.64864,26.185587,100.0,3389.2212,6.7123125e-05,0.0,73.50425,135.20277,12.832953,30.000002,0.26222664,52.033867,346.16873,226.82175,0.0,71.57677,0.29361826,0.0,90.70083,8.330017
20831,20689860.0,0.0,23.730072,27.019684,23.33783,23.381348,23.240265,23.281372,15.748352,15.798096,15.803009,15.770599,1.0,0.05468437,0.050694823,0.18713737,122.0,15.715607,30.67111,25.618776,100.0,3385.58,6.7193556e-05,0.0,73.565926,131.88016,12.83013,30.000002,0.26132184,52.03782,343.27173,223.80533,0.0,71.75435,0.29250953,0.0,91.14304,8.330017
20832,20689920.0,0.0,23.723907,27.049347,23.328888,23.371124,23.23285,23.273651,15.720184,15.7543335,15.758148,15.733795,1.0,0.053951006,0.050262198,0.18708122,118.0,15.715607,29.626986,24.981197,100.0,3374.8035,6.7070694e-05,0.0,73.61062,128.54814,12.825645,30.000002,0.26033574,52.044094,340.28598,220.7408,0.0,71.91501,0.29128778,0.0,91.59894,8.330017
20833,20689980.0,0.0,23.718231,27.079071,23.319366,23.359863,23.225769,23.266022,15.613586,15.684906,15.689423,15.652008,1.0,0.0531604,0.049768563,0.1870218,114.0,15.54892,28.509327,24.263113,100.0,3429.4072,6.887606e-05,0.0,73.636505,125.19101,12.8316765,30.000002,0.2591604,52.035652,337.20712,217.61354,0.0,72.05654,0.2899433,0.0,92.072044,8.330017
20834,20690040.0,0.0,23.711365,27.108917,23.309235,23.347504,23.219025,23.258545,15.570709,15.623047,15.627258,15.592499,1.0,0.052321807,0.04922115,0.18695481,110.0,15.54892,27.328989,23.4739,100.0,3420.221,6.884482e-05,0.0,73.646255,121.82405,12.832268,30.000002,0.25793922,52.034824,334.0717,214.44284,0.0,72.181175,0.28849104,0.0,92.56163,8.330017
20835,20690100.0,0.0,23.704803,27.138794,23.298828,23.334595,23.212708,23.251251,15.542419,15.578491,15.581757,15.555634,1.0,0.051438775,0.048622444,0.1868772,106.0,15.54892,26.090912,22.616451,99.996376,3403.9053,6.860781e-05,0.0,73.64065,118.44744,12.839486,30.000002,0.25657463,52.024723,330.88947,211.23044,0.0,72.28949,0.28693166,0.0,93.06802,8.330017
20836,20690160.0,0.0,23.700775,27.168762,23.290619,23.324463,23.207794,23.245026,15.436707,15.510559,15.514252,15.474884,1.0,0.050524153,0.047982253,0.18672496,102.0,15.382202,24.80608,21.696653,99.84856,3451.4785,7.03058e-05,0.0,73.61731,115.11115,12.852891,30.000002,0.25503677,52.00595,327.62488,207.99974,0.0,72.37816,0.285224,0.0,93.5715,8.330017
20837,20690220.0,0.0,23.695679,27.198792,23.28189,23.313385,23.203278,23.239044,15.393555,15.449097,15.452545,15.415527,1.0,0.049591437,0.04731285,0.18643847,98.0,15.382202,23.480824,20.72095,99.58833,3436.4373,7.0152986e-05,0.0,73.571434,111.883644,12.861979,30.000002,0.2533839,51.993233,324.2747,204.79247,0.0,72.44221,0.28333652,0.0,94.048485,8.330017
20838,20690280.0,0.0,23.69162,27.228882,23.27301,23.30191,23.19928,23.233368,15.3645935,15.404022,15.406708,15.378418,1.0,0.048636068,0.046609305,0.18601725,94.0,15.382202,22.120407,19.692814,99.216644,3413.9534,6.97822e-05,0.0,73.50063,108.74761,12.8833275,30.000002,0.2514735,51.96334,320.83328,201.5922,0.0,72.47894,0.2812565,0.0,94.49904,8.330017
20839,20690340.0,0.0,23.686981,27.259064,23.263855,23.289856,23.195892,23.228058,15.258087,15.336578,15.339539,15.297119,1.0,0.047655746,0.045866653,0.1854301,90.0,15.215515,20.72564,18.608332,98.710976,3452.3,7.134146e-05,0.0,73.40187,105.69967,12.90325,30.000002,0.24938434,51.93545,317.271,198.3835,0.0,72.48389,0.27894574,0.0,94.915886,8.330017
20840,20690400.0,0.0,23.681915,27.289276,23.254395,23.277222,23.192993,23.223053,15.213348,15.274292,15.277008,15.236359,1.0,0.046657264,0.04509114,0.18467605,86.0,15.215515,19.306128,17.477945,98.08077,3428.9365,7.102427e-05,0.0,73.2789,102.72782,12.923617,30.000002,0.24711287,51.906937,313.6164,195.16481,0.0,72.46048,0.2764187,0.0,95.299706,8.330017
20841,20690460.0,0.0,23.680664,27.319519,23.247742,23.268402,23.191437,23.219238,15.184845,15.229645,15.231781,15.200043,1.0,0.04563416,0.04427418,0.1837592,82.0,15.215515,17.876862,16.311697,97.37346,3397.651,7.045189e-05,0.0,73.13453,99.77784,12.957476,30.000002,0.24454619,51.859535,309.85233,191.88954,0.0,72.4101,0.27365565,0.0,95.6599,8.330017
20842,20690520.0,1.0,23.677856,27.349854,23.240784,23.25888,23.190308,23.215668,15.088104,15.165649,15.167816,15.123474,1.0,0.044983592,0.043806065,0.18392733,90.333336,15.048798,16.440163,15.11451,96.57444,3440.442,7.203526e-05,0.0,72.85412,99.20331,12.964633,30.000002,0.24369216,51.849514,308.73572,191.1041,0.0,72.22066,0.27271813,0.0,95.77587,8.330017
20843,20690580.0,1.0,23.673706,27.380219,23.23294,23.248077,23.189362,23.212189,15.059296,15.113281,15.115143,15.076874,1.0,0.04449187,0.04348127,0.18426314,98.666664,15.048798,14.995311,13.883178,95.66083,3432.9592,7.1951436e-05,0.0,72.259056,101.18537,12.964461,30.000002,0.24329185,51.849754,308.89932,192.4205,0.0,71.713745,0.2722418,0.0,95.38608,8.330017
20844,20690640.0,1.0,23.66925,27.410614,23.22464,23.236664,23.18863,23.20877,15.041473,15.078278,15.079651,15.051941,1.0,0.044031095,0.04317272,0.18447775,107.0,15.048798,13.544771,12.62043,94.63648,3422.3591,7.17632e-05,0.0,71.37175,105.27538,12.9661455,30.000002,0.24281505,51.847397,309.66306,195.2896,0.0,70.90886,0.2716889,0.0,94.55966,8.330017
20845,20690700.0,1.0,23.664764,27.44104,23.21579,23.224396,23.18811,23.205444,14.942596,15.022797,15.02417,14.980804,1.0,0.043530714,0.042806428,0.18433623,115.333336,14.882111,12.089718,11.322254,93.47581,3470.8723,7.359375e-05,0.0,70.17437,111.66822,12.97551,30.000002,0.24189927,51.834286,310.71732,199.6943,0.0,69.784874,0.270678,0.0,93.287506,8.330017
20846,20690760.0,1.0,23.662506,27.471497,23.208984,23.215027,23.188263,23.20282,14.90033,14.968597,14.969818,14.92627,1.0,0.04291365,0.04230556,0.18367627,123.666664,14.882111,10.639852,10.001265,92.23615,3457.383,7.349597e-05,0.0,68.749275,119.924126,12.994244,30.000002,0.24028178,51.80806,311.62393,205.15282,0.0,68.42295,0.26890898,0.0,91.71597,8.330017
20847,20690820.0,1.0,23.660645,27.502014,23.202423,23.20581,23.188751,23.20047,14.865936,14.924225,14.925262,14.886658,1.0,0.042153716,0.04164434,0.18247624,132.0,14.882111,9.196913,8.660206,90.91214,3431.657,7.3099785e-05,0.0,67.19175,129.55931,13.021256,30.000002,0.23789896,51.77024,312.15042,211.2204,0.0,66.91827,0.26629287,0.0,89.99437,8.330017
20848,20690880.0,1.0,23.660583,27.532532,23.196136,23.196838,23.189728,23.198486,14.748444,14.855469,14.856537,14.796478,1.0,0.041238077,0.040807378,0.18072432,140.33333,14.715393,7.765864,7.3018064,89.502045,3456.211,7.457275e-05,0.0,65.5636,140.17073,13.068848,30.000002,0.23463185,51.703613,312.15295,217.52908,0.0,65.33137,0.26279134,0.0,88.21671,8.330017
20849,20690940.0,1.0,23.660889,27.56308,23.190186,23.188232,23.191284,23.197021,14.693512,14.78598,14.787018,14.726196,1.0,0.040190157,0.039816603,0.17851213,148.66667,14.715393,6.3529,5.9311643,88.00765,3416.9326,7.3999116e-05,0.0,63.94221,151.1348,13.124171,30.000002,0.23069651,51.626163,311.59247,223.6313,0.0,63.73906,0.25854132,0.0,86.486046,8.330017
20850,20691000.0,1.0,23.66275,27.593658,23.185211,23.180786,23.193512,23.196167,14.652069,14.729462,14.730377,14.677612,1.0,0.039051287,0.03871252,0.17597044,157.0,14.715393,4.9657917,4.555252,86.4447,3364.3604,7.3028925e-05,0.0,62.378265,161.95326,13.190068,30.000002,0.22625493,51.5339,310.5483,229.22913,0.0,62.19169,0.2537556,0.0,84.86161,8.330017
20851,20691060.0,0.0,23.67044,27.624237,23.183807,23.178131,23.19696,23.196655,14.529083,14.652618,14.653595,14.582916,1.0,0.03760124,0.037275378,0.1724136,153.0,14.548706,3.6220927,3.1909292,84.87604,3352.6953,7.3788135e-05,0.0,61.007988,168.44106,13.296761,30.000002,0.22018252,51.384537,306.73627,230.84569,0.0,60.823776,0.24729846,0.0,83.5711,8.330017
20852,20691120.0,0.0,23.678314,27.654816,23.183838,23.177094,23.201416,23.19809,14.468842,14.575531,14.576538,14.5047,1.0,0.036143582,0.035810642,0.16894284,149.0,14.548706,2.3277643,1.8464533,83.30705,3281.7578,7.246683e-05,0.0,59.914555,170.9743,13.394327,30.000002,0.21424532,51.247944,302.0218,229.63683,0.0,59.718697,0.24089961,0.0,82.691124,8.330017
20853,20691180.0,0.0,23.688782,27.685425,23.185455,23.177948,23.206848,23.2005,14.431091,14.513184,14.51416,14.453033,1.0,0.034771383,0.03441015,0.16569823,145.0,14.548706,1.090411,0.5301753,81.75732,3207.1365,7.089813e-05,0.0,59.036903,170.8178,13.501928,30.000002,0.20858906,51.097298,297.11627,226.72101,0.0,58.815884,0.23487704,0.0,82.096115,8.330017
20854,20691240.0,0.0,23.701813,27.716003,23.189056,23.181213,23.213318,23.203888,14.455872,14.481628,14.482361,14.45047,0.0,0.033499084,0.033217836,0.16269457,141.0,14.632019,0.0,0.0,80.25117,3103.316,6.811337e-05,0.0,58.35301,168.43921,13.6123495,30.000002,0.2034045,50.942715,292.28415,222.5564,0.0,58.17457,0.22940467,0.0,81.74026,8.330017
20855,20691300.0,0.0,23.7146,27.746613,23.194916,23.187256,23.220764,23.208038,14.467255,14.470154,14.470581,14.458954,0.0,0.032638002,0.03253315,0.15982401,137.0,14.632019,0.0,0.0,78.8188,3031.6099,6.6281995e-05,0.0,58.072598,163.95203,13.694488,30.000002,0.19928393,50.827717,287.87637,217.48553,0.0,58.004494,0.22498478,0.0,81.60692,8.330017
20856,20691360.0,0.0,23.730103,27.777191,23.204254,23.197937,23.22873,23.21283,14.48642,14.470764,14.471008,14.473816,0.0,0.032111708,0.032044504,0.15735519,133.0,14.632019,0.0,0.0,77.51664,2972.731,6.471982e-05,0.0,58.101242,158.34842,13.765426,30.000002,0.19601321,50.728405,283.9274,212.13045,0.0,58.056904,0.22149971,0.0,81.661255,8.330017
20857,20691420.0,0.0,23.746979,27.80777,23.215485,23.21106,23.237122,23.218018,14.555084,14.493805,14.4938965,14.521698,0.0,0.031750392,0.031709246,0.15525593,129.0,14.7153015,0.0,0.0,76.35912,2895.8157,6.238489e-05,0.0,58.288406,152.33908,13.826227,30.000002,0.193377,50.643284,280.38208,206.84756,0.0,58.26097,0.21870351,0.0,81.84048,8.330017
20858,20691480.0,0.0,23.764893,27.838348,23.228546,23.226593,23.24588,23.223541,14.590729,14.527313,14.527344,14.565735,0.0,0.031503357,0.031477876,0.15349205,125.0,14.7153015,0.0,0.0,75.36788,2853.5198,6.1170176e-05,0.0,58.582527,146.23795,13.876383,30.000002,0.19126229,50.573063,277.2284,201.77478,0.0,58.56545,0.21646124,0.0,82.114914,8.330017
20859,20691540.0,0.0,23.783905,27.868896,23.242981,23.243988,23.254944,23.22934,14.619537,14.559937,14.559937,14.599121,0.0,0.03133442,0.031318605,0.15204522,121.0,14.7153015,0.0,0.0,74.5601,2821.675,6.0243838e-05,0.0,58.950268,140.1975,13.920742,30.000002,0.1895671,50.51096,274.44196,196.96477,0.0,58.939648,0.21468641,0.0,82.47057,8.330017
20860,20691600.0,0.0,23.803894,27.899445,23.258667,23.263031,23.264221,23.235352,14.690155,14.603058,14.603027,14.653717,0.0,0.03121877,0.031208834,0.15091974,117.0,14.7986145,0.0,0.0,73.96227,2769.2893,5.8551665e-05,0.0,59.370792,134.28593,13.958746,30.000002,0.18825607,50.457756,272.00238,192.43399,0.0,59.36411,0.21333465,0.0,82.904884,8.330017
20861,20691660.0,0.0,23.82483,27.929962,23.275757,23.284119,23.273407,23.241516,14.724609,14.647614,14.647583,14.699585,0.0,0.031130424,0.03112427,0.15007517,113.0,14.7986145,0.0,0.0,73.57528,2749.624,5.791098e-05,0.0,59.82615,128.51094,13.990506,30.000002,0.18725452,50.413292,269.8453,188.14214,0.0,59.82201,0.21231847,0.0,83.41229,8.330017
20862,20691720.0,0.0,23.846375,27.960419,23.293549,23.306091,23.282776,23.247864,14.749115,14.68515,14.68512,14.730988,0.0,0.031059174,0.031055393,0.14953373,109.0,14.7986145,0.0,0.0,73.41307,2737.6033,5.748348e-05,0.0,60.31266,122.85294,14.017881,30.000002,0.18655097,50.374966,267.95718,184.06883,0.0,60.310112,0.2116371,0.0,84.0032,8.330017
20863,20691780.0,0.0,23.868195,27.990875,23.31192,23.328766,23.292328,23.254395,14.815582,14.729065,14.729034,14.781403,0.0,0.030997934,0.030995551,0.14931251,105.0,14.881897,0.0,0.0,73.4952,2702.6743,5.625346e-05,0.0,60.828938,117.29656,14.039058,30.000002,0.18615732,50.345318,266.3281,180.19862,0.0,60.82733,0.21129444,0.0,84.68771,8.330017
20864,20691840.0,0.0,23.890472,28.021301,23.330658,23.351868,23.302063,23.261078,14.84494,14.771942,14.771912,14.822479,0.0,0.030937137,0.030935649,0.14937513,101.0,14.881897,0.0,0.0,73.803696,2699.4844,5.602058e-05,0.0,61.371346,111.83161,14.057365,30.000002,0.18601073,50.31969,264.91507,176.49698,0.0,61.370342,0.21123709,0.0,85.46508,8.330017
20865,20691900.0,0.0,23.91275,28.051666,23.349487,23.374939,23.31192,23.267914,14.865082,14.806671,14.806671,14.84964,0.0,0.030871022,0.030870106,0.14972204,97.0,14.881897,0.0,0.0,74.33563,2702.0503,5.5944533e-05,0.0,61.943268,106.437904,14.071841,30.000002,0.1861059,50.299423,263.69974,172.93996,0.0,61.94265,0.21145229,0.0,86.34462,8.330017
20866,20691960.0,0.0,23.934357,28.082,23.368073,23.397552,23.321594,23.27478,14.929474,14.847382,14.847382,14.897064,0.0,0.03079827,0.0307977,0.15036562,93.0,14.96521,0.0,0.0,75.100174,2679.7021,5.5034365e-05,0.0,62.550293,101.101524,14.078471,30.000002,0.18647309,50.29014,262.68033,169.5172,0.0,62.549908,0.21195099,0.0,87.33937,8.330017
20867,20692020.0,0.0,23.955872,28.112305,23.386505,23.4198,23.33142,23.2818,14.954041,14.886536,14.886536,14.933746,0.0,0.030717434,0.030717071,0.15130429,89.0,14.96521,0.0,0.0,76.0976,2688.5415,5.5083245e-05,0.0,63.197475,95.81568,14.082387,30.000002,0.18707792,50.28466,261.84702,166.2158,0.0,63.197224,0.21272525,0.0,88.46025,8.330017
20868,20692080.0,0.0,23.977325,28.142517,23.40448,23.441162,23.34143,23.289001,14.970978,14.917572,14.917572,14.957306,0.0,0.030625433,0.030625202,0.15248506,85.0,14.96521,0.12923995,0.0,77.29675,2702.2415,5.5262994e-05,0.0,63.886345,90.59346,14.086272,30.000002,0.18786524,50.279217,261.1711,163.0214,0.0,63.886185,0.21372539,0.0,89.70571,8.330017
20869,20692140.0,0.0,23.997711,28.172699,23.421906,23.461609,23.351562,23.296387,15.0338745,14.955719,14.955688,15.003723,0.0,0.030611767,0.030509768,0.1538427,81.0,15.048492,0.36328778,0.0,78.68414,2689.125,5.457421e-05,0.0,64.69435,85.38771,14.0819435,30.000002,0.18888213,50.28528,260.64114,159.89854,0.0,64.623314,0.21495385,0.0,91.08798,8.330017
20870,20692200.0,0.0,24.017944,28.20282,23.438812,23.48111,23.361786,23.303955,15.057465,14.993408,14.993195,15.039612,0.0,0.030646998,0.03037597,0.1554208,77.0,15.048492,0.69898355,0.0,80.26039,2706.8423,5.481806e-05,0.0,65.6166,80.18501,14.077348,30.000002,0.1901034,50.29171,260.26755,156.84157,0.0,65.42624,0.21643312,0.0,92.640915,8.330017
20871,20692260.0,0.0,24.037048,28.23288,23.454681,23.499115,23.371643,23.311523,15.072632,15.022949,15.022522,15.060944,0.0,0.030718388,0.030225677,0.15718219,73.0,15.048492,1.1315649,0.0,82.009384,2729.0276,5.5185097e-05,0.0,66.64875,75.04334,14.069102,30.000002,0.19150898,50.303257,260.036,153.86905,0.0,66.29941,0.2181149,0.0,94.36949,8.330017
20872,20692320.0,0.0,24.054504,28.262878,23.469543,23.515625,23.38147,23.319336,15.133362,15.059174,15.058258,15.105072,0.0,0.030838683,0.030054979,0.15910377,69.0,15.131805,1.666318,0.0,83.92255,2723.5242,5.4682845e-05,0.0,67.81694,69.96668,14.051439,30.000002,0.19312264,50.327988,259.9377,150.9765,0.0,67.2553,0.2199876,0.0,96.30082,8.330017
20873,20692380.0,0.0,24.071625,28.292816,23.483429,23.5307,23.391296,23.327393,15.154022,15.094299,15.092834,15.137634,0.0,0.031010488,0.029866613,0.16114116,65.0,15.131805,2.3040826,0.0,85.98657,2748.161,5.5086017e-05,0.0,69.135254,64.99643,14.037704,30.000002,0.19483742,50.347214,259.9609,148.1767,0.0,68.30552,0.22201115,0.0,98.45338,8.330017
20874,20692440.0,0.0,24.085815,28.322662,23.495758,23.544678,23.400848,23.335571,15.164368,15.122314,15.120483,15.156738,0.0,0.031635877,0.030074289,0.16158584,61.0,15.131805,3.0280633,0.03511432,88.17034,2771.0244,5.5531124e-05,0.0,70.50668,61.569443,14.019249,30.000002,0.19598122,50.373055,259.91113,146.18898,0.0,69.35736,0.22329246,0.0,99.887886,8.330017
20875,20692500.0,1.0,24.097748,28.352448,23.507324,23.559113,23.409576,23.343323,15.223267,15.157654,15.154968,15.19754,0.0,0.03292185,0.030848466,0.16152106,69.333336,15.215118,3.836181,0.17506102,90.50164,2766.0708,5.5062425e-05,0.0,71.5273,61.55665,13.979485,30.000002,0.19782226,50.428726,261.14014,146.84122,0.0,70.00912,0.22529286,0.0,99.99914,8.330017
20876,20692560.0,1.0,24.109558,28.382141,23.519196,23.573883,23.417023,23.350342,15.250916,15.195862,15.192383,15.23407,0.0,0.034115665,0.03157617,0.16271245,77.666664,15.215118,4.7108626,0.38096422,92.98181,2800.0676,5.563414e-05,0.0,72.197945,62.690403,13.926307,30.000002,0.2006576,50.50317,263.39954,148.67746,0.0,70.37636,0.22840719,0.0,100.00002,8.330017
20877,20692620.0,1.0,24.120148,28.411743,23.530243,23.587372,23.423492,23.356903,15.274963,15.22937,15.225464,15.261688,0.0,0.035266615,0.032225512,0.16496769,86.0,15.215118,5.6454644,0.6498175,95.59047,2845.8782,5.645838e-05,0.0,72.66103,64.57759,13.859584,30.000002,0.20435104,50.596584,266.56335,151.3749,0.0,70.53004,0.23246369,0.0,100.000015,8.330017
20878,20692680.0,1.0,24.127441,28.441254,23.539337,23.597992,23.428986,23.362976,15.198578,15.225891,15.224396,15.223175,1.0,0.036376342,0.032821435,0.16820478,94.333336,15.048401,6.633173,0.97994345,98.29855,2967.533,5.9487396e-05,0.0,72.93765,67.19399,13.773211,30.000002,0.20890632,50.71751,270.6733,154.91354,0.0,70.50414,0.2374076,0.0,100.0,8.330017
20879,20692740.0,1.0,24.13324,28.470673,23.545654,23.604614,23.433472,23.3685,15.189056,15.210449,15.210968,15.197205,1.0,0.037455313,0.033390205,0.17221956,102.666664,15.048401,7.658597,1.3606453,100.0,3042.0747,6.1030616e-05,0.0,73.073105,70.43139,13.690442,30.000002,0.21405098,50.83338,275.65848,159.17728,0.0,70.35467,0.24307187,0.0,100.0,8.330017
20880,20692800.0,1.0,24.135223,28.5,23.54889,23.606964,23.436981,23.373535,15.189056,15.200867,15.202148,15.190979,1.0,0.038502987,0.033934306,0.17694065,111.0,15.048401,8.71352,1.7885596,100.0,3120.8655,6.263925e-05,0.0,73.08615,74.27792,13.596339,30.000002,0.219831,50.965126,281.50415,164.15224,0.0,70.10141,0.24938616,0.0,100.0,8.330017
20881,20692860.0,1.0,24.132812,28.529358,23.54895,23.605011,23.439392,23.37796,15.098663,15.164185,15.168854,15.129669,1.0,0.039518185,0.034458056,0.18228967,119.333336,14.881714,9.7875185,2.2581687,100.0,3268.8938,6.636376e-05,0.0,72.99591,78.715324,13.488802,30.000002,0.22621115,51.11568,288.14026,169.81918,0.0,69.76576,0.25627524,0.0,100.0,8.330017
20882,20692920.0,1.0,24.12677,28.558807,23.544556,23.596954,23.440735,23.381805,15.077362,15.124695,15.131256,15.090912,1.0,0.040503614,0.034968372,0.18815319,127.666664,14.881714,10.869285,2.7629585,100.0,3365.4832,6.847097e-05,0.0,72.82286,83.714905,13.384048,30.000002,0.23300345,51.26233,295.6573,176.14131,0.0,69.369545,0.26363572,0.0,99.99355,8.330017
20883,20692980.0,1.0,24.114777,28.58841,23.5354,23.583588,23.440918,23.38501,15.062988,15.097931,15.104462,15.0729065,1.0,0.041895937,0.035856403,0.19270462,136.0,14.881714,11.947349,3.29642,100.0,3455.5474,7.046799e-05,0.0,72.477646,91.0189,13.275173,30.000002,0.23944414,51.414757,304.02582,184.09618,0.0,68.837074,0.27047586,0.0,99.15891,8.330017
20884,20693040.0,1.0,24.100006,28.618073,23.522736,23.566406,23.439545,23.387146,14.953308,15.042816,15.053253,14.993683,1.0,0.043403454,0.03689134,0.19528413,144.33333,14.714996,13.003866,3.8466108,100.0,3594.6282,7.433644e-05,0.0,71.68803,101.64729,13.186195,30.000002,0.24435945,51.539326,312.4437,194.03699,0.0,67.921524,0.27560228,0.0,97.302826,8.330017
20885,20693100.0,1.0,24.084442,28.647888,23.50766,23.546204,23.436584,23.388245,14.900452,14.980469,14.993439,14.929871,1.0,0.04468187,0.037753373,0.1966441,152.66667,14.714996,14.023137,4.4022584,100.0,3661.322,7.615199e-05,0.0,70.619064,114.42669,13.121477,30.000002,0.24776703,51.629932,320.4539,205.0722,0.0,66.76199,0.27910563,0.0,95.10548,8.330017
20886,20693160.0,1.0,24.070648,28.677765,23.493195,23.52713,23.432678,23.38861,14.852417,14.924591,14.938263,14.879059,1.0,0.04565422,0.03837075,0.19693767,161.0,14.714996,14.997761,4.957328,100.0,3704.7659,7.744912e-05,0.0,69.42065,128.56963,13.078274,30.000002,0.24967569,51.69042,327.57883,216.53339,0.0,65.494225,0.28099197,0.0,92.85179,8.330017
20887,20693220.0,1.0,24.057556,28.707703,23.477844,23.506866,23.427612,23.388214,14.725159,14.8402405,14.858063,14.776398,1.0,0.046311054,0.038732126,0.19645353,169.33333,14.548309,15.913277,5.504825,100.0,3790.71,8.045319e-05,0.0,68.23361,142.97327,13.055926,30.000002,0.25029048,51.721703,333.5017,227.60585,0.0,64.24779,0.2815139,0.0,90.763176,8.330017
20888,20693280.0,1.0,24.044342,28.737762,23.461853,23.485748,23.421661,23.387299,14.659821,14.756592,14.776093,14.695618,1.0,0.04673801,0.03891084,0.19553575,177.66667,14.548309,16.765615,6.0400305,100.0,3808.2493,8.131472e-05,0.0,67.157295,156.78976,13.042869,30.000002,0.25014436,51.739986,338.42398,237.82106,0.0,63.116283,0.28121063,0.0,88.94328,8.330017
20889,20693340.0,1.0,24.03186,28.767853,23.44577,23.46463,23.4151,23.385986,14.610504,14.687836,14.706482,14.637573,1.0,0.04701822,0.038982317,0.19448732,186.0,14.548309,17.550735,6.5604067,100.0,3811.4358,8.173584e-05,0.0,66.23551,169.44128,13.038333,30.000002,0.24960129,51.746334,342.55597,246.91536,0.0,62.14338,0.2805118,0.0,87.42257,8.330017
20890,20693400.0,1.0,24.019623,28.798004,23.429504,23.443329,23.407928,23.384338,14.492462,14.600739,14.621735,14.538544,1.0,0.047225874,0.039017353,0.19350193,194.33333,14.381592,18.260904,7.062586,100.0,3867.382,8.409064e-05,0.0,65.47955,180.66019,13.03676,30.000002,0.24899459,51.74854,346.15982,254.85667,0.0,61.34386,0.27976605,0.0,86.184975,8.330017
20891,20693460.0,1.0,24.008911,28.828217,23.415344,23.42508,23.400879,23.38269,14.441956,14.52301,14.543488,14.46991,1.0,0.047414523,0.039067894,0.19267496,202.66667,14.381592,18.90176,7.548249,100.0,3869.0579,8.447545e-05,0.0,64.86499,190.64745,13.03166,30.000002,0.24854429,51.75568,349.5455,261.9093,0.0,60.696907,0.2791762,0.0,85.17261,8.330017
20892,20693520.0,1.0,23.997864,28.85846,23.401154,23.406769,23.393341,23.380707,14.409027,14.466919,14.4844055,14.427856,1.0,0.047608513,0.039159805,0.19204031,211.0,14.381592,19.464966,8.012495,100.0,3865.1338,8.458856e-05,0.0,64.360825,199.68742,13.02299,30.000002,0.24832039,51.767815,352.9296,268.34317,0.0,60.173626,0.2788257,0.0,84.33187,8.330017
20893,20693580.0,0.0,23.988037,28.888763,23.386932,23.38852,23.385468,23.378448,14.299103,14.391693,14.4105835,14.340576,1.0,0.04752567,0.03904599,0.19075875,207.0,14.214905,19.946714,8.452761,100.0,3908.1853,8.670279e-05,0.0,64.013,204.379,13.032876,30.000002,0.24701564,51.753975,352.8957,271.00684,0.0,59.811718,0.277335,0.0,83.75905,8.330017
20894,20693640.0,0.0,23.978088,28.919067,23.372528,23.370087,23.37735,23.376038,14.250336,14.320099,14.338409,14.275024,1.0,0.04742482,0.03893636,0.18973775,203.0,14.214905,20.346672,8.868237,100.0,3898.1648,8.681133e-05,0.0,63.90048,205.22968,13.039648,30.000002,0.24593624,51.74449,351.56534,270.9975,0.0,59.687836,0.27609807,0.0,83.52962,8.330017
20895,20693700.0,0.0,23.967804,28.949402,23.358246,23.351898,23.36905,23.373474,14.21933,14.267456,14.282837,14.234497,1.0,0.04734878,0.038883697,0.18895453,199.0,14.214905,20.662624,9.257167,100.0,3884.1423,8.6672364e-05,0.0,63.94006,203.83824,13.041202,30.000002,0.2451635,51.742317,349.7344,269.5277,0.0,59.73163,0.2751826,0.0,83.51017,8.330017
20896,20693760.0,0.0,23.959717,28.979736,23.346283,23.336884,23.36142,23.371185,14.121368,14.198975,14.215393,14.155457,1.0,0.04730355,0.038894918,0.18839371,195.0,14.048218,20.905159,9.624327,100.0,3927.9485,8.872146e-05,0.0,64.08682,201.01659,13.041122,30.000002,0.24466763,51.742428,347.75253,267.18643,0.0,59.900486,0.27458566,0.0,83.63878,8.330017
20897,20693820.0,0.0,23.950775,29.01007,23.333862,23.32129,23.353516,23.36856,14.0833435,14.138489,14.153748,14.101929,1.0,0.047292795,0.038974117,0.18791008,191.0,14.048218,21.067957,9.964218,99.81533,3924.3936,8.889309e-05,0.0,64.29648,197.536,13.036871,30.000002,0.24435438,51.748383,345.76263,264.4599,0.0,60.151566,0.27416992,0.0,83.83709,8.330017
20898,20693880.0,0.0,23.941742,29.040405,23.321411,23.305664,23.345398,23.365662,14.057648,14.095612,14.108002,14.06958,1.0,0.0472989,0.039107807,0.18733852,187.0,14.048218,21.14845,10.273615,99.46081,3915.9568,8.8848e-05,0.0,64.52727,193.92128,13.032347,30.000002,0.24402972,51.754715,343.72568,261.62775,0.0,60.444515,0.27373806,0.0,84.03898,8.330017
20899,20693940.0,0.0,23.9328,29.07071,23.308838,23.289948,23.337036,23.362427,13.964203,14.035065,14.048492,13.998291,1.0,0.04729223,0.039271045,0.18664911,183.0,13.8815,21.13674,10.545703,98.934814,3961.5283,9.098174e-05,0.0,64.75379,190.34357,13.030166,30.000002,0.2436028,51.75777,341.6068,258.7725,0.0,60.754223,0.27320486,0.0,84.225174,8.330017
20900,20694000.0,0.0,23.923248,29.101013,23.296082,23.274078,23.32846,23.358765,13.922791,13.97818,13.99118,13.943787,1.0,0.047256593,0.039442766,0.1858045,179.0,13.8815,21.040062,10.780061,98.25285,3956.4883,9.117784e-05,0.0,64.959496,186.92116,13.026574,30.000002,0.2430412,51.762794,339.3679,255.946,0.0,61.060547,0.2724973,0.0,84.3786,8.330017
20901,20694060.0,0.0,23.916718,29.131256,23.285706,23.261475,23.320618,23.355286,13.892975,13.9348755,13.945923,13.907928,1.0,0.04717705,0.039606884,0.18480204,175.0,13.8815,20.866096,10.979385,97.45892,3943.9988,9.10986e-05,0.0,65.137245,183.63707,13.030702,30.000002,0.24224572,51.757015,336.97018,253.12106,0.0,61.355156,0.27157938,0.0,84.49836,8.330017
20902,20694120.0,0.0,23.910187,29.161499,23.275482,23.249115,23.312622,23.35147,13.798279,13.872162,13.8845215,13.8342285,1.0,0.047049135,0.039754137,0.18364954,171.0,13.714813,20.612228,11.138714,96.54399,3988.7117,9.3236784e-05,0.0,65.285965,180.46661,13.0354595,30.000002,0.24126644,51.750355,334.412,250.2799,0.0,61.634872,0.27044615,0.0,84.58667,8.330017
20903,20694180.0,0.0,23.903442,29.19165,23.26532,23.236938,23.304535,23.34729,13.752319,13.812408,13.824554,13.776123,1.0,0.046868786,0.03987832,0.18233827,167.0,13.714813,20.278934,11.255175,95.51145,3978.0488,9.336108e-05,0.0,65.40302,177.40598,13.0403805,30.000002,0.24009144,51.743465,331.68503,247.41356,0.0,61.89599,0.26907942,0.0,84.641174,8.330017
20904,20694240.0,0.0,23.897766,29.221771,23.255615,23.225433,23.296417,23.342804,13.716827,13.764038,13.774628,13.734253,1.0,0.046634,0.03997448,0.18087631,163.0,13.714813,19.86915,11.327732,94.37432,3958.6658,9.317814e-05,0.0,65.48866,174.42662,13.051815,30.000002,0.23867355,51.727455,328.78528,244.50366,0.0,62.13738,0.26747894,0.0,84.664505,8.330017
20905,20694300.0,0.0,23.893433,29.251831,23.246338,23.2146,23.28836,23.338043,13.619263,13.69812,13.709686,13.657806,1.0,0.04633477,0.04003406,0.17924854,159.0,13.548096,19.371893,11.346934,93.12319,3992.6655,9.515836e-05,0.0,65.53853,171.50647,13.071069,30.000002,0.2369764,51.700504,325.6834,241.52098,0.0,62.355263,0.2656112,0.0,84.654816,8.330017
20906,20694360.0,0.0,23.890747,29.2818,23.239227,23.206787,23.281158,23.333527,13.570984,13.635773,13.646942,13.597473,1.0,0.045974843,0.040054575,0.17749237,155.0,13.548096,18.806791,11.322201,91.8097,3972.3416,9.507163e-05,0.0,65.558914,168.58356,13.090799,30.000002,0.23508783,51.672882,322.4186,238.44173,0.0,62.553288,0.2635158,0.0,84.62368,8.330017
20907,20694420.0,0.0,23.888184,29.311707,23.232819,23.19992,23.27414,23.328857,13.533447,13.584869,13.594513,13.552887,1.0,0.045562748,0.040039036,0.17564231,151.0,13.548096,18.177723,11.252906,90.439186,3943.6213,9.467155e-05,0.0,65.556564,165.62459,13.109446,30.000002,0.2330578,51.646774,319.04468,235.26523,0.0,62.736183,0.2612382,0.0,84.580025,8.330017
20908,20694480.0,0.0,23.888031,29.341522,23.227081,23.194092,23.267334,23.323975,13.435547,13.51767,13.527863,13.4758,1.0,0.04509302,0.039982073,0.17369677,147.0,13.381409,17.47714,11.130576,89.011536,3967.0095,9.645294e-05,0.0,65.529564,162.60883,13.140615,30.000002,0.23077811,51.603138,315.55853,231.97293,0.0,62.902397,0.25876555,0.0,84.524956,8.330017
20909,20694540.0,0.0,23.887146,29.371246,23.221893,23.189056,23.260742,23.318909,13.385498,13.453583,13.463257,13.412994,1.0,0.044574358,0.039886955,0.17167932,143.0,13.381409,16.714966,10.958937,87.54083,3938.273,9.6175325e-05,0.0,65.48201,159.54184,13.165942,30.000002,0.22841214,51.56768,312.01062,228.58778,0.0,63.05417,0.25613448,0.0,84.46253,8.330017
20910,20694600.0,0.0,23.888,29.400848,23.21756,23.185242,23.254456,23.313782,13.347717,13.40152,13.409729,13.367706,1.0,0.04400896,0.03975326,0.16960509,139.0,13.381409,15.8949,10.737771,86.04084,3901.7532,9.5571086e-05,0.0,65.41542,156.41205,13.199467,30.000002,0.2258742,51.52075,308.42587,225.1108,0.0,63.192345,0.253361,0.0,84.39637,8.330017
20911,20694660.0,0.0,23.891785,29.430359,23.21524,23.184082,23.249329,23.309174,13.2508545,13.3350525,13.343323,13.292023,1.0,0.043394383,0.03957625,0.16749567,135.0,13.214691,15.024289,10.469269,84.54123,3915.8286,9.715939e-05,0.0,65.33186,153.17693,13.240856,30.000002,0.22318114,51.4628,304.81393,221.52026,0.0,63.3182,0.25045955,0.0,84.33488,8.330017
20912,20694720.0,0.0,23.894836,29.459717,23.213623,23.18393,23.244568,23.304535,13.201813,13.271759,13.279388,13.2300415,1.0,0.042742606,0.039362524,0.16537869,131.0,13.214691,14.109932,10.155455,83.04575,3880.3672,9.6687676e-05,0.0,65.23748,149.84227,13.275411,30.000002,0.22047372,51.414425,301.22385,217.84317,0.0,63.436092,0.24747707,0.0,84.28369,8.330017
20913,20694780.0,0.0,23.89972,29.488983,23.212921,23.184998,23.240265,23.299896,13.165283,13.220398,13.226685,13.185455,1.0,0.042057715,0.039113645,0.16326867,127.0,13.214691,13.157632,9.798159,81.56805,3838.476,9.590956e-05,0.0,65.133995,146.41153,13.317646,30.000002,0.21766967,51.355297,297.67798,214.09221,0.0,63.547062,0.24443309,0.0,84.245766,8.330017
20914,20694840.0,0.0,23.906952,29.518066,23.213623,23.188019,23.236633,23.29544,13.173126,13.194244,13.198425,13.174744,0.0,0.041338008,0.038824923,0.16119102,123.0,13.298004,12.168176,9.392239,80.13202,3762.9324,9.360339e-05,0.0,65.022934,142.85913,13.36724,30.000002,0.21478944,51.285862,294.18494,210.25882,0.0,63.651474,0.24134587,0.0,84.22963,8.330017
20915,20694900.0,0.0,23.91397,29.547058,23.215698,23.192963,23.233673,23.291199,13.167816,13.17981,13.182312,13.169586,0.0,0.040593848,0.03850256,0.15916784,119.0,13.298004,11.155553,8.948393,78.754326,3706.1558,9.207839e-05,0.0,64.90938,139.19951,13.408931,30.000002,0.21196583,51.227497,290.77744,206.37227,0.0,63.75289,0.23825674,0.0,84.239944,8.330017
20916,20694960.0,0.0,23.924805,29.575867,23.21991,23.2005,23.232117,23.287933,13.164886,13.171326,13.172821,13.165466,0.0,0.03982717,0.03814545,0.15724327,115.0,13.298004,10.132829,8.472846,77.47463,3650.0784,9.052878e-05,0.0,64.799576,135.38414,13.462563,30.000002,0.20910688,51.152412,287.46768,202.41545,0.0,63.856285,0.23520316,0.0,84.29241,8.330017
20917,20695020.0,0.0,23.935822,29.604492,23.225433,23.209747,23.231262,23.284973,13.201508,13.17865,13.179077,13.185547,0.0,0.039049737,0.037763152,0.15541117,111.0,13.381317,9.107456,7.9742527,76.28454,3567.088,8.776738e-05,0.0,64.69762,131.45241,13.510595,30.000002,0.20634001,51.085167,284.21838,198.42934,0.0,63.965088,0.23221613,0.0,84.38465,8.330017
20918,20695080.0,0.0,23.948486,29.632996,23.232574,23.2211,23.231323,23.282501,13.216888,13.193024,13.192871,13.205292,0.0,0.038263906,0.03735558,0.15371692,107.0,13.381317,8.087376,7.45342,75.21812,3507.7651,8.597147e-05,0.0,64.60937,127.37541,13.559402,30.000002,0.20366152,51.016838,281.0336,194.40729,0.0,64.083984,0.22932822,0.0,84.53203,8.330017
20919,20695140.0,0.0,23.96283,29.661285,23.24121,23.234253,23.2323,23.280487,13.231201,13.207336,13.207031,13.220734,0.0,0.037476014,0.036925636,0.15218452,103.0,13.381317,7.081542,6.9151244,74.29274,3453.4456,8.433378e-05,0.0,64.54102,123.15005,13.609788,30.000002,0.20109423,50.946297,277.94672,190.36229,0.0,64.21737,0.22657771,0.0,84.74399,8.330017
20920,20695200.0,0.0,23.978912,29.689392,23.251282,23.249176,23.234192,23.279053,13.283966,13.233612,13.233246,13.257416,0.0,0.03669219,0.036476683,0.15083703,99.0,13.4646,6.0992084,6.364589,73.52603,3378.742,8.165781e-05,0.0,64.498795,118.77882,13.661996,30.000002,0.19866343,50.873207,274.98642,186.30795,0.0,64.36986,0.22399713,0.0,85.03002,8.330017
20921,20695260.0,0.0,23.995667,29.717316,23.262512,23.265228,23.237213,23.278625,13.312347,13.264252,13.264038,13.291962,0.0,0.035919707,0.036014684,0.14968903,95.0,13.4646,5.1530867,5.815284,72.92438,3332.0454,8.0078345e-05,0.0,64.4896,114.27131,13.710488,30.000002,0.19642404,50.805317,272.17596,182.25989,0.0,64.54745,0.22161411,0.0,85.39811,8.330017
20922,20695320.0,0.0,24.013641,29.745026,23.274933,23.282562,23.24118,23.278778,13.335754,13.291901,13.291962,13.318939,0.0,0.035165433,0.03554486,0.14875673,91.0,13.4646,4.251733,5.2708726,72.50375,3291.7722,7.873565e-05,0.0,64.521385,109.633156,13.7578335,30.000002,0.19438304,50.739033,269.53522,178.2305,0.0,64.75679,0.21945728,0.0,85.85801,8.330017
20923,20695380.0,0.0,24.033142,29.772552,23.288483,23.301117,23.246094,23.279572,13.396423,13.32843,13.328918,13.364227,0.0,0.03443458,0.035069752,0.14806071,87.0,13.547913,3.4050345,4.737153,72.28025,3232.542,7.645746e-05,0.0,64.60257,104.86698,13.80611,30.000002,0.19255126,50.671448,267.08014,174.22931,0.0,65.00416,0.21755548,0.0,86.42226,8.330017
20924,20695440.0,0.0,24.053131,29.799835,23.303131,23.32071,23.251892,23.280975,13.427399,13.3663025,13.367218,13.403961,0.0,0.03373414,0.034594007,0.14761448,83.0,13.547913,2.6232536,4.2215514,72.26444,3199.9373,7.528317e-05,0.0,64.74268,99.98653,13.848484,30.000002,0.19098574,50.61212,264.82285,170.27063,0.0,65.29696,0.2159326,0.0,87.10209,8.330017
20925,20695500.0,0.0,24.073914,29.826874,23.31842,23.34082,23.258484,23.282959,13.452118,13.398895,13.4001465,13.433838,0.0,0.033065114,0.034119677,0.14739546,79.0,13.547913,1.9082404,3.727989,72.44112,3173.6267,7.432995e-05,0.0,64.944855,95.02627,13.88959,30.000002,0.18964356,50.554573,262.75308,166.36617,0.0,65.63817,0.21456984,0.0,87.898544,8.330017
20926,20695560.0,0.0,24.094482,29.853699,23.333496,23.360016,23.265747,23.285797,13.514862,13.4383545,13.440186,13.481232,0.0,0.032434974,0.03365257,0.14742011,75.0,13.631195,1.270897,3.267587,72.81042,3127.952,7.246849e-05,0.0,65.22312,89.98771,13.927301,30.000002,0.18856078,50.501778,260.882,162.52354,0.0,66.03982,0.21349822,0.0,88.82906,8.330017
20927,20695620.0,0.0,24.115479,29.88028,23.34906,23.379456,23.273804,23.289246,13.545837,13.47818,13.480469,13.522034,0.0,0.031849284,0.03319759,0.14768256,71.0,13.631195,0.72109586,2.8462412,73.38266,3109.7073,7.169906e-05,0.0,65.58817,84.896675,13.961765,30.000002,0.18773624,50.453533,259.20752,158.75537,0.0,66.51106,0.21271892,0.0,89.90431,8.330017
20928,20695680.0,0.0,24.136566,29.906616,23.364807,23.398773,23.282501,23.293213,13.569824,13.512024,13.514496,13.55191,0.0,0.03130344,0.03275274,0.1481427,67.0,13.631195,0.2567362,2.4653661,74.13497,3097.4229,7.113603e-05,0.0,66.04252,79.79294,13.992864,30.000002,0.18713367,50.409992,257.70505,155.0677,0.0,67.05439,0.21218796,0.0,91.12597,8.330017
20929,20695740.0,0.0,24.15747,29.932678,23.380615,23.417755,23.29181,23.29773,13.632904,13.551941,13.554932,13.600006,0.0,0.030799964,0.032320313,0.1488019,63.0,13.714508,0.0,2.131842,75.07486,3064.6372,6.9660615e-05,0.0,66.603714,74.68471,14.019227,30.000002,0.18676518,50.373085,256.37274,151.46373,0.0,67.6831,0.21191199,0.0,92.5157,8.330017
20930,20695800.0,0.0,24.17862,29.958496,23.396454,23.436432,23.301727,23.302795,13.662872,13.592224,13.595459,13.640503,0.0,0.030447276,0.03188714,0.14959647,59.0,13.714508,0.0,1.8518822,76.19991,3059.3662,6.92463e-05,0.0,67.37948,69.523735,14.043638,30.000002,0.18663852,50.338905,255.20784,147.91539,0.0,68.41554,0.21192046,0.0,94.105515,8.330017
20931,20695860.0,0.0,24.198395,29.984009,23.41095,23.452972,23.311615,23.30841,13.684845,13.625793,13.628845,13.668396,0.0,0.030142626,0.031472113,0.15056144,55.0,13.714508,0.0,1.6308291,77.47958,3059.8992,6.903642e-05,0.0,68.301735,64.39862,14.064,30.000002,0.18672502,50.3104,254.19421,144.46176,0.0,69.26872,0.2121646,0.0,95.917854,8.330017
20932,20695920.0,1.0,24.21576,30.009277,23.424591,23.46811,23.321747,23.314423,13.759888,13.667725,13.670929,13.720703,0.0,0.03021485,0.031436663,0.1530259,63.333332,13.797821,0.0,1.4722246,78.906456,3055.1248,6.810846e-05,0.0,69.26072,61.05346,14.043583,30.000002,0.18885691,50.33898,254.80109,142.97784,0.0,70.158615,0.21467291,0.0,97.750916,8.330017
20933,20695980.0,1.0,24.22937,30.03421,23.436493,23.480988,23.331787,23.320404,13.810547,13.718933,13.7222595,13.778687,0.0,0.030544613,0.03167762,0.15623374,71.666664,13.797821,0.0,1.3734581,80.44956,3092.804,6.855155e-05,0.0,70.03137,59.600605,13.996678,30.000002,0.19217856,50.40465,256.5813,143.21024,0.0,70.87062,0.21845469,0.0,99.22116,8.330017
20934,20696040.0,1.0,24.238678,30.058868,23.446075,23.49112,23.341492,23.326202,13.851654,13.769379,13.772583,13.827026,0.0,0.03116784,0.032244965,0.15946646,80.0,13.797821,0.12982985,1.3316702,82.08059,3144.2458,6.9414724e-05,0.0,70.53129,60.129692,13.929802,30.000002,0.19615175,50.498276,259.3093,145.03838,0.0,71.32661,0.22288488,0.0,99.98064,8.330017
20935,20696100.0,1.0,24.243744,30.083221,23.453522,23.49881,23.350586,23.331482,13.926575,13.827423,13.830597,13.891754,0.0,0.031989433,0.032950874,0.16264741,88.333336,13.8811035,0.34924835,1.3405564,83.776306,3175.425,6.9477785e-05,0.0,70.68927,62.53707,13.850376,30.000002,0.20044379,50.609474,262.83127,148.29845,0.0,71.38472,0.22759324,0.0,100.00118,8.330017
20936,20696160.0,1.0,24.247803,30.107239,23.458405,23.502686,23.35852,23.336243,13.964355,13.883514,13.886353,13.942596,0.0,0.03269444,0.033500485,0.16679111,96.666664,13.8811035,0.64140314,1.3938237,85.49165,3239.2026,7.065611e-05,0.0,70.610725,65.69063,13.773079,30.000002,0.2053071,50.71769,267.20438,152.34897,0.0,71.18181,0.23299178,0.0,99.99997,8.330017
20937,20696220.0,1.0,24.248596,30.13092,23.46048,23.502625,23.365936,23.340668,13.993011,13.930054,13.932251,13.9782715,0.0,0.03335734,0.033993617,0.17164361,105.0,13.8811035,1.0047009,1.4894835,87.18479,3312.165,7.210264e-05,0.0,70.356316,69.6498,13.688764,30.000002,0.21068741,50.835728,272.41928,157.20525,0.0,70.79782,0.23893969,0.0,99.92081,8.330017
20938,20696280.0,1.0,24.242401,30.154297,23.459106,23.498383,23.37268,23.344666,14.053986,13.9800415,13.9817505,14.029846,0.0,0.034198634,0.034640104,0.17593394,113.333336,13.9644165,1.4383734,1.6267416,88.81322,3358.864,7.263849e-05,0.0,69.87145,75.40248,13.58735,30.000002,0.21612008,50.977715,278.287,163.38159,0.0,70.16933,0.24477817,0.0,99.19808,8.330017
20939,20696340.0,1.0,24.236877,30.177338,23.455261,23.491058,23.378693,23.348175,14.076355,14.024414,14.025604,14.06546,0.0,0.035060443,0.03528289,0.1797105,121.666664,13.9644165,1.9269946,1.7958435,90.35096,3427.0947,7.408191e-05,0.0,69.12726,82.913826,13.511138,30.000002,0.2209642,51.084404,284.4075,170.72276,0.0,69.27284,0.25006735,0.0,97.98677,8.330017
20940,20696400.0,1.0,24.228668,30.200012,23.44928,23.481049,23.384033,23.351288,14.084503,14.056152,14.056824,14.082733,0.0,0.035863195,0.03584555,0.18290846,130.0,13.9644165,2.4614923,1.9913194,91.77828,3489.9006,7.550851e-05,0.0,68.19554,91.98089,13.438751,30.000002,0.22521077,51.185753,290.49796,179.02167,0.0,68.18434,0.2546308,0.0,96.475914,8.330017
