,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
20941,20696460.0,1.0,24.215149,30.221466,23.437744,23.464966,23.384491,23.350037,14.115295,14.085388,14.085663,14.108459,0.0,0.036545224,0.036269587,0.18536061,138.33333,14.047699,2.9764044,2.1517336,93.00082,3507.844,7.559795e-05,0.0,67.105835,102.574776,13.376629,30.000002,0.22857341,51.27272,296.45496,188.13684,0.0,66.93558,0.25818232,0.0,94.7461,8.330017
20942,20696520.0,1.0,24.20279,30.240845,23.425018,23.44754,23.38443,23.348602,14.110748,14.103973,14.104004,14.115265,0.0,0.037074853,0.036528725,0.18707183,146.66667,14.047699,3.4877791,2.2967465,94.04634,3537.3398,7.629992e-05,0.0,65.94609,114.28193,13.337454,30.000002,0.23092763,51.32756,302.1215,197.71991,0.0,65.6167,0.26069894,0.0,92.95499,8.330017
20943,20696580.0,1.0,24.18988,30.25821,23.41156,23.429138,23.384003,23.347046,14.098206,14.109558,14.10965,14.10791,0.0,0.037453067,0.036628462,0.18813382,155.0,14.047699,3.9927547,2.426289,94.91234,3555.8398,7.680754e-05,0.0,64.78929,126.63994,13.30896,30.000002,0.23240606,51.367455,307.3344,207.40839,0.0,64.30143,0.26223877,0.0,91.21586,8.330017
20944,20696640.0,1.0,24.17752,30.27362,23.397797,23.4104,23.38327,23.34549,14.123871,14.118683,14.118652,14.120911,0.0,0.037695576,0.03658734,0.18863206,163.33333,14.131012,4.488171,2.5387716,95.57205,3533.6318,7.599068e-05,0.0,63.701088,139.01123,13.293393,30.000002,0.23308966,51.38925,311.92825,216.74054,0.0,63.054962,0.26292542,0.0,89.61347,8.330017
20945,20696700.0,1.0,24.165894,30.28711,23.384277,23.391937,23.382385,23.344055,14.122711,14.126129,14.126099,14.126221,0.0,0.03785141,0.036456343,0.18871693,171.66667,14.131012,4.9739795,2.637966,96.05438,3528.7224,7.589279e-05,0.0,62.714993,151.07022,13.286519,30.000002,0.23324466,51.398872,316.00626,225.56921,0.0,61.910606,0.26305115,0.0,88.171234,8.330017
20946,20696760.0,1.0,24.155731,30.298798,23.3721,23.375366,23.3815,23.343018,14.117615,14.12793,14.128082,14.123322,0.0,0.037959266,0.036276896,0.18855484,180.0,14.131012,5.4517565,2.7297497,96.391884,3519.6057,7.571021e-05,0.0,61.844986,162.57277,13.285144,30.000002,0.23306055,51.4008,319.63794,233.7865,0.0,60.882885,0.2628137,0.0,86.89796,8.330017
20947,20696820.0,1.0,24.145905,30.308716,23.359894,23.358734,23.380493,23.342102,14.028442,14.09671,14.098236,14.062378,1.0,0.03805839,0.03609553,0.18823145,188.33333,13.964294,5.917948,2.8127108,96.55424,3567.9983,7.768625e-05,0.0,61.106194,173.26283,13.287987,30.000002,0.2327028,51.396816,322.89578,241.28912,0.0,59.985508,0.2624037,0.0,85.79261,8.330017
20948,20696880.0,1.0,24.135284,30.316864,23.347412,23.341675,23.37918,23.341217,13.996002,14.056671,14.059326,14.016144,1.0,0.038174134,0.035932302,0.18777037,196.66667,13.964294,6.3700767,2.8872397,96.547775,3565.2773,7.78415e-05,0.0,60.470993,183.3804,13.289915,30.000002,0.23227079,51.394115,325.9176,248.28754,0.0,59.190117,0.26189664,0.0,84.80289,8.330017
20949,20696940.0,1.0,24.124695,30.323395,23.334991,23.324768,23.377625,23.340363,13.974213,14.023254,14.026428,13.98819,1.0,0.038314715,0.03579534,0.18719564,205.0,13.964294,6.8056374,2.9534233,96.377716,3558.1082,7.782495e-05,0.0,59.92049,193.04099,13.293162,30.000002,0.23177525,51.389576,328.76428,254.88257,0.0,58.48099,0.26132426,0.0,83.90101,8.330017
20950,20697000.0,0.0,24.115936,30.328278,23.322815,23.308258,23.375824,23.339539,13.868347,13.96579,13.970734,13.910126,1.0,0.038231596,0.035450894,0.18567315,201.0,13.797607,7.221038,3.0112836,96.034935,3595.0461,7.9778816e-05,0.0,59.520226,198.45844,13.319395,30.000002,0.2299803,51.352848,328.59518,257.742,0.0,57.922054,0.25936216,0.0,83.22212,8.330017
20951,20697060.0,0.0,24.107422,30.331635,23.311401,23.292877,23.373718,23.338684,13.819855,13.902496,13.908722,13.845398,1.0,0.038137246,0.035098486,0.18415673,197.0,13.797607,7.6145897,3.060758,95.55347,3578.2004,7.9739875e-05,0.0,59.32927,200.4188,13.343224,30.000002,0.22819021,51.319485,327.19028,258.13635,0.0,57.571953,0.25739396,0.0,82.822784,8.330017
20952,20697120.0,0.0,24.099518,30.333496,23.300629,23.27835,23.37143,23.337952,13.788239,13.850922,13.85733,13.80423,1.0,0.038089488,0.03479919,0.18265182,193.0,13.797607,7.9845915,3.103433,94.93107,3556.4673,7.94525e-05,0.0,59.297794,200.17429,13.367059,30.000002,0.22649391,51.286118,325.1514,257.03375,0.0,57.385742,0.25553802,0.0,82.59523,8.330017
20953,20697180.0,0.0,24.092316,30.333923,23.290344,23.264465,23.368958,23.33728,13.685455,13.78421,13.792206,13.723541,1.0,0.038094312,0.03456111,0.18115976,189.0,13.63092,8.328883,3.139613,94.171974,3587.9075,8.126875e-05,0.0,59.389866,198.37746,13.392011,30.000002,0.22489718,51.251186,322.74588,254.9128,0.0,57.329845,0.2538106,0.0,82.48818,8.330017
20954,20697240.0,0.0,24.084625,30.332977,23.280334,23.250977,23.36621,23.336548,13.644684,13.7204895,13.729126,13.665985,1.0,0.038148515,0.03438401,0.17965063,185.0,13.63092,8.644177,3.1686227,93.28056,3571.5063,8.117856e-05,0.0,59.56456,195.70366,13.413453,30.000002,0.22340418,51.22117,320.1855,252.23378,0.0,57.365723,0.25217724,0.0,82.44698,8.330017
20955,20697300.0,0.0,24.076965,30.330719,23.271027,23.238434,23.363129,23.335815,13.618134,13.672455,13.68045,13.631683,1.0,0.038239818,0.0342585,0.17809674,181.0,13.63092,8.927448,3.1899123,92.268234,3550.734,8.086916e-05,0.0,59.793907,192.5203,13.432391,30.000002,0.22196667,51.19465,317.5526,249.23033,0.0,57.46708,0.25058848,0.0,82.440506,8.330017
20956,20697360.0,0.0,24.071136,30.327179,23.263092,23.227753,23.360016,23.335205,13.51886,13.61026,13.619568,13.555969,1.0,0.03835337,0.03417253,0.17648363,177.0,13.464203,9.17889,3.2057986,91.15817,3581.585,8.2713515e-05,0.0,60.05529,189.07216,13.455084,30.000002,0.22050758,51.16288,314.89316,246.0532,0.0,57.612534,0.24900258,0.0,82.448204,8.330017
20957,20697420.0,0.0,24.065063,30.322449,23.255585,23.217651,23.356506,23.334442,13.478699,13.549835,13.559601,13.500092,1.0,0.038476042,0.034114905,0.17479534,173.0,13.464203,9.393633,3.2134016,89.95071,3565.405,8.263603e-05,0.0,60.331863,185.51791,13.476141,30.000002,0.21903072,51.1334,312.22327,242.79378,0.0,57.785805,0.2473792,0.0,82.45526,8.330017
20958,20697480.0,0.0,24.059265,30.31659,23.24884,23.20874,23.352661,23.333557,13.451324,13.50354,13.512451,13.465607,1.0,0.03859546,0.034075495,0.17302246,169.0,13.464203,9.568366,3.2114186,88.65933,3544.023,8.232215e-05,0.0,60.611664,181.93866,13.496469,30.000002,0.21750352,51.104946,309.54254,239.49367,0.0,57.975555,0.24568635,0.0,82.45331,8.330017
20959,20697540.0,0.0,24.054962,30.309631,23.24289,23.200928,23.34851,23.33252,13.351807,13.442108,13.452423,13.390503,1.0,0.038700752,0.034045283,0.1711658,165.0,13.297516,9.699646,3.1983569,87.29526,3571.4377,8.4166575e-05,0.0,60.886265,178.37093,13.522781,30.000002,0.21586587,51.068108,306.84924,236.17007,0.0,58.17373,0.2439048,0.0,82.438835,8.330017
20960,20697600.0,0.0,24.050568,30.301636,23.237457,23.19394,23.344025,23.331299,13.309753,13.381378,13.392151,13.333069,1.0,0.038784176,0.034017526,0.16922626,161.0,13.297516,9.784439,3.172244,85.866005,3552.4363,8.4052685e-05,0.0,61.150204,174.83443,13.5481415,30.000002,0.21415323,51.032604,304.141,232.83131,0.0,58.37482,0.24202096,0.0,82.40987,8.330017
20961,20697660.0,0.0,24.047394,30.292664,23.233276,23.18872,23.339539,23.33014,13.280304,13.334045,13.343933,13.296112,1.0,0.038838748,0.03398663,0.1672152,157.0,13.297516,9.824625,3.134893,84.39324,3527.9233,8.368059e-05,0.0,61.400963,171.31708,13.57605,30.000002,0.21234185,50.99353,301.41757,229.46968,0.0,58.57618,0.24003358,0.0,82.36871,8.330017
20962,20697720.0,0.0,24.045685,30.282776,23.230377,23.185425,23.3349,23.328888,13.299652,13.311859,13.318756,13.294861,0.0,0.038860153,0.033948615,0.16515233,153.0,13.380798,9.817042,3.0845034,82.89578,3473.4744,8.1944985e-05,0.0,61.638397,167.79364,13.607463,30.000002,0.21043561,50.94955,298.68515,226.07433,0.0,58.77731,0.2379541,0.0,82.32065,8.330017
20963,20697780.0,0.0,24.045044,30.272034,23.229065,23.184387,23.33023,23.327637,13.298157,13.303467,13.307678,13.297089,0.0,0.03884539,0.033900205,0.16306597,149.0,13.380798,9.762888,3.0216937,81.400375,3436.8699,8.098834e-05,0.0,61.86336,164.23628,13.638726,30.000002,0.20847657,50.90578,295.95636,222.63739,0.0,58.978676,0.23580445,0.0,82.27313,8.330017
20964,20697840.0,0.0,24.04596,30.260498,23.229248,23.185608,23.325592,23.326447,13.297516,13.298889,13.3013,13.2966,0.0,0.03879295,0.03383987,0.16098495,145.0,13.380798,9.662432,2.9468808,79.928955,3400.2683,8.002966e-05,0.0,62.077652,160.61723,13.67273,30.000002,0.20646797,50.858177,293.24564,219.15262,0.0,59.182022,0.23361051,0.0,82.234146,8.330017
20965,20697900.0,0.0,24.048676,30.24823,23.231049,23.189178,23.321045,23.325287,13.3394165,13.310303,13.310089,13.321045,0.0,0.038702205,0.033766914,0.15893687,141.0,13.464111,9.516591,2.8608396,78.50407,3338.3535,7.79317e-05,0.0,62.28324,156.916,13.709986,30.000002,0.20442876,50.806015,290.5677,215.61868,0.0,59.389313,0.23139855,0.0,82.21133,8.330017
20966,20697960.0,0.0,24.052246,30.23526,23.234283,23.194702,23.317047,23.324524,13.35434,13.328033,13.325989,13.343018,0.0,0.038576,0.03368253,0.15695147,137.0,13.464111,9.333992,2.7689035,77.14412,3298.1777,7.676168e-05,0.0,62.484093,153.11542,13.745804,30.000002,0.20241578,50.755875,287.94073,212.03943,0.0,59.603786,0.22920227,0.0,82.21309,8.330017
20967,20698020.0,0.0,24.05716,30.22168,23.239014,23.202423,23.313293,23.323883,13.365967,13.343262,13.340485,13.357391,0.0,0.038416702,0.033588193,0.15505826,133.0,13.464111,9.115195,2.6714296,75.874115,3260.9297,7.570359e-05,0.0,62.683887,149.2007,13.782017,30.000002,0.20044492,50.705177,285.34952,208.41975,0.0,59.828873,0.22705515,0.0,82.24805,8.330017
20968,20698080.0,0.0,24.06427,30.20752,23.24533,23.212463,23.309845,23.323425,13.417816,13.369873,13.365509,13.3927,0.0,0.038224697,0.033484384,0.15328863,129.0,13.547394,8.861874,2.5699117,74.7174,3200.6042,7.36226e-05,0.0,62.88536,145.15811,13.822993,30.000002,0.19851673,50.647808,282.7949,204.76422,0.0,60.067516,0.22498964,0.0,82.32564,8.330017
20969,20698140.0,0.0,24.071777,30.192871,23.253204,23.224731,23.306763,23.323181,13.440247,13.398895,13.393646,13.423157,0.0,0.038002875,0.033372704,0.15167862,125.0,13.547394,8.578738,2.467035,73.69979,3165.03,7.25456e-05,0.0,63.092606,140.98128,13.857362,30.000002,0.1967311,50.599693,280.30704,201.08496,0.0,60.323357,0.22304574,0.0,82.45643,8.330017
20970,20698200.0,0.0,24.080597,30.177734,23.262238,23.238647,23.304016,23.32312,13.457489,13.423065,13.417816,13.444641,0.0,0.037756253,0.033255037,0.15023588,121.0,13.547394,8.272041,2.3648376,72.8234,3133.6406,7.161572e-05,0.0,63.308704,136.68665,13.893369,30.000002,0.19505087,50.549282,277.90396,197.39803,0.0,60.598,0.2212384,0.0,82.64347,8.330017
20971,20698260.0,0.0,24.089905,30.162231,23.271362,23.252502,23.301971,23.323456,13.514801,13.456604,13.450439,13.485565,0.0,0.037488665,0.033135235,0.14898133,117.0,13.630707,7.9473495,2.2680821,72.087845,3079.9624,6.972714e-05,0.0,63.53781,132.27657,13.930063,30.000002,0.19350502,50.497913,275.60745,193.71533,0.0,60.89598,0.2195966,0.0,82.8945,8.330017
20972,20698320.0,0.0,24.099548,30.146362,23.281677,23.267975,23.300385,23.324066,13.540344,13.491028,13.484497,13.520355,0.0,0.03720371,0.03301523,0.14793211,113.0,13.630707,7.608677,2.1788003,71.521935,3052.6604,6.88643e-05,0.0,63.783382,127.76301,13.960993,30.000002,0.19214731,50.45461,273.4346,190.05144,0.0,61.220066,0.21814194,0.0,83.21598,8.330017
20973,20698380.0,0.0,24.110107,30.130249,23.292816,23.284576,23.299194,23.32486,13.559692,13.519257,13.513153,13.544922,0.0,0.036904402,0.03289428,0.14708336,109.0,13.630707,7.261422,2.098307,71.11847,3030.189,6.816337e-05,0.0,64.04769,123.16443,13.991591,30.000002,0.19094448,50.411774,271.3877,186.4151,0.0,61.57127,0.21687266,0.0,83.60946,8.330017
20974,20698440.0,0.0,24.12149,30.113892,23.30481,23.302246,23.298462,23.325897,13.619629,13.555786,13.549194,13.588196,0.0,0.036592495,0.032774266,0.14646733,105.0,13.71402,6.9088593,2.029508,70.90196,2985.8452,6.654048e-05,0.0,64.3363,118.46926,14.020417,30.000002,0.18993326,50.371414,269.48468,182.80978,0.0,61.95581,0.21582463,0.0,84.08848,8.330017
20975,20698500.0,0.0,24.13321,30.097382,23.317566,23.3208,23.298248,23.327179,13.64624,13.592438,13.585846,13.624847,0.0,0.036271483,0.03265694,0.14610007,101.0,13.71402,6.5568967,1.97549,70.884254,2969.133,6.594803e-05,0.0,64.65444,113.684875,14.044637,30.000002,0.18914567,50.337513,267.7371,179.245,0.0,62.37825,0.21501905,0.0,84.66212,8.330017
20976,20698560.0,0.0,24.143799,30.08075,23.32904,23.337158,23.298584,23.328766,13.666046,13.622406,13.616394,13.650543,0.0,0.035947014,0.03254463,0.14593336,97.0,13.71402,6.211143,1.9377779,71.0043,2957.0884,6.551489e-05,0.0,65.0027,108.86515,14.066479,30.000002,0.18853593,50.306927,266.12903,175.73698,0.0,62.83773,0.21441536,0.0,85.31989,8.330017
20977,20698620.0,0.0,24.15448,30.064087,23.340881,23.353851,23.299408,23.330566,13.726868,13.659943,13.653748,13.694794,0.0,0.0356224,0.032440525,0.14598581,93.0,13.797302,5.876051,1.9197968,71.299225,2922.6016,6.4173015e-05,0.0,65.38801,104.00746,14.084467,30.000002,0.18813208,50.281746,264.67163,172.29005,0.0,63.34147,0.21403898,0.0,86.07363,8.330017
20978,20698680.0,0.0,24.165466,30.047424,23.353027,23.370758,23.30072,23.33258,13.75293,13.697113,13.691132,13.731628,0.0,0.035299145,0.032344088,0.14626226,89.0,13.797302,5.5574102,1.9242727,71.77202,2916.0532,6.3845306e-05,0.0,65.81586,99.1169,14.099705,30.000002,0.18793242,50.260414,263.36566,168.90569,0.0,63.893898,0.21389596,0.0,86.93245,8.330017
20979,20698740.0,0.0,24.176361,30.030823,23.365265,23.387482,23.30243,23.334808,13.771942,13.727142,13.721863,13.756989,0.0,0.034977686,0.032253202,0.14672466,85.0,13.797302,5.2575293,1.9504402,72.398994,2914.1199,6.366589e-05,0.0,66.28741,94.224785,14.111746,30.000002,0.18790612,50.243557,262.19012,165.58571,0.0,64.49476,0.21394548,0.0,87.892685,8.330017
20980,20698800.0,0.0,24.186768,30.014343,23.377441,23.4039,23.304626,23.337189,13.833099,13.764618,13.759308,13.801666,0.0,0.034660116,0.032169014,0.14738268,81.0,13.880615,4.981425,2.001457,73.18886,2888.8752,6.257697e-05,0.0,66.81151,89.32653,14.118308,30.000002,0.18807715,50.23437,261.1493,162.32875,0.0,65.15251,0.2142021,0.0,88.96889,8.330017
20981,20698860.0,0.0,24.195892,29.998077,23.387726,23.417236,23.30719,23.339813,13.858154,13.801941,13.796936,13.8385315,0.0,0.034351226,0.03209441,0.14820789,77.0,13.880615,4.7329144,2.0794356,74.09495,2890.8647,6.246966e-05,0.0,67.39449,84.44921,14.125104,30.000002,0.18839628,50.224854,260.23386,159.14163,0.0,65.87259,0.21464378,0.0,90.16305,8.330017
20982,20698920.0,0.0,24.204285,29.982025,23.397644,23.42987,23.31018,23.34259,13.875183,13.831085,13.826843,13.861908,0.0,0.034053583,0.032030467,0.14917198,73.0,13.880615,4.5166354,2.1860898,75.123856,2897.0942,6.2503794e-05,0.0,68.04208,79.61878,14.1269045,30.000002,0.18887243,50.222336,259.43295,156.03036,0.0,66.659966,0.21524613,0.0,91.4786,8.330017
20983,20698980.0,0.0,24.2117,29.966278,23.407166,23.441742,23.313599,23.34552,13.934174,13.866882,13.8628235,13.904358,0.0,0.033767007,0.0319755,0.1502676,69.0,13.963898,4.3375463,2.3238935,76.272644,2878.736,6.16204e-05,0.0,68.76375,74.83741,14.123027,30.000002,0.18950272,50.22776,258.74017,152.99092,0.0,67.52315,0.21600066,0.0,92.93137,8.330017
20984,20699040.0,0.0,24.21933,29.950867,23.41632,23.45285,23.317413,23.348633,13.956757,13.901886,13.898224,13.938324,0.0,0.033493545,0.0319293,0.15147248,65.0,13.963898,4.2007504,2.4949532,77.53333,2887.6785,6.169655e-05,0.0,69.5698,70.11915,14.12105,30.000002,0.19022866,50.230534,258.143,150.02357,0.0,68.47102,0.21688657,0.0,94.53464,8.330017
20985,20699100.0,0.0,24.226288,29.935883,23.424927,23.463043,23.321594,23.351837,13.971924,13.929413,13.926392,13.960083,0.0,0.033229087,0.0318864,0.15273581,61.0,13.963898,4.1048656,2.6967304,78.882454,2899.498,6.1876926e-05,0.0,70.46086,65.50458,14.11642,30.000002,0.19102493,50.23701,257.6123,147.13373,0.0,69.503365,0.21784124,0.0,96.28963,8.330017
20986,20699160.0,1.0,24.228912,29.921387,23.430786,23.469269,23.325775,23.355011,14.042328,13.966644,13.963837,14.007294,0.0,0.033344854,0.032207355,0.15539591,69.333336,14.047211,4.0508246,2.9302208,80.27551,2900.0562,6.130778e-05,0.0,71.35536,62.68551,14.071391,30.000002,0.19377376,50.30005,258.76514,146.1968,0.0,70.54103,0.2209447,0.0,98.0037,8.330017
20987,20699220.0,1.0,24.227997,29.90741,23.434875,23.473267,23.329834,23.35788,14.084442,14.012421,14.009796,14.058105,0.0,0.033730254,0.032792497,0.15868166,77.666664,14.047211,4.03647,3.1907015,81.69661,2941.632,6.198314e-05,0.0,72.03182,61.799183,14.003587,30.000002,0.19760486,50.394978,261.14505,146.98367,0.0,71.364784,0.22520421,0.0,99.28877,8.330017
20988,20699280.0,1.0,24.223694,29.894012,23.436737,23.474518,23.333527,23.36026,14.117493,14.055634,14.053436,14.098022,0.0,0.034361523,0.033618055,0.16212031,86.0,14.047211,4.05765,3.4723659,83.11707,2995.0747,6.298716e-05,0.0,72.42601,62.741337,13.920945,30.000002,0.20206305,50.51068,264.52155,149.27742,0.0,71.90581,0.23010652,0.0,99.956764,8.330017
20989,20699340.0,1.0,24.2146,29.881256,23.43628,23.47284,23.33664,23.361847,14.186127,14.106964,14.105103,14.155334,0.0,0.035084285,0.034531493,0.16576248,94.333336,14.130493,4.109791,3.7676108,84.50488,3025.8174,6.318617e-05,0.0,72.42172,65.49114,13.821416,30.000002,0.20695634,50.650017,268.8028,153.00616,0.0,72.04375,0.23538151,0.0,99.99893,8.330017
20990,20699400.0,1.0,24.206268,29.869202,23.433716,23.4682,23.339294,23.362823,14.219269,14.155853,14.154449,14.200592,0.0,0.035734445,0.035367776,0.1700584,102.666664,14.130493,4.184927,4.06882,85.829285,3089.1592,6.442738e-05,0.0,72.149895,69.26808,13.7351885,30.000002,0.21215664,50.770737,273.89346,157.6631,0.0,71.90499,0.24110302,0.0,99.85438,8.330017
20991,20699460.0,1.0,24.191895,29.85791,23.427551,23.458893,23.341156,23.363129,14.238495,14.194855,14.193939,14.228973,0.0,0.036502875,0.036314227,0.17378205,111.0,14.130493,4.2740216,4.369299,87.03796,3153.8591,6.579371e-05,0.0,71.57243,74.88978,13.636199,30.000002,0.21729672,50.90932,279.54218,163.64236,0.0,71.4501,0.24661179,0.0,99.03358,8.330017
20992,20699520.0,1.0,24.175964,29.847443,23.41919,23.446869,23.342407,23.36267,14.290405,14.236755,14.236206,14.271881,0.0,0.037223488,0.037203413,0.17708027,119.333336,14.213806,4.372762,4.660874,88.10456,3184.4778,6.612339e-05,0.0,70.648155,82.45806,13.547937,30.000002,0.22190136,51.03289,285.41425,170.90149,0.0,70.63554,0.25151113,0.0,97.685555,8.330017
20993,20699580.0,1.0,24.160675,29.83783,23.409271,23.432861,23.34314,23.361603,14.302704,14.27121,14.270966,14.297546,0.0,0.037830338,0.037967727,0.17971359,127.666664,14.213806,4.475827,4.938202,89.02106,3234.343,6.723706e-05,0.0,69.47072,91.82141,13.480957,30.000002,0.22565751,51.12666,291.18427,179.23364,0.0,69.55444,0.25552925,0.0,95.974724,8.330017
20994,20699640.0,1.0,24.144745,29.829193,23.398163,23.417358,23.343506,23.360046,14.301178,14.291992,14.291931,14.304962,0.0,0.0382771,0.038558725,0.18160284,136.0,14.213806,4.579835,5.1979575,89.783066,3275.1558,6.8232446e-05,0.0,68.129524,102.78293,13.425925,30.000002,0.22845002,51.203705,296.7532,188.39388,0.0,68.29648,0.2584558,0.0,94.063965,8.330017
20995,20699700.0,1.0,24.129242,29.821503,23.386322,23.40091,23.343597,23.358124,14.333099,14.313477,14.313538,14.326782,0.0,0.038517315,0.03892451,0.18265283,144.33333,14.297119,4.683265,5.4345593,90.36135,3272.2422,6.796169e-05,0.0,66.69689,114.99428,13.3886795,30.000002,0.23007649,51.255844,301.8095,198.00935,0.0,66.93285,0.26010635,0.0,92.079254,8.330017
20996,20699760.0,1.0,24.115356,29.81488,23.37436,23.384308,23.343536,23.35617,14.330322,14.32785,14.327942,14.334015,0.0,0.038571116,0.03908708,0.1829906,152.66667,14.297119,4.785084,5.651674,90.77145,3283.8967,6.833465e-05,0.0,65.2837,127.79043,13.370169,30.000002,0.23066676,51.28176,306.22388,207.60202,0.0,65.577576,0.26065877,0.0,90.17523,8.330017
20997,20699820.0,1.0,24.102448,29.809357,23.36258,23.36795,23.343506,23.354218,14.320099,14.331543,14.331543,14.328644,0.0,0.03848007,0.039088726,0.18278193,161.0,14.297119,4.887057,5.849779,91.027115,3286.4946,6.853606e-05,0.0,63.95733,140.59203,13.362487,30.000002,0.23049334,51.292522,309.98828,216.80656,0.0,64.29976,0.26037943,0.0,88.43165,8.330017
20998,20699880.0,1.0,24.091583,29.804993,23.35141,23.352448,23.343658,23.352325,14.3515625,14.342438,14.342499,14.345947,0.0,0.038299654,0.0389833,0.18223108,169.33333,14.380402,4.991478,6.0287848,91.12617,3250.2188,6.751169e-05,0.0,62.770462,152.78754,13.367452,30.000002,0.22975868,51.285572,313.0995,225.25688,0.0,63.15193,0.25952712,0.0,86.90272,8.330017
20999,20699940.0,1.0,24.081299,29.80185,23.341187,23.338196,23.344055,23.350616,14.355072,14.352966,14.353027,14.356018,0.0,0.03808436,0.038826834,0.18145949,177.66667,14.380402,5.1011577,6.192279,91.093956,3235.7737,6.7248766e-05,0.0,61.72809,164.22804,13.372433,30.000002,0.22879171,51.2786,315.75177,232.96353,0.0,62.140095,0.2583952,0.0,85.5677,8.330017
21000,20700000.0,1.0,24.07251,29.800018,23.331757,23.325012,23.344666,23.34909,14.354858,14.358582,14.358612,14.358154,0.0,0.037874464,0.0386598,0.18059355,186.0,14.380402,5.217958,6.342398,90.94413,3219.9326,6.695384e-05,0.0,60.8241,174.87369,13.382446,30.000002,0.22769657,51.264572,318.07547,239.97635,0.0,61.25856,0.2571503,0.0,84.404915,8.330017
21001,20700060.0,0.0,24.094574,29.799103,23.339539,23.33496,23.348267,23.351166,14.180298,14.353485,14.35318,14.313507,0.0,0.038005136,0.038229745,0.14122786,182.0,14.463715,0.0,0.0,46.530117,2905.285,6.2209285e-05,0.0,56.888645,238.3883,13.887604,30.000002,0.19210537,50.557358,303.58496,262.61032,0.0,57.01335,0.2175268,0.0,73.22178,8.330017
21002,20700120.0,0.0,24.125153,29.798828,23.366272,23.376526,23.352966,23.354523,13.976074,14.216858,14.216156,14.127167,0.0,0.03639751,0.036534972,0.110769294,178.0,14.463715,0.0,0.0,24.924656,2541.1477,5.534733e-05,0.0,54.682087,262.53952,14.413206,30.000002,0.16207065,49.82151,287.84235,258.26334,0.0,54.761864,0.1837321,0.0,66.18676,8.330017
21003,20700180.0,0.0,24.152893,29.799103,23.403625,23.44522,23.358582,23.358795,13.844421,14.065247,14.064545,13.982574,0.0,0.03495041,0.035031218,0.08212706,174.0,14.463715,0.0,0.0,4.1419663,2155.636,4.743461e-05,0.0,53.33329,270.77478,15.013632,30.000002,0.13431619,48.980915,273.24503,244.28139,0.0,53.382164,0.15211114,0.0,59.236443,8.330017
21004,20700240.0,0.0,24.178192,29.799957,23.446808,23.53778,23.365234,23.364105,13.866699,13.956329,13.955811,13.905273,0.0,0.033327587,0.033375252,0.06379546,170.0,14.546997,0.0,0.0,0.0,1796.1984,3.868202e-05,0.0,52.674473,260.18643,15.530057,30.000002,0.11544674,48.25792,261.08548,225.82037,0.0,52.704723,0.13045704,0.0,54.23814,8.330017
21005,20700300.0,0.0,24.216217,29.8013,23.495728,23.64087,23.37323,23.370758,14.0416565,13.947052,13.946777,13.919891,0.0,0.032119486,0.032148317,0.057112243,166.0,14.546997,0.0,0.0,0.0,1614.9951,3.3817858e-05,0.0,52.759888,239.4073,15.804039,30.000002,0.10747528,47.874348,253.2314,209.76253,0.0,52.778877,0.12134077,0.0,52.7629,8.330017
21006,20700360.0,0.0,24.256256,29.803162,23.543304,23.742737,23.382019,23.378387,14.222961,14.02713,14.027039,14.009552,0.0,0.03141842,0.03143615,0.053044636,162.0,14.546997,0.0,0.0,0.0,1515.473,3.117702e-05,0.0,53.154045,220.66751,15.99653,30.000002,0.10266644,47.60486,247.9551,197.03133,0.0,53.165943,0.11586459,0.0,52.092648,8.330017
21007,20700420.0,0.0,24.3013,29.805481,23.592194,23.848053,23.391663,23.386871,14.423309,14.157959,14.157959,14.13974,0.0,0.03103382,0.031044822,0.050556447,158.0,14.63031,0.0,0.0,0.0,1440.1998,2.9055944e-05,0.0,53.700775,204.59608,16.14885,30.000002,0.09974646,47.391613,244.53612,186.96548,0.0,53.70818,0.112605795,0.0,51.981293,8.330017
21008,20700480.0,0.0,24.350159,29.808228,23.642548,23.955566,23.402039,23.396027,14.524902,14.295563,14.295593,14.273804,0.0,0.030851312,0.030858148,0.0491187,154.0,14.63031,0.0,0.0,0.0,1419.4257,2.8482738e-05,0.0,54.31541,190.99358,16.268225,30.000002,0.09807574,47.224487,242.49223,178.95851,0.0,54.320015,0.11080346,0.0,52.201897,8.330017
21009,20700540.0,0.0,24.401764,29.811401,23.694092,24.0643,23.412903,23.40567,14.584106,14.40683,14.40686,14.383453,0.0,0.03079426,0.030798502,0.048339512,150.0,14.63031,0.0,0.0,0.0,1415.5485,2.832102e-05,0.0,54.944183,179.52892,16.367334,30.000002,0.097182766,47.08573,241.2193,172.51434,0.0,54.947037,0.109911546,0.0,52.592396,8.330017
21010,20700600.0,0.0,24.45514,29.814972,23.74646,24.173553,23.424103,23.415619,14.683929,14.505981,14.506012,14.481628,0.0,0.030813118,0.030815769,0.04796942,146.0,14.713593,0.0,0.0,0.0,1398.034,2.766831e-05,0.0,55.55504,169.87961,16.453848,30.000002,0.096768074,46.96461,240.39656,167.27542,0.0,55.556828,0.109580666,0.0,53.0599,8.330017
21011,20700660.0,0.0,24.505676,29.818878,23.794983,24.27243,23.435303,23.425873,14.717377,14.590027,14.590027,14.566467,0.0,0.030867893,0.030869534,0.047817174,142.0,14.713593,0.0,0.0,0.0,1411.6459,2.792869e-05,0.0,56.13466,161.6029,16.533998,30.000002,0.096600264,46.852406,239.83488,162.87625,0.0,56.13576,0.1095401,0.0,53.549026,8.330017
21012,20700720.0,0.0,24.556458,29.82315,23.843597,24.371277,23.446655,23.436249,14.731781,14.647308,14.647339,14.626862,0.0,0.030939145,0.030940155,0.04779142,138.0,14.713593,0.0,0.0,0.0,1426.6321,2.821686e-05,0.0,56.676857,154.4387,16.610676,30.000002,0.09656801,46.745052,239.43993,159.1204,0.0,56.67754,0.1096582,0.0,54.03421,8.330017
21013,20700780.0,0.0,24.60669,29.827728,23.892334,24.469849,23.4581,23.446686,14.801453,14.700562,14.700562,14.681976,0.0,0.031015275,0.03101591,0.047839057,134.0,14.7969055,0.0,0.0,0.0,1418.3925,2.7794043e-05,0.0,57.179005,148.19595,16.677757,30.000002,0.096619084,46.65114,239.15654,155.8756,0.0,57.179432,0.10985856,0.0,54.501873,8.330017
21014,20700840.0,0.0,24.657654,29.83255,23.941132,24.568146,23.469574,23.457184,14.820374,14.748047,14.748047,14.731537,0.0,0.031084483,0.031084878,0.04790585,130.0,14.7969055,0.0,0.0,0.0,1437.4838,2.8188404e-05,0.0,57.648994,142.57391,16.753452,30.000002,0.09666027,46.545166,238.94319,152.95105,0.0,57.64926,0.110064805,0.0,54.948807,8.330017
21015,20700900.0,0.0,24.707977,29.837677,23.989838,24.666077,23.48108,23.467712,14.824036,14.779053,14.779053,14.7655945,0.0,0.031144014,0.031144256,0.047976512,126.0,14.7969055,0.0,0.0,0.0,1454.1824,2.8517281e-05,0.0,58.09075,137.44432,16.823275,30.000002,0.09669716,46.44742,238.78091,150.27196,0.0,58.09092,0.11025508,0.0,55.375404,8.330017
21016,20700960.0,0.0,24.75357,29.842987,24.033783,24.752838,23.491974,23.477814,14.885651,14.814209,14.814209,14.801819,0.0,0.031191725,0.031191882,0.048040368,122.0,14.8802185,0.0,0.0,0.0,1444.773,2.8078244e-05,0.0,58.507286,132.71315,16.889168,30.000002,0.09671462,46.355167,238.65735,147.78389,0.0,58.50739,0.11041368,0.0,55.782352,8.330017
21017,20701020.0,0.0,24.79895,29.848541,24.077301,24.839264,23.5029,23.487946,14.899719,14.846008,14.846008,14.834808,0.0,0.031226734,0.031226834,0.04808943,118.0,14.8802185,0.0,0.0,0.0,1461.8718,2.8437777e-05,0.0,58.905666,128.26059,16.959167,30.000002,0.0966915,46.257164,238.56331,145.42004,0.0,58.90574,0.11053013,0.0,56.1745,8.330017
21018,20701080.0,0.0,24.844147,29.854248,24.120667,24.925323,23.513855,23.498108,14.903259,14.867615,14.867615,14.858246,0.0,0.031250097,0.031250164,0.048121497,114.0,14.8802185,0.0,0.0,0.0,1476.5598,2.8732542e-05,0.0,59.29482,123.97654,17.030432,30.000002,0.096636415,46.157394,238.49335,143.1263,0.0,59.29486,0.110613436,0.0,56.559258,8.330017
21019,20701140.0,0.0,24.888885,29.860107,24.16394,25.011078,23.524841,23.5083,14.965088,14.8992,14.8992,14.88974,0.0,0.03126404,0.03126408,0.048139546,110.0,14.963501,0.0,0.0,0.0,1464.9974,2.8251683e-05,0.0,59.67886,119.82508,17.09951,30.000002,0.096555784,46.060684,238.44476,140.88223,0.0,59.678886,0.11065843,0.0,56.9403,8.330017
21020,20701200.0,0.0,24.933441,29.866089,24.207092,25.096527,23.535889,23.518555,14.9791565,14.928986,14.928986,14.919861,0.0,0.031269338,0.031269368,0.04814453,106.0,14.963501,0.0,0.0,0.0,1480.1339,2.8566867e-05,0.0,60.061176,115.772995,17.169622,30.000002,0.09644773,45.96253,238.41577,138.67325,0.0,60.06119,0.11067106,0.0,57.32081,8.330017
21021,20701260.0,0.0,24.974213,29.872162,24.246094,25.172424,23.546417,23.528381,14.982727,14.949402,14.949402,14.941467,0.0,0.031266402,0.03126642,0.048135817,102.0,14.963501,0.0,0.0,0.0,1492.6621,2.8818478e-05,0.0,60.44544,111.785515,17.239704,30.000002,0.09631806,45.864414,238.40509,136.48463,0.0,60.44545,0.11065996,0.0,57.70397,8.330017
21022,20701320.0,0.0,25.014587,29.878296,24.284729,25.248108,23.556976,23.538269,15.0448,14.980194,14.980194,14.97171,0.0,0.03125701,0.031257022,0.04811647,98.0,15.046814,0.0,0.0,0.0,1478.8802,2.829911e-05,0.0,60.834427,107.85048,17.309755,30.000002,0.09616758,45.766346,238.41187,134.30891,0.0,60.83443,0.11062152,0.0,58.092445,8.330017
21023,20701380.0,0.0,25.054749,29.884491,24.323334,25.323547,23.567657,23.548248,15.058899,15.0095215,15.0095215,15.001068,0.0,0.03124266,0.031242667,0.04808925,94.0,15.046814,0.0,0.0,0.0,1491.993,2.8573519e-05,0.0,61.232174,103.94512,17.37951,30.000002,0.09600144,45.668686,238.43549,132.13654,0.0,61.232174,0.11056198,0.0,58.49016,8.330017
21024,20701440.0,0.0,25.094696,29.890686,24.361847,25.398682,23.57837,23.558289,15.062286,15.028137,15.028137,15.020691,0.0,0.031224335,0.03122434,0.048057187,90.0,15.046814,0.0,0.0,0.0,1502.7957,2.878605e-05,0.0,61.642082,100.06289,17.449003,30.000002,0.09581982,45.571396,238.47551,129.9632,0.0,61.642082,0.11047843,0.0,58.89975,8.330017
21025,20701500.0,0.0,25.134521,29.896881,24.40033,25.473724,23.589172,23.56836,15.125305,15.059601,15.059601,15.051331,0.0,0.031195194,0.031195197,0.048007976,86.0,15.130096,0.0,0.0,0.0,1487.6664,2.824231e-05,0.0,62.06075,96.20659,17.518522,30.000002,0.09562303,45.47407,238.53123,127.79792,0.0,62.06075,0.110389285,0.0,59.317577,8.330017
21026,20701560.0,0.0,25.171234,29.903015,24.435364,25.540741,23.59961,23.578156,15.140259,15.090271,15.090271,15.081818,0.0,0.031163463,0.031163467,0.047955636,82.0,15.130096,0.0,0.0,0.0,1499.4237,2.8490656e-05,0.0,62.49628,92.36573,17.587925,30.000002,0.095411,45.376907,238.60248,125.62725,0.0,62.49628,0.11027385,0.0,59.75094,8.330017
21027,20701620.0,0.0,25.210663,29.909119,24.47287,25.607544,23.610107,23.587982,15.144562,15.111725,15.111725,15.1041565,0.0,0.031090507,0.031090507,0.048156407,78.0,15.130096,0.0,0.0,0.79809266,1510.0464,2.8684448e-05,0.0,62.952087,88.33467,17.657816,30.000002,0.095329665,45.27906,238.68779,123.4104,0.0,62.952095,0.11032865,0.0,60.319336,8.330017
21028,20701680.0,0.0,25.259521,29.91513,24.51947,25.673462,23.620789,23.597992,15.223236,15.143677,15.143677,15.135681,0.0,0.030953428,0.030953428,0.04912771,74.0,15.213409,0.0,0.0,2.306989,1504.0967,2.8299697e-05,0.0,63.475197,83.73408,17.713766,30.000002,0.09576971,45.20073,238.77994,121.10494,0.0,63.475197,0.11102496,0.0,61.26846,8.330017
21029,20701740.0,0.0,25.31607,29.92099,24.573425,25.737732,23.631683,23.608215,15.241882,15.18161,15.18161,15.174011,0.0,0.030782659,0.030782659,0.050762136,70.0,15.213409,0.0,0.0,4.451185,1530.9763,2.8744511e-05,0.0,64.08082,78.73432,17.758373,30.000002,0.09668797,45.13828,238.87193,118.77488,0.0,64.08082,0.11231716,0.0,62.571793,8.330017
21030,20701800.0,0.0,25.380463,29.926727,24.634521,25.799622,23.642822,23.618652,15.258087,15.209869,15.209869,15.204346,0.0,0.03058011,0.03058011,0.053076506,66.0,15.213409,0.0,0.0,7.2029686,1566.846,2.9356232e-05,0.0,64.78218,73.396484,17.793917,30.000002,0.09809309,45.088516,238.95605,116.44694,0.0,64.78218,0.1142263,0.0,64.2794,8.330017
21031,20701860.0,0.0,25.446259,29.932312,24.698334,25.85138,23.65384,23.628937,15.339172,15.249634,15.249634,15.246948,0.0,0.030353049,0.030353049,0.05604411,62.0,15.296692,0.0,0.0,10.440552,1586.4507,2.9416145e-05,0.0,65.595474,67.808975,17.795202,30.000002,0.10001972,45.086716,239.02612,114.150185,0.0,65.595474,0.11673914,0.0,66.422325,8.330017
21032,20701920.0,0.0,25.518463,29.937683,24.766663,25.899445,23.665161,23.639557,15.365112,15.292389,15.292389,15.293579,0.0,0.030085735,0.030085735,0.059623986,58.0,15.296692,0.0,0.0,14.121267,1640.4584,3.035205e-05,0.0,66.52851,62.03928,17.804533,30.000002,0.10232836,45.073654,239.0787,111.88215,0.0,66.52851,0.11978266,0.0,68.96518,8.330017
21033,20701980.0,0.0,25.593231,29.94281,24.838776,25.943024,23.67685,23.650482,15.380035,15.324799,15.324799,15.329559,0.0,0.029769858,0.029769858,0.06382458,54.0,15.296692,0.0,0.0,18.21347,1700.8221,3.1387357e-05,0.0,67.6095,56.119358,17.787413,30.000002,0.10507971,45.097622,239.10893,109.644646,0.0,67.6095,0.12335121,0.0,71.9063,8.330017
21034,20702040.0,0.0,25.667725,29.947723,24.912659,25.981293,23.688934,23.661774,15.457397,15.365601,15.365601,15.377075,0.0,0.029402528,0.029402528,0.068566956,50.0,15.380005,0.0,0.0,22.67983,1742.3756,3.1834046e-05,0.0,68.86662,50.151203,17.741173,30.000002,0.108217135,45.162357,239.11398,107.45557,0.0,68.86662,0.1273601,0.0,75.248985,8.330017
21035,20702100.0,0.0,25.743835,29.952332,24.985992,26.014221,23.701447,23.673492,15.478882,15.407043,15.407043,15.424194,0.0,0.02897565,0.02897565,0.07367722,46.0,15.380005,0.0,0.0,27.432955,1815.1052,3.3093325e-05,0.0,70.318665,44.28548,17.715885,30.000002,0.11148656,45.19776,239.09647,105.331955,0.0,70.318665,0.13161354,0.0,78.97294,8.330017
21036,20702160.0,0.0,25.810394,29.956635,25.05368,26.035736,23.71405,23.685242,15.487244,15.435852,15.435852,15.454346,0.0,0.028497715,0.028497715,0.0790561,42.0,15.380005,0.0,0.0,32.364227,1888.9618,3.438113e-05,0.0,72.0167,38.62575,17.636593,30.000002,0.11499008,45.308773,239.05704,103.30627,0.0,72.0167,0.13602446,0.0,83.12724,8.330017
21037,20702220.0,0.0,25.875244,29.960632,25.116638,26.051514,23.727142,23.69748,15.55426,15.471497,15.471497,15.497131,0.0,0.02794922,0.02794922,0.08442421,38.0,15.463318,0.0,0.0,37.412014,1935.4192,3.4928406e-05,0.0,73.95639,33.37343,17.601894,30.000002,0.11829568,45.357346,239.00452,101.41858,0.0,73.95639,0.140313,0.0,87.6816,8.330017
21038,20702280.0,0.0,25.93451,29.964264,25.174103,26.061707,23.740814,23.710205,15.564911,15.505524,15.505524,15.534149,0.0,0.027335502,0.027335502,0.08966237,34.0,15.463318,0.0,0.0,42.525585,2005.3119,3.615372e-05,0.0,76.178535,28.621908,17.575546,30.000002,0.12136466,45.394238,238.94696,99.69027,0.0,76.178535,0.14431772,0.0,92.716255,8.330017
21039,20702340.0,0.0,25.981995,29.967499,25.221527,26.066406,23.755066,23.72351,15.562286,15.52713,15.52713,15.551453,0.0,0.026780006,0.026780006,0.09423888,30.0,15.463318,0.0,0.0,47.657764,2067.8276,3.727072e-05,0.0,78.70257,24.578205,17.530283,30.000002,0.124095954,45.457603,238.89252,98.200066,0.0,78.70257,0.14781183,0.0,98.05332,8.330017
21040,20702400.0,1.0,25.973297,29.970337,25.209381,26.067902,23.769073,23.736572,15.624359,15.555328,15.555328,15.583588,0.0,0.028186316,0.028186316,0.095445074,38.333332,15.5466,0.0,0.0,52.78882,2098.4714,3.7599915e-05,0.0,80.91358,23.599953,17.397686,30.000002,0.12743011,45.64324,238.72919,98.743614,0.0,80.91358,0.15181842,0.0,99.94694,8.330017
21041,20702460.0,1.0,25.955933,29.972748,25.187866,26.066406,23.781097,23.747742,15.637299,15.587738,15.587738,15.615021,0.0,0.029842308,0.029842308,0.09663882,46.666668,15.5466,0.0,0.0,57.889874,2158.8413,3.8714596e-05,0.0,81.98082,24.405748,17.248192,30.000002,0.13119951,45.85253,238.5439,100.55175,0.0,81.98082,0.15632607,0.0,100.00104,8.330017
21042,20702520.0,1.0,25.952515,29.97467,25.180481,26.062836,23.79187,23.75772,15.651184,15.613403,15.613403,15.63559,0.0,0.031183645,0.031183645,0.09937899,55.0,15.5466,0.0,0.0,62.945026,2230.2754,3.9991897e-05,0.0,82.37031,25.891012,17.101921,30.000002,0.13566329,46.057312,238.41704,103.06689,0.0,82.37031,0.16174668,0.0,100.00044,8.330017
21043,20702580.0,1.0,25.95398,29.976135,25.1828,26.055481,23.801544,23.766693,15.724945,15.652588,15.652588,15.680145,0.0,0.032288615,0.032288615,0.103569224,63.333332,15.629913,0.0,0.0,67.90321,2284.9058,4.0679843e-05,0.0,82.19483,28.028776,16.89146,30.000002,0.14105895,46.35196,238.45866,106.30795,0.0,82.19483,0.1681468,0.0,100.00002,8.330017
21044,20702640.0,1.0,25.963715,29.97705,25.190094,26.043549,23.810516,23.774994,15.75592,15.694916,15.694916,15.724365,0.0,0.03321309,0.03321309,0.108868204,71.666664,15.629913,0.0,0.0,72.719246,2379.4102,4.2328396e-05,0.0,81.6165,30.747837,16.724642,30.000002,0.14692461,46.5855,238.8298,110.18125,0.0,81.6165,0.17529657,0.0,100.0,8.330017
21045,20702700.0,1.0,25.972534,29.977448,25.200073,26.02597,23.818909,23.782745,15.77652,15.730286,15.730286,15.756531,0.0,0.033957466,0.033957466,0.11518941,80.0,15.629913,0.0,0.0,77.33608,2482.3035,4.412672e-05,0.0,80.710144,34.067127,16.512867,30.000002,0.15346318,46.881985,239.75024,114.693695,0.0,80.710144,0.18310797,0.0,100.0,8.330017
21046,20702760.0,1.0,25.976715,29.977264,25.20996,26.000305,23.826477,23.789642,15.847321,15.775574,15.775574,15.807922,0.0,0.034511816,0.034511816,0.12254821,88.333336,15.713196,0.0,0.0,81.635994,2562.0186,4.5251483e-05,0.0,79.51637,38.071533,16.259922,30.000002,0.16072382,47.236107,241.55295,119.92253,0.0,79.51637,0.19157182,0.0,100.0,8.330017
21047,20702820.0,1.0,25.982697,29.97647,25.217651,25.967438,23.83377,23.796356,15.873627,15.818848,15.818848,15.851044,0.0,0.03490307,0.03490307,0.13067813,96.666664,15.713196,0.0,0.0,85.57667,2677.213,4.7264897e-05,0.0,78.15534,42.711163,16.068727,30.000002,0.1682137,47.50378,244.66394,125.80049,0.0,78.15534,0.20049068,0.0,100.0,8.330017
21048,20702880.0,1.0,25.980682,29.975067,25.2211,25.926697,23.840942,23.802917,15.888672,15.851685,15.851685,15.877686,0.0,0.035152003,0.035152003,0.13946025,105.0,15.713196,0.0,0.0,89.08369,2795.903,4.936144e-05,0.0,76.69142,47.98401,15.840636,30.000002,0.17622247,47.82311,249.5561,132.32243,0.0,76.69142,0.20977184,0.0,100.0,8.330017
21049,20702940.0,1.0,25.96811,29.973022,25.218018,25.876587,23.848053,23.809418,15.950592,15.891693,15.891693,15.9236145,0.0,0.03527716,0.03527716,0.14882591,113.333336,15.796509,0.0,0.0,92.001434,2883.6646,5.0658593e-05,0.0,75.16598,53.91941,15.583551,30.000002,0.18474242,48.183025,255.87793,139.52379,0.0,75.16598,0.21938276,0.0,100.0,8.330017
21050,20703000.0,1.0,25.953583,29.970306,25.207642,25.818085,23.855255,23.81601,15.96994,15.928101,15.928101,15.957764,0.0,0.035300676,0.035300676,0.15856886,121.666664,15.796509,0.0,0.0,94.30768,3002.7627,5.277637e-05,0.0,73.63552,60.44546,15.38984,30.000002,0.19324173,48.454224,263.4229,147.33357,0.0,73.63552,0.2291826,0.0,100.0,8.330017
21051,20703060.0,1.0,25.92566,29.966858,25.189392,25.752045,23.862366,23.82251,15.978485,15.953033,15.953033,15.974121,0.0,0.03525643,0.03525643,0.1685941,130.0,15.796509,0.0,0.0,95.886345,3121.073,5.492448e-05,0.0,72.13568,67.54357,15.145202,30.000002,0.20222656,48.796715,272.0783,155.73843,0.0,72.13568,0.23910615,0.0,100.0,8.330017
21052,20703120.0,1.0,25.892365,29.962708,25.161896,25.677032,23.869537,23.82904,15.8793335,15.935547,15.935547,15.913116,1.0,0.035150506,0.035150506,0.17876579,138.33333,15.629791,0.0,0.0,96.72744,3308.8135,5.8949547e-05,0.0,70.68322,75.14403,14.944245,30.000002,0.2111432,49.078056,281.61,164.68292,0.0,70.68322,0.24908233,0.0,100.0,8.330017
21053,20703180.0,1.0,25.844666,29.957794,25.120056,25.59201,23.876617,23.83551,15.852966,15.904938,15.904938,15.870544,1.0,0.035246547,0.035246547,0.18811163,146.66667,15.629791,0.0,0.0,96.672195,3429.8582,6.1349165e-05,0.0,69.267235,84.10484,14.742822,30.000002,0.21983436,49.36005,291.63388,174.63972,0.0,69.267235,0.2586023,0.0,99.56053,8.330017
21054,20703240.0,1.0,25.776367,29.952087,25.055084,25.500824,23.883087,23.8414,15.8159485,15.876923,15.876923,15.839172,1.0,0.036119502,0.036119502,0.19239685,155.0,15.629791,0.0,0.0,95.67055,3515.0254,6.32897e-05,0.0,67.48467,99.1159,14.580886,30.000002,0.22564454,49.58676,301.2428,188.019,0.0,67.48467,0.26465866,0.0,96.87286,8.330017
21055,20703300.0,1.0,25.706726,29.945587,24.984436,25.407562,23.888641,23.846405,15.660278,15.8072815,15.8072815,15.723785,1.0,0.03673197,0.03673197,0.19292441,163.33333,15.463104,0.0,0.0,93.71619,3622.1426,6.641147e-05,0.0,65.246185,119.24506,14.495934,30.000002,0.2276081,49.705692,309.12662,203.65773,0.0,65.246185,0.2664324,0.0,93.21901,8.330017
21056,20703360.0,1.0,25.64267,29.938263,24.916382,25.320282,23.89331,23.850586,15.564392,15.717743,15.717743,15.6185,1.0,0.036912613,0.036912613,0.18996651,171.66667,15.463104,0.0,0.0,90.92488,3618.5203,6.702254e-05,0.0,62.89621,142.76418,14.481279,30.000002,0.22565736,49.726208,314.1872,219.87415,0.0,62.89621,0.26385212,0.0,89.3432,8.330017
21057,20703420.0,1.0,25.584839,29.930054,24.851501,25.237366,23.897614,23.854462,15.471985,15.626343,15.626343,15.524506,1.0,0.03663321,0.03663321,0.18433617,180.0,15.463104,0.0,0.0,87.32694,3562.482,6.6592445e-05,0.0,60.68624,166.84811,14.531883,30.000002,0.22042273,49.65536,316.02005,234.50067,0.0,60.68624,0.25766388,0.0,85.72003,8.330017
21058,20703480.0,1.0,25.535004,29.92096,24.790863,25.160461,23.901855,23.858246,15.293884,15.504486,15.504486,15.373993,1.0,0.036075473,0.036075473,0.17694391,188.33333,15.296417,0.0,0.0,82.97921,3532.4778,6.727008e-05,0.0,58.76413,188.84625,14.645125,30.000002,0.21296826,49.496826,315.05905,245.96082,0.0,58.76413,0.2491352,0.0,82.5242,8.330017
21059,20703540.0,1.0,25.4888,29.91095,24.734833,25.090607,23.906128,23.862091,15.200348,15.383484,15.383484,15.258026,1.0,0.035429575,0.035429575,0.16862741,196.66667,15.296417,0.0,0.0,77.974846,3418.531,6.560778e-05,0.0,57.17482,207.48512,14.777629,30.000002,0.20459998,49.311317,312.27835,253.9526,0.0,57.17482,0.23952118,0.0,79.74413,8.330017
21060,20703600.0,1.0,25.445282,29.899994,24.684143,25.029266,23.910553,23.866058,15.136169,15.283783,15.283783,15.179108,1.0,0.034817882,0.034817882,0.15982588,205.0,15.296417,0.0,0.0,72.39815,3285.4443,6.338001e-05,0.0,55.89425,222.78365,14.910257,30.000002,0.1959699,49.12564,308.4539,258.94873,0.0,55.89425,0.2294881,0.0,77.26891,8.330017
21061,20703660.0,0.0,25.415619,29.888397,24.643372,24.98294,23.915192,23.87024,15.137421,15.220062,15.220062,15.151581,0.0,0.034081187,0.034081187,0.15012826,201.0,15.3797,0.0,0.0,66.42728,3103.5786,5.971731e-05,0.0,54.932476,231.17046,15.119678,30.000002,0.1861353,48.83245,302.0929,258.4038,0.0,54.932476,0.21830079,0.0,75.111,8.330017
21062,20703720.0,0.0,25.388123,29.876373,24.609375,24.947113,23.920288,23.874847,15.122894,15.178497,15.178497,15.133362,0.0,0.03344906,0.03344906,0.14053363,197.0,15.3797,0.0,0.0,60.154694,2944.756,5.668094e-05,0.0,54.30989,234.24417,15.314277,30.000002,0.1767389,48.560013,295.11923,254.43597,0.0,54.30989,0.20743431,0.0,73.24401,8.330017
21063,20703780.0,0.0,25.362488,29.864014,24.581299,24.921661,23.925781,23.879852,15.118988,15.151215,15.151215,15.122864,0.0,0.032947727,0.032947727,0.13102207,193.0,15.3797,0.0,0.0,53.68632,2789.4917,5.3669173e-05,0.0,53.92112,234.24182,15.496161,30.000002,0.16777365,48.305374,288.23026,248.6739,0.0,53.92112,0.19691508,0.0,71.49567,8.330017
21064,20703840.0,0.0,25.345886,29.851288,24.55893,24.906555,23.93164,23.885193,15.17746,15.152222,15.152222,15.149567,0.0,0.032567173,0.032567173,0.121649906,189.0,15.463013,0.0,0.0,47.111847,2610.9297,4.983788e-05,0.0,53.714294,232.11285,15.734341,30.000002,0.15898354,47.971924,281.52133,241.83185,0.0,53.714294,0.18677859,0.0,69.80321,8.330017
21065,20703900.0,0.0,25.327606,29.838226,24.5419,24.901764,23.937805,23.890839,15.201843,15.1683655,15.1683655,15.179138,0.0,0.032284103,0.032284103,0.11245335,185.0,15.463013,0.0,0.0,40.543346,2466.7695,4.698984e-05,0.0,53.636105,228.70753,15.933779,30.000002,0.15073508,47.69271,275.071,234.48164,0.0,53.636105,0.17701396,0.0,68.11412,8.330017
21066,20703960.0,0.0,25.316437,29.82483,24.530731,24.908997,23.944122,23.896667,15.221466,15.186615,15.186615,15.200806,0.0,0.032085996,0.032085996,0.103500776,181.0,15.463013,0.0,0.0,34.119667,2333.2234,4.437385e-05,0.0,53.66289,224.41591,16.175621,30.000002,0.14278847,47.354134,269.06015,226.9169,0.0,53.66289,0.1676737,0.0,66.41112,8.330017
21067,20704020.0,0.0,25.30304,29.811096,24.522919,24.924042,23.950623,23.90271,15.298309,15.221497,15.221497,15.245605,0.0,0.031924024,0.031924024,0.09490326,177.0,15.546295,0.0,0.0,27.871883,2178.4072,4.1081028e-05,0.0,53.74686,219.58908,16.383947,30.000002,0.13531116,47.062473,263.55603,219.35112,0.0,53.74686,0.15874131,0.0,64.69078,8.330017
21068,20704080.0,0.0,25.2901,29.797058,24.518433,24.948181,23.957367,23.908966,15.330017,15.261902,15.261902,15.2883,0.0,0.031801872,0.031801872,0.086673506,173.0,15.546295,0.0,0.0,21.913868,2059.9912,3.8791426e-05,0.0,53.886127,214.36098,16.585688,30.000002,0.1282911,46.780037,258.6257,211.89473,0.0,53.886127,0.15026662,0.0,62.944336,8.330017
21069,20704140.0,0.0,25.27887,29.782715,24.516724,24.980652,23.964325,23.915436,15.35321,15.295959,15.295959,15.318817,0.0,0.031705208,0.031705208,0.078918055,169.0,15.546295,0.0,0.0,16.327127,1951.064,3.670978e-05,0.0,54.068226,208.82314,16.79523,30.000002,0.12170922,46.48668,254.28183,204.63647,0.0,54.068226,0.14231771,0.0,61.19027,8.330017
21070,20704200.0,0.0,25.272522,29.768066,24.517334,25.021057,23.971497,23.922089,15.434998,15.341492,15.341492,15.36377,0.0,0.03162528,0.03162528,0.071732685,165.0,15.629608,0.0,0.0,11.180776,1825.2402,3.4058212e-05,0.0,54.287262,203.01039,17.03401,30.000002,0.11555263,46.15239,250.518,197.63235,0.0,54.287262,0.1349715,0.0,59.44227,8.330017
21071,20704260.0,0.0,25.263489,29.753143,24.5177,25.064606,23.978516,23.928741,15.466003,15.388611,15.388611,15.407166,0.0,0.03155961,0.03155961,0.06517026,161.0,15.629608,0.0,0.0,6.497088,1736.4183,3.2383985e-05,0.0,54.53763,197.02142,17.233843,30.000002,0.10999876,45.87262,247.31778,190.9547,0.0,54.53763,0.1282775,0.0,57.706024,8.330017
21072,20704320.0,0.0,25.254456,29.737976,24.519318,25.114319,23.985718,23.935577,15.488312,15.426331,15.426331,15.43927,0.0,0.03150216,0.03150216,0.059237838,157.0,15.629608,0.0,0.0,2.3323042,1656.693,3.0894167e-05,0.0,54.813187,190.91574,17.406425,30.000002,0.10500458,45.631004,244.74255,184.62198,0.0,54.813187,0.12222949,0.0,56.000103,8.330017
21073,20704380.0,0.0,25.252045,29.722504,24.523163,25.16986,23.993103,23.942566,15.573608,15.474335,15.474335,15.481598,0.0,0.03143679,0.03143679,0.05413288,153.0,15.712921,0.0,0.0,0.0,1562.1141,2.8887564e-05,0.0,55.11303,184.5611,17.610435,30.000002,0.10057893,45.345394,242.84047,178.63255,0.0,55.11303,0.1169919,0.0,54.44833,8.330017
21074,20704440.0,0.0,25.264069,29.706818,24.540588,25.22931,24.000732,23.949799,15.615875,15.525238,15.525238,15.526978,0.0,0.031283148,0.031283148,0.05160132,149.0,15.712921,0.0,0.0,0.0,1519.4525,2.8011576e-05,0.0,55.481182,176.51476,17.739239,30.000002,0.09814646,45.16507,241.52911,172.9719,0.0,55.481182,0.114151604,0.0,53.97544,8.330017
21075,20704500.0,0.0,25.283264,29.690887,24.56369,25.29068,24.008606,23.957306,15.653168,15.571777,15.571777,15.569336,0.0,0.031195022,0.031195022,0.05010751,145.0,15.712921,0.0,0.0,0.0,1497.5228,2.755402e-05,0.0,55.90921,168.65729,17.838446,30.000002,0.0966745,45.026176,240.63043,167.99905,0.0,55.90921,0.11248248,0.0,53.91891,8.330017
21076,20704560.0,0.0,25.304352,29.674713,24.587067,25.346039,24.016296,23.964722,15.74765,15.630249,15.630249,15.623352,0.0,0.031151826,0.031151826,0.049220175,141.0,15.796204,0.0,0.0,0.0,1462.767,2.6669008e-05,0.0,56.357086,161.35628,17.924517,30.000002,0.09576535,44.905678,240.0026,163.65694,0.0,56.357086,0.11150999,0.0,54.07751,8.330017
21077,20704620.0,0.0,25.327698,29.658325,24.612396,25.4021,24.02417,23.97232,15.7771,15.6875305,15.6875305,15.677856,0.0,0.031137466,0.031137466,0.048688527,137.0,15.796204,0.0,0.0,0.0,1461.844,2.664193e-05,0.0,56.808464,154.63129,17.998558,30.000002,0.09519758,44.802017,239.55089,159.81032,0.0,56.808464,0.110950716,0.0,54.349335,8.330017
