,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
21078,20704680.0,0.0,25.352905,29.641724,24.639252,25.458557,24.032166,23.980072,15.791565,15.728546,15.728546,15.718475,0.0,0.03114394,0.03114394,0.048393816,133.0,15.796204,0.0,0.0,0.0,1464.5886,2.6682432e-05,0.0,57.255245,148.46577,18.066202,30.000002,0.09485621,44.707317,239.22229,156.38246,0.0,57.255245,0.11067,0.0,54.68732,8.330017
21079,20704740.0,0.0,25.378845,29.624939,24.667084,25.515137,24.040283,23.987915,15.866455,15.774658,15.774658,15.763397,0.0,0.03116274,0.03116274,0.048244793,129.0,15.879517,0.0,0.0,0.0,1444.6699,2.6100199e-05,0.0,57.690937,142.81789,18.12547,30.000002,0.09466084,44.62434,238.98044,153.29941,0.0,57.690937,0.11055895,0.0,55.05767,8.330017
21080,20704800.0,0.0,25.405518,29.607971,24.695496,25.571747,24.048523,23.99585,15.88327,15.8172,15.8172,15.805786,0.0,0.031184617,0.031184617,0.048177965,125.0,15.879517,0.0,0.0,0.24754603,1453.7106,2.627425e-05,0.0,58.11435,137.57826,18.184631,30.000002,0.09453327,44.541515,238.7992,150.46623,0.0,58.11435,0.11053684,0.0,55.442757,8.330017
21081,20704860.0,0.0,25.434937,29.59082,24.725647,25.620453,24.056366,24.00357,15.891998,15.846466,15.846466,15.836426,0.0,0.031160505,0.031160505,0.048725437,121.0,15.879517,0.0,0.0,1.1400071,1465.6505,2.646702e-05,0.0,58.54203,132.15195,18.236341,30.000002,0.09481727,44.46912,238.66623,147.74522,0.0,58.54203,0.1110356,0.0,56.0805,8.330017
21082,20704920.0,0.0,25.468475,29.573517,24.76001,25.668213,24.064331,24.011383,15.973389,15.88562,15.88562,15.875732,0.0,0.031126244,0.031126244,0.049799252,117.0,15.962799,0.0,0.0,2.5097947,1459.7156,2.6137577e-05,0.0,58.990997,126.66467,18.271553,30.000002,0.0955169,44.419827,238.57341,145.18687,0.0,58.990997,0.11204076,0.0,56.936,8.330017
21083,20704980.0,0.0,25.506744,29.55606,24.798798,25.714539,24.072449,24.019318,15.990814,15.926697,15.926697,15.917999,0.0,0.03107544,0.03107544,0.051428676,113.0,15.962799,0.0,0.0,4.331939,1485.7642,2.6564381e-05,0.0,59.463276,121.082596,18.294998,30.000002,0.09663342,44.387,238.51068,142.76816,0.0,59.463276,0.11356841,0.0,58.033855,8.330017
21084,20705040.0,0.0,25.549622,29.538452,24.841553,25.75879,24.080719,24.027435,16.003601,15.955902,15.955902,15.949707,0.0,0.031012762,0.031012762,0.053607248,109.0,15.962799,0.0,0.0,6.5870256,1518.563,2.710934e-05,0.0,59.965576,115.41323,18.31309,30.000002,0.09815401,44.361675,238.47037,140.48228,0.0,59.965576,0.11562151,0.0,59.387894,8.330017
21085,20705100.0,0.0,25.594147,29.520721,24.887817,25.800323,24.089111,24.035645,16.083466,15.996033,15.996033,15.992645,0.0,0.030938629,0.030938629,0.05635478,105.0,16.046112,0.0,0.0,9.2588,1532.6962,2.7112994e-05,0.0,60.50379,109.65094,18.294394,30.000002,0.10015551,44.387848,238.44633,138.32182,0.0,60.50379,0.11822079,0.0,61.01357,8.330017
21086,20705160.0,0.0,25.639435,29.502869,24.933472,25.832184,24.09726,24.043732,16.104034,16.037628,16.037628,16.03769,0.0,0.030852126,0.030852126,0.059625793,101.0,16.046112,0.0,0.0,12.186477,1580.0586,2.7907638e-05,0.0,61.081947,103.80828,18.271755,30.000002,0.10253493,44.419544,238.43321,136.26167,0.0,61.081947,0.12131845,0.0,62.85925,8.330017
21087,20705220.0,0.0,25.686066,29.484894,24.97998,25.860413,24.10556,24.05194,16.1167,16.067749,16.067749,16.07074,0.0,0.03075782,0.03075782,0.063360445,97.0,16.046112,0.0,0.0,15.3758745,1632.71,2.8789356e-05,0.0,61.705036,97.943985,18.245228,30.000002,0.10525225,44.45668,238.4278,134.30359,0.0,61.705036,0.12486447,0.0,64.8855,8.330017
21088,20705280.0,0.0,25.730133,29.466827,25.02652,25.8844,24.114044,24.060333,16.193695,16.107452,16.107452,16.115814,0.0,0.030654132,0.030654132,0.06752686,93.0,16.129395,0.0,0.0,18.795063,1663.9034,2.9089862e-05,0.0,62.377975,92.08822,18.17666,30.000002,0.108364865,44.552673,238.42853,132.4412,0.0,62.377975,0.12882361,0.0,67.07599,8.330017
21089,20705340.0,0.0,25.774445,29.44867,25.071808,25.904144,24.122711,24.068909,16.210419,16.147522,16.147522,16.160126,0.0,0.030540831,0.030540831,0.07201938,89.0,16.129395,0.0,0.0,22.382332,1726.182,3.0131987e-05,0.0,63.102947,86.28839,18.119709,30.000002,0.111677565,44.632404,238.4347,130.65396,0.0,63.102947,0.13308963,0.0,69.392845,8.330017
21090,20705400.0,0.0,25.815613,29.43042,25.114716,25.91919,24.131592,24.077667,16.220032,16.175262,16.175262,16.188873,0.0,0.030420942,0.030420942,0.07677448,85.0,16.129395,0.0,0.0,26.096973,1791.5895,3.12369e-05,0.0,63.884758,80.58786,18.04509,30.000002,0.1152151,44.736874,238.44804,128.9412,0.0,63.884758,0.13760516,0.0,71.81913,8.330017
21091,20705460.0,0.0,25.847382,29.41211,25.15094,25.924072,24.140198,24.086212,16.287659,16.211456,16.211456,16.230865,0.0,0.030306652,0.030306652,0.08169343,81.0,16.212708,0.0,0.0,29.814604,1829.693,3.16556e-05,0.0,64.72799,75.06748,17.925198,30.000002,0.118994914,44.904728,238.47208,127.32146,0.0,64.72799,0.14229473,0.0,74.32488,8.330017
21092,20705520.0,0.0,25.875763,29.393768,25.181824,25.9234,24.149017,24.09497,16.302124,16.24414,16.24414,16.265533,0.0,0.030203814,0.030203814,0.086655006,77.0,16.212708,0.0,0.0,33.490353,1897.2666,3.281498e-05,0.0,65.62937,69.81155,17.827517,30.000002,0.122766785,45.041477,238.51062,125.80326,0.0,65.62937,0.14703372,0.0,76.87423,8.330017
21093,20705580.0,0.0,25.899384,29.375336,25.207825,25.91809,24.157959,24.103851,16.307129,16.266968,16.266968,16.28653,0.0,0.03009235,0.03009235,0.09153195,73.0,16.212708,0.0,0.0,37.080704,1963.0115,3.3941487e-05,0.0,66.577446,64.82221,17.731354,30.000002,0.1264885,45.176105,238.5657,124.35389,0.0,66.577446,0.15170696,0.0,79.44484,8.330017
21094,20705640.0,0.0,25.918396,29.356903,25.229126,25.908936,24.167053,24.112854,16.371338,16.299896,16.299896,16.325867,0.0,0.029974451,0.029974451,0.096280135,69.0,16.29602,0.0,0.0,40.568623,1996.834,3.4307315e-05,0.0,67.57149,60.125244,17.640598,30.000002,0.13008732,45.30316,238.63873,122.96521,0.0,67.57149,0.15622006,0.0,82.0351,8.330017
21095,20705700.0,0.0,25.93274,29.33844,25.2453,25.89566,24.1763,24.12201,16.380615,16.331116,16.331116,16.358063,0.0,0.029858219,0.029858219,0.10084336,65.0,16.29602,0.0,0.0,43.90347,2056.3276,3.5328674e-05,0.0,68.620125,55.71991,17.55608,30.000002,0.13354106,45.421486,238.73128,121.63878,0.0,68.620125,0.16055088,0.0,84.64616,8.330017
21096,20705760.0,0.0,25.93753,29.319946,25.25418,25.875366,24.185272,24.13092,16.380157,16.349792,16.349792,16.37082,0.0,0.029756756,0.029756756,0.10514331,61.0,16.29602,0.0,0.0,46.981243,2111.5085,3.629243e-05,0.0,69.72472,51.6374,17.434702,30.000002,0.1369267,45.591415,238.84265,120.3848,0.0,69.72472,0.16464102,0.0,87.25964,8.330017
21097,20705820.0,0.0,25.93988,29.301483,25.258118,25.851654,24.194336,24.139923,16.43863,16.37735,16.37735,16.404327,0.0,0.029657587,0.029657587,0.10911011,57.0,16.379303,0.0,0.0,49.81764,2131.8225,3.644323e-05,0.0,70.8703,47.88987,17.353142,30.000002,0.13997565,45.7056,238.96841,119.19829,0.0,70.8703,0.1684182,0.0,89.860916,8.330017
21098,20705880.0,0.0,25.937958,29.28299,25.257538,25.82489,24.203522,24.149078,16.444733,16.403625,16.403625,16.430206,0.0,0.02956482,0.02956482,0.11271746,53.0,16.379303,0.0,0.0,52.37683,2176.4258,3.722654e-05,0.0,72.05812,44.459286,17.277681,30.000002,0.14274924,45.811245,239.10152,118.06518,0.0,72.05812,0.17184076,0.0,92.450874,8.330017
21099,20705940.0,0.0,25.931183,29.264526,25.252563,25.795197,24.21283,24.158295,16.4422,16.419495,16.419495,16.438965,0.0,0.02948007,0.02948007,0.11592013,49.0,16.379303,0.0,0.0,54.624218,2215.6519,3.7929723e-05,0.0,73.28621,41.32918,17.197033,30.000002,0.14525339,45.924152,239.23232,116.974174,0.0,73.28621,0.1748746,0.0,95.02161,8.330017
21100,20706000.0,1.0,25.919128,29.246094,25.242249,25.76242,24.222107,24.167511,16.510437,16.44629,16.44629,16.474365,0.0,0.029836603,0.029836603,0.12006559,57.333332,16.462616,0.0,0.0,56.519093,2234.0403,3.7990303e-05,0.0,74.428986,39.783016,17.056713,30.000002,0.14930443,46.1206,239.68124,117.45586,0.0,74.428986,0.17973778,0.0,97.334274,8.330017
21101,20706060.0,1.0,25.899902,29.227722,25.225372,25.725525,24.230469,24.175903,16.536926,16.480255,16.480255,16.51239,0.0,0.030518103,0.030518103,0.12456301,65.666664,16.462616,0.0,0.0,58.00008,2295.6724,3.903281e-05,0.0,75.19331,39.95092,16.867525,30.000002,0.15427804,46.385464,240.56009,119.36173,0.0,75.19331,0.18559948,0.0,98.89022,8.330017
21102,20706120.0,1.0,25.877594,29.209381,25.203491,25.685242,24.238281,24.183746,16.555145,16.510193,16.510193,16.539612,0.0,0.031401753,0.031401753,0.1291252,74.0,16.462616,0.0,0.0,59.075367,2364.0361,4.0213752e-05,0.0,75.537506,41.544304,16.692791,30.000002,0.15958303,46.630093,242.01378,122.37105,0.0,75.537506,0.19192933,0.0,99.635765,8.330017
21103,20706180.0,1.0,25.848053,29.191101,25.176819,25.641693,24.245392,24.190948,16.62561,16.552307,16.552307,16.590668,0.0,0.032458957,0.032458957,0.13353248,82.333336,16.545898,0.0,0.0,59.705,2402.123,4.068478e-05,0.0,75.383675,44.733646,16.47404,30.000002,0.1652245,46.936344,244.28677,126.54949,0.0,75.383675,0.19845678,0.0,99.43831,8.330017
21104,20706240.0,1.0,25.8154,29.172882,25.146027,25.59549,24.25174,24.197418,16.642456,16.592834,16.592834,16.628082,0.0,0.033624988,0.033624988,0.13747248,90.666664,16.545898,0.0,0.0,59.872894,2469.6438,4.1890933e-05,0.0,74.68533,49.789463,16.284151,30.000002,0.17064373,47.202187,247.5973,131.97183,0.0,74.68533,0.20471756,0.0,98.26401,8.330017
21105,20706300.0,1.0,25.777863,29.154755,25.111725,25.546997,24.257172,24.203064,16.644592,16.620361,16.620361,16.643494,0.0,0.034801107,0.034801107,0.14051902,99.0,16.545898,0.0,0.0,59.54396,2530.787,4.3032112e-05,0.0,73.416374,57.20156,16.099281,30.000002,0.17546178,47.461006,251.65552,138.81506,0.0,73.416374,0.2101243,0.0,96.127045,8.330017
21106,20706360.0,1.0,25.738068,29.136719,25.075409,25.498016,24.261383,24.20755,16.691162,16.652374,16.652374,16.675873,0.0,0.035848185,0.035848185,0.14218591,107.333336,16.629211,0.0,0.0,58.706326,2543.2107,4.3159824e-05,0.0,71.60616,67.577614,15.948454,30.000002,0.1789584,47.672165,255.94539,147.24626,0.0,71.60616,0.21390462,0.0,93.151024,8.330017
21107,20706420.0,1.0,25.699493,29.118805,25.038666,25.449432,24.264923,24.211456,16.680634,16.674713,16.674713,16.68808,0.0,0.03659815,0.03659815,0.1421629,115.666664,16.629211,0.0,0.0,57.400543,2565.5361,4.3691263e-05,0.0,69.43696,80.98901,15.861307,30.000002,0.18045403,47.79417,259.92538,157.02293,0.0,69.43696,0.21538043,0.0,89.70253,8.330017
21108,20706480.0,1.0,25.66275,29.100983,25.0029,25.402435,24.268066,24.214935,16.652802,16.677185,16.677185,16.674591,0.0,0.0369242,0.0369242,0.14026222,124.0,16.629211,0.0,0.0,55.63321,2561.6252,4.3802287e-05,0.0,67.09372,97.06826,15.834832,30.000002,0.17961718,47.831234,263.0965,167.60043,0.0,67.09372,0.21414027,0.0,86.090256,8.330017
21109,20706540.0,1.0,25.631104,29.083282,24.969696,25.358917,24.271088,24.218323,16.671234,16.68042,16.68042,16.676697,0.0,0.03680067,0.03680067,0.13666758,132.33333,16.712494,0.0,0.0,53.407597,2493.541,4.256865e-05,0.0,64.8059,114.407326,15.890352,30.000002,0.1764292,47.753506,265.07382,177.85219,0.0,64.8059,0.21028161,0.0,82.63398,8.330017
21110,20706600.0,1.0,25.601166,29.065735,24.939728,25.319885,24.274353,24.221954,16.649414,16.676544,16.676544,16.667328,0.0,0.036362752,0.036362752,0.13192123,140.66667,16.712494,0.0,0.0,50.82371,2435.909,4.1709212e-05,0.0,62.749447,131.43085,15.96642,30.000002,0.1718341,47.64701,265.98578,186.89777,0.0,62.749447,0.20468281,0.0,79.518,8.330017
21111,20706660.0,1.0,25.577911,29.04834,24.91394,25.287231,24.277802,24.225769,16.626556,16.662659,16.662659,16.647644,0.0,0.0357737,0.0357737,0.12660488,149.0,16.712494,0.0,0.0,47.938778,2364.1863,4.0561215e-05,0.0,61.015778,146.76791,16.11119,30.000002,0.16630523,47.444336,266.02206,194.11484,0.0,61.015778,0.1981701,0.0,76.813545,8.330017
21112,20706720.0,0.0,25.555206,29.031067,24.891693,25.259796,24.281769,24.230103,16.661804,16.662231,16.662231,16.656464,0.0,0.034893256,0.034893256,0.120293885,145.0,16.795807,0.0,0.0,44.836277,2243.6055,3.8363964e-05,0.0,59.6404,156.82394,16.270655,30.000002,0.15958883,47.22108,263.97818,196.94846,0.0,59.6404,0.1900943,0.0,74.555756,8.330017
21113,20706780.0,0.0,25.535522,29.013977,24.873444,25.238556,24.286438,24.235046,16.659271,16.663269,16.663269,16.660736,0.0,0.034064017,0.034064017,0.11413734,141.0,16.795807,0.0,0.0,41.557056,2150.1887,3.678062e-05,0.0,58.714382,161.64378,16.4375,30.000002,0.1530938,46.9875,261.00903,196.41003,0.0,58.714382,0.18227106,0.0,72.80818,8.330017
21114,20706840.0,0.0,25.51886,28.9971,24.858398,25.223145,24.291687,24.2406,16.661804,16.662567,16.662567,16.661224,0.0,0.033368688,0.033368688,0.10822347,137.0,16.795807,0.0,0.0,38.15548,2061.3384,3.525956e-05,0.0,58.12661,162.93002,16.617691,30.000002,0.1470054,46.735233,257.71777,193.8444,0.0,58.12661,0.17496045,0.0,71.37409,8.330017
21115,20706900.0,0.0,25.506195,28.980377,24.846375,25.21347,24.297516,24.246643,16.73114,16.682465,16.682465,16.693909,0.0,0.03281832,0.03281832,0.10258505,133.0,16.87912,0.0,0.0,34.680157,1947.2228,3.309446e-05,0.0,57.807617,161.68411,16.82018,30.000002,0.14133532,46.451748,254.39209,189.98604,0.0,57.807617,0.16821751,0.0,70.157745,8.330017
21116,20706960.0,0.0,25.493134,28.963867,24.836731,25.208801,24.303558,24.25299,16.75357,16.709412,16.709412,16.726166,0.0,0.032403428,0.032403428,0.097201005,129.0,16.87912,0.0,0.0,31.183275,1871.7643,3.1801817e-05,0.0,57.685566,158.89848,16.979986,30.000002,0.13620663,46.22802,251.24324,185.46782,0.0,57.685566,0.16200134,0.0,69.07205,8.330017
21117,20707020.0,0.0,25.481628,28.94754,24.829437,25.209106,24.309937,24.259644,16.76944,16.732025,16.732025,16.748352,0.0,0.032091737,0.032091737,0.09204213,125.0,16.87912,0.0,0.0,27.716335,1803.5062,3.0639876e-05,0.0,57.699627,155.21877,17.129284,30.000002,0.13145112,46.019,248.37029,180.6555,0.0,57.699627,0.15621768,0.0,68.06149,8.330017
21118,20707080.0,0.0,25.474457,28.931458,24.824677,25.214752,24.31665,24.266602,16.84317,16.76892,16.76892,16.790588,0.0,0.031870287,0.031870287,0.087116234,121.0,16.962402,0.0,0.0,24.337528,1711.2496,2.8883978e-05,0.0,57.824047,150.95906,17.307291,30.000002,0.1269524,45.769794,245.84315,175.73541,0.0,57.824047,0.15084793,0.0,67.10684,8.330017
21119,20707140.0,0.0,25.46582,28.915619,24.822052,25.224854,24.323608,24.273834,16.867859,16.80661,16.80661,16.828827,0.0,0.031702574,0.031702574,0.08242417,117.0,16.962402,0.0,0.0,21.08365,1655.7777,2.7965047e-05,0.0,58.016838,146.40105,17.429852,30.000002,0.12286339,45.598206,243.81656,170.84238,0.0,58.016838,0.14581998,0.0,66.18894,8.330017
21120,20707200.0,0.0,25.460236,28.899994,24.82129,25.239044,24.33078,24.28122,16.881317,16.835571,16.835571,16.854279,0.0,0.031574868,0.031574868,0.07796862,113.0,16.962402,0.0,0.0,17.988869,1604.6836,2.7111664e-05,0.0,58.26304,141.66118,17.57348,30.000002,0.11897429,45.397125,242.23828,166.03139,0.0,58.26304,0.14110872,0.0,65.30349,8.330017
21121,20707260.0,0.0,25.456268,28.884949,24.82077,25.254486,24.337708,24.288513,16.957672,16.87561,16.87561,16.89502,0.0,0.031480752,0.031480752,0.07376277,109.0,17.045715,0.0,0.0,15.057379,1529.109,2.5682268e-05,0.0,58.554222,136.81868,17.726542,30.000002,0.115312874,45.182842,241.0296,161.34506,0.0,58.554222,0.13671462,0.0,64.45219,8.330017
21122,20707320.0,0.0,25.451965,28.870758,24.8219,25.273651,24.344818,24.29596,16.97647,16.91504,16.91504,16.932617,0.0,0.031404994,0.031404994,0.0698134,105.0,17.045715,0.0,0.0,12.333028,1487.2102,2.4997351e-05,0.0,58.87719,131.92673,17.849167,30.000002,0.111951426,45.011166,240.11992,156.7991,0.0,58.87719,0.13261355,0.0,63.63756,8.330017
21123,20707380.0,0.0,25.450348,28.85736,24.824738,25.296326,24.352081,24.303558,16.986328,16.943085,16.943085,16.956512,0.0,0.031340953,0.031340953,0.06615369,101.0,17.045715,0.0,0.0,9.853584,1449.0375,2.4370129e-05,0.0,59.228863,126.99171,17.980743,30.000002,0.108811624,44.82696,239.45444,152.401,0.0,59.228863,0.12882566,0.0,62.876385,8.330017
21124,20707440.0,0.0,25.451538,28.844696,24.829346,25.322296,24.359467,24.31128,17.062988,16.981781,16.981781,16.99353,0.0,0.031283908,0.031283908,0.0628181,97.0,17.128998,0.0,0.0,7.6573215,1387.0996,2.3189205e-05,0.0,59.607677,122.01667,18.116802,30.000002,0.10592249,44.63648,238.98717,148.15764,0.0,59.607677,0.12537602,0.0,62.188828,8.330017
21125,20707500.0,0.0,25.453156,28.832794,24.835663,25.351074,24.367035,24.319153,17.079834,17.020142,17.020142,17.02948,0.0,0.031227756,0.031227756,0.05982192,93.0,17.128998,0.0,0.0,5.7555513,1358.0565,2.2722372e-05,0.0,60.01124,117.00261,18.22632,30.000002,0.10335119,44.48315,238.67845,144.06491,0.0,60.01124,0.122267246,0.0,61.59119,8.330017
21126,20707560.0,0.0,25.455872,28.821564,24.84137,25.377869,24.374207,24.326782,17.088165,17.046783,17.046783,17.052979,0.0,0.03117361,0.03117361,0.057165872,89.0,17.128998,0.0,0.0,4.1107683,1332.2743,2.230353e-05,0.0,60.440517,111.9717,18.343857,30.000002,0.10102564,44.3186,238.49672,140.13075,0.0,60.440517,0.11950302,0.0,61.09457,8.330017
21127,20707620.0,0.0,25.46051,28.810944,24.848785,25.406982,24.38153,24.334564,17.166351,17.084839,17.084839,17.088531,0.0,0.031120367,0.031120367,0.054855287,85.0,17.21231,0.0,0.0,2.778768,1283.5122,2.1357795e-05,0.0,60.895313,106.94033,18.454271,30.000002,0.09897956,44.16402,238.41527,136.35916,0.0,60.895313,0.11708603,0.0,60.716427,8.330017
21128,20707680.0,0.0,25.466614,28.800964,24.85788,25.437958,24.388977,24.342468,17.181,17.122864,17.122864,17.124146,0.0,0.031065596,0.031065596,0.05286381,81.0,17.21231,0.0,0.0,1.7569048,1266.3439,2.1088059e-05,0.0,61.374622,101.92521,18.550518,30.000002,0.0972026,44.029274,238.412,132.74094,0.0,61.374622,0.11498504,0.0,60.482502,8.330017
21129,20707740.0,0.0,25.47522,28.791534,24.868988,25.47055,24.396576,24.350494,17.189026,17.148804,17.148804,17.148315,0.0,0.03100317,0.03100317,0.051237293,77.0,17.21231,0.0,0.0,1.0695624,1252.4347,2.086555e-05,0.0,61.88238,96.897835,18.642109,30.000002,0.09570025,43.901047,238.46918,129.26723,0.0,61.88238,0.11323373,0.0,60.428547,8.330017
21130,20707800.0,0.0,25.487152,28.782593,24.882568,25.504456,24.404297,24.358643,17.26831,17.186432,17.186432,17.18335,0.0,0.030929083,0.030929083,0.050035577,73.0,17.295593,0.0,0.0,0.7389872,1216.4347,2.0137088e-05,0.0,62.425144,91.82159,18.731768,30.000002,0.09450583,43.775524,238.57147,125.93061,0.0,62.425144,0.11188366,0.0,60.57928,8.330017
21131,20707860.0,0.0,25.49942,28.77417,24.89624,25.534058,24.411682,24.366577,17.281982,17.224274,17.224274,17.21939,0.0,0.030844936,0.030844936,0.049231444,69.0,17.295593,0.0,0.0,0.671251,1211.7258,2.006715e-05,0.0,63.0068,86.7168,18.8071,30.000002,0.0936251,43.670063,238.7064,122.726135,0.0,63.0068,0.11091119,0.0,60.9199,8.330017
21132,20707920.0,0.0,25.514465,28.766144,24.912292,25.564209,24.41919,24.374634,17.290344,17.24997,17.24997,17.24472,0.0,0.030751111,0.030751111,0.04882582,65.0,17.295593,0.0,0.0,0.9078521,1210.7223,2.0054063e-05,0.0,63.63269,81.59433,18.876263,30.000002,0.093042366,43.573235,238.86316,119.65318,0.0,63.63269,0.11031775,0.0,61.451263,8.330017
21133,20707980.0,0.0,25.532532,28.758545,24.93106,25.594513,24.42688,24.382874,17.370392,17.287567,17.287567,17.280853,0.0,0.030644992,0.030644992,0.048836906,61.0,17.378906,0.0,0.0,1.4595376,1187.8099,1.954539e-05,0.0,64.30944,76.45067,18.936178,30.000002,0.092772946,43.489353,239.03215,116.70727,0.0,64.30944,0.11011668,0.0,62.189262,8.330017
21134,20708040.0,0.0,25.553345,28.751312,24.952362,25.624695,24.434784,24.391266,17.383484,17.325287,17.325287,17.318115,0.0,0.030524334,0.030524334,0.04922338,57.0,17.378906,0.0,0.0,2.3019307,1195.7965,1.9678e-05,0.0,65.04099,71.30893,18.988745,30.000002,0.092777066,43.415756,239.20673,113.87746,0.0,65.04099,0.110261545,0.0,63.128067,8.330017
21135,20708100.0,0.0,25.576752,28.744354,24.976105,25.654358,24.44281,24.39981,17.39096,17.350739,17.350739,17.344604,0.0,0.030387616,0.030387616,0.049983747,53.0,17.378906,0.0,0.0,3.4379404,1207.0414,1.9857063e-05,0.0,65.83692,66.173004,19.033127,30.000002,0.09305228,43.353622,239.38115,111.15783,0.0,65.83692,0.11074816,0.0,64.283905,8.330017
21136,20708160.0,0.0,25.599976,28.737701,24.999603,25.678223,24.450562,24.408173,17.470276,17.387787,17.387787,17.382172,0.0,0.03023658,0.03023658,0.051080734,49.0,17.46222,0.0,0.0,4.7925873,1195.4734,1.9536837e-05,0.0,66.70624,61.074013,19.063797,30.000002,0.093584344,43.310684,239.55101,108.54839,0.0,66.70624,0.11154383,0.0,65.660385,8.330017
21137,20708220.0,0.0,25.625,28.731262,25.024445,25.70108,24.458527,24.416718,17.481537,17.42453,17.42453,17.420197,0.0,0.03006749,0.03006749,0.05243444,45.0,17.46222,0.0,0.0,6.362541,1213.414,1.982787e-05,0.0,67.65194,56.05635,19.094944,30.000002,0.09427678,43.26708,239.7152,106.03913,0.0,67.65194,0.112559006,0.0,67.24472,8.330017
21138,20708280.0,0.0,25.651245,28.725037,25.050568,25.722687,24.466675,24.425476,17.48706,17.448761,17.448761,17.446228,0.0,0.029875249,0.029875249,0.054030843,41.0,17.46222,0.0,0.0,8.141305,1233.1191,2.0142455e-05,0.0,68.68775,51.12174,19.119484,30.000002,0.09512617,43.23272,239.87164,103.62009,0.0,68.68775,0.11377071,0.0,69.06112,8.330017
21139,20708340.0,0.0,25.677673,28.718964,25.077698,25.742767,24.475067,24.434418,17.563782,17.483948,17.483948,17.483856,0.0,0.029652989,0.029652989,0.05585248,37.0,17.545502,0.0,0.0,10.121603,1227.9867,1.9927067e-05,0.0,69.82927,46.280045,19.129923,30.000002,0.09612568,43.218105,240.01901,101.284485,0.0,69.82927,0.11514894,0.0,71.13175,8.330017
21140,20708400.0,0.0,25.705597,28.712982,25.105621,25.761292,24.483734,24.443634,17.57309,17.518585,17.518585,17.520782,0.0,0.0293875,0.0293875,0.057858963,33.0,17.545502,0.0,0.0,12.272245,1251.3156,2.0300633e-05,0.0,71.09024,41.552284,19.147999,30.000002,0.09717733,43.192802,240.15863,99.020424,0.0,71.09024,0.11662358,0.0,73.45611,8.330017
21141,20708460.0,0.0,25.731018,28.707092,25.131836,25.773743,24.492188,24.452698,17.576385,17.539825,17.539825,17.543365,0.0,0.029081073,0.029081073,0.060044635,29.0,17.545502,0.0,0.0,14.530049,1275.0687,2.0679747e-05,0.0,72.51208,36.938694,19.148012,30.000002,0.09832939,43.192783,240.28947,96.8245,0.0,72.51208,0.11818496,0.0,76.06746,8.330017
21142,20708520.0,0.0,25.757141,28.701233,25.157501,25.784363,24.500885,24.462036,17.652405,17.573547,17.573547,17.581055,0.0,0.028828999,0.028828999,0.0624801,27.666666,17.628815,0.0,0.0,16.87604,1273.9368,2.052206e-05,0.0,74.05861,32.83974,19.152632,30.000002,0.09974879,43.186317,240.36603,95.02069,0.0,74.05861,0.12013042,0.0,78.89296,8.330017
21143,20708580.0,0.0,25.782501,28.695343,25.182404,25.79303,24.509857,24.471558,17.663208,17.607727,17.607727,17.618073,0.0,0.02858681,0.02858681,0.06506272,26.333334,17.628815,0.0,0.0,19.294538,1302.853,2.0982028e-05,0.0,75.70545,29.20514,19.149082,30.000002,0.10129646,43.191284,240.40456,93.51066,0.0,75.70545,0.122229375,0.0,81.90723,8.330017
21144,20708640.0,0.0,25.806488,28.689423,25.206146,25.7995,24.519073,24.481354,17.667633,17.630737,17.630737,17.641327,0.0,0.028338766,0.028338766,0.06772539,25.0,17.628815,0.0,0.0,21.76604,1332.3882,2.1451135e-05,0.0,77.466995,25.969011,19.139294,30.000002,0.102904856,43.20499,240.41377,92.233475,0.0,77.466995,0.124396496,0.0,85.12378,8.330017
21145,20708700.0,0.0,25.827972,28.68341,25.228271,25.80368,24.528503,24.491333,17.742096,17.664185,17.664185,17.679688,0.0,0.02814424,0.02814424,0.0705519,25.0,17.712097,0.0,0.0,24.270947,1335.3514,2.1363336e-05,0.0,79.33479,23.218794,19.105656,30.000002,0.104763955,43.25208,240.37262,91.30391,0.0,79.33479,0.12683538,0.0,88.53331,8.330017
21146,20708760.0,0.0,25.845978,28.677277,25.24646,25.80246,24.537628,24.501068,17.751312,17.695953,17.695953,17.713348,0.0,0.028006334,0.028006334,0.07349923,25.0,17.712097,0.0,0.0,26.732698,1368.2805,2.1888272e-05,0.0,81.28053,20.932636,19.06262,30.000002,0.10676406,43.312332,240.29123,90.680435,0.0,81.28053,0.12943694,0.0,92.098114,8.330017
21147,20708820.0,0.0,25.861816,28.670929,25.261993,25.798676,24.546906,24.510956,17.755432,17.717102,17.717102,17.733002,0.0,0.027887456,0.027887456,0.07641035,25.0,17.712097,0.0,0.0,29.136461,1401.7843,2.2422999e-05,0.0,83.28255,19.031832,19.020973,30.000002,0.10881825,43.370636,240.18095,90.296326,0.0,83.28255,0.13211952,0.0,95.77924,8.330017
21148,20708880.0,1.0,25.873138,28.664398,25.272278,25.792877,24.556152,24.520813,17.834198,17.752869,17.752869,17.775421,0.0,0.028289981,0.028289981,0.07980621,33.333332,17.79541,0.0,0.0,31.479458,1415.2631,2.2476008e-05,0.0,85.19062,18.056963,18.918108,30.000002,0.11217155,43.514652,239.89992,90.90888,0.0,85.19062,0.13638574,0.0,99.119064,8.330017
21149,20708940.0,1.0,25.867554,28.657623,25.264465,25.785309,24.564789,24.53006,17.85736,17.793,17.793,17.817902,0.0,0.029740406,0.029740406,0.08178469,41.666668,17.79541,0.0,0.0,33.739204,1467.6058,2.33342e-05,0.0,86.46829,18.504395,18.767252,30.000002,0.11610552,43.72585,239.52052,92.560646,0.0,86.46829,0.14126728,0.0,99.98427,8.330017
21150,20709000.0,1.0,25.86206,28.650543,25.257538,25.776245,24.572418,24.538391,17.871277,17.825104,17.825104,17.846405,0.0,0.031209936,0.031209936,0.08448608,50.0,17.79541,0.0,0.0,35.901684,1526.593,2.428718e-05,0.0,86.874374,19.810637,18.591553,30.000002,0.12067703,43.971825,239.0994,94.96807,0.0,86.874374,0.14691268,0.0,99.99337,8.330017
21151,20709060.0,1.0,25.859161,28.643127,25.255005,25.763092,24.578613,24.54541,17.951202,17.869934,17.869934,17.894867,0.0,0.032465752,0.032465752,0.08859422,58.333332,17.878693,0.0,0.0,37.90818,1562.6799,2.4734733e-05,0.0,86.649704,21.67926,18.377487,30.000002,0.12608719,44.271515,238.70113,98.02312,0.0,86.649704,0.15352929,0.0,99.999725,8.330017
21152,20709120.0,1.0,25.859833,28.635345,25.255157,25.746613,24.584137,24.551788,17.971802,17.91388,17.91388,17.938599,0.0,0.033545353,0.033545353,0.093870595,66.666664,17.878693,0.0,0.0,39.736794,1637.1125,2.5918609e-05,0.0,85.93986,24.094336,18.173243,30.000002,0.13210356,44.55746,238.43875,101.68938,0.0,85.93986,0.16096193,0.0,100.00007,8.330017
21153,20709180.0,1.0,25.859375,28.627136,25.25647,25.725708,24.58908,24.557617,17.985443,17.946259,17.946259,17.966675,0.0,0.0344253,0.0344253,0.10029528,75.0,17.878693,0.0,0.0,41.33375,1718.8876,2.7217622e-05,0.0,84.815,27.107298,17.928429,30.000002,0.1388307,44.9002,238.47206,106.00239,0.0,84.815,0.1691487,0.0,100.000015,8.330017
21154,20709240.0,1.0,25.855011,28.61847,25.257263,25.699219,24.593567,24.562988,18.05777,17.989838,17.989838,18.015167,0.0,0.03509073,0.03509073,0.10786674,83.333336,17.962006,0.0,0.0,42.617546,1772.4972,2.7929227e-05,0.0,83.34183,30.798294,17.623524,30.000002,0.14631934,45.327072,239.04358,111.023895,0.0,83.34183,0.17803873,0.0,99.99804,8.330017
21155,20709300.0,1.0,25.84497,28.609314,25.24997,25.667328,24.597687,24.568024,18.07492,18.029266,18.029266,18.053406,0.0,0.03599778,0.03599778,0.11493345,91.666664,17.962006,0.0,0.0,43.54874,1860.585,2.9358245e-05,0.0,81.5281,35.892696,17.35174,30.000002,0.15378083,45.707565,240.46681,117.06684,0.0,81.5281,0.18696205,0.0,98.985245,8.330017
21156,20709360.0,1.0,25.826202,28.59961,25.23294,25.631348,24.6008,24.572144,18.076935,18.055634,18.055634,18.072418,0.0,0.037195962,0.037195962,0.12043375,100.0,17.962006,0.0,0.0,44.116745,1941.6666,3.0699834e-05,0.0,79.147285,43.51969,17.108646,30.000002,0.16043955,46.047897,243.01884,124.6033,0.0,79.147285,0.19484174,0.0,96.423035,8.330017
21157,20709420.0,1.0,25.80185,28.589355,25.210815,25.592407,24.60321,24.575592,18.127686,18.089417,18.089417,18.10794,0.0,0.038259644,0.038259644,0.124263644,108.333336,18.045319,0.0,0.0,44.278156,1970.9573,3.1100783e-05,0.0,76.20045,54.426888,16.894167,30.000002,0.16561238,46.348167,246.79683,133.88826,0.0,76.20045,0.20080604,0.0,92.82851,8.330017
21158,20709480.0,1.0,25.775879,28.57846,25.186157,25.552216,24.605133,24.578552,18.115112,18.111816,18.111816,18.12259,0.0,0.03892924,0.03892924,0.12600504,116.666664,18.045319,0.0,0.0,44.043007,2010.8885,3.1830477e-05,0.0,72.91662,69.144,16.759129,30.000002,0.16837545,46.53722,251.09538,144.91243,0.0,72.91662,0.20388456,0.0,88.69001,8.330017
21159,20709540.0,1.0,25.749207,28.566895,25.160675,25.512115,24.606781,24.581299,18.084839,18.112427,18.112427,18.109894,0.0,0.03900829,0.03900829,0.1253997,125.0,18.045319,0.0,0.0,43.40693,2021.6525,3.2111406e-05,0.0,69.56061,87.41275,16.703909,30.000002,0.16823237,46.61453,254.80882,157.10214,0.0,69.56061,0.20344505,0.0,84.4536,8.330017
21160,20709600.0,0.0,25.725433,28.554657,25.13675,25.473999,24.608673,24.584229,18.098389,18.114166,18.114166,18.110443,0.0,0.038136538,0.038136538,0.1218462,121.0,18.128601,0.0,0.0,42.394184,1954.5042,3.1013536e-05,0.0,66.53697,104.74065,16.793192,30.000002,0.16396454,46.489532,255.9547,166.65935,0.0,66.53697,0.1981496,0.0,80.70811,8.330017
21161,20709660.0,0.0,25.705597,28.541656,25.116547,25.440979,24.611176,24.587769,18.067566,18.102142,18.102142,18.091736,0.0,0.036865834,0.036865834,0.117222905,117.0,18.128601,0.0,0.0,41.069107,1894.445,3.0123312e-05,0.0,64.23964,117.498215,16.949804,30.000002,0.15807775,46.270275,255.20193,172.16592,0.0,64.23964,0.19097608,0.0,77.898155,8.330017
21162,20709720.0,0.0,25.687317,28.527863,25.098816,25.411682,24.614502,24.592072,18.045837,18.081848,18.081848,18.06717,0.0,0.035574265,0.035574265,0.112408504,113.0,18.128601,0.0,0.0,39.48092,1824.6566,2.904042e-05,0.0,62.58973,125.40724,17.115181,30.000002,0.1520141,46.038746,253.40926,174.21298,0.0,62.58973,0.18356705,0.0,75.82871,8.330017
21163,20709780.0,0.0,25.672363,28.513275,25.083282,25.386444,24.618652,24.597137,18.100311,18.084229,18.084229,18.08194,0.0,0.034445137,0.034445137,0.1077948,109.0,18.211914,0.0,0.0,37.657776,1719.3093,2.7220285e-05,0.0,61.508762,128.82256,17.307932,30.000002,0.14629275,45.768894,251.09402,173.50746,0.0,61.508762,0.17668822,0.0,74.347336,8.330017
21164,20709840.0,0.0,25.656982,28.497833,25.069824,25.365204,24.623505,24.602905,18.114563,18.095673,18.095673,18.100433,0.0,0.03353485,0.03353485,0.10347709,105.0,18.211914,0.0,0.0,35.64587,1653.9718,2.6189404e-05,0.0,60.857582,129.03851,17.453936,30.000002,0.14128497,45.56449,248.65749,171.07295,0.0,60.857582,0.1705445,0.0,73.26135,8.330017
21165,20709900.0,0.0,25.643463,28.481445,25.058136,25.347626,24.628967,24.609192,18.126343,18.106628,18.106628,18.113892,0.0,0.032838058,0.032838058,0.099428795,101.0,18.211914,0.0,0.0,33.478188,1596.339,2.5276024e-05,0.0,60.52992,127.12011,17.598833,30.000002,0.13681917,45.361633,246.32135,167.62112,0.0,60.52992,0.16509883,0.0,72.43711,8.330017
21166,20709960.0,0.0,25.63266,28.464142,25.04837,25.334137,24.634705,24.615784,18.202545,18.13742,18.13742,18.155396,0.0,0.032330375,0.032330375,0.095599905,97.0,18.295197,0.0,0.0,31.187874,1512.6066,2.382025e-05,0.0,60.453136,123.81492,17.75006,30.000002,0.13279887,45.149918,244.32062,163.60031,0.0,60.453136,0.16025333,0.0,71.78786,8.330017
21167,20710020.0,0.0,25.62085,28.445862,25.040253,25.323975,24.64087,24.622742,18.224213,18.17099,18.17099,18.192444,0.0,0.031958286,0.031958286,0.091914006,93.0,18.295197,0.0,0.0,28.819143,1468.225,2.3136186e-05,0.0,60.534443,119.85799,17.85988,30.000002,0.12921433,44.996166,242.70816,159.39137,0.0,60.534443,0.15582225,0.0,71.223625,8.330017
21168,20710080.0,0.0,25.611084,28.426544,25.033722,25.316986,24.647308,24.630005,18.23639,18.196472,18.196472,18.215454,0.0,0.031693403,0.031693403,0.08833109,89.0,18.295197,0.0,0.0,26.397572,1429.0671,2.2531354e-05,0.0,60.733433,115.55673,17.979877,30.000002,0.12584834,44.82817,241.43484,155.14194,0.0,60.733433,0.15170908,0.0,70.7065,8.330017
21169,20710140.0,0.0,25.603516,28.406158,25.02884,25.313416,24.653992,24.637451,18.24704,18.214783,18.214783,18.230011,0.0,0.031519584,0.031519584,0.08482914,85.0,18.300018,0.0,0.0,23.950157,1392.2811,2.1955288e-05,0.0,61.025845,111.10128,18.11189,30.000002,0.12265886,44.643356,240.45157,150.94049,0.0,61.025845,0.14785434,0.0,70.213066,8.330017
21170,20710200.0,0.0,25.595886,28.384674,25.025482,25.312866,24.660797,24.64505,18.252747,18.228027,18.228027,18.239777,0.0,0.031397272,0.031397272,0.08140041,81.0,18.300018,0.0,0.0,21.516794,1360.1958,2.1464772e-05,0.0,61.372852,106.636894,18.222534,30.000002,0.11966295,44.48845,239.70818,146.83998,0.0,61.372852,0.14418027,0.0,69.725555,8.330017
21171,20710260.0,0.0,25.58844,28.36203,25.022614,25.31363,24.667297,24.652405,18.256653,18.237885,18.237885,18.246674,0.0,0.03130166,0.03130166,0.07803343,77.0,18.300018,0.0,0.0,19.10081,1329.6884,2.0999034e-05,0.0,61.754944,102.21195,18.332611,30.000002,0.116761856,44.334347,239.16266,142.84094,0.0,61.754944,0.1406218,0.0,69.235245,8.330017
21172,20710320.0,0.0,25.581818,28.338226,25.020966,25.316986,24.67389,24.65979,18.2594,18.244904,18.244904,18.251343,0.0,0.031226728,0.031226728,0.07473487,73.0,18.300018,0.0,0.0,16.735323,1300.5885,2.0554911e-05,0.0,62.168755,97.834656,18.442535,30.000002,0.11394931,44.18045,238.78423,138.94379,0.0,62.168755,0.13717318,0.0,68.74324,8.330017
21173,20710380.0,0.0,25.576141,28.313171,25.02066,25.323029,24.680511,24.667236,18.261444,18.249817,18.249817,18.254547,0.0,0.031164577,0.031164577,0.07152868,69.0,18.300018,0.0,0.0,14.453733,1272.8182,2.0130852e-05,0.0,62.61199,93.494415,18.55236,30.000002,0.11123027,44.026695,238.54681,135.14307,0.0,62.61199,0.133842,0.0,68.259,8.330017
21174,20710440.0,0.0,25.570038,28.286835,25.021301,25.331055,24.687164,24.674713,18.263275,18.253662,18.253662,18.25708,0.0,0.031101946,0.031101946,0.068423696,65.0,18.300018,0.0,0.0,12.258093,1246.0563,1.972306e-05,0.0,63.07847,89.18144,18.641727,30.000002,0.10863758,43.90158,238.42773,131.42737,0.0,63.07847,0.13061859,0.0,67.787895,8.330017
21175,20710500.0,0.0,25.566864,28.259216,25.023071,25.34137,24.693848,24.68219,18.26474,18.25653,18.25653,18.259003,0.0,0.031040309,0.031040309,0.0654342,61.0,18.300018,0.0,0.0,10.176057,1220.3711,1.9329174e-05,0.0,63.573284,84.8883,18.770647,30.000002,0.106045045,43.721096,238.40883,127.79096,0.0,63.573284,0.12750417,0.0,67.33895,8.330017
21176,20710560.0,0.0,25.56247,28.230225,25.02475,25.351898,24.700165,24.689362,18.266205,18.25879,18.25879,18.26059,0.0,0.030976366,0.030976366,0.06257447,57.0,18.300018,0.0,0.0,8.201135,1195.709,1.8952162e-05,0.0,64.09786,80.60718,18.87919,30.000002,0.103596546,43.569134,238.47385,124.23444,0.0,64.09786,0.124517955,0.0,66.921555,8.330017
21177,20710620.0,0.0,25.5578,28.19986,25.027313,25.364319,24.706482,24.696564,18.267792,18.260742,18.260742,18.262054,0.0,0.030905752,0.030905752,0.05984859,53.0,18.300018,0.0,0.0,6.3534727,1172.1193,1.8592438e-05,0.0,64.65252,76.339676,18.970959,30.000002,0.1012779,43.44066,238.60892,120.75372,0.0,64.65252,0.12165162,0.0,66.54184,8.330017
21178,20710680.0,0.0,25.555725,28.16806,25.030945,25.378845,24.71286,24.703796,18.269196,18.262482,18.262482,18.263397,0.0,0.030828783,0.030828783,0.057288304,49.0,18.300018,0.0,0.0,4.6721253,1149.7732,1.8249306e-05,0.0,65.24635,72.06252,19.092825,30.000002,0.09900817,43.270046,238.80144,117.34383,0.0,65.24635,0.11893448,0.0,66.2227,8.330017
21179,20710740.0,0.0,25.552765,28.134796,25.035492,25.39508,24.719269,24.71106,18.270874,18.26416,18.26416,18.26471,0.0,0.030740052,0.030740052,0.05489335,45.0,18.300018,0.0,0.0,3.1536353,1128.6473,1.7925806e-05,0.0,65.87883,67.78698,19.183783,30.000002,0.09691357,43.142708,239.04079,114.00809,0.0,65.87883,0.116364114,0.0,65.97492,8.330017
21180,20710800.0,0.0,25.551025,28.100006,25.040802,25.412903,24.725739,24.718384,18.272552,18.265839,18.265839,18.266113,0.0,0.030644152,0.030644152,0.05263526,41.0,18.300018,0.0,0.0,1.8162721,1108.7363,1.762122e-05,0.0,66.55547,63.537025,19.287455,30.000002,0.094885565,42.997562,239.31781,110.749344,0.0,66.55547,0.11391553,0.0,65.82518,8.330017
21181,20710860.0,0.0,25.548706,28.064056,25.044952,25.429077,24.73117,24.72467,18.273834,18.267426,18.267426,18.267426,0.0,0.030538764,0.030538764,0.05051886,37.0,18.300018,0.0,0.0,0.6308855,1089.6274,1.7328764e-05,0.0,67.28102,59.315937,19.395628,30.000002,0.092939846,42.84612,239.62462,107.567184,0.0,67.28102,0.111587964,0.0,65.80093,8.330017
21182,20710920.0,0.0,25.54718,28.027344,25.05008,25.446747,24.736694,24.731018,18.27539,18.26889,18.26889,18.268646,0.0,0.030406218,0.030406218,0.048621494,33.0,18.300018,0.0,0.0,0.0,1071.8071,1.7055156e-05,0.0,68.06354,55.07276,19.499851,30.000002,0.09112657,42.70021,239.95407,104.44521,0.0,68.06354,0.10942503,0.0,65.948235,8.330017
21183,20710980.0,0.0,25.548798,27.989838,25.058533,25.465515,24.74234,24.737488,18.27884,18.27063,18.27063,18.270142,0.0,0.030173443,0.030173443,0.04742938,29.0,18.300018,0.0,0.0,0.0,1057.563,1.6830081e-05,0.0,68.94689,50.4989,19.592867,30.000002,0.08971137,42.56999,240.29404,101.31714,0.0,68.94689,0.107767016,0.0,66.531845,8.330017
21184,20711040.0,0.0,25.55249,27.95163,25.068634,25.484924,24.748108,24.74405,18.285095,18.273895,18.273895,18.27301,0.0,0.030031795,0.030031795,0.046735458,27.666666,18.300018,0.0,0.0,0.0,1049.0771,1.6692262e-05,0.0,69.931015,46.277718,19.66904,30.000002,0.08883488,42.46334,240.58904,98.61777,0.0,69.931015,0.106791206,0.0,67.33257,8.330017
21185,20711100.0,0.0,25.557037,27.91272,25.07959,25.50467,24.753937,24.750702,18.291718,18.27884,18.27884,18.277588,0.0,0.029936677,0.029936677,0.046296652,26.333334,18.300018,0.0,0.0,0.0,1045.3153,1.6636439e-05,0.0,70.94897,42.493294,19.733995,30.000002,0.08823949,42.372406,240.84773,96.27901,0.0,70.94897,0.10616311,0.0,68.22574,8.330017
21186,20711160.0,0.0,25.560974,27.873108,25.089783,25.521912,24.759491,24.75705,18.296234,18.284119,18.284119,18.282593,0.0,0.02987318,0.02987318,0.04602298,25.0,18.300018,0.0,0.0,0.0,1044.0269,1.6619812e-05,0.0,71.995415,39.0788,19.792849,30.000002,0.08782544,42.290012,241.07677,94.221596,0.0,71.995415,0.105763085,0.0,69.18375,8.330017
21187,20711220.0,0.0,25.565308,27.832825,25.100311,25.539185,24.765045,24.763397,18.300415,18.289154,18.289154,18.287506,0.0,0.029886032,0.029886032,0.0459547,25.0,18.300018,0.0,0.0,0.0,1045.73,1.6647791e-05,0.0,73.044975,36.16808,19.841736,30.000002,0.08769548,42.22157,241.25465,92.559296,0.0,73.044975,0.105721824,0.0,70.16551,8.330017
21188,20711280.0,0.0,25.569672,27.7919,25.110962,25.556427,24.770569,24.769714,18.304382,18.294006,18.294006,18.292297,0.0,0.029946148,0.029946148,0.046007264,25.0,18.300018,0.0,0.0,0.030286692,1050.1244,1.672148e-05,0.0,74.05938,33.71877,19.880945,30.000002,0.08774339,42.166676,241.39131,91.2218,0.0,74.05938,0.105895385,0.0,71.12342,8.330017
21189,20711340.0,0.0,25.573975,27.750336,25.121887,25.573517,24.776031,24.776001,18.307251,18.29834,18.29834,18.296722,0.0,0.03002519,0.03002519,0.046188995,25.0,18.300018,0.0,0.0,0.2989861,1056.18,1.6821068e-05,0.0,75.029335,31.6294,19.911995,30.000002,0.08792965,42.123207,241.49472,90.13619,0.0,75.029335,0.10623537,0.0,72.07333,8.330017
21190,20711400.0,0.0,25.579742,27.70819,25.134155,25.590302,24.781464,24.782227,18.31012,18.302124,18.302124,18.300629,0.0,0.030078314,0.030078314,0.046667773,25.0,18.300018,0.0,0.0,0.72984976,1064.4655,1.6953594e-05,0.0,75.97253,29.746355,19.944023,30.000002,0.0882933,42.078365,241.56715,89.23841,0.0,75.97253,0.10682108,0.0,73.1341,8.330017
21191,20711460.0,0.0,25.583252,27.665436,25.14444,25.60263,24.785645,24.78717,18.312561,18.305511,18.305511,18.304169,0.0,0.030147428,0.030147428,0.047292456,25.0,18.300018,0.0,0.0,1.2741264,1074.3882,1.7114187e-05,0.0,76.88411,28.115452,19.957756,30.000002,0.08882187,42.059143,241.61041,88.53283,0.0,76.88411,0.10758202,0.0,74.21399,8.330017
21192,20711520.0,0.0,25.587341,27.622131,25.154968,25.61438,24.789795,24.792053,18.314545,18.308472,18.308472,18.307312,0.0,0.030210594,0.030210594,0.048054747,25.0,18.300018,0.0,0.0,1.9273255,1085.5466,1.7293887e-05,0.0,77.76483,26.670595,19.980284,30.000002,0.089425966,42.027603,241.63141,87.96837,0.0,77.76483,0.108473405,0.0,75.330086,8.330017
21193,20711580.0,0.0,25.591187,27.578308,25.165741,25.625488,24.793884,24.796875,18.316223,18.311005,18.311005,18.31009,0.0,0.030269207,0.030269207,0.048946373,25.0,18.300018,0.0,0.0,2.681942,1097.7394,1.748943e-05,0.0,78.61926,25.38346,19.99174,30.000002,0.09013759,42.011566,241.63268,87.52519,0.0,78.61926,0.1094826,0.0,76.48616,8.330017
21194,20711640.0,0.0,25.595459,27.533936,25.176666,25.635773,24.797943,24.801697,18.317719,18.313202,18.313202,18.31247,0.0,0.030321786,0.030321786,0.04996278,25.0,18.300018,0.0,0.0,3.533699,1110.9557,1.770073e-05,0.0,79.44926,24.233086,20.008757,30.000002,0.090918146,41.98774,241.61548,87.19015,0.0,79.44926,0.11060531,0.0,77.6877,8.330017
21195,20711700.0,0.0,25.599243,27.489075,25.187653,25.645142,24.801971,24.806458,18.319061,18.315094,18.315094,18.314545,0.0,0.030369498,0.030369498,0.05109363,25.0,18.300018,0.0,0.0,4.4737844,1125.0609,1.7925999e-05,0.0,80.25699,23.202602,20.014364,30.000002,0.09179668,41.979893,241.58153,86.95092,0.0,80.25699,0.111832015,0.0,78.93659,8.330017
21196,20711760.0,0.0,25.600616,27.443726,25.197388,25.651245,24.805542,24.810852,18.320496,18.316803,18.316803,18.316406,0.0,0.030418176,0.030418176,0.052336644,25.0,18.300018,0.0,0.0,5.467768,1140.2312,1.8170587e-05,0.0,81.04018,22.289637,19.989101,30.000002,0.092821024,42.01526,241.53041,86.80825,0.0,81.04018,0.11316917,0.0,80.23018,8.330017
21197,20711820.0,0.0,25.602814,27.39795,25.206787,25.656372,24.809082,24.815216,18.32138,18.318298,18.318298,18.318054,0.0,0.030464716,0.030464716,0.05364093,25.0,18.300018,0.0,0.0,6.503644,1155.8468,1.8421484e-05,0.0,81.802444,21.473661,19.993042,30.000002,0.09382504,42.009743,241.46693,86.736694,0.0,81.802444,0.11456897,0.0,81.55543,8.330017
21198,20711880.0,0.0,25.604126,27.351715,25.21579,25.660461,24.812561,24.81958,18.32196,18.319519,18.319519,18.319366,0.0,0.03051074,0.03051074,0.055006865,25.0,18.300018,0.0,0.0,7.5724235,1171.7379,1.8676128e-05,0.0,82.54382,20.745186,19.984583,30.000002,0.09489771,42.021584,241.39218,86.73012,0.0,82.54382,0.11602803,0.0,82.91158,8.330017
21199,20711940.0,0.0,25.604095,27.305054,25.224274,25.663239,24.81601,24.823853,18.322754,18.320496,18.320496,18.320435,0.0,0.030557098,0.030557098,0.05645023,25.0,18.300018,0.0,0.0,8.668143,1188.2996,1.8942957e-05,0.0,83.259964,20.102602,19.955511,30.000002,0.09606978,42.062286,241.30519,86.79244,0.0,83.259964,0.11756213,0.0,84.29601,8.330017
21200,20712000.0,0.0,25.603851,27.258026,25.232208,25.664734,24.819427,24.828094,18.323273,18.32135,18.32135,18.32138,0.0,0.030601732,0.030601732,0.057948537,25.0,18.300018,0.0,0.0,9.771402,1205.1592,1.9214454e-05,0.0,83.953316,19.533085,19.935917,30.000002,0.09725766,42.089714,241.20853,86.91018,0.0,83.953316,0.119149245,0.0,85.68994,8.330017
21201,20712060.0,0.0,25.602112,27.210632,25.238617,25.663483,24.822449,24.832092,18.323578,18.322052,18.322052,18.322113,0.0,0.030648163,0.030648163,0.05947084,25.0,18.300018,0.0,0.0,10.842363,1222.0288,1.9487017e-05,0.0,84.62718,19.02739,19.913378,30.000002,0.098471954,42.12127,241.10498,87.071365,0.0,84.62718,0.120765306,0.0,87.074165,8.330017
21202,20712120.0,0.0,25.599396,27.162872,25.24414,25.66101,24.82544,24.83606,18.32373,18.32257,18.32257,18.322662,0.0,0.030701496,0.030701496,0.06100371,25.0,18.300018,0.0,0.0,11.880697,1238.8813,1.9759917e-05,0.0,85.27605,18.588877,19.887714,30.000002,0.09970988,42.1572,240.99492,87.276855,0.0,85.27605,0.122405045,0.0,88.4319,8.330017
21203,20712180.0,0.0,25.595612,27.114807,25.248718,25.657288,24.8284,24.839966,18.32373,18.322906,18.322906,18.322998,0.0,0.030765273,0.030765273,0.06253086,25.0,18.300018,0.0,0.0,12.869588,1255.6238,2.003179e-05,0.0,85.89201,18.220428,19.858923,30.000002,0.10096532,42.197506,240.8792,87.526215,0.0,85.89201,0.12405946,0.0,89.743515,8.330017
21204,20712240.0,0.0,25.591492,27.066406,25.252441,25.652557,24.831299,24.843842,18.323456,18.32306,18.32306,18.32315,0.0,0.03083674,0.03083674,0.06403625,25.0,18.300018,0.0,0.0,13.810651,1272.045,2.0298587e-05,0.0,86.47854,17.909416,19.846096,30.000002,0.1021774,42.215466,240.76047,87.80668,0.0,86.47854,0.1257085,0.0,91.0072,8.330017
21205,20712300.0,0.0,25.585175,27.01773,25.255127,25.646667,24.834106,24.847626,18.323334,18.32309,18.32309,18.32315,0.0,0.030922297,0.030922297,0.065512456,25.0,18.300018,0.0,0.0,14.684784,1288.2869,2.0564563e-05,0.0,87.02408,17.662401,19.795414,30.000002,0.10348017,42.286423,240.63863,88.123276,0.0,87.02408,0.12735476,0.0,92.20054,8.330017
21206,20712360.0,0.0,25.57785,26.968811,25.256226,25.638672,24.836578,24.851196,18.322906,18.323029,18.323029,18.32306,0.0,0.031022066,0.031022066,0.06693826,25.0,18.300018,0.0,0.0,15.468558,1304.0854,2.0824815e-05,0.0,87.5238,17.478355,19.760218,30.000002,0.10473073,42.335697,240.51534,88.47112,0.0,87.5238,0.1289816,0.0,93.3073,8.330017
21207,20712420.0,0.0,25.569763,26.919617,25.256256,25.6297,24.838959,24.854675,18.322205,18.322754,18.322754,18.322723,0.0,0.031138126,0.031138126,0.06830103,25.0,18.300018,0.0,0.0,16.1611,1319.2267,2.1074706e-05,0.0,87.97102,17.357231,19.73428,30.000002,0.10593623,42.37201,240.39185,88.847305,0.0,87.97102,0.13057727,0.0,94.31117,8.330017
21208,20712480.0,0.0,25.559937,26.870209,25.255157,25.61972,24.841248,24.858063,18.321533,18.322327,18.322327,18.322235,0.0,0.031274106,0.031274106,0.06958236,25.0,18.300018,0.0,0.0,16.741966,1333.7618,2.1316686e-05,0.0,88.35049,17.305252,19.685654,30.000002,0.10716926,42.440086,240.26927,89.252815,0.0,88.35049,0.13213041,0.0,95.18198,8.330017
21209,20712540.0,0.0,25.549744,26.820618,25.253082,25.608887,24.843414,24.861359,18.320587,18.321747,18.321747,18.321594,0.0,0.031426456,0.031426456,0.070777304,25.0,18.300018,0.0,0.0,17.21765,1347.535,2.1547085e-05,0.0,88.66275,17.316208,19.65686,30.000002,0.10831439,42.480392,240.14894,89.681274,0.0,88.66275,0.13363034,0.0,95.9203,8.330017
21210,20712600.0,0.0,25.53836,26.770844,25.25003,25.59726,24.845459,24.864532,18.319489,18.321014,18.321014,18.32077,0.0,0.031596858,0.031596858,0.07186999,25.0,18.300018,0.0,0.0,17.575191,1360.4158,2.1764059e-05,0.0,88.89585,17.394117,19.61983,30.000002,0.10943417,42.532238,240.03209,90.13194,0.0,88.89585,0.13506429,0.0,96.50286,8.330017
21211,20712660.0,1.0,25.525635,26.720917,25.245392,25.583984,24.847046,24.86734,18.326324,18.321686,18.321686,18.321716,0.0,0.032173533,0.032173533,0.07370302,33.333332,18.300018,0.0,0.0,17.793688,1381.8892,2.2090688e-05,0.0,88.941315,18.034725,19.527761,30.000002,0.1118044,42.661133,239.77222,91.36441,0.0,88.941315,0.13805026,0.0,96.78635,8.330017
21212,20712720.0,1.0,25.511444,26.670837,25.238953,25.569214,24.848083,24.86966,18.339752,18.327606,18.327606,18.328827,0.0,0.033061333,0.033061333,0.07599189,41.666668,18.300018,0.0,0.0,17.856339,1415.2195,2.2624967e-05,0.0,88.53484,19.375807,19.400814,30.000002,0.11504577,42.83886,239.4211,93.33823,0.0,88.53484,0.1421133,0.0,96.44064,8.330017
21213,20712780.0,1.0,25.49533,26.620636,25.230652,25.552765,24.84845,24.871338,18.351685,18.337097,18.337097,18.339417,0.0,0.0341834,0.0341834,0.07853418,50.0,18.300018,0.0,0.0,17.74557,1456.0107,2.3285595e-05,0.0,87.589645,21.544222,19.243784,30.000002,0.11887518,43.0587,239.03809,96.03493,0.0,87.589645,0.14686146,0.0,95.36736,8.330017
21214,20712840.0,1.0,25.476685,26.570374,25.220245,25.534515,24.847992,24.872192,18.360718,18.3479,18.3479,18.350739,0.0,0.03546032,0.03546032,0.081082046,58.333332,18.300018,0.0,0.0,17.438374,1502.0205,2.4040817e-05,0.0,86.01496,24.840803,19.048676,30.000002,0.12311207,43.331852,238.68584,99.579216,0.0,86.01496,0.15200967,0.0,93.4638,8.330017
21215,20712900.0,1.0,25.45694,26.52002,25.208008,25.514679,24.84668,24.872253,18.364044,18.357086,18.357086,18.359528,0.0,0.03679364,0.03679364,0.08339034,66.666664,18.300018,0.0,0.0,16.930037,1547.4482,2.479536e-05,0.0,83.81541,29.67661,18.88182,30.000002,0.12715322,43.56545,238.4531,104.07719,0.0,83.81541,0.15695716,0.0,90.76554,8.330017
21216,20712960.0,1.0,25.434692,26.469604,25.193878,25.493317,24.84433,24.87146,18.361053,18.36258,18.36258,18.363861,0.0,0.038008913,0.038008913,0.08501888,75.0,18.300018,0.0,0.0,16.19512,1587.6965,2.5483543e-05,0.0,80.99229,36.708244,18.704702,30.000002,0.13062805,43.813416,238.42075,109.76676,0.0,80.99229,0.16105126,0.0,87.29875,8.330017
