,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
21217,20713020.0,1.0,25.411774,26.419159,25.178589,25.471283,24.841217,24.869904,18.348114,18.36148,18.36148,18.360962,0.0,0.038898453,0.038898453,0.085546196,83.333336,18.300018,0.0,0.0,15.220329,1613.558,2.595426e-05,0.0,77.6903,46.603508,18.593838,30.000002,0.13259915,43.968628,238.62965,116.76112,0.0,77.6903,0.16331412,0.0,83.26706,8.330017
21218,20713080.0,1.0,25.388733,26.368744,25.162964,25.449615,24.837708,24.867981,18.325958,18.352844,18.352844,18.35028,0.0,0.039252847,0.039252847,0.08462483,91.666664,18.300018,0.0,0.0,14.040279,1619.4941,2.6117703e-05,0.0,74.2137,59.450924,18.558208,30.000002,0.13258053,44.01851,239.0354,124.84612,0.0,74.2137,0.16314608,0.0,79.039406,8.330017
21219,20713140.0,1.0,25.366089,26.318298,25.147797,25.42926,24.834106,24.865967,18.295715,18.335876,18.335876,18.33136,0.0,0.0390266,0.0390266,0.08229835,100.0,18.300018,0.0,0.0,12.6735,1601.3871,2.5894351e-05,0.0,70.85153,74.616486,18.598183,30.000002,0.13043205,43.962543,239.51802,133.39911,0.0,70.85153,0.1603453,0.0,74.94446,8.330017
21220,20713200.0,0.0,25.344696,26.267914,25.133972,25.411255,24.830841,24.864288,18.255798,18.309204,18.309204,18.303192,0.0,0.037918657,0.037918657,0.07807116,96.0,18.300018,0.0,0.0,11.137929,1551.6746,2.5170355e-05,0.0,67.94335,87.975784,18.762447,30.000002,0.12532012,43.732574,239.61458,139.32954,0.0,67.94335,0.15393253,0.0,71.33774,8.330017
21221,20713260.0,0.0,25.325226,26.21756,25.122223,25.396912,24.82843,24.863464,18.222504,18.275787,18.275787,18.269257,0.0,0.036569368,0.036569368,0.073346086,92.0,18.300018,0.0,0.0,9.471857,1481.7609,2.4063675e-05,0.0,65.812195,97.10639,18.978857,30.000002,0.11935006,43.4296,239.39935,142.0649,0.0,65.812195,0.14649957,0.0,68.52764,8.330017
21222,20713320.0,0.0,25.306885,26.167297,25.112244,25.385925,24.826813,24.863403,18.205902,18.24646,18.24646,18.240845,0.0,0.035278335,0.035278335,0.06870066,88.0,18.300018,0.0,0.0,7.7175813,1408.237,2.2877475e-05,0.0,64.31465,102.307434,19.185968,30.000002,0.11358247,43.139645,239.07286,142.37138,0.0,64.31465,0.13926336,0.0,66.32652,8.330017
21223,20713380.0,0.0,25.29068,26.117157,25.104034,25.378418,24.825989,24.864105,18.203094,18.226807,18.226807,18.2229,0.0,0.03418572,0.03418572,0.064395465,84.0,18.300018,0.0,0.0,5.902705,1338.4984,2.1739997e-05,0.0,63.375187,103.95994,19.413946,30.000002,0.108322494,42.820473,238.75877,140.81207,0.0,63.375187,0.13276757,0.0,64.63524,8.330017
21224,20713440.0,0.0,25.274963,26.067108,25.097229,25.373932,24.825775,24.865387,18.209198,18.216644,18.216644,18.214325,0.0,0.03330178,0.03330178,0.060462933,80.0,18.300018,0.0,0.0,4.0622907,1276.6355,2.0732088e-05,0.0,62.83248,103.24063,19.584946,30.000002,0.10379436,42.581074,238.5349,138.1772,0.0,62.83248,0.12706254,0.0,63.28586,8.330017
21225,20713500.0,0.0,25.260834,26.017181,25.091705,25.372314,24.82611,24.867188,18.219147,18.214539,18.214539,18.213257,0.0,0.032617442,0.032617442,0.05688944,76.0,18.300018,0.0,0.0,2.2213838,1223.126,1.9863915e-05,0.0,62.606476,100.839455,19.758247,30.000002,0.099819176,42.338455,238.42123,134.89357,0.0,62.606476,0.122117616,0.0,62.195896,8.330017
21226,20713560.0,0.0,25.248047,25.967438,25.087097,25.373016,24.826874,24.869476,18.22934,18.21811,18.21811,18.217194,0.0,0.03211913,0.03211913,0.0536138,72.0,18.300018,0.0,0.0,0.39776033,1177.3105,1.9123696e-05,0.0,62.638603,97.31944,19.93925,30.000002,0.09632001,42.08505,238.41443,131.26392,0.0,62.638603,0.1178413,0.0,61.31279,8.330017
21227,20713620.0,0.0,25.236328,25.917908,25.08429,25.375916,24.827972,24.87204,18.239868,18.223999,18.223999,18.22293,0.0,0.031684928,0.031684928,0.05093701,68.0,18.300018,0.0,0.0,0.0,1138.5448,1.849358e-05,0.0,62.831993,92.9613,20.06666,30.000002,0.0934734,41.906677,238.4998,127.474724,0.0,62.831993,0.11429668,0.0,60.79914,8.330017
21228,20713680.0,0.0,25.228119,25.86853,25.085114,25.380371,24.829376,24.874908,18.254486,18.232544,18.232544,18.230957,0.0,0.03128717,0.03128717,0.049444884,64.0,18.300018,0.0,0.0,0.0,1111.7427,1.8054758e-05,0.0,63.21849,87.56865,20.170774,30.000002,0.09159035,41.760914,238.6514,123.606964,0.0,63.21849,0.11200827,0.0,60.9061,8.330017
21229,20713740.0,0.0,25.22113,25.819397,25.08728,25.385803,24.831055,24.878052,18.267212,18.243286,18.243286,18.241028,0.0,0.03098811,0.03098811,0.04841296,60.0,18.300018,0.0,0.0,0.0,1093.0944,1.7753964e-05,0.0,63.74891,81.99978,20.254612,30.000002,0.090229355,41.643543,238.84628,119.90133,0.0,63.74891,0.11037814,0.0,61.258095,8.330017
21230,20713800.0,0.0,25.215057,25.770538,25.090454,25.391907,24.832947,24.881409,18.27713,18.25418,18.25418,18.251434,0.0,0.03075858,0.03075858,0.04771122,56.0,18.300018,0.0,0.0,0.0,1080.2826,1.7550808e-05,0.0,64.384094,76.472,20.323174,30.000002,0.08924206,41.547558,239.06757,116.39839,0.0,64.384094,0.10921745,0.0,61.783676,8.330017
21231,20713860.0,0.0,25.208954,25.721924,25.093414,25.396393,24.83487,24.884857,18.283875,18.263641,18.263641,18.260742,0.0,0.030593919,0.030593919,0.04725672,52.0,18.300018,0.0,0.0,0.0,1071.7617,1.7418693e-05,0.0,65.10815,71.11781,20.387291,30.000002,0.08852836,41.45779,239.30139,113.1234,0.0,65.10815,0.10841404,0.0,62.43926,8.330017
21232,20713920.0,0.0,25.203125,25.673584,25.09671,25.401184,24.836945,24.888428,18.288666,18.271454,18.271454,18.268585,0.0,0.030457499,0.030457499,0.04691735,48.0,18.300018,0.0,0.0,0.0,1065.6809,1.732688e-05,0.0,65.89082,65.984276,20.440567,30.000002,0.08797974,41.383205,239.54332,110.0447,0.0,65.89082,0.10781874,0.0,63.172997,8.330017
21233,20713980.0,0.0,25.19754,25.62558,25.10028,25.40622,24.83908,24.89212,18.291779,18.277496,18.277496,18.27481,0.0,0.030345501,0.030345501,0.046662945,44.0,18.300018,0.0,0.0,0.0,1061.1681,1.7260934e-05,0.0,66.72691,61.098923,20.490196,30.000002,0.08752652,41.313725,239.78998,107.14263,0.0,66.72691,0.10733742,0.0,63.97168,8.330017
21234,20714040.0,0.0,25.192078,25.577911,25.104034,25.411407,24.841309,24.895844,18.293823,18.282288,18.282288,18.279877,0.0,0.030231914,0.030231914,0.046424285,40.0,18.300018,0.0,0.0,0.0,1057.134,1.7203232e-05,0.0,67.60443,56.43564,20.538315,30.000002,0.08709156,41.246357,240.04317,104.371,0.0,67.60443,0.10687922,0.0,64.8168,8.330017
21235,20714100.0,0.0,25.186798,25.530579,25.107971,25.416779,24.843628,24.899689,18.2948,18.285614,18.285614,18.283508,0.0,0.030124443,0.030124443,0.04621518,36.0,18.300018,0.0,0.0,0.0,1053.4963,1.7151473e-05,0.0,68.53661,51.97785,20.58766,30.000002,0.08667812,41.177277,240.29944,101.72304,0.0,68.53661,0.10645115,0.0,65.720894,8.330017
21236,20714160.0,0.0,25.181,25.483643,25.111237,25.420502,24.845825,24.903564,18.295135,18.287872,18.287872,18.286072,0.0,0.03000935,0.03000935,0.046001382,32.0,18.300018,0.0,0.0,0.0,1049.7721,1.7098944e-05,0.0,69.52215,47.709,20.636736,30.000002,0.08625356,41.10857,240.55986,99.17469,0.0,69.52215,0.10600718,0.0,66.6798,8.330017
21237,20714220.0,0.0,25.175262,25.437073,25.114594,25.424438,24.848083,24.907532,18.295013,18.289215,18.289215,18.28769,0.0,0.029883755,0.029883755,0.04577512,28.0,18.300018,0.0,0.0,0.0,1045.7106,1.7040773e-05,0.0,70.57205,43.607,20.687317,30.000002,0.08579966,41.037758,240.82484,96.707275,0.0,70.57205,0.105525315,0.0,67.70335,8.330017
21238,20714280.0,0.0,25.169678,25.39093,25.118103,25.428406,24.850372,24.911499,18.296753,18.29068,18.29068,18.289368,0.0,0.029858522,0.029858522,0.045738183,27.0,18.300018,0.0,0.0,0.0,1044.0369,1.7014769e-05,0.0,71.638664,40.127846,20.724909,30.000002,0.0856592,40.985126,241.03368,94.71631,0.0,71.638664,0.10544486,0.0,68.74127,8.330017
21239,20714340.0,0.0,25.164154,25.345245,25.121613,25.432343,24.852661,24.915497,18.299255,18.292755,18.292755,18.291534,0.0,0.029876705,0.029876705,0.045777135,26.0,18.300018,0.0,0.0,0.0,1044.5437,1.7028304e-05,0.0,72.68404,37.149746,20.75594,30.000002,0.08564569,40.941685,241.20618,93.05353,0.0,72.68404,0.10551915,0.0,69.7552,8.330017
21240,20714400.0,0.0,25.15863,25.300018,25.125092,25.436249,24.85495,24.919434,18.300995,18.294891,18.294891,18.293732,0.0,0.029900216,0.029900216,0.045823913,25.0,18.300018,0.0,0.0,0.0,1045.5636,1.705117e-05,0.0,73.7141,34.501476,20.789783,30.000002,0.08564635,40.894302,241.35957,91.583664,0.0,73.7141,0.10562357,0.0,70.75269,8.330017
21241,20714460.0,6.0,25.16278,25.255005,25.140106,25.427887,24.850098,24.916351,18.391327,18.30838,18.308563,18.307251,0.0,0.03197822,0.032354556,0.057548217,35.666668,18.300018,31.063807,32.31741,42.064156,1145.8003,1.8464067e-05,0.0,85.666824,19.271156,20.332,30.000002,0.09824851,41.5352,240.9973,87.526825,0.0,85.995285,0.12185955,0.0,86.008095,8.330017
21242,20714520.0,6.0,25.147644,25.209991,25.13208,25.412445,24.843597,24.91156,18.433136,18.359192,18.359772,18.359924,0.0,0.034993593,0.03519188,0.063297965,46.333332,18.300018,46.136135,48.077377,62.781586,1255.3309,2.0312898e-05,0.0,98.05032,13.858661,19.924507,30.000002,0.10751844,42.10569,240.34511,87.538795,0.0,98.23975,0.13349603,0.0,98.63128,8.330017
21243,20714580.0,6.0,25.127228,25.165009,25.117584,25.394562,24.835236,24.905151,18.42154,18.393616,18.393951,18.394135,2.0,0.037520654,0.037527043,0.066740975,57.0,18.300018,61.114525,63.764782,83.30666,1335.11,2.1653072e-05,0.0,99.95342,14.848514,19.642757,30.000002,0.11415522,42.500137,239.64462,90.44661,0.0,99.959305,0.14179207,0.0,99.971176,8.330017
21244,20714640.0,9.0,25.106659,25.119995,25.102966,25.373688,24.825073,24.897095,18.147614,18.308075,18.308228,18.30832,2.0,0.039996926,0.039997093,0.071110025,67.666664,17.966614,75.9825,79.36354,100.0,1541.7324,2.5526004e-05,0.0,99.998886,16.784245,19.31054,30.000002,0.121716924,42.965244,238.95882,94.25026,0.0,99.99903,0.15110789,0.0,99.99931,8.330017
21245,20714700.0,9.0,25.083618,25.075012,25.085266,25.348541,24.812683,24.886902,18.116913,18.210876,18.210938,18.210968,2.0,0.042826384,0.042826384,0.07613953,78.333336,17.966614,90.71547,94.849655,100.0,1634.784,2.7035323e-05,0.0,99.99999,19.170897,18.966705,30.000002,0.13038236,43.44661,238.47383,98.76816,0.0,99.99999,0.1617971,0.0,100.0,8.330017
21246,20714760.0,9.0,25.057953,25.029999,25.064178,25.318634,24.798065,24.874786,18.115997,18.157623,18.157654,18.157684,2.0,0.046001654,0.046001654,0.08178473,89.0,17.966614,100.0,100.0,100.0,1737.6362,2.8728164e-05,0.0,100.0,22.032839,18.554401,30.000002,0.1403101,44.023838,238.53317,104.0241,0.0,100.0,0.17379417,0.0,100.0,8.330017
21247,20714820.0,9.0,25.029083,24.985016,25.039062,25.283295,24.780487,24.859863,17.640594,17.925293,17.925323,17.925323,4.0,0.049500026,0.049500026,0.08800436,99.666664,17.299896,100.0,100.0,100.0,2129.9546,3.6671554e-05,0.0,100.0,25.413347,18.120218,30.000002,0.1513367,44.63169,239.72859,110.05305,0.0,100.0,0.18701164,0.0,100.0,8.330017
21248,20714880.0,9.0,24.995941,24.940002,25.008575,25.240845,24.759033,24.841187,17.567444,17.718597,17.718597,17.718597,4.0,0.05329381,0.05329381,0.094749205,110.333336,17.299896,100.0,100.0,100.0,2276.5442,3.9221864e-05,0.0,100.0,29.348774,17.674065,30.000002,0.16338323,45.25631,243.06718,116.885895,0.0,100.0,0.20134519,0.0,100.0,8.330017
21249,20714940.0,9.0,24.95877,24.89502,24.972961,25.19165,24.733856,24.819,17.543213,17.611755,17.611755,17.611755,4.0,0.05735638,0.05735638,0.101971895,121.0,17.299896,100.0,100.0,100.0,2426.2646,4.1844694e-05,0.0,100.0,33.87326,17.219482,30.000002,0.17638741,45.892723,250.10518,124.55797,0.0,100.0,0.21669422,0.0,100.0,8.330017
21250,20715000.0,6.0,24.917145,24.850006,24.931793,25.13507,24.70459,24.792847,17.10315,17.344757,17.344757,17.344757,4.0,0.06166201,0.06166201,0.10962673,131.66667,16.63321,100.0,100.0,100.0,2873.6772,5.1549e-05,0.0,100.0,39.007805,16.691154,30.000002,0.19053891,46.63238,260.58826,133.10052,0.0,100.0,0.23296134,0.0,100.0,8.330017
21251,20715060.0,6.0,24.87024,24.804993,24.884094,25.069946,24.670502,24.762207,17.012726,17.134766,17.134766,17.134766,4.0,0.066174544,0.066174544,0.11764941,142.33333,16.63321,100.0,100.0,100.0,3070.4011,5.5315682e-05,0.0,100.0,44.79732,16.207985,30.000002,0.20545298,47.30882,274.08353,142.55405,0.0,100.0,0.25001064,0.0,100.0,8.330017
21252,20715120.0,6.0,24.818268,24.76001,24.83023,24.996796,24.631866,24.727234,16.967499,17.026367,17.026367,17.026367,4.0,0.07086245,0.07086245,0.12598388,153.0,16.63321,100.0,100.0,100.0,3257.8933,5.8867245e-05,0.0,100.0,51.27222,15.744512,30.000002,0.22129615,47.957687,290.05753,152.95654,0.0,100.0,0.26772237,0.0,100.0,8.330017
21253,20715180.0,6.0,24.760712,24.714996,24.769684,24.914886,24.588226,24.687408,16.565704,16.754486,16.754486,16.754486,3.0,0.07569637,0.07569637,0.13457793,163.66667,15.966492,100.0,100.0,100.0,3747.7795,7.03066e-05,0.0,100.0,58.441933,15.28658,30.000002,0.23806947,48.598785,309.26892,164.33446,0.0,100.0,0.28598553,0.0,100.0,8.330017
21254,20715240.0,6.0,24.696564,24.670013,24.701477,24.82306,24.53888,24.64212,16.458618,16.55603,16.55603,16.55603,3.0,0.08064052,0.08064052,0.14336795,174.33333,15.966492,100.0,100.0,100.0,3982.5798,7.529083e-05,0.0,100.0,66.29107,14.880768,30.000002,0.2553741,49.166927,333.77466,176.68611,0.0,100.0,0.3046652,0.0,100.0,8.330017
21255,20715300.0,6.0,24.626434,24.625,24.626526,24.722534,24.484375,24.591888,16.385529,16.443817,16.443817,16.443817,3.0,0.08566788,0.08566788,0.15230592,185.0,15.966492,100.0,100.0,100.0,4188.377,7.9649726e-05,0.0,100.0,74.80543,14.500647,30.000002,0.27323195,49.699097,366.23642,190.01791,0.0,100.0,0.32365927,0.0,100.0,8.330017
21256,20715360.0,3.0,24.552246,24.580017,24.54721,24.6167,24.426392,24.538483,16.102173,16.222382,16.222382,16.222382,3.0,0.09075005,0.09075005,0.16134134,195.66667,15.4664,100.0,100.0,100.0,4636.1387,9.053121e-05,0.0,100.0,83.96052,14.134524,30.000002,0.2916123,50.21167,408.5488,204.32185,0.0,100.0,0.34286016,0.0,100.0,8.330017
21257,20715420.0,3.0,24.471252,24.535004,24.46048,24.501282,24.36261,24.479492,15.992218,16.064575,16.064575,16.064575,3.0,0.09585896,0.09585896,0.1704243,206.33333,15.4664,100.0,100.0,100.0,4866.7827,9.5900534e-05,0.0,100.0,93.71234,13.803741,30.000002,0.31021157,50.67476,460.8138,219.5679,0.0,100.0,0.36216208,0.0,100.0,8.330017
21258,20715480.0,3.0,24.384064,24.49002,24.367035,24.377472,24.29367,24.415527,15.907623,15.958588,15.958588,15.958588,3.0,0.10097132,0.10097132,0.17951338,217.0,15.4664,100.0,100.0,100.0,5061.33,0.00010045134,0.0,100.0,104.021706,13.494696,30.000002,0.3290144,51.107426,520.1666,235.72882,0.0,100.0,0.38147697,0.0,100.0,8.330017
21259,20715540.0,3.0,24.290161,24.445007,24.266571,24.244751,24.219147,24.34616,15.638184,15.737305,15.737305,15.737305,3.0,0.10605977,0.10605977,0.18855995,227.66667,14.966309,100.0,100.0,100.0,5489.8013,0.00011188946,0.0,99.977745,114.905045,13.20752,30.000002,0.3478837,51.509476,583.90015,252.8129,0.0,99.977745,0.40069705,0.0,99.977745,8.330017
21260,20715600.0,3.0,24.189392,24.399994,24.158813,24.102997,24.138855,24.27124,15.509277,15.5802,15.5802,15.5802,3.0,0.11054463,0.11054463,0.19653343,238.33333,14.966309,100.0,100.0,100.0,5690.5347,0.000117370255,0.0,98.35043,131.42442,12.958038,30.000002,0.36476895,51.858746,650.2684,274.6711,0.0,98.35043,0.41764337,0.0,98.35043,8.330017
21261,20715660.0,3.0,24.088684,24.355011,24.051178,23.96228,24.058075,24.19574,15.3559265,15.438202,15.438202,15.438202,3.0,0.11188392,0.11188392,0.19891451,249.0,14.966309,100.0,100.0,100.0,5776.9204,0.000120956414,0.0,94.93387,151.75768,12.83005,30.000002,0.37058523,52.03793,680.5502,295.60138,0.0,94.93387,0.42271936,0.0,94.93387,8.330017
21262,20715720.0,3.0,23.986908,24.309998,23.942139,23.82013,23.975739,24.118744,14.993652,15.1311035,15.1311035,15.1311035,3.0,0.111140095,0.111140095,0.1975921,249.33333,14.466217,100.0,100.0,100.0,6000.26,0.00013022711,0.0,92.400085,165.45552,12.773766,30.000002,0.36884165,52.11673,680.7365,306.97556,0.0,92.400085,0.41989842,0.0,92.400085,8.330017
21263,20715780.0,3.0,23.883423,24.265015,23.83139,23.676208,23.891693,24.0401,14.786835,14.890564,14.890564,14.890564,3.0,0.110456266,0.110456266,0.19637632,249.66667,14.466217,100.0,100.0,100.0,5999.3564,0.00013267997,0.0,90.40498,178.04434,12.718903,30.000002,0.36727837,52.193535,680.97266,317.2909,0.0,90.40498,0.4173133,0.0,90.40498,8.330017
21264,20715840.0,3.0,23.779236,24.220001,23.720062,23.532043,23.806824,23.960602,14.623688,14.706207,14.706207,14.706207,3.0,0.10980176,0.10980176,0.1952127,250.0,14.466217,100.0,100.0,100.0,5948.861,0.00013351052,0.0,88.72494,190.05023,12.668724,30.000002,0.36575365,52.263786,681.2045,326.99817,0.0,88.72494,0.41483858,0.0,88.72494,8.330017
21265,20715900.0,3.0,23.674316,24.175018,23.60794,23.387299,23.720917,23.880066,14.325378,14.443024,14.443024,14.443024,3.0,0.10920229,0.10920229,0.1941469,250.0,13.966095,100.0,100.0,100.0,6086.164,0.00014117327,0.0,87.34188,201.0057,12.625405,30.000002,0.36432457,52.324432,681.4198,335.74463,0.0,87.34188,0.4125723,0.0,87.34188,8.330017
21266,20715960.0,3.0,23.574493,24.130005,23.5018,23.250519,23.63858,23.802734,14.164215,14.250336,14.250336,14.250549,3.0,0.10888318,0.10888318,0.19256201,250.0,13.966095,100.0,100.0,98.673546,6039.824,0.00014231846,0.0,86.170975,211.73543,12.584283,30.000002,0.36290163,52.382004,681.6324,344.20718,0.0,86.170975,0.41034463,0.0,86.022484,8.330017
21267,20716020.0,3.0,23.476349,24.084991,23.397797,23.115509,23.555359,23.724518,14.033722,14.102936,14.102936,14.104004,3.0,0.10897708,0.10897708,0.18951379,250.0,13.966095,100.0,100.0,95.7246,5959.6646,0.0001422177,0.0,84.94055,225.39496,12.544258,30.000002,0.36093622,52.438038,681.903,354.83087,0.0,84.94055,0.40749598,0.0,84.33007,8.330017
21268,20716080.0,0.0,23.380035,24.040009,23.29599,22.982971,23.470703,23.644867,13.763062,13.871765,13.871765,13.876007,3.0,0.10928228,0.10928228,0.18508689,246.0,13.466003,100.0,100.0,91.50433,6054.443,0.00014937676,0.0,83.537506,243.48248,12.508143,30.000002,0.3581129,52.4886,682.2238,368.63425,0.0,83.537506,0.40369236,0.0,82.22638,8.330017
21269,20716140.0,0.0,23.287018,23.994995,23.197418,22.854492,23.384583,23.563812,13.591827,13.681915,13.681915,13.68866,3.0,0.10884888,0.10884888,0.17770123,242.0,13.466003,100.0,100.0,86.06657,5955.464,0.00014983414,0.0,82.16285,259.67896,12.517709,30.000002,0.3510345,52.47521,668.04065,378.0011,0.0,82.16285,0.39542603,0.0,79.91154,8.330017
21270,20716200.0,0.0,23.198822,23.950012,23.104248,22.733246,23.297974,23.482178,13.437073,13.515961,13.5159,13.525726,3.0,0.108140245,0.108322375,0.16853537,238.0,13.466003,99.45804,100.0,79.453575,5806.092,0.00014859476,0.0,81.124535,270.73,12.53808,30.000002,0.34200335,52.446686,643.68713,381.37585,0.0,81.16902,0.3850151,0.0,77.71591,8.330017
21271,20716260.0,0.0,23.122223,23.904999,23.023102,22.628662,23.21643,23.404602,13.199738,13.30191,13.3012085,13.319946,2.0,0.106771186,0.107884586,0.15809226,234.0,13.132599,97.85043,100.0,71.83733,5739.7725,0.0001515358,0.0,80.12699,278.91376,12.607148,30.000002,0.33091992,52.34999,612.40674,380.96985,0.0,80.39827,0.3727622,0.0,75.483826,8.330017
21272,20716320.0,0.0,23.051392,23.860016,22.948273,22.533752,23.135315,23.32611,13.04129,13.124756,13.123169,13.146301,2.0,0.1049191,0.10749801,0.14657958,230.0,13.132599,95.41977,99.832794,63.307213,5555.6895,0.00014946291,0.0,79.16185,284.73575,12.693802,30.000002,0.3184425,52.228676,576.7396,377.4857,0.0,79.79078,0.3590069,0.0,73.1614,8.330017
21273,20716380.0,0.0,22.985626,23.815002,22.879578,22.449646,23.055542,23.247345,12.901123,12.975037,12.972565,12.999878,2.0,0.10264087,0.10663223,0.13430451,226.0,13.132599,92.21607,98.55408,54.015278,5335.4336,0.00014594394,0.0,78.149376,289.59534,12.776192,30.000002,0.3046753,52.11333,538.71954,372.01526,0.0,79.127464,0.34358707,0.0,70.671555,8.330017
21274,20716440.0,0.0,22.927063,23.77002,22.817474,22.377441,22.977478,23.168732,12.671936,12.775726,12.770996,12.816528,2.0,0.099845886,0.10521867,0.12124844,222.0,12.799194,88.223465,96.4721,44.046764,5186.2017,0.00014669083,0.0,77.0421,293.7708,12.925272,30.000002,0.28883427,51.904617,498.84396,364.6836,0.0,78.37095,0.32632267,0.0,67.94328,8.330017
21275,20716500.0,0.0,22.874176,23.725006,22.761963,22.317719,22.901642,23.09076,12.512756,12.602264,12.596588,12.651154,2.0,0.09651797,0.10325793,0.10760535,218.0,12.799194,83.48009,93.608955,33.545856,4929.0806,0.00014237061,0.0,75.83626,297.14294,13.089195,30.000002,0.27161402,51.67513,456.917,355.52307,0.0,77.526955,0.30738753,0.0,64.95365,8.330017
21276,20716560.0,0.0,22.830963,23.679993,22.71753,22.274933,22.83371,23.018982,12.369415,12.451324,12.444885,12.507782,2.0,0.092700295,0.10077092,0.09361371,214.0,12.799194,78.11872,90.08093,22.723282,4640.175,0.00013655469,0.0,74.550385,299.3564,13.271679,30.000002,0.2533012,51.41965,416.57553,344.50632,0.0,76.61453,0.28708813,0.0,61.6823,8.330017
21277,20716620.0,0.0,22.794617,23.63501,22.679688,22.24591,22.76944,22.94928,12.188049,12.285034,12.276245,12.361328,1.0,0.0884128,0.09776216,0.07961259,210.0,12.632507,72.13225,85.86512,11.682945,4370.112,0.00013218037,0.0,73.193184,300.015,13.524953,30.000002,0.23386179,51.065063,380.50558,331.66516,0.0,75.64556,0.2657877,0.0,58.06946,8.330017
21278,20716680.0,0.0,22.76355,23.589996,22.647308,22.230103,22.709198,22.882172,12.051331,12.136566,12.126923,12.22818,1.0,0.0837124,0.09427678,0.06598161,206.0,12.632507,65.58651,81.01537,0.5622569,4047.2947,0.00012472196,0.0,71.77229,298.90173,13.83943,30.000002,0.21391006,50.6248,350.1959,317.27692,0.0,74.63184,0.24396695,0.0,53.991116,8.330017
21279,20716740.0,0.0,22.728912,23.545013,22.611694,22.226288,22.654114,22.818695,11.949402,12.012482,12.002991,12.112366,1.0,0.07813825,0.089796886,0.057530355,202.0,12.632507,58.514206,75.548195,0.0,3734.3704,0.00011624341,0.0,70.39963,290.1331,14.124382,30.000002,0.19716616,50.225864,327.1264,300.1442,0.0,73.70272,0.22543778,0.0,51.312332,8.330017
21280,20716800.0,0.0,22.690338,23.5,22.572662,22.227692,22.605194,22.76004,11.947876,11.959045,11.954407,12.03302,0.0,0.07259813,0.08530382,0.053911425,198.0,12.71582,50.98329,69.51824,0.0,3449.4414,0.00010647025,0.0,69.19372,276.62033,14.343685,30.000002,0.18496765,49.918842,310.85944,283.387,0.0,72.98354,0.21178812,0.0,50.407143,8.330017
21281,20716860.0,0.0,22.654846,23.455017,22.537628,22.230469,22.566315,22.707703,11.960236,11.951233,11.950592,11.993134,0.0,0.067033075,0.08067975,0.051663905,194.0,12.71582,43.11375,62.99622,0.0,3198.437,9.786569e-05,0.0,67.822975,264.75412,14.555918,30.000002,0.17393789,49.621716,298.21292,268.72873,0.0,72.12425,0.19935498,0.0,49.987583,8.330017
21282,20716920.0,0.0,22.622162,23.410004,22.506226,22.235046,22.53415,22.66101,11.987793,11.964874,11.967407,11.980164,0.0,0.061404787,0.07587184,0.0503443,190.0,12.71582,34.955536,56.035,0.0,2962.4944,8.966974e-05,0.0,66.24117,254.6313,14.766385,30.000002,0.1635949,49.32706,287.99664,255.81189,0.0,71.082565,0.18760262,0.0,49.873787,8.330017
21283,20716980.0,0.0,22.592865,23.36502,22.479065,22.240723,22.50879,22.62024,12.0581665,12.00592,12.0138855,11.994873,0.0,0.055695646,0.07085097,0.04960546,186.0,12.799103,26.577997,48.695614,0.0,2716.7097,8.064781e-05,0.0,64.41418,246.09499,14.982791,30.000002,0.15357701,49.024094,279.15778,244.23892,0.0,69.83219,0.17613655,0.0,49.92277,8.330017
21284,20717040.0,0.0,22.56717,23.320007,22.456482,22.247131,22.490356,22.585663,12.113281,12.056152,12.067871,12.028839,0.0,0.049925372,0.06562465,0.04921292,182.0,12.799103,18.050522,41.04108,0.0,2497.785,7.310677e-05,0.0,62.32406,238.80501,15.211062,30.000002,0.14369462,48.704514,271.2422,233.63641,0.0,68.36544,0.16474952,0.0,50.054,8.330017
21285,20717100.0,0.0,22.547607,23.274994,22.440308,22.255096,22.480774,22.560059,12.165436,12.749268,12.870758,12.943451,0.0,0.044149227,0.060227215,0.049008224,178.0,12.799103,9.467389,33.16953,0.0,2289.7986,6.614697e-05,0.0,59.95774,232.35753,15.50999,30.000002,0.13370928,48.286015,264.21506,223.69359,3.1939561,66.68487,0.1533724,0.0,50.224228,8.330017
21286,20717160.0,0.0,22.532593,23.230011,22.42984,22.263306,22.478638,22.543121,12.2565,12.457367,12.83493,12.692139,0.0,0.03848707,0.05473358,0.04889161,174.0,12.882416,0.91231304,25.179173,0.0,2070.4026,5.855437e-05,0.0,57.286453,226.32881,15.831523,30.000002,0.12389926,47.83587,258.0457,214.19861,2.46586,64.807495,0.14210057,0.0,50.41627,8.330017
21287,20717220.0,0.0,22.520538,23.184998,22.422821,22.270447,22.481232,22.531677,12.326599,12.372864,12.81958,12.527222,0.0,0.034850877,0.04903665,0.048608024,170.0,12.882416,0.0,17.100948,0.0,1890.3966,5.2573465e-05,0.0,55.518257,218.65398,16.143272,30.000002,0.115556,47.399418,252.82802,204.8457,1.9310756,62.75907,0.13247773,0.0,50.64776,8.330017
21288,20717280.0,0.0,22.51117,23.140015,22.419373,22.277344,22.486084,22.525848,12.418945,12.370728,12.814148,12.461884,0.0,0.033443496,0.043419454,0.048369832,166.0,12.882416,0.0,8.992622,0.0,1749.18,4.7783444e-05,0.0,55.065113,209.76491,16.379889,30.000002,0.109329656,47.068157,248.73769,196.23935,1.3785756,60.58999,0.12521553,0.0,50.982655,8.330017
21289,20717340.0,0.0,22.503906,23.095001,22.418396,22.284271,22.492218,22.525513,12.55426,12.424377,12.812592,12.470123,0.0,0.032587137,0.037978884,0.04824805,162.0,12.965698,0.0,0.90848804,0.0,1614.8297,4.2904947e-05,0.0,54.923584,201.52022,16.596514,30.000002,0.10385637,46.76488,245.52682,188.53761,0.781334,58.16406,0.118798435,0.0,51.347054,8.330017
21290,20717400.0,0.0,22.500214,23.050018,22.421082,22.291504,22.49936,22.529907,12.653503,12.504425,12.808868,12.520691,0.0,0.03196966,0.034469325,0.04799613,158.0,12.965698,0.0,0.0,0.0,1528.547,3.9903334e-05,0.0,55.00499,192.35078,16.77551,30.000002,0.1000815,46.514286,243.29924,181.47774,0.43269345,56.59827,0.11441524,0.0,51.744427,8.330017
21291,20717460.0,0.0,22.498566,23.005005,22.425323,22.296448,22.505798,22.535675,12.754944,12.592468,12.806915,12.590668,0.0,0.031566024,0.03310594,0.047799792,154.0,12.965698,0.0,0.0,0.0,1480.8785,3.8077993e-05,0.0,55.291344,182.6128,16.903801,30.000002,0.098310724,46.33468,241.87471,175.37567,0.14093092,56.299297,0.11245343,0.0,52.23042,8.330017
21292,20717520.0,0.0,22.498077,22.959991,22.430695,22.30191,22.512848,22.542511,12.889832,12.694733,12.820099,12.680725,0.0,0.031341348,0.032284807,0.047726505,150.0,13.049011,0.0,0.0,0.0,1433.1262,3.6085516e-05,0.0,55.669754,173.84871,17.019909,30.000002,0.09723039,46.172127,240.91275,170.20781,0.0,56.296833,0.11133632,0.0,52.73372,8.330017
21293,20717580.0,0.0,22.498322,22.915009,22.43695,22.307892,22.520386,22.550049,12.9618225,12.797028,12.867493,12.776459,0.0,0.031228587,0.031810883,0.04773078,146.0,13.049011,0.0,0.0,0.0,1420.0819,3.55351e-05,0.0,56.09118,166.03519,17.116209,30.000002,0.09660809,46.037308,240.24432,165.79422,0.0,56.481056,0.11075567,0.0,53.232426,8.330017
21294,20717640.0,0.0,22.499054,22.869995,22.443848,22.31424,22.52832,22.558105,13.003052,12.877991,12.917847,12.856232,0.0,0.031184688,0.03154593,0.047780868,142.0,13.049011,0.0,0.0,0.0,1414.0574,3.5267127e-05,0.0,56.52664,159.07301,17.19883,30.000002,0.09626402,45.92164,239.76616,161.97372,0.0,56.76916,0.11049847,0.0,53.71503,8.330017
21295,20717700.0,0.0,22.500061,22.825012,22.451141,22.320892,22.536499,22.566498,13.083252,12.950958,12.973633,12.92923,0.0,0.031180125,0.031405006,0.047852658,138.0,13.132294,0.0,0.0,0.0,1390.5454,3.4236844e-05,0.0,56.959164,152.83498,17.274624,30.000002,0.09607664,45.81553,239.41467,158.61224,0.0,57.11028,0.110426046,0.0,54.175888,8.330017
21296,20717760.0,0.0,22.49942,22.779999,22.456696,22.325226,22.542755,22.573273,13.114899,13.015839,13.028687,12.995422,0.0,0.031194957,0.031334348,0.047929235,134.0,13.132294,0.0,0.0,0.0,1392.1443,3.4241926e-05,0.0,57.381557,147.16771,17.346058,30.000002,0.09597009,45.71552,239.1489,155.58716,0.0,57.475258,0.11044784,0.0,54.615284,8.330017
21297,20717820.0,0.0,22.498749,22.735016,22.462341,22.329773,22.549194,22.58023,13.128815,13.061462,13.0686035,13.043976,0.0,0.031217657,0.03130343,0.048000813,130.0,13.132294,0.0,0.0,0.0,1394.0531,3.4281205e-05,0.0,57.79117,141.95511,17.41602,30.000002,0.09589855,45.617573,238.94434,152.81454,0.0,57.848827,0.110512085,0.0,55.03485,8.330017
21298,20717880.0,0.0,22.498077,22.690002,22.46814,22.334442,22.555695,22.58731,13.1910095,13.10498,13.10907,13.089264,0.0,0.031242142,0.031295773,0.04806264,126.0,13.215607,0.0,0.0,0.0,1374.258,3.3430424e-05,0.0,58.187737,137.11284,17.479174,30.000002,0.09584982,45.529156,238.78584,150.23851,0.0,58.223785,0.11059125,0.0,55.436752,8.330017
21299,20717940.0,0.0,22.497437,22.64502,22.474121,22.339294,22.562317,22.594513,13.210968,13.146027,13.148376,13.131866,0.0,0.031263206,0.031297103,0.048110824,122.0,13.215607,0.0,0.0,0.0,1378.0071,3.3530356e-05,0.0,58.573334,132.54582,17.541908,30.000002,0.09579448,45.441326,238.6624,147.79918,0.0,58.596115,0.11066173,0.0,55.8252,8.330017
21300,20718000.0,0.0,22.496796,22.600006,22.480194,22.344269,22.56903,22.601807,13.218353,13.174866,13.1762085,13.163055,0.0,0.03127838,0.031299446,0.048144218,118.0,13.215607,0.0,0.0,0.0,1380.675,3.3609776e-05,0.0,58.951992,128.17023,17.609278,30.000002,0.095715255,45.34701,238.56703,145.44826,0.0,58.966152,0.110713564,0.0,56.205444,8.330017
21301,20718060.0,0.0,22.491333,22.554993,22.480835,22.3432,22.570068,22.603455,13.2743225,13.20697,13.207733,13.195953,0.0,0.031287536,0.031300705,0.048163973,114.0,13.29892,0.0,0.0,0.0,1358.2246,3.2728683e-05,0.0,59.32618,123.9476,17.671598,30.000002,0.09562783,45.25976,238.49597,143.16484,0.0,59.33503,0.11074397,0.0,56.58045,8.330017
21302,20718120.0,0.0,22.485565,22.51001,22.481262,22.342316,22.571228,22.605194,13.284973,13.237518,13.237946,13.227417,0.0,0.03129052,0.03129885,0.04817099,110.0,13.29892,0.0,0.0,0.0,1356.0074,3.2656262e-05,0.0,59.699093,119.83635,17.73339,30.000002,0.09552327,45.173256,238.44641,140.92667,0.0,59.704693,0.1107516,0.0,56.953835,8.330017
21303,20718180.0,0.0,22.479828,22.464996,22.481781,22.341553,22.572449,22.607025,13.287415,13.257446,13.25769,13.249023,0.0,0.03128717,0.03129235,0.048165694,106.0,13.29892,0.0,0.0,0.0,1352.3435,3.2540607e-05,0.0,60.073586,115.8039,17.799686,30.000002,0.09539252,45.080437,238.41653,138.71704,0.0,60.077065,0.110737294,0.0,57.32871,8.330017
21304,20718240.0,0.0,22.47406,22.420013,22.482391,22.340942,22.573761,22.608917,13.345551,13.284027,13.284149,13.275635,0.0,0.03127841,0.031281646,0.048150178,102.0,13.382202,0.0,0.0,0.0,1325.7483,3.152855e-05,0.0,60.452374,111.83023,17.86137,30.000002,0.095253855,44.99408,238.40517,136.52618,0.0,60.45455,0.110702425,0.0,57.707905,8.330017
21305,20718300.0,0.0,22.468353,22.375,22.483154,22.340485,22.575195,22.610931,13.362915,13.314148,13.3142395,13.305695,0.0,0.03126474,0.031266782,0.04812562,98.0,13.382202,0.0,0.0,0.0,1322.9927,3.1439413e-05,0.0,60.838104,107.896935,17.923113,30.000002,0.09510059,44.907646,238.4114,134.34547,0.0,60.83948,0.110649385,0.0,58.094154,8.330017
21306,20718360.0,0.0,22.461426,22.330017,22.482635,22.338501,22.575348,22.611633,13.368774,13.335785,13.335815,13.328186,0.0,0.031246029,0.031247288,0.048091974,94.0,13.382202,0.0,0.0,0.0,1319.0128,3.1322586e-05,0.0,61.23204,103.99797,17.988945,30.000002,0.09492489,44.81548,238.43463,132.17174,0.0,61.232887,0.11057756,0.0,58.488728,8.330017
21307,20718420.0,0.0,22.454468,22.285004,22.482147,22.3367,22.575592,22.612457,13.429413,13.364288,13.364319,13.356201,0.0,0.03122229,0.031223077,0.04805154,90.0,13.465515,0.0,0.0,0.0,1291.9417,3.0330497e-05,0.0,61.63745,100.12117,18.049915,30.000002,0.09474498,44.730118,238.47427,129.99956,0.0,61.63798,0.110489264,0.0,58.89452,8.330017
21308,20718480.0,0.0,22.44754,22.24002,22.481842,22.335114,22.575989,22.613403,13.447693,13.396759,13.396759,13.388184,0.0,0.031193461,0.03119395,0.04800369,86.0,13.465515,0.0,0.0,0.0,1289.0676,3.0251249e-05,0.0,62.056087,96.26447,18.112532,30.000002,0.09454824,44.642456,238.52988,127.82773,0.0,62.056416,0.11038347,0.0,59.31261,8.330017
21309,20718540.0,0.0,22.440674,22.195007,22.481659,22.33371,22.576508,22.61444,13.452576,13.419098,13.419098,13.411377,0.0,0.031160096,0.0311604,0.04794909,82.0,13.465515,0.0,0.0,0.0,1284.8864,3.0137771e-05,0.0,62.490463,92.421745,18.17658,30.000002,0.09433645,44.552784,238.60098,125.653824,0.0,62.490665,0.11026199,0.0,59.745155,8.330017
21310,20718600.0,0.0,22.433838,22.149994,22.481628,22.332489,22.577148,22.6156,13.514282,13.44812,13.44812,13.43988,0.0,0.0311226,0.031122789,0.04788828,78.0,13.548798,0.0,0.0,0.0,1257.64,2.9170616e-05,0.0,62.94303,88.58872,18.237322,30.000002,0.09411945,44.46775,238.68716,123.47625,0.0,62.94316,0.11012609,0.0,60.194294,8.330017
21311,20718660.0,0.0,22.42566,22.105011,22.480133,22.329529,22.576355,22.615265,13.532257,13.480896,13.480896,13.4721985,0.0,0.031080367,0.031080486,0.04782024,74.0,13.548798,0.0,0.0,0.0,1254.7203,2.9102699e-05,0.0,63.41492,84.76878,18.300333,30.000002,0.093885176,44.37953,238.7879,121.29627,0.0,63.414997,0.10997346,0.0,60.660927,8.330017
21312,20718720.0,0.0,22.41745,22.059998,22.478668,22.326752,22.575684,22.615082,13.537262,13.503418,13.503418,13.495544,0.0,0.031033631,0.031033706,0.04774538,70.0,13.548798,0.0,0.0,0.0,1250.4187,2.8996334e-05,0.0,63.908924,80.958664,18.363558,30.000002,0.09363811,44.29102,238.90276,119.11263,0.0,63.908978,0.10980491,0.0,61.14751,8.330017
21313,20718780.0,0.0,22.409332,22.015015,22.477417,22.324219,22.575195,22.61499,13.599091,13.532471,13.532471,13.524109,0.0,0.030982476,0.030982522,0.047660958,66.0,13.632111,0.0,0.0,0.0,1222.7136,2.8046798e-05,0.0,64.427605,77.15889,18.424515,30.000002,0.0933814,44.205677,239.03127,116.925186,0.0,64.427635,0.10961845,0.0,61.65663,8.330017
21314,20718840.0,0.0,22.401337,21.970001,22.476349,22.321991,22.57483,22.615082,13.6154175,13.564148,13.564148,13.555511,0.0,0.030926958,0.030926986,0.04756707,62.0,13.632111,0.0,0.0,0.0,1219.6459,2.7984415e-05,0.0,64.97435,73.367516,18.485937,30.000002,0.093109004,44.11969,239.17302,114.73248,0.0,64.974365,0.10941228,0.0,62.192547,8.330017
21315,20718900.0,0.0,22.393372,21.925018,22.475494,22.319946,22.574615,22.615295,13.620361,13.586334,13.586334,13.578491,0.0,0.030864313,0.030864332,0.04745949,58.0,13.632111,0.0,0.0,0.0,1215.2336,2.7882264e-05,0.0,65.548325,69.598785,18.55081,30.000002,0.09281001,44.028866,239.32727,112.54081,0.0,65.54834,0.109180644,0.0,62.754833,8.330017
21316,20718960.0,0.0,22.384613,21.880005,22.473724,22.316833,22.573578,22.614624,13.683228,13.615631,13.615631,13.607239,0.0,0.030795112,0.030795125,0.047339853,54.0,13.715393,0.0,0.0,0.0,1187.1208,2.6949585e-05,0.0,66.15493,65.8455,18.613007,30.000002,0.09249632,43.94179,239.49416,110.34626,0.0,66.15493,0.108922675,0.0,63.348896,8.330017
21317,20719020.0,0.0,22.375946,21.834991,22.472137,22.314026,22.572723,22.614136,13.699036,13.647461,13.647461,13.638733,0.0,0.030719385,0.03071939,0.04720862,50.0,13.715393,0.0,0.0,0.0,1183.6907,2.6888114e-05,0.0,66.799934,62.102497,18.675932,30.000002,0.092161484,43.8537,239.67358,108.14624,0.0,66.79994,0.10863809,0.0,63.980453,8.330017
21318,20719080.0,0.0,22.36734,21.790009,22.470734,22.311493,22.572021,22.6138,13.703491,13.669556,13.669556,13.661652,0.0,0.030633323,0.030633327,0.04705876,46.0,13.715393,0.0,0.0,0.0,1178.7406,2.678058e-05,0.0,67.48235,58.38902,18.74196,30.000002,0.091793075,43.761257,239.86482,105.949005,0.0,67.48236,0.10831798,0.0,64.64864,8.330017
21319,20719140.0,0.0,22.358887,21.744995,22.469574,22.309235,22.571503,22.613617,13.766846,13.6987915,13.6987915,13.690308,0.0,0.030537255,0.030537257,0.0468914,42.0,13.798706,0.0,0.0,0.0,1149.9304,2.585484e-05,0.0,68.20993,54.698677,18.806652,30.000002,0.09139803,43.67069,240.06789,103.750305,0.0,68.20994,0.10795864,0.0,65.3611,8.330017
21320,20719200.0,0.0,22.350586,21.700012,22.468689,22.307343,22.571198,22.613647,13.782043,13.730469,13.730469,13.721619,0.0,0.030430838,0.030430838,0.046706215,38.0,13.798706,0.0,0.0,0.0,1145.8683,2.5786076e-05,0.0,68.99157,51.02636,18.87281,30.000002,0.090969436,43.578068,240.28271,101.54701,0.0,68.99157,0.10755752,0.0,66.12653,8.330017
21321,20719260.0,0.0,22.341614,21.654999,22.467072,22.304504,22.57022,22.612946,13.785492,13.751434,13.751434,13.74353,0.0,0.030309863,0.030309865,0.046495363,34.0,13.798706,0.0,0.0,0.0,1139.9694,2.5662786e-05,0.0,69.8304,47.38599,18.94095,30.000002,0.09049862,43.48267,240.50874,99.34494,0.0,69.8304,0.107106276,0.0,66.948006,8.330017
21322,20719320.0,0.0,22.332642,21.610016,22.465607,22.301971,22.569397,22.612396,13.850311,13.780914,13.780914,13.772339,0.0,0.030209076,0.030209076,0.046323672,31.0,13.882019,0.0,0.0,0.0,1110.8455,2.4746549e-05,0.0,70.71814,43.941708,19.007294,30.000002,0.09009147,43.38979,240.72682,97.27888,0.0,70.71814,0.10673518,0.0,67.816666,8.330017
21323,20719380.0,0.0,22.323853,21.565002,22.464386,22.299774,22.568817,22.61203,13.866333,13.813232,13.813232,13.80423,0.0,0.030111708,0.030111708,0.046157572,28.0,13.882019,0.0,0.0,0.0,1107.3724,2.4695426e-05,0.0,71.65213,40.66158,19.072008,30.000002,0.08969313,43.29919,240.94197,95.30685,0.0,71.65213,0.106369674,0.0,68.72936,8.330017
21324,20719440.0,0.0,22.315155,21.52002,22.46341,22.297882,22.56839,22.611847,13.870728,13.835815,13.835815,13.827606,0.0,0.03000253,0.030002533,0.045969766,25.0,13.882019,0.0,0.0,0.0,1102.3663,2.4594976e-05,0.0,72.63201,37.520473,19.139128,30.000002,0.089262165,43.20522,241.1575,93.402084,0.0,72.63201,0.10596846,0.0,69.68635,8.330017
21325,20719500.0,0.0,22.306366,21.475006,22.462555,22.296173,22.568085,22.611816,13.938507,13.866394,13.866394,13.857513,0.0,0.030005442,0.030005442,0.04599096,25.0,13.9653015,0.0,0.0,0.0,1076.1614,2.374876e-05,0.0,73.63217,34.86928,19.19337,30.000002,0.08917807,43.12928,241.3159,91.90631,0.0,73.63217,0.10599705,0.0,70.66008,8.330017
21326,20719560.0,0.0,22.296722,21.429993,22.460876,22.293457,22.567108,22.611023,13.959351,13.902374,13.902374,13.892792,0.0,0.030060655,0.030060655,0.046100505,25.0,13.9653015,0.0,0.0,0.0,1078.2916,2.3821145e-05,0.0,74.5945,32.651634,19.24044,30.000002,0.08925253,43.063385,241.43541,90.71293,0.0,74.5945,0.10621858,0.0,71.59199,8.330017
21327,20719620.0,0.0,22.286926,21.38501,22.459167,22.290741,22.566162,22.61023,13.966705,13.928253,13.928253,13.919403,0.0,0.03014827,0.03014827,0.046264652,25.0,13.9653015,0.0,0.0,0.0,1080.3527,2.3875109e-05,0.0,75.51122,30.780798,19.28409,30.000002,0.08942275,43.002274,241.52542,89.7504,0.0,75.51122,0.106560364,0.0,72.476204,8.330017
21328,20719680.0,0.0,22.277222,21.339996,22.457458,22.288055,22.565216,22.609497,14.043121,13.964844,13.964844,13.955048,0.0,0.03026546,0.03026546,0.046478286,25.0,14.0486145,0.0,0.0,0.0,1067.0125,2.3384368e-05,0.0,76.36949,29.226835,19.314293,30.000002,0.0896964,42.95999,241.58817,88.99701,0.0,76.36949,0.107006155,0.0,73.30039,8.330017
21329,20719740.0,0.0,22.267212,21.295013,22.45578,22.28534,22.5643,22.608734,14.057465,14.002563,14.002563,13.992432,0.0,0.030396271,0.030396271,0.046713114,25.0,14.0486145,0.0,0.0,0.0,1073.9937,2.3597155e-05,0.0,77.16645,27.923826,19.352032,30.000002,0.08999259,42.907154,241.63127,88.40003,0.0,77.16645,0.107503854,0.0,74.062744,8.330017
21330,20719800.0,0.0,22.25711,21.25,22.45404,22.282593,22.563354,22.607971,14.058044,14.02655,14.02655,14.017731,0.0,0.03053704,0.03053704,0.046963137,25.0,14.0486145,0.0,0.0,0.0,1078.2214,2.3701514e-05,0.0,77.89732,26.840052,19.386108,30.000002,0.09032045,42.859447,241.65784,87.93666,0.0,77.89732,0.108036,0.0,74.759186,8.330017
21331,20719860.0,0.0,22.24649,21.205017,22.451447,22.278717,22.561707,22.606415,14.132019,14.060852,14.060852,14.051514,0.0,0.03068689,0.03068689,0.04722679,25.0,14.131897,0.0,0.0,0.0,1067.8162,2.3293398e-05,0.0,78.55069,25.965322,19.406586,30.000002,0.09069672,42.83078,241.66873,87.60025,0.0,78.55069,0.10859809,0.0,75.37889,8.330017
21332,20719920.0,0.0,22.235565,21.160004,22.448761,22.27478,22.559998,22.604858,14.141724,14.092407,14.092407,14.083374,0.0,0.030838773,0.030838773,0.04749175,25.0,14.131897,0.0,0.0,0.0,1074.9003,2.350568e-05,0.0,79.12067,25.27445,19.432951,30.000002,0.09106416,42.793865,241.66733,87.369675,0.0,79.12067,0.10916564,0.0,75.916855,8.330017
21333,20719980.0,0.0,22.224518,21.11502,22.446014,22.270752,22.558258,22.603241,14.141937,14.112579,14.112579,14.104889,0.0,0.030987421,0.030987421,0.04774931,25.0,14.131897,0.0,0.0,0.0,1079.4731,2.362353e-05,0.0,79.62416,24.713652,19.46001,30.000002,0.091422096,42.755985,241.65822,87.21014,0.0,79.62416,0.109723866,0.0,76.390144,8.330017
21334,20720040.0,0.0,22.21347,21.070007,22.443237,22.266663,22.556488,22.601593,14.215363,14.146576,14.146576,14.138062,0.0,0.031133484,0.031133484,0.048001118,25.0,14.21521,0.0,0.0,0.0,1068.8442,2.3218916e-05,0.0,80.0652,24.26501,19.482985,30.000002,0.09177639,42.723824,241.64302,87.11004,0.0,80.0652,0.11026717,0.0,76.80293,8.330017
21335,20720100.0,0.0,22.202332,21.024994,22.44043,22.262573,22.554688,22.599945,14.224487,14.177521,14.177521,14.169189,0.0,0.031273354,0.031273354,0.048240755,25.0,14.21521,0.0,0.0,0.0,1075.3578,2.3418545e-05,0.0,80.43101,23.93332,19.50693,30.000002,0.09210981,42.690296,241.62221,87.06971,0.0,80.43101,0.11078613,0.0,77.14331,8.330017
21336,20720160.0,0.0,22.190552,20.980011,22.43692,22.257507,22.552307,22.597595,14.224091,14.19693,14.19693,14.18988,0.0,0.031406153,0.031406153,0.04846707,25.0,14.21521,0.0,0.0,0.0,1079.1365,2.3519364e-05,0.0,80.73952,23.68335,19.530575,30.000002,0.092423536,42.657192,241.5982,87.068535,0.0,80.73952,0.11127885,0.0,77.42884,8.330017
21337,20720220.0,0.0,22.17871,20.934998,22.43332,22.25241,22.549896,22.595276,14.297638,14.230499,14.230499,14.222534,0.0,0.03153134,0.03153134,0.048679385,25.0,14.298492,0.0,0.0,0.0,1067.5985,2.310333e-05,0.0,80.993416,23.50575,19.554108,30.000002,0.09271475,42.62425,241.57193,87.100235,0.0,80.993416,0.111741714,0.0,77.66233,8.330017
21338,20720280.0,0.0,22.16684,20.890015,22.429749,22.247345,22.547516,22.592957,14.305847,14.260742,14.260742,14.252869,0.0,0.031645793,0.031645793,0.048872516,25.0,14.298492,0.0,0.0,0.0,1072.8497,2.3273265e-05,0.0,81.18539,23.40308,19.577696,30.000002,0.092975155,42.591225,241.54414,87.1633,0.0,81.18539,0.11216379,0.0,77.83711,8.330017
21339,20720340.0,0.0,22.154968,20.845001,22.426178,22.24228,22.545105,22.590607,14.305328,14.2789,14.2789,14.272247,0.0,0.031750046,0.031750046,0.04904764,25.0,14.298492,0.0,0.0,0.0,1075.4493,2.3347968e-05,0.0,81.32933,23.354319,19.601507,30.000002,0.093206294,42.557888,241.51602,87.24641,0.0,81.32933,0.112547606,0.0,77.96658,8.330017
21340,20720400.0,0.0,22.143066,20.800018,22.422638,22.237213,22.542694,22.588287,14.378998,14.312592,14.312592,14.304932,0.0,0.031845413,0.031845413,0.049207166,25.0,14.381805,0.0,0.0,0.0,1062.7544,2.2913122e-05,0.0,81.436165,23.344957,19.625578,30.000002,0.09341173,42.524193,241.48811,87.34263,0.0,81.436165,0.112898,0.0,78.06119,8.330017
21341,20720460.0,0.0,22.130707,20.755005,22.418549,22.231476,22.539886,22.58545,14.387329,14.34375,14.34375,14.336029,0.0,0.03192927,0.03192927,0.04934689,25.0,14.381805,0.0,0.0,0.0,1066.8531,2.3059016e-05,0.0,81.50131,23.377186,19.65009,30.000002,0.093584314,42.489876,241.46106,87.45055,0.0,81.50131,0.11320552,0.0,78.11677,8.330017
21342,20720520.0,0.0,22.118347,20.709991,22.414429,22.225739,22.537079,22.582642,14.3862915,14.361206,14.361206,14.354767,0.0,0.032001354,0.032001354,0.049466517,25.0,14.381805,0.0,0.0,0.0,1068.0753,2.3102159e-05,0.0,81.53034,23.442774,19.675142,30.000002,0.09372333,42.454803,241.43546,87.5652,0.0,81.53034,0.113469355,0.0,78.13867,8.330017
21343,20720580.0,0.0,22.105988,20.665009,22.4104,22.220093,22.534302,22.579865,14.460144,14.394684,14.394684,14.387207,0.0,0.03206448,0.03206448,0.049570907,25.0,14.465118,0.0,0.0,0.0,1054.1107,2.2646203e-05,0.0,81.53533,23.529095,19.700628,30.000002,0.09383673,42.41912,241.41127,87.68232,0.0,81.53533,0.11370004,0.0,78.13826,8.330017
21344,20720640.0,0.0,22.09372,20.619995,22.406464,22.21457,22.531616,22.577179,14.467865,14.424408,14.424408,14.416992,0.0,0.032115746,0.032115746,0.049655315,25.0,14.465118,0.0,0.0,0.0,1056.7993,2.2757886e-05,0.0,81.5131,23.636715,19.72675,30.000002,0.09391647,42.382553,241.38931,87.79916,0.0,81.5131,0.11388695,0.0,78.11266,8.330017
21345,20720700.0,0.0,22.081482,20.575012,22.402588,22.209137,22.528961,22.574524,14.467377,14.441254,14.441254,14.434998,0.0,0.03215606,0.03215606,0.049721327,25.0,14.465118,0.0,0.0,0.0,1056.9572,2.2778888e-05,0.0,81.470634,23.757427,19.75348,30.000002,0.09396503,42.345123,241.36984,87.91189,0.0,81.470634,0.11403334,0.0,78.068474,8.330017
21346,20720760.0,0.0,22.068848,20.529999,22.398285,22.203156,22.526001,22.571472,14.541687,14.475494,14.475494,14.468048,0.0,0.032190017,0.032190017,0.049776617,25.0,14.548401,0.0,0.0,0.0,1041.9858,2.230804e-05,0.0,81.418,23.883976,19.78055,30.000002,0.09399583,42.30723,241.3519,88.0214,0.0,81.418,0.11415688,0.0,78.01501,8.330017
21347,20720820.0,0.0,22.056305,20.485016,22.394135,22.197327,22.523163,22.568542,14.549225,14.505554,14.505554,14.498138,0.0,0.03221442,0.03221442,0.049815953,25.0,14.548401,0.0,0.0,0.0,1043.6224,2.2396047e-05,0.0,81.35274,24.01531,19.808178,30.000002,0.09399942,42.26855,241.33653,88.12343,0.0,81.35274,0.114244945,0.0,77.95011,8.330017
21348,20720880.0,0.0,22.043823,20.440002,22.390045,22.19165,22.520386,22.565674,14.548859,14.5225525,14.5225525,14.516296,0.0,0.032230534,0.032230534,0.049841464,25.0,14.548401,0.0,0.0,0.0,1042.8783,2.2397362e-05,0.0,81.2801,24.145866,19.836262,30.000002,0.09397957,42.229233,241.3237,88.21612,0.0,81.2801,0.11430244,0.0,77.87872,8.330017
21349,20720940.0,0.0,22.031403,20.39502,22.386047,22.186096,22.51767,22.562866,14.623657,14.557129,14.557129,14.549652,0.0,0.032241933,0.032241933,0.049859073,25.0,14.631714,0.0,0.0,0.0,1027.1602,2.1916361e-05,0.0,81.2044,24.274784,19.864576,30.000002,0.09394682,42.18959,241.31233,88.302986,0.0,81.2044,0.11434316,0.0,77.80472,8.330017
21350,20721000.0,0.0,22.019104,20.350006,22.382233,22.180756,22.515106,22.56018,14.631134,14.587311,14.587311,14.5798645,0.0,0.03224675,0.03224675,0.04986575,25.0,14.631714,0.0,0.0,0.0,1028.0762,2.1987422e-05,0.0,81.12661,24.397768,19.893229,30.000002,0.09389543,42.149483,241.30333,88.37928,0.0,81.12661,0.114359416,0.0,77.72917,8.330017
21351,20721060.0,0.0,22.00647,20.304993,22.378082,22.174896,22.512238,22.55716,14.63089,14.605957,14.605957,14.59964,0.0,0.032247096,0.032247096,0.049864992,25.0,14.631714,0.0,0.0,0.0,1026.8105,2.1977688e-05,0.0,81.04931,24.514126,19.922062,30.000002,0.0938317,42.10911,241.29604,88.446976,0.0,81.04931,0.1143594,0.0,77.6544,8.330017
21352,20721120.0,0.0,21.993896,20.26001,22.373993,22.16922,22.509491,22.55426,14.706146,14.640106,14.640106,14.63266,0.0,0.032243587,0.032243587,0.04985785,25.0,14.714996,0.0,0.0,0.0,1010.5837,2.1491904e-05,0.0,80.973946,24.6225,19.951027,30.000002,0.0937573,42.06856,241.29039,88.5059,0.0,80.973946,0.11434521,0.0,77.58177,8.330017
21353,20721180.0,0.0,21.981445,20.214996,22.370117,22.163818,22.506897,22.551483,14.713501,14.670013,14.670013,14.662628,0.0,0.03223635,0.03223635,0.049844563,25.0,14.714996,0.0,0.0,0.0,1011.0014,2.1551321e-05,0.0,80.90288,24.719414,19.980051,30.000002,0.09367281,42.02793,241.28654,88.55416,0.0,80.90288,0.114317395,0.0,77.51354,8.330017
21354,20721240.0,0.0,21.969055,20.170013,22.366333,22.158539,22.504395,22.548767,14.713409,14.687042,14.687042,14.680786,0.0,0.032226518,0.032226518,0.049827043,25.0,14.714996,0.0,0.0,0.0,1009.34875,2.1532187e-05,0.0,80.83771,24.803995,20.009016,30.000002,0.09358151,41.98738,241.28423,88.59248,0.0,80.83771,0.11428011,0.0,77.45119,8.330017
21355,20721300.0,0.0,21.956757,20.125,22.362701,22.153442,22.501984,22.546173,14.789246,14.722015,14.722015,14.714508,0.0,0.03221537,0.03221537,0.049807373,25.0,14.798309,0.0,0.0,0.0,992.999,2.1050024e-05,0.0,80.77636,24.881214,20.037907,30.000002,0.09348697,41.94693,241.28271,88.625175,0.0,80.77636,0.114238255,0.0,77.3926,8.330017
21356,20721360.0,0.0,21.944214,20.080017,22.358795,22.14798,22.49942,22.543335,14.796814,14.7534485,14.7534485,14.74585,0.0,0.0322029,0.0322029,0.049785588,25.0,14.798309,0.0,0.0,0.0,993.3006,2.1107853e-05,0.0,80.721466,24.946873,20.066647,30.000002,0.09338918,41.906696,241.2823,88.64971,0.0,80.721466,0.1141915,0.0,77.34036,8.330017
