,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
21357,20721420.0,0.0,21.931732,20.035004,22.355042,22.1427,22.496948,22.540588,14.796448,14.769714,14.769714,14.763367,0.0,0.032189727,0.032189727,0.04976277,25.0,14.798309,0.0,0.0,0.0,991.4219,2.108217e-05,0.0,80.67501,24.998808,20.095078,30.000002,0.09329021,41.866894,241.28294,88.66553,0.0,80.67501,0.11414227,0.0,77.296326,8.330017
21358,20721480.0,0.0,21.919312,19.99002,22.35138,22.137573,22.494568,22.537933,14.872681,14.804962,14.804962,14.797363,0.0,0.032176387,0.032176387,0.04973973,25.0,14.881592,0.0,0.0,0.0,975.0599,2.060593e-05,0.0,80.63241,25.044752,20.123339,30.000002,0.093191236,41.827324,241.28398,88.67773,0.0,80.63241,0.11409258,0.0,77.25601,8.330017
21359,20721540.0,0.0,21.907043,19.945007,22.3479,22.13269,22.49234,22.53543,14.8797,14.835388,14.835388,14.82782,0.0,0.032163206,0.032163206,0.049717065,25.0,14.881592,0.0,0.0,0.0,975.1955,2.0657348e-05,0.0,80.597046,25.079905,20.15125,30.000002,0.09309344,41.788246,241.28564,88.68383,0.0,80.597046,0.114043534,0.0,77.22271,8.330017
21360,20721600.0,0.0,21.894836,19.899994,22.344574,22.12799,22.490204,22.53302,14.8797,14.852722,14.852722,14.846313,0.0,0.03215062,0.03215062,0.04969551,25.0,14.881592,0.0,0.0,0.0,973.45953,2.063569e-05,0.0,80.56852,25.105507,20.178751,30.000002,0.092998154,41.74975,241.28769,88.68504,0.0,80.56852,0.11399678,0.0,77.195984,8.330017
21361,20721660.0,0.0,21.882446,19.855438,22.341003,22.122986,22.487854,22.530365,14.95636,14.888214,14.888214,14.880554,0.0,0.032138474,0.032138474,0.04967476,25.0,14.964905,0.0,0.0,0.0,957.24,2.016859e-05,0.0,80.54389,25.125834,20.205988,30.000002,0.09290464,41.711617,241.28993,88.6837,0.0,80.54389,0.11395174,0.0,77.173,8.330017
21362,20721720.0,0.0,21.870361,19.811707,22.337585,22.118225,22.485657,22.527863,14.963165,14.918701,14.918701,14.911072,0.0,0.032127302,0.032127302,0.049655743,25.0,14.964905,0.0,0.0,0.0,957.40845,2.0219642e-05,0.0,80.52534,25.138296,20.232777,30.000002,0.092814706,41.674114,241.29236,88.67885,0.0,80.52534,0.11391037,0.0,77.15581,8.330017
21363,20721780.0,0.0,21.85849,19.768799,22.33432,22.113617,22.483551,22.525452,14.963165,14.936066,14.936066,14.929626,0.0,0.032117274,0.032117274,0.04963873,25.0,14.964905,0.0,0.0,0.0,955.7893,2.0199883e-05,0.0,80.51211,25.1443,20.259079,30.000002,0.09272888,41.63729,241.29485,88.6715,0.0,80.51211,0.11387329,0.0,77.14371,8.330017
21364,20721840.0,0.0,21.846832,19.726776,22.331146,22.109161,22.481567,22.523132,15.040192,14.971741,14.971741,14.96402,0.0,0.032107957,0.032107957,0.04962295,25.0,15.048218,0.0,0.0,0.0,939.8191,1.9743135e-05,0.0,80.5018,25.14687,20.285084,30.000002,0.09264558,41.600883,241.29732,88.662926,0.0,80.5018,0.11383887,0.0,77.13439,8.330017
21365,20721900.0,0.0,21.83548,19.685608,22.328156,22.10495,22.479706,22.520935,15.046783,15.002258,15.002258,14.994598,0.0,0.032099877,0.032099877,0.049609326,25.0,15.048218,0.0,0.0,0.0,940.12714,1.9795534e-05,0.0,80.49584,25.144629,20.3106,30.000002,0.09256664,41.56516,241.29973,88.65292,0.0,80.49584,0.11380908,0.0,77.129196,8.330017
21366,20721960.0,0.0,21.824036,19.645294,22.324951,22.100464,22.47763,22.518524,15.046753,15.021149,15.021149,15.014648,0.0,0.032092787,0.032092787,0.049597397,25.0,15.048218,0.0,0.0,0.0,938.7053,1.977967e-05,0.0,80.49282,25.13936,20.335718,30.000002,0.09249117,41.52999,241.30202,88.64223,0.0,80.49282,0.11378295,0.0,77.12677,8.330017
21367,20722020.0,0.0,21.812866,19.605865,22.321838,22.0961,22.475647,22.516205,15.124054,15.056274,15.056274,15.048584,0.0,0.03208668,0.03208668,0.04958717,25.0,15.1315,0.0,0.0,0.0,922.95844,1.9332629e-05,0.0,80.49242,25.131582,20.360437,30.000002,0.092419185,41.495388,241.30417,88.63115,0.0,80.49242,0.11376052,0.0,77.12681,8.330017
21368,20722080.0,0.0,21.801971,19.567322,22.318909,22.09201,22.473816,22.514038,15.130371,15.086395,15.086395,15.078796,0.0,0.032081746,0.032081746,0.04957895,25.0,15.1315,0.0,0.0,0.0,923.3655,1.9385745e-05,0.0,80.49462,25.121561,20.384663,30.000002,0.09235135,41.461475,241.30612,88.62004,0.0,80.49462,0.11374242,0.0,77.129295,8.330017
21369,20722140.0,0.0,21.79132,19.529633,22.316101,22.088043,22.472076,22.511963,15.13031,15.103516,15.103516,15.097107,0.0,0.032077886,0.032077886,0.049572557,25.0,15.1315,0.0,0.0,0.0,922.0941,1.9371799e-05,0.0,80.498764,25.1102,20.408403,30.000002,0.092287384,41.428234,241.30783,88.609314,0.0,80.498764,0.1137283,0.0,77.133575,8.330017
21370,20722200.0,0.0,21.780884,19.492859,22.313385,22.084229,22.470428,22.509949,15.207947,15.139343,15.139343,15.131622,0.0,0.032074623,0.032074623,0.049567178,25.0,15.214813,0.0,0.0,0.0,906.6379,1.8935832e-05,0.0,80.50388,25.098269,20.431854,30.000002,0.092225604,41.395405,241.3094,88.59891,0.0,80.50388,0.11371639,0.0,77.13876,8.330017
21371,20722260.0,0.0,21.770447,19.45697,22.310516,22.08017,22.468628,22.507782,15.214233,15.170776,15.170776,15.163055,0.0,0.032072216,0.032072216,0.049563263,25.0,15.214813,0.0,0.0,0.0,907.2297,1.8992901e-05,0.0,80.510155,25.08588,20.454882,30.000002,0.09216699,41.363163,241.31075,88.58916,0.0,80.510155,0.11370768,0.0,77.145,8.330017
21372,20722320.0,0.0,21.760315,19.421967,22.30777,22.076294,22.46695,22.505707,15.213898,15.187042,15.187042,15.1805725,0.0,0.03207072,0.03207072,0.04956087,25.0,15.214813,0.0,0.0,0.0,906.0231,1.8978471e-05,0.0,80.51726,25.073606,20.4774,30.000002,0.09211185,41.33164,241.31183,88.58045,0.0,80.51726,0.113702275,0.0,77.15198,8.330017
21373,20722380.0,0.0,21.750366,19.387878,22.305084,22.07254,22.465302,22.503693,15.291748,15.222992,15.222992,15.2152405,0.0,0.032069586,0.032069586,0.0495591,25.0,15.298096,0.0,0.0,0.0,890.77,1.8551518e-05,0.0,80.524605,25.06152,20.499683,30.000002,0.09205815,41.300446,241.31277,88.57226,0.0,80.524605,0.11369825,0.0,77.159164,8.330017
21374,20722440.0,0.0,21.740723,19.354675,22.302582,22.069,22.463837,22.501831,15.297516,15.253326,15.253326,15.245636,0.0,0.03206908,0.03206908,0.049558375,25.0,15.298096,0.0,0.0,0.0,891.3695,1.8605755e-05,0.0,80.532196,25.050034,20.521547,30.000002,0.092006974,41.269833,241.3135,88.56508,0.0,80.532196,0.113696516,0.0,77.16654,8.330017
21375,20722500.0,0.0,21.731354,19.322388,22.300201,22.065613,22.462433,22.50003,15.297394,15.270508,15.270508,15.264038,0.0,0.03206906,0.03206906,0.049558476,25.0,15.298096,0.0,0.0,0.0,890.37964,1.859621e-05,0.0,80.53969,25.039427,20.543007,30.000002,0.09195794,41.239788,241.31406,88.55894,0.0,80.53969,0.113696575,0.0,77.1738,8.330017
21376,20722560.0,0.0,21.721954,19.291046,22.297577,22.06189,22.460815,22.498047,15.375519,15.30661,15.30661,15.298828,0.0,0.032069303,0.032069303,0.049558997,25.0,15.381409,0.0,0.0,0.0,875.32825,1.8178152e-05,0.0,80.54707,25.029398,20.564226,30.000002,0.09191007,41.210087,241.31448,88.553406,0.0,80.54707,0.11369758,0.0,77.18092,8.330017
21377,20722620.0,0.0,21.71283,19.26062,22.295105,22.05841,22.459381,22.496185,15.381012,15.336884,15.336884,15.329224,0.0,0.032069895,0.032069895,0.049560096,25.0,15.381409,0.0,0.0,0.0,875.97345,1.823201e-05,0.0,80.55411,25.02044,20.58507,30.000002,0.0918639,41.180904,241.31474,88.54887,0.0,80.55411,0.11369987,0.0,77.187675,8.330017
21378,20722680.0,0.0,21.70401,19.23111,22.292755,22.055054,22.457977,22.494385,15.380829,15.354034,15.354034,15.347565,0.0,0.03207073,0.03207073,0.049561597,25.0,15.381409,0.0,0.0,0.0,875.0754,1.8223756e-05,0.0,80.56064,25.012627,20.605547,30.000002,0.09181914,41.152233,241.31485,88.54526,0.0,80.56064,0.11370304,0.0,77.193924,8.330017
21379,20722740.0,0.0,21.695374,19.202545,22.290497,22.05185,22.456696,22.492676,15.459198,15.390259,15.390259,15.382446,0.0,0.032071684,0.032071684,0.04956329,25.0,15.464691,0.0,0.0,0.0,860.2105,1.7813687e-05,0.0,80.56683,25.005499,20.625805,30.000002,0.09177513,41.12387,241.3149,88.54217,0.0,80.56683,0.11370665,0.0,77.19985,8.330017
21380,20722800.0,0.0,21.687103,19.174896,22.288422,22.048859,22.455536,22.491089,15.464478,15.420471,15.420471,15.412781,0.0,0.032072775,0.032072775,0.049565203,25.0,15.464691,0.0,0.0,0.0,860.91724,1.7867176e-05,0.0,80.57242,24.99951,20.64573,30.000002,0.09173219,41.09598,241.31483,88.53989,0.0,80.57242,0.113710746,0.0,77.20518,8.330017
21381,20722860.0,0.0,21.678772,19.148224,22.286072,22.045502,22.454163,22.489288,15.464264,15.439056,15.439056,15.432587,0.0,0.03207393,0.03207393,0.049567215,25.0,15.464691,0.0,0.0,0.0,860.1402,1.7861119e-05,0.0,80.57749,24.994394,20.665384,30.000002,0.09168997,41.068462,241.3147,88.53818,0.0,80.57749,0.11371507,0.0,77.21,8.330017
21382,20722920.0,0.0,21.670746,19.122467,22.283844,22.042328,22.452911,22.48761,15.542847,15.474701,15.474701,15.466949,0.0,0.03207512,0.03207512,0.04956927,25.0,15.548004,0.0,0.0,0.0,845.4083,1.7457869e-05,0.0,80.58204,24.990133,20.684782,30.000002,0.091648355,41.041306,241.3145,88.537,0.0,80.58204,0.1137195,0.0,77.2143,8.330017
21383,20722980.0,0.0,21.663025,19.097687,22.281769,22.039337,22.451782,22.486023,15.547882,15.504517,15.504517,15.496887,0.0,0.032076307,0.032076307,0.049571313,25.0,15.548004,0.0,0.0,0.0,846.12524,1.7510145e-05,0.0,80.58593,24.986855,20.703863,30.000002,0.091607414,41.01459,241.31425,88.536385,0.0,80.58593,0.11372392,0.0,77.21798,8.330017
21384,20723040.0,0.0,21.655579,19.073883,22.279816,22.03653,22.450714,22.484528,15.547668,15.521362,15.521362,15.514954,0.0,0.032077447,0.032077447,0.04957327,25.0,15.548004,0.0,0.0,0.0,845.41223,1.7504215e-05,0.0,80.5892,24.984444,20.722641,30.000002,0.09156699,40.988304,241.31396,88.536224,0.0,80.5892,0.113728166,0.0,77.221054,8.330017
21385,20723100.0,0.0,21.648376,19.051025,22.277954,22.033813,22.449738,22.483093,15.626526,15.557617,15.557617,15.549866,0.0,0.032078553,0.032078553,0.04957516,25.0,15.631317,0.0,0.0,0.0,830.8799,1.7109112e-05,0.0,80.59212,24.98252,20.741234,30.000002,0.091526836,40.962273,241.31364,88.5363,0.0,80.59212,0.11373226,0.0,77.22379,8.330017
21386,20723160.0,0.0,21.641235,19.029144,22.27594,22.030853,22.448639,22.481537,15.6315,15.588745,15.588745,15.581024,0.0,0.032079585,0.032079585,0.04957692,25.0,15.631317,0.0,0.0,0.0,831.6868,1.7162953e-05,0.0,80.59451,24.981262,20.759563,30.000002,0.091487065,40.93661,241.31332,88.53669,0.0,80.59451,0.113736086,0.0,77.22603,8.330017
21387,20723220.0,0.0,21.6344,19.00821,22.274017,22.028076,22.447632,22.480072,15.6311035,15.604736,15.604736,15.598297,0.0,0.032080512,0.032080512,0.049578484,25.0,15.631317,0.0,0.0,0.0,830.9962,1.715591e-05,0.0,80.59634,24.980688,20.777569,30.000002,0.0914477,40.911404,241.31299,88.53735,0.0,80.59634,0.113739505,0.0,77.22772,8.330017
21388,20723280.0,0.0,21.627777,18.988281,22.272156,22.02539,22.446686,22.478668,15.710144,15.641144,15.641144,15.633331,0.0,0.03208138,0.03208138,0.049579956,25.0,15.7146,0.0,0.0,0.0,816.6038,1.6767628e-05,0.0,80.597916,24.980392,20.795422,30.000002,0.09140849,40.88641,241.31265,88.538124,0.0,80.597916,0.11374272,0.0,77.22919,8.330017
21389,20723340.0,0.0,21.621521,18.96936,22.270508,22.02295,22.445892,22.477386,15.714752,15.671143,15.671143,15.663483,0.0,0.03208214,0.03208214,0.049581245,25.0,15.7146,0.0,0.0,0.0,817.39105,1.6818361e-05,0.0,80.5991,24.980545,20.813005,30.000002,0.09136959,40.86179,241.31233,88.53903,0.0,80.5991,0.113745525,0.0,77.23028,8.330017
21390,20723400.0,0.0,21.61557,18.951385,22.268951,22.02063,22.44516,22.476166,15.714508,15.688049,15.688049,15.681641,0.0,0.032082796,0.032082796,0.04958234,25.0,15.7146,0.0,0.0,0.0,816.85614,1.6814587e-05,0.0,80.59994,24.981035,20.83032,30.000002,0.091330975,40.83755,241.31201,88.54002,0.0,80.59994,0.11374793,0.0,77.23103,8.330017
21391,20723460.0,0.0,21.609589,18.934448,22.26715,22.017944,22.444244,22.474792,15.793793,15.724609,15.724609,15.716827,0.0,0.032083385,0.032083385,0.049583327,25.0,15.797913,0.0,0.0,0.0,802.62054,1.6433389e-05,0.0,80.600586,24.9817,20.847471,30.000002,0.091292545,40.81354,241.3117,88.54104,0.0,80.600586,0.11375009,0.0,77.23161,8.330017
21392,20723520.0,0.0,21.603943,18.918488,22.265503,22.015533,22.443481,22.47351,15.798157,15.754608,15.754608,15.746948,0.0,0.03208387,0.03208387,0.049584143,25.0,15.797913,0.0,0.0,0.0,803.4324,1.6483256e-05,0.0,80.60098,24.982586,20.864367,30.000002,0.09125438,40.789886,241.31142,88.542076,0.0,80.60098,0.11375188,0.0,77.231964,8.330017
21393,20723580.0,0.0,21.598602,18.903534,22.263977,22.013214,22.44281,22.472351,15.797882,15.771515,15.771515,15.765076,0.0,0.03208426,0.03208426,0.049584787,25.0,15.797913,0.0,0.0,0.0,802.97125,1.6480348e-05,0.0,80.60119,24.983612,20.881002,30.000002,0.09121654,40.766598,241.31116,88.54308,0.0,80.60119,0.11375331,0.0,77.232124,8.330017
21394,20723640.0,0.0,21.593506,18.889618,22.262512,22.011047,22.4422,22.471222,15.877411,15.8081665,15.8081665,15.800354,0.0,0.032084595,0.032084595,0.049585335,25.0,15.881195,0.0,0.0,0.0,788.89777,1.6105854e-05,0.0,80.60128,24.984701,20.89748,30.000002,0.09117889,40.743526,241.3109,88.544075,0.0,80.60128,0.113754526,0.0,77.232185,8.330017
21395,20723700.0,0.0,21.588806,18.876709,22.261261,22.009094,22.441711,22.470245,15.881592,15.838104,15.838104,15.830444,0.0,0.03208484,0.03208484,0.04958575,25.0,15.881195,0.0,0.0,0.0,789.7713,1.6155329e-05,0.0,80.60125,24.985846,20.913713,30.000002,0.09114155,40.720802,241.31067,88.545006,0.0,80.60125,0.113755435,0.0,77.23213,8.330017
21396,20723760.0,0.0,21.584106,18.864807,22.259735,22.006775,22.44107,22.469055,15.881287,15.856445,15.856445,15.850006,0.0,0.032085035,0.032085035,0.04958606,25.0,15.881195,0.0,0.0,0.0,789.428,1.6154458e-05,0.0,80.60114,24.987003,20.929747,30.000002,0.09110449,40.698357,241.31046,88.54588,0.0,80.60114,0.11375613,0.0,77.23202,8.330017
21397,20723820.0,0.0,21.579681,18.853943,22.258331,22.004608,22.44049,22.467957,15.960999,15.892548,15.892548,15.884766,0.0,0.032085173,0.032085173,0.049586277,25.0,15.964508,0.0,0.0,0.0,775.4808,1.5785929e-05,0.0,80.60098,24.988148,20.945581,30.000002,0.09106772,40.676186,241.31027,88.54669,0.0,80.60098,0.11375661,0.0,77.23185,8.330017
21398,20723880.0,0.0,21.575623,18.844116,22.25708,22.002686,22.440063,22.46701,15.964966,15.922089,15.922089,15.91449,0.0,0.032085247,0.032085247,0.049586397,25.0,15.964508,0.0,0.0,0.0,776.3827,1.5834523e-05,0.0,80.600784,24.98925,20.961172,30.000002,0.091031335,40.654358,241.31009,88.54741,0.0,80.600784,0.1137569,0.0,77.23164,8.330017
21399,20723940.0,0.0,21.571869,18.835327,22.25592,22.000854,22.439697,22.466125,15.964691,15.938721,15.938721,15.932373,0.0,0.03208528,0.03208528,0.049586434,25.0,15.964508,0.0,0.0,0.0,776.11505,1.5834015e-05,0.0,80.60058,24.990282,20.976522,30.000002,0.09099536,40.632866,241.30994,88.54804,0.0,80.60058,0.113757,0.0,77.231445,8.330017
21400,20724000.0,0.0,21.56836,18.827576,22.254883,21.999176,22.439392,22.465302,16.044647,15.975433,15.975433,15.967651,0.0,0.032085285,0.032085285,0.049586434,25.0,16.047821,0.0,0.0,0.0,762.36163,1.547279e-05,0.0,80.60037,24.991268,20.991724,30.000002,0.09095964,40.611588,241.3098,88.548615,0.0,80.60037,0.113757014,0.0,77.23124,8.330017
21401,20724060.0,0.0,21.564972,18.820892,22.253632,21.997223,22.438995,22.464325,16.048523,16.006317,16.006317,15.998596,0.0,0.03208526,0.03208526,0.04958638,25.0,16.047821,0.0,0.0,0.0,763.3609,1.5522746e-05,0.0,80.60018,24.992167,21.00671,30.000002,0.090924315,40.590607,241.30966,88.5491,0.0,80.60018,0.1137569,0.0,77.23106,8.330017
21402,20724120.0,0.0,21.56189,18.815247,22.252502,21.995392,22.43866,22.46347,16.048157,16.022095,16.022095,16.015686,0.0,0.032085206,0.032085206,0.049586285,25.0,16.047821,0.0,0.0,0.0,763.15027,1.5522095e-05,0.0,80.60003,24.99295,21.021431,30.000002,0.09088951,40.569996,241.30956,88.5495,0.0,80.60003,0.1137567,0.0,77.23091,8.330017
21403,20724180.0,0.0,21.559052,18.810669,22.251465,21.993713,22.438416,22.462646,16.128265,16.05893,16.05893,16.051117,0.0,0.03208514,0.03208514,0.04958617,25.0,16.131104,0.0,0.0,0.0,749.53973,1.5167105e-05,0.0,80.5999,24.993685,21.036024,30.000002,0.09085495,40.549564,241.30945,88.54986,0.0,80.5999,0.113756455,0.0,77.23079,8.330017
21404,20724240.0,0.0,21.55661,18.807129,22.25058,21.992218,22.438293,22.461975,16.131866,16.088715,16.088715,16.081055,0.0,0.03208506,0.03208506,0.049586028,25.0,16.131104,0.0,0.0,0.0,750.57166,1.5215325e-05,0.0,80.599815,24.994314,21.050394,30.000002,0.09082086,40.52945,241.30936,88.55013,0.0,80.599815,0.11375616,0.0,77.230705,8.330017
21405,20724300.0,0.0,21.554504,18.804688,22.249817,21.990875,22.438263,22.461365,16.131561,16.105438,16.105438,16.09903,0.0,0.032084975,0.032084975,0.049585875,25.0,16.131104,0.0,0.0,0.0,750.5159,1.5217589e-05,0.0,80.59978,24.994846,21.064535,30.000002,0.090787254,40.50965,241.30928,88.55035,0.0,80.59978,0.11375583,0.0,77.230675,8.330017
21406,20724360.0,0.0,21.552399,18.803314,22.24881,21.989197,22.43805,22.460571,16.211914,16.142426,16.142426,16.134583,0.0,0.032084886,0.032084886,0.049585722,25.0,16.214417,0.0,0.0,0.0,737.0659,1.4869115e-05,0.0,80.59977,24.995323,21.078539,30.000002,0.09075394,40.490047,241.3092,88.55053,0.0,80.59977,0.113755494,0.0,77.23067,8.330017
21407,20724420.0,0.0,21.55066,18.80304,22.247955,21.987732,22.437988,22.45993,16.215332,16.17218,16.17218,16.16455,0.0,0.032084797,0.032084797,0.049585562,25.0,16.214417,0.0,0.0,0.0,738.15656,1.4917119e-05,0.0,80.599815,24.995707,21.092325,30.000002,0.09072111,40.470745,241.30913,88.55065,0.0,80.599815,0.11375515,0.0,77.23071,8.330017
21408,20724480.0,0.0,21.549255,18.803833,22.247192,21.98639,22.437958,22.45935,16.214996,16.188904,16.188904,16.182495,0.0,0.032084707,0.032084707,0.04958541,25.0,16.214417,0.0,0.0,0.0,738.19434,1.4920608e-05,0.0,80.59991,24.996012,21.105892,30.000002,0.09068879,40.45175,241.30907,88.550735,0.0,80.59991,0.113754824,0.0,77.23081,8.330017
21409,20724540.0,0.0,21.548126,18.805725,22.246552,21.985168,22.43805,22.458832,16.295532,16.225952,16.225952,16.21811,0.0,0.032084618,0.032084618,0.04958526,25.0,16.297699,0.0,0.0,0.0,724.91077,1.4578383e-05,0.0,80.60002,24.996275,21.119326,30.000002,0.09065676,40.432945,241.309,88.55079,0.0,80.60002,0.1137545,0.0,77.23093,8.330017
21410,20724600.0,0.0,21.547394,18.808685,22.246063,21.984161,22.438263,22.458466,16.298798,16.255707,16.255707,16.248047,0.0,0.03208454,0.03208454,0.04958513,25.0,16.297699,0.0,0.0,0.0,726.0943,1.462659e-05,0.0,80.60019,24.996468,21.13255,30.000002,0.09062522,40.41443,241.30894,88.55082,0.0,80.60019,0.113754205,0.0,77.231094,8.330017
21411,20724660.0,0.0,21.546692,18.812775,22.24533,21.982819,22.438293,22.457886,16.298431,16.273865,16.273865,16.267426,0.0,0.032084465,0.032084465,0.049585,25.0,16.297699,0.0,0.0,0.0,726.26465,1.4632328e-05,0.0,80.60039,24.996614,21.145607,30.000002,0.09059407,40.396152,241.30888,88.55082,0.0,80.60039,0.11375393,0.0,77.231285,8.330017
21412,20724720.0,0.0,21.546295,18.817993,22.24469,21.981598,22.438416,22.457397,16.37912,16.310333,16.310333,16.302551,0.0,0.032084398,0.032084398,0.049584888,25.0,16.381012,0.0,0.0,0.0,713.1143,1.4295736e-05,0.0,80.60061,24.99672,21.158495,30.000002,0.09056332,40.37811,241.30882,88.55081,0.0,80.60061,0.113753684,0.0,77.23151,8.330017
21413,20724780.0,0.0,21.546295,18.82428,22.244202,21.98059,22.43866,22.457062,16.382202,16.339691,16.339691,16.332123,0.0,0.03208434,0.03208434,0.04958479,25.0,16.381012,0.0,0.0,0.0,714.3565,1.4343615e-05,0.0,80.60086,24.99678,21.171177,30.000002,0.090533055,40.36035,241.30878,88.55078,0.0,80.60086,0.113753475,0.0,77.23175,8.330017
21414,20724840.0,0.0,21.54663,18.831696,22.243835,21.979736,22.438995,22.456757,16.381866,16.35617,16.35617,16.349823,0.0,0.032084294,0.032084294,0.049584705,25.0,16.381012,0.0,0.0,0.0,714.6206,1.43500965e-05,0.0,80.60115,24.996809,21.183657,30.000002,0.09050328,40.342884,241.30872,88.55075,0.0,80.60115,0.11375329,0.0,77.232025,8.330017
21415,20724900.0,0.0,21.547241,18.84024,22.24356,21.978973,22.439392,22.456573,16.4628,16.39325,16.39325,16.385437,0.0,0.03208425,0.03208425,0.049584635,25.0,16.464294,0.0,0.0,0.0,701.6623,1.4020296e-05,0.0,80.60144,24.99682,21.19601,30.000002,0.09047379,40.325584,241.30865,88.550705,0.0,80.60144,0.11375314,0.0,77.232315,8.330017
21416,20724960.0,0.0,21.547974,18.849915,22.243103,21.977936,22.439667,22.456207,16.465729,16.42392,16.42392,16.416199,0.0,0.03208421,0.03208421,0.049584575,25.0,16.464294,0.0,0.0,0.0,703.01215,1.4069347e-05,0.0,80.60175,24.996809,21.208187,30.000002,0.09044473,40.308537,241.30861,88.55067,0.0,80.60175,0.113753,0.0,77.23262,8.330017
21417,20725020.0,0.0,21.549072,18.860718,22.242737,21.97705,22.440033,22.455963,16.465332,16.439545,16.439545,16.433167,0.0,0.032084186,0.032084186,0.049584534,25.0,16.464294,0.0,0.0,0.0,703.36304,1.4076534e-05,0.0,80.60208,24.996782,21.22014,30.000002,0.09041621,40.291805,241.30855,88.55062,0.0,80.60208,0.11375292,0.0,77.23293,8.330017
21418,20725080.0,0.0,21.550385,18.87268,22.242462,21.976288,22.44046,22.45575,16.554016,16.477875,16.477875,16.469818,0.0,0.03208416,0.03208416,0.049584486,25.0,16.547607,0.0,0.0,0.0,692.48145,1.3828305e-05,0.0,80.60242,24.996752,21.232416,30.000002,0.09038689,40.274616,241.30849,88.550575,0.0,80.60242,0.113752805,0.0,77.233246,8.330017
21419,20725140.0,0.0,21.552124,18.885773,22.24234,21.975708,22.44101,22.455658,16.549835,16.51117,16.51117,16.503021,0.0,0.032084137,0.032084137,0.049584456,25.0,16.547607,0.0,0.0,0.0,692.17633,1.381071e-05,0.0,80.60276,24.996706,21.244516,30.000002,0.09035799,40.25768,241.30844,88.55052,0.0,80.60276,0.11375273,0.0,77.23358,8.330017
21420,20725200.0,0.0,21.55423,18.899994,22.24231,21.97525,22.44165,22.455658,16.548615,16.52829,16.52829,16.521698,0.0,0.032084133,0.032084133,0.04958445,25.0,16.547607,0.0,0.0,0.0,692.5256,1.3811233e-05,0.0,80.6031,24.996655,21.255959,30.000002,0.09033068,40.241657,241.30838,88.55049,0.0,80.6031,0.113752715,0.0,77.233925,8.330017
21421,20725260.0,0.0,21.555756,18.914917,22.241364,21.973816,22.441315,22.454712,16.637573,16.564331,16.564331,16.556366,0.0,0.032084133,0.032084133,0.049584452,25.0,16.63092,0.0,0.0,0.0,681.7643,1.3569885e-05,0.0,80.60345,24.996613,21.267057,30.000002,0.090304196,40.22612,241.30832,88.55047,0.0,80.60345,0.11375273,0.0,77.234245,8.330017
21422,20725320.0,0.0,21.557373,18.929962,22.240509,21.972565,22.44107,22.453888,16.633026,16.596191,16.596191,16.588257,0.0,0.03208413,0.03208413,0.049584445,25.0,16.63092,0.0,0.0,0.0,681.36383,1.3548645e-05,0.0,80.60379,24.996565,21.278658,30.000002,0.09027648,40.20988,241.30826,88.55044,0.0,80.60379,0.113752715,0.0,77.23458,8.330017
21423,20725380.0,0.0,21.559174,18.94519,22.239777,21.971466,22.440948,22.453125,16.631866,16.612488,16.612488,16.60614,0.0,0.03208414,0.03208414,0.049584463,25.0,16.63092,0.0,0.0,0.0,681.69415,1.3549442e-05,0.0,80.60413,24.99652,21.289625,30.000002,0.09025029,40.194523,241.3082,88.55042,0.0,80.60413,0.11375275,0.0,77.23491,8.330017
21424,20725440.0,0.0,21.561096,18.960571,22.239136,21.97049,22.440887,22.452454,16.721039,16.648224,16.648224,16.640411,0.0,0.032084156,0.032084156,0.04958449,25.0,16.714203,0.0,0.0,0.0,671.00836,1.3312707e-05,0.0,80.60447,24.996489,21.300266,30.000002,0.09022488,40.179626,241.30814,88.550415,0.0,80.60447,0.113752805,0.0,77.23523,8.330017
21425,20725500.0,0.0,21.563171,18.976105,22.238647,21.969727,22.440948,22.451904,16.716248,16.67981,16.67981,16.672028,0.0,0.032084163,0.032084163,0.0495845,25.0,16.714203,0.0,0.0,0.0,670.5865,1.3289104e-05,0.0,80.604805,24.996458,21.311388,30.000002,0.090198286,40.164055,241.30807,88.55041,0.0,80.604805,0.11375283,0.0,77.23555,8.330017
21426,20725560.0,0.0,21.565277,18.99176,22.238098,21.968842,22.440887,22.451294,16.715363,16.694885,16.694885,16.68866,0.0,0.03208419,0.03208419,0.049584553,25.0,16.714203,0.0,0.0,0.0,670.994,1.3292572e-05,0.0,80.60512,24.996435,21.321249,30.000002,0.09017475,40.150253,241.30801,88.55042,0.0,80.60512,0.113752924,0.0,77.235855,8.330017
21427,20725620.0,0.0,21.567444,19.007568,22.23758,21.968048,22.440887,22.450714,16.804626,16.73114,16.73114,16.723358,0.0,0.0320842,0.0320842,0.049584564,25.0,16.797516,0.0,0.0,0.0,660.3727,1.3059443e-05,0.0,80.60544,24.996428,21.33207,30.000002,0.090148844,40.135105,241.30795,88.55043,0.0,80.60544,0.11375296,0.0,77.23615,8.330017
21428,20725680.0,0.0,21.569733,19.023499,22.237244,21.967468,22.44101,22.450287,16.79956,16.76294,16.76294,16.755157,0.0,0.032084208,0.032084208,0.049584586,25.0,16.797516,0.0,0.0,0.0,659.9299,1.3033798e-05,0.0,80.60574,24.99642,21.342737,30.000002,0.0901233,40.120167,241.30789,88.55044,0.0,80.60574,0.113753,0.0,77.23645,8.330017
21429,20725740.0,0.0,21.572205,19.03955,22.237,21.967041,22.441223,22.44992,16.798584,16.779205,16.779205,16.772919,0.0,0.03208423,0.03208423,0.04958462,25.0,16.797516,0.0,0.0,0.0,660.366,1.3036865e-05,0.0,80.60604,24.996418,21.35282,30.000002,0.09009918,40.106052,241.30783,88.55046,0.0,80.60604,0.11375309,0.0,77.23674,8.330017
21430,20725800.0,0.0,21.574799,19.055756,22.236847,21.966705,22.441528,22.449646,16.888184,16.815125,16.815125,16.807343,0.0,0.032084253,0.032084253,0.049584657,25.0,16.880798,0.0,0.0,0.0,649.8942,1.2810956e-05,0.0,80.60633,24.99643,21.3626,30.000002,0.09007577,40.092358,241.30777,88.55049,0.0,80.60633,0.11375316,0.0,77.23701,8.330017
21431,20725860.0,0.0,21.576324,19.072052,22.235352,21.964752,22.44049,22.448029,16.880646,16.846436,16.846436,16.838745,0.0,0.032084264,0.032084264,0.04958468,25.0,16.880798,0.0,0.0,0.0,648.75775,1.2758486e-05,0.0,80.60661,24.996447,21.372826,30.000002,0.09005125,40.078045,241.30771,88.550514,0.0,80.60661,0.113753214,0.0,77.23728,8.330017
21432,20725920.0,0.0,21.57788,19.08844,22.233826,21.962921,22.439545,22.446472,16.88211,16.863007,16.863007,16.856781,0.0,0.032084282,0.032084282,0.04958471,25.0,16.880798,0.0,0.0,0.0,649.78174,1.2788187e-05,0.0,80.60689,24.996464,21.382637,30.000002,0.09002773,40.06431,241.30765,88.550545,0.0,80.60689,0.113753274,0.0,77.23755,8.330017
21433,20725980.0,0.0,21.57962,19.10495,22.232452,21.961243,22.43869,22.445007,16.971527,16.898743,16.898743,16.891022,0.0,0.03208431,0.03208431,0.04958475,25.0,16.964111,0.0,0.0,0.0,639.13934,1.2560993e-05,0.0,80.607155,24.996492,21.391876,30.000002,0.090005584,40.051373,241.30759,88.55058,0.0,80.607155,0.11375336,0.0,77.23779,8.330017
21434,20726040.0,0.0,21.581451,19.121582,22.231201,21.959778,22.437927,22.443695,16.965912,16.930084,16.930084,16.922333,0.0,0.032084316,0.032084316,0.04958477,25.0,16.964111,0.0,0.0,0.0,638.5009,1.2528471e-05,0.0,80.607414,24.996525,21.401682,30.000002,0.08998203,40.037643,241.30753,88.55061,0.0,80.607414,0.11375341,0.0,77.238045,8.330017
21435,20726100.0,0.0,21.583466,19.138275,22.230072,21.958405,22.437286,22.442413,16.965057,16.946014,16.946014,16.93982,0.0,0.032084335,0.032084335,0.0495848,25.0,16.964111,0.0,0.0,0.0,638.87836,1.2531428e-05,0.0,80.607666,24.99656,21.410952,30.000002,0.08995978,40.02467,241.30746,88.55066,0.0,80.607666,0.113753475,0.0,77.23829,8.330017
21436,20726160.0,0.0,21.585327,19.15509,22.22873,21.956848,22.43637,22.44101,17.055115,16.981995,16.981995,16.974243,0.0,0.032084353,0.032084353,0.049584832,25.0,17.047394,0.0,0.0,0.0,628.43823,1.2313644e-05,0.0,80.6079,24.996603,21.41994,30.000002,0.089938186,40.01208,241.3074,88.550705,0.0,80.6079,0.11375355,0.0,77.23851,8.330017
21437,20726220.0,0.0,21.58731,19.171967,22.22754,21.955475,22.435547,22.439697,17.04773,17.013214,17.013214,17.005524,0.0,0.032084364,0.032084364,0.049584847,25.0,17.047394,0.0,0.0,0.0,627.3539,1.2262379e-05,0.0,80.60814,24.996649,21.429308,30.000002,0.089915656,39.99897,241.30734,88.550735,0.0,80.60814,0.11375357,0.0,77.23875,8.330017
21438,20726280.0,0.0,21.589417,19.188934,22.22644,21.954224,22.434845,22.438446,17.048553,17.029694,17.029694,17.023468,0.0,0.032084376,0.032084376,0.04958487,25.0,17.047394,0.0,0.0,0.0,628.2115,1.2284064e-05,0.0,80.608376,24.99669,21.43836,30.000002,0.08989387,39.986294,241.3073,88.55077,0.0,80.608376,0.113753624,0.0,77.23897,8.330017
21439,20726340.0,0.0,21.591675,19.205963,22.225433,21.953125,22.434235,22.437317,17.138641,17.065582,17.065582,17.05783,0.0,0.032084394,0.032084394,0.0495849,25.0,17.130707,0.0,0.0,0.0,617.8017,1.206891e-05,0.0,80.6086,24.99674,21.446852,30.000002,0.08987345,39.974407,241.30724,88.55083,0.0,80.6086,0.1137537,0.0,77.239174,8.330017
21440,20726400.0,0.0,21.594025,19.223053,22.22461,21.95221,22.433716,22.43631,17.130981,17.09671,17.09671,17.08902,0.0,0.0320844,0.0320844,0.04958491,25.0,17.130707,0.0,0.0,0.0,616.70404,1.20154045e-05,0.0,80.60882,24.99679,21.455837,30.000002,0.0898518,39.961826,241.30717,88.55086,0.0,80.60882,0.113753706,0.0,77.23939,8.330017
21441,20726460.0,0.0,21.596344,19.240204,22.223602,21.95111,22.432983,22.43512,17.131927,17.111572,17.111572,17.105438,0.0,0.032084424,0.032084424,0.049584948,25.0,17.130707,0.0,0.0,0.0,617.59326,1.2038337e-05,0.0,80.609024,24.996838,21.463848,30.000002,0.08983252,39.95061,241.30713,88.55091,0.0,80.609024,0.113753796,0.0,77.239586,8.330017
21442,20726520.0,0.0,21.598663,19.257416,22.222656,21.950104,22.432343,22.434021,17.22226,17.148163,17.148163,17.140411,0.0,0.032084428,0.032084428,0.04958495,25.0,17.21402,0.0,0.0,0.0,607.26154,1.1827798e-05,0.0,80.60923,24.996895,21.472616,30.000002,0.08981136,39.938335,241.30707,88.55095,0.0,80.60923,0.11375381,0.0,77.239784,8.330017
21443,20726580.0,0.0,21.601166,19.274689,22.221893,21.94931,22.431824,22.433044,17.214264,17.179657,17.179657,17.171936,0.0,0.032084428,0.032084428,0.04958496,25.0,17.21402,0.0,0.0,0.0,606.12445,1.1771587e-05,0.0,80.609436,24.996944,21.481232,30.000002,0.08979057,39.926277,241.30702,88.55098,0.0,80.609436,0.11375382,0.0,77.23998,8.330017
21444,20726640.0,0.0,21.60373,19.291992,22.221191,21.948639,22.431366,22.432129,17.21524,17.196228,17.196228,17.190002,0.0,0.03208444,0.03208444,0.04958497,25.0,17.21402,0.0,0.0,0.0,607.0699,1.1795508e-05,0.0,80.60964,24.99699,21.489552,30.000002,0.08977049,39.914627,241.30696,88.55102,0.0,80.60964,0.11375385,0.0,77.24018,8.330017
21445,20726700.0,0.0,21.606506,19.309357,22.220642,21.94812,22.431,22.431335,17.301788,17.231842,17.231842,17.224182,0.0,0.032084454,0.032084454,0.049585,25.0,17.297302,0.0,0.0,0.0,595.7522,1.1549468e-05,0.0,80.60984,24.997038,21.49712,30.000002,0.08975224,39.904034,241.30692,88.55106,0.0,80.60984,0.11375391,0.0,77.240364,8.330017
21446,20726760.0,0.0,21.60907,19.326752,22.21991,21.947418,22.43045,22.43039,17.29776,17.26294,17.26294,17.25531,0.0,0.03208445,0.03208445,0.049584996,25.0,17.297302,0.0,0.0,0.0,595.7109,1.1533352e-05,0.0,80.61003,24.997091,21.505663,30.000002,0.089731574,39.89207,241.30687,88.55109,0.0,80.61003,0.11375389,0.0,77.240555,8.330017
21447,20726820.0,0.0,21.611786,19.344177,22.2193,21.946838,22.429993,22.429535,17.298615,17.279541,17.279541,17.273346,0.0,0.032084458,0.032084458,0.049585007,25.0,17.297302,0.0,0.0,0.0,596.6411,1.1556725e-05,0.0,80.61023,24.997135,21.513582,30.000002,0.08971243,39.880985,241.30682,88.551125,0.0,80.61023,0.11375392,0.0,77.24074,8.330017
21448,20726880.0,0.0,21.614624,19.361603,22.21878,21.946411,22.429626,22.428741,17.385315,17.315247,17.315247,17.307587,0.0,0.032084476,0.032084476,0.049585037,25.0,17.380615,0.0,0.0,0.0,585.3607,1.1314315e-05,0.0,80.61041,24.997179,21.52084,30.000002,0.08969491,39.870827,241.30676,88.55116,0.0,80.61041,0.11375398,0.0,77.24092,8.330017
21449,20726940.0,0.0,21.617584,19.379059,22.218414,21.946198,22.429382,22.4281,17.382446,17.343048,17.343048,17.335693,0.0,0.03208448,0.03208448,0.049585044,25.0,17.380615,0.0,0.0,0.0,585.6335,1.1309124e-05,0.0,80.610596,24.997227,21.528444,30.000002,0.08967652,39.86018,241.30672,88.5512,0.0,80.610596,0.113754004,0.0,77.2411,8.330017
21450,20727000.0,0.0,21.620605,19.396545,22.21817,21.946075,22.4292,22.42752,17.381897,17.357605,17.357605,17.351532,0.0,0.032084484,0.032084484,0.049585056,25.0,17.380615,0.0,0.0,0.0,586.1807,1.1317559e-05,0.0,80.61078,24.99727,21.535961,30.000002,0.08965832,39.849655,241.30667,88.55123,0.0,80.61078,0.11375402,0.0,77.241264,8.330017
21451,20727060.0,0.0,21.623505,19.414001,22.217682,21.94571,22.428802,22.426788,17.468964,17.39569,17.39569,17.387878,0.0,0.032084487,0.032084487,0.049585056,25.0,17.463898,0.0,0.0,0.0,575.03284,1.1081666e-05,0.0,80.610954,24.997314,21.543468,30.000002,0.08964014,39.83914,241.30663,88.55126,0.0,80.610954,0.113754034,0.0,77.24144,8.330017
21452,20727120.0,0.0,21.626526,19.431488,22.217377,21.945557,22.428528,22.426178,17.46585,17.424713,17.424713,17.417175,0.0,0.032084495,0.032084495,0.049585067,25.0,17.463898,0.0,0.0,0.0,575.3175,1.1075432e-05,0.0,80.61113,24.997356,21.55076,30.000002,0.08962248,39.828934,241.30658,88.55129,0.0,80.61113,0.11375406,0.0,77.24161,8.330017
21453,20727180.0,0.0,21.629639,19.448975,22.217133,21.945526,22.428345,22.425629,17.46524,17.43991,17.43991,17.433655,0.0,0.0320845,0.0320845,0.049585074,25.0,17.463898,0.0,0.0,0.0,575.87616,1.1083987e-05,0.0,80.611305,24.997396,21.557968,30.000002,0.08960501,39.818844,241.30653,88.551315,0.0,80.611305,0.11375407,0.0,77.241776,8.330017
21454,20727240.0,0.0,21.632812,19.46643,22.21701,21.945618,22.428223,22.42514,17.55252,17.478546,17.478546,17.47055,0.0,0.032084502,0.032084502,0.04958508,25.0,17.54721,0.0,0.0,0.0,564.793,1.0852472e-05,0.0,80.61149,24.997437,21.565166,30.000002,0.08958756,39.80877,241.3065,88.551346,0.0,80.61149,0.11375408,0.0,77.24194,8.330017
21455,20727300.0,0.0,21.636139,19.483917,22.217041,21.945892,22.428253,22.424805,17.549194,17.507782,17.507782,17.500122,0.0,0.032084506,0.032084506,0.04958509,25.0,17.54721,0.0,0.0,0.0,565.0909,1.0844806e-05,0.0,80.61165,24.997473,21.572157,30.000002,0.08957061,39.79898,241.30646,88.55137,0.0,80.61165,0.11375411,0.0,77.2421,8.330017
21456,20727360.0,0.0,21.639313,19.501343,22.216858,21.945953,22.42807,22.424316,17.548553,17.525116,17.525116,17.518738,0.0,0.03208451,0.03208451,0.049585097,25.0,17.54721,0.0,0.0,0.0,565.69824,1.0854402e-05,0.0,80.611824,24.997509,21.5791,30.000002,0.089553766,39.78926,241.30641,88.5514,0.0,80.611824,0.113754116,0.0,77.24226,8.330017
21457,20727420.0,0.0,21.642548,19.518738,22.216766,21.946136,22.427948,22.423859,17.636017,17.562958,17.562958,17.554993,0.0,0.032084517,0.032084517,0.049585104,25.0,17.630493,0.0,0.0,0.0,554.6401,1.06265925e-05,0.0,80.61199,24.997545,21.586002,30.000002,0.08953702,39.7796,241.30637,88.55142,0.0,80.61199,0.11375413,0.0,77.24243,8.330017
21458,20727480.0,0.0,21.645935,19.536133,22.216858,21.946533,22.427948,22.423584,17.632477,17.591766,17.591766,17.584137,0.0,0.03208452,0.03208452,0.04958511,25.0,17.630493,0.0,0.0,0.0,554.9138,1.0616834e-05,0.0,80.61216,24.997578,21.592703,30.000002,0.089520745,39.770214,241.30632,88.551445,0.0,80.61216,0.11375415,0.0,77.24259,8.330017
21459,20727540.0,0.0,21.649414,19.553467,22.217041,21.947052,22.42804,22.42337,17.631897,17.606781,17.606781,17.600494,0.0,0.032084525,0.032084525,0.04958512,25.0,17.630493,0.0,0.0,0.0,555.5052,1.0625646e-05,0.0,80.61232,24.99761,21.59933,30.000002,0.08950465,39.760937,241.30629,88.55147,0.0,80.61232,0.11375417,0.0,77.242744,8.330017
21460,20727600.0,0.0,21.652924,19.5708,22.217316,21.947662,22.428223,22.423187,17.719635,17.645447,17.645447,17.637451,0.0,0.03208453,0.03208453,0.049585126,25.0,17.713806,0.0,0.0,0.0,544.53186,1.0402839e-05,0.0,80.61248,24.997643,21.605947,30.000002,0.08948858,39.75167,241.30624,88.55149,0.0,80.61248,0.11375418,0.0,77.2429,8.330017
21461,20727660.0,0.0,21.656311,19.588043,22.217438,21.94809,22.428223,22.422913,17.714111,17.67807,17.67807,17.670105,0.0,0.032084525,0.032084525,0.049585115,25.0,17.713806,0.0,0.0,0.0,544.4205,1.0375192e-05,0.0,80.61265,24.997675,21.61287,30.000002,0.089471735,39.741985,241.3062,88.551506,0.0,80.61265,0.11375417,0.0,77.24306,8.330017
21462,20727720.0,0.0,21.65979,19.605255,22.217651,21.948639,22.428314,22.42273,17.715271,17.695343,17.695343,17.688873,0.0,0.03208453,0.03208453,0.049585126,25.0,17.713806,0.0,0.0,0.0,545.5031,1.0403247e-05,0.0,80.61281,24.997702,21.619286,30.000002,0.08945614,39.733,241.30617,88.55153,0.0,80.61281,0.11375418,0.0,77.24322,8.330017
21463,20727780.0,0.0,21.663391,19.622406,22.217957,21.949371,22.428467,22.422607,17.80304,17.73175,17.73175,17.723846,0.0,0.03208454,0.03208454,0.04958515,25.0,17.79712,0.0,0.0,0.0,534.5058,1.01825935e-05,0.0,80.61296,24.997728,21.62516,30.000002,0.08944187,39.724773,241.30612,88.55156,0.0,80.61296,0.11375423,0.0,77.24336,8.330017
21464,20727840.0,0.0,21.667084,19.639496,22.218445,21.950256,22.428802,22.422638,17.799103,17.759674,17.759674,17.752167,0.0,0.032084547,0.032084547,0.04958516,25.0,17.79712,0.0,0.0,0.0,534.75903,1.0168913e-05,0.0,80.61311,24.997759,21.63132,30.000002,0.0894269,39.716152,241.30609,88.55158,0.0,80.61311,0.11375426,0.0,77.24351,8.330017
21465,20727900.0,0.0,21.670837,19.656525,22.219025,21.951294,22.429169,22.422699,17.798492,17.7742,17.7742,17.768036,0.0,0.032084554,0.032084554,0.049585167,25.0,17.79712,0.0,0.0,0.0,535.37146,1.0177801e-05,0.0,80.613266,24.99779,21.63741,30.000002,0.089412086,39.707626,241.30605,88.551605,0.0,80.613266,0.113754265,0.0,77.24365,8.330017
21466,20727960.0,0.0,21.674438,19.673462,22.21939,21.952057,22.429352,22.422638,17.886688,17.812622,17.812622,17.804718,0.0,0.03208456,0.03208456,0.04958517,25.0,17.880402,0.0,0.0,0.0,524.47675,9.9634535e-06,0.0,80.61342,24.99782,21.643492,30.000002,0.08939728,39.699112,241.30602,88.55163,0.0,80.61342,0.11375428,0.0,77.24379,8.330017
21467,20728020.0,0.0,21.678131,19.690338,22.21991,21.953033,22.429688,22.422699,17.882477,17.841614,17.841614,17.834015,0.0,0.03208456,0.03208456,0.049585182,25.0,17.880402,0.0,0.0,0.0,524.74207,9.94838e-06,0.0,80.613556,24.997849,21.649395,30.000002,0.08938291,39.690845,241.30597,88.55164,0.0,80.613556,0.1137543,0.0,77.243935,8.330017
21468,20728080.0,0.0,21.681915,19.707123,22.22052,21.954132,22.430084,22.422821,17.881836,17.856659,17.856659,17.850403,0.0,0.032084566,0.032084566,0.049585186,25.0,17.880402,0.0,0.0,0.0,525.35657,9.957231e-06,0.0,80.6137,24.997875,21.655233,30.000002,0.08936869,39.682674,241.30594,88.55167,0.0,80.6137,0.11375432,0.0,77.24407,8.330017
21469,20728140.0,0.0,21.6857,19.723816,22.221222,21.955322,22.430542,22.423004,17.983429,17.896332,17.896332,17.888092,0.0,0.032084566,0.032084566,0.049585186,25.0,17.963715,0.0,0.0,0.0,517.9295,9.88036e-06,0.0,80.613846,24.997906,21.661257,30.000002,0.08935401,39.67424,241.30591,88.55168,0.0,80.613846,0.11375432,0.0,77.24421,8.330017
21470,20728200.0,0.0,21.689636,19.740417,22.222076,21.956696,22.431122,22.42331,17.960907,17.92929,17.92929,17.921204,0.0,0.03208457,0.03208457,0.049585193,25.0,17.963715,0.0,0.0,0.0,513.61426,9.6817985e-06,0.0,80.614,24.99793,21.667067,30.000002,0.08933985,39.666107,241.30586,88.551704,0.0,80.614,0.11375433,0.0,77.24435,8.330017
21471,20728260.0,0.0,21.69339,19.756927,22.222748,21.957825,22.43155,22.423462,17.966766,17.945526,17.945526,17.939117,0.0,0.032084573,0.032084573,0.0495852,25.0,17.963715,0.0,0.0,0.0,515.9481,9.759259e-06,0.0,80.61413,24.997957,21.672789,30.000002,0.0893259,39.658096,241.30583,88.55172,0.0,80.61413,0.11375434,0.0,77.244484,8.330017
21472,20728320.0,0.0,21.697205,19.773315,22.22348,21.959106,22.432037,22.423706,18.066711,17.982758,17.982758,17.97467,0.0,0.03208458,0.03208458,0.049585212,25.0,18.046997,0.0,0.0,0.0,507.97656,9.665686e-06,0.0,80.614265,24.997982,21.67818,30.000002,0.08931276,39.650547,241.3058,88.55174,0.0,80.614265,0.11375438,0.0,77.24461,8.330017
21473,20728380.0,0.0,21.701141,19.789581,22.224396,21.960571,22.432648,22.424042,18.044037,18.014252,18.014252,18.006409,0.0,0.032084584,0.032084584,0.04958522,25.0,18.046997,0.0,0.0,0.0,503.67853,9.4648685e-06,0.0,80.6144,24.998009,21.68375,30.000002,0.08929918,39.64275,241.30577,88.551765,0.0,80.6144,0.11375439,0.0,77.24474,8.330017
21474,20728440.0,0.0,21.70514,19.805756,22.225403,21.962158,22.43335,22.4245,18.047943,18.027588,18.027588,18.021332,0.0,0.032084595,0.032084595,0.049585238,25.0,18.046997,0.0,0.0,0.0,505.3711,9.518882e-06,0.0,80.61454,24.998032,21.68886,30.000002,0.08928672,39.635597,241.30573,88.55179,0.0,80.61454,0.11375443,0.0,77.24487,8.330017
21475,20728500.0,0.0,21.709167,19.821808,22.226501,21.963867,22.434113,22.424988,18.150757,18.06543,18.06543,18.057373,0.0,0.032084595,0.032084595,0.049585238,25.0,18.13031,0.0,0.0,0.0,498.216,9.45922e-06,0.0,80.61467,24.998062,21.69437,30.000002,0.08927327,39.627884,241.3057,88.5518,0.0,80.61467,0.11375443,0.0,77.244995,8.330017
21476,20728560.0,0.0,21.713074,19.837708,22.227478,21.965363,22.434784,22.425385,18.128723,18.09668,18.09668,18.088928,0.0,0.032084595,0.032084595,0.04958524,25.0,18.13031,0.0,0.0,0.0,493.90308,9.260099e-06,0.0,80.6148,24.998087,21.69962,30.000002,0.08926046,39.620533,241.30566,88.55183,0.0,80.6148,0.113754444,0.0,77.245125,8.330017
21477,20728620.0,0.0,21.717041,19.853516,22.228516,21.967041,22.435516,22.425873,18.131653,18.109863,18.109863,18.103638,0.0,0.032084607,0.032084607,0.04958526,25.0,18.13031,0.0,0.0,0.0,495.56775,9.308718e-06,0.0,80.61492,24.998112,21.704575,30.000002,0.089248374,39.613594,241.30563,88.55185,0.0,80.61492,0.113754466,0.0,77.24524,8.330017
21478,20728680.0,0.0,21.721039,19.86914,22.229645,21.96878,22.43628,22.426422,18.234436,18.148285,18.148285,18.140167,0.0,0.032084607,0.032084607,0.04958526,25.0,18.213593,0.0,0.0,0.0,488.34067,9.250413e-06,0.0,80.61505,24.99814,21.709871,30.000002,0.089235425,39.606182,241.3056,88.551865,0.0,80.61505,0.113754466,0.0,77.24536,8.330017
21479,20728740.0,0.0,21.725128,19.884644,22.230927,21.970703,22.437225,22.427063,18.210236,18.180328,18.180328,18.172424,0.0,0.03208461,0.03208461,0.04958526,25.0,18.213593,0.0,0.0,0.0,483.84146,9.034382e-06,0.0,80.61517,24.998163,21.714987,30.000002,0.08922293,39.59902,241.30557,88.55188,0.0,80.61517,0.11375448,0.0,77.24548,8.330017
21480,20728800.0,0.0,21.729279,19.899994,22.23233,21.972778,22.438232,22.427826,18.214539,18.193848,18.193848,18.187561,0.0,0.032084618,0.032084618,0.04958528,25.0,18.213593,0.0,0.0,0.0,485.60303,9.092506e-06,0.0,80.615295,24.998186,21.719683,30.000002,0.08921147,39.592445,241.30554,88.5519,0.0,80.615295,0.11375452,0.0,77.2456,8.330017
21481,20728860.0,0.0,21.733246,19.915283,22.23349,21.974548,22.439026,22.428375,18.312592,18.234894,18.234894,18.22647,0.0,0.032084618,0.032084618,0.04958528,25.0,18.300018,0.0,0.0,0.0,477.27866,8.971741e-06,0.0,80.61541,24.998215,21.724699,30.000002,0.08919921,39.58542,241.30551,88.551926,0.0,80.61541,0.11375452,0.0,77.24571,8.330017
21482,20728920.0,0.0,21.737335,19.930573,22.234802,21.976501,22.440002,22.429077,18.304138,18.264832,18.264832,18.256927,0.0,0.032084625,0.032084625,0.049585287,25.0,18.300018,0.0,0.0,0.0,475.22714,8.888301e-06,0.0,80.61553,24.998238,21.729517,30.000002,0.089187436,39.578674,241.30548,88.55194,0.0,80.61553,0.11375454,0.0,77.24583,8.330017
21483,20728980.0,0.0,21.741486,19.945831,22.236206,21.978577,22.44101,22.42984,18.296417,18.281708,18.281708,18.27539,0.0,0.032084625,0.032084625,0.04958529,25.0,18.300018,0.0,0.0,0.0,474.07602,8.825492e-06,0.0,80.615654,24.99826,21.734365,30.000002,0.08917557,39.571888,241.30545,88.551956,0.0,80.615654,0.11375454,0.0,77.24594,8.330017
21484,20729040.0,0.0,21.745697,19.96112,22.23767,21.980713,22.442078,22.430634,18.301697,18.29065,18.29065,18.28601,0.0,0.032084633,0.032084633,0.049585298,25.0,18.300018,0.0,0.0,0.0,476.45563,8.899261e-06,0.0,80.61577,24.998285,21.739027,30.000002,0.089164175,39.565365,241.30542,88.55198,0.0,80.61577,0.11375456,0.0,77.24605,8.330017
21485,20729100.0,0.0,21.749939,19.97638,22.239166,21.98288,22.443146,22.431458,18.300385,18.295227,18.295227,18.292023,0.0,0.032084633,0.032084633,0.049585298,25.0,18.300018,0.0,0.0,0.0,476.58762,8.893227e-06,0.0,80.615875,24.998308,21.743858,30.000002,0.08915234,39.558598,241.30539,88.55199,0.0,80.615875,0.11375456,0.0,77.246155,8.330017
21486,20729160.0,0.0,21.753967,19.991669,22.240356,21.98471,22.444,22.432037,18.300934,18.297852,18.297852,18.295715,0.0,0.032084633,0.032084633,0.049585305,25.0,18.300018,0.0,0.0,0.0,477.42194,8.910296e-06,0.0,80.61599,24.998331,21.74837,30.000002,0.08914131,39.552284,241.30536,88.55201,0.0,80.61599,0.11375458,0.0,77.24626,8.330017
21487,20729220.0,0.0,21.757965,20.006927,22.241547,21.986511,22.444855,22.432648,18.30072,18.299164,18.299164,18.29776,0.0,0.03208464,0.03208464,0.049585316,25.0,18.300018,0.0,0.0,0.0,477.89505,8.916131e-06,0.0,80.6161,24.998354,21.752851,30.000002,0.089130335,39.546005,241.30533,88.552025,0.0,80.6161,0.11375459,0.0,77.24637,8.330017
21488,20729280.0,0.0,21.761993,20.022186,22.242737,21.988312,22.445679,22.433258,18.300781,18.299927,18.299927,18.299072,0.0,0.032084636,0.032084636,0.04958531,25.0,18.300018,0.0,0.0,0.0,478.47217,8.925352e-06,0.0,80.61621,24.998375,21.757668,30.000002,0.08911853,39.539265,241.3053,88.55203,0.0,80.61621,0.11375458,0.0,77.246475,8.330017
21489,20729340.0,0.0,21.765991,20.037445,22.243927,21.990112,22.446533,22.433838,18.30075,18.300354,18.300354,18.299835,0.0,0.03208464,0.03208464,0.049585316,25.0,18.300018,0.0,0.0,0.0,479.02557,8.93359e-06,0.0,80.61632,24.998394,21.762075,30.000002,0.089107744,39.533092,241.30527,88.55205,0.0,80.61632,0.11375459,0.0,77.24658,8.330017
21490,20729400.0,0.0,21.77008,20.052704,22.245117,21.991913,22.447388,22.434448,18.30072,18.300507,18.300507,18.30017,0.0,0.032084655,0.032084655,0.049585346,25.0,18.300018,0.0,0.0,0.0,479.57675,8.941762e-06,0.0,80.61642,24.998413,21.765701,30.000002,0.0890989,39.52802,241.30525,88.55208,0.0,80.61642,0.11375467,0.0,77.24668,8.330017
21491,20729460.0,0.0,21.773895,20.067963,22.246063,21.993347,22.447998,22.434814,18.30072,18.300598,18.300598,18.300385,0.0,0.03208466,0.03208466,0.04958535,25.0,18.300018,0.0,0.0,0.0,480.11584,8.949995e-06,0.0,80.61652,24.998438,21.76994,30.000002,0.089088514,39.522083,241.30522,88.55209,0.0,80.61652,0.11375467,0.0,77.24677,8.330017
21492,20729520.0,0.0,21.77771,20.08319,22.246948,21.994781,22.448608,22.43518,18.30072,18.30066,18.30066,18.300507,0.0,0.032084662,0.032084662,0.049585354,25.0,18.300018,0.0,0.0,0.0,480.64417,8.957987e-06,0.0,80.61662,24.998463,21.774097,30.000002,0.08907832,39.516262,241.30519,88.55212,0.0,80.61662,0.113754675,0.0,77.24687,8.330017
21493,20729580.0,0.0,21.781525,20.09845,22.247833,21.996185,22.449219,22.435547,18.30072,18.30066,18.30066,18.300568,0.0,0.032084666,0.032084666,0.049585357,25.0,18.300018,0.0,0.0,0.0,481.17065,8.965932e-06,0.0,80.61672,24.998486,21.77822,30.000002,0.08906823,39.51049,241.30518,88.55213,0.0,80.61672,0.11375469,0.0,77.24696,8.330017
21494,20729640.0,0.0,21.78534,20.113678,22.248749,21.99762,22.449799,22.435944,18.30069,18.30069,18.30069,18.300629,0.0,0.03208467,0.03208467,0.049585365,25.0,18.300018,0.0,0.0,0.0,481.6957,8.973842e-06,0.0,80.61681,24.998507,21.782265,30.000002,0.08905832,39.504833,241.30515,88.55215,0.0,80.61681,0.113754705,0.0,77.247055,8.330017
21495,20729700.0,0.0,21.789154,20.128906,22.249634,21.999023,22.450409,22.43631,18.30069,18.30069,18.30069,18.30066,0.0,0.03208467,0.03208467,0.04958537,25.0,18.300018,0.0,0.0,0.0,482.22052,8.981745e-06,0.0,80.61691,24.99853,21.786253,30.000002,0.08904853,39.49925,241.30511,88.55216,0.0,80.61691,0.11375471,0.0,77.24715,8.330017
21496,20729760.0,0.0,21.792786,20.144135,22.250275,22.000092,22.450806,22.436462,18.30069,18.30069,18.30069,18.30066,0.0,0.032084674,0.032084674,0.049585372,25.0,18.300018,0.0,0.0,0.0,482.73093,8.989507e-06,0.0,80.617004,24.99855,21.790201,30.000002,0.08903884,39.493717,241.3051,88.55218,0.0,80.617004,0.11375473,0.0,77.24724,8.330017
21497,20729820.0,0.0,21.796387,20.159363,22.250916,22.00119,22.451202,22.436646,18.30069,18.30069,18.30069,18.30066,0.0,0.032084677,0.032084677,0.049585376,25.0,18.300018,0.0,0.0,0.0,483.23203,8.997068e-06,0.0,80.6171,24.998571,21.794079,30.000002,0.089029334,39.48829,241.30507,88.55219,0.0,80.6171,0.11375473,0.0,77.24733,8.330017
21498,20729880.0,0.0,21.800018,20.17456,22.251526,22.002258,22.4516,22.436829,18.30066,18.30069,18.30069,18.30066,0.0,0.032084677,0.032084677,0.049585383,25.0,18.300018,0.0,0.0,0.0,483.73068,9.004576e-06,0.0,80.61719,24.99859,21.797852,30.000002,0.08902009,39.48301,241.30504,88.55221,0.0,80.61719,0.11375474,0.0,77.24741,8.330017
