,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
21499,20729940.0,0.0,21.80365,20.189758,22.252167,22.003326,22.451996,22.436981,18.30066,18.30069,18.30069,18.30066,0.0,0.03208468,0.03208468,0.049585387,25.0,18.300018,0.0,0.0,0.0,484.23007,9.0120875e-06,0.0,80.61728,24.998611,21.801636,30.000002,0.0890108,39.47771,241.30502,88.55222,0.0,80.61728,0.11375475,0.0,77.2475,8.330017
21500,20730000.0,0.0,21.807251,20.204956,22.252777,22.004364,22.452393,22.437164,18.30066,18.30066,18.30066,18.30066,0.0,0.032084685,0.032084685,0.04958539,25.0,18.300018,0.0,0.0,0.0,484.72824,9.019575e-06,0.0,80.61737,24.99863,21.805353,30.000002,0.08900167,39.472504,241.305,88.55224,0.0,80.61737,0.113754764,0.0,77.24758,8.330017
21501,20730060.0,0.0,21.81073,20.220123,22.253174,22.005157,22.452606,22.437134,18.30066,18.30066,18.30066,18.30066,0.0,0.03208469,0.03208469,0.049585395,25.0,18.300018,0.0,0.0,0.0,485.21344,9.026936e-06,0.0,80.617455,24.99865,21.809036,30.000002,0.08899263,39.46735,241.30498,88.552246,0.0,80.617455,0.113754764,0.0,77.247665,8.330017
21502,20730120.0,0.0,21.814178,20.23529,22.25357,22.00592,22.45282,22.437134,18.300629,18.30066,18.30066,18.30066,0.0,0.03208469,0.03208469,0.0495854,25.0,18.300018,0.0,0.0,0.0,485.69107,9.034133e-06,0.0,80.617546,24.998669,21.812668,30.000002,0.088983715,39.462265,241.30495,88.55226,0.0,80.617546,0.11375478,0.0,77.24775,8.330017
21503,20730180.0,0.0,21.817627,20.250458,22.253967,22.006683,22.453003,22.437134,18.300629,18.30066,18.30066,18.30066,0.0,0.03208469,0.03208469,0.049585402,25.0,18.300018,0.0,0.0,0.0,486.1662,9.04127e-06,0.0,80.61763,24.998686,21.81623,30.000002,0.08897497,39.457275,241.30493,88.55228,0.0,80.61763,0.11375479,0.0,77.24783,8.330017
21504,20730240.0,0.0,21.821075,20.265594,22.254364,22.007446,22.453217,22.437103,18.300629,18.300629,18.300629,18.30066,0.0,0.032084692,0.032084692,0.04958541,25.0,18.300018,0.0,0.0,0.0,486.64056,9.048393e-06,0.0,80.617714,24.998703,21.819696,30.000002,0.08896645,39.452423,241.3049,88.55229,0.0,80.617714,0.1137548,0.0,77.24792,8.330017
21505,20730300.0,0.0,21.824524,20.280731,22.25473,22.00821,22.45343,22.437103,18.300629,18.300629,18.300629,18.300629,0.0,0.032084696,0.032084696,0.04958541,25.0,18.300018,0.0,0.0,0.0,487.11554,9.055519e-06,0.0,80.6178,24.998722,21.823177,30.000002,0.088957906,39.44755,241.30489,88.5523,0.0,80.6178,0.1137548,0.0,77.24799,8.330017
21506,20730360.0,0.0,21.82782,20.295868,22.254944,22.008728,22.453491,22.43695,18.300629,18.300629,18.300629,18.300629,0.0,0.0320847,0.0320847,0.049585417,25.0,18.300018,0.0,0.0,0.0,487.579,9.062529e-06,0.0,80.61788,24.99874,21.82661,30.000002,0.08894947,39.442745,241.30487,88.552315,0.0,80.61788,0.11375482,0.0,77.24808,8.330017
21507,20730420.0,0.0,21.831146,20.310974,22.255157,22.009247,22.453522,22.436798,18.300629,18.300629,18.300629,18.300629,0.0,0.032084703,0.032084703,0.04958542,25.0,18.300018,0.0,0.0,0.0,488.03583,9.069395e-06,0.0,80.617966,24.998756,21.829979,30.000002,0.088941194,39.43803,241.30484,88.55233,0.0,80.617966,0.113754824,0.0,77.24815,8.330017
21508,20730480.0,0.0,21.834442,20.32608,22.25534,22.009766,22.453583,22.436646,18.300598,18.300629,18.300629,18.300629,0.0,0.032084703,0.032084703,0.049585424,25.0,18.300018,0.0,0.0,0.0,488.49152,9.0762305e-06,0.0,80.61804,24.998774,21.833317,30.000002,0.08893299,39.433357,241.30482,88.55234,0.0,80.61804,0.11375484,0.0,77.24823,8.330017
21509,20730540.0,0.0,21.837738,20.341187,22.255554,22.010284,22.453644,22.436462,18.300598,18.300598,18.300598,18.300629,0.0,0.032084707,0.032084707,0.049585428,25.0,18.300018,0.0,0.0,0.0,488.9463,9.083047e-06,0.0,80.618126,24.998789,21.836592,30.000002,0.088924944,39.428772,241.3048,88.55235,0.0,80.618126,0.11375484,0.0,77.24831,8.330017
21510,20730600.0,0.0,21.841064,20.356262,22.255737,22.010803,22.453705,22.43631,18.300598,18.300598,18.300598,18.300598,0.0,0.032084707,0.032084707,0.04958543,25.0,18.300018,0.0,0.0,0.0,489.4008,9.089857e-06,0.0,80.6182,24.998806,21.839779,30.000002,0.088917114,39.42431,241.30478,88.55236,0.0,80.6182,0.11375485,0.0,77.24838,8.330017
21511,20730660.0,0.0,21.844238,20.371307,22.255768,22.011108,22.453613,22.436035,18.300598,18.300598,18.300598,18.300598,0.0,0.03208471,0.03208471,0.049585436,25.0,18.300018,0.0,0.0,0.0,489.8463,9.09658e-06,0.0,80.61827,24.998821,21.842976,30.000002,0.088909246,39.419834,241.30476,88.552376,0.0,80.61827,0.11375486,0.0,77.24845,8.330017
21512,20730720.0,0.0,21.847443,20.386353,22.255798,22.011414,22.453552,22.43576,18.300598,18.300598,18.300598,18.300598,0.0,0.032084715,0.032084715,0.04958544,25.0,18.300018,0.0,0.0,0.0,490.28543,9.103166e-06,0.0,80.618355,24.998838,21.846117,30.000002,0.08890152,39.415436,241.30473,88.55238,0.0,80.618355,0.11375486,0.0,77.24853,8.330017
21513,20730780.0,0.0,21.850616,20.401398,22.255829,22.011719,22.45346,22.435455,18.300598,18.300598,18.300598,18.300598,0.0,0.032084715,0.032084715,0.049585447,25.0,18.300018,0.0,0.0,0.0,490.72302,9.109719e-06,0.0,80.61843,24.998854,21.849173,30.000002,0.08889401,39.41116,241.30472,88.5524,0.0,80.61843,0.113754876,0.0,77.2486,8.330017
21514,20730840.0,0.0,21.85379,20.416412,22.25586,22.012024,22.45337,22.43518,18.300568,18.300598,18.300598,18.300598,0.0,0.03208472,0.03208472,0.049585447,25.0,18.300018,0.0,0.0,0.0,491.1611,9.116276e-06,0.0,80.6185,24.998869,21.852238,30.000002,0.08888647,39.406868,241.3047,88.552414,0.0,80.6185,0.11375489,0.0,77.24867,8.330017
21515,20730900.0,0.0,21.856964,20.431427,22.25589,22.01233,22.453308,22.434906,18.300568,18.300598,18.300598,18.300598,0.0,0.032084722,0.032084722,0.04958545,25.0,18.300018,0.0,0.0,0.0,491.59827,9.122815e-06,0.0,80.618576,24.998884,21.85525,30.000002,0.08887906,39.402653,241.30469,88.55242,0.0,80.618576,0.11375489,0.0,77.24874,8.330017
21516,20730960.0,0.0,21.860046,20.446411,22.255798,22.012451,22.453094,22.434479,18.300568,18.300568,18.300568,18.300568,0.0,0.032084726,0.032084726,0.049585458,25.0,18.300018,0.0,0.0,0.0,492.02695,9.1292695e-06,0.0,80.618645,24.9989,21.858232,30.000002,0.08887172,39.39847,241.30466,88.55243,0.0,80.618645,0.1137549,0.0,77.2488,8.330017
21517,20731020.0,0.0,21.863129,20.461365,22.255676,22.012573,22.452911,22.434082,18.300568,18.300568,18.300568,18.300568,0.0,0.032084726,0.032084726,0.04958546,25.0,18.300018,0.0,0.0,0.0,492.45068,9.135619e-06,0.0,80.61871,24.998913,21.861174,30.000002,0.08886448,39.39436,241.30464,88.552444,0.0,80.61871,0.11375491,0.0,77.24888,8.330017
21518,20731080.0,0.0,21.86618,20.476318,22.255554,22.012695,22.452728,22.433685,18.300568,18.300568,18.300568,18.300568,0.0,0.032084726,0.032084726,0.049585465,25.0,18.300018,0.0,0.0,0.0,492.87274,9.141927e-06,0.0,80.61879,24.998928,21.86406,30.000002,0.088857375,39.390316,241.30463,88.55245,0.0,80.61879,0.11375491,0.0,77.24894,8.330017
21519,20731140.0,0.0,21.869263,20.491272,22.255463,22.012817,22.452515,22.433289,18.300568,18.300568,18.300568,18.300568,0.0,0.03208473,0.03208473,0.049585465,25.0,18.300018,0.0,0.0,0.0,493.29428,9.148225e-06,0.0,80.61885,24.998943,21.866867,30.000002,0.08885047,39.386387,241.30461,88.55247,0.0,80.61885,0.11375493,0.0,77.24901,8.330017
21520,20731200.0,0.0,21.872314,20.506165,22.25534,22.01294,22.452332,22.432922,18.300568,18.300568,18.300568,18.300568,0.0,0.03208473,0.03208473,0.04958547,25.0,18.300018,0.0,0.0,0.0,493.71625,9.154527e-06,0.0,80.61892,24.998959,21.869684,30.000002,0.08884353,39.38244,241.3046,88.552475,0.0,80.61892,0.113754936,0.0,77.24907,8.330017
21521,20731260.0,0.0,21.875305,20.521088,22.255096,22.012878,22.452026,22.432404,18.300537,18.300568,18.300568,18.300568,0.0,0.032084733,0.032084733,0.049585477,25.0,18.300018,0.0,0.0,0.0,494.12997,9.160745e-06,0.0,80.61899,24.998972,21.872467,30.000002,0.088836685,39.378548,241.30458,88.55249,0.0,80.61899,0.113754936,0.0,77.24913,8.330017
21522,20731320.0,0.0,21.878265,20.53595,22.254852,22.012848,22.451721,22.431915,18.300537,18.300568,18.300568,18.300568,0.0,0.032084737,0.032084737,0.04958548,25.0,18.300018,0.0,0.0,0.0,494.539,9.166861e-06,0.0,80.61906,24.998985,21.875195,30.000002,0.088829964,39.374725,241.30455,88.5525,0.0,80.61906,0.11375495,0.0,77.2492,8.330017
21523,20731380.0,0.0,21.881226,20.550812,22.254608,22.012817,22.451447,22.431427,18.300537,18.300537,18.300537,18.300537,0.0,0.032084737,0.032084737,0.049585484,25.0,18.300018,0.0,0.0,0.0,494.94708,9.172954e-06,0.0,80.61912,24.998999,21.8779,30.000002,0.08882331,39.37094,241.30453,88.552505,0.0,80.61912,0.113754965,0.0,77.24926,8.330017
21524,20731440.0,0.0,21.884186,20.565643,22.254364,22.012756,22.451141,22.430939,18.300537,18.300537,18.300537,18.300537,0.0,0.03208474,0.03208474,0.049585484,25.0,18.300018,0.0,0.0,0.0,495.35446,9.179031e-06,0.0,80.61918,24.999014,21.88055,30.000002,0.08881677,39.36723,241.30452,88.55252,0.0,80.61918,0.113754965,0.0,77.24932,8.330017
21525,20731500.0,0.0,21.887146,20.580475,22.25412,22.012726,22.450836,22.43045,18.300537,18.300537,18.300537,18.300537,0.0,0.032084744,0.032084744,0.049585488,25.0,18.300018,0.0,0.0,0.0,495.76154,9.1851025e-06,0.0,80.61925,24.999027,21.88313,30.000002,0.08881042,39.363617,241.3045,88.55253,0.0,80.61925,0.11375497,0.0,77.249374,8.330017
21526,20731560.0,0.0,21.890045,20.595276,22.253784,22.012543,22.45047,22.42984,18.300537,18.300537,18.300537,18.300537,0.0,0.032084744,0.032084744,0.04958549,25.0,18.300018,0.0,0.0,0.0,496.16238,9.191114e-06,0.0,80.61931,24.99904,21.88572,30.000002,0.08880404,39.359993,241.30449,88.552536,0.0,80.61931,0.11375497,0.0,77.249435,8.330017
21527,20731620.0,0.0,21.892914,20.610046,22.253448,22.01236,22.450073,22.42929,18.300537,18.300537,18.300537,18.300537,0.0,0.032084744,0.032084744,0.049585495,25.0,18.300018,0.0,0.0,0.0,496.55853,9.197028e-06,0.0,80.61936,24.999054,21.888264,30.000002,0.08879777,39.35643,241.30447,88.55254,0.0,80.61936,0.11375499,0.0,77.2495,8.330017
21528,20731680.0,0.0,21.895782,20.624817,22.253082,22.012177,22.449707,22.42871,18.300537,18.300537,18.300537,18.300537,0.0,0.03208475,0.03208475,0.0495855,25.0,18.300018,0.0,0.0,0.0,496.95346,9.202915e-06,0.0,80.61942,24.999065,21.890738,30.000002,0.08879167,39.35297,241.30446,88.55256,0.0,80.61942,0.113755,0.0,77.24956,8.330017
21529,20731740.0,0.0,21.898651,20.639526,22.252747,22.011993,22.44931,22.428131,18.300537,18.300537,18.300537,18.300537,0.0,0.03208475,0.03208475,0.049585503,25.0,18.300018,0.0,0.0,0.0,497.34875,9.208805e-06,0.0,80.619484,24.999079,21.89322,30.000002,0.08878555,39.34949,241.30444,88.55257,0.0,80.619484,0.113755,0.0,77.24961,8.330017
21530,20731800.0,0.0,21.90152,20.654236,22.25238,22.01181,22.448914,22.427551,18.300507,18.300537,18.300537,18.300537,0.0,0.032084752,0.032084752,0.049585503,25.0,18.300018,0.0,0.0,0.0,497.74313,9.214677e-06,0.0,80.619545,24.999092,21.895658,30.000002,0.08877954,39.346077,241.30443,88.552574,0.0,80.619545,0.11375501,0.0,77.24967,8.330017
21531,20731860.0,0.0,21.904327,20.668945,22.251953,22.011505,22.448456,22.42691,18.300507,18.300537,18.300537,18.300537,0.0,0.032084752,0.032084752,0.049585506,25.0,18.300018,0.0,0.0,0.0,498.1314,9.22049e-06,0.0,80.619606,24.999104,21.898075,30.000002,0.088773586,39.342697,241.30441,88.55258,0.0,80.619606,0.11375501,0.0,77.249725,8.330017
21532,20731920.0,0.0,21.907104,20.683594,22.251495,22.0112,22.447998,22.426239,18.300507,18.300507,18.300507,18.300507,0.0,0.032084756,0.032084756,0.04958551,25.0,18.300018,0.0,0.0,0.0,498.51596,9.226224e-06,0.0,80.61966,24.999117,21.900457,30.000002,0.08876771,39.33936,241.3044,88.5526,0.0,80.61966,0.113755025,0.0,77.24978,8.330017
21533,20731980.0,0.0,21.909882,20.698242,22.251068,22.010925,22.44754,22.425598,18.300507,18.300507,18.300507,18.300507,0.0,0.03208476,0.03208476,0.049585514,25.0,18.300018,0.0,0.0,0.0,498.8992,9.231928e-06,0.0,80.61972,24.999128,21.902796,30.000002,0.08876195,39.33609,241.30438,88.552605,0.0,80.61972,0.113755025,0.0,77.24983,8.330017
21534,20732040.0,0.0,21.91269,20.71286,22.25061,22.01062,22.447083,22.424957,18.300507,18.300507,18.300507,18.300507,0.0,0.03208476,0.03208476,0.049585517,25.0,18.300018,0.0,0.0,0.0,499.2819,9.237621e-06,0.0,80.619774,24.99914,21.905067,30.000002,0.088756345,39.332905,241.30437,88.55261,0.0,80.619774,0.11375504,0.0,77.249886,8.330017
21535,20732100.0,0.0,21.915466,20.727448,22.250183,22.010315,22.446625,22.424286,18.300507,18.300507,18.300507,18.300507,0.0,0.032084763,0.032084763,0.04958552,25.0,18.300018,0.0,0.0,0.0,499.66492,9.243317e-06,0.0,80.61983,24.999153,21.90735,30.000002,0.08875071,39.329712,241.30435,88.55262,0.0,80.61983,0.11375504,0.0,77.24993,8.330017
21536,20732160.0,0.0,21.918182,20.742004,22.249664,22.009918,22.446106,22.423584,18.300507,18.300507,18.300507,18.300507,0.0,0.032084763,0.032084763,0.04958552,25.0,18.300018,0.0,0.0,0.0,500.04178,9.24895e-06,0.0,80.61988,24.999165,21.909601,30.000002,0.088745154,39.326557,241.30434,88.55263,0.0,80.61988,0.11375505,0.0,77.249985,8.330017
21537,20732220.0,0.0,21.920898,20.756561,22.249115,22.009521,22.445557,22.422852,18.300507,18.300507,18.300507,18.300507,0.0,0.032084763,0.032084763,0.049585525,25.0,18.300018,0.0,0.0,0.0,500.4151,9.254506e-06,0.0,80.619934,24.999176,21.911812,30.000002,0.08873971,39.323463,241.30432,88.552635,0.0,80.619934,0.11375505,0.0,77.25004,8.330017
21538,20732280.0,0.0,21.923615,20.771057,22.248596,22.009094,22.445038,22.42215,18.300507,18.300507,18.300507,18.300507,0.0,0.032084763,0.032084763,0.04958553,25.0,18.300018,0.0,0.0,0.0,500.78763,9.260046e-06,0.0,80.61999,24.999187,21.914001,30.000002,0.08873431,39.3204,241.3043,88.55264,0.0,80.61999,0.11375506,0.0,77.250084,8.330017
21539,20732340.0,0.0,21.9263,20.785553,22.248077,22.008698,22.444519,22.421448,18.300476,18.300507,18.300507,18.300507,0.0,0.032084767,0.032084767,0.049585532,25.0,18.300018,0.0,0.0,0.0,501.15942,9.265568e-06,0.0,80.62003,24.999199,21.916147,30.000002,0.088729,39.317394,241.30429,88.55266,0.0,80.62003,0.11375506,0.0,77.25014,8.330017
21540,20732400.0,0.0,21.928986,20.800018,22.247559,22.0083,22.444,22.420746,18.300476,18.300507,18.300507,18.300507,0.0,0.032084767,0.032084767,0.049585536,25.0,18.300018,0.0,0.0,0.0,501.5287,9.271058e-06,0.0,80.62009,24.99921,21.918238,30.000002,0.08872385,39.31447,241.30428,88.552666,0.0,80.62009,0.11375508,0.0,77.25018,8.330017
21541,20732460.0,0.0,21.93164,20.81427,22.246948,22.007812,22.44339,22.419952,18.300476,18.300476,18.300476,18.300476,0.0,0.03208477,0.03208477,0.049585536,25.0,18.300018,0.0,0.0,0.0,501.89435,9.276519e-06,0.0,80.62013,24.999222,21.920336,30.000002,0.088718675,39.31153,241.30428,88.55267,0.0,80.62013,0.11375508,0.0,77.25023,8.330017
21542,20732520.0,0.0,21.934174,20.828217,22.246338,22.007294,22.44281,22.41919,18.300476,18.300476,18.300476,18.300476,0.0,0.03208477,0.03208477,0.04958554,25.0,18.300018,0.0,0.0,0.0,502.24713,9.281792e-06,0.0,80.62018,24.999231,21.922394,30.000002,0.08871359,39.30865,241.30426,88.55268,0.0,80.62018,0.113755085,0.0,77.250275,8.330017
21543,20732580.0,0.0,21.936584,20.841827,22.245758,22.006805,22.44223,22.418396,18.300476,18.300476,18.300476,18.300476,0.0,0.032084774,0.032084774,0.04958554,25.0,18.300018,0.0,0.0,0.0,502.58527,9.286839e-06,0.0,80.62023,24.999243,21.924397,30.000002,0.08870865,39.305843,241.30424,88.55269,0.0,80.62023,0.113755085,0.0,77.25033,8.330017
21544,20732640.0,0.0,21.939026,20.855103,22.245148,22.006317,22.44165,22.417633,18.300446,18.300476,18.300476,18.300476,0.0,0.032084774,0.032084774,0.049585544,25.0,18.300018,0.0,0.0,0.0,502.9256,9.291926e-06,0.0,80.62028,24.999252,21.926407,30.000002,0.08870368,39.30303,241.30423,88.5527,0.0,80.62028,0.1137551,0.0,77.250374,8.330017
21545,20732700.0,0.0,21.941345,20.868073,22.244568,22.005798,22.44107,22.41687,18.300446,18.300446,18.300446,18.300476,0.0,0.032084778,0.032084778,0.049585547,25.0,18.300018,0.0,0.0,0.0,503.25107,9.296792e-06,0.0,80.62032,24.999264,21.928383,30.000002,0.088698804,39.300262,241.30421,88.552704,0.0,80.62032,0.1137551,0.0,77.25041,8.330017
21546,20732760.0,0.0,21.943573,20.880707,22.243896,22.005219,22.44043,22.416046,18.300415,18.300446,18.300446,18.300446,0.0,0.032084778,0.032084778,0.04958555,25.0,18.300018,0.0,0.0,0.0,503.56448,9.301506e-06,0.0,80.62037,24.999273,21.930338,30.000002,0.08869398,39.297523,241.3042,88.55271,0.0,80.62037,0.1137551,0.0,77.250465,8.330017
21547,20732820.0,0.0,21.94571,20.893066,22.243225,22.004639,22.439789,22.415222,18.300415,18.300446,18.300446,18.300446,0.0,0.03208478,0.03208478,0.04958555,25.0,18.300018,0.0,0.0,0.0,503.8654,9.30601e-06,0.0,80.62042,24.999283,21.932268,30.000002,0.088689215,39.294823,241.3042,88.55272,0.0,80.62042,0.113755114,0.0,77.2505,8.330017
21548,20732880.0,0.0,21.947815,20.90512,22.242554,22.004059,22.439148,22.414398,18.300385,18.300415,18.300415,18.300415,0.0,0.03208478,0.03208478,0.049585555,25.0,18.300018,0.0,0.0,0.0,504.15527,9.310331e-06,0.0,80.62046,24.999292,21.934158,30.000002,0.08868454,39.29218,241.30418,88.55273,0.0,80.62046,0.113755114,0.0,77.25055,8.330017
21549,20732940.0,0.0,21.949799,20.9169,22.241882,22.003479,22.438507,22.413574,18.300385,18.300415,18.300415,18.300415,0.0,0.03208478,0.03208478,0.04958556,25.0,18.300018,0.0,0.0,0.0,504.4324,9.314458e-06,0.0,80.62051,24.999302,21.936,30.000002,0.08867999,39.2896,241.30417,88.552734,0.0,80.62051,0.11375512,0.0,77.25059,8.330017
21550,20733000.0,0.0,21.951813,20.928375,22.241241,22.0029,22.437866,22.41275,18.300385,18.300385,18.300385,18.300385,0.0,0.03208478,0.03208478,0.04958556,25.0,18.300018,0.0,0.0,0.0,504.7114,9.31862e-06,0.0,80.62055,24.999313,21.937849,30.000002,0.08867543,39.287014,241.30415,88.55274,0.0,80.62055,0.11375512,0.0,77.25063,8.330017
21551,20733060.0,0.0,21.953644,20.939606,22.240479,22.002167,22.437195,22.411896,18.300354,18.300385,18.300385,18.300385,0.0,0.03208478,0.03208478,0.04958556,25.0,18.300018,0.0,0.0,0.0,504.97275,9.322563e-06,0.0,80.62059,24.999323,21.93967,30.000002,0.088670924,39.28446,241.30414,88.55274,0.0,80.62059,0.11375514,0.0,77.25067,8.330017
21552,20733120.0,0.0,21.955414,20.950562,22.239716,22.001404,22.436493,22.411041,18.300354,18.300354,18.300354,18.300385,0.0,0.032084785,0.032084785,0.049585562,25.0,18.300018,0.0,0.0,0.0,505.22067,9.326263e-06,0.0,80.620636,24.99933,21.941462,30.000002,0.0886665,39.281956,241.30414,88.55275,0.0,80.620636,0.11375514,0.0,77.25071,8.330017
21553,20733180.0,0.0,21.957123,20.961243,22.238953,22.000671,22.435822,22.410187,18.300323,18.300354,18.300354,18.300354,0.0,0.032084785,0.032084785,0.049585566,25.0,18.300018,0.0,0.0,0.0,505.46198,9.329869e-06,0.0,80.620674,24.99934,21.943232,30.000002,0.088662125,39.279472,241.30412,88.55276,0.0,80.620674,0.11375514,0.0,77.250755,8.330017
21554,20733240.0,0.0,21.958801,20.97168,22.23822,21.999939,22.43512,22.409332,18.300323,18.300354,18.300354,18.300354,0.0,0.03208479,0.03208479,0.04958557,25.0,18.300018,0.0,0.0,0.0,505.69376,9.333319e-06,0.0,80.62072,24.99935,21.944971,30.000002,0.088657826,39.277042,241.30411,88.552765,0.0,80.62072,0.11375515,0.0,77.25079,8.330017
21555,20733300.0,0.0,21.960388,20.981842,22.237457,21.999237,22.434448,22.408508,18.300323,18.300323,18.300323,18.300323,0.0,0.03208479,0.03208479,0.04958557,25.0,18.300018,0.0,0.0,0.0,505.91483,9.336607e-06,0.0,80.62076,24.99936,21.946663,30.000002,0.08865364,39.274673,241.30411,88.55277,0.0,80.62076,0.11375515,0.0,77.25083,8.330017
21556,20733360.0,0.0,21.961945,20.99179,22.236664,21.998413,22.433716,22.407593,18.300293,18.300323,18.300323,18.300323,0.0,0.032084793,0.032084793,0.049585573,25.0,18.300018,0.0,0.0,0.0,506.13364,9.339888e-06,0.0,80.620804,24.999369,21.94836,30.000002,0.08864945,39.272293,241.3041,88.55278,0.0,80.620804,0.11375515,0.0,77.25088,8.330017
21557,20733420.0,0.0,21.96341,21.001526,22.23587,21.99762,22.433014,22.406708,18.300293,18.300293,18.300293,18.300323,0.0,0.032084793,0.032084793,0.049585577,25.0,18.300018,0.0,0.0,0.0,506.33936,9.342959e-06,0.0,80.620834,24.999376,21.95003,30.000002,0.08864533,39.26996,241.30408,88.55279,0.0,80.620834,0.11375516,0.0,77.25091,8.330017
21558,20733480.0,0.0,21.964813,21.011017,22.235046,21.996826,22.432281,22.405823,18.300262,18.300293,18.300293,18.300293,0.0,0.032084793,0.032084793,0.049585577,25.0,18.300018,0.0,0.0,0.0,506.5343,9.3458575e-06,0.0,80.62088,24.999386,21.95165,30.000002,0.088641316,39.26769,241.30406,88.55279,0.0,80.62088,0.11375516,0.0,77.250946,8.330017
21559,20733540.0,0.0,21.966248,21.020294,22.234253,21.996033,22.43158,22.404938,18.300262,18.300293,18.300293,18.300293,0.0,0.032084797,0.032084797,0.049585577,25.0,18.300018,0.0,0.0,0.0,506.73065,9.348784e-06,0.0,80.62092,24.999393,21.95328,30.000002,0.08863729,39.26541,241.30406,88.552795,0.0,80.62092,0.113755174,0.0,77.250984,8.330017
21560,20733600.0,0.0,21.96756,21.029358,22.23346,21.99524,22.430847,22.404053,18.300262,18.300262,18.300262,18.300293,0.0,0.032084797,0.032084797,0.04958558,25.0,18.300018,0.0,0.0,0.0,506.91687,9.351557e-06,0.0,80.62096,24.999401,21.954876,30.000002,0.088633336,39.263172,241.30405,88.5528,0.0,80.62096,0.113755174,0.0,77.251015,8.330017
21561,20733660.0,0.0,21.968842,21.038208,22.232605,21.994385,22.430084,22.403137,18.300232,18.300262,18.300262,18.300262,0.0,0.032084797,0.032084797,0.04958558,25.0,18.300018,0.0,0.0,0.0,507.09488,9.3542285e-06,0.0,80.620995,24.99941,21.95646,30.000002,0.088629425,39.260952,241.30403,88.55281,0.0,80.620995,0.113755174,0.0,77.25106,8.330017
21562,20733720.0,0.0,21.970062,21.046875,22.231781,21.99353,22.429321,22.402222,18.300232,18.300262,18.300262,18.300262,0.0,0.0320848,0.0320848,0.049585585,25.0,18.300018,0.0,0.0,0.0,507.2646,9.3567605e-06,0.0,80.621025,24.999418,21.958021,30.000002,0.088625565,39.25877,241.30403,88.55282,0.0,80.621025,0.11375519,0.0,77.25109,8.330017
21563,20733780.0,0.0,21.971222,21.055359,22.230927,21.992676,22.428589,22.401306,18.300232,18.300232,18.300232,18.300232,0.0,0.0320848,0.0320848,0.04958559,25.0,18.300018,0.0,0.0,0.0,507.42737,9.359177e-06,0.0,80.62106,24.999426,21.959553,30.000002,0.08862178,39.256622,241.30402,88.55282,0.0,80.62106,0.11375519,0.0,77.25112,8.330017
21564,20733840.0,0.0,21.972351,21.06363,22.230103,21.991852,22.427826,22.40039,18.300232,18.300232,18.300232,18.300232,0.0,0.0320848,0.0320848,0.04958559,25.0,18.300018,0.0,0.0,0.0,507.5824,9.361475e-06,0.0,80.6211,24.999434,21.961044,30.000002,0.08861809,39.254536,241.30402,88.552826,0.0,80.6211,0.11375519,0.0,77.25116,8.330017
21565,20733900.0,0.0,21.97348,21.071747,22.229279,21.991028,22.427063,22.399475,18.300201,18.300232,18.300232,18.300232,0.0,0.0320848,0.0320848,0.049585592,25.0,18.300018,0.0,0.0,0.0,507.7385,9.363795e-06,0.0,80.62113,24.999443,21.96254,30.000002,0.08861439,39.252445,241.304,88.55283,0.0,80.62113,0.1137552,0.0,77.2512,8.330017
21566,20733960.0,0.0,21.974518,21.079712,22.228394,21.990112,22.4263,22.39853,18.300201,18.300232,18.300232,18.300232,0.0,0.0320848,0.0320848,0.049585592,25.0,18.300018,0.0,0.0,0.0,507.8846,9.365986e-06,0.0,80.62117,24.99945,21.964016,30.000002,0.08861074,39.250378,241.30399,88.55284,0.0,80.62117,0.1137552,0.0,77.25123,8.330017
21567,20734020.0,0.0,21.975525,21.087494,22.227509,21.989227,22.425507,22.397583,18.300201,18.300201,18.300201,18.300201,0.0,0.032084804,0.032084804,0.049585596,25.0,18.300018,0.0,0.0,0.0,508.02322,9.3680455e-06,0.0,80.62121,24.999458,21.965466,30.000002,0.088607155,39.248352,241.30399,88.55284,0.0,80.62121,0.1137552,0.0,77.25126,8.330017
21568,20734080.0,0.0,21.976501,21.095123,22.226654,21.988342,22.424713,22.396637,18.300201,18.300201,18.300201,18.300201,0.0,0.032084804,0.032084804,0.049585596,25.0,18.300018,0.0,0.0,0.0,508.15805,9.37005e-06,0.0,80.62125,24.999466,21.9669,30.000002,0.08860361,39.24634,241.30397,88.55285,0.0,80.62125,0.11375521,0.0,77.25129,8.330017
21569,20734140.0,0.0,21.977448,21.1026,22.225769,21.987457,22.42392,22.39569,18.30017,18.300201,18.300201,18.300201,0.0,0.032084804,0.032084804,0.049585596,25.0,18.300018,0.0,0.0,0.0,508.2876,9.371968e-06,0.0,80.62127,24.999472,21.968307,30.000002,0.08860013,39.244373,241.30396,88.55286,0.0,80.62127,0.11375521,0.0,77.25133,8.330017
21570,20734200.0,0.0,21.978333,21.109833,22.224915,21.986603,22.423187,22.394775,18.30017,18.300201,18.300201,18.300201,0.0,0.032084808,0.032084808,0.0495856,25.0,18.300018,0.0,0.0,0.0,508.4094,9.373769e-06,0.0,80.62131,24.99948,21.969654,30.000002,0.08859679,39.242485,241.30396,88.552864,0.0,80.62131,0.11375521,0.0,77.25136,8.330017
21571,20734260.0,0.0,21.979218,21.117157,22.223999,21.985687,22.422333,22.393799,18.30017,18.30017,18.30017,18.30017,0.0,0.032084808,0.032084808,0.0495856,25.0,18.300018,0.0,0.0,0.0,508.5334,9.375621e-06,0.0,80.62134,24.999487,21.971052,30.000002,0.088593334,39.24053,241.30394,88.552864,0.0,80.62134,0.113755226,0.0,77.25139,8.330017
21572,20734320.0,0.0,21.980042,21.124237,22.223114,21.984741,22.42154,22.392822,18.30017,18.30017,18.30017,18.30017,0.0,0.032084808,0.032084808,0.049585603,25.0,18.300018,0.0,0.0,0.0,508.64795,9.3773215e-06,0.0,80.621376,24.999495,21.9724,30.000002,0.088589996,39.238636,241.30394,88.55287,0.0,80.621376,0.113755226,0.0,77.25142,8.330017
21573,20734380.0,0.0,21.980865,21.131195,22.222198,21.983856,22.420715,22.391876,18.30017,18.30017,18.30017,18.30017,0.0,0.03208481,0.03208481,0.049585603,25.0,18.300018,0.0,0.0,0.0,508.7571,9.378935e-06,0.0,80.62141,24.9995,21.973715,30.000002,0.08858675,39.2368,241.30392,88.55288,0.0,80.62141,0.113755226,0.0,77.25145,8.330017
21574,20734440.0,0.0,21.981659,21.138062,22.221313,21.98294,22.419922,22.3909,18.30014,18.30017,18.30017,18.30017,0.0,0.03208481,0.03208481,0.049585607,25.0,18.300018,0.0,0.0,0.0,508.8669,9.380561e-06,0.0,80.62143,24.999508,21.97503,30.000002,0.088583484,39.23496,241.30392,88.55288,0.0,80.62143,0.113755226,0.0,77.25147,8.330017
21575,20734500.0,0.0,21.982422,21.144806,22.220428,21.982025,22.419128,22.389954,18.30014,18.30017,18.30017,18.30017,0.0,0.03208481,0.03208481,0.049585607,25.0,18.300018,0.0,0.0,0.0,508.9718,9.382112e-06,0.0,80.62146,24.999516,21.976326,30.000002,0.08858029,39.233147,241.30391,88.55289,0.0,80.62146,0.11375523,0.0,77.2515,8.330017
21576,20734560.0,0.0,21.983154,21.151459,22.219482,21.98108,22.418274,22.388977,18.30014,18.30014,18.30014,18.30014,0.0,0.032084815,0.032084815,0.04958561,25.0,18.300018,0.0,0.0,0.0,509.07193,9.383606e-06,0.0,80.62149,24.999521,21.977608,30.000002,0.08857711,39.231346,241.30391,88.552895,0.0,80.62149,0.11375523,0.0,77.25153,8.330017
21577,20734620.0,0.0,21.983856,21.15802,22.218567,21.980133,22.41745,22.38797,18.30014,18.30014,18.30014,18.30014,0.0,0.032084815,0.032084815,0.04958561,25.0,18.300018,0.0,0.0,0.0,509.16782,9.385026e-06,0.0,80.62152,24.999529,21.978872,30.000002,0.088573985,39.22958,241.3039,88.552895,0.0,80.62152,0.11375523,0.0,77.251564,8.330017
21578,20734680.0,0.0,21.984528,21.16449,22.217651,21.979187,22.416626,22.386993,18.30014,18.30014,18.30014,18.30014,0.0,0.032084815,0.032084815,0.049585614,25.0,18.300018,0.0,0.0,0.0,509.26068,9.386393e-06,0.0,80.62155,24.999535,21.980112,30.000002,0.08857091,39.227844,241.3039,88.5529,0.0,80.62155,0.11375525,0.0,77.251595,8.330017
21579,20734740.0,0.0,21.985199,21.170898,22.216736,21.978241,22.415802,22.386017,18.30014,18.30014,18.30014,18.30014,0.0,0.032084815,0.032084815,0.049585614,25.0,18.300018,0.0,0.0,0.0,509.3508,9.387718e-06,0.0,80.62158,24.99954,21.981318,30.000002,0.08856792,39.226154,241.30388,88.5529,0.0,80.62158,0.11375525,0.0,77.25162,8.330017
21580,20734800.0,0.0,21.98587,21.177216,22.21582,21.977325,22.414978,22.38504,18.30011,18.30014,18.30014,18.30014,0.0,0.03208482,0.03208482,0.049585614,25.0,18.300018,0.0,0.0,0.0,509.44128,9.389049e-06,0.0,80.62161,24.999548,21.98253,30.000002,0.088564925,39.22446,241.30388,88.55291,0.0,80.62161,0.11375525,0.0,77.25165,8.330017
21581,20734860.0,0.0,21.986511,21.183472,22.214874,21.976349,22.414124,22.384033,18.30011,18.30014,18.30014,18.30014,0.0,0.03208482,0.03208482,0.049585614,25.0,18.300018,0.0,0.0,0.0,509.5269,9.390323e-06,0.0,80.62164,24.999554,21.983725,30.000002,0.08856197,39.222786,241.30386,88.55292,0.0,80.62164,0.11375525,0.0,77.25167,8.330017
21582,20734920.0,0.0,21.987122,21.189697,22.213928,21.975372,22.413269,22.383057,18.30011,18.30011,18.30011,18.30011,0.0,0.03208482,0.03208482,0.049585618,25.0,18.300018,0.0,0.0,0.0,509.60947,9.391539e-06,0.0,80.621666,24.99956,21.984896,30.000002,0.08855906,39.221146,241.30386,88.55292,0.0,80.621666,0.11375526,0.0,77.2517,8.330017
21583,20734980.0,0.0,21.987732,21.195862,22.212982,21.974396,22.412415,22.38205,18.30011,18.30011,18.30011,18.30011,0.0,0.03208482,0.03208482,0.049585618,25.0,18.300018,0.0,0.0,0.0,509.69083,9.392734e-06,0.0,80.6217,24.999567,21.98606,30.000002,0.088556185,39.21952,241.30385,88.552925,0.0,80.6217,0.11375526,0.0,77.251724,8.330017
21584,20735040.0,0.0,21.988312,21.201965,22.212036,21.97345,22.41156,22.381042,18.30011,18.30011,18.30011,18.30011,0.0,0.03208482,0.03208482,0.04958562,25.0,18.300018,0.0,0.0,0.0,509.77094,9.393908e-06,0.0,80.62172,24.999573,21.987196,30.000002,0.08855337,39.217926,241.30385,88.552925,0.0,80.62172,0.11375526,0.0,77.251755,8.330017
21585,20735100.0,0.0,21.988922,21.208069,22.21112,21.972504,22.410736,22.380066,18.30011,18.30011,18.30011,18.30011,0.0,0.03208482,0.03208482,0.04958562,25.0,18.300018,0.0,0.0,0.0,509.8503,9.395069e-06,0.0,80.62175,24.999578,21.988306,30.000002,0.08855062,39.216373,241.30383,88.55293,0.0,80.62175,0.11375526,0.0,77.25178,8.330017
21586,20735160.0,0.0,21.989502,21.214111,22.210144,21.971497,22.409851,22.379059,18.30011,18.30011,18.30011,18.30011,0.0,0.03208482,0.03208482,0.049585626,25.0,18.300018,0.0,0.0,0.0,509.9277,9.396213e-06,0.0,80.62177,24.999584,21.989418,30.000002,0.08854787,39.214813,241.30383,88.55294,0.0,80.62177,0.11375527,0.0,77.2518,8.330017
21587,20735220.0,0.0,21.990051,21.220154,22.209198,21.97052,22.408997,22.378052,18.30011,18.30011,18.30011,18.30011,0.0,0.032084823,0.032084823,0.049585626,25.0,18.300018,0.0,0.0,0.0,510.00314,9.3973185e-06,0.0,80.6218,24.99959,21.99051,30.000002,0.08854516,39.213284,241.30382,88.55294,0.0,80.6218,0.11375527,0.0,77.25183,8.330017
21588,20735280.0,0.0,21.990631,21.226166,22.208252,21.969543,22.408112,22.377045,18.30011,18.30011,18.30011,18.30011,0.0,0.032084823,0.032084823,0.04958563,25.0,18.300018,0.0,0.0,0.0,510.07852,9.398419e-06,0.0,80.621826,24.999596,21.991573,30.000002,0.08854253,39.2118,241.30382,88.55295,0.0,80.621826,0.11375527,0.0,77.251854,8.330017
21589,20735340.0,0.0,21.99118,21.232208,22.207275,21.968567,22.407257,22.376038,18.30011,18.30011,18.30011,18.30011,0.0,0.032084823,0.032084823,0.04958563,25.0,18.300018,0.0,0.0,0.0,510.15384,9.399519e-06,0.0,80.62185,24.999601,21.99264,30.000002,0.08853988,39.210304,241.3038,88.55295,0.0,80.62185,0.11375527,0.0,77.25188,8.330017
21590,20735400.0,0.0,21.99176,21.23822,22.20633,21.96759,22.406403,22.37503,18.30011,18.30011,18.30011,18.30011,0.0,0.032084823,0.032084823,0.04958563,25.0,18.300018,0.0,0.0,0.0,510.2294,9.400621e-06,0.0,80.62187,24.999607,21.993689,30.000002,0.08853729,39.20884,241.3038,88.552956,0.0,80.62187,0.113755286,0.0,77.2519,8.330017
21591,20735460.0,0.0,21.99231,21.244232,22.205353,21.966583,22.405518,22.373993,18.30011,18.30011,18.30011,18.30011,0.0,0.032084826,0.032084826,0.049585633,25.0,18.300018,0.0,0.0,0.0,510.30347,9.401709e-06,0.0,80.621895,24.999613,21.994726,30.000002,0.08853472,39.207382,241.30379,88.552956,0.0,80.621895,0.113755286,0.0,77.25192,8.330017
21592,20735520.0,0.0,21.99289,21.250275,22.204376,21.965576,22.404633,22.372986,18.30011,18.30011,18.30011,18.30011,0.0,0.032084826,0.032084826,0.049585633,25.0,18.300018,0.0,0.0,0.0,510.3772,9.402785e-06,0.0,80.621925,24.999619,21.995749,30.000002,0.08853219,39.20595,241.30379,88.55296,0.0,80.621925,0.113755286,0.0,77.251945,8.330017
21593,20735580.0,0.0,21.993439,21.256348,22.20343,21.9646,22.403748,22.371979,18.30011,18.30011,18.30011,18.30011,0.0,0.032084826,0.032084826,0.049585633,25.0,18.300018,0.0,0.0,0.0,510.45187,9.4038705e-06,0.0,80.62195,24.999622,21.996754,30.000002,0.0885297,39.204548,241.30379,88.55296,0.0,80.62195,0.113755286,0.0,77.25197,8.330017
21594,20735640.0,0.0,21.99405,21.262451,22.202454,21.963593,22.402893,22.370972,18.30011,18.30011,18.30011,18.30011,0.0,0.032084826,0.032084826,0.049585633,25.0,18.300018,0.0,0.0,0.0,510.52878,9.404988e-06,0.0,80.62197,24.999628,21.997728,30.000002,0.08852728,39.20318,241.30377,88.55297,0.0,80.62197,0.113755286,0.0,77.25199,8.330017
21595,20735700.0,0.0,21.994629,21.268585,22.201508,21.962616,22.402008,22.369965,18.30011,18.30011,18.30011,18.30011,0.0,0.03208483,0.03208483,0.049585633,25.0,18.300018,0.0,0.0,0.0,510.60532,9.406101e-06,0.0,80.621994,24.999634,21.998709,30.000002,0.088524856,39.20181,241.30377,88.55297,0.0,80.621994,0.1137553,0.0,77.252014,8.330017
21596,20735760.0,0.0,21.995209,21.27475,22.2005,21.961609,22.401123,22.368927,18.30011,18.30011,18.30011,18.30011,0.0,0.03208483,0.03208483,0.049585637,25.0,18.300018,0.0,0.0,0.0,510.68207,9.407222e-06,0.0,80.62202,24.999638,21.999676,30.000002,0.08852246,39.20045,241.30376,88.55298,0.0,80.62202,0.1137553,0.0,77.25204,8.330017
21597,20735820.0,0.0,21.995789,21.280975,22.199524,21.960571,22.400208,22.36789,18.30011,18.30011,18.30011,18.30011,0.0,0.03208483,0.03208483,0.049585637,25.0,18.300018,0.0,0.0,0.0,510.76013,9.408357e-06,0.0,80.62204,24.999643,22.000626,30.000002,0.0885201,39.199127,241.30376,88.55298,0.0,80.62204,0.1137553,0.0,77.25206,8.330017
21598,20735880.0,0.0,21.996399,21.287262,22.198547,21.959564,22.399323,22.366882,18.30011,18.30011,18.30011,18.30011,0.0,0.03208483,0.03208483,0.04958564,25.0,18.300018,0.0,0.0,0.0,510.8396,9.409509e-06,0.0,80.62206,24.99965,22.001566,30.000002,0.08851778,39.197807,241.30376,88.552986,0.0,80.62206,0.1137553,0.0,77.252075,8.330017
21599,20735940.0,0.0,21.99704,21.29358,22.19757,21.958588,22.398438,22.365845,18.30011,18.30011,18.30011,18.30011,0.0,0.03208483,0.03208483,0.04958564,25.0,18.300018,0.0,0.0,0.0,510.92184,9.410702e-06,0.0,80.622086,24.999653,22.00249,30.000002,0.08851549,39.196518,241.30374,88.552986,0.0,80.622086,0.1137553,0.0,77.252106,8.330017
21600,20736000.0,0.0,21.99765,21.299896,22.196625,21.957611,22.397583,22.364868,18.30011,18.30011,18.30011,18.30011,0.0,0.032084834,0.032084834,0.04958564,25.0,18.300018,0.0,0.0,0.0,511.00305,9.411887e-06,0.0,80.62211,24.999659,22.00337,30.000002,0.08851331,39.195282,241.30374,88.55299,0.0,80.62211,0.11375531,0.0,77.25212,8.330017
21601,20736060.0,0.0,22.178589,21.306183,22.202454,21.972809,22.408264,22.374634,18.350677,18.29776,18.29776,18.297333,0.0,0.00033498765,0.00033498765,0.00046838916,56.666668,18.300018,0.0,0.0,0.0,9.93667,9.54197e-21,0.0,25.588179,22.464647,3.025816e-07,30.000002,0.0011383969,70.0,2.0466635,54.127834,0.0,25.588179,0.0011549826,0.0,23.046211,8.330017
21602,20736120.0,0.0,22.191467,21.311829,22.21167,21.990936,22.421234,22.386597,18.349854,18.300323,18.300323,18.299103,0.0,0.001131554,0.001131554,0.0013317339,88.333336,18.300018,0.0,0.0,0.0,4.6164846,9.54197e-21,0.0,34.57333,32.499176,-6.0662745e-07,30.000002,0.0035926597,70.0,11.823367,59.29539,0.0,34.57333,0.0036173002,0.0,30.206484,8.330017
21603,20736180.0,0.0,22.24585,21.316956,22.25354,22.008148,22.433258,22.397644,18.434021,18.314697,18.314697,18.309265,0.0,0.005308008,0.005308008,0.0055447365,120.0,18.300018,0.0,0.0,0.0,19.416382,9.54197e-21,0.0,47.788265,44.141674,-3.1415502e-07,30.000002,0.01614176,70.0,73.1659,68.460045,0.0,47.788265,0.016181022,0.0,42.121494,8.330017
21604,20736240.0,9.0,22.281097,21.321533,22.281494,22.022736,22.442505,22.406128,19.146973,18.40094,18.40094,18.359924,0.0,0.013165386,0.013165386,0.014466298,120.0,18.300018,0.0,0.0,0.0,50.410152,9.54197e-21,0.0,57.236736,46.730717,-5.3187798e-11,30.000002,0.04078136,70.0,213.44838,77.62859,0.0,57.236736,0.04079723,0.0,51.8973,8.330017
21605,20736300.0,9.0,22.277435,21.325592,22.277618,22.033691,22.448853,22.411865,20.076874,18.75064,18.75064,18.602448,0.0,0.01996092,0.01996092,0.025148366,120.0,18.300018,0.0,0.0,0.0,63.554,9.54197e-21,0.0,62.715088,45.52376,-1.0093396e-13,30.000002,0.06504883,70.0,243.29752,84.85634,0.0,62.715088,0.06506874,0.0,58.52229,8.330017
21606,20736360.0,9.0,22.273071,21.329071,22.273285,22.041046,22.453491,22.416016,20.428955,19.340576,19.340576,19.103668,0.0,0.024749761,0.024749761,0.034468647,120.0,18.300018,0.0,0.0,0.0,505.3239,1.34252705e-05,0.0,65.86252,46.13063,1.8568157e-18,30.000002,0.083946526,70.0,242.173,91.23817,0.0,65.86252,0.083972216,0.0,62.39429,8.330017
21607,20736420.0,2.0,22.272156,21.332062,22.27237,22.046783,22.457428,22.419556,18.896698,19.312225,19.312225,19.168884,0.0,0.0282212,0.0282212,0.041570544,120.0,18.300018,0.0,0.0,0.0,417.04416,7.995328e-06,0.0,67.47188,49.688004,-2.7354375e-24,30.000002,0.09799374,70.0,241.02576,97.70458,0.0,67.47188,0.098022826,0.0,64.315834,8.330017
21608,20736480.0,2.0,22.271881,21.334473,22.272125,22.05014,22.459747,22.42154,18.561584,19.069702,19.069702,19.01236,0.0,0.030722156,0.030722156,0.046661153,120.0,18.300018,0.0,0.0,0.0,508.56378,9.441166e-06,0.0,67.956345,55.92409,4.477651e-25,30.000002,0.10809035,70.0,240.02283,104.49446,0.0,67.956345,0.10812,0.0,64.902054,8.330017
21609,20736540.0,2.0,22.271332,21.336365,22.271545,22.051086,22.460419,22.421967,18.430847,18.810852,18.810852,18.80545,0.0,0.032473598,0.032473598,0.050014764,120.0,18.300018,0.0,0.0,0.0,550.4564,1.01501255e-05,0.0,67.653366,64.07341,5.903548e-28,30.000002,0.11495058,70.0,239.26535,111.4169,0.0,67.653366,0.11497944,0.0,64.62935,8.330017
21610,20736600.0,0.0,22.269867,21.337708,22.270111,22.05008,22.459717,22.421112,18.36737,18.620026,18.620026,18.63675,0.0,0.03379069,0.03379069,0.052369572,126.666664,18.300018,0.0,0.0,0.0,574.27435,1.0497071e-05,0.0,66.78301,74.59946,7.7810894e-31,30.000002,0.119942196,70.0,238.71506,119.16118,0.0,66.78301,0.11997373,0.0,63.80597,8.330017
21611,20736660.0,0.0,22.267181,21.338531,22.267395,22.047028,22.457703,22.419037,18.338135,18.497284,18.497284,18.519348,0.0,0.034571994,0.034571994,0.053744264,133.33333,18.300018,0.0,0.0,0.0,590.04156,1.0757167e-05,0.0,65.520004,86.888405,8.737116e-34,30.000002,0.122883916,70.0,238.44034,127.2543,0.0,65.520004,0.12291383,0.0,62.61161,8.330017
21612,20736720.0,0.0,22.263855,21.338776,22.264069,22.043121,22.455109,22.416382,18.319977,18.42154,18.42154,18.441895,0.0,0.034898352,0.034898352,0.05434409,140.0,18.300018,0.0,0.0,0.0,597.2939,1.08762715e-05,0.0,64.11827,99.91021,7.262185e-36,30.000002,0.124139465,70.0,238.43011,135.15642,0.0,64.11827,0.12416672,0.0,61.277996,8.330017
21613,20736780.0,0.0,22.260406,21.338501,22.260529,22.038788,22.452301,22.413544,18.303223,18.373016,18.373016,18.389648,0.0,0.034614258,0.034614258,0.05393063,136.0,18.300018,0.0,0.0,0.0,594.60004,1.0820274e-05,0.0,62.819584,110.17976,9.563021e-39,30.000002,0.12316262,70.0,238.54332,140.59045,0.0,62.819584,0.12317685,0.0,60.026573,8.330017
21614,20736840.0,0.0,22.25705,21.337677,22.25711,22.034515,22.449493,22.410706,18.292297,18.339722,18.339722,18.352722,0.0,0.034144357,0.034144357,0.053175744,132.0,18.300018,0.0,0.0,0.0,586.48285,1.0662082e-05,0.0,61.819206,117.23248,-5.465e-42,30.000002,0.1214683,70.0,238.64078,143.8719,0.0,61.819206,0.1214759,0.0,59.043842,8.330017
21615,20736900.0,0.0,22.253876,21.336334,22.253906,22.030365,22.446838,22.40799,18.287292,18.317902,18.317902,18.327637,0.0,0.033629302,0.033629302,0.05231188,128.0,18.300018,0.0,0.0,0.0,576.9964,1.0484189e-05,0.0,61.08321,121.54587,-2.522e-42,30.000002,0.11957405,70.0,238.68161,145.50154,0.0,61.08321,0.11957646,0.0,58.310085,8.330017
21616,20736960.0,0.0,22.250946,21.334412,22.250977,22.02652,22.444397,22.405457,18.28592,18.304047,18.304047,18.311096,0.0,0.033147413,0.033147413,0.051475402,124.0,18.300018,0.0,0.0,0.0,567.705,1.0312777e-05,0.0,60.586166,123.5425,0.0,30.000002,0.117773555,70.0,238.66812,145.86293,0.0,60.586166,0.1177723,0.0,57.809948,8.330017
21617,20737020.0,0.0,22.24826,21.33194,22.24826,22.022919,22.442139,22.403107,18.286469,18.295715,18.295715,18.300629,0.0,0.032728735,0.032728735,0.05073297,120.0,18.300018,0.0,0.0,0.0,559.4001,1.0161226e-05,0.0,60.2895,123.73368,0.0,30.000002,0.11619301,70.0,238.62001,145.31114,0.0,60.2895,0.116189025,0.0,57.51118,8.330017
21618,20737080.0,0.0,22.245728,21.328949,22.245728,22.019592,22.440033,22.400879,18.288055,18.291199,18.291199,18.294434,0.0,0.03237929,0.03237929,0.050106224,116.0,18.300018,0.0,0.0,0.0,552.3376,1.0033647e-05,0.0,60.15909,122.54778,0.0,30.000002,0.11486695,70.0,238.55724,144.10744,0.0,60.15909,0.114861295,0.0,57.381046,8.330017
21619,20737140.0,0.0,22.243347,21.325409,22.243347,22.01648,22.43805,22.398773,18.289978,18.289185,18.289185,18.291138,0.0,0.032096144,0.032096144,0.04959617,112.0,18.300018,0.0,0.0,0.0,546.5367,9.929733e-06,0.0,60.16301,120.36566,0.0,30.000002,0.1137901,70.0,238.49606,142.4629,0.0,60.16301,0.1137833,0.0,57.38747,8.330017
21620,20737200.0,0.0,22.24112,21.32129,22.24112,22.01355,22.436188,22.39679,18.29181,18.288635,18.288635,18.289642,0.0,0.03187078,0.03187078,0.049190436,108.0,18.300018,0.0,0.0,0.0,541.8638,9.8465725e-06,0.0,60.270943,117.51498,0.0,30.000002,0.11293324,70.0,238.44725,140.54549,0.0,60.270943,0.11292574,0.0,57.49944,8.330017
21621,20737260.0,0.0,22.239014,21.31665,22.239014,22.010834,22.43451,22.394958,18.293457,18.28888,18.28888,18.289246,0.0,0.03169355,0.03169355,0.048872694,104.0,18.300018,0.0,0.0,0.0,538.14935,9.780848e-06,0.0,60.46186,114.20428,0.0,30.000002,0.11226074,70.0,238.41612,138.45332,0.0,60.46186,0.112252854,0.0,57.69518,8.330017
21622,20737320.0,0.0,22.237,21.311462,22.237,22.00824,22.432892,22.393188,18.2948,18.28955,18.28955,18.28946,0.0,0.031554442,0.031554442,0.048624773,100.0,18.300018,0.0,0.0,0.0,535.1984,9.728915e-06,0.0,60.716892,110.60389,0.0,30.000002,0.11173437,70.0,238.40501,136.2622,0.0,60.716892,0.111726284,0.0,57.95516,8.330017
21623,20737380.0,0.0,22.235046,21.305725,22.235046,22.005768,22.431366,22.39148,18.295868,18.290344,18.290344,18.289917,0.0,0.031443644,0.031443644,0.04842839,96.0,18.300018,0.0,0.0,0.0,532.8129,9.687115e-06,0.0,61.020355,106.83788,0.0,30.000002,0.11131604,70.0,238.41423,134.023,0.0,61.020355,0.11130782,0.0,58.263283,8.330017
21624,20737440.0,0.0,22.233154,21.299408,22.233154,22.003387,22.42987,22.389801,18.296692,18.291138,18.291138,18.290527,0.0,0.031354483,0.031354483,0.048271745,92.0,18.300018,0.0,0.0,0.0,530.86725,9.6531685e-06,0.0,61.364258,102.96821,0.0,30.000002,0.11098073,70.0,238.44315,131.75824,0.0,61.364258,0.11097247,0.0,58.611305,8.330017
21625,20737500.0,0.0,22.231323,21.292572,22.231323,22.001068,22.428436,22.388184,18.297272,18.29187,18.29187,18.291168,0.0,0.03128528,0.03128528,0.04815321,88.0,18.300018,0.0,0.0,0.0,529.32837,9.626446e-06,0.0,61.748558,99.0173,0.0,30.000002,0.11072347,70.0,238.49078,129.47682,0.0,61.748558,0.11071487,0.0,58.99852,8.330017
21626,20737560.0,0.0,22.229523,21.285187,22.229523,21.99884,22.427094,22.386627,18.297699,18.29248,18.29248,18.291718,0.0,0.031224906,0.031224906,0.0480516,84.0,18.300018,0.0,0.0,0.0,527.987,9.603171e-06,0.0,62.159737,95.05958,0.0,30.000002,0.110501006,70.0,238.55591,127.20236,0.0,62.159737,0.11049244,0.0,59.410976,8.330017
21627,20737620.0,0.0,22.227783,21.277222,22.227783,21.996643,22.42575,22.385101,18.297974,18.292938,18.292938,18.292175,0.0,0.03117513,0.03117513,0.047969416,80.0,18.300018,0.0,0.0,0.0,526.8427,9.583352e-06,0.0,62.601585,91.09153,0.0,30.000002,0.11031693,70.0,238.63736,124.933075,0.0,62.601585,0.110306956,0.0,59.85174,8.330017
21628,20737680.0,0.0,22.226074,21.268707,22.226074,21.994507,22.424469,22.383575,18.298126,18.293304,18.293304,18.292542,0.0,0.031121382,0.031121382,0.047881745,76.0,18.300018,0.0,0.0,0.0,525.69,9.563302e-06,0.0,63.059513,87.164665,0.0,30.000002,0.11012395,70.0,238.73419,122.68108,0.0,63.059513,0.11011547,0.0,60.307102,8.330017
21629,20737740.0,0.0,22.224396,21.259674,22.224396,21.992401,22.423218,22.38211,18.298248,18.29358,18.29358,18.292816,0.0,0.031073708,0.031073708,0.04780508,72.0,18.300018,0.0,0.0,0.0,524.61584,9.544551e-06,0.0,63.548054,83.23699,0.0,30.000002,0.109949194,70.0,238.84569,120.431,0.0,63.548054,0.109939195,0.0,60.79007,8.330017
21630,20737800.0,0.0,22.222748,21.250061,22.222748,21.990356,22.421967,22.380676,18.29831,18.293762,18.293762,18.29303,0.0,0.031023974,0.031023974,0.047725704,68.0,18.300018,0.0,0.0,0.0,523.53406,9.5256255e-06,0.0,64.06022,79.3365,0.0,30.000002,0.109768085,70.0,238.97096,118.1906,0.0,64.06022,0.109757066,0.0,61.294216,8.330017
21631,20737860.0,0.0,22.22113,21.239868,22.22113,21.988312,22.420776,22.379242,18.298218,18.293884,18.293884,18.293182,0.0,0.030965874,0.030965874,0.047629766,64.0,18.300018,0.0,0.0,0.0,522.35565,9.504841e-06,0.0,64.59057,75.48546,0.0,30.000002,0.109560706,70.0,239.10919,115.966545,0.0,64.59057,0.10955229,0.0,61.815273,8.330017
21632,20737920.0,0.0,22.219574,21.229156,22.219574,21.986328,22.419617,22.377838,18.298157,18.293945,18.293945,18.293243,0.0,0.030914098,0.030914098,0.047544055,60.0,18.300018,0.0,0.0,0.0,521.1206,9.482908e-06,0.0,65.15826,71.6444,0.0,30.000002,0.10934443,70.0,239.26053,113.73674,0.0,65.15826,0.10932351,0.0,62.37188,8.330017
21633,20737980.0,0.0,22.218048,21.217865,22.218048,21.984406,22.418488,22.376465,18.298096,18.293915,18.293915,18.293243,0.0,0.03085309,0.03085309,0.04744027,56.0,18.300018,0.0,0.0,0.0,519.83856,9.460101e-06,0.0,65.755936,67.815704,0.0,30.000002,0.10911598,70.0,239.42406,111.511154,0.0,65.755936,0.1090946,0.0,62.95739,8.330017
21634,20738040.0,0.0,22.216553,21.206024,22.216553,21.982513,22.417389,22.375122,18.297913,18.293915,18.293915,18.293243,0.0,0.030775307,0.030775307,0.047304776,52.0,18.300018,0.0,0.0,0.0,518.439,9.435116e-06,0.0,66.37611,64.03389,0.0,30.000002,0.108854316,70.0,239.59903,109.30249,0.0,66.37611,0.108845875,0.0,63.564796,8.330017
21635,20738100.0,0.0,22.215118,21.193634,22.215118,21.980713,22.41632,22.37384,18.29773,18.293793,18.293793,18.293152,0.0,0.030706588,0.030706588,0.047187697,48.0,18.300018,0.0,0.0,0.0,516.8749,9.406928e-06,0.0,67.04672,60.27099,0.0,30.000002,0.10856233,70.0,239.78693,107.08265,0.0,67.04672,0.10853932,0.0,64.22142,8.330017
21636,20738160.0,0.0,22.213715,21.180664,22.213715,21.978882,22.415314,22.372559,18.297516,18.29367,18.29367,18.29303,0.0,0.030610789,0.030610789,0.047019605,44.0,18.300018,0.0,0.0,0.0,515.2005,9.376772e-06,0.0,67.74534,56.539772,0.0,30.000002,0.108239844,70.0,239.98526,104.87838,0.0,67.74534,0.10823131,0.0,64.90542,8.330017
21637,20738220.0,0.0,22.212372,21.167145,22.212372,21.977142,22.414337,22.371307,18.29718,18.293488,18.293488,18.292877,0.0,0.030511094,0.030511094,0.046846,40.0,18.300018,0.0,0.0,0.0,513.2857,9.34198e-06,0.0,68.492165,52.85186,0.0,30.000002,0.10786666,70.0,240.19527,102.675476,0.0,68.492165,0.10785806,0.0,65.636734,8.330017
21638,20738280.0,0.0,22.21112,21.153076,22.21112,21.975494,22.413422,22.370117,18.296906,18.293274,18.293274,18.292664,0.0,0.030401032,0.030401032,0.04665454,36.0,18.300018,0.0,0.0,0.0,511.1896,9.3038925e-06,0.0,69.29637,49.182957,0.0,30.000002,0.10745263,70.0,240.41669,100.468834,0.0,69.29637,0.10744324,0.0,66.424225,8.330017
21639,20738340.0,0.0,22.20993,21.138428,22.20993,21.973938,22.412537,22.368988,18.296509,18.293,18.293,18.29242,0.0,0.030272052,0.030272052,0.046429217,32.0,18.300018,0.0,0.0,0.0,508.8362,9.260974e-06,0.0,70.15233,45.56884,0.0,30.000002,0.106975704,70.0,240.64847,98.273285,0.0,70.15233,0.10696791,0.0,67.26252,8.330017
21640,20738400.0,0.0,22.20874,21.12323,22.20874,21.972412,22.411713,22.367859,18.296844,18.292938,18.292938,18.292358,0.0,0.030187987,0.030187987,0.046289675,29.666666,18.300018,0.0,0.0,0.0,506.92093,9.225672e-06,0.0,71.05322,42.237694,0.0,30.000002,0.106665984,70.0,240.86028,96.290344,0.0,71.05322,0.10665944,0.0,68.143776,8.330017
21641,20738460.0,0.0,22.20758,21.107452,22.20758,21.970917,22.41092,22.36679,18.297668,18.293365,18.293365,18.292755,0.0,0.030118966,0.030118966,0.04617479,27.333334,18.300018,0.0,0.0,0.0,505.62933,9.204243e-06,0.0,71.98014,39.155537,0.0,30.000002,0.10641307,70.0,241.0594,94.46483,0.0,71.98014,0.10640685,0.0,69.04824,8.330017
