,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
21642,20738520.0,0.0,22.20642,21.091125,22.20642,21.969452,22.410126,22.365723,18.297821,18.293854,18.293854,18.293213,0.0,0.030050542,0.030050542,0.046060305,25.0,18.300018,0.0,0.0,0.0,504.2618,9.17952e-06,0.0,72.9376,36.26197,0.0,30.000002,0.10616172,70.0,241.25174,92.7458,0.0,72.9376,0.10615625,0.0,69.98148,8.330017
21643,20738580.0,0.0,22.205261,21.07425,22.205261,21.968018,22.409393,22.364685,18.299255,18.294617,18.294617,18.293976,0.0,0.030074654,0.030074654,0.046117518,25.0,18.300018,0.0,0.0,0.0,504.0869,9.176905e-06,0.0,73.90231,33.809402,0.0,30.000002,0.106267,70.0,241.39383,91.385,0.0,73.90231,0.10626328,0.0,70.91894,8.330017
21644,20738640.0,0.0,22.204071,21.056793,22.204071,21.966553,22.40863,22.363617,18.301147,18.29602,18.29602,18.295319,0.0,0.030143298,0.030143298,0.04624914,25.0,18.300018,0.0,0.0,0.0,505.1772,9.200445e-06,0.0,74.82195,31.759977,0.0,30.000002,0.10654047,70.0,241.50003,90.30181,0.0,74.82195,0.10653857,0.0,71.80792,8.330017
21645,20738700.0,0.0,22.20279,21.038757,22.20279,21.965027,22.407837,22.362549,18.302216,18.297607,18.297607,18.296875,0.0,0.030241994,0.030241994,0.04643117,25.0,18.300018,0.0,0.0,0.0,506.73105,9.2306045e-06,0.0,75.69114,30.03739,0.0,30.000002,0.10691733,70.0,241.57886,89.43272,0.0,75.69114,0.106915556,0.0,72.64465,8.330017
21646,20738760.0,0.0,22.201447,21.020172,22.201447,21.963348,22.406952,22.36139,18.302917,18.299042,18.299042,18.29834,0.0,0.030370392,0.030370392,0.046663012,25.0,18.300018,0.0,0.0,0.0,508.7675,9.269106e-06,0.0,76.4923,28.630552,0.0,30.000002,0.10740158,70.0,241.62994,88.77341,0.0,76.4923,0.1073999,0.0,73.41219,8.330017
21647,20738820.0,0.0,22.199982,21.001007,22.199982,21.961609,22.406036,22.360168,18.303406,18.300232,18.300232,18.299591,0.0,0.030510597,0.030510597,0.04691263,25.0,18.300018,0.0,0.0,0.0,511.06342,9.3125545e-06,0.0,77.21948,27.476578,0.0,30.000002,0.10793117,70.0,241.66158,88.27008,0.0,77.21948,0.10792999,0.0,74.1058,8.330017
21648,20738880.0,0.0,22.198517,20.981293,22.198486,21.959747,22.40506,22.358917,18.30371,18.301208,18.301208,18.300629,0.0,0.030653443,0.030653443,0.047164906,25.0,18.300018,0.0,0.0,0.0,513.4183,9.356875e-06,0.0,77.88899,26.498348,0.0,30.000002,0.10846958,70.0,241.6813,87.8682,0.0,77.88899,0.10846886,0.0,74.74232,8.330017
21649,20738940.0,0.0,22.19693,20.960999,22.19693,21.957825,22.404022,22.357605,18.303864,18.30191,18.30191,18.301453,0.0,0.030801397,0.030801397,0.047424,25.0,18.300018,0.0,0.0,0.0,515.8312,9.402104e-06,0.0,78.482925,25.710093,0.0,30.000002,0.10902515,70.0,241.68748,87.578865,0.0,78.482925,0.1090248,0.0,75.30441,8.330017
21650,20739000.0,0.0,22.195282,20.940125,22.195282,21.95581,22.402924,22.356232,18.303894,18.30243,18.30243,18.302032,0.0,0.03094934,0.03094934,0.047681157,25.0,18.300018,0.0,0.0,0.0,518.24146,9.4472825e-06,0.0,79.00043,25.084435,0.0,30.000002,0.10957808,70.0,241.68338,87.38101,0.0,79.00043,0.109578006,0.0,75.79187,8.330017
21651,20739060.0,0.0,22.193542,20.918701,22.193542,21.953644,22.401764,22.354797,18.303864,18.302795,18.302795,18.30249,0.0,0.031094046,0.031094046,0.047931205,25.0,18.300018,0.0,0.0,0.0,520.58636,9.49122e-06,0.0,79.45555,24.578354,0.0,30.000002,0.11011795,70.0,241.67252,87.24726,0.0,79.45555,0.11011811,0.0,76.21883,8.330017
21652,20739120.0,0.0,22.191742,20.896667,22.191742,21.951385,22.400543,22.353302,18.303772,18.30307,18.30307,18.302826,0.0,0.031234704,0.031234704,0.048172988,25.0,18.300018,0.0,0.0,0.0,522.8499,9.5336445e-06,0.0,79.85596,24.168652,0.0,30.000002,0.11064137,70.0,241.6567,87.16356,0.0,79.85596,0.110641725,0.0,76.592926,8.330017
21653,20739180.0,0.0,22.18991,20.874115,22.18991,21.949066,22.399261,22.351746,18.303589,18.303192,18.303192,18.303009,0.0,0.03136922,0.03136922,0.04840297,25.0,18.300018,0.0,0.0,0.0,524.9908,9.573799e-06,0.0,80.19333,23.857607,0.0,30.000002,0.111140594,70.0,241.6364,87.12923,0.0,80.19333,0.1111411,0.0,76.9065,8.330017
21654,20739240.0,0.0,22.187988,20.850952,22.187988,21.946655,22.39795,22.350159,18.303406,18.303223,18.303223,18.3031,0.0,0.031494547,0.031494547,0.048616085,25.0,18.300018,0.0,0.0,0.0,526.9791,9.611151e-06,0.0,80.47399,23.625334,0.0,30.000002,0.111608304,70.0,241.61353,87.13088,0.0,80.47399,0.11160892,0.0,77.16602,8.330017
21655,20739300.0,0.0,22.186005,20.82724,22.186035,21.944183,22.396576,22.34851,18.303162,18.303162,18.303162,18.3031,0.0,0.031613477,0.031613477,0.048817385,25.0,18.300018,0.0,0.0,0.0,528.80237,9.645505e-06,0.0,80.685524,23.489464,0.0,30.000002,0.1120434,70.0,241.5871,87.1786,0.0,80.685524,0.11204409,0.0,77.35951,8.330017
21656,20739360.0,0.0,22.18399,20.802948,22.18399,21.94162,22.395142,22.346802,18.302917,18.30307,18.30307,18.30304,0.0,0.031723324,0.031723324,0.04900229,25.0,18.300018,0.0,0.0,0.0,530.48114,9.677224e-06,0.0,80.85478,23.404175,0.0,30.000002,0.1124481,70.0,241.55986,87.24666,0.0,80.85478,0.11244884,0.0,77.513,8.330017
21657,20739420.0,0.0,22.181915,20.778076,22.181915,21.938965,22.393677,22.345093,18.302612,18.302917,18.302917,18.302887,0.0,0.031822644,0.031822644,0.049168758,25.0,18.300018,0.0,0.0,0.0,531.96606,9.705376e-06,0.0,80.97806,23.371115,0.0,30.000002,0.112813294,70.0,241.53249,87.33345,0.0,80.97806,0.112814054,0.0,77.623215,8.330017
21658,20739480.0,0.0,22.17981,20.752625,22.17981,21.93631,22.392181,22.343323,18.302307,18.302704,18.302704,18.302734,0.0,0.031911258,0.031911258,0.049316667,25.0,18.300018,0.0,0.0,0.0,533.2557,9.729956e-06,0.0,81.05846,23.384777,0.0,30.000002,0.113138475,70.0,241.50537,87.43573,0.0,81.05846,0.11313926,0.0,77.69315,8.330017
21659,20739540.0,0.0,22.177673,20.726593,22.177673,21.933563,22.390656,22.341522,18.302002,18.30246,18.30246,18.30252,0.0,0.0319888,0.0319888,0.049445573,25.0,18.300018,0.0,0.0,0.0,534.3461,9.750891e-06,0.0,81.103294,23.433733,0.0,30.000002,0.11342254,70.0,241.47937,87.546585,0.0,81.103294,0.11342331,0.0,77.72987,8.330017
21660,20739600.0,0.0,22.175507,20.700012,22.175507,21.930817,22.3891,22.339722,18.301666,18.302216,18.302216,18.302277,0.0,0.032055758,0.032055758,0.049556464,25.0,18.300018,0.0,0.0,0.0,535.24524,9.76832e-06,0.0,81.120445,23.507341,0.0,30.000002,0.11366707,70.0,241.45503,87.66035,0.0,81.120445,0.11366791,0.0,77.74088,8.330017
21661,20739660.0,0.0,22.173218,20.671143,22.173218,21.927856,22.387512,22.33783,18.301361,18.30194,18.30194,18.302002,0.0,0.03210974,0.03210974,0.0496455,25.0,18.300018,0.0,0.0,0.0,535.9071,9.7814855e-06,0.0,81.10266,23.613081,0.0,30.000002,0.11386449,70.0,241.43251,87.77909,0.0,81.10266,0.11386518,0.0,77.71939,8.330017
21662,20739720.0,0.0,22.170929,20.638428,22.170929,21.924866,22.385925,22.335907,18.301086,18.301666,18.301666,18.301727,0.0,0.03215052,0.03215052,0.04971231,25.0,18.300018,0.0,0.0,0.0,536.328,9.7902275e-06,0.0,81.06041,23.735653,0.0,30.000002,0.11401289,70.0,241.41292,87.89346,0.0,81.06041,0.11401353,0.0,77.675385,8.330017
21663,20739780.0,0.0,22.16861,20.60202,22.16861,21.921875,22.384338,22.333984,18.300781,18.301392,18.301392,18.301453,0.0,0.03218244,0.03218244,0.049764235,25.0,18.300018,0.0,0.0,0.0,536.58997,9.796058e-06,0.0,81.00538,23.864637,0.0,30.000002,0.11412868,70.0,241.39557,88.00213,0.0,81.00538,0.11412927,0.0,77.61975,8.330017
21664,20739840.0,0.0,22.16632,20.561981,22.16632,21.918854,22.38272,22.332062,18.300537,18.301117,18.301117,18.301208,0.0,0.032208808,0.032208808,0.049806837,25.0,18.300018,0.0,0.0,0.0,536.753,9.800081e-06,0.0,80.94339,23.996487,0.0,30.000002,0.114224136,70.0,241.3797,88.10658,0.0,80.94339,0.114224695,0.0,77.55784,8.330017
21665,20739900.0,0.0,22.164001,20.518494,22.164001,21.915863,22.381134,22.33014,18.300293,18.300873,18.300873,18.300934,0.0,0.032225218,0.032225218,0.04983282,25.0,18.300018,0.0,0.0,0.0,536.738,9.8008495e-06,0.0,80.87217,24.128117,0.0,30.000002,0.11428294,70.0,241.36682,88.20026,0.0,80.87217,0.11428344,0.0,77.487755,8.330017
21666,20739960.0,0.0,22.161621,20.47165,22.161621,21.91269,22.379517,22.328186,18.30008,18.300629,18.300629,18.30069,0.0,0.03223722,0.03223722,0.049851447,25.0,18.300018,0.0,0.0,0.0,536.63873,9.80014e-06,0.0,80.79819,24.258171,0.0,30.000002,0.11432567,70.0,241.35535,88.28836,0.0,80.79819,0.11432612,0.0,77.415344,8.330017
21667,20740020.0,0.0,22.15924,20.42163,22.15924,21.909515,22.37793,22.326202,18.299896,18.300385,18.300385,18.300476,0.0,0.03224415,0.03224415,0.04986162,25.0,18.300018,0.0,0.0,0.0,536.44574,9.797709e-06,0.0,80.72206,24.384705,0.0,30.000002,0.11434977,70.0,241.34561,88.36899,0.0,80.72206,0.11435016,0.0,77.34121,8.330017
21668,20740080.0,0.0,22.15686,20.36853,22.15686,21.906372,22.376343,22.324219,18.299713,18.30017,18.30017,18.300262,0.0,0.032245878,0.032245878,0.04986315,25.0,18.300018,0.0,0.0,0.0,536.1591,9.793562e-06,0.0,80.64574,24.504494,0.0,30.000002,0.11435478,70.0,241.33781,88.44013,0.0,80.64574,0.11435514,0.0,77.26725,8.330017
21669,20740140.0,0.0,22.15448,20.3125,22.15451,21.903229,22.374756,22.322266,18.299591,18.299988,18.299988,18.300049,0.0,0.032243688,0.032243688,0.049858198,25.0,18.300018,0.0,0.0,0.0,535.80396,9.788164e-06,0.0,80.57187,24.615276,0.0,30.000002,0.11434564,70.0,241.33173,88.501915,0.0,80.57187,0.11434597,0.0,77.19593,8.330017
21670,20740200.0,0.0,22.15216,20.253632,22.15216,21.900116,22.3732,22.320312,18.299469,18.299835,18.299835,18.299896,0.0,0.03223666,0.03223666,0.049845237,25.0,18.300018,0.0,0.0,0.0,535.36145,9.781168e-06,0.0,80.50024,24.715813,0.0,30.000002,0.114318475,70.0,241.32771,88.55246,0.0,80.50024,0.114318736,0.0,77.12711,8.330017
21671,20740260.0,0.0,22.14975,20.192078,22.14975,21.89685,22.371643,22.318329,18.299377,18.299683,18.299683,18.299744,0.0,0.032227375,0.032227375,0.04982857,25.0,18.300018,0.0,0.0,0.0,534.8756,9.773441e-06,0.0,80.432495,24.807375,0.0,30.000002,0.11428327,70.0,241.3249,88.595436,0.0,80.432495,0.114283495,0.0,77.062195,8.330017
21672,20740320.0,0.0,22.147339,20.12799,22.147339,21.893616,22.370087,22.316345,18.299316,18.29956,18.29956,18.299622,0.0,0.032216154,0.032216154,0.04980875,25.0,18.300018,0.0,0.0,0.0,534.35223,9.765024e-06,0.0,80.37032,24.887672,0.0,30.000002,0.11424103,70.0,241.32335,88.6298,0.0,80.37032,0.11424122,0.0,77.0028,8.330017
21673,20740380.0,0.0,22.144958,20.061493,22.144958,21.890411,22.36856,22.314392,18.299255,18.299469,18.299469,18.2995,0.0,0.032203406,0.032203406,0.04978647,25.0,18.300018,0.0,0.0,0.0,533.8011,9.756088e-06,0.0,80.314095,24.956596,0.0,30.000002,0.11419324,70.0,241.32295,88.65592,0.0,80.314095,0.11419342,0.0,76.94925,8.330017
21674,20740440.0,0.0,22.142578,19.992676,22.142578,21.887238,22.367035,22.312439,18.299225,18.299377,18.299377,18.299438,0.0,0.032189947,0.032189947,0.049763106,25.0,18.300018,0.0,0.0,0.0,533.23883,9.746954e-06,0.0,80.26435,25.014421,0.0,30.000002,0.11414298,70.0,241.32343,88.67485,0.0,80.26435,0.11414311,0.0,76.90202,8.330017
21675,20740500.0,0.0,22.140228,19.921692,22.140228,21.884064,22.36554,22.310486,18.299194,18.299316,18.299316,18.299347,0.0,0.03217642,0.03217642,0.04973973,25.0,18.300018,0.0,0.0,0.0,532.6773,9.737834e-06,0.0,80.22102,25.062147,0.0,30.000002,0.11409262,70.0,241.32451,88.68788,0.0,80.22102,0.11409273,0.0,76.86101,8.330017
21676,20740560.0,0.0,22.137848,19.848694,22.137848,21.880768,22.364044,22.308502,18.299194,18.299286,18.299286,18.299316,0.0,0.032162722,0.032162722,0.049716204,25.0,18.300018,0.0,0.0,0.0,532.10785,9.728623e-06,0.0,80.18533,25.097551,0.0,30.000002,0.11404161,70.0,241.32643,88.69355,0.0,80.18533,0.11404171,0.0,76.82741,8.330017
21677,20740620.0,0.0,22.135468,19.773804,22.135468,21.877533,22.362549,22.30655,18.299225,18.299286,18.299286,18.299286,0.0,0.03214988,0.03214988,0.049694236,25.0,18.300018,0.0,0.0,0.0,531.5527,9.719664e-06,0.0,80.15779,25.12138,0.0,30.000002,0.11399395,70.0,241.32878,88.69347,0.0,80.15779,0.11399404,0.0,76.80163,8.330017
21678,20740680.0,0.0,22.133118,19.697113,22.133118,21.874329,22.361115,22.304596,18.299225,18.299286,18.299286,18.299286,0.0,0.032138936,0.032138936,0.049675625,25.0,18.300018,0.0,0.0,0.0,531.0335,9.711361e-06,0.0,80.13997,25.132679,0.0,30.000002,0.113953434,70.0,241.33133,88.688194,0.0,80.13997,0.11395351,0.0,76.78513,8.330017
21679,20740740.0,0.0,22.130768,19.618805,22.130768,21.871124,22.35965,22.302673,18.299255,18.299255,18.299255,18.299286,0.0,0.03212764,0.03212764,0.049656384,25.0,18.300018,0.0,0.0,0.0,530.50824,9.702936e-06,0.0,80.12073,25.145704,0.0,30.000002,0.113911614,70.0,241.33388,88.68354,0.0,80.12073,0.11391169,0.0,76.767296,8.330017
21680,20740800.0,0.0,22.128418,19.53897,22.128418,21.86795,22.358185,22.30072,18.299286,18.299286,18.299286,18.299286,0.0,0.03211774,0.03211774,0.04963959,25.0,18.300018,0.0,0.0,0.0,530.0094,9.694996e-06,0.0,80.10767,25.15103,0.0,30.000002,0.113875,70.0,241.33647,88.67593,0.0,80.10767,0.113875076,0.0,76.75535,8.330017
21681,20740860.0,0.0,22.126007,19.457764,22.126038,21.864655,22.35675,22.298767,18.299316,18.299286,18.299286,18.299286,0.0,0.032108348,0.032108348,0.049623683,25.0,18.300018,0.0,0.0,0.0,529.51556,9.687196e-06,0.0,80.096634,25.153934,0.0,30.000002,0.11384031,70.0,241.33907,88.66747,0.0,80.096634,0.113840386,0.0,76.745316,8.330017
21682,20740920.0,0.0,22.123627,19.375305,22.123627,21.861359,22.355316,22.296814,18.299347,18.299316,18.299316,18.299316,0.0,0.032100055,0.032100055,0.049609687,25.0,18.300018,0.0,0.0,0.0,529.0387,9.679693e-06,0.0,80.08951,25.152287,0.0,30.000002,0.11380973,70.0,241.34163,88.65758,0.0,80.08951,0.1138098,0.0,76.739006,8.330017
21683,20740980.0,0.0,22.121246,19.291718,22.121277,21.858093,22.353912,22.29486,18.299377,18.299316,18.299316,18.299316,0.0,0.032092877,0.032092877,0.04959761,25.0,18.300018,0.0,0.0,0.0,528.58246,9.672557e-06,0.0,80.08567,25.147121,0.0,30.000002,0.11378328,70.0,241.34406,88.64685,0.0,80.08567,0.11378335,0.0,76.7358,8.330017
21684,20741040.0,0.0,22.118896,19.207123,22.118896,21.854858,22.352478,22.292908,18.299408,18.299347,18.299347,18.299347,0.0,0.032086745,0.032086745,0.049587335,25.0,18.300018,0.0,0.0,0.0,528.14636,9.665784e-06,0.0,80.08435,25.139584,0.0,30.000002,0.11376074,70.0,241.34633,88.63588,0.0,80.08435,0.113760814,0.0,76.734955,8.330017
21685,20741100.0,0.0,22.116547,19.121704,22.116547,21.851624,22.351074,22.290985,18.299438,18.299377,18.299377,18.299377,0.0,0.032081705,0.032081705,0.049578935,25.0,18.300018,0.0,0.0,0.0,527.73096,9.659385e-06,0.0,80.085884,25.129179,0.0,30.000002,0.11374225,70.0,241.34845,88.624435,0.0,80.085884,0.11374232,0.0,76.7368,8.330017
21686,20741160.0,0.0,22.114136,19.035522,22.114136,21.848267,22.34967,22.289001,18.299469,18.299408,18.299408,18.299408,0.0,0.032077663,0.032077663,0.04957224,25.0,18.300018,0.0,0.0,0.0,527.3296,9.653296e-06,0.0,80.08932,25.117311,0.0,30.000002,0.11372746,70.0,241.35037,88.61322,0.0,80.08932,0.11372755,0.0,76.74042,8.330017
21687,20741220.0,0.0,22.111755,18.948761,22.111755,21.84494,22.348267,22.287018,18.299469,18.299438,18.299438,18.299408,0.0,0.032074522,0.032074522,0.04956708,25.0,18.300018,0.0,0.0,0.0,526.94196,9.647441e-06,0.0,80.09414,25.104652,0.0,30.000002,0.11371601,70.0,241.35207,88.60252,0.0,80.09414,0.113716096,0.0,76.745316,8.330017
21688,20741280.0,0.0,22.109344,18.861511,22.109344,21.841644,22.346863,22.285065,18.2995,18.299438,18.299438,18.299438,0.0,0.032072235,0.032072235,0.049563363,25.0,18.300018,0.0,0.0,0.0,526.5691,9.64184e-06,0.0,80.10011,25.091494,0.0,30.000002,0.113707714,70.0,241.35355,88.59246,0.0,80.10011,0.11370781,0.0,76.75126,8.330017
21689,20741340.0,0.0,22.106964,18.773956,22.106995,21.838348,22.34549,22.283112,18.29953,18.299469,18.299469,18.299469,0.0,0.032070667,0.032070667,0.049560867,25.0,18.300018,0.0,0.0,0.0,526.21075,9.636498e-06,0.0,80.10675,25.078426,0.0,30.000002,0.11370207,70.0,241.3548,88.58322,0.0,80.10675,0.11370218,0.0,76.7578,8.330017
21690,20741400.0,0.0,22.104614,18.686157,22.104614,21.835083,22.344116,22.281189,18.29956,18.2995,18.2995,18.2995,0.0,0.032069676,0.032069676,0.049559336,25.0,18.300018,0.0,0.0,0.0,525.86414,9.631366e-06,0.0,80.11363,25.065866,0.0,30.000002,0.113698564,70.0,241.35585,88.574905,0.0,80.11363,0.113698676,0.0,76.764534,8.330017
21691,20741460.0,0.0,22.102173,18.598267,22.102173,21.831665,22.342712,22.279175,18.29956,18.29953,18.29953,18.2995,0.0,0.03206933,0.03206933,0.049558893,25.0,18.300018,0.0,0.0,0.0,525.52496,9.626424e-06,0.0,80.12094,25.053658,0.0,30.000002,0.11369742,70.0,241.3567,88.56748,0.0,80.12094,0.11369753,0.0,76.77164,8.330017
21692,20741520.0,0.0,22.099762,18.510468,22.099762,21.828278,22.34134,22.277191,18.299591,18.29953,18.29953,18.29953,0.0,0.032069426,0.032069426,0.049559187,25.0,18.300018,0.0,0.0,0.0,525.19116,9.621561e-06,0.0,80.12814,25.04231,0.0,30.000002,0.1136979,70.0,241.35736,88.561035,0.0,80.12814,0.11369801,0.0,76.77861,8.330017
21693,20741580.0,0.0,22.09732,18.422821,22.097351,21.82492,22.339966,22.275238,18.299591,18.29956,18.29956,18.29956,0.0,0.032069843,0.032069843,0.049560007,25.0,18.300018,0.0,0.0,0.0,524.8635,9.616797e-06,0.0,80.13503,25.031977,0.0,30.000002,0.113699555,70.0,241.35786,88.55551,0.0,80.13503,0.11369968,0.0,76.78525,8.330017
21694,20741640.0,0.0,22.09494,18.33548,22.09494,21.821564,22.338593,22.273254,18.299591,18.29956,18.29956,18.29956,0.0,0.032070633,0.032070633,0.04956145,25.0,18.300018,0.0,0.0,0.0,524.5426,9.61214e-06,0.0,80.14169,25.022608,0.0,30.000002,0.11370257,70.0,241.3582,88.55096,0.0,80.14169,0.1137027,0.0,76.79164,8.330017
21695,20741700.0,0.0,22.09253,18.248596,22.09253,21.818207,22.33722,22.271301,18.299591,18.299591,18.299591,18.29956,0.0,0.03207163,0.03207163,0.049563225,25.0,18.300018,0.0,0.0,0.0,524.2274,9.6075855e-06,0.0,80.14786,25.014362,0.0,30.000002,0.11370635,70.0,241.35841,88.547264,0.0,80.14786,0.11370647,0.0,76.79752,8.330017
21696,20741760.0,0.0,22.090057,18.162292,22.090088,21.814758,22.335846,22.269287,18.299622,18.299591,18.299591,18.299591,0.0,0.032072794,0.032072794,0.049565274,25.0,18.300018,0.0,0.0,0.0,523.91113,9.603068e-06,0.0,80.15347,25.007244,0.0,30.000002,0.11371072,70.0,241.3585,88.54441,0.0,80.15347,0.11371084,0.0,76.80289,8.330017
21697,20741820.0,0.0,22.087616,18.07666,22.087616,21.81131,22.334473,22.267273,18.299622,18.299591,18.299591,18.299591,0.0,0.032074053,0.032074053,0.04956747,25.0,18.300018,0.0,0.0,0.0,523.5936,9.598502e-06,0.0,80.15849,25.001238,0.0,30.000002,0.11371544,70.0,241.35849,88.5423,0.0,80.15849,0.11371556,0.0,76.80765,8.330017
21698,20741880.0,0.0,22.085175,17.991882,22.085175,21.807892,22.3331,22.26529,18.299622,18.299591,18.299591,18.299591,0.0,0.03207535,0.03207535,0.049569715,25.0,18.300018,0.0,0.0,0.0,523.2776,9.593952e-06,0.0,80.16288,24.99628,0.0,30.000002,0.11372028,70.0,241.35841,88.54083,0.0,80.16288,0.1137204,0.0,76.811806,8.330017
21699,20741940.0,0.0,22.082733,17.90805,22.082733,21.804474,22.331726,22.263275,18.299622,18.299591,18.299591,18.299591,0.0,0.03207663,0.03207663,0.049571924,25.0,18.300018,0.0,0.0,0.0,522.9624,9.589411e-06,0.0,80.16668,24.992252,0.0,30.000002,0.11372505,70.0,241.35828,88.53989,0.0,80.16668,0.11372517,0.0,76.81539,8.330017
21700,20742000.0,0.0,22.080322,17.825287,22.080322,21.801086,22.330383,22.261292,18.299622,18.299591,18.299591,18.299591,0.0,0.032077916,0.032077916,0.049574126,25.0,18.300018,0.0,0.0,0.0,522.64825,9.584883e-06,0.0,80.16985,24.989218,0.0,30.000002,0.11372982,70.0,241.35808,88.53952,0.0,80.16985,0.113729954,0.0,76.818375,8.330017
21701,20742060.0,0.0,22.07782,17.743774,22.07782,21.797546,22.32901,22.259277,18.299622,18.299591,18.299591,18.299591,0.0,0.03207914,0.03207914,0.04957622,25.0,18.300018,0.0,0.0,0.0,522.32947,9.580319e-06,0.0,80.17245,24.987015,0.0,30.000002,0.113734365,70.0,241.35785,88.539566,0.0,80.17245,0.1137345,0.0,76.82079,8.330017
21702,20742120.0,0.0,22.075348,17.663605,22.075348,21.794037,22.327637,22.257233,18.299591,18.299591,18.299591,18.299591,0.0,0.032080285,0.032080285,0.049578164,25.0,18.300018,0.0,0.0,0.0,522.0069,9.5756695e-06,0.0,80.17451,24.98553,0.0,30.000002,0.1137386,70.0,241.3576,88.53995,0.0,80.17451,0.11373873,0.0,76.8227,8.330017
21703,20742180.0,0.0,22.072876,17.58493,22.072876,21.790558,22.326263,22.255219,18.299591,18.299591,18.299591,18.299591,0.0,0.032081336,0.032081336,0.049579952,25.0,18.300018,0.0,0.0,0.0,521.6823,9.570964e-06,0.0,80.17606,24.984709,0.0,30.000002,0.113742486,70.0,241.35735,88.5406,0.0,80.17606,0.11374262,0.0,76.824135,8.330017
21704,20742240.0,0.0,22.070404,17.507874,22.070404,21.78711,22.32492,22.253204,18.299591,18.299591,18.299591,18.299591,0.0,0.032082282,0.032082282,0.049581546,25.0,18.300018,0.0,0.0,0.0,521.3575,9.566249e-06,0.0,80.17718,24.984415,0.0,30.000002,0.11374597,70.0,241.35709,88.54145,0.0,80.17718,0.11374611,0.0,76.82515,8.330017
21705,20742300.0,0.0,22.067932,17.432526,22.067963,21.78366,22.323547,22.25122,18.299591,18.299591,18.299591,18.299591,0.0,0.032083116,0.032083116,0.04958296,25.0,18.300018,0.0,0.0,0.0,521.0323,9.561521e-06,0.0,80.17794,24.984514,0.0,30.000002,0.11374905,70.0,241.35683,88.54241,0.0,80.17794,0.11374919,0.0,76.82582,8.330017
21706,20742360.0,0.0,22.06543,17.35907,22.06543,21.78006,22.322205,22.249176,18.299591,18.299591,18.299591,18.299591,0.0,0.032083843,0.032083843,0.049584176,25.0,18.300018,0.0,0.0,0.0,520.7012,9.556739e-06,0.0,80.17831,24.985067,0.0,30.000002,0.113751724,70.0,241.35658,88.54351,0.0,80.17831,0.11375187,0.0,76.826126,8.330017
21707,20742420.0,0.0,22.062927,17.287598,22.062927,21.77652,22.320831,22.247131,18.299591,18.299591,18.299591,18.299591,0.0,0.03208446,0.03208446,0.049585205,25.0,18.300018,0.0,0.0,0.0,520.3656,9.551857e-06,0.0,80.17839,24.985891,0.0,30.000002,0.113754,70.0,241.35635,88.54465,0.0,80.17839,0.11375413,0.0,76.826164,8.330017
21708,20742480.0,0.0,22.060425,17.218292,22.060425,21.77298,22.319458,22.245087,18.299591,18.299591,18.299591,18.299591,0.0,0.032084975,0.032084975,0.049586065,25.0,18.300018,0.0,0.0,0.0,520.0288,9.5469395e-06,0.0,80.178276,24.986887,0.0,30.000002,0.11375588,70.0,241.35614,88.545784,0.0,80.178276,0.113756016,0.0,76.82601,8.330017
21709,20742540.0,0.0,22.057922,17.151215,22.057922,21.76947,22.318115,22.243042,18.29956,18.299591,18.299591,18.299591,0.0,0.03208538,0.03208538,0.049586743,25.0,18.300018,0.0,0.0,0.0,519.69025,9.541975e-06,0.0,80.17792,24.988096,0.0,30.000002,0.11375737,70.0,241.35594,88.54692,0.0,80.17792,0.113757506,0.0,76.82564,8.330017
21710,20742600.0,0.0,22.05545,17.086548,22.05545,21.76596,22.316772,22.241028,18.29956,18.299591,18.299591,18.299591,0.0,0.0320857,0.0320857,0.04958726,25.0,18.300018,0.0,0.0,0.0,519.3521,9.537014e-06,0.0,80.17742,24.989384,0.0,30.000002,0.11375853,70.0,241.35577,88.548004,0.0,80.17742,0.11375866,0.0,76.82513,8.330017
21711,20742660.0,0.0,22.052856,17.024384,22.052856,21.762207,22.3154,22.239014,18.29956,18.299591,18.299591,18.299591,0.0,0.032085933,0.032085933,0.049587637,25.0,18.300018,0.0,0.0,0.0,519.0058,9.531991e-06,0.0,80.1768,24.990723,0.0,30.000002,0.11375937,70.0,241.35562,88.54903,0.0,80.1768,0.11375951,0.0,76.824524,8.330017
21712,20742720.0,0.0,22.050262,16.964905,22.050293,21.758453,22.314056,22.237,18.29956,18.29956,18.29956,18.29956,0.0,0.032086086,0.032086086,0.049587887,25.0,18.300018,0.0,0.0,0.0,518.6527,9.526815e-06,0.0,80.176125,24.992058,0.0,30.000002,0.11375993,70.0,241.3555,88.549965,0.0,80.176125,0.11376007,0.0,76.823845,8.330017
21713,20742780.0,0.0,22.047699,16.908173,22.047699,21.75473,22.312683,22.234985,18.29956,18.29956,18.29956,18.29956,0.0,0.03208618,0.03208618,0.049588025,25.0,18.300018,0.0,0.0,0.0,518.2987,9.521607e-06,0.0,80.1754,24.993351,0.0,30.000002,0.113760255,70.0,241.3554,88.55081,0.0,80.1754,0.11376039,0.0,76.823135,8.330017
21714,20742840.0,0.0,22.045166,16.85437,22.045166,21.751068,22.31134,22.232971,18.29956,18.29956,18.29956,18.29956,0.0,0.03208616,0.03208616,0.049587984,25.0,18.300018,0.0,0.0,0.0,517.94604,9.516411e-06,0.0,80.1747,24.99444,0.0,30.000002,0.11376018,70.0,241.35533,88.55142,0.0,80.1747,0.113760315,0.0,76.82246,8.330017
21715,20742900.0,0.0,22.042603,16.80362,22.042633,21.747375,22.309998,22.230988,18.29956,18.29956,18.29956,18.29956,0.0,0.03208616,0.03208616,0.04958797,25.0,18.300018,0.0,0.0,0.0,517.5931,9.511207e-06,0.0,80.17397,24.99558,0.0,30.000002,0.113760166,70.0,241.35526,88.55208,0.0,80.17397,0.11376029,0.0,76.82177,8.330017
21716,20742960.0,0.0,16.762726,16.756042,22.040314,21.743713,22.308746,22.229065,18.14392,18.28833,18.28833,18.290253,0.0,0.031807154,0.031807154,0.04908715,25.0,18.300018,0.0,0.0,0.0,175.82982,7.4966347e-06,0.0,80.269844,25.403528,49.999435,95.99925,3.6829178e-07,0.0007937944,241.36414,88.47902,0.0,80.269844,0.11270092,0.0,76.92077,8.330017
21717,20743020.0,0.0,16.714386,16.711731,22.037384,21.739563,22.307129,22.226776,17.770172,18.089752,18.089752,18.112976,0.0,0.03181222,0.03181222,0.049106173,25.0,18.300018,0.0,0.0,0.0,-51.35861,9.54197e-21,0.0,80.424866,25.31705,48.7768,96.0,3.0049678e-06,1.7124854,241.36703,88.437744,0.0,80.424866,0.112731144,0.0,77.0737,8.330017
21718,20743080.0,0.0,16.918488,16.670898,22.033905,21.734558,22.304901,22.223938,17.62439,17.928772,17.928772,17.959656,0.0,0.031715285,0.031715285,0.048936117,25.0,18.300018,0.0,0.0,0.0,-46.00307,9.54197e-21,0.0,80.590645,25.676142,42.074,96.0,0.0072281407,11.096398,241.3803,88.538864,0.0,80.590645,0.11236611,0.0,77.23767,8.330017
21719,20743140.0,0.0,18.781311,16.633606,22.02945,21.728577,22.302002,22.220459,17.47293,17.731628,17.731628,17.7706,0.0,0.031833377,0.031833377,0.049155757,25.0,18.300018,0.0,0.0,0.0,61.988,9.54197e-21,0.0,80.72069,25.403263,32.362167,96.0,0.04649538,24.692966,241.3862,88.5144,0.0,80.72069,0.112822324,0.0,77.36206,8.330017
21720,20743200.0,0.0,19.299774,16.600006,22.024475,21.721954,22.298645,22.216553,17.908417,17.707825,17.707825,17.730713,0.0,0.03186823,0.03186823,0.04921781,25.0,18.300018,0.0,0.0,0.0,78.89529,9.54197e-21,0.0,80.815445,25.24723,29.718622,96.0,0.05601103,28.39393,241.38954,88.4625,0.0,80.815445,0.11295411,0.0,77.451805,8.330017
21721,20743260.0,0.0,18.634369,16.56836,22.02002,21.715881,22.295807,22.213104,18.43866,17.938995,17.938995,17.92633,0.0,0.03185645,0.03185645,0.049195558,25.0,18.300018,0.0,0.0,0.0,18.656996,9.54197e-21,0.0,80.91725,25.16332,33.72363,96.0,0.041758895,22.78692,241.39185,88.40041,0.0,80.91725,0.11290818,0.0,77.5494,8.330017
21722,20743320.0,0.0,17.939606,16.536865,22.016602,21.711151,22.293884,22.210571,18.578278,18.216858,18.216858,18.180725,0.0,0.031870697,0.031870697,0.04922194,25.0,18.300018,0.0,0.0,0.0,-31.802084,9.54197e-21,0.0,81.023994,24.985407,37.78051,96.0,0.0284877,17.10729,241.39078,88.31326,0.0,81.023994,0.11296297,0.0,77.6518,8.330017
21723,20743380.0,0.0,17.85495,16.505493,22.014069,21.707428,22.292664,22.20868,18.378723,18.33664,18.33664,18.304474,0.0,0.031897698,0.031897698,0.049269807,25.0,18.300018,0.0,0.0,0.0,-30.765673,9.54197e-21,0.0,81.11381,24.890099,37.963875,96.0,0.027963934,16.850578,241.38814,88.28779,0.0,81.11381,0.11306503,0.0,77.73701,8.330017
21724,20743440.0,0.0,18.183289,16.474304,22.011688,21.703888,22.291534,22.206879,18.172607,18.299408,18.299408,18.285309,0.0,0.031924266,0.031924266,0.049316242,25.0,18.300018,0.0,0.0,0.0,-2.828952,9.54197e-21,0.0,81.190186,24.869005,35.613327,96.0,0.035452574,20.141344,241.38597,88.304665,0.0,81.190186,0.113164715,0.0,77.80906,8.330017
21725,20743500.0,0.0,18.489532,16.443268,22.009064,21.700104,22.29013,22.204834,18.15039,18.228912,18.228912,18.227692,0.0,0.031953886,0.031953886,0.049367648,25.0,18.300018,0.0,0.0,0.0,17.41747,9.54197e-21,0.0,81.2523,24.828375,33.73213,96.0,0.041886333,22.77502,241.38312,88.31338,0.0,81.2523,0.113275334,0.0,77.86716,8.330017
21726,20743560.0,0.0,18.483246,16.412384,22.006287,21.696106,22.288605,22.202698,18.261505,18.219177,18.219177,18.21878,0.0,0.03197475,0.03197475,0.04940288,25.0,18.300018,0.0,0.0,0.0,13.576069,9.54197e-21,0.0,81.30279,24.788128,33.75636,96.0,0.041835025,22.741095,241.37938,88.312485,0.0,81.30279,0.113352306,0.0,77.91414,8.330017
21727,20743620.0,0.0,18.291107,16.381683,22.003601,21.69226,22.28717,22.200592,18.35144,18.263947,18.263947,18.258728,0.0,0.03199078,0.03199078,0.049429737,25.0,18.300018,0.0,0.0,0.0,-1.6853014,9.54197e-21,0.0,81.34681,24.751652,34.78165,96.0,0.038339287,21.30569,241.37502,88.30851,0.0,81.34681,0.11341123,0.0,77.95518,8.330017
21728,20743680.0,0.0,18.173859,16.351135,22.001068,21.68863,22.285889,22.19867,18.34256,18.30481,18.30481,18.29773,0.0,0.032009065,0.032009065,0.049460843,25.0,18.300018,0.0,0.0,0.0,-9.084344,9.54197e-21,0.0,81.383224,24.725294,35.301723,96.0,0.036613606,20.577583,241.37022,88.31296,0.0,81.383224,0.11347894,0.0,77.98896,8.330017
21729,20743740.0,0.0,18.215424,16.3208,21.998657,21.68512,22.284668,22.196808,18.28305,18.307098,18.307098,18.30307,0.0,0.032028858,0.032028858,0.04949463,25.0,18.300018,0.0,0.0,0.0,-4.5700064,9.54197e-21,0.0,81.41007,24.719433,34.885876,96.0,0.03804333,21.159771,241.36546,88.33098,0.0,81.41007,0.11355235,0.0,78.01353,8.330017
21730,20743800.0,0.0,18.310791,16.29068,21.996216,21.68158,22.283417,22.194916,18.252533,18.287048,18.287048,18.286835,0.0,0.03204766,0.03204766,0.049526576,25.0,18.300018,0.0,0.0,0.0,2.536857,9.54197e-21,0.0,81.42762,24.723402,34.214687,96.0,0.040364396,22.09944,241.36089,88.35358,0.0,81.42762,0.113621905,0.0,78.02918,8.330017
21731,20743860.0,0.0,18.348206,16.260742,21.993683,21.677887,22.282043,22.192932,18.267883,18.274109,18.274109,18.275177,0.0,0.032062903,0.032062903,0.04955216,25.0,18.300018,0.0,0.0,0.0,4.513865,9.54197e-21,0.0,81.43753,24.731426,33.91425,96.0,0.0414259,22.520048,241.35643,88.374596,0.0,81.43753,0.113677986,0.0,78.037605,8.330017
21732,20743920.0,0.0,18.31668,16.231018,21.99112,21.674194,22.2807,22.190918,18.295502,18.278015,18.278015,18.278137,0.0,0.03207448,0.03207448,0.049571358,25.0,18.300018,0.0,0.0,0.0,1.6430043,9.54197e-21,0.0,81.44211,24.742878,33.997707,96.0,0.04115475,22.403206,241.35217,88.39361,0.0,81.44211,0.11372034,0.0,78.041084,8.330017
21733,20743980.0,0.0,18.269623,16.201508,21.988586,21.670532,22.279358,22.188965,18.30664,18.289581,18.289581,18.288452,0.0,0.0320841,0.0320841,0.04958728,25.0,18.300018,0.0,0.0,0.0,-1.7668024,9.54197e-21,0.0,81.4424,24.757616,34.147324,96.0,0.04065253,22.193748,241.34816,88.41244,0.0,81.4424,0.113755524,0.0,78.04059,8.330017
21734,20744040.0,0.0,18.259369,16.172241,21.986115,21.666962,22.278046,22.187042,18.295837,18.295227,18.295227,18.294037,0.0,0.03209305,0.03209305,0.049602196,25.0,18.300018,0.0,0.0,0.0,-2.1375072,9.54197e-21,0.0,81.43864,24.776365,34.079544,96.0,0.040900398,22.28864,241.34448,88.432915,0.0,81.43864,0.113788344,0.0,78.036316,8.330017
21735,20744100.0,0.0,18.283203,16.143219,21.983643,21.663391,22.276733,22.18512,18.281769,18.291931,18.291931,18.291656,0.0,0.032101106,0.032101106,0.049615614,25.0,18.300018,0.0,0.0,0.0,-0.18247975,9.54197e-21,0.0,81.43101,24.798372,33.830685,96.0,0.04177533,22.637043,241.34122,88.454315,0.0,81.43101,0.11381787,0.0,78.0284,8.330017
21736,20744160.0,0.0,18.304962,16.11441,21.98111,21.659729,22.27539,22.183136,18.280243,18.28656,18.28656,18.286926,0.0,0.032107357,0.032107357,0.04962592,25.0,18.300018,0.0,0.0,0.0,1.2792926,9.54197e-21,0.0,81.42027,24.821762,33.609543,96.0,0.042555075,22.94664,241.33833,88.47456,0.0,81.42027,0.11384067,0.0,78.01758,8.330017
21737,20744220.0,0.0,18.304413,16.085846,21.978577,21.656067,22.274048,22.181183,18.287537,18.285461,18.285461,18.285767,0.0,0.032111473,0.032111473,0.04963255,25.0,18.300018,0.0,0.0,0.0,1.0330776,9.54197e-21,0.0,81.40761,24.845379,33.516026,96.0,0.042888083,23.077566,241.33586,88.49263,0.0,81.40761,0.11385555,0.0,78.00503,8.330017
21738,20744280.0,0.0,18.290985,16.057556,21.976044,21.652435,22.272705,22.17923,18.293945,18.288025,18.288025,18.287933,0.0,0.03211397,0.03211397,0.04963643,25.0,18.300018,0.0,0.0,0.0,-0.03116236,9.54197e-21,0.0,81.39384,24.868635,33.48938,96.0,0.042985074,23.114868,241.33376,88.50873,0.0,81.39384,0.11386442,0.0,77.991516,8.330017
21739,20744340.0,0.0,18.281342,16.029541,21.973572,21.648834,22.271362,22.177277,18.294067,18.290924,18.290924,18.290588,0.0,0.03211549,0.03211549,0.04963872,25.0,18.300018,0.0,0.0,0.0,-0.6761394,9.54197e-21,0.0,81.379425,24.891134,33.438133,96.0,0.043166712,23.186613,241.33205,88.52336,0.0,81.379425,0.11386975,0.0,77.97747,8.330017
21740,20744400.0,0.0,18.282837,16.00177,21.97107,21.645264,22.27005,22.175354,18.290588,18.291595,18.291595,18.29132,0.0,0.03211637,0.03211637,0.049639974,25.0,18.300018,0.0,0.0,0.0,-0.49144408,9.54197e-21,0.0,81.36468,24.912594,33.32797,96.0,0.04355405,23.340847,241.33067,88.536705,0.0,81.36468,0.11387276,0.0,77.96317,8.330017
21741,20744460.0,0.0,18.29123,15.974304,21.968567,21.641632,22.268707,22.1734,18.287476,18.290283,18.290283,18.290283,0.0,0.032116555,0.032116555,0.049640078,25.0,18.300018,0.0,0.0,0.0,0.13576846,9.54197e-21,0.0,81.34979,24.932796,33.185318,96.0,0.04405521,23.540554,241.32965,88.548584,0.0,81.34979,0.11387323,0.0,77.948784,8.330017
21742,20744520.0,0.0,18.296051,15.947113,21.966064,21.638,22.267334,22.171448,18.288239,18.289124,18.289124,18.289215,0.0,0.032115888,0.032115888,0.049638744,25.0,18.300018,0.0,0.0,0.0,0.4265119,9.54197e-21,0.0,81.335175,24.95144,33.06696,96.0,0.044470564,23.70626,241.32892,88.55864,0.0,81.335175,0.11387056,0.0,77.934715,8.330017
21743,20744580.0,0.0,18.294647,15.920197,21.963562,21.6344,22.265991,22.169495,18.290588,18.289246,18.289246,18.289307,0.0,0.032114483,0.032114483,0.049636163,25.0,18.300018,0.0,0.0,0.0,0.26363918,9.54197e-21,0.0,81.32129,24.968266,32.983555,96.0,0.044762164,23.823027,241.32846,88.56684,0.0,81.32129,0.11386516,0.0,77.921394,8.330017
21744,20744640.0,0.0,18.291199,15.893616,21.96106,21.630798,22.264679,22.167572,18.292084,18.2901,18.2901,18.29004,0.0,0.032112613,0.032112613,0.04963283,25.0,18.300018,0.0,0.0,0.0,-0.008143592,9.54197e-21,0.0,81.308334,24.983131,32.91091,96.0,0.04501537,23.924726,241.32825,88.57341,0.0,81.308334,0.11385809,0.0,77.90901,8.330017
21745,20744700.0,0.0,18.288452,15.86734,21.958618,21.627258,22.263336,22.16565,18.292175,18.291077,18.291077,18.290955,0.0,0.03211044,0.03211044,0.049629003,25.0,18.300018,0.0,0.0,0.0,-0.19923781,9.54197e-21,0.0,81.29639,24.996014,32.83515,96.0,0.045279358,24.03079,241.32825,88.57851,0.0,81.29639,0.11384991,0.0,77.89763,8.330017
21746,20744760.0,0.0,18.289642,15.84137,21.956116,21.623627,22.261993,22.163696,18.290985,18.29129,18.29129,18.291199,0.0,0.032108188,0.032108188,0.049625084,25.0,18.300018,0.0,0.0,0.0,-0.09824336,9.54197e-21,0.0,81.28553,25.006912,32.740284,96.0,0.04561112,24.163605,241.32841,88.582375,0.0,81.28553,0.113841474,0.0,77.88731,8.330017
21747,20744820.0,0.0,18.2919,15.815704,21.953613,21.620026,22.26065,22.161774,18.290436,18.291107,18.291107,18.291077,0.0,0.032105856,0.032105856,0.049621046,25.0,18.300018,0.0,0.0,0.0,0.058724526,9.54197e-21,0.0,81.27577,25.015997,32.642654,96.0,0.045952957,24.300285,241.32872,88.58511,0.0,81.27577,0.11383277,0.0,77.87805,8.330017
21748,20744880.0,0.0,18.29358,15.790405,21.951141,21.616455,22.259308,22.159851,18.290802,18.290863,18.290863,18.290863,0.0,0.032103434,0.032103434,0.049616873,25.0,18.300018,0.0,0.0,0.0,0.1510317,9.54197e-21,0.0,81.26714,25.02334,32.550964,96.0,0.046274006,24.428652,241.32915,88.58675,0.0,81.26714,0.11382376,0.0,77.86989,8.330017
21749,20744940.0,0.0,18.293274,15.765411,21.94867,21.612885,22.257965,22.157928,18.291626,18.291016,18.291016,18.291016,0.0,0.032100987,0.032100987,0.04961267,25.0,18.300018,0.0,0.0,0.0,0.10417032,9.54197e-21,0.0,81.25968,25.029097,32.47099,96.0,0.04655376,24.540613,241.32967,88.58743,0.0,81.25968,0.11381465,0.0,77.86286,8.330017
21750,20745000.0,0.0,18.292267,15.740784,21.946198,21.609344,22.256653,22.156006,18.292236,18.291412,18.291412,18.291351,0.0,0.032098606,0.032098606,0.049608596,25.0,18.300018,0.0,0.0,0.0,0.015367645,9.54197e-21,0.0,81.25334,25.033358,32.395977,96.0,0.04681627,24.645634,241.33025,88.587326,0.0,81.25334,0.113805816,0.0,77.85691,8.330017
21751,20745060.0,0.0,18.291412,15.716522,21.943726,21.605743,22.25531,22.154083,18.292389,18.29184,18.29184,18.291779,0.0,0.03209635,0.03209635,0.049604744,25.0,18.300018,0.0,0.0,0.0,-0.05091406,9.54197e-21,0.0,81.2481,25.0362,32.32128,96.0,0.047078073,24.750206,241.33087,88.586525,0.0,81.2481,0.11379744,0.0,77.85201,8.330017
21752,20745120.0,0.0,18.291718,15.692596,21.941254,21.602173,22.253967,22.15216,18.292236,18.292053,18.292053,18.291992,0.0,0.03209429,0.03209429,0.049601253,25.0,18.300018,0.0,0.0,0.0,-0.0340056,9.54197e-21,0.0,81.243805,25.037851,32.242474,96.0,0.047355086,24.860537,241.33151,88.585266,0.0,81.243805,0.113789834,0.0,77.848015,8.330017
21753,20745180.0,0.0,18.292267,15.669037,21.938782,21.598602,22.252625,22.150269,18.292175,18.292175,18.292175,18.292145,0.0,0.03209242,0.03209242,0.04959809,25.0,18.300018,0.0,0.0,0.0,-0.0047877245,9.54197e-21,0.0,81.24033,25.038593,32.16445,96.0,0.04762986,24.969769,241.33215,88.58368,0.0,81.24033,0.11378294,0.0,77.844795,8.330017
21754,20745240.0,0.0,18.293365,15.645874,21.93631,21.595062,22.251312,22.148346,18.292175,18.292175,18.292175,18.292145,0.0,0.03209075,0.03209075,0.049595274,25.0,18.300018,0.0,0.0,0.0,0.060959723,9.54197e-21,0.0,81.237724,25.038305,32.085506,96.0,0.04790846,25.080288,241.3328,88.58171,0.0,81.237724,0.113776766,0.0,77.842415,8.330017
21755,20745300.0,0.0,18.293732,15.623077,21.933868,21.591553,22.24997,22.146454,18.292511,18.292267,18.292267,18.292236,0.0,0.032089252,0.032089252,0.049592752,25.0,18.300018,0.0,0.0,0.0,0.06856378,9.54197e-21,0.0,81.23581,25.03736,32.012257,96.0,0.048167277,25.182842,241.33342,88.57955,0.0,81.23581,0.11377125,0.0,77.840675,8.330017
21756,20745360.0,0.0,18.293365,15.600708,21.931396,21.587982,22.248627,22.144531,18.292969,18.29248,18.29248,18.29245,0.0,0.032087933,0.032087933,0.049590543,25.0,18.300018,0.0,0.0,0.0,0.027133599,9.54197e-21,0.0,81.234535,25.035826,31.944036,96.0,0.048408605,25.278347,241.33401,88.57725,0.0,81.234535,0.11376641,0.0,77.83954,8.330017
21757,20745420.0,0.0,18.293,15.578705,21.928925,21.584412,22.247314,22.14264,18.293182,18.292755,18.292755,18.292725,0.0,0.032086823,0.032086823,0.049588684,25.0,18.300018,0.0,0.0,0.0,-0.008071208,9.54197e-21,0.0,81.23379,25.033833,31.877127,96.0,0.048645765,25.372023,241.33458,88.5749,0.0,81.23379,0.11376233,0.0,77.838905,8.330017
21758,20745480.0,0.0,18.293152,15.557098,21.926483,21.580872,22.245972,22.140747,18.293243,18.292969,18.292969,18.292908,0.0,0.032085918,0.032085918,0.049587183,25.0,18.300018,0.0,0.0,0.0,-0.0067895195,9.54197e-21,0.0,81.233444,25.03152,31.80939,96.0,0.048886392,25.466856,241.3351,88.572586,0.0,81.233444,0.11375901,0.0,77.83865,8.330017
21759,20745540.0,0.0,18.293427,15.535919,21.924042,21.577362,22.244629,22.138824,18.293304,18.293121,18.293121,18.29309,0.0,0.032085188,0.032085188,0.049585976,25.0,18.300018,0.0,0.0,0.0,0.0031673207,9.54197e-21,0.0,81.23339,25.029057,31.742683,96.0,0.049123768,25.560246,241.33557,88.57037,0.0,81.23339,0.11375634,0.0,77.83865,8.330017
21760,20745600.0,0.0,18.294037,15.515167,21.9216,21.573853,22.243317,22.136963,18.293365,18.293213,18.293213,18.293182,0.0,0.032084644,0.032084644,0.04958509,25.0,18.300018,0.0,0.0,0.0,0.03363498,9.54197e-21,0.0,81.233665,25.026371,31.6762,96.0,0.0493608,25.653318,241.33601,88.56824,0.0,81.233665,0.11375437,0.0,77.83897,8.330017
21761,20745660.0,0.0,18.294281,15.494843,21.919128,21.570282,22.241974,22.13504,18.29361,18.293335,18.293335,18.293304,0.0,0.032084238,0.032084238,0.049584433,25.0,18.300018,0.0,0.0,0.0,0.037813123,9.54197e-21,0.0,81.23412,25.023672,31.61304,96.0,0.049586315,25.741745,241.3364,88.56624,0.0,81.23412,0.1137529,0.0,77.83945,8.330017
21762,20745720.0,0.0,18.29425,15.474945,21.916687,21.566742,22.240631,22.133148,18.293854,18.293518,18.293518,18.293457,0.0,0.032083955,0.032083955,0.049583983,25.0,18.300018,0.0,0.0,0.0,0.024744388,9.54197e-21,0.0,81.2347,25.02102,31.552654,96.0,0.049802203,25.826284,241.33675,88.56441,0.0,81.2347,0.113751896,0.0,77.840034,8.330017
21763,20745780.0,0.0,18.29419,15.455505,21.914246,21.563202,22.239319,22.131256,18.294037,18.293732,18.293732,18.29367,0.0,0.032083794,0.032083794,0.049583737,25.0,18.300018,0.0,0.0,0.0,0.008485702,9.54197e-21,0.0,81.235374,25.018446,31.494114,96.0,0.050011795,25.908241,241.33705,88.56274,0.0,81.235374,0.113751315,0.0,77.8407,8.330017
21764,20745840.0,0.0,18.294312,15.436523,21.911804,21.559723,22.237976,22.129364,18.294159,18.293884,18.293884,18.293854,0.0,0.032083735,0.032083735,0.049583666,25.0,18.300018,0.0,0.0,0.0,0.0073730657,9.54197e-21,0.0,81.23606,25.015997,31.436161,96.0,0.05021956,25.989374,241.33731,88.561264,0.0,81.23606,0.11375113,0.0,77.84137,8.330017
21765,20745900.0,0.0,18.294525,15.417969,21.909363,21.556213,22.236664,22.127502,18.294281,18.294067,18.294067,18.294006,0.0,0.032083753,0.032083753,0.049583714,25.0,18.300018,0.0,0.0,0.0,0.010759738,9.54197e-21,0.0,81.23671,25.013723,31.379492,96.0,0.05042293,26.06871,241.33752,88.55997,0.0,81.23671,0.11375121,0.0,77.842,8.330017
21766,20745960.0,0.0,18.29483,15.399902,21.906921,21.552673,22.235321,22.12561,18.294403,18.29419,18.29419,18.294159,0.0,0.032083854,0.032083854,0.04958392,25.0,18.300018,0.0,0.0,0.0,0.023098176,9.54197e-21,0.0,81.23734,25.011608,31.323736,96.0,0.050623253,26.146767,241.33772,88.55886,0.0,81.23734,0.11375162,0.0,77.84262,8.330017
21767,20746020.0,0.0,18.295074,15.382294,21.90445,21.549133,22.233978,22.123718,18.294556,18.294312,18.294312,18.294281,0.0,0.032084007,0.032084007,0.04958419,25.0,18.300018,0.0,0.0,0.0,0.026929785,9.54197e-21,0.0,81.23789,25.009708,31.2701,96.0,0.05081615,26.221863,241.33788,88.55792,0.0,81.23789,0.11375221,0.0,77.84315,8.330017
21768,20746080.0,0.0,18.295227,15.365204,21.902039,21.545624,22.232635,22.121826,18.294739,18.294464,18.294464,18.294434,0.0,0.032084186,0.032084186,0.049584515,25.0,18.300018,0.0,0.0,0.0,0.026488904,9.54197e-21,0.0,81.23835,25.008022,31.218317,96.0,0.051002488,26.294357,241.33801,88.557144,0.0,81.23835,0.11375289,0.0,77.843575,8.330017
21769,20746140.0,0.0,18.295258,15.348572,21.899597,21.542114,22.231293,22.119934,18.294952,18.294647,18.294647,18.294617,0.0,0.0320844,0.0320844,0.04958489,25.0,18.300018,0.0,0.0,0.0,0.018184045,9.54197e-21,0.0,81.238716,25.006552,31.168634,96.0,0.05118141,26.363913,241.33812,88.556526,0.0,81.238716,0.1137537,0.0,77.843925,8.330017
21770,20746200.0,0.0,18.29535,15.332428,21.897186,21.538635,22.22998,22.118073,18.295105,18.29483,18.29483,18.29477,0.0,0.032084633,0.032084633,0.049585298,25.0,18.300018,0.0,0.0,0.0,0.013531108,9.54197e-21,0.0,81.238976,25.005287,31.12028,96.0,0.051355638,26.431608,241.3382,88.556046,0.0,81.238976,0.11375456,0.0,77.844154,8.330017
21771,20746260.0,0.0,18.295502,15.316803,21.894714,21.535095,22.228638,22.11618,18.295227,18.294983,18.294983,18.294952,0.0,0.03208488,0.03208488,0.04958572,25.0,18.300018,0.0,0.0,0.0,0.014099403,9.54197e-21,0.0,81.23911,25.004221,31.073076,96.0,0.051525816,26.497694,241.33827,88.555695,0.0,81.23911,0.11375547,0.0,77.84428,8.330017
21772,20746320.0,0.0,18.295715,15.301666,21.892273,21.531586,22.227295,22.114288,18.29535,18.295135,18.295135,18.295074,0.0,0.032085124,0.032085124,0.04958614,25.0,18.300018,0.0,0.0,0.0,0.019135972,9.54197e-21,0.0,81.23914,25.003344,31.0271,96.0,0.051691618,26.562061,241.33832,88.55545,0.0,81.23914,0.11375639,0.0,77.84429,8.330017
21773,20746380.0,0.0,18.295929,15.287079,21.889832,21.528076,22.225952,22.112427,18.295502,18.295258,18.295258,18.295227,0.0,0.03208536,0.03208536,0.049586542,25.0,18.300018,0.0,0.0,0.0,0.02185174,9.54197e-21,0.0,81.23905,25.002642,30.982832,96.0,0.0518513,26.624035,241.33836,88.5553,0.0,81.23905,0.11375726,0.0,77.8442,8.330017
21774,20746440.0,0.0,18.296082,15.27301,21.88742,21.524567,22.22464,22.110565,18.295685,18.29541,18.29541,18.29538,0.0,0.032085575,0.032085575,0.049586914,25.0,18.300018,0.0,0.0,0.0,0.022423686,9.54197e-21,0.0,81.23887,25.002089,30.940264,96.0,0.052004877,26.683628,241.33841,88.55521,0.0,81.23887,0.113758065,0.0,77.84401,8.330017
21775,20746500.0,0.0,18.296204,15.25946,21.88501,21.521118,22.223297,22.108704,18.295837,18.295593,18.295593,18.295532,0.0,0.03208578,0.03208578,0.049587253,25.0,18.300018,0.0,0.0,0.0,0.019451158,9.54197e-21,0.0,81.23857,25.0017,30.899488,96.0,0.052152008,26.740715,241.33844,88.5552,0.0,81.23857,0.11375881,0.0,77.84371,8.330017
21776,20746560.0,0.0,18.296295,15.24646,21.882568,21.517578,22.221954,22.106812,18.29602,18.295746,18.295746,18.295715,0.0,0.03208596,0.03208596,0.049587563,25.0,18.300018,0.0,0.0,0.0,0.015756553,9.54197e-21,0.0,81.2382,25.001432,30.860249,96.0,0.052293614,26.795652,241.33846,88.555244,0.0,81.2382,0.11375948,0.0,77.843346,8.330017
21777,20746620.0,0.0,18.296448,15.234009,21.880127,21.514069,22.220612,22.10492,18.296143,18.295898,18.295898,18.295868,0.0,0.032086123,0.032086123,0.04958783,25.0,18.300018,0.0,0.0,0.0,0.015580348,9.54197e-21,0.0,81.237755,25.001266,30.822304,96.0,0.05243054,26.848776,241.33849,88.55532,0.0,81.237755,0.11376008,0.0,77.8429,8.330017
21778,20746680.0,0.0,18.29663,15.222107,21.877686,21.51056,22.219269,22.103058,18.296295,18.296051,18.296051,18.29602,0.0,0.032086257,0.032086257,0.049588066,25.0,18.300018,0.0,0.0,0.0,0.018473469,9.54197e-21,0.0,81.237236,25.001192,30.78571,96.0,0.052562583,26.900005,241.3385,88.55543,0.0,81.237236,0.11376059,0.0,77.8424,8.330017
21779,20746740.0,0.0,18.296814,15.210785,21.875275,21.50708,22.217957,22.101196,18.296448,18.296204,18.296204,18.296143,0.0,0.032086372,0.032086372,0.049588256,25.0,18.300018,0.0,0.0,0.0,0.020502044,9.54197e-21,0.0,81.236664,25.001192,30.750736,96.0,0.052688774,26.948967,241.33853,88.55554,0.0,81.236664,0.113761,0.0,77.84184,8.330017
21780,20746800.0,0.0,18.296967,15.200012,21.872864,21.503632,22.216614,22.099335,18.2966,18.296356,18.296356,18.296295,0.0,0.032086458,0.032086458,0.0495884,25.0,18.300018,0.0,0.0,0.0,0.020356823,9.54197e-21,0.0,81.23606,25.00124,30.717268,96.0,0.05280952,26.995823,241.33855,88.555664,0.0,81.23606,0.11376132,0.0,77.841255,8.330017
21781,20746860.0,0.0,18.297028,15.189514,21.870453,21.500153,22.215271,22.097473,18.296753,18.296509,18.296509,18.296448,0.0,0.032086525,0.032086525,0.0495885,25.0,18.300018,0.0,0.0,0.0,0.016886557,9.54197e-21,0.0,81.23542,25.001348,30.685543,96.0,0.052923955,27.04024,241.33858,88.5558,0.0,81.23542,0.11376156,0.0,77.84063,8.330017
21782,20746920.0,0.0,18.296875,15.179047,21.868011,21.496674,22.213928,22.095612,18.296875,18.29663,18.29663,18.2966,0.0,0.03208657,0.03208657,0.049588576,25.0,18.300018,0.0,0.0,0.0,0.0027637542,9.54197e-21,0.0,81.23476,25.001476,30.654617,96.0,0.053035498,27.083536,241.3386,88.55592,0.0,81.23476,0.113761716,0.0,77.84,8.330017
21783,20746980.0,0.0,18.296783,15.168549,21.865631,21.493225,22.212585,22.09375,18.296936,18.296753,18.296753,18.296722,0.0,0.03208661,0.03208661,0.049588643,25.0,18.300018,0.0,0.0,0.0,-0.00618234,9.54197e-21,0.0,81.23408,25.001606,30.623505,96.0,0.05314771,27.127092,241.33862,88.55604,0.0,81.23408,0.113761865,0.0,77.83934,8.330017
21784,20747040.0,0.0,18.296722,15.158081,21.86322,21.489807,22.211273,22.091888,18.296875,18.296814,18.296814,18.296783,0.0,0.032086644,0.032086644,0.049588695,25.0,18.300018,0.0,0.0,0.0,-0.010305008,9.54197e-21,0.0,81.23339,25.001736,30.592255,96.0,0.053260423,27.170843,241.33865,88.556145,0.0,81.23339,0.11376198,0.0,77.83867,8.330017
21785,20747100.0,0.0,18.296814,15.147583,21.86084,21.48639,22.20993,22.090057,18.296844,18.296844,18.296844,18.296814,0.0,0.03208667,0.03208667,0.049588744,25.0,18.300018,0.0,0.0,0.0,-0.003015129,9.54197e-21,0.0,81.23268,25.001858,30.560356,96.0,0.05337548,27.215498,241.3387,88.55625,0.0,81.23268,0.11376209,0.0,77.83798,8.330017
21786,20747160.0,0.0,18.296967,15.137085,21.85846,21.48294,22.208588,22.088226,18.296814,18.296844,18.296844,18.296814,0.0,0.032086696,0.032086696,0.04958878,25.0,18.300018,0.0,0.0,0.0,0.0067777727,9.54197e-21,0.0,81.23195,25.00198,30.528349,96.0,0.053490944,27.260313,241.33873,88.55634,0.0,81.23195,0.11376218,0.0,77.83729,8.330017
