,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
21787,20747220.0,0.0,18.296967,15.126617,21.856049,21.479523,22.207245,22.086365,18.296875,18.296844,18.296844,18.296844,0.0,0.032086708,0.032086708,0.0495888,25.0,18.300018,0.0,0.0,0.0,0.006730603,9.54197e-21,0.0,81.231224,25.002106,30.497059,96.0,0.053603802,27.30412,241.33876,88.556435,0.0,81.231224,0.113762215,0.0,77.83659,8.330017
21788,20747280.0,0.0,18.296936,15.116119,21.853668,21.476135,22.205902,22.084534,18.296906,18.296844,18.296844,18.296844,0.0,0.03208671,0.03208671,0.049588803,25.0,18.300018,0.0,0.0,0.0,0.001900945,9.54197e-21,0.0,81.2305,25.002228,30.466185,96.0,0.053715162,27.347342,241.3388,88.5565,0.0,81.2305,0.11376223,0.0,77.835884,8.330017
21789,20747340.0,0.0,18.296875,15.105621,21.851318,21.472748,22.20456,22.082703,18.296936,18.296875,18.296875,18.296875,0.0,0.03208671,0.03208671,0.049588803,25.0,18.300018,0.0,0.0,0.0,-0.0013205676,9.54197e-21,0.0,81.22977,25.002335,30.435312,96.0,0.053826526,27.39056,241.33885,88.55657,0.0,81.22977,0.11376223,0.0,77.83519,8.330017
21790,20747400.0,0.0,18.296875,15.095154,21.848969,21.46936,22.203247,22.080872,18.296906,18.296906,18.296906,18.296906,0.0,0.032086708,0.032086708,0.0495888,25.0,18.300018,0.0,0.0,0.0,-0.0033594817,9.54197e-21,0.0,81.22904,25.002432,30.404472,96.0,0.053937774,27.433739,241.33888,88.55662,0.0,81.22904,0.113762215,0.0,77.834496,8.330017
21791,20747460.0,0.0,18.296906,15.084686,21.846588,21.465973,22.201874,22.07904,18.296906,18.296906,18.296906,18.296906,0.0,0.032086704,0.032086704,0.049588792,25.0,18.300018,0.0,0.0,0.0,0.00010948319,9.54197e-21,0.0,81.22832,25.00251,30.37334,96.0,0.054050084,27.477322,241.33893,88.55666,0.0,81.22832,0.1137622,0.0,77.83379,8.330017
21792,20747520.0,0.0,18.296967,15.074219,21.844208,21.462585,22.200531,22.07724,18.296906,18.296906,18.296906,18.296906,0.0,0.0320867,0.0320867,0.04958878,25.0,18.300018,0.0,0.0,0.0,0.0031393222,9.54197e-21,0.0,81.22759,25.002579,30.342335,96.0,0.05416195,27.520731,241.33897,88.556694,0.0,81.22759,0.11376218,0.0,77.83311,8.330017
21793,20747580.0,0.0,18.296997,15.063751,21.841858,21.459229,22.199188,22.075409,18.296936,18.296906,18.296906,18.296906,0.0,0.03208669,0.03208669,0.049588762,25.0,18.300018,0.0,0.0,0.0,0.0037921409,9.54197e-21,0.0,81.226875,25.00264,30.311594,96.0,0.05427287,27.563772,241.33902,88.556725,0.0,81.226875,0.11376214,0.0,77.83241,8.330017
21794,20747640.0,0.0,18.296967,15.053314,21.839508,21.455902,22.197845,22.073578,18.296936,18.296936,18.296936,18.296906,0.0,0.032086678,0.032086678,0.049588744,25.0,18.300018,0.0,0.0,0.0,0.0021171337,9.54197e-21,0.0,81.22616,25.002691,30.281118,96.0,0.054382823,27.606434,241.33907,88.55674,0.0,81.22616,0.1137621,0.0,77.831726,8.330017
21795,20747700.0,0.0,18.296967,15.042877,21.837158,21.452576,22.196533,22.071777,18.296967,18.296936,18.296936,18.296936,0.0,0.032086667,0.032086667,0.049588725,25.0,18.300018,0.0,0.0,0.0,0.00083754165,9.54197e-21,0.0,81.22546,25.002731,30.25074,96.0,0.054492444,27.648964,241.33911,88.55675,0.0,81.22546,0.11376205,0.0,77.83105,8.330017
21796,20747760.0,0.0,18.296967,15.03244,21.834808,21.449219,22.19519,22.069977,18.296967,18.296936,18.296936,18.296936,0.0,0.032086655,0.032086655,0.049588706,25.0,18.300018,0.0,0.0,0.0,-0.0009573762,9.54197e-21,0.0,81.224754,25.00276,30.220467,96.0,0.054601684,27.691347,241.33917,88.556755,0.0,81.224754,0.11376201,0.0,77.830376,8.330017
21797,20747820.0,0.0,18.296967,15.022003,21.832458,21.445862,22.193817,22.068146,18.296967,18.296967,18.296967,18.296967,0.0,0.032086644,0.032086644,0.049588688,25.0,18.300018,0.0,0.0,0.0,-0.00018681366,9.54197e-21,0.0,81.224045,25.002777,30.190134,96.0,0.054711156,27.733812,241.33922,88.556755,0.0,81.224045,0.11376198,0.0,77.829704,8.330017
21798,20747880.0,0.0,18.296997,15.011597,21.83014,21.442566,22.192474,22.066345,18.296967,18.296967,18.296967,18.296967,0.0,0.032086633,0.032086633,0.04958867,25.0,18.300018,0.0,0.0,0.0,0.0008787547,9.54197e-21,0.0,81.22336,25.002787,30.159908,96.0,0.05482025,27.776129,241.33926,88.55675,0.0,81.22336,0.11376194,0.0,77.82905,8.330017
21799,20747940.0,0.0,18.297058,15.001221,21.82782,21.43924,22.191162,22.064545,18.296997,18.296967,18.296967,18.296967,0.0,0.032086626,0.032086626,0.049588654,25.0,18.300018,0.0,0.0,0.0,0.003029612,9.54197e-21,0.0,81.222664,25.002787,30.129734,96.0,0.054929167,27.818373,241.33931,88.55674,0.0,81.222664,0.1137619,0.0,77.828384,8.330017
21800,20748000.0,0.0,18.297058,14.990845,21.8255,21.435974,22.18982,22.062775,18.296997,18.296997,18.296997,18.296997,0.0,0.03208662,0.03208662,0.04958864,25.0,18.300018,0.0,0.0,0.0,0.0031059815,9.54197e-21,0.0,81.22198,25.002783,30.099827,96.0,0.055037133,27.860245,241.33936,88.556725,0.0,81.22198,0.11376188,0.0,77.82772,8.330017
21801,20748060.0,0.0,18.297028,14.980469,21.82315,21.432648,22.188477,22.060974,18.297028,18.296997,18.296997,18.296997,0.0,0.032086607,0.032086607,0.049588624,25.0,18.300018,0.0,0.0,0.0,0.0010262991,9.54197e-21,0.0,81.2213,25.002775,30.070137,96.0,0.055144303,27.901804,241.3394,88.55671,0.0,81.2213,0.11376184,0.0,77.82707,8.330017
21802,20748120.0,0.0,18.297028,14.970123,21.820831,21.429352,22.187103,22.059174,18.297028,18.297028,18.297028,18.296997,0.0,0.032086603,0.032086603,0.049588613,25.0,18.300018,0.0,0.0,0.0,-5.6738096e-05,9.54197e-21,0.0,81.22062,25.00276,30.040499,96.0,0.05525131,27.943302,241.33945,88.556694,0.0,81.22062,0.11376182,0.0,77.82642,8.330017
21803,20748180.0,0.0,18.297058,14.959808,21.818512,21.426056,22.18576,22.057373,18.297028,18.297028,18.297028,18.297028,0.0,0.032086596,0.032086596,0.049588602,25.0,18.300018,0.0,0.0,0.0,0.000691433,9.54197e-21,0.0,81.21995,25.00274,30.010876,96.0,0.055358265,27.984774,241.33951,88.55668,0.0,81.21995,0.11376179,0.0,77.825775,8.330017
21804,20748240.0,0.0,18.297089,14.949493,21.816223,21.42279,22.184448,22.055603,18.297058,18.297028,18.297028,18.297028,0.0,0.03208659,0.03208659,0.049588595,25.0,18.300018,0.0,0.0,0.0,0.0014884375,9.54197e-21,0.0,81.21928,25.00272,29.981386,96.0,0.055464745,28.02606,241.33955,88.55666,0.0,81.21928,0.11376178,0.0,77.82513,8.330017
21805,20748300.0,0.0,18.29712,14.939209,21.813934,21.419556,22.183105,22.053802,18.297058,18.297058,18.297058,18.297058,0.0,0.03208659,0.03208659,0.04958859,25.0,18.300018,0.0,0.0,0.0,0.0027916813,9.54197e-21,0.0,81.2186,25.002695,29.952002,96.0,0.055570856,28.067198,241.3396,88.55664,0.0,81.2186,0.11376177,0.0,77.82448,8.330017
21806,20748360.0,0.0,18.29712,14.928925,21.811615,21.41626,22.181763,22.052032,18.297089,18.297058,18.297058,18.297058,0.0,0.032086585,0.032086585,0.049588583,25.0,18.300018,0.0,0.0,0.0,0.0018375238,9.54197e-21,0.0,81.217926,25.00267,29.922852,96.0,0.055676114,28.108007,241.33965,88.556625,0.0,81.217926,0.11376175,0.0,77.82384,8.330017
21807,20748420.0,0.0,18.29712,14.918701,21.809296,21.412994,22.18042,22.050232,18.297089,18.297058,18.297058,18.297058,0.0,0.03208658,0.03208658,0.04958858,25.0,18.300018,0.0,0.0,0.0,0.0008572733,9.54197e-21,0.0,81.21726,25.002644,29.893827,96.0,0.055780925,28.14864,241.33969,88.55661,0.0,81.21726,0.113761745,0.0,77.82319,8.330017
21808,20748480.0,0.0,18.29712,14.908478,21.807007,21.40976,22.179077,22.048462,18.29712,18.297089,18.297089,18.297089,0.0,0.03208658,0.03208658,0.049588576,25.0,18.300018,0.0,0.0,0.0,0.0008402131,9.54197e-21,0.0,81.21658,25.002617,29.86488,96.0,0.055885468,28.189167,241.33974,88.55659,0.0,81.21658,0.113761745,0.0,77.822556,8.330017
21809,20748540.0,0.0,18.29715,14.898285,21.804718,21.406525,22.177734,22.046692,18.29712,18.297089,18.297089,18.297089,0.0,0.03208658,0.03208658,0.049588576,25.0,18.300018,0.0,0.0,0.0,0.0016217618,9.54197e-21,0.0,81.21592,25.002588,29.83603,96.0,0.05598967,28.22956,241.33978,88.55657,0.0,81.21592,0.113761745,0.0,77.82191,8.330017
21810,20748600.0,0.0,18.29718,14.888092,21.80246,21.40332,22.176392,22.044922,18.29712,18.29712,18.29712,18.29712,0.0,0.03208658,0.03208658,0.049588576,25.0,18.300018,0.0,0.0,0.0,0.0021575133,9.54197e-21,0.0,81.21525,25.002562,29.807339,96.0,0.05609329,28.269726,241.33981,88.55656,0.0,81.21525,0.113761745,0.0,77.821266,8.330017
21811,20748660.0,0.0,18.29718,14.87796,21.80017,21.400055,22.175049,22.043152,18.29715,18.29712,18.29712,18.29712,0.0,0.03208658,0.03208658,0.04958858,25.0,18.300018,0.0,0.0,0.0,0.0019547502,9.54197e-21,0.0,81.21458,25.002535,29.778797,96.0,0.05619638,28.309685,241.33986,88.55654,0.0,81.21458,0.113761745,0.0,77.820625,8.330017
21812,20748720.0,0.0,18.29718,14.867828,21.797882,21.39685,22.173706,22.041382,18.29715,18.29715,18.29715,18.29712,0.0,0.03208658,0.03208658,0.04958858,25.0,18.300018,0.0,0.0,0.0,0.0014312629,9.54197e-21,0.0,81.21391,25.00251,29.750404,96.0,0.05629893,28.349436,241.3399,88.556526,0.0,81.21391,0.113761745,0.0,77.81998,8.330017
21813,20748780.0,0.0,18.29721,14.857758,21.795593,21.393616,22.172363,22.039612,18.29718,18.29715,18.29715,18.29715,0.0,0.03208658,0.03208658,0.04958858,25.0,18.300018,0.0,0.0,0.0,0.0012291519,9.54197e-21,0.0,81.213234,25.002485,29.72214,96.0,0.056401018,28.389008,241.33995,88.55652,0.0,81.213234,0.113761745,0.0,77.819336,8.330017
21814,20748840.0,0.0,18.29721,14.847687,21.793335,21.390442,22.17102,22.037872,18.29718,18.29715,18.29715,18.29715,0.0,0.032086585,0.032086585,0.049588583,25.0,18.300018,0.0,0.0,0.0,0.001488223,9.54197e-21,0.0,81.21257,25.002462,29.693995,96.0,0.056502674,28.428408,241.34,88.5565,0.0,81.21257,0.11376175,0.0,77.818695,8.330017
21815,20748900.0,0.0,18.297241,14.8376465,21.791077,21.387238,22.169678,22.036133,18.29721,18.29718,18.29718,18.29718,0.0,0.032086585,0.032086585,0.049588587,25.0,18.300018,0.0,0.0,0.0,0.0019981894,9.54197e-21,0.0,81.21189,25.00244,29.665989,96.0,0.056603823,28.467617,241.34003,88.55649,0.0,81.21189,0.11376175,0.0,77.81805,8.330017
21816,20748960.0,0.0,18.297241,14.827667,21.788788,21.384033,22.168335,22.034363,18.29721,18.29718,18.29718,18.29718,0.0,0.032086585,0.032086585,0.049588587,25.0,18.300018,0.0,0.0,0.0,0.0017112922,9.54197e-21,0.0,81.21122,25.002419,29.638142,96.0,0.056704406,28.506601,241.34007,88.55648,0.0,81.21122,0.11376175,0.0,77.817406,8.330017
21817,20749020.0,0.0,18.297241,14.817688,21.78653,21.380829,22.166992,22.032593,18.297241,18.29721,18.29721,18.29721,0.0,0.03208659,0.03208659,0.04958859,25.0,18.300018,0.0,0.0,0.0,0.0013751269,9.54197e-21,0.0,81.21055,25.0024,29.610434,96.0,0.056804486,28.545391,241.34012,88.55647,0.0,81.21055,0.11376177,0.0,77.81676,8.330017
21818,20749080.0,0.0,18.297272,14.80777,21.784271,21.377655,22.16565,22.030853,18.297241,18.29721,18.29721,18.29721,0.0,0.03208659,0.03208659,0.049588595,25.0,18.300018,0.0,0.0,0.0,0.0015906215,9.54197e-21,0.0,81.20988,25.00238,29.58285,96.0,0.05690412,28.584013,241.34016,88.55646,0.0,81.20988,0.11376177,0.0,77.81611,8.330017
21819,20749140.0,0.0,18.297302,14.797882,21.782013,21.374481,22.164307,22.029114,18.297241,18.297241,18.297241,18.297241,0.0,0.03208659,0.03208659,0.049588595,25.0,18.300018,0.0,0.0,0.0,0.0018390341,9.54197e-21,0.0,81.2092,25.002363,29.555422,96.0,0.057003178,28.62241,241.3402,88.55645,0.0,81.2092,0.11376177,0.0,77.81546,8.330017
21820,20749200.0,0.0,18.297302,14.788025,21.779785,21.371338,22.162994,22.027374,18.297272,18.297241,18.297241,18.297241,0.0,0.03208659,0.03208659,0.049588595,25.0,18.300018,0.0,0.0,0.0,0.0022743356,9.54197e-21,0.0,81.20852,25.002346,29.528141,96.0,0.057101704,28.6606,241.34024,88.55644,0.0,81.20852,0.11376177,0.0,77.81481,8.330017
21821,20749260.0,0.0,18.297302,14.778198,21.777527,21.368164,22.161652,22.025635,18.297302,18.297272,18.297272,18.297272,0.0,0.03208659,0.03208659,0.049588595,25.0,18.300018,0.0,0.0,0.0,0.0016078547,9.54197e-21,0.0,81.20785,25.00233,29.501047,96.0,0.057199564,28.698534,241.34029,88.556435,0.0,81.20785,0.11376178,0.0,77.81416,8.330017
21822,20749320.0,0.0,18.297333,14.768402,21.775269,21.36499,22.160309,22.023865,18.297302,18.297272,18.297272,18.297272,0.0,0.03208659,0.03208659,0.049588595,25.0,18.300018,0.0,0.0,0.0,0.0012397981,9.54197e-21,0.0,81.20717,25.002316,29.474077,96.0,0.057296973,28.736294,241.34032,88.55643,0.0,81.20717,0.11376178,0.0,77.813515,8.330017
21823,20749380.0,0.0,18.297333,14.758667,21.77304,21.361847,22.158966,22.022156,18.297302,18.297302,18.297302,18.297302,0.0,0.03208659,0.03208659,0.049588595,25.0,18.300018,0.0,0.0,0.0,0.0016264393,9.54197e-21,0.0,81.2065,25.0023,29.447218,96.0,0.057393968,28.773895,241.34036,88.55642,0.0,81.2065,0.11376178,0.0,77.81287,8.330017
21824,20749440.0,0.0,18.297363,14.748962,21.770813,21.358704,22.157623,22.020416,18.297333,18.297302,18.297302,18.297302,0.0,0.03208659,0.03208659,0.049588595,25.0,18.300018,0.0,0.0,0.0,0.0022092967,9.54197e-21,0.0,81.20582,25.002287,29.420515,96.0,0.057490397,28.811275,241.3404,88.55641,0.0,81.20582,0.11376177,0.0,77.81222,8.330017
21825,20749500.0,0.0,18.297394,14.739288,21.768585,21.35559,22.15628,22.018677,18.297333,18.297333,18.297333,18.297333,0.0,0.03208659,0.03208659,0.049588595,25.0,18.300018,0.0,0.0,0.0,0.0025061832,9.54197e-21,0.0,81.20514,25.002274,29.394003,96.0,0.05758614,28.848394,241.34044,88.5564,0.0,81.20514,0.11376177,0.0,77.81157,8.330017
21826,20749560.0,0.0,18.297394,14.729675,21.766327,21.352448,22.154938,22.016937,18.297363,18.297333,18.297333,18.297333,0.0,0.03208659,0.03208659,0.04958859,25.0,18.300018,0.0,0.0,0.0,0.0018256715,9.54197e-21,0.0,81.20447,25.002262,29.36767,96.0,0.05768123,28.885263,241.34048,88.55639,0.0,81.20447,0.11376177,0.0,77.81093,8.330017
21827,20749620.0,0.0,18.297394,14.720093,21.7641,21.349304,22.153595,22.015228,18.297394,18.297363,18.297363,18.297363,0.0,0.032086585,0.032086585,0.049588587,25.0,18.300018,0.0,0.0,0.0,0.0013287046,9.54197e-21,0.0,81.2038,25.00225,29.341475,96.0,0.05777582,28.921934,241.34052,88.55638,0.0,81.2038,0.11376175,0.0,77.81027,8.330017
21828,20749680.0,0.0,18.297424,14.710571,21.761871,21.346191,22.152283,22.013489,18.297394,18.297363,18.297363,18.297363,0.0,0.032086585,0.032086585,0.049588583,25.0,18.300018,0.0,0.0,0.0,0.0012716389,9.54197e-21,0.0,81.20312,25.002237,29.31542,96.0,0.057869893,28.95841,241.34056,88.55637,0.0,81.20312,0.11376175,0.0,77.80962,8.330017
21829,20749740.0,0.0,18.297455,14.70108,21.759674,21.343079,22.15094,22.01178,18.297394,18.297394,18.297394,18.297394,0.0,0.03208658,0.03208658,0.04958858,25.0,18.300018,0.0,0.0,0.0,0.0019697223,9.54197e-21,0.0,81.202446,25.002226,29.289494,96.0,0.057963513,28.994713,241.34059,88.556366,0.0,81.202446,0.113761745,0.0,77.80898,8.330017
21830,20749800.0,0.0,18.297485,14.69162,21.757446,21.339996,22.149597,22.01004,18.297424,18.297394,18.297394,18.297394,0.0,0.03208658,0.03208658,0.049588576,25.0,18.300018,0.0,0.0,0.0,0.0025550807,9.54197e-21,0.0,81.201775,25.002213,29.263746,96.0,0.058056466,29.030756,241.34064,88.55635,0.0,81.201775,0.113761745,0.0,77.80834,8.330017
21831,20749860.0,0.0,18.297485,14.68222,21.755219,21.336853,22.148254,22.008331,18.297455,18.297424,18.297424,18.297424,0.0,0.032086577,0.032086577,0.049588572,25.0,18.300018,0.0,0.0,0.0,0.001967614,9.54197e-21,0.0,81.2011,25.002203,29.238201,96.0,0.058148693,29.066519,241.34067,88.55634,0.0,81.2011,0.11376173,0.0,77.80769,8.330017
21832,20749920.0,0.0,18.297485,14.672882,21.753021,21.33374,22.146942,22.006622,18.297455,18.297424,18.297424,18.297424,0.0,0.032086574,0.032086574,0.04958857,25.0,18.300018,0.0,0.0,0.0,0.0013918567,9.54197e-21,0.0,81.20043,25.002192,29.212809,96.0,0.058240358,29.10207,241.34071,88.556335,0.0,81.20043,0.113761716,0.0,77.80705,8.330017
21833,20749980.0,0.0,18.297516,14.663605,21.750793,21.330658,22.1456,22.004883,18.297485,18.297455,18.297455,18.297455,0.0,0.03208657,0.03208657,0.04958856,25.0,18.300018,0.0,0.0,0.0,0.0016619469,9.54197e-21,0.0,81.19977,25.002178,29.18754,96.0,0.05833157,29.137444,241.34074,88.55633,0.0,81.19977,0.11376171,0.0,77.80641,8.330017
21834,20750040.0,0.0,18.297516,14.654358,21.748596,21.327576,22.144257,22.003174,18.297485,18.297455,18.297455,18.297455,0.0,0.032086566,0.032086566,0.049588557,25.0,18.300018,0.0,0.0,0.0,0.002004935,9.54197e-21,0.0,81.1991,25.002167,29.162449,96.0,0.05842215,29.172573,241.34079,88.55631,0.0,81.1991,0.11376169,0.0,77.80577,8.330017
21835,20750100.0,0.0,18.297546,14.645142,21.746399,21.324524,22.142944,22.001495,18.297516,18.297485,18.297485,18.297485,0.0,0.032086562,0.032086562,0.04958855,25.0,18.300018,0.0,0.0,0.0,0.0026597823,9.54197e-21,0.0,81.19843,25.002153,29.137516,96.0,0.058512133,29.207478,241.34082,88.556305,0.0,81.19843,0.11376168,0.0,77.80513,8.330017
21836,20750160.0,0.0,18.297546,14.636017,21.744202,21.321411,22.141602,21.999756,18.297516,18.297485,18.297485,18.297485,0.0,0.03208656,0.03208656,0.049588542,25.0,18.300018,0.0,0.0,0.0,0.0019262178,9.54197e-21,0.0,81.19777,25.002142,29.112804,96.0,0.058601327,29.242075,241.34085,88.55629,0.0,81.19777,0.113761656,0.0,77.8045,8.330017
21837,20750220.0,0.0,18.297577,14.626923,21.742004,21.318329,22.140259,21.998047,18.297546,18.297516,18.297516,18.297516,0.0,0.03208655,0.03208655,0.049588535,25.0,18.300018,0.0,0.0,0.0,0.0014249883,9.54197e-21,0.0,81.197105,25.00213,29.088238,96.0,0.05868998,29.276466,241.3409,88.55628,0.0,81.197105,0.11376164,0.0,77.80386,8.330017
21838,20750280.0,0.0,18.297577,14.617889,21.739807,21.315247,22.138947,21.996338,18.297546,18.297516,18.297516,18.297516,0.0,0.03208655,0.03208655,0.049588528,25.0,18.300018,0.0,0.0,0.0,0.0017495884,9.54197e-21,0.0,81.19644,25.002117,29.0638,96.0,0.058778174,29.31068,241.34093,88.55627,0.0,81.19644,0.11376163,0.0,77.80323,8.330017
21839,20750340.0,0.0,18.297607,14.608917,21.73761,21.312195,22.137604,21.99466,18.297577,18.297546,18.297546,18.297546,0.0,0.032086547,0.032086547,0.04958852,25.0,18.300018,0.0,0.0,0.0,0.0023931805,9.54197e-21,0.0,81.19579,25.002104,29.03953,96.0,0.05886575,29.344658,241.34097,88.55625,0.0,81.19579,0.113761604,0.0,77.8026,8.330017
21840,20750400.0,0.0,18.297638,14.600006,21.735443,21.309174,22.136292,21.99295,18.297577,18.297577,18.297577,18.297546,0.0,0.03208654,0.03208654,0.049588513,25.0,18.300018,0.0,0.0,0.0,0.002458746,9.54197e-21,0.0,81.19514,25.00209,29.015413,96.0,0.058952764,29.37842,241.341,88.556244,0.0,81.19514,0.1137616,0.0,77.80197,8.330017
21841,20750460.0,0.0,18.297607,14.591034,21.733246,21.306091,22.134949,21.991272,18.297607,18.297577,18.297577,18.297577,0.0,0.032086533,0.032086533,0.0495885,25.0,18.300018,0.0,0.0,0.0,0.001339962,9.54197e-21,0.0,81.19448,25.002077,28.991514,96.0,0.059038993,29.411882,241.34103,88.55623,0.0,81.19448,0.11376157,0.0,77.80134,8.330017
21842,20750520.0,0.0,18.297516,14.581879,21.731049,21.30304,22.133606,21.989563,18.297607,18.297577,18.297577,18.297577,0.0,0.032086533,0.032086533,0.0495885,25.0,18.300018,0.0,0.0,0.0,-0.003555411,9.54197e-21,0.0,81.19383,25.00206,28.967518,96.0,0.05912557,29.445475,241.34108,88.55621,0.0,81.19383,0.11376157,0.0,77.80072,8.330017
21843,20750580.0,0.0,18.297455,14.57254,21.728882,21.299988,22.132294,21.987885,18.297577,18.297577,18.297577,18.297577,0.0,0.032086533,0.032086533,0.0495885,25.0,18.300018,0.0,0.0,0.0,-0.0064030373,9.54197e-21,0.0,81.19318,25.002033,28.943127,96.0,0.05921356,29.47962,241.34111,88.556206,0.0,81.19318,0.11376157,0.0,77.80009,8.330017
21844,20750640.0,0.0,18.297424,14.56308,21.726715,21.296967,22.13095,21.986176,18.297546,18.297577,18.297577,18.297577,0.0,0.032086544,0.032086544,0.04958852,25.0,18.300018,0.0,0.0,0.0,-0.0070219254,9.54197e-21,0.0,81.19252,25.001999,28.91833,96.0,0.059303034,29.514336,241.34114,88.55619,0.0,81.19252,0.113761604,0.0,77.79946,8.330017
21845,20750700.0,0.0,18.297455,14.553467,21.724548,21.293976,22.129639,21.984497,18.297485,18.297546,18.297546,18.297546,0.0,0.032086555,0.032086555,0.04958854,25.0,18.300018,0.0,0.0,0.0,-0.0036236746,9.54197e-21,0.0,81.19186,25.001957,28.893057,96.0,0.059394225,29.549717,241.34117,88.55618,0.0,81.19186,0.113761656,0.0,77.79883,8.330017
21846,20750760.0,0.0,18.297455,14.543701,21.722382,21.290924,22.128296,21.982819,18.297455,18.297516,18.297516,18.297516,0.0,0.03208657,0.03208657,0.04958857,25.0,18.300018,0.0,0.0,0.0,-0.00034015093,9.54197e-21,0.0,81.191185,25.001919,28.867527,96.0,0.059486337,29.585463,241.34122,88.556175,0.0,81.191185,0.113761716,0.0,77.79818,8.330017
21847,20750820.0,0.0,18.297424,14.533844,21.720215,21.287903,22.126984,21.98114,18.297455,18.297485,18.297485,18.297485,0.0,0.03208659,0.03208659,0.049588595,25.0,18.300018,0.0,0.0,0.0,-0.0009050034,9.54197e-21,0.0,81.190506,25.001888,28.842016,96.0,0.05957837,29.621176,241.34125,88.556175,0.0,81.190506,0.11376177,0.0,77.79752,8.330017
21848,20750880.0,0.0,18.297394,14.523834,21.718048,21.284912,22.12564,21.979462,18.297455,18.297485,18.297485,18.297485,0.0,0.032086603,0.032086603,0.049588624,25.0,18.300018,0.0,0.0,0.0,-0.0024154987,9.54197e-21,0.0,81.18982,25.00186,28.816391,96.0,0.059670813,29.657051,241.34128,88.556175,0.0,81.18982,0.11376183,0.0,77.79687,8.330017
21849,20750940.0,0.0,18.297363,14.513733,21.715912,21.281921,22.124329,21.977783,18.297424,18.297455,18.297455,18.297455,0.0,0.032086622,0.032086622,0.049588654,25.0,18.300018,0.0,0.0,0.0,-0.0031127655,9.54197e-21,0.0,81.189125,25.001837,28.790573,96.0,0.059763953,29.693201,241.34131,88.55618,0.0,81.189125,0.1137619,0.0,77.7962,8.330017
21850,20751000.0,0.0,18.297363,14.503571,21.713776,21.27893,22.123016,21.976105,18.297424,18.297455,18.297455,18.297455,0.0,0.03208664,0.03208664,0.049588688,25.0,18.300018,0.0,0.0,0.0,-0.0027405168,9.54197e-21,0.0,81.18842,25.001814,28.764534,96.0,0.059857875,29.729652,241.34134,88.55619,0.0,81.18842,0.11376197,0.0,77.795525,8.330017
21851,20751060.0,0.0,18.297363,14.493286,21.711609,21.27594,22.121674,21.974426,18.297394,18.297424,18.297424,18.297424,0.0,0.032086663,0.032086663,0.049588725,25.0,18.300018,0.0,0.0,0.0,-0.0012042661,9.54197e-21,0.0,81.187706,25.001797,28.738285,96.0,0.059952546,29.766401,241.34137,88.556206,0.0,81.187706,0.11376205,0.0,77.79484,8.330017
21852,20751120.0,0.0,18.297363,14.482941,21.709442,21.272919,22.12033,21.972748,18.297394,18.297394,18.297394,18.297424,0.0,0.03208668,0.03208668,0.04958876,25.0,18.300018,0.0,0.0,0.0,-0.00033226202,9.54197e-21,0.0,81.18699,25.001783,28.711975,96.0,0.060047418,29.803234,241.3414,88.55622,0.0,81.18699,0.11376212,0.0,77.79414,8.330017
21853,20751180.0,0.0,18.297363,14.472534,21.707306,21.269958,22.119019,21.9711,18.297363,18.297394,18.297394,18.297394,0.0,0.0320867,0.0320867,0.04958879,25.0,18.300018,0.0,0.0,0.0,-0.00016188348,9.54197e-21,0.0,81.18626,25.00178,28.685642,96.0,0.060142368,29.840103,241.34143,88.55624,0.0,81.18626,0.11376219,0.0,77.793434,8.330017
21854,20751240.0,0.0,18.297363,14.462067,21.70517,21.266998,22.117706,21.969421,18.297363,18.297394,18.297394,18.297394,0.0,0.03208672,0.03208672,0.049588818,25.0,18.300018,0.0,0.0,0.0,-0.0003575766,9.54197e-21,0.0,81.18551,25.001778,28.659296,96.0,0.060237356,29.876986,241.34146,88.55625,0.0,81.18551,0.11376225,0.0,77.792725,8.330017
21855,20751300.0,0.0,18.297363,14.451569,21.703064,21.264038,22.116394,21.967773,18.297363,18.297363,18.297363,18.297394,0.0,0.032086734,0.032086734,0.049588848,25.0,18.300018,0.0,0.0,0.0,-0.00040210036,9.54197e-21,0.0,81.18476,25.001781,28.63293,96.0,0.060332395,29.913898,241.34149,88.556274,0.0,81.18476,0.11376231,0.0,77.79201,8.330017
21856,20751360.0,0.0,18.297363,14.44104,21.700897,21.261047,22.115051,21.966095,18.297363,18.297363,18.297363,18.297363,0.0,0.03208675,0.03208675,0.049588874,25.0,18.300018,0.0,0.0,0.0,-0.0008166447,9.54197e-21,0.0,81.184006,25.00179,28.606522,96.0,0.060427576,29.950869,241.34152,88.55629,0.0,81.184006,0.113762364,0.0,77.79128,8.330017
21857,20751420.0,0.0,18.297363,14.430481,21.698761,21.258087,22.113708,21.964447,18.297363,18.297363,18.297363,18.297363,0.0,0.03208676,0.03208676,0.049588893,25.0,18.300018,0.0,0.0,0.0,-0.00025771064,9.54197e-21,0.0,81.18324,25.001799,28.58007,96.0,0.06052289,29.987902,241.34155,88.55631,0.0,81.18324,0.11376242,0.0,77.79055,8.330017
21858,20751480.0,0.0,18.297363,14.419891,21.696655,21.255157,22.112396,21.962769,18.297363,18.297363,18.297363,18.297363,0.0,0.032086775,0.032086775,0.049588915,25.0,18.300018,0.0,0.0,0.0,0.0003897965,9.54197e-21,0.0,81.18247,25.00181,28.553665,96.0,0.06061803,30.024868,241.34158,88.556335,0.0,81.18247,0.11376246,0.0,77.78981,8.330017
21859,20751540.0,0.0,18.297394,14.409332,21.694519,21.252197,22.111084,21.96112,18.297363,18.297363,18.297363,18.297363,0.0,0.032086786,0.032086786,0.049588934,25.0,18.300018,0.0,0.0,0.0,0.0015218225,9.54197e-21,0.0,81.1817,25.001825,28.527277,96.0,0.060713094,30.061813,241.34161,88.55635,0.0,81.1817,0.1137625,0.0,77.78907,8.330017
21860,20751600.0,0.0,18.297424,14.398773,21.692413,21.249298,22.109772,21.959473,18.297363,18.297363,18.297363,18.297363,0.0,0.032086793,0.032086793,0.04958895,25.0,18.300018,0.0,0.0,0.0,0.001878546,9.54197e-21,0.0,81.18092,25.001844,28.501034,96.0,0.06080761,30.09855,241.34164,88.55637,0.0,81.18092,0.113762535,0.0,77.78832,8.330017
21861,20751660.0,0.0,18.297394,14.388214,21.690308,21.246338,22.10846,21.957825,18.297394,18.297363,18.297363,18.297363,0.0,0.032086797,0.032086797,0.049588952,25.0,18.300018,0.0,0.0,0.0,0.00089498184,9.54197e-21,0.0,81.180145,25.001865,28.47493,96.0,0.06090162,30.135098,241.34169,88.55639,0.0,81.180145,0.11376255,0.0,77.787575,8.330017
21862,20751720.0,0.0,18.297424,14.377716,21.688171,21.243378,22.107117,21.956177,18.297394,18.297394,18.297394,18.297394,0.0,0.0320868,0.0320868,0.04958896,25.0,18.300018,0.0,0.0,0.0,0.0005824686,9.54197e-21,0.0,81.17936,25.001884,28.448889,96.0,0.060995378,30.171555,241.34172,88.556404,0.0,81.17936,0.113762565,0.0,77.78682,8.330017
21863,20751780.0,0.0,18.297424,14.367249,21.686066,21.240479,22.105804,21.954529,18.297394,18.297394,18.297394,18.297394,0.0,0.032086805,0.032086805,0.049588967,25.0,18.300018,0.0,0.0,0.0,0.0013936699,9.54197e-21,0.0,81.17857,25.001904,28.422928,96.0,0.061088838,30.2079,241.34175,88.55642,0.0,81.17857,0.11376257,0.0,77.78607,8.330017
21864,20751840.0,0.0,18.297455,14.356812,21.68396,21.237549,22.104492,21.95288,18.297424,18.297394,18.297394,18.297394,0.0,0.032086805,0.032086805,0.049588967,25.0,18.300018,0.0,0.0,0.0,0.002128908,9.54197e-21,0.0,81.177795,25.001923,28.397146,96.0,0.061181635,30.243996,241.34178,88.55643,0.0,81.177795,0.11376257,0.0,77.78532,8.330017
21865,20751900.0,0.0,18.297485,14.346436,21.681854,21.23468,22.10318,21.951263,18.297424,18.297424,18.297424,18.297424,0.0,0.0320868,0.0320868,0.049588963,25.0,18.300018,0.0,0.0,0.0,0.0031036807,9.54197e-21,0.0,81.17702,25.001944,28.371515,96.0,0.06127387,30.279879,241.34181,88.55644,0.0,81.17702,0.113762565,0.0,77.78457,8.330017
21866,20751960.0,0.0,18.297516,14.336151,21.679749,21.23175,22.101868,21.949615,18.297455,18.297424,18.297424,18.297424,0.0,0.032086797,0.032086797,0.049588952,25.0,18.300018,0.0,0.0,0.0,0.0024409203,9.54197e-21,0.0,81.17623,25.001963,28.346151,96.0,0.061365124,30.31539,241.34186,88.55645,0.0,81.17623,0.11376255,0.0,77.78381,8.330017
21867,20752020.0,0.0,18.297516,14.325928,21.677643,21.22882,22.100525,21.947968,18.297485,18.297455,18.297455,18.297455,0.0,0.032086793,0.032086793,0.049588945,25.0,18.300018,0.0,0.0,0.0,0.001930966,9.54197e-21,0.0,81.17545,25.001982,28.32098,96.0,0.061455674,30.350628,241.34189,88.55645,0.0,81.17545,0.11376253,0.0,77.78307,8.330017
21868,20752080.0,0.0,18.297546,14.315796,21.675568,21.225922,22.099213,21.94632,18.297485,18.297455,18.297455,18.297455,0.0,0.032086786,0.032086786,0.04958893,25.0,18.300018,0.0,0.0,0.0,0.0024072975,9.54197e-21,0.0,81.174675,25.001997,28.295982,96.0,0.061545577,30.385626,241.34192,88.55645,0.0,81.174675,0.1137625,0.0,77.782326,8.330017
21869,20752140.0,0.0,18.297577,14.305756,21.673462,21.223053,22.09793,21.944702,18.297516,18.297485,18.297485,18.297485,0.0,0.032086775,0.032086775,0.04958891,25.0,18.300018,0.0,0.0,0.0,0.003355537,9.54197e-21,0.0,81.173904,25.002012,28.27122,96.0,0.06163461,30.420292,241.34195,88.55645,0.0,81.173904,0.11376246,0.0,77.781586,8.330017
21870,20752200.0,0.0,18.297607,14.295837,21.671387,21.220184,22.096619,21.943085,18.297546,18.297516,18.297516,18.297516,0.0,0.032086764,0.032086764,0.049588893,25.0,18.300018,0.0,0.0,0.0,0.0039586117,9.54197e-21,0.0,81.17314,25.002026,28.246767,96.0,0.061722524,30.454525,241.342,88.55644,0.0,81.17314,0.11376242,0.0,77.78085,8.330017
21871,20752260.0,0.0,18.297638,14.286041,21.669281,21.217255,22.095276,21.941437,18.297577,18.297546,18.297546,18.297516,0.0,0.032086752,0.032086752,0.049588874,25.0,18.300018,0.0,0.0,0.0,0.0036142452,9.54197e-21,0.0,81.172386,25.002037,28.222603,96.0,0.061809383,30.488358,241.34203,88.55644,0.0,81.172386,0.11376238,0.0,77.78013,8.330017
21872,20752320.0,0.0,18.297668,14.276367,21.667206,21.214386,22.093964,21.93982,18.297607,18.297546,18.297546,18.297546,0.0,0.032086737,0.032086737,0.049588848,25.0,18.300018,0.0,0.0,0.0,0.0033161873,9.54197e-21,0.0,81.17162,25.002047,28.198736,96.0,0.061895154,30.521769,241.34206,88.55643,0.0,81.17162,0.11376233,0.0,77.7794,8.330017
21873,20752380.0,0.0,18.297699,14.266846,21.66513,21.211487,22.092651,21.938171,18.297638,18.297577,18.297577,18.297577,0.0,0.03208672,0.03208672,0.049588818,25.0,18.300018,0.0,0.0,0.0,0.0033801992,9.54197e-21,0.0,81.17088,25.002054,28.175186,96.0,0.061979767,30.554739,241.3421,88.55642,0.0,81.17088,0.11376227,0.0,77.778694,8.330017
21874,20752440.0,0.0,18.29776,14.257477,21.663055,21.208649,22.09137,21.936554,18.297668,18.297607,18.297607,18.297607,0.0,0.032086704,0.032086704,0.049588792,25.0,18.300018,0.0,0.0,0.0,0.0041131238,9.54197e-21,0.0,81.17014,25.00206,28.151926,96.0,0.062063333,30.587303,241.34213,88.5564,0.0,81.17014,0.1137622,0.0,77.777985,8.330017
21875,20752500.0,0.0,18.29779,14.2482605,21.66098,21.20581,22.090057,21.934937,18.297699,18.297638,18.297638,18.297638,0.0,0.032086685,0.032086685,0.04958876,25.0,18.300018,0.0,0.0,0.0,0.0049270215,9.54197e-21,0.0,81.16942,25.002062,28.129042,96.0,0.062145524,30.619345,241.34216,88.55638,0.0,81.16942,0.113762125,0.0,77.77728,8.330017
21876,20752560.0,0.0,18.297821,14.239197,21.658905,21.202911,22.088745,21.93332,18.29773,18.297668,18.297668,18.297668,0.0,0.032086663,0.032086663,0.049588725,25.0,18.300018,0.0,0.0,0.0,0.004616918,9.54197e-21,0.0,81.16869,25.002066,28.106558,96.0,0.06222626,30.650822,241.34221,88.55636,0.0,81.16869,0.11376205,0.0,77.776596,8.330017
21877,20752620.0,0.0,18.297852,14.230347,21.65683,21.200043,22.087433,21.931702,18.29779,18.29773,18.29773,18.297699,0.0,0.032086644,0.032086644,0.049588688,25.0,18.300018,0.0,0.0,0.0,0.0042444407,9.54197e-21,0.0,81.167984,25.002066,28.084454,96.0,0.062305607,30.681763,241.34224,88.556335,0.0,81.167984,0.11376198,0.0,77.77592,8.330017
21878,20752680.0,0.0,18.297913,14.22168,21.654755,21.197205,22.08612,21.930084,18.297821,18.29776,18.29776,18.29776,0.0,0.032086622,0.032086622,0.049588647,25.0,18.300018,0.0,0.0,0.0,0.004662058,9.54197e-21,0.0,81.16728,25.002062,28.062725,96.0,0.062383607,30.712185,241.34227,88.55631,0.0,81.16728,0.113761894,0.0,77.77524,8.330017
21879,20752740.0,0.0,18.297943,14.213196,21.65271,21.194366,22.084839,21.928467,18.297852,18.29779,18.29779,18.29779,0.0,0.032086596,0.032086596,0.049588606,25.0,18.300018,0.0,0.0,0.0,0.0051404624,9.54197e-21,0.0,81.166595,25.002058,28.041437,96.0,0.062460013,30.74199,241.34232,88.55628,0.0,81.166595,0.113761805,0.0,77.77458,8.330017
21880,20752800.0,0.0,18.298004,14.204956,21.650665,21.191528,22.083527,21.92688,18.297913,18.297821,18.297821,18.297821,0.0,0.03208657,0.03208657,0.04958856,25.0,18.300018,0.0,0.0,0.0,0.005971537,9.54197e-21,0.0,81.16592,25.002052,28.020563,96.0,0.062534906,30.771214,241.34235,88.55625,0.0,81.16592,0.11376171,0.0,77.77393,8.330017
21881,20752860.0,0.0,18.298035,14.196899,21.64859,21.18869,22.082214,21.925262,18.297943,18.297882,18.297882,18.297852,0.0,0.032086544,0.032086544,0.049588516,25.0,18.300018,0.0,0.0,0.0,0.0055479626,9.54197e-21,0.0,81.16525,25.002047,28.00019,96.0,0.06260798,30.799732,241.34238,88.55622,0.0,81.16525,0.113761604,0.0,77.7733,8.330017
21882,20752920.0,0.0,18.298096,14.189117,21.646515,21.185822,22.080902,21.923645,18.298004,18.297913,18.297913,18.297913,0.0,0.032086514,0.032086514,0.049588464,25.0,18.300018,0.0,0.0,0.0,0.0052247923,9.54197e-21,0.0,81.164604,25.002037,27.98028,96.0,0.0626794,30.827608,241.3424,88.55618,0.0,81.164604,0.11376149,0.0,77.772675,8.330017
21883,20752980.0,0.0,18.298157,14.181549,21.64447,21.183014,22.07962,21.922058,18.298035,18.297974,18.297974,18.297943,0.0,0.032086488,0.032086488,0.049588416,25.0,18.300018,0.0,0.0,0.0,0.0056923614,9.54197e-21,0.0,81.16396,25.002026,27.960815,96.0,0.06274919,30.854856,241.34245,88.556145,0.0,81.16396,0.113761395,0.0,77.77207,8.330017
21884,20753040.0,0.0,18.298218,14.174225,21.642426,21.180206,22.078308,21.92044,18.298096,18.298004,18.298004,18.298004,0.0,0.032086458,0.032086458,0.049588367,25.0,18.300018,0.0,0.0,0.0,0.00647807,9.54197e-21,0.0,81.16334,25.002012,27.941858,96.0,0.062817164,30.8814,241.34248,88.55611,0.0,81.16334,0.11376128,0.0,77.77147,8.330017
21885,20753100.0,0.0,18.298279,14.167206,21.64038,21.177399,22.077026,21.918854,18.298126,18.298065,18.298065,18.298035,0.0,0.032086425,0.032086425,0.04958831,25.0,18.300018,0.0,0.0,0.0,0.006965979,9.54197e-21,0.0,81.162735,25.001999,27.923462,96.0,0.0628831,30.907154,241.34251,88.55606,0.0,81.162735,0.11376116,0.0,77.77089,8.330017
21886,20753160.0,0.0,18.29831,14.160431,21.638336,21.17456,22.075714,21.917236,18.298187,18.298096,18.298096,18.298096,0.0,0.03208639,0.03208639,0.049588256,25.0,18.300018,0.0,0.0,0.0,0.0065007145,9.54197e-21,0.0,81.16214,25.001986,27.905607,96.0,0.06294708,30.93215,241.34254,88.556015,0.0,81.16214,0.11376104,0.0,77.770325,8.330017
21887,20753220.0,0.0,18.29837,14.153931,21.636292,21.171722,22.074402,21.91565,18.298248,18.298157,18.298157,18.298157,0.0,0.032086357,0.032086357,0.049588196,25.0,18.300018,0.0,0.0,0.0,0.0062615164,9.54197e-21,0.0,81.16157,25.00197,27.888294,96.0,0.063009106,30.956387,241.34259,88.55597,0.0,81.16157,0.11376091,0.0,77.76977,8.330017
21888,20753280.0,0.0,18.298431,14.147736,21.634247,21.168915,22.07312,21.914062,18.29831,18.298218,18.298218,18.298218,0.0,0.03208632,0.03208632,0.049588133,25.0,18.300018,0.0,0.0,0.0,0.0063939877,9.54197e-21,0.0,81.161,25.001951,27.87155,96.0,0.06306909,30.97983,241.34262,88.55592,0.0,81.161,0.11376078,0.0,77.76924,8.330017
21889,20753340.0,0.0,18.298492,14.141846,21.632202,21.166138,22.071838,21.912476,18.29837,18.298279,18.298279,18.298248,0.0,0.032086287,0.032086287,0.049588073,25.0,18.300018,0.0,0.0,0.0,0.0072532403,9.54197e-21,0.0,81.16046,25.001932,27.855345,96.0,0.06312712,31.002516,241.34265,88.55587,0.0,81.16046,0.113760635,0.0,77.768715,8.330017
21890,20753400.0,0.0,18.298584,14.136261,21.630188,21.16336,22.070526,21.910889,18.298431,18.29834,18.29834,18.29831,0.0,0.03208625,0.03208625,0.049588006,25.0,18.300018,0.0,0.0,0.0,0.00802651,9.54197e-21,0.0,81.159935,25.001913,27.839777,96.0,0.06318287,31.02431,241.34268,88.55582,0.0,81.159935,0.1137605,0.0,77.76821,8.330017
21891,20753460.0,0.0,18.298615,14.131012,21.628143,21.160522,22.069244,21.909271,18.298492,18.2984,18.2984,18.29837,0.0,0.03208621,0.03208621,0.04958794,25.0,18.300018,0.0,0.0,0.0,0.007543881,9.54197e-21,0.0,81.15943,25.001894,27.824867,96.0,0.06323624,31.045187,241.34271,88.55576,0.0,81.15943,0.11376035,0.0,77.76773,8.330017
21892,20753520.0,0.0,18.298676,14.126099,21.626099,21.157715,22.067932,21.907684,18.298553,18.298462,18.298462,18.298431,0.0,0.032086167,0.032086167,0.04958787,25.0,18.300018,0.0,0.0,0.0,0.0071171033,9.54197e-21,0.0,81.15894,25.001873,27.81058,96.0,0.06328738,31.06519,241.34274,88.55571,0.0,81.15894,0.1137602,0.0,77.767265,8.330017
21893,20753580.0,0.0,18.298767,14.121521,21.624084,21.154938,22.06665,21.906097,18.298615,18.298523,18.298523,18.298492,0.0,0.032086123,0.032086123,0.049587797,25.0,18.300018,0.0,0.0,0.0,0.0076097227,9.54197e-21,0.0,81.15848,25.001848,27.796906,96.0,0.0633363,31.084332,241.34277,88.55565,0.0,81.15848,0.113760054,0.0,77.766815,8.330017
21894,20753640.0,0.0,18.298828,14.11731,21.62207,21.15216,22.065369,21.904541,18.298676,18.298584,18.298584,18.298553,0.0,0.03208608,0.03208608,0.049587723,25.0,18.300018,0.0,0.0,0.0,0.008148159,9.54197e-21,0.0,81.15803,25.001825,27.783922,96.0,0.063382745,31.10251,241.3428,88.55559,0.0,81.15803,0.11375989,0.0,77.76639,8.330017
21895,20753700.0,0.0,18.29892,14.113464,21.620056,21.149414,22.064087,21.902954,18.298737,18.298645,18.298645,18.298615,0.0,0.032086037,0.032086037,0.04958765,25.0,18.300018,0.0,0.0,0.0,0.009045931,9.54197e-21,0.0,81.1576,25.001799,27.7716,96.0,0.0634268,31.119759,241.34283,88.55553,0.0,81.1576,0.11375972,0.0,77.76598,8.330017
21896,20753760.0,0.0,18.29898,14.109985,21.618011,21.146606,22.062775,21.901367,18.298828,18.298706,18.298706,18.298676,0.0,0.032085992,0.032085992,0.04958757,25.0,18.300018,0.0,0.0,0.0,0.008528435,9.54197e-21,0.0,81.157196,25.001776,27.76004,96.0,0.06346813,31.13594,241.34286,88.55546,0.0,81.157196,0.113759555,0.0,77.765594,8.330017
21897,20753820.0,0.0,18.299042,14.106873,21.615997,21.14383,22.061493,21.89978,18.29889,18.298767,18.298767,18.298767,0.0,0.032085944,0.032085944,0.04958749,25.0,18.300018,0.0,0.0,0.0,0.008140341,9.54197e-21,0.0,81.15681,25.001749,27.749187,96.0,0.063506916,31.151136,241.3429,88.5554,0.0,81.15681,0.11375938,0.0,77.765236,8.330017
21898,20753880.0,0.0,18.299133,14.104187,21.613983,21.141052,22.060211,21.898193,18.29895,18.298859,18.298859,18.298828,0.0,0.032085896,0.032085896,0.049587406,25.0,18.300018,0.0,0.0,0.0,0.008636332,9.54197e-21,0.0,81.15645,25.00172,27.739025,96.0,0.06354323,31.165365,241.34293,88.55533,0.0,81.15645,0.1137592,0.0,77.764885,8.330017
21899,20753940.0,0.0,18.299225,14.101898,21.611969,21.138306,22.05893,21.896637,18.299042,18.29892,18.29892,18.29889,0.0,0.032085843,0.032085843,0.04958732,25.0,18.300018,0.0,0.0,0.0,0.009496624,9.54197e-21,0.0,81.15611,25.001692,27.729616,96.0,0.06357683,31.178537,241.34296,88.55525,0.0,81.15611,0.11375901,0.0,77.764565,8.330017
21900,20754000.0,0.0,18.299286,14.100006,21.609985,21.13556,22.057648,21.89508,18.299103,18.29898,18.29898,18.29898,0.0,0.032085795,0.032085795,0.049587235,25.0,18.300018,0.0,0.0,0.0,0.009577604,9.54197e-21,0.0,81.1558,25.00166,27.720938,96.0,0.06360782,31.190687,241.34299,88.55518,0.0,81.1558,0.113758825,0.0,77.76427,8.330017
21901,20754060.0,0.0,18.299316,14.098328,21.607971,21.132812,22.056335,21.893494,18.299194,18.299072,18.299072,18.299042,0.0,0.032085743,0.032085743,0.049587145,25.0,18.300018,0.0,0.0,0.0,0.008119546,9.54197e-21,0.0,81.15551,25.00163,27.713118,96.0,0.063635714,31.201633,241.34302,88.55511,0.0,81.15551,0.11375864,0.0,77.76399,8.330017
21902,20754120.0,0.0,18.299194,14.09668,21.605988,21.130096,22.055054,21.891937,18.299255,18.299133,18.299133,18.299103,0.0,0.032085694,0.032085694,0.04958706,25.0,18.300018,0.0,0.0,0.0,-0.0016701783,9.54197e-21,0.0,81.15524,25.00159,27.705824,96.0,0.06366173,31.211847,241.34303,88.55503,0.0,81.15524,0.11375844,0.0,77.76374,8.330017
21903,20754180.0,0.0,18.299164,14.095001,21.604004,21.12741,22.053772,21.89038,18.299225,18.299194,18.299194,18.299164,0.0,0.032085653,0.032085653,0.049586993,25.0,18.300018,0.0,0.0,0.0,-0.0047663013,9.54197e-21,0.0,81.155,25.001524,27.698162,96.0,0.06368909,31.222572,241.34306,88.55495,0.0,81.155,0.1137583,0.0,77.76351,8.330017
21904,20754240.0,0.0,18.299225,14.093353,21.60205,21.124695,22.05249,21.888824,18.299194,18.299194,18.299194,18.299194,0.0,0.032085624,0.032085624,0.049586948,25.0,18.300018,0.0,0.0,0.0,1.9351151e-05,9.54197e-21,0.0,81.15477,25.001434,27.690067,96.0,0.06371802,31.233904,241.3431,88.55487,0.0,81.15477,0.11375821,0.0,77.76329,8.330017
21905,20754300.0,0.0,18.299286,14.091675,21.600067,21.12204,22.051239,21.887299,18.299225,18.299194,18.299194,18.299194,0.0,0.0320856,0.0320856,0.04958691,25.0,18.300018,0.0,0.0,0.0,0.0035684127,9.54197e-21,0.0,81.15455,25.001343,27.682087,96.0,0.06374656,31.245079,241.34311,88.554794,0.0,81.15455,0.11375812,0.0,77.76308,8.330017
21906,20754360.0,0.0,18.299255,14.089996,21.598114,21.119354,22.049927,21.885742,18.299225,18.299225,18.299225,18.299194,0.0,0.032085583,0.032085583,0.049586877,25.0,18.300018,0.0,0.0,0.0,0.002054868,9.54197e-21,0.0,81.154335,25.001257,27.674416,96.0,0.06377398,31.255821,241.34314,88.55472,0.0,81.154335,0.11375804,0.0,77.76288,8.330017
21907,20754420.0,0.0,18.299225,14.088348,21.59616,21.1167,22.048645,21.884216,18.299255,18.299225,18.299225,18.299225,0.0,0.032085564,0.032085564,0.049586847,25.0,18.300018,0.0,0.0,0.0,-0.0013558577,9.54197e-21,0.0,81.15413,25.001171,27.66686,96.0,0.06380098,31.266394,241.34315,88.55465,0.0,81.15413,0.11375798,0.0,77.76268,8.330017
21908,20754480.0,0.0,18.299194,14.08667,21.594208,21.114075,22.047363,21.88269,18.299225,18.299225,18.299225,18.299225,0.0,0.032085557,0.032085557,0.049586833,25.0,18.300018,0.0,0.0,0.0,-0.002057997,9.54197e-21,0.0,81.15393,25.001081,27.659163,96.0,0.06382852,31.27717,241.34317,88.55459,0.0,81.15393,0.113757946,0.0,77.76249,8.330017
21909,20754540.0,0.0,18.299225,14.084991,21.592285,21.11145,22.046112,21.881165,18.299225,18.299225,18.299225,18.299225,0.0,0.03208555,0.03208555,0.049586825,25.0,18.300018,0.0,0.0,0.0,-0.0016560061,9.54197e-21,0.0,81.153725,25.000996,27.65142,96.0,0.06385623,31.28801,241.34319,88.554535,0.0,81.153725,0.11375793,0.0,77.7623,8.330017
21910,20754600.0,0.0,18.299255,14.0833435,21.590363,21.108826,22.04483,21.879639,18.299225,18.299225,18.299225,18.299225,0.0,0.03208555,0.03208555,0.049586825,25.0,18.300018,0.0,0.0,0.0,0.0009898668,9.54197e-21,0.0,81.15353,25.00091,27.643564,96.0,0.063884355,31.29901,241.3432,88.55448,0.0,81.15353,0.11375793,0.0,77.76211,8.330017
21911,20754660.0,0.0,18.299255,14.081665,21.58841,21.106201,22.043549,21.878113,18.299225,18.299225,18.299225,18.299225,0.0,0.032085553,0.032085553,0.04958683,25.0,18.300018,0.0,0.0,0.0,0.0016852954,9.54197e-21,0.0,81.153336,25.000834,27.635834,96.0,0.06391203,31.309834,241.34322,88.55444,0.0,81.153336,0.113757946,0.0,77.76192,8.330017
21912,20754720.0,0.0,18.299255,14.080017,21.586487,21.103607,22.042267,21.876587,18.299255,18.299225,18.299225,18.299225,0.0,0.032085557,0.032085557,0.049586836,25.0,18.300018,0.0,0.0,0.0,0.00067515054,9.54197e-21,0.0,81.15313,25.000767,27.628214,96.0,0.063939296,31.3205,241.34323,88.554405,0.0,81.15313,0.11375795,0.0,77.76173,8.330017
21913,20754780.0,0.0,18.299225,14.078339,21.584595,21.101044,22.040985,21.875061,18.299255,18.299225,18.299225,18.299225,0.0,0.032085564,0.032085564,0.049586844,25.0,18.300018,0.0,0.0,0.0,-0.0007051421,9.54197e-21,0.0,81.15293,25.000706,27.620632,96.0,0.06396643,31.331116,241.34325,88.554375,0.0,81.15293,0.11375797,0.0,77.76153,8.330017
21914,20754840.0,0.0,18.299225,14.07666,21.582672,21.09848,22.039734,21.873566,18.299255,18.299255,18.299255,18.299225,0.0,0.032085568,0.032085568,0.04958686,25.0,18.300018,0.0,0.0,0.0,-0.0007096032,9.54197e-21,0.0,81.15272,25.000652,27.612988,96.0,0.063993804,31.341818,241.34325,88.55435,0.0,81.15272,0.11375799,0.0,77.76134,8.330017
21915,20754900.0,0.0,18.299225,14.075012,21.58078,21.095917,22.038452,21.87207,18.299255,18.299255,18.299255,18.299255,0.0,0.032085575,0.032085575,0.04958687,25.0,18.300018,0.0,0.0,0.0,-0.00036778435,9.54197e-21,0.0,81.15251,25.000603,27.605343,96.0,0.06402117,31.35252,241.34326,88.55434,0.0,81.15251,0.11375802,0.0,77.76113,8.330017
21916,20754960.0,0.0,18.299255,14.073334,21.578888,21.093353,22.03717,21.870544,18.299225,18.299255,18.299255,18.299255,0.0,0.032085583,0.032085583,0.049586885,25.0,18.300018,0.0,0.0,0.0,0.00056721485,9.54197e-21,0.0,81.1523,25.00056,27.597662,96.0,0.06404866,31.36327,241.34328,88.55432,0.0,81.1523,0.11375806,0.0,77.760925,8.330017
21917,20755020.0,0.0,18.299255,14.071686,21.576996,21.09082,22.03592,21.86905,18.299255,18.299255,18.299255,18.299255,0.0,0.032085594,0.032085594,0.0495869,25.0,18.300018,0.0,0.0,0.0,0.0007504127,9.54197e-21,0.0,81.15208,25.000528,27.590042,96.0,0.06407594,31.37394,241.34328,88.55431,0.0,81.15208,0.113758095,0.0,77.76071,8.330017
21918,20755080.0,0.0,18.299255,14.070007,21.575104,21.088287,22.034637,21.867554,18.299255,18.299255,18.299255,18.299255,0.0,0.0320856,0.0320856,0.04958692,25.0,18.300018,0.0,0.0,0.0,0.0006688079,9.54197e-21,0.0,81.151855,25.000502,27.582458,96.0,0.0641031,31.38456,241.34329,88.554306,0.0,81.151855,0.11375812,0.0,77.7605,8.330017
21919,20755140.0,0.0,18.299255,14.068329,21.573242,21.085785,22.033386,21.866058,18.299255,18.299255,18.299255,18.299255,0.0,0.03208561,0.03208561,0.049586933,25.0,18.300018,0.0,0.0,0.0,5.417787e-05,9.54197e-21,0.0,81.15163,25.000483,27.57492,96.0,0.06413007,31.395113,241.34329,88.5543,0.0,81.15163,0.113758154,0.0,77.76028,8.330017
21920,20755200.0,0.0,18.299255,14.066681,21.57138,21.083282,22.032104,21.864594,18.299255,18.299255,18.299255,18.299255,0.0,0.03208562,0.03208562,0.049586944,25.0,18.300018,0.0,0.0,0.0,-0.00016694906,9.54197e-21,0.0,81.1514,25.000467,27.567377,96.0,0.064157054,31.40567,241.3433,88.5543,0.0,81.1514,0.11375818,0.0,77.760056,8.330017
21921,20755260.0,0.0,18.299255,14.065002,21.569519,21.08078,22.030823,21.863098,18.299255,18.299255,18.299255,18.299255,0.0,0.032085624,0.032085624,0.049586955,25.0,18.300018,0.0,0.0,0.0,-0.00016645419,9.54197e-21,0.0,81.15116,25.000456,27.559822,96.0,0.06418409,31.416248,241.3433,88.554306,0.0,81.15116,0.113758214,0.0,77.759834,8.330017
21922,20755320.0,0.0,18.299255,14.0633545,21.567657,21.078278,22.029572,21.861633,18.299255,18.299255,18.299255,18.299255,0.0,0.032085635,0.032085635,0.04958697,25.0,18.300018,0.0,0.0,0.0,0.00017987494,9.54197e-21,0.0,81.150925,25.00045,27.552256,96.0,0.06421116,31.426842,241.34332,88.554306,0.0,81.150925,0.11375824,0.0,77.759605,8.330017
21923,20755380.0,0.0,18.299255,14.061676,21.565796,21.075806,22.02829,21.860138,18.299255,18.299255,18.299255,18.299255,0.0,0.03208564,0.03208564,0.04958698,25.0,18.300018,0.0,0.0,0.0,0.000430318,9.54197e-21,0.0,81.15068,25.000446,27.544716,96.0,0.06423814,31.437397,241.34332,88.55431,0.0,81.15068,0.113758266,0.0,77.75938,8.330017
21924,20755440.0,0.0,18.299255,14.059998,21.563965,21.073364,22.027039,21.858673,18.299255,18.299255,18.299255,18.299255,0.0,0.032085646,0.032085646,0.049586993,25.0,18.300018,0.0,0.0,0.0,0.0005094947,9.54197e-21,0.0,81.15044,25.000446,27.537207,96.0,0.064265005,31.44791,241.34334,88.55432,0.0,81.15044,0.11375828,0.0,77.75914,8.330017
21925,20755500.0,0.0,18.299255,14.05835,21.562134,21.070923,22.025787,21.857208,18.299255,18.299255,18.299255,18.299255,0.0,0.03208565,0.03208565,0.049586996,25.0,18.300018,0.0,0.0,0.0,0.00031754852,9.54197e-21,0.0,81.15019,25.00045,27.529732,96.0,0.064291745,31.458378,241.34334,88.55433,0.0,81.15019,0.1137583,0.0,77.7589,8.330017
21926,20755560.0,0.0,18.299255,14.056671,21.560272,21.06845,22.024506,21.855743,18.299255,18.299255,18.299255,18.299255,0.0,0.032085653,0.032085653,0.049587004,25.0,18.300018,0.0,0.0,0.0,-0.00017432543,9.54197e-21,0.0,81.14995,25.000456,27.522272,96.0,0.06431842,31.46882,241.34335,88.55434,0.0,81.14995,0.11375832,0.0,77.75867,8.330017
21927,20755620.0,0.0,18.299255,14.054993,21.558441,21.06601,22.023254,21.854279,18.299255,18.299255,18.299255,18.299255,0.0,0.032085657,0.032085657,0.04958701,25.0,18.300018,0.0,0.0,0.0,-0.0002264926,9.54197e-21,0.0,81.1497,25.000462,27.514795,96.0,0.064345144,31.479286,241.34337,88.55434,0.0,81.1497,0.113758326,0.0,77.75842,8.330017
21928,20755680.0,0.0,18.299255,14.053345,21.55664,21.063599,22.022003,21.852814,18.299255,18.299255,18.299255,18.299255,0.0,0.032085657,0.032085657,0.04958701,25.0,18.300018,0.0,0.0,0.0,0.0001891823,9.54197e-21,0.0,81.149445,25.00047,27.507309,96.0,0.06437191,31.489769,241.34337,88.554344,0.0,81.149445,0.113758326,0.0,77.75819,8.330017
21929,20755740.0,0.0,18.299255,14.051666,21.55481,21.061188,22.020752,21.851349,18.299255,18.299255,18.299255,18.299255,0.0,0.03208566,0.03208566,0.049587015,25.0,18.300018,0.0,0.0,0.0,0.00048912555,9.54197e-21,0.0,81.1492,25.000477,27.49985,96.0,0.06439858,31.500212,241.34338,88.55435,0.0,81.1492,0.11375834,0.0,77.75794,8.330017
