,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
21930,20755800.0,0.0,18.299286,14.050018,21.553009,21.058777,22.0195,21.849915,18.299255,18.299255,18.299255,18.299255,0.0,0.03208566,0.03208566,0.04958702,25.0,18.300018,0.0,0.0,0.0,0.00057862594,9.54197e-21,0.0,81.14894,25.000484,27.492422,96.0,0.064425126,31.510609,241.34338,88.55436,0.0,81.14894,0.11375834,0.0,77.757706,8.330017
21931,20755860.0,0.0,18.299255,14.04834,21.551178,21.056396,22.018219,21.84845,18.299255,18.299255,18.299255,18.299255,0.0,0.03208566,0.03208566,0.04958702,25.0,18.300018,0.0,0.0,0.0,6.458583e-05,9.54197e-21,0.0,81.14869,25.000494,27.485027,96.0,0.06445155,31.520962,241.3434,88.55437,0.0,81.14869,0.11375834,0.0,77.75746,8.330017
21932,20755920.0,0.0,18.299255,14.046661,21.549377,21.053986,22.016968,21.847015,18.299255,18.299255,18.299255,18.299255,0.0,0.03208566,0.03208566,0.04958702,25.0,18.300018,0.0,0.0,0.0,-0.0002356455,9.54197e-21,0.0,81.14844,25.000502,27.477629,96.0,0.06447799,31.531319,241.3434,88.55437,0.0,81.14844,0.11375834,0.0,77.75722,8.330017
21933,20755980.0,0.0,18.299255,14.045013,21.547577,21.051636,22.015717,21.845581,18.299255,18.299255,18.299255,18.299255,0.0,0.03208566,0.03208566,0.04958702,25.0,18.300018,0.0,0.0,0.0,-0.000261124,9.54197e-21,0.0,81.148186,25.00051,27.47023,96.0,0.06450442,31.541676,241.34341,88.554375,0.0,81.148186,0.11375834,0.0,77.75697,8.330017
21934,20756040.0,0.0,18.299286,14.043335,21.545807,21.049255,22.014465,21.844147,18.299255,18.299255,18.299255,18.299255,0.0,0.03208566,0.03208566,0.04958702,25.0,18.300018,0.0,0.0,0.0,0.00019863635,9.54197e-21,0.0,81.147934,25.000517,27.462822,96.0,0.064530894,31.55205,241.34341,88.554375,0.0,81.147934,0.11375834,0.0,77.75673,8.330017
21935,20756100.0,0.0,18.299286,14.041687,21.544037,21.046906,22.013214,21.842712,18.299255,18.299255,18.299255,18.299255,0.0,0.03208566,0.03208566,0.049587015,25.0,18.300018,0.0,0.0,0.0,0.00052375166,9.54197e-21,0.0,81.14768,25.000523,27.455442,96.0,0.064557254,31.562382,241.34343,88.55438,0.0,81.14768,0.11375834,0.0,77.756485,8.330017
21936,20756160.0,0.0,18.299286,14.040009,21.542267,21.044617,22.011963,21.841278,18.299286,18.299255,18.299255,18.299255,0.0,0.03208566,0.03208566,0.049587015,25.0,18.300018,0.0,0.0,0.0,0.0007003212,9.54197e-21,0.0,81.14742,25.000528,27.448109,96.0,0.06458346,31.572649,241.34344,88.55438,0.0,81.14742,0.11375834,0.0,77.75625,8.330017
21937,20756220.0,0.0,18.299286,14.03833,21.540497,21.042297,22.010712,21.839874,18.299286,18.299255,18.299255,18.299255,0.0,0.032085657,0.032085657,0.04958701,25.0,18.300018,0.0,0.0,0.0,0.00036664834,9.54197e-21,0.0,81.14718,25.000536,27.44083,96.0,0.064609446,31.582838,241.34344,88.55438,0.0,81.14718,0.113758326,0.0,77.75601,8.330017
21938,20756280.0,0.0,18.299286,14.036682,21.538757,21.04004,22.00946,21.83844,18.299286,18.299286,18.299286,18.299286,0.0,0.032085657,0.032085657,0.049587008,25.0,18.300018,0.0,0.0,0.0,3.6212357e-05,9.54197e-21,0.0,81.14693,25.000542,27.43357,96.0,0.06463537,31.593,241.34346,88.55438,0.0,81.14693,0.11375832,0.0,77.75577,8.330017
21939,20756340.0,0.0,18.299286,14.035004,21.537018,21.03775,22.00824,21.837036,18.299286,18.299286,18.299286,18.299286,0.0,0.032085653,0.032085653,0.049587004,25.0,18.300018,0.0,0.0,0.0,-9.839573e-05,9.54197e-21,0.0,81.14668,25.000546,27.426317,96.0,0.06466127,31.603155,241.34348,88.55438,0.0,81.14668,0.11375832,0.0,77.75553,8.330017
21940,20756400.0,0.0,18.299286,14.033325,21.535309,21.035492,22.006989,21.835632,18.299286,18.299286,18.299286,18.299286,0.0,0.032085653,0.032085653,0.049587,25.0,18.300018,0.0,0.0,0.0,5.3362757e-05,9.54197e-21,0.0,81.14643,25.00055,27.419067,96.0,0.06468716,31.613306,241.34348,88.55438,0.0,81.14643,0.1137583,0.0,77.75529,8.330017
21941,20756460.0,0.0,18.299316,14.031677,21.53363,21.033478,22.005737,21.834167,18.299286,18.299286,18.299286,18.299286,0.0,0.03208565,0.03208565,0.049586996,25.0,18.300018,0.0,0.0,0.0,0.0017744196,9.54197e-21,0.0,81.14619,25.000551,27.411854,96.0,0.06471292,31.623402,241.34349,88.55438,0.0,81.14619,0.11375829,0.0,77.75506,8.330017
21942,20756520.0,0.0,18.299347,14.029999,21.532013,21.031464,22.004486,21.832672,18.299286,18.299286,18.299286,18.299286,0.0,0.032085646,0.032085646,0.04958699,25.0,18.300018,0.0,0.0,0.0,0.00206694,9.54197e-21,0.0,81.14594,25.000557,27.404795,96.0,0.06473812,31.633287,241.34349,88.55438,0.0,81.14594,0.11375828,0.0,77.75482,8.330017
21943,20756580.0,0.0,18.299316,14.028351,21.530365,21.02948,22.003265,21.831207,18.299316,18.299286,18.299286,18.299286,0.0,0.03208564,0.03208564,0.04958698,25.0,18.300018,0.0,0.0,0.0,0.0005080778,9.54197e-21,0.0,81.1457,25.000563,27.397877,96.0,0.064762816,31.642973,241.3435,88.55438,0.0,81.1457,0.113758266,0.0,77.754585,8.330017
21944,20756640.0,0.0,18.299286,14.026672,21.528748,21.027496,22.002014,21.829742,18.299316,18.299286,18.299286,18.299286,0.0,0.03208564,0.03208564,0.049586974,25.0,18.300018,0.0,0.0,0.0,-0.0007504333,9.54197e-21,0.0,81.14546,25.000566,27.390951,96.0,0.06478752,31.652668,241.34352,88.554375,0.0,81.14546,0.11375824,0.0,77.754364,8.330017
21945,20756700.0,0.0,18.299316,14.024994,21.52713,21.025543,22.000793,21.828308,18.299316,18.299316,18.299316,18.299316,0.0,0.032085635,0.032085635,0.049586967,25.0,18.300018,0.0,0.0,0.0,-0.0005064376,9.54197e-21,0.0,81.14522,25.000565,27.383984,96.0,0.0648124,31.662426,241.34352,88.554375,0.0,81.14522,0.11375823,0.0,77.754135,8.330017
21946,20756760.0,0.0,18.299316,14.023346,21.525513,21.02356,21.999542,21.826843,18.299316,18.299316,18.299316,18.299316,0.0,0.03208563,0.03208563,0.049586963,25.0,18.300018,0.0,0.0,0.0,-0.00035530614,9.54197e-21,0.0,81.14498,25.000563,27.377,96.0,0.06483732,31.672197,241.34354,88.55437,0.0,81.14498,0.11375823,0.0,77.7539,8.330017
21947,20756820.0,0.0,18.299316,14.0216675,21.523895,21.021606,21.998322,21.825378,18.299316,18.299316,18.299316,18.299316,0.0,0.032085627,0.032085627,0.049586955,25.0,18.300018,0.0,0.0,0.0,0.00022507197,9.54197e-21,0.0,81.144745,25.000559,27.370012,96.0,0.064862266,31.681984,241.34355,88.55437,0.0,81.144745,0.113758214,0.0,77.75368,8.330017
21948,20756880.0,0.0,18.299316,14.02002,21.522308,21.019684,21.9971,21.823944,18.299316,18.299316,18.299316,18.299316,0.0,0.032085624,0.032085624,0.049586955,25.0,18.300018,0.0,0.0,0.0,0.0005740844,9.54197e-21,0.0,81.14451,25.000557,27.36305,96.0,0.06488711,31.69173,241.34355,88.55436,0.0,81.14451,0.11375821,0.0,77.75345,8.330017
21949,20756940.0,0.0,18.299316,14.018341,21.52069,21.01773,21.99585,21.82248,18.299316,18.299316,18.299316,18.299316,0.0,0.03208562,0.03208562,0.04958695,25.0,18.300018,0.0,0.0,0.0,0.00069187436,9.54197e-21,0.0,81.14427,25.000553,27.356121,96.0,0.06491183,31.701431,241.34357,88.55435,0.0,81.14427,0.11375819,0.0,77.75323,8.330017
21950,20757000.0,0.0,18.299316,14.016663,21.519104,21.015839,21.994629,21.821045,18.299316,18.299316,18.299316,18.299316,0.0,0.03208562,0.03208562,0.049586944,25.0,18.300018,0.0,0.0,0.0,0.0003104323,9.54197e-21,0.0,81.14404,25.00055,27.34924,96.0,0.064936385,31.711065,241.34357,88.55435,0.0,81.14404,0.11375819,0.0,77.753,8.330017
21951,20757060.0,0.0,18.299316,14.015015,21.517517,21.013885,21.993408,21.81961,18.299316,18.299316,18.299316,18.299316,0.0,0.03208562,0.03208562,0.04958694,25.0,18.300018,0.0,0.0,0.0,-0.0003968058,9.54197e-21,0.0,81.14381,25.000546,27.342371,96.0,0.06496089,31.72068,241.34358,88.554344,0.0,81.14381,0.11375818,0.0,77.75278,8.330017
21952,20757120.0,0.0,18.299316,14.013336,21.51593,21.011963,21.992188,21.818176,18.299316,18.299316,18.299316,18.299316,0.0,0.032085616,0.032085616,0.04958694,25.0,18.300018,0.0,0.0,0.0,-0.00030503437,9.54197e-21,0.0,81.143585,25.00054,27.335463,96.0,0.06498555,31.730354,241.3436,88.554344,0.0,81.143585,0.11375818,0.0,77.75256,8.330017
21953,20757180.0,0.0,18.299316,14.011658,21.514343,21.01007,21.990967,21.816742,18.299316,18.299316,18.299316,18.299316,0.0,0.032085616,0.032085616,0.049586937,25.0,18.300018,0.0,0.0,0.0,0.00020494797,9.54197e-21,0.0,81.14335,25.000534,27.328543,96.0,0.06501023,31.74004,241.3436,88.55434,0.0,81.14335,0.11375817,0.0,77.752335,8.330017
21954,20757240.0,0.0,18.299316,14.01001,21.512756,21.008148,21.989746,21.815308,18.299316,18.299316,18.299316,18.299316,0.0,0.032085616,0.032085616,0.049586937,25.0,18.300018,0.0,0.0,0.0,0.00051554636,9.54197e-21,0.0,81.14312,25.000528,27.321655,96.0,0.0650348,31.749683,241.34361,88.55434,0.0,81.14312,0.11375817,0.0,77.75211,8.330017
21955,20757300.0,0.0,18.299316,14.008331,21.5112,21.006287,21.988525,21.813873,18.299316,18.299316,18.299316,18.299316,0.0,0.032085616,0.032085616,0.049586937,25.0,18.300018,0.0,0.0,0.0,0.0006313684,9.54197e-21,0.0,81.14288,25.000525,27.314795,96.0,0.065059274,31.759289,241.34361,88.55433,0.0,81.14288,0.11375817,0.0,77.75189,8.330017
21956,20757360.0,0.0,18.299316,14.006683,21.509613,21.004364,21.987305,21.81247,18.299316,18.299316,18.299316,18.299316,0.0,0.032085612,0.032085612,0.049586937,25.0,18.300018,0.0,0.0,0.0,-4.259673e-05,9.54197e-21,0.0,81.142654,25.00052,27.307978,96.0,0.065083586,31.76883,241.34363,88.55433,0.0,81.142654,0.11375817,0.0,77.75167,8.330017
21957,20757420.0,0.0,18.299316,14.005005,21.508057,21.002502,21.986084,21.811035,18.299316,18.299316,18.299316,18.299316,0.0,0.032085612,0.032085612,0.049586933,25.0,18.300018,0.0,0.0,0.0,-0.00035014268,9.54197e-21,0.0,81.142426,25.000517,27.301151,96.0,0.06510794,31.778389,241.34364,88.55432,0.0,81.142426,0.113758154,0.0,77.75145,8.330017
21958,20757480.0,0.0,18.299316,14.003326,21.5065,21.00061,21.984863,21.809631,18.299316,18.299316,18.299316,18.299316,0.0,0.032085612,0.032085612,0.049586933,25.0,18.300018,0.0,0.0,0.0,-4.855667e-05,9.54197e-21,0.0,81.1422,25.000511,27.294298,96.0,0.06513237,31.787983,241.34364,88.55432,0.0,81.1422,0.113758154,0.0,77.75123,8.330017
21959,20757540.0,0.0,18.299316,14.001678,21.504944,20.998749,21.983673,21.808228,18.299316,18.299316,18.299316,18.299316,0.0,0.032085612,0.032085612,0.049586933,25.0,18.300018,0.0,0.0,0.0,0.000452948,9.54197e-21,0.0,81.14197,25.000505,27.287453,96.0,0.06515679,31.797564,241.34366,88.55431,0.0,81.14197,0.113758154,0.0,77.75101,8.330017
21960,20757600.0,0.0,18.299347,14.0,21.503418,20.996887,21.982452,21.806824,18.299316,18.299316,18.299316,18.299316,0.0,0.032085612,0.032085612,0.049586933,25.0,18.300018,0.0,0.0,0.0,0.0005629445,9.54197e-21,0.0,81.14173,25.000504,27.28065,96.0,0.065181054,31.807093,241.34366,88.55431,0.0,81.14173,0.113758154,0.0,77.75079,8.330017
21961,20757660.0,0.0,18.299316,13.998352,21.501862,20.995026,21.981232,21.80542,18.299316,18.299316,18.299316,18.299316,0.0,0.032085612,0.032085612,0.049586933,25.0,18.300018,0.0,0.0,0.0,-8.707474e-05,9.54197e-21,0.0,81.14151,25.000502,27.273884,96.0,0.06520518,31.816563,241.34367,88.55431,0.0,81.14151,0.113758154,0.0,77.75057,8.330017
21962,20757720.0,0.0,18.299316,13.996674,21.500305,20.993164,21.980042,21.804047,18.299316,18.299316,18.299316,18.299316,0.0,0.032085612,0.032085612,0.049586933,25.0,18.300018,0.0,0.0,0.0,-0.0003055414,9.54197e-21,0.0,81.14127,25.000498,27.267097,96.0,0.06522937,31.826061,241.34367,88.55431,0.0,81.14127,0.113758154,0.0,77.75035,8.330017
21963,20757780.0,0.0,18.299316,13.994995,21.49878,20.991333,21.97882,21.802643,18.299316,18.299316,18.299316,18.299316,0.0,0.032085612,0.032085612,0.049586933,25.0,18.300018,0.0,0.0,0.0,0.00017930249,9.54197e-21,0.0,81.14105,25.000494,27.260286,96.0,0.06525365,31.835598,241.34369,88.554306,0.0,81.14105,0.113758154,0.0,77.75013,8.330017
21964,20757840.0,0.0,18.299347,13.993347,21.497253,20.989471,21.97763,21.80127,18.299316,18.299316,18.299316,18.299316,0.0,0.032085612,0.032085612,0.049586933,25.0,18.300018,0.0,0.0,0.0,0.0005114687,9.54197e-21,0.0,81.140816,25.000492,27.253502,96.0,0.065277845,31.845098,241.3437,88.554306,0.0,81.140816,0.113758154,0.0,77.74991,8.330017
21965,20757900.0,0.0,18.299347,13.991669,21.495728,20.98764,21.97644,21.799866,18.299316,18.299316,18.299316,18.299316,0.0,0.032085612,0.032085612,0.049586933,25.0,18.300018,0.0,0.0,0.0,0.00036153154,9.54197e-21,0.0,81.14059,25.00049,27.246761,96.0,0.06530187,31.854534,241.3437,88.554306,0.0,81.14059,0.113758154,0.0,77.74969,8.330017
21966,20757960.0,0.0,18.299316,13.990021,21.494202,20.98581,21.97522,21.798492,18.299347,18.299316,18.299316,18.299316,0.0,0.032085612,0.032085612,0.049586933,25.0,18.300018,0.0,0.0,0.0,-0.00020992183,9.54197e-21,0.0,81.14036,25.000488,27.240042,96.0,0.065325834,31.863943,241.34372,88.554306,0.0,81.14036,0.113758154,0.0,77.749466,8.330017
21967,20758020.0,0.0,18.299316,13.988342,21.492676,20.983978,21.97403,21.79712,18.299316,18.299316,18.299316,18.299316,0.0,0.032085612,0.032085612,0.049586933,25.0,18.300018,0.0,0.0,0.0,-0.00026801866,9.54197e-21,0.0,81.14012,25.000486,27.233294,96.0,0.06534988,31.87339,241.34372,88.554306,0.0,81.14012,0.113758154,0.0,77.749245,8.330017
21968,20758080.0,0.0,18.299347,13.986664,21.49115,20.982178,21.97284,21.795746,18.299316,18.299316,18.299316,18.299316,0.0,0.032085612,0.032085612,0.049586933,25.0,18.300018,0.0,0.0,0.0,0.00010412878,9.54197e-21,0.0,81.1399,25.000484,27.226538,96.0,0.06537396,31.882849,241.34373,88.554306,0.0,81.1399,0.113758154,0.0,77.74902,8.330017
21969,20758140.0,0.0,18.299347,13.985016,21.489624,20.980347,21.97165,21.794373,18.299316,18.299316,18.299316,18.299316,0.0,0.032085612,0.032085612,0.049586933,25.0,18.300018,0.0,0.0,0.0,0.0003636203,9.54197e-21,0.0,81.13966,25.000483,27.219805,96.0,0.065397955,31.892277,241.34373,88.554306,0.0,81.13966,0.113758154,0.0,77.7488,8.330017
21970,20758200.0,0.0,18.299347,13.983337,21.488129,20.978546,21.970459,21.79303,18.299347,18.299347,18.299347,18.299347,0.0,0.032085612,0.032085612,0.049586933,25.0,18.300018,0.0,0.0,0.0,0.0005586832,9.54197e-21,0.0,81.13944,25.000483,27.21309,96.0,0.06542188,31.901672,241.34375,88.554306,0.0,81.13944,0.113758154,0.0,77.74858,8.330017
21971,20758260.0,0.0,18.299347,13.981659,21.486633,20.976746,21.969269,21.791656,18.299347,18.299347,18.299347,18.299347,0.0,0.03208561,0.03208561,0.04958693,25.0,18.300018,0.0,0.0,0.0,-3.2700173e-05,9.54197e-21,0.0,81.139206,25.000483,27.206417,96.0,0.065445654,31.911015,241.34375,88.5543,0.0,81.139206,0.113758154,0.0,77.74837,8.330017
21972,20758320.0,0.0,18.299316,13.980011,21.485107,20.974945,21.968079,21.790314,18.299347,18.299347,18.299347,18.299347,0.0,0.03208561,0.03208561,0.04958693,25.0,18.300018,0.0,0.0,0.0,-0.00032778233,9.54197e-21,0.0,81.13898,25.000483,27.199734,96.0,0.065469466,31.920374,241.34377,88.5543,0.0,81.13898,0.113758154,0.0,77.748146,8.330017
21973,20758380.0,0.0,18.299347,13.9783325,21.483612,20.973145,21.966888,21.78894,18.299347,18.299347,18.299347,18.299347,0.0,0.03208561,0.03208561,0.04958693,25.0,18.300018,0.0,0.0,0.0,-5.554258e-05,9.54197e-21,0.0,81.13875,25.00048,27.193027,96.0,0.06549335,31.929758,241.34378,88.5543,0.0,81.13875,0.113758154,0.0,77.747925,8.330017
21974,20758440.0,0.0,18.299347,13.976685,21.482117,20.971344,21.965698,21.787598,18.299347,18.299347,18.299347,18.299347,0.0,0.03208561,0.03208561,0.04958693,25.0,18.300018,0.0,0.0,0.0,0.00034592018,9.54197e-21,0.0,81.13852,25.000479,27.186335,96.0,0.06551721,31.939135,241.34378,88.5543,0.0,81.13852,0.113758154,0.0,77.7477,8.330017
21975,20758500.0,0.0,18.299347,13.975006,21.480652,20.969574,21.964539,21.786255,18.299347,18.299347,18.299347,18.299347,0.0,0.03208561,0.03208561,0.04958693,25.0,18.300018,0.0,0.0,0.0,0.00053715275,9.54197e-21,0.0,81.13829,25.000479,27.179665,96.0,0.065540954,31.948467,241.3438,88.5543,0.0,81.13829,0.113758154,0.0,77.74748,8.330017
21976,20758560.0,0.0,18.299347,13.973328,21.479156,20.967773,21.963348,21.784912,18.299347,18.299347,18.299347,18.299347,0.0,0.03208561,0.03208561,0.04958693,25.0,18.300018,0.0,0.0,0.0,0.0001636632,9.54197e-21,0.0,81.13806,25.000479,27.173025,96.0,0.0655646,31.957764,241.3438,88.5543,0.0,81.13806,0.11375814,0.0,77.74726,8.330017
21977,20758620.0,0.0,18.299347,13.97168,21.477661,20.966003,21.962158,21.78357,18.299347,18.299347,18.299347,18.299347,0.0,0.03208561,0.03208561,0.04958693,25.0,18.300018,0.0,0.0,0.0,-0.00018152257,9.54197e-21,0.0,81.13783,25.000479,27.16639,96.0,0.06558824,31.967056,241.34381,88.5543,0.0,81.13783,0.11375814,0.0,77.74704,8.330017
21978,20758680.0,0.0,18.299347,13.970001,21.476196,20.964264,21.960999,21.782257,18.299347,18.299347,18.299347,18.299347,0.0,0.03208561,0.03208561,0.049586926,25.0,18.300018,0.0,0.0,0.0,-7.3436e-05,9.54197e-21,0.0,81.1376,25.000479,27.159763,96.0,0.06561184,31.97633,241.34381,88.5543,0.0,81.1376,0.11375814,0.0,77.74682,8.330017
21979,20758740.0,0.0,18.299347,13.968353,21.474731,20.962494,21.959808,21.780914,18.299347,18.299347,18.299347,18.299347,0.0,0.03208561,0.03208561,0.049586926,25.0,18.300018,0.0,0.0,0.0,4.7366495e-05,9.54197e-21,0.0,81.137375,25.000477,27.153128,96.0,0.065635465,31.98562,241.34383,88.5543,0.0,81.137375,0.11375814,0.0,77.746605,8.330017
21980,20758800.0,0.0,18.299347,13.966675,21.473236,20.960724,21.958649,21.779602,18.299347,18.299347,18.299347,18.299347,0.0,0.03208561,0.03208561,0.049586926,25.0,18.300018,0.0,0.0,0.0,0.0002532754,9.54197e-21,0.0,81.137146,25.000477,27.146503,96.0,0.06565905,31.994894,241.34383,88.5543,0.0,81.137146,0.11375814,0.0,77.74638,8.330017
21981,20758860.0,0.0,18.299347,13.964996,21.471771,20.958984,21.957458,21.77829,18.299347,18.299347,18.299347,18.299347,0.0,0.032085605,0.032085605,0.049586926,25.0,18.300018,0.0,0.0,0.0,5.6825913e-05,9.54197e-21,0.0,81.13692,25.000477,27.139896,96.0,0.06568258,32.004147,241.34384,88.5543,0.0,81.13692,0.11375814,0.0,77.74616,8.330017
21982,20758920.0,0.0,18.299347,13.963348,21.470306,20.957214,21.956299,21.776947,18.299347,18.299347,18.299347,18.299347,0.0,0.032085605,0.032085605,0.049586922,25.0,18.300018,0.0,0.0,0.0,-9.720426e-05,9.54197e-21,0.0,81.13669,25.000475,27.13329,96.0,0.065706104,32.013397,241.34384,88.55429,0.0,81.13669,0.11375814,0.0,77.74594,8.330017
21983,20758980.0,0.0,18.299347,13.96167,21.468842,20.955475,21.95514,21.775635,18.299347,18.299347,18.299347,18.299347,0.0,0.032085605,0.032085605,0.049586922,25.0,18.300018,0.0,0.0,0.0,4.5949782e-05,9.54197e-21,0.0,81.13646,25.000475,27.126678,96.0,0.06572963,32.022648,241.34386,88.55429,0.0,81.13646,0.11375814,0.0,77.74573,8.330017
21984,20759040.0,0.0,18.299347,13.959991,21.467377,20.953735,21.95398,21.774323,18.299347,18.299347,18.299347,18.299347,0.0,0.032085605,0.032085605,0.049586922,25.0,18.300018,0.0,0.0,0.0,0.00018240676,9.54197e-21,0.0,81.13623,25.000473,27.120087,96.0,0.0657531,32.03188,241.34387,88.55429,0.0,81.13623,0.11375814,0.0,77.74551,8.330017
21985,20759100.0,0.0,18.299347,13.9583435,21.465942,20.951996,21.95282,21.77301,18.299347,18.299347,18.299347,18.299347,0.0,0.032085605,0.032085605,0.049586922,25.0,18.300018,0.0,0.0,0.0,0.0003800097,9.54197e-21,0.0,81.136,25.000473,27.113503,96.0,0.065776534,32.041092,241.34387,88.55429,0.0,81.136,0.11375813,0.0,77.745285,8.330017
21986,20759160.0,0.0,18.299347,13.956665,21.464478,20.950256,21.95163,21.771729,18.299347,18.299347,18.299347,18.299347,0.0,0.032085605,0.032085605,0.049586922,25.0,18.300018,0.0,0.0,0.0,-1.5436994e-05,9.54197e-21,0.0,81.13577,25.000473,27.106949,96.0,0.065799855,32.05027,241.34389,88.55429,0.0,81.13577,0.11375813,0.0,77.74507,8.330017
21987,20759220.0,0.0,18.299347,13.955017,21.463013,20.948517,21.95047,21.770416,18.299347,18.299347,18.299347,18.299347,0.0,0.032085605,0.032085605,0.04958692,25.0,18.300018,0.0,0.0,0.0,-0.00021543163,9.54197e-21,0.0,81.135544,25.000473,27.10039,96.0,0.06582321,32.059456,241.34389,88.55429,0.0,81.135544,0.11375813,0.0,77.74485,8.330017
21988,20759280.0,0.0,18.299347,13.953339,21.461578,20.946777,21.94931,21.769104,18.299347,18.299347,18.299347,18.299347,0.0,0.0320856,0.0320856,0.04958692,25.0,18.300018,0.0,0.0,0.0,6.7413985e-06,9.54197e-21,0.0,81.13532,25.000471,27.093815,96.0,0.0658466,32.068657,241.3439,88.55429,0.0,81.13532,0.11375813,0.0,77.74464,8.330017
21989,20759340.0,0.0,18.299347,13.95166,21.460144,20.945068,21.948181,21.767822,18.299347,18.299347,18.299347,18.299347,0.0,0.0320856,0.0320856,0.04958692,25.0,18.300018,0.0,0.0,0.0,0.00031283018,9.54197e-21,0.0,81.135086,25.00047,27.087254,96.0,0.06586995,32.077847,241.3439,88.55429,0.0,81.135086,0.11375813,0.0,77.744415,8.330017
21990,20759400.0,0.0,18.299347,13.950012,21.45871,20.94336,21.947021,21.76654,18.299347,18.299347,18.299347,18.299347,0.0,0.0320856,0.0320856,0.04958692,25.0,18.300018,0.0,0.0,0.0,0.00045517963,9.54197e-21,0.0,81.134865,25.00047,27.080715,96.0,0.06589321,32.086998,241.34392,88.55428,0.0,81.134865,0.11375813,0.0,77.7442,8.330017
21991,20759460.0,0.0,18.299408,13.948334,21.457367,20.941864,21.945862,21.76529,18.299347,18.299347,18.299347,18.299347,0.0,0.0320856,0.0320856,0.04958692,25.0,18.300018,0.0,0.0,0.0,0.0023107762,9.54197e-21,0.0,81.134636,25.000471,27.074247,96.0,0.06591622,32.096054,241.34392,88.55428,0.0,81.134636,0.11375812,0.0,77.74398,8.330017
21992,20759520.0,0.0,18.299408,13.946686,21.456055,20.940369,21.944702,21.764038,18.299377,18.299347,18.299347,18.299347,0.0,0.0320856,0.0320856,0.04958691,25.0,18.300018,0.0,0.0,0.0,0.0024021808,9.54197e-21,0.0,81.13441,25.000475,27.067968,96.0,0.06593855,32.104843,241.34393,88.55428,0.0,81.13441,0.11375812,0.0,77.74376,8.330017
21993,20759580.0,0.0,18.299408,13.945007,21.454742,20.938904,21.943573,21.762817,18.299377,18.299377,18.299377,18.299377,0.0,0.032085598,0.032085598,0.049586903,25.0,18.300018,0.0,0.0,0.0,0.0017052178,9.54197e-21,0.0,81.134186,25.00048,27.061758,96.0,0.06596064,32.11354,241.34393,88.55428,0.0,81.134186,0.113758095,0.0,77.743546,8.330017
21994,20759640.0,0.0,18.299377,13.943329,21.45343,20.937439,21.942413,21.761597,18.299377,18.299377,18.299377,18.299377,0.0,0.03208559,0.03208559,0.0495869,25.0,18.300018,0.0,0.0,0.0,-0.0005316446,9.54197e-21,0.0,81.133965,25.000486,27.055666,96.0,0.06598229,32.122066,241.34395,88.55428,0.0,81.133965,0.11375808,0.0,77.74333,8.330017
21995,20759700.0,0.0,18.299377,13.941681,21.452118,20.935974,21.941284,21.760345,18.299377,18.299377,18.299377,18.299377,0.0,0.032085586,0.032085586,0.049586892,25.0,18.300018,0.0,0.0,0.0,-0.0006629432,9.54197e-21,0.0,81.13374,25.000486,27.049463,96.0,0.06600434,32.130753,241.34395,88.55428,0.0,81.13374,0.113758065,0.0,77.743126,8.330017
21996,20759760.0,0.0,18.299438,13.940002,21.450928,20.934723,21.940125,21.759186,18.299377,18.299377,18.299377,18.299377,0.0,0.032085583,0.032085583,0.049586885,25.0,18.300018,0.0,0.0,0.0,0.0020449297,9.54197e-21,0.0,81.13353,25.000486,27.043283,96.0,0.06602632,32.139404,241.34396,88.554276,0.0,81.13353,0.11375806,0.0,77.74292,8.330017
21997,20759820.0,0.0,18.299469,13.9383545,21.449738,20.933533,21.938995,21.758026,18.299408,18.299377,18.299377,18.299377,0.0,0.032085583,0.032085583,0.04958688,25.0,18.300018,0.0,0.0,0.0,0.0029620696,9.54197e-21,0.0,81.13331,25.000492,27.037312,96.0,0.06604755,32.147766,241.34398,88.554276,0.0,81.13331,0.11375804,0.0,77.74271,8.330017
21998,20759880.0,0.0,18.299438,13.936676,21.448547,20.932312,21.937836,21.756866,18.299408,18.299408,18.299408,18.299408,0.0,0.032085575,0.032085575,0.049586866,25.0,18.300018,0.0,0.0,0.0,0.0011209082,9.54197e-21,0.0,81.133095,25.000498,27.03152,96.0,0.06606813,32.155872,241.34398,88.55427,0.0,81.133095,0.11375802,0.0,77.7425,8.330017
21999,20759940.0,0.0,18.299408,13.934998,21.447388,20.931091,21.936707,21.755707,18.299438,18.299408,18.299408,18.299408,0.0,0.032085568,0.032085568,0.04958686,25.0,18.300018,0.0,0.0,0.0,-0.00034177155,9.54197e-21,0.0,81.13288,25.000502,27.025723,96.0,0.06608873,32.163986,241.344,88.55427,0.0,81.13288,0.11375799,0.0,77.742294,8.330017
22000,20760000.0,0.0,18.299377,13.93335,21.446228,20.929901,21.935577,21.754547,18.299438,18.299408,18.299408,18.299408,0.0,0.032085564,0.032085564,0.049586847,25.0,18.300018,0.0,0.0,0.0,-0.0019011992,9.54197e-21,0.0,81.132675,25.000502,27.019945,96.0,0.06610926,32.172077,241.344,88.55426,0.0,81.132675,0.11375797,0.0,77.742096,8.330017
22001,20760060.0,0.0,18.299469,13.931671,21.44516,20.928925,21.934448,21.753448,18.299408,18.299408,18.299408,18.299408,0.0,0.03208556,0.03208556,0.049586844,25.0,18.300018,0.0,0.0,0.0,0.001800012,9.54197e-21,0.0,81.13247,25.000496,27.014044,96.0,0.06613023,32.180336,241.34401,88.55425,0.0,81.13247,0.11375795,0.0,77.741905,8.330017
22002,20760120.0,0.0,18.2995,13.929993,21.444122,20.927979,21.93332,21.75238,18.299438,18.299438,18.299438,18.299408,0.0,0.032085553,0.032085553,0.049586833,25.0,18.300018,0.0,0.0,0.0,0.0036636293,9.54197e-21,0.0,81.13226,25.000494,27.008352,96.0,0.066150464,32.18831,241.34401,88.554245,0.0,81.13226,0.113757946,0.0,77.74171,8.330017
22003,20760180.0,0.0,18.299469,13.928345,21.443085,20.927002,21.93222,21.751282,18.299438,18.299438,18.299438,18.299438,0.0,0.032085545,0.032085545,0.04958682,25.0,18.300018,0.0,0.0,0.0,0.0017692479,9.54197e-21,0.0,81.132065,25.000498,27.002916,96.0,0.06616976,32.195915,241.34402,88.55424,0.0,81.132065,0.11375791,0.0,77.741516,8.330017
22004,20760240.0,0.0,18.299438,13.926666,21.442047,20.926056,21.931091,21.750214,18.299469,18.299438,18.299438,18.299438,0.0,0.032085538,0.032085538,0.049586806,25.0,18.300018,0.0,0.0,0.0,-0.00093282986,9.54197e-21,0.0,81.13187,25.0005,26.997536,96.0,0.06618888,32.20345,241.34402,88.55424,0.0,81.13187,0.11375788,0.0,77.741325,8.330017
22005,20760300.0,0.0,18.299438,13.925018,21.44101,20.92511,21.929993,21.749115,18.299469,18.299438,18.299438,18.299438,0.0,0.032085534,0.032085534,0.049586803,25.0,18.300018,0.0,0.0,0.0,-0.00088535104,9.54197e-21,0.0,81.131676,25.000492,26.992014,96.0,0.06620849,32.211178,241.34404,88.55422,0.0,81.131676,0.11375787,0.0,77.74114,8.330017
22006,20760360.0,0.0,18.2995,13.92334,21.440094,20.924408,21.928894,21.748108,18.299469,18.299438,18.299438,18.299438,0.0,0.032085527,0.032085527,0.04958679,25.0,18.300018,0.0,0.0,0.0,0.0013115547,9.54197e-21,0.0,81.131485,25.000486,26.986555,96.0,0.06622789,32.218826,241.34406,88.554214,0.0,81.131485,0.113757856,0.0,77.74095,8.330017
22007,20760420.0,0.0,18.29953,13.921661,21.439209,20.923706,21.927765,21.7471,18.299469,18.299469,18.299469,18.299469,0.0,0.032085527,0.032085527,0.049586784,25.0,18.300018,0.0,0.0,0.0,0.0027304895,9.54197e-21,0.0,81.131294,25.000484,26.981237,96.0,0.06624678,32.22627,241.34406,88.55421,0.0,81.131294,0.113757834,0.0,77.74077,8.330017
22008,20760480.0,0.0,18.29953,13.920013,21.438293,20.923004,21.926666,21.746094,18.299469,18.299469,18.299469,18.299469,0.0,0.03208552,0.03208552,0.04958677,25.0,18.300018,0.0,0.0,0.0,0.0027317666,9.54197e-21,0.0,81.1311,25.00048,26.976025,96.0,0.066265285,32.233566,241.34407,88.5542,0.0,81.1311,0.113757804,0.0,77.74059,8.330017
22009,20760540.0,0.0,18.2995,13.918335,21.437408,20.922302,21.925568,21.745087,18.2995,18.299469,18.299469,18.299469,0.0,0.032085508,0.032085508,0.049586758,25.0,18.300018,0.0,0.0,0.0,0.00017926094,9.54197e-21,0.0,81.13091,25.00048,26.970995,96.0,0.06628314,32.24061,241.34407,88.55419,0.0,81.13091,0.11375778,0.0,77.74041,8.330017
22010,20760600.0,0.0,18.299469,13.916687,21.436493,20.9216,21.9245,21.74408,18.2995,18.299469,18.299469,18.299469,0.0,0.032085508,0.032085508,0.04958675,25.0,18.300018,0.0,0.0,0.0,-0.00078895065,9.54197e-21,0.0,81.13074,25.000475,26.965874,96.0,0.06630132,32.247776,241.34409,88.554184,0.0,81.13074,0.11375776,0.0,77.74024,8.330017
22011,20760660.0,0.0,18.29953,13.915009,21.43573,20.921143,21.9234,21.743164,18.2995,18.2995,18.2995,18.2995,0.0,0.0320855,0.0320855,0.049586743,25.0,18.300018,0.0,0.0,0.0,0.0016022818,9.54197e-21,0.0,81.13056,25.000467,26.96075,96.0,0.066319525,32.254948,241.34409,88.55418,0.0,81.13056,0.113757744,0.0,77.74007,8.330017
22012,20760720.0,0.0,18.29956,13.91333,21.434967,20.920685,21.922333,21.742218,18.2995,18.2995,18.2995,18.2995,0.0,0.032085493,0.032085493,0.049586732,25.0,18.300018,0.0,0.0,0.0,0.0028608728,9.54197e-21,0.0,81.13038,25.000463,26.9558,96.0,0.0663371,32.261883,241.3441,88.55417,0.0,81.13038,0.11375772,0.0,77.7399,8.330017
22013,20760780.0,0.0,18.29953,13.911682,21.434204,20.920227,21.921265,21.741302,18.29953,18.2995,18.2995,18.2995,0.0,0.03208549,0.03208549,0.04958672,25.0,18.300018,0.0,0.0,0.0,0.0012932235,9.54197e-21,0.0,81.1302,25.000462,26.95103,96.0,0.06635403,32.26856,241.3441,88.55415,0.0,81.1302,0.11375769,0.0,77.73973,8.330017
22014,20760840.0,0.0,18.29953,13.910004,21.433441,20.91977,21.920197,21.740356,18.29953,18.2995,18.2995,18.2995,0.0,0.032085482,0.032085482,0.049586713,25.0,18.300018,0.0,0.0,0.0,-8.061751e-05,9.54197e-21,0.0,81.130035,25.000458,26.946259,96.0,0.066370964,32.275238,241.34412,88.554146,0.0,81.130035,0.113757685,0.0,77.73956,8.330017
22015,20760900.0,0.0,18.2995,13.908325,21.432678,20.919342,21.919128,21.73944,18.29953,18.29953,18.29953,18.29953,0.0,0.032085475,0.032085475,0.049586702,25.0,18.300018,0.0,0.0,0.0,-0.001839205,9.54197e-21,0.0,81.12987,25.00045,26.94152,96.0,0.06638778,32.28187,241.34412,88.55414,0.0,81.12987,0.113757655,0.0,77.7394,8.330017
22016,20760960.0,0.0,18.29956,13.906677,21.432037,20.919098,21.91806,21.738586,18.29953,18.29953,18.29953,18.29953,0.0,0.03208547,0.03208547,0.049586695,25.0,18.300018,0.0,0.0,0.0,0.0017242123,9.54197e-21,0.0,81.1297,25.000439,26.936665,96.0,0.06640503,32.28867,241.34413,88.55413,0.0,81.1297,0.11375765,0.0,77.73924,8.330017
22017,20761020.0,0.0,18.299591,13.904999,21.431396,20.918884,21.917023,21.737732,18.29953,18.29953,18.29953,18.29953,0.0,0.03208547,0.03208547,0.049586687,25.0,18.300018,0.0,0.0,0.0,0.0035855577,9.54197e-21,0.0,81.12953,25.000433,26.932007,96.0,0.06642156,32.295193,241.34413,88.55412,0.0,81.12953,0.11375763,0.0,77.73909,8.330017
22018,20761080.0,0.0,18.299591,13.903351,21.430786,20.91867,21.915955,21.736877,18.29956,18.29953,18.29953,18.29953,0.0,0.032085463,0.032085463,0.049586676,25.0,18.300018,0.0,0.0,0.0,0.0017361182,9.54197e-21,0.0,81.12937,25.000433,26.927599,96.0,0.066437185,32.30136,241.34415,88.55411,0.0,81.12937,0.113757595,0.0,77.73894,8.330017
22019,20761140.0,0.0,18.29953,13.901672,21.430145,20.918457,21.914917,21.736023,18.29956,18.29956,18.29956,18.29953,0.0,0.032085452,0.032085452,0.049586665,25.0,18.300018,0.0,0.0,0.0,-0.000955798,9.54197e-21,0.0,81.12921,25.00043,26.923244,96.0,0.06645264,32.307453,241.34415,88.5541,0.0,81.12921,0.11375757,0.0,77.73878,8.330017
22020,20761200.0,0.0,18.29956,13.899994,21.429535,20.918243,21.91388,21.735199,18.29956,18.29956,18.29956,18.29956,0.0,0.032085452,0.032085452,0.049586657,25.0,18.300018,0.0,0.0,0.0,-0.00068439904,9.54197e-21,0.0,81.12906,25.000422,26.91884,96.0,0.06646828,32.313625,241.34416,88.55409,0.0,81.12906,0.11375756,0.0,77.73863,8.330017
22021,20761260.0,0.0,18.306213,13.898499,21.44107,20.947937,21.913696,21.73523,18.299835,18.299591,18.299591,27.839722,0.0,0.03208542,0.03208542,0.0495866,25.0,18.300018,0.0,0.0,0.0,0.27811587,9.54197e-21,0.0,81.12891,25.000488,26.91685,96.0,0.06647527,32.31641,241.34416,88.5541,0.0,81.12891,0.11375745,85.0,77.73849,8.330017
22022,20761320.0,0.0,18.313812,13.897217,21.466858,21.007782,21.913483,21.73529,18.302551,18.300262,18.300262,29.738556,0.0,0.032084994,0.032084994,0.049585838,25.0,18.300018,0.0,0.0,0.0,0.61658835,9.54197e-21,0.0,81.12887,25.001562,26.949457,96.0,0.06635855,32.270763,241.3442,88.55425,0.0,81.12887,0.11375583,51.0894,77.73846,8.330017
22023,20761380.0,0.0,18.309265,13.89621,21.494019,21.07016,21.9133,21.735352,18.306732,18.302368,18.302368,29.904297,0.0,0.032083977,0.032083977,0.049584027,25.0,18.300018,0.0,0.0,0.0,0.21130669,9.54197e-21,0.0,81.1293,25.003784,27.035908,96.0,0.06604918,32.14973,241.34425,88.55442,0.0,81.1293,0.113751985,42.989307,77.73891,8.330017
22024,20761440.0,0.0,18.30194,13.895447,21.52005,21.1297,21.913116,21.735413,18.308075,18.30481,18.30481,28.974152,0.0,0.032082956,0.032082956,0.049582254,25.0,18.300018,0.0,0.0,0.0,-0.297821,9.54197e-21,0.0,81.13033,25.00537,27.127642,96.0,0.06572075,32.0213,241.34435,88.55422,0.0,81.13033,0.11374817,31.037855,77.73994,8.330017
22025,20761500.0,0.0,18.300598,13.894928,21.542694,21.18106,21.912933,21.735504,18.306213,18.305908,18.305908,27.101715,0.0,0.0320824,0.0320824,0.049581327,25.0,18.300018,0.0,0.0,0.0,-0.33077195,9.54197e-21,0.0,81.1317,25.005396,27.184544,96.0,0.065517046,31.941637,241.34445,88.55364,0.0,81.1317,0.11374612,17.123287,77.74129,8.330017
22026,20761560.0,0.0,18.302826,13.894653,21.559021,21.217651,21.91275,21.735626,18.303986,18.30545,18.30545,24.612,0.0,0.032082222,0.032082222,0.049581055,25.0,18.300018,0.0,0.0,0.0,-0.08649821,9.54197e-21,0.0,81.13312,25.004484,27.213171,96.0,0.065414734,31.901562,241.34451,88.55293,0.0,81.13312,0.1137455,3.8627937,77.742676,8.330017
22027,20761620.0,0.0,18.30246,13.894653,21.569183,21.240234,21.912567,21.735718,18.303131,18.304535,18.304535,22.109161,0.0,0.03208212,0.03208212,0.04958091,25.0,18.300018,0.0,0.0,0.0,-0.024524044,9.54197e-21,0.0,81.134544,25.003548,27.239021,96.0,0.06532242,31.86537,241.34457,88.552284,0.0,81.134544,0.11374515,0.0,77.744064,8.330017
22028,20761680.0,0.0,18.299683,13.894836,21.574585,21.252167,21.912384,21.73584,18.302612,18.303772,18.303772,20.553253,0.0,0.03208208,0.03208208,0.049580865,25.0,18.300018,0.0,0.0,0.0,-0.1456449,9.54197e-21,0.0,81.135994,25.002592,27.263468,96.0,0.065235205,31.831142,241.3446,88.55169,0.0,81.135994,0.11374503,0.0,77.74546,8.330017
22029,20761740.0,0.0,18.298615,13.895294,21.577118,21.257782,21.9122,21.735962,18.301483,18.302979,18.302979,19.638397,0.0,0.03208224,0.03208224,0.049581166,25.0,18.300018,0.0,0.0,0.0,-0.16336885,9.54197e-21,0.0,81.13739,25.001308,27.273672,96.0,0.065199174,31.81686,241.34462,88.551125,0.0,81.13739,0.11374564,0.0,77.74681,8.330017
22030,20761800.0,0.0,18.299835,13.895935,21.578033,21.259735,21.911987,21.736053,18.300323,18.302002,18.302002,19.090393,0.0,0.03208256,0.03208256,0.049581748,25.0,18.300018,0.0,0.0,0.0,-0.042741742,9.54197e-21,0.0,81.138626,24.99989,27.271357,96.0,0.06520809,31.8201,241.34462,88.55066,0.0,81.138626,0.11374687,0.0,77.747986,8.330017
22031,20761860.0,0.0,18.301239,13.89682,21.578644,21.259735,21.912872,21.737366,18.300018,18.301117,18.301117,18.766449,0.0,0.032082893,0.032082893,0.049582336,25.0,18.300018,0.0,0.0,0.0,0.061479084,9.54197e-21,0.0,81.13967,24.998745,27.268866,96.0,0.06521764,31.823587,241.34459,88.55036,0.0,81.13967,0.11374812,0.0,77.748985,8.330017
22032,20761920.0,0.0,18.300781,13.897919,21.578735,21.258423,21.913788,21.738678,18.300354,18.30069,18.30069,18.575714,0.0,0.03208315,0.03208315,0.049582776,25.0,18.300018,0.0,0.0,0.0,0.03384226,9.54197e-21,0.0,81.14059,24.998018,27.273243,96.0,0.06520255,31.81746,241.34456,88.55022,0.0,81.14059,0.11374908,0.0,77.74985,8.330017
22033,20761980.0,0.0,18.299622,13.8992,21.57846,21.256378,21.914673,21.73999,18.300507,18.300598,18.300598,18.462402,0.0,0.032083385,0.032083385,0.049583174,25.0,18.300018,0.0,0.0,0.0,-0.042156648,9.54197e-21,0.0,81.14141,24.997494,27.279573,96.0,0.06518045,31.808598,241.34451,88.55016,0.0,81.14141,0.113749936,0.0,77.750626,8.330017
22034,20762040.0,0.0,18.299469,13.900726,21.578003,21.253876,21.915527,21.741302,18.300293,18.300507,18.300507,18.394806,0.0,0.032083657,0.032083657,0.049583644,25.0,18.300018,0.0,0.0,0.0,-0.0486531,9.54197e-21,0.0,81.14211,24.996986,27.281433,96.0,0.06517437,31.805996,241.34445,88.55017,0.0,81.14211,0.11375095,0.0,77.75128,8.330017
22035,20762100.0,0.0,18.30014,13.902405,21.577423,21.25113,21.916412,21.742615,18.299988,18.300323,18.300323,18.3555,0.0,0.032083947,0.032083947,0.049584154,25.0,18.300018,0.0,0.0,0.0,0.00035863457,9.54197e-21,0.0,81.14267,24.996555,27.280062,96.0,0.06517985,31.80791,241.34439,88.55024,0.0,81.14267,0.113752045,0.0,77.7518,8.330017
22036,20762160.0,0.0,18.300842,13.904297,21.577026,21.248627,21.91742,21.744019,18.300018,18.30017,18.30017,18.332642,0.0,0.03208421,0.03208421,0.049584597,25.0,18.300018,0.0,0.0,0.0,0.042569935,9.54197e-21,0.0,81.1431,24.996325,27.279764,96.0,0.065181434,31.808332,241.34433,88.550385,0.0,81.1431,0.11375303,0.0,77.7522,8.330017
22037,20762220.0,0.0,18.30075,13.906372,21.576569,21.246063,21.918427,21.745422,18.300201,18.30014,18.30014,18.318604,0.0,0.03208441,0.03208441,0.049584936,25.0,18.300018,0.0,0.0,0.0,0.033844005,9.54197e-21,0.0,81.143425,24.996302,27.282867,96.0,0.065170765,31.80399,241.34427,88.55059,0.0,81.143425,0.11375376,0.0,77.7525,8.330017
22038,20762280.0,0.0,18.300354,13.90863,21.576141,21.24347,21.919434,21.746826,18.300385,18.300201,18.300201,18.310364,0.0,0.032084577,0.032084577,0.049585205,25.0,18.300018,0.0,0.0,0.0,0.004232549,9.54197e-21,0.0,81.143684,24.9964,27.287426,96.0,0.06515482,31.7976,241.34421,88.55082,0.0,81.143684,0.113754354,0.0,77.75274,8.330017
22039,20762340.0,0.0,18.300018,13.911072,21.575653,21.240845,21.92044,21.74823,18.300415,18.300293,18.300293,18.306244,0.0,0.032084715,0.032084715,0.049585443,25.0,18.300018,0.0,0.0,0.0,-0.020430496,9.54197e-21,0.0,81.143875,24.996563,27.291912,96.0,0.06513911,31.791323,241.34416,88.55106,0.0,81.143875,0.113754876,0.0,77.752914,8.330017
22040,20762400.0,0.0,18.30014,13.913696,21.575195,21.23822,21.921417,21.749603,18.300354,18.300323,18.300323,18.30371,0.0,0.032084852,0.032084852,0.04958567,25.0,18.300018,0.0,0.0,0.0,-0.013550489,9.54197e-21,0.0,81.144005,24.996729,27.29483,96.0,0.065128975,31.787241,241.3441,88.55131,0.0,81.144005,0.113755375,0.0,77.75303,8.330017
22041,20762460.0,0.0,18.30069,13.916443,21.575043,21.236267,21.922516,21.751099,18.300293,18.300323,18.300323,18.302307,0.0,0.03208497,0.03208497,0.049585875,25.0,18.300018,0.0,0.0,0.0,0.018240243,9.54197e-21,0.0,81.14407,24.99693,27.29716,96.0,0.0651209,31.783974,241.34406,88.55156,0.0,81.14407,0.11375582,0.0,77.75308,8.330017
22042,20762520.0,0.0,18.300873,13.919403,21.57492,21.234314,21.923645,21.752594,18.300415,18.300323,18.300323,18.301483,0.0,0.03208505,0.03208505,0.049585998,25.0,18.300018,0.0,0.0,0.0,0.026104165,9.54197e-21,0.0,81.144104,24.997223,27.301517,96.0,0.065105505,31.777874,241.34401,88.55181,0.0,81.144104,0.11375609,0.0,77.753105,8.330017
22043,20762580.0,0.0,18.30066,13.922485,21.574799,21.23236,21.924744,21.75409,18.300537,18.300385,18.300385,18.301056,0.0,0.032085087,0.032085087,0.04958606,25.0,18.300018,0.0,0.0,0.0,0.01023884,9.54197e-21,0.0,81.14411,24.997562,27.307549,96.0,0.06508407,31.76943,241.34396,88.55205,0.0,81.14411,0.11375624,0.0,77.753105,8.330017
22044,20762640.0,0.0,18.300537,13.92572,21.574677,21.230408,21.925812,21.755554,18.300629,18.300446,18.300446,18.300781,0.0,0.032085113,0.032085113,0.049586095,25.0,18.300018,0.0,0.0,0.0,-0.0020279288,9.54197e-21,0.0,81.14413,24.997887,27.31363,96.0,0.065062426,31.76092,241.34393,88.55226,0.0,81.14413,0.113756314,0.0,77.75311,8.330017
22045,20762700.0,0.0,18.300354,13.929108,21.574554,21.228485,21.92691,21.757019,18.300629,18.300537,18.300537,18.30072,0.0,0.032085117,0.032085117,0.0495861,25.0,18.300018,0.0,0.0,0.0,-0.014466491,9.54197e-21,0.0,81.14413,24.998205,27.319967,96.0,0.06503983,31.752047,241.3439,88.55245,0.0,81.14413,0.11375634,0.0,77.75311,8.330017
22046,20762760.0,0.0,18.30072,13.932648,21.574768,21.227203,21.928131,21.758606,18.300568,18.300568,18.300568,18.30066,0.0,0.032085124,0.032085124,0.049586106,25.0,18.300018,0.0,0.0,0.0,0.0058397874,9.54197e-21,0.0,81.14413,24.998474,27.325186,96.0,0.065021224,31.74474,241.34387,88.55261,0.0,81.14413,0.11375635,0.0,77.75311,8.330017
22047,20762820.0,0.0,18.300964,13.93631,21.575012,21.225952,21.929321,21.760162,18.300598,18.300568,18.300568,18.300629,0.0,0.03208511,0.03208511,0.04958608,25.0,18.300018,0.0,0.0,0.0,0.019437224,9.54197e-21,0.0,81.14413,24.998749,27.331335,96.0,0.06499926,31.736132,241.34386,88.55276,0.0,81.14413,0.11375631,0.0,77.75312,8.330017
22048,20762880.0,0.0,18.300934,13.9401245,21.575226,21.2247,21.930511,21.76175,18.30072,18.300629,18.300629,18.300629,0.0,0.032085072,0.032085072,0.04958601,25.0,18.300018,0.0,0.0,0.0,0.013990447,9.54197e-21,0.0,81.14415,24.999035,27.338934,96.0,0.06497205,31.72549,241.34384,88.55288,0.0,81.14415,0.11375616,0.0,77.753136,8.330017
22049,20762940.0,0.0,18.30075,13.944031,21.57547,21.22345,21.931732,21.763306,18.300812,18.30069,18.30069,18.30069,0.0,0.03208502,0.03208502,0.049585916,25.0,18.300018,0.0,0.0,0.0,2.1113203e-05,9.54197e-21,0.0,81.144196,24.999298,27.347237,96.0,0.06494233,31.713871,241.34383,88.55297,0.0,81.144196,0.11375596,0.0,77.75319,8.330017
22050,20763000.0,0.0,18.30075,13.94809,21.575714,21.222229,21.932892,21.764862,18.300812,18.30072,18.30072,18.30072,0.0,0.032084968,0.032084968,0.049585834,25.0,18.300018,0.0,0.0,0.0,-0.0014870507,9.54197e-21,0.0,81.1443,24.999456,27.355158,96.0,0.06491395,31.702778,241.34383,88.55301,0.0,81.1443,0.11375577,0.0,77.75329,8.330017
22051,20763060.0,0.0,18.300995,13.95224,21.576508,21.222168,21.934204,21.766632,18.300812,18.30075,18.30075,18.30075,0.0,0.032084916,0.032084916,0.04958574,25.0,18.300018,0.0,0.0,0.0,0.007043222,9.54197e-21,0.0,81.1444,24.999638,27.363363,96.0,0.064884566,31.691292,241.34383,88.55306,0.0,81.1444,0.113755584,0.0,77.75338,8.330017
22052,20763120.0,0.0,18.301178,13.956512,21.577362,21.222107,21.935486,21.768402,18.300873,18.300812,18.300812,18.300781,0.0,0.032084856,0.032084856,0.049585633,25.0,18.300018,0.0,0.0,0.0,0.01507753,9.54197e-21,0.0,81.14453,24.999804,27.37235,96.0,0.06485236,31.678707,241.34383,88.553085,0.0,81.14453,0.113755345,0.0,77.75351,8.330017
22053,20763180.0,0.0,18.301208,13.960876,21.578186,21.222046,21.936768,21.770172,18.300934,18.300842,18.300842,18.300842,0.0,0.03208479,0.03208479,0.04958552,25.0,18.300018,0.0,0.0,0.0,0.015754737,9.54197e-21,0.0,81.144684,24.999947,27.382029,96.0,0.06481768,31.665157,241.34381,88.5531,0.0,81.144684,0.1137551,0.0,77.75366,8.330017
22054,20763240.0,0.0,18.301056,13.965363,21.57901,21.222015,21.93805,21.771912,18.301025,18.300903,18.300903,18.300903,0.0,0.032084715,0.032084715,0.049585387,25.0,18.300018,0.0,0.0,0.0,0.0035041233,9.54197e-21,0.0,81.144875,25.000078,27.392765,96.0,0.0647792,31.65013,241.34383,88.55309,0.0,81.144875,0.11375482,0.0,77.753845,8.330017
22055,20763300.0,0.0,18.300934,13.96994,21.579865,21.221954,21.939331,21.773682,18.301056,18.300964,18.300964,18.300964,0.0,0.032084644,0.032084644,0.049585264,25.0,18.300018,0.0,0.0,0.0,-0.005995967,9.54197e-21,0.0,81.14511,25.000162,27.403454,96.0,0.064740896,31.635166,241.34383,88.55306,0.0,81.14511,0.113754556,0.0,77.754074,8.330017
22056,20763360.0,0.0,18.301239,13.974579,21.581268,21.223114,21.940735,21.775696,18.301056,18.301025,18.301025,18.300995,0.0,0.032084577,0.032084577,0.049585156,25.0,18.300018,0.0,0.0,0.0,0.0069619655,9.54197e-21,0.0,81.14536,25.000204,27.413946,96.0,0.06470329,31.620472,241.34383,88.55302,0.0,81.14536,0.11375432,0.0,77.754326,8.330017
22057,20763420.0,0.0,18.301422,13.97934,21.582733,21.224243,21.942108,21.77768,18.301117,18.301056,18.301056,18.301025,0.0,0.032084513,0.032084513,0.049585044,25.0,18.300018,0.0,0.0,0.0,0.017064977,9.54197e-21,0.0,81.14565,25.000237,27.425259,96.0,0.06466277,31.60464,241.34383,88.55296,0.0,81.14565,0.11375407,0.0,77.75461,8.330017
22058,20763480.0,0.0,18.301361,13.984161,21.584198,21.225403,21.943481,21.779694,18.301208,18.301117,18.301117,18.301086,0.0,0.032084443,0.032084443,0.04958492,25.0,18.300018,0.0,0.0,0.0,0.010109462,9.54197e-21,0.0,81.14597,25.000267,27.43775,96.0,0.064618014,31.58715,241.34383,88.55291,0.0,81.14597,0.11375381,0.0,77.75491,8.330017
22059,20763540.0,0.0,18.30127,13.989044,21.585632,21.226532,21.944855,21.781677,18.30127,18.301147,18.301147,18.301147,0.0,0.032084372,0.032084372,0.049584806,25.0,18.300018,0.0,0.0,0.0,0.0028437104,9.54197e-21,0.0,81.146324,25.00027,27.450394,96.0,0.064572714,31.569448,241.34384,88.55283,0.0,81.146324,0.11375356,0.0,77.75526,8.330017
22060,20763600.0,0.0,18.301117,13.994019,21.587067,21.227661,21.946198,21.78366,18.3013,18.301208,18.301208,18.301208,0.0,0.032084312,0.032084312,0.0495847,25.0,18.300018,0.0,0.0,0.0,-0.008925366,9.54197e-21,0.0,81.14671,25.00025,27.463442,96.0,0.06452597,31.55118,241.34384,88.55276,0.0,81.14671,0.113753326,0.0,77.75563,8.330017
22061,20763660.0,0.0,18.301453,13.999054,21.58905,21.22992,21.947693,21.785889,18.30127,18.301239,18.301239,18.301239,0.0,0.032084264,0.032084264,0.04958462,25.0,18.300018,0.0,0.0,0.0,0.0072280723,9.54197e-21,0.0,81.14712,25.000187,27.475864,96.0,0.064481504,31.533792,241.34384,88.552666,0.0,81.14712,0.11375315,0.0,77.75603,8.330017
22062,20763720.0,0.0,18.301636,14.00415,21.591064,21.232147,21.949158,21.788116,18.3013,18.30127,18.30127,18.30127,0.0,0.032084215,0.032084215,0.049584534,25.0,18.300018,0.0,0.0,0.0,0.01727121,9.54197e-21,0.0,81.147545,25.000132,27.489168,96.0,0.06443386,31.515163,241.34384,88.55258,0.0,81.147545,0.11375296,0.0,77.75644,8.330017
22063,20763780.0,0.0,18.301575,14.009277,21.593079,21.234375,21.950592,21.790314,18.301422,18.3013,18.3013,18.3013,0.0,0.03208416,0.03208416,0.04958444,25.0,18.300018,0.0,0.0,0.0,0.009910333,9.54197e-21,0.0,81.147995,25.00009,27.503714,96.0,0.064381756,31.494799,241.34384,88.5525,0.0,81.147995,0.11375277,0.0,77.756874,8.330017
22064,20763840.0,0.0,18.301392,14.014496,21.595093,21.236603,21.952057,21.792542,18.301483,18.301361,18.301361,18.301361,0.0,0.03208411,0.03208411,0.049584355,25.0,18.300018,0.0,0.0,0.0,-0.00305694,9.54197e-21,0.0,81.14848,25.000036,27.518637,96.0,0.06432832,31.473907,241.34384,88.552414,0.0,81.14848,0.11375258,0.0,77.75734,8.330017
22065,20763900.0,0.0,18.301392,14.019714,21.597046,21.2388,21.953491,21.794708,18.301453,18.301392,18.301392,18.301392,0.0,0.03208408,0.03208408,0.04958431,25.0,18.300018,0.0,0.0,0.0,-0.0035515598,9.54197e-21,0.0,81.148994,24.99994,27.532915,96.0,0.064277224,31.453922,241.34384,88.55233,0.0,81.148994,0.11375248,0.0,77.757835,8.330017
22066,20763960.0,0.0,18.301605,14.024994,21.599579,21.242065,21.955048,21.79715,18.301453,18.301422,18.301422,18.301422,0.0,0.03208405,0.03208405,0.04958426,25.0,18.300018,0.0,0.0,0.0,0.005561388,9.54197e-21,0.0,81.1495,24.999853,27.547482,96.0,0.064225085,31.433529,241.34384,88.552246,0.0,81.1495,0.11375236,0.0,77.75832,8.330017
22067,20764020.0,0.0,18.301758,14.030304,21.602112,21.2453,21.956604,21.799591,18.301514,18.301453,18.301453,18.301453,0.0,0.032084018,0.032084018,0.049584202,25.0,18.300018,0.0,0.0,0.0,0.012396812,9.54197e-21,0.0,81.150024,24.999775,27.562675,96.0,0.06417068,31.412252,241.34383,88.55216,0.0,81.150024,0.113752246,0.0,77.75883,8.330017
22068,20764080.0,0.0,18.301697,14.035645,21.604614,21.248505,21.95813,21.802002,18.301544,18.301483,18.301483,18.301483,0.0,0.032083992,0.032083992,0.04958416,25.0,18.300018,0.0,0.0,0.0,0.008134385,9.54197e-21,0.0,81.15058,24.999699,27.578663,96.0,0.064113446,31.389872,241.34383,88.55209,0.0,81.15058,0.11375214,0.0,77.75936,8.330017
22069,20764140.0,0.0,18.301636,14.040985,21.607147,21.25174,21.959656,21.804413,18.301575,18.301514,18.301514,18.301514,0.0,0.032083962,0.032083962,0.04958411,25.0,18.300018,0.0,0.0,0.0,0.0027535954,9.54197e-21,0.0,81.15113,24.999626,27.59472,96.0,0.06405596,31.367392,241.34381,88.55202,0.0,81.15113,0.11375203,0.0,77.759895,8.330017
22070,20764200.0,0.0,18.301544,14.046387,21.60965,21.254944,21.961212,21.806824,18.301605,18.301544,18.301544,18.301544,0.0,0.03208394,0.03208394,0.049584072,25.0,18.300018,0.0,0.0,0.0,-0.0025841878,9.54197e-21,0.0,81.15169,24.999546,27.61081,96.0,0.06399836,31.344868,241.34381,88.55195,0.0,81.15169,0.113751955,0.0,77.76043,8.330017
22071,20764260.0,0.0,18.301758,14.051758,21.61264,21.259155,21.96283,21.809448,18.301605,18.301575,18.301575,18.301575,0.0,0.032083925,0.032083925,0.049584046,25.0,18.300018,0.0,0.0,0.0,0.006518582,9.54197e-21,0.0,81.15225,24.99946,27.62689,96.0,0.063940786,31.322353,241.3438,88.55188,0.0,81.15225,0.113751896,0.0,77.76098,8.330017
22072,20764320.0,0.0,18.30185,14.057159,21.615692,21.263336,21.964478,21.812073,18.301666,18.301605,18.301605,18.301605,0.0,0.032083903,0.032083903,0.049584012,25.0,18.300018,0.0,0.0,0.0,0.011053975,9.54197e-21,0.0,81.15283,24.999392,27.64365,96.0,0.06388077,31.298891,241.34378,88.55182,0.0,81.15283,0.11375182,0.0,77.76153,8.330017
