,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
22073,20764380.0,0.0,18.301788,14.062561,21.618683,21.267487,21.966095,21.814697,18.301727,18.301636,18.301636,18.301636,0.0,0.03208388,0.03208388,0.049583975,25.0,18.300018,0.0,0.0,0.0,0.0043031825,9.54197e-21,0.0,81.15342,24.999334,27.661081,96.0,0.06381833,31.274483,241.34378,88.55176,0.0,81.15342,0.11375173,0.0,77.7621,8.330017
22074,20764440.0,0.0,18.301697,14.067963,21.621674,21.271606,21.967712,21.817291,18.301758,18.301666,18.301666,18.301666,0.0,0.032083865,0.032083865,0.049583945,25.0,18.300018,0.0,0.0,0.0,-0.0014270011,9.54197e-21,0.0,81.154015,24.99927,27.678436,96.0,0.06375618,31.25019,241.34377,88.551704,0.0,81.154015,0.11375167,0.0,77.76267,8.330017
22075,20764500.0,0.0,18.301575,14.073364,21.624664,21.275726,21.96933,21.819916,18.301758,18.301727,18.301727,18.301697,0.0,0.03208385,0.03208385,0.049583927,25.0,18.300018,0.0,0.0,0.0,-0.008374801,9.54197e-21,0.0,81.15462,24.9992,27.69584,96.0,0.063693844,31.225824,241.34375,88.55165,0.0,81.15462,0.113751635,0.0,77.763245,8.330017
22076,20764560.0,0.0,18.30188,14.078735,21.628113,21.280792,21.971039,21.822723,18.301697,18.301727,18.301727,18.301697,0.0,0.03208385,0.03208385,0.049583923,25.0,18.300018,0.0,0.0,0.0,0.006477738,9.54197e-21,0.0,81.15522,24.999117,27.7127,96.0,0.06363347,31.20222,241.34373,88.551605,0.0,81.15522,0.11375162,0.0,77.763824,8.330017
22077,20764620.0,0.0,18.302002,14.084076,21.631592,21.285828,21.972748,21.825531,18.301758,18.301727,18.301727,18.301727,0.0,0.032083843,0.032083843,0.049583916,25.0,18.300018,0.0,0.0,0.0,0.013871683,9.54197e-21,0.0,81.15582,24.999056,27.730307,96.0,0.0635704,31.177572,241.34372,88.55156,0.0,81.15582,0.1137516,0.0,77.76441,8.330017
22078,20764680.0,0.0,18.30188,14.0894165,21.63504,21.290833,21.974457,21.828339,18.301819,18.301758,18.301758,18.301758,0.0,0.03208383,0.03208383,0.04958389,25.0,18.300018,0.0,0.0,0.0,0.0056424295,9.54197e-21,0.0,81.15644,24.999022,27.74887,96.0,0.06350388,31.15158,241.3437,88.55152,0.0,81.15644,0.113751546,0.0,77.76499,8.330017
22079,20764740.0,0.0,18.301727,14.094727,21.638489,21.295807,21.976166,21.831146,18.30185,18.301788,18.301788,18.301788,0.0,0.032083817,0.032083817,0.049583867,25.0,18.300018,0.0,0.0,0.0,-0.0056862356,9.54197e-21,0.0,81.15705,24.998981,27.767506,96.0,0.0634371,31.125492,241.34367,88.55149,0.0,81.15705,0.11375151,0.0,77.76559,8.330017
22080,20764800.0,0.0,18.301727,14.100006,21.641907,21.30072,21.977844,21.833923,18.30185,18.301788,18.301788,18.301788,0.0,0.03208382,0.03208382,0.049583875,25.0,18.300018,0.0,0.0,0.0,-0.0052015046,9.54197e-21,0.0,81.15767,24.998926,27.785305,96.0,0.06337332,31.100574,241.34366,88.55146,0.0,81.15767,0.11375152,0.0,77.76618,8.330017
22081,20764860.0,0.0,18.303589,14.105316,21.6492,21.31015,21.983307,21.840576,18.30194,18.301819,18.301819,18.301819,0.0,0.032083806,0.032083806,0.04958385,25.0,18.300018,0.0,0.0,0.0,0.07737038,9.54197e-21,0.0,81.158295,24.99891,27.80476,96.0,0.06330358,31.073338,241.34364,88.55144,0.0,81.158295,0.11375146,0.0,77.76678,8.330017
22082,20764920.0,0.0,18.303986,14.110687,21.656677,21.319519,21.98877,21.847229,18.30246,18.302002,18.302002,18.301971,0.0,0.03208372,0.03208372,0.049583692,25.0,18.300018,0.0,0.0,0.0,0.08976346,9.54197e-21,0.0,81.15895,24.999062,27.8313,96.0,0.06320825,31.036177,241.34363,88.55142,0.0,81.15895,0.11375113,0.0,77.76741,8.330017
22083,20764980.0,0.0,18.303253,14.11618,21.664154,21.328857,21.994202,21.85382,18.302917,18.302307,18.302307,18.302246,0.0,0.032083586,0.032083586,0.049583457,25.0,18.300018,0.0,0.0,0.0,0.02980039,9.54197e-21,0.0,81.15967,24.999258,27.86249,96.0,0.06309617,30.992514,241.34361,88.55139,0.0,81.15967,0.11375063,0.0,77.768105,8.330017
22084,20765040.0,0.0,18.302155,14.121735,21.6716,21.338135,21.999634,21.860413,18.3031,18.302643,18.302643,18.302582,0.0,0.03208345,0.03208345,0.04958323,25.0,18.300018,0.0,0.0,0.0,-0.045948718,9.54197e-21,0.0,81.16046,24.9994,27.894793,96.0,0.06298008,30.947292,241.3436,88.55133,0.0,81.16046,0.11375013,0.0,77.768875,8.330017
22085,20765100.0,0.0,18.302094,14.127441,21.678986,21.347351,22.005035,21.867004,18.302917,18.302795,18.302795,18.302734,0.0,0.032083377,0.032083377,0.0495831,25.0,18.300018,0.0,0.0,0.0,-0.049661934,9.54197e-21,0.0,81.16129,24.999372,27.922865,96.0,0.062879235,30.90799,241.34358,88.55123,0.0,81.16129,0.11374985,0.0,77.76968,8.330017
22086,20765160.0,0.0,18.302948,14.13324,21.686615,21.357147,22.010376,21.873566,18.302643,18.302795,18.302795,18.302765,0.0,0.032083344,0.032083344,0.049583044,25.0,18.300018,0.0,0.0,0.0,0.008466272,9.54197e-21,0.0,81.16214,24.999233,27.947824,96.0,0.06278963,30.873045,241.34357,88.55112,0.0,81.16214,0.113749735,0.0,77.77049,8.330017
22087,20765220.0,0.0,18.303497,14.13916,21.694214,21.366882,22.015686,21.880127,18.302704,18.302734,18.302734,18.302704,0.0,0.0320833,0.0320833,0.04958297,25.0,18.300018,0.0,0.0,0.0,0.04323419,9.54197e-21,0.0,81.16301,24.999144,27.974627,96.0,0.062693365,30.835524,241.34355,88.55102,0.0,81.16301,0.11374957,0.0,77.771324,8.330017
22088,20765280.0,0.0,18.303314,14.145203,21.701752,21.376587,22.020966,21.886658,18.302917,18.302765,18.302765,18.302765,0.0,0.03208323,0.03208323,0.049582854,25.0,18.300018,0.0,0.0,0.0,0.02665608,9.54197e-21,0.0,81.1639,24.99911,28.004614,96.0,0.0625856,30.793541,241.34354,88.55092,0.0,81.1639,0.11374931,0.0,77.77219,8.330017
22089,20765340.0,0.0,18.30304,14.151367,21.70929,21.38623,22.026245,21.893188,18.30304,18.302826,18.302826,18.302795,0.0,0.032083165,0.032083165,0.049582746,25.0,18.300018,0.0,0.0,0.0,0.007348819,9.54197e-21,0.0,81.164825,24.999052,28.034874,96.0,0.062476844,30.751177,241.34352,88.55082,0.0,81.164825,0.11374908,0.0,77.77308,8.330017
22090,20765400.0,0.0,18.302551,14.157684,21.716797,21.395813,22.031525,21.899658,18.30307,18.302948,18.302948,18.302917,0.0,0.032083105,0.032083105,0.04958264,25.0,18.300018,0.0,0.0,0.0,-0.027693728,9.54197e-21,0.0,81.16579,24.998985,28.066153,96.0,0.062364414,30.707386,241.3435,88.55071,0.0,81.16579,0.113748856,0.0,77.774,8.330017
22091,20765460.0,0.0,18.303375,14.164154,21.725677,21.407257,22.037872,21.90741,18.302979,18.302979,18.302979,18.302948,0.0,0.032083075,0.032083075,0.049582597,25.0,18.300018,0.0,0.0,0.0,0.013641785,9.54197e-21,0.0,81.166756,24.998844,28.095331,96.0,0.062259566,30.666536,241.34349,88.550606,0.0,81.166756,0.113748744,0.0,77.77494,8.330017
22092,20765520.0,0.0,18.303894,14.170776,21.734589,21.41864,22.04422,21.915161,18.30307,18.303009,18.303009,18.303009,0.0,0.032083035,0.032083035,0.049582522,25.0,18.300018,0.0,0.0,0.0,0.04242327,9.54197e-21,0.0,81.16775,24.998747,28.126482,96.0,0.062147584,30.622927,241.34346,88.5505,0.0,81.16775,0.113748595,0.0,77.77589,8.330017
22093,20765580.0,0.0,18.303741,14.177551,21.7435,21.429962,22.050537,21.922852,18.303314,18.3031,18.3031,18.30307,0.0,0.03208297,0.03208297,0.04958241,25.0,18.300018,0.0,0.0,0.0,0.027184645,9.54197e-21,0.0,81.16876,24.998709,28.160711,96.0,0.06202446,30.575,241.34343,88.55041,0.0,81.16876,0.11374836,0.0,77.77687,8.330017
22094,20765640.0,0.0,18.303284,14.184509,21.75235,21.441223,22.056824,21.930542,18.303497,18.303223,18.303223,18.303192,0.0,0.032082904,0.032082904,0.0495823,25.0,18.300018,0.0,0.0,0.0,-0.005727018,9.54197e-21,0.0,81.169815,24.998663,28.196087,96.0,0.06189719,30.525476,241.34341,88.55031,0.0,81.169815,0.11374811,0.0,77.77788,8.330017
22095,20765700.0,0.0,18.303253,14.19162,21.761108,21.452332,22.06305,21.93814,18.303467,18.303284,18.303284,18.303253,0.0,0.032082878,0.032082878,0.049582254,25.0,18.300018,0.0,0.0,0.0,-0.007905832,9.54197e-21,0.0,81.1709,24.998543,28.229904,96.0,0.061775565,30.478134,241.34338,88.55021,0.0,81.1709,0.11374801,0.0,77.77892,8.330017
22096,20765760.0,0.0,18.303314,14.198914,21.770203,21.464111,22.069397,21.945862,18.303406,18.303345,18.303345,18.303345,0.0,0.032082845,0.032082845,0.049582195,25.0,18.300018,0.0,0.0,0.0,-0.007885215,9.54197e-21,0.0,81.17198,24.998428,28.264013,96.0,0.061652873,30.43038,241.34335,88.55011,0.0,81.17198,0.11374789,0.0,77.77997,8.330017
22097,20765820.0,0.0,18.303589,14.206421,21.779266,21.47586,22.075714,21.953583,18.303406,18.303375,18.303375,18.303375,0.0,0.03208282,0.03208282,0.049582157,25.0,18.300018,0.0,0.0,0.0,0.007185805,9.54197e-21,0.0,81.17307,24.9983,28.29791,96.0,0.061530937,30.382929,241.34332,88.55001,0.0,81.17307,0.1137478,0.0,77.78102,8.330017
22098,20765880.0,0.0,18.303741,14.214081,21.7883,21.487549,22.082,21.961243,18.303436,18.303406,18.303406,18.303406,0.0,0.032082796,0.032082796,0.04958212,25.0,18.300018,0.0,0.0,0.0,0.01522424,9.54197e-21,0.0,81.17418,24.998182,28.332531,96.0,0.06140636,30.334457,241.34329,88.54992,0.0,81.17418,0.11374771,0.0,77.78208,8.330017
22099,20765940.0,0.0,18.303772,14.221985,21.797272,21.499146,22.088257,21.968872,18.303528,18.303436,18.303436,18.303436,0.0,0.03208277,0.03208277,0.04958208,25.0,18.300018,0.0,0.0,0.0,0.014913486,9.54197e-21,0.0,81.17529,24.998081,28.367987,96.0,0.06127874,30.284817,241.34326,88.549835,0.0,81.17529,0.11374763,0.0,77.78315,8.330017
22100,20766000.0,0.0,18.30362,14.230072,21.806213,21.510712,22.094513,21.976501,18.30362,18.303497,18.303497,18.303497,0.0,0.032082748,0.032082748,0.049582038,25.0,18.300018,0.0,0.0,0.0,0.003599335,9.54197e-21,0.0,81.176414,24.997988,28.40434,96.0,0.06114789,30.233925,241.34322,88.54975,0.0,81.176414,0.11374754,0.0,77.784225,8.330017
22101,20766060.0,0.0,18.30365,14.238373,21.81546,21.522858,22.1008,21.984192,18.30365,18.303558,18.303558,18.303558,0.0,0.03208273,0.03208273,0.049582005,25.0,18.300018,0.0,0.0,0.0,-6.4807886e-05,9.54197e-21,0.0,81.17756,24.99789,28.440994,96.0,0.061015915,30.18261,241.34319,88.549675,0.0,81.17756,0.11374746,0.0,77.785324,8.330017
22102,20766120.0,0.0,18.303772,14.246887,21.824646,21.534973,22.107086,21.991852,18.30365,18.303589,18.303589,18.303589,0.0,0.032082714,0.032082714,0.049581982,25.0,18.300018,0.0,0.0,0.0,0.00584334,9.54197e-21,0.0,81.1787,24.997787,28.47763,96.0,0.06088401,30.131319,241.34314,88.5496,0.0,81.1787,0.11374741,0.0,77.78642,8.330017
22103,20766180.0,0.0,18.303864,14.255646,21.833832,21.546997,22.113342,21.999481,18.30371,18.30365,18.30365,18.30362,0.0,0.0320827,0.0320827,0.049581964,25.0,18.300018,0.0,0.0,0.0,0.00830118,9.54197e-21,0.0,81.17985,24.997694,28.514824,96.0,0.060750067,30.079248,241.34311,88.54953,0.0,81.17985,0.113747366,0.0,77.78752,8.330017
22104,20766240.0,0.0,18.303894,14.264618,21.842957,21.55896,22.119568,22.00708,18.303741,18.30368,18.30368,18.30368,0.0,0.032082688,0.032082688,0.04958194,25.0,18.300018,0.0,0.0,0.0,0.008385702,9.54197e-21,0.0,81.18101,24.997604,28.552515,96.0,0.0606143,30.02648,241.34306,88.54947,0.0,81.18101,0.11374731,0.0,77.788635,8.330017
22105,20766300.0,0.0,18.303864,14.273834,21.85202,21.570862,22.125793,22.014648,18.303802,18.303741,18.303741,18.30371,0.0,0.032082677,0.032082677,0.04958192,25.0,18.300018,0.0,0.0,0.0,0.0041846954,9.54197e-21,0.0,81.18217,24.997524,28.590816,96.0,0.060476307,29.972857,241.34302,88.54941,0.0,81.18217,0.11374728,0.0,77.78976,8.330017
22106,20766360.0,0.0,18.304047,14.283325,21.86142,21.583466,22.13208,22.022339,18.303864,18.303772,18.303772,18.303772,0.0,0.032082666,0.032082666,0.0495819,25.0,18.300018,0.0,0.0,0.0,0.008741749,9.54197e-21,0.0,81.183334,24.997448,28.629538,96.0,0.06033679,29.918648,241.34297,88.54935,0.0,81.183334,0.113747224,0.0,77.79087,8.330017
22107,20766420.0,0.0,18.304138,14.29303,21.87082,21.595978,22.138336,22.029999,18.303925,18.303833,18.303833,18.303833,0.0,0.03208265,0.03208265,0.049581878,25.0,18.300018,0.0,0.0,0.0,0.011034131,9.54197e-21,0.0,81.18451,24.997381,28.66903,96.0,0.060194466,29.863361,241.34293,88.54929,0.0,81.18451,0.11374718,0.0,77.79199,8.330017
22108,20766480.0,0.0,18.304108,14.30304,21.880157,21.608429,22.144562,22.037598,18.304016,18.303894,18.303894,18.303894,0.0,0.032082636,0.032082636,0.04958185,25.0,18.300018,0.0,0.0,0.0,0.007222398,9.54197e-21,0.0,81.185684,24.997324,28.709347,96.0,0.060049135,29.806915,241.34288,88.54925,0.0,81.185684,0.11374711,0.0,77.79314,8.330017
22109,20766540.0,0.0,18.304108,14.313293,21.889465,21.62082,22.150787,22.045227,18.304047,18.303955,18.303955,18.303955,0.0,0.03208262,0.03208262,0.049581822,25.0,18.300018,0.0,0.0,0.0,0.0028222047,9.54197e-21,0.0,81.18688,24.997267,28.750107,96.0,0.05990218,29.74985,241.34283,88.549194,0.0,81.18688,0.11374707,0.0,77.79427,8.330017
22110,20766600.0,0.0,18.304108,14.3237915,21.898712,21.633148,22.156982,22.052795,18.304108,18.304016,18.304016,18.303986,0.0,0.032082606,0.032082606,0.0495818,25.0,18.300018,0.0,0.0,0.0,0.0010550428,9.54197e-21,0.0,81.18807,24.997206,28.791162,96.0,0.059754144,29.692373,241.34279,88.54914,0.0,81.18807,0.113747016,0.0,77.795425,8.330017
22111,20766660.0,0.0,18.304565,14.334625,21.908752,21.64737,22.163269,22.060242,18.304138,18.304077,18.304077,18.304047,0.0,0.032082595,0.032082595,0.049581777,25.0,18.300018,0.0,0.0,0.0,0.01865948,9.54197e-21,0.0,81.18928,24.997147,28.832752,96.0,0.059604157,29.634146,241.34274,88.549095,0.0,81.18928,0.11374696,0.0,77.79657,8.330017
22112,20766720.0,0.0,18.304718,14.345703,21.918793,21.661499,22.169525,22.067688,18.30426,18.304138,18.304138,18.304108,0.0,0.03208257,0.03208257,0.049581733,25.0,18.300018,0.0,0.0,0.0,0.024823336,9.54197e-21,0.0,81.19048,24.997112,28.876041,96.0,0.059447993,29.573542,241.34268,88.54905,0.0,81.19048,0.11374687,0.0,77.79774,8.330017
22113,20766780.0,0.0,18.30478,14.357086,21.928772,21.675568,22.175781,22.075134,18.304382,18.30423,18.30423,18.3042,0.0,0.03208254,0.03208254,0.049581684,25.0,18.300018,0.0,0.0,0.0,0.022133388,9.54197e-21,0.0,81.19171,24.99708,28.920403,96.0,0.059287928,29.511435,241.34264,88.548996,0.0,81.19171,0.11374677,0.0,77.79892,8.330017
22114,20766840.0,0.0,18.304535,14.368774,21.93872,21.689575,22.182007,22.08252,18.304535,18.304352,18.304352,18.304321,0.0,0.0320825,0.0320825,0.049581613,25.0,18.300018,0.0,0.0,0.0,0.0018871631,9.54197e-21,0.0,81.192955,24.997063,28.966383,96.0,0.059122,29.447067,241.34258,88.54894,0.0,81.192955,0.11374662,0.0,77.80012,8.330017
22115,20766900.0,0.0,18.304474,14.380768,21.948578,21.70346,22.188171,22.089874,18.304535,18.304413,18.304413,18.304382,0.0,0.032082472,0.032082472,0.049581572,25.0,18.300018,0.0,0.0,0.0,-0.0028429618,9.54197e-21,0.0,81.19423,24.997005,29.011948,96.0,0.05895755,29.383274,241.34253,88.54888,0.0,81.19423,0.11374652,0.0,77.80134,8.330017
22116,20766960.0,0.0,18.305084,14.393097,21.959534,21.71997,22.194458,22.097107,18.304596,18.304474,18.304474,18.304474,0.0,0.032082453,0.032082453,0.04958153,25.0,18.300018,0.0,0.0,0.0,0.022683581,9.54197e-21,0.0,81.195496,24.996944,29.057793,96.0,0.05879209,29.319092,241.34248,88.54882,0.0,81.195496,0.113746434,0.0,77.80256,8.330017
22117,20767020.0,0.0,18.305359,14.405701,21.97049,21.73639,22.200745,22.10434,18.304749,18.304565,18.304565,18.304535,0.0,0.032082412,0.032082412,0.04958146,25.0,18.300018,0.0,0.0,0.0,0.03371455,9.54197e-21,0.0,81.196785,24.996914,29.105932,96.0,0.058618277,29.251694,241.34242,88.54876,0.0,81.196785,0.113746285,0.0,77.80379,8.330017
22118,20767080.0,0.0,18.305206,14.418671,21.981415,21.752747,22.20697,22.111511,18.304962,18.304688,18.304688,18.304688,0.0,0.03208236,0.03208236,0.049581368,25.0,18.300018,0.0,0.0,0.0,0.016952295,9.54197e-21,0.0,81.1981,24.996897,29.1563,96.0,0.058436383,29.18118,241.34236,88.5487,0.0,81.1981,0.113746084,0.0,77.805046,8.330017
22119,20767140.0,0.0,18.305084,14.431946,21.99228,21.768982,22.213196,22.118683,18.305084,18.30481,18.30481,18.30478,0.0,0.03208231,0.03208231,0.04958129,25.0,18.300018,0.0,0.0,0.0,0.0032226143,9.54197e-21,0.0,81.19943,24.996857,29.207083,96.0,0.058252987,29.110083,241.34232,88.54862,0.0,81.19943,0.11374591,0.0,77.806335,8.330017
22120,20767200.0,0.0,18.304901,14.445587,22.003082,21.785156,22.21939,22.125824,18.305115,18.304962,18.304962,18.304932,0.0,0.032082267,0.032082267,0.049581215,25.0,18.300018,0.0,0.0,0.0,-0.0124458745,9.54197e-21,0.0,81.20079,24.996796,29.258558,96.0,0.058067072,29.038017,241.34225,88.54854,0.0,81.20079,0.11374575,0.0,77.80764,8.330017
22121,20767260.0,0.0,18.305511,14.459564,22.01474,21.803345,22.225677,22.132843,18.305084,18.305023,18.305023,18.304993,0.0,0.032082237,0.032082237,0.049581166,25.0,18.300018,0.0,0.0,0.0,0.017783362,9.54197e-21,0.0,81.20216,24.996695,29.309252,96.0,0.05788401,28.96705,241.3422,88.54845,0.0,81.20216,0.11374565,0.0,77.80897,8.330017
22122,20767320.0,0.0,18.305878,14.473907,22.026367,21.821472,22.231934,22.139832,18.305206,18.305084,18.305084,18.305084,0.0,0.0320822,0.0320822,0.049581103,25.0,18.300018,0.0,0.0,0.0,0.034955572,9.54197e-21,0.0,81.20355,24.996614,29.361952,96.0,0.057693653,28.893269,241.34213,88.54836,0.0,81.20355,0.1137455,0.0,77.8103,8.330017
22123,20767380.0,0.0,18.305786,14.488586,22.037933,21.839478,22.23819,22.14679,18.30545,18.305206,18.305206,18.305176,0.0,0.032082148,0.032082148,0.049581014,25.0,18.300018,0.0,0.0,0.0,0.02214746,9.54197e-21,0.0,81.20497,24.996561,29.417233,96.0,0.057493936,28.815874,241.34207,88.54827,0.0,81.20497,0.11374532,0.0,77.81165,8.330017
22124,20767440.0,0.0,18.305542,14.503662,22.049469,21.85736,22.244415,22.153748,18.305603,18.305328,18.305328,18.305298,0.0,0.0320821,0.0320821,0.04958092,25.0,18.300018,0.0,0.0,0.0,0.0007937695,9.54197e-21,0.0,81.206406,24.99649,29.473629,96.0,0.05729018,28.736916,241.34201,88.54817,0.0,81.206406,0.113745116,0.0,77.813034,8.330017
22125,20767500.0,0.0,18.305573,14.5190735,22.060852,21.87503,22.25061,22.160614,18.305603,18.30542,18.30542,18.30539,0.0,0.03208207,0.03208207,0.04958088,25.0,18.300018,0.0,0.0,0.0,-0.000616172,9.54197e-21,0.0,81.20788,24.996374,29.529932,96.0,0.057086762,28.658094,241.34195,88.54808,0.0,81.20788,0.11374502,0.0,77.81445,8.330017
22126,20767560.0,0.0,18.306122,14.534912,22.073486,21.895813,22.256897,22.167328,18.305664,18.305511,18.305511,18.305481,0.0,0.032082036,0.032082036,0.04958082,25.0,18.300018,0.0,0.0,0.0,0.01885887,9.54197e-21,0.0,81.20935,24.996265,29.586565,96.0,0.056882225,28.57881,241.34189,88.54798,0.0,81.20935,0.11374489,0.0,77.815865,8.330017
22127,20767620.0,0.0,18.30655,14.551117,22.086151,21.916443,22.263184,22.174042,18.305817,18.305634,18.305634,18.305603,0.0,0.032081995,0.032081995,0.049580753,25.0,18.300018,0.0,0.0,0.0,0.03751414,9.54197e-21,0.0,81.21083,24.996164,29.64529,96.0,0.05667005,28.496593,241.34181,88.547874,0.0,81.21083,0.11374474,0.0,77.8173,8.330017
22128,20767680.0,0.0,18.30655,14.567688,22.098785,21.936981,22.26944,22.180725,18.30603,18.305756,18.305756,18.305725,0.0,0.032081943,0.032081943,0.04958066,25.0,18.300018,0.0,0.0,0.0,0.030437304,9.54197e-21,0.0,81.21235,24.996077,29.706505,96.0,0.05644888,28.410894,241.34175,88.54777,0.0,81.21235,0.11374454,0.0,77.81875,8.330017
22129,20767740.0,0.0,18.306244,14.584686,22.111328,21.957428,22.275696,22.187378,18.306213,18.305939,18.305939,18.305908,0.0,0.032081887,0.032081887,0.049580563,25.0,18.300018,0.0,0.0,0.0,0.004742279,9.54197e-21,0.0,81.21388,24.995989,29.769623,96.0,0.056220826,28.322527,241.34167,88.54765,0.0,81.21388,0.11374433,0.0,77.82023,8.330017
22130,20767800.0,0.0,18.306213,14.602112,22.12378,21.977692,22.28189,22.194,18.306244,18.30606,18.30606,18.30603,0.0,0.032081854,0.032081854,0.049580503,25.0,18.300018,0.0,0.0,0.0,-0.0019693319,9.54197e-21,0.0,81.215454,24.995853,29.832432,96.0,0.055993922,28.234594,241.3416,88.54754,0.0,81.215454,0.11374421,0.0,77.82173,8.330017
22131,20767860.0,0.0,18.306793,14.619904,22.137238,22.000427,22.288239,22.20047,18.306305,18.306152,18.306152,18.306122,0.0,0.03208182,0.03208182,0.049580455,25.0,18.300018,0.0,0.0,0.0,0.022742154,9.54197e-21,0.0,81.217026,24.995703,29.89549,96.0,0.055766158,28.146315,241.34152,88.54742,0.0,81.217026,0.113744095,0.0,77.82324,8.330017
22132,20767920.0,0.0,18.30716,14.638153,22.150696,22.02304,22.294525,22.20691,18.306488,18.306274,18.306274,18.306244,0.0,0.032081783,0.032081783,0.049580388,25.0,18.300018,0.0,0.0,0.0,0.036916208,9.54197e-21,0.0,81.21861,24.995573,29.960876,96.0,0.05552997,28.054771,241.34145,88.5473,0.0,81.21861,0.11374396,0.0,77.82477,8.330017
22133,20767980.0,0.0,18.307068,14.65683,22.164093,22.045563,22.300812,22.213318,18.306702,18.306427,18.306427,18.306366,0.0,0.032081734,0.032081734,0.049580306,25.0,18.300018,0.0,0.0,0.0,0.022572663,9.54197e-21,0.0,81.22023,24.995451,30.028856,96.0,0.05528443,27.959602,241.34137,88.54718,0.0,81.22023,0.113743775,0.0,77.826324,8.330017
22134,20768040.0,0.0,18.306976,14.675934,22.17743,22.067932,22.307098,22.219696,18.306854,18.30655,18.30655,18.306519,0.0,0.032081693,0.032081693,0.049580235,25.0,18.300018,0.0,0.0,0.0,0.009669861,9.54197e-21,0.0,81.221855,24.995312,30.09766,96.0,0.05503594,27.863276,241.3413,88.54705,0.0,81.221855,0.113743626,0.0,77.82788,8.330017
22135,20768100.0,0.0,18.306793,14.695465,22.190704,22.09021,22.313324,22.226074,18.306946,18.306732,18.306732,18.306702,0.0,0.032081656,0.032081656,0.049580175,25.0,18.300018,0.0,0.0,0.0,-0.007629812,9.54197e-21,0.0,81.2235,24.995153,30.167627,96.0,0.05478331,27.765322,241.3412,88.54692,0.0,81.2235,0.11374349,0.0,77.829475,8.330017
22136,20768160.0,0.0,18.307709,14.715454,22.205475,22.116241,22.319702,22.2323,18.306976,18.306824,18.306824,18.306793,0.0,0.032081638,0.032081638,0.04958014,25.0,18.300018,0.0,0.0,0.0,0.03210333,9.54197e-21,0.0,81.22517,24.994968,30.23741,96.0,0.054531407,27.667627,241.34111,88.54679,0.0,81.22517,0.11374342,0.0,77.83106,8.330017
22137,20768220.0,0.0,18.308167,14.735901,22.220306,22.14212,22.32605,22.238495,18.30719,18.306976,18.306976,18.306915,0.0,0.032081604,0.032081604,0.049580082,25.0,18.300018,0.0,0.0,0.0,0.051047537,9.54197e-21,0.0,81.226845,24.99481,30.310398,96.0,0.054267947,27.565443,241.34102,88.54666,0.0,81.226845,0.11374329,0.0,77.83268,8.330017
22138,20768280.0,0.0,18.307953,14.756805,22.235046,22.167847,22.332367,22.24466,18.307526,18.30716,18.30716,18.307098,0.0,0.03208155,0.03208155,0.04957999,25.0,18.300018,0.0,0.0,0.0,0.028483659,9.54197e-21,0.0,81.228546,24.994675,30.387104,96.0,0.0539911,27.458054,241.34093,88.54653,0.0,81.228546,0.11374309,0.0,77.834305,8.330017
22139,20768340.0,0.0,18.307648,14.778168,22.249725,22.19345,22.338684,22.250824,18.30774,18.307373,18.307373,18.307312,0.0,0.032081503,0.032081503,0.049579915,25.0,18.300018,0.0,0.0,0.0,-0.0008713618,9.54197e-21,0.0,81.23026,24.994513,30.465153,96.0,0.05370949,27.348787,241.34084,88.54639,0.0,81.23026,0.11374292,0.0,77.83597,8.330017
22140,20768400.0,0.0,18.307709,14.800018,22.264252,22.21872,22.34491,22.256927,18.30777,18.307465,18.307465,18.307434,0.0,0.032081492,0.032081492,0.049579892,25.0,18.300018,0.0,0.0,0.0,-0.0016346746,9.54197e-21,0.0,81.232,24.994314,30.543089,96.0,0.053428322,27.239677,241.34073,88.54626,0.0,81.232,0.11374288,0.0,77.83763,8.330017
22141,20768460.0,0.0,18.310974,14.822235,22.286774,22.254333,22.35846,22.27008,18.308014,18.307648,18.307648,18.307617,0.0,0.03208145,0.03208145,0.049579825,25.0,18.300018,0.0,0.0,0.0,0.13527745,9.54197e-21,0.0,81.23375,24.994144,30.623695,96.0,0.053137757,27.126825,241.34062,88.54611,0.0,81.23375,0.11374273,0.0,77.83932,8.330017
22142,20768520.0,0.0,18.31186,14.844788,22.309753,22.289764,22.371948,22.283203,18.30899,18.308044,18.308044,18.307983,0.0,0.03208133,0.03208133,0.0495796,25.0,18.300018,0.0,0.0,0.0,0.16521646,9.54197e-21,0.0,81.23554,24.994081,30.717257,96.0,0.05280035,26.995838,241.34052,88.545944,0.0,81.23554,0.11374226,0.0,77.841034,8.330017
22143,20768580.0,0.0,18.310333,14.867645,22.332611,22.325012,22.385406,22.296295,18.309937,18.308685,18.308685,18.308594,0.0,0.03208115,0.03208115,0.04957929,25.0,18.300018,0.0,0.0,0.0,0.04311512,9.54197e-21,0.0,81.23743,24.994032,30.820889,96.0,0.052426737,26.850754,241.34041,88.545715,0.0,81.23743,0.11374159,0.0,77.84285,8.330017
22144,20768640.0,0.0,18.308502,14.890778,22.355347,22.360077,22.398834,22.309326,18.310211,18.309357,18.309357,18.309235,0.0,0.032080997,0.032080997,0.049579024,25.0,18.300018,0.0,0.0,0.0,-0.08680212,9.54197e-21,0.0,81.2394,24.993847,30.925482,96.0,0.05204991,26.704323,241.3403,88.54544,0.0,81.2394,0.11374102,0.0,77.84475,8.330017
22145,20768700.0,0.0,18.308594,14.914215,22.37799,22.394958,22.4122,22.322327,18.309906,18.309662,18.309662,18.30957,0.0,0.03208094,0.03208094,0.04957893,25.0,18.300018,0.0,0.0,0.0,-0.08087058,9.54197e-21,0.0,81.2414,24.993494,31.022507,96.0,0.051700696,26.568491,241.3402,88.54517,0.0,81.2414,0.11374081,0.0,77.84668,8.330017
22146,20768760.0,0.0,18.310455,14.937958,22.40152,22.432434,22.425354,22.33487,18.309479,18.309662,18.309662,18.3096,0.0,0.032080945,0.032080945,0.049578954,25.0,18.300018,0.0,0.0,0.0,0.037094332,9.54197e-21,0.0,81.24339,24.993052,31.114828,96.0,0.051368695,26.439238,241.34007,88.54493,0.0,81.24339,0.11374085,0.0,77.848595,8.330017
22147,20768820.0,0.0,18.31134,14.961945,22.424988,22.469696,22.438446,22.347351,18.309723,18.309631,18.309631,18.3096,0.0,0.032080933,0.032080933,0.049578935,25.0,18.300018,0.0,0.0,0.0,0.09074452,9.54197e-21,0.0,81.245384,24.992664,31.212374,96.0,0.05101809,26.302675,241.33994,88.54469,0.0,81.245384,0.11374081,0.0,77.85051,8.330017
22148,20768880.0,0.0,18.310852,14.986237,22.448364,22.506775,22.451508,22.359802,18.31018,18.309784,18.309784,18.309723,0.0,0.0320809,0.0320809,0.04957888,25.0,18.300018,0.0,0.0,0.0,0.04725842,9.54197e-21,0.0,81.2474,24.992308,31.316242,96.0,0.050644975,26.157263,241.3398,88.54445,0.0,81.2474,0.11374068,0.0,77.85244,8.330017
22149,20768940.0,0.0,18.310028,15.010773,22.471619,22.54364,22.464539,22.372223,18.310425,18.309998,18.309998,18.309967,0.0,0.032080885,0.032080885,0.049578853,25.0,18.300018,0.0,0.0,0.0,-0.013389053,9.54197e-21,0.0,81.24942,24.991919,31.421576,96.0,0.050266918,26.009798,241.33966,88.544205,0.0,81.24942,0.11374062,0.0,77.85438,8.330017
22150,20769000.0,0.0,18.309631,15.0355835,22.494751,22.580322,22.477509,22.384583,18.310364,18.31018,18.31018,18.31015,0.0,0.032080907,0.032080907,0.049578894,25.0,18.300018,0.0,0.0,0.0,-0.0426595,9.54197e-21,0.0,81.251434,24.991482,31.52548,96.0,0.049894344,25.864326,241.33951,88.543976,0.0,81.251434,0.113740705,0.0,77.856316,8.330017
22151,20769060.0,0.0,18.310974,15.060669,22.519806,22.620941,22.49118,22.39743,18.310211,18.310242,18.310242,18.310211,0.0,0.03208097,0.03208097,0.049579017,25.0,18.300018,0.0,0.0,0.0,0.030301034,9.54197e-21,0.0,81.25342,24.991016,31.626446,96.0,0.0495327,25.722977,241.33936,88.54378,0.0,81.25342,0.11374096,0.0,77.85822,8.330017
22152,20769120.0,0.0,18.311707,15.085999,22.544891,22.661346,22.50476,22.410217,18.310364,18.310272,18.310272,18.310242,0.0,0.03208103,0.03208103,0.049579117,25.0,18.300018,0.0,0.0,0.0,0.069342,9.54197e-21,0.0,81.25538,24.990597,31.731173,96.0,0.04915788,25.576357,241.33919,88.5436,0.0,81.25538,0.11374118,0.0,77.86009,8.330017
22153,20769180.0,0.0,18.31137,15.111603,22.569824,22.701538,22.518341,22.422974,18.310791,18.310425,18.310425,18.310394,0.0,0.032081075,0.032081075,0.04957919,25.0,18.300018,0.0,0.0,0.0,0.038747657,9.54197e-21,0.0,81.25731,24.990211,31.840918,96.0,0.048765466,25.422716,241.33902,88.54343,0.0,81.25731,0.11374134,0.0,77.86194,8.330017
22154,20769240.0,0.0,18.31073,15.137421,22.594635,22.741486,22.53186,22.4357,18.311035,18.310638,18.310638,18.310608,0.0,0.032081127,0.032081127,0.04957928,25.0,18.300018,0.0,0.0,0.0,-0.010814571,9.54197e-21,0.0,81.25922,24.989819,31.952185,96.0,0.048368044,25.266943,241.33884,88.54325,0.0,81.25922,0.11374154,0.0,77.86376,8.330017
22155,20769300.0,0.0,18.3107,15.163483,22.619171,22.780945,22.545258,22.448303,18.311005,18.31073,18.31073,18.3107,0.0,0.032081224,0.032081224,0.049579453,25.0,18.300018,0.0,0.0,0.0,-0.012446918,9.54197e-21,0.0,81.26101,24.989475,32.061253,96.0,0.047978792,25.114246,241.33864,88.54316,0.0,81.26101,0.1137419,0.0,77.865486,8.330017
22156,20769360.0,0.0,18.311218,15.189789,22.645325,22.824524,22.558655,22.460602,18.310974,18.310852,18.310852,18.310822,0.0,0.032081317,0.032081317,0.049579617,25.0,18.300018,0.0,0.0,0.0,0.0050471895,9.54197e-21,0.0,81.26283,24.989098,32.170948,96.0,0.047588136,24.960672,241.33846,88.543045,0.0,81.26283,0.11374225,0.0,77.86723,8.330017
22157,20769420.0,0.0,18.311737,15.216309,22.671448,22.867859,22.571991,22.47287,18.311066,18.310944,18.310944,18.310913,0.0,0.032081425,0.032081425,0.049579803,25.0,18.300018,0.0,0.0,0.0,0.03293576,9.54197e-21,0.0,81.2646,24.988708,32.28185,96.0,0.047193494,24.80541,241.33826,88.54294,0.0,81.2646,0.11374266,0.0,77.86893,8.330017
22158,20769480.0,0.0,18.311829,15.2430725,22.697449,22.91098,22.585297,22.485077,18.311249,18.311035,18.311035,18.311005,0.0,0.032081533,0.032081533,0.049579985,25.0,18.300018,0.0,0.0,0.0,0.03381554,9.54197e-21,0.0,81.26632,24.988342,32.395126,96.0,0.04679092,24.646824,241.33806,88.54284,0.0,81.26632,0.11374305,0.0,77.87057,8.330017
22159,20769540.0,0.0,18.311523,15.27005,22.723328,22.953857,22.598541,22.497253,18.311462,18.311188,18.311188,18.311157,0.0,0.03208164,0.03208164,0.04958017,25.0,18.300018,0.0,0.0,0.0,0.008689991,9.54197e-21,0.0,81.26799,24.987988,32.510544,96.0,0.046381317,24.485243,241.33784,88.54275,0.0,81.26799,0.113743454,0.0,77.87216,8.330017
22160,20769600.0,0.0,18.31131,15.297241,22.749084,22.996521,22.611755,22.5094,18.311523,18.31131,18.31131,18.31128,0.0,0.032081764,0.032081764,0.049580384,25.0,18.300018,0.0,0.0,0.0,-0.00967542,9.54197e-21,0.0,81.2696,24.987638,32.62601,96.0,0.045972146,24.323582,241.33763,88.54268,0.0,81.2696,0.11374391,0.0,77.8737,8.330017
22161,20769660.0,0.0,18.311829,15.3246155,22.77597,23.042297,22.624908,22.52118,18.311523,18.311401,18.311401,18.31137,0.0,0.032081902,0.032081902,0.049580622,25.0,18.300018,0.0,0.0,0.0,0.01101908,9.54197e-21,0.0,81.27115,24.987297,32.74117,96.0,0.045564745,24.162365,241.3374,88.54263,0.0,81.27115,0.11374443,0.0,77.875175,8.330017
22162,20769720.0,0.0,18.312195,15.352234,22.802856,23.08783,22.638031,22.532898,18.311615,18.311493,18.311493,18.311462,0.0,0.032082044,0.032082044,0.049580865,25.0,18.300018,0.0,0.0,0.0,0.030836988,9.54197e-21,0.0,81.27263,24.986977,32.85766,96.0,0.04515329,23.999279,241.33719,88.5426,0.0,81.27263,0.11374495,0.0,77.87659,8.330017
22163,20769780.0,0.0,18.312164,15.380005,22.82959,23.133087,22.651123,22.544586,18.311798,18.311584,18.311584,18.311554,0.0,0.03208218,0.03208218,0.049581107,25.0,18.300018,0.0,0.0,0.0,0.022303902,9.54197e-21,0.0,81.27404,24.986671,32.97644,96.0,0.044734444,23.832985,241.33694,88.54257,0.0,81.27404,0.11374547,0.0,77.87793,8.330017
22164,20769840.0,0.0,18.312073,15.40802,22.85617,23.178131,22.664154,22.556244,18.31192,18.311707,18.311707,18.311676,0.0,0.032082327,0.032082327,0.049581353,25.0,18.300018,0.0,0.0,0.0,0.011512607,9.54197e-21,0.0,81.27538,24.986374,33.09591,96.0,0.044313937,23.66573,241.33672,88.54256,0.0,81.27538,0.11374601,0.0,77.87921,8.330017
22165,20769900.0,0.0,18.311829,15.436188,22.88266,23.22293,22.677155,22.567871,18.312012,18.311829,18.311829,18.311798,0.0,0.03208248,0.03208248,0.04958161,25.0,18.300018,0.0,0.0,0.0,-0.009151107,9.54197e-21,0.0,81.27666,24.986082,33.21653,96.0,0.04389019,23.496859,241.33647,88.54256,0.0,81.27666,0.11374657,0.0,77.88043,8.330017
22166,20769960.0,0.0,18.312378,15.464539,22.91034,23.270966,22.690155,22.579163,18.312012,18.31192,18.31192,18.31189,0.0,0.032082643,0.032082643,0.049581893,25.0,18.300018,0.0,0.0,0.0,0.014900721,9.54197e-21,0.0,81.277855,24.985804,33.336536,96.0,0.04346945,23.328852,241.33623,88.54257,0.0,81.277855,0.11374718,0.0,77.88158,8.330017
22167,20770020.0,0.0,18.312714,15.4930725,22.938019,23.318726,22.703125,22.590393,18.312134,18.311981,18.311981,18.311981,0.0,0.032082807,0.032082807,0.049582172,25.0,18.300018,0.0,0.0,0.0,0.031225894,9.54197e-21,0.0,81.27898,24.985535,33.45824,96.0,0.043043613,23.15846,241.33598,88.542595,0.0,81.27898,0.11374778,0.0,77.88264,8.330017
22168,20770080.0,0.0,18.312866,15.52179,22.965881,23.36621,22.716064,22.601624,18.312317,18.312073,18.312073,18.312073,0.0,0.032056097,0.032056097,0.049665146,25.0,18.300018,0.0,0.0,0.4913273,0.026378792,9.54197e-21,0.0,81.28239,24.952562,33.582317,96.0,0.042622734,22.984756,241.33543,88.53198,0.0,81.28239,0.11377706,0.0,77.94281,8.330017
22169,20770140.0,0.0,18.314026,15.550659,22.995758,23.413269,22.729004,22.612823,18.312592,18.312164,18.312164,18.312134,0.0,0.03191982,0.03191982,0.050170317,25.0,18.300018,0.0,0.0,1.5267234,0.066307336,9.54197e-21,0.0,81.342964,24.727173,33.709194,96.0,0.042279694,22.807125,241.33044,88.4688,0.0,81.342964,0.11400932,0.0,78.32853,8.330017
22170,20770200.0,0.0,18.31549,15.579681,23.027374,23.459717,22.741974,22.624084,18.31314,18.312317,18.312317,18.312256,0.0,0.03171957,0.03171957,0.051044025,25.0,18.300018,0.0,0.0,3.0231922,0.114451535,9.54197e-21,0.0,81.50366,24.313246,33.842785,96.0,0.04201523,22.620102,241.31767,88.365616,0.0,81.50366,0.11448138,0.0,79.029594,8.330017
22171,20770260.0,0.0,18.316895,15.608887,23.061523,23.50647,22.755127,22.635132,18.314056,18.312653,18.312653,18.312592,0.0,0.031451836,0.031451836,0.052341476,25.0,18.300018,0.0,0.0,4.9892807,0.1420562,9.54197e-21,0.0,81.788704,23.695246,33.986767,96.0,0.04183606,22.418528,241.29382,88.22716,0.0,81.788704,0.11524349,0.0,80.111725,8.330017
22172,20770320.0,0.0,18.317993,15.638214,23.09787,23.552094,22.768372,22.646301,18.315125,18.313171,18.313171,18.31311,0.0,0.03112846,0.03112846,0.05408848,25.0,18.300018,0.0,0.0,7.403216,0.14369498,9.54197e-21,0.0,82.23265,22.875916,34.142677,96.0,0.041753802,22.200253,241.25461,88.06679,0.0,82.23265,0.116341196,0.0,81.634346,8.330017
22173,20770380.0,0.0,18.31897,15.667725,23.13623,23.596313,22.781738,22.657593,18.316223,18.313873,18.313873,18.313843,0.0,0.030752746,0.030752746,0.056273986,25.0,18.300018,0.0,0.0,10.251957,0.13338186,9.54197e-21,0.0,82.85461,21.880997,34.3099,96.0,0.04176841,21.96614,241.19778,87.898056,0.0,82.85461,0.11777639,0.0,83.63,8.330017
22174,20770440.0,0.0,18.320038,15.697357,23.176697,23.638947,22.795288,22.669037,18.317322,18.314697,18.314697,18.314728,0.0,0.03031461,0.03031461,0.058916368,25.0,18.300018,0.0,0.0,13.522564,0.12621556,9.54197e-21,0.0,83.67472,20.73631,34.487785,96.0,0.041876405,21.717096,241.12187,87.73187,0.0,83.67472,0.11954264,0.0,86.124985,8.330017
22175,20770500.0,0.0,18.321198,15.727112,23.218933,23.679657,22.80899,22.680634,18.31836,18.315552,18.315552,18.315735,0.0,0.029820357,0.029820357,0.062019024,25.0,18.300018,0.0,0.0,17.187841,0.12982693,9.54197e-21,0.0,84.733444,19.479057,34.675938,96.0,0.042074405,21.453686,241.02444,87.58638,0.0,84.733444,0.12163575,0.0,89.15737,8.330017
22176,20770560.0,0.0,18.322266,15.757019,23.263123,23.719238,22.823029,22.6922,18.319427,18.316437,18.316437,18.316803,0.0,0.029257376,0.029257376,0.065517984,25.0,18.300018,0.0,0.0,21.260426,0.13145477,9.54197e-21,0.0,86.05989,18.156153,34.875263,96.0,0.04234413,21.174631,240.90443,87.47964,0.0,86.05989,0.12403022,0.0,92.77066,8.330017
22177,20770620.0,0.0,18.322723,15.787018,23.308014,23.75647,22.83731,22.70401,18.320465,18.317383,18.317383,18.317932,0.0,0.028646646,0.028646646,0.06934232,25.0,18.300018,0.0,0.0,25.679537,0.10098408,9.54197e-21,0.0,87.66598,16.85193,35.08452,96.0,0.04264912,20.881674,240.76428,87.43348,0.0,87.66598,0.12663202,0.0,96.97858,8.330017
22178,20770680.0,0.0,18.317474,15.817169,23.340363,23.791565,22.851715,22.715912,18.321045,18.318512,18.318512,18.319183,0.0,0.028811641,0.028811641,0.07135811,25.0,18.300018,0.0,0.0,30.438232,-0.17542835,9.54197e-21,0.0,89.40497,16.096132,35.2987,96.0,0.042819355,20.581823,240.61218,87.63779,0.0,89.40497,0.12898055,0.0,99.78264,8.330017
22179,20770740.0,0.0,18.310242,15.847412,23.355835,23.82602,22.865723,22.727478,18.318909,18.319214,18.319214,18.319702,0.0,0.029790247,0.029790247,0.07112692,25.0,18.300018,0.0,0.0,35.537895,-0.56938374,9.54197e-21,0.0,90.57805,16.124216,35.483597,96.0,0.042835224,20.322962,240.46747,88.138,0.0,90.57805,0.13070694,0.0,99.984215,8.330017
22180,20770800.0,1.0,18.320526,15.877777,23.374268,23.860046,22.87918,22.738556,18.3154,18.31845,18.31845,18.31836,0.0,0.030881325,0.030881325,0.07218731,33.333332,18.300018,0.0,0.0,40.976208,0.120925024,9.54197e-21,0.0,91.18514,16.726213,35.61937,96.0,0.043622505,20.132885,240.17142,89.41215,0.0,91.18514,0.13395071,0.0,99.999954,8.330017
22181,20770860.0,1.0,18.329742,15.908264,23.397675,23.894226,22.89209,22.74878,18.317749,18.318054,18.318054,18.31784,0.0,0.031954844,0.031954844,0.07465076,41.666668,18.300018,0.0,0.0,46.791702,0.69025904,9.54197e-21,0.0,91.197945,17.854134,35.801296,96.0,0.044762578,19.87819,239.75789,91.39688,0.0,91.197945,0.1385592,0.0,100.000015,8.330017
22182,20770920.0,1.0,18.330048,15.938812,23.424042,23.926361,22.90445,22.758545,18.322449,18.319763,18.319763,18.319946,0.0,0.032977134,0.032977134,0.07819239,50.0,18.300018,0.0,0.0,52.90134,0.4734615,9.54197e-21,0.0,90.75033,19.417303,36.048656,96.0,0.046003826,19.531881,239.2965,93.93953,0.0,90.75033,0.14414605,0.0,100.0,8.330017
22183,20770980.0,2.0,18.330505,15.969482,23.45337,23.955475,22.91629,22.767792,18.325531,18.322784,18.322784,18.323303,0.0,0.03400137,0.03400137,0.08321941,60.666668,18.300018,0.0,0.0,59.302235,0.23605347,9.54197e-21,0.0,89.804214,21.645844,36.323242,96.0,0.047663163,19.147467,238.81305,97.34098,0.0,89.804214,0.15121289,0.0,100.0,8.330017
22184,20771040.0,2.0,18.332672,16.000214,23.484955,23.98111,22.927612,22.776642,18.327545,18.325775,18.325775,18.326385,0.0,0.034925714,0.034925714,0.08954974,71.333336,18.300018,0.0,0.0,65.92031,0.22126965,9.54197e-21,0.0,88.43973,24.53602,36.60865,96.0,0.049627624,18.747889,238.46469,101.52125,0.0,88.43973,0.15939882,0.0,100.0,8.330017
22185,20771100.0,2.0,18.334015,16.031067,23.517853,24.00235,22.938538,22.785095,18.329254,18.328552,18.328552,18.32904,0.0,0.03570063,0.03570063,0.097165026,82.0,18.300018,0.0,0.0,72.71597,0.19679025,9.54197e-21,0.0,86.724846,28.167408,36.908783,96.0,0.051798508,18.3277,238.46901,106.51281,0.0,86.724846,0.1685401,0.0,100.0,8.330017
22186,20771160.0,2.0,18.333984,16.061981,23.552246,24.02008,22.949219,22.79303,18.330505,18.330994,18.330994,18.331177,0.0,0.036271054,0.036271054,0.10612842,92.666664,18.300018,0.0,0.0,79.696205,0.094672106,9.54197e-21,0.0,84.69589,32.680965,37.22179,96.0,0.05414533,17.889496,239.17867,112.45314,0.0,84.69589,0.17867184,0.0,100.0,8.330017
22187,20771220.0,2.0,18.333008,16.092957,23.585388,24.032257,22.959686,22.800781,18.330841,18.332977,18.332977,18.332611,0.0,0.03664042,0.03664042,0.11613981,103.333336,18.300018,0.0,0.0,86.75245,-0.03552326,9.54197e-21,0.0,82.51379,38.050636,37.532883,96.0,0.05658085,17.453966,241.10701,119.258705,0.0,82.51379,0.18943016,0.0,100.0,8.330017
22188,20771280.0,2.0,18.331848,16.123993,23.615326,24.037903,22.96997,22.80838,18.330322,18.334259,18.334259,18.333069,0.0,0.03682743,0.03682743,0.12704958,114.0,18.300018,0.0,0.0,93.81747,-0.11830903,9.54197e-21,0.0,80.26787,44.317493,37.833057,96.0,0.059099652,17.033716,245.02034,126.96558,0.0,80.26787,0.20070791,0.0,100.0,8.330017
22189,20771340.0,1.0,18.329956,16.15512,23.640533,24.036285,22.980194,22.815918,18.329132,18.334686,18.334686,18.332489,0.0,0.036782525,0.036782525,0.13843852,122.333336,18.300018,0.0,0.0,100.0,-0.1838426,9.54197e-21,0.0,78.02185,51.31115,38.11886,96.0,0.06154617,16.633598,251.40353,135.34196,0.0,78.02185,0.21201327,0.0,100.0,8.330017
22190,20771400.0,1.0,18.32483,16.18628,23.659943,24.028076,22.990448,22.823517,18.326782,18.334381,18.334381,18.330933,0.0,0.036599863,0.036599863,0.1500508,130.66667,18.300018,0.0,0.0,100.0,-0.44805947,9.54197e-21,0.0,75.87295,58.959236,38.378605,96.0,0.063828886,16.269953,259.43347,144.33693,0.0,75.87295,0.22326632,0.0,100.0,8.330017
22191,20771460.0,1.0,18.320984,16.217499,23.67517,24.016846,23.001007,22.831085,18.32257,18.332794,18.332794,18.327637,0.0,0.036339562,0.036339562,0.16174638,139.0,18.300018,0.0,0.0,100.0,-0.50306815,9.54197e-21,0.0,73.85738,67.21478,38.586845,96.0,0.06607364,15.978416,268.82645,153.92967,0.0,73.85738,0.23444244,0.0,100.0,8.330017
22192,20771520.0,1.0,18.29721,16.24878,23.682648,23.997955,23.011566,22.838715,18.097076,18.270935,18.270935,18.196564,1.0,0.0360511,0.0360511,0.17333427,147.33333,18.1333,0.0,0.0,100.0,9.921476,9.54197e-21,0.0,72.006485,75.957535,38.818584,96.0,0.0678,15.653983,279.23553,164.02039,0.0,72.006485,0.24545416,0.0,100.0,8.330017
22193,20771580.0,1.0,18.103119,16.28009,23.681305,23.970123,23.021973,22.84616,18.16388,18.216644,18.216644,18.168884,1.0,0.035714727,0.035714727,0.18473522,155.66667,18.1333,0.0,0.0,100.0,-7.097923,9.54197e-21,0.0,70.2882,85.298325,39.648014,96.0,0.06313974,14.492779,290.2694,174.65933,0.0,70.2882,0.25618303,0.0,100.0,8.330017
22194,20771640.0,1.0,18.144928,16.311432,23.668396,23.935883,23.032288,22.853516,18.149445,18.187714,18.187714,18.153046,1.0,0.035877153,0.035877153,0.19413991,164.0,18.1333,0.0,0.0,100.0,0.2922787,9.54197e-21,0.0,68.66072,96.705246,39.62136,96.0,0.066184685,14.530097,302.00082,186.69154,0.0,68.66072,0.26592153,0.0,99.129715,8.330017
22195,20771700.0,1.0,18.209106,16.342834,23.643188,23.896881,23.042084,22.860413,17.937103,18.101715,18.101715,17.990417,1.0,0.03652774,0.03652774,0.19860798,172.33333,17.966614,0.0,0.0,100.0,28.953123,9.54197e-21,0.0,66.63617,113.95035,39.51035,96.0,0.0690454,14.685512,313.02292,201.80414,0.0,66.63617,0.27170312,0.0,96.310555,8.330017
22196,20771760.0,1.0,18.002716,16.374237,23.618927,23.8609,23.051483,22.866821,17.960388,18.0542,18.0542,17.992096,1.0,0.036760632,0.036760632,0.19999957,180.66667,17.966614,0.0,0.0,100.0,-3.2283194,9.54197e-21,0.0,64.362526,134.91466,40.15909,96.0,0.06176426,13.777275,322.12448,218.20999,0.0,64.362526,0.27356297,0.0,93.06424,8.330017
22197,20771820.0,1.0,17.954437,16.40564,23.595215,23.825165,23.060638,22.872986,17.97525,18.023865,18.023865,17.985199,1.0,0.036565613,0.036565613,0.19937906,189.0,17.966614,0.0,0.0,100.0,-3.7521374,9.54197e-21,0.0,62.17007,156.63008,40.36268,96.0,0.0587957,13.492253,328.7391,233.84065,0.0,62.17007,0.2725514,0.0,90.05267,8.330017
22198,20771880.0,1.0,18.0578,16.437103,23.572205,23.78949,23.069763,22.87909,17.774933,17.931519,17.931519,17.815186,1.0,0.036064956,0.036064956,0.1978472,197.33333,17.799896,0.0,0.0,100.0,33.80145,9.54197e-21,0.0,60.27721,176.22365,40.172512,96.0,0.06065345,13.758482,333.00665,246.9978,0.0,60.27721,0.270016,0.0,87.62325,8.330017
22199,20771940.0,1.0,17.878693,16.468536,23.549347,23.753845,23.078857,22.885223,17.782928,17.882751,17.882751,17.815308,1.0,0.03539274,0.03539274,0.1958585,205.66667,17.799896,0.0,0.0,100.0,2.525025,9.54197e-21,0.0,58.700085,192.91562,40.651722,96.0,0.053329766,13.08759,335.45328,257.42548,0.0,58.700085,0.26667318,0.0,85.75462,8.330017
22200,20772000.0,1.0,17.787964,16.5,23.52771,23.719788,23.088135,22.89148,17.802856,17.852448,17.852448,17.814697,1.0,0.034750514,0.034750514,0.19410436,214.0,17.799896,0.0,0.0,100.0,-4.8373995,9.54197e-21,0.0,57.44613,206.2934,40.93748,96.0,0.048508845,12.687527,337.0341,265.42834,0.0,57.44613,0.2636281,0.0,84.36692,8.330017
22201,20772060.0,0.0,17.920532,16.531494,23.512085,23.693726,23.09784,22.89798,17.595978,17.761261,17.761261,17.645477,1.0,0.034005284,0.034005284,0.19211817,210.0,17.63321,0.0,0.0,100.0,33.647854,9.54197e-21,0.0,56.547462,212.79324,40.687202,96.0,0.051222812,13.037914,335.42612,268.2189,0.0,56.547462,0.26013833,0.0,83.51594,8.330017
22202,20772120.0,0.0,17.693634,16.562988,23.496399,23.66748,23.107635,22.904541,17.615082,17.710297,17.710297,17.646393,1.0,0.033291698,0.033291698,0.19045034,206.0,17.63321,0.0,0.0,100.0,-1.1363796,9.54197e-21,0.0,55.99713,214.33678,41.257744,96.0,0.042313278,12.239159,332.58817,267.68915,0.0,55.99713,0.25703287,0.0,83.14866,8.330017
22203,20772180.0,0.0,17.599243,16.594543,23.481201,23.642395,23.117584,22.911285,17.64148,17.677368,17.677368,17.644684,1.0,0.0327382,0.0327382,0.18924241,202.0,17.63321,0.0,0.0,100.0,-6.4144874,9.54197e-21,0.0,55.70984,212.89377,41.55944,96.0,0.03734383,11.816786,329.57028,265.48245,0.0,55.70984,0.254713,0.0,83.062706,8.330017
22204,20772240.0,0.0,17.757599,16.62613,23.46576,23.617218,23.127655,22.91809,17.417908,17.59259,17.59259,17.480652,1.0,0.032353867,0.032353867,0.18863192,198.0,17.466492,0.0,0.0,100.0,29.940075,9.54197e-21,0.0,55.639122,209.24446,41.247734,96.0,0.041630387,12.25317,326.74588,262.23773,0.0,55.639122,0.25333405,0.0,83.20466,8.330017
22205,20772300.0,0.0,17.483582,16.657745,23.449097,23.591034,23.137634,22.924835,17.452911,17.54181,17.54181,17.482605,1.0,0.032022253,0.032022253,0.1880142,194.0,17.466492,0.0,0.0,100.0,-6.7864394,9.54197e-21,0.0,55.68568,205.05525,41.939816,96.0,0.031192563,11.284259,324.03256,258.67404,0.0,55.68568,0.25204873,0.0,83.45528,8.330017
22206,20772360.0,0.0,17.422516,16.689423,23.4375,23.572144,23.147766,22.93155,17.48404,17.507416,17.507416,17.475739,1.0,0.03181135,0.03181135,0.18763168,190.0,17.466492,0.0,0.0,100.0,-4.799115,9.54197e-21,0.0,55.82677,200.44226,42.198708,96.0,0.027295595,10.921807,321.652,255.06541,0.0,55.82677,0.25124443,0.0,83.76177,8.330017
22207,20772420.0,0.0,17.520386,16.72113,23.42566,23.552887,23.157806,22.938202,17.24289,17.432983,17.432983,17.327026,1.0,0.03168809,0.03168809,0.1875954,186.0,17.299805,0.0,0.0,100.0,16.629604,9.54197e-21,0.0,56.053226,195.28833,41.99731,96.0,0.030147437,11.203765,319.5803,251.34193,0.0,56.053226,0.25096256,0.0,84.15596,8.330017
22208,20772480.0,0.0,17.25177,16.7529,23.412231,23.531921,23.167664,22.944672,17.308228,17.37619,17.37619,17.318817,1.0,0.03156915,0.03156915,0.18734586,182.0,17.299805,0.0,0.0,100.0,-10.297957,9.54197e-21,0.0,56.297417,190.67593,42.79727,96.0,0.019089261,10.083816,317.6535,247.88963,0.0,56.297417,0.25047442,0.0,84.54043,8.330017
22209,20772540.0,0.0,17.293732,16.784698,23.398926,23.51123,23.177338,22.950989,17.313354,17.341034,17.341034,17.305725,1.0,0.031519737,0.031519737,0.1872933,178.0,17.299805,0.0,0.0,100.0,-0.23148476,9.54197e-21,0.0,56.571793,185.99585,42.78736,96.0,0.01919189,10.097696,315.9473,244.55199,0.0,56.571793,0.25032362,0.0,84.9347,8.330017
22210,20772600.0,0.0,17.153656,16.816528,23.385376,23.490326,23.18692,22.957245,17.105164,17.281006,17.281006,17.192322,1.0,0.03147839,0.03147839,0.18727091,174.0,17.133118,0.0,0.0,100.0,-5.496025,9.54197e-21,0.0,56.8699,181.39467,43.30249,96.0,0.013273028,9.3765135,314.38947,241.28572,0.0,56.8699,0.2502182,0.0,85.359695,8.330017
22211,20772660.0,0.0,17.133698,16.84842,23.374725,23.473572,23.19632,22.963196,17.148651,17.209625,17.209625,17.139984,1.0,0.03145864,0.03145864,0.18724059,170.0,17.133118,0.0,0.0,100.0,0.7702446,9.54197e-21,0.0,57.167988,176.99382,43.55094,96.0,0.010871283,9.028682,312.9138,238.1712,0.0,57.167988,0.25014916,0.0,85.766685,8.330017
22212,20772720.0,0.0,17.148865,16.880371,23.364258,23.457031,23.205566,22.968994,17.142395,17.178528,17.178528,17.141296,1.0,0.0314487,0.0314487,0.18724321,166.0,17.133118,0.0,0.0,100.0,0.72587943,9.54197e-21,0.0,57.47332,172.69154,43.609856,96.0,0.010348228,8.946198,311.5149,235.14468,0.0,57.47332,0.2501324,0.0,86.181725,8.330017
22213,20772780.0,0.0,16.955261,16.912354,23.353607,23.440308,23.21463,22.97464,17.024597,17.136536,17.136536,17.0784,1.0,0.031465642,0.031465642,0.18728848,162.0,16.9664,0.0,0.0,100.0,-11.330915,9.54197e-21,0.0,57.764416,168.31444,45.38489,96.0,0.001722067,6.461153,310.27588,232.104,0.0,57.764416,0.2502119,0.0,86.5623,8.330017
22214,20772840.0,0.0,16.993622,16.944427,23.341919,23.422272,23.22351,22.980133,16.986115,17.073578,17.073578,17.004425,1.0,0.031451516,0.031451516,0.1872591,158.0,16.9664,0.0,0.0,100.0,0.15767749,9.54197e-21,0.0,58.06557,164.31946,45.2779,96.0,0.0019473736,6.610943,308.95383,229.26285,0.0,58.06557,0.25015408,0.0,86.975044,8.330017
22215,20772900.0,0.0,17.011353,16.976501,23.329895,23.40384,23.232178,22.985443,16.993225,17.033905,17.033905,16.989075,1.0,0.031449124,0.031449124,0.18725388,154.0,16.9664,0.0,0.0,100.0,2.2311673,9.54197e-21,0.0,58.36978,160.25867,45.56921,96.0,0.0013860435,6.203105,307.67465,226.39203,0.0,58.36978,0.25014403,0.0,87.38727,8.330017
