,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
22216,20772960.0,0.0,17.008057,17.008667,23.322021,23.391266,23.240723,22.990509,16.99704,17.015472,17.015472,16.993866,1.0,0.031541236,0.031541236,0.18755105,150.0,16.799713,0.0,0.0,100.0,0.8975911,9.54197e-21,0.0,58.62789,155.54791,49.13254,96.0,8.235823e-06,1.214444,306.6566,223.27509,0.0,58.62789,0.2506256,0.0,87.69934,8.330017
22217,20773020.0,0.0,17.04007,17.040894,23.314606,23.37909,23.249237,22.995636,16.971039,17.004272,17.004272,16.988495,1.0,0.03153501,0.03153501,0.1874548,146.0,16.799713,0.0,0.0,100.0,25.782415,1.0815681e-06,0.0,58.875538,151.97179,49.999973,96.0,1.8178126e-06,3.5699766e-05,305.45383,220.69098,0.0,58.875538,0.25051776,0.0,88.02778,8.330017
22218,20773080.0,0.0,17.072357,17.07315,23.306854,23.366394,23.25769,23.000671,16.9003,16.9682,16.9682,16.929077,1.0,0.031498216,0.031498216,0.187323,142.0,16.799713,0.0,0.0,100.0,54.18629,1.6808755e-06,0.0,59.153713,148.3572,50.0,96.0,1.8147113e-06,1.0169879e-08,304.16013,218.03221,0.0,59.153713,0.25030923,0.0,88.4222,8.330017
22219,20773140.0,0.0,17.104675,17.1055,23.298004,23.352234,23.26596,23.005524,16.718628,16.886658,16.886658,16.783295,1.0,0.031460162,0.031460162,0.18719809,138.0,16.632996,0.0,0.0,100.0,117.92432,3.3543588e-06,0.0,59.449993,144.63118,50.0,96.0,1.8118341e-06,-3.859964e-11,302.85333,215.2961,0.0,59.449993,0.25011092,0.0,88.846016,8.330017
22220,20773200.0,0.0,17.137054,17.137878,23.287445,23.335999,23.273926,23.010132,16.688477,16.802612,16.802612,16.707977,1.0,0.031421937,0.031421937,0.18708423,134.0,16.632996,0.0,0.0,100.0,136.55196,3.8134308e-06,0.0,59.764854,140.81265,50.0,96.0,1.8090767e-06,1.9347927e-13,301.538,212.4946,0.0,59.764854,0.24992047,0.0,89.30006,8.330017
22221,20773260.0,0.0,17.169525,17.17035,23.280457,23.324707,23.2818,23.014587,16.670044,16.745056,16.745056,16.678314,1.0,0.0313932,0.0313932,0.1869184,130.0,16.632996,0.0,0.0,99.8664,150.17503,4.1214535e-06,0.0,60.09548,137.00784,50.0,96.0,1.8058519e-06,-8.8740905e-16,300.21118,209.68607,0.0,60.09548,0.24969742,0.0,89.76188,8.330017
22222,20773320.0,0.0,17.202026,17.20285,23.272888,23.312592,23.28946,23.01886,16.522675,16.668488,16.668488,16.57071,1.0,0.031379472,0.031379472,0.18660775,126.0,16.466309,0.0,0.0,99.60018,205.58226,5.652164e-06,0.0,60.432816,133.33665,50.0,96.0,1.800973e-06,2.204926e-18,298.83887,206.92226,0.0,60.432816,0.24935956,0.0,90.19883,8.330017
22223,20773380.0,0.0,17.23462,17.235443,23.264252,23.299164,23.296844,23.022858,16.50476,16.597809,16.597809,16.51767,1.0,0.031374164,0.031374164,0.18614152,122.0,16.466309,0.0,0.0,99.192116,220.17041,5.9960225e-06,0.0,60.771996,129.79155,50.0,96.0,1.7941019e-06,2.2173643e-20,297.40076,204.18976,0.0,60.771996,0.24888298,0.0,90.60794,8.330017
22224,20773440.0,0.0,17.267273,17.268097,23.255554,23.285797,23.303986,23.026642,16.494781,16.552032,16.552032,16.49936,1.0,0.031374414,0.031374414,0.18550108,118.0,16.466309,0.0,0.0,98.65021,231.59085,6.2624454e-06,0.0,61.11034,126.36758,50.0,96.0,1.7848992e-06,5.2447048e-23,295.8783,201.4771,0.0,61.11034,0.24824327,0.0,90.98447,8.330017
22225,20773500.0,0.0,17.299988,17.300812,23.246613,23.272156,23.310944,23.030273,16.356293,16.48349,16.48349,16.39743,1.0,0.031376768,0.031376768,0.1846823,114.0,16.299591,0.0,0.0,97.97148,285.8194,7.7927825e-06,0.0,61.44704,123.046394,50.0,96.0,1.7732222e-06,-9.1622515e-26,294.2612,198.76883,0.0,61.44704,0.24742934,0.0,91.32825,8.330017
22226,20773560.0,0.0,17.332764,17.333618,23.240936,23.263,23.31781,23.033783,16.33435,16.419617,16.419617,16.347015,1.0,0.03137489,0.03137489,0.18370289,110.0,16.299591,0.0,0.0,97.222885,298.6085,8.055143e-06,0.0,61.783165,119.78017,50.0,96.0,1.7591673e-06,-1.0857389e-27,292.54507,196.0349,0.0,61.783165,0.24644619,0.0,91.64816,8.330017
22227,20773620.0,0.0,17.3656,17.366455,23.235565,23.254242,23.324463,23.03711,16.324982,16.37738,16.37738,16.328613,1.0,0.031366214,0.031366214,0.18259364,106.0,16.299591,0.0,0.0,96.38821,309.0734,8.294546e-06,0.0,62.123444,116.51628,50.0,96.0,1.7431287e-06,-6.730823e-30,290.74124,193.24997,0.0,62.123444,0.24531956,0.0,91.95788,8.330017
22228,20773680.0,0.0,17.39853,17.399414,23.230164,23.245392,23.330963,23.040283,16.18753,16.310516,16.310516,16.228638,1.0,0.031352907,0.031352907,0.18135178,102.0,16.132904,0.0,0.0,95.46576,361.96823,9.783114e-06,0.0,62.470047,113.2533,50.0,96.0,1.7251572e-06,1.1448389e-33,288.8558,190.41539,0.0,62.470047,0.24405113,0.0,92.25732,8.330017
22229,20773740.0,0.0,17.43155,17.432404,23.224396,23.236115,23.337189,23.043213,16.165283,16.248352,16.248352,16.178497,1.0,0.031336635,0.031336635,0.17997414,98.0,16.132904,0.058389932,0.0,94.44719,373.36386,1.000948e-05,0.0,62.824528,109.99274,50.0,96.0,1.7052864e-06,-1.2973285e-35,286.8872,187.53397,0.0,62.824528,0.24264096,0.0,92.545784,8.330017
22230,20773800.0,0.0,17.4646,17.465485,23.219086,23.227509,23.343231,23.04599,16.155487,16.207062,16.207062,16.159698,1.0,0.031316683,0.031316683,0.17846775,94.0,16.132904,0.18825074,0.0,93.34622,382.69357,1.0212639e-05,0.0,63.188274,106.72595,50.0,96.0,1.6836283e-06,-3.7516697e-37,284.8186,184.60335,0.0,63.188274,0.24109463,0.0,92.8264,8.330017
22231,20773860.0,0.0,17.497772,17.498657,23.217316,23.223633,23.349304,23.048798,16.018372,16.139801,16.139954,16.0596,1.0,0.031406883,0.031273503,0.17681661,90.0,15.966217,0.3787595,0.0,92.23061,433.86908,1.16552455e-05,0.0,63.66021,103.32257,50.0,96.0,1.6612985e-06,2.8306e-41,282.67682,181.56218,0.0,63.56833,0.23949015,0.0,93.12488,8.330017
22232,20773920.0,0.0,17.530975,17.53189,23.215424,23.219513,23.355042,23.051453,15.996185,16.07782,16.078186,16.010406,1.0,0.03148963,0.031227076,0.17512521,86.0,15.966217,0.6248618,0.0,91.072044,443.93427,1.1843927e-05,0.0,64.15586,99.838005,50.0,96.0,1.6384192e-06,3.223e-42,280.4874,178.45372,0.0,63.97422,0.23783496,0.0,93.452896,8.330017
22233,20773980.0,0.0,17.5643,17.565216,23.214172,23.216278,23.360504,23.053925,15.986572,16.0372,16.03772,15.991943,1.0,0.031606603,0.03117278,0.17336163,82.0,15.966217,0.92423165,0.0,89.88465,452.206,1.2012894e-05,0.0,64.7057,96.28336,50.0,96.0,1.6150699e-06,1.121e-42,278.2621,175.28856,0.0,64.404236,0.23613389,0.0,93.80655,8.330017
22234,20774040.0,0.0,17.597687,17.598602,23.213226,23.21344,23.365662,23.056305,15.848022,15.970276,15.971497,15.894531,1.0,0.03175082,0.031112423,0.17154938,78.0,15.7994995,1.2756454,0.0,88.67124,501.39346,1.3390954e-05,0.0,65.31009,92.65258,50.0,96.0,1.5915141e-06,0.0,276.01807,172.06993,0.0,64.86442,0.23440531,0.0,94.196495,8.330017
22235,20774100.0,0.0,17.631165,17.63208,23.212341,23.210724,23.370392,23.058472,15.827515,15.90979,15.91153,15.844269,1.0,0.031928245,0.031047601,0.16968557,74.0,15.7994995,1.6750481,0.0,87.42875,510.59186,1.356117e-05,0.0,65.974464,88.96571,50.0,96.0,1.5678272e-06,0.0,273.76944,168.81453,0.0,65.35687,0.2326543,0.0,94.62325,8.330017
22236,20774160.0,0.0,17.664703,17.66565,23.214813,23.212677,23.375122,23.060791,15.817322,15.8680725,15.869995,15.822937,1.0,0.032125715,0.030972332,0.16780359,70.0,15.7994995,2.1168325,0.0,86.23169,517.94037,1.3702385e-05,0.0,66.69319,85.23207,50.0,96.0,1.5441952e-06,0.0,271.5331,165.53412,0.0,65.880585,0.23089404,0.0,95.09741,8.330017
22237,20774220.0,1.0,17.698364,17.69928,23.217377,23.21463,23.379364,23.062927,15.68045,15.80072,15.804016,15.726349,1.0,0.032674827,0.031206803,0.16720791,78.333336,15.6328125,2.5995429,0.0,85.0562,568.55634,1.5097695e-05,0.0,67.39212,83.49029,50.0,96.0,1.5466132e-06,0.0,271.21,164.37093,0.0,66.3613,0.23108861,0.0,95.436386,8.330017
22238,20774280.0,1.0,17.732086,17.733032,23.219025,23.215485,23.382812,23.064575,15.665802,15.74118,15.745239,15.6779785,1.0,0.033458862,0.031637527,0.16698614,86.666664,15.6328125,3.112023,0.0,83.882545,582.40686,1.539648e-05,0.0,67.86783,84.00988,50.0,96.0,1.5599136e-06,0.0,272.04834,165.09558,0.0,66.60632,0.23208445,0.0,95.30723,8.330017
22239,20774340.0,1.0,17.76593,17.766846,23.220184,23.215942,23.385376,23.065735,15.6614685,15.704987,15.708862,15.6649475,1.0,0.034366284,0.03216009,0.16690446,95.0,15.6328125,3.6457427,0.0,82.71129,595.9149,1.5701686e-05,0.0,68.086655,86.43268,50.0,96.0,1.5780826e-06,0.0,273.65326,167.30112,0.0,66.589615,0.23343554,0.0,94.74433,8.330017
22240,20774400.0,1.0,23.220764,17.80075,23.221313,23.216827,23.38681,23.066162,16.586853,15.824524,15.817017,16.005005,0.0,0.035777524,0.0331406,0.1681679,103.333336,15.716095,4.1889424,0.0,81.54801,1639.5533,2.7629061e-05,0.0,67.8871,89.36408,0.00030729306,30.000406,0.2370836,69.99957,276.12997,170.71797,0.0,66.16537,0.23710053,0.0,93.43704,8.330017
22241,20774460.0,1.0,23.232788,17.834778,23.233185,23.23285,23.389252,23.067627,16.623688,16.262268,16.233856,16.582458,0.0,0.036631178,0.03358064,0.1674162,111.666664,15.716095,4.7597723,0.0,80.614845,2082.8513,3.940796e-05,0.0,67.326,96.668274,1.9323103e-07,30.000002,0.2376254,70.0,278.49728,176.12582,0.0,65.38441,0.23764306,0.0,91.80693,8.330017
22242,20774520.0,1.0,23.246948,17.868866,23.247345,23.251526,23.392029,23.069702,16.312378,16.359161,16.339844,16.445374,0.0,0.037374932,0.033887967,0.16668972,120.0,15.716095,5.361269,0.0,79.89275,2296.8843,4.438136e-05,0.0,66.68144,104.74045,-2.925556e-09,30.000002,0.23795153,70.0,280.92725,181.98827,0.0,64.51173,0.23796944,0.0,90.2063,8.330017
22243,20774580.0,1.0,23.258636,17.903046,23.259033,23.266998,23.394257,23.071594,16.153442,16.29544,16.290985,16.252228,0.0,0.03799479,0.034057226,0.16583934,128.33333,15.799408,5.982425,0.0,79.30923,2389.2126,4.657334e-05,0.0,65.9637,113.54299,1.0859817e-14,30.000002,0.23789173,70.0,283.27805,188.1997,0.0,63.560856,0.23790929,0.0,88.62333,8.330017
22244,20774640.0,1.0,23.26828,17.937347,23.268677,23.279846,23.39566,23.07312,16.031555,16.190277,16.197235,16.104462,0.0,0.03850214,0.03410504,0.16490413,136.66667,15.799408,6.6135793,0.0,78.8407,2465.069,4.8490812e-05,0.0,65.23041,122.727806,4.717107e-16,30.000002,0.23751299,70.0,285.4986,194.52339,0.0,62.590282,0.23752993,0.0,87.12244,8.330017
22245,20774700.0,1.0,23.27658,17.97171,23.276947,23.291046,23.39627,23.07431,15.9513855,16.088104,16.101501,16.00177,0.0,0.038920794,0.034059897,0.163955,145.0,15.799408,7.2465615,0.0,78.47489,2513.1047,4.975018e-05,0.0,64.52638,131.97415,-2.6754019e-17,30.000002,0.2369378,70.0,287.58838,200.77122,0.0,61.646294,0.23695411,0.0,85.74696,8.330017
22246,20774760.0,1.0,23.285675,18.006195,23.286041,23.30362,23.396637,23.075562,15.950226,16.022827,16.036438,15.96582,0.0,0.03927725,0.03395128,0.16308326,153.33333,15.882721,7.882064,0.0,78.24186,2509.231,4.9617538e-05,0.0,63.880653,141.02571,-2.4775338e-21,30.000002,0.2363136,70.0,289.59216,206.82077,0.0,60.758465,0.23632942,0.0,84.52242,8.330017
22247,20774820.0,1.0,23.294678,18.040771,23.295044,23.316132,23.396515,23.076721,15.929596,15.981842,15.993835,15.944,0.0,0.03960063,0.033813648,0.16236643,161.66667,15.882721,8.51396,0.0,78.13289,2525.1135,5.003117e-05,0.0,63.308453,149.73816,-2.5279299e-23,30.000002,0.23578207,70.0,291.59885,212.63516,0.0,59.94091,0.23579775,0.0,83.454315,8.330017
22248,20774880.0,1.0,23.303558,18.07547,23.303894,23.328613,23.396027,23.07788,15.916107,15.953369,15.963409,15.926849,0.0,0.03991357,0.033668112,0.16185422,170.0,15.882721,9.1388445,0.0,78.1482,2537.1182,5.0332783e-05,0.0,62.811195,158.08078,1.0106772e-23,30.000002,0.23543613,70.0,293.67188,218.24174,0.0,59.19543,0.23545192,0.0,82.53238,8.330017
22249,20774940.0,0.0,23.313019,18.11023,23.31305,23.341461,23.395294,23.079132,15.951874,15.949799,15.955627,15.943665,0.0,0.039943393,0.03327487,0.16071914,166.0,15.966003,9.75507,0.0,78.294464,2505.0422,4.9509224e-05,0.0,62.46427,162.66464,-4.4943785e-28,30.000002,0.23394245,70.0,293.81525,220.70728,0.0,58.58932,0.23394221,0.0,81.89129,8.330017
22250,20775000.0,0.0,23.322876,18.145142,23.322876,23.355164,23.394592,23.080658,15.954285,15.952026,15.954926,15.951996,0.0,0.039944965,0.03284485,0.15991342,162.0,15.966003,10.364318,0.0,78.58105,2499.1287,4.9390103e-05,0.0,62.377785,163.66185,2.5707764e-29,30.000002,0.2327067,70.0,293.1587,220.82352,0.0,58.227837,0.23270266,0.0,81.64886,8.330017
22251,20775060.0,0.0,23.334442,18.180115,23.334442,23.371124,23.39444,23.082794,15.957825,15.953644,15.9548645,15.955231,0.0,0.039989483,0.032450967,0.15949272,158.0,15.966003,10.974716,0.0,79.03895,2496.3171,4.931503e-05,0.0,62.491436,162.32784,-1.0274122e-31,30.000002,0.2319345,70.0,292.20618,219.55832,0.0,58.061073,0.23192851,0.0,81.69013,8.330017
22252,20775120.0,0.0,23.346252,18.21521,23.346283,23.387299,23.394257,23.085236,16.014008,15.974701,15.97171,15.990692,0.0,0.04010013,0.032115083,0.15950826,154.0,16.049316,11.583228,0.0,79.667755,2463.623,4.8375834e-05,0.0,62.77857,159.25847,1.2420487e-36,30.000002,0.23172276,70.0,291.19626,217.36417,0.0,58.065178,0.23171622,0.0,81.97534,8.330017
22253,20775180.0,0.0,23.358276,18.250427,23.358276,23.403625,23.394073,23.087952,16.0354,16.000427,15.994415,16.020294,0.0,0.0402739,0.031838767,0.15990266,150.0,16.049316,12.190082,0.0,80.45678,2465.6187,4.8351598e-05,0.0,63.19049,155.1734,3.067302e-39,30.000002,0.23201263,70.0,290.2828,214.69757,0.0,58.19502,0.23200637,0.0,82.43737,8.330017
22254,20775240.0,0.0,23.370117,18.285736,23.370117,23.419617,23.39386,23.090912,16.051086,16.021942,16.014618,16.040161,0.0,0.04050286,0.031616453,0.16064161,146.0,16.049316,12.79432,0.0,81.399895,2473.7852,4.8460402e-05,0.0,63.6993,150.46768,3.187954e-39,30.000002,0.23275565,70.0,289.53702,211.79594,0.0,58.423794,0.23275013,0.0,83.04221,8.330017
22255,20775300.0,0.0,23.381683,18.321167,23.381683,23.43515,23.393524,23.094086,16.113586,16.057709,16.046722,16.08554,0.0,0.040781733,0.031444877,0.16171862,142.0,16.132599,13.394949,0.0,82.50625,2453.1128,4.7758975e-05,0.0,64.29225,145.34914,0.0,30.000002,0.23393856,70.0,289.00565,208.78436,0.0,58.73958,0.23393399,0.0,83.7776,8.330017
22256,20775360.0,0.0,23.394257,18.35669,23.394257,23.451904,23.393738,23.097717,16.138153,16.093414,16.080414,16.121124,0.0,0.041091464,0.03130584,0.16306445,138.0,16.132599,14.000262,0.0,83.7764,2467.2644,4.797187e-05,0.0,64.942154,140.0734,0.0,30.000002,0.2354543,70.0,288.68146,205.7822,0.0,59.11332,0.23545092,0.0,84.611824,8.330017
22257,20775420.0,0.0,23.40628,18.392365,23.40628,23.467651,23.393799,23.10147,16.154358,16.120636,16.107788,16.143066,0.0,0.041427583,0.031193784,0.16467927,134.0,16.132599,14.605716,0.0,85.19887,2487.1128,4.8313184e-05,0.0,65.6439,134.72281,0.0,30.000002,0.23729192,70.0,288.58163,202.8339,0.0,59.538097,0.23728973,0.0,85.542595,8.330017
22258,20775480.0,0.0,23.417603,18.428131,23.417603,23.482391,23.393768,23.105438,16.216705,16.159698,16.144012,16.190369,0.0,0.041782707,0.031103399,0.1665306,130.0,16.215912,15.210109,0.0,86.76523,2476.111,4.781693e-05,0.0,66.38934,129.38129,0.0,30.000002,0.23940718,70.0,288.70096,199.97269,0.0,60.005684,0.23940618,0.0,86.56032,8.330017
22259,20775540.0,0.0,23.428284,18.46402,23.428284,23.496094,23.393616,23.109528,16.238892,16.196045,16.179474,16.223846,0.0,0.042148143,0.031026857,0.16858636,126.0,16.215912,15.812506,0.0,88.462265,2499.147,4.8215596e-05,0.0,67.17141,124.103935,0.0,30.000002,0.2417507,70.0,289.02316,197.21185,0.0,60.507786,0.2417508,0.0,87.65764,8.330017
22260,20775600.0,0.0,23.438019,18.5,23.438019,23.508331,23.39331,23.11377,16.252686,16.222168,16.20697,16.243256,0.0,0.04251888,0.030959984,0.17081934,122.0,16.215912,16.411158,0.0,90.273636,2526.5325,4.871504e-05,0.0,67.987076,118.92088,0.0,30.000002,0.24428661,70.0,289.5355,194.55478,0.0,61.04056,0.24428776,0.0,88.83088,8.330017
22261,20775660.0,0.0,23.447968,18.536499,23.448029,23.520782,23.393433,23.118317,16.31253,16.259155,16.241821,16.287628,0.0,0.04289113,0.03089669,0.17322363,118.0,16.299194,17.012928,0.0,92.21639,2521.5012,4.8354832e-05,0.0,68.837494,113.833084,0.0,30.000002,0.2469993,70.0,290.2329,191.99355,0.0,61.60328,0.24700138,0.0,90.08466,8.330017
22262,20775720.0,0.0,23.457031,18.573822,23.457062,23.531708,23.393402,23.122986,16.331543,16.29248,16.274963,16.31778,0.0,0.04326295,0.03083303,0.17578128,114.0,16.299194,17.613852,0.0,94.266495,2549.9158,4.8861995e-05,0.0,69.72446,108.84657,0.0,30.000002,0.24986504,70.0,291.10587,189.52133,0.0,62.19723,0.24986804,0.0,91.42158,8.330017
22263,20775780.0,0.0,23.464966,18.611938,23.464966,23.541016,23.39325,23.127777,16.34372,16.316559,16.300781,16.335571,0.0,0.04362914,0.030766465,0.17843232,110.0,16.299194,18.21241,0.0,96.39121,2581.332,4.9445032e-05,0.0,70.644585,103.98674,0.0,30.000002,0.25281432,70.0,292.11282,187.12866,0.0,62.819714,0.2528181,0.0,92.83281,8.330017
22264,20775840.0,0.0,23.47107,18.650848,23.47107,23.547668,23.392822,23.13263,16.249878,16.293121,16.290192,16.278229,1.0,0.04398984,0.030697681,0.18116787,106.0,16.132507,18.805578,0.0,98.57163,2687.9443,5.1997555e-05,0.0,71.60243,99.25034,0.0,30.000002,0.2558417,70.0,293.24954,184.81161,0.0,63.474834,0.25584617,0.0,94.32546,8.330017
22265,20775900.0,0.0,23.47464,18.69049,23.4747,23.551117,23.391937,23.13742,16.227234,16.259613,16.26535,16.239014,1.0,0.04439385,0.030665522,0.1837527,102.0,16.132507,19.387892,0.0,100.0,2732.6445,5.2948217e-05,0.0,72.589096,94.85837,0.0,30.000002,0.2588042,70.0,294.4635,182.68115,0.0,64.156845,0.2588091,0.0,95.813774,8.330017
22266,20775960.0,0.0,23.477478,18.730835,23.477509,23.554535,23.391052,23.142181,16.209717,16.234497,16.243347,16.21817,1.0,0.04504596,0.030835452,0.18510059,98.0,16.132507,19.961538,0.0,100.0,2768.7166,5.373226e-05,0.0,73.494576,91.92383,0.0,30.000002,0.26097378,70.0,295.45526,181.30466,0.0,64.78134,0.26097733,0.0,96.80521,8.330017
22267,20776020.0,1.0,23.478058,18.77185,23.478333,23.555725,23.389374,23.146606,16.105225,16.177551,16.197296,16.13916,1.0,0.04604592,0.03129057,0.18710558,106.333336,15.96582,20.514635,0.0,100.0,2879.3042,5.645064e-05,0.0,74.15421,91.782394,0.0,30.000002,0.26442477,70.0,298.42648,182.46806,0.0,65.21584,0.2644447,0.0,97.33401,8.330017
22268,20776080.0,1.0,23.476196,18.813538,23.476562,23.553925,23.386597,23.150513,16.078644,16.126556,16.150116,16.09433,1.0,0.04717806,0.031890236,0.18914926,114.666664,15.96582,21.034435,0.0,100.0,2930.9866,5.757209e-05,0.0,74.41632,94.32993,0.0,30.000002,0.26819983,70.0,302.61307,185.7645,0.0,65.3354,0.2682247,0.0,97.24581,8.330017
22269,20776140.0,1.0,23.472534,18.855835,23.47293,23.549988,23.38272,23.153809,16.061005,16.09372,16.115143,16.071655,1.0,0.04829636,0.032518867,0.19103314,123.0,15.96582,21.510061,0.0,100.0,2976.6428,5.8554193e-05,0.0,74.29874,99.090744,0.0,30.000002,0.27183178,70.0,307.54227,190.69777,0.0,65.14272,0.27185974,0.0,96.64237,8.330017
22270,20776200.0,1.0,23.46701,18.898712,23.467438,23.543701,23.377777,23.156494,15.952698,16.031342,16.060272,15.990356,1.0,0.04931158,0.033108097,0.19258885,131.33333,15.799103,21.930508,0.0,100.0,3088.0388,6.143231e-05,0.0,73.83022,105.91782,0.0,30.000002,0.2749947,70.0,312.89984,197.0491,0.0,64.65606,0.2750239,0.0,95.60352,8.330017
22271,20776260.0,1.0,23.461823,18.942139,23.46225,23.538025,23.372467,23.158722,15.911438,15.97168,16.003021,15.934509,1.0,0.050153192,0.03359766,0.19370836,139.66667,15.799103,22.296026,0.0,100.0,3130.9902,6.247144e-05,0.0,73.08367,114.527145,0.0,30.000002,0.27744862,70.0,318.35062,204.50812,0.0,63.93079,0.27747753,0.0,94.26123,8.330017
22272,20776320.0,1.0,23.455536,18.986084,23.455933,23.530823,23.366302,23.16043,15.879395,15.92688,15.955902,15.897858,1.0,0.050774295,0.033946555,0.19433613,148.0,15.799103,22.595596,0.0,100.0,3159.9578,6.3202475e-05,0.0,72.141304,124.57221,0.0,30.000002,0.2790517,70.0,323.5853,212.73419,0.0,63.033306,0.27907887,0.0,92.74609,8.330017
22273,20776380.0,1.0,23.448181,19.030548,23.448547,23.522125,23.359436,23.161774,15.759705,15.851288,15.88797,15.803894,1.0,0.05115843,0.034138344,0.19450237,156.33333,15.632416,22.823053,0.0,100.0,3247.1384,6.5726534e-05,0.0,71.09448,135.54543,0.0,30.000002,0.27979675,70.0,328.35333,221.30537,0.0,62.041634,0.2798215,0.0,91.18898,8.330017
22274,20776440.0,1.0,23.439728,19.07544,23.440063,23.511902,23.35196,23.16275,15.708771,15.779907,15.818512,15.737061,1.0,0.051324967,0.03418608,0.19430529,164.66667,15.632416,22.972727,0.0,100.0,3263.7256,6.6297165e-05,0.0,70.026245,146.87675,0.0,30.000002,0.2798171,70.0,332.5442,229.81053,0.0,61.030376,0.279839,0.0,89.69458,8.330017
22275,20776500.0,1.0,23.430817,19.120789,23.431122,23.501007,23.344147,23.163483,15.670868,15.725952,15.7612,15.692413,1.0,0.05131302,0.034126937,0.19387175,173.0,15.632416,23.042147,0.0,100.0,3266.172,6.650987e-05,0.0,68.99401,158.07518,0.0,30.000002,0.27931422,70.0,336.1698,237.9403,0.0,60.052746,0.2793336,0.0,88.32621,8.330017
22276,20776560.0,1.0,23.424072,19.166534,23.424347,23.493042,23.336945,23.164337,15.553192,15.645935,15.687073,15.597137,1.0,0.051176783,0.034000203,0.19333406,181.33333,15.465698,23.04233,0.0,100.0,3329.012,6.857995e-05,0.0,68.03533,168.78029,0.0,30.000002,0.27851436,70.0,339.33704,245.51263,0.0,59.14227,0.27853164,0.0,87.114716,8.330017
22277,20776620.0,1.0,23.416595,19.212616,23.41687,23.483948,23.329529,23.16504,15.50592,15.574646,15.61557,15.532562,1.0,0.050962105,0.03384083,0.1927897,189.66667,15.465698,22.967567,0.0,100.0,3327.9004,6.874967e-05,0.0,67.159096,178.87596,0.0,30.000002,0.27759618,70.0,342.18805,252.5217,0.0,58.31214,0.277612,0.0,86.055756,8.330017
22278,20776680.0,1.0,23.408844,19.259064,23.409088,23.474487,23.322021,23.16565,15.474457,15.524109,15.559723,15.492523,1.0,0.050698563,0.033676226,0.19230042,198.0,15.465698,22.817078,0.0,100.0,3318.283,6.865703e-05,0.0,66.35982,188.37047,0.0,30.000002,0.27667853,70.0,344.85666,259.0351,0.0,57.564346,0.27669346,0.0,85.13226,8.330017
22279,20776740.0,1.0,23.400574,19.305817,23.400787,23.464233,23.314453,23.166168,15.3680725,15.452484,15.491394,15.409119,1.0,0.050403804,0.03352719,0.19190891,206.33333,15.299011,22.583864,0.0,100.0,3371.3672,7.052241e-05,0.0,65.62698,197.32803,0.0,30.000002,0.2758397,70.0,347.45865,265.14594,0.0,56.89668,0.2758539,0.0,84.325645,8.330017
22280,20776800.0,1.0,23.391602,19.352814,23.391846,23.453094,23.306824,23.166534,15.325989,15.389221,15.4270935,15.35025,1.0,0.050081134,0.033397544,0.19158643,214.66667,15.299011,22.275997,0.0,100.0,3365.1462,7.054725e-05,0.0,64.93556,205.99808,0.0,30.000002,0.27506813,70.0,350.07745,271.0381,0.0,56.28789,0.27508244,0.0,83.597626,8.330017
22281,20776860.0,1.0,23.385132,19.400085,23.385345,23.445282,23.300201,23.167145,15.299469,15.343994,15.376587,15.314972,1.0,0.049736265,0.033287376,0.19133045,223.0,15.299011,21.911898,0.0,100.0,3354.3633,7.039432e-05,0.0,64.27581,214.47714,0.0,30.000002,0.27435648,70.0,352.74167,276.78217,0.0,55.727406,0.2743708,0.0,82.93194,8.330017
22282,20776920.0,0.0,23.378632,19.44754,23.378632,23.43692,23.293762,23.167725,15.190674,15.274445,15.310547,15.231903,1.0,0.049093135,0.032983564,0.19037032,219.0,15.132294,21.478176,0.0,100.0,3397.378,7.213235e-05,0.0,63.737118,218.63895,0.0,30.000002,0.272455,70.0,351.9337,278.76538,0.0,55.285652,0.27245155,0.0,82.48074,8.330017
22283,20776980.0,0.0,23.371643,19.495209,23.371643,23.427979,23.287567,23.168304,15.143829,15.208313,15.244354,15.168335,1.0,0.048424274,0.032665715,0.18958275,215.0,15.132294,20.985556,0.0,100.0,3380.3708,7.1947645e-05,0.0,63.376945,219.45111,0.0,30.000002,0.2706795,70.0,349.9077,278.41232,0.0,55.019634,0.27067217,0.0,82.29193,8.330017
22284,20777040.0,0.0,23.364594,19.543,23.364594,23.418915,23.281647,23.168945,15.114044,15.158691,15.190491,15.127869,1.0,0.047774702,0.032388702,0.18895772,211.0,15.132294,20.439285,0.0,100.0,3359.2258,7.158245e-05,0.0,63.12849,218.3913,0.0,30.000002,0.26912582,70.0,347.4318,276.84253,0.0,54.882057,0.26911584,0.0,82.25743,8.330017
22285,20777100.0,0.0,23.357117,19.590912,23.357117,23.40918,23.276062,23.169617,15.01355,15.091278,15.125275,15.049652,1.0,0.047147736,0.032163583,0.18850528,207.0,14.965607,19.833593,0.0,100.0,3401.5583,7.3250936e-05,0.0,62.9774,215.75879,0.0,30.000002,0.26782116,70.0,344.68195,274.29108,0.0,54.86586,0.2678103,0.0,82.3597,8.330017
22286,20777160.0,0.0,23.351746,19.638916,23.351746,23.402252,23.271576,23.170532,14.974091,15.030548,15.063263,14.993164,1.0,0.046542883,0.03198492,0.18817486,203.0,14.965607,19.19355,0.0,100.0,3388.2927,7.310894e-05,0.0,62.877487,212.40614,0.0,30.000002,0.26670644,70.0,341.93918,271.3333,0.0,54.92313,0.26669538,0.0,82.534966,8.330017
22287,20777220.0,0.0,23.34613,19.686981,23.34613,23.394867,23.267365,23.171387,14.949493,14.987579,15.015198,14.960419,1.0,0.045955982,0.03185155,0.18794994,199.0,14.965607,18.513166,0.0,100.0,3370.0708,7.278503e-05,0.0,62.814503,208.58171,0.0,30.000002,0.26576054,70.0,339.27527,268.1327,0.0,55.041367,0.26574948,0.0,82.76584,8.330017
22288,20777280.0,0.0,23.339966,19.735046,23.339966,23.386627,23.263489,23.17218,14.854736,14.927216,14.95639,14.888123,1.0,0.04537799,0.031759065,0.18781026,195.0,14.79892,17.791813,0.0,100.0,3419.9148,7.458856e-05,0.0,62.77347,204.49358,0.0,30.000002,0.26494956,70.0,336.72662,264.81723,0.0,55.20736,0.2649385,0.0,83.036316,8.330017
22289,20777340.0,0.0,23.3331,19.783142,23.3331,23.377441,23.259857,23.172821,14.816864,14.87204,14.900116,14.835846,1.0,0.0447991,0.03169318,0.18771714,191.0,14.79892,17.036533,0.0,100.0,3410.5144,7.453961e-05,0.0,62.738365,200.34016,0.0,30.000002,0.26421183,70.0,334.29245,261.49503,0.0,55.400616,0.2642012,0.0,83.32686,8.330017
22290,20777400.0,0.0,23.325897,19.831177,23.325897,23.367737,23.2565,23.17337,14.790802,14.830231,14.854553,14.802002,1.0,0.04421357,0.031645905,0.18765378,187.0,14.79892,16.251959,0.0,100.0,3395.6277,7.430695e-05,0.0,62.70234,196.1882,0.0,30.000002,0.26351538,70.0,331.95514,258.19604,0.0,55.612038,0.26350492,0.0,83.63029,8.330017
22291,20777460.0,0.0,23.320374,19.87915,23.320374,23.36023,23.254211,23.174072,14.695404,14.770538,14.796722,14.729248,1.0,0.04362074,0.031615246,0.18761504,183.0,14.632202,15.447268,0.0,100.0,3446.9373,7.6193144e-05,0.0,62.663876,192.0564,0.0,30.000002,0.26285267,70.0,329.7011,254.92924,0.0,55.83938,0.26284215,0.0,83.94474,8.330017
22292,20777520.0,0.0,23.314148,19.927002,23.314148,23.351654,23.252197,23.174622,14.656006,14.714844,14.740356,14.67572,1.0,0.043020036,0.03159304,0.18758394,179.0,14.632202,14.624518,0.0,100.0,3439.3818,7.62015e-05,0.0,62.62077,187.96938,0.0,30.000002,0.26219916,70.0,327.50858,251.70013,0.0,56.075554,0.26218897,0.0,84.26576,8.330017
22293,20777580.0,0.0,23.307526,19.974762,23.307526,23.34253,23.250488,23.175049,14.628387,14.671753,14.694122,14.640411,1.0,0.042410523,0.031575814,0.18755656,175.0,14.632202,13.7881775,0.0,100.0,3425.8225,7.6008895e-05,0.0,62.572445,183.92444,0.0,30.000002,0.261545,70.0,325.36374,248.50162,0.0,56.31842,0.26153487,0.0,84.59305,8.330017
22294,20777640.0,0.0,23.300201,20.022308,23.300201,23.332367,23.249176,23.175262,14.532135,14.611572,14.635437,14.56665,1.0,0.04179235,0.03156365,0.18752575,171.0,14.465515,12.938683,0.0,99.97805,3475.884,7.793173e-05,0.0,62.518387,179.92592,0.0,30.000002,0.26088345,70.0,323.25977,245.33376,0.0,56.567753,0.2608732,0.0,84.92526,8.330017
22295,20777700.0,0.0,23.292145,20.069702,23.292145,23.321228,23.248138,23.175323,14.490845,14.5546875,14.577911,14.511566,1.0,0.04117978,0.03156367,0.18737464,167.0,14.465515,12.080984,0.0,99.7955,3467.2844,7.7945544e-05,0.0,62.45509,176.11176,0.0,30.000002,0.26012108,70.0,321.1471,242.25124,0.0,56.817837,0.2601108,0.0,85.23131,8.330017
22296,20777760.0,0.0,23.286041,20.116852,23.286041,23.312744,23.247955,23.175537,14.461365,14.509888,14.530121,14.475159,1.0,0.040566087,0.031567436,0.18709534,163.0,14.465515,11.226407,0.0,99.54752,3451.7808,7.7724144e-05,0.0,62.380432,172.44775,0.0,30.000002,0.25923228,70.0,318.99008,239.21915,0.0,57.06445,0.2592217,0.0,85.51152,8.330017
22297,20777820.0,0.0,23.27948,20.163757,23.27948,23.303558,23.248169,23.175568,14.363556,14.448669,14.469971,14.399384,1.0,0.039951216,0.031571176,0.18669108,159.0,14.298798,10.375934,0.0,99.19648,3497.5393,7.961722e-05,0.0,62.298073,168.87378,0.0,30.000002,0.25821698,70.0,316.7726,236.1963,0.0,57.30884,0.2582058,0.0,85.771,8.330017
22298,20777880.0,0.0,23.27243,20.210358,23.27243,23.293701,23.248657,23.175385,14.320038,14.390015,14.410614,14.342072,1.0,0.039339114,0.03157527,0.18614784,155.0,14.298798,9.532286,0.0,98.74506,3485.258,7.9569734e-05,0.0,62.209892,165.38602,0.0,30.000002,0.2570668,70.0,314.4906,233.17805,0.0,57.551174,0.2570554,0.0,86.007195,8.330017
22299,20777940.0,0.0,23.26532,20.256653,23.26532,23.283783,23.249542,23.175049,14.28833,14.342773,14.360901,14.302704,1.0,0.038730405,0.03157805,0.18546908,151.0,14.298798,8.6992855,0.0,98.19919,3465.6638,7.92769e-05,0.0,62.11801,161.95691,0.0,30.000002,0.25578293,70.0,312.14163,230.14662,0.0,57.792156,0.2557708,0.0,86.22264,8.330017
22300,20778000.0,0.0,23.258026,20.302612,23.258026,23.27353,23.250763,23.17453,14.189728,14.280518,14.299042,14.226471,1.0,0.038127013,0.031579413,0.18463607,147.0,14.132111,7.8808837,0.0,97.541534,3504.8372,8.108606e-05,0.0,62.02401,158.57451,0.0,30.000002,0.25434786,70.0,309.71194,227.0875,0.0,58.03228,0.25433517,0.0,86.41481,8.330017
22301,20778060.0,0.0,23.252777,20.348175,23.252777,23.266144,23.252625,23.174133,14.144379,14.219788,14.237488,14.166779,1.0,0.03752943,0.031575937,0.1836883,143.0,14.132111,7.0831785,0.0,96.83295,3488.2852,8.095541e-05,0.0,61.932205,155.19286,0.0,30.000002,0.25279978,70.0,307.22937,223.98688,0.0,58.27328,0.25278693,0.0,86.5947,8.330017
22302,20778120.0,0.0,23.247711,20.39331,23.247711,23.258942,23.254822,23.173584,14.11261,14.171356,14.186554,14.127686,1.0,0.036941234,0.031567626,0.18263732,139.0,14.132111,6.3095226,0.0,96.05316,3464.1797,8.055163e-05,0.0,61.84794,151.77596,0.0,30.000002,0.25115266,70.0,304.70065,220.82646,0.0,58.518433,0.25113934,0.0,86.768135,8.330017
22303,20778180.0,0.0,23.242767,20.438019,23.242767,23.251831,23.257416,23.172882,14.014801,14.109375,14.124359,14.052002,1.0,0.036367998,0.031556465,0.18147305,135.0,13.965393,5.5657043,0.0,95.19651,3497.7957,8.227445e-05,0.0,61.775005,148.32295,0.0,30.000002,0.24940394,70.0,302.12854,217.60582,0.0,58.76953,0.24938986,0.0,86.93382,8.330017
22304,20778240.0,0.0,23.237823,20.482239,23.237823,23.244751,23.260284,23.171967,13.970428,14.049561,14.063416,13.993683,1.0,0.03581201,0.031543113,0.18020813,131.0,13.965393,4.8516254,0.0,94.2708,3476.702,8.203522e-05,0.0,61.714756,144.84479,0.0,30.000002,0.24757035,70.0,299.53604,214.34187,0.0,59.02678,0.24755633,0.0,87.09303,8.330017
22305,20778300.0,0.0,23.233307,20.52597,23.233307,23.23822,23.263489,23.170898,13.938507,14.000763,14.012543,13.953644,1.0,0.03527468,0.03152758,0.17885414,127.0,13.965393,4.169998,0.0,93.28724,3449.315,8.155374e-05,0.0,61.669296,141.33752,0.0,30.000002,0.2456636,70.0,296.93484,211.03735,0.0,59.29113,0.24564898,0.0,87.24851,8.330017
22306,20778360.0,0.0,23.23114,20.569183,23.23114,23.234894,23.267181,23.170044,13.841797,13.939514,13.950684,13.8793335,1.0,0.034757327,0.031506907,0.17742954,123.0,13.798706,3.5301764,0.0,92.28336,3478.6765,8.3214996e-05,0.0,61.644436,137.75772,0.0,30.000002,0.24370074,70.0,294.3293,207.67021,0.0,59.565258,0.24368565,0.0,87.40918,8.330017
22307,20778420.0,0.0,23.229248,20.611786,23.229218,23.231812,23.271118,23.169006,13.798218,13.880188,13.890198,13.821655,1.0,0.034262773,0.03148234,0.1759588,119.0,13.798706,2.930182,0.0,91.25064,3455.5532,8.291708e-05,0.0,61.643307,134.10938,0.0,30.000002,0.24171135,70.0,291.746,204.25702,0.0,59.850967,0.2416966,0.0,87.58009,8.330017
22308,20778480.0,0.0,23.227814,20.653809,23.227783,23.22937,23.2753,23.167816,13.767578,13.831818,13.840027,13.7829895,1.0,0.03379247,0.03145494,0.17444918,115.0,13.798706,2.3713465,0.0,90.19886,3426.8357,8.2382336e-05,0.0,61.66737,130.40396,0.0,30.000002,0.23970404,70.0,289.1942,200.80946,0.0,60.149044,0.23968916,0.0,87.76239,8.330017
22309,20778540.0,0.0,23.226807,20.69522,23.226807,23.22754,23.279785,23.166504,13.672363,13.771912,13.779358,13.710236,1.0,0.033352308,0.03142519,0.17290762,111.0,13.632019,1.8623716,0.0,89.130165,3453.7195,8.402545e-05,0.0,61.72356,126.627304,0.0,30.000002,0.23769188,70.0,286.6691,197.32341,0.0,60.46244,0.23767634,0.0,87.96071,8.330017
22310,20778600.0,0.0,23.226135,20.735931,23.226105,23.226074,23.284454,23.165009,13.629547,13.713501,13.719879,13.65329,1.0,0.032941613,0.03139336,0.17134076,107.0,13.632019,1.3999604,0.0,88.0495,3430.0378,8.371013e-05,0.0,61.81119,122.803375,0.0,30.000002,0.23568301,70.0,284.14667,193.82004,0.0,60.79036,0.23566808,0.0,88.1748,8.330017
22311,20778660.0,0.0,23.22757,20.77597,23.22757,23.22757,23.289337,23.163788,13.600006,13.665649,13.670624,13.6154785,1.0,0.032557607,0.0313569,0.16977303,103.0,13.632019,0.9846597,0.0,86.9991,3401.7651,8.316832e-05,0.0,61.93193,118.92033,0.0,30.000002,0.23369463,70.0,281.63766,190.29736,0.0,61.133873,0.23367973,0.0,88.41261,8.330017
22312,20778720.0,0.0,23.229553,20.815277,23.229553,23.229706,23.294434,23.162445,13.506561,13.607147,13.611328,13.544617,1.0,0.032206897,0.031315163,0.16823153,99.0,13.4653015,0.62595767,0.0,85.97547,3428.2273,8.483571e-05,0.0,62.09656,114.94552,0.0,30.000002,0.23176005,70.0,279.16293,186.7459,0.0,61.49895,0.23174505,0.0,88.68686,8.330017
22313,20778780.0,0.0,23.231781,20.853851,23.231781,23.232208,23.299652,23.16095,13.464722,13.549805,13.553131,13.488556,1.0,0.031888325,0.031269465,0.16671279,95.0,13.4653015,0.3184187,0.0,84.97814,3406.2163,8.455003e-05,0.0,62.302925,110.91857,0.0,30.000002,0.22987704,70.0,276.73602,183.19217,0.0,61.884983,0.22986244,0.0,88.99433,8.330017
22314,20778840.0,0.0,23.234528,20.891632,23.234528,23.235382,23.304962,23.159332,13.436279,13.502716,13.505096,13.451538,1.0,0.03159581,0.031220028,0.16522668,91.0,13.4653015,0.061874162,0.0,84.01471,3380.1042,8.4050436e-05,0.0,62.54875,106.84975,0.0,30.000002,0.22804889,70.0,274.36536,179.64374,0.0,62.293278,0.2280345,0.0,89.33853,8.330017
22315,20778900.0,0.0,23.238129,20.928589,23.238129,23.239746,23.310455,23.157684,13.455475,13.477539,13.479004,13.450562,0.0,0.031370766,0.031161778,0.16376662,87.0,13.5486145,0.0,0.0,83.10125,3322.374,8.217921e-05,0.0,62.87077,102.703575,0.0,30.000002,0.22630502,70.0,272.06467,176.08653,0.0,62.727898,0.22629084,0.0,89.72889,8.330017
22316,20778960.0,0.0,23.243866,20.964691,23.243866,23.24701,23.315979,23.156464,13.457733,13.466187,13.467041,13.454529,0.0,0.031222345,0.031091426,0.16236824,83.0,13.5486145,0.0,0.0,82.27379,3286.8625,8.114873e-05,0.0,63.285088,98.44929,0.0,30.000002,0.224687,70.0,269.85544,172.5138,0.0,63.19511,0.2246732,0.0,90.18406,8.330017
22317,20779020.0,0.0,23.25064,20.999908,23.25064,23.255615,23.321594,23.155273,13.46225,13.461334,13.461792,13.458282,0.0,0.03109624,0.03101549,0.16107729,79.0,13.5486145,0.0,0.0,81.53985,3254.2869,8.018548e-05,0.0,63.754803,94.12685,0.0,30.000002,0.22319338,70.0,267.74673,168.9509,0.0,63.699,0.22317997,0.0,90.712875,8.330017
22318,20779080.0,0.0,23.258453,21.03424,23.258453,23.265625,23.327362,23.154205,13.507721,13.472076,13.472321,13.487305,0.0,0.030983994,0.030933525,0.15990098,75.0,13.631897,0.0,0.0,80.91293,3195.9067,7.8116995e-05,0.0,64.2765,89.75761,0.0,30.000002,0.22182284,70.0,265.74207,165.41034,0.0,64.241425,0.2218098,0.0,91.32098,8.330017
22319,20779140.0,0.0,23.267395,21.067596,23.267395,23.27716,23.333252,23.15326,13.528137,13.490662,13.490784,13.513641,0.0,0.030875312,0.030843746,0.15885395,71.0,13.631897,0.0070858337,0.0,80.408005,3163.434,7.7048404e-05,0.0,64.84741,85.352325,0.0,30.000002,0.22057687,70.0,263.8434,161.89815,0.0,64.82535,0.22056425,0.0,92.01868,8.330017
22320,20779200.0,0.0,23.277222,21.100006,23.277222,23.289886,23.339325,23.152466,13.545715,13.509308,13.509369,13.533508,0.0,0.030764308,0.030744521,0.15794775,67.0,13.631897,0.096825376,0.0,80.03657,3136.5632,7.616422e-05,0.0,65.4695,80.91651,0.0,30.000002,0.21945995,70.0,262.05276,158.41777,0.0,65.45558,0.21944775,0.0,92.81871,8.330017
22321,20779260.0,0.0,23.288452,21.131866,23.288452,23.304413,23.345459,23.152222,13.600739,13.537903,13.537903,13.574341,0.0,0.03067389,0.030629462,0.15717775,63.0,13.71521,0.24936087,0.0,79.82028,3085.1814,7.4268784e-05,0.0,66.16968,76.43873,0.0,30.000002,0.21848379,70.0,260.3714,154.96318,0.0,66.13823,0.21847208,0.0,93.73783,8.330017
22322,20779320.0,0.0,23.300598,21.163605,23.300598,23.320068,23.351715,23.152222,13.628052,13.569824,13.569733,13.609161,0.0,0.030672196,0.030486854,0.15653332,59.0,13.71521,0.4645614,0.0,79.76566,3062.0479,7.3430565e-05,0.0,67.019684,71.8666,0.0,30.000002,0.21769425,70.0,258.80908,151.51143,0.0,66.88745,0.21768308,0.0,94.80946,8.330017
22323,20779380.0,0.0,23.313416,21.195282,23.313416,23.336548,23.358063,23.152435,13.649567,13.598419,13.598145,13.634552,0.0,0.030652214,0.030331006,0.15606888,55.0,13.71521,0.7437056,0.0,79.879906,3045.2134,7.2806055e-05,0.0,67.94233,67.28368,0.0,30.000002,0.21705323,70.0,257.35864,148.10442,0.0,67.71122,0.21704258,0.0,96.04698,8.330017
22324,20779440.0,1.0,23.326324,21.226837,23.326355,23.35315,23.36435,23.152802,13.721252,13.6371155,13.636505,13.684906,0.0,0.03101223,0.030501707,0.15710163,63.333332,13.798492,1.0865071,0.0,80.163185,3020.7192,7.1407936e-05,0.0,68.897896,64.43701,0.0,30.000002,0.21860673,70.0,257.5955,146.64659,0.0,68.52639,0.21861209,0.0,97.25939,8.330017
22325,20779500.0,1.0,23.338501,21.2583,23.338593,23.368927,23.37027,23.153046,13.7734375,13.686493,13.685364,13.741882,0.0,0.031632233,0.030892482,0.15884687,71.666664,13.798492,1.4860331,0.0,80.59907,3040.8047,7.142339e-05,0.0,69.6684,63.502525,0.0,30.000002,0.22135925,70.0,258.99585,146.91281,0.0,69.126816,0.22137132,0.0,98.08541,8.330017
22326,20779560.0,1.0,23.349518,21.289673,23.34964,23.383179,23.375458,23.15329,13.817871,13.736938,13.7352295,13.79184,0.0,0.03242423,0.031406127,0.1610895,80.0,13.798492,1.933981,0.0,81.169975,3076.2605,7.19051e-05,0.0,70.2112,64.14433,0.0,30.000002,0.22490485,70.0,261.3174,148.54945,0.0,69.472176,0.2249225,0.0,98.51171,8.330017
22327,20779620.0,1.0,23.35904,21.320984,23.359192,23.39566,23.379913,23.153168,13.895996,13.796722,13.794098,13.858978,0.0,0.033347774,0.032003682,0.16366744,88.333336,13.881805,2.4247377,0.0,81.861755,3096.0044,7.164569e-05,0.0,70.47408,66.37934,0.0,30.000002,0.22900197,70.0,264.49524,151.50874,0.0,69.51889,0.22902435,0.0,98.4804,8.330017
22328,20779680.0,1.0,23.366943,21.352173,23.367126,23.406158,23.383545,23.152649,13.935394,13.854889,13.851532,13.911835,0.0,0.03433983,0.03263109,0.16638643,96.666664,13.881805,2.949286,0.0,82.65415,3145.4702,7.254155e-05,0.0,70.42706,70.22066,0.0,30.000002,0.23333888,70.0,268.3957,155.71896,0.0,69.24409,0.23336513,0.0,97.981735,8.330017
22329,20779740.0,1.0,23.37326,21.3833,23.373474,23.414642,23.386383,23.151733,13.962311,13.903168,13.899475,13.948303,0.0,0.035339408,0.033237185,0.16906287,105.0,13.881805,3.4950695,0.0,83.51213,3198.7039,7.362867e-05,0.0,70.11543,75.486145,0.0,30.000002,0.23762023,70.0,272.79797,160.96973,0.0,68.70058,0.23764929,0.0,97.1143,8.330017
22330,20779800.0,1.0,23.37796,21.414337,23.378174,23.421082,23.388367,23.150452,14.019867,13.952728,13.948486,13.997101,0.0,0.036291435,0.033773452,0.17154595,113.333336,13.965118,4.057138,0.0,84.42575,3224.235,7.37118e-05,0.0,69.53409,82.32344,0.0,30.000002,0.24159342,70.0,277.5477,167.29202,0.0,67.88767,0.24162385,0.0,95.90217,8.330017
22331,20779860.0,1.0,23.381561,21.445282,23.381805,23.426056,23.389679,23.1492,14.039246,13.995544,13.991211,14.0303955,0.0,0.03714611,0.034199033,0.17371555,121.666664,13.965118,4.627645,0.0,85.37916,3269.4849,7.468161e-05,0.0,68.751625,90.55919,0.0,30.000002,0.24504639,70.0,282.39606,174.4882,0.0,66.87706,0.24507752,0.0,94.4696,8.330017
22332,20779920.0,1.0,23.383942,21.476135,23.384155,23.429413,23.39032,23.147736,14.045715,14.023926,14.020264,14.044983,0.0,0.037862036,0.034481548,0.17550573,130.0,13.965118,5.200789,0.0,86.35677,3310.1797,7.56413e-05,0.0,67.82906,99.99207,0.0,30.000002,0.24783674,70.0,287.11575,182.3495,0.0,65.7313,0.24786739,0.0,92.924706,8.330017
22333,20779980.0,1.0,23.385315,21.506927,23.385529,23.431396,23.39038,23.14618,14.084869,14.052795,14.049194,14.0737915,0.0,0.038419694,0.03460808,0.17690685,138.33333,14.048401,5.7721677,0.0,87.3492,3315.803,7.5399614e-05,0.0,66.83315,110.30819,0.0,30.000002,0.24992472,70.0,291.58194,190.61153,0.0,64.51661,0.24995363,0.0,91.36839,8.330017
22334,20780040.0,1.0,23.386108,21.537659,23.386322,23.432526,23.390045,23.144684,14.090088,14.07489,14.071808,14.088898,0.0,0.03883201,0.034595355,0.17799571,146.66667,14.048401,6.337896,0.0,88.348785,3337.9558,7.5920325e-05,0.0,65.84608,120.99222,0.0,30.000002,0.25141773,70.0,295.8205,198.91759,0.0,63.31363,0.25144535,0.0,89.90701,8.330017
22335,20780100.0,1.0,23.386383,21.568298,23.386566,23.432892,23.389465,23.14331,14.089081,14.08725,14.085144,14.092651,0.0,0.039138265,0.034483135,0.17887826,155.0,14.048401,6.8965383,0.0,89.346725,3355.9045,7.638159e-05,0.0,64.91556,131.7206,0.0,30.000002,0.25249666,70.0,299.85922,207.08449,0.0,62.169075,0.2525224,0.0,88.583824,8.330017
22336,20780160.0,1.0,23.386963,21.598846,23.387146,23.433533,23.388916,23.142487,14.126953,14.105743,14.1033325,14.116974,0.0,0.039367918,0.03430118,0.17967218,163.33333,14.131714,7.449822,0.0,90.352684,3341.6597,7.5655145e-05,0.0,64.07864,142.08246,0.0,30.000002,0.25333667,70.0,303.7002,214.87656,0.0,61.119007,0.25336066,0.0,87.43819,8.330017
22337,20780220.0,1.0,23.38733,21.629333,23.387482,23.433777,23.388245,23.141937,14.136414,14.123505,14.121033,14.133362,0.0,0.03956507,0.034096174,0.18046889,171.66667,14.131714,7.995341,0.0,91.35912,3349.426,7.5775475e-05,0.0,63.350754,151.91321,0.0,30.000002,0.2541268,70.0,307.44128,222.2535,0.0,60.17739,0.25414997,0.0,86.46726,8.330017
22338,20780280.0,1.0,23.387299,21.65976,23.387451,23.433472,23.387451,23.141602,14.142639,14.136078,14.134033,14.142242,0.0,0.03975558,0.033892687,0.18130544,180.0,14.131714,8.532753,0.0,92.35917,3358.1147,7.593679e-05,0.0,62.717743,161.29997,0.0,30.000002,0.25495037,70.0,311.17572,229.3166,0.0,59.32815,0.25497285,0.0,85.63621,8.330017
22339,20780340.0,1.0,23.386932,21.690125,23.387085,23.432648,23.386536,23.14151,14.189453,14.159271,14.155914,14.174774,0.0,0.03996065,0.033707675,0.18222894,188.33333,14.214996,9.060186,0.0,93.348564,3339.0583,7.502744e-05,0.0,62.179626,170.19215,0.0,30.000002,0.25589207,70.0,314.96518,236.0733,0.0,58.572464,0.25591424,0.0,84.93515,8.330017
22340,20780400.0,1.0,23.386292,21.720428,23.386444,23.431488,23.385498,23.141693,14.207031,14.183807,14.179657,14.199554,0.0,0.040189978,0.03355105,0.18323271,196.66667,14.214996,9.576409,0.0,94.32394,3345.7432,7.505769e-05,0.0,61.717243,178.7547,0.0,30.000002,0.25696853,70.0,318.88452,242.6551,0.0,57.894253,0.25699085,0.0,84.330055,8.330017
22341,20780460.0,1.0,23.38617,21.75064,23.386292,23.430908,23.384735,23.142365,14.220093,14.203552,14.199463,14.215851,0.0,0.040439118,0.03341763,0.18429701,205.0,14.214996,10.086675,0.0,95.2975,3355.6006,7.519303e-05,0.0,61.309082,187.14415,0.0,30.000002,0.25814784,70.0,322.9636,249.16281,0.0,57.272614,0.2581703,0.0,83.79248,8.330017
22342,20780520.0,0.0,23.385529,21.780823,23.38556,23.429382,23.38379,23.14325,14.136932,14.185303,14.186584,14.166412,1.0,0.04044664,0.033077735,0.18457448,201.0,14.048309,10.586858,0.0,96.251526,3417.2322,7.7536184e-05,0.0,61.02383,191.71722,0.0,30.000002,0.25809833,70.0,324.49493,252.36227,0.0,56.76726,0.25810358,0.0,83.46102,8.330017
22343,20780580.0,0.0,23.383942,21.810944,23.383942,23.426544,23.382751,23.144348,14.107941,14.150879,14.156586,14.123871,1.0,0.04044429,0.032718685,0.18499437,197.0,14.048309,11.076152,0.0,97.170654,3429.1365,7.8040204e-05,0.0,60.95635,192.79503,0.0,30.000002,0.25815603,70.0,324.93042,253.14934,0.0,56.47002,0.2581572,0.0,83.43766,8.330017
22344,20780640.0,0.0,23.38153,21.840973,23.38153,23.422638,23.381561,23.14569,14.088928,14.121674,14.128998,14.098572,1.0,0.040485397,0.03240279,0.18552527,193.0,14.048309,11.5527525,0.0,98.04542,3438.0315,7.8388366e-05,0.0,61.04178,191.80739,0.0,30.000002,0.25841114,70.0,324.8469,252.57632,0.0,56.328617,0.25840992,0.0,83.598015,8.330017
22345,20780700.0,0.0,23.378021,21.870972,23.378021,23.417328,23.380127,23.147186,13.995087,14.070221,14.08255,14.027771,1.0,0.04058271,0.032144472,0.18616942,189.0,13.881592,12.013963,0.0,98.86035,3503.3145,8.093246e-05,0.0,61.24662,189.43227,0.0,30.000002,0.25889343,70.0,324.51453,251.13261,0.0,56.313164,0.25889093,0.0,83.89144,8.330017
22346,20780760.0,0.0,23.374146,21.90091,23.374146,23.41153,23.378723,23.148956,13.960815,14.018066,14.0329895,13.977844,1.0,0.040731095,0.031943325,0.18688014,185.0,13.881592,12.461231,0.0,99.61437,3521.608,8.163268e-05,0.0,61.53527,186.24013,0.0,30.000002,0.25955054,70.0,324.08072,249.18965,0.0,56.39091,0.25954747,0.0,84.269035,8.330017
22347,20780820.0,0.0,23.36914,21.930817,23.369171,23.404388,23.376953,23.150726,13.937836,13.97879,13.993225,13.948212,1.0,0.040935826,0.031805836,0.18750721,181.0,13.881592,12.888752,0.0,100.0,3535.704,8.2146194e-05,0.0,61.87849,182.74783,0.0,30.000002,0.26024652,70.0,323.5856,247.04323,0.0,56.534695,0.26024315,0.0,84.667725,8.330017
22348,20780880.0,0.0,23.363098,21.960632,23.363098,23.395996,23.374725,23.152405,13.840118,13.921295,13.939514,13.874603,1.0,0.0412107,0.031748906,0.18763573,177.0,13.714905,13.291968,0.0,100.0,3599.6013,8.4809144e-05,0.0,62.23318,179.65305,0.0,30.000002,0.26059356,70.0,322.86728,245.00397,0.0,56.7065,0.26058915,0.0,84.961205,8.330017
22349,20780940.0,0.0,23.355988,21.990417,23.355988,23.386353,23.371979,23.153961,13.798584,13.863129,13.883179,13.819061,1.0,0.041463617,0.031696737,0.18765053,173.0,13.714905,13.665162,0.0,100.0,3613.701,8.551714e-05,0.0,62.588524,176.42952,0.0,30.000002,0.26080942,70.0,321.9721,242.80513,0.0,56.89296,0.26080436,0.0,85.25412,8.330017
22350,20781000.0,0.0,23.348297,22.020172,23.348297,23.376068,23.368744,23.155426,13.768616,13.817322,13.836395,13.78244,1.0,0.041699007,0.031652182,0.18761536,169.0,13.714905,14.003595,0.0,100.0,3621.3833,8.596042e-05,0.0,62.95117,173.0409,0.0,30.000002,0.26096523,70.0,320.96378,240.45491,0.0,57.100063,0.26095963,0.0,85.56131,8.330017
22351,20781060.0,0.0,23.341034,22.049866,23.341034,23.366333,23.365509,23.15689,13.672821,13.755188,13.777496,13.706726,1.0,0.041913286,0.031612504,0.18755554,165.0,13.548218,14.30951,0.0,100.0,3685.9966,8.862571e-05,0.0,63.3193,169.50655,0.0,30.000002,0.26108018,70.0,319.87085,237.97621,0.0,57.325775,0.26107422,0.0,85.88648,8.330017
22352,20781120.0,0.0,23.332855,22.079529,23.332855,23.3555,23.361786,23.158234,13.630798,13.695526,13.71875,13.651764,1.0,0.042104587,0.03157681,0.18748872,161.0,13.548218,14.576059,0.0,100.0,3698.8762,8.931908e-05,0.0,63.690716,165.86192,0.0,30.000002,0.2611691,70.0,318.7222,235.4012,0.0,57.568085,0.26116282,0.0,86.230606,8.330017
22353,20781180.0,0.0,23.324158,22.10913,23.324158,23.344055,23.357666,23.159424,13.599121,13.648621,13.670013,13.614197,1.0,0.04226951,0.031544898,0.18742199,157.0,13.548218,14.7992325,0.0,100.0,3703.8372,8.971196e-05,0.0,64.062355,162.1392,0.0,30.000002,0.26123548,70.0,317.53354,232.75455,0.0,57.825394,0.26122898,0.0,86.59304,8.330017
22354,20781240.0,0.0,23.314789,22.138702,23.314789,23.331757,23.353119,23.16043,13.504852,13.586273,13.610382,13.539703,1.0,0.042405367,0.031517997,0.18735172,153.0,13.3815,14.972441,0.0,99.968834,3763.5842,9.2339615e-05,0.0,64.430984,158.37314,0.0,30.000002,0.26127392,70.0,316.3121,230.05885,0.0,58.09658,0.2612672,0.0,86.970894,8.330017
22355,20781300.0,0.0,23.304626,22.168243,23.304626,23.318512,23.348206,23.161285,13.460236,13.526184,13.550995,13.482483,1.0,0.042526994,0.0315086,0.18714905,149.0,13.3815,15.095438,0.0,99.75104,3771.4958,9.295829e-05,0.0,64.78756,154.75807,0.0,30.000002,0.26118475,70.0,315.02438,227.41035,0.0,58.37382,0.2611777,0.0,87.32273,8.330017
22356,20781360.0,0.0,23.295319,22.197754,23.295319,23.306488,23.343475,23.16217,13.425873,13.4776,13.50058,13.442169,1.0,0.042622823,0.031508088,0.18678902,145.0,13.3815,15.173756,0.0,99.42269,3771.1448,9.326298e-05,0.0,65.12389,151.30263,0.0,30.000002,0.2609208,70.0,313.62912,224.79669,0.0,58.649307,0.26091322,0.0,87.6415,8.330017
