,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
22357,20781420.0,0.0,23.285675,22.227234,23.285675,23.294006,23.33844,23.162872,13.328064,13.4133,13.439117,13.364777,1.0,0.042686675,0.03151218,0.18627168,141.0,13.214813,15.199554,0.0,98.966576,3822.2803,9.5801835e-05,0.0,65.43901,147.96878,0.0,30.000002,0.26047224,70.0,312.10852,222.18877,0.0,58.922398,0.26046407,0.0,87.929695,8.330017
22358,20781480.0,0.0,23.275543,22.256653,23.275543,23.281006,23.333069,23.16333,13.28186,13.350464,13.376984,13.305267,1.0,0.042715263,0.031519648,0.18558104,137.0,13.214813,15.1705265,0.0,98.37867,3822.8254,9.62994e-05,0.0,65.73044,144.75294,0.0,30.000002,0.25981858,70.0,310.44717,219.57762,0.0,59.19168,0.2598097,0.0,88.18344,8.330017
22359,20781540.0,0.0,23.265411,22.286072,23.265411,23.268097,23.327454,23.163635,13.244873,13.299652,13.324127,13.262787,1.0,0.042703893,0.03152814,0.1847107,133.0,13.214813,15.0841055,0.0,97.661934,3813.562,9.6424046e-05,0.0,65.99656,141.63513,0.0,30.000002,0.2589463,70.0,308.63287,216.94554,0.0,59.456528,0.25893664,0.0,88.40235,8.330017
22360,20781600.0,0.0,23.255371,22.31543,23.255371,23.25534,23.321625,23.163696,13.149384,13.234314,13.260986,13.186737,1.0,0.04264566,0.031535976,0.18364595,129.0,13.048096,14.933019,0.0,96.80714,3853.092,9.8771445e-05,0.0,66.23488,138.59138,0.0,30.000002,0.25783163,70.0,306.64465,214.2675,0.0,59.717094,0.25782087,0.0,88.58516,8.330017
22361,20781660.0,0.0,23.246552,22.344788,23.246552,23.244263,23.316223,23.163818,13.098907,13.170258,13.197479,13.124084,1.0,0.04254606,0.031540383,0.18242666,125.0,13.048096,14.735164,0.0,95.86123,3843.5771,9.9054414e-05,0.0,66.451935,135.5843,0.0,30.000002,0.2565185,70.0,304.52167,211.53795,0.0,59.975285,0.2565072,0.0,88.742615,8.330017
22362,20781720.0,0.0,23.238129,22.374115,23.238129,23.233795,23.3107,23.163757,13.060425,13.117645,13.142761,13.079163,1.0,0.042401932,0.03154044,0.18105458,121.0,13.048096,14.481592,0.0,94.8138,3825.4368,9.8976045e-05,0.0,66.64889,132.58101,0.0,30.000002,0.2550032,70.0,302.25986,208.73337,0.0,60.233425,0.254991,0.0,88.87837,8.330017
22363,20781780.0,0.0,23.230194,22.403442,23.230194,23.223999,23.305115,23.163483,12.965363,13.051666,13.078491,13.003571,1.0,0.04220931,0.03153666,0.17952424,117.0,12.881409,14.166823,0.0,93.66219,3854.1436,0.00010112984,0.0,66.82494,129.56496,0.0,30.000002,0.25327706,70.0,299.85764,205.84058,0.0,60.493458,0.25326395,0.0,88.993065,8.330017
22364,20781840.0,0.0,23.222626,22.432709,23.222626,23.214752,23.29953,23.162994,12.914886,12.9878845,13.014679,12.941437,1.0,0.041973416,0.031529415,0.17786257,113.0,12.881409,13.797479,0.0,92.42469,3835.1394,0.000101180805,0.0,66.98376,126.53156,0.0,30.000002,0.2513731,70.0,297.35324,202.87231,0.0,60.756866,0.25135934,0.0,89.09205,8.330017
22365,20781900.0,0.0,23.21579,22.461975,23.21582,23.206604,23.293976,23.162354,12.875671,12.934662,12.959351,12.895081,1.0,0.041695174,0.031518374,0.1760871,109.0,12.881409,13.375984,0.0,91.1176,3808.8809,0.00010090018,0.0,67.12754,123.4668,0.0,30.000002,0.24930905,70.0,294.7665,199.8274,0.0,61.025505,0.24929412,0.0,89.18041,8.330017
22366,20781960.0,0.0,23.210693,22.491241,23.210693,23.200714,23.289093,23.161804,12.78183,12.86908,12.894897,12.820709,1.0,0.0413705,0.03150144,0.17420258,105.0,12.714691,12.905002,0.0,89.756165,3828.103,0.00010287254,0.0,67.25765,120.33837,0.0,30.000002,0.24708316,70.0,292.0963,196.68446,0.0,61.302017,0.24706791,0.0,89.26368,8.330017
22367,20782020.0,0.0,23.20633,22.520477,23.20633,23.195862,23.284363,23.161041,12.73291,12.806732,12.83197,12.760651,1.0,0.041004203,0.031479113,0.1722383,101.0,12.714691,12.384679,0.0,88.34952,3801.5088,0.00010270535,0.0,67.37899,117.13425,0.0,30.000002,0.24472943,70.0,289.37375,193.44945,0.0,61.59008,0.24471167,0.0,89.34997,8.330017
22368,20782080.0,0.0,23.203064,22.549683,23.203064,23.192566,23.279877,23.160126,12.696167,12.756256,12.778931,12.717072,1.0,0.04059705,0.03145135,0.17021291,97.0,12.714691,11.817828,0.0,86.917305,3768.0474,0.00010218317,0.0,67.49408,113.84442,0.0,30.000002,0.24226949,70.0,286.60962,190.12744,0.0,61.892403,0.24225149,0.0,89.44559,8.330017
22369,20782140.0,0.0,23.200531,22.578888,23.200531,23.190247,23.275574,23.159119,12.600891,12.691162,12.714905,12.641296,1.0,0.040160097,0.031417947,0.16815354,93.0,12.548004,11.218273,0.0,85.47416,3780.6565,0.00010405661,0.0,67.60665,110.50086,0.0,30.000002,0.2397413,70.0,283.80054,186.75754,0.0,62.207317,0.2397249,0.0,89.5526,8.330017
22370,20782200.0,0.0,23.198761,22.608093,23.198761,23.189026,23.271515,23.157928,12.552765,12.627655,12.650909,12.580017,1.0,0.039689437,0.031380206,0.16606624,89.0,12.548004,10.58001,0.0,84.02417,3751.1064,0.00010382668,0.0,67.718285,107.07921,0.0,30.000002,0.23714568,70.0,280.94388,183.32251,0.0,62.54002,0.23712902,0.0,89.67756,8.330017
22371,20782260.0,0.0,23.198547,22.637299,23.198547,23.18985,23.26831,23.15689,12.51535,12.575806,12.596497,12.535797,1.0,0.039187144,0.031336553,0.16397084,85.0,12.548004,9.913701,0.0,82.59318,3715.0723,0.00010323266,0.0,67.83295,103.56984,0.0,30.000002,0.23450436,70.0,278.06415,179.82596,0.0,62.89295,0.23448744,0.0,89.828445,8.330017
22372,20782320.0,0.0,23.19983,22.666473,23.19983,23.192719,23.265564,23.155792,12.519226,12.546143,12.561676,12.522217,0.0,0.038654946,0.03128592,0.16189533,81.0,12.631317,9.220056,0.0,81.20173,3649.9763,0.00010104155,0.0,67.95676,99.95049,0.0,30.000002,0.23184562,70.0,275.18607,176.26398,0.0,63.271202,0.23182827,0.0,90.018105,8.330017
22373,20782380.0,0.0,23.202942,22.695679,23.202942,23.19809,23.263489,23.154694,12.512756,12.530029,12.541046,12.515259,0.0,0.038094394,0.031227442,0.15988474,77.0,12.631317,8.505633,0.0,79.88913,3601.535,9.9624725e-05,0.0,68.09823,96.1908,0.0,30.000002,0.22921439,70.0,272.3422,172.63278,0.0,63.682453,0.22919598,0.0,90.26621,8.330017
22374,20782440.0,0.0,23.207458,22.724854,23.207458,23.205383,23.261993,23.153595,12.508881,12.519012,12.52655,12.510132,0.0,0.03751446,0.031159565,0.15794794,73.0,12.631317,7.782038,0.0,78.66049,3553.823,9.819064e-05,0.0,68.26037,92.33263,0.0,30.000002,0.22662959,70.0,269.56473,168.97032,0.0,64.124504,0.22661267,0.0,90.573296,8.330017
22375,20782500.0,0.0,23.213348,22.754028,23.213348,23.214478,23.261078,23.152557,12.540649,12.522583,12.525879,12.526733,0.0,0.036918495,0.031081358,0.15608533,69.0,12.7146,7.0541873,0.0,77.51895,3482.581,9.5467214e-05,0.0,68.44487,88.4019,0.0,30.000002,0.22409399,70.0,266.86667,165.2942,0.0,64.59728,0.22407727,0.0,90.94084,8.330017
22376,20782560.0,0.0,23.220734,22.783203,23.220734,23.225403,23.26117,23.151947,12.555115,12.533722,12.533905,12.544403,0.0,0.036308616,0.030991752,0.15433395,65.0,12.7146,6.333015,0.0,76.49356,3431.8396,9.372379e-05,0.0,68.66334,84.36547,0.0,30.000002,0.22164224,70.0,264.26666,161.59401,0.0,65.11093,0.22162576,0.0,91.39178,8.330017
22377,20782620.0,0.0,23.229675,22.812408,23.229675,23.238342,23.262054,23.15149,12.568634,12.545929,12.544403,12.558838,0.0,0.035689346,0.030889055,0.15271856,61.0,12.7146,5.624676,0.0,75.608734,3385.2366,9.2128255e-05,0.0,68.926605,80.21666,0.0,30.000002,0.21930398,70.0,261.78375,157.87492,0.0,65.67297,0.21928784,0.0,91.94445,8.330017
22378,20782680.0,0.0,23.240112,22.841583,23.240112,23.253235,23.263702,23.151184,12.616791,12.569061,12.565491,12.592194,0.0,0.035063367,0.03077124,0.15125556,57.0,12.797913,4.9363327,0.0,74.882355,3317.9255,8.941204e-05,0.0,69.24361,75.96297,0.0,30.000002,0.21709742,70.0,259.43048,154.1473,0.0,66.28994,0.21708165,0.0,92.615234,8.330017
22379,20782740.0,0.0,23.253448,22.870789,23.253448,23.272125,23.266235,23.151123,12.642334,12.831757,12.591949,12.827026,0.0,0.034432493,0.030634254,0.14996901,53.0,12.797913,4.2774377,0.0,74.35973,3273.8862,8.777774e-05,5.771819,69.62544,71.60883,0.0,30.000002,0.21504235,70.0,257.21674,150.4194,0.0,66.969604,0.21502702,2.1504984,93.42673,8.330017
22380,20782800.0,0.0,23.268951,22.899994,23.268951,23.293274,23.270538,23.152039,12.664825,12.829163,12.907318,12.814636,0.0,0.0338002,0.030470997,0.14889526,49.0,12.797913,3.6712897,0.0,74.06476,3236.322,8.638444e-05,0.0,70.09208,67.13948,0.0,30.000002,0.2131723,70.0,255.15388,146.69028,0.0,67.72508,0.2131575,1.7563614,94.416115,8.330017
22381,20782860.0,0.0,23.280548,22.9292,23.280548,23.309967,23.271393,23.149597,12.713104,12.764343,12.812378,12.812683,0.0,0.033168223,0.030290209,0.14801383,45.0,12.881195,3.0559464,0.0,73.9159,3171.6267,8.383325e-05,0.0,70.64946,62.61199,0.0,30.000002,0.21147744,70.0,253.24373,142.99336,0.0,68.568375,0.21146321,1.1601058,95.5931,8.330017
22382,20782920.0,0.0,23.292542,22.958374,23.292542,23.32721,23.272797,23.147186,12.731567,12.7430725,12.771271,12.80777,0.0,0.032528996,0.030092468,0.14729328,41.0,12.881195,2.4574683,0.0,73.94104,3127.132,8.222559e-05,0.0,71.29425,58.092182,0.0,30.000002,0.20991945,70.0,251.4748,139.35867,0.0,69.50323,0.20990573,0.903112,96.96275,8.330017
22383,20782980.0,0.0,23.305084,22.987488,23.305084,23.34488,23.274902,23.144897,12.74939,12.740326,12.756317,12.805756,0.0,0.03188346,0.02987163,0.14672083,37.0,12.881195,1.8832362,0.0,74.14472,3088.0627,8.082028e-05,0.0,72.04134,53.60354,0.0,30.000002,0.20848152,70.0,249.83873,135.79477,0.0,70.54087,0.2084683,0.67330164,98.55359,8.330017
22384,20783040.0,1.0,23.317352,23.016571,23.317352,23.362335,23.277557,23.14267,12.817261,12.759979,12.768036,12.812561,0.0,0.031763043,0.030157682,0.14716673,45.333332,12.964508,1.3390397,0.0,74.5243,3049.1907,7.8585785e-05,0.0,72.78788,51.010723,0.0,30.000002,0.2090837,70.0,249.60487,134.20125,0.0,71.57686,0.20908546,0.0,99.85339,8.330017
22385,20783100.0,1.0,23.328735,23.045624,23.328766,23.379547,23.28009,23.139954,12.870392,12.798889,12.802063,12.84317,0.0,0.032109648,0.030888459,0.14731757,53.666668,12.964508,0.8198357,0.0,75.072655,3046.6018,7.782046e-05,0.0,73.115974,50.970783,0.0,30.000002,0.21030934,70.0,250.18925,134.56554,0.0,72.19333,0.21031678,0.0,99.98607,8.330017
22386,20783160.0,1.0,23.33899,23.074646,23.33899,23.394623,23.28241,23.137024,12.916046,12.842926,12.843597,12.888214,0.0,0.032353308,0.031506266,0.14865014,62.0,12.964508,0.32256928,0.0,75.76201,3058.6611,7.753041e-05,0.0,73.09094,51.90674,0.0,30.000002,0.21249992,70.0,251.47429,135.91515,0.0,72.45592,0.21251196,0.0,100.000275,8.330017
22387,20783220.0,1.0,23.34848,23.103638,23.34848,23.408234,23.284668,23.133667,12.99704,12.898529,12.898041,12.955139,0.0,0.032523695,0.03204051,0.15111384,70.333336,13.047821,0.0,0.0,76.58177,3061.429,7.650831e-05,0.0,72.822556,53.59128,0.0,30.000002,0.21566452,70.0,253.48862,138.10483,0.0,72.46468,0.215682,0.0,100.000015,8.330017
22388,20783280.0,1.0,23.356598,23.132568,23.356598,23.419434,23.286896,23.130035,13.048187,12.95755,12.956757,13.0164795,0.0,0.032785267,0.032482773,0.15448,78.666664,13.047821,0.0,0.0,77.50077,3097.1206,7.681312e-05,0.0,72.48729,55.8997,0.0,30.000002,0.21973097,70.0,256.26044,141.0361,0.0,72.26632,0.21975292,0.0,100.0,8.330017
22389,20783340.0,1.0,23.36258,23.161499,23.36258,23.427155,23.289032,23.12616,13.0902405,13.011322,13.01062,13.06546,0.0,0.033060897,0.032865915,0.15867427,87.0,13.047821,0.0,0.0,78.48077,3145.8171,7.754758e-05,0.0,72.03436,58.865345,0.0,30.000002,0.22458756,70.0,259.83664,144.71152,0.0,71.894005,0.22461386,0.0,99.979004,8.330017
22390,20783400.0,1.0,23.365356,23.190369,23.365387,23.430817,23.290955,23.12204,13.163116,13.070129,13.06955,13.128876,0.0,0.0335359,0.03341011,0.16274992,95.333336,13.1311035,0.0,0.0,79.47801,3177.3835,7.745553e-05,0.0,71.39198,63.283283,0.0,30.000002,0.22967497,70.0,264.15485,149.53075,0.0,71.30342,0.22970466,0.0,99.42726,8.330017
22391,20783460.0,1.0,23.364258,23.219208,23.364258,23.429657,23.291962,23.117523,13.197784,13.126099,13.125671,13.178955,0.0,0.03412783,0.034047883,0.16617413,103.666664,13.1311035,0.0,0.0,80.43738,3228.9565,7.843167e-05,0.0,70.45008,69.62202,0.0,30.000002,0.23432474,70.0,268.92255,155.62773,0.0,70.39537,0.23435678,0.0,98.17942,8.330017
22392,20783520.0,1.0,23.360962,23.248047,23.360962,23.42575,23.292511,23.11258,13.215454,13.168854,13.168579,13.207703,0.0,0.034660354,0.034610342,0.16904104,112.0,13.1311035,0.0,0.0,81.34251,3277.1145,7.949904e-05,0.0,69.23415,77.76445,0.0,30.000002,0.2382874,70.0,273.89236,162.84213,0.0,69.20091,0.2383204,0.0,96.49649,8.330017
22393,20783580.0,1.0,23.355896,23.276825,23.355896,23.419586,23.292694,23.10727,13.256714,13.208191,13.208008,13.242645,0.0,0.0350565,0.03502457,0.17117137,120.333336,13.2144165,0.0,0.0,82.169655,3291.1096,7.935635e-05,0.0,67.79648,87.72059,0.0,30.000002,0.24123046,70.0,278.74658,171.0516,0.0,67.77582,0.24126083,0.0,94.50865,8.330017
22394,20783640.0,1.0,23.349945,23.305573,23.349945,23.41217,23.292633,23.101807,13.2630005,13.2378845,13.237793,13.26123,0.0,0.03526571,0.035245534,0.17255138,128.66667,13.2144165,0.0,0.0,82.914795,3315.5469,7.997258e-05,0.0,66.25795,99.038635,0.0,30.000002,0.2430556,70.0,283.2001,179.86076,0.0,66.24518,0.24308449,0.0,92.43735,8.330017
22395,20783700.0,1.0,23.343475,23.33429,23.343475,23.403992,23.292572,23.096283,13.256836,13.254028,13.253967,13.263306,0.0,0.035288934,0.03527654,0.17328408,137.0,13.2144165,0.0,0.0,83.57914,3329.347,8.042847e-05,0.0,64.71641,111.21728,0.0,30.000002,0.24384394,70.0,287.11737,188.88916,0.0,64.708694,0.24387057,0.0,90.43378,8.330017
22396,20783760.0,1.0,23.337189,23.362976,23.337189,23.395813,23.292633,23.091461,13.283173,13.269592,13.269562,13.278809,0.0,0.03514154,0.035133924,0.17349945,145.33333,13.297699,0.0,0.0,84.15996,3306.7043,7.951327e-05,0.0,63.251995,123.54884,0.0,30.000002,0.24377401,70.0,290.4348,197.6513,0.0,63.24731,0.24379723,0.0,88.6103,8.330017
22397,20783820.0,1.0,23.331299,23.391632,23.331299,23.388,23.293,23.086884,13.281464,13.280457,13.280457,13.284515,0.0,0.034884922,0.034880187,0.17340565,153.66667,13.297699,0.0,0.0,84.658905,3297.5642,7.931989e-05,0.0,61.929447,135.39474,0.0,30.000002,0.2431722,70.0,293.27103,205.79341,0.0,61.926556,0.24319287,0.0,87.03088,8.330017
22398,20783880.0,1.0,23.325714,23.420258,23.325714,23.380493,23.29364,23.082642,13.276978,13.284821,13.284821,13.282745,0.0,0.034577787,0.034574937,0.17315888,162.0,13.297699,0.0,0.0,85.091606,3285.0828,7.905594e-05,0.0,60.74948,146.64467,0.0,30.000002,0.24231641,70.0,295.79144,213.34224,0.0,60.74774,0.24233483,0.0,85.66904,8.330017
22399,20783940.0,1.0,23.320648,23.448853,23.320618,23.373596,23.294647,23.078735,13.313019,13.296722,13.296692,13.303345,0.0,0.03427181,0.034270078,0.17289595,170.33333,13.381012,0.0,0.0,85.456635,3244.9077,7.7582816e-05,0.0,59.726803,156.97276,0.0,30.000002,0.24144022,70.0,298.0733,220.17369,0.0,59.72573,0.24145707,0.0,84.53033,8.330017
22400,20784000.0,1.0,23.316193,23.477417,23.316193,23.367493,23.296051,23.075195,13.324768,13.311615,13.311584,13.320526,0.0,0.03399821,0.03399715,0.17268331,178.66667,13.381012,0.0,0.0,85.7625,3226.869,7.701912e-05,0.0,58.84212,166.50131,0.0,30.000002,0.24068148,70.0,300.25357,226.44786,0.0,58.84146,0.24069762,0.0,83.56988,8.330017
22401,20784060.0,1.0,23.312622,23.50595,23.312622,23.362427,23.29776,23.07248,13.3342285,13.324219,13.324219,13.331879,0.0,0.033760108,0.033759464,0.17252976,187.0,13.381012,0.0,0.0,86.02842,3211.4424,7.653795e-05,0.0,58.060394,175.50449,0.0,30.000002,0.24005114,70.0,302.4173,232.37259,0.0,58.05999,0.24006683,0.0,82.7348,8.330017
22402,20784120.0,0.0,23.309967,23.534454,23.309967,23.35846,23.299866,23.07013,13.375488,13.343689,13.343689,13.361298,0.0,0.03332612,0.033325728,0.17162497,183.0,13.464294,0.0,0.0,86.257225,3162.2588,7.48728e-05,0.0,57.447422,180.33508,0.0,30.000002,0.23828344,70.0,302.3912,234.84335,0.0,57.44717,0.23828244,0.0,82.162865,8.330017
22403,20784180.0,0.0,23.308533,23.562927,23.308533,23.355927,23.302551,23.068298,13.387604,13.361755,13.361755,13.379852,0.0,0.03289635,0.03289611,0.17092222,179.0,13.464294,0.0,0.0,86.46804,3134.5862,7.407489e-05,0.0,57.08262,181.47757,0.0,30.000002,0.2367198,70.0,301.44852,234.8741,0.0,57.082462,0.23671488,0.0,81.939316,8.330017
22404,20784240.0,0.0,23.30783,23.5914,23.30783,23.354279,23.305664,23.066925,13.398743,13.376038,13.376038,13.392334,0.0,0.032524593,0.032524444,0.17039576,175.0,13.464294,0.0,0.0,86.66917,3111.1785,7.338841e-05,0.0,56.885136,180.61954,0.0,30.000002,0.23544842,70.0,300.165,233.67867,0.0,56.88504,0.23544109,0.0,81.91126,8.330017
22405,20784300.0,0.0,23.307892,23.619812,23.307892,23.353546,23.309204,23.065918,13.452576,13.399963,13.399963,13.429291,0.0,0.032219987,0.032219898,0.170061,171.0,13.547607,0.0,0.0,86.86697,3065.7593,7.170225e-05,0.0,56.83532,178.19698,0.0,30.000002,0.2345034,70.0,298.70068,231.5771,0.0,56.83526,0.23449498,0.0,82.04722,8.330017
22406,20784360.0,0.0,23.308746,23.648193,23.308746,23.35379,23.312988,23.065674,13.477173,13.428284,13.428284,13.46167,0.0,0.031980906,0.03198085,0.16989629,167.0,13.547607,0.0,0.0,87.07273,3047.016,7.103952e-05,0.0,56.895985,174.82584,0.0,30.000002,0.23385923,70.0,297.21576,228.97563,0.0,56.895947,0.23385046,0.0,82.297485,8.330017
22407,20784420.0,0.0,23.31009,23.676575,23.31009,23.354614,23.317047,23.065704,13.496826,13.453308,13.453308,13.48465,0.0,0.03179904,0.031799007,0.16987243,163.0,13.547607,0.0,0.0,87.29006,3034.2288,7.05699e-05,0.0,57.039623,170.89272,0.0,30.000002,0.23347074,70.0,295.7844,226.11215,0.0,57.0396,0.23346204,0.0,82.629425,8.330017
22408,20784480.0,0.0,23.31186,23.704926,23.31186,23.356018,23.321411,23.065979,13.55542,13.486816,13.486816,13.528748,0.0,0.031666283,0.031666264,0.1699672,159.0,13.63092,0.0,0.0,87.52416,2999.1367,6.915649e-05,0.0,57.24836,166.62444,0.0,30.000002,0.2332995,70.0,294.43872,223.11871,0.0,57.24835,0.23329107,0.0,83.02373,8.330017
22409,20784540.0,0.0,23.314148,23.733215,23.314148,23.358002,23.325989,23.066498,13.581726,13.5217285,13.5217285,13.56427,0.0,0.031570103,0.03157009,0.170157,155.0,13.63092,0.0,0.0,87.78253,2990.9219,6.877514e-05,0.0,57.501686,162.22055,0.0,30.000002,0.23329647,70.0,293.1947,220.1049,0.0,57.50168,0.23328847,0.0,83.461426,8.330017
22410,20784600.0,0.0,23.31659,23.761505,23.31659,23.36023,23.33075,23.06717,13.601044,13.551239,13.551239,13.588745,0.0,0.0314974,0.031497393,0.17041267,151.0,13.63092,0.0,0.0,88.062904,2986.863,6.854613e-05,0.0,57.78395,157.78757,0.0,30.000002,0.23340623,70.0,292.03772,217.11548,0.0,57.783943,0.23339863,0.0,83.92939,8.330017
22411,20784660.0,0.0,23.318909,23.789764,23.318909,23.362183,23.335419,23.068207,13.65863,13.587067,13.587067,13.632599,0.0,0.031445168,0.031445164,0.1707283,147.0,13.714203,0.0320165,0.0,88.36203,2958.5989,6.735689e-05,0.0,58.09106,153.36359,0.0,30.000002,0.23361707,70.0,290.96753,214.1694,0.0,58.09106,0.23360986,0.0,84.42436,8.330017
22412,20784720.0,0.0,23.321533,23.818024,23.321533,23.364532,23.34024,23.069427,13.682556,13.622498,13.622498,13.666382,0.0,0.031406187,0.031406183,0.17109285,143.0,13.714203,0.12921587,0.0,88.687614,2956.4214,6.716067e-05,0.0,58.4159,148.98308,0.0,30.000002,0.23390351,70.0,289.97296,211.2777,0.0,58.4159,0.23389669,0.0,84.941986,8.330017
22413,20784780.0,0.0,23.324219,23.846222,23.324219,23.366882,23.345154,23.07074,13.699249,13.651398,13.651398,13.688293,0.0,0.031432148,0.031368308,0.17146626,139.0,13.714203,0.27274278,0.0,89.03553,2957.558,6.7089175e-05,0.0,58.797146,144.60454,0.0,30.000002,0.23426437,70.0,289.04037,208.41005,0.0,58.754295,0.23425786,0.0,85.48138,8.330017
22414,20784840.0,0.0,23.327026,23.87442,23.327026,23.369385,23.350098,23.072205,13.755707,13.686157,13.686005,13.730621,0.0,0.031525165,0.031333413,0.17188816,135.0,13.797516,0.46720362,0.0,89.40962,2933.8606,6.605173e-05,0.0,59.24052,140.19524,0.0,30.000002,0.23474416,70.0,288.19254,205.56165,0.0,59.11188,0.23473802,0.0,86.055305,8.330017
22415,20784900.0,0.0,23.330017,23.902588,23.330017,23.3721,23.355042,23.073822,13.778137,13.7204895,13.720184,13.762909,0.0,0.031633902,0.03130356,0.1723495,131.0,13.797516,0.7131837,0.0,89.81343,2936.251,6.5986016e-05,0.0,59.704655,135.83842,0.0,30.000002,0.23528425,70.0,287.4053,202.76349,0.0,59.4832,0.23527844,0.0,86.65386,8.330017
22416,20784960.0,0.0,23.332428,23.930725,23.332428,23.373993,23.35962,23.075653,13.793488,13.748291,13.747803,13.783417,0.0,0.031773426,0.03127385,0.17283072,127.0,13.797516,0.9994252,0.0,90.22983,2941.483,6.603158e-05,0.0,60.201466,131.51848,0.0,30.000002,0.23587498,70.0,286.66498,199.99994,0.0,59.866947,0.23586947,0.0,87.27699,8.330017
22417,20785020.0,0.0,23.334808,23.958832,23.334808,23.375885,23.364136,23.077606,13.846985,13.78186,13.781036,13.823639,0.0,0.031948473,0.031244898,0.17333779,123.0,13.880798,1.3344996,0.0,90.66679,2920.4895,6.509634e-05,0.0,60.735886,127.224396,0.0,30.000002,0.2365263,70.0,285.9765,197.2668,0.0,60.265636,0.23652095,0.0,87.92917,8.330017
22418,20785080.0,0.0,23.33731,23.986938,23.33731,23.3779,23.36856,23.079681,13.869507,13.81485,13.81369,13.855011,0.0,0.032153167,0.03121404,0.17385954,119.0,13.880798,1.7119431,0.0,91.12418,2925.8542,6.5119726e-05,0.0,61.30442,122.95907,0.0,30.000002,0.23722327,70.0,285.33023,194.55934,0.0,60.678066,0.23721828,0.0,88.61009,8.330017
22419,20785140.0,0.0,23.339722,24.015015,23.339722,23.379791,23.372833,23.081879,13.883728,13.8414,13.840027,13.874481,0.0,0.032383297,0.03118091,0.17439684,115.0,13.880798,2.1290026,0.0,91.59872,2933.5972,6.523563e-05,0.0,61.90776,118.72111,0.0,30.000002,0.23795745,70.0,284.71988,191.87251,0.0,61.105217,0.23795265,0.0,89.32237,8.330017
22420,20785200.0,0.0,23.342102,24.04306,23.342102,23.381653,23.376953,23.084198,13.936554,13.8741455,13.872192,13.91391,0.0,0.03264352,0.031145014,0.17495611,111.0,13.964111,2.5898418,0.0,92.09286,2914.445,6.436866e-05,0.0,62.552982,114.4974,0.0,30.000002,0.23873872,70.0,284.14963,189.20059,0.0,61.55067,0.23873405,0.0,90.07219,8.330017
22421,20785260.0,0.0,23.343964,24.071075,23.343964,23.382751,23.380615,23.0867,13.958618,13.906769,13.904327,13.945129,0.0,0.032925557,0.031104907,0.17551486,107.0,13.964111,3.0814145,0.0,92.592995,2921.4246,6.444061e-05,0.0,63.233547,110.311584,0.0,30.000002,0.23954147,70.0,283.60724,186.54976,0.0,62.01319,0.23953705,0.0,90.85482,8.330017
22422,20785320.0,0.0,23.345673,24.09909,23.345673,23.383728,23.384064,23.089294,13.971771,13.932373,13.929718,13.963348,0.0,0.033230714,0.0310614,0.1760777,103.0,13.964111,3.6064036,0.0,93.1021,2930.6663,6.4602245e-05,0.0,63.953514,106.153786,0.0,30.000002,0.24036574,70.0,283.0903,183.91289,0.0,62.49634,0.2403615,0.0,91.67607,8.330017
22423,20785380.0,0.0,23.34732,24.127075,23.34732,23.384644,23.387299,23.092041,14.025513,13.9646,13.961121,14.00293,0.0,0.033557963,0.031013915,0.1766401,99.0,14.047394,4.1636963,0.0,93.62019,2912.3533,6.3779255e-05,0.0,64.715126,102.02484,0.046983276,30.000002,0.24120747,69.93423,282.59653,181.28905,0.0,63.002407,0.24120383,0.0,92.53996,8.330017
22424,20785440.0,0.0,23.34906,24.15506,23.34906,23.385681,23.39029,23.09494,14.045227,13.996674,13.992554,14.032745,0.0,0.033901006,0.030960087,0.17719364,95.0,14.047394,4.7486525,0.0,94.14903,2919.9814,6.3874075e-05,0.0,65.517494,97.93611,0.28662863,30.000002,0.24204968,69.598724,282.116,178.67976,0.0,63.532684,0.24204652,0.0,93.4503,8.330017
22425,20785500.0,0.0,23.350677,24.182983,23.350677,23.386536,23.393005,23.09793,14.057556,14.02121,14.017029,14.049744,0.0,0.03425983,0.03090092,0.17774267,91.0,14.047394,5.359417,0.0,94.685844,2929.9878,6.4060674e-05,0.0,66.36427,93.868385,0.5240909,30.000002,0.24289787,69.26627,281.647,176.07355,0.0,64.091095,0.24289514,0.0,94.413895,8.330017
22426,20785560.0,0.0,23.351654,24.210907,23.351654,23.386566,23.395264,23.101105,14.10907,14.052582,14.047424,14.0877075,0.0,0.034635168,0.030837953,0.1782834,87.0,14.130707,5.9923744,0.0,95.21841,2911.5598,6.325687e-05,0.0,67.26007,89.822205,0.7621482,30.000002,0.24374843,68.93299,281.18512,173.46957,0.0,64.68234,0.2437461,0.0,95.436966,8.330017
22427,20785620.0,0.0,23.352661,24.23883,23.352661,23.386719,23.397217,23.104431,14.129242,14.083282,14.077423,14.116669,0.0,0.035018977,0.03076924,0.1787968,83.0,14.130707,6.642552,0.0,95.75325,2919.58,6.3373656e-05,0.0,68.19925,85.825615,1.0006827,30.000002,0.24457848,68.599045,280.72095,170.88011,0.0,65.30419,0.24457681,0.0,96.516716,8.330017
22428,20785680.0,0.0,23.353577,24.266724,23.353577,23.38675,23.398895,23.10788,14.141266,14.107147,14.101288,14.134033,0.0,0.035408206,0.030693756,0.17928678,79.0,14.130707,7.306801,0.0,96.28781,2929.0732,6.3554086e-05,0.0,69.185356,81.87349,1.23977,30.000002,0.24537867,68.26432,280.24612,168.29872,0.0,65.96071,0.2453777,0.0,97.66301,8.330017
22429,20785740.0,1.0,23.353546,24.294586,23.353516,23.385529,23.400116,23.111298,14.068054,14.097626,14.095673,14.088898,1.0,0.036154587,0.030929,0.18108296,87.333336,13.96402,7.9815426,0.0,96.80624,3013.617,6.609144e-05,0.0,70.1299,79.91751,1.4665831,30.000002,0.24814802,67.946785,281.83856,167.858,0.0,66.57312,0.24816519,0.0,98.667114,8.330017
22430,20785800.0,1.0,23.351227,24.322418,23.351135,23.381561,23.40036,23.11438,14.062439,14.081085,14.081879,14.066986,1.0,0.037135333,0.031372525,0.18330051,95.666664,13.96402,8.653987,0.0,97.27081,3059.94,6.717808e-05,0.0,70.814224,80.240265,1.6852723,30.000002,0.25178602,67.64062,284.7566,169.378,0.0,66.946526,0.25181088,0.0,99.16696,8.330017
22431,20785860.0,1.0,23.346313,24.35025,23.346222,23.374481,23.399445,23.116913,14.063171,14.072632,14.074219,14.063843,1.0,0.038239367,0.031927586,0.18566984,104.0,13.96402,9.311334,0.0,97.648125,3109.1982,6.831733e-05,0.0,71.19384,82.52345,1.8992622,30.000002,0.255811,67.341034,288.56345,172.48653,0.0,67.04514,0.2558426,0.0,99.157295,8.330017
22432,20785920.0,1.0,23.33902,24.378082,23.338867,23.364471,23.397247,23.118835,13.978302,14.039795,14.045624,14.008453,1.0,0.03939958,0.032546066,0.18794803,112.333336,13.797302,9.939366,0.0,97.90628,3218.7761,7.165937e-05,0.0,71.21681,86.87482,2.1099162,30.000002,0.25986427,67.04612,293.09305,177.16231,0.0,66.826614,0.25990045,0.0,98.590294,8.330017
22433,20785980.0,1.0,23.329346,24.405884,23.329193,23.351562,23.393738,23.120056,13.948395,14.000977,14.009796,13.966156,1.0,0.04053277,0.03316012,0.18989262,120.666664,13.797302,10.525917,0.0,98.02143,3275.2144,7.319825e-05,0.0,70.907036,93.14489,2.3203003,30.000002,0.2635583,66.75158,298.0854,183.1755,0.0,66.315186,0.2636002,0.0,97.5439,8.330017
22434,20786040.0,1.0,23.317993,24.433655,23.31781,23.33664,23.389069,23.120636,13.924255,13.968811,13.978699,13.93866,1.0,0.04156666,0.033713955,0.19131905,129.0,13.797302,11.060559,0.0,97.981026,3322.1694,7.4513766e-05,0.0,70.2965,101.29698,2.5317163,30.000002,0.2665717,66.4556,303.25974,190.38263,0.0,65.542786,0.2666173,0.0,96.10457,8.330017
22435,20786100.0,1.0,23.304993,24.461426,23.30481,23.319794,23.383148,23.120575,13.818176,13.910797,13.925659,13.860138,1.0,0.042420667,0.03414717,0.1920392,137.33333,13.630615,11.526883,0.0,97.75264,3415.0664,7.779578e-05,0.0,69.41947,111.288185,2.7457445,30.000002,0.26856992,66.15596,308.26306,198.60666,0.0,64.542786,0.26861718,0.0,94.36047,8.330017
22436,20786160.0,1.0,23.290924,24.489166,23.29068,23.301575,23.376434,23.120056,13.765442,13.848206,13.86618,13.796143,1.0,0.043048713,0.034423,0.19198221,145.66667,13.630615,11.918192,0.0,97.32545,3444.7156,7.896431e-05,0.0,68.37473,122.66809,2.963621,30.000002,0.26940864,65.85093,312.7446,207.41322,0.0,63.40586,0.26945806,0.0,92.47196,8.330017
22437,20786220.0,1.0,23.27655,24.516907,23.276306,23.283112,23.369019,23.119171,13.71994,13.792999,13.81192,13.74588,1.0,0.043454237,0.034542996,0.19121881,154.0,13.630615,12.235494,0.0,96.72378,3457.9087,7.970378e-05,0.0,67.26192,134.89653,3.185271,30.000002,0.26918778,65.54063,316.56018,216.3853,0.0,62.222504,0.26924157,0.0,90.57682,8.330017
22438,20786280.0,1.0,23.262085,24.544617,23.26181,23.264648,23.361023,23.118042,13.599213,13.71402,13.737915,13.64856,1.0,0.04364789,0.03451972,0.18987171,162.33333,13.463898,12.472524,0.0,95.94336,3512.2002,8.2343926e-05,0.0,66.14365,147.45348,3.4102082,30.000002,0.2680067,65.22571,319.5803,225.12405,0.0,61.05197,0.26806414,0.0,88.760666,8.330017
22439,20786340.0,1.0,23.24768,24.572327,23.247345,23.246307,23.35257,23.1167,13.536316,13.63446,13.660675,13.571533,1.0,0.043668862,0.034397747,0.18806897,170.66667,13.463898,12.62326,0.0,94.981346,3507.0225,8.279989e-05,0.0,65.07739,159.77182,3.637458,30.000002,0.26609635,64.907555,321.8125,233.27208,0.0,59.948402,0.26615983,0.0,87.08201,8.330017
22440,20786400.0,1.0,23.233978,24.600006,23.233582,23.229065,23.343872,23.115265,13.487762,13.568665,13.594025,13.515869,1.0,0.04356384,0.03421833,0.18595575,179.0,13.463898,12.685559,0.0,93.8517,3488.086,8.27836e-05,0.0,64.09022,171.50896,3.8659084,30.000002,0.26368818,64.58773,323.35974,240.6616,0.0,58.935642,0.26376033,0.0,85.55833,8.330017
22441,20786460.0,1.0,23.234894,24.627625,23.23471,23.236908,23.340729,23.115112,13.276733,13.510284,13.531494,13.430878,0.0,0.04007986,0.037286364,0.14583518,187.33333,13.547211,0.0,0.0,48.44385,3154.338,7.7955105e-05,0.0,57.856888,241.9078,3.9080884,30.000002,0.22329734,64.52867,308.95016,268.0624,0.0,56.327866,0.22328661,0.0,73.81821,8.330017
22442,20786520.0,1.0,23.259277,24.65512,23.259247,23.28012,23.340363,23.114471,13.028351,13.328522,13.347656,13.209045,0.0,0.03791623,0.03621473,0.11392581,195.66667,13.547211,0.0,0.0,25.879648,2765.5535,7.04836e-05,0.0,55.042118,274.84708,4.0645576,30.000002,0.18813027,64.30962,293.60193,268.11584,0.0,54.07041,0.18810453,0.0,66.28111,8.330017
22443,20786580.0,1.0,23.295135,24.682465,23.295135,23.354034,23.34137,23.114227,12.854065,13.135284,13.150391,13.030762,0.0,0.03611313,0.035119325,0.0839678,204.0,13.547211,0.0,0.0,4.2083,2364.8901,6.1478764e-05,0.0,53.19291,292.21085,4.188125,30.000002,0.15525134,64.13663,280.1763,257.8788,0.0,52.60232,0.15521897,0.0,58.872562,8.330017
22444,20786640.0,0.0,23.337738,24.709656,23.337708,23.454987,23.343811,23.114685,12.82431,12.9823,12.992615,12.917572,0.0,0.03411406,0.033531632,0.064837255,200.0,13.630493,0.0,0.0,0.0,1991.0997,5.0972467e-05,0.0,52.165436,285.28918,4.3261743,30.000002,0.13248724,63.943356,267.65854,240.09688,0.0,51.800983,0.13244587,0.0,53.578293,8.330017
22445,20786700.0,0.0,23.387695,24.736664,23.387695,23.567657,23.34793,23.116425,12.976837,12.934753,12.940582,12.89978,0.0,0.032702014,0.032351293,0.057905193,196.0,13.630493,0.0,0.0,0.0,1785.5238,4.4247376e-05,0.0,52.00131,265.84207,4.508738,30.000002,0.12294683,63.687767,259.28064,224.31847,0.0,51.773106,0.12292154,0.0,51.91575,8.330017
22446,20786760.0,0.0,23.436646,24.763458,23.436615,23.679321,23.353455,23.119324,13.167572,12.9935,12.996216,12.971954,0.0,0.031872008,0.031657744,0.053713735,192.0,13.630493,0.0,0.0,0.0,1663.6301,4.004152e-05,0.0,52.194363,247.84192,4.6951103,30.000002,0.11722492,63.426846,253.44803,211.77875,0.0,52.05164,0.11721007,0.0,51.08102,8.330017
22447,20786820.0,0.0,23.487152,24.790009,23.487152,23.79477,23.359985,23.123047,13.389526,13.120392,13.121307,13.099976,0.0,0.031407148,0.03127459,0.05114509,188.0,13.713806,0.0,0.0,0.0,1571.7974,3.667593e-05,0.0,52.573006,232.24904,4.8848515,30.000002,0.11380102,63.161205,249.36992,201.8812,0.0,52.483974,0.11379837,0.0,50.81679,8.330017
22448,20786880.0,0.0,23.53949,24.816345,23.539398,23.91269,23.36737,23.127533,13.530914,13.270905,13.271027,13.246826,0.0,0.031170454,0.031088216,0.049641035,184.0,13.713806,0.0,0.0,0.0,1539.7526,3.5447116e-05,0.0,53.041183,218.99605,5.078158,30.000002,0.111866616,62.89058,246.49643,194.03177,0.0,52.985847,0.11187574,0.0,50.89965,8.330017
22449,20786940.0,0.0,23.593262,24.842438,23.593048,24.031982,23.375397,23.132568,13.621429,13.4045105,13.404358,13.377838,0.0,0.031074602,0.031023629,0.04880836,180.0,13.713806,0.0,0.0,0.0,1529.3123,3.4938974e-05,0.0,53.539703,207.80199,5.2738867,30.000002,0.11086567,62.616558,244.55322,187.73628,0.0,53.505398,0.11088624,0.0,51.165432,8.330017
22450,20787000.0,0.0,23.648224,24.868225,23.647888,24.152039,23.38388,23.138031,13.72998,13.523773,13.52356,13.495728,0.0,0.031068137,0.03103589,0.048411574,176.0,13.797119,0.0,0.0,0.0,1509.2692,3.3980414e-05,0.0,54.032368,198.43817,5.471183,30.000002,0.11046572,62.340343,243.2531,182.68315,0.0,54.010666,0.11049789,0.0,51.52173,8.330017
22451,20787060.0,0.0,23.699188,24.893738,23.6987,24.260773,23.39273,23.144165,13.782745,13.625885,13.625702,13.598419,0.0,0.031099457,0.031079458,0.04822128,172.0,13.797119,0.0,0.0,0.0,1520.327,3.4155364e-05,0.0,54.503918,190.34097,5.6697955,30.000002,0.1103403,62.062286,242.30942,178.40894,0.0,54.49046,0.11038539,0.0,51.904915,8.330017
22452,20787120.0,0.0,23.750305,24.918945,23.749695,24.369507,23.401764,23.150482,13.807465,13.699158,13.699036,13.674805,0.0,0.031151924,0.031139612,0.04816427,168.0,13.797119,0.0,0.0,0.0,1533.6471,3.441468e-05,0.0,54.946552,183.3231,5.8689246,30.000002,0.11038406,61.783504,241.60622,174.76488,0.0,54.93827,0.11044313,0.0,52.29212,8.330017
22453,20787180.0,0.0,23.801697,24.943787,23.800934,24.478058,23.41098,23.156952,13.876526,13.762329,13.762238,13.740509,0.0,0.031212596,0.031204842,0.04818544,164.0,13.880402,0.0,0.0,0.0,1525.8765,3.3880802e-05,0.0,55.356644,177.1989,6.067382,30.000002,0.11051689,61.505665,241.06775,171.61777,0.0,55.35143,0.110590935,0.0,52.668877,8.330017
22454,20787240.0,0.0,23.85321,24.968323,23.852295,24.586304,23.420258,23.163544,13.898956,13.815491,13.81546,13.796448,0.0,0.031269543,0.03126461,0.048233654,160.0,13.880402,0.0,0.0,0.0,1543.6262,3.4273067e-05,0.0,55.73723,171.71373,6.266145,30.000002,0.1106654,61.227394,240.63506,168.80254,0.0,55.733906,0.1107568,0.0,53.028202,8.330017
22455,20787300.0,0.0,23.904694,24.992462,23.903595,24.694183,23.429626,23.170166,13.907654,13.852661,13.852631,13.837036,0.0,0.031318806,0.031315744,0.048286255,156.0,13.880402,0.0,0.0,0.0,1560.1802,3.464258e-05,0.0,56.096333,166.653,6.4652705,30.000002,0.11079954,60.948624,240.27269,166.19498,0.0,56.094276,0.11091123,0.0,53.372795,8.330017
22456,20787360.0,0.0,23.95111,25.016235,23.94983,24.789856,23.438507,23.176666,13.969452,13.891327,13.891296,13.87735,0.0,0.031359095,0.031357177,0.048336193,152.0,13.963715,0.0,0.0,0.0,1552.7762,3.415206e-05,0.0,56.435818,161.9472,6.663046,30.000002,0.110909075,60.671734,239.9657,163.75569,0.0,56.43453,0.11104342,0.0,53.702873,8.330017
22457,20787420.0,0.0,23.997162,25.039581,23.995667,24.885223,23.44751,23.183228,13.986176,13.929108,13.929108,13.916504,0.0,0.03138996,0.031388767,0.04837688,148.0,13.963715,0.0,0.0,0.0,1569.2345,3.452575e-05,0.0,56.761436,157.4858,6.8606668,30.000002,0.1109866,60.39507,239.7001,161.42491,0.0,56.76064,0.11114697,0.0,54.022163,8.330017
22458,20787480.0,0.0,24.043121,25.0625,24.041382,24.980194,23.456512,23.18985,13.98999,13.953918,13.953918,13.943573,0.0,0.031411782,0.03141104,0.04840653,144.0,13.963715,0.0,0.0,0.0,1583.7542,3.485779e-05,0.0,57.076794,153.20836,7.05819,30.000002,0.111030795,60.11853,239.46841,159.17159,0.0,57.076298,0.11122102,0.0,54.333366,8.330017
22459,20787540.0,0.0,24.088959,25.084991,24.086975,25.074768,23.465576,23.196503,14.049011,13.984192,13.984192,13.974304,0.0,0.031425297,0.03142483,0.048424613,140.0,14.046997,0.0,0.0,0.0,1574.3657,3.432443e-05,0.0,57.385605,149.0622,7.2528267,30.000002,0.11104259,59.846043,239.26527,156.96906,0.0,57.385296,0.11126636,0.0,54.639507,8.330017
22460,20787600.0,0.0,24.134705,25.107025,24.132446,25.169006,23.4747,23.203247,14.065247,14.015442,14.015442,14.005951,0.0,0.03143171,0.031431414,0.04843195,136.0,14.046997,0.0,0.0,0.0,1589.3522,3.4661953e-05,0.0,57.691628,145.00409,7.44806,30.000002,0.11102463,59.572716,239.08714,154.79692,0.0,57.691425,0.11128711,0.0,54.943825,8.330017
22461,20787660.0,0.0,24.176208,25.12857,24.173615,25.253174,23.48346,23.209686,14.070038,14.037384,14.037384,14.029175,0.0,0.03143224,0.031432062,0.04842993,132.0,14.046997,0.0,0.0,0.0,1602.2205,3.495704e-05,0.0,57.997807,141.00574,7.642945,30.000002,0.110980056,59.29988,238.93187,152.64197,0.0,57.997684,0.111286364,0.0,55.248928,8.330017
22462,20787720.0,0.0,24.217316,25.149628,24.214355,25.337006,23.49228,23.216187,14.1267395,14.066162,14.066162,14.05777,0.0,0.03142801,0.031427894,0.048420426,128.0,14.13031,0.0,0.0,0.0,1590.428,3.4373203e-05,0.0,58.306515,137.04807,7.833918,30.000002,0.11091305,59.032513,238.79811,150.496,0.0,58.30644,0.111267686,0.0,55.557114,8.330017
22463,20787780.0,0.0,24.258392,25.170166,24.255035,25.420532,23.50119,23.222809,14.143158,14.094666,14.094666,14.086365,0.0,0.031420074,0.031419996,0.048404966,124.0,14.13031,0.0,0.0,0.0,1603.7345,3.467612e-05,0.0,58.62006,133.11528,8.0250025,30.000002,0.11082544,58.764996,238.68488,148.35214,0.0,58.620007,0.111234024,0.0,55.87051,8.330017
22464,20787840.0,0.0,24.299408,25.190186,24.295654,25.503784,23.510132,23.229462,14.148895,14.115082,14.115082,14.107697,0.0,0.031408004,0.031407956,0.048382327,120.0,14.13031,0.0,0.0,0.0,1615.4021,3.4938297e-05,0.0,58.938904,129.20297,8.215346,30.000002,0.11071864,58.498512,238.59163,146.2105,0.0,58.938866,0.11119056,0.0,56.18944,8.330017
22465,20787900.0,0.0,24.340912,25.209656,24.3367,25.586792,23.519135,23.236176,14.210632,14.145111,14.145111,14.137024,0.0,0.03138484,0.03138481,0.048417915,116.0,14.213593,0.0,0.0,0.4584862,1603.4181,3.435142e-05,0.0,59.264534,125.2495,8.403879,30.000002,0.11063815,58.234566,238.51779,144.0551,0.0,59.26451,0.111178964,0.0,56.543213,8.330017
22466,20787960.0,0.0,24.389282,25.228516,24.384613,25.660461,23.527985,23.242767,14.233185,14.178192,14.178192,14.169861,0.0,0.031294778,0.03129476,0.049311467,112.0,14.213593,0.0,0.0,1.8759139,1623.0099,3.47131e-05,0.0,59.62593,120.58881,8.600004,30.000002,0.11126119,57.95999,238.4658,141.80655,0.0,59.62592,0.11189115,0.0,57.28283,8.330017
22467,20788020.0,0.0,24.446442,25.246826,24.441223,25.73227,23.536987,23.249542,14.251282,14.204956,14.204956,14.197723,0.0,0.03118635,0.03118634,0.050965447,108.0,14.213593,0.0,0.0,4.0017414,1651.9545,3.5246845e-05,0.0,60.045197,115.43171,8.797663,30.000002,0.11258552,57.68327,238.43361,139.563,0.0,60.04519,0.11332712,0.0,58.371788,8.330017
22468,20788080.0,0.0,24.512482,25.264526,24.506775,25.801392,23.546173,23.25647,14.33374,14.243256,14.243256,14.237244,0.0,0.031057047,0.031057037,0.053418078,104.0,14.2969055,0.0,0.0,6.8074083,1669.3531,3.5190453e-05,0.0,60.524986,109.833626,8.994808,30.000002,0.114639394,57.407265,238.41629,137.34927,0.0,60.524982,0.11552067,0.0,59.84643,8.330017
22469,20788140.0,0.0,24.5867,25.281586,24.580505,25.866821,23.555634,23.263672,14.364746,14.28894,14.28894,14.2855835,0.0,0.03091105,0.030911043,0.056694638,100.0,14.2969055,0.0,0.0,10.249463,1722.2485,3.6164452e-05,0.0,61.07365,103.855316,9.197649,30.000002,0.117443286,57.12329,238.40878,135.1897,0.0,61.07365,0.11850399,0.0,61.73114,8.330017
22470,20788200.0,0.0,24.668274,25.298004,24.661682,25.92752,23.565338,23.271149,14.39093,14.326233,14.326233,14.326691,0.0,0.030739373,0.03073937,0.060856882,96.0,14.2969055,0.0,0.0,14.276117,1787.9148,3.740216e-05,0.0,61.701233,97.49892,9.398478,30.000002,0.12103766,56.84213,238.40651,133.07886,0.0,61.701233,0.122324206,0.0,64.01186,8.330017
22471,20788260.0,0.0,24.750977,25.313751,24.74405,25.974945,23.575073,23.278625,14.473938,14.372955,14.372955,14.379913,0.0,0.030551283,0.03055128,0.06585872,92.0,14.3802185,0.0,0.0,18.727428,1841.867,3.8056147e-05,0.0,62.422253,90.87477,9.5895815,30.000002,0.12538712,56.574585,238.40686,131.03943,0.0,62.422245,0.12694804,0.0,66.63416,8.330017
22472,20788320.0,0.0,24.834198,25.328827,24.827026,26.01596,23.585114,23.286438,14.509155,14.422577,14.422577,14.43634,0.0,0.030346395,0.030346395,0.07151131,88.0,14.3802185,0.0,0.0,23.538265,1930.4987,3.9737948e-05,0.0,63.237293,84.136894,9.785745,30.000002,0.13028434,56.299953,238.41026,129.0666,0.0,63.237293,0.13218977,0.0,69.51524,8.330017
22473,20788380.0,0.0,24.915405,25.3432,24.908203,26.049652,23.59549,23.294556,14.530487,14.462341,14.462341,14.480377,0.0,0.030125188,0.030125188,0.07772486,84.0,14.3802185,0.0,0.0,28.647345,2026.6122,4.157752e-05,0.0,64.156624,77.37793,9.967963,30.000002,0.13565157,56.044853,238.4214,127.164566,0.0,64.156624,0.13796066,0.0,72.63143,8.330017
22474,20788440.0,0.0,24.991638,25.356873,24.984589,26.074615,23.606201,23.302979,14.5997925,14.507141,14.507141,14.5329895,0.0,0.029897977,0.029897973,0.0844118,80.0,14.463501,0.0,0.0,33.995083,2104.0037,4.2701966e-05,0.0,65.19637,70.70962,10.123974,30.000002,0.14143424,55.82644,238.45023,125.36089,0.0,65.19637,0.14418796,0.0,75.971115,8.330017
22475,20788500.0,0.0,25.06128,25.369812,25.054413,26.09195,23.61728,23.311737,14.62735,14.550629,14.550629,14.58136,0.0,0.029647252,0.029647252,0.09131394,76.0,14.463501,0.0,0.0,39.45536,2210.7734,4.4761808e-05,0.0,66.344025,64.27339,10.299607,30.000002,0.14728607,55.58055,238.50827,123.63981,0.0,66.344025,0.15059596,0.0,79.47495,8.330017
22476,20788560.0,0.0,25.1185,25.381958,25.111938,26.09552,23.628357,23.320557,14.637787,14.581757,14.581757,14.610901,0.0,0.029411659,0.029411659,0.09835025,72.0,14.463501,0.0,0.0,44.883602,2317.1797,4.6843164e-05,0.0,67.62711,58.19253,10.428895,30.000002,0.15325873,55.399548,238.6131,122.05571,0.0,67.62711,0.15710908,0.0,83.14858,8.330017
22477,20788620.0,0.0,25.166351,25.393372,25.160004,26.091461,23.63974,23.32962,14.694519,14.617981,14.617981,14.652588,0.0,0.029153734,0.029153734,0.10522524,68.0,14.546814,0.0,0.0,50.22403,2394.7654,4.8013793e-05,0.0,69.01806,52.551884,10.564057,30.000002,0.15903136,55.210323,238.77739,120.59991,0.0,69.01806,0.16350834,0.0,86.94357,8.330017
22478,20788680.0,0.0,25.204346,25.403992,25.19812,26.080017,23.651428,23.33899,14.708984,14.651276,14.651276,14.686066,0.0,0.028894225,0.028894225,0.1118759,64.0,14.546814,0.0,0.0,55.408936,2494.2263,4.997345e-05,0.0,70.523575,47.431366,10.708335,30.000002,0.16447368,55.008327,239.01271,119.29565,0.0,70.523575,0.16965544,0.0,90.87366,8.330017
22479,20788740.0,0.0,25.232452,25.413788,25.226227,26.061401,23.663391,23.348602,14.709534,14.673737,14.673737,14.701599,0.0,0.028636485,0.028636485,0.11819491,60.0,14.546814,0.0,0.0,60.373913,2587.2383,5.1839506e-05,0.0,72.14646,42.846653,10.824554,30.000002,0.16960613,54.845627,239.32442,118.14753,0.0,72.14646,0.17546856,0.0,94.953476,8.330017
22480,20788800.0,0.0,25.24591,25.42276,25.23938,26.03543,23.675598,23.35849,14.754395,14.699127,14.699127,14.730164,0.0,0.028562022,0.028562022,0.12358682,56.0,14.630096,0.0,0.0,65.027565,2643.593,5.2658484e-05,0.0,73.8762,39.09911,10.90847,30.000002,0.17424136,54.728146,239.70744,117.30048,0.0,73.8762,0.18070419,0.0,98.864586,8.330017
22481,20788860.0,0.0,25.217682,25.430878,25.209381,26.006256,23.686981,23.367584,14.746765,14.721466,14.721466,14.746368,0.0,0.029576562,0.029576562,0.124602124,52.0,14.630096,0.0,0.0,69.38855,2698.6104,5.3982458e-05,0.0,75.23965,38.179436,10.980007,30.000002,0.17684975,54.62799,240.06316,117.621254,0.0,75.23965,0.18375567,0.0,99.98096,8.330017
22482,20788920.0,0.0,25.186218,25.43814,25.175995,25.977264,23.697327,23.375763,14.719421,14.72641,14.72641,14.73465,0.0,0.03044993,0.03044993,0.12442931,48.0,14.630096,0.0,0.0,73.45976,2729.0662,5.485232e-05,0.0,75.96809,38.282665,11.053382,30.000002,0.17806277,54.52527,240.31325,118.168396,0.0,75.96809,0.18532962,0.0,100.00024,8.330017
22483,20788980.0,1.0,25.163055,25.444519,25.151062,25.947784,23.706818,23.383179,14.76001,14.735138,14.735138,14.744965,0.0,0.03128763,0.03128763,0.12602219,56.333332,14.713409,0.0,0.0,77.20875,2739.012,5.4722397e-05,0.0,76.314064,39.382,11.111544,30.000002,0.18086918,54.443844,240.9846,119.89843,0.0,76.314064,0.18859869,0.0,100.000015,8.330017
22484,20789040.0,1.0,25.145966,25.449982,25.132294,25.916107,23.715607,23.389954,14.783844,14.753021,14.753021,14.767853,0.0,0.032014757,0.032014757,0.12894799,64.666664,14.713409,0.0,0.0,80.63713,2790.1375,5.568634e-05,0.0,76.31365,41.2234,11.180312,30.000002,0.18464214,54.347565,242.13452,122.47786,0.0,76.31365,0.19298027,0.0,100.0,8.330017
22485,20789100.0,1.0,25.13211,25.454529,25.116882,25.881195,23.723846,23.39624,14.805115,14.773193,14.773193,14.790588,0.0,0.03263453,0.03263453,0.13288528,73.0,14.713409,0.0,0.0,83.716736,2852.1116,5.6860223e-05,0.0,76.042175,43.66766,11.231247,30.000002,0.1891843,54.276253,243.90346,125.73088,0.0,76.042175,0.19815616,0.0,100.0,8.330017
22486,20789160.0,1.0,25.120758,25.45816,25.104156,25.843262,23.731232,23.401794,14.874664,14.809479,14.809479,14.839996,0.0,0.033141155,0.033141155,0.13785334,81.333336,14.796692,0.0,0.0,86.38156,2896.086,5.730411e-05,0.0,75.514305,46.77451,11.254142,30.000002,0.19455338,54.2442,246.60905,129.7201,0.0,75.514305,0.20414184,0.0,100.0,8.330017
22487,20789220.0,1.0,25.109161,25.460815,25.091125,25.79956,23.738312,23.407043,14.905579,14.848938,14.848938,14.882568,0.0,0.033545494,0.033545494,0.14374478,89.666664,14.796692,0.0,0.0,88.53436,2976.17,5.8797556e-05,0.0,74.783066,50.53867,11.283934,30.000002,0.20051783,54.20249,250.41794,134.42891,0.0,74.783066,0.21082957,0.0,100.0,8.330017
22488,20789280.0,1.0,25.095825,25.462494,25.07602,25.750336,23.745178,23.41214,14.928345,14.883026,14.883026,14.913727,0.0,0.033861365,0.033861365,0.15028635,98.0,14.796692,0.0,0.0,90.207756,3063.0105,6.0453774e-05,0.0,73.92661,54.850033,11.329254,30.000002,0.20681195,54.13904,255.12042,139.73718,0.0,73.92661,0.21801506,0.0,100.0,8.330017
22489,20789340.0,1.0,25.078644,25.463196,25.057312,25.694336,23.751923,23.417114,14.992676,14.925751,14.925751,14.964203,0.0,0.03409215,0.03409215,0.15749606,106.333336,14.880005,0.0,0.0,91.2655,3125.227,6.1283616e-05,0.0,72.95997,59.774143,11.321056,30.000002,0.21378785,54.15052,260.80804,145.70581,0.0,72.95997,0.225682,0.0,100.0,8.330017
22490,20789400.0,1.0,25.057526,25.46289,25.034058,25.631836,23.758606,23.422058,15.019775,14.966797,14.966797,15.00412,0.0,0.03424746,0.03424746,0.16520539,114.666664,14.880005,0.0,0.0,91.689995,3218.3625,6.306214e-05,0.0,71.92835,65.24537,11.34819,30.000002,0.22087549,54.112537,267.43817,152.27023,0.0,71.92835,0.2337102,0.0,100.0,8.330017
22491,20789460.0,1.0,25.032074,25.461548,25.006622,25.564545,23.765106,23.42691,15.035858,14.998169,14.998169,15.027466,0.0,0.034340177,0.034340177,0.17336638,123.0,14.880005,0.0,0.0,91.38505,3315.3745,6.4962456e-05,0.0,70.85525,71.28083,11.329536,30.000002,0.22848243,54.13865,274.98087,159.44586,0.0,70.85525,0.2420489,0.0,100.0,8.330017
22492,20789520.0,1.0,24.994629,25.459137,24.966309,25.490723,23.771545,23.431671,15.091339,15.036896,15.036896,15.072876,0.0,0.03475672,0.03475672,0.18034254,131.33333,14.963318,0.0,0.0,90.34547,3376.385,6.588893e-05,0.0,69.69854,79.26275,11.330985,30.000002,0.23546414,54.136623,283.07898,167.96918,0.0,69.69854,0.24984501,0.0,99.23551,8.330017
22493,20789580.0,1.0,24.939423,25.455658,24.90747,25.41391,23.777344,23.435883,15.087372,15.069244,15.069244,15.092377,0.0,0.035747517,0.035747517,0.18296513,139.66667,14.963318,0.0,0.0,88.54491,3435.2693,6.7316556e-05,0.0,68.047554,92.768394,11.329585,30.000002,0.23963529,54.138584,290.45114,179.54683,0.0,68.047554,0.25448537,0.0,96.379166,8.330017
22494,20789640.0,1.0,24.881592,25.45111,24.845764,25.337402,23.782318,23.439362,15.054077,15.077972,15.077972,15.075592,0.0,0.03646586,0.03646586,0.18249387,148.0,14.963318,0.0,0.0,85.97901,3457.2837,6.818701e-05,0.0,65.93864,110.802734,11.360308,30.000002,0.24031746,54.095566,296.37042,193.11629,0.0,65.93864,0.25545585,0.0,92.69058,8.330017
22495,20789700.0,1.0,24.825043,25.445465,24.785278,25.26477,23.786774,23.442352,15.0448,15.074951,15.074951,15.06189,0.0,0.036737714,0.036737714,0.17874189,156.33333,15.0466,0.0,0.0,82.641014,3400.5225,6.721632e-05,0.0,63.661606,132.07852,11.4273,30.000002,0.23704404,54.001778,299.8785,207.22859,0.0,63.661606,0.2522508,0.0,88.73428,8.330017
22496,20789760.0,1.0,24.776184,25.43869,24.732758,25.203033,23.790985,23.44522,14.994934,15.055908,15.055908,15.026428,0.0,0.036541667,0.036541667,0.17270142,164.66667,15.0466,0.0,0.0,78.77967,3332.7913,6.633196e-05,0.0,61.479656,154.23961,11.52909,30.000002,0.2306981,53.859276,301.01736,220.21385,0.0,61.479656,0.24582848,0.0,85.015816,8.330017
