,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
22497,20789820.0,1.0,24.73288,25.430786,24.686035,25.148804,23.79541,23.448303,14.940491,15.020203,15.020203,14.9765625,0.0,0.036034297,0.036034297,0.16527505,173.0,15.0466,0.0,0.0,74.43743,3235.6714,6.480101e-05,0.0,59.56977,174.70987,11.653274,30.000002,0.22245957,53.685413,300.1362,230.56654,0.0,59.56977,0.23739459,0.0,81.74759,8.330017
22498,20789880.0,0.0,24.69635,25.421692,24.646362,25.104095,23.800323,23.451813,14.934692,14.98822,14.98822,14.951569,0.0,0.035169456,0.035169456,0.15643455,169.0,15.129913,0.0,0.0,69.67104,3078.4065,6.1628714e-05,0.0,58.074806,188.02838,11.811401,30.000002,0.21216516,53.46404,295.75204,234.49683,0.0,58.074806,0.2267935,0.0,79.09294,8.330017
22499,20789940.0,0.0,24.665863,25.411469,24.61322,25.06897,23.805939,23.455933,14.9097595,14.958893,14.958893,14.927002,0.0,0.034308836,0.034308836,0.1476141,165.0,15.129913,0.0,0.0,64.62395,2938.5266,5.8956328e-05,0.0,57.026684,195.01187,11.970348,30.000002,0.20197071,53.241516,290.13278,233.90503,0.0,57.026684,0.21624056,0.0,76.9857,8.330017
22500,20790000.0,0.0,24.640625,25.399994,24.585663,25.043457,23.812164,23.460663,14.897308,14.93338,14.93338,14.907562,0.0,0.03357564,0.03357564,0.13902321,161.0,15.129913,0.0,0.0,59.3748,2800.1633,5.6218687e-05,0.0,56.34131,197.41258,12.1341305,30.000002,0.19225125,53.012215,284.10052,230.42719,0.0,56.34131,0.20617561,0.0,75.225746,8.330017
22501,20790060.0,0.0,24.621643,25.387695,24.56482,25.029938,23.818817,23.46585,14.949646,14.931152,14.931152,14.927063,0.0,0.032991216,0.032991216,0.13074285,157.0,15.213196,0.0,0.0,54.042118,2638.295,5.2594787e-05,0.0,55.94232,196.54843,12.300207,30.000002,0.18312757,52.77971,277.90482,225.14113,0.0,55.94232,0.19672133,0.0,73.69531,8.330017
22502,20790120.0,0.0,24.606903,25.374847,24.548798,25.025665,23.825989,23.471497,14.972137,14.943787,14.943787,14.953125,0.0,0.032544482,0.032544482,0.12278668,153.0,15.213196,0.0,0.0,48.717426,2511.5806,4.996026e-05,0.0,55.747055,193.74901,12.45576,30.000002,0.1746472,52.56194,271.9161,218.97568,0.0,55.747055,0.1878685,0.0,72.29403,8.330017
22503,20790180.0,0.0,24.5961,25.36145,24.537079,25.030151,23.833527,23.47754,14.993317,14.960022,14.960022,14.9747925,0.0,0.032212492,0.032212492,0.1151622,149.0,15.213196,0.0,0.0,43.48435,2395.452,4.756182e-05,0.0,55.702877,189.74309,12.612742,30.000002,0.16671126,52.34216,266.3246,212.40874,0.0,55.702877,0.17957819,0.0,70.97156,8.330017
22504,20790240.0,0.0,24.588959,25.347565,24.529327,25.043121,23.84143,23.483887,15.069672,14.993652,14.993652,15.020966,0.0,0.031971153,0.031971153,0.10788886,145.0,15.296509,0.0,0.0,38.41923,2260.7866,4.450511e-05,0.0,55.77193,184.9811,12.770794,30.000002,0.15929258,52.120888,261.23312,205.72177,0.0,55.77193,0.17182124,0.0,69.70244,8.330017
22505,20790300.0,0.0,24.585022,25.33316,24.525269,25.064026,23.84964,23.490509,15.102295,15.033783,15.033783,15.065308,0.0,0.031792503,0.031792503,0.1010006,141.0,15.296509,0.0,0.0,33.603962,2162.227,4.247131e-05,0.0,55.91963,179.7878,12.921357,30.000002,0.15239982,51.910095,256.6969,199.10617,0.0,55.91963,0.16457492,0.0,68.47494,8.330017
22506,20790360.0,0.0,24.58316,25.318268,24.523438,25.090515,23.857758,23.497223,15.126099,15.067657,15.067657,15.095947,0.0,0.031665046,0.031665046,0.09455631,137.0,15.296509,0.0,0.0,29.107744,2074.2598,4.0688454e-05,0.0,56.131203,174.32573,13.077065,30.000002,0.14601344,51.692112,252.73344,192.67482,0.0,56.131203,0.15787546,0.0,67.296646,8.330017
22507,20790420.0,0.0,24.583618,25.302887,24.524414,25.123322,23.866058,23.50415,15.20459,15.112701,15.112701,15.1440735,0.0,0.031561535,0.031561535,0.08856425,133.0,15.379791,0.0,0.0,24.955696,1966.7777,3.8256552e-05,0.0,56.383957,168.69182,13.220583,30.000002,0.14013968,51.491184,249.29706,186.45688,0.0,56.383957,0.151676,0.0,66.17,8.330017
22508,20790480.0,0.0,24.586609,25.287018,24.528229,25.162231,23.874603,23.511261,15.236237,15.159546,15.159546,15.189819,0.0,0.031476617,0.031476617,0.08306734,129.0,15.379791,0.0,0.0,21.212305,1894.8757,3.6806963e-05,0.0,56.673546,162.92807,13.363171,30.000002,0.13477008,51.29156,246.37456,180.48465,0.0,56.673546,0.14600903,0.0,65.112656,8.330017
22509,20790540.0,0.0,24.592255,25.27069,24.534973,25.206696,23.883331,23.518555,15.258392,15.196991,15.196991,15.221893,0.0,0.03140359,0.03140359,0.07813032,125.0,15.379791,0.0,0.0,17.940762,1831.9224,3.5551988e-05,0.0,56.99623,157.05328,13.50303,30.000002,0.12994596,51.09576,244.09895,174.78328,0.0,56.99623,0.14092574,0.0,64.15392,8.330017
22510,20790600.0,0.0,24.600983,25.253876,24.544983,25.256226,23.892242,23.526031,15.338562,15.243256,15.243256,15.267456,0.0,0.031337015,0.031337015,0.07382406,121.0,15.463104,0.0,0.0,15.207865,1751.3528,3.3703727e-05,0.0,57.35015,151.07484,13.643228,30.000002,0.12570435,50.899483,242.40965,169.37314,0.0,57.35015,0.13648617,0.0,63.33112,8.330017
22511,20790660.0,0.0,24.609375,25.236603,24.55484,25.303802,23.900848,23.533417,15.36853,15.2908325,15.2908325,15.312653,0.0,0.03127549,0.03127549,0.07011581,117.0,15.463104,0.0,0.0,12.925543,1706.0176,3.280256e-05,0.0,57.7322,145.04648,13.774252,30.000002,0.12203742,50.71605,241.16208,164.25607,0.0,57.7322,0.13265458,0.0,62.65107,8.330017
22512,20790720.0,0.0,24.620758,25.218903,24.567932,25.35495,23.909607,23.540955,15.388916,15.328003,15.328003,15.345428,0.0,0.031216655,0.031216655,0.06702565,113.0,15.463104,0.0,0.0,11.174609,1668.9269,3.2068136e-05,0.0,58.141144,138.99135,13.899848,30.000002,0.11894141,50.540215,240.25362,159.43901,0.0,58.141144,0.12944655,0.0,62.139088,8.330017
22513,20790780.0,0.0,24.635925,25.200745,24.585175,25.409088,23.918549,23.548676,15.469177,15.373871,15.373871,15.389557,0.0,0.031156925,0.031156925,0.064609736,109.0,15.546417,0.0,0.0,9.997455,1614.5695,3.076085e-05,0.0,58.578445,132.89342,14.022192,30.000002,0.116447054,50.368927,239.60527,154.92044,0.0,58.578445,0.12691145,0.0,61.836994,8.330017
22514,20790840.0,0.0,24.654999,25.18216,24.60675,25.465271,23.927704,23.55658,15.498352,15.420807,15.420807,15.434418,0.0,0.031092705,0.031092705,0.0628582,105.0,15.546417,0.0,0.0,9.375579,1595.9335,3.0380263e-05,0.0,59.044666,126.74982,14.136002,30.000002,0.11454606,50.2096,239.15063,150.67625,0.0,59.044666,0.12503116,0.0,61.764263,8.330017
22515,20790900.0,0.0,24.678558,25.163147,24.63327,25.522766,23.936981,23.564636,15.5177,15.457581,15.457581,15.468536,0.0,0.0310231,0.0310231,0.061815567,101.0,15.546417,0.0,0.0,9.335946,1585.6025,3.0150362e-05,0.0,59.54396,120.549904,14.243998,30.000002,0.11326025,50.058407,238.84286,146.70306,0.0,59.54396,0.12384787,0.0,61.957855,8.330017
22516,20790960.0,0.0,24.703217,25.143707,24.661163,25.573395,23.945923,23.57254,15.598511,15.502991,15.502991,15.513245,0.0,0.030950569,0.030950569,0.061460424,97.0,15.6297,0.0,0.0,9.785113,1558.302,2.937334e-05,0.0,60.078506,114.33319,14.339016,30.000002,0.11259689,49.925377,238.64363,143.002,0.0,60.078506,0.12334928,0.0,62.424297,8.330017
22517,20791020.0,0.0,24.732025,25.12387,24.693665,25.624023,23.955078,23.580627,15.625916,15.549347,15.549347,15.559143,0.0,0.030872328,0.030872328,0.06173277,93.0,15.6297,0.0,0.0,10.7234745,1566.0272,2.9489443e-05,0.0,60.64808,108.1225,14.431839,30.000002,0.11245738,49.795425,238.52072,139.54227,0.0,60.64808,0.12346509,0.0,63.15226,8.330017
22518,20791080.0,0.0,24.765167,25.103607,24.73117,25.67392,23.964386,23.588898,15.642944,15.584717,15.584717,15.593658,0.0,0.030784838,0.030784838,0.06266224,89.0,15.6297,0.0,0.0,12.155991,1581.1754,2.9733987e-05,0.0,61.258514,101.89333,14.512809,30.000002,0.11288327,49.682068,238.45174,136.30496,0.0,61.258514,0.12421939,0.0,64.16338,8.330017
22519,20791140.0,0.0,24.802582,25.082977,24.773682,25.722351,23.973877,23.597351,15.7229,15.628845,15.628845,15.639496,0.0,0.030682733,0.030682733,0.06426849,85.0,15.713013,0.0,0.0,14.084225,1578.8755,2.9424558e-05,0.0,61.917053,95.6386,14.576377,30.000002,0.11389142,49.59307,238.41856,133.27446,0.0,61.917053,0.12562157,0.0,65.47143,8.330017
22520,20791200.0,0.0,24.843567,25.06195,24.820374,25.768738,23.983612,23.605988,15.748718,15.673767,15.673767,15.686218,0.0,0.030562947,0.030562947,0.0664849,81.0,15.713013,0.0,0.0,16.448801,1611.2103,2.9984027e-05,0.0,62.63025,89.3715,14.642922,30.000002,0.11536225,49.49991,238.4065,130.41537,0.0,62.63025,0.12759823,0.0,67.05574,8.330017
22521,20791260.0,0.0,24.883545,25.040558,24.866364,25.805054,23.993011,23.614502,15.763855,15.70755,15.70755,15.720306,0.0,0.03042879,0.03042879,0.069266215,77.0,15.713013,0.0,0.0,19.126995,1649.7446,3.06556e-05,0.0,63.407074,83.128624,14.683972,30.000002,0.11733514,49.442436,238.40532,127.72136,0.0,63.407074,0.13011147,0.0,68.90146,8.330017
22522,20791320.0,0.0,24.92456,25.018799,24.91391,25.837982,24.002625,23.6232,15.840729,15.749725,15.749725,15.766754,0.0,0.030281646,0.030281646,0.07254596,73.0,15.796295,0.0,0.0,22.1293,1667.8193,3.072657e-05,0.0,64.254906,76.95552,14.719804,30.000002,0.11970081,49.392277,238.408,125.183914,0.0,64.254906,0.13309713,0.0,70.98755,8.330017
22523,20791380.0,0.0,24.96579,24.996674,24.962097,25.86737,24.012482,23.632141,15.86264,15.791901,15.791901,15.81192,0.0,0.03011464,0.03011464,0.07623266,69.0,15.796295,0.0,0.0,25.395027,1718.0398,3.1611842e-05,0.0,65.178856,70.87964,14.757983,30.000002,0.1223474,49.338825,238.41045,122.772415,0.0,65.178856,0.13644917,0.0,73.292206,8.330017
22524,20791440.0,0.0,25.006256,24.974213,25.009888,25.892609,24.022583,23.641296,15.873901,15.822754,15.822754,15.842285,0.0,0.029926695,0.029926695,0.080273286,65.0,15.796295,0.0,0.0,28.891432,1771.8655,3.256096e-05,0.0,66.19114,64.92876,14.776084,30.000002,0.12529425,49.313484,238.4107,120.47854,0.0,66.19114,0.14011401,0.0,75.814384,8.330017
22525,20791500.0,0.0,25.044983,24.951385,25.056122,25.912994,24.03299,23.650726,15.94162,15.860718,15.860718,15.885376,0.0,0.029720733,0.029720733,0.08463157,61.0,15.879608,0.0,0.0,32.59045,1801.1122,3.2828986e-05,0.0,67.310135,59.132854,14.765022,30.000002,0.12854569,49.328968,238.40857,118.30409,0.0,67.310135,0.14405666,0.0,78.56711,8.330017
22526,20791560.0,0.0,25.07788,24.928253,25.09616,25.923248,24.04309,23.660004,15.9600525,15.896942,15.896942,15.923553,0.0,0.029496497,0.029496497,0.08913426,57.0,15.879608,0.0,0.0,36.33241,1860.4539,3.3895998e-05,0.0,68.53705,53.58571,14.768007,30.000002,0.13183057,49.32479,238.40588,116.24768,0.0,68.53705,0.14810531,0.0,81.51108,8.330017
22527,20791620.0,0.0,25.106995,24.904755,25.132385,25.929138,24.053467,23.669525,15.967133,15.923065,15.923065,15.9470825,0.0,0.029247137,0.029247137,0.09364114,53.0,15.879608,0.0,0.0,40.10137,1918.8285,3.494631e-05,0.0,69.87255,48.348442,14.7891,30.000002,0.13502014,49.295258,238.40509,114.307175,0.0,69.87255,0.15212516,0.0,84.628746,8.330017
22528,20791680.0,0.0,25.132141,24.880981,25.164215,25.930206,24.064148,23.679352,16.027832,15.956024,15.956024,15.985352,0.0,0.028982002,0.028982002,0.098123066,49.0,15.962921,0.0,0.0,43.856956,1946.4526,3.520365e-05,0.0,71.34211,43.43977,14.766054,30.000002,0.13828811,49.327526,238.40851,112.486145,0.0,71.34211,0.15606809,0.0,87.95686,8.330017
22529,20791740.0,0.0,25.152985,24.856873,25.19168,25.927124,24.075104,23.689423,16.04129,15.987244,15.987244,16.017303,0.0,0.028689343,0.028689343,0.10244059,45.0,15.962921,0.0,0.0,47.5572,2000.9495,3.6197205e-05,0.0,72.94205,38.909985,14.783462,30.000002,0.14124614,49.303154,238.4178,110.78666,0.0,72.94205,0.15981086,0.0,91.489075,8.330017
22530,20791800.0,0.0,25.169708,24.832458,25.214539,25.920074,24.086395,23.699768,16.042511,16.008392,16.008392,16.03302,0.0,0.028370505,0.028370505,0.10652995,41.0,15.962921,0.0,0.0,51.167072,2051.1492,3.7114285e-05,0.0,74.68529,34.78074,14.7833605,30.000002,0.14403136,49.303295,238.43297,109.208305,0.0,74.68529,0.16327101,0.0,95.25641,8.330017
22531,20791860.0,1.0,25.176544,24.80774,25.226074,25.904999,24.097198,23.709808,16.11148,16.039032,16.039032,16.07129,0.0,0.028602427,0.028602427,0.11148787,49.333332,16.046204,0.0,0.0,54.578,2083.2751,3.740238e-05,0.0,76.44183,32.342552,14.714297,30.000002,0.14864038,49.399982,238.53365,109.261604,0.0,76.44183,0.16868927,0.0,98.86484,8.330017
22532,20791920.0,1.0,25.15866,24.782745,25.209412,25.886719,24.107422,23.7193,16.138275,16.076508,16.076508,16.112152,0.0,0.029917836,0.029917836,0.11433925,57.666668,16.046204,0.0,0.0,57.796894,2149.621,3.8635866e-05,0.0,77.645134,32.675667,14.631052,30.000002,0.15337911,49.516525,238.8114,111.11212,0.0,77.645134,0.17417723,0.0,99.968956,8.330017
22533,20791980.0,1.0,25.139923,24.757477,25.19165,25.86615,24.116516,23.727783,16.151031,16.107513,16.107513,16.137085,0.0,0.031232396,0.031232396,0.11749474,66.0,16.046204,0.0,0.0,60.801476,2218.1897,3.9913888e-05,0.0,78.035034,34.570934,14.533493,30.000002,0.15843745,49.65311,239.3882,114.0864,0.0,78.035034,0.17996356,0.0,100.001144,8.330017
22534,20792040.0,1.0,25.127258,24.731934,25.180847,25.842133,24.124695,23.735443,16.221283,16.14804,16.14804,16.18338,0.0,0.032258116,0.032258116,0.12200372,74.333336,16.129517,0.0,0.0,63.54124,2263.0784,4.0506242e-05,0.0,77.8978,37.214382,14.430611,30.000002,0.16417067,49.797146,240.46497,117.81861,0.0,77.8978,0.18652569,0.0,100.00004,8.330017
22535,20792100.0,1.0,25.117126,24.706146,25.173126,25.813873,24.132233,23.742523,16.245178,16.189087,16.189087,16.223755,0.0,0.03307973,0.03307973,0.12758319,82.666664,16.129517,0.0,0.0,65.98346,2344.486,4.1967898e-05,0.0,77.402054,40.50059,14.333632,30.000002,0.1704388,49.932915,242.3005,122.224655,0.0,77.402054,0.19374612,0.0,99.999985,8.330017
22536,20792160.0,1.0,25.1073,24.680084,25.165222,25.77835,24.138702,23.748749,16.260925,16.220367,16.220367,16.248138,0.0,0.033694588,0.033694588,0.13422373,91.0,16.129517,0.0,0.0,68.00448,2433.9998,4.358432e-05,0.0,76.58946,44.4976,14.194311,30.000002,0.17747529,50.127964,245.30124,127.369286,0.0,76.58946,0.20161101,0.0,100.0,8.330017
22537,20792220.0,1.0,25.095825,24.653778,25.15564,25.736664,24.144836,23.75467,16.326813,16.261688,16.261688,16.296204,0.0,0.034143355,0.034143355,0.1416696,99.333336,16.2128,0.0,0.0,69.573235,2494.9631,4.444902e-05,0.0,75.57572,49.136116,14.072985,30.000002,0.18485947,50.29782,249.81123,133.18115,0.0,75.57572,0.2099618,0.0,100.0,8.330017
22538,20792280.0,1.0,25.079803,24.627258,25.141113,25.68866,24.150787,23.760406,16.348846,16.30069,16.30069,16.333496,0.0,0.034542024,0.034542024,0.14946234,107.666664,16.2128,0.0,0.0,70.638214,2589.198,4.615994e-05,0.0,74.412315,54.628872,13.969514,30.000002,0.1923881,50.442677,255.4869,139.75333,0.0,74.412315,0.21854655,0.0,99.8126,8.330017
22539,20792340.0,1.0,25.05194,24.600494,25.11258,25.635284,24.156342,23.765808,16.354797,16.329346,16.329346,16.352386,0.0,0.035358,0.035358,0.15534139,116.0,16.2128,0.0,0.0,71.16779,2676.936,4.7829624e-05,0.0,72.94867,62.73489,13.842644,30.000002,0.19929168,50.6203,261.9529,147.95601,0.0,72.94867,0.22613765,0.0,98.27307,8.330017
22540,20792400.0,1.0,25.014679,24.573486,25.073395,25.57846,24.161163,23.770569,16.395966,16.36142,16.36142,16.384949,0.0,0.03630718,0.03630718,0.15879367,124.333336,16.296112,0.0,0.0,71.094154,2710.1047,4.8359798e-05,0.0,70.95129,74.715576,13.748935,30.000002,0.20417523,50.751488,268.48663,158.26273,0.0,70.95129,0.23143372,0.0,95.36024,8.330017
22541,20792460.0,1.0,24.975708,24.546295,25.032562,25.521545,24.1651,23.774567,16.38031,16.3815,16.3815,16.39148,0.0,0.036942124,0.036942124,0.16011873,132.66667,16.296112,0.0,0.0,70.46902,2748.6733,4.925181e-05,0.0,68.61468,90.10289,13.700181,30.000002,0.2066059,50.819748,274.36923,170.12509,0.0,68.61468,0.23403583,0.0,91.92015,8.330017
22542,20792520.0,1.0,24.936035,24.51889,24.99115,25.465271,24.16867,23.778229,16.346497,16.3797,16.3797,16.370544,0.0,0.03716184,0.03716184,0.15909705,141.0,16.296112,0.0,0.0,69.282974,2756.9595,4.9647977e-05,0.0,66.14798,108.43348,13.699736,30.000002,0.20614506,50.82037,278.88553,182.85597,0.0,66.14798,0.23346043,0.0,88.30166,8.330017
22543,20792580.0,1.0,24.897888,24.491302,24.951813,25.412018,24.17221,23.78186,16.355194,16.376404,16.376404,16.36554,0.0,0.036935695,0.036935695,0.15606026,149.33333,16.379395,0.0,0.0,67.53152,2696.6235,4.8541002e-05,0.0,63.802612,127.790405,13.754461,30.000002,0.20294563,50.74375,281.6025,194.94928,0.0,63.802612,0.2299458,0.0,84.905914,8.330017
22544,20792640.0,1.0,24.862396,24.463501,24.915527,25.363129,24.176025,23.785767,16.327454,16.3656,16.3656,16.348175,0.0,0.036410507,0.036410507,0.15168092,157.66667,16.379395,0.0,0.0,65.32348,2643.8289,4.776931e-05,0.0,61.72982,146.44908,13.831608,30.000002,0.19808188,50.63575,282.83246,205.44643,0.0,61.72982,0.22454177,0.0,81.901,8.330017
22545,20792700.0,1.0,24.829529,24.435547,24.882355,25.31897,24.180237,23.790009,16.299316,16.346222,16.346222,16.322327,0.0,0.035757862,0.035757862,0.14661014,166.0,16.379395,0.0,0.0,62.73169,2576.08,4.668493e-05,0.0,59.97935,163.23901,13.93573,30.000002,0.19229315,50.48998,282.9639,213.88127,0.0,59.97935,0.21816131,0.0,79.31331,8.330017
22546,20792760.0,0.0,24.80066,24.40741,24.853912,25.282074,24.184814,23.794647,16.327545,16.338348,16.338348,16.325958,0.0,0.034865025,0.034865025,0.14047948,162.0,16.462708,0.0,0.0,59.803207,2457.7,4.442199e-05,0.0,58.629364,173.81248,14.079918,30.000002,0.18507242,50.288113,280.50116,217.15802,0.0,58.629364,0.21022394,0.0,77.240105,8.330017
22547,20792820.0,0.0,24.775574,24.37909,24.829681,25.251587,24.190094,23.799896,16.322662,16.333832,16.333832,16.326172,0.0,0.034036774,0.034036774,0.13444585,158.0,16.462708,0.0,0.0,56.607777,2365.505,4.2783646e-05,0.0,57.72009,178.83026,14.217369,30.000002,0.17813249,50.095684,276.89688,216.74455,0.0,57.72009,0.20252554,0.0,75.67081,8.330017
22548,20792880.0,0.0,24.753265,24.350647,24.808685,25.227203,24.195984,23.805725,16.323944,16.329407,16.329407,16.324402,0.0,0.033355087,0.033355087,0.12857336,154.0,16.462708,0.0,0.0,53.2012,2277.321,4.1200296e-05,0.0,57.14193,180.18803,14.361295,30.000002,0.17158338,49.894188,272.8183,214.135,0.0,57.14193,0.1952832,0.0,74.39932,8.330017
22549,20792940.0,0.0,24.733643,24.322021,24.790802,25.208954,24.202393,23.811981,16.388794,16.345245,16.345245,16.357239,0.0,0.0328248,0.0328248,0.122883275,150.0,16.54602,0.0,0.0,49.63705,2162.1462,3.8890208e-05,0.0,56.820797,179.01198,14.508003,30.000002,0.16546844,49.688797,268.596,210.154,0.0,56.820797,0.18852884,0.0,73.32271,8.330017
22550,20793000.0,0.0,24.716827,24.293304,24.77594,25.196655,24.209229,23.818665,16.410248,16.369415,16.369415,16.388977,0.0,0.032426484,0.032426484,0.11734748,146.0,16.54602,0.0,0.0,45.98369,2083.7397,3.7458394e-05,0.0,56.68019,176.36115,14.637497,30.000002,0.15981634,49.507504,264.47305,205.48157,0.0,56.68019,0.18219398,0.0,72.35154,8.330017
22551,20793060.0,0.0,24.701996,24.264404,24.76358,25.18982,24.216125,23.825531,16.425385,16.390076,16.390076,16.409088,0.0,0.03214543,0.03214543,0.11194934,142.0,16.54602,0.0,0.0,42.281105,2012.9736,3.618305e-05,0.0,56.681843,172.75801,14.786471,30.000002,0.15442713,49.29894,260.56168,200.44218,0.0,56.681843,0.17623258,0.0,71.4432,8.330017
22552,20793120.0,0.0,24.689636,24.235413,24.753723,25.18814,24.223297,23.83258,16.497864,16.42508,16.42508,16.453186,0.0,0.031937085,0.031937085,0.10668161,138.0,16.629303,0.0,0.0,38.593052,1916.1268,3.42359e-05,0.0,56.768288,168.68938,14.912025,30.000002,0.14939092,49.123165,256.9257,195.29788,0.0,56.768288,0.17054738,0.0,70.56025,8.330017
22553,20793180.0,0.0,24.679565,24.206299,24.74649,25.19165,24.230713,23.839905,16.521393,16.461945,16.461945,16.491669,0.0,0.031784225,0.031784225,0.10155373,134.0,16.629303,0.0,0.0,34.969433,1854.6302,3.3136097e-05,0.0,56.918804,164.33304,15.035355,30.000002,0.14459932,48.9505,253.59378,190.1477,0.0,56.918804,0.16511329,0.0,69.6918,8.330017
22554,20793240.0,0.0,24.67157,24.177094,24.7417,25.200134,24.238312,23.847382,16.535217,16.490326,16.490326,16.51535,0.0,0.031671997,0.031671997,0.09659538,130.0,16.629303,0.0,0.0,31.457275,1798.1656,3.2134565e-05,0.0,57.11882,159.78712,15.168267,30.000002,0.14000583,48.764427,250.58174,185.05066,0.0,57.11882,0.15993018,0.0,68.83792,8.330017
22555,20793300.0,0.0,24.665741,24.147766,24.739594,25.213867,24.246094,23.855011,16.604279,16.528564,16.528564,16.556213,0.0,0.031590447,0.031590447,0.091852054,126.0,16.712616,0.0,0.0,28.117886,1715.5294,3.0468856e-05,0.0,57.359894,155.10371,15.315705,30.000002,0.13561897,48.55801,247.89874,180.04771,0.0,57.359894,0.15502332,0.0,68.00739,8.330017
22556,20793360.0,0.0,24.66034,24.118378,24.737762,25.22879,24.25357,23.862518,16.625763,16.56549,16.56549,16.59143,0.0,0.031525772,0.031525772,0.08733827,122.0,16.712616,0.0,0.0,24.936724,1667.6643,2.9637891e-05,0.0,57.629574,150.34431,15.446716,30.000002,0.13152564,48.374596,245.57483,175.16655,0.0,57.629574,0.15038016,0.0,67.20182,8.330017
22557,20793420.0,0.0,24.656769,24.088867,24.737793,25.247559,24.261139,23.870148,16.638092,16.593475,16.593475,16.614563,0.0,0.031469267,0.031469267,0.0830623,118.0,16.712616,0.0,0.0,21.954117,1623.153,2.8861108e-05,0.0,57.92177,145.5268,15.56166,30.000002,0.12770796,48.21368,243.71423,170.4099,0.0,57.92177,0.14599125,0.0,66.425415,8.330017
22558,20793480.0,0.0,24.654724,24.059326,24.739899,25.270264,24.26886,23.8779,16.71164,16.631989,16.631989,16.654266,0.0,0.031418774,0.031418774,0.07906925,114.0,16.795898,0.0,0.0,19.219204,1553.1243,2.7453149e-05,0.0,58.23707,140.64455,15.698169,30.000002,0.12408562,48.022564,242.25348,165.78789,0.0,58.23707,0.14189707,0.0,65.695946,8.330017
22559,20793540.0,0.0,24.654724,24.029694,24.74411,25.29657,24.276733,23.885773,16.730957,16.670319,16.670319,16.69104,0.0,0.031369295,0.031369295,0.07539533,110.0,16.795898,0.0,0.0,16.759764,1516.4631,2.6818128e-05,0.0,58.574223,135.69096,15.816665,30.000002,0.12078922,47.856667,241.11974,161.30347,0.0,58.574223,0.13812381,0.0,65.031204,8.330017
22560,20793600.0,0.0,24.656403,24.0,24.750427,25.32608,24.284729,23.893768,16.741486,16.698029,16.698029,16.714447,0.0,0.03131922,0.03131922,0.07207967,106.0,16.795898,0.0,0.0,14.612489,1483.833,2.6251428e-05,0.0,58.93455,130.66116,15.940626,30.000002,0.11778069,47.683125,240.25514,156.96417,0.0,58.93455,0.13470784,0.0,64.45243,8.330017
22561,20793660.0,0.0,24.65741,23.970306,24.756073,25.353485,24.292297,23.90152,16.816132,16.736145,16.736145,16.752197,0.0,0.03127071,0.03127071,0.06912923,102.0,16.879211,0.0,0.0,12.73568,1426.921,2.5091902e-05,0.0,59.318924,125.58532,16.06609,30.000002,0.115078345,47.507477,239.61014,152.78607,0.0,59.318924,0.13166057,0.0,63.969975,8.330017
22562,20793720.0,0.0,24.660217,23.940613,24.763672,25.383392,24.300018,23.909424,16.834473,16.774261,16.774261,16.788605,0.0,0.031220824,0.031220824,0.06653125,98.0,16.879211,0.0,0.0,11.162891,1402.8948,2.468463e-05,0.0,59.725414,120.48213,16.174873,30.000002,0.112704925,47.35518,239.14038,148.76534,0.0,59.725414,0.12896256,0.0,63.58918,8.330017
22563,20793780.0,0.0,24.664825,23.91095,24.773499,25.415527,24.307861,23.91742,16.84439,16.801544,16.801544,16.812653,0.0,0.031167714,0.031167714,0.06432271,94.0,16.879211,0.0,0.0,9.922811,1382.7319,2.4339199e-05,0.0,60.15659,115.3372,16.285025,30.000002,0.11064294,47.200966,238.81248,144.90114,0.0,60.15659,0.12664773,0.0,63.335663,8.330017
22564,20793840.0,0.0,24.671478,23.881287,24.785858,25.449554,24.315826,23.925568,16.920532,16.83957,16.83957,16.849854,0.0,0.031110412,0.031110412,0.062535904,90.0,16.962494,0.0,0.0,9.0435295,1339.3922,2.3427545e-05,0.0,60.615284,110.14476,16.392597,30.000002,0.10892338,47.05036,238.59795,141.1952,0.0,60.615284,0.12474639,0.0,63.23449,8.330017
22565,20793900.0,0.0,24.680298,23.851654,24.80075,25.485016,24.323944,23.933838,16.938446,16.877808,16.877808,16.88681,0.0,0.031046899,0.031046899,0.061165866,86.0,16.962494,0.0,0.0,8.515244,1328.915,2.3254775e-05,0.0,61.10278,104.90919,16.48658,30.000002,0.10755799,46.918785,238.47176,137.6385,0.0,61.10278,0.12324896,0.0,63.29726,8.330017
22566,20793960.0,0.0,24.688446,23.822021,24.815155,25.515503,24.331665,23.941833,16.947845,16.904907,16.904907,16.911835,0.0,0.030979276,0.030979276,0.06020255,82.0,16.962494,0.0,0.0,8.265945,1322.1145,2.3141818e-05,0.0,61.62245,99.658455,16.577967,30.000002,0.1065187,46.790848,238.414,134.2372,0.0,61.62245,0.122150585,0.0,63.53053,8.330017
22567,20794020.0,0.0,24.698547,23.792389,24.83197,25.546692,24.339508,23.949982,17.02472,16.942963,16.942963,16.949524,0.0,0.030906456,0.030906456,0.059640273,78.0,17.045807,0.0,0.0,8.343466,1292.1836,2.2473121e-05,0.0,62.176983,94.41124,16.660778,30.000002,0.105808176,46.67491,238.4077,130.99092,0.0,62.176983,0.12144279,0.0,63.94188,8.330017
22568,20794080.0,0.0,24.710663,23.762787,24.851349,25.578247,24.347504,23.958282,17.041412,16.98108,16.98108,16.987183,0.0,0.030824183,0.030824183,0.059463315,74.0,17.045807,0.0,0.0,8.728007,1294.3002,2.251832e-05,0.0,62.7687,89.16398,16.736813,30.000002,0.10539985,46.568462,238.43898,127.88093,0.0,62.7687,0.1211011,0.0,64.536575,8.330017
22569,20794140.0,0.0,24.724731,23.733154,24.873322,25.60971,24.355682,23.966705,17.050446,17.008179,17.008179,17.013428,0.0,0.030731842,0.030731842,0.059686236,70.0,17.045807,0.0,0.0,9.426231,1299.8629,2.2613987e-05,0.0,63.40462,83.90808,16.806566,30.000002,0.10529865,46.470806,238.4964,124.89967,0.0,63.40462,0.12113794,0.0,65.33157,8.330017
22570,20794200.0,0.0,24.740936,23.703552,24.89795,25.640839,24.363983,23.975311,17.126923,17.045624,17.045624,17.051666,0.0,0.030625684,0.030625684,0.06031694,66.0,17.12912,0.0,0.0,10.445731,1282.2733,2.2160897e-05,0.0,64.090294,78.642136,16.861135,30.000002,0.10552515,46.39441,238.57045,122.04047,0.0,64.090294,0.12155786,0.0,66.34057,8.330017
22571,20794260.0,0.0,24.755981,23.67395,24.921692,25.665314,24.371948,23.983643,17.141632,17.083008,17.083008,17.089691,0.0,0.030508095,0.030508095,0.06128935,62.0,17.12912,0.0,0.0,11.665792,1295.7739,2.2396805e-05,0.0,64.830246,73.405,16.913507,30.000002,0.10600059,46.321087,238.65434,119.294815,0.0,64.830246,0.122295,0.0,67.54315,8.330017
22572,20794320.0,0.0,24.772003,23.644379,24.9469,25.688782,24.380066,23.992157,17.14975,17.108765,17.108765,17.115204,0.0,0.03037883,0.03037883,0.06257239,58.0,17.12912,0.0,0.0,13.115054,1312.115,2.2679556e-05,0.0,65.631035,68.21676,16.960182,30.000002,0.10670763,46.255745,238.74236,116.65795,0.0,65.631035,0.123319395,0.0,68.93511,8.330017
22573,20794380.0,0.0,24.789276,23.614777,24.973602,25.710938,24.388397,24.000854,17.22464,17.144989,17.144989,17.153809,0.0,0.030232891,0.030232891,0.06416376,54.0,17.212402,0.0,0.0,14.788318,1303.5249,2.2384733e-05,0.0,66.50144,63.077183,16.990229,30.000002,0.10765751,46.21368,238.82976,114.12058,0.0,66.50144,0.12461941,0.0,70.52865,8.330017
22574,20794440.0,0.0,24.806915,23.585175,25.001404,25.73169,24.396912,24.009735,17.238434,17.180878,17.180878,17.191284,0.0,0.03006542,0.03006542,0.0660066,50.0,17.212402,0.0,0.0,16.653708,1325.3485,2.2761815e-05,0.0,67.448006,58.01022,17.026754,30.000002,0.10875149,46.162544,238.91438,111.66915,0.0,67.448006,0.12612683,0.0,72.31451,8.330017
22575,20794500.0,0.0,24.825104,23.555573,25.029907,25.750702,24.40564,24.018799,17.244354,17.205292,17.205292,17.215393,0.0,0.02987324,0.02987324,0.06807991,46.0,17.212402,0.0,0.0,18.699709,1348.7115,2.3158413e-05,0.0,68.48465,53.02458,17.050955,30.000002,0.11000613,46.128662,238.9939,109.29714,0.0,68.48465,0.12781593,0.0,74.30475,8.330017
22576,20794560.0,0.0,24.841003,23.52597,25.055695,25.762604,24.414062,24.027649,17.31665,17.239716,17.239716,17.253479,0.0,0.029657925,0.029657925,0.07032856,42.0,17.295715,0.0,0.0,20.834953,1345.0306,2.295191e-05,0.0,69.62563,48.157368,17.062515,30.000002,0.11138265,46.112476,239.06691,107.007454,0.0,69.62563,0.12963486,0.0,76.49828,8.330017
22577,20794620.0,0.0,24.855835,23.496368,25.080902,25.772675,24.42273,24.036743,17.327942,17.273407,17.273407,17.289062,0.0,0.029414508,0.029414508,0.07266164,38.0,17.295715,0.0,0.0,23.056898,1370.1166,2.3385845e-05,0.0,70.87716,43.46138,17.087456,30.000002,0.11274776,46.07756,239.13496,104.798096,0.0,70.87716,0.13148026,0.0,78.880714,8.330017
22578,20794680.0,0.0,24.870117,23.466766,25.105377,25.780731,24.431671,24.046051,17.331146,17.295685,17.295685,17.309906,0.0,0.029137064,0.029137064,0.07504187,34.0,17.295715,0.0,0.0,25.348667,1394.7242,2.3806882e-05,0.0,72.25859,38.951035,17.10315,30.000002,0.11411337,46.05559,239.19893,102.66506,0.0,72.25859,0.13330613,0.0,81.47538,8.330017
22579,20794740.0,0.0,24.883575,23.437134,25.128723,25.786682,24.440857,24.055634,17.400574,17.327423,17.327423,17.34616,0.0,0.028860776,0.028860776,0.07751144,31.0,17.378998,0.0,0.0,27.692774,1390.5588,2.3592173e-05,0.0,73.78013,34.765976,17.107407,30.000002,0.11557099,46.04963,239.24579,100.72926,0.0,73.78013,0.13522495,0.0,84.29305,8.330017
22580,20794800.0,0.0,24.895416,23.407532,25.150757,25.79071,24.450348,24.06546,17.410706,17.358856,17.358856,17.379303,0.0,0.028562333,0.028562333,0.07996368,28.0,17.378998,0.0,0.0,30.064648,1414.9263,2.4013243e-05,0.0,75.43368,30.92507,17.1273,30.000002,0.116942555,46.02178,239.2827,98.95761,0.0,75.43368,0.1370798,0.0,87.32203,8.330017
22581,20794860.0,0.0,24.904297,23.3779,25.16867,25.788666,24.459595,24.075104,17.412262,17.378601,17.378601,17.396088,0.0,0.028245855,0.028245855,0.08235332,25.0,17.378998,0.0,0.0,32.38438,1437.7789,2.4407169e-05,0.0,77.252266,27.408527,17.126049,30.000002,0.118270785,46.02353,239.31361,97.32754,0.0,77.252266,0.13881914,0.0,90.60124,8.330017
22582,20794920.0,0.0,24.910583,23.348236,25.184113,25.784637,24.469086,24.084991,17.478241,17.408997,17.408997,17.431763,0.0,0.028031858,0.028031858,0.08488994,25.0,17.46231,0.0,0.0,34.652584,1431.3964,2.4143092e-05,0.0,79.1899,24.493513,17.125473,30.000002,0.11987632,46.024338,239.29626,96.155174,0.0,79.1899,0.1409297,0.0,94.06454,8.330017
22583,20794980.0,0.0,24.914368,23.318573,25.197021,25.778778,24.47876,24.095062,17.493042,17.439606,17.439606,17.464172,0.0,0.027879888,0.027879888,0.08740837,25.0,17.46231,0.0,0.0,36.852257,1457.3934,2.4602603e-05,0.0,81.18602,22.1114,17.128792,30.000002,0.12156873,46.01969,239.2484,95.33077,0.0,81.18602,0.14316867,0.0,97.63057,8.330017
22584,20795040.0,0.0,24.906982,23.28891,25.195038,25.771545,24.488403,24.105072,17.496643,17.462006,17.462006,17.483002,0.0,0.02837517,0.02837517,0.08828015,25.0,17.46231,0.0,0.0,38.975727,1480.4122,2.5022662e-05,0.0,83.09195,20.71816,17.094913,30.000002,0.12304324,46.067123,239.18713,94.99168,0.0,83.09195,0.14500609,0.0,99.86929,8.330017
22585,20795100.0,1.0,24.887634,23.259216,25.178467,25.764587,24.497314,24.11444,17.567932,17.495514,17.495514,17.520569,0.0,0.029716812,0.029716812,0.08838338,33.333332,17.545593,0.0,0.0,41.02801,1475.9641,2.4822233e-05,0.0,84.29481,20.926538,17.01585,30.000002,0.12536196,46.17781,239.0126,95.92209,0.0,84.29481,0.14781773,0.0,99.99994,8.330017
22586,20795160.0,1.0,24.873688,23.229523,25.168549,25.754425,24.50473,24.122559,17.58847,17.531769,17.531769,17.55661,0.0,0.030887572,0.030887572,0.090099126,41.666668,17.545593,0.0,0.0,42.95584,1513.0055,2.5460864e-05,0.0,84.7862,21.851994,16.90022,30.000002,0.12872408,46.33969,238.77425,97.6593,0.0,84.7862,0.15187334,0.0,100.00006,8.330017
22587,20795220.0,1.0,24.862823,23.199799,25.163696,25.742615,24.511444,24.130035,17.60498,17.561584,17.561584,17.583008,0.0,0.031934433,0.031934433,0.093010135,50.0,17.545593,0.0,0.0,44.763165,1558.9856,2.6244814e-05,0.0,84.8234,23.27196,16.797215,30.000002,0.13278174,46.4839,238.54745,99.9911,0.0,84.8234,0.15687923,0.0,100.0,8.330017
22588,20795280.0,1.0,24.85617,23.170044,25.162567,25.728241,24.517548,24.136963,17.684265,17.605469,17.605469,17.632385,0.0,0.032863617,0.032863617,0.097103424,58.333332,17.628906,0.0,0.0,46.41468,1581.9149,2.6491152e-05,0.0,84.42584,25.220984,16.633726,30.000002,0.13772808,46.712784,238.41132,102.952126,0.0,84.42584,0.16283451,0.0,100.0,8.330017
22589,20795340.0,1.0,24.850494,23.14029,25.163574,25.710571,24.523163,24.143463,17.70758,17.649231,17.649231,17.676697,0.0,0.03366636,0.03366636,0.10227055,66.666664,17.628906,0.0,0.0,47.876724,1643.2561,2.7526596e-05,0.0,83.66578,27.712856,16.483238,30.000002,0.14329562,46.923466,238.4901,106.52884,0.0,83.66578,0.16960503,0.0,100.0,8.330017
22590,20795400.0,1.0,24.846497,23.110504,25.165283,25.688538,24.528381,24.149597,17.722748,17.68219,17.68219,17.7052,0.0,0.03432571,0.03432571,0.10847608,75.0,17.628906,0.0,0.0,49.096077,1712.2322,2.8686165e-05,0.0,82.59472,30.79122,16.298191,30.000002,0.14958814,47.182533,238.96239,110.751366,0.0,82.59472,0.1771312,0.0,100.0,8.330017
22591,20795460.0,1.0,24.842743,23.080719,25.164856,25.65921,24.532806,24.15509,17.793884,17.725708,17.725708,17.754211,0.0,0.034830157,0.034830157,0.115714006,83.333336,17.71222,0.0,0.0,49.963066,1753.3959,2.9225992e-05,0.0,81.259766,34.526325,16.065523,30.000002,0.15666078,47.508266,240.09512,115.67542,0.0,81.259766,0.1853677,0.0,100.0,8.330017
22592,20795520.0,1.0,24.833557,23.050873,25.15921,25.624634,24.537048,24.16043,17.814148,17.766022,17.766022,17.79361,0.0,0.035390098,0.035390098,0.123117134,91.666664,17.71222,0.0,0.0,50.466175,1830.2913,3.0538584e-05,0.0,79.73326,39.221664,15.875893,30.000002,0.16390228,47.77375,242.22568,121.41214,0.0,79.73326,0.19391733,0.0,99.58215,8.330017
22593,20795580.0,1.0,24.814667,23.021027,25.139679,25.585846,24.540802,24.165314,17.819122,17.794403,17.794403,17.814056,0.0,0.03650548,0.03650548,0.12843193,100.0,17.71222,0.0,0.0,50.577087,1902.4858,3.1804193e-05,0.0,77.74115,46.57383,15.676856,30.000002,0.1704973,48.0524,245.63562,128.7426,0.0,77.74115,0.20146124,0.0,97.345566,8.330017
22594,20795640.0,1.0,24.790924,22.99112,25.113983,25.54419,24.543793,24.169525,17.86969,17.829224,17.829224,17.850769,0.0,0.037572846,0.037572846,0.13192642,108.333336,17.795502,0.0,0.0,50.240654,1924.7123,3.2108503e-05,0.0,75.130455,57.28507,15.519382,30.000002,0.17551573,48.27286,250.15575,137.88326,0.0,75.130455,0.20709138,0.0,93.91109,8.330017
22595,20795700.0,1.0,24.764313,22.961212,25.08548,25.501617,24.546234,24.173248,17.859955,17.853363,17.853363,17.86621,0.0,0.038319122,0.038319122,0.13326693,116.666664,17.795502,0.0,0.0,49.487362,1959.6765,3.2796102e-05,0.0,72.14503,71.7515,15.426217,30.000002,0.17812723,48.403297,254.69327,148.76341,0.0,72.14503,0.20992741,0.0,89.852196,8.330017
22596,20795760.0,1.0,24.73645,22.931274,25.05606,25.45932,24.548065,24.176453,17.831757,17.855713,17.855713,17.853943,0.0,0.03852038,0.03852038,0.13215938,125.0,17.795502,0.0,0.0,48.2983,1967.8591,3.305105e-05,0.0,69.010414,89.82204,15.402116,30.000002,0.17770544,48.43704,258.45212,160.84763,0.0,69.010414,0.20923771,0.0,85.59831,8.330017
22597,20795820.0,1.0,24.708496,22.901306,25.028198,25.419373,24.549988,24.179718,17.853516,17.861084,17.861084,17.858734,0.0,0.038142998,0.038142998,0.12900683,133.33333,17.878815,0.0,0.0,46.71831,1909.6353,3.202824e-05,0.0,66.06313,109.624504,15.463863,30.000002,0.17439984,48.35059,260.95084,172.6922,0.0,66.06313,0.20532374,0.0,81.65246,8.330017
22598,20795880.0,1.0,24.682678,22.871277,25.003021,25.38324,24.552338,24.18335,17.83014,17.85736,17.85736,17.849335,0.0,0.037374713,0.037374713,0.124544166,141.66667,17.878815,0.0,0.0,44.78386,1862.7347,3.1317617e-05,0.0,63.53103,128.66681,15.565905,30.000002,0.16932952,48.207733,262.18118,182.85051,0.0,63.53103,0.19933653,0.0,78.26277,8.330017
22599,20795940.0,1.0,24.658875,22.841248,24.980377,25.351013,24.555206,24.18747,17.808685,17.84436,17.84436,17.830872,0.0,0.036455948,0.036455948,0.11952254,150.0,17.878815,0.0,0.0,42.573406,1804.1982,3.038625e-05,0.0,61.44473,145.64159,15.699816,30.000002,0.1634882,48.02026,262.51944,190.89532,0.0,61.44473,0.19247565,0.0,75.41484,8.330017
22600,20796000.0,0.0,24.63678,22.811157,24.960754,25.323517,24.558777,24.1922,17.849792,17.846313,17.846313,17.842163,0.0,0.035314888,0.035314888,0.11371083,146.0,17.962097,0.0,0.0,40.108433,1697.7177,2.8486094e-05,0.0,59.88785,156.16922,15.891468,30.000002,0.15652092,47.75194,260.75537,193.94437,0.0,59.88785,0.18435483,0.0,73.18359,8.330017
22601,20796060.0,0.0,24.617523,22.781067,24.944275,25.301575,24.563019,24.19754,17.854187,17.85083,17.85083,17.850342,0.0,0.034327548,0.034327548,0.10817795,142.0,17.962097,0.0,0.0,37.433273,1624.9996,2.7279035e-05,0.0,58.900078,160.64029,16.087225,30.000002,0.15007572,47.477882,258.07278,193.30246,0.0,58.900078,0.17683944,0.0,71.55804,8.330017
22602,20796120.0,0.0,24.601868,22.750916,24.930023,25.284027,24.567871,24.20343,17.861053,17.854553,17.854553,17.855896,0.0,0.033526562,0.033526562,0.10294563,138.0,17.962097,0.0,0.0,34.61799,1558.364,2.6162095e-05,0.0,58.26978,161.69943,16.2376,30.000002,0.1443527,47.26736,255.16057,190.8131,0.0,58.26978,0.169998,0.0,70.25071,8.330017
22603,20796180.0,0.0,24.586548,22.720703,24.917877,25.270874,24.573242,24.209808,17.933441,17.879364,17.879364,17.892334,0.0,0.03290939,0.03290939,0.098000124,134.0,18.04541,0.0,0.0,31.696617,1464.6304,2.4456089e-05,0.0,57.922596,160.34863,16.429121,30.000002,0.13906126,46.99923,252.25377,187.16367,0.0,57.922596,0.16381466,0.0,69.16159,8.330017
22604,20796240.0,0.0,24.574646,22.69046,24.907715,25.261993,24.579102,24.216583,17.95581,17.908905,17.908905,17.926392,0.0,0.032448184,0.032448184,0.09328989,130.0,18.04541,0.0,0.0,28.712172,1410.9128,2.3569228e-05,0.0,57.779823,157.5304,16.571655,30.000002,0.13437143,46.79968,249.51044,182.9131,0.0,57.779823,0.1581796,0.0,68.20277,8.330017
22605,20796300.0,0.0,24.564392,22.660187,24.899353,25.25708,24.585297,24.223694,17.970093,17.932526,17.932526,17.948822,0.0,0.03211287,0.03211287,0.0887682,126.0,18.04541,0.0,0.0,25.699717,1363.7977,2.2792907e-05,0.0,57.786922,153.83156,16.70977,30.000002,0.13006032,46.60632,247.00491,178.37975,0.0,57.786922,0.152986,0.0,67.31975,8.330017
22606,20796360.0,0.0,24.553528,22.629883,24.891846,25.254791,24.591461,24.230804,18.043396,17.96991,17.96991,17.990662,0.0,0.03188266,0.03188266,0.084397376,122.0,18.128693,0.0,0.0,22.675022,1289.2365,2.143095e-05,0.0,57.907738,149.63635,16.885656,30.000002,0.12595159,46.36008,244.86598,173.76015,0.0,57.907738,0.14815383,0.0,66.47557,8.330017
22607,20796420.0,0.0,24.54538,22.599518,24.886322,25.256836,24.5979,24.23816,18.062012,18.004333,18.004333,18.024078,0.0,0.031727377,0.031727377,0.080170244,118.0,18.128693,0.0,0.0,19.700487,1251.863,2.0837775e-05,0.0,58.1055,145.2114,17.027641,30.000002,0.1221634,46.161304,243.1587,169.18013,0.0,58.1055,0.14361486,0.0,65.648384,8.330017
22608,20796480.0,0.0,24.538727,22.569092,24.882202,25.261993,24.604462,24.245636,18.072662,18.03003,18.03003,18.046265,0.0,0.03160899,0.03160899,0.076086774,114.0,18.128693,0.0,0.0,16.7975,1217.3279,2.028162e-05,0.0,58.346462,140.6902,17.158348,30.000002,0.11857038,45.978313,241.8064,164.68283,0.0,58.346462,0.1392958,0.0,64.82829,8.330017
22609,20796540.0,0.0,24.532654,22.538635,24.879364,25.270142,24.611176,24.253265,18.145264,18.06894,18.06894,18.085938,0.0,0.031518463,0.031518463,0.072142325,110.0,18.212006,0.0,0.0,13.988622,1154.1956,1.9125742e-05,0.0,58.622585,136.11823,17.303915,30.000002,0.115106866,45.77452,240.75114,160.28017,0.0,58.622585,0.13516961,0.0,64.01147,8.330017
22610,20796600.0,0.0,24.528687,22.508118,24.87793,25.281433,24.618073,24.261017,18.16275,18.1055,18.1055,18.120575,0.0,0.03144771,0.03144771,0.06836542,106.0,18.212006,0.0,0.0,11.309019,1125.5277,1.8684317e-05,0.0,58.92778,131.51631,17.420544,30.000002,0.111869864,45.611237,239.94504,155.98793,0.0,58.92778,0.13125165,0.0,63.205994,8.330017
22611,20796660.0,0.0,24.523132,22.47757,24.87616,25.292816,24.624603,24.268555,18.169891,18.13034,18.13034,18.141602,0.0,0.03139332,0.03139332,0.06475637,102.0,18.212006,0.0,0.0,8.747457,1098.4143,1.8254801e-05,0.0,59.25876,126.91328,17.570425,30.000002,0.10872243,45.4014,239.34734,151.81558,0.0,59.25876,0.12753312,0.0,62.41221,8.330017
22612,20796720.0,0.0,24.519318,22.44696,24.875427,25.306793,24.631256,24.276154,18.245605,18.16803,18.16803,18.177765,0.0,0.03134505,0.03134505,0.061323382,98.0,18.295319,0.0,0.0,6.3321896,1044.1218,1.7269742e-05,0.0,59.608955,122.31221,17.692295,30.000002,0.10578089,45.23079,238.92126,147.75757,0.0,59.608955,0.12400437,0.0,61.634933,8.330017
22613,20796780.0,0.0,24.51651,22.41629,24.875854,25.323395,24.638031,24.283875,18.2583,18.204071,18.204071,18.211365,0.0,0.03130018,0.03130018,0.05808867,94.0,18.295319,0.0,0.0,4.09256,1021.3428,1.6916632e-05,0.0,59.978806,117.70399,17.809969,30.000002,0.10300869,45.066044,238.63852,143.81155,0.0,59.978806,0.12067986,0.0,60.88667,8.330017
22614,20796840.0,0.0,24.51419,22.38556,24.877502,25.342438,24.644897,24.291718,18.26413,18.228119,18.228119,18.232544,0.0,0.031256083,0.031256083,0.055079736,90.0,18.295319,0.0,0.0,2.056161,1000.562,1.6590311e-05,0.0,60.368954,113.08018,17.934881,30.000002,0.100397654,44.891167,238.47469,139.97833,0.0,60.368954,0.117581554,0.0,60.18376,8.330017
22615,20796900.0,0.0,24.512115,22.354797,24.879974,25.363708,24.651855,24.299622,18.271301,18.244293,18.244293,18.246307,0.0,0.031217372,0.031217372,0.05224157,86.0,18.300018,0.0,0.0,0.24214813,979.59094,1.6253443e-05,0.0,60.778152,108.49628,18.064013,30.000002,0.0979222,44.710384,238.40852,136.26828,0.0,60.778152,0.11466728,0.0,59.552883,8.330017
22616,20796960.0,0.0,24.510742,22.323944,24.88379,25.383118,24.658386,24.30716,18.275024,18.255096,18.255096,18.255463,0.0,0.031119034,0.031119034,0.050112154,82.0,18.300018,0.0,0.0,0.0,963.0636,1.5984513e-05,0.0,61.215954,103.49516,18.17948,30.000002,0.095923506,44.54873,238.4219,132.5825,0.0,61.215954,0.112339266,0.0,59.278393,8.330017
22617,20797020.0,0.0,24.512665,22.29306,24.89273,25.403625,24.665009,24.314789,18.283142,18.263672,18.263672,18.26294,0.0,0.030987257,0.030987257,0.049022317,78.0,18.300018,0.0,0.0,0.0,953.9691,1.5836913e-05,0.0,61.731792,97.92053,18.272629,30.000002,0.0947133,44.41832,238.49385,128.97437,0.0,61.731792,0.11098583,0.0,59.49051,8.330017
22618,20797080.0,0.0,24.515564,22.262115,24.90335,25.424744,24.671722,24.32251,18.29013,18.27185,18.27185,18.270416,0.0,0.030884396,0.030884396,0.048295874,74.0,18.300018,0.0,0.0,0.0,949.2655,1.5765003e-05,0.0,62.30058,92.4303,18.35438,30.000002,0.09384775,44.303867,238.60593,125.58021,0.0,62.30058,0.11005395,0.0,59.865658,8.330017
22619,20797140.0,0.0,24.519043,22.23108,24.915161,25.446259,24.678467,24.330261,18.29544,18.279175,18.279175,18.277313,0.0,0.030801356,0.030801356,0.04782674,70.0,18.300018,0.0,0.0,0.0,947.61615,1.5744741e-05,0.0,62.90796,87.110985,18.429237,30.000002,0.093222626,44.199066,238.74518,122.393555,0.0,62.90796,0.10941911,0.0,60.3544,8.330017
22620,20797200.0,0.0,24.522919,22.200012,24.927734,25.467987,24.685303,24.338074,18.299103,18.285278,18.285278,18.283264,0.0,0.030734459,0.030734459,0.047520295,66.0,18.300018,0.0,0.0,0.0,947.928,1.5756988e-05,0.0,63.546284,82.00783,18.499313,30.000002,0.09275555,44.10096,238.90298,119.39707,0.0,63.546284,0.108979255,0.0,60.91656,8.330017
22621,20797260.0,0.0,24.524841,22.168945,24.938263,25.485107,24.69101,24.344849,18.301483,18.29004,18.29004,18.288055,0.0,0.030677859,0.030677859,0.047310192,62.0,18.300018,0.0,0.0,0.0,949.2743,1.578805e-05,0.0,64.21009,77.13044,18.565193,30.000002,0.09238573,44.00873,239.07404,116.565285,0.0,64.21009,0.108656496,0.0,61.527306,8.330017
22622,20797320.0,0.0,24.526611,22.13794,24.948853,25.502258,24.696777,24.351654,18.302826,18.29361,18.29361,18.291779,0.0,0.030625736,0.030625736,0.04714973,58.0,18.300018,0.0,0.0,0.0,951.06915,1.5826434e-05,0.0,64.89728,72.4641,18.63108,30.000002,0.09206039,43.91649,239.25555,113.868034,0.0,64.89728,0.10839228,0.0,62.174545,8.330017
22623,20797380.0,0.0,24.528534,22.106995,24.959595,25.5195,24.702545,24.35846,18.303467,18.296112,18.296112,18.294495,0.0,0.0305738,0.0305738,0.0470175,54.0,18.300018,0.0,0.0,0.0,953.077,1.5867841e-05,0.0,65.608376,67.98851,18.694365,30.000002,0.09176159,43.82789,239.44553,111.28329,0.0,65.608376,0.10815649,0.0,62.85446,8.330017
22624,20797440.0,0.0,24.5307,22.07611,24.97049,25.536713,24.708344,24.365295,18.30365,18.297607,18.297607,18.296204,0.0,0.030522713,0.030522713,0.04690879,50.0,18.300018,0.0,0.0,0.0,955.2464,1.5911282e-05,0.0,66.3479,63.686806,18.752163,30.000002,0.091490984,43.746975,239.64226,108.799736,0.0,66.3479,0.1079431,0.0,63.56942,8.330017
22625,20797500.0,0.0,24.532654,22.045288,24.981445,25.553955,24.714172,24.372131,18.30362,18.298431,18.298431,18.29721,0.0,0.03046956,0.03046956,0.046805754,46.0,18.300018,0.0,0.0,0.009396152,957.24963,1.595192e-05,0.0,67.12232,59.52375,18.813465,30.000002,0.09121122,43.66115,239.84645,106.38874,0.0,67.12232,0.107725106,0.0,64.321396,8.330017
22626,20797560.0,0.0,24.53305,22.014496,24.99054,25.56726,24.719574,24.378479,18.3031,18.29895,18.29895,18.297943,0.0,0.03039384,0.03039384,0.046664562,42.0,18.300018,0.0,0.0,0.20500936,958.6539,1.5984522e-05,0.0,67.91819,55.504456,18.876518,30.000002,0.09087659,43.572876,240.0599,104.03452,0.0,67.91819,0.10744446,0.0,65.095726,8.330017
22627,20797620.0,0.0,24.534332,21.983765,25.00119,25.580475,24.725037,24.384888,18.302979,18.299103,18.299103,18.298248,0.0,0.030261418,0.030261418,0.046767846,38.0,18.300018,0.0,0.0,0.5199844,960.3077,1.6017111e-05,0.0,68.766266,51.427017,18.940426,30.000002,0.09063214,43.483402,240.27968,101.68359,0.0,68.766266,0.10728235,0.0,66.04993,8.330017
22628,20797680.0,0.0,24.535889,21.953094,25.012268,25.593536,24.73056,24.391327,18.303284,18.299286,18.299286,18.298523,0.0,0.030119823,0.030119823,0.04692428,34.0,18.300018,0.0,0.0,0.96451604,962.314,1.605662e-05,0.0,69.689,47.40078,19.002934,30.000002,0.090415314,43.395893,240.50447,99.36847,0.0,69.689,0.10715362,0.0,67.10485,8.330017
22629,20797740.0,0.0,24.537811,21.922455,25.024109,25.606354,24.736206,24.397888,18.303528,18.2995,18.2995,18.298828,0.0,0.029947676,0.029947676,0.047182824,30.0,18.300018,0.0,0.0,1.5355359,964.5112,1.6098327e-05,0.0,70.69352,43.402134,19.066841,30.000002,0.09022631,43.306427,240.73384,97.077866,0.0,70.69352,0.10706589,0.0,68.30247,8.330017
22630,20797800.0,0.0,24.540222,21.891815,25.036865,25.618835,24.741913,24.40451,18.305328,18.30011,18.30011,18.2995,0.0,0.029828854,0.029828854,0.047701407,28.333334,18.300018,0.0,0.0,2.2303634,968.71216,1.6167181e-05,0.0,71.76594,39.750946,19.116138,30.000002,0.09034473,43.237408,240.9237,95.09652,0.0,71.76594,0.10735255,0.0,69.63184,8.330017
22631,20797860.0,0.0,24.54071,21.861237,25.04773,25.626648,24.74643,24.40982,18.308197,18.301758,18.301758,18.301117,0.0,0.029729301,0.029729301,0.048379127,26.666666,18.300018,0.0,0.0,2.9800448,975.0799,1.627901e-05,0.0,72.87675,36.43052,19.159702,30.000002,0.090618275,43.17642,241.08437,93.35557,0.0,72.87675,0.10783161,0.0,71.05459,8.330017
22632,20797920.0,0.0,24.540863,21.830658,25.058685,25.63385,24.751007,24.415192,18.310028,18.30371,18.30371,18.303131,0.0,0.029634008,0.029634008,0.049157284,25.0,18.300018,0.0,0.0,3.7981517,982.26636,1.6403666e-05,0.0,74.030685,33.375362,19.203384,30.000002,0.090971395,43.11526,241.22377,91.791595,0.0,74.030685,0.108419776,0.0,72.56746,8.330017
22633,20797980.0,0.0,24.541443,21.80014,25.069824,25.640228,24.755585,24.420593,18.312744,18.30597,18.30597,18.30545,0.0,0.029614588,0.029614588,0.050172105,25.0,18.300018,0.0,0.0,4.6833196,992.0299,1.6566766e-05,0.0,75.20799,30.756569,19.222446,30.000002,0.09165993,43.088577,241.30861,90.585976,0.0,75.20799,0.109394595,0.0,74.157295,8.330017
22634,20798040.0,0.0,24.540741,21.769592,25.080841,25.645813,24.760193,24.425964,18.315643,18.308685,18.308685,18.308258,0.0,0.029624723,0.029624723,0.051301792,25.0,18.300018,0.0,0.0,5.615232,1003.6075,1.676408e-05,0.0,76.37212,28.503778,19.252666,30.000002,0.09245558,43.046265,241.35716,89.63489,0.0,76.37212,0.110546656,0.0,75.778946,8.330017
22635,20798100.0,0.0,24.539978,21.739075,25.091583,25.650452,24.76477,24.431335,18.31781,18.31137,18.31137,18.311096,0.0,0.029654818,0.029654818,0.052523896,25.0,18.300018,0.0,0.0,6.5864043,1016.3287,1.6980015e-05,0.0,77.51869,26.556334,19.27028,30.000002,0.09337381,43.021606,241.37566,88.8916,0.0,77.51869,0.11183332,0.0,77.4305,8.330017
