,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
22636,20798160.0,0.0,24.538849,21.708557,25.100525,25.65155,24.768799,24.436218,18.319702,18.313873,18.313873,18.313751,0.0,0.02971658,0.02971658,0.053846795,25.0,18.300018,0.0,0.0,7.553868,1030.4972,1.7220409e-05,0.0,78.63415,24.909939,19.26232,30.000002,0.094456725,43.03275,241.36223,88.36029,0.0,78.63415,0.11327388,0.0,79.0964,8.330017
22637,20798220.0,0.0,24.536224,21.67804,25.108704,25.65149,24.772766,24.44107,18.320953,18.31604,18.31604,18.31604,0.0,0.029796313,0.029796313,0.055212356,25.0,18.300018,0.0,0.0,8.5129385,1045.2362,1.7471986e-05,0.0,79.706245,23.51846,19.262901,30.000002,0.09558131,43.03194,241.32492,87.994804,0.0,79.706245,0.11479807,0.0,80.74847,8.330017
22638,20798280.0,0.0,24.531982,21.647491,25.11618,25.650543,24.776703,24.445831,18.321564,18.31781,18.31781,18.317902,0.0,0.029881489,0.029881489,0.056587573,25.0,18.300018,0.0,0.0,9.456127,1059.8766,1.772304e-05,0.0,80.74248,22.316792,19.279213,30.000002,0.09668584,43.0091,241.27264,87.740685,0.0,80.74248,0.1163445,0.0,82.38192,8.330017
22639,20798340.0,0.0,24.529388,21.616974,25.122925,25.648407,24.780548,24.450531,18.322144,18.319092,18.319092,18.319244,0.0,0.029979846,0.029979846,0.058000278,25.0,18.300018,0.0,0.0,10.370751,1075.063,1.7980912e-05,0.0,81.72977,21.303383,19.254068,30.000002,0.097920604,43.044304,241.20294,87.6086,0.0,81.72977,0.117949225,0.0,83.9786,8.330017
22640,20798400.0,0.0,24.525085,21.586426,25.128723,25.645111,24.784271,24.45517,18.32251,18.32013,18.32013,18.320312,0.0,0.03008906,0.03008906,0.059417233,25.0,18.300018,0.0,0.0,11.241287,1090.3317,1.8242241e-05,0.0,82.66008,20.459267,19.243088,30.000002,0.09914632,43.059677,241.11928,87.58093,0.0,82.66008,0.119586006,0.0,85.51254,8.330017
22641,20798460.0,0.0,24.519348,21.555847,25.13263,25.63916,24.787506,24.45932,18.32251,18.320831,18.320831,18.321045,0.0,0.030209789,0.030209789,0.060812175,25.0,18.300018,0.0,0.0,12.0379,1105.3485,1.8500477e-05,0.0,83.53777,19.753796,19.229382,30.000002,0.10037661,43.078865,241.02643,87.63155,0.0,83.53777,0.12122307,0.0,86.9743,8.330017
22642,20798520.0,0.0,24.512909,21.525269,25.135437,25.632233,24.79065,24.463379,18.322296,18.321259,18.321259,18.321442,0.0,0.030343495,0.030343495,0.062168434,25.0,18.300018,0.0,0.0,12.763049,1120.0818,1.8754423e-05,0.0,84.35495,19.177143,19.213026,30.000002,0.101606146,43.101765,240.92584,87.75372,0.0,84.35495,0.12285389,0.0,88.34539,8.330017
22643,20798580.0,0.0,24.505005,21.49466,25.137238,25.62439,24.793701,24.467346,18.321747,18.321411,18.321411,18.321533,0.0,0.030492585,0.030492585,0.06347896,25.0,18.300018,0.0,0.0,13.409734,1134.2737,1.9000481e-05,0.0,85.106415,18.719086,19.206694,30.000002,0.10279612,43.11063,240.81955,87.93792,0.0,85.106415,0.12446333,0.0,89.61349,8.330017
22644,20798640.0,0.0,24.496918,21.46402,25.13794,25.615631,24.79663,24.471191,18.321106,18.32129,18.32129,18.32135,0.0,0.030657528,0.030657528,0.06472627,25.0,18.300018,0.0,0.0,13.965161,1148.0018,1.9238572e-05,0.0,85.78127,18.373455,19.189281,30.000002,0.103988804,43.135006,240.7091,88.17889,0.0,85.78127,0.12604293,0.0,90.7568,8.330017
22645,20798700.0,0.0,24.488953,21.43332,25.137543,25.605957,24.799408,24.474945,18.32074,18.321014,18.321014,18.321014,0.0,0.030840863,0.030840863,0.06590364,25.0,18.300018,0.0,0.0,14.420958,1161.5284,1.9473737e-05,0.0,86.371574,18.135475,19.160397,30.000002,0.10518049,43.175446,240.59583,88.472404,0.0,86.371574,0.12758529,0.0,91.75953,8.330017
22646,20798760.0,0.0,24.479675,21.402588,25.135284,25.594452,24.801697,24.47815,18.319916,18.320648,18.320648,18.320587,0.0,0.0310444,0.0310444,0.06697645,25.0,18.300018,0.0,0.0,14.740194,1174.2058,1.969632e-05,0.0,86.85628,18.01158,19.129198,30.000002,0.10633216,43.219124,240.48175,88.815865,0.0,86.85628,0.12906496,0.0,92.57945,8.330017
22647,20798820.0,0.0,24.468628,21.371826,25.131989,25.582306,24.803802,24.481262,18.318756,18.320038,18.320038,18.319916,0.0,0.03126412,0.03126412,0.067944504,25.0,18.300018,0.0,0.0,14.943114,1185.9075,1.9904111e-05,0.0,87.24442,17.982412,19.115227,30.000002,0.10738988,43.23868,240.36899,89.19568,0.0,87.24442,0.13047281,0.0,93.2288,8.330017
22648,20798880.0,0.0,24.458252,21.341003,25.127594,25.569489,24.805725,24.484161,18.317596,18.319183,18.319183,18.319,0.0,0.031502962,0.031502962,0.06877889,25.0,18.300018,0.0,0.0,15.004677,1196.8119,2.0097821e-05,0.0,87.511566,18.060331,19.081488,30.000002,0.10842605,43.28592,240.25928,89.61316,0.0,87.511566,0.131785,0.0,93.66428,8.330017
22649,20798940.0,0.0,24.446136,21.31012,25.122284,25.556213,24.807495,24.486938,18.316162,18.318207,18.318207,18.317932,0.0,0.03175565,0.03175565,0.06948227,25.0,18.300018,0.0,0.0,14.940498,1206.5625,2.0274492e-05,0.0,87.66762,18.231709,19.066666,30.000002,0.10934091,43.306667,240.15399,90.05839,0.0,87.66762,0.13299398,0.0,93.90344,8.330017
22650,20799000.0,0.0,24.43399,21.279175,25.116089,25.542542,24.809052,24.489532,18.314514,18.316986,18.316986,18.31662,0.0,0.03202168,0.03202168,0.070035145,25.0,18.300018,0.0,0.0,14.740971,1215.1187,2.0430954e-05,0.0,87.70078,18.502605,19.046223,30.000002,0.11017861,43.335285,240.05482,90.529205,0.0,87.70078,0.13407768,0.0,93.926575,8.330017
22651,20799060.0,0.0,24.42157,21.248169,25.108643,25.528076,24.81012,24.491608,18.312927,18.315613,18.315613,18.315186,0.0,0.032299004,0.032299004,0.070417896,25.0,18.300018,0.0,0.0,14.3932295,1222.5681,2.0569945e-05,0.0,87.604126,18.87955,19.02114,30.000002,0.11092308,43.370403,239.96295,91.02433,0.0,87.604126,0.13501658,0.0,93.72151,8.330017
22652,20799120.0,0.0,24.408173,21.217102,25.100403,25.513458,24.811005,24.4935,18.310822,18.314056,18.314056,18.313538,0.0,0.032583643,0.032583643,0.070611075,25.0,18.300018,0.0,0.0,13.898702,1228.3044,2.0681546e-05,0.0,87.372574,19.370277,19.006998,30.000002,0.11151199,43.3902,239.88033,91.53959,0.0,87.372574,0.13577874,0.0,93.281,8.330017
22653,20799180.0,0.0,24.39444,21.185944,25.091553,25.498901,24.811646,24.495209,18.30841,18.312195,18.312195,18.311615,0.0,0.032868944,0.032868944,0.07059708,25.0,18.300018,0.0,0.0,13.259072,1232.2568,2.076359e-05,0.0,87.005844,19.980215,18.998852,30.000002,0.111936584,43.401608,239.80867,92.07002,0.0,87.005844,0.13633516,0.0,92.60724,8.330017
22654,20799240.0,0.0,24.381165,21.154724,25.082123,25.484497,24.812103,24.496704,18.305939,18.31012,18.31012,18.309479,0.0,0.033150535,0.033150535,0.07036187,25.0,18.300018,0.0,0.0,12.475907,1234.5237,2.0817595e-05,0.0,86.5051,20.720404,18.985432,30.000002,0.112209514,43.4204,239.74878,92.61592,0.0,86.5051,0.1366642,0.0,91.70397,8.330017
22655,20799300.0,0.0,24.367249,21.123413,25.072327,25.47049,24.812347,24.498016,18.302979,18.30774,18.30774,18.307068,0.0,0.03341865,0.03341865,0.06989081,25.0,18.300018,0.0,0.0,11.555295,1234.4684,2.0833902e-05,0.0,85.87854,21.595108,18.986628,30.000002,0.11224988,43.41872,239.70305,93.167305,0.0,85.87854,0.1367238,0.0,90.587296,8.330017
22656,20799360.0,0.0,24.35315,21.09201,25.06186,25.456696,24.812134,24.499054,18.29956,18.304993,18.304993,18.30429,0.0,0.033660565,0.033660565,0.06913656,25.0,18.300018,0.0,0.0,10.481598,1231.7123,2.080488e-05,0.0,85.121605,22.620518,18.995525,30.000002,0.11203547,43.406265,239.67421,93.7172,0.0,85.121605,0.13645875,0.0,89.247635,8.330017
22657,20799420.0,0.0,24.339203,21.060516,25.05127,25.443573,24.811798,24.49997,18.295807,18.30191,18.30191,18.301178,0.0,0.03387299,0.03387299,0.06814228,25.0,18.300018,0.0,0.0,9.295264,1226.5502,2.07358e-05,0.0,84.2754,23.780178,19.011356,30.000002,0.11158349,43.3841,239.66101,94.26023,0.0,84.2754,0.13589054,0.0,87.75279,8.330017
22658,20799480.0,0.0,24.325684,21.02893,25.04068,25.431427,24.81131,24.500732,18.29181,18.298492,18.298492,18.29779,0.0,0.034041934,0.034041934,0.066880636,25.0,18.300018,0.0,0.0,7.9943404,1218.5381,2.0618507e-05,0.0,83.35219,25.0678,19.035448,30.000002,0.110852525,43.350372,239.66708,94.77538,0.0,83.35219,0.1349662,0.0,86.11681,8.330017
22659,20799540.0,0.0,24.312256,20.997223,25.030151,25.42044,24.81073,24.501373,18.287537,18.29477,18.29477,18.294128,0.0,0.034158938,0.034158938,0.06535261,25.0,18.300018,0.0,0.0,6.590315,1207.5016,2.0450256e-05,0.0,82.37464,26.46782,19.073631,30.000002,0.10981838,43.296917,239.6938,95.246765,0.0,82.37464,0.13367182,0.0,84.369354,8.330017
22660,20799600.0,0.0,24.297882,20.965424,25.019867,25.410858,24.810028,24.501953,18.282745,18.290619,18.290619,18.29007,0.0,0.034213636,0.034213636,0.06354456,25.0,18.300018,0.0,0.0,5.083934,1192.7537,2.0219748e-05,0.0,81.35963,27.959644,19.143278,30.000002,0.10841262,43.19941,239.74455,95.64851,0.0,81.35963,0.13197105,0.0,82.526634,8.330017
22661,20799660.0,0.0,24.284668,20.933533,25.009583,25.402283,24.809143,24.50241,18.278229,18.286255,18.286255,18.285889,0.0,0.03420652,0.03420652,0.061499547,25.0,18.300018,0.0,0.0,3.4975092,1175.1073,1.9938367e-05,0.0,80.34994,29.4853,19.212303,30.000002,0.10675233,43.102776,239.81848,95.95775,0.0,80.34994,0.12991449,0.0,80.643684,8.330017
22662,20799720.0,0.0,24.272888,20.90152,24.999664,25.395264,24.808289,24.5029,18.274048,18.281921,18.281921,18.281738,0.0,0.03414285,0.03414285,0.059262652,25.0,18.300018,0.0,0.0,1.8563204,1155.1017,1.9615576e-05,0.0,79.371155,31.002579,19.278912,30.000002,0.10487739,43.00952,239.91411,96.16154,0.0,79.371155,0.12755148,0.0,78.753006,8.330017
22663,20799780.0,0.0,24.259705,20.869354,24.990265,25.390198,24.807495,24.503418,18.27002,18.27768,18.27768,18.277771,0.0,0.034022935,0.034022935,0.0568502,25.0,18.300018,0.0,0.0,0.17003177,1132.1877,1.9243927e-05,0.0,78.454506,32.433285,19.384613,30.000002,0.10270148,42.861538,240.03426,96.21663,0.0,78.454506,0.124898136,0.0,76.88259,8.330017
22664,20799840.0,0.0,24.249542,20.837097,24.983063,25.386719,24.806793,24.504028,18.267334,18.273682,18.273682,18.273987,0.0,0.03374769,0.03374769,0.05474739,25.0,18.300018,0.0,0.0,0.0,1108.5326,1.8851539e-05,0.0,77.63149,33.53123,19.476803,30.000002,0.10056004,42.732475,240.17122,96.065025,0.0,77.63149,0.12224426,0.0,75.34866,8.330017
22665,20799900.0,0.0,24.240906,20.804688,24.97937,25.384583,24.806335,24.504852,18.267883,18.270935,18.270935,18.271332,0.0,0.033339106,0.033339106,0.053259324,25.0,18.300018,0.0,0.0,0.0,1086.6816,1.8484525e-05,0.0,77.02349,34.014336,19.572105,30.000002,0.09866667,42.599052,240.3152,95.650856,0.0,77.02349,0.119938076,0.0,74.4065,8.330017
22666,20799960.0,0.0,24.232635,20.772156,24.976593,25.382568,24.80603,24.50586,18.270325,18.270111,18.270111,18.270386,0.0,0.032943536,0.032943536,0.052033566,25.0,18.300018,0.0,0.0,0.0,1067.1909,1.8157289e-05,0.0,76.61861,34.09138,19.661049,30.000002,0.096999876,42.474533,240.46071,95.08435,0.0,76.61861,0.11792046,0.0,73.780365,8.330017
22667,20800020.0,0.0,24.225067,20.739502,24.974915,25.381378,24.806,24.50711,18.273865,18.270996,18.270996,18.271057,0.0,0.032580204,0.032580204,0.051047936,25.0,18.300018,0.0,0.0,0.0,1050.4756,1.7877264e-05,0.0,76.38925,33.842834,19.739218,30.000002,0.09558065,42.365093,240.6027,94.420494,0.0,76.38925,0.116207615,0.0,73.41329,8.330017
22668,20800080.0,0.0,24.217438,20.706665,24.974121,25.38089,24.806213,24.508606,18.277771,18.273102,18.273102,18.272888,0.0,0.032264065,0.032264065,0.050267927,25.0,18.300018,0.0,0.0,0.0,1036.5105,1.7644616e-05,0.0,76.311714,33.35068,19.816946,30.000002,0.0943822,42.25628,240.73717,93.70724,0.0,76.311714,0.11479495,0.0,73.250885,8.330017
22669,20800140.0,0.0,24.209534,20.673706,24.97409,25.381012,24.806671,24.510284,18.281494,18.27597,18.27597,18.275513,0.0,0.032009233,0.032009233,0.049685434,25.0,18.300018,0.0,0.0,0.0,1025.3956,1.7460858e-05,0.0,76.37388,32.67888,19.88854,30.000002,0.093430445,42.156048,240.85902,92.98773,0.0,76.37388,0.1137006,0.0,73.26319,8.330017
22670,20800200.0,0.0,24.20221,20.640594,24.974548,25.381561,24.807312,24.512115,18.285095,18.279114,18.279114,18.278503,0.0,0.031810254,0.031810254,0.049253237,25.0,18.300018,0.0,0.0,0.0,1016.8781,1.7321248e-05,0.0,76.53486,31.917349,19.946918,30.000002,0.09269944,42.074314,240.96715,92.29743,0.0,76.53486,0.11287012,0.0,73.39259,8.330017
22671,20800260.0,0.0,24.194366,20.60733,24.974731,25.381042,24.807892,24.514008,18.28836,18.282318,18.282318,18.281586,0.0,0.03165332,0.03165332,0.04892383,25.0,18.300018,0.0,0.0,0.0,1010.16516,1.7213295e-05,0.0,76.75796,31.126287,19.999634,30.000002,0.09211824,42.00051,241.06345,91.64808,0.0,76.75796,0.1122285,0.0,73.59313,8.330017
22672,20800320.0,0.0,24.186523,20.573883,24.975098,25.380737,24.808563,24.51596,18.29126,18.285461,18.285461,18.284637,0.0,0.031531047,0.031531047,0.048674632,25.0,18.300018,0.0,0.0,0.0,1004.8934,1.7130145e-05,0.0,77.025085,30.33397,20.046875,30.000002,0.09165737,41.934376,241.14906,91.043365,0.0,77.025085,0.11173516,0.0,73.84289,8.330017
22673,20800380.0,0.0,24.178528,20.540283,24.975677,25.380585,24.809326,24.517975,18.293762,18.28836,18.28836,18.287537,0.0,0.031445373,0.031445373,0.04850492,25.0,18.300018,0.0,0.0,0.0,1001.0655,1.707187e-05,0.0,77.32854,29.562565,20.090307,30.000002,0.0913156,41.87357,241.22217,90.496864,0.0,77.32854,0.1113942,0.0,74.13214,8.330017
22674,20800440.0,0.0,24.17035,20.5065,24.97641,25.380554,24.81012,24.52002,18.295807,18.290985,18.290985,18.290161,0.0,0.031391468,0.031391468,0.048401114,25.0,18.300018,0.0,0.0,0.0,998.4475,1.703446e-05,0.0,77.65572,28.828339,20.130507,30.000002,0.091074854,41.81729,241.28331,90.01072,0.0,77.65572,0.11118279,0.0,74.44664,8.330017
22675,20800500.0,0.0,24.162292,20.472565,24.977234,25.380615,24.810974,24.522125,18.297455,18.293243,18.293243,18.29248,0.0,0.031370543,0.031370543,0.048362885,25.0,18.300018,0.0,0.0,0.0,997.0779,1.7018303e-05,0.0,77.99829,28.147997,20.163818,30.000002,0.09094405,41.770657,241.3312,89.59464,0.0,77.99829,0.111102335,0.0,74.777145,8.330017
22676,20800560.0,0.0,24.153534,20.438416,24.977448,25.379303,24.811646,24.52414,18.298798,18.295197,18.295197,18.294495,0.0,0.031370375,0.031370375,0.04836308,25.0,18.300018,0.0,0.0,0.0,996.423,1.7015034e-05,0.0,78.33852,27.529589,20.194862,30.000002,0.090876184,41.727192,241.36916,89.23804,0.0,78.33852,0.11110236,0.0,75.1049,8.330017
22677,20800620.0,0.0,24.144684,20.404114,24.977661,25.37799,24.812286,24.526123,18.299774,18.296722,18.296722,18.296082,0.0,0.031391677,0.031391677,0.048401732,25.0,18.300018,0.0,0.0,0.0,996.47144,1.70238e-05,0.0,78.6624,26.995014,20.222496,30.000002,0.090873905,41.688503,241.39568,88.95345,0.0,78.6624,0.111183025,0.0,75.41589,8.330017
22678,20800680.0,0.0,24.135742,20.369598,24.977844,25.376678,24.812927,24.528107,18.300598,18.298065,18.298065,18.297516,0.0,0.03141983,0.03141983,0.04845233,25.0,18.300018,0.0,0.0,0.0,996.7635,1.7036811e-05,0.0,78.97577,26.50482,20.248833,30.000002,0.09089378,41.651634,241.41737,88.70226,0.0,78.97577,0.11129084,0.0,75.71626,8.330017
22679,20800740.0,0.0,24.126709,20.3349,24.977997,25.375305,24.813538,24.53006,18.301147,18.299072,18.299072,18.298584,0.0,0.03146085,0.03146085,0.048525076,25.0,18.300018,0.0,0.0,0.0,997.4424,1.7056393e-05,0.0,79.261314,26.094917,20.272772,30.000002,0.090952374,41.618122,241.4304,88.51094,0.0,79.261314,0.11144529,0.0,75.98888,8.330017
22680,20800800.0,0.0,24.117615,20.300018,24.978119,25.37387,24.814087,24.531982,18.301544,18.299866,18.299866,18.299469,0.0,0.03150739,0.03150739,0.04860694,25.0,18.300018,0.0,0.0,0.0,998.2827,1.7078768e-05,0.0,79.52321,25.742138,20.295372,30.000002,0.09102844,41.58648,241.43826,88.35844,0.0,79.52321,0.111620285,0.0,76.23816,8.330017
22681,20800860.0,2.0,24.107422,20.265015,24.999054,25.361084,24.80774,24.527527,18.358368,18.30783,18.307404,18.30722,0.0,0.033136405,0.03157978,0.058895934,35.666668,18.300018,30.263672,24.932043,40.80697,1059.1617,1.797614e-05,0.0,90.57544,16.176636,20.025019,30.000002,0.10024625,41.964973,241.03786,86.18506,0.0,89.14883,0.123623416,0.0,90.567245,8.330017
22682,20800920.0,2.0,24.086456,20.230011,24.985168,25.342468,24.800049,24.522247,18.391144,18.341492,18.34024,18.341461,0.0,0.035311412,0.034813248,0.063040055,46.333332,18.300018,44.893837,36.7967,60.80758,1131.9432,1.9255556e-05,0.0,99.230644,13.444017,19.675457,30.000002,0.107919194,42.454357,240.3975,87.19218,0.0,98.74786,0.1331561,0.0,99.3724,8.330017
22683,20800980.0,2.0,24.0643,20.195007,24.968506,25.321869,24.791077,24.515045,18.393341,18.367645,18.366913,18.367645,2.0,0.037386008,0.037372034,0.0664744,57.0,18.300018,59.427708,48.57906,80.591995,1194.4175,2.0347341e-05,0.0,99.98525,14.711051,19.402105,30.000002,0.11440789,42.837055,239.69353,90.207146,0.0,99.97234,0.14123575,0.0,99.98896,8.330017
22684,20801040.0,8.0,24.045258,20.160004,24.95227,25.298248,24.780457,24.506226,18.13388,18.286285,18.28592,18.286285,2.0,0.03985613,0.03985578,0.07085899,67.666664,17.966614,73.84642,60.264683,100.0,1389.4237,2.4159624e-05,0.0,99.99966,16.651764,19.07355,30.000002,0.1220048,43.29703,238.99423,94.01766,0.0,99.99935,0.15057397,0.0,99.99974,8.330017
22685,20801100.0,8.0,24.023132,20.125,24.933014,25.270508,24.767609,24.495361,18.105743,18.194702,18.194519,18.194702,2.0,0.042692427,0.042692423,0.07590137,78.333336,17.966614,88.125885,71.83196,100.0,1471.8739,2.555724e-05,0.0,100.0,19.035675,18.739477,30.000002,0.13069247,43.764732,238.48782,98.53884,0.0,99.99999,0.16129135,0.0,100.0,8.330017
22686,20801160.0,8.0,24.003387,20.089996,24.910522,25.23819,24.752594,24.482605,18.104858,18.144348,18.144287,18.144348,2.0,0.045873836,0.045873836,0.08155749,89.0,17.966614,100.0,83.262924,100.0,1563.1316,2.7123904e-05,0.0,100.0,21.893648,18.339758,30.000002,0.14062768,44.324337,238.5139,103.79536,0.0,100.0,0.17331123,0.0,100.0,8.330017
22687,20801220.0,9.0,23.983795,20.054993,24.884216,25.200714,24.734772,24.467285,17.755432,17.968597,17.968567,17.968597,3.0,0.049378928,0.049378928,0.087789066,99.666664,17.466492,100.0,94.52822,100.0,1874.5873,3.3511842e-05,0.0,100.0,25.269583,17.90808,30.000002,0.15169267,44.92869,239.65808,109.82478,0.0,100.0,0.18655413,0.0,100.0,8.330017
22688,20801280.0,9.0,23.96167,20.02002,24.853058,25.15683,24.71341,24.4487,17.698822,17.81366,17.81366,17.81366,3.0,0.0531793,0.0531793,0.09454561,110.333336,17.466492,100.0,100.0,100.0,2002.9727,3.5788766e-05,0.0,100.0,29.20012,17.463741,30.000002,0.16377895,45.550762,242.91779,116.657295,0.0,100.0,0.20091254,0.0,100.0,8.330017
22689,20801340.0,9.0,23.93872,19.985016,24.81726,25.10672,24.68866,24.426971,17.682587,17.733673,17.733673,17.733673,3.0,0.05724939,0.05724939,0.10178168,121.0,17.466492,100.0,100.0,100.0,2134.9548,3.8157097e-05,0.0,100.0,33.71872,16.994352,30.000002,0.17688341,46.207905,249.86282,124.328964,0.0,100.0,0.21628995,0.0,100.0,8.330017
22690,20801400.0,6.0,23.914734,19.950012,24.776154,25.049591,24.659943,24.401611,17.249054,17.481659,17.481659,17.481659,4.0,0.061561186,0.061561186,0.10944749,131.66667,16.799805,100.0,100.0,100.0,2568.8079,4.766498e-05,0.0,100.0,38.85425,16.496233,30.000002,0.19098392,46.905273,260.29712,132.87425,0.0,100.0,0.23258044,0.0,100.0,8.330017
22691,20801460.0,6.0,23.888062,19.915009,24.72873,24.984253,24.626526,24.371796,17.159515,17.278503,17.278503,17.278503,4.0,0.06607904,0.06607904,0.117479615,142.33333,16.799805,100.0,100.0,100.0,2751.3342,5.1210533e-05,0.0,100.0,44.654217,16.031303,30.000002,0.20597044,47.556175,273.75864,142.33636,0.0,100.0,0.24964969,0.0,100.0,8.330017
22692,20801520.0,6.0,23.862915,19.880005,24.675385,24.911102,24.588684,24.33789,17.115631,17.172974,17.172974,17.172974,3.0,0.070772566,0.070772566,0.12582406,153.0,16.799805,100.0,100.0,100.0,2925.9873,5.455743e-05,0.0,100.0,51.139336,15.561305,30.000002,0.22199841,48.214172,289.71878,152.748,0.0,100.0,0.26738268,0.0,100.0,8.330017
22693,20801580.0,6.0,23.832733,19.845001,24.615875,24.829895,24.546173,24.299683,16.818481,16.961517,16.961517,16.961517,3.0,0.07560953,0.07560953,0.13442355,163.66667,16.299713,100.0,100.0,100.0,3345.8198,6.3973675e-05,0.0,100.0,58.3151,15.141681,30.000002,0.23868927,48.801647,308.8716,164.12903,0.0,100.0,0.28565738,0.0,100.0,8.330017
22694,20801640.0,6.0,23.798431,19.809998,24.54953,24.739807,24.498505,24.256683,16.73056,16.808716,16.808716,16.808716,3.0,0.08055839,0.08055839,0.14322193,174.33333,16.299713,100.0,100.0,100.0,3557.0896,6.837902e-05,0.0,100.0,66.17162,14.74664,30.000002,0.25604436,49.354702,333.30197,176.48712,0.0,100.0,0.30435497,0.0,100.0,8.330017
22695,20801700.0,6.0,23.759247,19.774994,24.47702,24.641754,24.446106,24.20929,16.66861,16.717499,16.717499,16.717499,3.0,0.08559035,0.08559035,0.1521681,185.0,16.299713,100.0,100.0,100.0,3742.656,7.222954e-05,0.0,100.0,74.69268,14.37775,30.000002,0.27393234,49.87115,365.64883,189.82498,0.0,100.0,0.32336643,0.0,100.0,8.330017
22696,20801760.0,3.0,23.718536,19.74002,24.4003,24.538635,24.39029,24.158539,16.393066,16.509155,16.509155,16.509155,3.0,0.09067827,0.09067827,0.16121373,195.66667,15.799591,100.0,100.0,100.0,4180.6357,8.261864e-05,0.0,100.0,83.8578,14.014369,30.000002,0.29240027,50.379883,407.86304,204.13971,0.0,100.0,0.34258905,0.0,100.0,8.330017
22697,20801820.0,3.0,23.668762,19.705017,24.31665,24.426575,24.32904,24.102753,16.28772,16.35733,16.35733,16.35733,3.0,0.09579155,0.09579155,0.17030443,206.33333,15.799591,100.0,100.0,100.0,4399.308,8.757563e-05,0.0,100.0,93.614716,13.695304,30.000002,0.3109929,50.826572,460.04807,219.391,0.0,100.0,0.36190745,0.0,100.0,8.330017
22698,20801880.0,3.0,23.612518,19.670013,24.226685,24.30655,24.262848,24.042358,16.207489,16.256134,16.256134,16.256134,3.0,0.10090781,0.10090781,0.17940047,217.0,15.799591,100.0,100.0,100.0,4583.93,9.177022e-05,0.0,100.0,103.92817,13.396205,30.000002,0.32978618,51.245316,519.39734,235.55609,0.0,100.0,0.38123706,0.0,100.0,8.330017
22699,20801940.0,3.0,23.549377,19.63501,24.129852,24.177887,24.191193,23.976837,15.939392,16.038086,16.038086,16.038086,3.0,0.106003135,0.106003135,0.18845928,227.66667,15.2994995,100.0,100.0,100.0,5012.009,0.000102814585,0.0,99.99213,114.774025,13.113239,30.000002,0.3487004,51.641464,583.1066,252.61253,0.0,99.99213,0.4004865,0.0,99.99213,8.330017
22700,20802000.0,3.0,23.476837,19.600006,24.026093,24.040497,24.113983,23.906128,15.813171,15.88327,15.88327,15.88327,3.0,0.11050253,0.11050253,0.19645858,238.33333,15.2994995,100.0,100.0,100.0,5209.181,0.000107971035,0.0,98.390945,131.20488,12.869723,30.000002,0.36564857,51.98239,649.6689,274.41858,0.0,98.390945,0.41752154,0.0,98.390945,8.330017
22701,20802060.0,3.0,23.395386,19.565002,23.922241,23.904114,24.036133,23.834381,15.66568,15.744904,15.744904,15.744904,3.0,0.111898996,0.111898996,0.19894132,249.0,15.2994995,100.0,100.0,100.0,5299.248,0.00011131865,0.0,94.984215,151.55539,12.743716,30.000002,0.3716126,52.1588,680.5508,295.43817,0.0,94.984215,0.42277494,0.0,94.984215,8.330017
22702,20802120.0,3.0,23.305634,19.529999,23.816956,23.766174,23.956726,23.761047,15.306091,15.441467,15.441467,15.441467,3.0,0.111153334,0.111153334,0.19761562,249.33333,14.799408,100.0,100.0,100.0,5539.9043,0.00012035641,0.0,92.4387,165.27173,12.691098,30.000002,0.36982176,52.232464,680.73206,306.8293,0.0,92.4387,0.41994813,0.0,92.4387,8.330017
22703,20802180.0,3.0,23.21399,19.494995,23.70993,23.626434,23.87561,23.686035,15.103638,15.205231,15.205231,15.205231,3.0,0.110468835,0.110468835,0.19639868,249.66667,14.799408,100.0,100.0,100.0,5548.8574,0.00012264671,0.0,90.43716,177.8691,12.639241,30.000002,0.36822227,52.30506,680.9683,317.15353,0.0,90.43716,0.4173608,0.0,90.43716,8.330017
22704,20802240.0,3.0,23.121246,19.459991,23.602264,23.48642,23.79367,23.610138,14.944611,15.025116,15.025116,15.025116,3.0,0.10981346,0.10981346,0.1952335,250.0,14.799408,100.0,100.0,100.0,5506.899,0.00012336073,0.0,88.75162,189.88902,12.5910845,30.000002,0.36667123,52.37248,681.2004,326.8739,0.0,88.75162,0.41488287,0.0,88.75162,8.330017
22705,20802300.0,3.0,23.02649,19.425018,23.493744,23.345703,23.710632,23.533173,14.644684,14.761932,14.761932,14.761932,3.0,0.1092136,0.1092136,0.19416335,250.0,14.299316,100.0,100.0,99.98354,5661.1323,0.00013084129,0.0,87.363525,200.86725,12.550192,30.000002,0.36520946,52.42973,681.4161,335.63992,0.0,87.363525,0.41261142,0.0,87.362976,8.330017
22706,20802360.0,3.0,22.936829,19.390015,23.390442,23.212189,23.630798,23.457825,14.483063,14.567871,14.567871,14.568237,3.0,0.109007604,0.109007604,0.19217311,250.0,14.299316,100.0,100.0,98.06156,5624.3926,0.00013192925,0.0,86.14119,212.41396,12.505317,30.000002,0.363683,52.492558,681.6449,344.74405,0.0,86.14119,0.41021365,0.0,85.90381,8.330017
22707,20802420.0,3.0,22.847656,19.355011,23.288727,23.080475,23.549988,23.3815,14.352325,14.420563,14.420563,14.4219055,3.0,0.109132335,0.109132335,0.18883492,250.0,14.299316,100.0,100.0,94.87225,5550.907,0.00013176404,0.0,84.8285,227.17795,12.469874,30.000002,0.36146566,52.542175,681.9373,356.21005,0.0,84.8285,0.40713233,0.0,84.081245,8.330017
22708,20802480.0,0.0,22.759216,19.320007,23.189056,22.951508,23.46762,23.30365,14.076874,14.18689,14.18692,14.191925,3.0,0.109434895,0.109298855,0.18397503,246.0,13.799194,100.0,99.55806,90.35644,5657.553,0.00013865983,0.0,83.33445,246.60408,12.446913,30.000002,0.35800666,52.574326,681.41187,370.83008,0.0,83.30065,0.402749,0.0,81.828545,8.330017
22709,20802540.0,0.0,22.670715,19.285004,23.092133,22.82669,23.383728,23.224823,13.90097,13.993103,13.993591,14.000916,3.0,0.10898721,0.108009934,0.1761853,242.0,13.799194,100.0,98.077736,84.65903,5557.8726,0.00013881168,0.0,81.909065,263.58554,12.469998,30.000002,0.34968534,52.542,663.9071,380.0703,0.0,81.66901,0.39321136,0.0,79.40975,8.330017
22710,20802600.0,0.0,22.583649,19.25,23.000336,22.709381,23.299225,23.146393,13.743347,13.824371,13.825684,13.83548,3.0,0.10831882,0.10611253,0.16669764,238.0,13.799194,99.4713,95.78116,77.77469,5401.8135,0.00013716846,0.0,80.795654,276.017,12.531892,30.000002,0.3388045,52.455353,635.5684,383.52695,0.0,80.25577,0.3811483,0.0,77.08232,8.330017
22711,20802660.0,0.0,22.506287,19.214996,22.918915,22.607086,23.21933,23.072662,13.494293,13.599548,13.602539,13.620331,2.0,0.10701589,0.10375785,0.1560442,234.0,13.46582,97.92553,92.79911,69.98545,5332.1875,0.00013964446,0.0,79.708435,286.06784,12.601437,30.000002,0.3259822,52.35799,599.9416,383.26193,0.0,78.9093,0.36683542,0.0,74.7117,8.330017
22712,20802720.0,0.0,22.431671,19.179993,22.84311,22.513763,23.139557,22.99997,13.324463,13.412598,13.416168,13.437225,2.0,0.10522165,0.100952946,0.14434251,230.0,13.46582,95.58863,89.10112,61.315937,5132.955,0.00013703066,0.0,78.652,293.84677,12.708822,30.000002,0.31116802,52.20765,559.64496,379.57928,0.0,77.59674,0.35053065,0.0,72.250275,8.330017
22713,20802780.0,0.0,22.362823,19.14502,22.773956,22.431152,23.060883,22.92923,13.1753845,13.253296,13.257355,13.281738,2.0,0.10292591,0.09770585,0.13174945,226.0,13.46582,92.47024,84.705376,51.875908,4893.115,0.00013283826,0.0,77.582375,299.8116,12.834743,30.000002,0.29474252,52.03136,517.47687,373.01785,0.0,76.27491,0.33239147,0.0,69.64114,8.330017
22714,20802840.0,0.0,22.297394,19.110016,22.712128,22.360596,22.983978,22.861023,12.988068,13.077972,13.083557,13.117828,1.0,0.10010684,0.09400602,0.11839949,222.0,13.299103,88.56295,79.61462,41.761147,4672.6475,0.00012993922,0.0,76.46973,304.16302,13.011583,30.000002,0.27655637,51.783783,472.87982,363.8759,0.0,74.91295,0.31252006,0.0,66.83216,8.330017
22715,20802900.0,0.0,22.240234,19.075012,22.657501,22.302063,22.909363,22.795715,12.847748,12.924866,12.930878,12.971558,1.0,0.09679483,0.089886636,0.104536496,218.0,13.299103,83.94852,73.91035,31.151354,4384.7466,0.00012395663,0.0,75.30251,307.08585,13.197078,30.000002,0.2573248,51.52409,429.03146,352.5718,0.0,73.49648,0.29122567,0.0,63.785862,8.330017
22716,20802960.0,0.0,22.18872,19.040009,22.614685,22.260742,22.84259,22.737854,12.725128,12.794525,12.800812,12.847473,1.0,0.09299408,0.08535477,0.090349905,214.0,13.299103,78.68247,67.64418,20.194614,4067.8108,0.00011661369,0.0,74.07703,308.36185,13.463387,30.000002,0.23670386,51.151257,389.29846,339.1763,0.0,72.01817,0.26870131,0.0,60.451538,8.330017
22717,20803020.0,0.0,22.145782,19.005005,22.579468,22.233063,22.779755,22.684326,12.65097,12.700165,12.7057495,12.753387,0.0,0.088741854,0.080449164,0.076300815,210.0,13.382416,72.80679,60.863842,9.0334425,3706.8677,0.000106839,0.0,72.80234,307.69604,13.7514515,30.000002,0.21572398,50.747967,355.8101,323.9717,0.0,70.48279,0.24548925,0.0,56.747032,8.330017
22718,20803080.0,0.0,22.105621,18.970001,22.55133,22.219238,22.721619,22.635742,12.5784,12.62207,12.627533,12.678894,0.0,0.08406049,0.07519854,0.0627867,206.0,13.382416,66.36836,53.618843,0.0,3351.5667,9.7155804e-05,0.0,71.47097,304.96014,14.128483,30.000002,0.19440733,50.220127,329.1828,307.32556,0.0,68.8793,0.22203372,0.0,52.58308,8.330017
22719,20803140.0,0.0,22.066559,18.934998,22.518707,22.215118,22.668793,22.59256,12.555725,12.566803,12.570831,12.617645,0.0,0.07855447,0.06923083,0.056422774,202.0,13.382416,59.45401,45.990658,0.0,3033.424,8.7466105e-05,0.0,70.29482,292.40158,14.43215,30.000002,0.17841908,49.79499,309.95386,288.41367,0.0,67.397705,0.20417914,0.0,50.69331,8.330017
22720,20803200.0,0.0,22.030823,18.899994,22.487,22.215271,22.622162,22.555542,12.631439,12.590057,12.588165,12.601624,0.0,0.07321966,0.0634853,0.05317802,198.0,13.465698,52.104134,38.022736,0.0,2736.1284,7.739213e-05,0.0,69.17478,278.52948,14.694458,30.000002,0.16571972,49.42776,295.94363,271.34805,0.0,65.9484,0.18985724,0.0,49.933735,8.330017
22721,20803260.0,0.0,22.002838,18.86502,22.460663,22.217194,22.585358,22.52716,12.705353,12.649048,12.642426,12.62442,0.0,0.067822054,0.05774712,0.051190075,194.0,13.465698,44.435753,29.81482,0.0,2482.9668,6.90949e-05,0.0,67.884926,266.3853,14.93704,30.000002,0.15424319,49.088142,284.91245,256.40765,0.0,64.303764,0.17673692,0.0,49.623974,8.330017
22722,20803320.0,0.0,21.979645,18.830017,22.438385,22.220917,22.555084,22.505096,12.78363,12.718506,12.708252,12.669739,0.0,0.062343635,0.052001886,0.050026897,190.0,13.465698,36.497963,21.417963,0.0,2253.4666,6.1727136e-05,0.0,66.39238,255.93759,15.186611,30.000002,0.14347206,48.738747,275.49487,243.1912,0.0,62.423336,0.16435328,0.0,49.58144,8.330017
22723,20803380.0,0.0,21.958008,18.795013,22.420319,22.22583,22.531403,22.489227,12.902893,12.809143,12.793182,12.738647,0.0,0.056775577,0.046253704,0.049376618,186.0,13.549011,28.355322,12.893086,0.0,2018.9241,5.4084503e-05,0.0,64.672264,246.94664,15.499928,30.000002,0.13296771,48.3001,267.3655,231.29787,0.0,60.271255,0.15238911,0.0,49.683666,8.330017
22724,20803440.0,0.0,21.941986,18.76001,22.406403,22.231659,22.514313,22.479523,12.988068,12.898651,12.8785095,12.820099,0.0,0.051139485,0.040572327,0.04902034,182.0,13.549011,20.07493,4.3021736,0.0,1823.4095,4.815812e-05,0.0,62.712975,239.02121,15.834561,30.000002,0.12280458,47.831615,260.39447,220.37888,0.0,57.80135,0.14071746,0.0,49.860283,8.330017
22725,20803500.0,0.0,21.929932,18.725006,22.396606,22.23816,22.503662,22.475647,13.059265,12.973755,12.951172,12.899658,0.0,0.045423303,0.035605002,0.04874929,178.0,13.549011,11.719126,0.0,0.0,1647.4187,4.2972555e-05,0.0,60.507317,231.19067,16.20757,30.000002,0.11327467,47.309406,254.48486,210.10211,0.0,55.35305,0.12975839,0.0,50.079613,8.330017
22726,20803560.0,0.0,21.924591,18.690002,22.391327,22.242706,22.500061,22.475525,13.197845,13.059692,13.034851,12.988403,0.0,0.039713215,0.033827364,0.048389975,174.0,13.632294,3.3634682,0.0,0.0,1490.5917,3.782565e-05,0.0,58.111053,221.20482,16.470737,30.000002,0.10654942,46.940968,249.87347,200.55624,0.0,54.71605,0.12191135,0.0,50.399178,8.330017
22727,20803620.0,0.0,21.922302,18.654999,22.389587,22.248047,22.50238,22.47702,13.3064575,13.155975,13.134827,13.091278,0.0,0.035092097,0.032736495,0.048111152,170.0,13.632294,0.0,0.0,0.0,1390.1404,3.473462e-05,0.0,55.97481,211.1097,16.69125,30.000002,0.101416185,46.63225,246.33083,192.08376,0.0,54.504223,0.11591707,0.0,50.782566,8.330017
22728,20803680.0,0.0,21.91983,18.619995,22.39267,22.254211,22.508026,22.479767,13.412567,13.250366,13.234711,13.194122,0.0,0.03343624,0.032004558,0.047810625,166.0,13.632294,0.0,0.0,0.0,1332.3169,3.2825676e-05,0.0,55.537544,199.79622,16.839718,30.000002,0.09903555,46.424393,244.01991,184.7836,0.0,54.611362,0.11323018,0.0,51.26236,8.330017
22729,20803740.0,0.0,21.917328,18.584991,22.39746,22.261108,22.515259,22.483368,13.557404,13.359375,13.347717,13.308075,0.0,0.032466456,0.031592082,0.047695253,162.0,13.715607,0.0,0.0,0.0,1278.7944,3.0924515e-05,0.0,55.471508,189.67973,16.9544,30.000002,0.09765762,46.263844,242.50801,178.73578,0.0,54.89379,0.11173501,0.0,51.778664,8.330017
22730,20803800.0,0.0,21.914917,18.550018,22.403473,22.268616,22.52362,22.48761,13.631073,13.465485,13.457245,13.4198,0.0,0.031908955,0.031369966,0.0476854,158.0,13.715607,0.0,0.0,0.0,1263.57,3.042108e-05,0.0,55.622055,180.79254,17.049437,30.000002,0.09687388,46.130787,241.47908,173.6823,0.0,55.262028,0.11094787,0.0,52.292316,8.330017
22731,20803860.0,0.0,21.91095,18.515015,22.408417,22.273712,22.531158,22.49115,13.672882,13.5477295,13.542267,13.509552,0.0,0.031597234,0.03126382,0.04773818,154.0,13.715607,0.0,0.0,0.0,1256.5145,3.0190737e-05,0.0,55.891205,172.99911,17.131895,30.000002,0.096446685,46.015347,240.75267,169.39987,0.0,55.66756,0.11058493,0.0,52.787727,8.330017
22732,20803920.0,0.0,21.907013,18.480011,22.413818,22.279144,22.539185,22.495026,13.755127,13.621887,13.618317,13.5894165,0.0,0.031436794,0.03122841,0.047823805,150.0,13.79892,0.0,0.0,0.0,1231.3707,2.9259021e-05,0.0,56.22254,166.14746,17.206223,30.000002,0.096233666,45.91129,240.22424,165.72281,0.0,56.08257,0.11047623,0.0,53.256668,8.330017
22733,20803980.0,0.0,21.903137,18.445007,22.419586,22.284851,22.547516,22.499115,13.78537,13.687103,13.684845,13.659821,0.0,0.031357367,0.031228172,0.047917787,146.0,13.79892,0.0,0.0,0.0,1233.0734,2.9303521e-05,0.0,56.57901,160.00961,17.276272,30.000002,0.09612518,45.813217,239.82263,162.46933,0.0,56.49219,0.110491805,0.0,53.69954,8.330017
22734,20804040.0,0.0,21.8992,18.410004,22.425598,22.290741,22.55606,22.503357,13.797241,13.731842,13.730469,13.710236,0.0,0.031327303,0.031246938,0.048009187,142.0,13.79892,0.0,0.0,0.0,1235.235,2.9366845e-05,0.0,56.944103,154.45692,17.345957,30.000002,0.09606802,45.71566,239.51053,159.54552,0.0,56.890095,0.11057288,0.0,54.117043,8.330017
22735,20804100.0,0.0,21.895721,18.375,22.431824,22.296753,22.564697,22.50769,13.863037,13.775726,13.774902,13.757355,0.0,0.031322476,0.03127223,0.048089463,138.0,13.882202,0.0,0.0,0.0,1214.8752,2.8608174e-05,0.0,57.307182,149.36375,17.408188,30.000002,0.096038975,45.62854,239.26224,156.86592,0.0,57.27342,0.11067445,0.0,54.511677,8.330017
22736,20804160.0,0.0,21.890411,18.339996,22.436218,22.300354,22.571442,22.510773,13.881866,13.817993,13.817474,13.802155,0.0,0.031327993,0.031296846,0.04815504,134.0,13.882202,0.0,0.0,0.0,1218.8882,2.873322e-05,0.0,57.665382,144.60059,17.472626,30.000002,0.09600121,45.538326,239.06023,154.3516,0.0,57.644455,0.11077075,0.0,54.889317,8.330017
22737,20804220.0,0.0,21.884949,18.304993,22.440613,22.304077,22.578278,22.513947,13.887268,13.846069,13.845764,13.8333435,0.0,0.031336986,0.031317655,0.04820495,130.0,13.882202,0.0,0.0,0.0,1221.749,2.8828366e-05,0.0,58.018078,140.094,17.53881,30.000002,0.09594695,45.445667,238.89476,151.95998,0.0,58.00509,0.110850886,0.0,55.253593,8.330017
22738,20804280.0,0.0,21.879883,18.27002,22.445099,22.307892,22.585175,22.517181,13.949402,13.878723,13.87854,13.867065,0.0,0.031344898,0.031332813,0.048239265,126.0,13.965515,0.0,0.0,0.0,1200.9911,2.8081198e-05,0.0,58.366096,135.77985,17.599651,30.000002,0.09588389,45.36049,238.75911,149.65518,0.0,58.357983,0.11090858,0.0,55.60842,8.330017
22739,20804340.0,0.0,21.874695,18.235016,22.449707,22.311829,22.592163,22.520508,13.966064,13.913147,13.913025,13.902252,0.0,0.031349164,0.031341687,0.048259225,122.0,13.965515,0.0,0.0,0.0,1204.5181,2.819843e-05,0.0,58.71189,131.59908,17.663471,30.000002,0.0957959,45.27114,238.64865,147.40556,0.0,58.706867,0.110941924,0.0,55.9584,8.330017
22740,20804400.0,0.0,21.869507,18.200012,22.454437,22.315918,22.599213,22.523895,13.970367,13.936279,13.936218,13.927063,0.0,0.03134911,0.03134451,0.048266437,118.0,13.965515,0.0,0.0,0.0,1206.706,2.8277114e-05,0.0,59.05766,127.51662,17.727829,30.000002,0.095688276,45.181038,238.56073,145.19353,0.0,59.054573,0.110952064,0.0,56.306755,8.330017
22741,20804460.0,0.0,21.860138,18.165009,22.453918,22.314026,22.600708,22.522339,14.024384,13.965027,13.964996,13.955994,0.0,0.031344827,0.03134191,0.048262738,114.0,14.048798,0.0,0.0,0.0,1182.0002,2.7441396e-05,0.0,59.405632,123.50686,17.787352,30.000002,0.09557235,45.097706,238.49352,143.00652,0.0,59.40367,0.11094057,0.0,56.656296,8.330017
22742,20804520.0,0.0,21.850342,18.130005,22.453217,22.312317,22.602325,22.520874,14.035828,13.991333,13.9913025,13.982819,0.0,0.031336576,0.03133467,0.048250172,110.0,14.048798,0.0,0.0,0.0,1179.7288,2.7403701e-05,0.0,59.758568,119.54369,17.849966,30.000002,0.09543597,45.010044,238.4457,140.8318,0.0,59.757286,0.11090971,0.0,57.010334,8.330017
22743,20804580.0,0.0,21.840576,18.095001,22.452606,22.31076,22.603973,22.51947,14.038666,14.009064,14.009033,14.00177,0.0,0.031323425,0.031322196,0.048227843,106.0,14.048798,0.0,0.0,0.0,1175.9457,2.7311731e-05,0.0,60.11753,115.613434,17.913284,30.000002,0.09528521,44.921402,238.41647,138.66484,0.0,60.116707,0.11086558,0.0,57.370247,8.330017
22744,20804640.0,0.0,21.830963,18.059998,22.452087,22.309326,22.605713,22.518158,14.096771,14.036865,14.036835,14.029083,0.0,0.031306546,0.031305768,0.048198298,102.0,14.132111,0.0,0.0,0.0,1147.6729,2.6373373e-05,0.0,60.48404,111.71406,17.974718,30.000002,0.09512392,44.835396,238.40518,136.50229,0.0,60.48352,0.110801764,0.0,57.73766,8.330017
22745,20804700.0,0.0,21.821442,18.024994,22.451752,22.308105,22.607574,22.516998,14.11377,14.065216,14.065186,14.0572815,0.0,0.031287234,0.031286724,0.04816413,98.0,14.132111,0.0,0.0,0.0,1144.9879,2.6324407e-05,0.0,60.861725,107.82542,18.036613,30.000002,0.09495283,44.74874,238.41127,134.33647,0.0,60.861378,0.11072594,0.0,58.116253,8.330017
22746,20804760.0,0.0,21.810944,17.99002,22.450348,22.30545,22.608276,22.515106,14.119843,14.085724,14.085724,14.078552,0.0,0.031263508,0.031263184,0.0481219,94.0,14.132111,0.0,0.0,0.0,1141.1141,2.6235215e-05,0.0,61.249672,103.95301,18.09831,30.000002,0.094771676,44.66237,238.43428,132.17139,0.0,61.249454,0.11064001,0.0,58.505142,8.330017
22747,20804820.0,0.0,21.800476,17.955017,22.448975,22.302979,22.60907,22.513306,14.180206,14.116119,14.116119,14.108124,0.0,0.031235691,0.031235483,0.048074353,90.0,14.215393,0.0,0.0,0.0,1112.6686,2.5316403e-05,0.0,61.649998,100.09876,18.159916,30.000002,0.09457815,44.57612,238.47372,130.00545,0.0,61.649853,0.11053652,0.0,58.906036,8.330017
22748,20804880.0,0.0,21.790161,17.920013,22.447815,22.30075,22.609985,22.511658,14.197601,14.14624,14.14624,14.138031,0.0,0.031205531,0.031205395,0.048024103,86.0,14.215393,0.0,0.0,0.0,1110.0342,2.5277184e-05,0.0,62.06749,96.2452,18.221172,30.000002,0.094377525,44.490356,238.52925,127.83173,0.0,62.0674,0.11042195,0.0,59.32299,8.330017
22749,20804940.0,0.0,21.779877,17.88501,22.446777,22.298676,22.611023,22.510132,14.203766,14.167816,14.167816,14.160278,0.0,0.031170132,0.031170044,0.04796582,82.0,14.215393,0.0,0.0,0.0,1106.2637,2.5195763e-05,0.0,62.500614,92.4025,18.283022,30.000002,0.09416561,44.40377,238.6003,125.65676,0.0,62.500553,0.110298105,0.0,59.75431,8.330017
22750,20805000.0,0.0,21.769775,17.850006,22.445862,22.296814,22.612183,22.508698,14.264832,14.199158,14.199158,14.190826,0.0,0.031130722,0.031130668,0.04790177,78.0,14.298706,0.0,0.0,0.0,1077.8063,2.4297442e-05,0.0,62.95088,88.57817,18.343483,30.000002,0.09394246,44.319122,238.6864,123.48074,0.0,62.950836,0.11015391,0.0,60.201286,8.330017
22751,20805060.0,0.0,21.758545,17.815002,22.443695,22.293304,22.612,22.506317,14.282776,14.230621,14.230621,14.222046,0.0,0.031087974,0.031087939,0.04783269,74.0,14.298706,0.0,0.0,0.0,1075.309,2.4270566e-05,0.0,63.42306,84.75422,18.404459,30.000002,0.09370998,44.233757,238.78719,121.29781,0.0,63.42304,0.10999976,0.0,60.66815,8.330017
22752,20805120.0,0.0,21.747314,17.779999,22.44159,22.290009,22.611938,22.504028,14.28772,14.251587,14.251587,14.2438965,0.0,0.031041954,0.03104193,0.047758862,70.0,14.298706,0.0,0.0,0.0,1071.424,2.4191351e-05,0.0,63.91908,80.934784,18.465284,30.000002,0.09346808,44.1486,238.90218,119.10932,0.0,63.91906,0.1098325,0.0,61.156525,8.330017
22753,20805180.0,0.0,21.736237,17.744995,22.439667,22.286896,22.612,22.501892,14.349213,14.283081,14.283081,14.274597,0.0,0.030989533,0.030989517,0.047672544,66.0,14.382019,0.0,0.0,0.0,1042.767,2.3309492e-05,0.0,64.43621,77.14104,18.526432,30.000002,0.09320713,44.062996,239.03061,116.92361,0.0,64.436195,0.10964193,0.0,61.664307,8.330017
22754,20805240.0,0.0,21.725311,17.709991,22.437958,22.284088,22.612244,22.499939,14.365967,14.31366,14.31366,14.305054,0.0,0.030934848,0.030934839,0.047580417,62.0,14.382019,0.0,0.0,0.0,1040.1954,2.3285109e-05,0.0,64.9842,73.34698,18.587566,30.000002,0.09293455,43.97741,239.17244,114.728615,0.0,64.9842,0.109433874,0.0,62.2015,8.330017
22755,20805300.0,0.0,21.714478,17.675018,22.436401,22.281494,22.61261,22.498077,14.3714905,14.335297,14.335297,14.327515,0.0,0.030871926,0.030871918,0.04747241,58.0,14.382019,0.0,0.0,0.0,1036.3225,2.3211256e-05,0.0,65.55981,69.569435,18.649508,30.000002,0.092643365,43.890686,239.32675,112.53395,0.0,65.55981,0.1092082,0.0,62.765396,8.330017
22756,20805360.0,0.0,21.703094,17.640015,22.434113,22.277893,22.612152,22.495728,14.433319,14.366791,14.366791,14.358246,0.0,0.030802315,0.030802311,0.04735216,54.0,14.4653015,0.0,0.0,0.0,1007.3768,2.2341428e-05,0.0,66.16551,65.82169,18.711103,30.000002,0.092328146,43.804455,239.49356,110.3411,0.0,66.16551,0.10894657,0.0,63.358635,8.330017
22757,20805420.0,0.0,21.691803,17.605011,22.432007,22.274597,22.611908,22.493591,14.4496155,14.397278,14.397278,14.38858,0.0,0.030728238,0.030728234,0.047224183,50.0,14.4653015,0.0,0.0,0.0,1004.55383,2.2317063e-05,0.0,66.81299,62.07432,18.773533,30.000002,0.091995105,43.717056,239.67311,108.13841,0.0,66.81299,0.10866175,0.0,63.99262,8.330017
22758,20805480.0,0.0,21.680664,17.570007,22.430115,22.271576,22.611816,22.491577,14.454681,14.418701,14.418701,14.410828,0.0,0.030642118,0.030642115,0.047074217,46.0,14.4653015,0.0,0.0,0.0,1000.2984,2.2238675e-05,0.0,67.49833,58.349636,18.837032,30.000002,0.09163571,43.628155,239.86444,105.9376,0.0,67.49833,0.10835021,0.0,64.66363,8.330017
22759,20805540.0,0.0,21.669739,17.535004,22.428406,22.268799,22.611847,22.489716,14.516846,14.450043,14.450043,14.441406,0.0,0.030546002,0.030546,0.04690677,42.0,14.5486145,0.0,0.0,0.0,970.86475,2.1374199e-05,0.0,68.22524,54.665546,18.901106,30.000002,0.09123982,43.538452,240.06735,103.74119,0.0,68.22524,0.107987665,0.0,65.37543,8.330017
22760,20805600.0,0.0,21.659027,17.5,22.427002,22.266388,22.612122,22.488068,14.532684,14.480316,14.480316,14.471558,0.0,0.030442033,0.030442033,0.046726286,38.0,14.5486145,0.0,0.0,0.0,967.5693,2.1343443e-05,0.0,69.01081,50.987988,18.966503,30.000002,0.09081453,43.446896,240.28233,101.534966,0.0,69.01081,0.107587114,0.0,66.14466,8.330017
22761,20805660.0,0.0,21.647766,17.464996,22.424927,22.263092,22.611694,22.485992,14.537201,14.501587,14.501587,14.493652,0.0,0.030319238,0.030319238,0.046511874,34.0,14.5486145,0.0,0.0,0.0,962.583,2.1252345e-05,0.0,69.84917,47.34852,19.033451,30.000002,0.09034675,43.35317,240.50815,99.33448,0.0,69.84917,0.107139744,0.0,66.96564,8.330017
22762,20805720.0,0.0,21.636444,17.429993,22.423035,22.26007,22.61148,22.48407,14.600372,14.532867,14.532867,14.524139,0.0,0.030219693,0.030219693,0.04634233,31.0,14.631897,0.0,0.0,0.0,932.9923,2.039656e-05,0.0,70.73546,43.91638,19.098003,30.000002,0.08994447,43.262794,240.7254,97.27565,0.0,70.73546,0.106770284,0.0,67.832794,8.330017
22763,20805780.0,0.0,21.625275,17.39502,22.421417,22.257416,22.61145,22.48236,14.616821,14.563568,14.563568,14.554657,0.0,0.030126212,0.030126212,0.046183392,28.0,14.631897,0.0,0.0,0.0,930.2631,2.0381409e-05,0.0,71.67105,40.6439,19.161835,30.000002,0.08955308,43.173428,240.93959,95.309555,0.0,71.67105,0.10641043,0.0,68.74691,8.330017
22764,20805840.0,0.0,21.614288,17.360016,22.419983,22.255035,22.611572,22.480804,14.621887,14.585266,14.585266,14.577148,0.0,0.030016748,0.030016748,0.04599473,25.0,14.631897,0.0,0.0,0.0,926.08594,2.0309632e-05,0.0,72.65282,37.50019,19.226772,30.000002,0.08913354,43.082516,241.15443,93.407005,0.0,72.65282,0.10602175,0.0,69.7056,8.330017
22765,20805900.0,0.0,21.60263,17.325012,22.41864,22.252838,22.611816,22.47937,14.687744,14.617767,14.617767,14.608795,0.0,0.03002292,0.03002292,0.04602111,25.0,14.71521,0.0,0.0,0.0,899.1252,1.9517089e-05,0.0,73.643265,34.88329,19.278257,30.000002,0.08906032,43.010437,241.31007,91.93297,0.0,73.643265,0.10605839,0.0,70.66951,8.330017
22766,20805960.0,0.0,21.590118,17.290009,22.416626,22.249664,22.61139,22.477478,14.708008,14.651581,14.651581,14.642242,0.0,0.03008459,0.03008459,0.046141725,25.0,14.71521,0.0,0.0,0.0,901.19806,1.9608942e-05,0.0,74.59029,32.71449,19.321745,30.000002,0.089159034,42.94956,241.42464,90.77467,0.0,74.59029,0.10630455,0.0,71.58608,8.330017
22767,20806020.0,0.0,21.577454,17.255005,22.41455,22.246521,22.610962,22.475586,14.714783,14.675171,14.675171,14.666687,0.0,0.03017974,0.03017974,0.046318345,25.0,14.71521,0.0,0.0,0.0,903.01935,1.9666884e-05,0.0,75.482216,30.907928,19.360096,30.000002,0.089357235,42.895866,241.5086,89.85615,0.0,75.482216,0.10667135,0.0,72.445526,8.330017
22768,20806080.0,0.0,21.564758,17.220001,22.412506,22.243378,22.610565,22.473724,14.780945,14.709869,14.709869,14.700592,0.0,0.030289682,0.030289682,0.046518654,25.0,14.798492,0.0,0.0,0.0,880.4945,1.8996052e-05,0.0,76.32695,29.360699,19.395603,30.000002,0.08960098,42.846153,241.57268,89.09938,0.0,76.32695,0.10709316,0.0,73.25687,8.330017
22769,20806140.0,0.0,21.552002,17.184998,22.410461,22.240234,22.610168,22.471863,14.797821,14.743103,14.743103,14.733765,0.0,0.03041997,0.03041997,0.046752222,25.0,14.798492,0.0,0.0,0.0,885.22,1.9149227e-05,0.0,77.09957,28.094738,19.427399,30.000002,0.08990261,42.80164,241.6139,88.52156,0.0,77.09957,0.10758399,0.0,73.99566,8.330017
22770,20806200.0,0.0,21.539093,17.149994,22.408356,22.23706,22.609741,22.470001,14.803406,14.766663,14.766663,14.758331,0.0,0.030555654,0.030555654,0.04699276,25.0,14.798492,0.0,0.0,0.0,888.89185,1.9252357e-05,0.0,77.80917,27.031866,19.458675,30.000002,0.090225235,42.757854,241.64008,88.06654,0.0,77.80917,0.10810363,0.0,74.67173,8.330017
22771,20806260.0,0.0,21.52594,17.11502,22.405579,22.23288,22.608643,22.46762,14.878174,14.803741,14.803741,14.794403,0.0,0.030698119,0.030698119,0.047243662,25.0,14.881805,0.0,0.0,0.0,874.99713,1.8817313e-05,0.0,78.45724,26.145435,19.484892,30.000002,0.09056774,42.72115,241.65388,87.7152,0.0,78.45724,0.108637385,0.0,75.28696,8.330017
22772,20806320.0,0.0,21.512665,17.080017,22.40271,22.228699,22.607544,22.46524,14.887878,14.836578,14.836578,14.827423,0.0,0.03084393,0.03084393,0.047498327,25.0,14.881805,0.0,0.0,0.0,880.24243,1.8985635e-05,0.0,79.02566,25.44031,19.510849,30.000002,0.090918094,42.68481,241.65515,87.46998,0.0,79.02566,0.10918244,0.0,75.82404,8.330017
22773,20806380.0,0.0,21.499268,17.045013,22.399841,22.224457,22.606415,22.46283,14.888672,14.857727,14.857727,14.8498535,0.0,0.030987434,0.030987434,0.047747254,25.0,14.881805,0.0,0.0,0.0,883.37524,1.907162e-05,0.0,79.529755,24.864843,19.537376,30.000002,0.09126191,42.64767,241.64847,87.29661,0.0,79.529755,0.1097218,0.0,76.298454,8.330017
22774,20806440.0,0.0,21.486267,17.01001,22.396942,22.220215,22.605255,22.460419,14.965942,14.893951,14.893951,14.885132,0.0,0.031129219,0.031129219,0.047991976,25.0,14.965118,0.0,0.0,0.0,872.1703,1.8714769e-05,0.0,79.97337,24.40124,19.559837,30.000002,0.09160444,42.616226,241.6355,87.183395,0.0,79.97337,0.11024928,0.0,76.714226,8.330017
22775,20806500.0,0.0,21.473206,16.975006,22.394043,22.215973,22.604126,22.458038,14.972168,14.925079,14.925079,14.916534,0.0,0.03126562,0.03126562,0.048225936,25.0,14.965118,0.0,0.0,0.0,876.6949,1.8862052e-05,0.0,80.34277,24.055777,19.583149,30.000002,0.09192891,42.58359,241.61656,87.1316,0.0,80.34277,0.11075578,0.0,77.05846,8.330017
