,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
22776,20806560.0,0.0,21.459747,16.940002,22.390533,22.210876,22.602386,22.45517,14.971527,14.944458,14.944458,14.937256,0.0,0.03139565,0.03139565,0.048447788,25.0,14.965118,0.0,0.0,0.0,879.1681,1.8931605e-05,0.0,80.656555,23.79162,19.606123,30.000002,0.09223568,42.551426,241.59428,87.119415,0.0,80.656555,0.11123853,0.0,77.3494,8.330017
22777,20806620.0,0.0,21.44632,16.904999,22.386993,22.20575,22.600647,22.452332,15.048309,14.979431,14.979431,14.971222,0.0,0.031518683,0.031518683,0.048656695,25.0,15.048401,0.0,0.0,0.0,867.2007,1.8562943e-05,0.0,80.916626,23.600336,19.628925,30.000002,0.09252179,42.519505,241.56952,87.14103,0.0,80.916626,0.11169366,0.0,77.5891,8.330017
22778,20806680.0,0.0,21.433075,16.869995,22.383484,22.200714,22.598907,22.449524,15.054077,15.009491,15.009491,15.001495,0.0,0.031631656,0.031631656,0.04884756,25.0,15.048401,0.0,0.0,0.0,870.82294,1.8689492e-05,0.0,81.11553,23.484674,19.651731,30.000002,0.092779145,42.487576,241.54298,87.195114,0.0,81.11553,0.11211053,0.0,77.77074,8.330017
22779,20806740.0,0.0,21.419922,16.834991,22.379974,22.195648,22.597198,22.446686,15.053284,15.027313,15.027313,15.02063,0.0,0.031734947,0.031734947,0.04902128,25.0,15.048401,0.0,0.0,0.0,872.4185,1.8739487e-05,0.0,81.26679,23.423634,19.67472,30.000002,0.09300878,42.45539,241.51593,87.27018,0.0,81.26679,0.11249101,0.0,77.907364,8.330017
22780,20806800.0,0.0,21.40686,16.800018,22.376495,22.190643,22.59549,22.443909,15.130096,15.062256,15.062256,15.054413,0.0,0.031829737,0.031829737,0.049180046,25.0,15.131714,0.0,0.0,0.0,859.5776,1.8356268e-05,0.0,81.38111,23.40264,19.697937,30.000002,0.09321391,42.422886,241.4889,87.35913,0.0,81.38111,0.11283951,0.0,78.009254,8.330017
22781,20806860.0,0.0,16.770569,16.765015,22.37265,22.185059,22.593414,22.440826,15.051483,15.089386,15.089386,15.082397,0.0,0.031817243,0.031817243,0.049146637,25.0,15.131714,0.0,0.0,0.0,543.93805,1.7397582e-05,0.0,81.490585,23.628256,49.999462,95.99883,3.68789e-07,0.0007520009,241.46786,87.47306,0.0,81.490585,0.11278103,0.0,78.10996,8.330017
22782,20806920.0,0.0,16.732086,16.730011,22.368591,22.17929,22.591156,22.437592,14.798462,14.9953,14.9953,15.001953,0.0,0.031899154,0.031899154,0.04928807,25.0,15.131714,0.0,0.0,0.0,376.87927,1.1766322e-05,0.0,81.58895,23.614212,50.0,96.0,3.7042633e-07,-1.9768456e-06,241.44394,87.553604,0.0,81.58895,0.11308641,0.0,78.199585,8.330017
22783,20806980.0,0.0,16.697083,16.695007,22.364075,22.172974,22.588531,22.434021,14.876953,14.919891,14.919891,14.930878,0.0,0.0319687,0.0319687,0.049405638,25.0,15.214996,0.0,0.0,0.0,258.1685,7.227511e-06,0.0,81.64253,23.643633,50.0,96.0,3.7210583e-07,-1.4533119e-10,241.42126,87.64525,0.0,81.64253,0.113343135,0.0,78.246086,8.330017
22784,20807040.0,0.0,16.662079,16.660004,22.359406,22.166473,22.585754,22.430298,15.012543,14.932983,14.932983,14.937439,0.0,0.03202941,0.03202941,0.049507584,25.0,15.214996,0.0,0.0,0.0,207.8374,5.66142e-06,0.0,81.66752,23.699455,50.0,96.0,3.7357074e-07,-1.3083652e-12,241.39966,87.74257,0.0,81.66752,0.11356654,0.0,78.265625,8.330017
22785,20807100.0,0.0,16.627075,16.625,22.354858,22.160156,22.58313,22.426727,15.160828,15.010345,15.010345,15.004395,0.0,0.032081302,0.032081302,0.04959419,25.0,15.214996,0.0,0.0,0.0,203.67334,5.986516e-06,0.0,81.66796,23.776249,50.0,96.0,3.748219e-07,-8.211199e-15,241.37944,87.84253,0.0,81.66796,0.11375696,0.0,78.26215,8.330017
22786,20807160.0,0.0,16.592072,16.589996,22.35025,22.153625,22.580414,22.423096,15.271912,15.10434,15.10434,15.090851,0.0,0.032124594,0.032124594,0.049666025,25.0,15.298309,0.0,0.0,0.0,179.91379,5.305727e-06,0.0,81.64805,23.868752,50.0,96.0,3.7586474e-07,-6.5171414e-18,241.36086,87.94236,0.0,81.64805,0.11391541,0.0,78.2397,8.330017
22787,20807220.0,0.0,16.557068,16.554993,22.345947,22.147552,22.577972,22.41977,15.283356,15.185913,15.185913,15.1698,0.0,0.032159667,0.032159667,0.04972386,25.0,15.298309,0.0,0.0,0.0,178.58217,5.2616474e-06,0.0,81.61163,23.972404,50.0,96.0,3.7670836e-07,-5.042998e-20,241.34407,88.03985,0.0,81.61163,0.11404341,0.0,78.20196,8.330017
22788,20807280.0,0.0,16.522064,16.52002,22.341888,22.141815,22.575714,22.416626,15.287048,15.2308655,15.2308655,15.216949,0.0,0.032187022,0.032187022,0.04976862,25.0,15.298309,0.0,0.0,0.0,173.40326,5.1512366e-06,0.0,81.56233,24.083101,50.0,96.0,3.7736476e-07,-7.8874725e-21,241.32918,88.13317,0.0,81.56233,0.11414287,0.0,78.15236,8.330017
22789,20807340.0,0.0,16.48706,16.485016,22.338013,22.136292,22.573608,22.413605,15.3810425,15.278931,15.278931,15.265442,0.0,0.032207277,0.032207277,0.049801413,25.0,15.381592,0.0,0.0,0.0,154.64926,4.699157e-06,0.0,81.50362,24.197044,50.0,96.0,3.77849e-07,-1.9509357e-23,241.31621,88.220795,0.0,81.50362,0.114216186,0.0,78.09419,8.330017
22790,20807400.0,0.0,16.452087,16.450012,22.334381,22.131042,22.571686,22.410767,15.368134,15.32486,15.32486,15.312439,0.0,0.03222111,0.03222111,0.049823415,25.0,15.381592,0.0,0.0,0.0,153.125,4.5350453e-06,0.0,81.43845,24.311138,50.0,96.0,3.781773e-07,-1.440505e-24,241.30518,88.30163,0.0,81.43845,0.114265844,0.0,78.03027,8.330017
22791,20807460.0,0.0,16.417084,16.415009,22.330475,22.125427,22.569519,22.407745,15.372131,15.34552,15.34552,15.336151,0.0,0.032229275,0.032229275,0.04983592,25.0,15.381592,0.0,0.0,0.0,147.85184,4.4420444e-06,0.0,81.36962,24.422579,50.0,96.0,3.783681e-07,-2.2403553e-27,241.29599,88.37486,0.0,81.36962,0.11429468,0.0,77.9632,8.330017
22792,20807520.0,0.0,16.38208,16.380005,22.32669,22.119995,22.567413,22.404785,15.4646,15.379272,15.379272,15.369873,0.0,0.032232482,0.032232482,0.049840145,25.0,15.464905,0.0,0.0,0.0,128.40854,3.9722945e-06,0.0,81.29931,24.529272,50.0,96.0,3.7843859e-07,-5.6645515e-30,241.28859,88.440025,0.0,81.29931,0.11430531,0.0,77.89506,8.330017
22793,20807580.0,0.0,16.347076,16.345001,22.32306,22.114777,22.56549,22.401978,15.450409,15.417603,15.417603,15.408356,0.0,0.032231502,0.032231502,0.04983739,25.0,15.464905,0.0,0.0,0.0,127.426636,3.7978596e-06,0.0,81.22956,24.629377,50.0,96.0,3.7840755e-07,-4.305517e-31,241.28282,88.49688,0.0,81.22956,0.11430058,0.0,77.82773,8.330017
22794,20807640.0,0.0,16.312073,16.309998,22.31961,22.109772,22.56366,22.399292,15.449768,15.4328,15.4328,15.42572,0.0,0.03222674,0.03222674,0.04982838,25.0,15.464905,0.0,0.0,0.0,121.28449,3.6468402e-06,0.0,81.162766,24.719906,50.0,96.0,3.7828454e-07,-2.67619e-32,241.2788,88.544106,0.0,81.162766,0.11428193,0.0,77.763504,8.330017
22795,20807700.0,0.0,16.27707,16.274994,22.316223,22.104889,22.56189,22.396667,15.549683,15.464142,15.464142,15.456299,0.0,0.032219645,0.032219645,0.049815495,25.0,15.548218,0.0,0.0,0.0,102.080734,3.24455e-06,0.0,81.09882,24.803137,50.0,96.0,3.7810636e-07,-6.675666e-35,241.27586,88.58464,0.0,81.09882,0.114254944,0.0,77.70219,8.330017
22796,20807760.0,0.0,16.242065,16.24002,22.312653,22.09967,22.559967,22.39389,15.535858,15.502167,15.502167,15.493835,0.0,0.03221047,0.03221047,0.0497992,25.0,15.548218,0.0,0.0,0.0,102.110535,3.0805134e-06,0.0,81.03931,24.87699,50.0,96.0,3.7787754e-07,-7.592137e-37,241.27414,88.61747,0.0,81.03931,0.11422028,0.0,77.645294,8.330017
22797,20807820.0,0.0,16.207062,16.205017,22.309174,22.094635,22.558105,22.391205,15.533508,15.516785,15.516785,15.510254,0.0,0.032199696,0.032199696,0.049780335,25.0,15.548218,0.0,0.0,0.0,95.61614,2.9041175e-06,0.0,80.986046,24.939411,50.0,96.0,3.7761043e-07,-2.3406309e-38,241.27359,88.641945,0.0,80.986046,0.11417979,0.0,77.59454,8.330017
22798,20807880.0,0.0,16.172089,16.170013,22.305786,22.089722,22.556366,22.38861,15.633453,15.547394,15.547394,15.539917,0.0,0.032188077,0.032188077,0.049760114,25.0,15.6315,0.0,0.0,0.0,75.63619,2.4919514e-06,0.0,80.93725,24.994102,50.0,96.0,3.7732394e-07,-5.8014e-41,241.27374,88.661064,0.0,80.93725,0.11413637,0.0,77.548164,8.330017
22799,20807940.0,0.0,16.137085,16.13501,22.302612,22.085083,22.554749,22.38617,15.615723,15.585114,15.585114,15.577087,0.0,0.03217594,0.03217594,0.04973911,25.0,15.6315,0.0,0.0,0.0,75.68163,2.2853678e-06,0.0,80.89424,25.039495,50.0,96.0,3.7702517e-07,-1.261e-42,241.27461,88.674225,0.0,80.89424,0.11409107,0.0,77.50742,8.330017
22800,20808000.0,0.0,16.102081,16.100006,22.29956,22.080597,22.553223,22.38382,15.623505,15.599091,15.599091,15.592957,0.0,0.032163665,0.032163665,0.049717974,25.0,15.6315,0.0,0.0,0.0,69.326744,2.195554e-06,0.0,80.85709,25.076035,50.0,96.0,3.7672388e-07,0.0,241.27606,88.68211,0.0,80.85709,0.11404536,0.0,77.47234,8.330017
22801,20808060.0,0.0,16.067291,16.065247,22.296204,22.075562,22.551483,22.381317,15.715607,15.6310425,15.6310425,15.623718,0.0,0.032151595,0.032151595,0.04969727,25.0,15.714813,0.0,0.0,0.0,49.706146,1.7212845e-06,0.0,80.82568,25.104345,50.0,96.0,3.7642823e-07,0.0,241.27794,88.685455,0.0,80.82568,0.11400051,0.0,77.44281,8.330017
22802,20808120.0,0.0,16.03299,16.030975,22.293,22.07077,22.549866,22.378967,15.698242,15.668213,15.668213,15.660309,0.0,0.03213999,0.03213999,0.049677428,25.0,15.714813,0.0,0.0,0.0,49.85373,1.5094761e-06,0.0,80.79979,25.125132,50.0,96.0,3.7614456e-07,0.0,241.28014,88.68495,0.0,80.79979,0.11395744,0.0,77.41859,8.330017
22803,20808180.0,0.0,15.999176,15.997192,22.289917,22.066132,22.54837,22.376709,15.706696,15.681976,15.681976,15.675903,0.0,0.032129064,0.032129064,0.049658805,25.0,15.714813,0.0,0.0,0.0,43.415718,1.4205009e-06,0.0,80.77908,25.139177,50.0,96.0,3.7587787e-07,0.0,241.28253,88.68128,0.0,80.77908,0.11391695,0.0,77.39932,8.330017
22804,20808240.0,0.0,15.965851,15.963898,22.286926,22.061676,22.546936,22.374542,15.799927,15.714294,15.714294,15.70694,0.0,0.03211897,0.03211897,0.04964165,25.0,15.798096,0.0,0.0,0.0,24.216967,9.633783e-07,0.0,80.76316,25.147327,50.0,96.0,3.7563194e-07,0.0,241.28505,88.6751,0.0,80.76316,0.1138796,0.0,77.384636,8.330017
22805,20808300.0,0.0,15.932983,15.931061,22.28415,22.057434,22.545654,22.372498,15.780243,15.751373,15.751373,15.743469,0.0,0.03210981,0.03210981,0.049626134,25.0,15.798096,0.0,0.0,0.0,24.495897,7.2437564e-07,0.0,80.75158,25.150394,50.0,96.0,3.7540917e-07,0.0,241.28758,88.66699,0.0,80.75158,0.11384575,0.0,77.374084,8.330017
22806,20808360.0,0.0,15.900604,15.898682,22.281128,22.052856,22.544159,22.3703,15.78717,15.7655945,15.7655945,15.759491,0.0,0.032101646,0.032101646,0.049612354,25.0,15.798096,0.0,0.0,0.0,18.205769,6.209615e-07,0.0,80.74384,25.149218,50.0,96.0,3.7521104e-07,0.0,241.29008,88.6575,0.0,80.74384,0.113815635,0.0,77.36718,8.330017
22807,20808420.0,0.0,15.868683,15.866791,22.278198,22.0484,22.542755,22.368164,15.853973,15.790802,15.790802,15.784302,0.0,0.032088887,0.032088887,0.049590573,25.0,15.881409,0.0,0.0,0.0,1.2291785,9.54197e-21,0.0,80.74432,25.160639,49.720104,96.0,6.1702525e-07,0.39185277,241.2932,88.65029,0.0,80.74432,0.11376827,0.0,77.36837,8.330017
22808,20808480.0,0.0,15.837189,15.835327,22.275421,22.04419,22.541473,22.36618,15.873871,15.825439,15.825439,15.818054,0.0,0.032085277,0.032085277,0.049584765,25.0,15.881409,0.0,0.0,0.0,-1.7997144,9.54197e-21,0.0,80.744316,25.14237,49.82778,96.0,5.099132e-07,0.24110591,241.29536,88.635895,0.0,80.744316,0.1137553,0.0,77.36871,8.330017
22809,20808540.0,0.0,15.806183,15.804321,22.272766,22.04013,22.540283,22.364258,15.863678,15.845306,15.845306,15.838989,0.0,0.032076307,0.032076307,0.04956926,25.0,15.881409,0.0,0.0,0.0,-3.0335233,9.54197e-21,0.0,80.74757,25.146828,49.62477,96.0,7.287772e-07,0.5253193,241.29779,88.628716,0.0,80.74757,0.11372191,0.0,77.37227,8.330017
22810,20808600.0,0.0,15.776764,15.773773,22.270264,22.036194,22.539185,22.362427,15.839569,15.847137,15.847137,15.843292,0.0,0.032025006,0.032025006,0.049478225,25.0,15.964691,0.0,0.0,0.0,-3.359004,9.54197e-21,0.0,80.77484,25.301544,47.482224,96.0,2.25879e-05,3.5248897,241.30388,88.66198,0.0,80.77484,0.113528416,0.0,77.39996,8.330017
22811,20808660.0,0.0,15.756165,15.743652,22.267395,22.03183,22.53778,22.360352,15.812653,15.837189,15.837189,15.83609,0.0,0.031980976,0.031980976,0.049401257,25.0,15.964691,0.0,0.0,0.0,-3.1126294,9.54197e-21,0.0,80.82267,25.40438,45.845257,96.0,0.00020474568,5.816641,241.311,88.6734,0.0,80.82267,0.11336342,0.0,77.447754,8.330017
22812,20808720.0,0.0,15.798187,15.713989,22.264557,22.027466,22.536377,22.358276,15.791504,15.820831,15.820831,15.82196,0.0,0.03193726,0.03193726,0.049325563,25.0,15.964691,0.0,0.0,0.0,-0.2621029,9.54197e-21,0.0,80.89262,25.494543,44.00966,96.0,0.0015471294,8.3864765,241.31978,88.67794,0.0,80.89262,0.1132002,0.0,77.51715,8.330017
22813,20808780.0,0.0,16.37619,15.684723,22.261627,22.023102,22.534943,22.35617,15.838379,15.813995,15.813995,15.815063,0.0,0.03195338,0.03195338,0.04935878,25.0,16.048004,0.0,0.0,0.0,26.639555,9.54197e-21,0.0,80.968605,25.421568,41.13634,96.0,0.012289461,12.409126,241.32799,88.65463,0.0,80.968605,0.113265224,0.0,77.591515,8.330017
22814,20808840.0,0.0,16.25058,15.655914,22.25879,22.01883,22.53357,22.354126,16.022888,15.869049,15.869049,15.863068,0.0,0.031941567,0.031941567,0.04933733,25.0,16.048004,0.0,0.0,0.0,16.460423,9.54197e-21,0.0,81.02718,25.361427,41.60061,96.0,0.009692675,11.759147,241.33322,88.60663,0.0,81.02718,0.11322042,0.0,77.64792,8.330017
22815,20808900.0,0.0,15.853973,15.627502,22.256317,22.015015,22.532532,22.352356,16.119873,15.970215,15.970215,15.955994,0.0,0.03193091,0.03193091,0.049320325,25.0,16.048004,0.0,0.0,0.0,-12.94017,9.54197e-21,0.0,81.10397,25.261932,43.01753,96.0,0.0037199566,9.775463,241.33745,88.537636,0.0,81.10397,0.11318187,0.0,77.7228,8.330017
22816,20808960.0,0.0,16.13388,15.599518,22.253876,22.01117,22.531494,22.350647,16.091797,16.026733,16.026733,16.012756,0.0,0.031953022,0.031953022,0.04936094,25.0,16.131317,0.0,0.0,0.0,0.9423081,9.54197e-21,0.0,81.168236,25.182014,41.68812,96.0,0.009238288,11.636631,241.34018,88.516106,0.0,81.168236,0.1132668,0.0,77.7843,8.330017
22817,20809020.0,0.0,16.189514,15.57193,22.251556,22.007538,22.53061,22.34906,16.105927,16.057587,16.057587,16.04602,0.0,0.03196717,0.03196717,0.049385995,25.0,16.131317,0.0,0.0,0.0,4.565364,9.54197e-21,0.0,81.22196,25.107622,41.45978,96.0,0.010471166,11.9563055,241.34146,88.48855,0.0,81.22196,0.11332021,0.0,77.835365,8.330017
22818,20809080.0,0.0,16.128632,15.544769,22.24936,22.004059,22.529785,22.347534,16.130615,16.085938,16.085938,16.07608,0.0,0.03197394,0.03197394,0.049397614,25.0,16.131317,0.0,0.0,0.0,0.54706675,9.54197e-21,0.0,81.273186,25.055843,41.585823,96.0,0.0097911,11.779847,241.34207,88.46586,0.0,81.273186,0.11334539,0.0,77.88412,8.330017
22819,20809140.0,0.0,16.415741,15.518005,22.247284,22.000702,22.529022,22.3461,16.190338,16.117584,16.117584,16.108246,0.0,0.032008972,0.032008972,0.04945913,25.0,16.2146,0.0,0.0,0.0,13.948514,9.54197e-21,0.0,81.30377,24.970856,40.700787,96.0,0.014899149,13.018899,241.34073,88.45501,0.0,81.30377,0.11347712,0.0,77.91207,8.330017
22820,20809200.0,0.0,16.106964,15.491608,22.245392,21.99762,22.528442,22.344818,16.258545,16.1698,16.1698,16.158691,0.0,0.031994835,0.031994835,0.049432617,25.0,16.2146,0.0,0.0,0.0,-5.8580317,9.54197e-21,0.0,81.34274,24.984735,41.537796,96.0,0.0100615965,11.847084,241.34048,88.44704,0.0,81.34274,0.11342226,0.0,77.949295,8.330017
22821,20809260.0,0.0,16.04654,15.465607,22.243347,21.994263,22.52774,22.343414,16.221924,16.203827,16.203827,16.194061,0.0,0.032005556,0.032005556,0.04945216,25.0,16.2146,0.0,0.0,0.0,-10.654757,9.54197e-21,0.0,81.38538,24.944136,41.574646,96.0,0.009869227,11.795495,241.33954,88.43542,0.0,81.38538,0.11346316,0.0,77.99008,8.330017
22822,20809320.0,0.0,16.627197,15.440002,22.241302,21.990967,22.527039,22.34201,16.229645,16.206512,16.206512,16.200378,0.0,0.032065213,0.032065213,0.049557377,25.0,16.297913,0.0,0.0,0.0,21.635916,9.54197e-21,0.0,81.39107,24.833975,39.87557,96.0,0.019804087,14.174204,241.33582,88.43705,0.0,81.39107,0.11368786,0.0,77.99345,8.330017
22823,20809380.0,0.0,16.270721,15.414795,22.23938,21.987823,22.526398,22.340729,16.34665,16.247192,16.247192,16.2388,0.0,0.032041762,0.032041762,0.049512822,25.0,16.297913,0.0,0.0,0.0,-0.076709546,9.54197e-21,0.0,81.40106,24.90648,40.89852,96.0,0.013746785,12.742069,241.33418,88.45249,0.0,81.40106,0.1135965,0.0,78.002464,8.330017
22824,20809440.0,0.0,16.015442,15.389923,22.23767,21.984955,22.52597,22.3396,16.335236,16.29602,16.29602,16.286255,0.0,0.032034725,0.032034725,0.049500752,25.0,16.297913,0.0,0.0,0.0,-17.922487,9.54197e-21,0.0,81.43038,24.916092,41.469475,96.0,0.010458514,11.942736,241.33311,88.45037,0.0,81.43038,0.11357012,0.0,78.03098,8.330017
22825,20809500.0,0.0,16.672455,15.365448,22.236023,21.982178,22.525574,22.338501,16.303894,16.298645,16.298645,16.292755,0.0,0.032098923,0.032098923,0.049614653,25.0,16.381195,0.0,0.0,0.0,18.90256,9.54197e-21,0.0,81.42331,24.804228,39.52709,96.0,0.021752585,14.662075,241.32898,88.45616,0.0,81.42331,0.11381254,0.0,78.02232,8.330017
22826,20809560.0,0.0,16.456207,15.341309,22.2341,21.978973,22.524963,22.337189,16.407532,16.32608,16.32608,16.319275,0.0,0.032084964,0.032084964,0.04958714,25.0,16.381195,0.0,0.0,0.0,6.168335,9.54197e-21,0.0,81.41356,24.869087,40.197628,96.0,0.017960086,13.72332,241.3267,88.47771,0.0,81.41356,0.11375726,0.0,78.01218,8.330017
22827,20809620.0,0.0,16.127289,15.317535,22.23236,21.976013,22.524475,22.33606,16.428925,16.373932,16.373932,16.36502,0.0,0.032065827,0.032065827,0.049552903,25.0,16.381195,0.0,0.0,0.0,-15.663177,9.54197e-21,0.0,81.42448,24.921024,40.985146,96.0,0.013252712,12.620794,241.3258,88.48664,0.0,81.42448,0.11368453,0.0,78.02308,8.330017
22828,20809680.0,0.0,16.654358,15.294128,22.230682,21.973206,22.524109,22.33496,16.410065,16.38855,16.38855,16.381866,0.0,0.03211583,0.03211583,0.04964191,25.0,16.464508,0.0,0.0,0.0,12.268138,9.54197e-21,0.0,81.409546,24.838829,39.404823,96.0,0.022410423,14.833244,241.32239,88.494095,0.0,81.409546,0.113873616,0.0,78.007484,8.330017
22829,20809740.0,0.0,16.517792,15.271057,22.229156,21.97052,22.523773,22.333954,16.475037,16.415619,16.415619,16.40863,0.0,0.032106962,0.032106962,0.049624432,25.0,16.464508,0.0,0.0,0.0,4.2700253,9.54197e-21,0.0,81.3936,24.888124,39.81877,96.0,0.020165272,14.253722,241.3206,88.51248,0.0,81.3936,0.11383847,0.0,77.99166,8.330017
22830,20809800.0,0.0,16.345215,15.248352,22.227783,21.968048,22.52359,22.3331,16.486816,16.448029,16.448029,16.440643,0.0,0.032097027,0.032097027,0.04960653,25.0,16.464508,0.0,0.0,0.0,-7.178664,9.54197e-21,0.0,81.389145,24.925653,40.22118,96.0,0.017832883,13.690344,241.31964,88.52323,0.0,81.389145,0.11380061,0.0,77.98755,8.330017
22831,20809860.0,0.0,16.74585,15.225952,22.226074,21.965149,22.523163,22.332,16.50467,16.465729,16.465729,16.459503,0.0,0.032128382,0.032128382,0.049661934,25.0,16.547821,0.0,0.0,0.0,13.495542,9.54197e-21,0.0,81.36617,24.888155,38.937775,96.0,0.024683394,15.487118,241.31728,88.53594,0.0,81.36617,0.113918774,0.0,77.964554,8.330017
22832,20809920.0,0.0,16.551788,15.203888,22.224518,21.962433,22.522858,22.330994,16.576202,16.501953,16.501953,16.494293,0.0,0.032114536,0.032114536,0.049636208,25.0,16.547821,0.0,0.0,0.0,0.98483557,9.54197e-21,0.0,81.347916,24.938719,39.561497,96.0,0.021583926,14.613906,241.31633,88.54974,0.0,81.347916,0.113865405,0.0,77.94692,8.330017
22833,20809980.0,0.0,16.40506,15.182159,22.223145,21.95996,22.522705,22.33014,16.570648,16.536041,16.536041,16.528198,0.0,0.032105085,0.032105085,0.04961965,25.0,16.547821,0.0,0.0,0.0,-8.925708,9.54197e-21,0.0,81.34089,24.968256,39.888332,96.0,0.01977014,14.156336,241.31609,88.55651,0.0,81.34089,0.113829814,0.0,77.94053,8.330017
22834,20810040.0,0.0,16.82309,15.160767,22.221832,21.95755,22.522583,22.329346,16.575806,16.548279,16.548279,16.542358,0.0,0.032129645,0.032129645,0.049663197,25.0,16.631104,0.0,0.0,0.0,13.493166,9.54197e-21,0.0,81.31748,24.946112,38.41175,96.0,0.026817461,16.223547,241.31483,88.570724,0.0,81.31748,0.11392255,0.0,77.91739,8.330017
22835,20810100.0,0.0,16.689117,15.139679,22.220642,21.955292,22.522552,22.328613,16.650452,16.579498,16.579498,16.57251,0.0,0.03212066,0.03212066,0.04964658,25.0,16.631104,0.0,0.0,0.0,4.1097956,9.54197e-21,0.0,81.297775,24.97437,38.933857,96.0,0.024691405,15.492599,241.31447,88.57705,0.0,81.297775,0.113887966,0.0,77.89844,8.330017
22836,20810160.0,0.0,16.482758,15.1188965,22.219238,21.952728,22.5224,22.327759,16.669067,16.619568,16.619568,16.611359,0.0,0.03210618,0.03210618,0.049620856,25.0,16.631104,0.0,0.0,0.0,-9.373964,9.54197e-21,0.0,81.28772,25.008959,39.52309,96.0,0.021779604,14.667672,241.31474,88.58116,0.0,81.28772,0.11383324,0.0,77.88917,8.330017
22837,20810220.0,0.0,16.827606,15.098419,22.217957,21.950348,22.522308,22.326965,16.666534,16.637787,16.637787,16.631104,0.0,0.03212048,0.03212048,0.049646586,25.0,16.714417,0.0,0.0,0.0,8.321169,9.54197e-21,0.0,81.27007,25.003586,38.146664,96.0,0.027694708,16.594673,241.3147,88.59392,0.0,81.27007,0.11388759,0.0,77.87201,8.330017
22838,20810280.0,0.0,16.773773,15.078247,22.216766,21.94809,22.522308,22.326294,16.713684,16.663239,16.663239,16.656494,0.0,0.032115452,0.032115452,0.049637496,25.0,16.714417,0.0,0.0,0.0,4.2134304,9.54197e-21,0.0,81.25481,25.01517,38.368164,96.0,0.026955938,16.28457,241.31503,88.59504,0.0,81.25481,0.11386841,0.0,77.85743,8.330017
22839,20810340.0,0.0,16.67685,15.05835,22.215729,21.946014,22.52243,22.325714,16.73117,16.691437,16.691437,16.68457,0.0,0.032109108,0.032109108,0.04962632,25.0,16.714417,0.0,0.0,0.0,-2.3782709,9.54197e-21,0.0,81.24377,25.025389,38.701897,96.0,0.025674075,15.817341,241.31549,88.59401,0.0,81.24377,0.11384456,0.0,77.84704,8.330017
22840,20810400.0,0.0,16.899414,15.038757,22.214783,21.944092,22.522614,22.325195,16.75528,16.713562,16.713562,16.707153,0.0,0.03210734,0.03210734,0.049623374,25.0,16.797699,0.0,0.0,0.0,7.8700027,9.54197e-21,0.0,81.23302,25.054369,37.544994,96.0,0.029512089,17.437004,241.31673,88.608955,0.0,81.23302,0.11383808,0.0,77.83686,8.330017
22841,20810460.0,0.0,16.834442,15.01947,22.213623,21.941772,22.522644,22.324493,16.804382,16.745056,16.745056,16.737854,0.0,0.032103013,0.032103013,0.04961589,25.0,16.797699,0.0,0.0,0.0,2.571078,9.54197e-21,0.0,81.224594,25.051857,37.83468,96.0,0.028618243,17.03145,241.31761,88.60277,0.0,81.224594,0.113821894,0.0,77.82898,8.330017
22842,20810520.0,0.0,16.745972,15.000458,22.212555,21.939636,22.522766,22.323914,16.82129,16.77774,16.77774,16.770142,0.0,0.0320996,0.0320996,0.049610075,25.0,16.797699,0.0,0.0,0.0,-3.6850362,9.54197e-21,0.0,81.21792,25.04531,38.204105,96.0,0.027486246,16.514254,241.3183,88.595276,0.0,81.21792,0.11380928,0.0,77.82278,8.330017
22843,20810580.0,0.0,16.971008,14.981689,22.211609,21.937653,22.52298,22.323425,16.83487,16.798706,16.798706,16.792023,0.0,0.032095198,0.032095198,0.04960247,25.0,16.881012,0.0,0.0,0.0,7.215532,9.54197e-21,0.0,81.213165,25.078438,36.958656,96.0,0.03132969,18.257883,241.32,88.60973,0.0,81.213165,0.113792874,0.0,77.81842,8.330017
22844,20810640.0,0.0,16.926056,14.963226,22.210785,21.935852,22.523285,22.323029,16.877289,16.826447,16.826447,16.819489,0.0,0.03209128,0.03209128,0.049595773,25.0,16.881012,0.0,0.0,0.0,3.39457,9.54197e-21,0.0,81.21049,25.072138,37.144215,96.0,0.0307392,17.9981,241.32121,88.601814,0.0,81.21049,0.11377831,0.0,77.81608,8.330017
22845,20810700.0,0.0,16.858185,14.945007,22.210114,21.934204,22.523712,22.322723,16.893005,16.853882,16.853882,16.846985,0.0,0.032088254,0.032088254,0.04959068,25.0,16.881012,0.0,0.0,0.0,-1.4747555,9.54197e-21,0.0,81.20938,25.06272,37.40825,96.0,0.029910624,17.628448,241.32217,88.593094,0.0,81.20938,0.113767184,0.0,77.815216,8.330017
22846,20810760.0,0.0,17.075409,14.927063,22.209167,21.93219,22.523926,22.322235,16.921295,16.87677,16.87677,16.87024,0.0,0.032085877,0.032085877,0.049586684,25.0,16.964294,0.0,0.0,0.0,8.45592,9.54197e-21,0.0,81.20895,25.082857,36.262344,96.0,0.03355158,19.232718,241.32387,88.602234,0.0,81.20895,0.11375843,0.0,77.81496,8.330017
22847,20810820.0,0.0,17.001617,14.909363,22.208313,21.930328,22.524261,22.321838,16.968933,16.909882,16.909882,16.902496,0.0,0.032082606,0.032082606,0.0495811,25.0,16.964294,0.0,0.0,0.0,2.6899662,9.54197e-21,0.0,81.21027,25.070536,36.583153,96.0,0.03251023,18.783588,241.32497,88.59153,0.0,81.21027,0.113746285,0.0,77.81642,8.330017
22848,20810880.0,0.0,16.932678,14.891907,22.207642,21.92868,22.52472,22.321564,16.978699,16.938385,16.938385,16.931122,0.0,0.03208049,0.03208049,0.049577586,25.0,16.964294,0.0,0.0,0.0,-2.10671,9.54197e-21,0.0,81.21287,25.058582,36.841743,96.0,0.031680923,18.42156,241.32582,88.58232,0.0,81.21287,0.113738544,0.0,77.81908,8.330017
22849,20810940.0,0.0,17.161987,14.874695,22.207062,21.927124,22.525238,22.32138,17.004303,16.960938,16.960938,16.954224,0.0,0.032080192,0.032080192,0.049577236,25.0,17.047607,0.0,0.0,0.0,8.601054,9.54197e-21,0.0,81.21503,25.07265,35.67434,96.0,0.035474192,20.055923,241.3273,88.590225,0.0,81.21503,0.113737606,0.0,77.82123,8.330017
22850,20811000.0,0.0,17.087189,14.857727,22.206573,21.92575,22.525848,22.321259,17.05249,16.993622,16.993622,16.986176,0.0,0.032077644,0.032077644,0.049572837,25.0,17.047607,0.0,0.0,0.0,2.8293843,9.54197e-21,0.0,81.218544,25.059898,35.997746,96.0,0.03440401,19.603157,241.32822,88.58003,0.0,81.218544,0.11372809,0.0,77.82473,8.330017
22851,20811060.0,0.0,16.997437,14.840973,22.205902,21.924011,22.526306,22.320984,17.069977,17.026031,17.026031,17.01828,0.0,0.032075975,0.032075975,0.04957006,25.0,17.047607,0.0,0.0,0.0,-3.494145,9.54197e-21,0.0,81.22304,25.04573,36.353172,96.0,0.033243187,19.10556,241.3289,88.57002,0.0,81.22304,0.113722,0.0,77.82918,8.330017
22852,20811120.0,0.0,17.23816,14.824493,22.205292,21.922424,22.526855,22.3208,17.088135,17.048218,17.048218,17.04129,0.0,0.032077592,0.032077592,0.049573064,25.0,17.13092,0.0,0.0,0.0,8.051552,9.54197e-21,0.0,81.22639,25.0562,35.157112,96.0,0.037198327,20.780043,241.33005,88.57793,0.0,81.22639,0.11372824,0.0,77.8324,8.330017
22853,20811180.0,0.0,17.173187,14.808197,22.204834,21.92102,22.527496,22.32071,17.133392,17.078552,17.078552,17.071228,0.0,0.032075766,0.032075766,0.049569856,25.0,17.13092,0.0,0.0,0.0,3.051152,9.54197e-21,0.0,81.23064,25.045336,35.433285,96.0,0.036269672,20.393398,241.33075,88.56961,0.0,81.23064,0.11372136,0.0,77.83654,8.330017
22854,20811240.0,0.0,17.099823,14.792114,22.204498,21.91977,22.52826,22.32071,17.145508,17.106506,17.106506,17.099335,0.0,0.032074798,0.032074798,0.04956824,25.0,17.13092,0.0,0.0,0.0,-2.0702066,9.54197e-21,0.0,81.23576,25.033953,35.70788,96.0,0.03535539,20.008968,241.3312,88.56196,0.0,81.23576,0.113717824,0.0,77.84153,8.330017
22855,20811300.0,0.0,17.33722,14.776276,22.204254,21.91864,22.529083,22.3208,17.173096,17.128906,17.128906,17.122253,0.0,0.032077834,0.032077834,0.049573693,25.0,17.214203,0.0,0.0,0.0,9.004473,9.54197e-21,0.0,81.23884,25.04036,34.56807,96.0,0.039196767,21.604698,241.33205,88.56905,0.0,81.23884,0.11372936,0.0,77.84441,8.330017
22856,20811360.0,0.0,17.246521,14.76062,22.203766,21.917145,22.529724,22.320679,17.228058,17.163116,17.163116,17.155457,0.0,0.03207584,0.03207584,0.049570084,25.0,17.214203,0.0,0.0,0.0,2.1842477,9.54197e-21,0.0,81.24277,25.030706,34.961052,96.0,0.037857335,21.054523,241.33252,88.56122,0.0,81.24277,0.113721736,0.0,77.84822,8.330017
22857,20811420.0,0.0,17.14096,14.745178,22.20343,21.915863,22.530518,22.32071,17.24173,17.197876,17.197876,17.18982,0.0,0.032074768,0.032074768,0.049568266,25.0,17.214203,0.0,0.0,0.0,-5.1003385,9.54197e-21,0.0,81.24791,25.019308,35.369743,96.0,0.036480676,20.482357,241.33275,88.553444,0.0,81.24791,0.11371779,0.0,77.85322,8.330017
22858,20811480.0,0.0,17.40924,14.729919,22.203186,21.914703,22.531372,22.3208,17.25241,17.217712,17.217712,17.210876,0.0,0.032079414,0.032079414,0.049576562,25.0,17.297516,0.0,0.0,0.0,8.262913,9.54197e-21,0.0,81.25031,25.025549,34.10291,96.0,0.040797453,22.255928,241.33333,88.56221,0.0,81.25031,0.11373538,0.0,77.85542,8.330017
22859,20811540.0,0.0,17.347565,14.714874,22.203064,21.913696,22.532318,22.320984,17.299255,17.246033,17.246033,17.238922,0.0,0.03207804,0.03207804,0.049574,25.0,17.297516,0.0,0.0,0.0,3.5614264,9.54197e-21,0.0,81.2532,25.01979,34.36622,96.0,0.0398883,21.887293,241.33363,88.55731,0.0,81.2532,0.113730066,0.0,77.85816,8.330017
22860,20811600.0,0.0,17.26361,14.700012,22.203064,21.912872,22.533356,22.32129,17.31424,17.274658,17.274658,17.267548,0.0,0.032077096,0.032077096,0.049572345,25.0,17.297516,0.0,0.0,0.0,-2.2907293,9.54197e-21,0.0,81.257195,25.01254,34.682922,96.0,0.038803697,21.443907,241.33377,88.55207,0.0,81.257195,0.11372653,0.0,77.86204,8.330017
22861,20811660.0,0.0,17.506653,14.685425,22.202118,21.91095,22.533386,22.320587,17.341827,17.297272,17.297272,17.29065,0.0,0.03208211,0.03208211,0.049581237,25.0,17.380798,0.0,0.0,0.0,9.062921,9.54197e-21,0.0,81.25812,25.015461,33.56371,96.0,0.042674117,23.010809,241.33414,88.559296,0.0,81.25812,0.11374545,0.0,77.86278,8.330017
22862,20811720.0,0.0,17.41101,14.671204,22.201202,21.90918,22.533508,22.320007,17.39508,17.331482,17.331482,17.323883,0.0,0.03207991,0.03207991,0.04957716,25.0,17.380798,0.0,0.0,0.0,2.0514863,9.54197e-21,0.0,81.25996,25.011827,33.969444,96.0,0.04125966,22.442778,241.3343,88.5547,0.0,81.25996,0.11373697,0.0,77.86453,8.330017
22863,20811780.0,0.0,17.307098,14.657379,22.20044,21.907623,22.533783,22.319519,17.407806,17.365173,17.365173,17.357239,0.0,0.032078527,0.032078527,0.049574748,25.0,17.380798,0.0,0.0,0.0,-5.101442,9.54197e-21,0.0,81.263306,25.005981,34.361713,96.0,0.03990472,21.8936,241.33435,88.5498,0.0,81.263306,0.113731794,0.0,77.8678,8.330017
22864,20811840.0,0.0,17.58319,14.643921,22.199799,21.90622,22.534119,22.319122,17.420197,17.384796,17.384796,17.378021,0.0,0.032084815,0.032084815,0.04958593,25.0,17.464111,0.0,0.0,0.0,8.617036,9.54197e-21,0.0,81.26306,25.008186,33.110214,96.0,0.044267822,23.6457,241.33458,88.55802,0.0,81.26306,0.11375556,0.0,77.8674,8.330017
22865,20811900.0,0.0,17.512817,14.630829,22.19928,21.904938,22.534515,22.318787,17.468262,17.413818,17.413818,17.406708,0.0,0.032082874,0.032082874,0.049582288,25.0,17.464111,0.0,0.0,0.0,3.4146914,9.54197e-21,0.0,81.26348,25.007542,33.410236,96.0,0.04321152,23.225672,241.33469,88.55544,0.0,81.26348,0.11374804,0.0,77.86777,8.330017
22866,20811960.0,0.0,17.411896,14.6180725,22.198639,21.903503,22.53482,22.31839,17.487915,17.445007,17.445007,17.437592,0.0,0.032081008,0.032081008,0.049578965,25.0,17.464111,0.0,0.0,0.0,-3.616691,9.54197e-21,0.0,81.26552,25.004618,33.79711,96.0,0.04185925,22.684044,241.33473,88.55169,0.0,81.26552,0.11374098,0.0,77.86977,8.330017
22867,20812020.0,0.0,17.67511,14.605713,22.19806,21.902191,22.535217,22.318085,17.507935,17.466888,17.466888,17.460205,0.0,0.032087453,0.032087453,0.04959042,25.0,17.547394,0.0,0.0,0.0,9.184148,9.54197e-21,0.0,81.26394,25.004595,32.62586,96.0,0.04598227,24.323793,241.33487,88.558784,0.0,81.26394,0.11376533,0.0,77.86809,8.330017
22868,20812080.0,0.0,17.589813,14.5937195,22.197632,21.901062,22.535675,22.317871,17.559906,17.498657,17.498657,17.491272,0.0,0.032084763,0.032084763,0.049585428,25.0,17.547394,0.0,0.0,0.0,2.907031,9.54197e-21,0.0,81.2633,25.006275,32.989597,96.0,0.04469214,23.814566,241.33496,88.55673,0.0,81.2633,0.11375495,0.0,77.86745,8.330017
22869,20812140.0,0.0,17.485413,14.582062,22.197357,21.900116,22.536285,22.317749,17.573212,17.530853,17.530853,17.523224,0.0,0.032082547,0.032082547,0.04958153,25.0,17.547394,0.0,0.0,0.0,-4.300709,9.54197e-21,0.0,81.26483,25.004858,33.38189,96.0,0.043310303,23.265358,241.33502,88.553474,0.0,81.26483,0.11374662,0.0,77.868996,8.330017
22870,20812200.0,0.0,17.760803,14.570801,22.197174,21.899292,22.536957,22.317719,17.589783,17.551453,17.551453,17.5448,0.0,0.03208964,0.03208964,0.049594156,25.0,17.630707,0.0,0.0,0.0,9.316811,9.54197e-21,0.0,81.262245,25.002867,32.17521,96.0,0.04758717,24.954708,241.3351,88.56015,0.0,81.262245,0.11377344,0.0,77.86633,8.330017
22871,20812260.0,0.0,17.668915,14.559845,22.195557,21.896729,22.536285,22.316315,17.64508,17.582916,17.582916,17.575531,0.0,0.032086357,0.032086357,0.049588095,25.0,17.630707,0.0,0.0,0.0,2.5649076,9.54197e-21,0.0,81.26064,25.006708,32.56692,96.0,0.04618908,24.406315,241.3352,88.55869,0.0,81.26064,0.113760814,0.0,77.86479,8.330017
22872,20812320.0,0.0,17.552368,14.549255,22.194,21.894348,22.535706,22.315002,17.660278,17.616882,17.616882,17.60904,0.0,0.03208345,0.03208345,0.049582988,25.0,17.630707,0.0,0.0,0.0,-5.435126,9.54197e-21,0.0,81.26167,25.00681,33.00585,96.0,0.044632692,23.791807,241.3353,88.555565,0.0,81.26167,0.1137499,0.0,77.865875,8.330017
22873,20812380.0,0.0,17.843353,14.539032,22.192535,21.89215,22.535248,22.313812,17.670746,17.63623,17.63623,17.629578,0.0,0.03209132,0.03209132,0.04959703,25.0,17.71402,0.0,0.0,0.0,9.268952,9.54197e-21,0.0,81.258354,25.002409,31.742638,96.0,0.049134705,25.560305,241.33534,88.56171,0.0,81.258354,0.11377967,0.0,77.86251,8.330017
22874,20812440.0,0.0,17.770325,14.529144,22.191223,21.890076,22.534851,22.312683,17.722687,17.664886,17.664886,17.657867,0.0,0.03208818,0.03208818,0.049591206,25.0,17.71402,0.0,0.0,0.0,3.874634,9.54197e-21,0.0,81.25589,25.007534,32.059433,96.0,0.04799705,25.116798,241.33548,88.56115,0.0,81.25589,0.11376758,0.0,77.86012,8.330017
22875,20812500.0,0.0,17.657257,14.519592,22.190033,21.888184,22.534576,22.311676,17.741058,17.696838,17.696838,17.689423,0.0,0.032084845,0.032084845,0.04958533,25.0,17.71402,0.0,0.0,0.0,-3.9600613,9.54197e-21,0.0,81.25628,25.009443,32.48827,96.0,0.046465527,24.51642,241.33563,88.55859,0.0,81.25628,0.113755025,0.0,77.86061,8.330017
22876,20812560.0,0.0,17.92508,14.510376,22.188599,21.886047,22.534027,22.310486,17.760132,17.719086,17.719086,17.712372,0.0,0.03209236,0.03209236,0.049598742,25.0,17.797302,0.0,0.0,0.0,9.062225,9.54197e-21,0.0,81.25237,25.003271,31.33682,96.0,0.05059121,26.12845,241.33566,88.56332,0.0,81.25237,0.11378347,0.0,77.85668,8.330017
22877,20812620.0,0.0,17.837677,14.501495,22.187286,21.884033,22.5336,22.309387,17.811005,17.75061,17.75061,17.743225,0.0,0.032088544,0.032088544,0.049591746,25.0,17.797302,0.0,0.0,0.0,2.7424545,9.54197e-21,0.0,81.24975,25.009735,31.707832,96.0,0.04925408,25.609037,241.33583,88.562805,0.0,81.24975,0.113768846,0.0,77.85417,8.330017
22878,20812680.0,0.0,17.728333,14.492981,22.186096,21.882202,22.533264,22.30838,17.825897,17.782898,17.782898,17.775238,0.0,0.03208504,0.03208504,0.049585596,25.0,17.797302,0.0,0.0,0.0,-4.8041344,9.54197e-21,0.0,81.250015,25.012318,32.1182,96.0,0.047782134,25.034523,241.33603,88.560455,0.0,81.250015,0.11375567,0.0,77.85455,8.330017
22879,20812740.0,0.0,18.01239,14.484772,22.185059,21.880524,22.53302,22.307465,17.840576,17.803253,17.803253,17.7966,0.0,0.032093354,0.032093354,0.04960046,25.0,17.880615,0.0,0.0,0.0,9.330099,9.54197e-21,0.0,81.24567,25.003399,30.910025,96.0,0.0521276,26.725965,241.33604,88.564476,0.0,81.24567,0.113787174,0.0,77.8502,8.330017
22880,20812800.0,0.0,17.929535,14.476868,22.184082,21.878998,22.532867,22.30664,17.892792,17.833344,17.833344,17.826141,0.0,0.032089345,0.032089345,0.049593095,25.0,17.880615,0.0,0.0,0.0,3.318947,9.54197e-21,0.0,81.242546,25.011053,31.26742,96.0,0.050834756,26.225615,241.33623,88.56443,0.0,81.242546,0.1137718,0.0,77.847206,8.330017
22881,20812860.0,0.0,17.807587,14.46933,22.182953,21.877258,22.53247,22.305695,17.910858,17.866852,17.866852,17.859161,0.0,0.032085128,0.032085128,0.04958569,25.0,17.880615,0.0,0.0,0.0,-5.0974793,9.54197e-21,0.0,81.24276,25.015078,31.729397,96.0,0.049171064,25.578842,241.3365,88.56213,0.0,81.24276,0.11375594,0.0,77.847565,8.330017
22882,20812920.0,0.0,18.094818,14.462097,22.181915,21.87564,22.532196,22.30481,17.924042,17.887238,17.887238,17.880585,0.0,0.032093894,0.032093894,0.049601372,25.0,17.963898,0.0,0.0,0.0,9.243567,9.54197e-21,0.0,81.238174,25.003695,30.516047,96.0,0.053548366,27.277534,241.33647,88.56523,0.0,81.238174,0.11378917,0.0,77.84298,8.330017
22883,20812980.0,0.0,18.014282,14.45517,22.181,21.874176,22.532013,22.304016,17.975647,17.916931,17.916931,17.90979,0.0,0.03208973,0.03208973,0.049593728,25.0,17.963898,0.0,0.0,0.0,3.411861,9.54197e-21,0.0,81.23481,25.0122,30.865265,96.0,0.052281845,26.788631,241.33669,88.565506,0.0,81.23481,0.113773204,0.0,77.83976,8.330017
22884,20813040.0,0.0,17.90326,14.448578,22.180237,21.872894,22.531921,22.303314,17.99121,17.948608,17.948608,17.941132,0.0,0.03208558,0.03208558,0.04958645,25.0,17.963898,0.0,0.0,0.0,-4.2441287,9.54197e-21,0.0,81.23495,25.016693,31.284029,96.0,0.050768577,26.20236,241.33699,88.56356,0.0,81.23495,0.11375761,0.0,77.84004,8.330017
22885,20813100.0,0.0,18.181976,14.442322,22.179535,21.871765,22.531921,22.302704,18.009491,17.969757,17.969757,17.963104,0.0,0.03209438,0.03209438,0.049602196,25.0,18.04721,0.0,0.0,0.0,9.455037,9.54197e-21,0.0,81.23001,25.003664,30.117065,96.0,0.054989137,27.83611,241.33694,88.56574,0.0,81.23001,0.113790974,0.0,77.83512,8.330017
22886,20813160.0,0.0,18.08081,14.43634,22.17865,21.87033,22.531708,22.30194,18.065125,18.002045,18.002045,17.994598,0.0,0.032089308,0.032089308,0.04959293,25.0,18.04721,0.0,0.0,0.0,2.1746495,9.54197e-21,0.0,81.226685,25.014206,30.549648,96.0,0.053418458,27.23049,241.33719,88.56619,0.0,81.226685,0.113771565,0.0,77.831955,8.330017
22887,20813220.0,0.0,17.963593,14.430695,22.177917,21.86911,22.531586,22.30127,18.077667,18.035828,18.035828,18.027985,0.0,0.032084834,0.032084834,0.04958511,25.0,18.04721,0.0,0.0,0.0,-5.8247867,9.54197e-21,0.0,81.22713,25.019184,30.98865,96.0,0.051829092,26.615894,241.33754,88.56418,0.0,81.22713,0.11375478,0.0,77.832565,8.330017
22888,20813280.0,0.0,18.269562,14.425354,22.177246,21.868042,22.531555,22.30069,18.087341,18.054077,18.054077,18.047516,0.0,0.032094963,0.032094963,0.049603246,25.0,18.130493,0.0,0.0,0.0,9.776953,9.54197e-21,0.0,81.22203,25.002386,29.714802,96.0,0.056443162,28.39928,241.33745,88.56564,0.0,81.22203,0.11379319,0.0,77.82745,8.330017
22889,20813340.0,0.0,18.190033,14.420319,22.176697,21.867065,22.531616,22.300201,18.141754,18.082764,18.082764,18.075775,0.0,0.032090392,0.032090392,0.04959485,25.0,18.130493,0.0,0.0,0.0,4.005574,9.54197e-21,0.0,81.21815,25.013004,30.067713,96.0,0.055159528,27.905205,241.33768,88.56669,0.0,81.21815,0.11377566,0.0,77.82372,8.330017
22890,20813400.0,0.0,18.068695,14.415558,22.1763,21.866302,22.5318,22.299805,18.160278,18.115479,18.115479,18.108002,0.0,0.032085426,0.032085426,0.04958612,25.0,18.130493,0.0,0.0,0.0,-4.3625073,9.54197e-21,0.0,81.21833,25.019781,30.53085,96.0,0.05347931,27.256811,241.33804,88.56517,0.0,81.21833,0.11375698,0.0,77.82409,8.330017
22891,20813460.0,0.0,18.344604,14.411133,22.17575,21.865448,22.531738,22.299164,18.177979,18.137543,18.137543,18.130829,0.0,0.032094836,0.032094836,0.049602967,25.0,18.213806,0.0,0.0,0.0,9.135097,9.54197e-21,0.0,81.21322,25.002888,29.384216,96.0,0.057636987,28.862099,241.33794,88.56577,0.0,81.21322,0.11379265,0.0,77.81897,8.330017
22892,20813520.0,0.0,18.255737,14.406982,22.175293,21.864746,22.531769,22.298615,18.228912,18.168793,18.168793,18.161469,0.0,0.03208988,0.03208988,0.049593918,25.0,18.213806,0.0,0.0,0.0,2.7778366,9.54197e-21,0.0,81.20967,25.01431,29.769056,96.0,0.056237184,28.32332,241.3382,88.56688,0.0,81.20967,0.1137737,0.0,77.8156,8.330017
22893,20813580.0,0.0,18.14389,14.403107,22.174957,21.864227,22.531921,22.298187,18.243744,18.200989,18.200989,18.193329,0.0,0.032085117,0.032085117,0.049585573,25.0,18.213806,0.0,0.0,0.0,-4.9203424,9.54197e-21,0.0,81.20991,25.02098,30.193562,96.0,0.05469561,27.729017,241.33858,88.56553,0.0,81.20991,0.11375582,0.0,77.816,8.330017
22894,20813640.0,0.0,18.433014,14.399567,22.174744,21.86383,22.532135,22.297821,18.258545,18.221191,18.221191,18.21457,0.0,0.032095358,0.032095358,0.049603906,25.0,18.29712,0.0,0.0,0.0,9.48422,9.54197e-21,0.0,81.204544,25.001328,28.99858,96.0,0.05903032,29.401987,241.33842,88.565445,0.0,81.204544,0.11379464,0.0,77.810646,8.330017
22895,20813700.0,0.0,18.346252,14.396271,22.174652,21.863586,22.53247,22.297546,18.31137,18.251465,18.251465,18.244263,0.0,0.03209028,0.03209028,0.049594607,25.0,18.29712,0.0,0.0,0.0,3.2558637,9.54197e-21,0.0,81.20069,25.013819,29.380342,96.0,0.05764187,28.86752,241.33867,88.567024,0.0,81.20069,0.11377519,0.0,77.80696,8.330017
22896,20813760.0,0.0,18.22174,14.39328,22.174377,21.863098,22.532593,22.29712,18.328827,18.285095,18.285095,18.277374,0.0,0.032084864,0.032084864,0.049585104,25.0,18.29712,0.0,0.0,0.0,-5.312268,9.54197e-21,0.0,81.20105,25.022182,29.856623,96.0,0.055911794,28.200731,241.3391,88.56594,0.0,81.20105,0.11375484,0.0,77.80751,8.330017
22897,20813820.0,0.0,18.253418,14.390564,22.174164,21.862732,22.532806,22.296783,18.299774,18.296295,18.296295,18.29071,0.0,0.03208574,0.03208574,0.04958693,25.0,18.300018,0.0,0.0,0.0,-3.0960011,9.54197e-21,0.0,81.20167,25.016905,29.691298,96.0,0.05651085,28.432184,241.33937,88.56391,0.0,81.20167,0.1137584,0.0,77.80819,8.330017
22898,20813880.0,0.0,18.317108,14.388153,22.17398,21.862396,22.53302,22.296448,18.285767,18.292847,18.292847,18.289825,0.0,0.032087468,0.032087468,0.049590077,25.0,18.300018,0.0,0.0,0.0,1.3083264,9.54197e-21,0.0,81.20057,25.01172,29.432425,96.0,0.057449084,28.794605,241.33954,88.562836,0.0,81.20057,0.11376501,0.0,77.80712,8.330017
22899,20813940.0,0.0,18.33017,14.385986,22.173798,21.86206,22.533203,22.296082,18.293732,18.291443,18.291443,18.289734,0.0,0.032087147,0.032087147,0.049589477,25.0,18.300018,0.0,0.0,0.0,2.1097665,9.54197e-21,0.0,81.1993,25.011442,29.389524,96.0,0.057603296,28.854668,241.33972,88.56231,0.0,81.1993,0.11376378,0.0,77.80591,8.330017
22900,20814000.0,0.0,18.302277,14.384125,22.173615,21.861725,22.533417,22.295746,18.304474,18.295715,18.295715,18.29422,0.0,0.032085456,0.032085456,0.049586482,25.0,18.300018,0.0,0.0,0.0,0.13737671,9.54197e-21,0.0,81.19906,25.013374,29.50226,96.0,0.057192937,28.696838,241.33995,88.56157,0.0,81.19906,0.113757394,0.0,77.80572,8.330017
22901,20814060.0,0.0,18.282562,14.382507,22.173126,21.861023,22.533356,22.295197,18.305267,18.30017,18.30017,18.298859,0.0,0.032084327,0.032084327,0.04958454,25.0,18.300018,0.0,0.0,0.0,-1.1922963,9.54197e-21,0.0,81.19955,25.013477,29.57181,96.0,0.056939676,28.599464,241.34018,88.5604,0.0,81.19955,0.1137532,0.0,77.806244,8.330017
22902,20814120.0,0.0,18.288696,14.381165,22.172638,21.86029,22.533295,22.294617,18.299377,18.301056,18.301056,18.300201,0.0,0.032084282,0.032084282,0.04958455,25.0,18.300018,0.0,0.0,0.0,-0.7298015,9.54197e-21,0.0,81.200096,25.011389,29.537762,96.0,0.057062645,28.647137,241.34036,88.559166,0.0,81.200096,0.11375311,0.0,77.80681,8.330017
22903,20814180.0,0.0,18.306366,14.380096,22.17218,21.859589,22.533234,22.294067,18.295197,18.299103,18.299103,18.298828,0.0,0.032084677,0.032084677,0.04958529,25.0,18.300018,0.0,0.0,0.0,0.49001572,9.54197e-21,0.0,81.20037,25.008873,29.463907,96.0,0.05733012,28.75053,241.3405,88.55815,0.0,81.20037,0.11375464,0.0,77.80708,8.330017
22904,20814240.0,0.0,18.307251,14.379303,22.171692,21.858887,22.533173,22.293488,18.298187,18.2984,18.2984,18.298279,0.0,0.032084443,0.032084443,0.04958488,25.0,18.300018,0.0,0.0,0.0,0.5187837,9.54197e-21,0.0,81.20064,25.008049,29.46185,96.0,0.057337094,28.753412,241.34062,88.55742,0.0,81.20064,0.11375377,0.0,77.80734,8.330017
22905,20814300.0,0.0,18.301117,14.378754,22.171204,21.858185,22.533112,22.292938,18.300507,18.299133,18.299133,18.29898,0.0,0.032084037,0.032084037,0.04958418,25.0,18.300018,0.0,0.0,0.0,0.083532445,9.54197e-21,0.0,81.20117,25.007507,29.485315,96.0,0.057251588,28.72056,241.34074,88.55666,0.0,81.20117,0.11375225,0.0,77.80788,8.330017
22906,20814360.0,0.0,18.296722,14.378479,22.17044,21.857117,22.532806,22.292145,18.300995,18.299927,18.299927,18.299744,0.0,0.032083776,0.032083776,0.049583733,25.0,18.300018,0.0,0.0,0.0,-0.21556398,9.54197e-21,0.0,81.20184,25.006672,29.499918,96.0,0.057198357,28.700113,241.34085,88.55589,0.0,81.20184,0.113751285,0.0,77.80854,8.330017
22907,20814420.0,0.0,18.29715,14.3784485,22.169678,21.856049,22.532501,22.291382,18.300018,18.30017,18.30017,18.300049,0.0,0.03208375,0.03208375,0.04958371,25.0,18.300018,0.0,0.0,0.0,-0.18224122,9.54197e-21,0.0,81.20253,25.00547,29.495457,96.0,0.057214446,28.70636,241.34094,88.55517,0.0,81.20253,0.1137512,0.0,77.80921,8.330017
22908,20814480.0,0.0,18.299683,14.378662,22.168915,21.855011,22.532196,22.290619,18.299225,18.299957,18.299957,18.299927,0.0,0.032083828,0.032083828,0.049583867,25.0,18.300018,0.0,0.0,0.0,-0.0077227945,9.54197e-21,0.0,81.203156,25.004253,29.483873,96.0,0.05725644,28.722578,241.341,88.55456,0.0,81.203156,0.11375152,0.0,77.809814,8.330017
22909,20814540.0,0.0,18.302124,14.37912,22.168152,21.853943,22.53189,22.289856,18.299194,18.299591,18.299591,18.299591,0.0,0.032083925,0.032083925,0.049584046,25.0,18.300018,0.0,0.0,0.0,0.15308772,9.54197e-21,0.0,81.203735,25.003208,29.474127,96.0,0.057291813,28.736221,241.34106,88.554054,0.0,81.203735,0.113751896,0.0,77.81037,8.330017
22910,20814600.0,0.0,18.301666,14.379852,22.16742,21.852905,22.531586,22.289093,18.299896,18.299591,18.299591,18.299591,0.0,0.032083932,0.032083932,0.049584065,25.0,18.300018,0.0,0.0,0.0,0.11456459,9.54197e-21,0.0,81.2043,25.002481,29.476416,96.0,0.057283554,28.733015,241.3411,88.55364,0.0,81.2043,0.11375193,0.0,77.81091,8.330017
22911,20814660.0,0.0,18.299377,14.380798,22.166412,21.851532,22.531067,22.288147,18.300537,18.299896,18.299896,18.299866,0.0,0.032083906,0.032083906,0.049584012,25.0,18.300018,0.0,0.0,0.0,-0.046051882,9.54197e-21,0.0,81.20489,25.001928,29.485596,96.0,0.05725036,28.720167,241.34113,88.55329,0.0,81.20489,0.11375182,0.0,77.81147,8.330017
22912,20814720.0,0.0,18.298645,14.382019,22.165405,21.85019,22.530548,22.2872,18.300293,18.30014,18.30014,18.30011,0.0,0.032083962,0.032083962,0.049584117,25.0,18.300018,0.0,0.0,0.0,-0.09513406,9.54197e-21,0.0,81.20546,25.001276,29.488245,96.0,0.057240907,28.716457,241.34114,88.55298,0.0,81.20546,0.113752045,0.0,77.81203,8.330017
22913,20814780.0,0.0,18.299622,14.383453,22.164398,21.848816,22.53003,22.286255,18.299866,18.30014,18.30014,18.30011,0.0,0.03208409,0.03208409,0.049584344,25.0,18.300018,0.0,0.0,0.0,-0.029222772,9.54197e-21,0.0,81.20597,25.000608,29.484901,96.0,0.057253227,28.721138,241.34116,88.55273,0.0,81.20597,0.113752514,0.0,77.812515,8.330017
22914,20814840.0,0.0,18.30072,14.385132,22.163391,21.847473,22.52951,22.285309,18.299744,18.300018,18.300018,18.300018,0.0,0.03208422,0.03208422,0.04958457,25.0,18.300018,0.0,0.0,0.0,0.04345622,9.54197e-21,0.0,81.20641,25.00006,29.481888,96.0,0.05726435,28.725359,241.34116,88.55255,0.0,81.20641,0.11375301,0.0,77.812935,8.330017
22915,20814900.0,0.0,18.301117,14.387024,22.162415,21.84616,22.529022,22.284363,18.300018,18.299957,18.299957,18.299957,0.0,0.03208432,0.03208432,0.049584743,25.0,18.300018,0.0,0.0,0.0,0.06444283,9.54197e-21,0.0,81.2068,24.99968,29.482508,96.0,0.057262298,28.724491,241.34114,88.552444,0.0,81.2068,0.113753386,0.0,77.8133,8.330017
22916,20814960.0,0.0,18.300201,14.389191,22.161194,21.844513,22.52832,22.283264,18.300385,18.30008,18.30008,18.300049,0.0,0.032084376,0.032084376,0.049584836,25.0,18.300018,0.0,0.0,0.0,-0.0005496113,9.54197e-21,0.0,81.20715,24.99945,29.48814,96.0,0.057242054,28.716606,241.34113,88.55237,0.0,81.20715,0.113753594,0.0,77.81364,8.330017
22917,20815020.0,0.0,18.299683,14.391541,22.160004,21.842896,22.527618,22.282166,18.300446,18.300201,18.300201,18.30017,0.0,0.032084446,0.032084446,0.04958496,25.0,18.300018,0.0,0.0,0.0,-0.038475048,9.54197e-21,0.0,81.20749,24.999233,29.492373,96.0,0.057226907,28.710678,241.34113,88.55232,0.0,81.20749,0.113753855,0.0,77.81395,8.330017
22918,20815080.0,0.0,18.299927,14.3941345,22.158783,21.841278,22.526917,22.281067,18.300232,18.300262,18.300262,18.300232,0.0,0.032084543,0.032084543,0.049585126,25.0,18.300018,0.0,0.0,0.0,-0.022237608,9.54197e-21,0.0,81.20778,24.99901,29.493845,96.0,0.05722177,28.708618,241.3411,88.5523,0.0,81.20778,0.11375422,0.0,77.814224,8.330017
22919,20815140.0,0.0,18.300507,14.396973,22.157593,21.839691,22.526215,22.279968,18.30014,18.300232,18.300232,18.300232,0.0,0.032084644,0.032084644,0.049585298,25.0,18.300018,0.0,0.0,0.0,0.01519556,9.54197e-21,0.0,81.20802,24.998842,29.494688,96.0,0.05721891,28.707436,241.34108,88.55231,0.0,81.20802,0.11375458,0.0,77.81445,8.330017
