,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
22920,20815200.0,0.0,18.300568,14.399994,22.156403,21.838104,22.525543,22.2789,18.300232,18.300262,18.300262,18.300262,0.0,0.0320847,0.0320847,0.049585387,25.0,18.300018,0.0,0.0,0.0,0.016588207,9.54197e-21,0.0,81.2082,24.99882,29.498646,96.0,0.057204716,28.701895,241.34106,88.55235,0.0,81.2082,0.11375479,0.0,77.81462,8.330017
22921,20815260.0,0.0,18.30069,14.403473,22.15506,21.836365,22.524658,22.27768,18.300323,18.300262,18.300262,18.300262,0.0,0.032084763,0.032084763,0.049585495,25.0,18.300018,0.0,0.0,0.0,0.020559816,9.54197e-21,0.0,81.20838,24.998777,29.50198,96.0,0.057192784,28.697226,241.34103,88.5524,0.0,81.20838,0.113755025,0.0,77.81479,8.330017
22922,20815320.0,0.0,18.30075,14.407532,22.153687,21.834595,22.523804,22.276459,18.300476,18.300323,18.300323,18.300323,0.0,0.0320848,0.0320848,0.04958556,25.0,18.300018,0.0,0.0,0.0,0.016033128,9.54197e-21,0.0,81.20854,24.998796,29.50724,96.0,0.05717386,28.689861,241.34102,88.55245,0.0,81.20854,0.11375516,0.0,77.81494,8.330017
22923,20815380.0,0.0,18.300781,14.41217,22.152344,21.832855,22.52295,22.275269,18.300598,18.300415,18.300415,18.300415,0.0,0.032084823,0.032084823,0.049585596,25.0,18.300018,0.0,0.0,0.0,0.010041128,9.54197e-21,0.0,81.208694,24.99885,29.513746,96.0,0.05715041,28.680754,241.341,88.552505,0.0,81.208694,0.11375525,0.0,77.81509,8.330017
22924,20815440.0,0.0,18.300903,14.417389,22.151031,21.831116,22.522095,22.274048,18.30069,18.300537,18.300537,18.300507,0.0,0.032084838,0.032084838,0.049585614,25.0,18.300018,0.0,0.0,0.0,0.011310868,9.54197e-21,0.0,81.20884,24.99892,29.520985,96.0,0.057124287,28.67062,241.34099,88.55256,0.0,81.20884,0.113755286,0.0,77.81522,8.330017
22925,20815500.0,0.0,18.301086,14.423126,22.149689,21.829376,22.52127,22.272858,18.300781,18.300629,18.300629,18.300598,0.0,0.032084838,0.032084838,0.04958561,25.0,18.300018,0.0,0.0,0.0,0.01528463,9.54197e-21,0.0,81.20899,24.999006,29.529211,96.0,0.057094578,28.659105,241.34096,88.552605,0.0,81.20899,0.113755286,0.0,77.81537,8.330017
22926,20815560.0,0.0,18.301147,14.429382,22.148254,21.827545,22.520264,22.271545,18.300903,18.30072,18.30072,18.30069,0.0,0.03208482,0.03208482,0.049585577,25.0,18.300018,0.0,0.0,0.0,0.013021806,9.54197e-21,0.0,81.209145,24.999105,29.538715,96.0,0.05706022,28.645798,241.34094,88.55264,0.0,81.209145,0.113755226,0.0,77.81551,8.330017
22927,20815620.0,0.0,18.301178,14.436127,22.14679,21.825684,22.519287,22.270264,18.301025,18.300842,18.300842,18.300812,0.0,0.032084793,0.032084793,0.049585532,25.0,18.300018,0.0,0.0,0.0,0.0096251955,9.54197e-21,0.0,81.20931,24.999205,29.549248,96.0,0.057022132,28.631056,241.34094,88.55267,0.0,81.20931,0.11375512,0.0,77.815674,8.330017
22928,20815680.0,0.0,18.3013,14.443359,22.145355,21.823853,22.51831,22.268982,18.301086,18.300934,18.300934,18.300903,0.0,0.032084763,0.032084763,0.04958547,25.0,18.300018,0.0,0.0,0.0,0.009698857,9.54197e-21,0.0,81.209496,24.999298,29.560572,96.0,0.05698116,28.615198,241.34093,88.55269,0.0,81.209496,0.11375499,0.0,77.81586,8.330017
22929,20815740.0,0.0,18.301392,14.451019,22.14392,21.822052,22.517334,22.26767,18.301178,18.301025,18.301025,18.300995,0.0,0.03208472,0.03208472,0.0495854,25.0,18.300018,0.0,0.0,0.0,0.011213501,9.54197e-21,0.0,81.2097,24.999382,29.572783,96.0,0.056936987,28.598103,241.34091,88.5527,0.0,81.2097,0.11375484,0.0,77.81605,8.330017
22930,20815800.0,0.0,18.301514,14.459106,22.142487,21.82022,22.516357,22.266388,18.30127,18.301117,18.301117,18.301117,0.0,0.03208467,0.03208467,0.049585316,25.0,18.300018,0.0,0.0,0.0,0.012333888,9.54197e-21,0.0,81.20993,24.999458,29.58595,96.0,0.056889333,28.579668,241.34091,88.55269,0.0,81.20993,0.11375465,0.0,77.81627,8.330017
22931,20815860.0,0.0,18.301544,14.467621,22.14096,21.818298,22.515259,22.265015,18.301392,18.301208,18.301208,18.301208,0.0,0.032084614,0.032084614,0.049585223,25.0,18.300018,0.0,0.0,0.0,0.00903532,9.54197e-21,0.0,81.210175,24.999521,29.600105,96.0,0.056838118,28.559855,241.3409,88.552666,0.0,81.210175,0.11375445,0.0,77.81651,8.330017
22932,20815920.0,0.0,18.301575,14.476471,22.139435,21.816406,22.51416,22.263672,18.301453,18.3013,18.3013,18.3013,0.0,0.03208456,0.03208456,0.049585126,25.0,18.300018,0.0,0.0,0.0,0.0071276515,9.54197e-21,0.0,81.21046,24.999567,29.614946,96.0,0.056784406,28.539074,241.34088,88.55263,0.0,81.21046,0.11375424,0.0,77.81679,8.330017
22933,20815980.0,0.0,18.301666,14.485687,22.13794,21.814484,22.513092,22.262299,18.301514,18.301392,18.301392,18.301361,0.0,0.032084502,0.032084502,0.04958503,25.0,18.300018,0.0,0.0,0.0,0.008112424,9.54197e-21,0.0,81.21077,24.999594,29.630411,96.0,0.056728452,28.517422,241.34088,88.55258,0.0,81.21077,0.11375404,0.0,77.817085,8.330017
22934,20816040.0,0.0,18.301788,14.495239,22.136414,21.812622,22.511993,22.260925,18.301605,18.301483,18.301483,18.301453,0.0,0.032084446,0.032084446,0.04958493,25.0,18.300018,0.0,0.0,0.0,0.009754849,9.54197e-21,0.0,81.211105,24.999605,29.646603,96.0,0.056669872,28.494757,241.34087,88.55253,0.0,81.211105,0.11375382,0.0,77.817406,8.330017
22935,20816100.0,0.0,18.30185,14.505127,22.134918,21.81073,22.510925,22.259583,18.301666,18.301544,18.301544,18.301514,0.0,0.03208439,0.03208439,0.049584832,25.0,18.300018,0.0,0.0,0.0,0.010308159,9.54197e-21,0.0,81.21146,24.999601,29.663559,96.0,0.056608517,28.471014,241.34087,88.55247,0.0,81.21146,0.11375361,0.0,77.81776,8.330017
22936,20816160.0,0.0,18.30188,14.515259,22.1333,21.808746,22.509735,22.258148,18.301758,18.301636,18.301636,18.301605,0.0,0.032084335,0.032084335,0.049584735,25.0,18.300018,0.0,0.0,0.0,0.0074844793,9.54197e-21,0.0,81.211845,24.999586,29.681301,96.0,0.05654433,28.446177,241.34085,88.55239,0.0,81.211845,0.1137534,0.0,77.81812,8.330017
22937,20816220.0,0.0,18.30188,14.525696,22.131714,21.806793,22.508545,22.256714,18.301819,18.301697,18.301697,18.301666,0.0,0.03208428,0.03208428,0.049584642,25.0,18.300018,0.0,0.0,0.0,0.0048927027,9.54197e-21,0.0,81.21226,24.999554,29.69958,96.0,0.056478217,28.420588,241.34085,88.552315,0.0,81.21226,0.1137532,0.0,77.81853,8.330017
22938,20816280.0,0.0,18.30194,14.536346,22.130127,21.80484,22.507355,22.25531,18.30185,18.301758,18.301758,18.301727,0.0,0.032084227,0.032084227,0.049584553,25.0,18.300018,0.0,0.0,0.0,0.0040102727,9.54197e-21,0.0,81.2127,24.999508,29.718327,96.0,0.05641041,28.39434,241.34084,88.55223,0.0,81.2127,0.11375301,0.0,77.81895,8.330017
22939,20816340.0,0.0,18.302032,14.547211,22.12857,21.802917,22.506195,22.253876,18.30191,18.301819,18.301819,18.301788,0.0,0.032084182,0.032084182,0.049584474,25.0,18.300018,0.0,0.0,0.0,0.005795578,9.54197e-21,0.0,81.21316,24.999445,29.737494,96.0,0.0563411,28.367508,241.34084,88.55215,0.0,81.21316,0.11375284,0.0,77.8194,8.330017
22940,20816400.0,0.0,18.302094,14.558289,22.126984,21.800964,22.505005,22.252472,18.30194,18.30188,18.30188,18.30185,0.0,0.032084137,0.032084137,0.0495844,25.0,18.300018,0.0,0.0,0.0,0.007139567,9.54197e-21,0.0,81.21364,24.999374,29.757181,96.0,0.056269918,28.339947,241.34082,88.552055,0.0,81.21364,0.11375268,0.0,77.81986,8.330017
22941,20816460.0,0.0,18.302094,14.56955,22.125336,21.79898,22.503723,22.250977,18.302002,18.30191,18.30191,18.30191,0.0,0.032084092,0.032084092,0.04958433,25.0,18.300018,0.0,0.0,0.0,0.0051384037,9.54197e-21,0.0,81.214134,24.999298,29.777416,96.0,0.05619676,28.311617,241.3408,88.55197,0.0,81.214134,0.113752514,0.0,77.82034,8.330017
22942,20816520.0,0.0,18.302094,14.580933,22.123688,21.796967,22.502472,22.249481,18.302032,18.301971,18.301971,18.301971,0.0,0.03208406,0.03208406,0.04958427,25.0,18.300018,0.0,0.0,0.0,0.0027935284,9.54197e-21,0.0,81.21465,24.999212,29.798027,96.0,0.05612226,28.28276,241.34079,88.55188,0.0,81.21465,0.113752395,0.0,77.82084,8.330017
22943,20816580.0,0.0,18.302124,14.592438,22.12204,21.794983,22.50122,22.248016,18.302063,18.302002,18.302002,18.302002,0.0,0.03208403,0.03208403,0.049584217,25.0,18.300018,0.0,0.0,0.0,0.0028603282,9.54197e-21,0.0,81.215195,24.99912,29.818863,96.0,0.056046948,28.253592,241.34077,88.551796,0.0,81.215195,0.11375228,0.0,77.82135,8.330017
22944,20816640.0,0.0,18.302185,14.604065,22.120422,21.793,22.49997,22.246552,18.302094,18.302063,18.302063,18.302032,0.0,0.032084,0.032084,0.049584176,25.0,18.300018,0.0,0.0,0.0,0.0032365767,9.54197e-21,0.0,81.21574,24.999027,29.839993,96.0,0.05597059,28.224009,241.34076,88.55171,0.0,81.21574,0.11375218,0.0,77.82188,8.330017
22945,20816700.0,0.0,18.302216,14.615784,22.118805,21.791016,22.498718,22.245087,18.302124,18.302094,18.302094,18.302063,0.0,0.03208398,0.03208398,0.04958414,25.0,18.300018,0.0,0.0,0.0,0.004426224,9.54197e-21,0.0,81.216286,24.99893,29.861403,96.0,0.055893227,28.194035,241.34074,88.55163,0.0,81.216286,0.1137521,0.0,77.82241,8.330017
22946,20816760.0,0.0,18.302185,14.627563,22.117096,21.789001,22.497375,22.24356,18.302155,18.302124,18.302124,18.302094,0.0,0.032083962,0.032083962,0.049584106,25.0,18.300018,0.0,0.0,0.0,0.0018662561,9.54197e-21,0.0,81.21685,24.998833,29.88315,96.0,0.05581466,28.163591,241.34071,88.55156,0.0,81.21685,0.11375203,0.0,77.82295,8.330017
22947,20816820.0,0.0,18.302185,14.639343,22.115417,21.786957,22.496033,22.242035,18.302185,18.302155,18.302155,18.302124,0.0,0.032083947,0.032083947,0.049584087,25.0,18.300018,0.0,0.0,0.0,0.00012040089,9.54197e-21,0.0,81.21742,24.998735,29.90499,96.0,0.055735774,28.133017,241.3407,88.55148,0.0,81.21742,0.113751985,0.0,77.8235,8.330017
22948,20816880.0,0.0,18.302185,14.651184,22.113739,21.784943,22.49472,22.240509,18.302185,18.302155,18.302155,18.302155,0.0,0.032083943,0.032083943,0.049584072,25.0,18.300018,0.0,0.0,0.0,0.00032998202,9.54197e-21,0.0,81.217995,24.998638,29.92685,96.0,0.055656817,28.102413,241.34067,88.55142,0.0,81.217995,0.113751955,0.0,77.82405,8.330017
22949,20816940.0,0.0,18.302216,14.662964,22.11206,21.782959,22.493378,22.239014,18.302185,18.302185,18.302185,18.302185,0.0,0.03208394,0.03208394,0.04958407,25.0,18.300018,0.0,0.0,0.0,0.0012745102,9.54197e-21,0.0,81.21857,24.998543,29.94876,96.0,0.05557769,28.071737,241.34064,88.55136,0.0,81.21857,0.11375195,0.0,77.82461,8.330017
22950,20817000.0,0.0,18.302246,14.674744,22.110382,21.780975,22.492065,22.237488,18.302216,18.302185,18.302185,18.302185,0.0,0.032083936,0.032083936,0.04958407,25.0,18.300018,0.0,0.0,0.0,0.0015436414,9.54197e-21,0.0,81.21914,24.998455,29.970737,96.0,0.055498324,28.040966,241.34062,88.55131,0.0,81.21914,0.11375195,0.0,77.82516,8.330017
22951,20817060.0,0.0,18.302185,14.686462,22.108673,21.7789,22.490692,22.235931,18.302216,18.302185,18.302185,18.302185,0.0,0.03208394,0.03208394,0.049584072,25.0,18.300018,0.0,0.0,0.0,-0.00037158627,9.54197e-21,0.0,81.21972,24.99837,29.992802,96.0,0.05541866,28.010078,241.34059,88.55126,0.0,81.21972,0.113751955,0.0,77.82571,8.330017
22952,20817120.0,0.0,18.302155,14.69812,22.106964,21.776886,22.489288,22.234375,18.302216,18.302185,18.302185,18.302185,0.0,0.032083943,0.032083943,0.049584087,25.0,18.300018,0.0,0.0,0.0,-0.0025017746,9.54197e-21,0.0,81.22029,24.99829,30.01476,96.0,0.05533939,27.979338,241.34056,88.55122,0.0,81.22029,0.113751985,0.0,77.826256,8.330017
22953,20817180.0,0.0,18.302124,14.709656,22.105255,21.774841,22.487915,22.23285,18.302185,18.302185,18.302185,18.302185,0.0,0.03208396,0.03208396,0.049584106,25.0,18.300018,0.0,0.0,0.0,-0.0034492176,9.54197e-21,0.0,81.220856,24.998215,30.036514,96.0,0.055260856,27.94888,241.34053,88.55119,0.0,81.220856,0.11375202,0.0,77.8268,8.330017
22954,20817240.0,0.0,18.302124,14.721069,22.103546,21.772827,22.486542,22.231293,18.302185,18.302185,18.302185,18.302185,0.0,0.032083973,0.032083973,0.04958413,25.0,18.300018,0.0,0.0,0.0,-0.0027191974,9.54197e-21,0.0,81.22142,24.998142,30.058054,96.0,0.05518311,27.918724,241.3405,88.55117,0.0,81.22142,0.11375208,0.0,77.82733,8.330017
22955,20817300.0,0.0,18.302124,14.732361,22.101837,21.770813,22.485168,22.229767,18.302155,18.302185,18.302185,18.302185,0.0,0.03208399,0.03208399,0.04958416,25.0,18.300018,0.0,0.0,0.0,-0.0021329802,9.54197e-21,0.0,81.22197,24.998077,30.079376,96.0,0.055106163,27.888874,241.34045,88.55115,0.0,81.22197,0.11375214,0.0,77.827866,8.330017
22956,20817360.0,0.0,18.302063,14.743439,22.100098,21.768768,22.483734,22.22818,18.302124,18.302155,18.302155,18.302155,0.0,0.03208401,0.03208401,0.0495842,25.0,18.300018,0.0,0.0,0.0,-0.0034488246,9.54197e-21,0.0,81.22251,24.99802,30.100489,96.0,0.05502998,27.859318,241.34042,88.55114,0.0,81.22251,0.113752216,0.0,77.828384,8.330017
22957,20817420.0,0.0,18.302002,14.754364,22.098358,21.766724,22.4823,22.226593,18.302094,18.302124,18.302124,18.302155,0.0,0.032084037,0.032084037,0.049584236,25.0,18.300018,0.0,0.0,0.0,-0.005133307,9.54197e-21,0.0,81.22304,24.99797,30.121273,96.0,0.05495499,27.83022,241.3404,88.55113,0.0,81.22304,0.113752306,0.0,77.828896,8.330017
22958,20817480.0,0.0,18.301971,14.765045,22.09665,21.76471,22.480865,22.225037,18.302063,18.302094,18.302094,18.302124,0.0,0.03208406,0.03208406,0.049584284,25.0,18.300018,0.0,0.0,0.0,-0.0054884027,9.54197e-21,0.0,81.22356,24.997925,30.141603,96.0,0.05488164,27.801756,241.34035,88.55114,0.0,81.22356,0.1137524,0.0,77.82939,8.330017
22959,20817540.0,0.0,18.30191,14.775513,22.09491,21.762695,22.479462,22.22345,18.302002,18.302063,18.302063,18.302094,0.0,0.03208409,0.03208409,0.049584333,25.0,18.300018,0.0,0.0,0.0,-0.005610611,9.54197e-21,0.0,81.22407,24.997889,30.161482,96.0,0.05480994,27.773926,241.34032,88.55115,0.0,81.22407,0.113752514,0.0,77.82987,8.330017
22960,20817600.0,0.0,18.30188,14.785706,22.0932,21.760681,22.478058,22.221893,18.301971,18.302032,18.302032,18.302032,0.0,0.032084122,0.032084122,0.04958439,25.0,18.300018,0.0,0.0,0.0,-0.005320985,9.54197e-21,0.0,81.224556,24.997856,30.18091,96.0,0.05473986,27.746725,241.34029,88.55116,0.0,81.224556,0.113752626,0.0,77.830345,8.330017
22961,20817660.0,0.0,18.301788,14.795624,22.091461,21.758636,22.476562,22.220306,18.30191,18.302002,18.302002,18.302002,0.0,0.032084152,0.032084152,0.049584445,25.0,18.300018,0.0,0.0,0.0,-0.0073321937,9.54197e-21,0.0,81.22503,24.997833,30.199858,96.0,0.054671526,27.720198,241.34024,88.551186,0.0,81.22503,0.11375275,0.0,77.830795,8.330017
22962,20817720.0,0.0,18.301697,14.805237,22.089691,21.756622,22.475098,22.21872,18.30185,18.30194,18.30194,18.301971,0.0,0.03208419,0.03208419,0.04958451,25.0,18.300018,0.0,0.0,0.0,-0.008593484,9.54197e-21,0.0,81.225494,24.997816,30.218145,96.0,0.05460559,27.694597,241.34021,88.551216,0.0,81.225494,0.11375289,0.0,77.83123,8.330017
22963,20817780.0,0.0,18.301636,14.814514,22.087952,21.754578,22.473663,22.217133,18.301788,18.30188,18.30188,18.30191,0.0,0.03208423,0.03208423,0.049584575,25.0,18.300018,0.0,0.0,0.0,-0.008657038,9.54197e-21,0.0,81.22593,24.997805,30.235716,96.0,0.05454224,27.669998,241.34016,88.551254,0.0,81.22593,0.113753036,0.0,77.83166,8.330017
22964,20817840.0,0.0,18.301575,14.823456,22.086212,21.752563,22.472198,22.215546,18.301727,18.301819,18.301819,18.30185,0.0,0.03208427,0.03208427,0.049584646,25.0,18.300018,0.0,0.0,0.0,-0.008386768,9.54197e-21,0.0,81.22635,24.997799,30.252562,96.0,0.054481518,27.646414,241.34013,88.55129,0.0,81.22635,0.113753185,0.0,77.832054,8.330017
22965,20817900.0,0.0,18.301483,14.832001,22.084503,21.75058,22.470734,22.213959,18.301636,18.301758,18.301758,18.301788,0.0,0.032084316,0.032084316,0.04958472,25.0,18.300018,0.0,0.0,0.0,-0.008527108,9.54197e-21,0.0,81.226746,24.9978,30.268658,96.0,0.054423507,27.623882,241.34009,88.55134,0.0,81.226746,0.11375335,0.0,77.832436,8.330017
22966,20817960.0,0.0,18.301392,14.840179,22.082733,21.748566,22.469238,22.212372,18.301575,18.301697,18.301697,18.301697,0.0,0.032084357,0.032084357,0.0495848,25.0,18.300018,0.0,0.0,0.0,-0.010086144,9.54197e-21,0.0,81.22713,24.99781,30.284027,96.0,0.054368127,27.602365,241.34006,88.5514,0.0,81.22713,0.11375352,0.0,77.832794,8.330017
22967,20818020.0,0.0,18.30127,14.8479,22.080994,21.746521,22.467773,22.210754,18.301483,18.301605,18.301605,18.301636,0.0,0.03208441,0.03208441,0.04958488,25.0,18.300018,0.0,0.0,0.0,-0.011872834,9.54197e-21,0.0,81.227486,24.997824,30.298483,96.0,0.05431604,27.582125,241.34001,88.55145,0.0,81.227486,0.1137537,0.0,77.83314,8.330017
22968,20818080.0,0.0,18.301147,14.855225,22.079254,21.744537,22.466278,22.209167,18.301392,18.301544,18.301544,18.301544,0.0,0.032084458,0.032084458,0.049584962,25.0,18.300018,0.0,0.0,0.0,-0.012799945,9.54197e-21,0.0,81.22781,24.997845,30.311934,96.0,0.0542676,27.563295,241.33998,88.55152,0.0,81.22781,0.113753885,0.0,77.83346,8.330017
22969,20818140.0,0.0,18.301056,14.862061,22.077515,21.742523,22.464783,22.20758,18.3013,18.301453,18.301453,18.301483,0.0,0.03208451,0.03208451,0.049585056,25.0,18.300018,0.0,0.0,0.0,-0.012614037,9.54197e-21,0.0,81.22813,24.99787,30.324375,96.0,0.05422279,27.545876,241.33995,88.55159,0.0,81.22813,0.11375407,0.0,77.83375,8.330017
22970,20818200.0,0.0,18.300964,14.868408,22.075775,21.74054,22.463318,22.205994,18.301178,18.301361,18.301361,18.301361,0.0,0.032084562,0.032084562,0.04958515,25.0,18.300018,0.0,0.0,0.0,-0.012566444,9.54197e-21,0.0,81.22841,24.997902,30.335754,96.0,0.05418183,27.529945,241.3399,88.55167,0.0,81.22841,0.11375428,0.0,77.834015,8.330017
22971,20818260.0,0.0,18.300812,14.874237,22.074036,21.738556,22.461792,22.204376,18.301086,18.301239,18.301239,18.30127,0.0,0.032084618,0.032084618,0.04958524,25.0,18.300018,0.0,0.0,0.0,-0.013668744,9.54197e-21,0.0,81.22867,24.997938,30.34606,96.0,0.05414475,27.515518,241.33987,88.55175,0.0,81.22867,0.11375448,0.0,77.83426,8.330017
22972,20818320.0,0.0,18.30069,14.879517,22.072266,21.736542,22.460297,22.202759,18.300964,18.301147,18.301147,18.301178,0.0,0.032084677,0.032084677,0.049585346,25.0,18.300018,0.0,0.0,0.0,-0.014962307,9.54197e-21,0.0,81.2289,24.997982,30.355188,96.0,0.05411192,27.502737,241.33984,88.55184,0.0,81.2289,0.113754705,0.0,77.83447,8.330017
22973,20818380.0,0.0,18.300568,14.884277,22.070526,21.734558,22.45877,22.201172,18.300842,18.301025,18.301025,18.301056,0.0,0.03208474,0.03208474,0.049585447,25.0,18.300018,0.0,0.0,0.0,-0.015430267,9.54197e-21,0.0,81.229095,24.99803,30.36304,96.0,0.0540837,27.491743,241.33981,88.55193,0.0,81.229095,0.11375493,0.0,77.83466,8.330017
22974,20818440.0,0.0,18.300415,14.888428,22.068787,21.732574,22.457275,22.199554,18.30072,18.300903,18.300903,18.300934,0.0,0.0320848,0.0320848,0.04958556,25.0,18.300018,0.0,0.0,0.0,-0.015748281,9.54197e-21,0.0,81.22927,24.998085,30.369583,96.0,0.054060206,27.482584,241.33978,88.55203,0.0,81.22927,0.11375516,0.0,77.83482,8.330017
22975,20818500.0,0.0,18.300293,14.891998,22.067047,21.730621,22.45578,22.197968,18.300598,18.300781,18.300781,18.300812,0.0,0.032084867,0.032084867,0.04958567,25.0,18.300018,0.0,0.0,0.0,-0.01590533,9.54197e-21,0.0,81.22941,24.998144,30.374834,96.0,0.054041374,27.475231,241.33975,88.55214,0.0,81.22941,0.1137554,0.0,77.83496,8.330017
22976,20818560.0,0.0,18.30011,14.8949585,22.065308,21.728638,22.454224,22.19635,18.300446,18.30066,18.30066,18.30069,0.0,0.03208493,0.03208493,0.049585782,25.0,18.300018,0.0,0.0,0.0,-0.017655011,9.54197e-21,0.0,81.22952,24.998209,30.378723,96.0,0.054027468,27.469788,241.33972,88.55225,0.0,81.22952,0.11375564,0.0,77.83506,8.330017
22977,20818620.0,0.0,18.299957,14.897247,22.063568,21.726654,22.452698,22.194733,18.300293,18.300537,18.300537,18.300568,0.0,0.032085005,0.032085005,0.0495859,25.0,18.300018,0.0,0.0,0.0,-0.01865695,9.54197e-21,0.0,81.2296,24.99828,30.381092,96.0,0.05401905,27.46647,241.33969,88.55237,0.0,81.2296,0.113755904,0.0,77.83513,8.330017
22978,20818680.0,0.0,18.299805,14.898865,22.061829,21.72467,22.451172,22.193146,18.30014,18.300385,18.300385,18.300415,0.0,0.032085076,0.032085076,0.049586024,25.0,18.300018,0.0,0.0,0.0,-0.018776594,9.54197e-21,0.0,81.22964,24.998352,30.381907,96.0,0.05401624,27.465332,241.33966,88.55249,0.0,81.22964,0.11375618,0.0,77.83517,8.330017
22979,20818740.0,0.0,18.299652,14.89978,22.06009,21.722717,22.449646,22.191528,18.299988,18.300232,18.300232,18.300293,0.0,0.03208515,0.03208515,0.049586155,25.0,18.300018,0.0,0.0,0.0,-0.01874356,9.54197e-21,0.0,81.229645,24.998432,30.381144,96.0,0.054019134,27.466402,241.33963,88.55261,0.0,81.229645,0.113756455,0.0,77.83517,8.330017
22980,20818800.0,0.0,18.2995,14.899994,22.05835,21.720764,22.44815,22.189941,18.299835,18.30011,18.30011,18.30014,0.0,0.032085225,0.032085225,0.04958628,25.0,18.300018,0.0,0.0,0.0,-0.018150805,9.54197e-21,0.0,81.229614,24.998518,30.378923,96.0,0.054027274,27.469507,241.33961,88.55274,0.0,81.229614,0.11375672,0.0,77.83514,8.330017
22981,20818860.0,0.0,18.299377,14.899811,22.05658,21.71878,22.446594,22.188324,18.299683,18.299957,18.299957,18.299988,0.0,0.032085303,0.032085303,0.04958641,25.0,18.300018,0.0,0.0,0.0,-0.018124973,9.54197e-21,0.0,81.22955,24.99861,30.375057,96.0,0.054041363,27.474922,241.33958,88.55288,0.0,81.22955,0.113757014,0.0,77.83507,8.330017
22982,20818920.0,0.0,18.2995,14.899536,22.05484,21.716797,22.445038,22.186676,18.29956,18.299805,18.299805,18.299835,0.0,0.032085374,0.032085374,0.04958654,25.0,18.300018,0.0,0.0,0.0,-0.00603305,9.54197e-21,0.0,81.229454,24.998714,30.37022,96.0,0.054058947,27.48169,241.33957,88.553024,0.0,81.229454,0.11375728,0.0,77.83498,8.330017
22983,20818980.0,0.0,18.299591,14.89917,22.0531,21.714844,22.443512,22.185059,18.2995,18.299683,18.299683,18.299713,0.0,0.032085434,0.032085434,0.04958664,25.0,18.300018,0.0,0.0,0.0,0.0024028835,9.54197e-21,0.0,81.22933,24.998838,30.365377,96.0,0.05407653,27.488474,241.33955,88.55316,0.0,81.22933,0.113757506,0.0,77.834854,8.330017
22984,20819040.0,0.0,18.299652,14.898743,22.05133,21.71286,22.441986,22.183472,18.29953,18.299591,18.299591,18.299622,0.0,0.032085486,0.032085486,0.049586724,25.0,18.300018,0.0,0.0,0.0,0.008517462,9.54197e-21,0.0,81.22918,24.998983,30.360428,96.0,0.054094486,27.495401,241.33954,88.5533,0.0,81.22918,0.11375769,0.0,77.8347,8.330017
22985,20819100.0,0.0,18.29956,14.898193,22.049591,21.710907,22.44043,22.181854,18.29956,18.29956,18.29956,18.299591,0.0,0.032085523,0.032085523,0.049586784,25.0,18.300018,0.0,0.0,0.0,0.0027107166,9.54197e-21,0.0,81.229004,24.999146,30.356022,96.0,0.054110434,27.501568,241.33952,88.55343,0.0,81.229004,0.11375782,0.0,77.83453,8.330017
22986,20819160.0,0.0,18.299408,14.897583,22.047852,21.708923,22.438873,22.180206,18.29956,18.29956,18.29956,18.299591,0.0,0.032085545,0.032085545,0.049586825,25.0,18.300018,0.0,0.0,0.0,-0.008083189,9.54197e-21,0.0,81.22883,24.99931,30.351675,96.0,0.054126162,27.507654,241.33951,88.55355,0.0,81.22883,0.113757916,0.0,77.83436,8.330017
22987,20819220.0,0.0,18.299347,14.896851,22.046082,21.70694,22.437347,22.178589,18.2995,18.29956,18.29956,18.29956,0.0,0.032085568,0.032085568,0.049586862,25.0,18.300018,0.0,0.0,0.0,-0.0089068,9.54197e-21,0.0,81.22864,24.999458,30.346489,96.0,0.05414492,27.514917,241.3395,88.553665,0.0,81.22864,0.113758005,0.0,77.83417,8.330017
22988,20819280.0,0.0,18.299408,14.896057,22.044312,21.704956,22.435791,22.176971,18.299438,18.29953,18.29953,18.29953,0.0,0.03208559,0.03208559,0.049586896,25.0,18.300018,0.0,0.0,0.0,-0.003491168,9.54197e-21,0.0,81.22843,24.9996,30.340725,96.0,0.05416575,27.522984,241.3395,88.553764,0.0,81.22843,0.113758065,0.0,77.83398,8.330017
22989,20819340.0,0.0,18.299438,14.895172,22.042572,21.703003,22.434235,22.175323,18.299408,18.2995,18.2995,18.2995,0.0,0.0320856,0.0320856,0.04958692,25.0,18.300018,0.0,0.0,0.0,0.00026320005,9.54197e-21,0.0,81.22823,24.999737,30.334871,96.0,0.054186895,27.53118,241.3395,88.55386,0.0,81.22823,0.11375813,0.0,77.83378,8.330017
22990,20819400.0,0.0,18.299469,14.894165,22.040833,21.70105,22.432709,22.173737,18.299408,18.299469,18.299469,18.299469,0.0,0.032085612,0.032085612,0.04958693,25.0,18.300018,0.0,0.0,0.0,0.0030358296,9.54197e-21,0.0,81.22802,24.999868,30.328884,96.0,0.05420851,27.53956,241.3395,88.55395,0.0,81.22802,0.113758154,0.0,77.83357,8.330017
22991,20819460.0,0.0,18.299377,14.893097,22.039062,21.699066,22.431152,22.172089,18.299438,18.299438,18.299438,18.299438,0.0,0.032085612,0.032085612,0.04958693,25.0,18.300018,0.0,0.0,0.0,-0.0022427302,9.54197e-21,0.0,81.227806,24.999996,30.323141,96.0,0.05422924,27.547604,241.3395,88.55402,0.0,81.227806,0.113758154,0.0,77.833374,8.330017
22992,20819520.0,0.0,18.299286,14.891907,22.037292,21.697083,22.429596,22.17044,18.299408,18.299438,18.299438,18.299438,0.0,0.032085612,0.032085612,0.049586926,25.0,18.300018,0.0,0.0,0.0,-0.0060734493,9.54197e-21,0.0,81.22759,25.00011,30.317072,96.0,0.054251138,27.556097,241.3395,88.554085,0.0,81.22759,0.113758154,0.0,77.83317,8.330017
22993,20819580.0,0.0,18.299286,14.890625,22.035553,21.69513,22.42804,22.168823,18.299377,18.299408,18.299408,18.299408,0.0,0.032085612,0.032085612,0.049586926,25.0,18.300018,0.0,0.0,0.0,-0.005591901,9.54197e-21,0.0,81.22738,25.000208,30.31052,96.0,0.054274775,27.565271,241.3395,88.55414,0.0,81.22738,0.113758154,0.0,77.83297,8.330017
22994,20819640.0,0.0,18.299286,14.889252,22.033813,21.693176,22.426483,22.167206,18.299316,18.299377,18.299377,18.299377,0.0,0.03208561,0.03208561,0.049586922,25.0,18.300018,0.0,0.0,0.0,-0.0024911393,9.54197e-21,0.0,81.22717,25.000294,30.303604,96.0,0.054299742,27.574957,241.33951,88.55419,0.0,81.22717,0.11375814,0.0,77.83276,8.330017
22995,20819700.0,0.0,18.299286,14.887787,22.032074,21.691223,22.424957,22.165588,18.299316,18.299347,18.299347,18.299377,0.0,0.03208561,0.03208561,0.04958692,25.0,18.300018,0.0,0.0,0.0,-0.0005915841,9.54197e-21,0.0,81.22696,25.00037,30.296547,96.0,0.054325197,27.584833,241.33951,88.55423,0.0,81.22696,0.11375814,0.0,77.832565,8.330017
22996,20819760.0,0.0,18.299286,14.88623,22.030304,21.68924,22.42337,22.16394,18.299286,18.299316,18.299316,18.299347,0.0,0.0320856,0.0320856,0.049586914,25.0,18.300018,0.0,0.0,0.0,-0.0004401234,9.54197e-21,0.0,81.22675,25.000437,30.289341,96.0,0.0543512,27.594921,241.33952,88.55427,0.0,81.22675,0.11375812,0.0,77.83237,8.330017
22997,20819820.0,0.0,18.299225,14.884552,22.028534,21.687256,22.421814,22.162292,18.299286,18.299316,18.299316,18.299316,0.0,0.0320856,0.0320856,0.049586903,25.0,18.300018,0.0,0.0,0.0,-0.0025932204,9.54197e-21,0.0,81.226555,25.000496,30.282036,96.0,0.054377552,27.605148,241.33952,88.5543,0.0,81.226555,0.1137581,0.0,77.83216,8.330017
22998,20819880.0,0.0,18.299194,14.882782,22.026794,21.685303,22.420258,22.160675,18.299255,18.299286,18.299286,18.299286,0.0,0.032085598,0.032085598,0.0495869,25.0,18.300018,0.0,0.0,0.0,-0.0039630877,9.54197e-21,0.0,81.22634,25.000546,30.274456,96.0,0.054404896,27.615759,241.33954,88.55432,0.0,81.22634,0.113758095,0.0,77.83197,8.330017
22999,20819940.0,0.0,18.299164,14.88089,22.025024,21.68335,22.418732,22.159058,18.299225,18.299255,18.299255,18.299286,0.0,0.032085594,0.032085594,0.049586896,25.0,18.300018,0.0,0.0,0.0,-0.0046606488,9.54197e-21,0.0,81.22614,25.000586,30.26661,96.0,0.05443321,27.626743,241.33954,88.55434,0.0,81.22614,0.11375808,0.0,77.83177,8.330017
23000,20820000.0,0.0,18.299133,14.878906,22.023285,21.681427,22.417175,22.15741,18.299194,18.299255,18.299255,18.299255,0.0,0.032085594,0.032085594,0.049586892,25.0,18.300018,0.0,0.0,0.0,-0.0033016982,9.54197e-21,0.0,81.22594,25.000614,30.258413,96.0,0.05446279,27.638222,241.33955,88.55436,0.0,81.22594,0.11375808,0.0,77.83158,8.330017
23001,20820060.0,0.0,18.299133,14.876831,22.021515,21.679443,22.415619,22.155792,18.299164,18.299225,18.299225,18.299225,0.0,0.032085594,0.032085594,0.049586896,25.0,18.300018,0.0,0.0,0.0,-0.0020879563,9.54197e-21,0.0,81.22574,25.000639,30.249956,96.0,0.05449332,27.650064,241.33957,88.554375,0.0,81.22574,0.11375808,0.0,77.83139,8.330017
23002,20820120.0,0.0,18.299103,14.874603,22.019775,21.67746,22.414062,22.154144,18.299164,18.299194,18.299194,18.299194,0.0,0.032085594,0.032085594,0.049586896,25.0,18.300018,0.0,0.0,0.0,-0.0023803955,9.54197e-21,0.0,81.22553,25.00066,30.241337,96.0,0.05452442,27.662125,241.33958,88.55438,0.0,81.22553,0.11375808,0.0,77.83119,8.330017
23003,20820180.0,0.0,18.299072,14.872314,22.018005,21.675507,22.412506,22.152527,18.299133,18.299164,18.299164,18.299164,0.0,0.032085598,0.032085598,0.0495869,25.0,18.300018,0.0,0.0,0.0,-0.002964674,9.54197e-21,0.0,81.22533,25.000675,30.232508,96.0,0.054556303,27.67449,241.33958,88.5544,0.0,81.22533,0.113758095,0.0,77.83099,8.330017
23004,20820240.0,0.0,18.299042,14.869904,22.016266,21.673553,22.41095,22.150879,18.299103,18.299133,18.299133,18.299164,0.0,0.0320856,0.0320856,0.049586907,25.0,18.300018,0.0,0.0,0.0,-0.0032763453,9.54197e-21,0.0,81.22512,25.000687,30.223423,96.0,0.054589096,27.687206,241.3396,88.554405,0.0,81.22512,0.1137581,0.0,77.830795,8.330017
23005,20820300.0,0.0,18.299011,14.867371,22.014526,21.67163,22.409393,22.149261,18.299072,18.299133,18.299133,18.299133,0.0,0.032085605,0.032085605,0.049586914,25.0,18.300018,0.0,0.0,0.0,-0.003263822,9.54197e-21,0.0,81.224915,25.000696,30.214083,96.0,0.054622818,27.700285,241.33961,88.55442,0.0,81.224915,0.11375813,0.0,77.8306,8.330017
23006,20820360.0,0.0,18.29898,14.864746,22.012787,21.669678,22.407837,22.147644,18.299042,18.299103,18.299103,18.299103,0.0,0.032085612,0.032085612,0.049586926,25.0,18.300018,0.0,0.0,0.0,-0.003243211,9.54197e-21,0.0,81.2247,25.000702,30.204466,96.0,0.054657545,27.713749,241.33963,88.55443,0.0,81.2247,0.113758154,0.0,77.8304,8.330017
23007,20820420.0,0.0,18.29898,14.861969,22.011017,21.667725,22.40628,22.145996,18.299042,18.299072,18.299072,18.299072,0.0,0.03208562,0.03208562,0.04958694,25.0,18.300018,0.0,0.0,0.0,-0.003112012,9.54197e-21,0.0,81.22449,25.000706,30.194584,96.0,0.054693226,27.727583,241.33965,88.55444,0.0,81.22449,0.11375818,0.0,77.83019,8.330017
23008,20820480.0,0.0,18.29895,14.8591,22.009277,21.665771,22.404724,22.144379,18.299011,18.299042,18.299042,18.299042,0.0,0.032085627,0.032085627,0.049586955,25.0,18.300018,0.0,0.0,0.0,-0.0028431858,9.54197e-21,0.0,81.224266,25.00071,30.184448,96.0,0.054729834,27.741772,241.33965,88.55445,0.0,81.224266,0.113758214,0.0,77.82997,8.330017
23009,20820540.0,0.0,18.29892,14.85614,22.007538,21.663849,22.403198,22.142761,18.29898,18.299011,18.299011,18.299042,0.0,0.03208564,0.03208564,0.049586974,25.0,18.300018,0.0,0.0,0.0,-0.0027512733,9.54197e-21,0.0,81.224045,25.000713,30.17408,96.0,0.054767277,27.756289,241.33966,88.55447,0.0,81.224045,0.11375825,0.0,77.82976,8.330017
23010,20820600.0,0.0,18.29889,14.853088,22.00586,21.661957,22.401672,22.141174,18.29895,18.299011,18.299011,18.299011,0.0,0.03208565,0.03208565,0.049586993,25.0,18.300018,0.0,0.0,0.0,-0.0027684085,9.54197e-21,0.0,81.22382,25.00072,30.163652,96.0,0.054804947,27.77089,241.33968,88.55448,0.0,81.22382,0.11375829,0.0,77.829544,8.330017
23011,20820660.0,0.0,18.298859,14.849823,22.00409,21.659973,22.400085,22.139526,18.29892,18.29898,18.29898,18.29898,0.0,0.03208566,0.03208566,0.04958701,25.0,18.300018,0.0,0.0,0.0,-0.0034517287,9.54197e-21,0.0,81.22359,25.000723,30.152622,96.0,0.05484479,27.786333,241.33969,88.5545,0.0,81.22359,0.113758326,0.0,77.829315,8.330017
23012,20820720.0,0.0,18.298828,14.846497,22.00235,21.65802,22.39853,22.137909,18.29889,18.29895,18.29895,18.29895,0.0,0.032085676,0.032085676,0.049587034,25.0,18.300018,0.0,0.0,0.0,-0.0036833517,9.54197e-21,0.0,81.223335,25.000727,30.141472,96.0,0.05488505,27.801937,241.3397,88.55451,0.0,81.223335,0.11375838,0.0,77.82908,8.330017
23013,20820780.0,0.0,18.298798,14.843018,22.00061,21.656097,22.397003,22.136292,18.29889,18.29892,18.29892,18.29892,0.0,0.032085687,0.032085687,0.049587056,25.0,18.300018,0.0,0.0,0.0,-0.0036039872,9.54197e-21,0.0,81.22309,25.000732,30.130053,96.0,0.054926306,27.817926,241.33972,88.55453,0.0,81.22309,0.11375843,0.0,77.82884,8.330017
23014,20820840.0,0.0,18.298798,14.839447,21.99887,21.654175,22.395447,22.134674,18.298859,18.29889,18.29889,18.29889,0.0,0.0320857,0.0320857,0.049587082,25.0,18.300018,0.0,0.0,0.0,-0.0029212006,9.54197e-21,0.0,81.22284,25.00074,30.11834,96.0,0.054968618,27.834324,241.33972,88.55455,0.0,81.22284,0.11375849,0.0,77.8286,8.330017
23015,20820900.0,0.0,18.298767,14.835754,21.997162,21.652252,22.39392,22.133057,18.298828,18.298859,18.298859,18.298859,0.0,0.032085713,0.032085713,0.049587104,25.0,18.300018,0.0,0.0,0.0,-0.0026153442,9.54197e-21,0.0,81.22257,25.000748,30.106396,96.0,0.055011768,27.851046,241.33974,88.554565,0.0,81.22257,0.11375854,0.0,77.82835,8.330017
23016,20820960.0,0.0,18.298737,14.83194,21.995422,21.65033,22.392365,22.13144,18.298798,18.298828,18.298828,18.298859,0.0,0.03208573,0.03208573,0.049587134,25.0,18.300018,0.0,0.0,0.0,-0.003291494,9.54197e-21,0.0,81.222305,25.000757,30.09422,96.0,0.05505576,27.868095,241.33975,88.55459,0.0,81.222305,0.1137586,0.0,77.828094,8.330017
23017,20821020.0,0.0,18.298706,14.827972,21.993683,21.648407,22.390839,22.129852,18.298767,18.298828,18.298828,18.298828,0.0,0.032085747,0.032085747,0.04958716,25.0,18.300018,0.0,0.0,0.0,-0.003796083,9.54197e-21,0.0,81.22203,25.000769,30.081753,96.0,0.05510079,27.885548,241.33977,88.55461,0.0,81.22203,0.11375865,0.0,77.82782,8.330017
23018,20821080.0,0.0,18.298676,14.823914,21.991974,21.646484,22.389282,22.128235,18.298737,18.298798,18.298798,18.298798,0.0,0.03208576,0.03208576,0.049587186,25.0,18.300018,0.0,0.0,0.0,-0.003544029,9.54197e-21,0.0,81.221756,25.00078,30.06898,96.0,0.055146948,27.90343,241.33978,88.55464,0.0,81.221756,0.11375871,0.0,77.82755,8.330017
23019,20821140.0,0.0,18.298645,14.819702,21.990265,21.644592,22.387756,22.126617,18.298706,18.298767,18.298767,18.298767,0.0,0.03208578,0.03208578,0.049587216,25.0,18.300018,0.0,0.0,0.0,-0.003253892,9.54197e-21,0.0,81.22146,25.000793,30.055937,96.0,0.05519406,27.921688,241.3398,88.554665,0.0,81.22146,0.11375877,0.0,77.82728,8.330017
23020,20821200.0,0.0,18.298645,14.815369,21.988556,21.6427,22.38623,22.12503,18.298676,18.298737,18.298737,18.298737,0.0,0.032085795,0.032085795,0.049587242,25.0,18.300018,0.0,0.0,0.0,-0.0027379112,9.54197e-21,0.0,81.22116,25.000809,30.042618,96.0,0.055242177,27.940332,241.33981,88.55469,0.0,81.22116,0.11375884,0.0,77.82699,8.330017
23021,20821260.0,0.0,18.298584,14.810913,21.986816,21.640778,22.384674,22.123413,18.298676,18.298706,18.298706,18.298706,0.0,0.03208581,0.03208581,0.049587272,25.0,18.300018,0.0,0.0,0.0,-0.0033649825,9.54197e-21,0.0,81.220856,25.000824,30.02907,96.0,0.055291135,27.959303,241.33983,88.55472,0.0,81.220856,0.113758884,0.0,77.82669,8.330017
23022,20821320.0,0.0,18.298553,14.806335,21.985107,21.638855,22.383148,22.121826,18.298645,18.298676,18.298676,18.298676,0.0,0.032085825,0.032085825,0.0495873,25.0,18.300018,0.0,0.0,0.0,-0.0038195457,9.54197e-21,0.0,81.22054,25.000841,30.015224,96.0,0.055341154,27.978685,241.33984,88.55474,0.0,81.22054,0.11375895,0.0,77.826385,8.330017
23023,20821380.0,0.0,18.298523,14.801605,21.983398,21.636963,22.381592,22.12024,18.298615,18.298645,18.298645,18.298645,0.0,0.032085843,0.032085843,0.049587328,25.0,18.300018,0.0,0.0,0.0,-0.0036387215,9.54197e-21,0.0,81.220215,25.000858,30.001068,96.0,0.055392306,27.998505,241.33986,88.55477,0.0,81.220215,0.11375901,0.0,77.82608,8.330017
23024,20821440.0,0.0,18.298523,14.796753,21.98169,21.63507,22.380066,22.118622,18.298584,18.298615,18.298615,18.298615,0.0,0.032085862,0.032085862,0.049587354,25.0,18.300018,0.0,0.0,0.0,-0.003171605,9.54197e-21,0.0,81.21989,25.000877,29.986624,96.0,0.055444498,28.018728,241.33987,88.5548,0.0,81.21989,0.11375907,0.0,77.82576,8.330017
23025,20821500.0,0.0,18.298492,14.791779,21.97998,21.633179,22.37857,22.117035,18.298553,18.298584,18.298584,18.298615,0.0,0.03208588,0.03208588,0.049587384,25.0,18.300018,0.0,0.0,0.0,-0.00291915,9.54197e-21,0.0,81.21955,25.000896,29.971918,96.0,0.055497628,28.039316,241.33989,88.55483,0.0,81.21955,0.11375914,0.0,77.82544,8.330017
23026,20821560.0,0.0,18.298462,14.786652,21.978271,21.631287,22.377014,22.115448,18.298523,18.298553,18.298553,18.298584,0.0,0.032085896,0.032085896,0.049587414,25.0,18.300018,0.0,0.0,0.0,-0.0033261073,9.54197e-21,0.0,81.2192,25.000917,29.95695,96.0,0.05555172,28.060272,241.3399,88.55486,0.0,81.2192,0.1137592,0.0,77.8251,8.330017
23027,20821620.0,0.0,18.298431,14.781372,21.976562,21.629395,22.375488,22.113861,18.298492,18.298523,18.298523,18.298553,0.0,0.03208591,0.03208591,0.04958744,25.0,18.300018,0.0,0.0,0.0,-0.003752571,9.54197e-21,0.0,81.21885,25.000937,29.941687,96.0,0.055606853,28.081638,241.33992,88.55489,0.0,81.21885,0.11375926,0.0,77.82477,8.330017
23028,20821680.0,0.0,18.2984,14.77597,21.974854,21.627502,22.373962,22.112274,18.298462,18.298523,18.298523,18.298523,0.0,0.03208593,0.03208593,0.04958747,25.0,18.300018,0.0,0.0,0.0,-0.0038733534,9.54197e-21,0.0,81.21849,25.000957,29.92613,96.0,0.055663068,28.103416,241.33994,88.554924,0.0,81.21849,0.113759324,0.0,77.82442,8.330017
23029,20821740.0,0.0,18.29837,14.770447,21.973175,21.62561,22.372437,22.110687,18.298431,18.298492,18.298492,18.298492,0.0,0.032085944,0.032085944,0.0495875,25.0,18.300018,0.0,0.0,0.0,-0.0035085399,9.54197e-21,0.0,81.21812,25.000978,29.910263,96.0,0.055720408,28.125631,241.33995,88.554955,0.0,81.21812,0.1137594,0.0,77.82406,8.330017
23030,20821800.0,0.0,18.29834,14.7647705,21.971497,21.623749,22.370941,22.10913,18.2984,18.298462,18.298462,18.298462,0.0,0.032085963,0.032085963,0.04958753,25.0,18.300018,0.0,0.0,0.0,-0.0031238508,9.54197e-21,0.0,81.21774,25.001001,29.894117,96.0,0.05577875,28.148237,241.33997,88.554985,0.0,81.21774,0.11375946,0.0,77.82369,8.330017
23031,20821860.0,0.0,18.29831,14.758942,21.969788,21.621857,22.369415,22.107544,18.29837,18.298431,18.298431,18.298431,0.0,0.032085977,0.032085977,0.049587555,25.0,18.300018,0.0,0.0,0.0,-0.003445636,9.54197e-21,0.0,81.217354,25.001022,29.877699,96.0,0.05583807,28.17122,241.33998,88.555016,0.0,81.217354,0.11375952,0.0,77.823326,8.330017
23032,20821920.0,0.0,18.298279,14.752991,21.96811,21.619965,22.36789,22.105957,18.29834,18.2984,18.2984,18.2984,0.0,0.032085996,0.032085996,0.04958759,25.0,18.300018,0.0,0.0,0.0,-0.003819824,9.54197e-21,0.0,81.216965,25.001045,29.860989,96.0,0.05589845,28.194614,241.34001,88.555046,0.0,81.216965,0.113759585,0.0,77.822945,8.330017
23033,20821980.0,0.0,18.298248,14.746887,21.9664,21.618103,22.366364,22.10437,18.29831,18.29837,18.29837,18.29837,0.0,0.03208601,0.03208601,0.049587615,25.0,18.300018,0.0,0.0,0.0,-0.003695058,9.54197e-21,0.0,81.21655,25.001066,29.843962,96.0,0.055959966,28.21845,241.34003,88.55508,0.0,81.21655,0.113759644,0.0,77.822556,8.330017
23034,20822040.0,0.0,18.298218,14.740631,21.964722,21.616241,22.364868,22.102814,18.298279,18.29834,18.29834,18.29834,0.0,0.03208603,0.03208603,0.049587645,25.0,18.300018,0.0,0.0,0.0,-0.003518304,9.54197e-21,0.0,81.21614,25.00109,29.82665,96.0,0.05602253,28.24269,241.34004,88.55511,0.0,81.21614,0.113759704,0.0,77.82216,8.330017
23035,20822100.0,0.0,18.298187,14.734222,21.963043,21.61441,22.363342,22.101257,18.298248,18.29831,18.29831,18.29831,0.0,0.03208605,0.03208605,0.04958768,25.0,18.300018,0.0,0.0,0.0,-0.0031519954,9.54197e-21,0.0,81.21573,25.00111,29.80904,96.0,0.05608616,28.267342,241.34006,88.55514,0.0,81.21573,0.11375977,0.0,77.821754,8.330017
23036,20822160.0,0.0,18.298157,14.727692,21.961365,21.612518,22.361847,22.09967,18.298218,18.298279,18.298279,18.298279,0.0,0.032086067,0.032086067,0.049587704,25.0,18.300018,0.0,0.0,0.0,-0.0036283166,9.54197e-21,0.0,81.2153,25.001133,29.791164,96.0,0.056150753,28.29237,241.34009,88.55517,0.0,81.2153,0.113759845,0.0,77.82134,8.330017
23037,20822220.0,0.0,18.298126,14.720978,21.959686,21.610657,22.360321,22.098114,18.298187,18.298248,18.298248,18.298248,0.0,0.032086086,0.032086086,0.049587738,25.0,18.300018,0.0,0.0,0.0,-0.0039368607,9.54197e-21,0.0,81.21487,25.001154,29.77298,96.0,0.05621647,28.31783,241.3401,88.55521,0.0,81.21487,0.113759905,0.0,77.82093,8.330017
23038,20822280.0,0.0,18.298096,14.714142,21.958008,21.608795,22.358826,22.096558,18.298157,18.298218,18.298218,18.298218,0.0,0.032086104,0.032086104,0.049587768,25.0,18.300018,0.0,0.0,0.0,-0.0037334152,9.54197e-21,0.0,81.21442,25.001175,29.754469,96.0,0.05628336,28.343746,241.34012,88.55524,0.0,81.21442,0.113759965,0.0,77.820496,8.330017
23039,20822340.0,0.0,18.298065,14.707153,21.95633,21.606964,22.35733,22.095001,18.298126,18.298187,18.298187,18.298187,0.0,0.03208612,0.03208612,0.049587797,25.0,18.300018,0.0,0.0,0.0,-0.003355629,9.54197e-21,0.0,81.21397,25.001196,29.73566,96.0,0.056351326,28.370077,241.34015,88.55527,0.0,81.21397,0.11376004,0.0,77.82006,8.330017
23040,20822400.0,0.0,18.298065,14.700134,21.954712,21.605133,22.355835,22.093475,18.298096,18.298157,18.298157,18.298157,0.0,0.032086138,0.032086138,0.049587827,25.0,18.300018,0.0,0.0,0.0,-0.003200129,9.54197e-21,0.0,81.21351,25.001219,29.716888,96.0,0.05641916,28.396358,241.34016,88.5553,0.0,81.21351,0.113760106,0.0,77.819626,8.330017
23041,20822460.0,0.0,21.601501,14.692688,21.96756,21.61792,22.365784,22.10196,18.316284,18.29483,18.29483,18.294739,0.0,0.00033515441,0.00033515441,0.00046887412,56.666668,18.300018,0.0,0.0,0.0,6.6772203,9.54197e-21,0.0,25.593857,22.464266,0.30164334,96.0,0.0011384866,69.5777,2.0465658,54.127666,0.0,25.593857,0.0011549833,0.0,23.057571,8.330017
23042,20822520.0,0.0,21.683258,14.685211,21.976715,21.633423,22.378052,22.11258,18.318024,18.296906,18.296906,18.296173,0.0,0.0011287535,0.0011287535,0.0013289754,88.333336,18.300018,0.0,0.0,0.0,4.3108516,9.54197e-21,0.0,34.543114,32.512085,0.4866979,96.0,0.0035843337,69.31862,11.8144655,59.29984,0.0,34.543114,0.0036132748,0.0,30.18056,8.330017
23043,20822580.0,0.0,21.923126,14.677551,22.022736,21.648102,22.389374,22.122345,18.330963,18.307434,18.307434,18.304169,0.0,0.005294821,0.005294821,0.0055320836,120.0,18.300018,0.0,0.0,0.0,20.555027,9.54197e-21,0.0,47.75574,44.167503,0.8110397,96.0,0.016113799,68.86454,73.013176,68.45822,0.0,47.75574,0.016139138,0.0,42.091324,8.330017
23044,20822640.0,9.0,22.046295,14.669708,22.050507,21.6604,22.397919,22.12967,18.449799,18.325287,18.325287,18.31845,0.0,0.013147468,0.013147468,0.014441741,120.0,18.300018,0.0,0.0,0.0,62.614296,9.54197e-21,0.0,57.215065,46.768097,2.5422263,96.0,0.040720433,66.44088,213.21494,77.62614,0.0,57.215065,0.040734004,0.0,51.872707,8.330017
23045,20822700.0,9.0,21.992035,14.661743,22.038422,21.669159,22.403229,22.134125,18.898376,18.418884,18.418884,18.38144,0.0,0.019919366,0.019919366,0.025090892,120.0,18.300018,0.0,0.0,0.0,91.77415,9.54197e-21,0.0,62.703426,45.61294,9.857652,96.0,0.0643316,56.199287,243.29819,84.85694,0.0,62.703426,0.06492808,0.0,58.511307,8.330017
23046,20822760.0,9.0,19.46524,14.653595,22.026947,21.67398,22.406128,22.136475,19.680298,18.733795,18.733795,18.633972,0.0,0.024588881,0.024588881,0.0341919,120.0,18.300018,0.0,0.0,0.0,11.230701,9.54197e-21,0.0,65.90967,46.515392,26.948313,96.0,0.04962253,32.272366,242.1788,91.25265,0.0,65.90967,0.08337411,0.0,62.4358,8.330017
23047,20822820.0,2.0,14.772766,14.645325,22.02121,21.67749,22.408478,22.138458,19.796936,19.180237,19.180237,19.042572,0.0,0.028030086,0.028030086,0.041220434,120.0,18.300018,0.0,0.0,0.0,-216.23184,9.54197e-21,0.0,67.63165,49.78154,44.51476,96.0,0.00069295283,7.6793365,241.03421,97.51859,0.0,67.63165,0.097289495,0.0,64.471596,8.330017
23048,20822880.0,2.0,15.193085,14.636932,22.018768,21.680267,22.410461,22.140167,18.406494,19.148895,19.148895,19.075012,0.0,0.030561699,0.030561699,0.0463708,120.0,18.300018,0.0,0.0,0.0,-185.25938,9.54197e-21,0.0,68.19315,55.970642,40.98105,96.0,0.012079038,12.6265335,240.02965,104.31781,0.0,68.19315,0.107507505,0.0,65.13831,8.330017
23049,20822940.0,2.0,19.487915,14.628418,22.016357,21.680054,22.410187,22.13977,17.270355,18.478516,18.478516,18.512604,0.0,0.03245096,0.03245096,0.049982596,120.0,18.300018,0.0,0.0,0.0,93.89678,9.54197e-21,0.0,67.91371,63.91584,23.631155,96.0,0.07848204,36.916386,239.27068,111.300476,0.0,67.91371,0.11490115,0.0,64.88485,8.330017
23050,20823000.0,0.0,20.39618,14.619751,22.011932,21.675812,22.407043,22.13675,17.883148,18.02768,18.02768,18.088531,0.0,0.03380873,0.03380873,0.052402373,126.666664,18.300018,0.0,0.0,0.0,154.70343,9.54197e-21,0.0,67.005844,74.3927,20.083134,96.0,0.09292318,41.883614,238.7156,119.06744,0.0,67.005844,0.120043315,0.0,64.022896,8.330017
23051,20823060.0,0.0,18.27124,14.610992,22.006714,21.670074,22.403015,22.132874,18.822906,18.24112,18.24112,18.250702,0.0,0.03453468,0.03453468,0.05368356,133.33333,18.300018,0.0,0.0,0.0,-9.622783,9.54197e-21,0.0,65.750565,86.7977,30.337748,96.0,0.05855491,27.527151,238.44034,127.15231,0.0,65.750565,0.12277795,0.0,62.835396,8.330017
23052,20823120.0,0.0,17.05539,14.602142,22.002716,21.665558,22.399872,22.129913,18.685455,18.532135,18.532135,18.51233,0.0,0.03488988,0.03488988,0.054328658,140.0,18.300018,0.0,0.0,0.0,-98.98252,9.54197e-21,0.0,64.36444,99.6389,35.181053,96.0,0.041284867,20.746527,238.43112,134.98947,0.0,64.36444,0.124134235,0.0,61.516476,8.330017
23053,20823180.0,0.0,18.05017,14.59317,21.999329,21.661499,22.397034,22.127197,18.09732,18.444794,18.444794,18.44577,0.0,0.034647264,0.034647264,0.053980157,136.0,18.300018,0.0,0.0,0.0,-16.377695,9.54197e-21,0.0,63.05258,109.92829,30.33994,96.0,0.0588116,27.524086,238.54706,140.49411,0.0,63.05258,0.12329163,0.0,60.253845,8.330017
23054,20823240.0,0.0,18.965729,14.584137,21.995422,21.656708,22.393677,22.123962,18.040802,18.240936,18.240936,18.260864,0.0,0.03419379,0.03419379,0.053255115,132.0,18.300018,0.0,0.0,0.0,52.286617,9.54197e-21,0.0,62.021286,117.03605,26.553116,96.0,0.07211905,32.82564,238.64677,143.83432,0.0,62.021286,0.121654026,0.0,59.243404,8.330017
23055,20823300.0,0.0,18.587982,14.575012,21.991455,21.651642,22.390167,22.120575,18.357697,18.230743,18.230743,18.241364,0.0,0.03366216,0.03366216,0.05236507,128.0,18.300018,0.0,0.0,0.0,20.293928,9.54197e-21,0.0,61.264877,121.43485,28.444254,96.0,0.06409148,30.178043,238.68907,145.48889,0.0,61.264877,0.11969558,0.0,58.4907,8.330017
23056,20823360.0,0.0,17.964111,14.565796,21.988129,21.647308,22.387207,22.117706,18.462952,18.331177,18.331177,18.327362,0.0,0.03316797,0.03316797,0.051509388,124.0,18.300018,0.0,0.0,0.0,-25.40768,9.54197e-21,0.0,60.760475,123.45456,31.021122,96.0,0.053659383,26.570427,238.67589,145.8454,0.0,60.760475,0.11784733,0.0,57.983612,8.330017
23057,20823420.0,0.0,18.019958,14.556549,21.985382,21.643646,22.384705,22.115234,18.305176,18.356628,18.356628,18.352966,0.0,0.03274859,0.03274859,0.050766625,120.0,18.300018,0.0,0.0,0.0,-19.268625,9.54197e-21,0.0,60.45915,123.64557,30.574772,96.0,0.054534536,27.19532,238.62651,145.29317,0.0,60.45915,0.11626271,0.0,57.680233,8.330017
23058,20823480.0,0.0,18.431793,14.547211,21.982727,21.640106,22.382263,22.112854,18.195618,18.297821,18.297821,18.302002,0.0,0.032400515,0.032400515,0.050143067,116.0,18.300018,0.0,0.0,0.0,10.376618,9.54197e-21,0.0,60.321175,122.481186,28.801273,96.0,0.06033423,29.678217,238.56229,144.10367,0.0,60.321175,0.114940695,0.0,57.542557,8.330017
23059,20823540.0,0.0,18.520935,14.537811,21.97998,21.636505,22.379791,22.110382,18.261108,18.262207,18.262207,18.26767,0.0,0.03211151,0.03211151,0.04962291,112.0,18.300018,0.0,0.0,0.0,15.456469,9.54197e-21,0.0,60.317486,120.33645,28.513748,96.0,0.060805667,30.080753,238.4999,142.47055,0.0,60.317486,0.11384093,0.0,57.541405,8.330017
23060,20823600.0,0.0,18.281769,14.528412,21.977356,21.633118,22.377472,22.108063,18.352966,18.28595,18.28595,18.286102,0.0,0.03187738,0.03187738,0.049201578,108.0,18.300018,0.0,0.0,0.0,-1.7112623,9.54197e-21,0.0,60.424023,117.49946,29.533327,96.0,0.056679588,28.653341,238.44974,140.54692,0.0,60.424023,0.11295019,0.0,57.652115,8.330017
23061,20823660.0,0.0,18.140167,14.518951,21.975006,21.630096,22.375397,22.105957,18.340729,18.315521,18.315521,18.3125,0.0,0.031695537,0.031695537,0.048875675,104.0,18.300018,0.0,0.0,0.0,-10.87648,9.54197e-21,0.0,60.61571,114.198715,30.039036,96.0,0.054520957,27.945349,238.41739,138.45311,0.0,60.61571,0.11225988,0.0,57.848763,8.330017
23062,20823720.0,0.0,18.248077,14.50946,21.972748,21.627228,22.373474,22.103973,18.27649,18.309296,18.309296,18.308289,0.0,0.031555448,0.031555448,0.04862617,100.0,18.300018,0.0,0.0,0.0,-2.9674666,9.54197e-21,0.0,60.871346,110.60915,29.517746,96.0,0.05612491,28.675154,238.40509,136.26648,0.0,60.871346,0.11172975,0.0,58.109432,8.330017
