,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
23063,20823780.0,0.0,18.387634,14.499939,21.97049,21.62439,22.371521,22.10199,18.259277,18.286285,18.286285,18.287903,0.0,0.031444237,0.031444237,0.048429284,96.0,18.300018,0.0,0.0,0.0,6.3322897,9.54197e-21,0.0,61.177288,106.84156,28.936926,96.0,0.057986867,29.488304,238.41327,134.02596,0.0,61.177288,0.11131018,0.0,58.420116,8.330017
23064,20823840.0,0.0,18.366425,14.4904175,21.9682,21.621582,22.369598,22.100006,18.298004,18.281067,18.281067,18.282104,0.0,0.031351656,0.031351656,0.04826754,92.0,18.300018,0.0,0.0,0.0,4.4530263,9.54197e-21,0.0,61.525337,102.97085,29.044092,96.0,0.05742762,29.33827,238.44133,131.75606,0.0,61.525337,0.11096313,0.0,58.77226,8.330017
23065,20823900.0,0.0,18.261536,14.4808655,21.965973,21.618835,22.367737,22.098083,18.32434,18.294586,18.294586,18.293427,0.0,0.031273976,0.031273976,0.048134256,88.0,18.300018,0.0,0.0,0.0,-2.6527195,9.54197e-21,0.0,61.90943,99.044525,29.454481,96.0,0.055820636,28.763727,238.48817,129.47629,0.0,61.90943,0.110674396,0.0,59.159153,8.330017
23066,20823960.0,0.0,18.233612,14.471344,21.963867,21.61621,22.365967,22.096252,18.308655,18.303314,18.303314,18.301575,0.0,0.031208735,0.031208735,0.048024688,84.0,18.300018,0.0,0.0,0.0,-4.248074,9.54197e-21,0.0,62.323803,95.09645,29.516857,96.0,0.055478487,28.6764,238.5527,127.20071,0.0,62.323803,0.11043434,0.0,59.574585,8.330017
23067,20824020.0,0.0,18.293915,14.461792,21.961761,21.613678,22.364258,22.094452,18.284058,18.297668,18.297668,18.297089,0.0,0.031151216,0.031151216,0.04792997,80.0,18.300018,0.0,0.0,0.0,-0.0685684,9.54197e-21,0.0,62.764378,91.15062,29.232397,96.0,0.056383353,29.074642,238.63377,124.93497,0.0,62.764378,0.11022462,0.0,60.014175,8.330017
23068,20824080.0,0.0,18.341705,14.452301,21.959686,21.611115,22.362549,22.092651,18.28357,18.28888,18.28888,18.289215,0.0,0.031096427,0.031096427,0.04784096,76.0,18.300018,0.0,0.0,0.0,2.9918191,9.54197e-21,0.0,63.229923,87.2195,29.027245,96.0,0.05701002,29.361858,238.73042,122.67846,0.0,63.229923,0.11002605,0.0,60.4765,8.330017
23069,20824140.0,0.0,18.31903,14.44281,21.957611,21.608582,22.36084,22.09085,18.301483,18.289001,18.289001,18.288849,0.0,0.031041289,0.031041289,0.047752246,72.0,18.300018,0.0,0.0,0.0,1.3182923,9.54197e-21,0.0,63.720966,83.30842,29.113165,96.0,0.056604233,29.241571,238.84172,120.429825,0.0,63.720966,0.1098271,0.0,60.961872,8.330017
23070,20824200.0,0.0,18.27359,14.43335,21.955597,21.60614,22.359192,22.089111,18.310059,18.295471,18.295471,18.294403,0.0,0.030985305,0.030985305,0.047661755,68.0,18.300018,0.0,0.0,0.0,-1.6831368,9.54197e-21,0.0,64.23832,79.41967,29.273159,96.0,0.05593523,29.01758,238.96693,118.18933,0.0,64.23832,0.109624796,0.0,61.47095,8.330017
23071,20824260.0,0.0,18.270569,14.42392,21.953644,21.60373,22.357605,22.087402,18.300385,18.298248,18.298248,18.29712,0.0,0.030928077,0.030928077,0.047566336,64.0,18.300018,0.0,0.0,0.0,-1.7531865,9.54197e-21,0.0,64.78251,75.55697,29.24928,96.0,0.05591355,29.051006,239.10538,115.95761,0.0,64.78251,0.10941475,0.0,62.00505,8.330017
23072,20824320.0,0.0,18.299652,14.41452,21.951721,21.601349,22.356049,22.085724,18.290588,18.295166,18.295166,18.294617,0.0,0.030867266,0.030867266,0.047463175,60.0,18.300018,0.0,0.0,0.0,0.21120389,9.54197e-21,0.0,65.35501,71.72124,29.104605,96.0,0.05631072,29.253551,239.2565,113.73291,0.0,65.35501,0.10918996,0.0,62.56627,8.330017
23073,20824380.0,0.0,18.318604,14.405212,21.94986,21.59903,22.354492,22.084076,18.291382,18.291595,18.291595,18.291412,0.0,0.03080058,0.03080058,0.047348637,56.0,18.300018,0.0,0.0,0.0,1.3955326,9.54197e-21,0.0,65.95849,67.913666,29.012438,96.0,0.056509603,29.382587,239.41994,111.51332,0.0,65.95849,0.1089421,0.0,63.157444,8.330017
23074,20824440.0,0.0,18.308441,14.395935,21.947998,21.59674,22.352997,22.082458,18.299408,18.291718,18.291718,18.29132,0.0,0.0307264,0.0307264,0.04722029,52.0,18.300018,0.0,0.0,0.0,0.6528853,9.54197e-21,0.0,66.59646,64.134285,29.039461,96.0,0.056273375,29.344755,239.59561,109.297356,0.0,66.59646,0.108665586,0.0,63.782204,8.330017
23075,20824500.0,0.0,18.289124,14.386749,21.946228,21.594543,22.351532,22.080872,18.303314,18.294373,18.294373,18.29361,0.0,0.030644124,0.030644124,0.047077473,48.0,18.300018,0.0,0.0,0.0,-0.60898834,9.54197e-21,0.0,67.273224,60.381725,29.09565,96.0,0.055919208,29.266088,239.7833,107.08397,0.0,67.273224,0.108358175,0.0,64.44488,8.330017
23076,20824560.0,0.0,18.284485,14.377594,21.944519,21.592377,22.350128,22.079315,18.299988,18.29602,18.29602,18.295166,0.0,0.03055251,0.03055251,0.046918128,44.0,18.300018,0.0,0.0,0.0,-0.8588418,9.54197e-21,0.0,67.99265,56.658474,29.08784,96.0,0.0557725,29.277027,239.98265,104.87369,0.0,67.99265,0.108015746,0.0,65.14929,8.330017
23077,20824620.0,0.0,18.297485,14.368561,21.942871,21.590271,22.348755,22.07782,18.294952,18.294891,18.294891,18.294281,0.0,0.030449884,0.030449884,0.046739418,40.0,18.300018,0.0,0.0,0.0,0.012056501,9.54197e-21,0.0,68.76001,52.966694,29.01242,96.0,0.055841368,29.38261,240.19347,102.66618,0.0,68.76001,0.107631825,0.0,65.90065,8.330017
23078,20824680.0,0.0,18.307434,14.359589,21.941284,21.588226,22.347443,22.076355,18.29477,18.293243,18.293243,18.292847,0.0,0.030333772,0.030333772,0.04653706,36.0,18.300018,0.0,0.0,0.0,0.628256,9.54197e-21,0.0,69.581856,49.309788,28.955402,96.0,0.05581889,29.462437,240.41556,100.46103,0.0,69.581856,0.10719717,0.0,66.70544,8.330017
23079,20824740.0,0.0,18.304474,14.350739,21.939758,21.586273,22.346191,22.074951,18.298187,18.293121,18.293121,18.292633,0.0,0.030201329,0.030201329,0.04630611,32.0,18.300018,0.0,0.0,0.0,0.40035027,9.54197e-21,0.0,70.46533,45.69328,28.951777,96.0,0.055578217,29.467514,240.64873,98.25887,0.0,70.46533,0.106701635,0.0,67.57067,8.330017
23080,20824800.0,0.0,18.294586,14.34198,21.938263,21.584412,22.345001,22.073608,18.300629,18.294495,18.294495,18.293823,0.0,0.030113285,0.030113285,0.046160024,29.666666,18.300018,0.0,0.0,0.0,-0.23987629,9.54197e-21,0.0,71.40208,42.34608,28.972244,96.0,0.05534205,29.438856,240.86232,96.264015,0.0,71.40208,0.106380366,0.0,68.48694,8.330017
23081,20824860.0,0.0,18.291199,14.3333435,21.936798,21.58258,22.343811,22.072266,18.299347,18.295563,18.295563,18.29483,0.0,0.0300399,0.0300399,0.046037767,27.333334,18.300018,0.0,0.0,0.0,-0.43077442,9.54197e-21,0.0,72.36629,39.25567,28.963964,96.0,0.05523341,29.450449,241.06313,94.42998,0.0,72.36629,0.10611169,0.0,69.4277,8.330017
23082,20824920.0,0.0,18.295807,14.324799,21.935333,21.58078,22.342682,22.070953,18.29715,18.295471,18.295471,18.29486,0.0,0.029966457,0.029966457,0.045914765,25.0,18.300018,0.0,0.0,0.0,-0.124994986,9.54197e-21,0.0,73.363434,36.35866,28.925362,96.0,0.055229437,29.504496,241.25713,92.70442,0.0,73.363434,0.10584252,0.0,70.39957,8.330017
23083,20824980.0,0.0,18.302338,14.316406,21.933838,21.57898,22.341583,22.069672,18.296265,18.29483,18.29483,18.294373,0.0,0.029985385,0.029985385,0.04596313,25.0,18.300018,0.0,0.0,0.0,0.2793845,9.54197e-21,0.0,74.370346,33.90442,28.880457,96.0,0.055429336,29.56736,241.40086,91.33791,0.0,74.370346,0.10593039,0.0,71.37804,8.330017
23084,20825040.0,0.0,18.30243,14.308136,21.932281,21.577179,22.340454,22.06839,18.297607,18.29483,18.29483,18.294434,0.0,0.030051095,0.030051095,0.046089903,25.0,18.300018,0.0,0.0,0.0,0.26848406,9.54197e-21,0.0,75.33475,31.855316,28.862041,96.0,0.055626437,29.593143,241.5082,90.25151,0.0,75.33475,0.106191225,0.0,72.310356,8.330017
23085,20825100.0,0.0,18.298859,14.300018,21.930695,21.575348,22.339294,22.067047,18.298859,18.295502,18.295502,18.295074,0.0,0.030144243,0.030144243,0.046262577,25.0,18.300018,0.0,0.0,0.0,0.036426507,9.54197e-21,0.0,76.25012,30.127129,28.856695,96.0,0.05582956,29.600626,241.58873,89.37517,0.0,76.25012,0.106551796,0.0,73.191956,8.330017
23086,20825160.0,0.0,18.295685,14.292023,21.928986,21.573364,22.338074,22.065674,18.29889,18.296326,18.296326,18.295898,0.0,0.030269584,0.030269584,0.04648959,25.0,18.300018,0.0,0.0,0.0,-0.15934186,9.54197e-21,0.0,77.09961,28.713436,28.84806,96.0,0.056102213,29.612715,241.64119,88.70928,0.0,77.09961,0.107024685,0.0,74.006256,8.330017
23087,20825220.0,0.0,18.29657,14.28421,21.927216,21.57129,22.336792,22.06424,18.298096,18.29663,18.29663,18.296234,0.0,0.030407872,0.030407872,0.04673637,25.0,18.300018,0.0,0.0,0.0,-0.0958226,9.54197e-21,0.0,77.87585,27.55018,28.823265,96.0,0.056457214,29.647429,241.67403,88.199295,0.0,77.87585,0.10754802,0.0,74.74716,8.330017
23088,20825280.0,0.0,18.298157,14.27655,21.925385,21.569183,22.33545,22.062775,18.297577,18.296692,18.296692,18.296387,0.0,0.030549483,0.030549483,0.046987046,25.0,18.300018,0.0,0.0,0.0,0.008056562,9.54197e-21,0.0,78.59471,26.561932,28.796387,96.0,0.05682585,29.685059,241.69481,87.791016,0.0,78.59471,0.1080828,0.0,75.43116,8.330017
23089,20825340.0,0.0,18.299072,14.269043,21.923492,21.566986,22.334076,22.061218,18.297668,18.296753,18.296753,18.296509,0.0,0.03069741,0.03069741,0.047246657,25.0,18.300018,0.0,0.0,0.0,0.06271573,9.54197e-21,0.0,79.238045,25.76133,28.772911,96.0,0.05719421,29.717926,241.7018,87.49523,0.0,79.238045,0.10863936,0.0,76.0406,8.330017
23090,20825400.0,0.0,18.298584,14.261749,21.92154,21.564667,22.332611,22.059631,18.297974,18.296967,18.296967,18.296753,0.0,0.03084664,0.03084664,0.047506616,25.0,18.300018,0.0,0.0,0.0,0.028950777,9.54197e-21,0.0,79.80419,25.121548,28.754923,96.0,0.05754473,29.743105,241.69823,87.29117,0.0,79.80419,0.10919788,0.0,76.57452,8.330017
23091,20825460.0,0.0,18.298035,14.254608,21.919495,21.562256,22.331085,22.057983,18.298126,18.29721,18.29721,18.297028,0.0,0.030993605,0.030993605,0.04776114,25.0,18.300018,0.0,0.0,0.0,-0.0089820605,9.54197e-21,0.0,80.30688,24.60031,28.737206,96.0,0.057889834,29.767916,241.68767,87.15162,0.0,80.30688,0.10974706,0.0,77.046715,8.330017
23092,20825520.0,0.0,18.297943,14.247681,21.91742,21.559753,22.329498,22.056305,18.298065,18.297424,18.297424,18.297241,0.0,0.031137073,0.031137073,0.048008174,25.0,18.300018,0.0,0.0,0.0,-0.014986397,9.54197e-21,0.0,80.74192,24.190678,28.717718,96.0,0.058233872,29.795197,241.67104,87.07129,0.0,80.74192,0.110281356,0.0,77.45348,8.330017
23093,20825580.0,0.0,18.298157,14.240936,21.915253,21.55719,22.32785,22.054565,18.298004,18.297546,18.297546,18.297394,0.0,0.031274755,0.031274755,0.048243888,25.0,18.300018,0.0,0.0,0.0,-0.0012204866,9.54197e-21,0.0,81.1066,23.8841,28.697369,96.0,0.05856945,29.82368,241.64955,87.04316,0.0,81.1066,0.11079258,0.0,77.79257,8.330017
23094,20825640.0,0.0,18.29834,14.2344055,21.913086,21.554565,22.326172,22.052765,18.298035,18.297638,18.297638,18.297546,0.0,0.03140628,0.03140628,0.048468005,25.0,18.300018,0.0,0.0,0.0,0.009362355,9.54197e-21,0.0,81.420555,23.64633,28.677563,96.0,0.058891192,29.851414,241.62547,87.04748,0.0,81.420555,0.11128007,0.0,78.08315,8.330017
23095,20825700.0,0.0,18.298431,14.228088,21.910858,21.55188,22.324432,22.050934,18.298096,18.29776,18.29776,18.297668,0.0,0.031531096,0.031531096,0.048679657,25.0,18.300018,0.0,0.0,0.0,0.011753801,9.54197e-21,0.0,81.681,23.476364,28.658634,96.0,0.05919674,29.87791,241.59909,87.08319,0.0,81.681,0.111741595,0.0,78.32271,8.330017
23096,20825760.0,0.0,18.29834,14.222015,21.90857,21.549103,22.322662,22.049072,18.298187,18.297882,18.297882,18.297821,0.0,0.031647388,0.031647388,0.04887591,25.0,18.300018,0.0,0.0,0.0,0.003988582,9.54197e-21,0.0,81.88645,23.370438,28.6407,96.0,0.05948221,29.90302,241.57121,87.14634,0.0,81.88645,0.11217053,0.0,78.51007,8.330017
23097,20825820.0,0.0,18.29831,14.2161255,21.90625,21.546295,22.320862,22.04718,18.298218,18.298004,18.298004,18.297943,0.0,0.03175407,0.03175407,0.049055148,25.0,18.300018,0.0,0.0,0.0,-0.00046243836,9.54197e-21,0.0,82.04238,23.317568,28.622992,96.0,0.05974841,29.92781,241.54286,87.22964,0.0,82.04238,0.11256327,0.0,78.65069,8.330017
23098,20825880.0,0.0,18.29837,14.21051,21.9039,21.543427,22.319,22.045227,18.298248,18.298096,18.298096,18.298065,0.0,0.031850904,0.031850904,0.049217127,25.0,18.300018,0.0,0.0,0.0,0.0018329871,9.54197e-21,0.0,82.15161,23.312468,28.605356,96.0,0.059995443,29.9525,241.51447,87.32985,0.0,82.15161,0.11291897,0.0,78.74735,8.330017
23099,20825940.0,0.0,18.298492,14.205139,21.90152,21.540527,22.317139,22.043274,18.298279,18.298187,18.298187,18.298157,0.0,0.031937197,0.031937197,0.049360897,25.0,18.300018,0.0,0.0,0.0,0.0069704503,9.54197e-21,0.0,82.221085,23.344501,28.5881,96.0,0.060221016,29.976658,241.4869,87.44023,0.0,82.221085,0.1132354,0.0,78.8068,8.330017
23100,20826000.0,0.0,18.298553,14.200012,21.899109,21.537598,22.315216,22.04129,18.29831,18.298279,18.298279,18.298248,0.0,0.03201308,0.03201308,0.049486864,25.0,18.300018,0.0,0.0,0.0,0.009575356,9.54197e-21,0.0,82.25857,23.40356,28.571499,96.0,0.060424283,29.9999,241.46078,87.55508,0.0,82.25857,0.11351301,0.0,78.836464,8.330017
23101,20826060.0,0.0,18.298584,14.195007,21.896698,21.534637,22.313293,22.039307,18.2984,18.29834,18.29834,18.29834,0.0,0.03207638,0.03207638,0.04959155,25.0,18.300018,0.0,0.0,0.0,0.007921056,9.54197e-21,0.0,82.256035,23.497402,28.555748,96.0,0.06060088,30.021954,241.43623,87.676796,0.0,82.256035,0.1137445,0.0,78.828804,8.330017
23102,20826120.0,0.0,18.298523,14.190002,21.894257,21.531677,22.31134,22.037292,18.298431,18.298431,18.298431,18.2984,0.0,0.032126155,0.032126155,0.049673423,25.0,18.300018,0.0,0.0,0.0,0.0025396768,9.54197e-21,0.0,82.223305,23.612036,28.540363,96.0,0.06075028,30.04349,241.41446,87.79611,0.0,82.223305,0.113925904,0.0,78.79324,8.330017
23103,20826180.0,0.0,18.298492,14.184998,21.891815,21.528687,22.309387,22.035248,18.298431,18.298462,18.298462,18.298462,0.0,0.032166623,0.032166623,0.049739636,25.0,18.300018,0.0,0.0,0.0,0.00025031852,9.54197e-21,0.0,82.17385,23.736052,28.52493,96.0,0.060882177,30.065098,241.39488,87.91098,0.0,82.17385,0.114073016,0.0,78.74234,8.330017
23104,20826240.0,0.0,18.298492,14.179993,21.889374,21.525665,22.307434,22.033234,18.298462,18.298523,18.298523,18.298523,0.0,0.03220119,0.03220119,0.04979592,25.0,18.300018,0.0,0.0,0.0,-0.00011558929,9.54197e-21,0.0,82.11498,23.864864,28.50947,96.0,0.061003033,30.08674,241.37679,88.02239,0.0,82.11498,0.11419853,0.0,78.68286,8.330017
23105,20826300.0,0.0,18.298492,14.175018,21.886932,21.522675,22.30545,22.031189,18.298462,18.298553,18.298553,18.298553,0.0,0.032224867,0.032224867,0.049834017,25.0,18.300018,0.0,0.0,0.0,0.00076624553,9.54197e-21,0.0,82.04232,23.997276,28.494116,96.0,0.06110276,30.108234,241.36172,88.12427,0.0,82.04232,0.11428393,0.0,78.61095,8.330017
23106,20826360.0,0.0,18.298523,14.170013,21.884521,21.519714,22.303528,22.029175,18.298462,18.298553,18.298553,18.298584,0.0,0.032243624,0.032243624,0.049863875,25.0,18.300018,0.0,0.0,0.0,0.001628274,9.54197e-21,0.0,81.96491,24.129879,28.478872,96.0,0.061192807,30.129576,241.34811,88.22105,0.0,81.96491,0.11435137,0.0,78.53483,8.330017
23107,20826420.0,0.0,18.298523,14.165009,21.88211,21.516724,22.301575,22.02716,18.298492,18.298584,18.298584,18.298584,0.0,0.03225661,0.03225661,0.049884122,25.0,18.300018,0.0,0.0,0.0,0.0017493574,9.54197e-21,0.0,81.88306,24.261082,28.463789,96.0,0.061271302,30.150696,241.33632,88.31086,0.0,81.88306,0.114397585,0.0,78.45485,8.330017
23108,20826480.0,0.0,18.298523,14.160004,21.8797,21.513763,22.299622,22.025146,18.298492,18.298615,18.298615,18.298615,0.0,0.032263495,0.032263495,0.04989421,25.0,18.300018,0.0,0.0,0.0,0.0013135552,9.54197e-21,0.0,81.79863,24.38778,28.448858,96.0,0.06133763,30.171597,241.3266,88.39154,0.0,81.79863,0.11442144,0.0,78.37283,8.330017
23109,20826540.0,0.0,18.298523,14.154999,21.877289,21.510803,22.297699,22.023163,18.298523,18.298615,18.298615,18.298615,0.0,0.03226555,0.03226555,0.04989628,25.0,18.300018,0.0,0.0,0.0,0.0009824182,9.54197e-21,0.0,81.715,24.507137,28.434042,96.0,0.06139446,30.192343,241.31877,88.462845,0.0,81.715,0.1144278,0.0,78.29191,8.330017
23110,20826600.0,0.0,18.298553,14.149994,21.874908,21.507874,22.295776,22.021149,18.298523,18.298615,18.298615,18.298645,0.0,0.032261685,0.032261685,0.04988852,25.0,18.300018,0.0,0.0,0.0,0.0007854288,9.54197e-21,0.0,81.6314,24.618385,28.419348,96.0,0.061439388,30.212912,241.3132,88.523,0.0,81.6314,0.11441209,0.0,78.21144,8.330017
23111,20826660.0,0.0,18.298553,14.14502,21.872559,21.504974,22.293854,22.019196,18.298553,18.298615,18.298615,18.298645,0.0,0.032254808,0.032254808,0.049875777,25.0,18.300018,0.0,0.0,0.0,0.0012774057,9.54197e-21,0.0,81.550835,24.721607,28.404728,96.0,0.06147841,30.23338,241.309,88.57533,0.0,81.550835,0.11438559,0.0,78.134094,8.330017
23112,20826720.0,0.0,18.298553,14.140015,21.87024,21.502075,22.291992,22.017212,18.298553,18.298645,18.298645,18.298645,0.0,0.032245137,0.032245137,0.049858436,25.0,18.300018,0.0,0.0,0.0,0.0014920911,9.54197e-21,0.0,81.4752,24.814257,28.390228,96.0,0.061511658,30.25368,241.30627,88.61852,0.0,81.4752,0.11434888,0.0,78.06168,8.330017
23113,20826780.0,0.0,18.298584,14.13501,21.86792,21.499207,22.2901,22.015259,18.298553,18.298645,18.298645,18.298645,0.0,0.032233115,0.032233115,0.049837254,25.0,18.300018,0.0,0.0,0.0,0.0011589844,9.54197e-21,0.0,81.405075,24.895985,28.375858,96.0,0.061539985,30.273802,241.30492,88.652855,0.0,81.405075,0.11430363,0.0,77.99476,8.330017
23114,20826840.0,0.0,18.298584,14.130005,21.8656,21.496368,22.288239,22.013336,18.298584,18.298645,18.298645,18.298645,0.0,0.032219674,0.032219674,0.049813792,25.0,18.300018,0.0,0.0,0.0,0.00070048944,9.54197e-21,0.0,81.34151,24.966549,28.361568,96.0,0.061565317,30.293804,241.30464,88.67919,0.0,81.34151,0.11425328,0.0,77.93425,8.330017
23115,20826900.0,0.0,18.298584,14.125,21.863312,21.49353,22.286377,22.011414,18.298584,18.298645,18.298645,18.298645,0.0,0.032205593,0.032205593,0.049789347,25.0,18.300018,0.0,0.0,0.0,0.00044453845,9.54197e-21,0.0,81.28481,25.026516,28.347332,96.0,0.061589308,30.313736,241.30519,88.69873,0.0,81.28481,0.11420078,0.0,77.88043,8.330017
23116,20826960.0,0.0,18.298584,14.119995,21.861053,21.490753,22.284576,22.009521,18.298584,18.298645,18.298645,18.298645,0.0,0.032190666,0.032190666,0.049763616,25.0,18.300018,0.0,0.0,0.0,0.00061273685,9.54197e-21,0.0,81.236206,25.073662,28.333164,96.0,0.06161133,30.333572,241.30678,88.709854,0.0,81.236206,0.11414503,0.0,77.83449,8.330017
23117,20827020.0,0.0,18.298584,14.115021,21.858826,21.487976,22.282745,22.00763,18.298584,18.298615,18.298615,18.298645,0.0,0.032176077,0.032176077,0.04973859,25.0,18.300018,0.0,0.0,0.0,0.0006749309,9.54197e-21,0.0,81.19691,25.107918,28.319063,96.0,0.061633855,30.353308,241.30904,88.71392,0.0,81.19691,0.11409081,0.0,77.797516,8.330017
23118,20827080.0,0.0,18.298584,14.110016,21.856598,21.48526,22.280975,22.005768,18.298584,18.298615,18.298615,18.298645,0.0,0.032163043,0.032163043,0.049716353,25.0,18.300018,0.0,0.0,0.0,0.00059729966,9.54197e-21,0.0,81.16942,25.127401,28.305038,96.0,0.061659142,30.372944,241.31174,88.711105,0.0,81.16942,0.114042416,0.0,77.77185,8.330017
23119,20827140.0,0.0,18.298584,14.105011,21.8544,21.482513,22.279205,22.003906,18.298615,18.298615,18.298615,18.298615,0.0,0.03214966,0.03214966,0.049693495,25.0,18.300018,0.0,0.0,0.0,0.00054509105,9.54197e-21,0.0,81.14015,25.148998,28.291004,96.0,0.06168381,30.392595,241.3144,88.709175,0.0,81.14015,0.113992855,0.0,77.74449,8.330017
23120,20827200.0,0.0,18.298615,14.100006,21.852203,21.479828,22.277435,22.002075,18.298615,18.298615,18.298615,18.298615,0.0,0.03213751,0.03213751,0.04967282,25.0,18.300018,0.0,0.0,0.0,0.00048159473,9.54197e-21,0.0,81.11854,25.161318,28.277016,96.0,0.06171067,30.41218,241.31728,88.70318,0.0,81.11854,0.11394785,0.0,77.72444,8.330017
23121,20827260.0,0.0,18.298615,14.095001,21.850006,21.477112,22.275665,22.000244,18.298615,18.298615,18.298615,18.298615,0.0,0.03212583,0.03212583,0.049652968,25.0,18.300018,0.0,0.0,0.0,0.00049682846,9.54197e-21,0.0,81.09946,25.170658,28.263044,96.0,0.061738368,30.431738,241.32018,88.69598,0.0,81.09946,0.11390465,0.0,77.706825,8.330017
23122,20827320.0,0.0,18.298615,14.089996,21.84784,21.474457,22.273926,21.998413,18.298615,18.298615,18.298615,18.298615,0.0,0.03211521,0.03211521,0.049634974,25.0,18.300018,0.0,0.0,0.0,0.00042711623,9.54197e-21,0.0,81.08541,25.174257,28.249105,96.0,0.061767995,30.45125,241.32312,88.6866,0.0,81.08541,0.11386539,0.0,77.694,8.330017
23123,20827380.0,0.0,18.298615,14.084991,21.845703,21.471771,22.272217,21.996613,18.298615,18.298615,18.298615,18.298615,0.0,0.03210573,0.03210573,0.049618963,25.0,18.300018,0.0,0.0,0.0,0.00030247527,9.54197e-21,0.0,81.07573,25.173195,28.235193,96.0,0.061799742,30.47073,241.326,88.67575,0.0,81.07573,0.11383041,0.0,77.68532,8.330017
23124,20827440.0,0.0,18.298615,14.080017,21.843567,21.469147,22.270508,21.994812,18.298615,18.298615,18.298615,18.298615,0.0,0.03209739,0.03209739,0.049604923,25.0,18.300018,0.0,0.0,0.0,0.0002215654,9.54197e-21,0.0,81.06958,25.168726,28.221298,96.0,0.061833635,30.490185,241.32877,88.66418,0.0,81.06958,0.11379969,0.0,77.67997,8.330017
23125,20827500.0,0.0,18.298615,14.075012,21.84143,21.466522,22.268799,21.993011,18.298615,18.298615,18.298615,18.298615,0.0,0.032090213,0.032090213,0.04959289,25.0,18.300018,0.0,0.0,0.0,0.00018414797,9.54197e-21,0.0,81.06734,25.160294,28.207418,96.0,0.06186972,30.509615,241.33142,88.65156,0.0,81.06734,0.113773294,0.0,77.67832,8.330017
23126,20827560.0,0.0,18.298615,14.070007,21.839325,21.463898,22.26709,21.991241,18.298615,18.298615,18.298615,18.298615,0.0,0.03208418,0.03208418,0.04958282,25.0,18.300018,0.0,0.0,0.0,0.00017121198,9.54197e-21,0.0,81.06795,25.149458,28.193546,96.0,0.061907988,30.529037,241.33388,88.638794,0.0,81.06795,0.11375115,0.0,77.67935,8.330017
23127,20827620.0,0.0,18.298615,14.065002,21.837189,21.461304,22.265411,21.989471,18.298615,18.298615,18.298615,18.298615,0.0,0.032079224,0.032079224,0.049574587,25.0,18.300018,0.0,0.0,0.0,0.00019343519,9.54197e-21,0.0,81.07078,25.137016,28.179684,96.0,0.061948296,30.54844,241.33612,88.62627,0.0,81.07078,0.11373301,0.0,77.68245,8.330017
23128,20827680.0,0.0,18.298615,14.059998,21.835114,21.45871,22.263733,21.987701,18.298615,18.298615,18.298615,18.298615,0.0,0.0320753,0.0320753,0.049568124,25.0,18.300018,0.0,0.0,0.0,0.00023892755,9.54197e-21,0.0,81.075554,25.12333,28.165834,96.0,0.06199056,30.567831,241.33812,88.614136,0.0,81.075554,0.1137187,0.0,77.68736,8.330017
23129,20827740.0,0.0,18.298615,14.054993,21.833008,21.456116,22.262054,21.985962,18.298615,18.298615,18.298615,18.298615,0.0,0.032072302,0.032072302,0.049563225,25.0,18.300018,0.0,0.0,0.0,0.00024870026,9.54197e-21,0.0,81.08165,25.10914,28.152,96.0,0.062034536,30.587196,241.33989,88.60271,0.0,81.08165,0.1137078,0.0,77.693474,8.330017
23130,20827800.0,0.0,18.298615,14.050018,21.830933,21.453583,22.260406,21.984222,18.298615,18.298615,18.298615,18.298615,0.0,0.032070078,0.032070078,0.04955963,25.0,18.300018,0.0,0.0,0.0,0.00024522014,9.54197e-21,0.0,81.08851,25.095036,28.138184,96.0,0.062079947,30.60654,241.34142,88.59216,0.0,81.08851,0.11369976,0.0,77.70027,8.330017
23131,20827860.0,0.0,18.298615,14.045013,21.828857,21.450989,22.258759,21.982483,18.298615,18.298615,18.298615,18.298615,0.0,0.0320687,0.0320687,0.049557466,25.0,18.300018,0.0,0.0,0.0,6.529884e-05,9.54197e-21,0.0,81.09636,25.080782,28.12438,96.0,0.062126942,30.625868,241.34271,88.58244,0.0,81.09636,0.11369484,0.0,77.70797,8.330017
23132,20827920.0,0.0,18.298615,14.040009,21.826813,21.448456,22.25711,21.980743,18.298615,18.298615,18.298615,18.298615,0.0,0.03206796,0.03206796,0.04955637,25.0,18.300018,0.0,0.0,0.0,3.5425768e-05,9.54197e-21,0.0,81.1045,25.067116,28.110579,96.0,0.06217515,30.64519,241.34378,88.57376,0.0,81.1045,0.11369227,0.0,77.7159,8.330017
23133,20827980.0,0.0,18.298615,14.035004,21.824738,21.445892,22.255463,21.979034,18.298615,18.298615,18.298615,18.298615,0.0,0.032067712,0.032067712,0.049556106,25.0,18.300018,0.0,0.0,0.0,8.894706e-05,9.54197e-21,0.0,81.11257,25.054321,28.096792,96.0,0.06222427,30.664492,241.34465,88.5661,0.0,81.11257,0.11369151,0.0,77.72372,8.330017
23134,20828040.0,0.0,18.298645,14.029999,21.822693,21.44339,22.253845,21.977325,18.298615,18.298615,18.298615,18.298615,0.0,0.032068092,0.032068092,0.049556885,25.0,18.300018,0.0,0.0,0.0,0.00027959107,9.54197e-21,0.0,81.12064,25.042484,28.083015,96.0,0.06227454,30.68378,241.34528,88.55968,0.0,81.12064,0.11369305,0.0,77.7315,8.330017
23135,20828100.0,0.0,18.298645,14.024994,21.820679,21.440887,22.252197,21.975616,18.298645,18.298615,18.298615,18.298615,0.0,0.032068904,0.032068904,0.04955838,25.0,18.300018,0.0,0.0,0.0,0.00030039,9.54197e-21,0.0,81.128136,25.03217,28.069273,96.0,0.062325522,30.70302,241.34567,88.5546,0.0,81.128136,0.113696165,0.0,77.73869,8.330017
23136,20828160.0,0.0,18.298645,14.02002,21.818634,21.438354,22.25058,21.973907,18.298645,18.298615,18.298615,18.298615,0.0,0.032069847,0.032069847,0.04956008,25.0,18.300018,0.0,0.0,0.0,0.000117618336,9.54197e-21,0.0,81.1354,25.02241,28.055536,96.0,0.062376723,30.722248,241.34601,88.54998,0.0,81.1354,0.11369976,0.0,77.74564,8.330017
23137,20828220.0,0.0,18.298645,14.015015,21.81659,21.435822,22.248962,21.972229,18.298645,18.298615,18.298615,18.298615,0.0,0.032071017,0.032071017,0.049562156,25.0,18.300018,0.0,0.0,0.0,8.6415384e-05,9.54197e-21,0.0,81.14209,25.013824,28.04181,96.0,0.06242832,30.741465,241.3462,88.54629,0.0,81.14209,0.113704175,0.0,77.75203,8.330017
23138,20828280.0,0.0,18.298645,14.01001,21.814575,21.43332,22.247345,21.97052,18.298645,18.298615,18.298615,18.298615,0.0,0.032072335,0.032072335,0.04956447,25.0,18.300018,0.0,0.0,0.0,0.00024493958,9.54197e-21,0.0,81.14814,25.006409,28.028097,96.0,0.062480155,30.760664,241.34628,88.54343,0.0,81.14814,0.11370913,0.0,77.75778,8.330017
23139,20828340.0,0.0,18.298645,14.005005,21.812561,21.430817,22.245758,21.968842,18.298645,18.298615,18.298615,18.298615,0.0,0.03207372,0.03207372,0.04956688,25.0,18.300018,0.0,0.0,0.0,0.00036255448,9.54197e-21,0.0,81.1535,25.000095,28.01441,96.0,0.06253201,30.779827,241.34627,88.541275,0.0,81.1535,0.11371432,0.0,77.76287,8.330017
23140,20828400.0,0.0,18.298645,14.0,21.810547,21.428345,22.24414,21.967163,18.298645,18.298615,18.298615,18.298615,0.0,0.032075208,0.032075208,0.049569454,25.0,18.300018,0.0,0.0,0.0,0.00046430272,9.54197e-21,0.0,81.158195,24.994926,28.000751,96.0,0.06258397,30.79895,241.34616,88.53989,0.0,81.158195,0.11371986,0.0,77.7673,8.330017
23141,20828460.0,0.0,18.298645,13.994995,21.808533,21.425842,22.242554,21.965485,18.298645,18.298645,18.298645,18.298645,0.0,0.0320767,0.0320767,0.049572017,25.0,18.300018,0.0,0.0,0.0,0.00010442488,9.54197e-21,0.0,81.16218,24.990797,27.987122,96.0,0.062635794,30.818027,241.346,88.539116,0.0,81.16218,0.113725424,0.0,77.77104,8.330017
23142,20828520.0,0.0,18.298645,13.990021,21.80655,21.42337,22.240967,21.963837,18.298645,18.298645,18.298645,18.298645,0.0,0.032078154,0.032078154,0.049574513,25.0,18.300018,0.0,0.0,0.0,-2.5000087e-05,9.54197e-21,0.0,81.165474,24.987612,27.973503,96.0,0.06268752,30.837097,241.34578,88.53884,0.0,81.165474,0.113730825,0.0,77.774124,8.330017
23143,20828580.0,0.0,18.298645,13.985016,21.804535,21.420898,22.23938,21.962158,18.298645,18.298645,18.298645,18.298645,0.0,0.032079555,0.032079555,0.049576897,25.0,18.300018,0.0,0.0,0.0,0.00022909106,9.54197e-21,0.0,81.1681,24.985313,27.959887,96.0,0.06273913,30.85616,241.34552,88.53902,0.0,81.1681,0.113736,0.0,77.776566,8.330017
23144,20828640.0,0.0,18.298645,13.980011,21.802551,21.418427,22.237793,21.96051,18.298645,18.298645,18.298645,18.298645,0.0,0.032080866,0.032080866,0.04957913,25.0,18.300018,0.0,0.0,0.0,0.00049896096,9.54197e-21,0.0,81.17011,24.98377,27.946299,96.0,0.06279043,30.875183,241.34525,88.53954,0.0,81.17011,0.113740854,0.0,77.77842,8.330017
23145,20828700.0,0.0,18.298676,13.975006,21.800568,21.415985,22.236206,21.958862,18.298645,18.298645,18.298645,18.298645,0.0,0.03208207,0.03208207,0.04958117,25.0,18.300018,0.0,0.0,0.0,0.0006095764,9.54197e-21,0.0,81.17159,24.982838,27.932749,96.0,0.06284139,30.894152,241.34496,88.5403,0.0,81.17159,0.11374532,0.0,77.77977,8.330017
23146,20828760.0,0.0,18.298645,13.970001,21.798584,21.413513,22.23465,21.957214,18.298645,18.298645,18.298645,18.298645,0.0,0.032083172,0.032083172,0.049583036,25.0,18.300018,0.0,0.0,0.0,0.00020847056,9.54197e-21,0.0,81.17251,24.98258,27.919239,96.0,0.06289201,30.913067,241.34467,88.541336,0.0,81.17251,0.11374938,0.0,77.78057,8.330017
23147,20828820.0,0.0,18.298645,13.964996,21.7966,21.411072,22.233093,21.955566,18.298645,18.298645,18.298645,18.298645,0.0,0.032084152,0.032084152,0.04958469,25.0,18.300018,0.0,0.0,0.0,-3.6269794e-05,9.54197e-21,0.0,81.172966,24.982794,27.905739,96.0,0.06294235,30.931965,241.34438,88.54252,0.0,81.172966,0.113753,0.0,77.780945,8.330017
23148,20828880.0,0.0,18.298645,13.959991,21.794647,21.40863,22.231506,21.953918,18.298645,18.298645,18.298645,18.298645,0.0,0.032085013,0.032085013,0.049586136,25.0,18.300018,0.0,0.0,0.0,-4.9179966e-05,9.54197e-21,0.0,81.173065,24.983349,27.892256,96.0,0.06299239,30.950844,241.34412,88.54377,0.0,81.173065,0.113756165,0.0,77.78098,8.330017
23149,20828940.0,0.0,18.298676,13.955017,21.792694,21.406189,22.22995,21.952301,18.298645,18.298645,18.298645,18.298645,0.0,0.03208575,0.03208575,0.04958737,25.0,18.300018,0.0,0.0,0.0,0.00035509735,9.54197e-21,0.0,81.17276,24.984303,27.878777,96.0,0.063042164,30.969711,241.34386,88.54511,0.0,81.17276,0.11375888,0.0,77.780624,8.330017
23150,20829000.0,0.0,18.298676,13.950012,21.790741,21.403778,22.228394,21.950684,18.298676,18.298645,18.298645,18.298645,0.0,0.03208637,0.03208637,0.049588397,25.0,18.300018,0.0,0.0,0.0,0.0006295891,9.54197e-21,0.0,81.172165,24.985481,27.865337,96.0,0.063091554,30.98853,241.34361,88.54646,0.0,81.172165,0.113761134,0.0,77.78002,8.330017
23151,20829060.0,0.0,18.298676,13.945007,21.788788,21.401337,22.226868,21.949066,18.298676,18.298676,18.298676,18.298676,0.0,0.03208687,0.03208687,0.049589228,25.0,18.300018,0.0,0.0,0.0,0.00025807653,9.54197e-21,0.0,81.17133,24.986845,27.851942,96.0,0.06314056,31.00728,241.3434,88.54779,0.0,81.17133,0.113762975,0.0,77.77918,8.330017
23152,20829120.0,0.0,18.298676,13.940002,21.786835,21.398895,22.225311,21.947449,18.298676,18.298676,18.298676,18.298676,0.0,0.032087266,0.032087266,0.04958988,25.0,18.300018,0.0,0.0,0.0,-5.658991e-05,9.54197e-21,0.0,81.17031,24.988314,27.83856,96.0,0.06318929,31.026012,241.34322,88.549065,0.0,81.17031,0.11376443,0.0,77.77817,8.330017
23153,20829180.0,0.0,18.298676,13.934998,21.784882,21.396484,22.223755,21.945831,18.298676,18.298676,18.298676,18.298676,0.0,0.03208757,0.03208757,0.049590368,25.0,18.300018,0.0,0.0,0.0,0.00011941131,9.54197e-21,0.0,81.16916,24.989826,27.825182,96.0,0.06323783,31.044743,241.34305,88.55026,0.0,81.16916,0.11376551,0.0,77.77703,8.330017
23154,20829240.0,0.0,18.298676,13.929993,21.782959,21.394104,22.222229,21.944214,18.298676,18.298676,18.298676,18.298676,0.0,0.032087784,0.032087784,0.04959072,25.0,18.300018,0.0,0.0,0.0,0.00031292858,9.54197e-21,0.0,81.16794,24.991322,27.811834,96.0,0.0632861,31.06343,241.34291,88.55136,0.0,81.16794,0.1137663,0.0,77.77583,8.330017
23155,20829300.0,0.0,18.298676,13.925018,21.781036,21.391693,22.220703,21.942627,18.298676,18.298676,18.298676,18.298676,0.0,0.03208792,0.03208792,0.049590923,25.0,18.300018,0.0,0.0,0.0,0.0006476266,9.54197e-21,0.0,81.16661,24.992826,27.79851,96.0,0.063334115,31.082088,241.34279,88.55237,0.0,81.16661,0.11376676,0.0,77.77455,8.330017
23156,20829360.0,0.0,18.298676,13.920013,21.779083,21.389282,22.219177,21.94104,18.298676,18.298676,18.298676,18.298676,0.0,0.03208798,0.03208798,0.049591016,25.0,18.300018,0.0,0.0,0.0,0.0001782132,9.54197e-21,0.0,81.16526,24.994268,27.785233,96.0,0.063381806,31.100672,241.34271,88.55327,0.0,81.16526,0.11376698,0.0,77.77325,8.330017
23157,20829420.0,0.0,18.298676,13.915009,21.77716,21.386902,22.217651,21.939423,18.298676,18.298676,18.298676,18.298676,0.0,0.032087985,0.032087985,0.049591012,25.0,18.300018,0.0,0.0,0.0,-0.00010766266,9.54197e-21,0.0,81.16391,24.99562,27.771965,96.0,0.063429356,31.119247,241.34264,88.55406,0.0,81.16391,0.11376698,0.0,77.771935,8.330017
23158,20829480.0,0.0,18.298676,13.910004,21.775238,21.384491,22.216125,21.937866,18.298676,18.298676,18.298676,18.298676,0.0,0.032087944,0.032087944,0.049590923,25.0,18.300018,0.0,0.0,0.0,0.0001144054,9.54197e-21,0.0,81.162575,24.996872,27.758694,96.0,0.063476816,31.13783,241.34259,88.55473,0.0,81.162575,0.11376682,0.0,77.77065,8.330017
23159,20829540.0,0.0,18.298676,13.904999,21.773346,21.38211,22.21463,21.93628,18.298676,18.298676,18.298676,18.298676,0.0,0.032087866,0.032087866,0.049590774,25.0,18.300018,0.0,0.0,0.0,0.00048240888,9.54197e-21,0.0,81.161285,24.998005,27.745443,96.0,0.06352412,31.156376,241.34256,88.555305,0.0,81.161285,0.113766514,0.0,77.76942,8.330017
23160,20829600.0,0.0,18.298706,13.899994,21.771454,21.37976,22.213104,21.934692,18.298676,18.298676,18.298676,18.298676,0.0,0.032087762,0.032087762,0.049590588,25.0,18.300018,0.0,0.0,0.0,0.0006581862,9.54197e-21,0.0,81.16005,24.999014,27.732235,96.0,0.06357122,31.174868,241.34254,88.55577,0.0,81.16005,0.11376611,0.0,77.768234,8.330017
23161,20829660.0,0.0,18.298676,13.89502,21.769531,21.37735,22.211609,21.933105,18.298676,18.298676,18.298676,18.298676,0.0,0.032087624,0.032087624,0.04959035,25.0,18.300018,0.0,0.0,0.0,5.9128445e-07,9.54197e-21,0.0,81.158875,24.9999,27.719059,96.0,0.063618146,31.193316,241.34256,88.55614,0.0,81.158875,0.113765605,0.0,77.76711,8.330017
23162,20829720.0,0.0,18.298676,13.890015,21.767609,21.37497,22.210114,21.93155,18.298676,18.298676,18.298676,18.298676,0.0,0.032087475,0.032087475,0.04959009,25.0,18.300018,0.0,0.0,0.0,-0.000358095,9.54197e-21,0.0,81.15777,25.00066,27.705875,96.0,0.06366507,31.211775,241.34258,88.55642,0.0,81.15777,0.113765046,0.0,77.76605,8.330017
23163,20829780.0,0.0,18.298676,13.88501,21.765717,21.37259,22.208618,21.929962,18.298676,18.298676,18.298676,18.298676,0.0,0.032087322,0.032087322,0.049589824,25.0,18.300018,0.0,0.0,0.0,-0.00033715976,9.54197e-21,0.0,81.15674,25.001303,27.692694,96.0,0.06371196,31.230228,241.34259,88.556625,0.0,81.15674,0.11376447,0.0,77.76507,8.330017
23164,20829840.0,0.0,18.298706,13.880005,21.763824,21.370209,22.207123,21.928406,18.298676,18.298676,18.298676,18.298676,0.0,0.032087162,0.032087162,0.049589545,25.0,18.300018,0.0,0.0,0.0,0.00039092466,9.54197e-21,0.0,81.15578,25.00182,27.679497,96.0,0.06375889,31.248703,241.34262,88.55675,0.0,81.15578,0.11376387,0.0,77.76416,8.330017
23165,20829900.0,0.0,18.298706,13.875,21.761932,21.367859,22.205627,21.92685,18.298676,18.298676,18.298676,18.298676,0.0,0.032087,0.032087,0.049589265,25.0,18.300018,0.0,0.0,0.0,0.00082393654,9.54197e-21,0.0,81.15489,25.002232,27.666348,96.0,0.06380564,31.267113,241.34267,88.55681,0.0,81.15489,0.11376327,0.0,77.76333,8.330017
23166,20829960.0,0.0,18.298706,13.869995,21.76001,21.365448,22.204132,21.925293,18.298706,18.298676,18.298676,18.298676,0.0,0.03208684,0.03208684,0.049588997,25.0,18.300018,0.0,0.0,0.0,4.5800483e-05,9.54197e-21,0.0,81.15409,25.002539,27.65325,96.0,0.06385221,31.285446,241.34271,88.556816,0.0,81.15409,0.11376268,0.0,77.76256,8.330017
23167,20830020.0,0.0,18.298676,13.865021,21.758118,21.363068,22.202667,21.923706,18.298706,18.298706,18.298706,18.298706,0.0,0.032086693,0.032086693,0.049588744,25.0,18.300018,0.0,0.0,0.0,-0.00049488764,9.54197e-21,0.0,81.15336,25.002756,27.640142,96.0,0.06389883,31.303799,241.34276,88.556786,0.0,81.15336,0.113762125,0.0,77.76186,8.330017
23168,20830080.0,0.0,18.298706,13.860016,21.756226,21.360687,22.201172,21.92215,18.298706,18.298706,18.298706,18.298706,0.0,0.03208655,0.03208655,0.049588505,25.0,18.300018,0.0,0.0,0.0,-8.8338515e-05,9.54197e-21,0.0,81.15269,25.002892,27.627008,96.0,0.06394556,31.322187,241.3428,88.55671,0.0,81.15269,0.113761604,0.0,77.76123,8.330017
23169,20830140.0,0.0,18.298706,13.855011,21.754333,21.358307,22.199707,21.920624,18.298706,18.298706,18.298706,18.298706,0.0,0.032086425,0.032086425,0.049588293,25.0,18.300018,0.0,0.0,0.0,0.00031165517,9.54197e-21,0.0,81.15207,25.002966,27.613903,96.0,0.06399222,31.340536,241.34285,88.55662,0.0,81.15207,0.11376115,0.0,77.76064,8.330017
23170,20830200.0,0.0,18.298706,13.850006,21.752472,21.355957,22.198242,21.919067,18.298706,18.298706,18.298706,18.298706,0.0,0.03208631,0.03208631,0.049588095,25.0,18.300018,0.0,0.0,0.0,0.00092259125,9.54197e-21,0.0,81.15151,25.00297,27.600813,96.0,0.06403882,31.358862,241.34291,88.556496,0.0,81.15151,0.113760725,0.0,77.76012,8.330017
23171,20830260.0,0.0,18.298706,13.845001,21.75058,21.353546,22.196777,21.917511,18.298706,18.298706,18.298706,18.298706,0.0,0.03208621,0.03208621,0.049587924,25.0,18.300018,0.0,0.0,0.0,-2.8695427e-05,9.54197e-21,0.0,81.15101,25.002926,27.587791,96.0,0.0640852,31.377092,241.34296,88.55636,0.0,81.15101,0.11376034,0.0,77.75964,8.330017
23172,20830320.0,0.0,18.298676,13.839996,21.748688,21.351166,22.195312,21.915955,18.298706,18.298706,18.298706,18.298706,0.0,0.032086123,0.032086123,0.049587775,25.0,18.300018,0.0,0.0,0.0,-0.00058081094,9.54197e-21,0.0,81.150536,25.002844,27.57475,96.0,0.06413167,31.395346,241.343,88.55622,0.0,81.150536,0.11376002,0.0,77.7592,8.330017
23173,20830380.0,0.0,18.298706,13.834991,21.746796,21.348785,22.193848,21.914398,18.298706,18.298706,18.298706,18.298706,0.0,0.03208605,0.03208605,0.049587652,25.0,18.300018,0.0,0.0,0.0,-0.000121183424,9.54197e-21,0.0,81.15011,25.002726,27.561676,96.0,0.06417829,31.413654,241.34305,88.55607,0.0,81.15011,0.11375974,0.0,77.75879,8.330017
23174,20830440.0,0.0,18.298706,13.830017,21.744934,21.346436,22.192413,21.912872,18.298706,18.298706,18.298706,18.298706,0.0,0.032085985,0.032085985,0.049587548,25.0,18.300018,0.0,0.0,0.0,0.00060829404,9.54197e-21,0.0,81.14971,25.002586,27.548616,96.0,0.06422487,31.431938,241.3431,88.55592,0.0,81.14971,0.11375952,0.0,77.75841,8.330017
23175,20830500.0,0.0,18.298706,13.825012,21.743073,21.344116,22.190948,21.911346,18.298706,18.298706,18.298706,18.298706,0.0,0.032085948,0.032085948,0.04958749,25.0,18.300018,0.0,0.0,0.0,0.0005810041,9.54197e-21,0.0,81.149345,25.002428,27.53566,96.0,0.06427112,31.450075,241.34312,88.55579,0.0,81.149345,0.11375938,0.0,77.758064,8.330017
23176,20830560.0,0.0,18.298706,13.820007,21.74118,21.341705,22.189514,21.90979,18.298706,18.298706,18.298706,18.298706,0.0,0.032085907,0.032085907,0.04958742,25.0,18.300018,0.0,0.0,0.0,-6.591821e-06,9.54197e-21,0.0,81.14898,25.002272,27.522675,96.0,0.064317465,31.468254,241.34317,88.55566,0.0,81.14898,0.113759235,0.0,77.75772,8.330017
23177,20830620.0,0.0,18.298706,13.815002,21.739288,21.339325,22.18805,21.908264,18.298706,18.298706,18.298706,18.298706,0.0,0.032085877,0.032085877,0.049587373,25.0,18.300018,0.0,0.0,0.0,-0.00029919803,9.54197e-21,0.0,81.14863,25.00211,27.509684,96.0,0.064363845,31.486443,241.3432,88.555534,0.0,81.14863,0.11375912,0.0,77.757385,8.330017
23178,20830680.0,0.0,18.298706,13.809998,21.737427,21.336975,22.186615,21.906738,18.298706,18.298706,18.298706,18.298706,0.0,0.032085866,0.032085866,0.049587358,25.0,18.300018,0.0,0.0,0.0,-7.997992e-05,9.54197e-21,0.0,81.14829,25.001957,27.496723,96.0,0.06441016,31.50459,241.34323,88.55543,0.0,81.14829,0.113759086,0.0,77.75706,8.330017
23179,20830740.0,0.0,18.298706,13.804993,21.735565,21.334625,22.18518,21.905212,18.298706,18.298706,18.298706,18.298706,0.0,0.03208585,0.03208585,0.049587335,25.0,18.300018,0.0,0.0,0.0,0.0002275989,9.54197e-21,0.0,81.14795,25.0018,27.48374,96.0,0.06445652,31.522762,241.34326,88.55533,0.0,81.14795,0.11375903,0.0,77.75674,8.330017
23180,20830800.0,0.0,18.298737,13.800018,21.733704,21.332275,22.183746,21.903687,18.298706,18.298706,18.298706,18.298706,0.0,0.032085843,0.032085843,0.049587324,25.0,18.300018,0.0,0.0,0.0,0.0005737299,9.54197e-21,0.0,81.14761,25.00165,27.47079,96.0,0.06450278,31.540892,241.34329,88.55523,0.0,81.14761,0.11375901,0.0,77.75642,8.330017
23181,20830860.0,0.0,18.298706,13.795013,21.731842,21.329865,22.182312,21.90216,18.298706,18.298706,18.298706,18.298706,0.0,0.032085843,0.032085843,0.049587324,25.0,18.300018,0.0,0.0,0.0,-5.0836083e-05,9.54197e-21,0.0,81.14728,25.001509,27.457874,96.0,0.064548925,31.558975,241.3433,88.555145,0.0,81.14728,0.11375901,0.0,77.756096,8.330017
23182,20830920.0,0.0,18.298706,13.790009,21.72995,21.327484,22.180878,21.900604,18.298706,18.298706,18.298706,18.298706,0.0,0.032085847,0.032085847,0.04958733,25.0,18.300018,0.0,0.0,0.0,-0.00039456738,9.54197e-21,0.0,81.146935,25.001377,27.444946,96.0,0.064595126,31.577074,241.34334,88.55508,0.0,81.146935,0.113759026,0.0,77.75577,8.330017
23183,20830980.0,0.0,18.298706,13.785004,21.728088,21.325134,22.179443,21.899078,18.298706,18.298706,18.298706,18.298706,0.0,0.032085855,0.032085855,0.049587347,25.0,18.300018,0.0,0.0,0.0,3.576211e-05,9.54197e-21,0.0,81.1466,25.001255,27.431997,96.0,0.06464139,31.595203,241.34335,88.555016,0.0,81.1466,0.11375906,0.0,77.75544,8.330017
23184,20831040.0,0.0,18.298737,13.779999,21.726227,21.322784,22.17804,21.897583,18.298706,18.298706,18.298706,18.298706,0.0,0.032085866,0.032085866,0.049587365,25.0,18.300018,0.0,0.0,0.0,0.00040247675,9.54197e-21,0.0,81.14625,25.001148,27.41908,96.0,0.06468754,31.613285,241.34338,88.55496,0.0,81.14625,0.1137591,0.0,77.755104,8.330017
23185,20831100.0,0.0,18.298737,13.774994,21.724396,21.320435,22.176605,21.896057,18.298706,18.298706,18.298706,18.298706,0.0,0.03208588,0.03208588,0.049587388,25.0,18.300018,0.0,0.0,0.0,0.0008552604,9.54197e-21,0.0,81.1459,25.001055,27.406189,96.0,0.06473361,31.631336,241.3434,88.554924,0.0,81.1459,0.113759145,0.0,77.75477,8.330017
23186,20831160.0,0.0,18.298706,13.77002,21.722504,21.318024,22.175201,21.894531,18.298706,18.298706,18.298706,18.298706,0.0,0.032085896,0.032085896,0.049587417,25.0,18.300018,0.0,0.0,0.0,-0.00016351097,9.54197e-21,0.0,81.14553,25.000975,27.393356,96.0,0.06477946,31.6493,241.34341,88.55489,0.0,81.14553,0.11375921,0.0,77.75442,8.330017
23187,20831220.0,0.0,18.298706,13.765015,21.720642,21.315643,22.173767,21.893005,18.298706,18.298706,18.298706,18.298706,0.0,0.03208591,0.03208591,0.049587443,25.0,18.300018,0.0,0.0,0.0,-0.0006465556,9.54197e-21,0.0,81.145164,25.000906,27.380497,96.0,0.0648254,31.667305,241.34343,88.55487,0.0,81.145164,0.11375926,0.0,77.75406,8.330017
23188,20831280.0,0.0,18.298706,13.76001,21.71878,21.313293,22.172363,21.89151,18.298706,18.298706,18.298706,18.298706,0.0,0.03208593,0.03208593,0.049587477,25.0,18.300018,0.0,0.0,0.0,-5.7379428e-05,9.54197e-21,0.0,81.14478,25.000847,27.367598,96.0,0.06487148,31.685364,241.34344,88.554855,0.0,81.14478,0.11375933,0.0,77.7537,8.330017
23189,20831340.0,0.0,18.298737,13.755005,21.71695,21.310944,22.17096,21.889984,18.298706,18.298706,18.298706,18.298706,0.0,0.032085944,0.032085944,0.049587503,25.0,18.300018,0.0,0.0,0.0,0.00069360295,9.54197e-21,0.0,81.1444,25.000801,27.354721,96.0,0.06491748,31.703392,241.34346,88.55485,0.0,81.1444,0.1137594,0.0,77.75333,8.330017
23190,20831400.0,0.0,18.298737,13.75,21.715118,21.308624,22.169556,21.888489,18.298737,18.298706,18.298706,18.298706,0.0,0.03208596,0.03208596,0.04958753,25.0,18.300018,0.0,0.0,0.0,0.00062819105,9.54197e-21,0.0,81.14399,25.00078,27.34195,96.0,0.06496308,31.72127,241.34348,88.554855,0.0,81.14399,0.11375944,0.0,77.752945,8.330017
23191,20831460.0,0.0,18.298737,13.744995,21.713257,21.306213,22.168152,21.886993,18.298737,18.298737,18.298737,18.298737,0.0,0.032085974,0.032085974,0.04958755,25.0,18.300018,0.0,0.0,0.0,-4.818104e-05,9.54197e-21,0.0,81.14359,25.000753,27.32915,96.0,0.06500878,31.739191,241.34348,88.554855,0.0,81.14359,0.113759495,0.0,77.752556,8.330017
23192,20831520.0,0.0,18.298706,13.740021,21.711395,21.303833,22.166748,21.885468,18.298737,18.298737,18.298737,18.298737,0.0,0.03208599,0.03208599,0.049587578,25.0,18.300018,0.0,0.0,0.0,-0.0003747051,9.54197e-21,0.0,81.14319,25.000734,27.316341,96.0,0.065054506,31.757122,241.34349,88.554855,0.0,81.14319,0.113759555,0.0,77.75217,8.330017
23193,20831580.0,0.0,18.298737,13.735016,21.709564,21.301483,22.165344,21.883972,18.298737,18.298737,18.298737,18.298737,0.0,0.032086,0.032086,0.049587596,25.0,18.300018,0.0,0.0,0.0,-0.00012567354,9.54197e-21,0.0,81.14277,25.00073,27.303556,96.0,0.06510014,31.77502,241.3435,88.55487,0.0,81.14277,0.11375959,0.0,77.75176,8.330017
23194,20831640.0,0.0,18.298737,13.730011,21.707703,21.299133,22.16394,21.882477,18.298737,18.298737,18.298737,18.298737,0.0,0.03208601,0.03208601,0.04958762,25.0,18.300018,0.0,0.0,0.0,0.00022344397,9.54197e-21,0.0,81.14235,25.000725,27.290752,96.0,0.06514583,31.792948,241.34352,88.55488,0.0,81.14235,0.113759644,0.0,77.75136,8.330017
23195,20831700.0,0.0,18.298737,13.725006,21.705872,21.296814,22.162567,21.880981,18.298737,18.298737,18.298737,18.298737,0.0,0.032086022,0.032086022,0.049587637,25.0,18.300018,0.0,0.0,0.0,0.0005981315,9.54197e-21,0.0,81.14192,25.000723,27.277983,96.0,0.065191396,31.810825,241.34354,88.554886,0.0,81.14192,0.11375968,0.0,77.75095,8.330017
23196,20831760.0,0.0,18.298737,13.720001,21.70401,21.294403,22.161163,21.879486,18.298737,18.298737,18.298737,18.298737,0.0,0.03208603,0.03208603,0.049587652,25.0,18.300018,0.0,0.0,0.0,-6.070567e-05,9.54197e-21,0.0,81.1415,25.000729,27.265245,96.0,0.06523682,31.828657,241.34355,88.5549,0.0,81.1415,0.11375972,0.0,77.75054,8.330017
23197,20831820.0,0.0,18.298737,13.714996,21.702148,21.292053,22.15976,21.87796,18.298737,18.298737,18.298737,18.298737,0.0,0.03208604,0.03208604,0.049587663,25.0,18.300018,0.0,0.0,0.0,-0.00043443596,9.54197e-21,0.0,81.14107,25.000734,27.252493,96.0,0.06528231,31.846512,241.34355,88.55492,0.0,81.14107,0.11375974,0.0,77.75012,8.330017
23198,20831880.0,0.0,18.298737,13.709991,21.700317,21.289673,22.158386,21.876465,18.298737,18.298737,18.298737,18.298737,0.0,0.03208605,0.03208605,0.04958768,25.0,18.300018,0.0,0.0,0.0,1.3120876e-05,9.54197e-21,0.0,81.14063,25.000744,27.239721,96.0,0.06532785,31.86439,241.34357,88.554924,0.0,81.14063,0.11375977,0.0,77.7497,8.330017
23199,20831940.0,0.0,18.298737,13.705017,21.698486,21.287323,22.157013,21.875,18.298737,18.298737,18.298737,18.298737,0.0,0.032086052,0.032086052,0.049587686,25.0,18.300018,0.0,0.0,0.0,0.00039788138,9.54197e-21,0.0,81.1402,25.000755,27.226978,96.0,0.06537327,31.882229,241.34358,88.55494,0.0,81.1402,0.11375979,0.0,77.74929,8.330017
23200,20832000.0,0.0,18.298737,13.700012,21.696655,21.285004,22.15564,21.873505,18.298737,18.298737,18.298737,18.298737,0.0,0.03208606,0.03208606,0.049587697,25.0,18.300018,0.0,0.0,0.0,0.0008807039,9.54197e-21,0.0,81.139755,25.000769,27.214262,96.0,0.06541861,31.900036,241.3436,88.554955,0.0,81.139755,0.113759816,0.0,77.74886,8.330017
23201,20832060.0,0.0,18.298737,13.695007,21.694794,21.282593,22.154236,21.87201,18.298737,18.298737,18.298737,18.298737,0.0,0.032086063,0.032086063,0.0495877,25.0,18.300018,0.0,0.0,0.0,-0.00017751326,9.54197e-21,0.0,81.13931,25.000784,27.201605,96.0,0.065463714,31.917753,241.34361,88.55496,0.0,81.13931,0.113759816,0.0,77.74844,8.330017
23202,20832120.0,0.0,18.298737,13.690002,21.692963,21.280243,22.152863,21.870514,18.298737,18.298737,18.298737,18.298737,0.0,0.032086063,0.032086063,0.049587704,25.0,18.300018,0.0,0.0,0.0,-0.0006847404,9.54197e-21,0.0,81.13887,25.000797,27.188917,96.0,0.06550891,31.935513,241.34363,88.55498,0.0,81.13887,0.11375983,0.0,77.74802,8.330017
23203,20832180.0,0.0,18.298737,13.684998,21.691132,21.277863,22.15149,21.869019,18.298737,18.298737,18.298737,18.298737,0.0,0.032086067,0.032086067,0.049587708,25.0,18.300018,0.0,0.0,0.0,-7.705789e-05,9.54197e-21,0.0,81.13843,25.00081,27.17619,96.0,0.065554254,31.953335,241.34364,88.554985,0.0,81.13843,0.113759845,0.0,77.74759,8.330017
23204,20832240.0,0.0,18.298737,13.679993,21.6893,21.275513,22.150116,21.867554,18.298737,18.298737,18.298737,18.298737,0.0,0.032086067,0.032086067,0.04958771,25.0,18.300018,0.0,0.0,0.0,0.0007035049,9.54197e-21,0.0,81.13798,25.000822,27.163483,96.0,0.065599516,31.971125,241.34366,88.55499,0.0,81.13798,0.113759845,0.0,77.74716,8.330017
23205,20832300.0,0.0,18.298737,13.675018,21.68747,21.273193,22.148743,21.866058,18.298737,18.298737,18.298737,18.298737,0.0,0.032086067,0.032086067,0.049587708,25.0,18.300018,0.0,0.0,0.0,0.00063691556,9.54197e-21,0.0,81.137535,25.000835,27.150885,96.0,0.065644376,31.98876,241.34367,88.555,0.0,81.137535,0.113759845,0.0,77.746735,8.330017
