,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
23206,20832360.0,0.0,18.298737,13.670013,21.685638,21.270813,22.14737,21.864594,18.298737,18.298737,18.298737,18.298737,0.0,0.032086067,0.032086067,0.049587708,25.0,18.300018,0.0,0.0,0.0,-5.291407e-05,9.54197e-21,0.0,81.13709,25.000849,27.138256,96.0,0.06568934,32.00644,241.34369,88.55501,0.0,81.13709,0.113759845,0.0,77.74631,8.330017
23207,20832420.0,0.0,18.298737,13.665009,21.683807,21.268463,22.145996,21.863098,18.298737,18.298737,18.298737,18.298737,0.0,0.032086067,0.032086067,0.049587708,25.0,18.300018,0.0,0.0,0.0,-0.00039417078,9.54197e-21,0.0,81.13664,25.000858,27.125622,96.0,0.065734334,32.02413,241.3437,88.555016,0.0,81.13664,0.113759845,0.0,77.74588,8.330017
23208,20832480.0,0.0,18.298737,13.660004,21.681976,21.266113,22.144653,21.861633,18.298737,18.298737,18.298737,18.298737,0.0,0.032086067,0.032086067,0.049587704,25.0,18.300018,0.0,0.0,0.0,-0.00013969025,9.54197e-21,0.0,81.1362,25.000866,27.113003,96.0,0.06577924,32.041794,241.34372,88.555016,0.0,81.1362,0.113759845,0.0,77.74545,8.330017
23209,20832540.0,0.0,18.298737,13.654999,21.680145,21.263763,22.14328,21.860168,18.298737,18.298737,18.298737,18.298737,0.0,0.032086067,0.032086067,0.049587704,25.0,18.300018,0.0,0.0,0.0,0.00021607385,9.54197e-21,0.0,81.13576,25.000874,27.100368,96.0,0.0658242,32.059483,241.34373,88.55502,0.0,81.13576,0.11375983,0.0,77.745026,8.330017
23210,20832600.0,0.0,18.298767,13.649994,21.678345,21.261444,22.141937,21.858673,18.298737,18.298737,18.298737,18.298737,0.0,0.032086063,0.032086063,0.0495877,25.0,18.300018,0.0,0.0,0.0,0.0005978474,9.54197e-21,0.0,81.135315,25.00088,27.087769,96.0,0.06586905,32.077126,241.34375,88.55502,0.0,81.135315,0.11375983,0.0,77.744606,8.330017
23211,20832660.0,0.0,18.298737,13.64502,21.676514,21.259033,22.140564,21.857208,18.298737,18.298737,18.298737,18.298737,0.0,0.032086063,0.032086063,0.0495877,25.0,18.300018,0.0,0.0,0.0,-7.0880815e-05,9.54197e-21,0.0,81.134865,25.000887,27.075201,96.0,0.06591376,32.09472,241.34377,88.55502,0.0,81.134865,0.113759816,0.0,77.74417,8.330017
23212,20832720.0,0.0,18.298737,13.640015,21.674683,21.256683,22.139221,21.855713,18.298737,18.298737,18.298737,18.298737,0.0,0.03208606,0.03208606,0.0495877,25.0,18.300018,0.0,0.0,0.0,-0.00044912766,9.54197e-21,0.0,81.13443,25.00089,27.062616,96.0,0.06595852,32.11234,241.34378,88.55502,0.0,81.13443,0.113759816,0.0,77.74375,8.330017
23213,20832780.0,0.0,18.298737,13.63501,21.672852,21.254333,22.137848,21.854248,18.298737,18.298737,18.298737,18.298737,0.0,0.03208606,0.03208606,0.049587697,25.0,18.300018,0.0,0.0,0.0,7.1830937e-06,9.54197e-21,0.0,81.13399,25.000893,27.050009,96.0,0.06600336,32.129986,241.3438,88.55502,0.0,81.13399,0.113759816,0.0,77.743324,8.330017
23214,20832840.0,0.0,18.298767,13.630005,21.67102,21.251984,22.136505,21.852783,18.298737,18.298737,18.298737,18.298737,0.0,0.03208606,0.03208606,0.049587693,25.0,18.300018,0.0,0.0,0.0,0.00039816875,9.54197e-21,0.0,81.133545,25.000895,27.037436,96.0,0.06604807,32.14759,241.34381,88.55502,0.0,81.133545,0.11375981,0.0,77.742905,8.330017
23215,20832900.0,0.0,18.298767,13.625,21.66922,21.249634,22.135162,21.851318,18.298737,18.298737,18.298737,18.298737,0.0,0.032086056,0.032086056,0.049587693,25.0,18.300018,0.0,0.0,0.0,0.00088627683,9.54197e-21,0.0,81.1331,25.000895,27.024883,96.0,0.06609271,32.165165,241.34383,88.55502,0.0,81.1331,0.11375981,0.0,77.74248,8.330017
23216,20832960.0,0.0,18.298737,13.619995,21.667389,21.247253,22.13382,21.849854,18.298767,18.298737,18.298737,18.298737,0.0,0.032086056,0.032086056,0.04958769,25.0,18.300018,0.0,0.0,0.0,-0.00019194275,9.54197e-21,0.0,81.13266,25.000896,27.012392,96.0,0.066137105,32.182648,241.34384,88.55502,0.0,81.13266,0.11375979,0.0,77.74206,8.330017
23217,20833020.0,0.0,18.298737,13.615021,21.665558,21.244904,22.132446,21.848389,18.298767,18.298767,18.298767,18.298737,0.0,0.032086052,0.032086052,0.049587686,25.0,18.300018,0.0,0.0,0.0,-0.00070541335,9.54197e-21,0.0,81.13222,25.000896,26.999872,96.0,0.066181615,32.20018,241.34386,88.55502,0.0,81.13222,0.11375979,0.0,77.74164,8.330017
23218,20833080.0,0.0,18.298767,13.610016,21.663757,21.242554,22.131104,21.846924,18.298737,18.298767,18.298767,18.298767,0.0,0.032086052,0.032086052,0.049587686,25.0,18.300018,0.0,0.0,0.0,-8.265777e-05,9.54197e-21,0.0,81.13178,25.000895,26.987309,96.0,0.06622627,32.21777,241.34387,88.55502,0.0,81.13178,0.11375979,0.0,77.74121,8.330017
23219,20833140.0,0.0,18.298767,13.605011,21.661926,21.240204,22.12976,21.845459,18.298737,18.298767,18.298767,18.298767,0.0,0.032086052,0.032086052,0.049587686,25.0,18.300018,0.0,0.0,0.0,0.000710961,9.54197e-21,0.0,81.13134,25.000893,26.974764,96.0,0.06627084,32.23533,241.34389,88.555016,0.0,81.13134,0.11375979,0.0,77.74079,8.330017
23220,20833200.0,0.0,18.298767,13.600006,21.660156,21.237885,22.128448,21.844025,18.298767,18.298767,18.298767,18.298767,0.0,0.03208605,0.03208605,0.049587682,25.0,18.300018,0.0,0.0,0.0,0.0007146559,9.54197e-21,0.0,81.130905,25.00089,26.96236,96.0,0.06631491,32.252693,241.3439,88.555016,0.0,81.130905,0.11375978,0.0,77.74037,8.330017
23221,20833260.0,0.0,18.298767,13.595062,21.658325,21.235504,22.127106,21.84256,18.298767,18.298767,18.298767,18.298767,0.0,0.03208605,0.03208605,0.049587682,25.0,18.300018,0.0,0.0,0.0,-1.4528243e-05,9.54197e-21,0.0,81.13046,25.00089,26.949903,96.0,0.06635917,32.270134,241.34392,88.555016,0.0,81.13046,0.11375978,0.0,77.739944,8.330017
23222,20833320.0,0.0,18.298798,13.590179,21.656494,21.233154,22.125763,21.841095,18.298767,18.298767,18.298767,18.298767,0.0,0.03208605,0.03208605,0.04958768,25.0,18.300018,0.0,0.0,0.0,0.0011603065,9.54197e-21,0.0,81.13003,25.000889,26.937502,96.0,0.06640321,32.287495,241.34393,88.555016,0.0,81.13003,0.11375978,0.0,77.73953,8.330017
23223,20833380.0,0.0,18.298828,13.585388,21.654663,21.230774,22.12442,21.83963,18.298767,18.298767,18.298767,18.298767,0.0,0.03208605,0.03208605,0.049587674,25.0,18.300018,0.0,0.0,0.0,0.0021315035,9.54197e-21,0.0,81.12959,25.00089,26.925274,96.0,0.06644664,32.30462,241.34395,88.55501,0.0,81.12959,0.11375977,0.0,77.739105,8.330017
23224,20833440.0,0.0,18.298859,13.580688,21.652863,21.228455,22.123077,21.838196,18.298798,18.298767,18.298767,18.298767,0.0,0.03208604,0.03208604,0.049587663,25.0,18.300018,0.0,0.0,0.0,0.0032463435,9.54197e-21,0.0,81.12916,25.000896,26.913197,96.0,0.06648952,32.321526,241.34396,88.55501,0.0,81.12916,0.11375974,0.0,77.73869,8.330017
23225,20833500.0,0.0,18.298859,13.57605,21.651062,21.226105,22.121765,21.836731,18.298828,18.298798,18.298798,18.298798,0.0,0.032086033,0.032086033,0.049587652,25.0,18.300018,0.0,0.0,0.0,0.0026731761,9.54197e-21,0.0,81.12872,25.000906,26.901377,96.0,0.06653147,32.338074,241.34398,88.55501,0.0,81.12872,0.11375972,0.0,77.73828,8.330017
23226,20833560.0,0.0,18.298828,13.571533,21.649261,21.223724,22.120422,21.835297,18.298828,18.298798,18.298798,18.298798,0.0,0.032086026,0.032086026,0.04958764,25.0,18.300018,0.0,0.0,0.0,0.0005640842,9.54197e-21,0.0,81.128296,25.000916,26.889738,96.0,0.06657277,32.354366,241.344,88.555,0.0,81.128296,0.1137597,0.0,77.73787,8.330017
23227,20833620.0,0.0,18.298859,13.567047,21.64743,21.221375,22.11911,21.833832,18.298828,18.298828,18.298828,18.298828,0.0,0.03208602,0.03208602,0.049587626,25.0,18.300018,0.0,0.0,0.0,0.00031939114,9.54197e-21,0.0,81.12787,25.000921,26.878119,96.0,0.066613995,32.370636,241.34401,88.555,0.0,81.12787,0.11375967,0.0,77.737465,8.330017
23228,20833680.0,0.0,18.29889,13.562653,21.64563,21.218994,22.117767,21.832397,18.298859,18.298828,18.298828,18.298828,0.0,0.03208601,0.03208601,0.04958761,25.0,18.300018,0.0,0.0,0.0,0.0015749099,9.54197e-21,0.0,81.12745,25.000925,26.866564,96.0,0.06665497,32.38681,241.34402,88.55499,0.0,81.12745,0.11375963,0.0,77.73706,8.330017
23229,20833740.0,0.0,18.29892,13.55835,21.64383,21.216675,22.116455,21.830963,18.298859,18.298828,18.298828,18.298828,0.0,0.032086,0.032086,0.049587596,25.0,18.300018,0.0,0.0,0.0,0.002413526,9.54197e-21,0.0,81.12704,25.000927,26.855186,96.0,0.06669533,32.40274,241.34404,88.554985,0.0,81.12704,0.11375961,0.0,77.73666,8.330017
23230,20833800.0,0.0,18.29892,13.554108,21.642029,21.214325,22.115143,21.829498,18.29889,18.298859,18.298859,18.298859,0.0,0.032085992,0.032085992,0.04958758,25.0,18.300018,0.0,0.0,0.0,0.0029550213,9.54197e-21,0.0,81.12662,25.000933,26.843973,96.0,0.06673509,32.418434,241.34406,88.55498,0.0,81.12662,0.11375957,0.0,77.73627,8.330017
23231,20833860.0,0.0,18.29892,13.549927,21.640198,21.211945,22.1138,21.828064,18.29889,18.298859,18.298859,18.298859,0.0,0.03208598,0.03208598,0.04958756,25.0,18.300018,0.0,0.0,0.0,0.0009571387,9.54197e-21,0.0,81.12621,25.000938,26.832989,96.0,0.06677403,32.433815,241.34407,88.55497,0.0,81.12621,0.11375952,0.0,77.73587,8.330017
23232,20833920.0,0.0,18.29892,13.545837,21.638397,21.209564,22.112488,21.82663,18.29892,18.29889,18.29889,18.29889,0.0,0.03208597,0.03208597,0.049587544,25.0,18.300018,0.0,0.0,0.0,2.4786412e-05,9.54197e-21,0.0,81.12582,25.000938,26.822052,96.0,0.0668128,32.449127,241.34409,88.554955,0.0,81.12582,0.11375948,0.0,77.73549,8.330017
23233,20833980.0,0.0,18.29892,13.541809,21.636597,21.207214,22.111176,21.825195,18.29892,18.29889,18.29889,18.29889,0.0,0.03208596,0.03208596,0.049587525,25.0,18.300018,0.0,0.0,0.0,0.0009506899,9.54197e-21,0.0,81.12541,25.000935,26.81114,96.0,0.066851474,32.4644,241.3441,88.55494,0.0,81.12541,0.11375944,0.0,77.73511,8.330017
23234,20834040.0,0.0,18.29898,13.537842,21.634796,21.204865,22.109863,21.823761,18.29892,18.29892,18.29892,18.29889,0.0,0.03208595,0.03208595,0.04958751,25.0,18.300018,0.0,0.0,0.0,0.0021852816,9.54197e-21,0.0,81.12502,25.00093,26.80035,96.0,0.066889726,32.47951,241.34412,88.55493,0.0,81.12502,0.113759406,0.0,77.73473,8.330017
23235,20834100.0,0.0,18.29898,13.533936,21.632996,21.202545,22.108551,21.822327,18.29895,18.29892,18.29892,18.29892,0.0,0.03208594,0.03208594,0.049587492,25.0,18.300018,0.0,0.0,0.0,0.0027108577,9.54197e-21,0.0,81.12463,25.000927,26.789728,96.0,0.06692735,32.49438,241.34413,88.55492,0.0,81.12463,0.11375937,0.0,77.73436,8.330017
23236,20834160.0,0.0,18.29898,13.53009,21.631165,21.200165,22.107208,21.820892,18.29895,18.29892,18.29892,18.29892,0.0,0.03208593,0.03208593,0.049587473,25.0,18.300018,0.0,0.0,0.0,0.0014878715,9.54197e-21,0.0,81.12425,25.000923,26.779282,96.0,0.06696435,32.509007,241.34415,88.5549,0.0,81.12425,0.11375933,0.0,77.73399,8.330017
23237,20834220.0,0.0,18.29898,13.526337,21.629364,21.197784,22.105896,21.819427,18.29898,18.29895,18.29895,18.29895,0.0,0.032085918,0.032085918,0.04958746,25.0,18.300018,0.0,0.0,0.0,0.00035035194,9.54197e-21,0.0,81.12387,25.000917,26.768927,96.0,0.06700104,32.523502,241.34416,88.554886,0.0,81.12387,0.113759294,0.0,77.73363,8.330017
23238,20834280.0,0.0,18.29898,13.522614,21.627594,21.195435,22.104614,21.818024,18.29898,18.29895,18.29895,18.29895,0.0,0.03208591,0.03208591,0.04958744,25.0,18.300018,0.0,0.0,0.0,0.0004832654,9.54197e-21,0.0,81.123505,25.000906,26.758709,96.0,0.067037225,32.537807,241.34418,88.55487,0.0,81.123505,0.11375926,0.0,77.73328,8.330017
23239,20834340.0,0.0,18.299011,13.518951,21.625793,21.193085,22.103302,21.81659,18.29898,18.29895,18.29895,18.29895,0.0,0.0320859,0.0320859,0.049587425,25.0,18.300018,0.0,0.0,0.0,0.00073714997,9.54197e-21,0.0,81.12313,25.000896,26.748444,96.0,0.06707358,32.55218,241.3442,88.554855,0.0,81.12313,0.113759235,0.0,77.73292,8.330017
23240,20834400.0,0.0,18.299042,13.51535,21.623993,21.190765,22.10199,21.815186,18.29898,18.29898,18.29898,18.29898,0.0,0.032085896,0.032085896,0.049587414,25.0,18.300018,0.0,0.0,0.0,0.002198471,9.54197e-21,0.0,81.122765,25.000885,26.738289,96.0,0.06710955,32.566395,241.34421,88.55484,0.0,81.122765,0.1137592,0.0,77.73257,8.330017
23241,20834460.0,0.0,18.299042,13.51181,21.622192,21.188385,22.100677,21.813751,18.299011,18.29898,18.29898,18.29898,0.0,0.032085884,0.032085884,0.0495874,25.0,18.300018,0.0,0.0,0.0,0.0018581675,9.54197e-21,0.0,81.122406,25.000875,26.728302,96.0,0.06714489,32.580376,241.34422,88.554825,0.0,81.122406,0.113759175,0.0,77.73222,8.330017
23242,20834520.0,0.0,18.299011,13.508331,21.620392,21.186005,22.099365,21.812317,18.299011,18.29898,18.29898,18.29898,0.0,0.032085877,0.032085877,0.049587384,25.0,18.300018,0.0,0.0,0.0,0.00045031423,9.54197e-21,0.0,81.12205,25.000868,26.718456,96.0,0.067179754,32.594162,241.34424,88.55481,0.0,81.12205,0.11375914,0.0,77.73188,8.330017
23243,20834580.0,0.0,18.299042,13.504883,21.618591,21.183655,22.098083,21.810883,18.299011,18.299011,18.299011,18.299011,0.0,0.032085866,0.032085866,0.049587365,25.0,18.300018,0.0,0.0,0.0,0.00031919542,9.54197e-21,0.0,81.12169,25.000856,26.70864,96.0,0.0672145,32.607903,241.34425,88.554794,0.0,81.12169,0.1137591,0.0,77.73154,8.330017
23244,20834640.0,0.0,18.299042,13.501495,21.61679,21.181305,22.096771,21.809479,18.299042,18.299011,18.299011,18.299011,0.0,0.032085862,0.032085862,0.049587354,25.0,18.300018,0.0,0.0,0.0,0.0005761822,9.54197e-21,0.0,81.12134,25.000845,26.698906,96.0,0.067248955,32.621532,241.34427,88.55478,0.0,81.12134,0.11375907,0.0,77.7312,8.330017
23245,20834700.0,0.0,18.299072,13.498169,21.61502,21.178955,22.09549,21.808044,18.299042,18.299011,18.299011,18.299011,0.0,0.032085855,0.032085855,0.049587347,25.0,18.300018,0.0,0.0,0.0,0.0016982484,9.54197e-21,0.0,81.120995,25.000832,26.689228,96.0,0.0672832,32.635082,241.34428,88.55476,0.0,81.120995,0.11375905,0.0,77.73087,8.330017
23246,20834760.0,0.0,18.299072,13.494873,21.61322,21.176575,22.094177,21.80664,18.299042,18.299042,18.299042,18.299042,0.0,0.032085843,0.032085843,0.04958733,25.0,18.300018,0.0,0.0,0.0,0.0010870649,9.54197e-21,0.0,81.12064,25.00082,26.679691,96.0,0.06731694,32.648434,241.3443,88.554756,0.0,81.12064,0.113759026,0.0,77.730545,8.330017
23247,20834820.0,0.0,18.299072,13.491608,21.61142,21.174225,22.092896,21.805206,18.299042,18.299042,18.299042,18.299042,0.0,0.03208584,0.03208584,0.04958732,25.0,18.300018,0.0,0.0,0.0,0.00042556948,9.54197e-21,0.0,81.12031,25.000809,26.670229,96.0,0.067350425,32.66168,241.34431,88.55474,0.0,81.12031,0.113758996,0.0,77.73022,8.330017
23248,20834880.0,0.0,18.299072,13.488434,21.60962,21.171844,22.091583,21.803802,18.299072,18.299042,18.299042,18.299042,0.0,0.032085832,0.032085832,0.04958731,25.0,18.300018,0.0,0.0,0.0,0.0005477884,9.54197e-21,0.0,81.119965,25.000795,26.660809,96.0,0.067383744,32.67487,241.34433,88.554726,0.0,81.119965,0.113758974,0.0,77.72989,8.330017
23249,20834940.0,0.0,18.299103,13.48526,21.607819,21.169495,22.090302,21.802368,18.299072,18.299042,18.299042,18.299042,0.0,0.032085825,0.032085825,0.049587302,25.0,18.300018,0.0,0.0,0.0,0.0011577759,9.54197e-21,0.0,81.11963,25.000782,26.651455,96.0,0.06741684,32.687965,241.34435,88.55471,0.0,81.11963,0.11375896,0.0,77.72957,8.330017
23250,20835000.0,0.0,18.299103,13.482147,21.606049,21.167175,22.08902,21.800964,18.299072,18.299072,18.299072,18.299072,0.0,0.032085825,0.032085825,0.04958729,25.0,18.300018,0.0,0.0,0.0,0.0014928927,9.54197e-21,0.0,81.1193,25.00077,26.6422,96.0,0.06744956,32.700916,241.34436,88.554695,0.0,81.1193,0.11375894,0.0,77.72925,8.330017
23251,20835060.0,0.0,18.299103,13.479065,21.604248,21.164795,22.087708,21.79956,18.299072,18.299072,18.299072,18.299072,0.0,0.032085817,0.032085817,0.049587283,25.0,18.300018,0.0,0.0,0.0,0.00077162683,9.54197e-21,0.0,81.118965,25.000761,26.633041,96.0,0.06748195,32.71374,241.34436,88.55469,0.0,81.118965,0.113758914,0.0,77.72893,8.330017
23252,20835120.0,0.0,18.299103,13.476044,21.602448,21.162415,22.086426,21.798126,18.299103,18.299072,18.299072,18.299072,0.0,0.03208581,0.03208581,0.049587272,25.0,18.300018,0.0,0.0,0.0,0.00017479523,9.54197e-21,0.0,81.11864,25.00075,26.623932,96.0,0.06751416,32.726498,241.34438,88.55467,0.0,81.11864,0.1137589,0.0,77.728615,8.330017
23253,20835180.0,0.0,18.299103,13.473022,21.600647,21.160065,22.085144,21.796722,18.299103,18.299072,18.299072,18.299072,0.0,0.032085806,0.032085806,0.049587265,25.0,18.300018,0.0,0.0,0.0,7.623464e-05,9.54197e-21,0.0,81.11831,25.000738,26.614868,96.0,0.067546204,32.73918,241.34439,88.554665,0.0,81.11831,0.11375888,0.0,77.7283,8.330017
23254,20835240.0,0.0,18.299133,13.470062,21.598877,21.157715,22.083832,21.795319,18.299103,18.299103,18.299103,18.299103,0.0,0.032085802,0.032085802,0.049587257,25.0,18.300018,0.0,0.0,0.0,0.0008392107,9.54197e-21,0.0,81.11799,25.000727,26.605833,96.0,0.06757815,32.751835,241.3444,88.55465,0.0,81.11799,0.11375886,0.0,77.72799,8.330017
23255,20835300.0,0.0,18.299133,13.467133,21.597107,21.155365,22.08258,21.793915,18.299103,18.299103,18.299103,18.299103,0.0,0.0320858,0.0320858,0.049587253,25.0,18.300018,0.0,0.0,0.0,0.0014026035,9.54197e-21,0.0,81.11766,25.000715,26.596886,96.0,0.06760978,32.76436,241.34442,88.55464,0.0,81.11766,0.11375885,0.0,77.727684,8.330017
23256,20835360.0,0.0,18.299133,13.464233,21.595306,21.152985,22.081268,21.792511,18.299103,18.299103,18.299103,18.299103,0.0,0.032085795,0.032085795,0.049587246,25.0,18.300018,0.0,0.0,0.0,0.00055886555,9.54197e-21,0.0,81.11734,25.000708,26.588036,96.0,0.06764106,32.77675,241.34442,88.554634,0.0,81.11734,0.11375884,0.0,77.72737,8.330017
23257,20835420.0,0.0,18.299133,13.461365,21.593506,21.150635,22.079987,21.791107,18.299133,18.299103,18.299103,18.299103,0.0,0.03208579,0.03208579,0.04958724,25.0,18.300018,0.0,0.0,0.0,-0.000113726885,9.54197e-21,0.0,81.11702,25.000698,26.579216,96.0,0.06767222,32.7891,241.34444,88.55462,0.0,81.11702,0.113758825,0.0,77.727066,8.330017
23258,20835480.0,0.0,18.299133,13.458527,21.591736,21.148254,22.078705,21.789703,18.299133,18.299103,18.299103,18.299103,0.0,0.032085788,0.032085788,0.049587235,25.0,18.300018,0.0,0.0,0.0,0.0002978068,9.54197e-21,0.0,81.1167,25.000689,26.5704,96.0,0.067703374,32.80144,241.34445,88.55461,0.0,81.1167,0.11375881,0.0,77.72676,8.330017
23259,20835540.0,0.0,18.299133,13.455719,21.589935,21.145935,22.077423,21.7883,18.299133,18.299133,18.299133,18.299133,0.0,0.032085788,0.032085788,0.04958723,25.0,18.300018,0.0,0.0,0.0,0.00071715016,9.54197e-21,0.0,81.11639,25.000679,26.561647,96.0,0.0677343,32.81369,241.34447,88.5546,0.0,81.11639,0.1137588,0.0,77.726456,8.330017
23260,20835600.0,0.0,18.299164,13.452911,21.588165,21.143585,22.076141,21.786896,18.299133,18.299133,18.299133,18.299133,0.0,0.032085784,0.032085784,0.049587224,25.0,18.300018,0.0,0.0,0.0,0.0013880868,9.54197e-21,0.0,81.116066,25.00067,26.552948,96.0,0.067765035,32.825874,241.34448,88.554596,0.0,81.116066,0.11375879,0.0,77.72616,8.330017
23261,20835660.0,0.0,18.299133,13.450165,21.586395,21.141205,22.07486,21.785492,18.299133,18.299133,18.299133,18.299133,0.0,0.03208578,0.03208578,0.049587216,25.0,18.300018,0.0,0.0,0.0,0.00023449228,9.54197e-21,0.0,81.11576,25.000664,26.54435,96.0,0.0677954,32.83791,241.34448,88.55459,0.0,81.11576,0.11375877,0.0,77.72585,8.330017
23262,20835720.0,0.0,18.299133,13.447418,21.584595,21.138824,22.073578,21.784088,18.299133,18.299133,18.299133,18.299133,0.0,0.032085776,0.032085776,0.049587216,25.0,18.300018,0.0,0.0,0.0,-0.00041172103,9.54197e-21,0.0,81.11544,25.000656,26.535755,96.0,0.06782576,32.84994,241.3445,88.55458,0.0,81.11544,0.113758765,0.0,77.725555,8.330017
23263,20835780.0,0.0,18.299164,13.444672,21.582825,21.136475,22.072327,21.782715,18.299133,18.299133,18.299133,18.299133,0.0,0.032085773,0.032085773,0.049587213,25.0,18.300018,0.0,0.0,0.0,0.00013521989,9.54197e-21,0.0,81.115135,25.000647,26.52714,96.0,0.067856185,32.862003,241.34451,88.55457,0.0,81.115135,0.113758765,0.0,77.72526,8.330017
23264,20835840.0,0.0,18.299164,13.441986,21.581024,21.134125,22.071045,21.781311,18.299133,18.299133,18.299133,18.299133,0.0,0.03208577,0.03208577,0.04958721,25.0,18.300018,0.0,0.0,0.0,0.00095872616,9.54197e-21,0.0,81.11482,25.000639,26.518562,96.0,0.06788647,32.874012,241.34453,88.554565,0.0,81.11482,0.11375875,0.0,77.72496,8.330017
23265,20835900.0,0.0,18.299164,13.439301,21.579285,21.131805,22.069794,21.779938,18.299164,18.299133,18.299133,18.299133,0.0,0.03208577,0.03208577,0.0495872,25.0,18.300018,0.0,0.0,0.0,0.0013229073,9.54197e-21,0.0,81.11451,25.000633,26.510063,96.0,0.06791649,32.885914,241.34453,88.554565,0.0,81.11451,0.113758735,0.0,77.72466,8.330017
23266,20835960.0,0.0,18.299164,13.436615,21.577484,21.129425,22.068512,21.778534,18.299164,18.299164,18.299164,18.299164,0.0,0.03208577,0.03208577,0.049587198,25.0,18.300018,0.0,0.0,0.0,0.00030939493,9.54197e-21,0.0,81.114204,25.000628,26.501633,96.0,0.067946255,32.897717,241.34454,88.55456,0.0,81.114204,0.113758735,0.0,77.724365,8.330017
23267,20836020.0,0.0,18.299164,13.43396,21.575684,21.127045,22.06723,21.77713,18.299164,18.299164,18.299164,18.299164,0.0,0.032085765,0.032085765,0.049587198,25.0,18.300018,0.0,0.0,0.0,-0.00048582783,9.54197e-21,0.0,81.11389,25.000622,26.493204,96.0,0.067976,32.909515,241.34456,88.55455,0.0,81.11389,0.11375873,0.0,77.72406,8.330017
23268,20836080.0,0.0,18.299164,13.431335,21.573944,21.124725,22.065979,21.775757,18.299164,18.299164,18.299164,18.299164,0.0,0.032085765,0.032085765,0.049587194,25.0,18.300018,0.0,0.0,0.0,-0.00021287485,9.54197e-21,0.0,81.11359,25.000616,26.484793,96.0,0.06800569,32.92129,241.34456,88.55454,0.0,81.11359,0.11375873,0.0,77.72377,8.330017
23269,20836140.0,0.0,18.299164,13.42868,21.572174,21.122375,22.064697,21.774353,18.299164,18.299164,18.299164,18.299164,0.0,0.032085765,0.032085765,0.049587194,25.0,18.300018,0.0,0.0,0.0,0.00015074939,9.54197e-21,0.0,81.11328,25.00061,26.47636,96.0,0.068035446,32.933094,241.34457,88.55454,0.0,81.11328,0.11375871,0.0,77.72348,8.330017
23270,20836200.0,0.0,18.299194,13.426056,21.570404,21.120056,22.063446,21.77298,18.299164,18.299164,18.299164,18.299164,0.0,0.03208576,0.03208576,0.04958719,25.0,18.300018,0.0,0.0,0.0,0.0007861764,9.54197e-21,0.0,81.112976,25.000605,26.46796,96.0,0.068065085,32.94485,241.34459,88.554535,0.0,81.112976,0.11375871,0.0,77.72318,8.330017
23271,20836260.0,0.0,18.299164,13.423462,21.568604,21.117676,22.062164,21.771576,18.299164,18.299164,18.299164,18.299164,0.0,0.03208576,0.03208576,0.049587186,25.0,18.300018,0.0,0.0,0.0,0.0001783195,9.54197e-21,0.0,81.11266,25.000599,26.459614,96.0,0.06809454,32.95654,241.34459,88.554535,0.0,81.11266,0.11375871,0.0,77.72289,8.330017
23272,20836320.0,0.0,18.299164,13.420837,21.566833,21.115295,22.060883,21.770203,18.299164,18.299164,18.299164,18.299164,0.0,0.032085758,0.032085758,0.049587186,25.0,18.300018,0.0,0.0,0.0,-0.00044839433,9.54197e-21,0.0,81.11236,25.000595,26.45127,96.0,0.06812398,32.968224,241.3446,88.55453,0.0,81.11236,0.1137587,0.0,77.722595,8.330017
23273,20836380.0,0.0,18.299164,13.418243,21.565063,21.112946,22.059631,21.768799,18.299164,18.299164,18.299164,18.299164,0.0,0.032085758,0.032085758,0.049587186,25.0,18.300018,0.0,0.0,0.0,-0.00013367001,9.54197e-21,0.0,81.11206,25.000587,26.442898,96.0,0.068153515,32.979946,241.34462,88.55453,0.0,81.11206,0.1137587,0.0,77.722305,8.330017
23274,20836440.0,0.0,18.299164,13.415649,21.563293,21.110596,22.05838,21.767426,18.299164,18.299164,18.299164,18.299164,0.0,0.032085758,0.032085758,0.049587186,25.0,18.300018,0.0,0.0,0.0,0.00021393999,9.54197e-21,0.0,81.11175,25.000584,26.434547,96.0,0.06818296,32.991634,241.34462,88.55452,0.0,81.11175,0.1137587,0.0,77.72201,8.330017
23275,20836500.0,0.0,18.299194,13.413025,21.561523,21.108276,22.057129,21.766052,18.299164,18.299164,18.299164,18.299164,0.0,0.032085758,0.032085758,0.049587183,25.0,18.300018,0.0,0.0,0.0,0.00081856793,9.54197e-21,0.0,81.11144,25.000578,26.42621,96.0,0.06821237,33.003307,241.34464,88.55452,0.0,81.11144,0.1137587,0.0,77.72172,8.330017
23276,20836560.0,0.0,18.299164,13.410431,21.559753,21.105896,22.055847,21.764679,18.299164,18.299164,18.299164,18.299164,0.0,0.032085758,0.032085758,0.049587183,25.0,18.300018,0.0,0.0,0.0,-0.00024100697,9.54197e-21,0.0,81.11114,25.000576,26.417929,96.0,0.06824156,33.0149,241.34465,88.55451,0.0,81.11114,0.1137587,0.0,77.72142,8.330017
23277,20836620.0,0.0,18.299164,13.407837,21.557983,21.103546,22.054596,21.763275,18.299164,18.299164,18.299164,18.299164,0.0,0.032085758,0.032085758,0.049587183,25.0,18.300018,0.0,0.0,0.0,-0.0008115879,9.54197e-21,0.0,81.11083,25.00057,26.409615,96.0,0.068270884,33.02654,241.34465,88.55451,0.0,81.11083,0.1137587,0.0,77.72113,8.330017
23278,20836680.0,0.0,18.299164,13.405243,21.556213,21.101196,22.053345,21.761902,18.299164,18.299164,18.299164,18.299164,0.0,0.032085758,0.032085758,0.049587183,25.0,18.300018,0.0,0.0,0.0,-0.00026687162,9.54197e-21,0.0,81.11053,25.000565,26.401243,96.0,0.068300396,33.03826,241.34467,88.55451,0.0,81.11053,0.1137587,0.0,77.72084,8.330017
23279,20836740.0,0.0,18.299194,13.402618,21.554443,21.098846,22.052063,21.760529,18.299164,18.299164,18.299164,18.299164,0.0,0.032085758,0.032085758,0.049587186,25.0,18.300018,0.0,0.0,0.0,0.00050009735,9.54197e-21,0.0,81.11022,25.00056,26.392878,96.0,0.068329886,33.049973,241.34468,88.55451,0.0,81.11022,0.1137587,0.0,77.72054,8.330017
23280,20836800.0,0.0,18.299194,13.399994,21.552704,21.096527,22.050842,21.759186,18.299164,18.299164,18.299164,18.299164,0.0,0.032085758,0.032085758,0.049587183,25.0,18.300018,0.0,0.0,0.0,0.0007845427,9.54197e-21,0.0,81.10992,25.00056,26.38472,96.0,0.06835864,33.06139,241.34468,88.554504,0.0,81.10992,0.1137587,0.0,77.720245,8.330017
23281,20836860.0,0.0,18.299194,13.397583,21.550934,21.094208,22.04956,21.757812,18.299164,18.299164,18.299164,18.299164,0.0,0.032085758,0.032085758,0.049587183,25.0,18.300018,0.0,0.0,0.0,0.00088836765,9.54197e-21,0.0,81.10961,25.000559,26.376461,96.0,0.06838774,33.072956,241.3447,88.554504,0.0,81.10961,0.1137587,0.0,77.719955,8.330017
23282,20836920.0,0.0,18.299286,13.395538,21.549194,21.091888,22.04831,21.75644,18.299194,18.299194,18.299194,18.299194,0.0,0.03208575,0.03208575,0.049587175,25.0,18.300018,0.0,0.0,0.0,0.0045580603,9.54197e-21,0.0,81.10931,25.00057,26.36871,96.0,0.06841504,33.083805,241.34471,88.554504,0.0,81.10931,0.113758676,0.0,77.71967,8.330017
23283,20836980.0,0.0,18.299347,13.39389,21.547455,21.0896,22.047058,21.755096,18.299255,18.299225,18.299225,18.299225,0.0,0.032085735,0.032085735,0.049587145,25.0,18.300018,0.0,0.0,0.0,0.005273328,9.54197e-21,0.0,81.109024,25.000597,26.362015,96.0,0.0684386,33.09318,241.34471,88.554504,0.0,81.109024,0.113758616,0.0,77.7194,8.330017
23284,20837040.0,0.0,18.299469,13.392578,21.545715,21.08728,22.045837,21.753723,18.299286,18.299255,18.299255,18.299225,0.0,0.03208572,0.03208572,0.049587123,25.0,18.300018,0.0,0.0,0.0,0.007902597,9.54197e-21,0.0,81.108734,25.000618,26.355013,96.0,0.06846323,33.10298,241.34473,88.554504,0.0,81.108734,0.113758564,0.0,77.71912,8.330017
23285,20837100.0,0.0,18.299622,13.391602,21.543976,21.084991,22.044586,21.75238,18.299347,18.299286,18.299286,18.299286,0.0,0.032085698,0.032085698,0.049587082,25.0,18.300018,0.0,0.0,0.0,0.012699502,9.54197e-21,0.0,81.10846,25.000656,26.348846,96.0,0.06848491,33.111614,241.34474,88.5545,0.0,81.10846,0.11375849,0.0,77.71885,8.330017
23286,20837160.0,0.0,18.299622,13.390991,21.542267,21.082703,22.043335,21.751007,18.299438,18.299347,18.299347,18.299316,0.0,0.03208567,0.03208567,0.049587026,25.0,18.300018,0.0,0.0,0.0,0.0101963375,9.54197e-21,0.0,81.108185,25.000713,26.343683,96.0,0.06850303,33.118847,241.34474,88.5545,0.0,81.108185,0.11375836,0.0,77.7186,8.330017
23287,20837220.0,0.0,18.29956,13.3906555,21.540527,21.080444,22.042084,21.749664,18.29953,18.299408,18.299408,18.299408,0.0,0.032085627,0.032085627,0.049586955,25.0,18.300018,0.0,0.0,0.0,0.003106946,9.54197e-21,0.0,81.10794,25.00077,26.339249,96.0,0.068518564,33.125053,241.34476,88.55449,0.0,81.10794,0.113758214,0.0,77.71837,8.330017
23288,20837280.0,0.0,18.299591,13.3906555,21.538818,21.078156,22.040833,21.748322,18.29956,18.299469,18.299469,18.299469,0.0,0.03208559,0.03208559,0.04958689,25.0,18.300018,0.0,0.0,0.0,0.0015535547,9.54197e-21,0.0,81.10772,25.00081,26.334997,96.0,0.06853345,33.131004,241.34477,88.55447,0.0,81.10772,0.113758065,0.0,77.71815,8.330017
23289,20837340.0,0.0,18.299652,13.390961,21.537079,21.075897,22.039581,21.746979,18.299591,18.29953,18.29953,18.2995,0.0,0.03208555,0.03208555,0.049586825,25.0,18.300018,0.0,0.0,0.0,0.0021819277,9.54197e-21,0.0,81.107506,25.000843,26.331116,96.0,0.06854705,33.136444,241.34479,88.55444,0.0,81.107506,0.113757916,0.0,77.71795,8.330017
23290,20837400.0,0.0,18.299774,13.391541,21.5354,21.07367,22.03836,21.745636,18.299622,18.29956,18.29956,18.29956,0.0,0.032085508,0.032085508,0.049586754,25.0,18.300018,0.0,0.0,0.0,0.0072355904,9.54197e-21,0.0,81.107315,25.000862,26.327473,96.0,0.06855979,33.141537,241.3448,88.55441,0.0,81.107315,0.11375778,0.0,77.717766,8.330017
23291,20837460.0,0.0,18.299835,13.392395,21.53366,21.071411,22.03711,21.744293,18.299683,18.299622,18.299622,18.299591,0.0,0.03208547,0.03208547,0.04958668,25.0,18.300018,0.0,0.0,0.0,0.0080207,9.54197e-21,0.0,81.10715,25.000883,26.324501,96.0,0.06857016,33.145695,241.34482,88.554375,0.0,81.10715,0.11375762,0.0,77.717606,8.330017
23292,20837520.0,0.0,18.299835,13.393494,21.531982,21.069153,22.035858,21.742981,18.299744,18.299652,18.299652,18.299652,0.0,0.032085422,0.032085422,0.0495866,25.0,18.300018,0.0,0.0,0.0,0.0055998657,9.54197e-21,0.0,81.107,25.0009,26.322126,96.0,0.06857843,33.149025,241.34483,88.55434,0.0,81.107,0.11375745,0.0,77.71747,8.330017
23293,20837580.0,0.0,18.299835,13.394836,21.530273,21.066925,22.034607,21.741638,18.299774,18.299713,18.299713,18.299683,0.0,0.032085378,0.032085378,0.049586527,25.0,18.300018,0.0,0.0,0.0,0.002716768,9.54197e-21,0.0,81.10687,25.000908,26.320175,96.0,0.0685852,33.151756,241.34485,88.55429,0.0,81.10687,0.113757275,0.0,77.71735,8.330017
23294,20837640.0,0.0,18.299866,13.396423,21.528595,21.064728,22.033386,21.740326,18.299835,18.299744,18.299744,18.299744,0.0,0.032085333,0.032085333,0.049586453,25.0,18.300018,0.0,0.0,0.0,0.002789522,9.54197e-21,0.0,81.106766,25.000904,26.318443,96.0,0.06859121,33.154182,241.34486,88.554245,0.0,81.106766,0.113757126,0.0,77.71725,8.330017
23295,20837700.0,0.0,18.299927,13.398224,21.526917,21.06253,22.032135,21.738983,18.299866,18.299805,18.299805,18.299774,0.0,0.032085292,0.032085292,0.049586378,25.0,18.300018,0.0,0.0,0.0,0.0034277705,9.54197e-21,0.0,81.10668,25.00089,26.317045,96.0,0.06859605,33.15614,241.34488,88.55419,0.0,81.10668,0.11375696,0.0,77.71717,8.330017
23296,20837760.0,0.0,18.299988,13.400238,21.525208,21.060303,22.030914,21.73767,18.299896,18.299835,18.299835,18.299805,0.0,0.03208525,0.03208525,0.04958631,25.0,18.300018,0.0,0.0,0.0,0.0051644985,9.54197e-21,0.0,81.106606,25.000868,26.315931,96.0,0.06859989,33.157696,241.3449,88.55414,0.0,81.106606,0.11375681,0.0,77.7171,8.330017
23297,20837820.0,0.0,18.300018,13.402435,21.52353,21.058105,22.029663,21.736359,18.299927,18.299866,18.299866,18.299866,0.0,0.03208521,0.03208521,0.049586248,25.0,18.300018,0.0,0.0,0.0,0.0049088504,9.54197e-21,0.0,81.10656,25.000843,26.315243,96.0,0.068602234,33.15866,241.34491,88.55408,0.0,81.10656,0.11375668,0.0,77.71706,8.330017
23298,20837880.0,0.0,18.300018,13.404816,21.52185,21.055908,22.028442,21.735046,18.299957,18.299896,18.299896,18.299896,0.0,0.032085173,0.032085173,0.04958618,25.0,18.300018,0.0,0.0,0.0,0.0042810673,9.54197e-21,0.0,81.10653,25.000813,26.314875,96.0,0.06860344,33.159176,241.34492,88.55402,0.0,81.10653,0.11375653,0.0,77.71703,8.330017
23299,20837940.0,0.0,18.300049,13.407349,21.520203,21.053741,22.027191,21.733734,18.299988,18.299927,18.299927,18.299927,0.0,0.03208514,0.03208514,0.04958612,25.0,18.300018,0.0,0.0,0.0,0.0026200279,9.54197e-21,0.0,81.106514,25.000778,26.314873,96.0,0.06860338,33.15918,241.34494,88.55396,0.0,81.106514,0.1137564,0.0,77.71702,8.330017
23300,20838000.0,0.0,18.300049,13.410065,21.518524,21.051575,22.02597,21.732422,18.300018,18.299957,18.299957,18.299957,0.0,0.032085106,0.032085106,0.049586065,25.0,18.300018,0.0,0.0,0.0,0.0021204962,9.54197e-21,0.0,81.106514,25.000736,26.315063,96.0,0.068602644,33.158913,241.34494,88.5539,0.0,81.106514,0.11375628,0.0,77.71702,8.330017
23301,20838060.0,0.0,18.30008,13.412903,21.516876,21.049377,22.02475,21.73111,18.300049,18.299988,18.299988,18.299988,0.0,0.032085076,0.032085076,0.049586013,25.0,18.300018,0.0,0.0,0.0,0.0024249584,9.54197e-21,0.0,81.10653,25.000689,26.315435,96.0,0.068601266,33.15839,241.34496,88.55384,0.0,81.10653,0.113756165,0.0,77.71703,8.330017
23302,20838120.0,0.0,18.30011,13.415894,21.515198,21.04721,22.023499,21.729797,18.300049,18.300018,18.300018,18.300018,0.0,0.03208505,0.03208505,0.04958597,25.0,18.300018,0.0,0.0,0.0,0.0029598027,9.54197e-21,0.0,81.10655,25.000637,26.316017,96.0,0.06859917,33.157578,241.34497,88.55378,0.0,81.10655,0.11375607,0.0,77.717064,8.330017
23303,20838180.0,0.0,18.30014,13.418976,21.51355,21.045074,22.022278,21.728516,18.30008,18.300049,18.300049,18.300018,0.0,0.032085024,0.032085024,0.049585927,25.0,18.300018,0.0,0.0,0.0,0.0029187284,9.54197e-21,0.0,81.1066,25.000587,26.316843,96.0,0.06859621,33.15642,241.34499,88.55373,0.0,81.1066,0.11375598,0.0,77.71711,8.330017
23304,20838240.0,0.0,18.30014,13.42218,21.511902,21.042908,22.021057,21.727203,18.30011,18.300049,18.300049,18.300049,0.0,0.032085,0.032085,0.04958589,25.0,18.300018,0.0,0.0,0.0,0.0026436066,9.54197e-21,0.0,81.10664,25.000536,26.317865,96.0,0.068592556,33.154987,241.34499,88.55367,0.0,81.10664,0.1137559,0.0,77.717155,8.330017
23305,20838300.0,0.0,18.30014,13.425476,21.510284,21.040802,22.019836,21.725922,18.30011,18.30008,18.30008,18.30008,0.0,0.032084983,0.032084983,0.049585856,25.0,18.300018,0.0,0.0,0.0,0.0017952052,9.54197e-21,0.0,81.106705,25.000484,26.319113,96.0,0.06858812,33.15324,241.345,88.55362,0.0,81.106705,0.11375582,0.0,77.71722,8.330017
23306,20838360.0,0.0,18.30014,13.428833,21.508636,21.038635,22.018616,21.72464,18.30014,18.30011,18.30011,18.30011,0.0,0.032084964,0.032084964,0.049585823,25.0,18.300018,0.0,0.0,0.0,0.000852712,9.54197e-21,0.0,81.10677,25.000431,26.32048,96.0,0.06858327,33.15133,241.345,88.55357,0.0,81.10677,0.11375575,0.0,77.71728,8.330017
23307,20838420.0,0.0,18.30017,13.4322815,21.506989,21.036499,22.017365,21.723328,18.30014,18.30011,18.30011,18.30011,0.0,0.03208495,0.03208495,0.0495858,25.0,18.300018,0.0,0.0,0.0,0.0008571417,9.54197e-21,0.0,81.10685,25.000378,26.321915,96.0,0.06857819,33.14932,241.345,88.55352,0.0,81.10685,0.113755696,0.0,77.717354,8.330017
23308,20838480.0,0.0,18.30017,13.4357605,21.50534,21.034393,22.016144,21.722046,18.30014,18.30014,18.30014,18.30014,0.0,0.032084934,0.032084934,0.049585782,25.0,18.300018,0.0,0.0,0.0,0.0014468948,9.54197e-21,0.0,81.10693,25.000322,26.323431,96.0,0.068572834,33.147198,241.34502,88.55348,0.0,81.10693,0.11375566,0.0,77.71743,8.330017
23309,20838540.0,0.0,18.300201,13.439301,21.503723,21.032288,22.014923,21.720764,18.30017,18.30014,18.30014,18.30014,0.0,0.032084927,0.032084927,0.049585763,25.0,18.300018,0.0,0.0,0.0,0.0015357619,9.54197e-21,0.0,81.10702,25.00027,26.325068,96.0,0.068567045,33.144905,241.34502,88.55344,0.0,81.10702,0.11375562,0.0,77.717514,8.330017
23310,20838600.0,0.0,18.300201,13.442871,21.502106,21.030182,22.013733,21.719482,18.30017,18.30017,18.30017,18.30014,0.0,0.032084916,0.032084916,0.04958575,25.0,18.300018,0.0,0.0,0.0,0.0013257398,9.54197e-21,0.0,81.1071,25.000223,26.326788,96.0,0.06856097,33.142494,241.34502,88.5534,0.0,81.1071,0.113755584,0.0,77.717606,8.330017
23311,20838660.0,0.0,18.30017,13.446442,21.500488,21.028076,22.012512,21.7182,18.30017,18.30017,18.30017,18.30017,0.0,0.032084912,0.032084912,0.049585737,25.0,18.300018,0.0,0.0,0.0,0.00011333718,9.54197e-21,0.0,81.1072,25.000177,26.328611,96.0,0.06855454,33.139946,241.34502,88.55337,0.0,81.1072,0.11375556,0.0,77.71769,8.330017
23312,20838720.0,0.0,18.30017,13.450012,21.49887,21.02597,22.011292,21.716919,18.30017,18.30017,18.30017,18.30017,0.0,0.03208491,0.03208491,0.04958573,25.0,18.300018,0.0,0.0,0.0,-0.00061225716,9.54197e-21,0.0,81.10729,25.00013,26.330414,96.0,0.06854818,33.13742,241.34503,88.55334,0.0,81.10729,0.11375555,0.0,77.71778,8.330017
23313,20838780.0,0.0,18.30017,13.453583,21.497253,21.023895,22.01007,21.715668,18.30017,18.30017,18.30017,18.30017,0.0,0.032084905,0.032084905,0.04958573,25.0,18.300018,0.0,0.0,0.0,-0.0008074854,9.54197e-21,0.0,81.10739,25.000086,26.332191,96.0,0.06854192,33.134933,241.34503,88.55331,0.0,81.10739,0.11375555,0.0,77.71787,8.330017
23314,20838840.0,0.0,18.30017,13.457153,21.495636,21.02182,22.00885,21.714386,18.30017,18.30017,18.30017,18.30017,0.0,0.03208491,0.03208491,0.04958573,25.0,18.300018,0.0,0.0,0.0,-0.00011700248,9.54197e-21,0.0,81.10748,25.000042,26.333925,96.0,0.06853581,33.132504,241.34503,88.55328,0.0,81.10748,0.11375555,0.0,77.717964,8.330017
23315,20838900.0,0.0,18.30017,13.460663,21.49405,21.019745,22.00766,21.713135,18.30017,18.30017,18.30017,18.30017,0.0,0.03208491,0.03208491,0.049585734,25.0,18.300018,0.0,0.0,0.0,7.642367e-05,9.54197e-21,0.0,81.107574,25.000002,26.335653,96.0,0.06852973,33.13008,241.34503,88.55326,0.0,81.107574,0.11375556,0.0,77.718056,8.330017
23316,20838960.0,0.0,18.30017,13.464111,21.492432,21.01767,22.00644,21.711853,18.30017,18.30017,18.30017,18.30017,0.0,0.032084912,0.032084912,0.04958574,25.0,18.300018,0.0,0.0,0.0,-0.00079121714,9.54197e-21,0.0,81.10767,24.999966,26.33737,96.0,0.0685237,33.12768,241.34503,88.553246,0.0,81.10767,0.11375557,0.0,77.71815,8.330017
23317,20839020.0,0.0,18.30014,13.467529,21.490845,21.015594,22.005219,21.710602,18.30017,18.30017,18.30017,18.30017,0.0,0.032084916,0.032084916,0.049585752,25.0,18.300018,0.0,0.0,0.0,-0.0016036397,9.54197e-21,0.0,81.10776,24.999931,26.339,96.0,0.06851797,33.1254,241.34503,88.55323,0.0,81.10776,0.113755584,0.0,77.71823,8.330017
23318,20839080.0,0.0,18.30014,13.470856,21.489258,21.01352,22.003998,21.70932,18.30017,18.30017,18.30017,18.30017,0.0,0.032084927,0.032084927,0.049585763,25.0,18.300018,0.0,0.0,0.0,-0.0015949112,9.54197e-21,0.0,81.10785,24.999897,26.340488,96.0,0.068512745,33.123314,241.34502,88.55322,0.0,81.10785,0.11375562,0.0,77.718315,8.330017
23319,20839140.0,0.0,18.30011,13.474121,21.48767,21.011475,22.002808,21.708069,18.30014,18.30017,18.30017,18.30017,0.0,0.032084934,0.032084934,0.049585782,25.0,18.300018,0.0,0.0,0.0,-0.0015103058,9.54197e-21,0.0,81.107925,24.999866,26.341858,96.0,0.06850795,33.121403,241.34502,88.553215,0.0,81.107925,0.11375564,0.0,77.71839,8.330017
23320,20839200.0,0.0,18.30011,13.477264,21.486084,21.00946,22.001587,21.706818,18.30014,18.30014,18.30014,18.30017,0.0,0.032084946,0.032084946,0.0495858,25.0,18.300018,0.0,0.0,0.0,-0.0012195172,9.54197e-21,0.0,81.108,24.999838,26.343103,96.0,0.06850357,33.119656,241.34502,88.55321,0.0,81.108,0.11375568,0.0,77.71847,8.330017
23321,20839260.0,0.0,18.30008,13.480286,21.484497,21.007385,22.000397,21.705566,18.30011,18.30014,18.30014,18.30014,0.0,0.032084957,0.032084957,0.04958582,25.0,18.300018,0.0,0.0,0.0,-0.0022039567,9.54197e-21,0.0,81.10808,24.999813,26.344234,96.0,0.06849962,33.118073,241.34502,88.55321,0.0,81.10808,0.11375573,0.0,77.71853,8.330017
23322,20839320.0,0.0,18.300049,13.483215,21.48291,21.00534,21.999176,21.704315,18.30011,18.30014,18.30014,18.30014,0.0,0.032084968,0.032084968,0.04958584,25.0,18.300018,0.0,0.0,0.0,-0.002825982,9.54197e-21,0.0,81.10814,24.999788,26.345158,96.0,0.0684964,33.11678,241.34502,88.55321,0.0,81.10814,0.113755785,0.0,77.71859,8.330017
23323,20839380.0,0.0,18.300049,13.485992,21.481323,21.003326,21.997986,21.703064,18.30008,18.30011,18.30011,18.30011,0.0,0.032084987,0.032084987,0.04958587,25.0,18.300018,0.0,0.0,0.0,-0.0027672322,9.54197e-21,0.0,81.1082,24.999765,26.345846,96.0,0.068494,33.115814,241.345,88.55321,0.0,81.1082,0.113755845,0.0,77.71865,8.330017
23324,20839440.0,0.0,18.300018,13.488617,21.479767,21.001312,21.996765,21.701843,18.300049,18.30011,18.30011,18.30011,0.0,0.032085005,0.032085005,0.049585897,25.0,18.300018,0.0,0.0,0.0,-0.0024984314,9.54197e-21,0.0,81.108246,24.999744,26.346312,96.0,0.0684924,33.11516,241.345,88.553215,0.0,81.108246,0.113755904,0.0,77.7187,8.330017
23325,20839500.0,0.0,18.299988,13.491089,21.47818,20.999298,21.995575,21.700592,18.300049,18.30008,18.30008,18.30008,0.0,0.032085024,0.032085024,0.04958593,25.0,18.300018,0.0,0.0,0.0,-0.0023938932,9.54197e-21,0.0,81.10829,24.999727,26.346552,96.0,0.068491586,33.114826,241.345,88.55323,0.0,81.10829,0.11375598,0.0,77.718735,8.330017
23326,20839560.0,0.0,18.299957,13.493378,21.476624,20.997253,21.994385,21.69934,18.300018,18.300049,18.300049,18.300049,0.0,0.032085042,0.032085042,0.049585965,25.0,18.300018,0.0,0.0,0.0,-0.0034071638,9.54197e-21,0.0,81.10832,24.99971,26.346577,96.0,0.06849154,33.11479,241.34499,88.55324,0.0,81.10832,0.113756046,0.0,77.718765,8.330017
23327,20839620.0,0.0,18.299927,13.495483,21.475037,20.99524,21.993164,21.69809,18.299988,18.300018,18.300018,18.300049,0.0,0.03208506,0.03208506,0.049586,25.0,18.300018,0.0,0.0,0.0,-0.0041080285,9.54197e-21,0.0,81.108345,24.999697,26.346292,96.0,0.06849259,33.11519,241.34499,88.55325,0.0,81.108345,0.11375613,0.0,77.71878,8.330017
23328,20839680.0,0.0,18.299866,13.4973755,21.47348,20.993256,21.991974,21.696869,18.299957,18.300018,18.300018,18.300018,0.0,0.032085083,0.032085083,0.049586043,25.0,18.300018,0.0,0.0,0.0,-0.0043693334,9.54197e-21,0.0,81.10835,24.999683,26.345673,96.0,0.06849481,33.116055,241.34499,88.55327,0.0,81.10835,0.11375622,0.0,77.718796,8.330017
23329,20839740.0,0.0,18.299866,13.499054,21.471924,20.991241,21.990784,21.695648,18.299927,18.299988,18.299988,18.299988,0.0,0.03208511,0.03208511,0.049586084,25.0,18.300018,0.0,0.0,0.0,-0.003951199,9.54197e-21,0.0,81.10835,24.99967,26.344717,96.0,0.06849823,33.117397,241.34497,88.55329,0.0,81.10835,0.11375631,0.0,77.718796,8.330017
23330,20839800.0,0.0,18.299835,13.500549,21.470398,20.989288,21.989594,21.694397,18.299896,18.299957,18.299957,18.299957,0.0,0.032085136,0.032085136,0.04958613,25.0,18.300018,0.0,0.0,0.0,-0.003831189,9.54197e-21,0.0,81.108345,24.999659,26.343431,96.0,0.06850281,33.119194,241.34497,88.553314,0.0,81.108345,0.1137564,0.0,77.71877,8.330017
23331,20839860.0,0.0,18.299774,13.50177,21.468842,20.987274,21.988403,21.693176,18.299866,18.299927,18.299927,18.299927,0.0,0.032085165,0.032085165,0.049586177,25.0,18.300018,0.0,0.0,0.0,-0.0045748996,9.54197e-21,0.0,81.108315,24.999651,26.341808,96.0,0.06850859,33.121468,241.34497,88.55334,0.0,81.108315,0.1137565,0.0,77.71875,8.330017
23332,20839920.0,0.0,18.299713,13.502747,21.467285,20.98529,21.987183,21.691956,18.299805,18.299866,18.299866,18.299896,0.0,0.03208519,0.03208519,0.04958623,25.0,18.300018,0.0,0.0,0.0,-0.0052424264,9.54197e-21,0.0,81.10828,24.999643,26.339787,96.0,0.06851577,33.1243,241.34496,88.55337,0.0,81.10828,0.11375661,0.0,77.71871,8.330017
23333,20839980.0,0.0,18.299683,13.5034485,21.465729,20.983307,21.985992,21.690735,18.299774,18.299835,18.299835,18.299835,0.0,0.032085225,0.032085225,0.04958628,25.0,18.300018,0.0,0.0,0.0,-0.0052364273,9.54197e-21,0.0,81.10822,24.999636,26.337322,96.0,0.068524525,33.12775,241.34496,88.5534,0.0,81.10822,0.11375672,0.0,77.71866,8.330017
23334,20840040.0,0.0,18.299652,13.503906,21.464203,20.981323,21.984802,21.689514,18.299744,18.299805,18.299805,18.299805,0.0,0.03208526,0.03208526,0.049586337,25.0,18.300018,0.0,0.0,0.0,-0.005188812,9.54197e-21,0.0,81.108154,24.99963,26.334425,96.0,0.068534784,33.131805,241.34494,88.55343,0.0,81.108154,0.11375685,0.0,77.71859,8.330017
23335,20840100.0,0.0,18.299591,13.504028,21.462677,20.97937,21.983643,21.688293,18.299683,18.299774,18.299774,18.299774,0.0,0.032085292,0.032085292,0.049586397,25.0,18.300018,0.0,0.0,0.0,-0.00501937,9.54197e-21,0.0,81.10807,24.999626,26.331102,96.0,0.06854656,33.136456,241.34494,88.55346,0.0,81.10807,0.11375698,0.0,77.718506,8.330017
23336,20840160.0,0.0,18.29953,13.503876,21.46112,20.977417,21.982422,21.687073,18.299652,18.299713,18.299713,18.299744,0.0,0.032085326,0.032085326,0.049586453,25.0,18.300018,0.0,0.0,0.0,-0.006015524,9.54197e-21,0.0,81.10796,24.999626,26.327341,96.0,0.06855988,33.14172,241.34494,88.5535,0.0,81.10796,0.11375711,0.0,77.71841,8.330017
23337,20840220.0,0.0,18.299469,13.503418,21.459595,20.975433,21.981232,21.685852,18.299591,18.299683,18.299683,18.299683,0.0,0.032085363,0.032085363,0.04958652,25.0,18.300018,0.0,0.0,0.0,-0.0065744217,9.54197e-21,0.0,81.10784,24.999624,26.32306,96.0,0.06857504,33.14772,241.34492,88.553535,0.0,81.10784,0.113757245,0.0,77.718285,8.330017
23338,20840280.0,0.0,18.299438,13.5026245,21.458069,20.97348,21.980042,21.684631,18.29956,18.299622,18.299622,18.299652,0.0,0.0320854,0.0320854,0.049586587,25.0,18.300018,0.0,0.0,0.0,-0.0064405384,9.54197e-21,0.0,81.107704,24.999622,26.318232,96.0,0.06859211,33.154476,241.34492,88.55358,0.0,81.107704,0.113757394,0.0,77.71815,8.330017
23339,20840340.0,0.0,18.299377,13.501495,21.456543,20.971527,21.978882,21.68341,18.2995,18.299591,18.299591,18.299591,0.0,0.032085445,0.032085445,0.049586657,25.0,18.300018,0.0,0.0,0.0,-0.0061692744,9.54197e-21,0.0,81.10755,24.999624,26.312872,96.0,0.06861106,33.16198,241.34491,88.55363,0.0,81.10755,0.11375754,0.0,77.718,8.330017
23340,20840400.0,0.0,18.299316,13.5,21.455017,20.969604,21.977692,21.68222,18.299438,18.29953,18.29953,18.29953,0.0,0.032085486,0.032085486,0.049586732,25.0,18.300018,0.0,0.0,0.0,-0.0064428677,9.54197e-21,0.0,81.10737,24.999624,26.306921,96.0,0.0686321,33.17031,241.34491,88.55367,0.0,81.10737,0.11375771,0.0,77.71783,8.330017
23341,20840460.0,0.0,18.299194,13.497986,21.45346,20.96756,21.976501,21.68097,18.299377,18.299469,18.299469,18.2995,0.0,0.032085527,0.032085527,0.049586806,25.0,18.300018,0.0,0.0,0.0,-0.009246859,9.54197e-21,0.0,81.10717,24.99963,26.300467,96.0,0.06865491,33.179344,241.34491,88.55372,0.0,81.10717,0.11375787,0.0,77.71763,8.330017
23342,20840520.0,0.0,18.299011,13.4953,21.451874,20.965546,21.975311,21.679749,18.299286,18.299408,18.299408,18.299438,0.0,0.03208558,0.03208558,0.04958689,25.0,18.300018,0.0,0.0,0.0,-0.015754685,9.54197e-21,0.0,81.10695,24.999624,26.293108,96.0,0.06868091,33.189648,241.3449,88.55377,0.0,81.10695,0.11375804,0.0,77.717415,8.330017
23343,20840580.0,0.0,18.29889,13.491974,21.450317,20.963531,21.974152,21.678497,18.299164,18.299316,18.299316,18.299347,0.0,0.03208564,0.03208564,0.049586993,25.0,18.300018,0.0,0.0,0.0,-0.015183223,9.54197e-21,0.0,81.106705,24.999598,26.284304,96.0,0.06871202,33.201973,241.3449,88.553825,0.0,81.106705,0.11375828,0.0,77.71718,8.330017
23344,20840640.0,0.0,18.29889,13.488037,21.448792,20.961548,21.972961,21.677277,18.299072,18.299225,18.299225,18.299255,0.0,0.03208571,0.03208571,0.049587112,25.0,18.300018,0.0,0.0,0.0,-0.010379743,9.54197e-21,0.0,81.10642,24.999565,26.274279,96.0,0.06874744,33.21601,241.34488,88.55388,0.0,81.10642,0.11375853,0.0,77.7169,8.330017
23345,20840700.0,0.0,18.298798,13.48349,21.447235,20.959534,21.971802,21.676056,18.29898,18.299133,18.299133,18.299164,0.0,0.03208578,0.03208578,0.049587235,25.0,18.300018,0.0,0.0,0.0,-0.008522974,9.54197e-21,0.0,81.10611,24.999542,26.26348,96.0,0.06878558,33.23113,241.34488,88.55394,0.0,81.10611,0.11375879,0.0,77.7166,8.330017
23346,20840760.0,0.0,18.298676,13.478363,21.445648,20.957458,21.970612,21.674805,18.29889,18.299042,18.299042,18.299072,0.0,0.03208585,0.03208585,0.049587358,25.0,18.300018,0.0,0.0,0.0,-0.011560849,9.54197e-21,0.0,81.10576,24.99953,26.251942,96.0,0.06882631,33.247284,241.34486,88.554016,0.0,81.10576,0.11375906,0.0,77.71626,8.330017
23347,20840820.0,0.0,18.298553,13.472687,21.44403,20.955383,21.969421,21.673553,18.298798,18.29895,18.29895,18.29898,0.0,0.032085925,0.032085925,0.049587484,25.0,18.300018,0.0,0.0,0.0,-0.0132404035,9.54197e-21,0.0,81.10538,24.99952,26.239391,96.0,0.0688706,33.26485,241.34486,88.554085,0.0,81.10538,0.11375933,0.0,77.71589,8.330017
23348,20840880.0,0.0,18.298492,13.466461,21.442444,20.953308,21.968231,21.672302,18.298706,18.298859,18.298859,18.298859,0.0,0.032086004,0.032086004,0.049587622,25.0,18.300018,0.0,0.0,0.0,-0.011390476,9.54197e-21,0.0,81.10495,24.99951,26.225805,96.0,0.068918526,33.28387,241.34485,88.55417,0.0,81.10495,0.11375963,0.0,77.71548,8.330017
