,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
23349,20840940.0,0.0,18.298431,13.459747,21.440887,20.951233,21.967072,21.671082,18.298615,18.298767,18.298767,18.298767,0.0,0.032086086,0.032086086,0.049587756,25.0,18.300018,0.0,0.0,0.0,-0.009524553,9.54197e-21,0.0,81.10449,24.999514,26.211443,96.0,0.068969175,33.303978,241.34485,88.55426,0.0,81.10449,0.11375993,0.0,77.715034,8.330017
23350,20841000.0,0.0,18.2984,13.452545,21.4393,20.949188,21.965912,21.66983,18.298523,18.298676,18.298676,18.298676,0.0,0.032086164,0.032086164,0.049587894,25.0,18.300018,0.0,0.0,0.0,-0.0066247927,9.54197e-21,0.0,81.10399,24.999525,26.196236,96.0,0.06902279,33.32527,241.34483,88.55435,0.0,81.10399,0.113760225,0.0,77.714554,8.330017
23351,20841060.0,0.0,18.29831,13.444885,21.437683,20.947052,21.964722,21.668549,18.298462,18.298584,18.298584,18.298615,0.0,0.03208624,0.03208624,0.049588025,25.0,18.300018,0.0,0.0,0.0,-0.008165024,9.54197e-21,0.0,81.103455,24.999556,26.180494,96.0,0.06907825,33.34731,241.34483,88.55445,0.0,81.103455,0.1137605,0.0,77.714035,8.330017
23352,20841120.0,0.0,18.298218,13.436798,21.436066,20.944916,21.963531,21.667297,18.2984,18.298523,18.298523,18.298523,0.0,0.032086313,0.032086313,0.04958815,25.0,18.300018,0.0,0.0,0.0,-0.009697111,9.54197e-21,0.0,81.10289,24.999592,26.164038,96.0,0.06913621,33.37035,241.34483,88.55455,0.0,81.10289,0.113760784,0.0,77.713486,8.330017
23353,20841180.0,0.0,18.298157,13.428314,21.434448,20.94278,21.962372,21.666046,18.29831,18.298431,18.298431,18.298462,0.0,0.032086387,0.032086387,0.049588278,25.0,18.300018,0.0,0.0,0.0,-0.008904759,9.54197e-21,0.0,81.10228,24.999636,26.146797,96.0,0.0691969,33.39448,241.34482,88.55466,0.0,81.10228,0.11376106,0.0,77.7129,8.330017
23354,20841240.0,0.0,18.298126,13.419403,21.43283,20.940674,21.961212,21.664764,18.298248,18.29837,18.29837,18.29837,0.0,0.03208646,0.03208646,0.0495884,25.0,18.300018,0.0,0.0,0.0,-0.0066535315,9.54197e-21,0.0,81.10165,24.999687,26.128897,96.0,0.06925988,33.419544,241.34482,88.55476,0.0,81.10165,0.11376132,0.0,77.71228,8.330017
23355,20841300.0,0.0,18.298096,13.410156,21.431244,20.938568,21.960022,21.663513,18.298187,18.29831,18.29831,18.29831,0.0,0.03208653,0.03208653,0.049588516,25.0,18.300018,0.0,0.0,0.0,-0.005183214,9.54197e-21,0.0,81.100975,24.999748,26.110516,96.0,0.06932453,33.44528,241.34482,88.55487,0.0,81.100975,0.11376157,0.0,77.71164,8.330017
23356,20841360.0,0.0,18.298035,13.400574,21.429596,20.93637,21.958862,21.662231,18.298126,18.298248,18.298248,18.298248,0.0,0.032086592,0.032086592,0.049588624,25.0,18.300018,0.0,0.0,0.0,-0.005633206,9.54197e-21,0.0,81.10027,24.999819,26.091606,96.0,0.069391005,33.471752,241.34482,88.554985,0.0,81.10027,0.113761805,0.0,77.71095,8.330017
23357,20841420.0,0.0,18.297974,13.3906555,21.427948,20.934174,21.957672,21.66095,18.298096,18.298187,18.298187,18.298187,0.0,0.03208665,0.03208665,0.049588725,25.0,18.300018,0.0,0.0,0.0,-0.0063276733,9.54197e-21,0.0,81.09955,24.999895,26.072222,96.0,0.06945912,33.49889,241.34482,88.55509,0.0,81.09955,0.11376203,0.0,77.71025,8.330017
23358,20841480.0,0.0,18.297913,13.380463,21.4263,20.931976,21.956512,21.659698,18.298035,18.298126,18.298126,18.298126,0.0,0.032086708,0.032086708,0.049588818,25.0,18.300018,0.0,0.0,0.0,-0.006288926,9.54197e-21,0.0,81.09879,24.999977,26.05238,96.0,0.06952879,33.52667,241.34482,88.5552,0.0,81.09879,0.11376224,0.0,77.709526,8.330017
23359,20841540.0,0.0,18.297913,13.369995,21.424683,20.92981,21.955353,21.658417,18.298004,18.298065,18.298065,18.298096,0.0,0.03208676,0.03208676,0.049588908,25.0,18.300018,0.0,0.0,0.0,-0.0049282466,9.54197e-21,0.0,81.098015,25.00006,26.03203,96.0,0.06960021,33.555157,241.34482,88.555305,0.0,81.098015,0.11376242,0.0,77.70878,8.330017
23360,20841600.0,0.0,18.297913,13.359253,21.423035,20.927673,21.954193,21.657135,18.297943,18.298035,18.298035,18.298035,0.0,0.03208681,0.03208681,0.049588986,25.0,18.300018,0.0,0.0,0.0,-0.0031325193,9.54197e-21,0.0,81.097206,25.000149,26.011341,96.0,0.0696728,33.58412,241.34482,88.555405,0.0,81.097206,0.1137626,0.0,77.708,8.330017
23361,20841660.0,0.0,18.297852,13.348328,21.421356,20.925415,21.953003,21.655853,18.297913,18.297974,18.297974,18.298004,0.0,0.03208685,0.03208685,0.04958906,25.0,18.300018,0.0,0.0,0.0,-0.0035182696,9.54197e-21,0.0,81.09639,25.00024,25.990376,96.0,0.06974631,33.613472,241.34482,88.555504,0.0,81.09639,0.11376276,0.0,77.70721,8.330017
23362,20841720.0,0.0,18.297821,13.337189,21.419708,20.923187,21.951843,21.654572,18.297882,18.297943,18.297943,18.297974,0.0,0.032086886,0.032086886,0.04958912,25.0,18.300018,0.0,0.0,0.0,-0.004215694,9.54197e-21,0.0,81.09554,25.000334,25.969114,96.0,0.06982082,33.643238,241.34483,88.5556,0.0,81.09554,0.1137629,0.0,77.7064,8.330017
23363,20841780.0,0.0,18.29779,13.325867,21.41803,20.92096,21.950684,21.65326,18.297852,18.297913,18.297913,18.297913,0.0,0.032086924,0.032086924,0.04958918,25.0,18.300018,0.0,0.0,0.0,-0.0033901813,9.54197e-21,0.0,81.09469,25.000423,25.947538,96.0,0.0698964,33.673443,241.34483,88.55569,0.0,81.09469,0.11376302,0.0,77.705574,8.330017
23364,20841840.0,0.0,18.29779,13.314392,21.416382,20.918732,21.949493,21.651978,18.297852,18.297882,18.297882,18.297882,0.0,0.03208695,0.03208695,0.049589228,25.0,18.300018,0.0,0.0,0.0,-0.002435467,9.54197e-21,0.0,81.09382,25.000513,25.925783,96.0,0.06997257,33.703907,241.34485,88.55577,0.0,81.09382,0.11376313,0.0,77.70474,8.330017
23365,20841900.0,0.0,18.297821,13.302826,21.414734,20.916534,21.948364,21.650696,18.297821,18.297852,18.297852,18.297852,0.0,0.032086976,0.032086976,0.04958927,25.0,18.300018,0.0,0.0,0.0,-0.00074490556,9.54197e-21,0.0,81.09293,25.000603,25.903797,96.0,0.0700495,33.734684,241.34486,88.555855,0.0,81.09293,0.11376322,0.0,77.70389,8.330017
23366,20841960.0,0.0,18.29779,13.291107,21.413025,20.914246,21.947174,21.649384,18.297821,18.297852,18.297852,18.297852,0.0,0.032087,0.032087,0.049589302,25.0,18.300018,0.0,0.0,0.0,-0.0014640789,9.54197e-21,0.0,81.09204,25.000694,25.881762,96.0,0.07012656,33.765533,241.34488,88.55593,0.0,81.09204,0.113763295,0.0,77.703026,8.330017
23367,20842020.0,0.0,18.29776,13.279327,21.411346,20.911957,21.946014,21.648102,18.29779,18.297821,18.297821,18.297821,0.0,0.032087013,0.032087013,0.049589332,25.0,18.300018,0.0,0.0,0.0,-0.0020319633,9.54197e-21,0.0,81.09114,25.00078,25.8596,96.0,0.070204034,33.79656,241.3449,88.55599,0.0,81.09114,0.113763355,0.0,77.70216,8.330017
23368,20842080.0,0.0,18.29776,13.267517,21.409637,20.909668,21.944855,21.64679,18.29779,18.29779,18.29779,18.297821,0.0,0.032087024,0.032087024,0.049589355,25.0,18.300018,0.0,0.0,0.0,-0.0010358646,9.54197e-21,0.0,81.09023,25.00086,25.837296,96.0,0.07028196,33.827785,241.34491,88.55605,0.0,81.09023,0.11376341,0.0,77.70129,8.330017
23369,20842140.0,0.0,18.29779,13.255646,21.407959,20.90741,21.943695,21.645508,18.29776,18.29779,18.29779,18.29779,0.0,0.032087035,0.032087035,0.04958937,25.0,18.300018,0.0,0.0,0.0,0.00054531073,9.54197e-21,0.0,81.08932,25.000938,25.814968,96.0,0.07035994,33.859043,241.34492,88.556114,0.0,81.08932,0.113763444,0.0,77.70041,8.330017
23370,20842200.0,0.0,18.297821,13.243744,21.406311,20.905182,21.942535,21.644196,18.29779,18.29779,18.29779,18.29779,0.0,0.03208704,0.03208704,0.049589377,25.0,18.300018,0.0,0.0,0.0,0.0015103059,9.54197e-21,0.0,81.08841,25.001015,25.792725,96.0,0.07043757,33.890186,241.34494,88.55616,0.0,81.08841,0.11376346,0.0,77.69954,8.330017
23371,20842260.0,0.0,18.29779,13.231903,21.404572,20.902832,21.941376,21.642883,18.29779,18.29779,18.29779,18.29779,0.0,0.032087043,0.032087043,0.049589377,25.0,18.300018,0.0,0.0,0.0,0.0005864969,9.54197e-21,0.0,81.08749,25.00109,25.77053,96.0,0.070514984,33.92126,241.34496,88.556206,0.0,81.08749,0.11376347,0.0,77.69866,8.330017
23372,20842320.0,0.0,18.29779,13.220062,21.402863,20.900482,21.940186,21.641571,18.29779,18.29779,18.29779,18.29779,0.0,0.03208704,0.03208704,0.049589377,25.0,18.300018,0.0,0.0,0.0,0.00019106503,9.54197e-21,0.0,81.08658,25.00116,25.748386,96.0,0.070592195,33.95226,241.34497,88.556244,0.0,81.08658,0.11376346,0.0,77.69778,8.330017
23373,20842380.0,0.0,18.297821,13.208313,21.401154,20.898193,21.939026,21.640259,18.29779,18.29779,18.29779,18.29779,0.0,0.032087035,0.032087035,0.049589366,25.0,18.300018,0.0,0.0,0.0,0.0005116308,9.54197e-21,0.0,81.08566,25.001223,25.726355,96.0,0.07066897,33.9831,241.345,88.556274,0.0,81.08566,0.113763444,0.0,77.6969,8.330017
23374,20842440.0,0.0,18.297852,13.196625,21.399475,20.895874,21.937866,21.638947,18.29779,18.29779,18.29779,18.29779,0.0,0.032087028,0.032087028,0.049589355,25.0,18.300018,0.0,0.0,0.0,0.0022928496,9.54197e-21,0.0,81.084755,25.001282,25.704374,96.0,0.070745535,34.013874,241.34502,88.556305,0.0,81.084755,0.11376341,0.0,77.69603,8.330017
23375,20842500.0,0.0,18.297913,13.185059,21.397766,20.893585,21.936737,21.637665,18.297821,18.29779,18.29779,18.29779,0.0,0.032087017,0.032087017,0.049589336,25.0,18.300018,0.0,0.0,0.0,0.0038072807,9.54197e-21,0.0,81.08385,25.001339,25.68265,96.0,0.070821166,34.044292,241.34505,88.55632,0.0,81.08385,0.11376337,0.0,77.69516,8.330017
23376,20842560.0,0.0,18.297913,13.1736145,21.396027,20.891205,21.935547,21.636322,18.297852,18.297821,18.297821,18.297821,0.0,0.032087002,0.032087002,0.049589306,25.0,18.300018,0.0,0.0,0.0,0.0027960874,9.54197e-21,0.0,81.08295,25.001394,25.661213,96.0,0.070895754,34.0743,241.34506,88.556335,0.0,81.08295,0.11376331,0.0,77.694305,8.330017
23377,20842620.0,0.0,18.297913,13.162323,21.394287,20.888824,21.934387,21.63501,18.297882,18.297852,18.297852,18.297852,0.0,0.032086983,0.032086983,0.049589276,25.0,18.300018,0.0,0.0,0.0,0.0019502718,9.54197e-21,0.0,81.08206,25.001444,25.64,96.0,0.07096953,34.104,241.3451,88.55635,0.0,81.08206,0.11376324,0.0,77.69345,8.330017
23378,20842680.0,0.0,18.297943,13.151215,21.392578,20.886475,21.933228,21.633667,18.297882,18.297852,18.297852,18.297852,0.0,0.032086965,0.032086965,0.049589243,25.0,18.300018,0.0,0.0,0.0,0.0029941779,9.54197e-21,0.0,81.08118,25.001488,25.618992,96.0,0.07104256,34.133415,241.34512,88.55635,0.0,81.08118,0.11376317,0.0,77.692604,8.330017
23379,20842740.0,0.0,18.298004,13.14032,21.390839,20.884125,21.932098,21.632355,18.297913,18.297882,18.297882,18.297882,0.0,0.032086942,0.032086942,0.0495892,25.0,18.300018,0.0,0.0,0.0,0.004086006,9.54197e-21,0.0,81.080315,25.00153,25.59834,96.0,0.07111431,34.162327,241.34515,88.55635,0.0,81.080315,0.11376309,0.0,77.69177,8.330017
23380,20842800.0,0.0,18.298065,13.129639,21.38913,20.881805,21.930939,21.631042,18.297974,18.297913,18.297913,18.297913,0.0,0.032086916,0.032086916,0.049589157,25.0,18.300018,0.0,0.0,0.0,0.0058505246,9.54197e-21,0.0,81.07945,25.001568,25.578,96.0,0.07118495,34.190804,241.34517,88.55634,0.0,81.07945,0.113763,0.0,77.69095,8.330017
23381,20842860.0,0.0,18.298096,13.119202,21.38742,20.879425,21.92978,21.62973,18.298004,18.297943,18.297943,18.297943,0.0,0.032086886,0.032086886,0.04958911,25.0,18.300018,0.0,0.0,0.0,0.0054000975,9.54197e-21,0.0,81.078606,25.001606,25.558165,96.0,0.07125378,34.218567,241.3452,88.556335,0.0,81.078606,0.113762885,0.0,77.69014,8.330017
23382,20842920.0,0.0,18.298126,13.10907,21.385681,20.877075,21.92862,21.628418,18.298035,18.297974,18.297974,18.297974,0.0,0.032086853,0.032086853,0.049589053,25.0,18.300018,0.0,0.0,0.0,0.004679746,9.54197e-21,0.0,81.07778,25.001642,25.538769,96.0,0.07132106,34.245724,241.34523,88.55632,0.0,81.07778,0.11376276,0.0,77.68935,8.330017
23383,20842980.0,0.0,18.298187,13.099213,21.383972,20.874756,21.92746,21.627075,18.298096,18.298035,18.298035,18.298004,0.0,0.03208682,0.03208682,0.04958899,25.0,18.300018,0.0,0.0,0.0,0.0050276723,9.54197e-21,0.0,81.076965,25.001673,25.51978,96.0,0.0713869,34.27231,241.34526,88.556305,0.0,81.076965,0.11376264,0.0,77.68856,8.330017
23384,20843040.0,0.0,18.298248,13.089661,21.382263,20.872437,21.9263,21.625763,18.298126,18.298065,18.298065,18.298065,0.0,0.032086782,0.032086782,0.04958893,25.0,18.300018,0.0,0.0,0.0,0.0062399027,9.54197e-21,0.0,81.07617,25.0017,25.501251,96.0,0.07145111,34.29825,241.34529,88.556274,0.0,81.07617,0.11376249,0.0,77.687805,8.330017
23385,20843100.0,0.0,18.29831,13.080475,21.380554,20.870117,21.92517,21.624481,18.298187,18.298096,18.298096,18.298096,0.0,0.03208674,0.03208674,0.04958886,25.0,18.300018,0.0,0.0,0.0,0.0071019954,9.54197e-21,0.0,81.075386,25.001724,25.4833,96.0,0.07151329,34.323383,241.34532,88.556244,0.0,81.075386,0.11376234,0.0,77.68706,8.330017
23386,20843160.0,0.0,18.29837,13.071655,21.378815,20.867737,21.924011,21.623138,18.298248,18.298157,18.298157,18.298157,0.0,0.0320867,0.0320867,0.049588785,25.0,18.300018,0.0,0.0,0.0,0.006742689,9.54197e-21,0.0,81.07463,25.001747,25.46588,96.0,0.0715736,34.34777,241.34535,88.55621,0.0,81.07463,0.11376219,0.0,77.68633,8.330017
23387,20843220.0,0.0,18.298431,13.063232,21.377106,20.865387,21.922852,21.621826,18.29831,18.298218,18.298218,18.298187,0.0,0.032086655,0.032086655,0.049588706,25.0,18.300018,0.0,0.0,0.0,0.006590165,9.54197e-21,0.0,81.0739,25.001768,25.449028,96.0,0.0716319,34.371357,241.34538,88.556175,0.0,81.0739,0.11376201,0.0,77.68563,8.330017
23388,20843280.0,0.0,18.298492,13.055206,21.375366,20.863037,21.921692,21.620483,18.29837,18.298248,18.298248,18.298248,0.0,0.032086607,0.032086607,0.049588624,25.0,18.300018,0.0,0.0,0.0,0.0068743406,9.54197e-21,0.0,81.07318,25.001785,25.432798,96.0,0.07168804,34.39408,241.34541,88.55614,0.0,81.07318,0.11376184,0.0,77.68495,8.330017
23389,20843340.0,0.0,18.298584,13.047638,21.373657,20.860687,21.920532,21.619171,18.2984,18.29831,18.29831,18.29831,0.0,0.032086555,0.032086555,0.04958854,25.0,18.300018,0.0,0.0,0.0,0.008089742,9.54197e-21,0.0,81.072495,25.001799,25.417143,96.0,0.07174216,34.416,241.34544,88.55609,0.0,81.072495,0.113761656,0.0,77.68429,8.330017
23390,20843400.0,0.0,18.298645,13.040527,21.371948,20.858368,21.919403,21.617859,18.298492,18.29837,18.29837,18.29837,0.0,0.032086503,0.032086503,0.049588446,25.0,18.300018,0.0,0.0,0.0,0.009231057,9.54197e-21,0.0,81.07183,25.001812,25.402206,96.0,0.07179376,34.43691,241.34547,88.55604,0.0,81.07183,0.113761455,0.0,77.683655,8.330017
23391,20843460.0,0.0,18.298706,13.0338745,21.370209,20.855957,21.918243,21.616547,18.298553,18.298431,18.298431,18.298431,0.0,0.032086443,0.032086443,0.04958835,25.0,18.300018,0.0,0.0,0.0,0.008446566,9.54197e-21,0.0,81.07119,25.001825,25.388023,96.0,0.07184274,34.456764,241.3455,88.555984,0.0,81.07119,0.113761246,0.0,77.683044,8.330017
23392,20843520.0,0.0,18.298767,13.027771,21.36847,20.853577,21.917084,21.615204,18.298615,18.298523,18.298523,18.298492,0.0,0.032086384,0.032086384,0.049588248,25.0,18.300018,0.0,0.0,0.0,0.00797765,9.54197e-21,0.0,81.07058,25.001835,25.374538,96.0,0.071889274,34.475647,241.34554,88.55592,0.0,81.07058,0.11376102,0.0,77.682465,8.330017
23393,20843580.0,0.0,18.298859,13.022186,21.36673,20.851196,21.915924,21.613892,18.298706,18.298584,18.298584,18.298553,0.0,0.032086328,0.032086328,0.049588144,25.0,18.300018,0.0,0.0,0.0,0.008978564,9.54197e-21,0.0,81.06999,25.001839,25.36176,96.0,0.07193335,34.493538,241.34557,88.55586,0.0,81.06999,0.1137608,0.0,77.68191,8.330017
23394,20843640.0,0.0,18.29895,13.017151,21.36499,20.848816,21.914795,21.61258,18.298767,18.298645,18.298645,18.298645,0.0,0.03208626,0.03208626,0.049588036,25.0,18.300018,0.0,0.0,0.0,0.009933925,9.54197e-21,0.0,81.06944,25.001844,25.349817,96.0,0.07197452,34.510258,241.3456,88.55579,0.0,81.06944,0.11376056,0.0,77.68138,8.330017
23395,20843700.0,0.0,18.299072,13.012695,21.363281,20.846466,21.913666,21.611237,18.298859,18.298737,18.298737,18.298706,0.0,0.032086197,0.032086197,0.049587924,25.0,18.300018,0.0,0.0,0.0,0.011314517,9.54197e-21,0.0,81.068924,25.001846,25.33867,96.0,0.072012916,34.52586,241.34563,88.555725,0.0,81.068924,0.113760315,0.0,77.680885,8.330017
23396,20843760.0,0.0,18.299133,13.008881,21.361511,20.844055,21.912506,21.609924,18.29895,18.298798,18.298798,18.298798,0.0,0.032086123,0.032086123,0.0495878,25.0,18.300018,0.0,0.0,0.0,0.010278096,9.54197e-21,0.0,81.068436,25.001852,25.328476,96.0,0.072048016,34.540134,241.34566,88.55565,0.0,81.068436,0.113760054,0.0,77.68042,8.330017
23397,20843820.0,0.0,18.299225,13.005646,21.359772,20.841614,21.911346,21.608582,18.299042,18.29889,18.29889,18.298859,0.0,0.032086052,0.032086052,0.04958768,25.0,18.300018,0.0,0.0,0.0,0.009682747,9.54197e-21,0.0,81.06798,25.001852,25.31913,96.0,0.072080165,34.553223,241.34569,88.55557,0.0,81.06798,0.11375978,0.0,77.679985,8.330017
23398,20843880.0,0.0,18.299316,13.003082,21.358032,20.839233,21.910217,21.607239,18.299133,18.29898,18.29898,18.29895,0.0,0.032085977,0.032085977,0.04958755,25.0,18.300018,0.0,0.0,0.0,0.01080062,9.54197e-21,0.0,81.067566,25.00185,25.310617,96.0,0.072109416,34.565136,241.34572,88.55549,0.0,81.067566,0.11375951,0.0,77.67959,8.330017
23399,20843940.0,0.0,18.299438,13.00119,21.356293,20.836823,21.909058,21.605927,18.299225,18.299072,18.299072,18.299042,0.0,0.0320859,0.0320859,0.049587417,25.0,18.300018,0.0,0.0,0.0,0.0123895435,9.54197e-21,0.0,81.06718,25.001844,25.303068,96.0,0.07213533,34.575706,241.34575,88.555405,0.0,81.06718,0.11375922,0.0,77.67922,8.330017
23400,20844000.0,0.0,18.29953,13.0,21.354553,20.834442,21.907928,21.604614,18.299316,18.299164,18.299164,18.299133,0.0,0.032085825,0.032085825,0.049587283,25.0,18.300018,0.0,0.0,0.0,0.012773496,9.54197e-21,0.0,81.066826,25.001839,25.296482,96.0,0.07215791,34.584923,241.34578,88.55531,0.0,81.066826,0.11375892,0.0,77.678894,8.330017
23401,20844060.0,0.0,18.299591,12.999237,21.352844,20.832092,21.906769,21.603302,18.299408,18.299255,18.299255,18.299225,0.0,0.03208574,0.03208574,0.049587138,25.0,18.300018,0.0,0.0,0.0,0.011181251,9.54197e-21,0.0,81.06653,25.001837,25.291023,96.0,0.07217659,34.592567,241.34581,88.55522,0.0,81.06653,0.113758616,0.0,77.67861,8.330017
23402,20844120.0,0.0,18.299438,12.998535,21.351135,20.829773,21.90564,21.60199,18.2995,18.299347,18.299347,18.299316,0.0,0.032085657,0.032085657,0.049586996,25.0,18.300018,0.0,0.0,0.0,-0.0009082355,9.54197e-21,0.0,81.06625,25.00182,25.286316,96.0,0.07219266,34.59916,241.34584,88.55512,0.0,81.06625,0.1137583,0.0,77.67836,8.330017
23403,20844180.0,0.0,18.299438,12.997955,21.349426,20.827423,21.90448,21.600677,18.2995,18.299408,18.299408,18.299408,0.0,0.032085586,0.032085586,0.04958688,25.0,18.300018,0.0,0.0,0.0,-0.004132556,9.54197e-21,0.0,81.066025,25.001755,25.281265,96.0,0.07220997,34.60623,241.34587,88.555016,0.0,81.066025,0.11375806,0.0,77.67814,8.330017
23404,20844240.0,0.0,18.29953,12.997467,21.347717,20.825134,21.90335,21.599396,18.299469,18.299438,18.299438,18.299438,0.0,0.032085534,0.032085534,0.04958679,25.0,18.300018,0.0,0.0,0.0,0.0024527218,9.54197e-21,0.0,81.06582,25.001656,25.275845,96.0,0.07222857,34.61382,241.3459,88.5549,0.0,81.06582,0.113757856,0.0,77.67794,8.330017
23405,20844300.0,0.0,18.299622,12.99707,21.346039,20.822815,21.902222,21.598083,18.2995,18.299469,18.299469,18.299438,0.0,0.03208549,0.03208549,0.049586713,25.0,18.300018,0.0,0.0,0.0,0.006361268,9.54197e-21,0.0,81.06563,25.001553,25.270763,96.0,0.07224601,34.620934,241.34593,88.55479,0.0,81.06563,0.113757685,0.0,77.677765,8.330017
23406,20844360.0,0.0,18.299591,12.996765,21.34436,20.820557,21.901062,21.596802,18.29953,18.2995,18.2995,18.299469,0.0,0.03208544,0.03208544,0.049586635,25.0,18.300018,0.0,0.0,0.0,0.003771362,9.54197e-21,0.0,81.06546,25.001457,25.266214,96.0,0.07226162,34.6273,241.34595,88.55468,0.0,81.06546,0.11375752,0.0,77.677605,8.330017
23407,20844420.0,0.0,18.29953,12.996582,21.342682,20.818298,21.899933,21.59552,18.29956,18.29953,18.29953,18.2995,0.0,0.0320854,0.0320854,0.049586568,25.0,18.300018,0.0,0.0,0.0,-0.0005482289,9.54197e-21,0.0,81.065315,25.001354,25.261902,96.0,0.07227641,34.633335,241.34598,88.55458,0.0,81.065315,0.11375737,0.0,77.67747,8.330017
23408,20844480.0,0.0,18.29956,12.99646,21.341034,20.81604,21.898773,21.594238,18.29956,18.29953,18.29953,18.29953,0.0,0.032085374,0.032085374,0.04958652,25.0,18.300018,0.0,0.0,0.0,-0.0010030614,9.54197e-21,0.0,81.065186,25.001242,25.257519,96.0,0.07229148,34.639473,241.346,88.55448,0.0,81.065186,0.11375726,0.0,77.677345,8.330017
23409,20844540.0,0.0,18.299591,12.99646,21.339386,20.813812,21.897644,21.592957,18.29956,18.29956,18.29956,18.29956,0.0,0.032085348,0.032085348,0.04958648,25.0,18.300018,0.0,0.0,0.0,-0.00023221433,9.54197e-21,0.0,81.065056,25.00113,25.253222,96.0,0.07230625,34.64549,241.34601,88.55439,0.0,81.065056,0.11375717,0.0,77.67723,8.330017
23410,20844600.0,0.0,18.299652,12.996521,21.337738,20.811584,21.896515,21.591705,18.299591,18.29956,18.29956,18.29956,0.0,0.03208533,0.03208533,0.049586453,25.0,18.300018,0.0,0.0,0.0,0.003257647,9.54197e-21,0.0,81.06495,25.001013,25.248926,96.0,0.07232104,34.6515,241.34602,88.554306,0.0,81.06495,0.11375711,0.0,77.677124,8.330017
23411,20844660.0,0.0,18.299683,12.996704,21.33609,20.809387,21.895355,21.590454,18.299591,18.29956,18.29956,18.29956,0.0,0.032085314,0.032085314,0.049586426,25.0,18.300018,0.0,0.0,0.0,0.0038484763,9.54197e-21,0.0,81.06484,25.00091,25.244957,96.0,0.07233471,34.65706,241.34604,88.55423,0.0,81.06484,0.11375706,0.0,77.677025,8.330017
23412,20844720.0,0.0,18.299652,12.996979,21.334473,20.80722,21.894226,21.589172,18.299622,18.299591,18.299591,18.299591,0.0,0.032085303,0.032085303,0.049586408,25.0,18.300018,0.0,0.0,0.0,0.0022058561,9.54197e-21,0.0,81.06474,25.000816,25.241259,96.0,0.07234745,34.66224,241.34605,88.55416,0.0,81.06474,0.113757014,0.0,77.676926,8.330017
23413,20844780.0,0.0,18.299652,12.997314,21.332855,20.805054,21.893097,21.587921,18.299652,18.299622,18.299622,18.299622,0.0,0.032085292,0.032085292,0.04958639,25.0,18.300018,0.0,0.0,0.0,0.0002656093,9.54197e-21,0.0,81.064644,25.000729,25.237715,96.0,0.072359644,34.6672,241.34607,88.5541,0.0,81.064644,0.11375698,0.0,77.676834,8.330017
23414,20844840.0,0.0,18.299652,12.997772,21.331238,20.802887,21.891968,21.58667,18.299652,18.299622,18.299622,18.299622,0.0,0.032085285,0.032085285,0.049586378,25.0,18.300018,0.0,0.0,0.0,0.00045757354,9.54197e-21,0.0,81.06455,25.000647,25.234196,96.0,0.07237177,34.672127,241.34608,88.55405,0.0,81.06455,0.11375695,0.0,77.67675,8.330017
23415,20844900.0,0.0,18.299683,12.998291,21.32962,20.80072,21.890839,21.585419,18.299652,18.299652,18.299652,18.299652,0.0,0.032085285,0.032085285,0.049586374,25.0,18.300018,0.0,0.0,0.0,0.0010482495,9.54197e-21,0.0,81.06446,25.00057,25.230799,96.0,0.07238348,34.67688,241.34608,88.554,0.0,81.06446,0.11375694,0.0,77.67666,8.330017
23416,20844960.0,0.0,18.299713,12.998901,21.328033,20.798615,21.889679,21.584198,18.299683,18.299652,18.299652,18.299652,0.0,0.03208528,0.03208528,0.04958637,25.0,18.300018,0.0,0.0,0.0,0.0027452956,9.54197e-21,0.0,81.06438,25.000502,25.22749,96.0,0.07239489,34.681515,241.3461,88.553955,0.0,81.06438,0.113756925,0.0,77.676575,8.330017
23417,20845020.0,0.0,18.299744,12.999603,21.326416,20.796509,21.88855,21.582947,18.299683,18.299652,18.299652,18.299652,0.0,0.032085277,0.032085277,0.049586367,25.0,18.300018,0.0,0.0,0.0,0.002826843,9.54197e-21,0.0,81.064285,25.000446,25.224415,96.0,0.07240549,34.685818,241.3461,88.553925,0.0,81.064285,0.113756925,0.0,77.67648,8.330017
23418,20845080.0,0.0,18.299744,13.000397,21.32486,20.794403,21.88742,21.581726,18.299713,18.299683,18.299683,18.299683,0.0,0.032085273,0.032085273,0.049586363,25.0,18.300018,0.0,0.0,0.0,0.0024495942,9.54197e-21,0.0,81.06419,25.000397,25.221506,96.0,0.072415516,34.68989,241.34612,88.553894,0.0,81.06419,0.11375691,0.0,77.67641,8.330017
23419,20845140.0,0.0,18.299744,13.001282,21.323273,20.792297,21.886292,21.580505,18.299713,18.299683,18.299683,18.299683,0.0,0.032085273,0.032085273,0.04958636,25.0,18.300018,0.0,0.0,0.0,0.0010074882,9.54197e-21,0.0,81.0641,25.000359,25.218794,96.0,0.07242486,34.693687,241.34612,88.55386,0.0,81.0641,0.1137569,0.0,77.67632,8.330017
23420,20845200.0,0.0,18.299744,13.002228,21.321686,20.790222,21.885162,21.579285,18.299744,18.299713,18.299713,18.299713,0.0,0.03208527,0.03208527,0.049586356,25.0,18.300018,0.0,0.0,0.0,0.0007002276,9.54197e-21,0.0,81.06402,25.000324,25.216154,96.0,0.07243396,34.697384,241.34612,88.55384,0.0,81.06402,0.1137569,0.0,77.67624,8.330017
23421,20845260.0,0.0,18.299774,13.003265,21.32013,20.788177,21.884033,21.578064,18.299744,18.299713,18.299713,18.299713,0.0,0.03208527,0.03208527,0.049586356,25.0,18.300018,0.0,0.0,0.0,0.0015094084,9.54197e-21,0.0,81.063934,25.000296,25.213587,96.0,0.072442815,34.700977,241.34613,88.553825,0.0,81.063934,0.11375689,0.0,77.67616,8.330017
23422,20845320.0,0.0,18.299805,13.004395,21.318573,20.786102,21.882874,21.576843,18.299744,18.299744,18.299744,18.299744,0.0,0.032085266,0.032085266,0.049586352,25.0,18.300018,0.0,0.0,0.0,0.0022407619,9.54197e-21,0.0,81.06385,25.00027,25.211164,96.0,0.07245117,34.704372,241.34613,88.55381,0.0,81.06385,0.11375689,0.0,77.67608,8.330017
23423,20845380.0,0.0,18.299805,13.005585,21.317047,20.784088,21.881744,21.575653,18.299774,18.299744,18.299744,18.299744,0.0,0.032085266,0.032085266,0.049586345,25.0,18.300018,0.0,0.0,0.0,0.0020991876,9.54197e-21,0.0,81.06377,25.000256,25.208923,96.0,0.07245888,34.707508,241.34613,88.553795,0.0,81.06377,0.11375687,0.0,77.675995,8.330017
23424,20845440.0,0.0,18.299835,13.006897,21.31549,20.782043,21.880646,21.574432,18.299805,18.299774,18.299774,18.299774,0.0,0.032085262,0.032085262,0.04958634,25.0,18.300018,0.0,0.0,0.0,0.0018228003,9.54197e-21,0.0,81.06369,25.000242,25.206825,96.0,0.072466105,34.710445,241.34615,88.55379,0.0,81.06369,0.113756865,0.0,77.67592,8.330017
23425,20845500.0,0.0,18.299835,13.00824,21.313965,20.78003,21.879517,21.573242,18.299805,18.299774,18.299774,18.299774,0.0,0.032085255,0.032085255,0.04958633,25.0,18.300018,0.0,0.0,0.0,0.0011403504,9.54197e-21,0.0,81.06361,25.000235,25.20488,96.0,0.0724728,34.71317,241.34615,88.55377,0.0,81.06361,0.113756835,0.0,77.67584,8.330017
23426,20845560.0,0.0,18.299835,13.009705,21.312439,20.778046,21.878387,21.572021,18.299805,18.299805,18.299805,18.299805,0.0,0.032085247,0.032085247,0.049586322,25.0,18.300018,0.0,0.0,0.0,0.0012130047,9.54197e-21,0.0,81.06353,25.000229,25.20302,96.0,0.0724792,34.71577,241.34615,88.553764,0.0,81.06353,0.11375683,0.0,77.675766,8.330017
23427,20845620.0,0.0,18.299866,13.01123,21.310913,20.776062,21.877258,21.570831,18.299835,18.299805,18.299805,18.299805,0.0,0.032085247,0.032085247,0.04958631,25.0,18.300018,0.0,0.0,0.0,0.00159796,9.54197e-21,0.0,81.06345,25.000223,25.201273,96.0,0.07248521,34.718216,241.34615,88.55376,0.0,81.06345,0.1137568,0.0,77.6757,8.330017
23428,20845680.0,0.0,18.299866,13.012817,21.309387,20.774078,21.87613,21.569672,18.299835,18.299805,18.299805,18.299805,0.0,0.03208524,0.03208524,0.0495863,25.0,18.300018,0.0,0.0,0.0,0.0018710959,9.54197e-21,0.0,81.063385,25.000221,25.199663,96.0,0.072490744,34.720467,241.34616,88.55375,0.0,81.063385,0.113756776,0.0,77.67563,8.330017
23429,20845740.0,0.0,18.299896,13.014496,21.307892,20.772125,21.875,21.568481,18.299866,18.299835,18.299835,18.299835,0.0,0.03208523,0.03208523,0.049586285,25.0,18.300018,0.0,0.0,0.0,0.001711249,9.54197e-21,0.0,81.06332,25.000223,25.198206,96.0,0.07249575,34.72251,241.34616,88.55374,0.0,81.06332,0.11375675,0.0,77.67556,8.330017
23430,20845800.0,0.0,18.299896,13.016266,21.306396,20.770172,21.873901,21.567291,18.299866,18.299835,18.299835,18.299835,0.0,0.03208522,0.03208522,0.049586274,25.0,18.300018,0.0,0.0,0.0,0.0015367835,9.54197e-21,0.0,81.063255,25.000223,25.196875,96.0,0.072500326,34.724377,241.34616,88.553734,0.0,81.063255,0.113756716,0.0,77.67551,8.330017
23431,20845860.0,0.0,18.299957,13.018097,21.304993,20.768402,21.872772,21.566162,18.299896,18.299866,18.299866,18.299866,0.0,0.03208521,0.03208521,0.049586255,25.0,18.300018,0.0,0.0,0.0,0.0030833734,9.54197e-21,0.0,81.063194,25.000227,25.195715,96.0,0.072504304,34.725998,241.34616,88.55373,0.0,81.063194,0.11375669,0.0,77.67545,8.330017
23432,20845920.0,0.0,18.299957,13.019989,21.303589,20.766632,21.871643,21.565002,18.299896,18.299866,18.299866,18.299866,0.0,0.032085203,0.032085203,0.049586236,25.0,18.300018,0.0,0.0,0.0,0.003364057,9.54197e-21,0.0,81.06314,25.000233,25.194809,96.0,0.0725074,34.72727,241.34618,88.55372,0.0,81.06314,0.11375664,0.0,77.6754,8.330017
23433,20845980.0,0.0,18.299988,13.021973,21.302185,20.764893,21.870514,21.563873,18.299927,18.299896,18.299896,18.299896,0.0,0.03208519,0.03208519,0.049586214,25.0,18.300018,0.0,0.0,0.0,0.0028805032,9.54197e-21,0.0,81.063095,25.00024,25.194077,96.0,0.0725099,34.728294,241.34618,88.5537,0.0,81.063095,0.11375659,0.0,77.67535,8.330017
23434,20846040.0,0.0,18.299957,13.024017,21.300781,20.763184,21.869415,21.562744,18.299957,18.299927,18.299927,18.299896,0.0,0.032085173,0.032085173,0.04958619,25.0,18.300018,0.0,0.0,0.0,0.00073319965,9.54197e-21,0.0,81.06305,25.000248,25.193565,96.0,0.07251162,34.729008,241.34618,88.553696,0.0,81.06305,0.11375654,0.0,77.675316,8.330017
23435,20846100.0,0.0,18.299957,13.026123,21.299408,20.761444,21.868286,21.561646,18.299957,18.299927,18.299927,18.299927,0.0,0.03208516,0.03208516,0.04958617,25.0,18.300018,0.0,0.0,0.0,-1.5956544e-05,9.54197e-21,0.0,81.06301,25.000252,25.193092,96.0,0.07251323,34.72967,241.34618,88.55368,0.0,81.06301,0.11375649,0.0,77.67528,8.330017
23436,20846160.0,0.0,18.300018,13.02832,21.298126,20.759918,21.867157,21.560547,18.299957,18.299957,18.299957,18.299927,0.0,0.03208515,0.03208515,0.049586147,25.0,18.300018,0.0,0.0,0.0,0.0030568105,9.54197e-21,0.0,81.06299,25.00025,25.192678,96.0,0.07251463,34.73025,241.34619,88.553665,0.0,81.06299,0.11375644,0.0,77.675255,8.330017
23437,20846220.0,0.0,18.300049,13.030579,21.296844,20.758423,21.866058,21.559479,18.299988,18.299957,18.299957,18.299957,0.0,0.032085136,0.032085136,0.04958612,25.0,18.300018,0.0,0.0,0.0,0.0043435562,9.54197e-21,0.0,81.06296,25.000254,25.192568,96.0,0.07251497,34.730404,241.34619,88.55366,0.0,81.06296,0.11375639,0.0,77.67523,8.330017
23438,20846280.0,0.0,18.300049,13.032928,21.295593,20.756927,21.86493,21.55841,18.300018,18.299988,18.299988,18.299957,0.0,0.032085117,0.032085117,0.04958609,25.0,18.300018,0.0,0.0,0.0,0.0024560818,9.54197e-21,0.0,81.06295,25.000261,25.192753,96.0,0.0725143,34.730145,241.34619,88.55364,0.0,81.06295,0.11375633,0.0,77.67522,8.330017
23439,20846340.0,0.0,18.300049,13.035309,21.294312,20.755432,21.86383,21.557343,18.300018,18.299988,18.299988,18.299988,0.0,0.032085102,0.032085102,0.049586065,25.0,18.300018,0.0,0.0,0.0,0.0009090903,9.54197e-21,0.0,81.06294,25.000263,25.193033,96.0,0.0725133,34.729755,241.3462,88.55363,0.0,81.06294,0.11375627,0.0,77.67521,8.330017
23440,20846400.0,0.0,18.300018,13.037781,21.29306,20.753937,21.862732,21.556274,18.300049,18.300018,18.300018,18.300018,0.0,0.032085083,0.032085083,0.04958604,25.0,18.300018,0.0,0.0,0.0,-0.00086907943,9.54197e-21,0.0,81.06294,25.000261,25.193436,96.0,0.07251188,34.729187,241.3462,88.553604,0.0,81.06294,0.1137562,0.0,77.67521,8.330017
23441,20846460.0,0.0,18.30011,13.040314,21.2919,20.752655,21.861633,21.555267,18.300049,18.300018,18.300018,18.300018,0.0,0.032085072,0.032085072,0.049586017,25.0,18.300018,0.0,0.0,0.0,0.0027949696,9.54197e-21,0.0,81.06295,25.000252,25.193798,96.0,0.0725106,34.728683,241.3462,88.55359,0.0,81.06295,0.11375616,0.0,77.675224,8.330017
23442,20846520.0,0.0,18.30014,13.042908,21.290741,20.751404,21.860535,21.55426,18.300049,18.300049,18.300049,18.300049,0.0,0.032085057,0.032085057,0.049585987,25.0,18.300018,0.0,0.0,0.0,0.0046825884,9.54197e-21,0.0,81.062965,25.000248,25.19445,96.0,0.07250832,34.727768,241.3462,88.553566,0.0,81.062965,0.113756105,0.0,77.67523,8.330017
23443,20846580.0,0.0,18.30014,13.045593,21.289612,20.750122,21.859436,21.553253,18.30008,18.300049,18.300049,18.300049,0.0,0.032085042,0.032085042,0.04958596,25.0,18.300018,0.0,0.0,0.0,0.0027991072,9.54197e-21,0.0,81.06299,25.000248,25.195446,96.0,0.07250485,34.726376,241.34622,88.55355,0.0,81.06299,0.113756046,0.0,77.67526,8.330017
23444,20846640.0,0.0,18.30011,13.048309,21.288452,20.74887,21.858337,21.552246,18.30011,18.30008,18.30008,18.30008,0.0,0.032085024,0.032085024,0.04958593,25.0,18.300018,0.0,0.0,0.0,0.00012971567,9.54197e-21,0.0,81.06301,25.000246,25.196585,96.0,0.07250089,34.724785,241.34622,88.55353,0.0,81.06301,0.11375598,0.0,77.675285,8.330017
23445,20846700.0,0.0,18.30011,13.051086,21.287323,20.74762,21.857239,21.55127,18.30011,18.30008,18.30008,18.30008,0.0,0.03208501,0.03208501,0.049585912,25.0,18.300018,0.0,0.0,0.0,6.300553e-05,9.54197e-21,0.0,81.063065,25.00023,25.197756,96.0,0.07249683,34.72314,241.34622,88.553505,0.0,81.063065,0.113755934,0.0,77.67533,8.330017
23446,20846760.0,0.0,18.30017,13.053955,21.286285,20.746552,21.85614,21.550323,18.30011,18.30011,18.30011,18.30011,0.0,0.032084998,0.032084998,0.049585886,25.0,18.300018,0.0,0.0,0.0,0.0019869902,9.54197e-21,0.0,81.0631,25.000217,25.198946,96.0,0.072492704,34.721478,241.34622,88.55348,0.0,81.0631,0.11375588,0.0,77.67537,8.330017
23447,20846820.0,0.0,18.300232,13.056885,21.285248,20.745514,21.855072,21.549377,18.30014,18.30011,18.30011,18.30011,0.0,0.032084983,0.032084983,0.04958586,25.0,18.300018,0.0,0.0,0.0,0.0041004247,9.54197e-21,0.0,81.06315,25.000208,25.200357,96.0,0.0724878,34.7195,241.34624,88.55347,0.0,81.06315,0.11375583,0.0,77.67542,8.330017
23448,20846880.0,0.0,18.300232,13.059845,21.28424,20.744476,21.853973,21.548431,18.30017,18.30014,18.30014,18.30014,0.0,0.032084968,0.032084968,0.049585838,25.0,18.300018,0.0,0.0,0.0,0.0044091023,9.54197e-21,0.0,81.06321,25.0002,25.201984,96.0,0.072482154,34.71722,241.34624,88.553444,0.0,81.06321,0.11375577,0.0,77.675476,8.330017
23449,20846940.0,0.0,18.300201,13.062897,21.283203,20.743439,21.852905,21.547516,18.300201,18.30014,18.30014,18.30014,0.0,0.03208495,0.03208495,0.049585808,25.0,18.300018,0.0,0.0,0.0,0.0015864626,9.54197e-21,0.0,81.06327,25.000196,25.203917,96.0,0.07247546,34.714516,241.34624,88.55342,0.0,81.06327,0.11375571,0.0,77.67554,8.330017
23450,20847000.0,0.0,18.30017,13.065979,21.282196,20.742401,21.851807,21.54657,18.300201,18.30017,18.30017,18.30017,0.0,0.032084934,0.032084934,0.049585782,25.0,18.300018,0.0,0.0,0.0,-0.0007001916,9.54197e-21,0.0,81.06334,25.000187,25.205902,96.0,0.07246859,34.711735,241.34624,88.5534,0.0,81.06334,0.11375566,0.0,77.67561,8.330017
23451,20847060.0,0.0,18.300232,13.069122,21.28128,20.741577,21.850739,21.545685,18.300201,18.30017,18.30017,18.30017,0.0,0.032084923,0.032084923,0.04958576,25.0,18.300018,0.0,0.0,0.0,0.0015456318,9.54197e-21,0.0,81.06342,25.000172,25.207884,96.0,0.07246174,34.708965,241.34624,88.553375,0.0,81.06342,0.113755606,0.0,77.67568,8.330017
23452,20847120.0,0.0,18.300293,13.072357,21.280365,20.740753,21.84967,21.5448,18.300232,18.300201,18.300201,18.300201,0.0,0.032084912,0.032084912,0.049585737,25.0,18.300018,0.0,0.0,0.0,0.003916015,9.54197e-21,0.0,81.06351,25.000156,25.210041,96.0,0.07245427,34.705944,241.34625,88.55335,0.0,81.06351,0.11375556,0.0,77.675766,8.330017
23453,20847180.0,0.0,18.300293,13.075623,21.27945,20.73993,21.848602,21.543945,18.300232,18.300201,18.300201,18.300201,0.0,0.032084893,0.032084893,0.04958571,25.0,18.300018,0.0,0.0,0.0,0.0029323034,9.54197e-21,0.0,81.0636,25.000149,25.21249,96.0,0.072445795,34.702515,241.34625,88.55334,0.0,81.0636,0.11375551,0.0,77.67586,8.330017
23454,20847240.0,0.0,18.300293,13.078949,21.278564,20.739105,21.847534,21.54306,18.300262,18.300232,18.300232,18.300232,0.0,0.032084882,0.032084882,0.04958569,25.0,18.300018,0.0,0.0,0.0,0.0016812747,9.54197e-21,0.0,81.06369,25.000137,25.215048,96.0,0.07243694,34.698933,241.34625,88.553314,0.0,81.06369,0.11375545,0.0,77.67594,8.330017
23455,20847300.0,0.0,18.300262,13.082306,21.277649,20.738281,21.846497,21.542206,18.300262,18.300232,18.300232,18.300232,0.0,0.032084867,0.032084867,0.049585667,25.0,18.300018,0.0,0.0,0.0,-0.00075571844,9.54197e-21,0.0,81.0638,25.000126,25.217766,96.0,0.07242754,34.69513,241.34625,88.55329,0.0,81.0638,0.1137554,0.0,77.67605,8.330017
23456,20847360.0,0.0,18.300323,13.085754,21.276855,20.73767,21.845428,21.541382,18.300262,18.300262,18.300262,18.300262,0.0,0.032084856,0.032084856,0.049585648,25.0,18.300018,0.0,0.0,0.0,0.0020429445,9.54197e-21,0.0,81.06391,25.000109,25.220438,96.0,0.0724183,34.691383,241.34625,88.55327,0.0,81.06391,0.11375536,0.0,77.676155,8.330017
23457,20847420.0,0.0,18.300354,13.089233,21.276062,20.73703,21.84439,21.540558,18.300293,18.300262,18.300262,18.300262,0.0,0.032084845,0.032084845,0.049585626,25.0,18.300018,0.0,0.0,0.0,0.003906371,9.54197e-21,0.0,81.06402,25.000093,25.223333,96.0,0.07240829,34.687336,241.34625,88.553246,0.0,81.06402,0.11375531,0.0,77.67626,8.330017
23458,20847480.0,0.0,18.300354,13.092773,21.275269,20.73642,21.843353,21.539764,18.300323,18.300293,18.300293,18.300293,0.0,0.03208483,0.03208483,0.049585603,25.0,18.300018,0.0,0.0,0.0,0.002640532,9.54197e-21,0.0,81.06414,25.000086,25.226519,96.0,0.07239728,34.682877,241.34625,88.55323,0.0,81.06414,0.11375526,0.0,77.67638,8.330017
23459,20847540.0,0.0,18.300323,13.0963745,21.274475,20.73581,21.842316,21.53894,18.300323,18.300293,18.300293,18.300293,0.0,0.03208482,0.03208482,0.049585577,25.0,18.300018,0.0,0.0,0.0,0.00030906935,9.54197e-21,0.0,81.06427,25.000076,25.229841,96.0,0.07238578,34.678223,241.34625,88.55321,0.0,81.06427,0.11375521,0.0,77.676506,8.330017
23460,20847600.0,0.0,18.300323,13.100006,21.273682,20.735199,21.841278,21.538147,18.300323,18.300323,18.300323,18.300293,0.0,0.032084808,0.032084808,0.049585562,25.0,18.300018,0.0,0.0,0.0,0.00013510391,9.54197e-21,0.0,81.06441,25.00006,25.233194,96.0,0.072374195,34.673527,241.34625,88.553185,0.0,81.06441,0.113755174,0.0,77.676636,8.330017
23461,20847660.0,0.0,18.307678,13.103699,21.285309,20.765076,21.841064,21.538239,18.300629,18.300354,18.300354,27.956818,0.0,0.032084763,0.032084763,0.049585484,25.0,18.300018,0.0,0.0,0.0,0.30708304,9.54197e-21,0.0,81.064545,25.000149,25.239334,96.0,0.072352916,34.664932,241.34625,88.55319,0.0,81.064545,0.11375501,100.0,77.67677,8.330017
23462,20847720.0,0.0,18.316925,13.107452,21.314056,20.837006,21.840881,21.53833,18.30362,18.301025,18.301025,34.167694,0.0,0.031964213,0.031964213,0.049951658,25.0,18.300018,0.0,0.0,0.0,0.72717476,9.54197e-21,0.0,81.07284,24.856054,25.283152,96.0,0.07227256,34.60359,241.34523,88.50546,0.0,81.07284,0.11387828,100.0,77.938034,8.330017
23463,20847780.0,0.0,18.304657,13.111267,21.339966,20.936035,21.840912,21.538605,18.30774,18.302643,18.302643,37.568817,0.0,0.031061403,0.031061403,0.053230487,25.0,18.300018,0.0,0.0,0.0,-0.09501021,9.54197e-21,0.0,81.4526,23.411425,25.381807,96.0,0.07277514,34.46547,241.31546,88.09258,0.0,81.4526,0.115350254,100.0,80.515305,8.330017
23464,20847840.0,0.0,18.306458,13.115143,21.382935,21.049744,21.841217,21.539124,18.307434,18.304382,18.304382,38.06729,0.0,0.030685393,0.030685393,0.055579465,25.0,18.300018,0.0,0.0,0.0,-0.15606958,9.54197e-21,0.0,82.21606,22.18423,25.46007,96.0,0.07341549,34.3559,241.26062,87.837364,0.0,82.21606,0.116948664,89.12595,82.708725,8.330017
23465,20847900.0,0.0,18.321045,13.11908,21.438782,21.165283,21.841492,21.539642,18.30783,18.305573,18.305573,38.08963,0.0,0.03106485,0.03106485,0.05570399,25.0,18.300018,0.0,0.0,0.0,0.64112896,9.54197e-21,0.0,82.835945,21.916853,25.534708,96.0,0.07365701,34.25141,241.20445,87.935715,0.0,82.835945,0.11783407,89.78715,83.06549,8.330017
23466,20847960.0,0.0,18.324402,13.123077,21.497437,21.271912,21.841492,21.539917,18.312927,18.308136,18.308136,36.618958,0.0,0.032063544,0.032063544,0.053451788,25.0,18.300018,0.0,0.0,0.0,0.73837334,9.54197e-21,0.0,82.92738,22.82589,25.680695,96.0,0.07299522,34.047028,241.16966,88.395966,0.0,82.92738,0.11758071,37.398975,81.23551,8.330017
23467,20848020.0,0.0,18.302704,13.127136,21.536682,21.350677,21.841217,21.539978,18.31662,18.311737,18.311737,30.969421,0.0,0.03239726,0.03239726,0.05253902,25.0,18.300018,0.0,0.0,0.0,-0.59298944,9.54197e-21,0.0,82.67322,23.494867,25.871185,96.0,0.07217898,33.780342,241.1489,88.71684,0.0,82.67322,0.11733464,5.937515,80.291214,8.330017
23468,20848080.0,0.0,18.289398,13.131256,21.559021,21.396454,21.84085,21.539978,18.311615,18.313232,18.313232,25.640472,0.0,0.032565005,0.032565005,0.052003477,25.0,18.300018,0.0,0.0,0.0,-1.2675148,9.54197e-21,0.0,82.421104,24.000319,25.978712,96.0,0.07168366,33.629807,241.1344,88.95475,0.0,82.421104,0.11713443,0.0,79.66807,8.330017
23469,20848140.0,0.0,18.298859,13.135376,21.569885,21.418549,21.840485,21.539948,18.303406,18.310547,18.310547,22.565552,0.0,0.032646324,0.032646324,0.05159443,25.0,18.300018,0.0,0.0,0.0,-0.39132014,9.54197e-21,0.0,82.14468,24.445755,25.97313,96.0,0.07156507,33.637615,241.1274,89.14372,0.0,82.14468,0.116887905,0.0,79.15247,8.330017
23470,20848200.0,0.0,18.308472,13.139587,21.574615,21.427979,21.840057,21.539856,18.300812,18.306519,18.306519,20.773376,0.0,0.032667387,0.032667387,0.051264737,25.0,18.300018,0.0,0.0,0.0,0.40615472,9.54197e-21,0.0,81.85992,24.842108,25.959448,96.0,0.07145196,33.656773,241.12663,89.29166,0.0,81.85992,0.11660024,0.0,78.714714,8.330017
23471,20848260.0,0.0,18.303436,13.14386,21.575653,21.4281,21.840698,21.540985,18.302826,18.304504,18.304504,19.739288,0.0,0.03264746,0.03264746,0.050989807,25.0,18.300018,0.0,0.0,0.0,0.11636099,9.54197e-21,0.0,81.58786,25.182907,25.994556,96.0,0.071150325,33.60762,241.1313,89.39884,0.0,81.58786,0.11628534,0.0,78.347244,8.330017
23472,20848320.0,0.0,18.295624,13.148163,21.574646,21.424042,21.84134,21.542084,18.303131,18.304077,18.304077,19.141907,0.0,0.032601975,0.032601975,0.050753977,25.0,18.300018,0.0,0.0,0.0,-0.38585418,9.54197e-21,0.0,81.33974,25.464949,26.032145,96.0,0.0708335,33.555,241.14043,89.46792,0.0,81.33974,0.11595842,0.0,78.04095,8.330017
23473,20848380.0,0.0,18.297028,13.152527,21.57254,21.417633,21.84201,21.543213,18.30075,18.303162,18.303162,18.791168,0.0,0.03254228,0.03254228,0.05054783,25.0,18.300018,0.0,0.0,0.0,-0.25168332,9.54197e-21,0.0,81.121704,25.6882,26.030642,96.0,0.07065606,33.557102,241.15297,89.50283,0.0,81.121704,0.11563282,0.0,77.78825,8.330017
23474,20848440.0,0.0,18.302124,13.156952,21.569824,21.409912,21.842682,21.544373,18.299316,18.301758,18.301758,18.584015,0.0,0.032475498,0.032475498,0.05036517,25.0,18.300018,0.0,0.0,0.0,0.12035052,9.54197e-21,0.0,80.9364,25.856913,26.015646,96.0,0.07053139,33.578094,241.16805,89.508484,0.0,80.9364,0.11531648,0.0,77.58317,8.330017
23475,20848500.0,0.0,18.303314,13.161407,21.566742,21.401428,21.843384,21.545532,18.299927,18.300842,18.300842,18.464325,0.0,0.03240622,0.03240622,0.050202355,25.0,18.300018,0.0,0.0,0.0,0.20501615,9.54197e-21,0.0,80.78445,25.975925,26.016108,96.0,0.070360355,33.57745,241.1849,89.48942,0.0,80.78445,0.115015,0.0,77.42098,8.330017
23476,20848560.0,0.0,18.300201,13.165924,21.56363,21.392761,21.844269,21.546814,18.301025,18.30072,18.30072,18.396362,0.0,0.032338105,0.032338105,0.05005753,25.0,18.300018,0.0,0.0,0.0,-0.009015749,9.54197e-21,0.0,80.665146,26.049913,26.031918,96.0,0.07014669,33.555313,241.20282,89.45001,0.0,80.665146,0.11473385,0.0,77.29725,8.330017
23477,20848620.0,0.0,18.298096,13.170502,21.560425,21.38388,21.845154,21.548126,18.300964,18.300873,18.300873,18.356323,0.0,0.032274123,0.032274123,0.049929813,25.0,18.300018,0.0,0.0,0.0,-0.14932825,9.54197e-21,0.0,80.57634,26.084324,26.042261,96.0,0.06996664,33.540833,241.2211,89.39499,0.0,80.57634,0.114478104,0.0,77.20712,8.330017
23478,20848680.0,0.0,18.299011,13.17511,21.55719,21.374939,21.84607,21.549438,18.30017,18.30072,18.30072,18.333038,0.0,0.03221577,0.03221577,0.04981862,25.0,18.300018,0.0,0.0,0.0,-0.07985894,9.54197e-21,0.0,80.515305,26.08465,26.040464,96.0,0.06984491,33.54335,241.23926,89.328285,0.0,80.515305,0.11425012,0.0,77.146515,8.330017
23479,20848740.0,0.0,18.301208,13.179749,21.553925,21.365967,21.847015,21.55075,18.299713,18.300323,18.300323,18.319336,0.0,0.03216389,0.03216389,0.049723,25.0,18.300018,0.0,0.0,0.0,0.07216084,9.54197e-21,0.0,80.47897,26.057022,26.034325,96.0,0.06975442,33.551945,241.25685,89.25372,0.0,80.47897,0.1140507,0.0,77.11136,8.330017
23480,20848800.0,0.0,18.301514,13.184448,21.55069,21.357025,21.847961,21.552094,18.299988,18.30008,18.30008,18.311035,0.0,0.032118794,0.032118794,0.049641754,25.0,18.300018,0.0,0.0,0.0,0.092414774,9.54197e-21,0.0,80.46352,26.008436,26.0355,96.0,0.06965392,33.550297,241.2735,89.175186,0.0,80.46352,0.11387921,0.0,77.09716,8.330017
23481,20848860.0,0.0,18.300262,13.189209,21.547943,21.34909,21.84903,21.553558,18.300507,18.30014,18.30014,18.30658,0.0,0.03208053,0.03208053,0.04957426,25.0,18.300018,0.0,0.0,0.0,0.0017121007,9.54197e-21,0.0,80.46658,25.942621,26.043167,96.0,0.069546096,33.539566,241.289,89.09473,0.0,80.46658,0.11373517,0.0,77.10133,8.330017
23482,20848920.0,0.0,18.299286,13.19397,21.545227,21.341217,21.850128,21.554993,18.300507,18.300293,18.300293,18.304047,0.0,0.032049045,0.032049045,0.04951958,25.0,18.300018,0.0,0.0,0.0,-0.0632261,9.54197e-21,0.0,80.484505,25.864798,26.049063,96.0,0.06945932,33.53131,241.30316,89.01504,0.0,80.484505,0.11361751,0.0,77.11995,8.330017
23483,20848980.0,0.0,18.29956,13.198822,21.542542,21.333374,21.851227,21.556458,18.300262,18.300293,18.300293,18.30243,0.0,0.032023896,0.032023896,0.049476456,25.0,18.300018,0.0,0.0,0.0,-0.044273183,9.54197e-21,0.0,80.51364,25.779802,26.050055,96.0,0.06940334,33.529922,241.31584,88.93832,0.0,80.51364,0.11352407,0.0,77.14933,8.330017
23484,20849040.0,0.0,18.300232,13.203674,21.539856,21.325562,21.852325,21.557922,18.300049,18.300201,18.300201,18.301361,0.0,0.032004584,0.032004584,0.0494438,25.0,18.300018,0.0,0.0,0.0,0.003022172,9.54197e-21,0.0,80.55163,25.690777,26.049429,96.0,0.069365464,33.5308,241.32701,88.86576,0.0,80.55163,0.11345279,0.0,77.18709,8.330017
23485,20849100.0,0.0,18.30072,13.208588,21.537231,21.31781,21.853455,21.559387,18.300049,18.30008,18.30008,18.300781,0.0,0.031990726,0.031990726,0.049420822,25.0,18.300018,0.0,0.0,0.0,0.036425088,9.54197e-21,0.0,80.59687,25.59976,26.049566,96.0,0.06933649,33.53061,241.33665,88.798096,0.0,80.59687,0.11340209,0.0,77.23165,8.330017
23486,20849160.0,0.0,18.300568,13.213562,21.535034,21.311096,21.854675,21.560944,18.300262,18.30008,18.30008,18.300476,0.0,0.031981554,0.031981554,0.049405977,25.0,18.300018,0.0,0.0,0.0,0.019696426,9.54197e-21,0.0,80.64636,25.510319,26.053125,96.0,0.069305375,33.525623,241.34482,88.73648,0.0,80.64636,0.11336891,0.0,77.28006,8.330017
23487,20849220.0,0.0,18.30017,13.218536,21.532898,21.304382,21.855896,21.56247,18.300385,18.30014,18.30014,18.300354,0.0,0.031976372,0.031976372,0.04939796,25.0,18.300018,0.0,0.0,0.0,-0.007616209,9.54197e-21,0.0,80.69784,25.424591,26.057344,96.0,0.06928027,33.519714,241.35158,88.68136,0.0,80.69784,0.11335053,0.0,77.33016,8.330017
23488,20849280.0,0.0,18.299927,13.223572,21.530792,21.29773,21.857147,21.564026,18.300354,18.300201,18.300201,18.300323,0.0,0.03197483,0.03197483,0.049396165,25.0,18.300018,0.0,0.0,0.0,-0.022610521,9.54197e-21,0.0,80.75035,25.343401,26.060745,96.0,0.06926562,33.514957,241.35698,88.63282,0.0,80.75035,0.11334567,0.0,77.38102,8.330017
23489,20849340.0,0.0,18.30011,13.228638,21.528687,21.291107,21.858368,21.565582,18.300232,18.300201,18.300201,18.300293,0.0,0.031976122,0.031976122,0.049399145,25.0,18.300018,0.0,0.0,0.0,-0.010535747,9.54197e-21,0.0,80.8019,25.26835,26.06258,96.0,0.06926231,33.512386,241.36116,88.5909,0.0,80.8019,0.113351256,0.0,77.43076,8.330017
23490,20849400.0,0.0,18.300262,13.233765,21.52658,21.284485,21.859589,21.567108,18.30017,18.300201,18.300201,18.300232,0.0,0.031979427,0.031979427,0.049405456,25.0,18.300018,0.0,0.0,0.0,0.0008155476,9.54197e-21,0.0,80.851135,25.200237,26.064476,96.0,0.06926297,33.509735,241.36432,88.555176,0.0,80.851135,0.113364264,0.0,77.478096,8.330017
23491,20849460.0,0.0,18.30069,13.238892,21.525085,21.279236,21.8609,21.568817,18.300232,18.30017,18.30017,18.300201,0.0,0.031985383,0.031985383,0.049416207,25.0,18.300018,0.0,0.0,0.0,0.023477232,9.54197e-21,0.0,80.89794,25.140133,26.06686,96.0,0.0692673,33.506397,241.36623,88.5269,0.0,80.89794,0.11338687,0.0,77.52292,8.330017
