,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
23492,20849520.0,0.0,18.300598,13.24408,21.523651,21.274017,21.862213,21.570496,18.300354,18.300232,18.300232,18.300232,0.0,0.031992823,0.031992823,0.049429346,25.0,18.300018,0.0,0.0,0.0,0.014314359,9.54197e-21,0.0,80.9398,25.09001,26.071379,96.0,0.0692672,33.50007,241.36708,88.506,0.0,80.9398,0.11341488,0.0,77.56281,8.330017
23493,20849580.0,0.0,18.300537,13.249298,21.522247,21.26883,21.863525,21.572174,18.300385,18.300262,18.300262,18.300262,0.0,0.032001097,0.032001097,0.04944375,25.0,18.300018,0.0,0.0,0.0,0.008054216,9.54197e-21,0.0,80.97368,25.053066,26.075817,96.0,0.069268964,33.49386,241.36688,88.49355,0.0,80.97368,0.1134457,0.0,77.594955,8.330017
23494,20849640.0,0.0,18.300415,13.254547,21.520813,21.263641,21.864807,21.573853,18.300415,18.300323,18.300323,18.300293,0.0,0.03200925,0.03200925,0.049457956,25.0,18.300018,0.0,0.0,0.0,-9.027077e-05,9.54197e-21,0.0,81.00889,25.01412,26.080343,96.0,0.06927033,33.48752,241.36682,88.47991,0.0,81.00889,0.11347639,0.0,77.62838,8.330017
23495,20849700.0,0.0,18.300415,13.259827,21.51941,21.258484,21.86612,21.575531,18.300415,18.300354,18.300354,18.300323,0.0,0.032017745,0.032017745,0.04947264,25.0,18.300018,0.0,0.0,0.0,-0.0013202704,9.54197e-21,0.0,81.03861,24.983818,26.084583,96.0,0.06927324,33.481583,241.36615,88.47157,0.0,81.03861,0.11350806,0.0,77.65647,8.330017
23496,20849760.0,0.0,18.30075,13.265137,21.518585,21.254608,21.867493,21.577393,18.300446,18.300385,18.300385,18.300354,0.0,0.032026257,0.032026257,0.04948732,25.0,18.300018,0.0,0.0,0.0,0.012917451,9.54197e-21,0.0,81.0664,24.956455,26.089022,96.0,0.069275476,33.47537,241.3653,88.46495,0.0,81.0664,0.11353978,0.0,77.6827,8.330017
23497,20849820.0,0.0,18.300812,13.270477,21.517792,21.250763,21.868866,21.579224,18.300537,18.300415,18.300415,18.300415,0.0,0.032034684,0.032034684,0.049501788,25.0,18.300018,0.0,0.0,0.0,0.015388973,9.54197e-21,0.0,81.09018,24.934958,26.094711,96.0,0.06927312,33.467403,241.3641,88.46162,0.0,81.09018,0.11357112,0.0,77.705055,8.330017
23498,20849880.0,0.0,18.30066,13.275848,21.517029,21.246918,21.87024,21.581085,18.300629,18.300476,18.300476,18.300476,0.0,0.03204282,0.03204282,0.049515698,25.0,18.300018,0.0,0.0,0.0,0.003793103,9.54197e-21,0.0,81.11013,24.918682,26.101267,96.0,0.06926707,33.458225,241.36269,88.46098,0.0,81.11013,0.113601305,0.0,77.723724,8.330017
23499,20849940.0,0.0,18.300568,13.28125,21.516266,21.243103,21.871582,21.582916,18.30066,18.300537,18.300537,18.300537,0.0,0.032050487,0.032050487,0.049528766,25.0,18.300018,0.0,0.0,0.0,-0.004253356,9.54197e-21,0.0,81.126625,24.906746,26.107704,96.0,0.06926043,33.44921,241.36113,88.46235,0.0,81.126625,0.11362973,0.0,77.7391,8.330017
23500,20850000.0,0.0,18.300476,13.286682,21.515503,21.239288,21.872925,21.584717,18.30066,18.300598,18.300598,18.300568,0.0,0.03205776,0.03205776,0.049541116,25.0,18.300018,0.0,0.0,0.0,-0.01024418,9.54197e-21,0.0,81.13946,24.899548,26.114094,96.0,0.06925311,33.44027,241.35942,88.46602,0.0,81.13946,0.113656625,0.0,77.75095,8.330017
23501,20850060.0,0.0,18.300934,13.292145,21.51529,21.236694,21.87436,21.586731,18.300598,18.300598,18.300598,18.300598,0.0,0.032064427,0.032064427,0.049552403,25.0,18.300018,0.0,0.0,0.0,0.012775009,9.54197e-21,0.0,81.14914,24.895996,26.119911,96.0,0.06924651,33.43212,241.35765,88.47115,0.0,81.14914,0.11368125,0.0,77.75981,8.330017
23502,20850120.0,0.0,18.301086,13.297607,21.515137,21.23413,21.875793,21.588745,18.30069,18.300629,18.300629,18.300629,0.0,0.03207041,0.03207041,0.0495625,25.0,18.300018,0.0,0.0,0.0,0.021928774,9.54197e-21,0.0,81.156044,24.895498,26.127058,96.0,0.06923379,33.422115,241.3559,88.4773,0.0,81.156044,0.11370332,0.0,77.76605,8.330017
23503,20850180.0,0.0,18.300903,13.303131,21.514984,21.231537,21.877228,21.590729,18.300812,18.30069,18.30069,18.30069,0.0,0.03207569,0.03207569,0.049571373,25.0,18.300018,0.0,0.0,0.0,0.007819475,9.54197e-21,0.0,81.16039,24.897738,26.13572,96.0,0.06921429,33.409992,241.3542,88.484276,0.0,81.16039,0.11372275,0.0,77.76986,8.330017
23504,20850240.0,0.0,18.30069,13.308655,21.514801,21.229004,21.878632,21.592712,18.300873,18.30075,18.30075,18.30075,0.0,0.032080267,0.032080267,0.049579043,25.0,18.300018,0.0,0.0,0.0,-0.007911827,9.54197e-21,0.0,81.16265,24.901957,26.144484,96.0,0.06919295,33.39772,241.35257,88.491646,0.0,81.16265,0.11373959,0.0,77.77169,8.330017
23505,20850300.0,0.0,18.30072,13.3142395,21.514648,21.22647,21.880035,21.594666,18.300842,18.300781,18.300781,18.30075,0.0,0.032083277,0.032083277,0.04958404,25.0,18.300018,0.0,0.0,0.0,-0.0063350857,9.54197e-21,0.0,81.16135,24.908903,26.152437,96.0,0.0691712,33.38659,241.35126,88.49889,0.0,81.16135,0.11375061,0.0,77.77021,8.330017
23506,20850360.0,0.0,18.301025,13.319824,21.515045,21.225067,21.88153,21.596832,18.300842,18.300812,18.300812,18.300812,0.0,0.03208657,0.03208657,0.049589522,25.0,18.300018,0.0,0.0,0.0,0.006568762,9.54197e-21,0.0,81.16057,24.915545,26.160633,96.0,0.06914918,33.375114,241.34987,88.50628,0.0,81.16057,0.11376268,0.0,77.76921,8.330017
23507,20850420.0,0.0,18.301178,13.325409,21.515472,21.223694,21.882996,21.598969,18.300873,18.300842,18.300842,18.300842,0.0,0.03208925,0.03208925,0.04959394,25.0,18.300018,0.0,0.0,0.0,0.015295421,9.54197e-21,0.0,81.15859,24.923027,26.169603,96.0,0.06912315,33.362556,241.3486,88.51348,0.0,81.15859,0.11377246,0.0,77.7671,8.330017
23508,20850480.0,0.0,18.301117,13.331055,21.5159,21.22232,21.88446,21.601135,18.300934,18.300873,18.300873,18.300873,0.0,0.03209066,0.03209066,0.049596235,25.0,18.300018,0.0,0.0,0.0,0.01008309,9.54197e-21,0.0,81.15494,24.931072,26.179583,96.0,0.069090955,33.348583,241.34769,88.51965,0.0,81.15494,0.11377758,0.0,77.76346,8.330017
23509,20850540.0,0.0,18.301025,13.3367,21.516296,21.220947,21.885925,21.603271,18.300995,18.300903,18.300903,18.300903,0.0,0.032092288,0.032092288,0.04959888,25.0,18.300018,0.0,0.0,0.0,0.0033284028,9.54197e-21,0.0,81.151474,24.93917,26.189634,96.0,0.06905895,33.33451,241.34671,88.52608,0.0,81.151474,0.11378347,0.0,77.759995,8.330017
23510,20850600.0,0.0,18.300934,13.342377,21.516724,21.219574,21.88742,21.605408,18.300995,18.300964,18.300964,18.300934,0.0,0.03209345,0.03209345,0.04960075,25.0,18.300018,0.0,0.0,0.0,-0.0031518075,9.54197e-21,0.0,81.147514,24.947289,26.199734,96.0,0.0690258,33.320374,241.34586,88.53202,0.0,81.147514,0.11378767,0.0,77.75608,8.330017
23511,20850660.0,0.0,18.301178,13.348053,21.51767,21.2193,21.888947,21.607727,18.301025,18.300995,18.300995,18.300964,0.0,0.03209418,0.03209418,0.04960189,25.0,18.300018,0.0,0.0,0.0,0.007115265,9.54197e-21,0.0,81.14317,24.9553,26.20981,96.0,0.06899184,33.306267,241.34514,88.53743,0.0,81.14317,0.113790266,0.0,77.75183,8.330017
23512,20850720.0,0.0,18.3013,13.35376,21.518616,21.218994,21.890503,21.610016,18.301086,18.301025,18.301025,18.300995,0.0,0.03209454,0.03209454,0.049602397,25.0,18.300018,0.0,0.0,0.0,0.012786619,9.54197e-21,0.0,81.13868,24.963015,26.220638,96.0,0.06895446,33.291107,241.34456,88.542274,0.0,81.13868,0.11379148,0.0,77.74744,8.330017
23513,20850780.0,0.0,18.301208,13.359497,21.519592,21.21872,21.892029,21.612335,18.301147,18.301056,18.301056,18.301056,0.0,0.03209458,0.03209458,0.04960239,25.0,18.300018,0.0,0.0,0.0,0.0054181,9.54197e-21,0.0,81.134186,24.97028,26.232265,96.0,0.06891362,33.27483,241.34409,88.54652,0.0,81.134186,0.11379157,0.0,77.743095,8.330017
23514,20850840.0,0.0,18.301117,13.365234,21.520538,21.218445,21.893555,21.614624,18.301178,18.301086,18.301086,18.301086,0.0,0.032094404,0.032094404,0.04960201,25.0,18.300018,0.0,0.0,0.0,-0.0008196134,9.54197e-21,0.0,81.129875,24.976957,26.243872,96.0,0.0688724,33.258583,241.34372,88.55018,0.0,81.129875,0.11379084,0.0,77.73893,8.330017
23515,20850900.0,0.0,18.301025,13.371002,21.521484,21.21814,21.89508,21.616913,18.301178,18.301147,18.301147,18.301117,0.0,0.03209397,0.03209397,0.049601205,25.0,18.300018,0.0,0.0,0.0,-0.00841653,9.54197e-21,0.0,81.125656,24.983086,26.25559,96.0,0.06883025,33.242176,241.34348,88.55325,0.0,81.125656,0.11378915,0.0,77.734886,8.330017
23516,20850960.0,0.0,18.301361,13.37677,21.522919,21.218872,21.896698,21.619385,18.301147,18.301147,18.301147,18.301147,0.0,0.032093376,0.032093376,0.04960014,25.0,18.300018,0.0,0.0,0.0,0.008342655,9.54197e-21,0.0,81.121735,24.988527,26.26678,96.0,0.068789616,33.226505,241.34329,88.555756,0.0,81.121735,0.1137869,0.0,77.73114,8.330017
23517,20851020.0,0.0,18.301483,13.382568,21.524384,21.219604,21.898315,21.621857,18.301178,18.301147,18.301147,18.301147,0.0,0.03209266,0.03209266,0.049598876,25.0,18.300018,0.0,0.0,0.0,0.016275335,9.54197e-21,0.0,81.118164,24.993319,26.278893,96.0,0.06874551,33.209553,241.3432,88.55775,0.0,81.118164,0.11378421,0.0,77.72774,8.330017
23518,20851080.0,0.0,18.301361,13.388367,21.525848,21.220306,21.899902,21.624298,18.3013,18.301208,18.301208,18.301208,0.0,0.03209184,0.03209184,0.049597442,25.0,18.300018,0.0,0.0,0.0,0.0065535177,9.54197e-21,0.0,81.114975,24.997458,26.292124,96.0,0.06869723,33.191025,241.34319,88.55926,0.0,81.114975,0.11378114,0.0,77.7247,8.330017
23519,20851140.0,0.0,18.301178,13.394165,21.527283,21.221008,21.90149,21.62674,18.30133,18.301239,18.301239,18.301239,0.0,0.03209098,0.03209098,0.049595952,25.0,18.300018,0.0,0.0,0.0,-0.0057972493,9.54197e-21,0.0,81.1122,25.000927,26.305473,96.0,0.06864844,33.172337,241.34322,88.56033,0.0,81.1122,0.11377792,0.0,77.72208,8.330017
23520,20851200.0,0.0,18.301208,13.399994,21.528748,21.22171,21.903076,21.62918,18.3013,18.30127,18.30127,18.301239,0.0,0.032090146,0.032090146,0.04959452,25.0,18.300018,0.0,0.0,0.0,-0.0048724953,9.54197e-21,0.0,81.110405,25.00296,26.318151,96.0,0.068602085,33.15459,241.34332,88.56061,0.0,81.110405,0.11377482,0.0,77.720406,8.330017
23521,20851260.0,0.0,18.303253,13.405945,21.534088,21.22705,21.908417,21.635468,18.301422,18.3013,18.3013,18.3013,0.0,0.032089278,0.032089278,0.049593028,25.0,18.300018,0.0,0.0,0.0,0.08545267,9.54197e-21,0.0,81.10844,25.005299,26.332542,96.0,0.0685496,33.13444,241.34341,88.56103,0.0,81.10844,0.11377159,0.0,77.71855,8.330017
23522,20851320.0,0.0,18.30362,13.412048,21.539673,21.23236,21.913727,21.641724,18.302002,18.301514,18.301514,18.301483,0.0,0.03208834,0.03208834,0.049591407,25.0,18.300018,0.0,0.0,0.0,0.09409414,9.54197e-21,0.0,81.106895,25.007322,26.354912,96.0,0.06846887,33.103123,241.34355,88.56118,0.0,81.106895,0.113768086,0.0,77.717125,8.330017
23523,20851380.0,0.0,18.302643,13.418396,21.545227,21.23764,21.919037,21.64798,18.30252,18.30185,18.30185,18.301788,0.0,0.032087382,0.032087382,0.049589764,25.0,18.300018,0.0,0.0,0.0,0.020504775,9.54197e-21,0.0,81.10582,25.008928,26.382404,96.0,0.06837,33.064632,241.3437,88.56107,0.0,81.10582,0.11376454,0.0,77.71613,8.330017
23524,20851440.0,0.0,18.301575,13.424896,21.550781,21.24289,21.924316,21.654205,18.302673,18.302216,18.302216,18.302124,0.0,0.032086477,0.032086477,0.049588222,25.0,18.300018,0.0,0.0,0.0,-0.056253966,9.54197e-21,0.0,81.10518,25.00998,26.41021,96.0,0.06827013,33.025707,241.34387,88.5607,0.0,81.10518,0.11376119,0.0,77.71558,8.330017
23525,20851500.0,0.0,18.301697,13.43161,21.556305,21.248108,21.929596,21.6604,18.30246,18.302368,18.302368,18.302307,0.0,0.0320857,0.0320857,0.049586903,25.0,18.300018,0.0,0.0,0.0,-0.04710402,9.54197e-21,0.0,81.104904,25.01044,26.433369,96.0,0.06818688,32.993282,241.34406,88.560135,0.0,81.104904,0.1137583,0.0,77.71536,8.330017
23526,20851560.0,0.0,18.302795,13.438507,21.562073,21.254028,21.934784,21.666595,18.302185,18.302338,18.302338,18.302307,0.0,0.03208503,0.03208503,0.049585775,25.0,18.300018,0.0,0.0,0.0,0.024602413,9.54197e-21,0.0,81.10495,25.01044,26.453833,96.0,0.06811333,32.964634,241.34422,88.55941,0.0,81.10495,0.11375583,0.0,77.715454,8.330017
23527,20851620.0,0.0,18.303253,13.445618,21.56784,21.259918,21.939941,21.67279,18.302368,18.302307,18.302307,18.302277,0.0,0.0320844,0.0320844,0.04958471,25.0,18.300018,0.0,0.0,0.0,0.050974946,9.54197e-21,0.0,81.10529,25.01026,26.477564,96.0,0.06802829,32.93141,241.34439,88.558624,0.0,81.10529,0.11375351,0.0,77.71582,8.330017
23528,20851680.0,0.0,18.302856,13.452881,21.573578,21.265778,21.945068,21.678955,18.302612,18.302368,18.302368,18.302368,0.0,0.032083813,0.032083813,0.04958372,25.0,18.300018,0.0,0.0,0.0,0.021398827,9.54197e-21,0.0,81.105896,25.00992,26.50466,96.0,0.067931436,32.893475,241.34456,88.55779,0.0,81.105896,0.11375135,0.0,77.716446,8.330017
23529,20851740.0,0.0,18.30252,13.460388,21.579285,21.271637,21.950195,21.68509,18.302734,18.30246,18.30246,18.30246,0.0,0.032083306,0.032083306,0.04958287,25.0,18.300018,0.0,0.0,0.0,-0.0036891622,9.54197e-21,0.0,81.10672,25.009388,26.531675,96.0,0.06783501,32.85565,241.34471,88.55694,0.0,81.10672,0.113749474,0.0,77.71727,8.330017
23530,20851800.0,0.0,18.302094,13.468048,21.584991,21.277435,21.955292,21.691223,18.302734,18.302582,18.302582,18.302582,0.0,0.032082878,0.032082878,0.04958215,25.0,18.300018,0.0,0.0,0.0,-0.03472679,9.54197e-21,0.0,81.10779,25.008635,26.559145,96.0,0.06773711,32.8172,241.34485,88.556046,0.0,81.10779,0.113747895,0.0,77.71832,8.330017
23531,20851860.0,0.0,18.303223,13.475922,21.592133,21.285278,21.961456,21.698578,18.302582,18.302612,18.302612,18.302612,0.0,0.03208255,0.03208255,0.049581613,25.0,18.300018,0.0,0.0,0.0,0.024491569,9.54197e-21,0.0,81.10901,25.00769,26.584211,96.0,0.06764787,32.78211,241.34497,88.555145,0.0,81.10901,0.11374672,0.0,77.71952,8.330017
23532,20851920.0,0.0,18.303802,13.484009,21.599335,21.29309,21.96759,21.705902,18.302734,18.302643,18.302643,18.302643,0.0,0.032082263,0.032082263,0.049581137,25.0,18.300018,0.0,0.0,0.0,0.056443002,9.54197e-21,0.0,81.11035,25.006773,26.612255,96.0,0.06754813,32.742844,241.34508,88.554306,0.0,81.11035,0.11374566,0.0,77.72083,8.330017
23533,20851980.0,0.0,18.303436,13.492279,21.606537,21.300873,21.973694,21.713196,18.30307,18.302765,18.302765,18.302734,0.0,0.032081995,0.032081995,0.049580693,25.0,18.300018,0.0,0.0,0.0,0.027764738,9.54197e-21,0.0,81.11182,25.005917,26.644283,96.0,0.06743431,32.698,241.34517,88.55353,0.0,81.11182,0.11374468,0.0,77.72226,8.330017
23534,20852040.0,0.0,18.302856,13.500732,21.613678,21.308594,21.979797,21.72049,18.303223,18.302917,18.302917,18.302887,0.0,0.032081783,0.032081783,0.049580336,25.0,18.300018,0.0,0.0,0.0,-0.015068185,9.54197e-21,0.0,81.113396,25.00503,26.677153,96.0,0.06731757,32.651985,241.34526,88.55278,0.0,81.113396,0.1137439,0.0,77.723785,8.330017
23535,20852100.0,0.0,18.302856,13.509369,21.620728,21.316254,21.98584,21.727692,18.303192,18.302979,18.302979,18.302948,0.0,0.03208171,0.03208171,0.049580228,25.0,18.300018,0.0,0.0,0.0,-0.014197772,9.54197e-21,0.0,81.11505,25.00411,26.707836,96.0,0.0672088,32.609028,241.34529,88.55217,0.0,81.11505,0.11374364,0.0,77.72539,8.330017
23536,20852160.0,0.0,18.303009,13.518219,21.628143,21.324615,21.991943,21.735016,18.3031,18.30307,18.30307,18.30304,0.0,0.032081615,0.032081615,0.04958008,25.0,18.300018,0.0,0.0,0.0,-0.009846335,9.54197e-21,0.0,81.116714,25.003174,26.738762,96.0,0.0670991,32.56573,241.34535,88.55153,0.0,81.116714,0.11374331,0.0,77.72699,8.330017
23537,20852220.0,0.0,18.303345,13.527283,21.63556,21.332916,21.998016,21.74228,18.3031,18.3031,18.3031,18.30307,0.0,0.03208157,0.03208157,0.049580008,25.0,18.300018,0.0,0.0,0.0,0.010804096,9.54197e-21,0.0,81.118385,25.002266,26.769491,96.0,0.06699015,32.522713,241.34538,88.55096,0.0,81.118385,0.11374314,0.0,77.72861,8.330017
23538,20852280.0,0.0,18.303497,13.536499,21.642914,21.341187,22.00409,21.749542,18.303131,18.3031,18.3031,18.3031,0.0,0.032081544,0.032081544,0.049579978,25.0,18.300018,0.0,0.0,0.0,0.01933117,9.54197e-21,0.0,81.12007,25.001436,26.801258,96.0,0.06687751,32.47824,241.3454,88.55045,0.0,81.12007,0.11374307,0.0,77.73022,8.330017
23539,20852340.0,0.0,18.303406,13.545929,21.650238,21.349426,22.010101,21.756775,18.303253,18.303162,18.303162,18.303131,0.0,0.03208154,0.03208154,0.04957998,25.0,18.300018,0.0,0.0,0.0,0.0097606005,9.54197e-21,0.0,81.12175,25.000692,26.834318,96.0,0.06676028,32.431957,241.3454,88.55002,0.0,81.12175,0.11374307,0.0,77.73184,8.330017
23540,20852400.0,0.0,18.303223,13.5555725,21.657532,21.357605,22.016144,21.764008,18.303314,18.303223,18.303223,18.303192,0.0,0.03208156,0.03208156,0.04958002,25.0,18.300018,0.0,0.0,0.0,-0.00327201,9.54197e-21,0.0,81.12342,25.000011,26.867754,96.0,0.0666417,32.385143,241.3454,88.549644,0.0,81.12342,0.11374314,0.0,77.73345,8.330017
23541,20852460.0,0.0,18.303345,13.565369,21.6651,21.366425,22.022156,21.77124,18.303314,18.303253,18.303253,18.303253,0.0,0.032081604,0.032081604,0.0495801,25.0,18.300018,0.0,0.0,0.0,-0.001191354,9.54197e-21,0.0,81.125084,24.99938,26.901028,96.0,0.06652371,32.338562,241.34538,88.549324,0.0,81.125084,0.11374331,0.0,77.73505,8.330017
23542,20852520.0,0.0,18.303528,13.575409,21.672668,21.375183,22.028168,21.778473,18.303345,18.303284,18.303284,18.303284,0.0,0.032081667,0.032081667,0.04958021,25.0,18.300018,0.0,0.0,0.0,0.009578315,9.54197e-21,0.0,81.12672,24.998816,26.934315,96.0,0.066405654,32.291965,241.34537,88.549065,0.0,81.12672,0.113743536,0.0,77.7366,8.330017
23543,20852580.0,0.0,18.303589,13.585602,21.680176,21.38388,22.03418,21.785706,18.303406,18.303314,18.303314,18.303314,0.0,0.03208173,0.03208173,0.049580324,25.0,18.300018,0.0,0.0,0.0,0.010605431,9.54197e-21,0.0,81.1283,24.998339,26.968431,96.0,0.06628459,32.244198,241.34534,88.54886,0.0,81.1283,0.11374379,0.0,77.73814,8.330017
23544,20852640.0,0.0,18.303589,13.596008,21.687683,21.392548,22.04013,21.792877,18.303436,18.303375,18.303375,18.303345,0.0,0.0320818,0.0320818,0.04958044,25.0,18.300018,0.0,0.0,0.0,0.008489899,9.54197e-21,0.0,81.129875,24.99793,27.00298,96.0,0.06616197,32.195835,241.34529,88.5487,0.0,81.129875,0.113744035,0.0,77.73963,8.330017
23545,20852700.0,0.0,18.303467,13.606598,21.69513,21.401154,22.046082,21.800049,18.303497,18.303406,18.303406,18.303406,0.0,0.03208187,0.03208187,0.04958056,25.0,18.300018,0.0,0.0,0.0,-0.00062926847,9.54197e-21,0.0,81.1314,24.9976,27.038172,96.0,0.066036984,32.146557,241.34525,88.548584,0.0,81.1314,0.113744296,0.0,77.7411,8.330017
23546,20852760.0,0.0,18.30362,13.617401,21.70288,21.4104,22.052063,21.807281,18.303497,18.303467,18.303467,18.303436,0.0,0.032081943,0.032081943,0.04958069,25.0,18.300018,0.0,0.0,0.0,0.004201924,9.54197e-21,0.0,81.132904,24.99732,27.07331,96.0,0.06591215,32.09736,241.3452,88.5485,0.0,81.132904,0.11374458,0.0,77.74253,8.330017
23547,20852820.0,0.0,18.303741,13.628387,21.710571,21.419586,22.058014,21.814484,18.303558,18.303497,18.303497,18.303497,0.0,0.032082014,0.032082014,0.04958081,25.0,18.300018,0.0,0.0,0.0,0.009216956,9.54197e-21,0.0,81.13436,24.997099,27.108929,96.0,0.06578557,32.0475,241.34515,88.54845,0.0,81.13436,0.11374484,0.0,77.74393,8.330017
23548,20852880.0,0.0,18.303741,13.639557,21.718262,21.42871,22.063965,21.821655,18.30362,18.303528,18.303528,18.303528,0.0,0.032082077,0.032082077,0.04958092,25.0,18.300018,0.0,0.0,0.0,0.00755431,9.54197e-21,0.0,81.135796,24.996943,27.145247,96.0,0.06565642,31.996655,241.3451,88.54842,0.0,81.135796,0.11374508,0.0,77.7453,8.330017
23549,20852940.0,0.0,18.30368,13.65094,21.725922,21.437805,22.069885,21.828827,18.30365,18.303589,18.303589,18.303558,0.0,0.032082137,0.032082137,0.049581014,25.0,18.300018,0.0,0.0,0.0,0.0022056778,9.54197e-21,0.0,81.13721,24.99683,27.18201,96.0,0.06552561,31.945185,241.34505,88.54842,0.0,81.13721,0.11374529,0.0,77.74665,8.330017
23550,20853000.0,0.0,18.30368,13.662506,21.733551,21.446838,22.075775,21.835968,18.30368,18.30362,18.30362,18.30362,0.0,0.03208219,0.03208219,0.049581107,25.0,18.300018,0.0,0.0,0.0,-0.0007100073,9.54197e-21,0.0,81.13859,24.996744,27.218899,96.0,0.0653943,31.89354,241.34499,88.54843,0.0,81.13859,0.11374549,0.0,77.74797,8.330017
23551,20853060.0,0.0,18.303986,13.674255,21.74173,21.457153,22.081726,21.8432,18.30371,18.30365,18.30365,18.30365,0.0,0.032082237,0.032082237,0.049581185,25.0,18.300018,0.0,0.0,0.0,0.011857854,9.54197e-21,0.0,81.139946,24.996696,27.25614,96.0,0.06526166,31.841404,241.34492,88.548454,0.0,81.139946,0.11374566,0.0,77.74927,8.330017
23552,20853120.0,0.0,18.304138,13.686218,21.749908,21.467438,22.087646,21.850433,18.303802,18.30371,18.30371,18.30371,0.0,0.032082267,0.032082267,0.04958124,25.0,18.300018,0.0,0.0,0.0,0.017316563,9.54197e-21,0.0,81.14129,24.996695,27.294487,96.0,0.065124996,31.787718,241.34488,88.548485,0.0,81.14129,0.113745786,0.0,77.75056,8.330017
23553,20853180.0,0.0,18.304138,13.698395,21.758087,21.477661,22.093536,21.857666,18.303864,18.303772,18.303772,18.303741,0.0,0.032082293,0.032082293,0.049581278,25.0,18.300018,0.0,0.0,0.0,0.01577691,9.54197e-21,0.0,81.142624,24.996716,27.33354,96.0,0.06498574,31.733046,241.34482,88.54852,0.0,81.142624,0.11374586,0.0,77.75184,8.330017
23554,20853240.0,0.0,18.303955,13.710724,21.766205,21.487823,22.099426,21.864838,18.303986,18.303833,18.303833,18.303833,0.0,0.0320823,0.0320823,0.04958129,25.0,18.300018,0.0,0.0,0.0,0.0005334437,9.54197e-21,0.0,81.14395,24.996773,27.373705,96.0,0.06484242,31.676813,241.34476,88.54856,0.0,81.14395,0.11374588,0.0,77.753105,8.330017
23555,20853300.0,0.0,18.303894,13.723267,21.774261,21.497925,22.105255,21.871979,18.303986,18.303894,18.303894,18.303864,0.0,0.032082308,0.032082308,0.049581304,25.0,18.300018,0.0,0.0,0.0,-0.0032719392,9.54197e-21,0.0,81.14527,24.996809,27.413437,96.0,0.06470059,31.621187,241.34471,88.5486,0.0,81.14527,0.11374592,0.0,77.75438,8.330017
23556,20853360.0,0.0,18.304382,13.735992,21.783112,21.509857,22.111176,21.879272,18.303986,18.303925,18.303925,18.303925,0.0,0.03208232,0.03208232,0.049581315,25.0,18.300018,0.0,0.0,0.0,0.016683599,9.54197e-21,0.0,81.1466,24.996845,27.453348,96.0,0.06455807,31.565315,241.34465,88.54862,0.0,81.1466,0.11374595,0.0,77.755646,8.330017
23557,20853420.0,0.0,18.304535,13.748932,21.791992,21.521698,22.117065,21.886505,18.304138,18.303986,18.303986,18.303986,0.0,0.032082304,0.032082304,0.049581293,25.0,18.300018,0.0,0.0,0.0,0.02399641,9.54197e-21,0.0,81.14792,24.996922,27.494944,96.0,0.06440941,31.50708,241.3446,88.54865,0.0,81.14792,0.11374591,0.0,77.75692,8.330017
23558,20853480.0,0.0,18.304382,13.762054,21.800842,21.533508,22.122925,21.893738,18.30426,18.304077,18.304077,18.304077,0.0,0.03208228,0.03208228,0.049581245,25.0,18.300018,0.0,0.0,0.0,0.009701959,9.54197e-21,0.0,81.14926,24.997013,27.53803,96.0,0.064255334,31.446754,241.34454,88.548676,0.0,81.14926,0.1137458,0.0,77.7582,8.330017
23559,20853540.0,0.0,18.30426,13.775391,21.809631,21.545227,22.128754,21.90094,18.304321,18.304169,18.304169,18.304138,0.0,0.032082252,0.032082252,0.0495812,25.0,18.300018,0.0,0.0,0.0,-0.0013098842,9.54197e-21,0.0,81.15061,24.997082,27.581203,96.0,0.064100906,31.386318,241.3445,88.54869,0.0,81.15061,0.1137457,0.0,77.75951,8.330017
23560,20853600.0,0.0,18.304108,13.78891,21.81839,21.556885,22.134583,21.908142,18.304321,18.30423,18.30423,18.30423,0.0,0.032082226,0.032082226,0.049581148,25.0,18.300018,0.0,0.0,0.0,-0.0123899225,9.54197e-21,0.0,81.151985,24.997128,27.624622,96.0,0.063945524,31.325527,241.34445,88.54868,0.0,81.151985,0.1137456,0.0,77.76082,8.330017
23561,20853660.0,0.0,18.304688,13.802612,21.827942,21.570343,22.140503,21.915436,18.30429,18.30426,18.30426,18.30426,0.0,0.032082208,0.032082208,0.04958112,25.0,18.300018,0.0,0.0,0.0,0.016879696,9.54197e-21,0.0,81.153366,24.997135,27.667328,96.0,0.063792646,31.26574,241.3444,88.548676,0.0,81.153366,0.11374554,0.0,77.76214,8.330017
23562,20853720.0,0.0,18.304962,13.816498,21.837463,21.58368,22.146362,21.92273,18.304413,18.304321,18.304321,18.30429,0.0,0.032082174,0.032082174,0.049581066,25.0,18.300018,0.0,0.0,0.0,0.030135257,9.54197e-21,0.0,81.154755,24.997171,27.711824,96.0,0.063633285,31.20345,241.34435,88.54866,0.0,81.154755,0.11374541,0.0,77.76347,8.330017
23563,20853780.0,0.0,18.30478,13.830597,21.846954,21.596985,22.152222,21.929993,18.304596,18.304413,18.304413,18.304382,0.0,0.03208212,0.03208212,0.049580973,25.0,18.300018,0.0,0.0,0.0,0.013429133,9.54197e-21,0.0,81.156166,24.997236,27.758434,96.0,0.06346623,31.138191,241.3443,88.54864,0.0,81.156166,0.11374521,0.0,77.76483,8.330017
23564,20853840.0,0.0,18.304504,13.84491,21.856415,21.610199,22.15805,21.937225,18.304688,18.304504,18.304504,18.304474,0.0,0.032082073,0.032082073,0.049580883,25.0,18.300018,0.0,0.0,0.0,-0.007184996,9.54197e-21,0.0,81.15761,24.997272,27.80545,96.0,0.06329767,31.072369,241.34425,88.54861,0.0,81.15761,0.11374503,0.0,77.76621,8.330017
23565,20853900.0,0.0,18.304535,13.859375,21.865784,21.62326,22.163849,21.944427,18.304657,18.304535,18.304535,18.304535,0.0,0.032082044,0.032082044,0.049580842,25.0,18.300018,0.0,0.0,0.0,-0.006213281,9.54197e-21,0.0,81.15908,24.997236,27.851625,96.0,0.06313207,31.007725,241.34421,88.54855,0.0,81.15908,0.11374493,0.0,77.76763,8.330017
23566,20853960.0,0.0,18.304962,13.874054,21.876007,21.638275,22.16977,21.951752,18.304657,18.304596,18.304596,18.304565,0.0,0.032082014,0.032082014,0.049580786,25.0,18.300018,0.0,0.0,0.0,0.011132391,9.54197e-21,0.0,81.16055,24.997211,27.898117,96.0,0.062965326,30.942635,241.34416,88.54851,0.0,81.16055,0.1137448,0.0,77.76905,8.330017
23567,20854020.0,0.0,18.305237,13.888947,21.88623,21.653198,22.175629,21.959076,18.304749,18.304657,18.304657,18.304626,0.0,0.032081973,0.032081973,0.049580716,25.0,18.300018,0.0,0.0,0.0,0.025323393,9.54197e-21,0.0,81.16203,24.997192,27.945923,96.0,0.062793754,30.875706,241.3441,88.548454,0.0,81.16203,0.11374467,0.0,77.77048,8.330017
23568,20854080.0,0.0,18.305145,13.903992,21.896362,21.667938,22.181458,21.96634,18.30481,18.304718,18.304718,18.304688,0.0,0.03208193,0.03208193,0.049580645,25.0,18.300018,0.0,0.0,0.0,0.017049974,9.54197e-21,0.0,81.163574,24.997164,27.995523,96.0,0.06261565,30.806267,241.34406,88.548386,0.0,81.163574,0.113744505,0.0,77.77196,8.330017
23569,20854140.0,0.0,18.305023,13.919281,21.906494,21.68274,22.187317,21.973602,18.304932,18.30478,18.30478,18.30478,0.0,0.032081887,0.032081887,0.049580567,25.0,18.300018,0.0,0.0,0.0,0.0068445317,9.54197e-21,0.0,81.16511,24.997143,28.045174,96.0,0.062437356,30.736755,241.34401,88.548325,0.0,81.16511,0.11374435,0.0,77.77342,8.330017
23570,20854200.0,0.0,18.304962,13.934723,21.916595,21.697418,22.193146,21.980865,18.304993,18.30487,18.30487,18.30484,0.0,0.032081846,0.032081846,0.0495805,25.0,18.300018,0.0,0.0,0.0,-0.00041834856,9.54197e-21,0.0,81.16665,24.997097,28.095135,96.0,0.062257867,30.666813,241.34396,88.548256,0.0,81.16665,0.1137442,0.0,77.77491,8.330017
23571,20854260.0,0.0,18.305573,13.950378,21.927948,21.715027,22.199066,21.98822,18.305023,18.304932,18.304932,18.304901,0.0,0.032081813,0.032081813,0.04958044,25.0,18.300018,0.0,0.0,0.0,0.023891661,9.54197e-21,0.0,81.16821,24.997038,28.145596,96.0,0.06207652,30.596167,241.3439,88.54819,0.0,81.16821,0.11374406,0.0,77.77641,8.330017
23572,20854320.0,0.0,18.305725,13.966217,21.939331,21.732544,22.204956,21.995575,18.305206,18.305023,18.305023,18.304993,0.0,0.03208176,0.03208176,0.04958035,25.0,18.300018,0.0,0.0,0.0,0.029714637,9.54197e-21,0.0,81.1698,24.997011,28.198347,96.0,0.061886847,30.522314,241.34386,88.54811,0.0,81.1698,0.11374387,0.0,77.77794,8.330017
23573,20854380.0,0.0,18.305481,13.982269,21.950623,21.749939,22.210846,22.0029,18.30539,18.305145,18.305145,18.305115,0.0,0.0320817,0.0320817,0.049580246,25.0,18.300018,0.0,0.0,0.0,0.009740635,9.54197e-21,0.0,81.171425,24.99699,28.25285,96.0,0.061690796,30.44601,241.3438,88.548035,0.0,81.171425,0.11374365,0.0,77.779495,8.330017
23574,20854440.0,0.0,18.305328,13.998505,21.961914,21.767273,22.216705,22.010193,18.305481,18.305267,18.305267,18.305237,0.0,0.032081652,0.032081652,0.04958016,25.0,18.300018,0.0,0.0,0.0,-0.004635121,9.54197e-21,0.0,81.173065,24.996935,28.307312,96.0,0.061494835,30.369762,241.34375,88.54795,0.0,81.173065,0.11374346,0.0,77.78107,8.330017
23575,20854500.0,0.0,18.305176,14.014923,21.973114,21.784485,22.222565,22.017487,18.30545,18.305359,18.305359,18.305328,0.0,0.03208161,0.03208161,0.049580093,25.0,18.300018,0.0,0.0,0.0,-0.016635222,9.54197e-21,0.0,81.17473,24.996845,28.361908,96.0,0.061298367,30.293331,241.34369,88.54785,0.0,81.17473,0.11374331,0.0,77.78267,8.330017
23576,20854560.0,0.0,18.305908,14.031555,21.98529,21.803955,22.228546,22.024872,18.30542,18.30539,18.30539,18.305359,0.0,0.03208159,0.03208159,0.04958006,25.0,18.300018,0.0,0.0,0.0,0.021187084,9.54197e-21,0.0,81.1764,24.996714,28.415543,96.0,0.061105322,30.21824,241.34363,88.54775,0.0,81.1764,0.11374324,0.0,77.78428,8.330017
23577,20854620.0,0.0,18.306244,14.04837,21.997498,21.823303,22.234497,22.032257,18.305511,18.30542,18.30542,18.30542,0.0,0.032081556,0.032081556,0.04958,25.0,18.300018,0.0,0.0,0.0,0.03752631,9.54197e-21,0.0,81.17809,24.99662,28.471418,96.0,0.060904127,30.140013,241.34357,88.54766,0.0,81.17809,0.11374312,0.0,77.785904,8.330017
23578,20854680.0,0.0,18.30597,14.065399,22.009644,21.84256,22.240417,22.039581,18.305756,18.305542,18.305542,18.305511,0.0,0.032081503,0.032081503,0.049579915,25.0,18.300018,0.0,0.0,0.0,0.01580898,9.54197e-21,0.0,81.179794,24.996567,28.52992,96.0,0.060693376,30.05811,241.3435,88.54758,0.0,81.179794,0.11374292,0.0,77.78755,8.330017
23579,20854740.0,0.0,18.305603,14.082611,22.021729,21.861694,22.246338,22.046906,18.305878,18.305664,18.305664,18.305634,0.0,0.03208146,0.03208146,0.049579836,25.0,18.300018,0.0,0.0,0.0,-0.010162255,9.54197e-21,0.0,81.18153,24.996485,28.588837,96.0,0.06048109,29.975626,241.34344,88.54748,0.0,81.18153,0.113742754,0.0,77.789215,8.330017
23580,20854800.0,0.0,18.305695,14.100006,22.03366,21.880585,22.252197,22.054169,18.305847,18.305695,18.305695,18.305695,0.0,0.032081444,0.032081444,0.04957981,25.0,18.300018,0.0,0.0,0.0,-0.00737764,9.54197e-21,0.0,81.18329,24.996357,28.647095,96.0,0.060271125,29.894066,241.34338,88.54739,0.0,81.18329,0.113742694,0.0,77.7909,8.330017
23581,20854860.0,0.0,18.309296,14.118256,22.053345,21.908875,22.26535,22.068726,18.30606,18.305817,18.305817,18.305786,0.0,0.0320814,0.0320814,0.049579736,25.0,18.300018,0.0,0.0,0.0,0.14861847,9.54197e-21,0.0,81.18505,24.996284,28.707838,96.0,0.06005219,29.809025,241.34332,88.5473,0.0,81.18505,0.11374253,0.0,77.79259,8.330017
23582,20854920.0,0.0,18.310547,14.1380005,22.073395,21.937042,22.278473,22.083252,18.307129,18.306183,18.306183,18.306122,0.0,0.032081224,0.032081224,0.04957942,25.0,18.300018,0.0,0.0,0.0,0.19417562,9.54197e-21,0.0,81.186874,24.99648,28.783178,96.0,0.059780262,29.703548,241.34325,88.54722,0.0,81.186874,0.11374186,0.0,77.79434,8.330017
23583,20854980.0,0.0,18.309265,14.159149,22.093384,21.965027,22.291534,22.097687,18.308228,18.306854,18.306854,18.306763,0.0,0.03208095,0.03208095,0.04957894,25.0,18.300018,0.0,0.0,0.0,0.079753466,9.54197e-21,0.0,81.18884,24.99678,28.870472,96.0,0.05946497,29.58134,241.3432,88.5471,0.0,81.18884,0.11374083,0.0,77.79624,8.330017
23584,20855040.0,0.0,18.307648,14.181702,22.11325,21.992859,22.304565,22.112122,18.308685,18.307587,18.307587,18.307465,0.0,0.032080676,0.032080676,0.04957847,25.0,18.300018,0.0,0.0,0.0,-0.046939135,9.54197e-21,0.0,81.19096,24.99693,28.96081,96.0,0.059138607,29.454866,241.34314,88.54688,0.0,81.19096,0.113739826,0.0,77.79829,8.330017
23585,20855100.0,0.0,18.308136,14.205597,22.132996,22.020508,22.317535,22.126465,18.308563,18.307953,18.307953,18.30783,0.0,0.032080505,0.032080505,0.04957818,25.0,18.300018,0.0,0.0,0.0,-0.026371399,9.54197e-21,0.0,81.1932,24.99679,29.045507,96.0,0.058832675,29.336288,241.34308,88.546616,0.0,81.1932,0.11373919,0.0,77.800446,8.330017
23586,20855160.0,0.0,18.309479,14.230774,22.153412,22.049988,22.330322,22.140594,18.308502,18.308228,18.308228,18.308136,0.0,0.03208035,0.03208035,0.049577914,25.0,18.300018,0.0,0.0,0.0,0.040795024,9.54197e-21,0.0,81.195465,24.996597,29.130095,96.0,0.058527164,29.217867,241.34302,88.54634,0.0,81.195465,0.11373862,0.0,77.802635,8.330017
23587,20855220.0,0.0,18.310455,14.257202,22.173767,22.079315,22.343048,22.154694,18.308838,18.308441,18.308441,18.30835,0.0,0.03208018,0.03208018,0.049577624,25.0,18.300018,0.0,0.0,0.0,0.08778936,9.54197e-21,0.0,81.19781,24.996416,29.21948,96.0,0.0582042,29.092724,241.34296,88.54605,0.0,81.19781,0.113737985,0.0,77.80488,8.330017
23588,20855280.0,0.0,18.310333,14.284821,22.19403,22.10849,22.355743,22.168732,18.309357,18.308746,18.308746,18.308655,0.0,0.032079984,0.032079984,0.04957729,25.0,18.300018,0.0,0.0,0.0,0.060586672,9.54197e-21,0.0,81.20023,24.996254,29.31536,96.0,0.057857696,28.958496,241.3429,88.54574,0.0,81.20023,0.113737255,0.0,77.80722,8.330017
23589,20855340.0,0.0,18.31015,14.313568,22.214203,22.137482,22.368408,22.18274,18.309753,18.309052,18.309052,18.30899,0.0,0.0320798,0.0320798,0.049576975,25.0,18.300018,0.0,0.0,0.0,0.031491317,9.54197e-21,0.0,81.20274,24.996025,29.41351,96.0,0.057502963,28.821083,241.34282,88.54541,0.0,81.20274,0.113736585,0.0,77.80965,8.330017
23590,20855400.0,0.0,18.309662,14.343445,22.234283,22.166351,22.381042,22.196686,18.309998,18.309448,18.309448,18.309357,0.0,0.032079626,0.032079626,0.04957668,25.0,18.300018,0.0,0.0,0.0,-0.01746358,9.54197e-21,0.0,81.20535,24.995733,29.514929,96.0,0.05713642,28.6791,241.34274,88.54505,0.0,81.20535,0.11373594,0.0,77.81216,8.330017
23591,20855460.0,0.0,18.310852,14.374359,22.25595,22.198212,22.394318,22.211334,18.310028,18.309692,18.309692,18.309631,0.0,0.032079507,0.032079507,0.049576476,25.0,18.300018,0.0,0.0,0.0,0.034921564,9.54197e-21,0.0,81.20802,24.995323,29.615051,96.0,0.056774627,28.538927,241.34265,88.544685,0.0,81.20802,0.11373549,0.0,77.81473,8.330017
23592,20855520.0,0.0,18.311707,14.4062805,22.277618,22.229889,22.407562,22.225952,18.310272,18.309937,18.309937,18.309845,0.0,0.032079384,0.032079384,0.04957627,25.0,18.300018,0.0,0.0,0.0,0.073541224,9.54197e-21,0.0,81.21074,24.994917,29.71922,96.0,0.056398217,28.393095,241.34256,88.54432,0.0,81.21074,0.11373504,0.0,77.817345,8.330017
23593,20855580.0,0.0,18.311707,14.439178,22.299194,22.261383,22.420776,22.240509,18.310791,18.310211,18.310211,18.31015,0.0,0.03207925,0.03207925,0.049576044,25.0,18.300018,0.0,0.0,0.0,0.056200773,9.54197e-21,0.0,81.21352,24.994534,29.828968,96.0,0.05600163,28.239447,241.34247,88.54395,0.0,81.21352,0.11373455,0.0,77.820015,8.330017
23594,20855640.0,0.0,18.31131,14.472961,22.320648,22.292755,22.43393,22.255005,18.311157,18.310547,18.310547,18.310455,0.0,0.032079127,0.032079127,0.049575835,25.0,18.300018,0.0,0.0,0.0,0.014053901,9.54197e-21,0.0,81.216354,24.994114,29.941977,96.0,0.055593323,28.081232,241.34236,88.54357,0.0,81.216354,0.11373409,0.0,77.822754,8.330017
23595,20855700.0,0.0,18.31131,14.507629,22.341888,22.32367,22.44696,22.26941,18.311249,18.31076,18.31076,18.3107,0.0,0.03207908,0.03207908,0.04957576,25.0,18.300018,0.0,0.0,0.0,0.007659156,9.54197e-21,0.0,81.21925,24.993622,30.05599,96.0,0.05518138,27.921612,241.34222,88.543236,0.0,81.21925,0.11373392,0.0,77.82554,8.330017
23596,20855760.0,0.0,18.311707,14.543121,22.363953,22.35672,22.459991,22.283691,18.31134,18.311005,18.311005,18.310944,0.0,0.03207902,0.03207902,0.04957566,25.0,18.300018,0.0,0.0,0.0,0.0111366175,9.54197e-21,0.0,81.22216,24.993114,30.1699,96.0,0.05477029,27.762138,241.3421,88.54288,0.0,81.22216,0.113733694,0.0,77.82833,8.330017
23597,20855820.0,0.0,18.312439,14.579376,22.385956,22.389618,22.472961,22.297913,18.311523,18.311218,18.311218,18.311157,0.0,0.032078985,0.032078985,0.04957561,25.0,18.300018,0.0,0.0,0.0,0.044812616,9.54197e-21,0.0,81.225075,24.992565,30.28577,96.0,0.054352064,27.599922,241.34198,88.54253,0.0,81.225075,0.11373358,0.0,77.83112,8.330017
23598,20855880.0,0.0,18.312744,14.616364,22.407867,22.422333,22.4859,22.312103,18.311798,18.311432,18.311432,18.31137,0.0,0.032078955,0.032078955,0.04957556,25.0,18.300018,0.0,0.0,0.0,0.051937435,9.54197e-21,0.0,81.228,24.992033,30.405266,96.0,0.053920887,27.432627,241.34183,88.54218,0.0,81.228,0.11373347,0.0,77.83393,8.330017
23599,20855940.0,0.0,18.312592,14.654022,22.429688,22.454865,22.49881,22.326233,18.312164,18.311676,18.311676,18.311615,0.0,0.032078933,0.032078933,0.04957552,25.0,18.300018,0.0,0.0,0.0,0.027533388,9.54197e-21,0.0,81.230934,24.991505,30.528406,96.0,0.05347675,27.260231,241.34169,88.541855,0.0,81.230934,0.11373338,0.0,77.836754,8.330017
23600,20856000.0,0.0,18.312439,14.692322,22.451416,22.487244,22.511658,22.340302,18.312378,18.31195,18.31195,18.31189,0.0,0.032078933,0.032078933,0.049575523,25.0,18.300018,0.0,0.0,0.0,0.0051850895,9.54197e-21,0.0,81.233864,24.990955,30.653051,96.0,0.05302744,27.085728,241.34152,88.541534,0.0,81.233864,0.11373338,0.0,77.83957,8.330017
23601,20856060.0,0.0,18.312866,14.731201,22.473816,22.521515,22.524445,22.354218,18.3125,18.312164,18.312164,18.312103,0.0,0.03207896,0.03207896,0.04957558,25.0,18.300018,0.0,0.0,0.0,0.016828418,9.54197e-21,0.0,81.2368,24.99038,30.778461,96.0,0.052575655,26.910152,241.34135,88.54123,0.0,81.2368,0.11373351,0.0,77.842384,8.330017
23602,20856120.0,0.0,18.313354,14.770599,22.496216,22.555603,22.5372,22.368103,18.312653,18.312347,18.312347,18.312317,0.0,0.032079007,0.032079007,0.049575664,25.0,18.300018,0.0,0.0,0.0,0.036988627,9.54197e-21,0.0,81.2397,24.989805,30.905575,96.0,0.05211805,26.732197,241.34117,88.540955,0.0,81.2397,0.11373368,0.0,77.84517,8.330017
23603,20856180.0,0.0,18.313507,14.810486,22.518463,22.589508,22.549896,22.381927,18.312897,18.312561,18.312561,18.3125,0.0,0.032079063,0.032079063,0.04957576,25.0,18.300018,0.0,0.0,0.0,0.033815112,9.54197e-21,0.0,81.24258,24.989252,31.035658,96.0,0.051650077,26.550076,241.34099,88.54069,0.0,81.24258,0.11373388,0.0,77.84793,8.330017
23604,20856240.0,0.0,18.313538,14.85083,22.540619,22.62323,22.562561,22.395721,18.31311,18.312744,18.312744,18.312714,0.0,0.03207913,0.03207913,0.04957588,25.0,18.300018,0.0,0.0,0.0,0.026238684,9.54197e-21,0.0,81.245415,24.9887,31.167503,96.0,0.05117616,26.365494,241.34079,88.54044,0.0,81.245415,0.11373414,0.0,77.85065,8.330017
23605,20856300.0,0.0,18.313416,14.891571,22.562683,22.656769,22.575165,22.409454,18.313324,18.312958,18.312958,18.312927,0.0,0.032079212,0.032079212,0.049576025,25.0,18.300018,0.0,0.0,0.0,0.006478572,9.54197e-21,0.0,81.24822,24.988155,31.301582,96.0,0.050694674,26.177784,241.34058,88.54022,0.0,81.24822,0.11373446,0.0,77.85334,8.330017
23606,20856360.0,0.0,18.313873,14.932648,22.585571,22.692413,22.587769,22.423065,18.313416,18.31314,18.31314,18.31311,0.0,0.032079324,0.032079324,0.04957621,25.0,18.300018,0.0,0.0,0.0,0.02059072,9.54197e-21,0.0,81.250984,24.9876,31.436214,96.0,0.050211698,25.989304,241.34036,88.540016,0.0,81.250984,0.113734856,0.0,77.85598,8.330017
23607,20856420.0,0.0,18.314209,14.97403,22.608398,22.727875,22.600342,22.436646,18.313599,18.313324,18.313324,18.313263,0.0,0.03207944,0.03207944,0.049576417,25.0,18.300018,0.0,0.0,0.0,0.032224104,9.54197e-21,0.0,81.25369,24.987064,31.57285,96.0,0.04972205,25.798012,241.34013,88.53983,0.0,81.25369,0.113735296,0.0,77.85857,8.330017
23608,20856480.0,0.0,18.31427,15.015686,22.631134,22.763123,22.612885,22.450165,18.313812,18.313507,18.313507,18.313446,0.0,0.032079566,0.032079566,0.049576636,25.0,18.300018,0.0,0.0,0.0,0.02575703,9.54197e-21,0.0,81.25633,24.986544,31.71197,96.0,0.049224086,25.603243,241.3399,88.539665,0.0,81.25633,0.113735765,0.0,77.8611,8.330017
23609,20856540.0,0.0,18.314178,15.057526,22.653748,22.798187,22.625366,22.463654,18.313995,18.31369,18.31369,18.31363,0.0,0.032079704,0.032079704,0.04957687,25.0,18.300018,0.0,0.0,0.0,0.011045695,9.54197e-21,0.0,81.25891,24.98603,31.852718,96.0,0.04872094,25.406193,241.33966,88.53952,0.0,81.25891,0.11373627,0.0,77.86357,8.330017
23610,20856600.0,0.0,18.314178,15.099518,22.67627,22.833069,22.637817,22.477081,18.314148,18.313843,18.313843,18.313812,0.0,0.032079857,0.032079857,0.04957714,25.0,18.300018,0.0,0.0,0.0,0.002810232,9.54197e-21,0.0,81.261406,24.985525,31.994175,96.0,0.04821598,25.208155,241.3394,88.53939,0.0,81.261406,0.11373686,0.0,77.86596,8.330017
23611,20856660.0,0.0,18.314697,15.141632,22.69992,22.871002,22.6503,22.490112,18.314209,18.313995,18.313995,18.313965,0.0,0.03208003,0.03208003,0.049577434,25.0,18.300018,0.0,0.0,0.0,0.021176403,9.54197e-21,0.0,81.26384,24.985023,32.136692,96.0,0.047708,25.008627,241.33914,88.53928,0.0,81.26384,0.113737494,0.0,77.868286,8.330017
23612,20856720.0,0.0,18.315002,15.183807,22.723541,22.908752,22.66275,22.503082,18.314392,18.314148,18.314148,18.314117,0.0,0.032080207,0.032080207,0.04957774,25.0,18.300018,0.0,0.0,0.0,0.032298945,9.54197e-21,0.0,81.26618,24.98454,32.281227,96.0,0.04719365,24.806278,241.33888,88.5392,0.0,81.26618,0.11373815,0.0,77.87052,8.330017
23613,20856780.0,0.0,18.315002,15.226013,22.74704,22.94629,22.67514,22.516022,18.314575,18.3143,18.3143,18.31427,0.0,0.03208039,0.03208039,0.049578052,25.0,18.300018,0.0,0.0,0.0,0.024614334,9.54197e-21,0.0,81.26844,24.98407,32.427876,96.0,0.04667267,24.600973,241.3386,88.53912,0.0,81.26844,0.113738835,0.0,77.87267,8.330017
23614,20856840.0,0.0,18.314789,15.268188,22.770447,22.983612,22.6875,22.5289,18.314758,18.314484,18.314484,18.314423,0.0,0.032080583,0.032080583,0.049578387,25.0,18.300018,0.0,0.0,0.0,0.004271957,9.54197e-21,0.0,81.27061,24.983606,32.576096,96.0,0.046147086,24.393467,241.33832,88.53906,0.0,81.27061,0.11373955,0.0,77.87474,8.330017
23615,20856900.0,0.0,18.314697,15.310272,22.793732,23.020752,22.69983,22.541748,18.31482,18.314606,18.314606,18.314575,0.0,0.032080796,0.032080796,0.049578752,25.0,18.300018,0.0,0.0,0.0,-0.0050933757,9.54197e-21,0.0,81.272675,24.983149,32.72428,96.0,0.04562265,24.186005,241.33803,88.53903,0.0,81.272675,0.11374035,0.0,77.87672,8.330017
23616,20856960.0,0.0,18.315094,15.352264,22.817688,23.059753,22.712189,22.554138,18.31482,18.314697,18.314697,18.314667,0.0,0.032081027,0.032081027,0.049579147,25.0,18.300018,0.0,0.0,0.0,0.011497446,9.54197e-21,0.0,81.274635,24.9827,32.8724,96.0,0.045099575,23.978642,241.33772,88.53902,0.0,81.274635,0.113741204,0.0,77.878586,8.330017
23617,20857020.0,0.0,18.315338,15.394043,22.841553,23.098572,22.724518,22.566498,18.31491,18.314789,18.314789,18.314758,0.0,0.03208126,0.03208126,0.049579553,25.0,18.300018,0.0,0.0,0.0,0.02257132,9.54197e-21,0.0,81.27648,24.982275,33.021755,96.0,0.04457325,23.769539,241.33742,88.53903,0.0,81.27648,0.11374208,0.0,77.88035,8.330017
23618,20857080.0,0.0,18.315247,15.435638,22.865326,23.137146,22.736816,22.578827,18.315033,18.31488,18.31488,18.31485,0.0,0.032081503,0.032081503,0.04957997,25.0,18.300018,0.0,0.0,0.0,0.013745752,9.54197e-21,0.0,81.27821,24.981863,33.17269,96.0,0.044042613,23.558231,241.3371,88.539055,0.0,81.27821,0.11374298,0.0,77.881996,8.330017
23619,20857140.0,0.0,18.315155,15.476959,22.888977,23.175537,22.749054,22.591095,18.315125,18.314941,18.314941,18.314941,0.0,0.032081757,0.032081757,0.0495804,25.0,18.300018,0.0,0.0,0.0,0.004351668,9.54197e-21,0.0,81.27982,24.981468,33.323856,96.0,0.04351246,23.3466,241.33678,88.5391,0.0,81.27982,0.11374392,0.0,77.88353,8.330017
23620,20857200.0,0.0,18.314941,15.517944,22.912537,23.213745,22.761261,22.603333,18.315155,18.315033,18.315033,18.315033,0.0,0.03208202,0.03208202,0.049580853,25.0,18.300018,0.0,0.0,0.0,-0.010947514,9.54197e-21,0.0,81.28132,24.981085,33.475628,96.0,0.04298157,23.13412,241.33646,88.53916,0.0,81.28132,0.11374489,0.0,77.88495,8.330017
23621,20857260.0,0.0,18.3154,15.558594,22.937347,23.25528,22.77353,22.615112,18.315125,18.315094,18.315094,18.315063,0.0,0.0320823,0.0320823,0.04958133,25.0,18.300018,0.0,0.0,0.0,0.010276911,9.54197e-21,0.0,81.282684,24.980724,33.626644,96.0,0.04245475,22.922697,241.33612,88.53925,0.0,81.282684,0.113745935,0.0,77.88624,8.330017
23622,20857320.0,0.0,18.315582,15.598846,22.962097,23.2966,22.785767,22.626831,18.315186,18.315125,18.315125,18.315125,0.0,0.03208258,0.03208258,0.04958181,25.0,18.300018,0.0,0.0,0.0,0.02149612,9.54197e-21,0.0,81.28391,24.980385,33.77878,96.0,0.041925497,22.7097,241.33578,88.53936,0.0,81.28391,0.11374696,0.0,77.8874,8.330017
23623,20857380.0,0.0,18.315369,15.638641,22.986755,23.337677,22.797943,22.63852,18.315308,18.315186,18.315186,18.315155,0.0,0.032082863,0.032082863,0.049582295,25.0,18.300018,0.0,0.0,0.088973135,0.006643242,9.54197e-21,0.0,81.285,24.980059,33.93243,96.0,0.04139259,22.494598,241.33543,88.539474,0.0,81.285,0.11374802,0.0,77.888435,8.330017
23624,20857440.0,0.0,18.315582,15.6779175,23.012177,23.37851,22.81009,22.650208,18.315338,18.315216,18.315216,18.315216,0.0,0.032018546,0.032018546,0.04979539,25.0,18.300018,0.0,0.0,0.7467418,0.0046138517,9.54197e-21,0.0,81.2992,24.891699,34.08621,96.0,0.04089575,22.279306,241.33385,88.51269,0.0,81.2992,0.11383208,0.0,78.04499,8.330017
23625,20857500.0,0.0,18.316833,15.716644,23.039124,23.418915,22.822266,22.661896,18.31546,18.315186,18.315186,18.315186,0.0,0.031877764,0.031877764,0.05035962,25.0,18.300018,0.0,0.0,1.8050843,0.0616356,9.54197e-21,0.0,81.385155,24.630203,34.241096,96.0,0.04047913,22.062464,241.32698,88.443085,0.0,81.385155,0.11411446,0.0,78.48556,8.330017
23626,20857560.0,0.0,18.31836,15.754791,23.06839,23.46109,22.834595,22.673187,18.315979,18.315247,18.315247,18.315216,0.0,0.031677447,0.031677447,0.051272314,25.0,18.300018,0.0,0.0,3.2940414,0.116963886,9.54197e-21,0.0,81.56535,24.195208,34.402542,96.0,0.040135156,21.836445,241.31223,88.339005,0.0,81.56535,0.11462602,0.0,79.225395,8.330017
23627,20857620.0,0.0,18.319366,15.792297,23.099457,23.50235,22.847015,22.68457,18.316803,18.315521,18.315521,18.31546,0.0,0.03142146,0.03142146,0.052586593,25.0,18.300018,0.0,0.0,5.1894484,0.12958305,9.54197e-21,0.0,81.87179,23.570385,34.574284,96.0,0.039873667,21.596006,241.28555,88.20744,0.0,81.87179,0.11542649,0.0,80.33078,8.330017
23628,20857680.0,0.0,18.320007,15.829102,23.13211,23.542542,22.859497,22.696045,18.317719,18.315948,18.315948,18.315918,0.0,0.031118868,0.031118868,0.05429824,25.0,18.300018,0.0,0.0,7.4800463,0.113916,9.54197e-21,0.0,82.323555,22.771412,34.755672,96.0,0.039700244,21.342056,241.24442,88.060356,0.0,82.323555,0.11653034,0.0,81.832436,8.330017
23629,20857740.0,0.0,18.320526,15.865204,23.166382,23.581482,22.872131,22.707642,18.318604,18.316559,18.316559,18.316528,0.0,0.030769402,0.030769402,0.05639528,25.0,18.300018,0.0,0.0,10.157082,0.08768032,9.54197e-21,0.0,82.93333,21.821709,34.94568,96.0,0.039613146,21.07605,241.1874,87.90801,0.0,82.93333,0.117931865,0.0,83.753815,8.330017
23630,20857800.0,0.0,18.32138,15.900482,23.202148,23.618805,22.884918,22.71936,18.319366,18.31717,18.31717,18.3172,0.0,0.030371523,0.030371523,0.05891776,25.0,18.300018,0.0,0.0,13.196477,0.08591257,9.54197e-21,0.0,83.73434,20.735514,35.142544,96.0,0.03962547,20.800438,241.11128,87.76371,0.0,83.73434,0.11965544,0.0,86.136375,8.330017
23631,20857860.0,0.0,18.322693,15.934937,23.240356,23.656769,22.89795,22.730804,18.32013,18.31778,18.31778,18.317932,0.0,0.029915899,0.029915899,0.06184706,25.0,18.300018,0.0,0.0,16.621948,0.11310922,9.54197e-21,0.0,84.74303,19.549255,35.346874,96.0,0.03972146,20.514376,241.01555,87.6394,0.0,84.74303,0.121675834,0.0,88.998,8.330017
23632,20857920.0,0.0,18.323425,15.968536,23.279663,23.692688,22.911194,22.742462,18.321014,18.31845,18.31845,18.318756,0.0,0.029409336,0.029409336,0.06514985,25.0,18.300018,0.0,0.0,20.396566,0.110138856,9.54197e-21,0.0,85.991035,18.308884,35.560722,96.0,0.03987971,20.214989,240.89928,87.552284,0.0,85.991035,0.12396529,0.0,92.37603,8.330017
23633,20857980.0,0.0,18.323547,16.00119,23.319489,23.726349,22.924683,22.754333,18.321808,18.319183,18.319183,18.31961,0.0,0.028857563,0.028857563,0.06877034,25.0,18.300018,0.0,0.0,24.49156,0.07284245,9.54197e-21,0.0,87.50429,17.068235,35.781948,96.0,0.040085595,19.905273,240.76309,87.51925,0.0,87.50429,0.12647583,0.0,96.31109,8.330017
23634,20858040.0,0.0,18.32019,16.032898,23.352234,23.757843,22.938293,22.766327,18.322205,18.320007,18.320007,18.320557,0.0,0.028781792,0.028781792,0.07132274,25.0,18.300018,0.0,0.0,28.894567,-0.10780367,9.54197e-21,0.0,89.1889,16.19229,36.00667,96.0,0.040225137,19.59066,240.61292,87.66937,0.0,89.1889,0.12888634,0.0,99.54484,8.330017
