,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
23635,20858100.0,1.0,18.319,16.063568,23.368103,23.788269,22.951569,22.778015,18.3208,18.320831,18.320831,18.321228,0.0,0.030045154,0.030045154,0.072259665,33.333332,18.300018,0.0,0.0,33.59681,-0.21968132,9.54197e-21,0.0,90.359024,16.560497,36.2112,96.0,0.040826607,19.304316,240.30759,88.86284,0.0,90.359024,0.1323508,0.0,100.00078,8.330017
23636,20858160.0,1.0,18.326355,16.09317,23.388,23.821259,22.964203,22.788666,18.319946,18.320984,18.320984,18.321075,0.0,0.031315308,0.031315308,0.07431529,41.666668,18.300018,0.0,0.0,38.641922,0.26506165,9.54197e-21,0.0,90.725784,17.577372,36.404125,96.0,0.041884374,19.034227,239.89182,90.77366,0.0,90.725784,0.1369478,0.0,100.00007,8.330017
23637,20858220.0,1.0,18.331177,16.121674,23.411377,23.852356,22.976227,22.798706,18.322174,18.321686,18.321686,18.321686,0.0,0.032486733,0.032486733,0.07759731,50.0,18.300018,0.0,0.0,43.988194,0.5049076,9.54197e-21,0.0,90.53014,19.063896,36.633747,96.0,0.04316586,18.712755,239.41501,93.27503,0.0,90.53014,0.1425718,0.0,99.99994,8.330017
23638,20858280.0,1.0,18.330902,16.149017,23.437622,23.880646,22.98758,22.808167,18.3255,18.3237,18.3237,18.323944,0.0,0.03354079,0.03354079,0.08216465,58.333332,18.300018,0.0,0.0,49.63597,0.29177675,9.54197e-21,0.0,89.778046,21.093582,36.908028,96.0,0.044625975,18.328758,238.92955,96.43375,0.0,89.778046,0.14924717,0.0,99.99999,8.330017
23639,20858340.0,1.0,18.3302,16.17514,23.465576,23.905823,22.998474,22.81723,18.327393,18.32611,18.32611,18.326508,0.0,0.034457564,0.034457564,0.08777159,66.666664,18.300018,0.0,0.0,55.496143,0.080908895,9.54197e-21,0.0,88.63076,23.633123,37.192467,96.0,0.04626366,17.930546,238.54715,100.166275,0.0,88.63076,0.15669037,0.0,100.0,8.330017
23640,20858400.0,1.0,18.33023,16.200012,23.494537,23.927185,23.008911,22.825897,18.328033,18.328156,18.328156,18.32843,0.0,0.03521322,0.03521322,0.09443048,75.0,18.300018,0.0,0.0,61.539257,0.00367519,9.54197e-21,0.0,87.1465,26.75141,37.475525,96.0,0.048084565,17.534262,238.40724,104.515594,0.0,87.1465,0.16483079,0.0,100.0,8.330017
23641,20858460.0,2.0,18.331726,16.223663,23.525818,23.947174,23.019104,22.833832,18.328278,18.329712,18.329712,18.32956,0.0,0.035841297,0.035841297,0.102501705,85.666664,18.300018,0.0,0.0,67.80367,0.07682363,9.54197e-21,0.0,85.33056,30.72497,37.758835,96.0,0.050229628,17.137632,238.75966,109.83824,0.0,85.33056,0.17418563,0.0,100.0,8.330017
23642,20858520.0,2.0,18.331085,16.246155,23.556458,23.962097,23.029022,22.841522,18.328613,18.331024,18.331024,18.330444,0.0,0.03629872,0.03629872,0.111699335,96.333336,18.300018,0.0,0.0,74.173,0.0074759354,9.54197e-21,0.0,83.31434,35.522457,38.04665,96.0,0.05250376,16.734692,240.0188,116.02062,0.0,83.31434,0.18430504,0.0,100.0,8.330017
23643,20858580.0,2.0,18.327759,16.267548,23.584717,23.971039,23.038757,22.84906,18.327698,18.331848,18.331848,18.330536,0.0,0.03658213,0.03658213,0.12187656,107.0,18.300018,0.0,0.0,80.58659,-0.21259317,9.54197e-21,0.0,81.18539,41.19216,38.318546,96.0,0.054855593,16.354034,242.78491,123.08976,0.0,81.18539,0.19504154,0.0,100.0,8.330017
23644,20858640.0,1.0,18.321472,16.287903,23.60904,23.972961,23.04834,22.856476,18.324493,18.331482,18.331482,18.328949,0.0,0.03662814,0.03662814,0.13264282,115.333336,18.300018,0.0,0.0,86.999985,-0.5333317,9.54197e-21,0.0,79.00901,47.603706,38.549778,96.0,0.05713048,16.030312,247.74458,130.84338,0.0,79.00901,0.20590381,0.0,100.0,8.330017
23645,20858700.0,1.0,18.31778,16.307251,23.62851,23.96872,23.057922,22.863892,18.319946,18.32965,18.32965,18.32544,0.0,0.03652405,0.03652405,0.14373235,123.666664,18.300018,0.0,0.0,93.33432,-0.5307712,9.54197e-21,0.0,76.89497,54.67365,38.728527,96.0,0.059472736,15.780065,254.6867,139.21997,0.0,76.89497,0.21679465,0.0,100.0,8.330017
23646,20858760.0,1.0,18.316315,16.325623,23.645508,23.963074,23.06778,22.871063,18.316223,18.326935,18.326935,18.32129,0.0,0.036325797,0.036325797,0.15502316,132.0,18.300018,0.0,0.0,99.60729,-0.31271055,9.54197e-21,0.0,74.88333,62.369072,38.87252,96.0,0.061860073,15.578468,263.06387,148.21127,0.0,74.88333,0.22769062,0.0,100.0,8.330017
23647,20858820.0,1.0,18.314545,16.343048,23.655579,23.950043,23.077667,22.878235,18.08368,18.263458,18.263458,18.190765,1.0,0.03608752,0.03608752,0.16631234,140.33333,18.1333,0.0,0.0,100.0,11.411827,9.54197e-21,0.0,73.01788,70.574356,38.96011,96.0,0.064514644,15.45585,272.616,157.72478,0.0,73.01788,0.23850402,0.0,100.0,8.330017
23648,20858880.0,1.0,18.088196,16.35962,23.657532,23.928192,23.08731,22.885223,18.16272,18.210052,18.210052,18.164856,1.0,0.03577736,0.03577736,0.17749913,148.66667,18.1333,0.0,0.0,100.0,-7.8047523,9.54197e-21,0.0,71.264946,79.478485,39.83924,96.0,0.059015088,14.225064,283.05377,167.8555,0.0,71.264946,0.24907127,0.0,100.0,8.330017
23649,20858940.0,1.0,18.149048,16.375366,23.652344,23.89972,23.096985,22.892212,18.145233,18.181213,18.181213,18.147583,1.0,0.035501167,0.035501167,0.18862577,157.0,18.1333,0.0,0.0,100.0,1.4792681,9.54197e-21,0.0,69.65936,88.55885,39.733677,96.0,0.06316499,14.372849,294.0833,178.32724,0.0,69.65936,0.25966254,0.0,99.99132,8.330017
23650,20859000.0,1.0,18.21762,16.39029,23.633392,23.864594,23.106384,22.898987,17.932526,18.0961,18.0961,17.986053,1.0,0.03602919,0.03602919,0.19596295,165.33333,17.966614,0.0,0.0,100.0,30.20872,9.54197e-21,0.0,68.01261,101.66674,39.586754,96.0,0.06716844,14.578542,305.51944,191.20222,0.0,68.01261,0.26805562,0.0,98.34113,8.330017
23651,20859060.0,1.0,17.999084,16.40448,23.612122,23.83255,23.115356,22.904846,17.956879,18.049835,18.049835,17.989105,1.0,0.036539793,0.036539793,0.19914398,173.66667,17.966614,0.0,0.0,100.0,-3.6990542,9.54197e-21,0.0,65.88824,120.2765,40.227642,96.0,0.060523618,13.6813,315.76343,206.75917,0.0,65.88824,0.27226233,0.0,95.30297,8.330017
23652,20859120.0,1.0,17.944885,16.418,23.589935,23.799652,23.123901,22.91034,17.97345,18.020233,18.020233,17.982727,1.0,0.03666228,0.03666228,0.19982147,182.0,17.966614,0.0,0.0,100.0,-4.5242085,9.54197e-21,0.0,63.65537,141.32019,40.41518,96.0,0.058239315,13.418749,323.98572,222.80989,0.0,63.65537,0.27318758,0.0,92.11908,8.330017
23653,20859180.0,1.0,18.036865,16.430817,23.56781,23.766174,23.132263,22.91565,17.780487,17.92752,17.92752,17.81195,1.0,0.03638525,0.03638525,0.19894686,190.33333,17.799896,0.0,0.0,100.0,34.10191,9.54197e-21,0.0,61.59295,161.99284,40.233025,96.0,0.06031582,13.673766,329.77203,237.42291,0.0,61.59295,0.27176037,0.0,89.33424,8.330017
23654,20859240.0,1.0,17.878479,16.443024,23.545776,23.732422,23.140503,22.920868,17.780548,17.879517,17.879517,17.811218,1.0,0.035801806,0.035801806,0.1971156,198.66667,17.799896,0.0,0.0,100.0,3.8856773,9.54197e-21,0.0,59.80122,180.72093,40.607628,96.0,0.054461233,13.149321,333.27756,249.65761,0.0,59.80122,0.26875305,0.0,87.08258,8.330017
23655,20859300.0,1.0,17.786957,16.454681,23.525055,23.700226,23.148895,22.926239,17.79776,17.849945,17.849945,17.811493,1.0,0.035156533,0.035156533,0.19521606,207.0,17.799896,0.0,0.0,100.0,-4.779928,9.54197e-21,0.0,58.340557,196.19147,40.849937,96.0,0.05023366,12.81009,335.41867,259.2157,0.0,58.340557,0.26555574,0.0,85.37481,8.330017
23656,20859360.0,1.0,17.901245,16.46579,23.510925,23.677002,23.157745,22.93164,17.601807,17.7583,17.7583,17.641754,1.0,0.034585834,0.034585834,0.1937832,215.33333,17.63321,0.0,0.0,100.0,34.909595,9.54197e-21,0.0,57.204533,208.25555,40.620033,96.0,0.052850176,13.131954,336.97934,266.48535,0.0,57.204533,0.26297963,0.0,84.138084,8.330017
23657,20859420.0,1.0,17.706848,16.47644,23.496307,23.65329,23.166595,22.937042,17.61023,17.709625,17.709625,17.6427,1.0,0.034060646,0.034060646,0.19255604,223.66667,17.63321,0.0,0.0,100.0,1.5657743,9.54197e-21,0.0,56.29385,218.27617,41.06316,96.0,0.045994494,12.511576,338.23276,272.35165,0.0,56.29385,0.26069528,0.0,83.20782,8.330017
23658,20859480.0,1.0,17.60614,16.486633,23.482086,23.630432,23.175537,22.942535,17.63385,17.679321,17.679321,17.64325,1.0,0.03366614,0.03366614,0.19168232,232.0,17.63321,0.0,0.0,100.0,-6.025894,9.54197e-21,0.0,55.566906,226.88206,41.330723,96.0,0.04166625,12.13699,339.66818,277.47568,0.0,55.566906,0.2590298,0.0,82.47199,8.330017
23659,20859540.0,0.0,17.761383,16.49643,23.467834,23.607391,23.18451,22.94806,17.419647,17.59076,17.59076,17.474884,1.0,0.033198755,0.033198755,0.1905339,228.0,17.466492,0.0,0.0,100.0,33.289337,9.54197e-21,0.0,55.0517,230.27577,40.991776,96.0,0.046151333,12.611511,338.4843,278.70523,0.0,55.0517,0.25693643,0.0,82.0331,8.330017
23660,20859600.0,0.0,17.513733,16.50586,23.452911,23.58368,23.19345,22.953552,17.443756,17.53949,17.53949,17.475708,1.0,0.032733932,0.032733932,0.189511,224.0,17.466492,0.0,0.0,100.0,-2.6725683,9.54197e-21,0.0,54.75917,230.19981,41.55581,96.0,0.03745331,11.821867,336.2901,277.59583,0.0,54.75917,0.2549759,0.0,81.896736,8.330017
23661,20859660.0,0.0,17.41513,16.515015,23.44455,23.569214,23.202728,22.958954,17.475891,17.505707,17.505707,17.47293,1.0,0.032381065,0.032381065,0.18875223,220.0,17.466492,0.0,0.0,100.0,-6.32597,9.54197e-21,0.0,54.63124,228.17831,41.834442,96.0,0.03301827,11.431781,333.92648,275.41428,0.0,54.63124,0.25350812,0.0,81.9176,8.330017
23662,20859720.0,0.0,17.581757,16.523895,23.435913,23.554321,23.211975,22.964355,17.243317,17.423248,17.423248,17.311401,1.0,0.032147054,0.032147054,0.1884534,216.0,17.299805,0.0,0.0,100.0,28.073338,9.54197e-21,0.0,54.64775,224.52242,41.453056,96.0,0.0384974,11.965725,331.67447,272.48892,0.0,54.64775,0.25274205,0.0,82.089935,8.330017
23663,20859780.0,0.0,17.305725,16.532532,23.425903,23.537994,23.22107,22.969635,17.282532,17.371033,17.371033,17.310974,1.0,0.031925935,0.031925935,0.1880345,212.0,17.299805,0.0,0.0,100.0,-7.130083,9.54197e-21,0.0,54.73266,220.61679,42.10354,96.0,0.028776996,11.055048,329.41772,269.34207,0.0,54.73266,0.2518773,0.0,82.32271,8.330017
23664,20859840.0,0.0,17.249023,16.541016,23.415924,23.521881,23.230103,22.974823,17.310577,17.33664,17.33664,17.30478,1.0,0.03178985,0.03178985,0.18777871,208.0,17.299805,0.0,0.0,100.0,-5.7686524,9.54197e-21,0.0,54.87883,216.38898,42.295708,96.0,0.025936905,10.786012,327.367,266.1524,0.0,54.87883,0.25134933,0.0,82.58655,8.330017
23665,20859900.0,0.0,17.344818,16.549377,23.405518,23.505249,23.239014,22.97992,17.071594,17.261658,17.261658,17.155487,1.0,0.03171576,0.03171576,0.18779568,204.0,17.133118,0.0,0.0,100.0,16.078392,9.54197e-21,0.0,55.085724,211.68939,42.053066,96.0,0.02938487,11.125709,325.52567,262.84204,0.0,55.085724,0.25121894,0.0,82.91564,8.330017
23666,20859960.0,0.0,17.084808,16.557617,23.39856,23.493652,23.247894,22.98471,17.13446,17.20398,17.20398,17.14505,1.0,0.0316297,0.0316297,0.18759385,200.0,17.133118,0.0,0.0,100.0,-9.408472,9.54197e-21,0.0,55.299713,207.42897,42.75801,96.0,0.019633679,10.1387825,323.74466,259.70474,0.0,55.299713,0.250844,0.0,83.23393,8.330017
23667,20860020.0,0.0,17.117065,16.565826,23.391724,23.482147,23.256592,22.98938,17.140991,17.168884,17.168884,17.133453,1.0,0.031596445,0.031596445,0.18754816,196.0,17.133118,0.0,0.0,100.0,-0.68719876,9.54197e-21,0.0,55.535465,203.07549,42.714355,96.0,0.02017544,10.1999,322.1147,256.63406,0.0,55.535465,0.25073233,0.0,83.558876,8.330017
23668,20860080.0,0.0,17.023682,16.574066,23.384491,23.470154,23.265198,22.993927,16.920807,17.104858,17.104858,17.01065,1.0,0.031568106,0.031568106,0.18755434,192.0,16.9664,0.0,0.0,100.0,-1.4255583,9.54197e-21,0.0,55.793304,198.68625,42.96647,96.0,0.017047701,9.846941,320.58755,253.56369,0.0,55.793304,0.25068113,0.0,83.91707,8.330017
23669,20860140.0,0.0,16.93216,16.582306,23.375519,23.455994,23.273468,22.9982,16.97757,17.036407,17.036407,16.970917,1.0,0.03154592,0.03154592,0.18748584,188.0,16.9664,0.0,0.0,100.0,-3.43528,9.54197e-21,0.0,56.046867,194.52277,43.342102,96.0,0.012902791,9.321058,319.1043,250.61449,0.0,56.046867,0.25056928,0.0,84.25508,8.330017
23670,20860200.0,0.0,16.979767,16.590668,23.366638,23.442017,23.281586,23.00232,16.965576,17.003113,17.003113,16.964386,1.0,0.03153925,0.03153925,0.18749116,184.0,16.9664,0.0,0.0,100.0,1.9498631,9.54197e-21,0.0,56.30982,190.35591,43.204178,96.0,0.014340872,9.514153,317.6792,247.7093,0.0,56.30982,0.25056157,0.0,84.60414,8.330017
23671,20860260.0,0.0,16.74826,16.599152,23.361237,23.432861,23.289764,23.006348,16.80014,16.951172,16.951172,16.875763,1.0,0.031527683,0.031527683,0.18744597,180.0,16.799713,0.0,0.0,100.0,-12.256497,9.54197e-21,0.0,56.571587,186.25961,44.263332,96.0,0.00573063,8.031334,316.33572,244.81839,0.0,56.571587,0.25049338,0.0,84.95006,8.330017
23672,20860320.0,0.0,16.818817,16.607788,23.35437,23.42163,23.297638,23.010132,16.791504,16.87497,16.87497,16.795807,1.0,0.03151733,0.03151733,0.18744087,176.0,16.799713,0.0,0.0,100.0,3.9986703,9.54197e-21,0.0,56.84472,182.21753,43.93667,96.0,0.0077925664,8.488667,314.95377,241.98079,0.0,56.84472,0.25046748,0.0,85.31741,8.330017
23673,20860380.0,0.0,16.801208,16.616669,23.347198,23.410156,23.305328,23.013733,16.80365,16.83957,16.83957,16.799683,1.0,0.031509623,0.031509623,0.18741858,172.0,16.799713,0.0,0.0,100.0,-0.16905516,9.54197e-21,0.0,57.119156,178.18884,44.07397,96.0,0.006863139,8.296445,313.6086,239.14185,0.0,57.119156,0.2504299,0.0,85.683365,8.330017
23674,20860440.0,0.0,16.644165,16.625824,23.339874,23.39853,23.312805,23.01715,16.711578,16.802856,16.802856,16.753143,1.0,0.031543627,0.031543627,0.18750376,168.0,16.632996,0.0,0.0,100.0,-9.910839,9.54197e-21,0.0,57.37224,173.89977,46.133286,96.0,0.00069462723,5.4134016,312.42566,236.2047,0.0,57.37224,0.25058353,0.0,86.00167,8.330017
23675,20860500.0,0.0,16.652588,16.635254,23.331696,23.385773,23.32013,23.020416,16.669617,16.749725,16.749725,16.69159,1.0,0.031525932,0.031525932,0.18744974,164.0,16.632996,0.0,0.0,100.0,-2.7429674,9.54197e-21,0.0,57.637276,170.07552,46.18002,96.0,0.00065398205,5.3479743,311.11035,233.47353,0.0,57.637276,0.25049266,0.0,86.36255,8.330017
23676,20860560.0,0.0,16.658936,16.64505,23.32663,23.37732,23.327515,23.023651,16.657776,16.70868,16.70868,16.663025,1.0,0.031511854,0.031511854,0.18740244,160.0,16.632996,0.0,0.0,100.0,-0.021884536,9.54197e-21,0.0,57.910484,166.19038,46.349163,96.0,0.0005254321,5.111173,309.80377,230.70303,0.0,57.910484,0.25041842,0.0,86.733894,8.330017
23677,20860620.0,0.0,16.65509,16.655243,23.321228,23.36847,23.334595,23.026642,16.65335,16.683746,16.683746,16.65512,1.0,0.031585317,0.031585317,0.18764342,156.0,16.466309,0.025217472,0.0,100.0,0.50014365,9.54197e-21,0.0,58.14728,161.64148,49.73039,96.0,2.945215e-06,0.3774582,308.7272,227.66905,0.0,58.14728,0.25080582,0.0,87.022835,8.330017
23678,20860680.0,0.0,16.66565,16.665894,23.315918,23.35962,23.341675,23.029633,16.597137,16.657837,16.657837,16.624573,1.0,0.03155651,0.03155651,0.18749215,152.0,16.466309,0.14874141,0.0,100.0,26.939732,1.0807441e-06,0.0,58.387638,158.14397,50.000008,96.0,1.8188953e-06,-7.887491e-06,307.44034,225.10133,0.0,58.387638,0.25059804,0.0,87.35046,8.330017
23679,20860740.0,0.0,16.676758,16.677002,23.310028,23.350067,23.348633,23.032532,16.534363,16.61319,16.61325,16.561676,1.0,0.031612795,0.03150894,0.18732686,148.0,16.466309,0.33721456,0.0,100.0,45.989468,1.4655429e-06,0.0,58.726986,154.37978,50.0,96.0,1.816614e-06,4.0849835e-07,306.12802,222.3648,0.0,58.657467,0.2504408,0.0,87.73457,8.330017
23680,20860800.0,0.0,16.688385,16.68866,23.303009,23.338959,23.355286,23.035248,16.364502,16.529877,16.530304,16.42566,1.0,0.03170702,0.03146338,0.18720049,144.0,16.299591,0.5905324,0.0,100.0,100.49842,2.9938283e-06,0.0,59.116848,150.43784,50.0,96.0,1.8154843e-06,-1.565403e-09,304.84412,219.53381,0.0,58.953857,0.250363,0.0,88.16122,8.330017
23681,20860860.0,0.0,16.700592,16.700867,23.29773,23.330353,23.361725,23.037842,16.337494,16.447205,16.44806,16.355408,1.0,0.03184185,0.03142177,0.18706623,140.0,16.299591,0.9072421,0.0,99.95506,111.72618,3.2749333e-06,0.0,59.550415,146.42967,50.0,96.0,1.8148875e-06,-4.0062207e-12,303.584,216.66725,0.0,59.269722,0.25032192,0.0,88.61232,8.330017
23682,20860920.0,0.0,16.71341,16.713684,23.292023,23.321198,23.367798,23.040222,16.322235,16.391754,16.392883,16.32962,1.0,0.03203395,0.031394076,0.18683584,136.0,16.299591,1.2828072,0.0,99.788506,118.8685,3.435302e-06,0.0,60.026955,142.48387,50.0,96.0,1.8139317e-06,-9.131699e-14,302.3321,213.82947,0.0,59.600376,0.25025588,0.0,89.0587,8.330017
23683,20860980.0,0.0,16.726868,16.727203,23.285767,23.31134,23.373474,23.04242,16.177155,16.31778,16.319885,16.226257,1.0,0.03227572,0.031373408,0.18649524,132.0,16.132904,1.7133918,0.0,99.520874,167.83525,4.8726038e-06,0.0,60.539062,138.61499,50.0,96.0,1.8122075e-06,6.7169885e-17,301.0682,211.01949,0.0,59.93948,0.2501368,0.0,89.49558,8.330017
23684,20861040.0,0.0,16.741028,16.741394,23.278473,23.30017,23.378662,23.044373,16.16043,16.247925,16.250732,16.172943,1.0,0.032565806,0.0313604,0.18601863,128.0,16.132904,2.1933644,0.0,99.13408,176.90613,5.099431e-06,0.0,61.08251,134.84459,50.0,96.0,1.8093234e-06,3.5809348e-18,299.77603,208.2423,0.0,60.28483,0.24993746,0.0,89.91488,8.330017
23685,20861100.0,0.0,16.75595,16.756317,23.271149,23.289032,23.383423,23.046173,16.150696,16.203156,16.206055,16.154999,1.0,0.03289656,0.03135172,0.18539546,124.0,16.132904,2.7183344,0.0,98.63564,183.16034,5.2445143e-06,0.0,61.652504,131.17076,50.0,96.0,1.8049749e-06,-2.4324257e-19,298.4382,205.48917,0.0,60.63366,0.2496366,0.0,90.3137,8.330017
23686,20861160.0,0.0,16.771667,16.772064,23.266785,23.281952,23.38794,23.047943,16.012604,16.13562,16.140137,16.056366,1.0,0.033258196,0.03134032,0.18465309,120.0,15.966217,3.287704,0.0,98.08758,231.72726,6.706058e-06,0.0,62.249184,127.54305,50.0,96.0,1.7993124e-06,6.9812686e-22,297.05032,202.72975,0.0,60.98631,0.24924442,0.0,90.70305,8.330017
23687,20861220.0,0.0,16.788208,16.788635,23.26175,23.273926,23.391907,23.04953,15.993317,16.071442,16.076874,16.005554,1.0,0.033649325,0.031326596,0.18380004,116.0,15.966217,3.8937001,0.0,97.45373,240.73544,6.903934e-06,0.0,62.87423,123.9402,50.0,96.0,1.7924574e-06,1.1599127e-24,295.615,199.95338,0.0,61.345936,0.24876885,0.0,91.087685,8.330017
23688,20861280.0,0.0,16.805634,16.80606,23.256866,23.266174,23.395325,23.050934,15.984314,16.030273,16.035461,15.988464,1.0,0.03406658,0.031310257,0.18283114,112.0,15.966217,4.5313516,0.0,96.7434,247.22015,7.055772e-06,0.0,63.525177,120.3667,50.0,96.0,1.7842873e-06,-1.8625743e-25,294.1282,197.16083,0.0,61.71307,0.24820092,0.0,91.46605,8.330017
23689,20861340.0,0.0,16.823975,16.824432,23.251923,23.258331,23.398224,23.052185,15.85025,15.963135,15.970795,15.8905945,1.0,0.034506008,0.031290945,0.181752,108.0,15.7994995,5.195632,0.0,95.95556,296.2798,8.547104e-06,0.0,64.2011,116.812904,50.0,96.0,1.7748305e-06,2.729601e-28,292.59073,194.34697,0.0,62.08921,0.24754195,0.0,91.84092,8.330017
23690,20861400.0,0.0,16.843292,16.84378,23.246521,23.24997,23.400513,23.053253,15.827454,15.900696,15.909454,15.840485,1.0,0.034965,0.031270623,0.18055521,104.0,15.7994995,5.879357,0.0,95.0802,305.0392,8.719212e-06,0.0,64.89984,113.28697,50.0,96.0,1.7639821e-06,3.5874978e-31,291.00095,191.51572,0.0,62.475197,0.24678387,0.0,92.20978,8.330017
23691,20861460.0,0.0,16.863617,16.864136,23.244385,23.246216,23.402557,23.054352,15.818268,15.860809,15.868835,15.82254,1.0,0.035434242,0.031243743,0.17926966,100.0,15.7994995,6.58237,0.0,94.189926,311.86902,8.877725e-06,0.0,65.62106,109.754166,50.0,96.0,1.7519518e-06,-7.789319e-34,289.36285,188.64883,0.0,62.872593,0.24594057,0.0,92.584595,8.330017
23692,20861520.0,0.0,16.88498,16.885529,23.242401,23.242523,23.404022,23.055328,15.684265,15.792725,15.804077,15.725647,1.0,0.035909407,0.031208785,0.17792603,96.0,15.6328125,7.2974386,0.0,93.26446,360.90842,1.0361843e-05,0.0,66.36864,106.18249,50.0,96.0,1.7391086e-06,9.422275e-38,287.68848,185.73412,0.0,63.286514,0.24503714,0.0,92.97908,8.330017
23693,20861580.0,0.0,16.90744,16.90802,23.240051,23.238495,23.404816,23.056122,15.661224,15.73056,15.7430725,15.674683,1.0,0.036390055,0.031170407,0.17651564,92.0,15.6328125,8.01698,0.0,92.296,369.89075,1.0540605e-05,0.0,67.14152,102.59435,50.0,96.0,1.7253957e-06,-5.100726e-39,285.965,182.78665,0.0,63.719048,0.24406883,0.0,93.389885,8.330017
23694,20861640.0,0.0,16.93106,16.931671,23.238098,23.235107,23.40503,23.056793,15.651703,15.691162,15.702332,15.655609,1.0,0.036870666,0.031127956,0.17504701,88.0,15.6328125,8.735342,0.0,91.297165,377.13544,1.0705366e-05,0.0,67.9385,98.99181,50.0,96.0,1.7108594e-06,1.47697e-40,284.19162,179.80974,0.0,64.17153,0.24303824,0.0,93.820724,8.330017
23695,20861700.0,0.0,16.955872,16.956512,23.236237,23.231964,23.404572,23.057281,15.5224,15.624207,15.638977,15.566467,1.0,0.037347674,0.031081958,0.17352624,84.0,15.466095,9.445995,0.0,90.26573,425.65616,1.2197292e-05,0.0,68.761406,95.367455,50.0,96.0,1.6955282e-06,0.0,282.37003,176.79926,0.0,64.64776,0.24194628,0.0,94.27735,8.330017
23696,20861760.0,0.0,16.981873,16.982574,23.236847,23.232422,23.403961,23.057861,15.49762,15.565063,15.58078,15.515381,1.0,0.03781213,0.031027997,0.17197703,80.0,15.466095,10.149028,0.0,89.25935,434.9572,1.2363322e-05,0.0,69.60992,91.71426,50.0,96.0,1.6796246e-06,0.0,280.5131,173.75682,0.0,65.14907,0.2408089,0.0,94.770256,8.330017
23697,20861820.0,0.0,17.009186,17.009918,23.237885,23.23352,23.402802,23.05838,15.486725,15.525787,15.539734,15.492706,1.0,0.03826018,0.030965064,0.17042027,76.0,15.466095,10.837962,0.0,88.266975,442.67117,1.2530088e-05,0.0,70.48572,88.036674,50.0,96.0,1.6633338e-06,0.0,278.634,170.69064,0.0,65.67793,0.23963815,0.0,95.308044,8.330017
23698,20861880.0,1.0,17.037811,17.038574,23.238556,23.234283,23.400879,23.058624,15.359741,15.45813,15.476471,15.404053,1.0,0.039071206,0.031221401,0.17013913,84.333336,15.299408,11.503135,0.0,87.28259,493.6448,1.4076811e-05,0.0,71.27161,86.57973,50.0,96.0,1.6741636e-06,0.0,278.83197,169.93106,0.0,66.13791,0.240431,0.0,95.658585,8.330017
23699,20861940.0,1.0,17.06778,17.068573,23.238068,23.233826,23.397888,23.05841,15.339111,15.401123,15.4201355,15.355652,1.0,0.040069815,0.031663846,0.17021614,92.666664,15.299408,12.132773,0.0,86.28574,507.90942,1.4376722e-05,0.0,71.7697,87.40096,50.0,96.0,1.6953625e-06,0.0,280.20377,171.07198,0.0,66.3582,0.24195302,0.0,95.53967,8.330017
23700,20862000.0,1.0,17.099152,17.100006,23.236908,23.232788,23.393951,23.057709,15.332245,15.366547,15.38269,15.337769,1.0,0.041134793,0.0321903,0.1703903,101.0,15.299408,12.719261,0.0,85.27539,521.8105,1.471231e-05,0.0,71.96856,90.06321,50.0,96.0,1.7201817e-06,0.0,282.27744,173.63431,0.0,66.327995,0.24372074,0.0,95.00027,8.330017
23701,20862060.0,1.0,17.13144,17.132263,23.236938,23.233826,23.389404,23.056671,15.2057495,15.300476,15.32135,15.251648,1.0,0.04219457,0.032749627,0.17050807,109.333336,15.132721,13.254767,0.0,84.28806,578.10815,1.6413125e-05,0.0,71.81662,94.75211,50.0,96.0,1.7447834e-06,0.0,284.8962,177.65984,0.0,66.00219,0.24545878,0.0,94.012436,8.330017
23702,20862120.0,1.0,17.16391,17.164764,23.23581,23.233612,23.383759,23.055023,15.181091,15.243469,15.264893,15.201294,1.0,0.043168526,0.03327307,0.17038622,117.666664,15.132721,13.727384,0.0,83.2902,595.04736,1.6787411e-05,0.0,71.36547,101.185005,50.0,96.0,1.7644717e-06,0.0,287.72202,182.82402,0.0,65.42427,0.24684085,0.0,92.68382,8.330017
23703,20862180.0,1.0,17.196625,17.19748,23.234192,23.233093,23.377167,23.052856,15.169189,15.20755,15.225952,15.179169,1.0,0.043999992,0.033715002,0.16992493,126.0,15.132721,14.132992,0.0,82.28546,609.5285,1.7135475e-05,0.0,70.67512,109.145424,50.0,96.0,1.776121e-06,0.0,290.5412,188.87735,0.0,64.64714,0.24765378,0.0,91.121445,8.330017
23704,20862240.0,1.0,17.229584,17.230408,23.232788,23.233276,23.369904,23.050323,15.225037,15.213654,15.222839,15.211517,0.0,0.044627782,0.03402993,0.16904865,134.33333,15.216003,14.460031,0.0,81.28506,600.1106,1.6742355e-05,0.0,69.785515,118.48131,50.0,96.0,1.7771736e-06,0.0,293.2084,195.61754,0.0,63.706543,0.24772573,0.0,89.4052,8.330017
23705,20862300.0,1.0,17.262726,17.26358,23.232147,23.234833,23.362274,23.047607,15.230469,15.226501,15.230133,15.229401,0.0,0.04504268,0.034205474,0.16780016,142.66667,15.216003,14.7114725,0.0,80.30727,608.3851,1.6947704e-05,0.0,68.792015,128.69926,50.0,96.0,1.7677913e-06,0.0,295.58115,202.65947,0.0,62.685795,0.24706906,0.0,87.66458,8.330017
23706,20862360.0,1.0,17.296051,17.296906,23.234497,23.240723,23.355316,23.045258,15.230072,15.233154,15.235046,15.233398,0.0,0.045249067,0.034241997,0.16628978,151.0,15.216003,14.897066,0.0,79.410225,615.72327,1.710793e-05,0.0,67.76783,139.27911,50.0,96.0,1.7497345e-06,0.0,297.5931,209.64626,0.0,61.649643,0.24580221,0.0,85.99879,8.330017
23707,20862420.0,1.0,17.32959,17.330475,23.237976,23.24826,23.348389,23.042969,15.292358,15.261902,15.258362,15.2751465,0.0,0.045282543,0.03416739,0.16466828,159.33333,15.299316,15.011803,0.0,78.597275,600.6796,1.6567297e-05,0.0,66.77413,149.72304,50.0,96.0,1.7261502e-06,0.0,299.2657,216.29225,0.0,60.653633,0.24413861,0.0,84.477554,8.330017
23708,20862480.0,1.0,17.363312,17.364197,23.242706,23.25763,23.341675,23.040863,15.301636,15.286896,15.281616,15.298035,0.0,0.04519511,0.03402988,0.16306637,167.66667,15.299316,15.061325,0.0,77.88678,604.84796,1.665444e-05,0.0,65.84608,159.73463,50.0,96.0,1.7004121e-06,0.0,300.69846,222.48268,0.0,59.729176,0.24231067,0.0,83.12627,8.330017
23709,20862540.0,1.0,17.397217,17.398132,23.248383,23.268372,23.335175,23.03894,15.305115,15.300629,15.296387,15.306061,0.0,0.045029063,0.03386026,0.16160351,176.0,15.299316,15.04733,0.0,77.291016,609.5889,1.6740627e-05,0.0,64.99863,169.14345,50.0,96.0,1.6752624e-06,0.0,301.99768,228.19048,0.0,58.89024,0.24051173,0.0,81.9518,8.330017
23710,20862600.0,0.0,17.431305,17.43222,23.255371,23.280884,23.329071,23.037323,15.368652,15.332001,15.324066,15.348572,0.0,0.044517614,0.033436853,0.15953927,172.0,15.382599,14.972879,0.0,76.82987,591.6563,1.6133567e-05,0.0,64.31999,174.36684,50.0,96.0,1.6337442e-06,0.0,301.05405,230.38072,0.0,58.21103,0.23749964,0.0,81.0921,8.330017
23711,20862660.0,0.0,17.465546,17.466492,23.265625,23.297577,23.324554,23.03656,15.378204,15.356659,15.348053,15.37088,0.0,0.043961357,0.032975193,0.15784544,168.0,15.382599,14.862482,0.0,76.555,593.14026,1.6144453e-05,0.0,63.912685,175.7087,50.0,96.0,1.5965995e-06,0.0,299.24036,230.01706,0.0,57.78778,0.23478176,0.0,80.65027,8.330017
23712,20862720.0,0.0,17.49997,17.500916,23.276978,23.31546,23.320618,23.036224,15.383118,15.369843,15.36264,15.378998,0.0,0.043438736,0.032554902,0.15660289,164.0,15.382599,14.715642,0.0,76.46548,596.1127,1.6180344e-05,0.0,63.712334,174.45485,50.0,96.0,1.5669699e-06,0.0,297.13867,228.13014,0.0,57.574444,0.2325921,0.0,80.51492,8.330017
23713,20862780.0,0.0,17.534515,17.535492,23.289246,23.334381,23.31726,23.036285,15.452942,15.403809,15.392578,15.425903,0.0,0.04297116,0.032199558,0.15584011,160.0,15.465912,14.537098,0.0,76.573685,579.80566,1.5619611e-05,0.0,63.67606,171.38934,50.0,96.0,1.5456358e-06,0.0,295.02994,225.3021,0.0,57.53587,0.2310035,0.0,80.627,8.330017
23714,20862840.0,0.0,17.569244,17.57019,23.302277,23.354095,23.314423,23.036713,15.467102,15.434021,15.421722,15.454712,0.0,0.042558037,0.031910274,0.15552358,156.0,15.465912,14.333743,0.0,76.88073,584.5244,1.572193e-05,0.0,63.759674,167.20502,50.0,96.0,1.5319933e-06,0.0,293.07443,221.98657,0.0,57.630764,0.22998253,0.0,80.929,8.330017
23715,20862900.0,0.0,17.604095,17.605072,23.315613,23.37387,23.312042,23.037384,15.474579,15.452789,15.441925,15.467682,0.0,0.04219207,0.0316815,0.15562205,152.0,15.465912,14.109194,0.0,77.38544,591.3335,1.5864203e-05,0.0,63.93419,162.33351,50.0,96.0,1.5253638e-06,0.0,291.34702,218.44803,0.0,57.831062,0.22948544,0.0,81.3862,8.330017
23716,20862960.0,0.0,17.639069,17.640045,23.33014,23.394867,23.310852,23.038635,15.545685,15.490265,15.476074,15.516998,0.0,0.04186572,0.031503644,0.15611714,148.0,15.549194,13.878061,0.0,78.109985,579.0927,1.5421814e-05,0.0,64.18146,157.04266,50.0,96.0,1.5252194e-06,0.0,289.8831,214.84114,0.0,58.116436,0.22947586,0.0,81.97924,8.330017
23717,20863020.0,0.0,17.674194,17.67517,23.344818,23.415619,23.31009,23.04013,15.55957,15.522736,15.508209,15.546753,0.0,0.041569274,0.03136336,0.15696636,144.0,15.549194,13.6418085,0.0,79.03828,587.70306,1.5627853e-05,0.0,64.48289,151.56213,50.0,96.0,1.5306838e-06,0.0,288.68842,211.28204,0.0,58.464485,0.2298879,0.0,82.685425,8.330017
23718,20863080.0,0.0,17.709412,17.710419,23.359161,23.435516,23.309692,23.041779,15.566498,15.542786,15.5303955,15.559753,0.0,0.0412953,0.031252224,0.15813847,140.0,15.549194,13.40345,0.0,80.16004,598.1455,1.586538e-05,0.0,64.82804,146.01642,50.0,96.0,1.5411651e-06,0.0,287.7563,207.82594,0.0,58.86273,0.23067492,0.0,83.49237,8.330017
23719,20863140.0,0.0,17.744751,17.745758,23.373108,23.454468,23.309631,23.04361,15.636871,15.580353,15.56546,15.609009,0.0,0.041038975,0.03116364,0.15961316,136.0,15.632507,13.166116,0.0,81.47167,589.1087,1.5513013e-05,0.0,65.21126,140.47868,50.0,96.0,1.5562817e-06,0.0,287.07748,204.5011,0.0,59.30324,0.23180471,0.0,84.393845,8.330017
23720,20863200.0,0.0,18.260101,17.781189,23.386932,23.472534,23.310028,23.045685,15.650238,15.613007,15.598175,15.638519,0.0,0.040831495,0.031117294,0.16149467,132.0,15.632507,12.9347515,0.0,82.95635,607.2222,1.5799333e-05,0.0,65.626816,136.62524,36.053802,77.59102,0.08030663,19.524675,286.61514,202.47607,0.0,59.77706,0.23330787,0.0,85.38042,8.330017
23721,20863260.0,0.0,23.402252,17.816742,23.402252,23.4935,23.311218,23.047882,16.692505,16.008484,15.917633,16.316345,0.0,0.04088623,0.03131651,0.16411471,128.0,15.632507,12.716995,0.0,84.6515,1922.5475,3.522669e-05,0.0,65.83373,129.62572,-5.302576e-07,29.999998,0.23631172,70.0,286.4729,198.85982,0.0,60.080074,0.23630844,0.0,86.055466,8.330017
23722,20863320.0,0.0,23.424744,17.852356,23.424744,23.522552,23.31485,23.051605,16.342499,16.285797,16.192078,16.459778,0.0,0.04057272,0.031172587,0.166256,124.0,15.71582,12.549259,0.0,86.68922,2113.4187,3.9794453e-05,0.0,66.20057,124.62271,1.4802501e-10,30.000002,0.23799303,70.0,286.35474,196.04373,0.0,60.495132,0.23799093,0.0,87.10876,8.330017
23723,20863380.0,0.0,23.444458,17.888062,23.444458,23.546722,23.31894,23.055725,16.03952,16.216278,16.178955,16.18335,0.0,0.040304143,0.031040309,0.16879334,120.0,15.71582,12.425997,0.0,88.95036,2196.6213,4.1573185e-05,0.0,66.66746,119.26524,-2.109141e-12,30.000002,0.2401279,70.0,286.487,193.12967,0.0,60.98884,0.24012703,0.0,88.33764,8.330017
23724,20863440.0,0.0,23.459259,17.923859,23.459259,23.563751,23.322632,23.059692,15.893127,16.073242,16.077606,15.974884,0.0,0.040076688,0.030918278,0.17161898,116.0,15.71582,12.338312,0.0,91.345055,2249.3787,4.266572e-05,0.0,67.21318,113.8109,1.4577801e-14,30.000002,0.24260274,70.0,286.86276,190.24237,0.0,61.54144,0.24260315,0.0,89.701935,8.330017
23725,20863500.0,0.0,23.470428,17.959717,23.470428,23.575653,23.325989,23.063446,15.892883,15.97998,15.997498,15.910919,0.0,0.039889805,0.030808596,0.17465053,112.0,15.799103,12.281914,0.0,93.83118,2267.4219,4.287677e-05,0.0,67.827545,108.40302,-1.4890283e-17,30.000002,0.24533667,70.0,287.46683,187.44478,0.0,62.146114,0.24533834,0.0,91.17749,8.330017
23726,20863560.0,0.0,23.479675,17.995605,23.479675,23.58487,23.329407,23.067108,15.869873,15.924469,15.943359,15.880585,0.0,0.03973878,0.030708872,0.17783087,108.0,15.799103,12.260085,0.0,96.3947,2302.0425,4.35477e-05,0.0,68.504166,103.11454,1.1966386e-19,30.000002,0.24826533,70.0,288.27554,184.76044,0.0,62.79721,0.2482681,0.0,92.7527,8.330017
23727,20863620.0,0.0,23.486572,18.031555,23.486572,23.59082,23.332733,23.07074,15.858856,15.889709,15.905853,15.863281,0.0,0.03962088,0.030617032,0.18110722,104.0,15.799103,12.271042,0.0,98.999565,2334.7126,4.4171153e-05,0.0,69.239845,97.99043,-1.1302809e-20,30.000002,0.25133118,70.0,289.26334,182.19855,0.0,63.49122,0.25133494,0.0,94.41986,8.330017
23728,20863680.0,0.0,23.490204,18.067566,23.490234,23.592865,23.335907,23.074219,15.719391,15.8194275,15.841339,15.760559,1.0,0.039657906,0.030633733,0.1839492,100.0,15.632416,12.313088,0.0,100.0,2411.2078,4.6007615e-05,0.0,70.016205,93.573975,4.196086e-25,30.000002,0.2542308,70.0,290.34433,180.04605,0.0,64.212906,0.2542349,0.0,95.9642,8.330017
23729,20863740.0,0.0,23.490082,18.103607,23.490112,23.591583,23.338562,23.077362,15.691345,15.756989,15.779785,15.7074585,1.0,0.039951216,0.03086264,0.18523021,96.0,15.632416,12.379337,0.0,100.0,2435.0598,4.6513407e-05,0.0,70.658646,91.00189,1.0671326e-26,30.000002,0.25603735,70.0,291.082,178.81682,0.0,64.81475,0.25603983,0.0,96.84976,8.330017
23730,20863800.0,0.0,23.488678,18.139679,23.488678,23.588776,23.34079,23.08017,15.692413,15.719696,15.738403,15.690826,1.0,0.04018312,0.031035049,0.18600981,92.0,15.632416,12.465526,0.0,100.0,2466.2756,4.716447e-05,0.0,71.18458,88.92012,2.001534e-28,30.000002,0.25722298,70.0,291.46164,177.71126,0.0,65.30202,0.25722376,0.0,97.53796,8.330017
23731,20863860.0,1.0,23.486969,18.175781,23.487213,23.586334,23.342773,23.082733,15.607941,15.672852,15.691925,15.632599,1.0,0.04073819,0.031460304,0.18771525,100.333336,15.465698,12.570707,0.0,100.0,2584.4597,5.004751e-05,0.0,71.56478,89.046104,-2.3834926e-33,30.000002,0.25989997,70.0,293.72723,178.78105,0.0,65.65416,0.2599167,0.0,97.92222,8.330017
23732,20863920.0,1.0,23.483276,18.211884,23.483643,23.581451,23.343994,23.084747,15.595215,15.634552,15.651733,15.6041565,1.0,0.041440785,0.032020736,0.18953176,108.666664,15.465698,12.6844425,0.0,100.0,2646.629,5.1444324e-05,0.0,71.61153,91.629005,-3.983031e-34,30.000002,0.26297873,70.0,297.11365,181.8254,0.0,65.710106,0.26300028,0.0,97.73905,8.330017
23733,20863980.0,1.0,23.478119,18.248016,23.478516,23.574799,23.344513,23.086243,15.585815,15.612091,15.625641,15.592346,1.0,0.042164735,0.032607306,0.19124599,117.0,15.465698,12.799536,0.0,100.0,2704.9402,5.276357e-05,0.0,71.341415,96.2431,3.330736e-35,30.000002,0.26600435,70.0,301.18253,186.386,0.0,65.47502,0.266029,0.0,97.08412,8.330017
23734,20864040.0,1.0,23.471313,18.284119,23.47174,23.56607,23.344238,23.087158,15.478973,15.560028,15.577606,15.51535,1.0,0.042835798,0.033157926,0.19267964,125.333336,15.299011,12.908408,0.0,100.0,2829.1123,5.5954682e-05,0.0,70.776505,102.77803,1.937295e-39,30.000002,0.2686619,70.0,305.65637,192.27356,0.0,64.96544,0.26868805,0.0,96.02543,8.330017
23735,20864100.0,1.0,23.462738,18.320251,23.463196,23.555023,23.343231,23.087494,15.440613,15.505768,15.5251465,15.462219,1.0,0.043389544,0.033616684,0.19372037,133.66667,15.299011,13.002978,0.0,100.0,2885.0247,5.7346067e-05,0.0,69.97604,110.984856,7.847e-42,30.000002,0.27071816,70.0,310.24506,199.20863,0.0,64.23233,0.27074432,0.0,94.68342,8.330017
23736,20864160.0,1.0,23.455353,18.356354,23.45578,23.545563,23.34195,23.087524,15.410767,15.46347,15.481781,15.427856,1.0,0.043784056,0.03394506,0.19431068,142.0,15.299011,13.08317,0.0,100.0,2928.0808,5.845288e-05,0.0,69.011505,120.54022,0.0,30.000002,0.2720344,70.0,314.68417,206.8749,0.0,63.338673,0.27205944,0.0,93.18136,8.330017
23737,20864220.0,1.0,23.446991,18.392426,23.447418,23.534668,23.340118,23.087158,15.290985,15.392944,15.416168,15.334869,1.0,0.044003345,0.034126386,0.19446509,150.33333,15.132294,13.142662,0.0,100.0,3028.491,6.132807e-05,0.0,67.958984,131.01398,0.0,30.000002,0.2725931,70.0,318.77374,214.9124,0.0,62.353428,0.27261612,0.0,91.63545,8.330017
23738,20864280.0,1.0,23.437622,18.428497,23.438019,23.522278,23.33786,23.086487,15.240601,15.323181,15.348145,15.268433,1.0,0.04406189,0.034172628,0.19427802,158.66667,15.132294,13.177154,0.0,100.0,3058.8489,6.226537e-05,0.0,66.89512,141.86722,0.0,30.000002,0.2725134,70.0,322.4195,222.93599,0.0,61.34959,0.2725341,0.0,90.149315,8.330017
23739,20864340.0,1.0,23.427887,18.464508,23.428223,23.509308,23.335327,23.085571,15.203674,15.26886,15.292053,15.2247925,1.0,0.04399138,0.034114745,0.19386417,167.0,15.132294,13.184707,0.0,100.0,3075.567,6.2861174e-05,0.0,65.8721,152.64995,0.0,30.000002,0.27197278,70.0,325.6199,230.66275,0.0,60.378002,0.27199134,0.0,88.78302,8.330017
23740,20864400.0,1.0,23.417664,18.500488,23.418,23.495636,23.33258,23.084534,15.0842285,15.19165,15.218536,15.129028,1.0,0.043834243,0.033993375,0.19334695,175.33333,14.965607,13.163735,0.0,100.0,3150.113,6.528233e-05,0.0,64.924515,163.01932,0.0,30.000002,0.27117774,70.0,328.45346,237.91806,0.0,59.471176,0.2711946,0.0,87.56755,8.330017
23741,20864460.0,1.0,23.409271,18.536407,23.409576,23.484497,23.3302,23.083649,15.036713,15.119568,15.14679,15.063202,1.0,0.04363133,0.03384029,0.19281828,183.66667,14.965607,13.120662,0.0,100.0,3161.7937,6.5807864e-05,0.0,64.06298,172.85837,0.0,30.000002,0.27029327,70.0,331.0446,244.68947,0.0,58.64133,0.2703089,0.0,86.49965,8.330017
23742,20864520.0,1.0,23.400665,18.572266,23.40094,23.472961,23.327698,23.082672,15.00528,15.066589,15.090729,15.0234375,1.0,0.043411706,0.033680506,0.19233797,192.0,14.965607,13.052222,0.0,100.0,3165.065,6.6071865e-05,0.0,63.28622,182.15408,0.0,30.000002,0.26943308,70.0,333.5072,251.02568,0.0,57.891037,0.269448,0.0,85.56476,8.330017
23743,20864580.0,1.0,23.39154,18.608093,23.391815,23.460724,23.325134,23.081604,14.897614,14.996063,15.022064,14.939331,1.0,0.043194976,0.033534557,0.19194943,200.33333,14.79892,12.955449,0.0,100.0,3228.6333,6.8272406e-05,0.0,62.58779,190.9507,0.0,30.000002,0.26867828,70.0,335.95285,257.0057,0.0,57.219315,0.26869267,0.0,84.746185,8.330017
23744,20864640.0,1.0,23.381714,18.643799,23.381989,23.447601,23.322449,23.080444,14.854797,14.931488,14.957031,14.879395,1.0,0.04298233,0.033406444,0.19162585,208.66667,14.79892,12.831889,0.0,100.0,3233.8687,6.862324e-05,0.0,61.94347,199.47722,0.0,30.000002,0.26801702,70.0,338.45706,262.79718,0.0,56.60584,0.2680317,0.0,84.00671,8.330017
23745,20864700.0,1.0,23.371613,18.679474,23.371887,23.434143,23.319733,23.079163,14.827026,14.883087,14.905701,14.842194,1.0,0.04277337,0.033296727,0.19136384,217.0,14.79892,12.682323,0.0,100.0,3234.197,6.879902e-05,0.0,61.34047,207.83897,0.0,30.000002,0.26743808,70.0,341.04694,268.47488,0.0,56.039543,0.26745284,0.0,83.328835,8.330017
23746,20864760.0,0.0,23.364105,18.715027,23.364105,23.423767,23.317627,23.078217,14.717651,14.814453,14.838959,14.759247,1.0,0.04231807,0.032988597,0.1903855,213.0,14.632202,12.512933,0.0,100.0,3286.0137,7.0848626e-05,0.0,60.865616,211.91628,0.0,30.000002,0.2656992,70.0,340.5259,270.47058,0.0,55.59467,0.26569656,0.0,82.8723,8.330017
23747,20864820.0,0.0,23.35617,18.750519,23.35614,23.412903,23.315643,23.077332,14.6701355,14.747345,14.771881,14.694916,1.0,0.0418556,0.032665454,0.18957914,209.0,14.632202,12.324898,0.0,100.0,3279.2664,7.0961454e-05,0.0,60.57527,212.6764,0.0,30.000002,0.26410595,70.0,338.907,270.1841,0.0,55.32855,0.2640995,0.0,82.684074,8.330017
23748,20864880.0,0.0,23.348114,18.785889,23.348114,23.401978,23.313782,23.076477,14.639923,14.695343,14.717316,14.6539,1.0,0.04143287,0.032382794,0.18893611,205.0,14.632202,12.120548,0.0,100.0,3268.5557,7.089184e-05,0.0,60.409336,211.56886,0.0,30.000002,0.2627552,70.0,336.88498,268.7041,0.0,55.193527,0.2627462,0.0,82.65479,8.330017
23749,20864940.0,0.0,23.339691,18.821167,23.339691,23.390472,23.312073,23.075653,14.538605,14.628418,14.651672,14.575439,1.0,0.04105726,0.032152027,0.18846726,201.0,14.465515,11.897984,0.0,100.0,3316.96,7.284601e-05,0.0,60.35778,208.8793,0.0,30.000002,0.26167998,70.0,334.62198,266.2555,0.0,55.18334,0.26167023,0.0,82.76766,8.330017
23750,20865000.0,0.0,23.330658,18.856323,23.330658,23.378235,23.310394,23.074799,14.498718,14.566956,14.589508,14.518646,1.0,0.04072315,0.031970285,0.18812816,197.0,14.465515,11.659731,0.0,100.0,3312.6045,7.2963325e-05,0.0,60.373096,205.44368,0.0,30.000002,0.26082405,70.0,332.3745,263.39777,0.0,55.251617,0.26081407,0.0,82.9593,8.330017
23751,20865060.0,0.0,23.32373,18.891357,23.32373,23.368896,23.309326,23.07425,14.47522,14.521545,14.540894,14.486084,1.0,0.040424813,0.03183179,0.18788984,193.0,14.465515,11.414353,0.0,100.0,3305.905,7.2934155e-05,0.0,60.43782,201.55171,0.0,30.000002,0.2601483,70.0,330.19608,260.31247,0.0,55.380077,0.2601384,0.0,83.20701,8.330017
23752,20865120.0,0.0,23.316284,18.92627,23.316284,23.358795,23.308289,23.073639,14.378235,14.461304,14.481689,14.412811,1.0,0.04015905,0.031734396,0.18773782,189.0,14.298798,11.157923,0.0,100.0,3357.6277,7.499531e-05,0.0,60.541016,197.39227,0.0,30.000002,0.25963226,70.0,328.12662,257.1195,0.0,55.55802,0.2596225,0.0,83.49684,8.330017
23753,20865180.0,0.0,23.308136,18.96103,23.308136,23.347748,23.30722,23.072876,14.339752,14.404358,14.424286,14.358765,1.0,0.03991105,0.031663667,0.18763332,185.0,14.298798,10.8913765,0.0,100.0,3357.6016,7.52111e-05,0.0,60.66388,193.15996,0.0,30.000002,0.259209,70.0,326.15918,253.92041,0.0,55.76479,0.25919962,0.0,83.80911,8.330017
23754,20865240.0,0.0,23.299591,18.995667,23.299591,23.336273,23.306213,23.072052,14.315186,14.360962,14.378479,14.325378,1.0,0.039674293,0.03161305,0.18755282,181.0,14.298798,10.615352,0.0,100.0,3354.2017,7.527332e-05,0.0,60.79842,188.93309,0.0,30.000002,0.2588408,70.0,324.2776,250.75044,0.0,55.991425,0.2588317,0.0,84.134575,8.330017
23755,20865300.0,0.0,23.290375,19.030151,23.290375,23.323914,23.305206,23.071075,14.218506,14.302032,14.320801,14.253174,1.0,0.039454065,0.031587895,0.18742344,177.0,14.132111,10.328308,0.0,99.84431,3406.1736,7.742109e-05,0.0,60.939537,184.83015,0.0,30.000002,0.25846624,70.0,322.45648,247.66298,0.0,56.233524,0.2584571,0.0,84.45221,8.330017
23756,20865360.0,0.0,23.282654,19.064453,23.282654,23.31366,23.304565,23.070251,14.177155,14.244232,14.263031,14.196899,1.0,0.03924329,0.031578813,0.18715522,173.0,14.132111,10.037741,0.0,99.59696,3406.5383,7.768731e-05,0.0,61.0756,180.94893,0.0,30.000002,0.25797898,70.0,320.6195,244.67723,0.0,56.47688,0.2579698,0.0,84.738205,8.330017
23757,20865420.0,0.0,23.27472,19.098602,23.27472,23.30307,23.303925,23.069275,14.150024,14.1996155,14.216309,14.162323,1.0,0.03903372,0.03157758,0.18675947,169.0,14.132111,9.740728,0.0,99.24172,3401.3994,7.7739154e-05,0.0,61.20563,177.22644,0.0,30.000002,0.25737303,70.0,318.7411,241.74763,0.0,56.719368,0.2573636,0.0,84.99823,8.330017
23758,20865480.0,0.0,23.266357,19.132599,23.266357,23.292023,23.303284,23.068115,14.051178,14.139069,14.157074,14.087555,1.0,0.03882314,0.031582445,0.18620372,165.0,13.965393,9.4365425,0.0,98.763466,3448.3926,7.98677e-05,0.0,61.32781,173.659,0.0,30.000002,0.2566119,70.0,316.7871,238.85635,0.0,56.95909,0.25660196,0.0,85.226074,8.330017
23759,20865540.0,0.0,23.25763,19.166382,23.25763,23.280487,23.302582,23.066772,14.007202,14.079681,14.097748,14.029297,1.0,0.03860842,0.031589136,0.18549216,161.0,13.965393,9.125386,0.0,98.17178,3443.63,8.0059035e-05,0.0,61.442333,170.21048,0.0,30.000002,0.25569335,70.0,314.74854,235.97899,0.0,57.195156,0.255683,0.0,85.42446,8.330017
23760,20865600.0,0.0,23.248962,19.200012,23.248962,23.269135,23.30188,23.065247,13.976501,14.031952,14.04834,13.990295,1.0,0.0383876,0.031595442,0.18462479,157.0,13.965393,8.807707,0.0,97.47243,3433.0884,8.002415e-05,0.0,61.550034,166.84692,0.0,30.000002,0.2546125,70.0,312.61545,233.09099,0.0,57.428062,0.25460136,0.0,85.5955,8.330017
23761,20865660.0,0.0,23.24231,19.233612,23.24231,23.260498,23.301544,23.063873,13.877655,13.969391,13.986847,13.914825,1.0,0.038157996,0.031597793,0.18360867,153.0,13.798706,8.48818,0.0,96.69322,3474.632,8.2076236e-05,0.0,61.65282,163.51775,0.0,30.000002,0.2533691,70.0,310.37866,230.15865,0.0,57.658882,0.2533575,0.0,85.74435,8.330017
23762,20865720.0,0.0,23.235626,19.267456,23.235626,23.2518,23.301178,23.062286,13.833252,13.908691,13.925995,13.856049,1.0,0.037922047,0.031596508,0.18247187,149.0,13.798706,8.165053,0.0,95.830086,3466.1533,8.218196e-05,0.0,61.75471,160.19153,0.0,30.000002,0.25199586,70.0,308.06573,227.17627,0.0,57.890594,0.25198385,0.0,85.87845,8.330017
23763,20865780.0,0.0,23.229279,19.301453,23.229279,23.243591,23.300873,23.060577,13.801544,13.859741,13.875305,13.816162,1.0,0.037680447,0.03159224,0.18121935,145.0,13.798706,7.839019,0.0,94.89202,3451.1333,8.204614e-05,0.0,61.85699,156.85852,0.0,30.000002,0.25049803,70.0,305.68466,224.14072,0.0,58.124573,0.25048524,0.0,85.99942,8.330017
23764,20865840.0,0.0,23.223175,19.335602,23.223175,23.235748,23.300568,23.058655,13.704956,13.797516,13.813721,13.742157,1.0,0.037433214,0.03158508,0.1798431,141.0,13.632019,7.509712,0.0,93.869896,3491.164,8.405294e-05,0.0,61.960728,153.50583,0.0,30.000002,0.24886742,70.0,303.23096,221.041,0.0,58.362015,0.24885404,0.0,86.107025,8.330017
23765,20865900.0,0.0,23.217255,19.369934,23.217255,23.22818,23.300262,23.05655,13.659454,13.736969,13.752838,13.683502,1.0,0.03718165,0.03157574,0.17836055,137.0,13.632019,7.1774354,0.0,92.77596,3477.6296,8.406351e-05,0.0,62.066998,150.1353,0.0,30.000002,0.24712472,70.0,300.72974,217.88934,0.0,58.603786,0.24711123,0.0,86.20406,8.330017
23766,20865960.0,0.0,23.213593,19.404419,23.213593,23.223724,23.300293,23.054657,13.626373,13.687256,13.701416,13.643036,1.0,0.03692437,0.031561673,0.17680205,133.0,13.632019,6.8475513,0.0,91.65752,3457.4878,8.380407e-05,0.0,62.17808,146.71759,0.0,30.000002,0.24529509,70.0,298.19843,214.67712,0.0,58.851295,0.24528122,0.0,86.29901,8.330017
23767,20866020.0,0.0,23.21045,19.438995,23.21045,23.21997,23.300385,23.052612,13.529816,13.624634,13.639313,13.568298,1.0,0.036663137,0.031543087,0.17518365,129.0,13.4653015,6.5190496,0.0,90.50154,3491.2942,8.571516e-05,0.0,62.29893,143.21568,0.0,30.000002,0.24339697,70.0,295.6454,211.38754,0.0,59.10861,0.24338259,0.0,86.39937,8.330017
23768,20866080.0,0.0,23.207672,19.473724,23.207672,23.216675,23.300507,23.050385,13.48407,13.56369,13.578003,13.508942,1.0,0.036400307,0.03152222,0.17351541,125.0,13.4653015,6.1918497,0.0,89.31648,3473.8455,8.562684e-05,0.0,62.429302,139.6598,0.0,30.000002,0.24144529,70.0,293.09442,208.04964,0.0,59.37565,0.2414308,0.0,86.504364,8.330017
23769,20866140.0,0.0,23.205505,19.508514,23.205505,23.214294,23.30072,23.048004,13.450928,13.513611,13.526428,13.467438,1.0,0.03613616,0.031498943,0.17181252,121.0,13.4653015,5.866933,0.0,88.115524,3450.5315,8.5283944e-05,0.0,62.570374,136.04958,0.0,30.000002,0.23945469,70.0,290.55814,204.6699,0.0,59.653313,0.23943985,0.0,86.61758,8.330017
23770,20866200.0,0.0,23.203918,19.543427,23.203918,23.212738,23.300964,23.045471,13.355835,13.451569,13.46463,13.394745,1.0,0.03587127,0.03147345,0.17007922,117.0,13.2986145,5.5449276,0.0,86.9002,3479.478,8.712567e-05,0.0,62.724632,132.37224,0.0,30.000002,0.23743126,70.0,288.03824,201.24292,0.0,59.943832,0.23741621,0.0,86.74236,8.330017
23771,20866260.0,0.0,23.20401,19.5784,23.20401,23.21347,23.301514,23.043182,13.310181,13.390472,13.403137,13.335022,1.0,0.035605144,0.03144414,0.16834135,113.0,13.2986145,5.2295427,0.0,85.70518,3460.019,8.698465e-05,0.0,62.892212,128.63826,0.0,30.000002,0.23539805,70.0,285.5255,197.78624,0.0,60.24652,0.23538315,0.0,86.88345,8.330017
23772,20866320.0,0.0,23.204803,19.613434,23.204803,23.21518,23.302124,23.040741,13.278503,13.341095,13.352234,13.295197,1.0,0.035339117,0.031410974,0.16662018,109.0,13.2986145,4.9207115,0.0,84.53215,3435.033,8.657432e-05,0.0,63.077652,124.82562,0.0,30.000002,0.2333775,70.0,283.0123,194.2939,0.0,60.564976,0.23336257,0.0,87.049355,8.330017
23773,20866380.0,0.0,23.206726,19.648499,23.206726,23.218445,23.302887,23.038208,13.292725,13.315887,13.324005,13.29068,0.0,0.035075277,0.031374812,0.16493669,105.0,13.381897,4.621379,0.0,83.40281,3377.3645,8.472244e-05,0.0,63.285446,120.92218,0.0,30.000002,0.23139136,70.0,280.5164,190.76569,0.0,60.902817,0.23137468,0.0,87.24806,8.330017
23774,20866440.0,0.0,23.20996,19.683624,23.20996,23.223572,23.303925,23.035675,13.292908,13.304291,13.309723,13.29126,0.0,0.034813922,0.031333998,0.16331862,101.0,13.381897,4.334955,0.0,82.34203,3340.9304,8.370368e-05,0.0,63.51896,116.92217,0.0,30.000002,0.22946964,70.0,278.06348,187.21072,0.0,61.262,0.22945271,0.0,87.48884,8.330017
23775,20866500.0,0.0,23.214264,19.71875,23.214233,23.230072,23.305176,23.033142,13.294098,13.297546,13.300934,13.292084,0.0,0.034554064,0.03128658,0.16176511,97.0,13.381897,4.06112,0.0,81.34913,3305.805,8.270598e-05,0.0,63.77626,112.85922,0.0,30.000002,0.2276118,70.0,275.66632,183.652,0.0,61.640785,0.2275973,0.0,87.770226,8.330017
