,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
23776,20866560.0,0.0,23.220428,19.753906,23.220428,23.239136,23.306854,23.031067,13.335419,13.3063965,13.307373,13.31723,0.0,0.034296595,0.03123163,0.16029972,93.0,13.46521,3.8050287,0.0,80.45209,3244.2493,8.0546895e-05,0.0,64.061646,108.72452,0.0,30.000002,0.22583392,70.0,273.33517,180.08691,0.0,62.04246,0.22581966,0.0,88.10191,8.330017
23777,20866620.0,0.0,23.227936,19.789032,23.227936,23.24997,23.308868,23.029114,13.353455,13.322968,13.322205,13.340485,0.0,0.03404356,0.031168107,0.15895794,89.0,13.46521,3.5704997,0.0,79.67171,3207.5732,7.937231e-05,0.0,64.38406,104.486275,0.0,30.000002,0.22417507,70.0,271.0907,176.50839,0.0,62.473824,0.22416112,0.0,88.50129,8.330017
23778,20866680.0,0.0,23.236603,19.824127,23.236603,23.26233,23.311218,23.027283,13.369568,13.339569,13.337921,13.358307,0.0,0.03379712,0.031095961,0.15775871,85.0,13.46521,3.360935,0.0,79.0224,3176.2358,7.837076e-05,0.0,64.749214,100.1476,0.0,30.000002,0.22265662,70.0,268.948,172.925,0.0,62.93901,0.22264308,0.0,88.9787,8.330017
23779,20866740.0,0.0,23.246368,19.859222,23.246368,23.276093,23.313873,23.025574,13.423279,13.367004,13.364166,13.397217,0.0,0.033559237,0.031014744,0.1567207,81.0,13.548492,3.179945,0.0,78.51934,3120.8662,7.633936e-05,0.0,65.163414,95.71256,0.0,30.000002,0.22129887,70.0,266.92017,169.34505,0.0,63.44262,0.2212858,0.0,89.54576,8.330017
23780,20866800.0,0.0,23.257263,19.894257,23.257263,23.29129,23.316895,23.024078,13.449646,13.397949,13.39444,13.431122,0.0,0.033330817,0.030923279,0.15585649,77.0,13.548492,3.0307052,0.0,78.17447,3092.8125,7.536059e-05,0.0,65.63242,91.19094,0.0,30.000002,0.22011398,70.0,265.01495,165.77718,0.0,63.988747,0.22010145,0.0,90.21355,8.330017
23781,20866860.0,0.0,23.269104,19.9292,23.269104,23.307617,23.320343,23.023132,13.471924,13.425568,13.421936,13.456543,0.0,0.03311359,0.030820508,0.15517879,73.0,13.548492,2.918062,0.0,77.99876,3073.0098,7.461266e-05,0.0,66.16405,86.590355,0.0,30.000002,0.21911556,70.0,263.23953,162.22871,0.0,64.58303,0.21910356,0.0,90.99567,8.330017
23782,20866920.0,0.0,23.2818,19.964111,23.281769,23.32489,23.324127,23.02237,13.5321045,13.4617,13.45755,13.5017395,0.0,0.032909583,0.030705132,0.15470293,69.0,13.631805,2.846085,0.0,78.006,3033.0847,7.292705e-05,0.0,66.768616,81.914856,0.0,30.000002,0.21832009,70.0,261.60086,158.70511,0.0,65.23311,0.2183087,0.0,91.91003,8.330017
23783,20866980.0,0.0,23.295197,19.998901,23.295197,23.342987,23.328247,23.021881,13.561157,13.4991455,13.494751,13.540009,0.0,0.032720122,0.030575916,0.15443558,65.0,13.631805,2.8185313,0.0,78.20495,3019.2043,7.231267e-05,0.0,67.45531,77.183586,0.0,30.000002,0.2177324,70.0,260.1017,155.21765,0.0,65.94587,0.2177217,0.0,92.9728,8.330017
23784,20867040.0,0.0,23.309052,20.0336,23.309052,23.36145,23.332642,23.021637,13.583069,13.531006,13.526764,13.567474,0.0,0.032541685,0.030429944,0.15434542,61.0,13.631805,2.8340056,0.0,78.57962,3010.234,7.188275e-05,0.0,68.22628,72.43864,0.0,30.000002,0.21731672,70.0,258.72418,151.77945,0.0,66.72333,0.21730666,0.0,94.18852,8.330017
23785,20867100.0,0.0,23.323364,20.068176,23.323303,23.380188,23.337341,23.021637,13.642395,13.569,13.564484,13.612335,0.0,0.032376193,0.03026475,0.15445046,57.0,13.715118,2.899316,0.0,79.14907,2979.8955,7.050368e-05,0.0,69.10026,67.67351,0.0,30.000002,0.21709146,70.0,257.47217,148.38908,0.0,67.58031,0.21708195,0.0,95.59066,8.330017
23786,20867160.0,0.0,23.337555,20.10263,23.337555,23.39859,23.342285,23.022217,13.669983,13.6073,13.602631,13.650269,0.0,0.03222188,0.03007879,0.15471554,53.0,13.715118,3.013601,0.0,79.89386,2974.942,7.015071e-05,0.0,70.08247,62.941467,0.0,30.000002,0.21701536,70.0,256.33026,145.06657,0.0,68.521385,0.21700649,0.0,97.18866,8.330017
23787,20867220.0,0.0,23.351868,20.136963,23.351868,23.41684,23.347473,23.023071,13.689301,13.63855,13.634094,13.675476,0.0,0.032092914,0.029883277,0.15506165,49.0,13.715118,3.1812515,0.0,80.820526,2974.1555,6.9964975e-05,0.0,71.187805,58.303616,0.0,30.000002,0.21704459,70.0,255.28453,141.83777,0.0,69.55833,0.21703628,0.0,98.98128,8.330017
23788,20867280.0,1.0,23.36496,20.171112,23.36502,23.434906,23.3526,23.023956,13.757538,13.678528,13.673645,13.723602,0.0,0.03270845,0.030382289,0.15552944,57.333332,13.798401,3.4006953,0.0,81.92827,2962.1377,6.8969595e-05,0.0,72.23438,56.41057,0.0,30.000002,0.21861313,70.0,255.73679,141.0277,0.0,70.51037,0.21861982,0.0,99.94838,8.330017
23789,20867340.0,1.0,23.377472,20.205109,23.377655,23.453125,23.356995,23.024323,13.798401,13.72583,13.720428,13.773041,0.0,0.033597134,0.031100776,0.15610313,65.666664,13.798401,3.660249,0.0,83.21791,2984.3936,6.9211485e-05,0.0,72.82228,56.900116,0.0,30.000002,0.22078565,70.0,257.0949,142.07913,0.0,70.9936,0.22079785,0.0,100.0008,8.330017
23790,20867400.0,1.0,23.389862,20.238892,23.390167,23.470612,23.360718,23.024231,13.832153,13.76947,13.763977,13.811859,0.0,0.03437648,0.03168303,0.15785617,74.0,13.798401,3.9532564,0.0,84.67943,3019.697,6.9796886e-05,0.0,73.102844,58.28475,0.0,30.000002,0.22390796,70.0,259.27783,144.07545,0.0,71.16321,0.22392555,0.0,99.997505,8.330017
23791,20867460.0,1.0,23.400757,20.272491,23.401001,23.485138,23.363708,23.024017,13.905518,13.821655,13.815338,13.870972,0.0,0.035087023,0.032174785,0.16072913,82.333336,13.881714,4.2737055,0.0,86.27738,3040.3374,6.9614754e-05,0.0,73.16277,60.418007,0.0,30.000002,0.22797363,70.0,262.3312,146.92366,0.0,71.10289,0.22799572,0.0,99.99992,8.330017
23792,20867520.0,1.0,23.409912,20.305878,23.410187,23.496704,23.36618,23.02353,13.944977,13.873901,13.867157,13.921295,0.0,0.03573205,0.03258263,0.16457339,90.666664,13.881714,4.617165,0.0,87.981,3094.921,7.060967e-05,0.0,73.03258,63.257584,0.0,30.000002,0.23286717,70.0,266.26627,150.57196,0.0,70.84385,0.23289388,0.0,100.0,8.330017
23793,20867580.0,1.0,23.41687,20.33905,23.417175,23.50473,23.368256,23.022888,13.976471,13.918945,13.912323,13.959534,0.0,0.03632507,0.032923173,0.1691832,99.0,13.881714,4.9771633,0.0,89.73657,3159.1206,7.188008e-05,0.0,72.764854,66.69812,0.0,30.000002,0.23840714,70.0,271.01547,154.90192,0.0,70.44101,0.23843776,0.0,100.0,8.330017
23794,20867640.0,1.0,23.42096,20.371979,23.421295,23.50824,23.369904,23.022125,14.044312,13.970001,13.962738,14.015747,0.0,0.036863524,0.033194978,0.17455111,107.333336,13.964996,5.3524237,0.0,91.50837,3203.8132,7.230425e-05,0.0,72.370186,70.77601,0.0,30.000002,0.2445827,70.0,276.6353,159.95486,0.0,69.90564,0.24461775,0.0,100.0,8.330017
23795,20867700.0,1.0,23.42154,20.404663,23.421753,23.506561,23.371216,23.021301,14.076691,14.017914,14.010529,14.059296,0.0,0.03741434,0.03346141,0.18035345,115.666664,13.964996,5.7397995,0.0,93.23474,3278.6917,7.382032e-05,0.0,71.86675,75.67668,0.0,30.000002,0.25120768,70.0,283.0549,165.82353,0.0,69.25806,0.25124648,0.0,99.885765,8.330017
23796,20867760.0,1.0,23.417664,20.437073,23.41806,23.500427,23.37207,23.020508,14.096283,14.056519,14.049805,14.087952,0.0,0.038233284,0.033964597,0.185067,124.0,13.964996,6.132532,0.0,94.87609,3352.9182,7.545828e-05,0.0,71.14813,82.72968,0.0,30.000002,0.25723967,70.0,289.77173,173.14937,0.0,68.40596,0.25728053,0.0,98.98593,8.330017
23797,20867820.0,1.0,23.41092,20.469208,23.411316,23.490662,23.372223,23.019348,14.142212,14.0963745,14.089783,14.127533,0.0,0.039016332,0.034435004,0.18888025,132.33333,14.048309,6.5229526,0.0,96.39379,3390.7703,7.594718e-05,0.0,70.13594,91.88134,0.0,30.000002,0.26230124,70.0,296.61426,181.77185,0.0,67.27615,0.26234,0.0,97.53607,8.330017
23798,20867880.0,1.0,23.402191,20.501038,23.402588,23.478424,23.371796,23.017975,14.15097,14.127106,14.1214905,14.148468,0.0,0.039662346,0.034778986,0.19185232,140.66667,14.048309,6.9057665,0.0,97.77432,3443.1924,7.719698e-05,0.0,68.94358,102.694405,0.0,30.000002,0.26627558,70.0,303.40744,191.31114,0.0,65.975235,0.26631483,0.0,95.81837,8.330017
23799,20867940.0,1.0,23.392029,20.532593,23.392395,23.464294,23.370972,23.01648,14.1466675,14.143921,14.140198,14.1521,0.0,0.040137462,0.034967214,0.19402786,149.0,14.048309,7.278138,0.0,99.01286,3485.2803,7.830282e-05,0.0,67.66642,114.776665,0.0,30.000002,0.26911616,70.0,309.89288,201.41765,0.0,64.59439,0.26915225,0.0,94.01101,8.330017
23800,20868000.0,1.0,23.38031,20.563782,23.380646,23.448029,23.36972,23.014862,14.05069,14.117767,14.119629,14.087036,1.0,0.040423248,0.03498467,0.19541751,157.33333,13.881592,7.6362004,0.0,100.0,3574.5957,8.148368e-05,0.0,66.37537,127.6366,0.0,30.000002,0.27081913,70.0,315.79443,211.67288,0.0,63.201054,0.27085108,0.0,92.22881,8.330017
23801,20868060.0,1.0,23.368073,20.594666,23.368347,23.431396,23.368286,23.013428,14.004608,14.074127,14.080475,14.031311,1.0,0.04063829,0.034939088,0.19562861,165.66667,13.881592,7.9792724,0.0,100.0,3602.315,8.262686e-05,0.0,65.124916,141.32498,0.0,30.000002,0.27120668,70.0,320.831,221.97894,0.0,61.849445,0.2712337,0.0,90.395355,8.330017
23802,20868120.0,1.0,23.355469,20.625214,23.355682,23.414307,23.366547,23.011963,13.961914,14.029907,14.038849,13.986206,1.0,0.040695753,0.034761302,0.19504581,174.0,13.881592,8.302973,0.0,100.0,3611.7434,8.32989e-05,0.0,63.940723,154.97256,0.0,30.000002,0.27050665,70.0,324.83267,231.72243,0.0,60.565014,0.27052894,0.0,88.67028,8.330017
23803,20868180.0,1.0,23.34262,20.655365,23.342834,23.396912,23.364532,23.010529,13.846863,13.959473,13.973206,13.892578,1.0,0.040635396,0.03449293,0.19422764,182.33333,13.714905,8.605441,0.0,100.0,3665.899,8.5930675e-05,0.0,62.90422,167.51553,0.0,30.000002,0.26936087,70.0,328.0459,240.3705,0.0,59.419746,0.2693796,0.0,87.20999,8.330017
23804,20868240.0,1.0,23.329376,20.68518,23.32956,23.378967,23.362335,23.009094,13.7925415,13.8871155,13.903412,13.822662,1.0,0.04053117,0.03419526,0.19337209,190.66667,13.714905,8.884671,0.0,100.0,3666.7454,8.648751e-05,0.0,62.023945,178.80339,0.0,30.000002,0.26810312,70.0,330.74347,247.97038,0.0,58.422245,0.26811945,0.0,85.99383,8.330017
23805,20868300.0,1.0,23.316132,20.7146,23.316284,23.361023,23.359924,23.00772,13.753632,13.828857,13.845032,13.775604,1.0,0.040429763,0.033909775,0.1926189,199.0,13.714905,9.139179,0.0,100.0,3659.9314,8.669265e-05,0.0,61.288773,188.89085,0.0,30.000002,0.26696238,70.0,333.18002,254.6882,0.0,57.566654,0.2669774,0.0,84.989204,8.330017
23806,20868360.0,0.0,23.30478,20.743591,23.30478,23.345398,23.35785,23.006805,13.642273,13.753937,13.772644,13.685608,1.0,0.040097184,0.033427868,0.19116487,195.0,13.548218,9.373786,0.0,100.0,3693.9905,8.892668e-05,0.0,60.748154,194.32544,0.0,30.000002,0.26469862,70.0,332.60718,257.45862,0.0,56.898075,0.2646956,0.0,84.30221,8.330017
23807,20868420.0,0.0,23.293335,20.772186,23.293335,23.329742,23.355774,23.006073,13.588837,13.67923,13.698944,13.615692,1.0,0.03978116,0.0329543,0.18998207,191.0,13.548218,9.588035,0.0,99.941505,3679.3354,8.906875e-05,0.0,60.478294,195.65471,0.0,30.000002,0.26272485,70.0,330.8806,257.4264,0.0,56.493706,0.26271752,0.0,83.99887,8.330017
23808,20868480.0,0.0,23.282074,20.800354,23.282074,23.314423,23.353699,23.005554,13.5538025,13.620728,13.638977,13.571106,1.0,0.039552238,0.03256844,0.18887244,187.0,13.548218,9.781795,0.0,99.67556,3660.9885,8.891827e-05,0.0,60.39435,194.73682,0.0,30.000002,0.26099944,70.0,328.6479,255.91986,0.0,56.282627,0.2609897,0.0,83.88785,8.330017
23809,20868540.0,0.0,23.270966,20.828094,23.270966,23.299377,23.351593,23.005127,13.458191,13.552368,13.571808,13.49292,1.0,0.039402023,0.032267965,0.18781713,183.0,13.3815,9.954159,0.0,99.25997,3699.8618,9.103887e-05,0.0,60.44127,192.4156,0.0,30.000002,0.2594926,70.0,326.19455,253.53285,0.0,56.213917,0.2594816,0.0,83.89932,8.330017
23810,20868600.0,0.0,23.259796,20.855347,23.259796,23.284332,23.349335,23.00476,13.41629,13.489227,13.508362,13.437408,1.0,0.03931976,0.032046363,0.18675633,179.0,13.3815,10.103327,0.0,98.69473,3689.7307,9.118168e-05,0.0,60.576546,189.3177,0.0,30.000002,0.25812748,70.0,323.667,250.67337,0.0,56.24758,0.25811586,0.0,83.976494,8.330017
23811,20868660.0,0.0,23.250427,20.882141,23.250427,23.27185,23.34729,23.00467,13.38559,13.44043,13.45755,13.399994,1.0,0.03928651,0.031888068,0.18565772,175.0,13.3815,10.232773,0.0,98.0175,3673.8157,9.104608e-05,0.0,60.76797,185.81789,0.0,30.000002,0.25683704,70.0,321.12802,247.57356,0.0,56.352116,0.25682506,0.0,84.08594,8.330017
23812,20868720.0,0.0,23.241364,20.908478,23.241364,23.259766,23.345001,23.004517,13.294342,13.379669,13.397949,13.328491,1.0,0.039288763,0.031782094,0.18449429,171.0,13.214813,10.337134,0.0,97.21458,3712.298,9.3194794e-05,0.0,60.995693,182.12602,0.0,30.000002,0.25556976,70.0,318.59772,244.35637,0.0,56.50817,0.25555748,0.0,84.207214,8.330017
23813,20868780.0,0.0,23.23236,20.934296,23.23236,23.247925,23.342468,23.004242,13.251953,13.321228,13.339569,13.273499,1.0,0.039307933,0.031712066,0.18323322,167.0,13.214813,10.415311,0.0,96.297226,3702.2456,9.334927e-05,0.0,61.237823,178.42393,0.0,30.000002,0.25425828,70.0,316.07132,241.11813,0.0,56.693226,0.25424594,0.0,84.31972,8.330017
23814,20868840.0,0.0,23.223846,20.959595,23.223846,23.236847,23.339691,23.003876,13.220184,13.274078,13.290863,13.235535,1.0,0.039331257,0.031667423,0.1818631,163.0,13.214813,10.465588,0.0,95.27632,3685.6855,9.322247e-05,0.0,61.48389,174.76823,0.0,30.000002,0.25286722,70.0,313.53513,237.88255,0.0,56.896328,0.25285462,0.0,84.416084,8.330017
23815,20868900.0,0.0,23.21582,20.984406,23.21582,23.22644,23.3367,23.003387,13.126068,13.213257,13.2317505,13.162079,1.0,0.039349042,0.031640887,0.180373,159.0,13.048096,10.484368,0.0,94.15391,3720.1875,9.537721e-05,0.0,61.726833,171.18109,0.0,30.000002,0.25136882,70.0,310.9735,234.65335,0.0,57.11078,0.2513559,0.0,84.49172,8.330017
23816,20868960.0,0.0,23.209259,21.008636,23.209259,23.21811,23.333801,23.00293,13.082245,13.153259,13.17218,13.105103,1.0,0.039353114,0.031623967,0.17877243,155.0,13.048096,10.474987,0.0,92.95988,3707.5059,9.550907e-05,0.0,61.962814,167.6509,0.0,30.000002,0.24975586,70.0,308.3806,231.42032,0.0,57.33154,0.24974257,0.0,84.54835,8.330017
23817,20869020.0,0.0,23.2034,21.032349,23.2034,23.210846,23.330688,23.00232,13.04834,13.104614,13.12204,13.065369,1.0,0.0393385,0.031612027,0.17707399,151.0,13.048096,10.433393,0.0,91.69793,3687.2363,9.5310155e-05,0.0,62.190796,164.15369,0.0,30.000002,0.24803124,70.0,305.7565,228.16931,0.0,57.5572,0.24801761,0.0,84.58959,8.330017
23818,20869080.0,0.0,23.198273,21.055481,23.198273,23.20465,23.327362,23.001556,12.95639,13.043152,13.062012,12.993591,1.0,0.03929911,0.03160254,0.17527871,147.0,12.881409,10.354603,0.0,90.37396,3715.634,9.7382974e-05,0.0,62.408543,160.67328,0.0,30.000002,0.24618743,70.0,303.09476,224.88678,0.0,57.787228,0.24617322,0.0,84.61662,8.330017
23819,20869140.0,0.0,23.193695,21.078033,23.193695,23.19928,23.323883,23.00058,12.909668,12.98291,13.002045,12.934906,1.0,0.0392345,0.031593014,0.1734082,143.0,12.881409,10.240887,0.0,89.00326,3697.5615,9.739715e-05,0.0,62.61692,157.19841,0.0,30.000002,0.24424322,70.0,300.41354,221.57501,0.0,58.021152,0.24422884,0.0,84.633896,8.330017
23820,20869200.0,0.0,23.189941,21.100006,23.189941,23.19516,23.320251,22.999481,12.874359,12.9328,12.950531,12.89267,1.0,0.039143294,0.03158213,0.17147726,139.0,12.881409,10.092365,0.0,87.60053,3673.2673,9.711095e-05,0.0,62.816666,153.71284,0.0,30.000002,0.24221048,70.0,297.72186,218.22894,0.0,58.259678,0.24219573,0.0,84.64542,8.330017
23821,20869260.0,0.0,23.183868,21.121124,23.183868,23.189178,23.31308,22.994598,12.773682,12.868286,12.887634,12.816681,1.0,0.039008938,0.031573713,0.16947147,135.0,12.714691,9.847733,0.0,86.12336,3687.4458,9.8954966e-05,0.0,62.996387,150.24155,0.0,30.000002,0.24006231,70.0,295.00937,214.85529,0.0,58.50333,0.24004704,0.0,84.64575,8.330017
23822,20869320.0,0.0,23.178375,21.141205,23.178375,23.184235,23.305847,22.989502,12.71521,12.800964,12.821167,12.74762,1.0,0.03882456,0.031566244,0.16739602,131.0,12.714691,9.532527,0.0,84.604126,3653.492,9.857478e-05,0.0,63.150585,146.80139,0.0,30.000002,0.2377955,70.0,292.28317,211.466,0.0,58.749783,0.23778002,0.0,84.63357,8.330017
23823,20869380.0,0.0,23.173706,21.160248,23.173706,23.180573,23.298615,22.984283,12.6716,12.742523,12.761719,12.695465,1.0,0.03859067,0.031557158,0.16526821,127.0,12.714691,9.149104,0.0,83.05803,3612.8477,9.782741e-05,0.0,63.281666,143.36478,0.0,30.000002,0.23542503,70.0,289.55118,208.04953,0.0,58.99992,0.23540924,0.0,84.6146,8.330017
23824,20869440.0,0.0,23.17041,21.178284,23.17041,23.178925,23.291534,22.978912,12.672577,12.707275,12.722382,12.677673,0.0,0.03829859,0.0315451,0.16310166,123.0,12.798004,8.689284,0.0,81.50292,3540.7058,9.546298e-05,0.0,63.387226,139.90005,0.0,30.000002,0.23295441,70.0,286.8025,204.5865,0.0,59.255863,0.23293762,0.0,84.59467,8.330017
23825,20869500.0,0.0,23.168732,21.195343,23.168732,23.179626,23.28476,22.97345,12.663422,12.686035,12.697052,12.667572,0.0,0.03795087,0.03152794,0.16093102,119.0,12.798004,8.161906,0.0,79.96853,3485.3105,9.3854534e-05,0.0,63.471615,136.37671,0.0,30.000002,0.23041913,70.0,284.01358,201.07324,0.0,59.51984,0.23040281,0.0,84.58412,8.330017
23826,20869560.0,0.0,23.168732,21.211456,23.168732,23.182465,23.2789,22.968445,12.657471,12.671143,12.678772,12.65979,0.0,0.037557974,0.031504888,0.15878163,115.0,12.798004,7.5881968,0.0,78.47313,3429.9253,9.220752e-05,0.0,63.54209,132.785,0.0,30.000002,0.22785375,70.0,281.2079,197.51784,0.0,59.793438,0.22783728,0.0,84.58996,8.330017
23827,20869620.0,0.0,23.170471,21.226685,23.170471,23.187805,23.27353,22.96347,12.68988,12.673309,12.67688,12.676025,0.0,0.03711665,0.0314752,0.15668538,111.0,12.881317,6.9609456,0.0,77.04463,3349.7693,8.928947e-05,0.0,63.60119,129.08397,0.0,30.000002,0.22528635,70.0,278.4034,193.90494,0.0,60.081352,0.22526981,0.0,84.6246,8.330017
23828,20869680.0,0.0,23.17398,21.240997,23.17398,23.195557,23.268707,22.958557,12.704559,12.683807,12.684265,12.693848,0.0,0.03663319,0.031438526,0.15467352,107.0,12.881317,6.290558,0.0,75.7054,3291.0957,8.734862e-05,0.0,63.654255,125.26655,0.0,30.000002,0.22275405,70.0,275.63202,190.24564,0.0,60.38597,0.22273755,0.0,84.69738,8.330017
23829,20869740.0,0.0,23.1792,21.254456,23.1792,23.205658,23.264526,22.953705,12.718079,12.695923,12.694611,12.708282,0.0,0.03611066,0.03139481,0.15277843,103.0,12.881317,5.5818267,0.0,74.47884,3236.5344,8.5555264e-05,0.0,63.705982,121.31705,0.0,30.000002,0.22029218,70.0,272.91974,186.54372,0.0,60.711098,0.22027583,0.0,84.81974,8.330017
23830,20869800.0,0.0,23.186096,21.26712,23.186096,23.218048,23.261078,22.949005,12.768951,12.71991,12.716492,12.743164,0.0,0.035553295,0.031344,0.15102936,99.0,12.9646,4.8412333,0.0,73.387405,3164.2861,8.2689156e-05,0.0,63.761307,117.22892,0.0,30.000002,0.21793453,70.0,270.2915,182.80798,0.0,61.06007,0.21791843,0.0,85.002426,8.330017
23831,20869860.0,0.0,23.193634,21.278961,23.193634,23.231049,23.258392,22.944489,12.797424,12.749359,12.744659,12.777283,0.0,0.03496881,0.031286974,0.14944525,95.0,12.9646,4.07812,0.0,72.42881,3117.029,8.093965e-05,0.0,63.825806,113.01364,0.0,30.000002,0.21570826,70.0,267.76993,179.05606,0.0,61.435883,0.2156925,0.0,85.25272,8.330017
23832,20869920.0,0.0,23.202637,21.29007,23.202637,23.245972,23.25647,22.940155,12.820953,12.77655,12.7716675,12.804169,0.0,0.03436266,0.031223249,0.14804377,91.0,12.9646,3.3003464,0.0,71.63029,3075.2205,7.9427926e-05,0.0,63.904346,108.68073,0.0,30.000002,0.2136361,70.0,265.37164,175.30176,0.0,61.841637,0.21362081,0.0,85.57864,8.330017
23833,20869980.0,0.0,23.213074,21.300415,23.213074,23.262726,23.255402,22.936005,12.880188,12.812134,12.806854,12.878204,0.0,0.03373829,0.031151632,0.14684655,87.0,13.047913,2.5151398,0.0,71.00807,3015.118,7.693422e-05,0.0,64.0022,104.23071,0.0,30.000002,0.21174239,70.0,263.10965,171.55276,0.0,62.280792,0.21172756,1.9837114,85.99136,8.330017
23834,20870040.0,0.0,23.22525,21.310059,23.22525,23.281555,23.255188,22.932068,12.911224,12.849701,12.844635,12.900635,0.0,0.033100538,0.031070875,0.14588365,83.0,13.047913,1.7321894,0.0,70.588905,2979.1907,7.5562384e-05,0.0,64.12727,99.65868,0.0,30.000002,0.21006015,70.0,260.99854,167.81572,0.0,62.758434,0.21004592,0.0,86.506294,8.330017
23835,20870100.0,0.0,23.238281,21.31903,23.238281,23.301178,23.256042,22.928375,12.936035,12.968262,12.97229,12.920044,0.0,0.03245636,0.030980743,0.14515427,79.0,13.047913,0.9629829,0.0,70.36528,2949.131,7.442692e-05,0.0,64.286026,94.98754,0.0,30.000002,0.20859563,70.0,259.04175,164.10504,0.0,63.277416,0.20858203,0.0,87.12953,8.330017
23836,20870160.0,0.0,23.250977,21.327362,23.250977,23.319672,23.257843,22.925507,12.997192,12.967926,12.97699,12.964813,0.0,0.03181416,0.030882712,0.14465854,75.0,13.131195,0.21662568,0.0,70.32059,2900.2188,7.23332e-05,0.0,64.48722,90.23774,0.0,30.000002,0.20735885,70.0,257.2432,160.43463,0.0,63.842815,0.20734595,0.0,87.86902,8.330017
23837,20870220.0,0.0,23.264526,21.335052,23.264526,23.33902,23.260345,22.92276,13.029053,12.986603,12.9913025,13.005127,0.0,0.03125816,0.03076524,0.14435332,71.0,13.131195,0.0,0.0,70.47401,2876.5332,7.135411e-05,0.0,64.803246,85.379974,0.0,30.000002,0.2063789,70.0,255.60452,156.79112,0.0,64.45952,0.20636672,0.0,88.736176,8.330017
23838,20870280.0,0.0,23.278717,21.342194,23.278717,23.358856,23.263397,22.920227,13.054504,13.009155,13.011536,13.035156,0.0,0.030929292,0.03061244,0.14421932,67.0,13.131195,0.0,0.0,70.82857,2860.0916,7.062472e-05,0.0,65.37023,80.304146,0.0,30.000002,0.20576218,70.0,254.14879,153.13304,0.0,65.14787,0.20575087,0.0,89.77283,8.330017
23839,20870340.0,0.0,23.293365,21.348724,23.293365,23.378967,23.266876,22.917969,13.118591,13.04306,13.044159,13.08313,0.0,0.030647771,0.030451566,0.14434552,63.0,13.214508,0.0,0.0,71.38753,2825.5076,6.8983696e-05,0.0,66.05479,75.16973,0.0,30.000002,0.20544505,70.0,252.86803,149.53894,0.0,65.91625,0.20543467,0.0,90.98811,8.330017
23840,20870400.0,0.0,23.30841,21.354767,23.30841,23.399261,23.270752,22.915985,13.1502075,13.081177,13.0816345,13.125763,0.0,0.03040157,0.030278502,0.14470203,59.0,13.214508,0.0,0.0,72.1484,2816.585,6.843392e-05,0.0,66.85231,70.04311,0.0,30.000002,0.20538108,70.0,251.7442,146.0321,0.0,66.76486,0.20537162,0.0,92.3865,8.330017
23841,20870460.0,0.0,23.32193,21.36029,23.32193,23.41684,23.27481,22.914581,13.173584,13.11438,13.114532,13.155487,0.0,0.030171786,0.030094597,0.145265,55.0,13.214508,0.0,0.0,73.07193,2813.1028,6.81029e-05,0.0,67.75552,64.97775,0.0,30.000002,0.20552987,70.0,250.75987,142.63062,0.0,67.70031,0.2055212,0.0,93.97846,8.330017
23842,20870520.0,0.0,23.335388,21.365356,23.335388,23.43399,23.279266,22.913513,13.234131,13.153076,13.153107,13.201233,0.0,0.029946886,0.02989788,0.14601041,51.0,13.297821,0.0,0.0,74.1713,2788.9856,6.6830995e-05,0.0,68.76648,60.010513,0.0,30.000002,0.20585366,70.0,249.89606,139.34354,0.0,68.73116,0.20584567,0.0,95.78243,8.330017
23843,20870580.0,0.0,23.348755,21.369965,23.348755,23.450623,23.284088,22.91278,13.261505,13.191711,13.191711,13.239532,0.0,0.02971485,0.029683452,0.14691132,47.0,13.297821,0.0,0.0,75.44134,2789.7769,6.660539e-05,0.0,69.889435,55.173496,0.0,30.000002,0.20630859,70.0,249.13402,136.17609,0.0,69.86662,0.20630132,0.0,97.82315,8.330017
23844,20870640.0,0.0,23.361176,21.374176,23.361176,23.466736,23.289154,22.912292,13.279236,13.223907,13.223877,13.26535,0.0,0.029668447,0.029648712,0.14713219,43.0,13.297821,0.0,0.0,76.85718,2791.4246,6.650098e-05,0.0,71.07978,51.079624,0.0,30.000002,0.20646724,70.0,248.39568,133.41258,0.0,71.06526,0.20646003,0.0,99.64894,8.330017
23845,20870700.0,1.0,23.371338,21.37799,23.371368,23.48352,23.293915,22.911499,13.341095,13.262421,13.26236,13.308868,0.0,0.030452264,0.030439803,0.14665626,51.333332,13.3811035,0.0,0.0,78.443855,2775.889,6.5473585e-05,0.0,71.97616,50.251144,0.0,30.000002,0.20754234,70.0,248.73097,133.18796,0.0,71.96678,0.20754866,0.0,99.99359,8.330017
23846,20870760.0,1.0,23.380707,21.38147,23.380798,23.498383,23.297668,22.910278,13.377991,13.306,13.305969,13.353546,0.0,0.031158457,0.031150484,0.14733677,59.666668,13.3811035,0.0,0.0,80.169266,2794.9329,6.565327e-05,0.0,72.40433,50.858753,0.0,30.000002,0.20963639,70.0,249.84267,134.27507,0.0,72.398285,0.2096478,0.0,100.00053,8.330017
23847,20870820.0,1.0,23.390076,21.384613,23.390198,23.512207,23.300842,22.9086,13.410309,13.346497,13.346466,13.390045,0.0,0.031754885,0.03174977,0.14923881,68.0,13.3811035,0.0,0.0,82.02752,2827.2415,6.617239e-05,0.0,72.54899,52.233837,0.0,30.000002,0.21273021,70.0,251.66252,136.21756,0.0,72.54514,0.2127463,0.0,100.000175,8.330017
23848,20870880.0,1.0,23.398712,21.387482,23.398895,23.523834,23.303589,22.906494,13.483612,13.395874,13.3958435,13.447266,0.0,0.032261737,0.032258406,0.15227437,76.333336,13.4644165,0.0,0.0,83.99744,2845.9578,6.593152e-05,0.0,72.44632,54.34084,0.0,30.000002,0.21677798,70.0,254.25816,138.98842,0.0,72.44386,0.21679905,0.0,100.0,8.330017
23849,20870940.0,1.0,23.405792,21.390076,23.405975,23.532196,23.306,22.904114,13.523407,13.446838,13.446838,13.498047,0.0,0.03268865,0.032686483,0.15630764,84.666664,13.4644165,0.0,0.0,86.03724,2898.2322,6.688012e-05,0.0,72.13682,57.133667,0.0,30.000002,0.22166288,70.0,257.66885,142.53325,0.0,72.13524,0.22168843,0.0,100.0,8.330017
23850,20871000.0,1.0,23.410645,21.392426,23.410858,23.53659,23.308167,22.90155,13.555176,13.491608,13.491608,13.536987,0.0,0.033047408,0.033046026,0.16112983,93.0,13.4644165,0.0,0.0,88.09328,2960.06,6.810614e-05,0.0,71.67515,60.520256,0.0,30.000002,0.22720006,70.0,261.8696,146.7443,0.0,71.674164,0.22722936,0.0,100.0,8.330017
23851,20871060.0,1.0,23.411041,21.394562,23.411285,23.533936,23.309937,22.899078,13.622345,13.54187,13.54187,13.592499,0.0,0.033333305,0.03333241,0.166771,101.333336,13.547699,0.0,0.0,90.08786,3003.3892,6.850566e-05,0.0,71.06706,64.56602,0.0,30.000002,0.23340958,70.0,266.9753,151.69229,0.0,71.06643,0.23343953,0.0,100.0,8.330017
23852,20871120.0,1.0,23.407928,21.396545,23.408203,23.526031,23.311646,22.896515,13.657471,13.590271,13.590271,13.638428,0.0,0.03355624,0.033555668,0.17303546,109.666664,13.547699,0.0,0.0,91.97344,3076.5925,6.999874e-05,0.0,70.36012,69.18466,0.0,30.000002,0.24011864,70.0,272.91495,157.28151,0.0,70.359726,0.24015601,0.0,100.0,8.330017
23853,20871180.0,1.0,23.400848,21.398376,23.401062,23.51239,23.313293,22.893951,13.682434,13.630554,13.630554,13.670563,0.0,0.03373433,0.03373397,0.17978358,118.0,13.547699,0.0,0.0,93.696365,3155.455,7.168757e-05,0.0,69.58051,74.38759,0.0,30.000002,0.24721614,70.0,279.62024,163.49788,0.0,69.58027,0.24725626,0.0,99.978485,8.330017
23854,20871240.0,1.0,23.387787,21.400085,23.388062,23.492706,23.314758,22.891266,13.737732,13.674744,13.674744,13.718048,0.0,0.034188587,0.034188356,0.18544833,126.333336,13.631012,0.0,0.0,95.178734,3204.8555,7.2382594e-05,0.0,68.633804,81.74176,0.0,30.000002,0.25379157,70.0,286.75827,171.19702,0.0,68.63365,0.25383213,0.0,99.17161,8.330017
23855,20871300.0,1.0,23.370972,21.401703,23.371277,23.46936,23.315826,22.888184,13.751465,13.712769,13.712769,13.746399,0.0,0.0347231,0.03472295,0.18954663,134.66667,13.631012,0.0,0.0,96.40896,3267.2573,7.386931e-05,0.0,67.38805,91.785904,0.0,30.000002,0.2589664,70.0,293.74963,180.48175,0.0,67.38795,0.259009,0.0,97.54105,8.330017
23856,20871360.0,1.0,23.35205,21.40326,23.352325,23.443542,23.316406,22.88507,13.747589,13.736359,13.736359,13.752869,0.0,0.035127163,0.03512707,0.19240703,143.0,13.631012,0.0,0.0,97.38362,3316.859,7.519191e-05,0.0,65.93727,103.94989,0.0,30.000002,0.26264665,70.0,300.49033,190.8651,0.0,65.93722,0.26268607,0.0,95.534996,8.330017
23857,20871420.0,1.0,23.331207,21.404785,23.331451,23.415344,23.31668,22.881683,13.647034,13.717621,13.717621,13.686432,1.0,0.035332426,0.03533237,0.19397272,151.33333,13.464294,0.0,0.0,98.0626,3407.5474,7.851271e-05,0.0,64.37294,117.81575,0.0,30.000002,0.26463172,70.0,306.54117,201.89568,0.0,64.3729,0.26466617,0.0,93.35991,8.330017
23858,20871480.0,1.0,23.308899,21.406342,23.309113,23.385315,23.316711,22.878082,13.594879,13.676361,13.676361,13.624725,1.0,0.035324354,0.03532432,0.19440359,159.66667,13.464294,0.0,0.0,98.43318,3433.7573,7.9708276e-05,0.0,62.813366,132.52824,0.0,30.000002,0.26505312,70.0,311.60675,212.90242,0.0,62.813347,0.26508203,0.0,91.22908,8.330017
23859,20871540.0,1.0,23.286194,21.407898,23.286377,23.354797,23.31668,22.87442,13.5469055,13.63089,13.63089,13.574127,1.0,0.03513979,0.035139773,0.19393627,168.0,13.464294,0.0,0.0,98.49549,3439.7837,8.0377846e-05,0.0,61.34719,147.2039,0.0,30.000002,0.26422128,70.0,315.5799,223.28008,0.0,61.34718,0.2642444,0.0,89.268074,8.330017
23860,20871600.0,1.0,23.263428,21.409515,23.26358,23.324219,23.31668,22.870789,13.426575,13.560547,13.560547,13.476929,1.0,0.03485192,0.03485191,0.19282928,176.33333,13.297607,0.0,0.0,98.23448,3484.4834,8.290186e-05,0.0,60.03803,161.00713,0.0,30.000002,0.26253548,70.0,318.49487,232.53886,0.0,60.038025,0.26255378,0.0,87.54343,8.330017
23861,20871660.0,1.0,23.241974,21.411255,23.242096,23.295532,23.316711,22.867493,13.362976,13.485168,13.485168,13.397858,1.0,0.034530442,0.034530435,0.19130988,184.66667,13.297607,0.0,0.0,97.713,3473.4204,8.3272134e-05,0.0,58.880836,173.81622,0.0,30.000002,0.2603827,70.0,320.65427,240.74652,0.0,58.880836,0.26039764,0.0,86.02739,8.330017
23862,20871720.0,1.0,23.221222,21.413086,23.221313,23.267853,23.316803,22.864258,13.315826,13.419891,13.419891,13.342102,1.0,0.03421783,0.034217827,0.18954088,193.0,13.297607,0.0,0.0,96.920044,3451.5505,8.321156e-05,0.0,57.878418,185.48405,0.0,30.000002,0.25798908,70.0,322.2154,247.90607,0.0,57.878418,0.2580012,0.0,84.70039,8.330017
23863,20871780.0,0.0,23.201721,21.41507,23.201721,23.24173,23.317078,22.861206,13.197266,13.340118,13.340118,13.246948,1.0,0.033708066,0.033708062,0.18673371,189.0,13.13092,0.0,0.0,95.85728,3463.8235,8.504243e-05,0.0,57.09368,192.24048,0.0,30.000002,0.2541656,70.0,320.64297,250.7917,0.0,57.09368,0.25415835,0.0,83.68393,8.330017
23864,20871840.0,0.0,23.183441,21.417236,23.183441,23.217346,23.317596,22.858337,13.134552,13.258759,13.258759,13.167908,1.0,0.03321253,0.033212528,0.1839049,185.0,13.13092,0.0,0.0,94.565865,3425.0757,8.468143e-05,0.0,56.573795,194.98656,0.0,30.000002,0.25034493,70.0,317.80588,250.8198,0.0,56.573795,0.2503326,0.0,83.00389,8.330017
23865,20871900.0,0.0,23.166779,21.419586,23.166779,23.195099,23.318329,22.855713,13.0911255,13.190399,13.190399,13.1137085,1.0,0.03279361,0.03279361,0.18106906,181.0,13.13092,0.0,0.0,93.07096,3380.7507,8.39663e-05,0.0,56.253487,195.24704,0.0,30.000002,0.24667045,70.0,314.40097,249.1768,0.0,56.253487,0.24665481,0.0,82.51874,8.330017
23866,20871960.0,0.0,23.152832,21.42221,23.152832,23.176544,23.319244,22.853516,12.985718,13.1145935,13.1145935,13.027527,1.0,0.03245979,0.032459788,0.17824024,177.0,12.964203,0.0,0.0,91.40779,3383.4468,8.540481e-05,0.0,56.093945,193.74713,0.0,30.000002,0.2431731,70.0,310.72375,246.41104,0.0,56.093945,0.24315564,0.0,82.168434,8.330017
23867,20872020.0,0.0,23.14032,21.42508,23.14032,23.159912,23.32019,22.851349,12.938599,13.042786,13.042786,12.963715,1.0,0.032206163,0.032206163,0.1753967,173.0,12.964203,0.0,0.0,89.589325,3343.9841,8.482615e-05,0.0,56.051315,191.19756,0.0,30.000002,0.23982163,70.0,306.98492,243.01208,0.0,56.051315,0.23980321,0.0,81.89437,8.330017
23868,20872080.0,0.0,23.129639,21.428223,23.129639,23.145752,23.321167,22.849243,12.907135,12.986176,12.986176,12.923767,1.0,0.032020856,0.032020856,0.17251326,169.0,12.964203,0.0,0.0,87.641075,3300.9834,8.398003e-05,0.0,56.094425,188.02069,0.0,30.000002,0.23656714,70.0,303.2748,239.25253,0.0,56.094425,0.23654832,0.0,81.66071,8.330017
23869,20872140.0,0.0,23.120789,21.431732,23.120789,23.134064,23.322113,22.847076,12.810333,12.922119,12.922119,12.849274,1.0,0.031889223,0.031889223,0.16957694,165.0,12.797516,0.0,0.0,85.587746,3303.7083,8.5378815e-05,0.0,56.197536,184.50511,0.0,30.000002,0.23336725,70.0,299.64236,235.3118,0.0,56.197536,0.23334822,0.0,81.44345,8.330017
23870,20872200.0,0.0,23.113525,21.435577,23.113525,23.124573,23.322968,22.844818,12.7677,12.859436,12.859436,12.791412,1.0,0.03179661,0.03179661,0.1665808,161.0,12.797516,0.0,0.0,83.45155,3265.8347,8.478105e-05,0.0,56.341095,180.82353,0.0,30.000002,0.2301857,70.0,296.10477,231.29121,0.0,56.341095,0.2301666,0.0,81.22788,8.330017
23871,20872260.0,0.0,23.108398,21.439789,23.108398,23.118042,23.323639,22.842743,12.738556,12.809235,12.809235,12.754486,1.0,0.03173143,0.03173143,0.16353387,157.0,12.797516,0.0,0.0,81.26405,3224.3933,8.393082e-05,0.0,56.513447,177.04912,0.0,30.000002,0.22700822,70.0,292.66696,227.23427,0.0,56.513447,0.22698918,0.0,81.009445,8.330017
23872,20872320.0,0.0,23.10556,21.444458,23.10556,23.114655,23.32425,22.840607,12.756805,12.78125,12.78125,12.751862,0.0,0.031683743,0.031683743,0.16045871,153.0,12.880798,0.0,0.0,79.05774,3157.1533,8.168918e-05,0.0,56.70681,173.20927,0.0,30.000002,0.22383751,70.0,289.33307,223.16127,0.0,56.70681,0.22381854,0.0,80.78953,8.330017
23873,20872380.0,0.0,23.105225,21.449524,23.105225,23.114777,23.32483,22.83844,12.757263,12.768494,12.768494,12.754913,0.0,0.031645402,0.031645402,0.15738946,149.0,12.880798,0.0,0.0,76.87047,3107.6172,8.027437e-05,0.0,56.91667,169.30132,0.0,30.000002,0.22069128,70.0,286.08997,219.07909,0.0,56.91667,0.22067246,0.0,80.57432,8.330017
23874,20872440.0,0.0,23.1073,21.455078,23.1073,23.118286,23.32544,22.836304,12.759216,12.761963,12.761963,12.756592,0.0,0.031611215,0.031611215,0.15436563,145.0,12.880798,0.0,0.0,74.73692,3059.619,7.8891935e-05,0.0,57.141663,165.308,0.0,30.000002,0.21759865,70.0,282.8924,214.9899,0.0,57.141663,0.21758004,0.0,80.37272,8.330017
23875,20872500.0,0.0,23.111816,21.461151,23.111816,23.125275,23.32608,22.834229,12.802582,12.770416,12.770416,12.78186,0.0,0.03157788,0.03157788,0.15142462,141.0,12.964111,0.0,0.0,72.68957,2990.1584,7.637158e-05,0.0,57.38183,161.21275,0.0,30.000002,0.2145905,70.0,279.76218,210.8967,0.0,57.38183,0.21457215,0.0,80.19394,8.330017
23876,20872560.0,0.0,23.11789,21.467743,23.11789,23.134491,23.326721,22.832458,12.821533,12.787445,12.787445,12.807037,0.0,0.03154366,0.03154366,0.14860202,137.0,12.964111,0.0,0.0,70.74551,2942.2285,7.484929e-05,0.0,57.637753,157.00893,0.0,30.000002,0.21169876,70.0,276.7268,206.80899,0.0,57.637753,0.21168083,0.0,80.04668,8.330017
23877,20872620.0,0.0,23.12616,21.474884,23.12616,23.146912,23.327454,22.83078,12.837372,12.804443,12.804443,12.825409,0.0,0.03150705,0.03150705,0.14593473,133.0,12.964111,0.0,0.0,68.94366,2898.6257,7.348723e-05,0.0,57.91059,152.68709,0.0,30.000002,0.20895743,70.0,273.81082,202.73468,0.0,57.91059,0.20894,0.0,79.94081,8.330017
23878,20872680.0,0.0,23.136536,21.482635,23.136536,23.162445,23.328308,22.829224,12.892792,12.8315735,12.8315735,12.86319,0.0,0.031466734,0.031466734,0.14346097,129.0,13.047394,0.0,0.0,67.311676,2835.5928,7.111877e-05,0.0,58.202164,148.23466,0.0,30.000002,0.20640245,70.0,271.03555,198.67961,0.0,58.202164,0.2063855,0.0,79.88762,8.330017
23879,20872740.0,0.0,23.148926,21.490997,23.148926,23.180878,23.329315,22.82782,12.919983,12.863373,12.863373,12.898651,0.0,0.031421933,0.031421933,0.14121997,125.0,13.047394,0.0,0.0,65.878174,2796.8313,6.98188e-05,0.0,58.514507,143.6451,0.0,30.000002,0.204071,70.0,268.4212,194.6534,0.0,58.514507,0.20405465,0.0,79.8989,8.330017
23880,20872800.0,0.0,23.163025,21.5,23.163025,23.201843,23.330475,22.826569,12.941742,12.891693,12.891693,12.924591,0.0,0.031372555,0.031372555,0.13924804,121.0,13.047394,0.0,0.0,64.66736,2764.073,6.873395e-05,0.0,58.850075,138.91652,0.0,30.000002,0.20199934,70.0,265.98492,190.66716,0.0,58.850075,0.2019837,0.0,79.98642,8.330017
23881,20872860.0,0.0,23.178131,21.509583,23.178131,23.244934,23.33316,22.827332,12.830322,12.916138,12.916138,12.923706,0.0,0.03417224,0.03417224,0.103023574,117.0,13.130707,0.0,0.0,19.517014,2491.004,6.406926e-05,0.0,57.873325,173.03522,0.0,30.000002,0.17144898,70.0,258.15704,198.3275,0.0,57.873325,0.17140579,0.0,69.39209,8.330017
23882,20872920.0,0.0,23.206604,21.519592,23.206604,23.321716,23.33487,22.82724,12.646576,12.832153,12.832153,12.806091,0.0,0.033960473,0.033960473,0.07582336,113.0,13.130707,0.0,0.0,0.0,2168.8003,5.7412664e-05,0.0,56.725597,186.67627,0.0,30.000002,0.14380741,70.0,250.0675,192.95396,0.0,56.725597,0.14375794,0.0,61.547626,8.330017
23883,20872980.0,0.0,23.245605,21.53003,23.245605,23.421356,23.337067,22.827606,12.574768,12.715668,12.715668,12.691742,0.0,0.032666426,0.032666426,0.062442455,109.0,13.130707,0.0,0.0,0.0,1914.6163,5.0420786e-05,0.0,56.26155,179.27303,0.0,30.000002,0.1277966,70.0,244.21976,181.02304,0.0,56.26155,0.12774904,0.0,57.79561,8.330017
23884,20873040.0,0.0,23.291107,21.540894,23.291107,23.529663,23.340393,22.82898,12.7153015,12.6779175,12.6779175,12.664154,0.0,0.031739403,0.031739403,0.05627963,105.0,13.21402,0.0,0.0,0.0,1743.586,4.449409e-05,0.0,56.48722,165.4281,0.0,30.000002,0.119770855,70.0,241.21382,169.66788,0.0,56.48722,0.11973066,0.0,56.43139,8.330017
23885,20873100.0,0.0,23.338776,21.552124,23.338776,23.643219,23.344604,22.831146,12.856598,12.723358,12.723358,12.71402,0.0,0.031133158,0.031133158,0.052427392,101.0,13.21402,0.0,0.0,0.0,1650.8044,4.121901e-05,0.0,56.988747,151.82263,0.0,30.000002,0.1147012,70.0,239.6591,159.9827,0.0,56.988747,0.11466783,0.0,55.889046,8.330017
23886,20873160.0,0.0,23.384338,21.563751,23.384338,23.750854,23.349396,22.834106,12.978088,12.80658,12.80658,12.795776,0.0,0.030759433,0.030759433,0.049990404,97.0,13.21402,0.0,0.0,0.0,1595.5942,3.923326e-05,0.0,57.650192,139.39299,0.0,30.000002,0.11151373,70.0,238.88422,151.85843,0.0,57.650192,0.111486286,0.0,55.910828,8.330017
23887,20873220.0,0.0,23.43161,21.575684,23.43161,23.860748,23.354797,22.837646,13.126587,12.913483,12.913483,12.897919,0.0,0.030548623,0.030548623,0.048529424,93.0,13.297302,0.0,0.0,0.0,1546.2384,3.721139e-05,0.0,58.40083,128.31232,0.0,30.000002,0.10962912,70.0,238.5338,145.05861,0.0,58.40083,0.10960606,0.0,56.281437,8.330017
23888,20873280.0,0.0,23.480408,21.587982,23.480408,23.971893,23.360748,22.841675,13.210022,13.023529,13.023529,13.003632,0.0,0.030445566,0.030445566,0.047682397,89.0,13.297302,0.0,0.0,0.0,1536.8226,3.672539e-05,0.0,59.190594,118.538956,0.0,30.000002,0.10857477,70.0,238.4137,139.31927,0.0,59.190594,0.10855551,0.0,56.84148,8.330017
23889,20873340.0,0.0,23.530396,21.600555,23.530396,24.08374,23.367065,22.84607,13.260071,13.113861,13.113861,13.092468,0.0,0.030413792,0.030413792,0.04722724,85.0,13.297302,0.0,0.0,0.0,1537.9692,3.6607318e-05,0.0,59.989365,109.94913,0.0,30.000002,0.10805533,70.0,238.41988,134.43225,0.0,59.989365,0.10803898,0.0,57.501854,8.330017
23890,20873400.0,0.0,23.581177,21.613434,23.581177,24.195831,23.373657,22.850739,13.344513,13.195221,13.195221,13.173218,0.0,0.030428054,0.030428054,0.047019087,81.0,13.380615,0.0,0.0,0.0,1523.9746,3.580333e-05,0.0,60.776447,102.41684,0.0,30.000002,0.10787437,70.0,238.49434,130.24245,0.0,60.776447,0.107859544,0.0,58.206516,8.330017
23891,20873460.0,0.0,23.627869,21.626587,23.627869,24.296478,23.380524,22.855927,13.382446,13.267609,13.267609,13.246185,0.0,0.030458368,0.030458368,0.046928197,77.0,13.380615,0.0,0.0,0.0,1537.0771,3.607149e-05,0.0,61.545444,95.68634,0.0,30.000002,0.10784479,70.0,238.60777,126.536385,0.0,61.545444,0.107832395,0.0,58.92245,8.330017
23892,20873520.0,0.0,23.674591,21.640015,23.674591,24.396973,23.387543,22.861237,13.398956,13.31958,13.31958,13.300659,0.0,0.030493315,0.030493315,0.046910282,73.0,13.380615,0.0,0.0,0.0,1550.5111,3.6375277e-05,0.0,62.295616,89.639656,0.0,30.000002,0.10789682,70.0,238.74352,123.223564,0.0,62.295616,0.10788588,0.0,59.636856,8.330017
23893,20873580.0,0.0,23.721497,21.653656,23.721497,24.497223,23.394653,22.866669,13.461334,13.367645,13.367645,13.350372,0.0,0.030527681,0.030527681,0.046932664,69.0,13.463898,0.0,0.0,0.0,1542.4061,3.5805668e-05,0.0,63.027607,84.1689,0.0,30.000002,0.10798699,70.0,238.89175,120.230644,0.0,63.027607,0.107976444,0.0,60.34229,8.330017
23894,20873640.0,0.0,23.768433,21.66748,23.768433,24.597137,23.401855,22.872223,13.482208,13.411041,13.411041,13.395477,0.0,0.030553246,0.030553246,0.04696108,65.0,13.463898,0.0,0.0,0.0,1558.362,3.61848e-05,0.0,63.745953,79.13728,0.0,30.000002,0.1080663,70.0,239.04918,117.46694,0.0,63.745953,0.10805636,0.0,61.037117,8.330017
23895,20873700.0,0.0,23.815308,21.68155,23.815308,24.696716,23.40915,22.877808,13.489655,13.441681,13.441681,13.428619,0.0,0.030565502,0.030565502,0.046974417,61.0,13.463898,0.0,0.0,0.0,1572.6161,3.6532514e-05,0.0,64.45866,74.42957,0.0,30.000002,0.10810529,70.0,239.21516,114.86038,0.0,64.45866,0.108096436,0.0,61.72691,8.330017
23896,20873760.0,0.0,23.857422,21.69574,23.857422,24.784943,23.416138,22.8833,13.548859,13.475616,13.475616,13.46347,0.0,0.030564656,0.030564656,0.046966627,57.0,13.547211,0.0,0.0,0.0,1563.3718,3.596587e-05,0.0,65.17182,69.98683,0.0,30.000002,0.108095884,70.0,239.38858,112.37703,0.0,65.17182,0.10808735,0.0,62.41824,8.330017
23897,20873820.0,0.0,23.89917,21.710114,23.89917,24.872925,23.423248,22.888885,13.56485,13.509766,13.509766,13.498413,0.0,0.030549418,0.030549418,0.04693554,53.0,13.547211,0.0,0.0,0.0,1576.6119,3.629049e-05,0.0,65.892654,65.750084,0.0,30.000002,0.10803441,70.0,239.56975,109.984795,0.0,65.892654,0.10802614,0.0,63.11826,8.330017
23898,20873880.0,0.0,23.940826,21.72464,23.940826,24.960693,23.43045,22.894562,13.569214,13.533295,13.533295,13.523621,0.0,0.030517716,0.030517716,0.046876412,49.0,13.547211,0.0,0.0,0.0,1587.6915,3.6571586e-05,0.0,66.62749,61.675125,0.0,30.000002,0.10791198,70.0,239.75966,107.6575,0.0,66.62749,0.1079039,0.0,63.832874,8.330017
23899,20873940.0,0.0,23.982422,21.739258,23.982422,25.048187,23.437744,22.90033,13.627075,13.561829,13.561829,13.552338,0.0,0.03047007,0.03047007,0.04679031,45.0,13.630493,0.0,0.0,0.0,1575.3506,3.5937865e-05,0.0,67.38518,57.726402,0.0,30.000002,0.10773071,70.0,239.95856,105.37735,0.0,67.38518,0.10772274,0.0,64.57072,8.330017
23900,20874000.0,0.0,24.023956,21.753967,24.023956,25.13556,23.44519,22.90625,13.642334,13.59259,13.59259,13.583221,0.0,0.030405603,0.030405603,0.04667541,41.0,13.630493,0.0,0.0,0.0,1585.6088,3.6188827e-05,0.0,68.17402,53.877323,0.0,30.000002,0.10748698,70.0,240.16696,103.12946,0.0,68.17402,0.10747908,0.0,65.339775,8.330017
23901,20874060.0,0.0,24.061432,21.768768,24.061432,25.213226,23.452454,22.912079,13.645996,13.6137085,13.6137085,13.605499,0.0,0.030322457,0.030322457,0.04652809,37.0,13.630493,0.0,0.0,0.0,1593.208,3.6391546e-05,0.0,68.999855,50.118332,0.0,30.000002,0.10717327,70.0,240.38506,100.90719,0.0,68.999855,0.10716536,0.0,66.14567,8.330017
23902,20874120.0,0.0,24.098633,21.78363,24.098633,25.290833,23.45987,22.91803,13.703674,13.640564,13.640564,13.632111,0.0,0.030220503,0.030220503,0.04634846,33.0,13.713806,0.0,0.0,0.0,1576.9958,3.5679168e-05,0.0,69.875046,46.427765,0.0,30.000002,0.10679009,70.0,240.61325,98.6997,0.0,69.875046,0.10678223,0.0,67.00049,8.330017
23903,20874180.0,0.0,24.135895,21.798523,24.135864,25.368439,23.467499,22.924194,13.717987,13.669708,13.669708,13.661102,0.0,0.030098636,0.030098636,0.046134695,29.0,13.713806,0.0,0.0,0.0,1583.2311,3.5840967e-05,0.0,70.81153,42.79564,0.0,30.000002,0.106331296,70.0,240.85194,96.50036,0.0,70.81153,0.10632301,0.0,67.91582,8.330017
23904,20874240.0,0.0,24.173157,21.813446,24.173157,25.446045,23.47528,22.930511,13.721313,13.689819,13.689819,13.682098,0.0,0.02995158,0.02995158,0.0458768,25.0,13.713806,0.0,0.0,0.0,1586.8779,3.5949804e-05,0.0,71.81247,39.239906,0.0,30.000002,0.10578096,70.0,241.10057,94.31592,0.0,71.81247,0.10577305,0.0,68.89466,8.330017
23905,20874300.0,0.0,24.21103,21.828339,24.210999,25.52359,23.483246,22.93695,13.781464,13.71756,13.71756,13.70929,0.0,0.029944194,0.029944194,0.045880783,25.0,13.797119,0.0,0.0,0.0,1571.7802,3.5214485e-05,0.0,72.84598,36.26582,0.0,30.000002,0.10576829,70.0,241.28065,92.6274,0.0,72.84598,0.10576314,0.0,69.90216,8.330017
23906,20874360.0,0.0,24.246674,21.843231,24.246674,25.592651,23.490967,22.943237,13.807709,13.75116,13.75116,13.7421875,0.0,0.029969297,0.029969297,0.04607199,25.0,13.797119,0.0,0.0,0.545588,1585.8478,3.551216e-05,0.0,73.84372,33.73739,0.0,30.000002,0.10600959,70.0,241.41766,91.26584,0.0,73.84372,0.10600562,0.0,70.92259,8.330017
23907,20874420.0,0.0,24.292572,21.858093,24.292572,25.660828,23.49881,22.949615,13.822571,13.778076,13.778076,13.769714,0.0,0.029900132,0.029900132,0.046958074,25.0,13.797119,0.0,0.0,1.9391454,1605.0286,3.588945e-05,0.0,74.857834,31.267164,0.0,30.000002,0.106756054,70.0,241.51436,90.0855,0.0,74.857834,0.10675315,0.0,72.30219,8.330017
23908,20874480.0,0.0,24.347168,21.872894,24.347168,25.727295,23.506836,22.956177,13.898621,13.813873,13.813873,13.805695,0.0,0.02977405,0.02977405,0.04844402,25.0,13.880402,0.0,0.0,3.9900393,1610.0168,3.5574176e-05,0.0,75.93411,28.851221,0.0,30.000002,0.10798926,70.0,241.57054,89.0742,0.0,75.93411,0.10798727,0.0,74.040535,8.330017
23909,20874540.0,0.0,24.410645,21.887604,24.410645,25.791351,23.515106,22.962952,13.925934,13.856232,13.856232,13.849243,0.0,0.02957971,0.02957971,0.050545596,25.0,13.880402,0.0,0.0,6.669835,1646.0428,3.6270427e-05,0.0,77.10006,26.466158,0.09370093,30.000002,0.10970115,69.86882,241.58646,88.21208,0.0,77.10006,0.10970031,0.0,76.2121,8.330017
23910,20874600.0,0.0,24.48175,21.902252,24.48175,25.852234,23.523743,22.970062,13.944794,13.889465,13.889465,13.885162,0.0,0.029320087,0.029320087,0.05321976,25.0,13.880402,0.0,0.0,9.943271,1689.1461,3.7122598e-05,0.0,78.38799,24.121967,0.33337,30.000002,0.11185524,69.53328,241.5625,87.48999,0.0,78.38799,0.11185539,0.0,78.88082,8.330017
23911,20874660.0,0.0,24.555573,21.916748,24.555573,25.901978,23.532501,22.977295,14.018188,13.9296875,13.9296875,13.929443,0.0,0.028999614,0.028999614,0.05642596,25.0,13.963715,0.0,0.0,13.676982,1716.2052,3.7257243e-05,0.0,79.83313,21.839184,0.5773156,30.000002,0.1144196,69.19176,241.49818,86.90712,0.0,79.83313,0.114420794,0.0,82.109924,8.330017
23912,20874720.0,0.0,24.63385,21.931122,24.63388,25.947418,23.541748,22.984955,14.047089,13.972626,13.972626,13.977112,0.0,0.028599499,0.028599499,0.06011358,25.0,13.963715,0.0,0.0,17.824457,1773.212,3.8384467e-05,0.0,81.45851,19.64274,0.82913816,30.000002,0.11730331,68.8392,241.39838,86.449135,0.0,81.45851,0.117305435,0.0,85.877464,8.330017
23913,20874780.0,0.0,24.715393,21.945343,24.715454,25.987793,23.551544,22.993103,14.061829,14.005951,14.005951,14.01413,0.0,0.028116394,0.028116394,0.06424031,25.0,13.963715,0.0,0.0,22.348415,1833.9431,3.9588434e-05,0.0,83.31202,17.561228,1.0897559,30.000002,0.1204652,68.47434,241.26445,86.11974,0.0,83.31202,0.12046853,0.0,90.21887,8.330017
23914,20874840.0,0.0,24.797607,21.959381,24.797668,26.02246,23.56195,23.001831,14.129639,14.043793,14.043793,14.058441,0.0,0.02756743,0.02756743,0.06870599,25.0,14.046997,0.0,0.0,27.20639,1875.3386,4.0016726e-05,0.0,85.433044,15.654,1.3588077,30.000002,0.123832725,68.09767,241.0982,85.93327,0.0,85.433044,0.123837344,0.0,95.18126,8.330017
23915,20874900.0,0.0,24.854553,21.973236,24.854675,26.052002,23.572876,23.010986,14.149567,14.082855,14.082855,14.102478,0.0,0.027535815,0.027535815,0.07193808,25.0,14.046997,0.0,0.0,32.3211,1939.0084,4.1327716e-05,0.0,87.74508,14.307946,1.6070517,30.000002,0.12700443,67.75013,240.91084,86.01182,0.0,87.74508,0.12701026,0.0,99.431366,8.330017
23916,20874960.0,0.0,24.839294,21.986877,24.839417,26.075195,23.582794,23.019226,14.146515,14.110107,14.110107,14.12735,0.0,0.028807485,0.028807485,0.07166069,25.0,14.046997,0.0,0.0,37.632664,1984.7415,4.2463882e-05,0.0,89.46232,14.144701,1.7756121,30.000002,0.12926993,67.514145,240.72882,86.54266,0.0,89.46232,0.1292762,0.0,100.00199,8.330017
23917,20875020.0,1.0,24.831055,22.000275,24.831268,26.098175,23.59134,23.026276,14.204742,14.13974,14.13974,14.156097,0.0,0.030192629,0.030192629,0.07259544,33.333332,14.13031,0.0,0.0,43.182083,2013.5189,4.2717507e-05,0.0,90.3596,14.69765,1.9493935,30.000002,0.13296874,67.27085,240.38864,87.90709,0.0,90.3596,0.13298227,0.0,100.00024,8.330017
23918,20875080.0,1.0,24.837677,22.013428,24.837982,26.11905,23.598663,23.032227,14.239746,14.177032,14.177032,14.193573,0.0,0.031483687,0.031483687,0.07493607,41.666668,14.13031,0.0,0.0,48.921932,2085.6306,4.4169785e-05,0.0,90.63637,15.726254,2.1378732,30.000002,0.13788766,67.00697,239.94043,89.906296,0.0,90.63637,0.13790432,0.0,99.99993,8.330017
