,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
23919,20875140.0,1.0,24.855713,22.026306,24.85608,26.13623,23.604828,23.0372,14.269287,14.213348,14.213348,14.229279,0.0,0.032674033,0.032674033,0.078511834,50.0,14.13031,0.0,0.0,54.814304,2173.418,4.5928165e-05,0.0,90.35178,17.212944,2.3371973,30.000002,0.14383875,66.72792,239.4335,92.48998,0.0,90.35178,0.14385968,0.0,99.999985,8.330017
23920,20875200.0,2.0,24.884064,22.03891,24.884521,26.147552,23.609863,23.041138,14.352722,14.264252,14.264252,14.284271,0.0,0.03382766,0.03382766,0.08370992,60.666668,14.213593,0.0,0.0,60.806953,2257.1663,4.7169553e-05,0.0,89.47907,19.375471,2.5450897,30.000002,0.15133597,66.436874,238.89421,95.953384,0.0,89.47907,0.15135832,0.0,100.0,8.330017
23921,20875260.0,2.0,24.91858,22.051178,24.919128,26.14862,23.61377,23.044067,14.400452,14.320404,14.320404,14.343811,0.0,0.034848005,0.034848005,0.09037489,71.333336,14.213593,0.0,0.0,66.74972,2384.96,4.9660197e-05,0.0,88.10902,22.239586,2.7617135,30.000002,0.16003695,66.1336,238.48819,100.24681,0.0,88.10902,0.16007107,0.0,100.0,8.330017
23922,20875320.0,2.0,24.957306,22.06314,24.957947,26.141449,23.617035,23.046448,14.436798,14.370575,14.370575,14.394806,0.0,0.035685766,0.035685766,0.098327674,82.0,14.213593,0.0,0.0,72.57378,2526.7932,5.244224e-05,0.0,86.375916,25.834743,2.985913,30.000002,0.16965838,65.819725,238.45668,105.33643,0.0,86.375916,0.1697045,0.0,100.0,8.330017
23923,20875380.0,2.0,24.997345,22.074738,24.998138,26.12326,23.619751,23.04834,14.51474,14.428894,14.428894,14.458984,0.0,0.036306698,0.036306698,0.10766369,92.666664,14.2969055,0.0,0.0,78.148766,2655.5344,5.45686e-05,0.0,84.32669,30.319956,3.217081,30.000002,0.18021683,65.496086,239.17091,111.361855,0.0,84.32669,0.18025786,0.0,100.0,8.330017
23924,20875440.0,2.0,25.034698,22.085968,25.035614,26.0943,23.622223,23.050049,14.553436,14.484619,14.484619,14.516754,0.0,0.036696494,0.036696494,0.11807307,103.333336,14.2969055,0.0,0.0,83.384026,2819.0525,5.7757665e-05,0.0,82.111916,35.684082,3.4547164,30.000002,0.19140327,65.1634,241.18741,118.282196,0.0,82.111916,0.1914708,0.0,100.0,8.330017
23925,20875500.0,2.0,25.06546,22.096832,25.066528,26.053192,23.624603,23.051697,14.577606,14.528595,14.528595,14.55722,0.0,0.036881868,0.036881868,0.12942472,114.0,14.2969055,0.0,0.0,88.15502,2988.9487,6.1112536e-05,0.0,79.82332,41.98405,3.6969845,30.000002,0.20311202,64.82423,245.34525,126.1349,0.0,79.82332,0.20319436,0.0,100.0,8.330017
23926,20875560.0,1.0,25.084808,22.10727,25.08606,25.997742,23.627197,23.053467,14.636688,14.574951,14.574951,14.607117,0.0,0.036839847,0.036839847,0.1412356,122.333336,14.3802185,0.0,0.0,92.25024,3130.4954,6.3561216e-05,0.0,77.553734,49.03595,3.9435024,30.000002,0.21481642,64.479095,252.08643,134.67102,0.0,77.553734,0.21490128,0.0,100.0,8.330017
23927,20875620.0,1.0,25.0914,22.11728,25.092896,25.930115,23.630096,23.055511,14.655884,14.614441,14.614441,14.6432495,0.0,0.036647998,0.036647998,0.15325208,130.66667,14.3802185,0.0,0.0,95.63513,3294.267,6.684844e-05,0.0,75.383194,56.752983,4.193362,30.000002,0.22644007,64.129295,260.52216,143.84718,0.0,75.383194,0.22656405,0.0,100.0,8.330017
23928,20875680.0,1.0,25.083282,22.126862,25.084991,25.849915,23.6333,23.05783,14.661926,14.6405945,14.6405945,14.659943,0.0,0.036377482,0.036377482,0.16535032,139.0,14.3802185,0.0,0.0,98.17643,3453.1174,7.011057e-05,0.0,73.34995,65.08813,4.4435096,30.000002,0.23796955,63.779087,270.36142,153.63196,0.0,73.34995,0.23812225,0.0,100.0,8.330017
23929,20875740.0,1.0,25.05893,22.135986,25.061005,25.756287,23.63681,23.060455,14.569,14.625214,14.625214,14.605103,1.0,0.036067296,0.036067296,0.17738599,147.33333,14.213501,0.0,0.0,99.716896,3666.3193,7.543853e-05,0.0,71.47022,73.9544,4.6922727,30.000002,0.24934831,63.430817,281.2526,163.96718,0.0,71.47022,0.24953863,0.0,100.0,8.330017
23930,20875800.0,1.0,25.01764,22.144592,25.020111,25.649292,23.640472,23.063232,14.539246,14.593597,14.593597,14.559143,1.0,0.035761915,0.035761915,0.18919605,155.66667,14.213501,0.0,0.0,100.0,3821.747,7.899723e-05,0.0,69.74445,83.32741,4.9392996,30.000002,0.26048487,63.084976,292.76648,174.81621,0.0,69.74445,0.260723,0.0,99.96982,8.330017
23931,20875860.0,1.0,24.945679,22.15271,24.948547,25.536713,23.644012,23.065796,14.500763,14.563782,14.563782,14.52478,1.0,0.03637448,0.03637448,0.19624235,164.0,14.213501,0.0,0.0,99.27609,3941.1433,8.207819e-05,0.0,67.89397,97.89663,5.1513376,30.000002,0.2687384,62.788128,304.45642,188.7392,0.0,67.89397,0.26902324,0.0,97.89417,8.330017
23932,20875920.0,1.0,24.856964,22.160309,24.860138,25.420197,23.646576,23.067535,14.348389,14.496338,14.496338,14.413116,1.0,0.037076104,0.037076104,0.1980549,172.33333,14.046814,0.0,0.0,97.330246,4059.2317,8.646246e-05,0.0,65.538025,119.24603,5.348613,30.000002,0.27193275,62.511944,314.46045,205.98581,0.0,65.538025,0.27225497,0.0,94.16262,8.330017
23933,20875980.0,1.0,24.764984,22.167389,24.768463,25.30423,23.648285,23.068481,14.232605,14.402069,14.402069,14.295227,1.0,0.03732689,0.03732689,0.19551644,180.66667,14.046814,0.0,0.0,94.23475,4061.948,8.7935725e-05,0.0,62.996292,145.19682,5.5517855,30.000002,0.26987648,62.2275,321.1026,224.40572,0.0,62.996292,0.27023238,0.0,90.002075,8.330017
23934,20876040.0,1.0,24.675537,22.17389,24.67926,25.19342,23.649567,23.06903,14.109863,14.295532,14.295532,14.176697,1.0,0.037060678,0.037060678,0.18938711,189.0,14.046814,0.0,0.0,90.056625,3996.5112,8.795348e-05,0.0,60.57341,172.62157,5.762378,30.000002,0.26318765,61.93267,323.55725,241.3741,0.0,60.57341,0.2635716,0.0,86.00368,8.330017
23935,20876100.0,1.0,24.591064,22.17981,24.595093,25.090546,23.650757,23.069458,13.910614,14.155304,14.155304,14.004974,1.0,0.03645412,0.03645412,0.18084797,197.33333,13.880096,0.0,0.0,84.875465,3932.2568,8.893547e-05,0.0,58.46256,197.93758,5.9774337,30.000002,0.2533888,61.63159,322.25397,254.60162,0.0,58.46256,0.25380272,0.0,82.44713,8.330017
23936,20876160.0,1.0,24.518127,22.18512,24.522522,25.005432,23.65213,23.070068,13.785858,14.009796,14.009796,13.859863,1.0,0.035721235,0.035721235,0.17108534,205.66667,13.880096,0.0,0.0,78.94035,3796.914,8.711349e-05,0.0,56.72936,219.14697,6.1935186,30.000002,0.24212033,61.32907,318.4994,263.43338,0.0,56.72936,0.24256612,0.0,79.3611,8.330017
23937,20876220.0,1.0,24.451904,22.18982,24.456696,24.93164,23.653748,23.070831,13.690643,13.882904,13.882904,13.75061,1.0,0.03502221,0.03502221,0.16072829,214.0,13.880096,0.0,0.0,72.329346,3638.6577,8.439229e-05,0.0,55.349945,236.20938,6.406381,30.000002,0.23032343,61.031067,313.46106,268.4988,0.0,55.349945,0.23080221,0.0,76.617195,8.330017
23938,20876280.0,0.0,24.393402,22.193878,24.398499,24.870667,23.6557,23.07193,13.653351,13.787079,13.787079,13.687988,0.0,0.034221172,0.034221172,0.1494086,210.0,13.963409,0.0,0.0,65.15902,3426.5513,7.970215e-05,0.0,54.328156,245.50006,6.6191154,30.000002,0.21737018,60.733242,305.7279,267.34012,0.0,54.328156,0.21786232,0.0,74.19469,8.330017
23939,20876340.0,0.0,24.342377,22.197266,24.34787,24.823242,23.658173,23.073425,13.611145,13.714264,13.714264,13.640167,0.0,0.033545867,0.033545867,0.13811824,206.0,13.963409,0.0,0.0,57.59233,3229.696,7.5410855e-05,0.0,53.659744,249.09877,6.8250713,30.000002,0.20469825,60.444897,297.49756,262.48013,0.0,53.659744,0.20521344,0.0,72.02604,8.330017
23940,20876400.0,0.0,24.297943,22.200012,24.303864,24.789429,23.661041,23.075256,13.587921,13.659973,13.659973,13.606537,0.0,0.03301817,0.03301817,0.12685762,202.0,13.963409,0.0,0.0,49.759735,3034.289,7.0973634e-05,0.0,53.24071,249.29562,7.02217,30.000002,0.1923575,60.168964,289.52588,255.62115,0.0,53.24071,0.19289201,0.0,69.937416,8.330017
23941,20876460.0,0.0,24.262482,22.201904,24.26886,24.773682,23.664276,23.077545,13.624725,13.636047,13.636047,13.610077,0.0,0.03261795,0.03261795,0.115750335,198.0,14.046692,0.0,0.0,41.850098,2816.067,6.542327e-05,0.0,53.01187,247.12953,7.2105775,30.000002,0.18043178,59.90519,281.94727,247.58249,0.0,53.01187,0.18098028,0.0,67.8668,8.330017
23942,20876520.0,0.0,24.232452,22.20285,24.239227,24.771332,23.667847,23.08014,13.643524,13.633606,13.633606,13.626282,0.0,0.0323182,0.0323182,0.104892105,194.0,14.046692,0.0,0.0,33.985996,2629.0718,6.0905862e-05,0.0,52.918457,243.49901,7.3914385,30.000002,0.16896339,59.65198,274.73135,239.00513,0.0,52.918457,0.16952023,0.0,65.76465,8.330017
23943,20876580.0,0.0,24.206757,22.20288,24.213928,24.781952,23.671692,23.082977,13.666595,13.641602,13.641602,13.644287,0.0,0.032095253,0.032095253,0.09437188,190.0,14.046692,0.0,0.0,26.291668,2453.6394,5.6677643e-05,0.0,52.926815,238.87592,7.5650034,30.000002,0.15799281,59.408993,268.068,230.23123,0.0,52.926815,0.15855254,0.0,63.60588,8.330017
23944,20876640.0,0.0,24.184326,22.202026,24.191864,24.805176,23.675812,23.08606,13.742096,13.670105,13.670105,13.6839905,0.0,0.03192696,0.03192696,0.08429872,186.0,14.130005,0.0,0.0,18.896458,2263.3567,5.1744435e-05,0.0,53.01041,233.58214,7.7317758,30.000002,0.14758484,59.175514,262.07632,221.50356,0.0,53.01041,0.14814165,0.0,61.381203,8.330017
23945,20876700.0,0.0,24.164215,22.200287,24.17212,24.84018,23.680206,23.089386,13.784668,13.710449,13.710449,13.728668,0.0,0.031793185,0.031793185,0.07483023,182.0,14.130005,0.0,0.0,11.909998,2109.7825,4.8034795e-05,0.0,53.152935,227.73633,7.8928986,30.000002,0.13785338,58.94994,256.80435,212.96306,0.0,53.152935,0.1384046,0.0,59.09065,8.330017
23946,20876760.0,0.0,24.144043,22.197723,24.152283,24.883331,23.684662,23.092987,13.82312,13.750488,13.750488,13.766876,0.0,0.03168652,0.03168652,0.066069975,178.0,14.130005,0.0,0.0,5.3980775,1971.3818,4.4740125e-05,0.0,53.344547,221.4882,8.048979,30.000002,0.12888734,58.73143,252.26471,204.7412,0.0,53.344547,0.1294304,0.0,56.718277,8.330017
23947,20876820.0,0.0,24.124298,22.194336,24.132874,24.936646,23.689392,23.096802,13.913727,13.803436,13.803436,13.815979,0.0,0.031600036,0.031600036,0.058071896,174.0,14.213318,0.0,0.0,0.0,1821.8745,4.0902833e-05,0.0,53.575623,214.9747,8.201243,30.000002,0.12072397,58.51826,248.43126,196.92546,0.0,53.575623,0.1212583,0.0,54.2763,8.330017
23948,20876880.0,0.0,24.124481,22.190186,24.13382,24.99768,23.694427,23.100952,13.97699,13.863129,13.863129,13.869446,0.0,0.031374365,0.031374365,0.053621665,170.0,14.213318,0.0,0.0,0.0,1730.4592,3.853249e-05,0.0,53.883926,205.65823,8.36973,30.000002,0.115789555,58.282375,245.50095,189.45615,0.0,53.883926,0.1163496,0.0,53.068497,8.330017
23949,20876940.0,0.0,24.139374,22.185272,24.149902,25.062347,23.69992,23.1055,14.054443,13.928894,13.928894,13.929108,0.0,0.031232093,0.031232093,0.05133636,166.0,14.213318,0.0,0.0,0.0,1681.091,3.7167763e-05,0.0,54.302048,195.93962,8.546483,30.000002,0.1131698,58.034927,243.57333,183.04507,0.0,54.302048,0.11378233,0.0,52.73341,8.330017
23950,20877000.0,0.0,24.159912,22.179657,24.171906,25.129242,23.70575,23.110352,14.175903,14.011047,14.011047,14.004761,0.0,0.031158183,0.031158183,0.049935214,162.0,14.2966,0.0,0.0,0.0,1629.7703,3.554443e-05,0.0,54.749798,187.03654,8.725041,30.000002,0.111554585,57.784946,242.25658,177.59679,0.0,54.749798,0.1122349,0.0,52.72221,8.330017
23951,20877060.0,0.0,24.181183,22.17334,24.194885,25.189758,23.711517,23.115417,14.231628,14.095184,14.095184,14.083984,0.0,0.031134207,0.031134207,0.04911185,158.0,14.2966,0.0,0.0,0.0,1617.6967,3.5142453e-05,0.0,55.20572,179.01003,8.904264,30.000002,0.11060419,57.534027,241.33229,172.94653,0.0,55.20572,0.11136527,0.0,52.899353,8.330017
23952,20877120.0,0.0,24.204865,22.16632,24.220581,25.251099,23.71756,23.120728,14.266998,14.161743,14.161743,14.148529,0.0,0.031142617,0.031142617,0.04865243,154.0,14.2966,0.0,0.0,0.0,1615.3899,3.501964e-05,0.0,55.65495,171.81467,9.084821,30.000002,0.110069074,57.28125,240.66399,168.93555,0.0,55.65495,0.110924214,0.0,53.179543,8.330017
23953,20877180.0,0.0,24.230316,22.158691,24.24823,25.312897,23.723785,23.12619,14.346436,14.226471,14.226471,14.211609,0.0,0.031170724,0.031170724,0.04842108,150.0,14.379913,0.0,0.0,0.0,1595.4467,3.422129e-05,0.0,56.087772,165.38469,9.258366,30.000002,0.109792806,57.03829,240.1693,165.44626,0.0,56.087772,0.11074983,0.0,53.511475,8.330017
23954,20877240.0,0.0,24.256592,22.150452,24.277039,25.374847,23.730164,23.131805,14.374664,14.283508,14.283508,14.268494,0.0,0.031206366,0.031206366,0.048314173,146.0,14.379913,0.0,0.0,0.0,1603.804,3.4384e-05,0.0,56.5009,159.57452,9.4332,30.000002,0.109643795,56.79352,239.78984,162.34059,0.0,56.5009,0.1107152,0.0,53.86281,8.330017
23955,20877300.0,0.0,24.283173,22.141632,24.306458,25.436798,23.736633,23.137543,14.387787,14.324646,14.324646,14.311127,0.0,0.031241858,0.031241858,0.048267633,142.0,14.379913,0.0,0.0,0.0,1612.4451,3.4563804e-05,0.0,56.897217,154.21515,9.6098175,30.000002,0.109542444,56.546253,239.48781,159.49275,0.0,56.897217,0.11074123,0.0,54.218803,8.330017
23956,20877360.0,0.0,24.306366,22.132263,24.332611,25.490143,23.742767,23.143158,14.452911,14.368011,14.368011,14.354828,0.0,0.031274736,0.031274736,0.04825909,138.0,14.463196,0.0,0.0,0.0,1597.6886,3.3934364e-05,0.0,57.27736,149.24045,9.777837,30.000002,0.1094682,56.311028,239.24495,156.85541,0.0,57.27736,0.11079862,0.0,54.57383,8.330017
23957,20877420.0,0.0,24.329254,22.122375,24.358826,25.543457,23.748993,23.148865,14.471527,14.408203,14.408203,14.395782,0.0,0.0313021,0.0313021,0.048266195,134.0,14.463196,0.0,0.0,0.0,1608.2708,3.4172135e-05,0.0,57.643936,144.56212,9.949284,30.000002,0.10938502,56.071003,239.04674,154.37093,0.0,57.643936,0.110861346,0.0,54.924538,8.330017
23958,20877480.0,0.0,24.354034,22.111969,24.387268,25.596619,23.75528,23.154663,14.4782715,14.436188,14.436188,14.425598,0.0,0.03130293,0.03130293,0.048484042,130.0,14.463196,0.0,0.0,0.62968063,1618.4637,3.4386005e-05,0.0,58.00419,139.90013,10.115908,30.000002,0.1094465,55.837734,238.88434,151.95532,0.0,58.00419,0.111080065,0.0,55.361294,8.330017
23959,20877540.0,0.0,24.386078,22.101105,24.423676,25.648926,23.761658,23.160522,14.550598,14.470947,14.470947,14.460815,0.0,0.031266425,0.031266425,0.049372654,126.0,14.546509,0.0,0.0,1.8300996,1612.3054,3.3907323e-05,0.0,58.384872,134.87927,10.28454,30.000002,0.11007073,55.601646,238.75964,149.59196,0.0,58.384872,0.11189536,0.0,56.082695,8.330017
23960,20877600.0,0.0,24.42337,22.089783,24.466034,25.69983,23.768219,23.166565,14.574249,14.510345,14.510345,14.501099,0.0,0.031213192,0.031213192,0.05080921,122.0,14.546509,0.0,0.0,3.5279732,1637.5245,3.4372148e-05,0.0,58.79168,129.64835,10.45114,30.000002,0.11117628,55.368404,238.66632,147.31308,0.0,58.79168,0.11322503,0.0,57.043327,8.330017
23961,20877660.0,0.0,24.462006,22.078064,24.510498,25.740906,23.774506,23.172516,14.5911255,14.540649,14.540649,14.5336,0.0,0.031150317,0.031150317,0.052789424,118.0,14.546509,0.0,0.0,5.588318,1669.6461,3.4983706e-05,0.0,59.230007,124.24982,10.614564,30.000002,0.11276848,55.139606,238.59927,145.13394,0.0,59.230007,0.11507926,0.0,58.25347,8.330017
23962,20877720.0,0.0,24.503815,22.065948,24.55893,25.779205,23.780975,23.17862,14.666229,14.580322,14.580322,14.575653,0.0,0.031081948,0.031081948,0.055281255,114.0,14.629791,0.0,0.0,8.031594,1685.1018,3.493042e-05,0.0,59.701794,118.74108,10.773962,30.000002,0.11481929,54.916454,238.5534,143.06375,0.0,59.701794,0.11743428,0.0,59.710026,8.330017
23963,20877780.0,0.0,24.548126,22.053497,24.610931,25.81427,23.787598,23.184906,14.6944275,14.623016,14.623016,14.621429,0.0,0.031002456,0.031002456,0.058285955,110.0,14.629791,0.0,0.0,10.795401,1732.5858,3.5836416e-05,0.0,60.209213,113.10956,10.935144,30.000002,0.11730273,54.690796,238.5239,141.07877,0.0,60.209213,0.12027874,0.0,61.3895,8.330017
23964,20877840.0,0.0,24.59436,22.04071,24.66568,25.845459,23.794434,23.191376,14.711151,14.65625,14.65625,14.657837,0.0,0.030913975,0.030913975,0.061810292,106.0,14.629791,0.0,0.0,13.850027,1786.1316,3.6859834e-05,0.0,60.75895,107.36366,11.084052,30.000002,0.120245494,54.48233,238.50839,139.17677,0.0,60.75895,0.12362684,0.0,63.263996,8.330017
23965,20877900.0,0.0,24.641022,22.027618,24.721344,25.87204,23.801453,23.197998,14.784943,14.697205,14.697205,14.703827,0.0,0.030820966,0.030820966,0.065799706,102.0,14.713104,0.0,0.0,17.160109,1821.9381,3.72094e-05,0.0,61.354088,101.56707,11.217455,30.000002,0.12360419,54.295563,238.50566,137.3622,0.0,61.354088,0.12743019,0.0,65.30985,8.330017
23966,20877960.0,0.0,24.68277,22.014252,24.772675,25.887512,23.80832,23.20462,14.80835,14.738556,14.738556,14.749603,0.0,0.030730557,0.030730557,0.07014644,98.0,14.713104,0.0,0.0,20.576899,1887.764,3.8477996e-05,0.0,61.996807,95.82272,11.340487,30.000002,0.12728074,54.123318,238.51575,135.64827,0.0,61.996807,0.13159584,0.0,67.47766,8.330017
23967,20878020.0,0.0,24.71994,22.00064,24.820892,25.898193,23.815338,23.211365,14.821838,14.77002,14.77002,14.783081,0.0,0.03063634,0.03063634,0.07469252,94.0,14.713104,0.0,0.0,24.061388,1955.8262,3.9808656e-05,0.0,62.679398,90.2024,11.479123,30.000002,0.1310576,53.929226,238.53676,134.00703,0.0,62.679398,0.13595435,0.0,69.71064,8.330017
23968,20878080.0,0.0,24.753723,21.986816,24.864594,25.903168,23.82254,23.218323,14.8845215,14.807556,14.807556,14.825806,0.0,0.030549623,0.030549623,0.0793904,90.0,14.796417,0.0,0.0,27.571207,1999.7319,4.0335875e-05,0.0,63.407986,84.757614,11.573728,30.000002,0.1350375,53.79678,238.57205,132.45702,0.0,63.407986,0.14047669,0.0,71.99614,8.330017
23969,20878140.0,0.0,24.780945,21.972809,24.902527,25.902008,23.829956,23.225433,14.902893,14.841888,14.841888,14.862427,0.0,0.030474244,0.030474244,0.08413263,86.0,14.796417,0.0,0.0,31.029928,2070.399,4.1727642e-05,0.0,64.17861,79.55771,11.675584,30.000002,0.13901556,53.654182,238.62448,131.00366,0.0,64.17861,0.14506026,0.0,74.30091,8.330017
23970,20878200.0,0.0,24.802399,21.958649,24.934937,25.895966,23.837524,23.232697,14.910431,14.866974,14.866974,14.886353,0.0,0.030395044,0.030395044,0.08880353,82.0,14.796417,0.0,0.0,34.39487,2139.2864,4.309882e-05,0.0,64.98093,74.60627,11.775543,30.000002,0.14289312,53.514236,238.694,129.61061,0.0,64.98093,0.1495836,0.0,76.600525,8.330017
23971,20878260.0,0.0,24.816437,21.944366,24.959015,25.881744,23.844757,23.239746,14.96582,14.899292,14.899292,14.923187,0.0,0.030323764,0.030323764,0.093326315,78.0,14.8797,0.0,0.0,37.57407,2178.1335,4.3557964e-05,0.0,65.81601,69.94734,11.857071,30.000002,0.1466514,53.4001,238.78145,128.28194,0.0,65.81601,0.15396078,0.0,78.87575,8.330017
23972,20878320.0,0.0,24.823242,21.929962,24.976837,25.86319,23.852173,23.246948,14.97995,14.92981,14.92981,14.95459,0.0,0.030260118,0.030260118,0.09761922,74.0,14.8797,0.0,0.0,40.55156,2240.0405,4.4804252e-05,0.0,66.677986,65.60018,11.956203,30.000002,0.15012728,53.261314,238.88629,127.017845,0.0,66.677986,0.15813118,0.0,81.10764,8.330017
23973,20878380.0,0.0,24.825195,21.915497,24.988403,25.840393,23.85965,23.254242,14.980896,14.950256,14.950256,14.970581,0.0,0.030207885,0.030207885,0.10163225,70.0,14.8797,0.0,0.0,43.28506,2296.8945,4.596693e-05,0.0,67.563995,61.573284,12.031462,30.000002,0.15340696,53.155952,239.00592,125.81531,0.0,67.563995,0.16204062,0.0,83.28542,8.330017
23974,20878440.0,0.0,24.822388,21.90097,24.993408,25.813202,23.867249,23.261627,15.029633,14.975708,14.975708,14.999329,0.0,0.030175392,0.030175392,0.10528356,66.0,14.963013,0.0,0.0,45.69902,2320.7876,4.615749e-05,0.0,68.46898,57.88603,12.086161,30.000002,0.15643595,53.079372,239.13472,124.674644,0.0,68.46898,0.16562207,0.0,85.38161,8.330017
23975,20878500.0,0.0,24.812714,21.886444,24.993103,25.782867,23.874939,23.269104,15.039032,14.999939,14.999939,15.023102,0.0,0.030151362,0.030151362,0.10854694,62.0,14.963013,0.0,0.0,47.809143,2365.936,4.7095786e-05,0.0,69.382355,54.510048,12.170573,30.000002,0.1590096,52.961193,239.2654,123.57781,0.0,69.382355,0.16884342,0.0,87.39196,8.330017
23976,20878560.0,0.0,24.799408,21.871918,24.98642,25.74826,23.882233,23.276276,15.036163,15.014252,15.014252,15.031342,0.0,0.030145932,0.030145932,0.111357614,58.0,14.963013,0.0,0.0,49.528168,2404.293,4.7917863e-05,0.0,70.3,51.448124,12.221173,30.000002,0.16130756,52.89036,239.38617,122.514915,0.0,70.3,0.17163837,0.0,89.28876,8.330017
23977,20878620.0,0.0,24.781067,21.857422,24.975037,25.711365,23.889526,23.283478,15.081482,15.035614,15.035614,15.056793,0.0,0.030154273,0.030154273,0.11368538,54.0,15.046295,0.0,0.0,50.86384,2407.4963,4.7726717e-05,0.0,71.21273,48.673744,12.286464,30.000002,0.16313273,52.79895,239.48672,121.470695,0.0,71.21273,0.17398354,0.0,91.05809,8.330017
23978,20878680.0,0.0,24.758667,21.843018,24.95996,25.673004,23.896881,23.290741,15.088501,15.056183,15.056183,15.076874,0.0,0.030172527,0.030172527,0.11553654,50.0,15.046295,0.0,0.0,51.8309,2431.3687,4.8262064e-05,0.0,72.1158,46.152214,12.36443,30.000002,0.16449127,52.689796,239.55798,120.43018,0.0,72.1158,0.17587708,0.0,92.698395,8.330017
23979,20878740.0,0.0,24.734344,21.828674,24.941528,25.633484,23.904236,23.297974,15.084747,15.068512,15.068512,15.083252,0.0,0.030201469,0.030201469,0.11689679,46.0,15.046295,0.0,0.0,52.411034,2448.4568,4.86788e-05,0.0,73.005394,43.857445,12.429042,30.000002,0.16547206,52.599342,239.59015,119.37564,0.0,73.005394,0.17729479,0.0,94.197655,8.330017
23980,20878800.0,0.0,24.708374,21.814484,24.920074,25.593384,23.91156,23.305206,15.128754,15.087494,15.087494,15.106659,0.0,0.030242456,0.030242456,0.11769345,42.0,15.129608,0.0,0.0,52.546097,2429.6523,4.806578e-05,0.0,73.874435,41.767338,12.485893,30.000002,0.16600153,52.519753,239.57124,118.27801,0.0,73.874435,0.17817023,0.0,95.521,8.330017
23981,20878860.0,0.0,24.680054,21.800446,24.896637,25.553802,23.918457,23.312134,15.134308,15.105774,15.105774,15.124176,0.0,0.030288452,0.030288452,0.11795982,38.0,15.129608,0.0,0.0,52.28765,2431.4805,4.8171773e-05,0.0,74.720474,39.842937,12.555888,30.000002,0.16601972,52.421753,239.50308,117.12583,0.0,74.720474,0.17853178,0.0,96.675026,8.330017
23982,20878920.0,0.0,24.650116,21.78656,24.871826,25.514801,23.925323,23.31903,15.131134,15.11673,15.11673,15.129761,0.0,0.03033594,0.03033594,0.11774213,34.0,15.129608,0.0,0.0,51.6728,2427.1646,4.817204e-05,0.0,75.544914,38.051674,12.636532,30.000002,0.1655674,52.308857,239.39192,115.91141,0.0,75.544914,0.17841037,0.0,97.67111,8.330017
23983,20878980.0,1.0,24.619202,21.772919,24.844666,25.476349,23.932007,23.325745,15.192841,15.138794,15.138794,15.160004,0.0,0.030819308,0.030819308,0.11841263,42.333332,15.212921,0.0,0.0,50.673878,2405.3323,4.7395246e-05,0.0,76.22345,37.616257,12.676197,30.000002,0.1668119,52.253323,239.55208,116.12341,0.0,76.22345,0.18005188,0.0,98.26216,8.330017
23984,20879040.0,1.0,24.58548,21.759491,24.814362,25.437897,23.93814,23.332031,15.224487,15.170715,15.170715,15.19809,0.0,0.031608034,0.031608034,0.11930672,50.666668,15.212921,0.0,0.0,49.304058,2423.132,4.771168e-05,0.0,76.503494,38.657116,12.704973,30.000002,0.16882284,52.213036,239.93506,117.562546,0.0,76.503494,0.18252164,0.0,98.05102,8.330017
23985,20879100.0,1.0,24.550323,21.746338,24.781342,25.399445,23.943512,23.337616,15.246155,15.201508,15.201508,15.227905,0.0,0.032611888,0.032611888,0.12008978,59.0,15.212921,0.0,0.0,47.550236,2448.0657,4.821603e-05,0.0,76.29432,41.229633,12.71593,30.000002,0.1711843,52.1977,240.56317,120.12431,0.0,76.29432,0.18531154,0.0,96.95245,8.330017
23986,20879160.0,1.0,24.513916,21.73349,24.74591,25.361664,23.94754,23.342133,15.312988,15.243774,15.243774,15.276245,0.0,0.03376199,0.03376199,0.120443806,67.333336,15.296204,0.0,0.0,45.40774,2445.906,4.7927737e-05,0.0,75.51625,45.680603,12.717783,30.000002,0.17347546,52.195103,241.48578,123.91576,0.0,75.51625,0.18797602,0.0,94.9095,8.330017
23987,20879220.0,1.0,24.475891,21.720947,24.709198,25.324982,23.950623,23.345825,15.32901,15.284088,15.284088,15.313171,0.0,0.03492122,0.03492122,0.12002773,75.666664,15.296204,0.0,0.0,42.916862,2465.6316,4.8400634e-05,0.0,74.18989,52.305687,12.735589,30.000002,0.17502245,52.170174,242.67532,128.93498,0.0,74.18989,0.18986818,0.0,92.0577,8.330017
23988,20879280.0,1.0,24.438202,21.70874,24.672089,25.29013,23.95282,23.348724,15.325439,15.309326,15.309326,15.327209,0.0,0.03592751,0.03592751,0.11843652,84.0,15.296204,0.0,0.0,40.087646,2473.5103,4.871359e-05,0.0,72.36353,61.538548,12.763551,30.000002,0.17526326,52.131027,244.0224,135.22484,0.0,72.36353,0.190303,0.0,88.54906,8.330017
23989,20879340.0,1.0,24.40155,21.69693,24.635956,25.258453,23.954254,23.350983,15.359131,15.334442,15.334442,15.348785,0.0,0.03660699,0.03660699,0.11537545,92.333336,15.379517,0.0,0.0,36.94351,2431.5266,4.7800644e-05,0.0,70.163086,73.581154,12.818053,30.000002,0.17355268,52.054726,245.30177,142.61685,0.0,70.163086,0.18861505,0.0,84.62494,8.330017
23990,20879400.0,1.0,24.366913,21.685516,24.602325,25.231232,23.955322,23.352905,15.339142,15.347931,15.347931,15.353577,0.0,0.03685211,0.03685211,0.1108846,100.666664,15.379517,0.0,0.0,33.560207,2392.028,4.7238027e-05,0.0,67.840034,87.74614,12.90838,30.000002,0.1697001,51.92827,246.2496,150.44905,0.0,67.840034,0.18461879,0.0,80.651184,8.330017
23991,20879460.0,1.0,24.335297,21.67456,24.57196,25.209442,23.956177,23.354706,15.305878,15.341064,15.341064,15.335846,0.0,0.036671765,0.036671765,0.10524245,109.0,15.379517,0.0,0.0,29.986303,2328.542,4.6207966e-05,0.0,65.60681,102.77772,13.029695,30.000002,0.1640171,51.758427,246.69598,157.85649,0.0,65.60681,0.17862453,0.0,76.87813,8.330017
23992,20879520.0,0.0,24.307526,21.664032,24.546326,25.195068,23.957458,23.356903,15.316559,15.3341675,15.3341675,15.328003,0.0,0.035874106,0.035874106,0.09818876,105.0,15.462799,0.0,0.0,26.291626,2205.4749,4.370575e-05,0.0,63.749332,113.940414,13.2072525,30.000002,0.15585801,51.509846,245.60516,161.47583,0.0,63.749332,0.16995308,0.0,73.62588,8.330017
23993,20879580.0,0.0,24.284882,21.654022,24.525177,25.188354,23.959564,23.359833,15.29657,15.322662,15.322662,15.315338,0.0,0.034936503,0.034936503,0.09107198,101.0,15.462799,0.0,0.0,22.574444,2097.0642,4.1664764e-05,0.0,62.4147,120.49722,13.386534,30.000002,0.14747551,51.25885,243.96436,161.87393,0.0,62.4147,0.16095653,0.0,70.991844,8.330017
23994,20879640.0,0.0,24.265411,21.644531,24.506989,25.188354,23.962372,23.363373,15.2847595,15.308228,15.308228,15.300659,0.0,0.034048807,0.034048807,0.08427815,97.0,15.462799,0.0,0.0,18.899462,1988.3627,3.9550338e-05,0.0,61.49524,123.486824,13.570277,30.000002,0.13950273,51.00161,242.34848,160.15373,0.0,61.49524,0.15237918,0.0,68.79166,8.330017
23995,20879700.0,0.0,24.247955,21.63556,24.491608,25.195312,23.965973,23.367554,15.345886,15.314362,15.314362,15.313446,0.0,0.033288714,0.033288714,0.07797187,93.0,15.546112,0.0,0.0,15.326868,1858.3215,3.6692887e-05,0.0,60.951775,123.382286,13.762125,30.000002,0.13220218,50.733025,240.95905,156.85791,0.0,60.951775,0.14454672,0.0,66.957184,8.330017
23996,20879760.0,0.0,24.232147,21.627197,24.47763,25.207123,23.970093,23.372375,15.3688965,15.333954,15.333954,15.337311,0.0,0.03269103,0.03269103,0.07221636,89.0,15.546112,0.0,0.0,11.908717,1765.6221,3.4823905e-05,0.0,60.71931,121.05276,13.9467745,30.000002,0.12573156,50.474518,239.8977,152.63596,0.0,60.71931,0.1375929,0.0,65.40701,8.330017
23997,20879820.0,0.0,24.219116,21.619415,24.465393,25.224274,23.974731,23.377625,15.390472,15.353821,15.353821,15.358673,0.0,0.032209337,0.032209337,0.06694555,85.0,15.546112,0.0,0.0,8.680122,1683.2008,3.3169083e-05,0.0,60.68446,117.487404,14.110921,30.000002,0.11997628,50.244705,239.16243,148.03508,0.0,60.68446,0.13135618,0.0,64.033005,8.330017
23998,20879880.0,0.0,24.20755,21.612274,24.455078,25.246948,23.979858,23.3833,15.473694,15.391235,15.391235,15.397644,0.0,0.031840626,0.031840626,0.062171973,81.0,15.629395,0.0,0.0,5.7105274,1585.3102,3.097767e-05,0.0,60.82238,113.04749,14.274587,30.000002,0.11487523,50.01558,238.70439,143.27888,0.0,60.82238,0.12584385,0.0,62.82102,8.330017
23999,20879940.0,0.0,24.19812,21.605804,24.446686,25.274384,23.985413,23.389374,15.505402,15.434753,15.434753,15.440369,0.0,0.031553105,0.031553105,0.057873692,77.0,15.629395,0.0,0.0,3.032138,1523.7296,2.9756397e-05,0.0,61.085754,108.104126,14.427146,30.000002,0.11037415,49.802,238.46893,138.54506,0.0,61.085754,0.12096978,0.0,61.74749,8.330017
24000,20880000.0,0.0,24.190369,21.600006,24.440247,25.306152,23.991302,23.395752,15.527222,15.46994,15.46994,15.473022,0.0,0.031331573,0.031331573,0.054033987,73.0,15.629395,0.0,0.0,0.6929852,1470.8167,2.8722618e-05,0.0,61.45101,102.87733,14.576024,30.000002,0.10640616,49.593563,238.40517,133.93356,0.0,61.45101,0.11668631,0.0,60.819054,8.330017
24001,20880060.0,0.0,24.183716,21.594696,24.435944,25.336853,23.997131,23.4021,15.611267,15.515503,15.515503,15.5147705,0.0,0.031115668,0.031115668,0.050927836,69.0,15.7127075,0.0,0.0,0.0,1401.3274,2.713978e-05,0.0,61.899025,97.272766,14.726138,30.000002,0.103084855,49.383408,238.46902,129.4426,0.0,61.899025,0.11314674,0.0,60.256374,8.330017
24002,20880120.0,0.0,24.187439,21.5896,24.444061,25.369995,24.003357,23.408813,15.645355,15.563721,15.563721,15.55954,0.0,0.030861873,0.030861873,0.049301486,65.0,15.7127075,0.0,0.0,0.0,1373.8289,2.657226e-05,0.0,62.47464,90.84381,14.853554,30.000002,0.10101353,49.205025,238.61702,125.05993,0.0,62.47464,0.11101241,0.0,60.40999,8.330017
24003,20880180.0,0.0,24.194397,21.584717,24.45633,25.404572,24.009888,23.415802,15.6701355,15.6032715,15.6032715,15.597046,0.0,0.030671945,0.030671945,0.04822693,61.0,15.7127075,0.0,0.0,0.0,1357.2275,2.6236048e-05,0.0,63.149048,84.50952,14.972119,30.000002,0.09954424,49.039032,238.81494,120.999725,0.0,63.149048,0.10955835,0.0,60.819065,8.330017
24004,20880240.0,0.0,24.203796,21.580048,24.47168,25.440125,24.016693,23.423035,15.755127,15.652252,15.652252,15.643219,0.0,0.030526169,0.030526169,0.04753996,57.0,15.7960205,0.0,0.0,0.0,1323.266,2.5366164e-05,0.0,63.891815,78.4351,15.082678,30.000002,0.098499425,48.88425,239.03983,117.26486,0.0,63.891815,0.1085806,0.0,61.400467,8.330017
24005,20880300.0,0.0,24.214539,21.575592,24.488861,25.476318,24.023743,23.430511,15.779968,15.700867,15.700867,15.6901245,0.0,0.030410722,0.030410722,0.047070365,53.0,15.7960205,0.0,0.0,0.0,1320.4382,2.5323918e-05,0.0,64.684395,72.68829,15.190226,30.000002,0.09769968,48.733685,239.2797,113.81313,0.0,64.684395,0.10788076,0.0,62.085186,8.330017
24006,20880360.0,0.0,24.224182,21.57132,24.50476,25.506836,24.030548,23.437836,15.788544,15.733459,15.733459,15.723206,0.0,0.030325986,0.030325986,0.0467762,49.0,15.7960205,0.0,0.0,0.0,1319.2888,2.5305631e-05,0.0,65.52365,67.29079,15.288869,30.000002,0.097117975,48.595585,239.52307,110.63619,0.0,65.52365,0.10741391,0.0,62.855507,8.330017
24007,20880420.0,0.0,24.2341,21.56723,24.52118,25.537598,24.037476,23.445312,15.857727,15.774292,15.774292,15.763184,0.0,0.030246655,0.030246655,0.046544977,45.0,15.879303,0.0,0.0,0.0,1294.0145,2.4618334e-05,0.0,66.3946,62.212887,15.388773,30.000002,0.09660048,48.45572,239.77124,107.660736,0.0,66.3946,0.10702308,0.0,63.674442,8.330017
24008,20880480.0,0.0,24.244476,21.563324,24.538086,25.568634,24.044617,23.452972,15.875641,15.812958,15.812958,15.801727,0.0,0.03016705,0.03016705,0.046348676,41.0,15.879303,0.0,0.0,0.19965354,1297.5319,2.4720368e-05,0.0,67.2998,57.417404,15.487981,30.000002,0.0961209,48.316826,240.02254,104.85402,0.0,67.2998,0.106673524,0.0,64.53858,8.330017
24009,20880540.0,0.0,24.25824,21.5596,24.559357,25.5997,24.05188,23.460754,15.882019,15.839752,15.839752,15.829803,0.0,0.030021055,0.030021055,0.046522707,37.0,15.879303,0.0,0.0,0.7961954,1301.0198,2.478995e-05,0.0,68.25849,52.63591,15.589109,30.000002,0.09583364,48.175247,240.27408,102.12731,0.0,68.25849,0.10655489,0.0,65.63516,8.330017
24010,20880600.0,0.0,24.275024,21.55603,24.584076,25.630432,24.059387,23.46875,15.955872,15.875214,15.875214,15.865204,0.0,0.029846428,0.029846428,0.046976373,33.0,15.962616,0.0,0.0,1.7092768,1282.5034,2.4242394e-05,0.0,69.30842,47.909683,15.68305,30.000002,0.09574677,48.043728,240.52077,99.49748,0.0,69.30842,0.10665984,0.0,66.94722,8.330017
24011,20880660.0,0.0,24.291748,21.552612,24.609253,25.654663,24.06662,23.476593,15.970398,15.911926,15.911926,15.902588,0.0,0.029628843,0.029628843,0.04767508,29.0,15.962616,0.0,0.0,2.8214893,1292.0641,2.4429737e-05,0.0,70.45619,43.26352,15.778187,30.000002,0.095788896,47.910538,240.76265,96.95415,0.0,70.45619,0.10692261,0.0,68.48522,8.330017
24012,20880720.0,0.0,24.310425,21.549316,24.636932,25.67807,24.074127,23.48471,15.976379,15.936676,15.936676,15.92926,0.0,0.029367024,0.029367024,0.048587598,25.0,15.962616,0.0,0.0,4.163421,1302.2065,2.4620971e-05,0.0,71.727554,38.710197,15.873329,30.000002,0.09593467,47.77734,240.99884,94.49223,0.0,71.727554,0.107310794,0.0,70.27233,8.330017
24013,20880780.0,0.0,24.330963,21.546173,24.667297,25.700317,24.081879,23.493042,16.05243,15.971008,15.971008,15.965057,0.0,0.029218186,0.029218186,0.05000078,25.0,16.045898,0.0,0.0,5.730565,1293.1205,2.423342e-05,0.0,73.10065,34.752052,15.947299,30.000002,0.09671289,47.673782,241.15134,92.58112,0.0,73.10065,0.10842993,0.0,72.29892,8.330017
24014,20880840.0,0.0,24.351868,21.543182,24.69925,25.721008,24.089844,23.501556,16.072845,16.008942,16.008942,16.004822,0.0,0.029106446,0.029106446,0.051717512,25.0,16.045898,0.0,0.0,7.4888334,1316.2452,2.4662264e-05,0.0,74.508514,31.330326,16.021824,30.000002,0.097792104,47.569447,241.24434,91.07418,0.0,74.508514,0.10992466,0.0,74.49585,8.330017
24015,20880900.0,0.0,24.373596,21.540283,24.732147,25.739838,24.097992,23.510223,16.082,16.036865,16.036865,16.034912,0.0,0.029011944,0.029011944,0.05368532,25.0,16.045898,0.0,0.0,9.425488,1341.7228,2.512328e-05,0.0,75.95704,28.333889,16.08158,30.000002,0.099122435,47.48579,241.28864,89.88016,0.0,75.95704,0.111703955,0.0,76.881584,8.330017
24016,20880960.0,0.0,24.393555,21.537506,24.762756,25.751495,24.105682,23.518646,16.1568,16.073822,16.073822,16.07486,0.0,0.02893382,0.02893382,0.055867095,25.0,16.129211,0.0,0.0,11.448385,1344.8485,2.4983412e-05,0.0,77.444145,25.72166,16.124601,30.000002,0.100675024,47.425556,241.28792,88.96491,0.0,77.444145,0.113730006,0.0,79.449486,8.330017
24017,20881020.0,0.0,24.412018,21.53482,24.792938,25.761047,24.113586,23.527191,16.172333,16.11148,16.11148,16.115265,0.0,0.028854597,0.028854597,0.05821019,25.0,16.129211,0.0,0.0,13.551268,1376.2987,2.5568537e-05,0.0,78.96459,23.437086,16.178186,30.000002,0.10232719,47.350536,241.25148,88.27153,0.0,78.96459,0.11591563,0.0,82.164314,8.330017
24018,20881080.0,0.0,24.430328,21.532227,24.82254,25.768219,24.121582,23.535858,16.177704,16.137543,16.137543,16.142761,0.0,0.028772231,0.028772231,0.060708016,25.0,16.129211,0.0,0.0,15.713324,1408.158,2.6150346e-05,0.0,80.523605,21.43905,16.2163,30.000002,0.10411756,47.297184,241.18253,87.77439,0.0,80.523605,0.11824889,0.0,85.01486,8.330017
24019,20881140.0,0.0,24.448456,21.529755,24.85083,25.772675,24.12976,23.544678,16.244476,16.171448,16.171448,16.180145,0.0,0.028697237,0.028697237,0.063339844,25.0,16.212494,0.0,0.0,17.912365,1414.6337,2.6060945e-05,0.0,82.123695,19.708532,16.229395,30.000002,0.106062666,47.278847,241.0831,87.46301,0.0,82.123695,0.120725736,0.0,87.99265,8.330017
24020,20881200.0,0.0,24.463928,21.527313,24.877045,25.77417,24.138092,23.55362,16.25882,16.203094,16.203094,16.213867,0.0,0.028640604,0.028640604,0.06607088,25.0,16.212494,0.0,0.0,20.110865,1450.2346,2.6727485e-05,0.0,83.75947,18.231623,16.252375,30.000002,0.10806437,47.246677,240.95723,87.32019,0.0,83.75947,0.12330782,0.0,91.07542,8.330017
24021,20881260.0,0.0,24.475494,21.524963,24.89862,25.769531,24.145935,23.562225,16.26416,16.226013,16.226013,16.236816,0.0,0.028588649,0.028588649,0.06877197,25.0,16.212494,0.0,0.0,22.22104,1484.6461,2.7363987e-05,0.0,85.416504,16.97341,16.270603,30.000002,0.110079825,47.221153,240.81499,87.30254,0.0,85.416504,0.12590742,0.0,94.21127,8.330017
24022,20881320.0,0.0,24.48468,21.522705,24.917175,25.762604,24.15387,23.570923,16.328705,16.258728,16.258728,16.27359,0.0,0.028551312,0.028551312,0.07141914,25.0,16.295807,0.0,0.0,24.251373,1490.6168,2.727513e-05,0.0,87.08651,15.917636,16.284039,30.000002,0.11210195,47.202347,240.65906,87.39972,0.0,87.08651,0.12851427,0.0,97.38165,8.330017
24023,20881380.0,0.0,24.483673,21.520447,24.92334,25.753662,24.161804,23.57962,16.342194,16.291107,16.291107,16.307709,0.0,0.028885113,0.028885113,0.07317498,25.0,16.295807,0.0,0.0,26.184772,1523.4564,2.7911854e-05,0.0,88.70468,15.256859,16.291779,30.000002,0.113989204,47.19151,240.4951,87.67826,0.0,88.70468,0.13094078,0.0,99.74827,8.330017
24024,20881440.0,0.0,24.46463,21.51828,24.90564,25.744415,24.16919,23.5878,16.341522,16.312958,16.312958,16.326447,0.0,0.0298719,0.0298719,0.07308145,25.0,16.295807,0.0,0.0,28.02666,1549.0361,2.843878e-05,0.0,89.83298,15.288521,16.277275,30.000002,0.11549657,47.21182,240.33842,88.22243,0.0,89.83298,0.13282411,0.0,99.96825,8.330017
24025,20881500.0,1.0,24.450073,21.516113,24.894653,25.734985,24.17572,23.595276,16.412842,16.344543,16.344543,16.359375,0.0,0.030960588,0.030960588,0.07434172,33.333332,16.37912,0.0,0.0,29.770622,1554.8192,2.8344648e-05,0.0,90.37562,15.902505,16.229668,30.000002,0.11829169,47.278465,240.0299,89.556694,0.0,90.37562,0.13626435,0.0,99.997765,8.330017
24026,20881560.0,1.0,24.440948,21.514008,24.889923,25.721252,24.180817,23.601593,16.43927,16.381836,16.381836,16.39737,0.0,0.032031793,0.032031793,0.0769767,41.666668,16.37912,0.0,0.0,31.3456,1603.6136,2.922489e-05,0.0,90.34852,17.024843,16.137144,30.000002,0.122244395,47.407997,239.61382,91.58333,0.0,90.34852,0.14104134,0.0,99.99983,8.330017
24027,20881620.0,1.0,24.433899,21.511902,24.890106,25.704865,24.185242,23.60727,16.46048,16.414124,16.414124,16.42871,0.0,0.03304478,0.03304478,0.08067286,50.0,16.37912,0.0,0.0,32.752728,1662.542,3.028791e-05,0.0,89.87955,18.56838,16.062206,30.000002,0.12689699,47.512913,239.16312,94.15068,0.0,89.87955,0.14676438,0.0,100.00002,8.330017
24028,20881680.0,1.0,24.43335,21.509827,24.8945,25.684692,24.188965,23.612366,16.542145,16.460693,16.460693,16.479736,0.0,0.033962406,0.033962406,0.08551797,58.333332,16.462402,0.0,0.0,33.938843,1702.9441,3.0811807e-05,0.0,88.96786,20.606462,15.921238,30.000002,0.1324902,47.710266,238.73824,97.321655,0.0,88.96786,0.15344661,0.0,100.0,8.330017
24029,20881740.0,1.0,24.43338,21.50772,24.901337,25.659973,24.1922,23.617004,16.569336,16.507904,16.507904,16.528809,0.0,0.03475369,0.03475369,0.09143058,66.666664,16.462402,0.0,0.0,34.86032,1780.2584,3.2194395e-05,0.0,87.695595,23.169628,15.797045,30.000002,0.13869709,47.884136,238.45027,101.09052,0.0,87.695595,0.16093881,0.0,100.0,8.330017
24030,20881800.0,1.0,24.435913,21.505646,24.908539,25.629608,24.194977,23.621277,16.586823,16.543793,16.543793,16.562683,0.0,0.035402175,0.035402175,0.09834533,75.0,16.462402,0.0,0.0,35.44846,1865.569,3.3717537e-05,0.0,86.118195,26.333324,15.637131,30.000002,0.14562441,48.108013,238.45958,105.50393,0.0,86.118195,0.16916375,0.0,99.96646,8.330017
24031,20881860.0,1.0,24.431213,21.50354,24.903229,25.591736,24.1969,23.624847,16.658783,16.589752,16.589752,16.613403,0.0,0.036387645,0.036387645,0.10479359,83.333336,16.545715,0.0,0.0,35.61086,1923.4606,3.4577675e-05,0.0,84.17103,30.834946,15.444882,30.000002,0.15286988,48.377167,238.99457,110.910706,0.0,84.17103,0.17757343,0.0,98.805984,8.330017
24032,20881920.0,1.0,24.4133,21.501434,24.883148,25.549713,24.197998,23.627747,16.670746,16.631042,16.631042,16.652527,0.0,0.037726257,0.037726257,0.10963465,91.666664,16.545715,0.0,0.0,35.34214,2003.7585,3.6084355e-05,0.0,81.57278,37.76558,15.294576,30.000002,0.15931216,48.587593,240.28032,117.74486,0.0,81.57278,0.18506898,0.0,95.92027,8.330017
24033,20881980.0,1.0,24.391296,21.499268,24.855438,25.50467,24.198181,23.629791,16.66272,16.65387,16.65387,16.66629,0.0,0.038964063,0.038964063,0.11274305,100.0,16.545715,0.0,0.0,34.60728,2069.7861,3.738012e-05,0.0,78.32216,48.021072,15.158571,30.000002,0.1642789,48.778,242.42256,126.33312,0.0,78.32216,0.19068965,0.0,91.86375,8.330017
24034,20882040.0,1.0,24.365234,21.4971,24.822876,25.458344,24.19754,23.631134,16.693878,16.677368,16.677368,16.687134,0.0,0.03978916,0.03978916,0.11349634,108.333336,16.628998,0.0,0.0,33.38584,2076.2512,3.7450023e-05,0.0,74.59702,62.669895,15.085727,30.000002,0.16649076,48.879982,245.18617,136.91223,0.0,74.59702,0.19310375,0.0,87.04562,8.330017
24035,20882100.0,1.0,24.336853,21.494843,24.789307,25.413239,24.196564,23.632202,16.660675,16.684784,16.684784,16.685516,0.0,0.039904073,0.039904073,0.11163101,116.666664,16.628998,0.0,0.0,31.734648,2076.781,3.7642818e-05,0.0,70.7806,81.53758,15.1026945,30.000002,0.16514674,48.856224,247.90556,148.8708,0.0,70.7806,0.19148071,0.0,82.102615,8.330017
24036,20882160.0,1.0,24.308533,21.492554,24.757141,25.371552,24.195679,23.633331,16.609833,16.665985,16.665985,16.65503,0.0,0.039278243,0.039278243,0.10747687,125.0,16.628998,0.0,0.0,29.682966,2038.6868,3.713865e-05,0.0,67.260994,102.59858,15.207005,30.000002,0.16047059,48.710194,249.72934,160.60873,0.0,67.260994,0.18607642,0.0,77.54258,8.330017
24037,20882220.0,0.0,24.282227,21.490204,24.728119,25.334991,24.195496,23.63507,16.609467,16.647766,16.647766,16.635681,0.0,0.037857633,0.037857633,0.10119432,121.0,16.71231,0.0,0.0,27.28573,1928.3093,3.5094763e-05,0.0,64.40668,119.69509,15.4063015,30.000002,0.15254267,48.43118,249.31409,167.88785,0.0,64.40668,0.17693691,0.0,73.78259,8.330017
24038,20882280.0,0.0,24.25943,21.487793,24.702606,25.304626,24.196472,23.637817,16.57846,16.623962,16.623962,16.61023,0.0,0.036330346,0.036330346,0.09460768,117.0,16.71231,0.0,0.0,24.620378,1830.048,3.3374115e-05,0.0,62.389023,130.4836,15.635641,30.000002,0.14419265,48.110104,247.66745,170.59483,0.0,62.389023,0.16728511,0.0,70.93951,8.330017
24039,20882340.0,0.0,24.2406,21.48529,24.679596,25.280396,24.198517,23.64151,16.563873,16.599121,16.599121,16.585968,0.0,0.034988962,0.034988962,0.08829888,113.0,16.71231,0.0,0.0,21.742384,1730.8376,3.157406e-05,0.0,61.051422,135.7257,15.84763,30.000002,0.13649996,47.813316,245.55336,169.95604,0.0,61.051422,0.15828127,0.0,68.75572,8.330017
24040,20882400.0,0.0,24.221252,21.482727,24.658478,25.262054,24.201538,23.646027,16.627838,16.60254,16.60254,16.59903,0.0,0.033922452,0.033922452,0.082422696,109.0,16.795593,0.0,0.0,18.708935,1608.3138,2.9138519e-05,0.0,60.233467,136.85558,16.095844,30.000002,0.12955469,47.465816,243.56247,167.19334,0.0,60.233467,0.1502668,0.0,67.018196,8.330017
24041,20882460.0,0.0,24.204895,21.480042,24.638977,25.249634,24.205261,23.651215,16.65155,16.620148,16.620148,16.62262,0.0,0.03313603,0.03313603,0.07698191,105.0,16.795593,0.0,0.0,15.56997,1527.3394,2.7656428e-05,0.0,59.817196,135.18625,16.316193,30.000002,0.12354368,47.157333,241.91302,163.20775,0.0,59.817196,0.14325006,0.0,65.5787,8.330017
24042,20882520.0,0.0,24.19223,21.477234,24.620697,25.242004,24.209564,23.656921,16.671509,16.638397,16.638397,16.643402,0.0,0.03254145,0.03254145,0.07187397,101.0,16.795593,0.0,0.0,12.390731,1456.3418,2.635917e-05,0.0,59.643894,132.07416,16.483524,30.000002,0.11826308,46.923065,240.64662,158.72379,0.0,59.643894,0.13694906,0.0,64.28639,8.330017
24043,20882580.0,0.0,24.178223,21.474365,24.603607,25.239319,24.214386,23.663055,16.753113,16.675629,16.675629,16.684052,0.0,0.03211473,0.03211473,0.06704784,97.0,16.878906,0.0,0.0,9.209253,1365.3756,2.4544705e-05,0.0,59.66728,128.0234,16.698473,30.000002,0.113402635,46.62214,239.72166,154.0105,0.0,59.66728,0.13126871,0.0,63.08732,8.330017
24044,20882640.0,0.0,24.167358,21.471344,24.587616,25.24121,24.219604,23.669586,16.779846,16.715698,16.715698,16.724213,0.0,0.0318067,0.0318067,0.062468514,93.0,16.878906,0.0,0.0,6.0725713,1311.3435,2.358843e-05,0.0,59.8229,123.497635,16.859024,30.000002,0.10905012,46.397366,239.0855,149.28041,0.0,59.8229,0.12607269,0.0,61.93362,8.330017
24045,20882700.0,0.0,24.156555,21.4682,24.57257,25.247253,24.225128,23.676361,16.795776,16.746765,16.746765,16.75299,0.0,0.031583503,0.031583503,0.058109242,89.0,16.878906,0.0,0.0,3.0170708,1262.7731,2.2732112e-05,0.0,60.072594,118.73891,17.024635,30.000002,0.10499742,46.16551,238.68419,144.62988,0.0,60.072594,0.12126699,0.0,60.797935,8.330017
24046,20882760.0,0.0,24.14502,21.464966,24.557434,25.255096,24.230469,23.683014,16.875214,16.788177,16.788177,16.791473,0.0,0.03143036,0.03143036,0.054013703,85.06234,16.96222,0.0,0.0,0.1,1192.3851,2.1338681e-05,0.0,60.389465,113.9738,17.191414,30.000002,0.10126092,45.932022,238.47284,140.18668,0.0,60.389465,0.11686483,0.0,59.684105,8.330017
24047,20882820.0,0.0,24.138489,21.461487,24.549316,25.266693,24.236237,23.690125,16.896515,16.830414,16.830414,16.83014,0.0,0.0312018,0.0312018,0.051020276,81.0,16.96222,0.0,0.0,0.0,1156.4963,2.0697336e-05,0.0,60.788273,108.159035,17.342781,30.000002,0.09829541,45.720108,238.4051,135.58371,0.0,60.788273,0.11341103,0.0,59.12447,8.330017
24048,20882880.0,0.0,24.138672,21.457916,24.551117,25.280151,24.242218,23.697388,16.918182,16.862457,16.862457,16.85971,0.0,0.030987244,0.030987244,0.049475376,77.0,16.96222,0.0,0.0,0.0,1135.6788,2.0321246e-05,0.0,61.313015,101.67081,17.459103,30.000002,0.09654884,45.557255,238.44514,131.22253,0.0,61.313015,0.1114371,0.0,59.235214,8.330017
24049,20882940.0,0.0,24.14096,21.454163,24.556335,25.294891,24.248474,23.704895,17.006134,16.908417,16.908417,16.902222,0.0,0.030829882,0.030829882,0.048481487,73.0,17.045502,0.0,0.0,0.0,1097.5531,1.9506611e-05,0.0,61.914528,95.31828,17.559692,30.000002,0.0953514,45.41643,238.55151,127.207375,0.0,61.914528,0.110128954,0.0,59.585804,8.330017
24050,20883000.0,0.0,24.144745,21.450256,24.563904,25.310486,24.254944,23.712616,17.028229,16.954376,16.954376,16.945953,0.0,0.030711815,0.030711815,0.047830135,69.0,17.045502,0.0,0.0,0.0,1092.3088,1.943255e-05,0.0,62.566833,89.24083,17.649061,30.000002,0.09450328,45.291313,238.69952,123.5089,0.0,62.566833,0.10924217,0.0,60.080242,8.330017
24051,20883060.0,0.0,24.14798,21.446167,24.571442,25.32315,24.261108,23.720154,17.037476,16.986847,16.986847,16.97821,0.0,0.030625345,0.030625345,0.04742006,65.0,17.045502,0.0,0.0,0.0,1089.71,1.9393776e-05,0.0,63.25866,83.48616,17.732811,30.000002,0.09390293,45.174065,238.87253,120.10206,0.0,63.25866,0.10865976,0.0,60.673702,8.330017
24052,20883120.0,0.0,24.151825,21.441895,24.579926,25.336243,24.267456,23.727844,17.115967,17.028137,17.028137,17.018005,0.0,0.030561786,0.030561786,0.047163926,61.0,17.128815,0.0,0.0,0.0,1064.0226,1.8820612e-05,0.0,63.980007,78.071976,17.80969,30.000002,0.09347028,45.066433,239.06001,116.95375,0.0,63.980007,0.10827711,0.0,61.33023,8.330017
24053,20883180.0,0.0,24.156097,21.437439,24.589142,25.34964,24.273956,23.735687,17.127716,17.06601,17.06601,17.055603,0.0,0.030512739,0.030512739,0.04699414,57.0,17.128815,0.0,0.0,0.0,1066.5557,1.8886894e-05,0.0,64.7254,72.979805,17.882788,30.000002,0.09313419,44.964096,239.25633,114.02138,0.0,64.7254,0.10801027,0.0,62.029057,8.330017
24054,20883240.0,0.0,24.160645,21.43277,24.598755,25.363312,24.280579,23.743622,17.13086,17.089691,17.089691,17.080475,0.0,0.03046983,0.03046983,0.04687072,53.0,17.128815,0.0,0.0,0.0,1068.9415,1.893834e-05,0.0,65.49149,68.1801,17.953623,30.000002,0.092848666,44.86493,239.4583,111.268265,0.0,65.49149,0.107803665,0.0,62.759663,8.330017
24055,20883300.0,0.0,24.165253,21.427887,24.608612,25.377106,24.287292,23.751648,17.205841,17.12622,17.12622,17.116089,0.0,0.03041835,0.03041835,0.04674721,49.0,17.212097,0.0,0.0,0.0,1045.8163,1.8418492e-05,0.0,66.275116,63.619667,18.026098,30.000002,0.092543274,44.763462,239.66832,108.63665,0.0,66.275116,0.10757509,0.0,63.512653,8.330017
24056,20883360.0,0.0,24.16858,21.42276,24.617004,25.387573,24.29361,23.7594,17.213654,17.16156,17.16156,17.151337,0.0,0.030359766,0.030359766,0.04662428,45.0,17.212097,0.0,0.0,0.0,1048.8336,1.848997e-05,0.0,67.08573,59.256893,18.09863,30.000002,0.092228904,44.66192,239.885,106.10805,0.0,67.08573,0.10733536,0.0,64.29652,8.330017
24057,20883420.0,0.0,24.171936,21.41745,24.625458,25.398254,24.300049,23.767273,17.216034,17.183502,17.183502,17.174683,0.0,0.030291256,0.030291256,0.046492063,41.0,17.212097,0.0,0.0,0.0,1051.1973,1.8548104e-05,0.0,67.9283,55.066692,18.170647,30.000002,0.0918928,44.561092,240.10823,103.663216,0.0,67.9283,0.107066356,0.0,65.114525,8.330017
