,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
24058,20883480.0,0.0,24.175568,21.411865,24.634125,25.40915,24.30661,23.775238,17.289246,17.215881,17.215881,17.20639,0.0,0.030209985,0.030209985,0.04634276,37.0,17.29541,0.0,0.0,0.0,1027.2231,1.8018314e-05,0.0,68.8093,51.02631,18.24214,30.000002,0.0915249,44.461002,240.33818,101.28604,0.0,68.8093,0.10675487,0.0,65.9721,8.330017
24059,20883540.0,0.0,24.17929,21.406067,24.642975,25.420319,24.313354,23.783356,17.296478,17.246613,17.246613,17.237213,0.0,0.03011335,0.03011335,0.046169788,33.0,17.29541,0.0,0.0,0.0,1029.2877,1.807655e-05,0.0,69.740685,47.102695,18.315868,30.000002,0.091111764,44.357784,240.57588,98.95531,0.0,69.740685,0.1063896,0.0,66.88024,8.330017
24060,20883600.0,0.0,24.183197,21.399994,24.652008,25.431732,24.32022,23.791595,17.296753,17.264862,17.264862,17.256775,0.0,0.029997827,0.029997827,0.04596546,29.0,17.29541,0.0,0.0,0.0,1029.7659,1.8094393e-05,0.0,70.73233,43.282845,18.391356,30.000002,0.09064636,44.2521,240.82167,96.66154,0.0,70.73233,0.105960354,0.0,67.84812,8.330017
24061,20883660.0,0.0,24.184998,21.39386,24.65915,25.439392,24.32602,23.798828,17.372284,17.297485,17.297485,17.288391,0.0,0.02996189,0.02996189,0.0459116,27.666666,17.378693,0.0,0.0,0.0,1006.205,1.7572469e-05,0.0,71.746414,39.9644,18.459936,30.000002,0.090420924,44.15609,241.02455,94.743546,0.0,71.746414,0.105829224,0.0,68.836334,8.330017
24062,20883720.0,0.0,24.186768,21.387756,24.666351,25.447235,24.33191,23.806183,17.381958,17.329712,17.329712,17.320404,0.0,0.029959187,0.029959187,0.045914438,26.333334,17.378693,0.0,0.0,0.0,1010.75995,1.7673277e-05,0.0,72.75302,37.056816,18.521399,30.000002,0.09030898,44.07004,241.19809,93.0963,0.0,72.75302,0.105829276,0.0,69.81405,8.330017
24063,20883780.0,0.0,24.18863,21.381714,24.673615,25.455109,24.33786,23.813599,17.384308,17.349976,17.349976,17.341797,0.0,0.029972157,0.029972157,0.045943353,25.0,17.378693,0.0,0.0,0.0,1015.0784,1.7757606e-05,0.0,73.74861,34.476353,18.580036,30.000002,0.09024802,43.98795,241.35042,91.65051,0.0,73.74861,0.10588997,0.0,70.77895,8.330017
24064,20883840.0,0.0,24.190216,21.375702,24.68103,25.463043,24.343842,23.821014,17.460938,17.384521,17.384521,17.375275,0.0,0.030041229,0.030041229,0.046075244,25.0,17.462006,0.0,0.0,0.0,995.22375,1.7307135e-05,0.0,74.72102,32.29252,18.635052,30.000002,0.090347566,43.910927,241.465,90.48902,0.0,74.72102,0.10615375,0.0,71.71896,8.330017
24065,20883900.0,0.0,24.191803,21.36972,24.688507,25.470947,24.349854,23.82846,17.469452,17.419373,17.419373,17.40982,0.0,0.03014197,0.03014197,0.046260335,25.0,17.462006,0.0,0.0,0.0,1002.80835,1.7452709e-05,0.0,75.642265,30.462082,18.683472,30.000002,0.09055225,43.84314,241.54924,89.56292,0.0,75.642265,0.10654103,0.0,72.60583,8.330017
24066,20883960.0,0.0,24.192535,21.363708,24.694733,25.476349,24.355377,23.83551,17.473358,17.440369,17.440369,17.432098,0.0,0.030269971,0.030269971,0.046491005,25.0,17.462006,0.0,0.0,0.0,1011.2909,1.7616312e-05,0.0,76.491425,28.966303,18.72288,30.000002,0.09084726,43.787968,241.60538,88.85433,0.0,76.491425,0.107026696,0.0,73.41967,8.330017
24067,20884020.0,0.0,24.19281,21.357697,24.700836,25.481659,24.36084,23.84253,17.54889,17.474915,17.474915,17.46576,0.0,0.030406684,0.030406684,0.046734817,25.0,17.545319,0.0,0.0,0.0,993.9266,1.7216593e-05,0.0,77.282585,27.699404,18.766436,30.000002,0.091158405,43.72699,241.64459,88.284065,0.0,77.282585,0.10754591,0.0,74.17544,8.330017
24068,20884080.0,0.0,24.193176,21.351654,24.70691,25.486908,24.366333,23.849579,17.555847,17.508942,17.508942,17.499725,0.0,0.030552553,0.030552553,0.046992783,25.0,17.545319,0.0,0.0,0.0,1002.97546,1.7387718e-05,0.0,78.0067,26.647604,18.805334,30.000002,0.09150031,43.67253,241.66774,87.84403,0.0,78.0067,0.108096026,0.0,74.86454,8.330017
24069,20884140.0,0.0,24.19336,21.345581,24.71289,25.492035,24.371765,23.856567,17.558838,17.530304,17.530304,17.5224,0.0,0.030703604,0.030703604,0.047257833,25.0,17.545319,0.0,0.0,0.0,1012.22375,1.7564626e-05,0.0,78.65896,25.786,18.84461,30.000002,0.091853306,43.617546,241.67729,87.51656,0.0,78.65896,0.1086638,0.0,75.482735,8.330017
24070,20884200.0,0.0,24.19397,21.339417,24.71878,25.49704,24.377167,23.863495,17.632904,17.563324,17.563324,17.554688,0.0,0.030857231,0.030857231,0.0475255,25.0,17.628601,0.0,0.0,0.0,995.01807,1.7168943e-05,0.0,79.235725,25.093836,18.875036,30.000002,0.092227384,43.574947,241.67537,87.28719,0.0,79.235725,0.109238766,0.0,76.02693,8.330017
24071,20884260.0,0.0,24.19278,21.33319,24.722595,25.49878,24.381195,23.86908,17.639252,17.593903,17.593903,17.58545,0.0,0.031009316,0.031009316,0.047788654,25.0,17.628601,0.0,0.0,0.0,1004.1886,1.7345455e-05,0.0,79.73057,24.557335,18.904882,30.000002,0.09259555,43.533165,241.66399,87.144066,0.0,79.73057,0.109805994,0.0,76.49145,8.330017
24072,20884320.0,0.0,24.191345,21.326874,24.726166,25.500427,24.385132,23.874634,17.641205,17.61258,17.61258,17.605408,0.0,0.031156339,0.031156339,0.048041455,25.0,17.628601,0.0,0.0,0.0,1012.7805,1.7508388e-05,0.0,80.14996,24.147234,18.936773,30.000002,0.092943266,43.488518,241.64601,87.0671,0.0,80.14996,0.110353,0.0,76.88306,8.330017
24073,20884380.0,0.0,24.189728,21.320435,24.729706,25.501984,24.389069,23.880157,17.714966,17.64618,17.64618,17.638031,0.0,0.03129796,0.03129796,0.04828378,25.0,17.711914,0.0,0.0,0.0,994.5073,1.7099343e-05,0.0,80.5179,23.817938,18.971003,30.000002,0.09326943,43.440598,241.6244,87.03012,0.0,80.5179,0.11087915,0.0,77.22523,8.330017
24074,20884440.0,0.0,24.18808,21.313843,24.733215,25.50351,24.393036,23.885681,17.723175,17.678833,17.678833,17.670563,0.0,0.031432576,0.031432576,0.04851297,25.0,17.711914,0.0,0.0,0.0,1003.04224,1.7269376e-05,0.0,80.82459,23.575571,19.005125,30.000002,0.09357402,43.392826,241.59938,87.03494,0.0,80.82459,0.11137778,0.0,77.508804,8.330017
24075,20884500.0,0.0,24.186615,21.30716,24.736633,25.505005,24.396942,23.891205,17.723969,17.69928,17.69928,17.6922,0.0,0.031558696,0.031558696,0.048726585,25.0,17.711914,0.0,0.0,0.0,1010.4539,1.7406037e-05,0.0,81.07216,23.410032,19.037148,30.000002,0.09385749,43.347992,241.57204,87.07452,0.0,81.07216,0.111844,0.0,77.73608,8.330017
24076,20884560.0,0.0,24.184692,21.300293,24.739075,25.5047,24.40036,23.896301,17.796936,17.731445,17.731445,17.723602,0.0,0.03167536,0.03167536,0.048923224,25.0,17.795197,0.0,0.0,0.0,990.95746,1.6979322e-05,0.0,81.262,23.314442,19.063559,30.000002,0.09412425,43.311016,241.54315,87.14385,0.0,81.262,0.11227381,0.0,77.9086,8.330017
24077,20884620.0,0.0,24.182526,21.293243,24.741486,25.504425,24.403778,23.901398,17.803955,17.761505,17.761505,17.753754,0.0,0.031780552,0.031780552,0.049099702,25.0,17.795197,0.0,0.0,0.0,998.1362,1.7123635e-05,0.0,81.39858,23.27801,19.093557,30.000002,0.094351016,43.26902,241.51398,87.23496,0.0,81.39858,0.11266076,0.0,78.03092,8.330017
24078,20884680.0,0.0,24.180511,21.28601,24.743835,25.50412,24.407227,23.906525,17.804749,17.779144,17.779144,17.772644,0.0,0.031873398,0.031873398,0.049254756,25.0,17.795197,0.0,0.0,0.0,1004.315,1.724004e-05,0.0,81.4864,23.291927,19.123137,30.000002,0.09454355,43.22761,241.48535,87.34189,0.0,81.4864,0.113001585,0.0,78.10747,8.330017
24079,20884740.0,0.0,24.178314,21.278564,24.746185,25.503845,24.410645,23.911621,17.8779,17.812073,17.812073,17.804565,0.0,0.031957224,0.031957224,0.04939417,25.0,17.87851,0.0,0.0,0.0,983.25305,1.678909e-05,0.0,81.54357,23.335602,19.156626,30.000002,0.094702266,43.18072,241.45757,87.45634,0.0,81.54357,0.113308735,0.0,78.155365,8.330017
24080,20884800.0,0.0,24.1763,21.270905,24.748596,25.503662,24.414124,23.91681,17.885132,17.84259,17.84259,17.835022,0.0,0.03202899,0.03202899,0.04951312,25.0,17.87851,0.0,0.0,0.0,989.16943,1.6910895e-05,0.0,81.564644,23.41205,19.187754,30.000002,0.094832204,43.13715,241.43137,87.57691,0.0,81.564644,0.11357126,0.0,78.16967,8.330017
24081,20884860.0,0.0,24.173553,21.263,24.74997,25.501526,24.417206,23.92154,17.8862,17.860962,17.860962,17.854584,0.0,0.032089178,0.032089178,0.049612463,25.0,17.87851,0.0,0.0,0.0,994.1572,1.7007214e-05,0.0,81.5562,23.51313,19.218828,30.000002,0.09493,43.093643,241.40714,87.69945,0.0,81.5562,0.113791026,0.0,78.15659,8.330017
24082,20884920.0,0.0,24.170624,21.254852,24.751312,25.49945,24.420319,23.9263,17.959259,17.893951,17.893951,17.886536,0.0,0.032140158,0.032140158,0.04969624,25.0,17.961792,0.0,0.0,0.0,971.6456,1.6535354e-05,0.0,81.52768,23.629559,19.253181,30.000002,0.0949953,43.045547,241.38469,87.82108,0.0,81.52768,0.1139768,0.0,78.12496,8.330017
24083,20884980.0,0.0,24.167847,21.24643,24.752777,25.497528,24.423492,23.931122,17.966522,17.924377,17.924377,17.9169,0.0,0.03218037,0.03218037,0.04976197,25.0,17.961792,0.0,0.0,0.0,976.2916,1.663512e-05,0.0,81.47917,23.75903,19.285818,30.000002,0.09503449,42.99985,241.36469,87.93884,0.0,81.47917,0.11412292,0.0,78.07499,8.330017
24084,20885040.0,0.0,24.165222,21.237732,24.754272,25.495697,24.426727,23.936005,17.96759,17.942139,17.942139,17.935883,0.0,0.03221025,0.03221025,0.049810406,25.0,17.961792,0.0,0.0,0.0,980.1539,1.6711236e-05,0.0,81.415306,23.895992,19.318497,30.000002,0.095045224,42.954105,241.34732,88.04997,0.0,81.415306,0.11423112,0.0,78.01103,8.330017
24085,20885100.0,0.0,24.162476,21.228699,24.755829,25.493958,24.430023,23.940918,18.040985,17.975464,17.975464,17.968079,0.0,0.03223331,0.03223331,0.049847405,25.0,18.045105,0.0,0.0,0.0,956.56024,1.6224409e-05,0.0,81.34358,24.035236,19.353882,30.000002,0.09503145,42.904568,241.33183,88.15519,0.0,81.34358,0.1143143,0.0,77.94,8.330017
24086,20885160.0,0.0,24.15918,21.21939,24.756714,25.490997,24.432983,23.945557,18.04779,18.007477,18.007477,17.999908,0.0,0.032248914,0.032248914,0.04987196,25.0,18.045105,0.0,0.0,0.0,960.0068,1.6299236e-05,0.0,81.26511,24.174171,19.389526,30.000002,0.094996616,42.854664,241.3186,88.252266,0.0,81.26511,0.114370055,0.0,77.86302,8.330017
24087,20885220.0,0.0,24.155914,21.209717,24.75766,25.488129,24.436035,23.950226,18.050293,18.026978,18.026978,18.020538,0.0,0.032257702,0.032257702,0.04988517,25.0,18.045105,0.0,0.0,0.0,963.416,1.6373324e-05,0.0,81.18277,24.309532,19.424244,30.000002,0.09494514,42.806057,241.30763,88.340004,0.0,81.18277,0.11440084,0.0,77.78281,8.330017
24088,20885280.0,0.0,24.152863,21.199707,24.758667,25.485443,24.439148,23.954987,18.123383,18.059296,18.059296,18.05191,0.0,0.032260336,0.032260336,0.049888134,25.0,18.128418,0.0,0.0,0.0,938.92566,1.5874348e-05,0.0,81.09903,24.438623,19.457617,30.000002,0.09487974,42.75934,241.29887,88.41752,0.0,81.09903,0.11440906,0.0,77.701675,8.330017
24089,20885340.0,0.0,24.14975,21.189331,24.759857,25.482971,24.442352,23.959808,18.130615,18.089233,18.089233,18.081848,0.0,0.032257766,0.032257766,0.049882464,25.0,18.128418,0.0,0.0,0.0,941.9626,1.5945472e-05,0.0,81.01696,24.558344,19.492228,30.000002,0.09479751,42.710884,241.29225,88.48402,0.0,81.01696,0.1143982,0.0,77.6225,8.330017
24090,20885400.0,0.0,24.146759,21.178589,24.761139,25.480652,24.445648,23.964722,18.131958,18.106781,18.106781,18.100586,0.0,0.03225093,0.03225093,0.04986973,25.0,18.128418,0.0,0.0,0.0,944.4945,1.599816e-05,0.0,80.93879,24.666523,19.526566,30.000002,0.09470427,42.662807,241.28758,88.53925,0.0,80.93879,0.114371754,0.0,77.547386,8.330017
24091,20885460.0,0.0,24.143127,21.16742,24.76184,25.477295,24.448639,23.96933,18.205872,18.140167,18.140167,18.132812,0.0,0.032241628,0.032241628,0.04985294,25.0,18.2117,0.0,0.0,0.0,919.5231,1.5496362e-05,0.0,80.86447,24.765898,19.562498,30.000002,0.0946009,42.612503,241.28416,88.58674,0.0,80.86447,0.11433638,0.0,77.47614,8.330017
24092,20885520.0,0.0,24.139587,21.155853,24.762665,25.474182,24.451721,23.97406,18.213257,18.170837,18.170837,18.163391,0.0,0.032229885,0.032229885,0.049832184,25.0,18.2117,0.0,0.0,0.0,922.16644,1.5560816e-05,0.0,80.79637,24.852625,19.597034,30.000002,0.094493896,42.56415,241.28226,88.62427,0.0,80.79637,0.1142921,0.0,77.41108,8.330017
24093,20885580.0,0.0,24.136139,21.14386,24.76361,25.471252,24.454926,23.97882,18.214722,18.188843,18.188843,18.182556,0.0,0.032216452,0.032216452,0.049808703,25.0,18.2117,0.0,0.0,0.0,924.4013,1.5608432e-05,0.0,80.73554,24.926096,19.631077,30.000002,0.094383396,42.516495,241.28165,88.65229,0.0,80.73554,0.114241734,0.0,77.35315,8.330017
24094,20885640.0,0.0,24.132599,21.13144,24.764648,25.468445,24.45816,23.983673,18.28894,18.222595,18.222595,18.215118,0.0,0.03220224,0.03220224,0.049783994,25.0,18.295013,0.0,0.0,0.0,899.1734,1.5106134e-05,0.0,80.680214,24.990345,19.66637,30.000002,0.09426803,42.46708,241.28181,88.67413,0.0,80.680214,0.1141886,0.0,77.30059,8.330017
24095,20885700.0,0.0,24.12918,21.11853,24.765839,25.465881,24.461548,23.988647,18.296326,18.253479,18.253479,18.245941,0.0,0.032187585,0.032187585,0.04975866,25.0,18.295013,0.0,0.0,0.0,901.6884,1.5167786e-05,0.0,80.63247,25.04244,19.70018,30.000002,0.09415468,42.419746,241.28285,88.68845,0.0,80.63247,0.114133924,0.0,77.2554,8.330017
24096,20885760.0,0.0,24.125336,21.105164,24.766602,25.462463,24.46463,23.993439,18.297974,18.272186,18.272186,18.265778,0.0,0.032172967,0.032172967,0.049733512,25.0,18.295013,0.0,0.0,0.0,903.858,1.5214426e-05,0.0,80.592064,25.083447,19.733345,30.000002,0.09404282,42.373318,241.28456,88.6964,0.0,80.592064,0.11407952,0.0,77.21731,8.330017
24097,20885820.0,0.0,24.121399,21.091278,24.767395,25.459137,24.467773,23.998291,18.30246,18.284576,18.284576,18.27945,0.0,0.032158766,0.032158766,0.04970917,25.0,18.300018,0.0,0.0,0.0,904.18494,1.5223177e-05,0.0,80.558395,25.114828,19.766636,30.000002,0.093931794,42.32671,241.28671,88.69923,0.0,80.558395,0.114026755,0.0,77.18571,8.330017
24098,20885880.0,0.0,24.117432,21.076904,24.76825,25.455963,24.470947,24.003174,18.303162,18.291534,18.291534,18.287567,0.0,0.032145616,0.032145616,0.049686726,25.0,18.300018,0.0,0.0,0.0,906.18463,1.5267382e-05,0.0,80.53304,25.13503,19.799322,30.000002,0.09382489,42.28095,241.28925,88.69672,0.0,80.53304,0.11397799,0.0,77.16208,8.330017
24099,20885940.0,0.0,24.113403,21.062012,24.769135,25.45282,24.474121,24.008057,18.303314,18.29596,18.29596,18.292969,0.0,0.03213346,0.03213346,0.049666025,25.0,18.300018,0.0,0.0,0.0,908.0138,1.5307034e-05,0.0,80.51319,25.148256,19.831533,30.000002,0.093721665,42.235855,241.2919,88.69124,0.0,80.51319,0.11393297,0.0,77.143715,8.330017
24100,20886000.0,0.0,24.109314,21.04657,24.77005,25.449707,24.477295,24.01294,18.303314,18.299072,18.299072,18.296936,0.0,0.032121986,0.032121986,0.04964653,25.0,18.300018,0.0,0.0,0.0,909.76434,1.5344951e-05,0.0,80.496735,25.1573,19.863426,30.000002,0.0936209,42.191204,241.2946,88.68409,0.0,80.496735,0.113890514,0.0,77.128586,8.330017
24101,20886060.0,0.0,24.104645,21.030579,24.770447,25.445679,24.480133,24.017609,18.303192,18.300842,18.300842,18.299347,0.0,0.03211164,0.03211164,0.049629007,25.0,18.300018,0.0,0.0,0.0,911.3793,1.5380632e-05,0.0,80.48509,25.160625,19.894823,30.000002,0.09352419,42.147247,241.29732,88.67484,0.0,80.48509,0.11385229,0.0,77.11804,8.330017
24102,20886120.0,0.0,24.099884,21.014008,24.770813,25.44168,24.482971,24.022247,18.30304,18.301666,18.301666,18.300629,0.0,0.03210288,0.03210288,0.049614232,25.0,18.300018,0.0,0.0,0.0,912.8656,1.5413852e-05,0.0,80.478874,25.157995,19.925543,30.000002,0.09343318,42.104237,241.29993,88.66387,0.0,80.478874,0.113819994,0.0,77.11265,8.330017
24103,20886180.0,0.0,24.095032,20.996857,24.77118,25.437744,24.48581,24.026886,18.302917,18.302216,18.302216,18.301514,0.0,0.03209489,0.03209489,0.04960078,25.0,18.300018,0.0,0.0,0.0,914.2911,1.5445981e-05,0.0,80.474945,25.15299,19.955935,30.000002,0.09334485,42.06169,241.30244,88.65236,0.0,80.474945,0.11379054,0.0,77.109406,8.330017
24104,20886240.0,0.0,24.090057,20.979095,24.771576,25.433838,24.488647,24.031525,18.302765,18.302399,18.302399,18.30194,0.0,0.032088436,0.032088436,0.04958998,25.0,18.300018,0.0,0.0,0.0,915.6108,1.5476124e-05,0.0,80.474976,25.144243,19.98565,30.000002,0.09326208,42.020092,241.30475,88.64035,0.0,80.474976,0.113766834,0.0,77.109886,8.330017
24105,20886300.0,0.0,24.084991,20.960724,24.771973,25.429932,24.491455,24.036133,18.302643,18.30249,18.30249,18.302185,0.0,0.03208302,0.03208302,0.049580947,25.0,18.300018,0.0,0.0,0.0,916.8532,1.5504882e-05,0.0,80.477196,25.133688,20.014889,30.000002,0.09318303,41.979156,241.30685,88.62841,0.0,80.477196,0.11374696,0.0,77.11242,8.330017
24106,20886360.0,0.0,24.079437,20.941711,24.771881,25.425201,24.493958,24.040527,18.30249,18.30252,18.30252,18.302307,0.0,0.03207831,0.03207831,0.049573123,25.0,18.300018,0.0,0.0,0.0,918.0087,1.5532454e-05,0.0,80.480804,25.122074,20.043777,30.000002,0.09310656,41.93871,241.3088,88.61662,0.0,80.480804,0.113729715,0.0,77.11624,8.330017
24107,20886420.0,0.0,24.07373,20.922058,24.77179,25.420532,24.49646,24.044952,18.302368,18.30246,18.30246,18.302338,0.0,0.032074872,0.032074872,0.04956746,25.0,18.300018,0.0,0.0,0.0,919.03107,1.555758e-05,0.0,80.48647,25.109245,20.072039,30.000002,0.09303478,41.899147,241.31047,88.60551,0.0,80.48647,0.113717176,0.0,77.12196,8.330017
24108,20886480.0,0.0,24.067871,20.901733,24.771698,25.415894,24.498932,24.049316,18.302216,18.302338,18.302338,18.302277,0.0,0.032072883,0.032072883,0.049564254,25.0,18.300018,0.0,0.0,0.0,919.90204,1.5579912e-05,0.0,80.49358,25.09641,20.099411,30.000002,0.09296872,41.860825,241.31169,88.59595,0.0,80.49358,0.113709986,0.0,77.12899,8.330017
24109,20886540.0,0.0,24.062012,20.880707,24.771606,25.411255,24.501434,24.05368,18.302094,18.302246,18.302246,18.302216,0.0,0.03207068,0.03207068,0.049560677,25.0,18.300018,0.0,0.0,0.0,920.8038,1.5602849e-05,0.0,80.50056,25.083471,20.126902,30.000002,0.09290175,41.82234,241.313,88.586105,0.0,80.50056,0.113702014,0.0,77.13589,8.330017
24110,20886600.0,0.0,24.055939,20.859009,24.771545,25.406647,24.503906,24.058044,18.30194,18.302124,18.302124,18.302124,0.0,0.032069393,0.032069393,0.049558643,25.0,18.300018,0.0,0.0,0.0,921.5686,1.5623351e-05,0.0,80.50825,25.070818,20.15382,30.000002,0.09283837,41.78465,241.31401,88.57741,0.0,80.50825,0.113697395,0.0,77.14342,8.330017
24111,20886660.0,0.0,24.049408,20.836578,24.771027,25.401276,24.506073,24.062256,18.301788,18.302002,18.302002,18.302002,0.0,0.032068484,0.032068484,0.049557254,25.0,18.300018,0.0,0.0,0.0,922.24115,1.564256e-05,0.0,80.51613,25.058464,20.18045,30.000002,0.09277655,41.747368,241.3149,88.5693,0.0,80.51613,0.11369419,0.0,77.15111,8.330017
24112,20886720.0,0.0,24.042694,20.813416,24.770477,25.395905,24.50824,24.066467,18.301636,18.30185,18.30185,18.30188,0.0,0.032068104,0.032068104,0.04955675,25.0,18.300018,0.0,0.0,0.0,922.80493,1.5659829e-05,0.0,80.52414,25.04673,20.206657,30.000002,0.092716984,41.710682,241.3156,88.56211,0.0,80.52414,0.11369294,0.0,77.15889,8.330017
24113,20886780.0,0.0,24.035858,20.78952,24.769958,25.390594,24.510406,24.070648,18.301483,18.301697,18.301697,18.301727,0.0,0.03206828,0.03206828,0.04955717,25.0,18.300018,0.0,0.0,0.0,923.2488,1.5674901e-05,0.0,80.53197,25.036127,20.23232,30.000002,0.092659995,41.67475,241.31606,88.55618,0.0,80.53197,0.11369372,0.0,77.166435,8.330017
24114,20886840.0,0.0,24.02884,20.764862,24.76944,25.385345,24.512573,24.074799,18.30133,18.301575,18.301575,18.301605,0.0,0.032068953,0.032068953,0.04955841,25.0,18.300018,0.0,0.0,0.0,923.53,1.5687043e-05,0.0,80.53902,25.027456,20.257248,30.000002,0.09260586,41.639854,241.31625,88.551895,0.0,80.53902,0.11369629,0.0,77.17321,8.330017
24115,20886900.0,0.0,24.02185,20.73941,24.76892,25.380096,24.51471,24.078949,18.301208,18.301422,18.301422,18.301453,0.0,0.03206956,0.03206956,0.049559537,25.0,18.300018,0.0,0.0,0.0,923.8442,1.5699829e-05,0.0,80.54623,25.01846,20.282272,30.000002,0.092551254,41.60482,241.3165,88.54736,0.0,80.54623,0.11369865,0.0,77.18013,8.330017
24116,20886960.0,0.0,24.014282,20.713196,24.768036,25.374146,24.516602,24.082977,18.301025,18.30127,18.30127,18.3013,0.0,0.032070402,0.032070402,0.04956105,25.0,18.300018,0.0,0.0,0.0,924.0056,1.571025e-05,0.0,80.55301,25.010454,20.306942,30.000002,0.09249796,41.570282,241.3166,88.54365,0.0,80.55301,0.11370184,0.0,77.18662,8.330017
24117,20887020.0,0.0,24.00653,20.686157,24.76712,25.368225,24.518494,24.087006,18.300873,18.301117,18.301117,18.301147,0.0,0.03207144,0.03207144,0.049562883,25.0,18.300018,0.0,0.0,0.0,924.0305,1.5718193e-05,0.0,80.5591,25.003809,20.331127,30.000002,0.09244619,41.53642,241.31657,88.540924,0.0,80.5591,0.113705754,0.0,77.192444,8.330017
24118,20887080.0,0.0,23.998657,20.658295,24.766205,25.362335,24.520355,24.091034,18.30069,18.300964,18.300964,18.300995,0.0,0.032072544,0.032072544,0.049564824,25.0,18.300018,0.0,0.0,0.0,923.9846,1.5724934e-05,0.0,80.564835,24.997805,20.355085,30.000002,0.092395015,41.50288,241.3165,88.53865,0.0,80.564835,0.1137099,0.0,77.19791,8.330017
24119,20887140.0,0.0,23.990631,20.629578,24.76532,25.356476,24.522217,24.095001,18.300537,18.300812,18.300812,18.300842,0.0,0.032073725,0.032073725,0.04956687,25.0,18.300018,0.0,0.0,0.0,923.8112,1.572938e-05,0.0,80.5698,24.993073,20.378586,30.000002,0.09234496,41.46998,241.31631,88.53719,0.0,80.5698,0.11371431,0.0,77.20262,8.330017
24120,20887200.0,0.0,23.982422,20.600006,24.764435,25.350677,24.524078,24.098969,18.300415,18.30066,18.30066,18.30069,0.0,0.032074872,0.032074872,0.049568847,25.0,18.300018,0.0,0.0,0.0,923.4794,1.5730975e-05,0.0,80.5737,24.989904,20.401464,30.000002,0.09229615,41.43795,241.31604,88.5366,0.0,80.5737,0.11371859,0.0,77.20631,8.330017
24121,20887260.0,2.0,23.997345,20.570007,24.81305,25.33368,24.519257,24.097015,18.345886,18.30603,18.305511,18.306091,0.0,0.03278736,0.030437646,0.060835123,35.666668,18.300018,24.776695,16.743439,40.29983,973.15027,1.6439828e-05,0.0,89.644356,16.705269,20.192614,30.000002,0.10045023,41.730343,240.93234,86.74351,0.0,87.494995,0.12448923,0.0,90.9183,8.330017
24122,20887320.0,2.0,23.97519,20.540009,24.796509,25.31018,24.513275,24.095093,18.37735,18.33371,18.33142,18.334808,0.0,0.03574762,0.033452984,0.06473074,46.333332,18.300018,36.548172,24.352873,59.953022,1036.4161,1.7541024e-05,0.0,98.756485,13.900697,19.851503,30.000002,0.1080178,42.207897,240.30734,87.685074,0.0,96.54938,0.13393182,0.0,99.380424,8.330017
24123,20887380.0,2.0,23.945465,20.51001,24.764648,25.285889,24.505798,24.090576,18.385101,18.358673,18.357117,18.359314,2.0,0.037653122,0.03751124,0.06699782,57.0,18.300018,48.23667,31.904919,79.35824,1094.8022,1.8575354e-05,0.0,99.94697,14.935299,19.537474,30.000002,0.11470722,42.647537,239.6137,90.60408,0.0,99.81683,0.14216565,0.0,99.975655,8.330017
24124,20887440.0,7.0,23.927307,20.480011,24.746979,25.25888,24.496796,24.084229,18.123352,18.276367,18.275665,18.276672,2.0,0.040098917,0.04009283,0.07129256,67.666664,17.966614,59.82683,39.383194,98.47828,1284.7484,2.2246351e-05,0.0,99.998215,16.860725,19.200188,30.000002,0.12230303,43.119736,238.93578,94.40415,0.0,99.99297,0.15148607,0.0,99.99923,8.330017
24125,20887500.0,7.0,23.907074,20.450012,24.727203,25.227753,24.485596,24.075897,18.095673,18.184692,18.184357,18.184814,2.0,0.042929996,0.04292979,0.07632381,78.333336,17.966614,71.293076,46.767426,100.0,1361.0654,2.352604e-05,0.0,99.99995,19.253637,18.854872,30.000002,0.13099836,43.60318,238.46452,98.93158,0.0,99.99979,0.16218832,0.0,99.99998,8.330017
24126,20887560.0,7.0,23.887207,20.420013,24.70456,25.192657,24.472351,24.065735,18.093628,18.133728,18.133575,18.13379,2.0,0.04610053,0.04610053,0.081960514,89.0,17.966614,82.61889,54.04234,100.0,1444.8434,2.4957628e-05,0.0,100.0,22.118746,18.469412,30.000002,0.14084765,44.142826,238.54816,104.18675,0.0,100.0,0.17416744,0.0,100.0,8.330017
24127,20887620.0,8.0,23.870056,20.390015,24.678223,25.152557,24.45642,24.053162,17.85904,18.008759,18.008698,18.00879,2.0,0.049600758,0.049600758,0.08818345,99.666664,17.63321,93.7701,61.17805,100.0,1679.3563,2.95738e-05,0.0,100.0,25.504242,18.008389,30.000002,0.15198243,44.788258,239.78433,110.223755,0.0,100.0,0.18739225,0.0,100.0,8.330017
24128,20887680.0,8.0,23.848083,20.360016,24.647675,25.10675,24.437439,24.037842,17.825378,17.902985,17.902954,17.902985,2.0,0.05339118,0.05339118,0.09492231,110.333336,17.63321,100.0,68.14818,100.0,1792.2751,3.1546668e-05,0.0,100.0,29.443106,17.573391,30.000002,0.1640002,45.397255,243.18642,117.058266,0.0,100.0,0.20171303,0.0,100.0,8.330017
24129,20887740.0,8.0,23.82486,20.330017,24.612885,25.055298,24.415405,24.019745,17.817322,17.850525,17.850525,17.850525,2.0,0.057449438,0.057449438,0.10213734,121.0,17.63321,100.0,74.92452,100.0,1908.4497,3.3598408e-05,0.0,100.0,33.96889,17.120932,30.000002,0.17700166,46.030693,250.29843,124.72981,0.0,100.0,0.21704581,0.0,100.0,8.330017
24130,20887800.0,6.0,23.803467,20.300018,24.573242,24.997284,24.389801,23.998444,17.488922,17.663177,17.663177,17.663177,3.0,0.06175408,0.06175408,0.10979042,131.66667,17.133118,100.0,81.468925,100.0,2259.172,4.0878065e-05,0.0,100.0,39.10849,16.592018,30.000002,0.19117121,46.771175,260.83218,133.27863,0.0,100.0,0.23330933,0.0,100.0,8.330017
24131,20887860.0,6.0,23.777222,20.270355,24.52884,24.93332,24.360504,23.97351,17.423492,17.512848,17.512848,17.512848,3.0,0.066206895,0.066206895,0.117706925,142.20818,17.133118,100.0,87.672516,100.0,2413.398,4.3740165e-05,0.0,100.0,44.83373,16.132774,30.000002,0.2058808,47.41412,274.18146,142.61873,0.0,100.0,0.25013262,0.0,100.0,8.330017
24132,20887920.0,6.0,23.751526,20.24002,24.477997,24.860687,24.326508,23.944397,17.393494,17.434998,17.434998,17.434998,2.0,0.07094365,0.07094365,0.12612824,153.0,17.133118,100.0,93.71408,100.0,2566.351,4.657253e-05,0.0,100.0,51.38643,15.658299,30.000002,0.22198443,48.07838,290.34174,153.14046,0.0,100.0,0.26802897,0.0,100.0,8.330017
24133,20887980.0,6.0,23.723785,20.209991,24.42221,24.781525,24.288757,23.911835,17.180634,17.28479,17.28479,17.28479,2.0,0.07577239,0.07577239,0.13471308,163.66667,16.799713,100.0,99.333305,100.0,2875.58,5.3128562e-05,0.0,100.0,58.560944,15.219826,30.000002,0.23869629,48.692245,309.59842,164.52058,0.0,100.0,0.28627267,0.0,100.0,8.330017
24134,20888040.0,6.0,23.691376,20.179993,24.360535,24.694702,24.246613,23.875275,17.123444,17.17691,17.17691,17.17691,2.0,0.08071105,0.08071105,0.14349334,174.33333,16.799713,100.0,100.0,100.0,3048.516,5.6478893e-05,0.0,100.0,66.41292,14.81687,30.000002,0.25601995,49.256386,334.16187,176.87262,0.0,100.0,0.30493167,0.0,100.0,8.330017
24135,20888100.0,6.0,23.654877,20.149994,24.293518,24.600891,24.200378,23.834991,17.088593,17.118774,17.118774,17.118774,2.0,0.08573265,0.08573265,0.15242106,185.0,16.799713,100.0,100.0,100.0,3208.9812,5.9574937e-05,0.0,100.0,74.92819,14.441024,30.000002,0.27388036,49.78257,366.70663,190.20279,0.0,100.0,0.3239039,0.0,100.0,8.330017
24136,20888160.0,3.0,23.616028,20.119995,24.22284,24.502655,24.151123,23.79184,16.799347,16.914368,16.914368,16.914368,3.0,0.09080943,0.09080943,0.16144691,195.66667,16.299591,100.0,100.0,100.0,3613.2703,6.880619e-05,0.0,100.0,84.08239,14.082079,30.000002,0.29223257,50.285088,409.0938,204.5039,0.0,100.0,0.34308448,0.0,100.0,8.330017
24137,20888220.0,3.0,23.56958,20.089996,24.145508,24.395782,24.09671,23.743927,16.709778,16.770569,16.770569,16.770569,3.0,0.09591261,0.09591261,0.17051968,206.33333,16.299591,100.0,100.0,100.0,3810.4653,7.296492e-05,0.0,100.0,93.83093,13.756943,30.000002,0.31080347,50.740276,461.4016,219.74426,0.0,100.0,0.3623648,0.0,100.0,8.330017
24138,20888280.0,3.0,23.517456,20.059998,24.062347,24.281494,24.03772,23.691864,16.648438,16.686646,16.686646,16.686646,3.0,0.10101915,0.10101915,0.1795984,217.0,16.299591,100.0,100.0,100.0,3983.683,7.659906e-05,0.0,100.0,104.13614,13.450913,30.000002,0.32959455,51.16872,520.72614,235.89806,0.0,100.0,0.3816576,0.0,100.0,8.330017
24139,20888340.0,3.0,23.458374,20.029999,23.972748,24.158966,23.973633,23.63504,16.36502,16.466156,16.466156,16.466156,3.0,0.10610026,0.10610037,0.18863195,227.66667,15.7994995,100.0,100.0,100.0,4391.1997,8.665051e-05,0.0,99.98821,114.97964,13.165684,30.000002,0.34846902,51.568043,584.4795,252.94817,0.0,99.98824,0.4008718,0.0,99.98821,8.330017
24140,20888400.0,3.0,23.390594,20.0,23.876495,24.028107,23.904266,23.573334,16.251404,16.315979,16.315979,16.315979,3.0,0.11058279,0.11058303,0.19660127,238.33333,15.7994995,100.0,100.0,100.0,4579.209,9.116507e-05,0.0,98.339775,131.58359,12.919272,30.000002,0.3653354,51.913017,650.89276,274.88376,0.0,98.33984,0.41780472,0.0,98.339775,8.330017
24141,20888460.0,3.0,23.31491,19.970001,23.780243,23.898132,23.83432,23.510864,16.11908,16.191956,16.191956,16.191956,3.0,0.11189162,0.11189175,0.1989282,249.0,15.7994995,100.0,100.0,100.0,4671.772,9.413987e-05,0.0,94.92932,151.82272,12.792844,30.000002,0.37103125,52.09002,680.6528,295.67197,0.0,94.92935,0.4227436,0.0,94.92932,8.330017
24142,20888520.0,3.0,23.231323,19.940002,23.682373,23.76651,23.762665,23.446655,15.745941,15.884125,15.884125,15.884125,3.0,0.11115123,0.111151285,0.19761188,249.33333,15.299408,100.0,100.0,100.0,4904.6475,0.00010228955,0.0,92.43379,165.27463,12.740914,30.000002,0.36924908,52.16272,680.73267,306.8285,0.0,92.43381,0.41994035,0.0,92.43379,8.330017
24143,20888580.0,3.0,23.14563,19.910004,23.582642,23.632935,23.689209,23.380615,15.559814,15.654114,15.654114,15.654114,3.0,0.11046632,0.11046635,0.1963942,249.66667,15.299408,100.0,100.0,100.0,4922.401,0.00010415488,0.0,90.43167,177.87886,12.691885,30.000002,0.36761656,52.23136,680.9692,317.15802,0.0,90.43168,0.41735137,0.0,90.43167,8.330017
24144,20888640.0,3.0,23.0596,19.880005,23.48233,23.499146,23.614899,23.313751,15.419006,15.490784,15.490814,15.490784,3.0,0.10982641,0.109757155,0.19525653,250.0,15.299408,100.0,99.707466,100.0,4892.801,0.00010468225,0.0,88.74555,189.94556,12.6394005,30.000002,0.36610708,52.30484,681.2021,326.91608,0.0,88.72714,0.4148644,0.0,88.74555,8.330017
24145,20888700.0,3.0,22.971893,19.850006,23.38144,23.364685,23.53952,23.246002,15.119324,15.23111,15.231598,15.23111,3.0,0.109354466,0.10862085,0.19441555,250.0,14.799316,100.0,98.495255,100.0,5080.442,0.00011194032,0.0,87.30075,201.78378,12.595785,30.000002,0.36452532,52.3659,681.4349,336.36343,0.0,87.10829,0.4124144,0.0,87.30047,8.330017
24146,20888760.0,3.0,22.887085,19.820007,23.284515,23.236359,23.466705,23.179688,14.966003,15.047028,15.048157,15.047241,3.0,0.10925124,0.10736418,0.19304417,250.0,14.799316,100.0,96.60761,98.49841,5057.0073,0.00011288807,0.0,85.9646,214.8919,12.558432,30.000002,0.36263633,52.418198,681.6949,346.6778,0.0,85.47617,0.40968913,0.0,85.792,8.330017
24147,20888820.0,3.0,22.802887,19.790009,23.188416,23.109222,23.392761,23.113403,14.8414,14.907257,14.909119,14.908295,3.0,0.10954167,0.10601852,0.19037975,250.0,14.799316,100.0,94.076996,95.62047,4992.977,0.00011263555,0.0,84.46763,232.64397,12.5243845,30.000002,0.3598707,52.465862,682.04553,360.4005,0.0,83.57131,0.40597844,0.0,83.844215,8.330017
24148,20888880.0,0.0,22.717285,19.76001,23.093506,22.98404,23.317108,23.04712,14.552704,14.667999,14.673279,14.672455,3.0,0.10961641,0.10401087,0.18566571,246.0,14.299194,99.7337,90.85035,91.43708,5117.498,0.000119134194,0.0,82.73183,254.98625,12.528666,30.000002,0.35421735,52.459866,676.7051,376.17773,0.0,81.32862,0.39933133,0.0,81.43573,8.330017
24149,20888940.0,0.0,22.632416,19.730011,23.000732,22.862457,23.240356,22.981445,14.36908,14.464508,14.471252,14.471344,3.0,0.10835371,0.100868076,0.17816533,242.0,14.299194,98.414734,86.99726,86.108246,5016.072,0.00011885342,0.0,81.09767,272.67026,12.564617,30.000002,0.34376296,52.409534,652.4225,384.4075,0.0,79.227905,0.38742658,0.0,79.05986,8.330017
24150,20889000.0,0.0,22.547394,19.700012,22.9122,22.747192,23.163788,22.91745,14.207489,14.291473,14.299225,14.300568,3.0,0.10653195,0.09726549,0.16912076,238.0,14.299194,96.32303,82.50663,79.64781,4855.5146,0.000116836156,0.0,79.669914,286.12488,12.657603,30.000002,0.33055195,52.279354,617.95435,386.97888,0.0,77.340546,0.37294045,0.0,76.78089,8.330017
24151,20889060.0,0.0,22.472473,19.670013,22.833954,22.646393,23.092407,22.858917,14.007751,14.101074,14.111603,14.115143,1.0,0.10421523,0.09327139,0.15878509,234.0,14.132507,93.53051,77.446754,72.23175,4719.915,0.00011597159,0.0,78.36441,296.03198,12.754115,30.000002,0.3155603,52.144234,576.8312,384.83768,0.0,75.57609,0.35628897,0.0,74.51025,8.330017
24152,20889120.0,0.0,22.40213,19.640015,22.761597,22.554047,23.022308,22.802887,13.864563,13.941193,13.952301,13.957703,1.0,0.10149915,0.08898713,0.1474811,230.0,14.132507,90.06836,71.86064,63.972958,4499.469,0.000112072084,0.0,77.13085,303.13446,12.875399,30.000002,0.29904193,51.97444,533.3104,379.04135,0.0,73.880714,0.33798137,0.0,72.19468,8.330017
24153,20889180.0,0.0,22.33545,19.610016,22.696136,22.47168,22.954224,22.75003,13.742615,13.808868,13.820129,13.827454,1.0,0.0983862,0.08442954,0.1353257,226.0,14.132507,85.93689,65.76335,54.944378,4244.256,0.000106905805,0.0,75.91841,307.9687,13.045687,30.000002,0.28094444,51.73604,488.43732,370.23416,0.0,72.20145,0.3181512,0.0,69.768715,8.330017
24154,20889240.0,0.0,22.273224,19.580017,22.638275,22.400482,22.888702,22.700775,13.575134,13.656494,13.671478,13.683716,1.0,0.094863534,0.07959845,0.1224265,222.0,13.96582,81.138176,59.172024,45.226585,4022.367,0.00010320287,0.0,74.68737,310.9313,13.266383,30.000002,0.26144513,51.427067,442.86554,358.90546,0.0,70.495056,0.2968932,0.0,67.173004,8.330017
24155,20889300.0,0.0,22.21939,19.550018,22.587952,22.340393,22.825989,22.655243,13.462616,13.528687,13.544098,13.559692,1.0,0.09095023,0.07451622,0.108990215,218.0,13.96582,75.74889,52.16108,34.990044,3733.3872,9.677861e-05,0.0,73.41255,312.39227,13.501948,30.000002,0.24114624,51.097275,401.0267,345.60406,0.0,68.7303,0.27446154,0.0,64.36333,8.330017
24156,20889360.0,0.0,22.172424,19.52002,22.549866,22.29715,22.771118,22.61676,13.370087,13.426727,13.4418335,13.460449,1.0,0.08665253,0.0691903,0.09514326,214.0,13.96582,69.81408,44.774734,24.37462,3420.374,8.933591e-05,0.0,72.081604,312.30035,13.827122,30.000002,0.21971089,50.642033,365.05194,330.49863,0.0,66.88558,0.25099,0.0,61.282898,8.330017
24157,20889420.0,0.0,22.135468,19.49002,22.520325,22.266876,22.720612,22.58313,13.333557,13.365204,13.377014,13.395172,0.0,0.081999876,0.0636601,0.0813032,210.0,14.049103,63.391155,37.0743,13.525103,3065.1355,7.995658e-05,0.0,70.69593,310.44724,14.174506,30.000002,0.19812551,50.155693,336.006,313.90067,0.0,64.95422,0.22696328,0.0,57.879944,8.330017
24158,20889480.0,0.0,22.109894,19.459991,22.498932,22.24939,22.674957,22.554596,13.2969055,13.321259,13.331146,13.349335,0.0,0.07704108,0.057979606,0.06778693,206.0,14.049103,56.543224,29.1208,2.5775042,2726.5044,7.1084156e-05,0.0,69.25273,306.7675,14.530584,30.000002,0.17683193,49.65718,313.47723,296.19345,0.0,62.923264,0.20279907,0.0,54.03633,8.330017
24159,20889540.0,0.0,22.083893,19.429993,22.480469,22.242737,22.634247,22.531128,13.286346,13.29129,13.298523,13.315186,0.0,0.071520664,0.051953834,0.057955436,202.0,14.049103,49.344364,20.977034,0.0,2402.3506,6.223359e-05,0.0,67.81253,297.39703,14.973442,30.000002,0.15780976,49.037178,296.05536,277.15265,0.0,60.824287,0.18140039,0.0,50.959854,8.330017
24160,20889600.0,0.0,22.059479,19.399994,22.45996,22.242004,22.599518,22.513458,13.392517,13.32959,13.321411,13.320282,0.0,0.06595198,0.046013255,0.054107565,198.0,14.132416,41.828007,12.685369,0.0,2107.8494,5.3401312e-05,0.0,66.52253,282.291,15.334381,30.000002,0.14429635,48.531868,283.34595,259.06863,0.0,58.757748,0.1660443,0.0,50.021385,8.330017
24161,20889660.0,0.0,22.041046,19.369995,22.44394,22.244476,22.573547,22.502838,13.494446,13.411438,13.386932,13.367889,0.0,0.060461674,0.04031907,0.051693026,194.0,14.132416,34.09552,4.322872,0.0,1874.2408,4.667571e-05,0.0,65.096,268.72906,15.684093,30.000002,0.13246197,48.042267,272.90103,243.36096,0.0,56.4416,0.15244861,0.0,49.600166,8.330017
24162,20889720.0,0.0,22.025238,19.339996,22.431305,22.249115,22.55371,22.49765,13.594757,13.501434,13.463959,13.436798,0.0,0.054925617,0.0353804,0.050177213,190.0,14.132416,26.19544,0.0,0.0,1680.6758,4.1090803e-05,0.0,63.483185,256.19977,16.069761,30.000002,0.12199741,47.502335,264.3292,229.52135,0.0,54.146774,0.14045586,0.0,49.518387,8.330017
24163,20889780.0,0.0,22.016388,19.309998,22.423279,22.255432,22.54007,22.49582,13.764069,13.617584,13.565033,13.531982,0.0,0.049314078,0.033598352,0.0491083,186.0,14.215698,18.189796,0.0,0.0,1511.7233,3.594591e-05,0.0,61.73666,242.56114,16.340408,30.000002,0.11473722,47.12343,257.76138,217.39748,0.0,53.613388,0.13199529,0.0,49.69539,8.330017
24164,20889840.0,0.0,22.011688,19.279999,22.418427,22.263062,22.53247,22.495636,13.886627,13.741547,13.684509,13.647522,0.0,0.043847326,0.03259726,0.048547998,182.0,14.215698,10.138482,0.0,0.0,1402.6954,3.291595e-05,0.0,59.767353,230.62755,16.565477,30.000002,0.10876958,46.80833,252.71075,207.17833,0.0,53.492527,0.12497086,0.0,50.015568,8.330017
24165,20889900.0,0.0,22.01001,19.25,22.41623,22.271606,22.530548,22.49649,13.971985,13.842957,13.794464,13.757782,0.0,0.0385218,0.03202949,0.048278444,178.0,14.215698,2.0967002,0.0,0.0,1316.6432,3.0643583e-05,0.0,57.496155,220.35428,16.765223,30.000002,0.103564754,46.528687,248.77304,198.44768,0.0,53.58997,0.118810974,0.0,50.38949,8.330017
24166,20889960.0,0.0,22.007965,19.220001,22.41629,22.278412,22.533813,22.497711,14.092834,13.937073,13.901337,13.865662,0.0,0.034591693,0.03163785,0.048031375,174.0,14.299011,0.0,0.0,0.0,1226.36,2.806211e-05,0.0,55.706852,210.28793,16.95668,30.000002,0.09963076,46.26065,245.77016,190.77615,0.0,53.81781,0.1142391,0.0,50.79043,8.330017
24167,20890020.0,0.0,22.006348,19.190002,22.420227,22.28598,22.539581,22.499603,14.172913,14.027496,14.002655,13.96875,0.0,0.033184204,0.03136216,0.04782346,170.0,14.299011,0.0,0.0,0.0,1191.623,2.7095466e-05,0.0,55.381454,199.66405,17.075344,30.000002,0.09793716,46.094517,243.82376,184.26553,0.0,54.18683,0.11235046,0.0,51.27092,8.330017
24168,20890080.0,0.0,22.004791,19.160004,22.425446,22.294098,22.546661,22.501953,14.226868,14.10498,14.08844,14.057739,0.0,0.032352835,0.031227194,0.047762997,166.0,14.299011,0.0,0.0,0.0,1173.5714,2.6603455e-05,0.0,55.36039,190.30553,17.171618,30.000002,0.09696397,45.959736,242.50966,178.85953,0.0,54.612045,0.111325786,0.0,51.765568,8.330017
24169,20890140.0,0.0,22.003296,19.130005,22.43155,22.302673,22.554596,22.504639,14.3211975,14.18219,14.171143,14.1427,0.0,0.031879604,0.031180568,0.04779273,162.0,14.382294,0.0,0.0,0.0,1141.2014,2.5580151e-05,0.0,55.52112,182.1562,17.253077,30.000002,0.09643906,45.84569,241.5939,174.34543,0.0,55.053284,0.110837735,0.0,52.248615,8.330017
24170,20890200.0,0.0,22.001862,19.100006,22.438232,22.311554,22.56305,22.507568,14.357819,14.25177,14.244659,14.219086,0.0,0.031610657,0.031177564,0.04786051,158.0,14.382294,0.0,0.0,0.0,1139.269,2.554006e-05,0.0,55.779232,174.95003,17.327627,30.000002,0.09615054,45.74132,240.92026,170.45369,0.0,55.488605,0.11063532,0.0,52.709816,8.330017
24171,20890260.0,0.0,21.99887,19.070007,22.44345,22.31784,22.57022,22.509613,14.373657,14.300781,14.296387,14.275085,0.0,0.031469315,0.031201018,0.047948204,154.0,14.382294,0.0,0.0,0.0,1139.1302,2.5540536e-05,0.0,56.08943,168.55144,17.396431,30.000002,0.096007794,45.644997,240.412,167.058,0.0,55.90923,0.11060658,0.0,53.145557,8.330017
24172,20890320.0,0.0,21.996002,19.040009,22.448792,22.32431,22.577667,22.51181,14.442627,14.349304,14.346558,14.327698,0.0,0.031405464,0.031236606,0.048039235,150.0,14.465607,0.0,0.0,0.0,1116.2236,2.4792442e-05,0.0,56.422997,162.82518,17.459803,30.000002,0.09594628,45.55628,240.01831,164.04945,0.0,56.309555,0.110670015,0.0,53.554047,8.330017
24173,20890380.0,0.0,21.993011,19.01001,22.454376,22.330963,22.585266,22.5141,14.462158,14.3932495,14.391541,14.3750305,0.0,0.031379957,0.031273283,0.048121378,146.0,14.465607,0.0,0.0,0.0,1119.7595,2.4902798e-05,0.0,56.762157,157.59256,17.525518,30.000002,0.09590393,45.464275,239.70195,161.3068,0.0,56.690495,0.11076461,0.0,53.93931,8.330017
24174,20890440.0,0.0,21.990082,18.980011,22.460052,22.337677,22.592987,22.51648,14.4687805,14.423767,14.42276,14.409271,0.0,0.03137207,0.031306237,0.048190575,142.0,14.465607,0.0,0.0,0.0,1122.329,2.4977155e-05,0.0,57.100857,152.70555,17.5896,30.000002,0.09586411,45.37456,239.4402,158.73897,0.0,57.056637,0.11085953,0.0,54.307735,8.330017
24175,20890500.0,0.0,21.987457,18.950012,22.465881,22.344482,22.600769,22.51892,14.534729,14.459259,14.458618,14.446167,0.0,0.031375002,0.031333853,0.048245534,138.0,14.54892,0.0,0.0,0.0,1100.678,2.4281928e-05,0.0,57.43655,148.1137,17.64917,30.000002,0.0958246,45.29116,239.22253,156.31656,0.0,57.408913,0.11094552,0.0,54.66087,8.330017
24176,20890560.0,0.0,21.983185,18.920013,22.470032,22.348938,22.606842,22.520447,14.549438,14.495392,14.495026,14.483429,0.0,0.031380005,0.031354528,0.04828548,134.0,14.54892,0.0,0.0,0.0,1104.0906,2.4389145e-05,0.0,57.768803,143.72665,17.711582,30.000002,0.09576378,45.203785,239.039,153.98767,0.0,57.751698,0.111011535,0.0,55.003887,8.330017
24177,20890620.0,0.0,21.978851,18.890015,22.474182,22.353516,22.613007,22.522003,14.553162,14.518921,14.518707,14.509033,0.0,0.031383883,0.03136823,0.04831136,130.0,14.54892,0.0,0.0,0.0,1106.2428,2.4457655e-05,0.0,58.098698,139.49297,17.774399,30.000002,0.09568425,45.11584,238.88414,151.72478,0.0,58.08819,0.111055255,0.0,55.340324,8.330017
24178,20890680.0,0.0,21.974854,18.860016,22.478424,22.358185,22.619232,22.523651,14.618134,14.549652,14.54953,14.5399475,0.0,0.03138503,0.031375248,0.04832429,126.0,14.632202,0.0,0.0,0.0,1083.81,2.3758192e-05,0.0,58.42761,135.37602,17.833427,30.000002,0.095593564,45.033203,238.7544,149.50902,0.0,58.42104,0.111076504,0.0,55.67304,8.330017
24179,20890740.0,0.0,21.970856,18.830017,22.482788,22.363007,22.62555,22.52539,14.631134,14.581329,14.581268,14.57193,0.0,0.031382527,0.031376325,0.048326142,122.0,14.632202,0.0,0.0,0.0,1086.5177,2.3849134e-05,0.0,58.75786,131.3378,17.892757,30.000002,0.09548546,44.950138,238.64708,147.32101,0.0,58.7537,0.11107626,0.0,56.005627,8.330017
24180,20890800.0,0.0,21.966644,18.800018,22.487244,22.36795,22.631927,22.527222,14.634888,14.602753,14.602692,14.5946045,0.0,0.03137569,0.031371832,0.048317753,118.0,14.632202,0.0,0.0,0.0,1088.1139,2.390445e-05,0.0,59.09112,127.35442,17.95722,30.000002,0.09535247,44.859894,238.5606,145.14963,0.0,59.088528,0.111057416,0.0,56.34051,8.330017
24181,20890860.0,0.0,21.958435,18.77002,22.486664,22.367004,22.632996,22.524353,14.693146,14.632111,14.63208,14.623688,0.0,0.03136543,0.03136299,0.04830156,114.0,14.715515,0.0,0.0,0.0,1061.9454,2.312239e-05,0.0,59.42967,123.40941,18.014402,30.000002,0.09521982,44.77984,238.49387,142.9871,0.0,59.428032,0.11102169,0.0,56.68022,8.330017
24182,20890920.0,0.0,21.949738,18.74002,22.48587,22.36621,22.634155,22.521606,14.705048,14.66095,14.660919,14.652588,0.0,0.03135136,0.031349834,0.04827757,110.0,14.715515,0.0,0.0,0.0,1059.5042,2.3092873e-05,0.0,59.774536,119.49358,18.077436,30.000002,0.09506406,44.69159,238.44612,140.8296,0.0,59.77351,0.11097102,0.0,57.02606,8.330017
24183,20890980.0,0.0,21.94107,18.709991,22.485199,22.3656,22.635406,22.518951,14.7065735,14.679626,14.679596,14.672394,0.0,0.031334106,0.031333175,0.04824737,106.0,14.715515,0.0,0.0,0.0,1055.1494,2.2992417e-05,0.0,60.12758,115.597374,18.14039,30.000002,0.094897844,44.60345,238.41673,138.67282,0.0,60.126953,0.11090693,0.0,57.380016,8.330017
24184,20891040.0,0.0,21.932983,18.679993,22.48465,22.365112,22.63678,22.516418,14.767273,14.707245,14.707245,14.699524,0.0,0.031314455,0.031313866,0.04821255,102.0,14.798798,0.0,0.0,0.0,1025.5623,2.2121112e-05,0.0,60.490852,111.71181,18.195112,30.000002,0.09473871,44.526844,238.40521,136.51318,0.0,60.49045,0.110832065,0.0,57.744186,8.330017
24185,20891100.0,0.0,21.924713,18.649994,22.484283,22.364868,22.638245,22.514008,14.782715,14.735168,14.735168,14.727325,0.0,0.03129295,0.03129256,0.0481743,98.0,14.798798,0.0,0.0,0.0,1022.8191,2.2084252e-05,0.0,60.86622,107.83111,18.254505,30.000002,0.09456393,44.443695,238.4111,134.3482,0.0,60.865963,0.11074769,0.0,58.120495,8.330017
24186,20891160.0,0.0,21.915588,18.619995,22.48294,22.36322,22.638733,22.511108,14.787811,14.755005,14.755005,14.747925,0.0,0.03126751,0.031267263,0.04812893,94.0,14.798798,0.0,0.0,0.0,1018.86096,2.2001439e-05,0.0,61.252506,103.96311,18.313683,30.000002,0.09438071,44.360847,238.43394,132.18286,0.0,61.25234,0.11065512,0.0,58.507763,8.330017
24187,20891220.0,0.0,21.906494,18.589996,22.481659,22.361725,22.639343,22.5083,14.851135,14.78595,14.78595,14.777954,0.0,0.031238388,0.031238234,0.04807903,90.0,14.882111,0.0,0.0,0.0,989.5223,2.1158748e-05,0.0,61.651695,100.11075,18.372763,30.000002,0.09418649,44.278133,238.47327,130.01598,0.0,61.651592,0.11054664,0.0,58.90757,8.330017
24188,20891280.0,0.0,21.897583,18.559998,22.48059,22.360504,22.640076,22.505676,14.866852,14.8160095,14.8160095,14.8078,0.0,0.031207316,0.031207213,0.048027143,86.0,14.882111,0.0,0.0,0.0,987.02014,2.1134272e-05,0.0,62.068523,96.25726,18.43149,30.000002,0.093986444,44.19592,238.52872,127.84094,0.0,62.06845,0.11042859,0.0,59.323875,8.330017
24189,20891340.0,0.0,21.888672,18.529999,22.479645,22.359436,22.6409,22.503143,14.871979,14.837067,14.837067,14.82962,0.0,0.03117124,0.031171171,0.04796767,82.0,14.882111,0.0,0.0,0.0,983.321,2.1061507e-05,0.0,62.50122,92.413826,18.490778,30.000002,0.09377594,44.11291,238.59972,125.66458,0.0,62.50118,0.11030219,0.0,59.754826,8.330017
24190,20891400.0,0.0,21.879974,18.5,22.47882,22.35852,22.641846,22.500702,14.935883,14.869019,14.869019,14.860687,0.0,0.031131336,0.031131292,0.04790275,78.0,14.965393,0.0,0.0,0.0,954.16376,2.0239926e-05,0.0,62.95126,88.588326,18.548765,30.000002,0.09355474,44.031727,238.68579,123.487206,0.0,62.951233,0.110156134,0.0,60.20159,8.330017
24191,20891460.0,0.0,21.870209,18.470001,22.476868,22.356018,22.641632,22.497528,14.952026,14.900482,14.900482,14.891876,0.0,0.03108825,0.031088222,0.047833093,74.0,14.965393,0.0,0.0,0.0,951.9102,2.0228348e-05,0.0,63.423367,84.76298,18.607252,30.000002,0.09332477,43.94985,238.78658,121.30305,0.0,63.423347,0.110000715,0.0,60.668404,8.330017
24192,20891520.0,0.0,21.860474,18.440002,22.474945,22.35373,22.64154,22.494476,14.956024,14.920929,14.920929,14.913269,0.0,0.031042006,0.031041987,0.047758885,70.0,14.965393,0.0,0.0,0.0,948.21857,2.0158739e-05,0.0,63.919403,80.942154,18.66561,30.000002,0.09308576,43.86815,238.90157,119.11347,0.0,63.919388,0.10983263,0.0,61.156815,8.330017
24193,20891580.0,0.0,21.850891,18.410004,22.473206,22.351624,22.64154,22.491547,15.020325,14.953003,14.953003,14.944519,0.0,0.030989423,0.030989414,0.047672305,66.0,15.048706,0.0,0.0,0.0,919.03845,1.935371e-05,0.0,64.4366,77.1471,18.724316,30.000002,0.09282795,43.78596,239.03,116.926834,0.0,64.4366,0.10964147,0.0,61.664684,8.330017
24194,20891640.0,0.0,21.841461,18.380005,22.47168,22.349792,22.641754,22.4888,15.035339,14.9835205,14.9835205,14.974915,0.0,0.030934647,0.030934637,0.047580022,62.0,15.048706,0.0,0.0,0.0,916.7988,1.9344625e-05,0.0,64.98472,73.35189,18.78304,30.000002,0.09255874,43.703747,239.17183,114.73108,0.0,64.98472,0.10943308,0.0,62.202,8.330017
24195,20891700.0,0.0,21.832123,18.350006,22.470306,22.348145,22.64206,22.486145,15.039886,15.004669,15.004669,14.996948,0.0,0.030871658,0.030871652,0.04747192,58.0,15.048706,0.0,0.0,0.0,913.2254,1.9281917e-05,0.0,65.56046,69.57335,18.84257,30.000002,0.09227111,43.620403,239.32616,112.53579,0.0,65.56046,0.10920717,0.0,62.76604,8.330017
24196,20891760.0,0.0,21.822296,18.320007,22.468292,22.34555,22.641693,22.483185,15.105377,15.036987,15.036987,15.028381,0.0,0.030802008,0.030802004,0.047351606,54.0,15.132019,0.0,0.0,0.0,884.5934,1.8504901e-05,0.0,66.16632,65.82476,18.901852,30.000002,0.09195948,43.537407,239.49297,110.34242,0.0,66.16632,0.1089454,0.0,63.359432,8.330017
24197,20891820.0,0.0,21.81247,18.290009,22.466461,22.3432,22.64151,22.480408,15.124542,15.070435,15.070435,15.061371,0.0,0.030723529,0.030723529,0.04721529,50.0,15.132019,0.0,0.0,0.0,884.10114,1.8551491e-05,0.0,66.80675,62.097126,18.963701,30.000002,0.09162007,43.450817,239.67203,108.14888,0.0,66.80675,0.10865479,0.0,63.98661,8.330017
