,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
24198,20891880.0,0.0,21.802826,18.26001,22.464783,22.341125,22.641449,22.477753,15.128174,15.093628,15.093628,15.085358,0.0,0.030636834,0.030636832,0.047064554,46.0,15.132019,0.0,0.0,0.0,881.1464,1.8508506e-05,0.0,67.4877,58.389397,19.02586,30.000002,0.091254726,43.363796,239.86322,105.953,0.0,67.4877,0.1083293,0.0,64.65348,8.330017
24199,20891940.0,0.0,21.79361,18.230011,22.463379,22.339325,22.641602,22.475311,15.20517,15.129547,15.129547,15.120117,0.0,0.030541359,0.030541359,0.04689855,42.0,15.2153015,0.0,0.0,0.0,863.488,1.8025905e-05,0.0,68.21734,54.692722,19.085804,30.000002,0.090868935,43.279873,240.0665,103.75073,0.0,68.21734,0.10797012,0.0,65.36801,8.330017
24200,20892000.0,0.0,21.784485,18.200012,22.46225,22.337921,22.641968,22.473083,15.210205,15.159882,15.159882,15.150635,0.0,0.030437957,0.030437957,0.046719167,38.0,15.2153015,0.0,0.0,0.0,861.2579,1.8022465e-05,0.0,69.00483,51.007336,19.14896,30.000002,0.09044939,43.191452,240.2817,101.54091,0.0,69.00483,0.10757177,0.0,66.13912,8.330017
24201,20892060.0,0.0,21.774872,18.170013,22.46054,22.335632,22.641754,22.47055,15.209045,15.178528,15.178528,15.170593,0.0,0.030315652,0.030315652,0.046505675,34.0,15.2153015,0.0,0.0,0.0,856.8762,1.7942326e-05,0.0,69.84483,47.36192,19.213717,30.000002,0.08998722,43.1008,240.50768,99.33777,0.0,69.84483,0.107126355,0.0,66.96169,8.330017
24202,20892120.0,0.0,21.765198,18.140015,22.459015,22.333618,22.641724,22.4682,15.287903,15.213104,15.213104,15.2039795,0.0,0.030216489,0.030216489,0.046336833,31.0,15.2986145,0.0,0.0,0.0,839.2452,1.746667e-05,0.0,70.73254,43.92532,19.276087,30.000002,0.08958994,43.013477,240.72507,97.27694,0.0,70.73254,0.10675836,0.0,67.830215,8.330017
24203,20892180.0,0.0,21.755737,18.110016,22.457733,22.33197,22.641907,22.466064,15.293518,15.243225,15.243225,15.234161,0.0,0.030123422,0.030123422,0.04617864,28.0,15.2986145,0.0,0.0,0.0,837.2735,1.7468728e-05,0.0,71.669395,40.64964,19.337757,30.000002,0.08920357,42.92714,240.93933,95.30956,0.0,71.669395,0.10640005,0.0,68.74554,8.330017
24204,20892240.0,0.0,21.746368,18.080017,22.456635,22.330536,22.642212,22.46405,15.292877,15.262024,15.262024,15.25415,0.0,0.030014295,0.030014295,0.04599057,25.0,15.2986145,0.0,0.0,0.0,833.3896,1.7398685e-05,0.0,72.652275,37.503574,19.40054,30.000002,0.08878896,42.839245,241.1542,93.40613,0.0,72.652275,0.10601268,0.0,69.705284,8.330017
24205,20892300.0,0.0,21.736511,18.050018,22.455658,22.329285,22.64264,22.462158,15.374451,15.297577,15.297577,15.288361,0.0,0.030020613,0.030020613,0.04601722,25.0,15.381897,0.0,0.0,0.0,818.3632,1.6977405e-05,0.0,73.64384,34.884335,19.449839,30.000002,0.08871896,42.770226,241.30995,91.93097,0.0,73.64384,0.10604989,0.0,70.67026,8.330017
24206,20892360.0,0.0,21.725922,18.02002,22.454071,22.327118,22.642487,22.45996,15.382874,15.330719,15.330719,15.32135,0.0,0.030082583,0.030082583,0.046138346,25.0,15.381897,0.0,0.0,0.0,820.7011,1.706972e-05,0.0,74.59176,32.714382,19.491034,30.000002,0.088821,42.71255,241.4245,90.77238,0.0,74.59176,0.10629714,0.0,71.587685,8.330017
24207,20892420.0,0.0,21.71521,17.99002,22.452454,22.324982,22.642365,22.457764,15.384369,15.350891,15.350891,15.342743,0.0,0.030177994,0.030177994,0.04631541,25.0,15.381897,0.0,0.0,0.0,822.22046,1.711105e-05,0.0,75.48447,30.907022,19.527084,30.000002,0.0890222,42.662083,241.50845,89.8537,0.0,75.48447,0.1066649,0.0,72.44787,8.330017
24208,20892480.0,0.0,21.704437,17.959991,22.450836,22.322876,22.642242,22.455566,15.465363,15.388275,15.388275,15.378876,0.0,0.030288089,0.030288089,0.04651599,25.0,15.46521,0.0,0.0,0.0,810.8815,1.6779923e-05,0.0,76.33005,29.358809,19.560303,30.000002,0.089268565,42.615574,241.57254,89.09656,0.0,76.33004,0.107087314,0.0,73.26002,8.330017
24209,20892540.0,0.0,21.693695,17.929993,22.44925,22.32077,22.64215,22.45343,15.471069,15.420288,15.420288,15.411011,0.0,0.0304186,0.0304186,0.046749946,25.0,15.46521,0.0,0.0,0.0,815.03534,1.6907721e-05,0.0,77.10329,28.0925,19.589808,30.000002,0.08957293,42.574272,241.61372,88.51879,0.0,77.10329,0.10757896,0.0,73.99939,8.330017
24210,20892600.0,0.0,21.68277,17.899994,22.447632,22.318604,22.642029,22.451263,15.47113,15.440552,15.440552,15.432617,0.0,0.030554486,0.030554486,0.046990823,25.0,15.46521,0.0,0.0,0.0,817.8187,1.6976554e-05,0.0,77.81342,27.029419,19.618784,30.000002,0.08989822,42.533703,241.63986,88.06388,0.0,77.81342,0.108099364,0.0,74.67596,8.330017
24211,20892660.0,0.0,21.67163,17.869995,22.445343,22.31549,22.641296,22.44873,15.550903,15.477142,15.477142,15.468079,0.0,0.0306971,0.0306971,0.047241993,25.0,15.548492,0.0,0.0,0.0,807.2351,1.666519e-05,0.0,78.46213,26.142511,19.642773,30.000002,0.09024326,42.500122,241.65366,87.71243,0.0,78.46213,0.10863368,0.0,75.29179,8.330017
24212,20892720.0,0.0,21.6604,17.839996,22.443054,22.312408,22.640564,22.446198,15.5555725,15.507996,15.507996,15.499237,0.0,0.030843092,0.030843092,0.04749696,25.0,15.548492,0.0,0.0,0.0,811.63696,1.6797223e-05,0.0,79.03092,25.43738,19.666492,30.000002,0.090596266,42.46691,241.65486,87.4674,0.0,79.03092,0.109179415,0.0,75.82921,8.330017
24213,20892780.0,0.0,21.649078,17.809998,22.440704,22.309235,22.639801,22.443634,15.555023,15.527191,15.527191,15.519775,0.0,0.03098676,0.03098676,0.04774617,25.0,15.548492,0.0,0.0,0.0,814.4771,1.6867585e-05,0.0,79.535324,24.86196,19.690792,30.000002,0.09094276,42.43289,241.64815,87.29424,0.0,79.535324,0.109719366,0.0,76.303894,8.330017
24214,20892840.0,0.0,21.638062,17.779999,22.438354,22.306091,22.639038,22.44107,15.634247,15.56311,15.56311,15.554565,0.0,0.0311287,0.0311287,0.047991153,25.0,15.631805,0.0,0.0,0.0,803.70795,1.6555687e-05,0.0,79.97918,24.398443,19.711096,30.000002,0.091287985,42.40447,241.63513,87.18124,0.0,79.97918,0.1102474,0.0,76.71987,8.330017
24215,20892900.0,0.0,21.627045,17.75,22.436005,22.302917,22.638306,22.438507,15.638458,15.59317,15.59317,15.5849,0.0,0.031265236,0.031265236,0.04822534,25.0,15.631805,0.0,0.0,0.0,807.7091,1.6678e-05,0.0,80.34874,24.053095,19.732262,30.000002,0.09161519,42.374836,241.61615,87.129654,0.0,80.34874,0.11075443,0.0,77.064255,8.330017
24216,20892960.0,0.0,21.615631,17.720001,22.433105,22.29895,22.637024,22.435638,15.637634,15.611694,15.611694,15.604767,0.0,0.031395394,0.031395394,0.048447408,25.0,15.631805,0.0,0.0,0.0,810.0754,1.6738699e-05,0.0,80.66263,23.789076,19.753122,30.000002,0.09192474,42.345627,241.59383,87.11768,0.0,80.66263,0.11123764,0.0,77.355286,8.330017
24217,20893020.0,0.0,21.604279,17.690002,22.430176,22.294952,22.635742,22.43274,15.716583,15.647278,15.647278,15.63916,0.0,0.03151854,0.03151854,0.048656505,25.0,15.715118,0.0,0.0,0.0,798.6108,1.641625e-05,0.0,80.92277,23.59794,19.773842,30.000002,0.0922137,42.31662,241.56902,87.13951,0.0,80.92277,0.11169319,0.0,77.59503,8.330017
24218,20893080.0,0.0,21.593079,17.660004,22.427307,22.291046,22.634491,22.429901,15.720459,15.676819,15.676819,15.668945,0.0,0.03163162,0.03163162,0.04884755,25.0,15.715118,0.0,0.0,0.0,801.7981,1.6520788e-05,0.0,81.12167,23.482443,19.794603,30.000002,0.09247395,42.28755,241.54247,87.1938,0.0,81.12167,0.11211044,0.0,77.77666,8.330017
24219,20893140.0,0.0,21.58194,17.630005,22.424438,22.28714,22.63324,22.427063,15.719574,15.694244,15.694244,15.687653,0.0,0.031735003,0.031735003,0.04902142,25.0,15.715118,0.0,0.0,0.0,803.3634,1.6564532e-05,0.0,81.272896,23.421577,19.815584,30.000002,0.092706524,42.25818,241.51537,87.26906,0.0,81.272896,0.11249127,0.0,77.913246,8.330017
24220,20893200.0,0.0,21.570923,17.600006,22.4216,22.283264,22.632019,22.424255,15.798492,15.72995,15.72995,15.722107,0.0,0.03182988,0.03182988,0.04918032,25.0,15.798401,0.0,0.0,0.0,791.0712,1.6228172e-05,0.0,81.38715,23.400763,19.836824,30.000002,0.09291463,42.228447,241.48831,87.35821,0.0,81.38715,0.11284007,0.0,78.015045,8.330017
24221,20893260.0,0.0,21.559662,17.570007,22.418335,22.278809,22.630432,22.421234,15.802307,15.760437,15.760437,15.752686,0.0,0.031913687,0.031913687,0.049320135,25.0,15.798401,0.0,0.0,0.0,793.41394,1.6315269e-05,0.0,81.45971,23.42239,19.858507,30.000002,0.09309127,42.19809,241.46194,87.459984,0.0,81.45971,0.113147564,0.0,78.07778,8.330017
24222,20893320.0,0.0,21.548523,17.540009,22.4151,22.274384,22.628845,22.418213,15.801331,15.775879,15.775879,15.76947,0.0,0.031983692,0.031983692,0.049436443,25.0,15.798401,0.0,0.0,0.0,793.97845,1.6337473e-05,0.0,81.48988,23.48333,19.88087,30.000002,0.09322885,42.166782,241.43726,87.56973,0.0,81.48988,0.11340378,0.0,78.10097,8.330017
24223,20893380.0,0.0,21.537476,17.51001,22.411926,22.27002,22.62732,22.415253,15.88031,15.811951,15.811951,15.80423,0.0,0.03204749,0.03204749,0.04954206,25.0,15.881714,0.0,0.0,0.0,780.80884,1.5986627e-05,0.0,81.50291,23.559334,19.903536,30.000002,0.09334858,42.135048,241.41351,87.681656,0.0,81.50291,0.113637194,0.0,78.108215,8.330017
24224,20893440.0,0.0,21.52658,17.480011,22.408875,22.265839,22.625885,22.412384,15.883911,15.8414,15.8414,15.833862,0.0,0.032099746,0.032099746,0.049628224,25.0,15.881714,0.0,0.0,0.0,782.20825,1.6052116e-05,0.0,81.488144,23.657856,19.926857,30.000002,0.09343566,42.1024,241.39183,87.79429,0.0,81.488144,0.113827854,0.0,78.08972,8.330017
24225,20893500.0,0.0,21.515808,17.450012,22.405884,22.261719,22.624481,22.409546,15.883148,15.857758,15.857758,15.851471,0.0,0.032141257,0.032141257,0.049696323,25.0,15.881714,0.0,0.0,0.0,782.0857,1.6060554e-05,0.0,81.45244,23.770693,19.95081,30.000002,0.09349226,42.06887,241.3725,87.90375,0.0,81.45244,0.113978766,0.0,78.051956,8.330017
24226,20893560.0,0.0,21.504822,17.420013,22.402557,22.25711,22.622803,22.406555,15.962311,15.8940735,15.8940735,15.886414,0.0,0.032176536,0.032176536,0.049753904,25.0,15.964996,0.0,0.0,0.0,768.18207,1.569817e-05,0.0,81.406136,23.890074,19.97511,30.000002,0.093531474,42.034847,241.3546,88.01051,0.0,81.406136,0.1141072,0.0,78.00447,8.330017
24227,20893620.0,0.0,21.493958,17.390015,22.399384,22.252686,22.621216,22.403656,15.965881,15.923523,15.923523,15.916016,0.0,0.032202363,0.032202363,0.04979569,25.0,15.964996,0.0,0.0,0.0,768.8334,1.574737e-05,0.0,81.3464,24.015438,20.0,30.000002,0.09354386,42.0,241.33917,88.110596,0.0,81.3464,0.11420058,0.0,77.94479,8.330017
24228,20893680.0,0.0,21.483246,17.360016,22.39627,22.248413,22.61972,22.400818,15.96521,15.93988,15.93988,15.933624,0.0,0.032219943,0.032219943,0.0498237,25.0,15.964996,0.0,0.0,0.0,768.0804,1.574269e-05,0.0,81.27848,24.141169,20.025381,30.000002,0.093532965,41.964466,241.32622,88.20206,0.0,81.27848,0.11426351,0.0,77.87785,8.330017
24229,20893740.0,0.0,21.472595,17.330017,22.39325,22.244232,22.618256,22.398071,16.044647,15.976349,15.976349,15.968689,0.0,0.03223282,0.03223282,0.049843837,25.0,16.04831,0.0,0.0,0.0,753.65405,1.537275e-05,0.0,81.207016,24.265911,20.051014,30.000002,0.09350921,41.92858,241.31468,88.28808,0.0,81.207016,0.114309706,0.0,77.80783,8.330017
24230,20893800.0,0.0,21.462128,17.300018,22.390411,22.240265,22.616974,22.395447,16.048187,16.005829,16.005829,15.998352,0.0,0.032239083,0.032239083,0.049852964,25.0,16.04831,0.0,0.0,0.0,753.7973,1.5410295e-05,0.0,81.13266,24.385763,20.077028,30.000002,0.09346674,41.892162,241.30544,88.3641,0.0,81.13266,0.114331275,0.0,77.735504,8.330017
24231,20893860.0,0.0,21.451447,17.27002,22.387268,22.23587,22.615387,22.39264,16.047607,16.023712,16.023712,16.017456,0.0,0.032240815,0.032240815,0.049854565,25.0,16.04831,0.0,0.0,0.0,752.68677,1.539835e-05,0.0,81.05821,24.499748,20.103256,30.000002,0.09341178,41.855442,241.29788,88.43191,0.0,81.05821,0.1143364,0.0,77.66339,8.330017
24232,20893920.0,0.0,21.440857,17.24002,22.384247,22.231628,22.613922,22.389954,16.12735,16.059692,16.059692,16.052063,0.0,0.032238618,0.032238618,0.049849644,25.0,16.131592,0.0,0.0,0.0,737.9088,1.5024612e-05,0.0,80.985115,24.606462,20.129652,30.000002,0.09334593,41.81849,241.29196,88.49127,0.0,80.985115,0.114327066,0.0,77.592865,8.330017
24233,20893980.0,0.0,21.43045,17.209991,22.381409,22.2276,22.61261,22.38739,16.130829,16.088867,16.088867,16.081451,0.0,0.03223257,0.03223257,0.049838375,25.0,16.131592,0.0,0.0,0.0,737.69714,1.5053905e-05,0.0,80.91568,24.702497,20.156155,30.000002,0.09326963,41.781384,241.28783,88.54031,0.0,80.91568,0.11430365,0.0,77.52613,8.330017
24234,20894040.0,0.0,21.420135,17.179993,22.378662,22.223755,22.611359,22.384918,16.130402,16.105164,16.105164,16.098938,0.0,0.0322238,0.0322238,0.04982264,25.0,16.131592,0.0,0.0,0.0,736.3175,1.5035679e-05,0.0,80.85157,24.78684,20.182648,30.000002,0.09318609,41.744293,241.2852,88.579636,0.0,80.85157,0.11427027,0.0,77.46474,8.330017
24235,20894100.0,0.0,21.409912,17.149994,22.376038,22.220032,22.610199,22.382538,16.21051,16.141815,16.141815,16.134186,0.0,0.032213625,0.032213625,0.04980461,25.0,16.214905,0.0,0.0,0.0,721.46387,1.4663803e-05,0.0,80.790985,24.86416,20.209099,30.000002,0.09309906,41.70726,241.28342,88.613434,0.0,80.790985,0.114231996,0.0,77.40682,8.330017
24236,20894160.0,0.0,21.399506,17.119995,22.3732,22.215973,22.608887,22.380035,16.213959,16.172424,16.172424,16.164856,0.0,0.032201994,0.032201994,0.04978424,25.0,16.214905,0.0,0.0,0.0,721.1346,1.4690458e-05,0.0,80.73644,24.93037,20.235441,30.000002,0.09300835,41.670383,241.28275,88.63919,0.0,80.73644,0.11418835,0.0,77.354866,8.330017
24237,20894220.0,0.0,21.389221,17.089996,22.370514,22.212097,22.607666,22.377655,16.213501,16.187988,16.187988,16.181702,0.0,0.0321895,0.0321895,0.049762554,25.0,16.214905,0.0,0.0,0.0,719.64136,1.4669153e-05,0.0,80.68992,24.983248,20.261532,30.000002,0.09291593,41.633854,241.28313,88.65628,0.0,80.68992,0.1141416,0.0,77.310715,8.330017
24238,20894280.0,0.0,21.379028,17.059998,22.36789,22.208374,22.606506,22.375336,16.293854,16.224823,16.224823,16.217102,0.0,0.032176763,0.032176763,0.049740523,25.0,16.298218,0.0,0.0,0.0,704.7891,1.4300824e-05,0.0,80.64709,25.030283,20.28748,30.000002,0.092823274,41.597527,241.28394,88.66976,0.0,80.64709,0.11409414,0.0,77.27016,8.330017
24239,20894340.0,0.0,21.368958,17.029999,22.365479,22.204865,22.60553,22.3732,16.29712,16.254425,16.254425,16.246857,0.0,0.032164056,0.032164056,0.04971865,25.0,16.298218,0.0,0.0,0.0,704.3973,1.43243615e-05,0.0,80.61126,25.06673,20.313124,30.000002,0.092731364,41.561626,241.28537,88.67713,0.0,80.61126,0.11404683,0.0,77.23637,8.330017
24240,20894400.0,0.0,21.359009,17.0,22.36319,22.201538,22.604614,22.371124,16.296783,16.270996,16.270996,16.264679,0.0,0.032151822,0.032151822,0.049697682,25.0,16.298218,0.0,0.0,0.0,702.978,1.4304634e-05,0.0,80.582085,25.093737,20.338402,30.000002,0.09264156,41.526237,241.28725,88.67954,0.0,80.582085,0.11400136,0.0,77.20899,8.330017
24241,20894460.0,0.0,21.348877,16.970337,22.360626,22.197815,22.603485,22.368896,16.37741,16.308044,16.308044,16.300262,0.0,0.03213997,0.03213997,0.04967741,25.0,16.3815,0.0,0.0,0.0,688.22754,1.3941833e-05,0.0,80.556725,25.115505,20.363443,30.000002,0.09255331,41.49118,241.28932,88.679344,0.0,80.556725,0.11395739,0.0,77.185265,8.330017
24242,20894520.0,0.0,21.33902,16.941284,22.358246,22.194336,22.60254,22.366821,16.380524,16.337677,16.337677,16.330078,0.0,0.03212899,0.03212899,0.0496587,25.0,16.3815,0.0,0.0,0.0,687.8715,1.3965006e-05,0.0,80.53734,25.129421,20.388075,30.000002,0.09246829,41.45669,241.29161,88.67554,0.0,80.53734,0.1139167,0.0,77.167274,8.330017
24243,20894580.0,0.0,21.329346,16.912842,22.355988,22.190979,22.601624,22.364838,16.380188,16.354279,16.354279,16.34793,0.0,0.032119073,0.032119073,0.049641855,25.0,16.3815,0.0,0.0,0.0,686.5398,1.3946594e-05,0.0,80.52323,25.136837,20.412266,30.000002,0.09238708,41.42283,241.29399,88.66913,0.0,80.52323,0.11388001,0.0,77.15431,8.330017
24244,20894640.0,0.0,21.319794,16.88501,22.35379,22.187775,22.60083,22.362915,16.468689,16.392578,16.392578,16.384521,0.0,0.032109737,0.032109737,0.049626026,25.0,16.464813,0.0,0.0,0.0,673.85223,1.36655235e-05,0.0,80.51176,25.141098,20.436876,30.000002,0.09230643,41.388374,241.29637,88.661514,0.0,80.51176,0.1138455,0.0,77.14387,8.330017
24245,20894700.0,0.0,21.310486,16.857727,22.351776,22.184784,22.600159,22.361115,16.464813,16.425964,16.425964,16.417816,0.0,0.032101385,0.032101385,0.049611915,25.0,16.464813,0.0,0.0,0.0,671.9518,1.3625015e-05,0.0,80.5041,25.141,20.461098,30.000002,0.09222925,41.35446,241.29874,88.65245,0.0,80.5041,0.11381468,0.0,77.13704,8.330017
24246,20894760.0,0.0,21.30133,16.831055,22.349579,22.181458,22.599274,22.359222,16.463684,16.441956,16.441956,16.435455,0.0,0.03209428,0.03209428,0.049599964,25.0,16.464813,0.0,0.0,0.0,670.6003,1.3600068e-05,0.0,80.50037,25.136656,20.482924,30.000002,0.092160806,41.32391,241.301,88.64228,0.0,80.50037,0.113788515,0.0,77.133934,8.330017
24247,20894820.0,0.0,21.292145,16.804901,22.347443,22.178253,22.59851,22.357391,16.552338,16.478424,16.478424,16.470459,0.0,0.032088034,0.032088034,0.04958948,25.0,16.548096,0.0,0.0,0.0,658.05774,1.33251315e-05,0.0,80.49911,25.129898,20.506342,30.000002,0.092090935,41.291122,241.30313,88.63164,0.0,80.49911,0.11376553,0.0,77.133156,8.330017
24248,20894880.0,0.0,21.108551,16.779297,22.345428,22.175293,22.59787,22.355713,16.548157,16.510712,16.510712,16.502747,0.0,0.032011338,0.032011338,0.049448967,25.0,16.548096,0.0,0.0,0.0,654.6256,1.3282788e-05,0.0,80.50027,25.557806,26.845287,44.145092,0.06900996,32.416595,241.30455,88.807175,0.0,80.50027,0.113516234,0.0,77.13467,8.330017
24249,20894940.0,0.0,16.755707,16.754211,22.343628,22.172424,22.59726,22.354065,16.152496,16.441498,16.441498,16.44629,0.0,0.03200204,0.03200204,0.049439345,25.0,16.548096,0.0,0.0,0.0,210.952,6.856019e-06,0.0,80.563446,25.2654,50.000008,96.000015,3.7276584e-07,-9.468374e-06,241.31294,88.616104,0.0,80.563446,0.11344329,0.0,77.19853,8.330017
24250,20895000.0,0.0,16.73108,16.729645,22.341248,22.168945,22.596222,22.35199,16.268768,16.324005,16.324005,16.337738,0.0,0.03200305,0.03200305,0.049442817,25.0,16.631409,0.0,0.0,0.0,77.202324,1.993367e-06,0.0,80.60322,25.206448,50.0,96.0,3.7280194e-07,-2.387515e-09,241.31612,88.583496,0.0,80.60322,0.113448806,0.0,77.237404,8.330017
24251,20895060.0,0.0,16.70697,16.705536,22.338379,22.164795,22.594757,22.349579,16.444519,16.345886,16.345886,16.3508,0.0,0.03200575,0.03200575,0.04944882,25.0,16.631409,0.0,0.0,0.0,37.627777,9.342287e-07,0.0,80.640884,25.153543,50.0,96.0,3.7287663e-07,1.0740126e-11,241.31845,88.55612,0.0,80.640884,0.11346022,0.0,77.27401,8.330017
24252,20895120.0,0.0,16.68332,16.681915,22.335663,22.160889,22.593506,22.347351,16.541351,16.417755,16.417755,16.412903,0.0,0.032009963,0.032009963,0.049457032,25.0,16.631409,0.0,0.0,0.0,20.493116,5.259179e-07,0.0,80.67651,25.106272,50.0,96.0,3.729857e-07,-1.5327906e-12,241.32002,88.533554,0.0,80.67651,0.11347687,0.0,77.30839,8.330017
24253,20895180.0,0.0,16.660156,16.658752,22.333313,22.15738,22.59253,22.345398,16.642181,16.498596,16.498596,16.48706,0.0,0.032003738,0.032003738,0.049446438,25.0,16.714691,0.0,0.0,0.0,1.3802527,9.54197e-21,0.0,80.71655,25.102972,49.422348,96.0,1.0305475e-06,0.80871516,241.32208,88.524895,0.0,80.71655,0.11345382,0.0,77.347206,8.330017
24254,20895240.0,0.0,16.637451,16.636047,22.331268,22.154297,22.591827,22.34372,16.670013,16.573212,16.573212,16.558807,0.0,0.03200551,0.03200551,0.04944976,25.0,16.714691,0.0,0.0,0.0,-1.6377425,9.54197e-21,0.0,80.753426,25.076982,49.19959,96.0,1.5072319e-06,1.1205752,241.32312,88.51184,0.0,80.753426,0.113460764,0.0,77.38263,8.330017
24255,20895300.0,0.0,16.615234,16.61377,22.329498,22.15155,22.59134,22.342224,16.66095,16.615295,16.615295,16.602661,0.0,0.032000694,0.032000694,0.04944124,25.0,16.714691,0.0,0.0,0.0,-2.4167323,9.54197e-21,0.0,80.79207,25.080086,48.648518,96.0,3.749137e-06,1.8920755,241.32439,88.508354,0.0,80.79207,0.11344266,0.0,77.41989,8.330017
24256,20895360.0,0.0,16.599365,16.591888,22.327606,22.14853,22.590729,22.340668,16.642212,16.630066,16.630066,16.621063,0.0,0.031949386,0.031949386,0.049349606,25.0,16.798004,0.0,0.0,0.0,-2.3362503,9.54197e-21,0.0,80.85515,25.24885,46.21542,96.0,0.00012810106,5.2984157,241.32974,88.549545,0.0,80.85515,0.113248535,0.0,77.48186,8.330017
24257,20895420.0,0.0,16.624054,16.570404,22.325745,22.14566,22.590149,22.339142,16.627197,16.63034,16.63034,16.624817,0.0,0.03191264,0.03191264,0.049285654,25.0,16.798004,0.0,0.0,0.0,-0.5103675,9.54197e-21,0.0,80.94007,25.338596,44.373024,96.0,0.0010764395,7.8777685,241.33615,88.56138,0.0,80.94007,0.11311101,0.0,77.56516,8.330017
24258,20895480.0,0.0,16.76828,16.549286,22.323944,22.142792,22.5896,22.337616,16.638031,16.630981,16.630981,16.627472,0.0,0.031903915,0.031903915,0.049272664,25.0,16.798004,0.0,0.0,0.0,6.0197096,9.54197e-21,0.0,81.03157,25.329632,42.784863,96.0,0.0044516316,10.101196,241.34212,88.547195,0.0,81.03157,0.1130803,0.0,77.65436,8.330017
24259,20895540.0,0.0,17.231506,16.528534,22.322083,22.139954,22.58905,22.33612,16.736206,16.653503,16.653503,16.64859,0.0,0.031947006,0.031947006,0.049351446,25.0,16.881317,0.0,0.0,0.0,26.905754,9.54197e-21,0.0,81.099655,25.190699,40.88282,96.0,0.013768662,12.764053,241.34497,88.51486,0.0,81.099655,0.11324533,0.0,77.7192,8.330017
24260,20895600.0,0.0,16.97586,16.508148,22.320496,22.13742,22.588684,22.334778,16.905884,16.734253,16.734253,16.72232,0.0,0.031931814,0.031931814,0.04932306,25.0,16.881317,0.0,0.0,0.0,7.488946,9.54197e-21,0.0,81.16391,25.163189,41.8125,96.0,0.008588396,11.4625,241.34726,88.48175,0.0,81.16391,0.11318664,0.0,77.78076,8.330017
24261,20895660.0,0.0,16.696075,16.488098,22.31894,22.134857,22.588379,22.333557,16.951965,16.828888,16.828888,16.812042,0.0,0.031933714,0.031933714,0.049327653,25.0,16.881317,0.0,0.0,0.0,-13.08865,9.54197e-21,0.0,81.23998,25.073019,42.95015,96.0,0.00392535,9.869788,241.34824,88.43184,0.0,81.23998,0.113194875,0.0,77.854225,8.330017
24262,20895720.0,0.0,17.00241,16.468353,22.317657,22.13269,22.588318,22.33255,16.915405,16.871674,16.871674,16.857544,0.0,0.031967323,0.031967323,0.049387988,25.0,16.9646,0.0,0.0,0.0,3.311061,9.54197e-21,0.0,81.29768,24.998545,41.448105,96.0,0.010536138,11.972654,241.34805,88.4259,0.0,81.29768,0.11332247,0.0,77.90875,8.330017
24263,20895780.0,0.0,17.063324,16.448914,22.316498,22.130646,22.588348,22.331635,16.938232,16.895935,16.895935,16.88504,0.0,0.031986583,0.031986583,0.04942115,25.0,16.9646,0.0,0.0,0.0,7.1844783,9.54197e-21,0.0,81.34192,24.942553,41.222286,96.0,0.011818019,12.288801,241.34676,88.414375,0.0,81.34192,0.11339425,0.0,77.950134,8.330017
24264,20895840.0,0.0,16.955627,16.42978,22.31546,22.128754,22.58844,22.33078,16.97763,16.925598,16.925598,16.915985,0.0,0.0319912,0.0319912,0.049428128,25.0,16.9646,0.0,0.0,0.0,-0.098341346,9.54197e-21,0.0,81.38423,24.921476,41.552177,96.0,0.009982058,11.826951,241.34528,88.406876,0.0,81.38423,0.11341049,0.0,77.99005,8.330017
24265,20895900.0,0.0,17.198242,16.410889,22.314514,22.127014,22.588623,22.330017,17.026337,16.958984,16.958984,16.949677,0.0,0.03202858,0.03202858,0.049493592,25.0,17.047913,0.0,0.0,0.0,10.49923,9.54197e-21,0.0,81.40691,24.853098,40.691967,96.0,0.014968034,13.031247,241.3421,88.40815,0.0,81.40691,0.11355079,0.0,78.01027,8.330017
24266,20895960.0,0.0,16.983002,16.392273,22.313446,22.12497,22.588684,22.329163,17.08191,17.005402,17.005402,16.994934,0.0,0.03202065,0.03202065,0.04947784,25.0,17.047913,0.0,0.0,0.0,-3.7186372,9.54197e-21,0.0,81.43391,24.877884,41.352257,96.0,0.011102127,12.106842,241.3401,88.4133,0.0,81.43391,0.113519154,0.0,78.03568,8.330017
24267,20896020.0,0.0,16.922485,16.37387,22.3125,22.1232,22.588898,22.32846,17.05783,17.036621,17.036621,17.027466,0.0,0.032030344,0.032030344,0.04949496,25.0,17.047913,0.0,0.0,0.0,-7.995095,9.54197e-21,0.0,81.46357,24.860382,41.447414,96.0,0.01057788,11.973621,241.33781,88.41377,0.0,81.46357,0.11355559,0.0,78.06381,8.330017
24268,20896080.0,0.0,17.391907,16.355713,22.311584,22.12143,22.589111,22.327759,17.069336,17.043213,17.043213,17.037018,0.0,0.03208686,0.03208686,0.049594376,25.0,17.131195,0.0,0.0,0.0,17.587267,9.54197e-21,0.0,81.45912,24.771473,39.885685,96.0,0.019768443,14.160043,241.33316,88.42418,0.0,81.45912,0.113768175,0.0,78.0575,8.330017
24269,20896140.0,0.0,17.164276,16.337769,22.310791,22.119812,22.589417,22.327148,17.163574,17.07901,17.07901,17.07132,0.0,0.032071456,0.032071456,0.049564335,25.0,17.131195,0.0,0.0,0.0,2.986452,9.54197e-21,0.0,81.45743,24.840427,40.638523,96.0,0.015321778,13.106068,241.33052,88.44651,0.0,81.45743,0.113707416,0.0,78.05515,8.330017
24270,20896200.0,0.0,16.936432,16.320007,22.31018,22.11847,22.589874,22.32666,17.173584,17.123413,17.123413,17.11438,0.0,0.032060515,0.032060515,0.049544655,25.0,17.131195,0.0,0.0,0.0,-12.4425,9.54197e-21,0.0,81.47163,24.876795,41.261215,96.0,0.011643806,12.2343,241.32878,88.455444,0.0,81.47163,0.11366567,0.0,78.06898,8.330017
24271,20896260.0,0.0,17.381195,16.30243,22.309296,22.1167,22.590118,22.32602,17.16211,17.138428,17.138428,17.131592,0.0,0.032111984,0.032111984,0.049635977,25.0,17.214508,0.0,0.0,0.0,11.101025,9.54197e-21,0.0,81.45805,24.797396,39.755444,96.0,0.020524928,14.342382,241.3247,88.46604,0.0,81.45805,0.11385999,0.0,78.0545,8.330017
24272,20896320.0,0.0,17.273102,16.285004,22.308502,22.115051,22.590424,22.32544,17.221771,17.16507,17.16507,17.158081,0.0,0.032105137,0.032105137,0.049621873,25.0,17.214508,0.0,0.0,0.0,4.4010553,9.54197e-21,0.0,81.44296,24.848858,40.11662,96.0,0.018454796,13.836731,241.32227,88.487854,0.0,81.44296,0.113832265,0.0,78.03937,8.330017
24273,20896380.0,0.0,17.132812,16.26773,22.307861,22.113586,22.590881,22.325012,17.234894,17.19571,17.19571,17.188477,0.0,0.032096893,0.032096893,0.049606778,25.0,17.214508,0.0,0.0,0.0,-4.9775386,9.54197e-21,0.0,81.438545,24.888515,40.4919,96.0,0.016222058,13.311336,241.32072,88.50165,0.0,81.438545,0.11380061,0.0,78.03515,8.330017
24274,20896440.0,0.0,17.474792,16.25061,22.307281,22.112213,22.59137,22.324585,17.258606,17.21582,17.21582,17.209412,0.0,0.032131415,0.032131415,0.049667623,25.0,17.297821,0.0,0.0,0.0,12.221132,9.54197e-21,0.0,81.413826,24.84788,39.299145,96.0,0.022965297,14.981195,241.31763,88.515976,0.0,81.413826,0.113930546,0.0,78.01033,8.330017
24275,20896500.0,0.0,17.305939,16.233582,22.306824,22.111023,22.59195,22.32428,17.324127,17.25232,17.25232,17.244568,0.0,0.03211683,0.03211683,0.04964037,25.0,17.297821,0.0,0.0,0.0,1.0033749,9.54197e-21,0.0,81.39421,24.908686,39.878628,96.0,0.019836638,14.169921,241.31622,88.53485,0.0,81.39421,0.113874175,0.0,77.99131,8.330017
24276,20896560.0,0.0,17.155914,16.216644,22.306213,22.109497,22.592438,22.323853,17.32489,17.288055,17.288055,17.279907,0.0,0.032105252,0.032105252,0.049619935,25.0,17.297821,0.0,0.0,0.0,-9.0661125,9.54197e-21,0.0,81.386604,24.948072,40.271015,96.0,0.017545778,13.620575,241.31564,88.54497,0.0,81.386604,0.11383045,0.0,77.98437,8.330017
24277,20896620.0,0.0,17.558777,16.199799,22.305634,22.108093,22.592926,22.323486,17.325378,17.300385,17.300385,17.294312,0.0,0.032138556,0.032138556,0.049679022,25.0,17.381104,0.0,0.0,0.0,12.567741,9.54197e-21,0.0,81.35919,24.906958,38.780586,96.0,0.025381556,15.70718,241.31357,88.5578,0.0,81.35919,0.1139562,0.0,77.95718,8.330017
24278,20896680.0,0.0,17.450562,16.183044,22.305145,22.106812,22.593536,22.323212,17.395111,17.329071,17.329071,17.322266,0.0,0.032128062,0.032128062,0.049659394,25.0,17.381104,0.0,0.0,0.0,4.817857,9.54197e-21,0.0,81.33491,24.949806,39.220062,96.0,0.023353819,15.091911,241.31284,88.570854,0.0,81.33491,0.11391562,0.0,77.93372,8.330017
24279,20896740.0,0.0,17.261963,16.16632,22.30484,22.105743,22.594238,22.323029,17.419464,17.367523,17.367523,17.359558,0.0,0.03211111,0.03211111,0.049629197,25.0,17.381104,0.0,0.0,0.0,-7.6654935,9.54197e-21,0.0,81.32232,24.99602,39.813103,96.0,0.02020069,14.261653,241.31294,88.578964,0.0,81.32232,0.11385146,0.0,77.92206,8.330017
24280,20896800.0,0.0,17.569397,16.149628,22.304626,22.104828,22.595062,22.322968,17.422974,17.389008,17.389008,17.38211,0.0,0.032131217,0.032131217,0.049665283,25.0,17.464417,0.0,0.0,0.0,7.657924,9.54197e-21,0.0,81.29974,24.97524,38.550083,96.0,0.026304392,16.02988,241.31229,88.58918,0.0,81.29974,0.11392777,0.0,77.900024,8.330017
24281,20896860.0,0.0,17.513794,16.132965,22.304169,22.103485,22.595673,22.322723,17.46878,17.41571,17.41571,17.408722,0.0,0.03212404,0.03212404,0.049652137,25.0,17.464417,0.0,0.0,0.0,3.46062,9.54197e-21,0.0,81.27925,24.999725,38.781776,96.0,0.025358662,15.705509,241.31236,88.595375,0.0,81.27925,0.11390026,0.0,77.88039,8.330017
24282,20896920.0,0.0,17.401093,16.116333,22.303833,22.102356,22.596405,22.32257,17.488983,17.446411,17.446411,17.439087,0.0,0.03211347,0.03211347,0.049633414,25.0,17.464417,0.0,0.0,0.0,-4.1558013,9.54197e-21,0.0,81.265434,25.024364,39.17665,96.0,0.023548946,15.152685,241.31284,88.598045,0.0,81.265434,0.1138604,0.0,77.867424,8.330017
24283,20896980.0,0.0,17.638947,16.09967,22.303589,22.101349,22.597229,22.32251,17.503754,17.467224,17.467224,17.460724,0.0,0.032118697,0.032118697,0.049642973,25.0,17.547699,0.0,0.0,0.0,7.2627687,9.54197e-21,0.0,81.248764,25.037378,37.957275,96.0,0.028265828,16.859814,241.31357,88.61145,0.0,81.248764,0.1138804,0.0,77.85142,8.330017
24284,20897040.0,0.0,17.595367,16.082977,22.303467,22.100494,22.598114,22.32251,17.546417,17.495209,17.495209,17.488373,0.0,0.03211352,0.03211352,0.04963387,25.0,17.547699,0.0,0.0,0.0,3.3680422,9.54197e-21,0.0,81.23516,25.04317,38.170727,96.0,0.027611662,16.56098,241.31435,88.60912,0.0,81.23516,0.11386091,0.0,77.83855,8.330017
24285,20897100.0,0.0,17.527405,16.066254,22.303497,22.099792,22.599152,22.322662,17.562378,17.522888,17.522888,17.516022,0.0,0.032108,0.032108,0.04962428,25.0,17.547699,0.0,0.0,0.0,-1.4632187,9.54197e-21,0.0,81.2247,25.046991,38.462303,96.0,0.026606258,16.152773,241.31512,88.605316,0.0,81.2247,0.1138403,0.0,77.82874,8.330017
24286,20897160.0,0.0,17.715118,16.049469,22.303253,22.098724,22.599945,22.322601,17.58548,17.544983,17.544983,17.538574,0.0,0.032103498,0.032103498,0.049616534,25.0,17.631012,0.0,0.0,0.0,7.030261,9.54197e-21,0.0,81.215996,25.07978,37.28215,96.0,0.030323293,17.804989,241.31683,88.61947,0.0,81.215996,0.11382353,0.0,77.820625,8.330017
24287,20897220.0,0.0,17.67276,16.032623,22.3031,22.097778,22.60086,22.322632,17.627747,17.574707,17.574707,17.567749,0.0,0.03209867,0.03209867,0.04960826,25.0,17.631012,0.0,0.0,0.0,3.1071877,9.54197e-21,0.0,81.2099,25.07614,37.48247,96.0,0.029693998,17.52454,241.31812,88.612114,0.0,81.2099,0.11380559,0.0,77.81503,8.330017
24288,20897280.0,0.0,17.614868,16.015686,22.3031,22.097046,22.601898,22.322784,17.643066,17.602753,17.602753,17.595764,0.0,0.032094788,0.032094788,0.04960168,25.0,17.631012,0.0,0.0,0.0,-1.157979,9.54197e-21,0.0,81.2058,25.069065,37.741737,96.0,0.028891254,17.161568,241.3192,88.60381,0.0,81.2058,0.11379125,0.0,77.81134,8.330017
24289,20897340.0,0.0,17.803864,15.998657,22.303192,22.096405,22.602997,22.322998,17.668182,17.625702,17.625702,17.61914,0.0,0.032090876,0.032090876,0.049595017,25.0,17.714294,0.0,0.0,0.0,7.3711457,9.54197e-21,0.0,81.20309,25.094114,36.5637,96.0,0.03258409,18.810818,241.3211,88.614136,0.0,81.20309,0.113776766,0.0,77.80897,8.330017
24290,20897400.0,0.0,17.75647,15.981476,22.303406,22.095917,22.604187,22.323303,17.71222,17.65683,17.65683,17.649628,0.0,0.032086812,0.032086812,0.049588088,25.0,17.714294,0.0,0.0,0.0,3.111232,9.54197e-21,0.0,81.20251,25.084438,36.787872,96.0,0.031860843,18.49698,241.32248,88.6041,0.0,81.20251,0.11376168,0.0,77.80865,8.330017
24291,20897460.0,0.0,17.686707,15.964203,22.303375,22.095093,22.605194,22.323456,17.732819,17.688171,17.688171,17.680664,0.0,0.03208362,0.03208362,0.049582724,25.0,17.714294,0.0,0.0,0.0,-2.0722094,9.54197e-21,0.0,81.20339,25.071499,37.1062,96.0,0.030848617,18.051317,241.3236,88.593155,0.0,81.20339,0.11374994,0.0,77.809715,8.330017
24292,20897520.0,0.0,17.88266,15.946747,22.303467,22.09439,22.606323,22.3237,17.753326,17.711792,17.711792,17.704865,0.0,0.0320821,0.0320821,0.04958028,25.0,17.797607,0.0,0.0,0.0,6.963666,9.54197e-21,0.0,81.20476,25.08772,35.92461,96.0,0.03465055,19.705545,241.32533,88.60098,0.0,81.20476,0.11374447,0.0,77.81117,8.330017
24293,20897580.0,0.0,17.838898,15.929138,22.30368,22.093872,22.607544,22.324066,17.794678,17.741669,17.741669,17.734406,0.0,0.032079097,0.032079097,0.049575146,25.0,17.797607,0.0,0.0,0.0,3.0809972,9.54197e-21,0.0,81.20765,25.076265,36.12251,96.0,0.03399767,19.428488,241.32655,88.591064,0.0,81.20765,0.11373331,0.0,77.814125,8.330017
24294,20897640.0,0.0,17.779175,15.911377,22.304016,22.093506,22.608856,22.324493,17.809265,17.76944,17.76944,17.762299,0.0,0.032076977,0.032076977,0.04957162,25.0,17.797607,0.0,0.0,0.0,-1.2559733,9.54197e-21,0.0,81.21183,25.063179,36.37381,96.0,0.033177644,19.076666,241.3275,88.5812,0.0,81.21183,0.11372556,0.0,77.81829,8.330017
24295,20897700.0,0.0,17.980621,15.893372,22.304413,22.093262,22.61026,22.325012,17.835907,17.79242,17.79242,17.785736,0.0,0.03207775,0.03207775,0.04957316,25.0,17.88092,0.0,0.0,0.0,7.889071,9.54197e-21,0.0,81.21511,25.072481,35.2084,96.0,0.037026,20.708239,241.32892,88.5875,0.0,81.21511,0.113728635,0.0,77.821495,8.330017
24296,20897760.0,0.0,17.92163,15.875183,22.304596,22.092651,22.61145,22.325348,17.886017,17.824951,17.824951,17.817474,0.0,0.032075275,0.032075275,0.04956885,25.0,17.88092,0.0,0.0,0.0,2.835808,9.54197e-21,0.0,81.21949,25.060318,35.486332,96.0,0.03609206,20.319136,241.32988,88.57773,0.0,81.21949,0.113719374,0.0,77.825806,8.330017
24297,20897820.0,0.0,17.8349,15.856781,22.304901,22.092194,22.612793,22.325806,17.904999,17.858887,17.858887,17.850983,0.0,0.032073565,0.032073565,0.049565982,25.0,17.88092,0.0,0.0,0.0,-3.377648,9.54197e-21,0.0,81.225136,25.045647,35.868774,96.0,0.03482223,19.783716,241.33055,88.567375,0.0,81.225136,0.11371309,0.0,77.831345,8.330017
24298,20897880.0,0.0,18.050537,15.838104,22.305328,22.091888,22.614227,22.326324,17.919525,17.881348,17.881348,17.874329,0.0,0.032076407,0.032076407,0.049571157,25.0,17.964203,0.0,0.0,0.0,6.9537816,9.54197e-21,0.0,81.22905,25.052244,34.647213,96.0,0.03892437,21.4939,241.3316,88.57438,0.0,81.22905,0.113723956,0.0,77.83507,8.330017
24299,20897940.0,0.0,18.008636,15.819183,22.305847,22.091736,22.615723,22.326965,17.96054,17.909576,17.909576,17.902405,0.0,0.032074947,0.032074947,0.049568553,25.0,17.964203,0.0,0.0,0.0,3.3105805,9.54197e-21,0.0,81.233574,25.043047,34.82848,96.0,0.0383052,21.240128,241.33226,88.56742,0.0,81.233574,0.11371843,0.0,77.83945,8.330017
24300,20898000.0,0.0,17.944733,15.800018,22.306519,22.091766,22.61734,22.327667,17.975983,17.936829,17.936829,17.92981,0.0,0.03207395,0.03207395,0.049566846,25.0,17.964203,0.0,0.0,0.0,-1.2930794,9.54197e-21,0.0,81.23905,25.032608,35.086723,96.0,0.037430033,20.878586,241.33272,88.56027,0.0,81.23905,0.11371473,0.0,77.84476,8.330017
24301,20898060.0,0.0,18.15445,15.78067,22.306122,22.090576,22.61792,22.327393,18.00409,17.959747,17.959747,17.953125,0.0,0.032078158,0.032078158,0.049574368,25.0,18.047516,0.0,0.0,0.0,8.239829,9.54197e-21,0.0,81.24192,25.0351,33.93859,96.0,0.041363917,22.485975,241.33342,88.56638,0.0,81.24192,0.11373068,0.0,77.84741,8.330017
24302,20898120.0,0.0,18.08664,15.761383,22.305817,22.08957,22.618591,22.32721,18.051086,17.992554,17.992554,17.985138,0.0,0.03207641,0.03207641,0.04957116,25.0,18.047516,0.0,0.0,0.0,2.7972984,9.54197e-21,0.0,81.24565,25.02799,34.243782,96.0,0.04030678,22.058706,241.33385,88.560295,0.0,81.24565,0.11372397,0.0,77.851,8.330017
24303,20898180.0,0.0,18.019684,15.742096,22.305664,22.088745,22.619415,22.327148,18.061737,18.021027,18.021027,18.013763,0.0,0.032075565,0.032075565,0.049569704,25.0,18.047516,0.0,0.0,0.0,-1.8847451,9.54197e-21,0.0,81.25043,25.02009,34.505157,96.0,0.039408393,21.692776,241.33409,88.55479,0.0,81.25043,0.11372083,0.0,77.85562,8.330017
24304,20898240.0,0.0,18.238525,15.722839,22.305573,22.088013,22.62027,22.327148,18.087097,18.043823,18.043823,18.037079,0.0,0.03208102,0.03208102,0.049579397,25.0,18.130798,0.0,0.0,0.0,8.250466,9.54197e-21,0.0,81.2519,25.020826,33.337345,96.0,0.04346412,23.327715,241.33453,88.56123,0.0,81.2519,0.11374143,0.0,77.85689,8.330017
24305,20898300.0,0.0,18.171722,15.703613,22.305634,22.087463,22.621246,22.32721,18.134003,18.07608,18.07608,18.068665,0.0,0.032079212,0.032079212,0.04957602,25.0,18.130798,0.0,0.0,0.0,2.9241433,9.54197e-21,0.0,81.25419,25.017141,33.635483,96.0,0.042418875,22.910326,241.33478,88.55705,0.0,81.25419,0.11373444,0.0,77.85906,8.330017
24306,20898360.0,0.0,18.086853,15.684418,22.305511,22.08664,22.62207,22.32721,18.152435,18.108215,18.108215,18.100525,0.0,0.03207772,0.03207772,0.049573373,25.0,18.130798,0.0,0.0,0.0,-3.110321,9.54197e-21,0.0,81.25778,25.011673,33.98441,96.0,0.04120445,22.421825,241.33493,88.55222,0.0,81.25778,0.1137288,0.0,77.86256,8.330017
24307,20898420.0,0.0,18.313965,15.665222,22.305511,22.085968,22.623016,22.32727,18.171051,18.130798,18.130798,18.12387,0.0,0.03208415,0.03208415,0.04958481,25.0,18.214111,0.0,0.0,0.0,7.6728063,9.54197e-21,0.0,81.257835,25.01076,32.793587,96.0,0.045383282,24.088976,241.33517,88.5588,0.0,81.257835,0.1137531,0.0,77.86243,8.330017
24308,20898480.0,0.0,18.256653,15.646057,22.305603,22.085419,22.624023,22.327454,18.214844,18.160858,18.160858,18.153564,0.0,0.03208237,0.03208237,0.04958146,25.0,18.214111,0.0,0.0,0.0,3.0867696,9.54197e-21,0.0,81.25854,25.010132,33.0437,96.0,0.044497643,23.738821,241.33533,88.55642,0.0,81.25854,0.113746196,0.0,77.86306,8.330017
24309,20898540.0,0.0,18.187592,15.626953,22.305847,22.085083,22.625153,22.327728,18.227814,18.18863,18.18863,18.181488,0.0,0.03208097,0.03208097,0.049578965,25.0,18.214111,0.0,0.0,0.0,-1.7789376,9.54197e-21,0.0,81.260735,25.007696,33.31154,96.0,0.043554347,23.36385,241.33543,88.55345,0.0,81.260735,0.113740906,0.0,77.86521,8.330017
24310,20898600.0,0.0,18.417114,15.607849,22.306152,22.084839,22.626343,22.328033,18.254364,18.210815,18.210815,18.204193,0.0,0.032087974,0.032087974,0.049591385,25.0,18.297394,0.0,0.0,0.0,9.021128,9.54197e-21,0.0,81.25879,25.004702,32.142735,96.0,0.047700107,25.000174,241.33553,88.55944,0.0,81.25879,0.11376734,0.0,77.863144,8.330017
24311,20898660.0,0.0,18.332977,15.588745,22.305023,22.082794,22.62622,22.327026,18.309631,18.244812,18.244812,18.237213,0.0,0.03208491,0.03208491,0.04958569,25.0,18.297394,0.0,0.0,0.0,2.3900747,9.54197e-21,0.0,81.25794,25.007677,32.5206,96.0,0.04635099,24.471163,241.33565,88.55771,0.0,81.25794,0.11375551,0.0,77.862305,8.330017
24312,20898720.0,0.0,18.230194,15.569702,22.303955,22.080963,22.62622,22.326141,18.325012,18.279907,18.279907,18.27182,0.0,0.032082256,0.032082256,0.04958101,25.0,18.297394,0.0,0.0,0.0,-4.745689,9.54197e-21,0.0,81.259514,25.007217,32.93548,96.0,0.04487885,23.890327,241.33575,88.55452,0.0,81.259514,0.11374551,0.0,77.8639,8.330017
24313,20898780.0,0.0,18.248383,15.55069,22.303009,22.079254,22.626312,22.325317,18.298126,18.292114,18.292114,18.286194,0.0,0.032083437,0.032083437,0.04958322,25.0,18.300018,0.0,0.0,0.0,-3.1334045,9.54197e-21,0.0,81.260826,25.004887,32.763683,96.0,0.045487672,24.130842,241.33583,88.554504,0.0,81.260826,0.11375009,0.0,77.86518,8.330017
24314,20898840.0,0.0,18.299316,15.531708,22.302094,22.077576,22.626373,22.324524,18.282288,18.289368,18.289368,18.286102,0.0,0.032085262,0.032085262,0.049586467,25.0,18.300018,0.0,0.0,0.0,0.55688137,9.54197e-21,0.0,81.26077,25.003292,32.466507,96.0,0.04654373,24.546888,241.33589,88.555595,0.0,81.26077,0.113756984,0.0,77.86508,8.330017
24315,20898900.0,0.0,18.319244,15.512726,22.301147,22.075928,22.626465,22.3237,18.286255,18.286987,18.286987,18.285187,0.0,0.032085963,0.032085963,0.049587645,25.0,18.300018,0.0,0.0,0.0,1.7988145,9.54197e-21,0.0,81.26019,25.002916,32.329594,96.0,0.047031365,24.738565,241.33594,88.55613,0.0,81.26019,0.11375957,0.0,77.86447,8.330017
24316,20898960.0,0.0,18.305756,15.493805,22.299835,22.073761,22.62619,22.322601,18.296997,18.289276,18.289276,18.287964,0.0,0.03208564,0.03208564,0.04958701,25.0,18.300018,0.0,0.0,0.0,0.7013219,9.54197e-21,0.0,81.259796,25.003256,32.34578,96.0,0.046973214,24.71591,241.336,88.555954,0.0,81.259796,0.11375829,0.0,77.86408,8.330017
24317,20899020.0,0.0,18.287079,15.474915,22.298553,22.071655,22.625916,22.321533,18.300262,18.29364,18.29364,18.292389,0.0,0.032085296,0.032085296,0.049586385,25.0,18.300018,0.0,0.0,0.0,-0.6014581,9.54197e-21,0.0,81.25978,25.00326,32.375824,96.0,0.046865825,24.673847,241.33604,88.55557,0.0,81.25978,0.11375698,0.0,77.86407,8.330017
24318,20899080.0,0.0,18.28595,15.456024,22.297272,22.06958,22.625671,22.320465,18.296722,18.295227,18.295227,18.294312,0.0,0.032085523,0.032085523,0.049586795,25.0,18.300018,0.0,0.0,0.0,-0.6127853,9.54197e-21,0.0,81.259674,25.002846,32.32226,96.0,0.04705666,24.748837,241.33609,88.55558,0.0,81.259674,0.11375784,0.0,77.86396,8.330017
24319,20899140.0,0.0,18.292511,15.437195,22.29599,22.067505,22.625397,22.319397,18.29306,18.294983,18.294983,18.294495,0.0,0.03208595,0.03208595,0.04958755,25.0,18.300018,0.0,0.0,0.0,-0.111028664,9.54197e-21,0.0,81.25936,25.002428,32.235752,96.0,0.04736522,24.86995,241.33614,88.55581,0.0,81.25936,0.11375946,0.0,77.863655,8.330017
24320,20899200.0,0.0,18.299103,15.418396,22.294708,22.06543,22.625153,22.31836,18.292328,18.293945,18.293945,18.293762,0.0,0.032086313,0.032086313,0.04958818,25.0,18.300018,0.0,0.0,0.0,0.3382059,9.54197e-21,0.0,81.25882,25.002268,32.153164,96.0,0.04765999,24.985573,241.33618,88.556114,0.0,81.25882,0.113760814,0.0,77.863106,8.330017
24321,20899260.0,0.0,18.298828,15.399628,22.293121,22.062927,22.624573,22.317047,18.294312,18.29364,18.29364,18.29358,0.0,0.03208643,0.03208643,0.049588356,25.0,18.300018,0.0,0.0,0.0,0.284825,9.54197e-21,0.0,81.25819,25.002417,32.103043,96.0,0.047838807,25.055737,241.33623,88.55632,0.0,81.25819,0.11376121,0.0,77.86249,8.330017
24322,20899320.0,0.0,18.293884,15.38089,22.291504,22.060425,22.624023,22.315735,18.29602,18.294403,18.294403,18.294281,0.0,0.0320864,0.0320864,0.04958829,25.0,18.300018,0.0,0.0,0.0,-0.07602421,9.54197e-21,0.0,81.25759,25.00265,32.07283,96.0,0.04794649,25.098038,241.33627,88.55642,0.0,81.25759,0.11376108,0.0,77.86191,8.330017
24323,20899380.0,0.0,18.292877,15.362183,22.289917,22.057953,22.623474,22.314453,18.295502,18.29483,18.29483,18.294708,0.0,0.032086488,0.032086488,0.049588446,25.0,18.300018,0.0,0.0,0.0,-0.13475692,9.54197e-21,0.0,81.25696,25.002743,32.023563,96.0,0.048122402,25.16701,241.33632,88.55657,0.0,81.25696,0.11376142,0.0,77.861305,8.330017
24324,20899440.0,0.0,18.29361,15.343506,22.2883,22.055511,22.622925,22.31314,18.294922,18.29486,18.29486,18.29477,0.0,0.032086615,0.032086615,0.049588658,25.0,18.300018,0.0,0.0,0.0,-0.07855629,9.54197e-21,0.0,81.25626,25.002832,31.96731,96.0,0.04832341,25.245766,241.33638,88.556755,0.0,81.25626,0.113761894,0.0,77.86063,8.330017
24325,20899500.0,0.0,18.29477,15.32489,22.286713,22.05307,22.622375,22.31186,18.294464,18.29477,18.29477,18.294739,0.0,0.03208674,0.03208674,0.049588878,25.0,18.300018,0.0,0.0,0.0,0.0051036174,9.54197e-21,0.0,81.25553,25.002926,31.909618,96.0,0.048529677,25.326532,241.33643,88.55695,0.0,81.25553,0.113762364,0.0,77.85992,8.330017
24326,20899560.0,0.0,18.295563,15.306274,22.284851,22.050201,22.621521,22.310364,18.294495,18.294617,18.294617,18.294617,0.0,0.03208684,0.03208684,0.04958904,25.0,18.300018,0.0,0.0,0.0,0.0574581,9.54197e-21,0.0,81.254745,25.003073,31.854025,96.0,0.048728514,25.404367,241.33649,88.557144,0.0,81.254745,0.11376272,0.0,77.85915,8.330017
24327,20899620.0,0.0,18.29541,15.28772,22.282959,22.047394,22.620697,22.308838,18.29477,18.294617,18.294617,18.294617,0.0,0.032086894,0.032086894,0.04958913,25.0,18.300018,0.0,0.0,0.0,0.041579388,9.54197e-21,0.0,81.25393,25.003258,31.802988,96.0,0.048911072,25.475815,241.33655,88.557304,0.0,81.25393,0.11376292,0.0,77.85837,8.330017
24328,20899680.0,0.0,18.294708,15.269196,22.281067,22.044556,22.619873,22.307343,18.295013,18.29477,18.29477,18.294739,0.0,0.03208692,0.03208692,0.04958917,25.0,18.300018,0.0,0.0,0.0,-0.011173238,9.54197e-21,0.0,81.253105,25.003454,31.754612,96.0,0.049084153,25.543543,241.33661,88.55745,0.0,81.253105,0.11376301,0.0,77.857574,8.330017
24329,20899740.0,0.0,18.294647,15.250732,22.279175,22.041779,22.61905,22.305847,18.294952,18.29483,18.29483,18.29483,0.0,0.03208695,0.03208695,0.049589217,25.0,18.300018,0.0,0.0,0.0,-0.017054094,9.54197e-21,0.0,81.252266,25.003614,31.70369,96.0,0.049266443,25.614834,241.33667,88.55757,0.0,81.252266,0.113763124,0.0,77.85676,8.330017
24330,20899800.0,0.0,18.29477,15.232269,22.277344,22.039001,22.618256,22.304352,18.294952,18.29486,18.29486,18.29483,0.0,0.032086972,0.032086972,0.049589254,25.0,18.300018,0.0,0.0,0.0,-0.010090658,9.54197e-21,0.0,81.2514,25.003754,31.65253,96.0,0.0494496,25.686455,241.33673,88.55768,0.0,81.2514,0.1137632,0.0,77.855934,8.330017
24331,20899860.0,0.0,18.29483,15.213867,22.275208,22.035858,22.617188,22.302643,18.294891,18.294891,18.294891,18.29486,0.0,0.032087,0.032087,0.0495893,25.0,18.300018,0.0,0.0,0.0,-0.005011248,9.54197e-21,0.0,81.25054,25.003891,31.600988,96.0,0.04963431,25.758615,241.3368,88.557785,0.0,81.25054,0.113763295,0.0,77.85511,8.330017
24332,20899920.0,0.0,18.295013,15.195496,22.27304,22.032715,22.61612,22.300964,18.29486,18.294891,18.294891,18.29486,0.0,0.03208702,0.03208702,0.04958934,25.0,18.300018,0.0,0.0,0.0,0.007088858,9.54197e-21,0.0,81.24967,25.00401,31.54947,96.0,0.04981897,25.83074,241.33688,88.55788,0.0,81.24967,0.113763385,0.0,77.85427,8.330017
24333,20899980.0,0.0,18.295044,15.177185,22.270935,22.029633,22.615082,22.299286,18.294891,18.294891,18.294891,18.294891,0.0,0.032087028,0.032087028,0.049589343,25.0,18.300018,0.0,0.0,0.0,0.0073001375,9.54197e-21,0.0,81.248795,25.004112,31.499332,96.0,0.04999868,25.900932,241.33694,88.557945,0.0,81.248795,0.11376339,0.0,77.85343,8.330017
24334,20900040.0,0.0,18.295105,15.158905,22.26883,22.02652,22.614014,22.297607,18.294952,18.294922,18.294922,18.294922,0.0,0.032087035,0.032087035,0.049589355,25.0,18.300018,0.0,0.0,0.0,0.008261765,9.54197e-21,0.0,81.24792,25.004217,31.449085,96.0,0.050178945,25.971281,241.33702,88.558014,0.0,81.24792,0.11376342,0.0,77.852585,8.330017
24335,20900100.0,0.0,18.295105,15.1406555,22.266724,22.023468,22.612976,22.295929,18.295013,18.294952,18.294952,18.294952,0.0,0.032087035,0.032087035,0.04958935,25.0,18.300018,0.0,0.0,0.0,0.0060209953,9.54197e-21,0.0,81.24704,25.004301,31.399593,96.0,0.05035651,26.040571,241.3371,88.55806,0.0,81.24704,0.11376342,0.0,77.851746,8.330017
24336,20900160.0,0.0,18.295044,15.122467,22.264374,22.02005,22.611725,22.294067,18.295044,18.294983,18.294983,18.294983,0.0,0.032087035,0.032087035,0.04958935,25.0,18.300018,0.0,0.0,0.0,0.00094656425,9.54197e-21,0.0,81.24617,25.004372,31.35022,96.0,0.050533723,26.109692,241.33717,88.5581,0.0,81.24617,0.11376342,0.0,77.8509,8.330017
24337,20900220.0,0.0,18.295074,15.104309,22.262024,22.016663,22.610474,22.292206,18.295074,18.295013,18.295013,18.295013,0.0,0.032087035,0.032087035,0.04958935,25.0,18.300018,0.0,0.0,0.0,3.962389e-05,9.54197e-21,0.0,81.24529,25.004423,31.300852,96.0,0.050710976,26.178806,241.33725,88.55813,0.0,81.24529,0.11376342,0.0,77.85006,8.330017
24338,20900280.0,0.0,18.295135,15.086212,22.259674,22.013306,22.609222,22.290375,18.295074,18.295044,18.295044,18.295044,0.0,0.03208703,0.03208703,0.049589347,25.0,18.300018,0.0,0.0,0.0,0.003156556,9.54197e-21,0.0,81.244415,25.004461,31.25159,96.0,0.0508879,26.24777,241.33733,88.55815,0.0,81.244415,0.11376342,0.0,77.84922,8.330017
24339,20900340.0,0.0,18.295227,15.068115,22.257355,22.009949,22.607971,22.288544,18.295105,18.295074,18.295074,18.295074,0.0,0.03208703,0.03208703,0.049589343,25.0,18.300018,0.0,0.0,0.0,0.0054768366,9.54197e-21,0.0,81.24354,25.00449,31.202742,96.0,0.05106342,26.316162,241.3374,88.55817,0.0,81.24354,0.11376341,0.0,77.84838,8.330017
24340,20900400.0,0.0,18.295288,15.05011,22.255035,22.006622,22.60675,22.286713,18.295135,18.295105,18.295105,18.295074,0.0,0.032087028,0.032087028,0.04958934,25.0,18.300018,0.0,0.0,0.0,0.007594088,9.54197e-21,0.0,81.24266,25.004505,31.154263,96.0,0.051237646,26.384031,241.3375,88.55817,0.0,81.24266,0.11376339,0.0,77.84754,8.330017
