,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
24341,20900460.0,0.0,18.295197,15.032135,22.252502,22.003021,22.605316,22.284729,18.295197,18.295135,18.295135,18.295105,0.0,0.03208702,0.03208702,0.04958933,25.0,18.300018,0.0,0.0,0.0,0.0014321278,9.54197e-21,0.0,81.24179,25.004513,31.10635,96.0,0.051409896,26.451107,241.33757,88.55817,0.0,81.24179,0.11376337,0.0,77.8467,8.330017
24342,20900520.0,0.0,18.295166,15.014191,22.24997,21.99942,22.603912,22.282745,18.295197,18.295166,18.295166,18.295166,0.0,0.032087017,0.032087017,0.04958932,25.0,18.300018,0.0,0.0,0.0,-0.0015923283,9.54197e-21,0.0,81.24092,25.004507,31.058466,96.0,0.0515821,26.518148,241.33765,88.55816,0.0,81.24092,0.113763355,0.0,77.84587,8.330017
24343,20900580.0,0.0,18.295258,14.996307,22.247467,21.99582,22.602478,22.280762,18.295197,18.295197,18.295197,18.295166,0.0,0.032087017,0.032087017,0.04958932,25.0,18.300018,0.0,0.0,0.0,0.0015007149,9.54197e-21,0.0,81.24005,25.004488,31.01052,96.0,0.051754575,26.58527,241.33772,88.55815,0.0,81.24005,0.113763355,0.0,77.84504,8.330017
24344,20900640.0,0.0,18.29535,14.978485,22.244965,21.99228,22.601074,22.278809,18.295227,18.295197,18.295197,18.295197,0.0,0.032087017,0.032087017,0.049589325,25.0,18.300018,0.0,0.0,0.0,0.0059011215,9.54197e-21,0.0,81.23918,25.004463,30.962858,96.0,0.051926088,26.651999,241.3378,88.558136,0.0,81.23918,0.11376337,0.0,77.8442,8.330017
24345,20900700.0,0.0,18.29541,14.960693,22.242462,21.988739,22.59967,22.276825,18.295258,18.295227,18.295227,18.295227,0.0,0.032087017,0.032087017,0.049589325,25.0,18.300018,0.0,0.0,0.0,0.007992202,9.54197e-21,0.0,81.23831,25.004436,30.915684,96.0,0.052095886,26.71804,241.33788,88.55812,0.0,81.23831,0.11376337,0.0,77.84337,8.330017
24346,20900760.0,0.0,18.29538,14.942932,22.239777,21.984924,22.598114,22.27475,18.295319,18.295258,18.295258,18.295258,0.0,0.032087017,0.032087017,0.049589325,25.0,18.300018,0.0,0.0,0.0,0.003841202,9.54197e-21,0.0,81.237434,25.004406,30.868984,96.0,0.052264016,26.783422,241.33795,88.558105,0.0,81.237434,0.113763355,0.0,77.84253,8.330017
24347,20900820.0,0.0,18.29535,14.925262,22.237122,21.98117,22.596588,22.272644,18.29535,18.295288,18.295288,18.295288,0.0,0.032087017,0.032087017,0.049589325,25.0,18.300018,0.0,0.0,0.0,-1.2090837e-05,9.54197e-21,0.0,81.236565,25.004368,30.82249,96.0,0.05243144,26.848513,241.33803,88.55808,0.0,81.236565,0.11376337,0.0,77.84169,8.330017
24348,20900880.0,0.0,18.29538,14.907623,22.234467,21.977417,22.595032,22.270569,18.29535,18.295319,18.295319,18.295319,0.0,0.03208702,0.03208702,0.049589332,25.0,18.300018,0.0,0.0,0.0,0.00025156882,9.54197e-21,0.0,81.235695,25.004326,30.77606,96.0,0.052598696,26.913515,241.3381,88.55806,0.0,81.235695,0.113763385,0.0,77.84086,8.330017
24349,20900940.0,0.0,18.295471,14.890015,22.231812,21.973694,22.593506,22.268494,18.29538,18.29535,18.29535,18.295319,0.0,0.032087028,0.032087028,0.049589343,25.0,18.300018,0.0,0.0,0.0,0.004479817,9.54197e-21,0.0,81.23482,25.004278,30.729729,96.0,0.05276562,26.97838,241.33818,88.55804,0.0,81.23482,0.11376341,0.0,77.84001,8.330017
24350,20901000.0,0.0,18.295532,14.872467,22.229187,21.96997,22.59198,22.266449,18.29541,18.29535,18.29535,18.29535,0.0,0.032087035,0.032087035,0.049589355,25.0,18.300018,0.0,0.0,0.0,0.006781535,9.54197e-21,0.0,81.23394,25.004232,30.68386,96.0,0.052930918,27.042595,241.33824,88.55802,0.0,81.23394,0.11376342,0.0,77.83917,8.330017
24351,20901060.0,0.0,18.295471,14.85498,22.22641,21.966034,22.590302,22.264252,18.29544,18.29538,18.29538,18.29538,0.0,0.032087035,0.032087035,0.04958936,25.0,18.300018,0.0,0.0,0.0,0.0028841891,9.54197e-21,0.0,81.233055,25.00419,30.638472,96.0,0.053094517,27.106138,241.33832,88.558,0.0,81.233055,0.11376343,0.0,77.838326,8.330017
24352,20901120.0,0.0,18.295471,14.837555,22.223602,21.962128,22.588654,22.262085,18.295471,18.29541,18.29541,18.29541,0.0,0.032087043,0.032087043,0.04958937,25.0,18.300018,0.0,0.0,0.0,-0.00016940203,9.54197e-21,0.0,81.23217,25.004143,30.593248,96.0,0.053257555,27.16945,241.3384,88.557976,0.0,81.23217,0.11376346,0.0,77.83748,8.330017
24353,20901180.0,0.0,18.295532,14.82016,22.220825,21.958221,22.587006,22.259918,18.295471,18.29544,18.29544,18.29544,0.0,0.032087054,0.032087054,0.049589384,25.0,18.300018,0.0,0.0,0.0,0.0015090225,9.54197e-21,0.0,81.231285,25.004095,30.548069,96.0,0.053420477,27.232706,241.33846,88.55796,0.0,81.231285,0.1137635,0.0,77.836624,8.330017
24354,20901240.0,0.0,18.295593,14.802826,22.218079,21.954376,22.585358,22.257751,18.295502,18.295471,18.295471,18.295471,0.0,0.03208706,0.03208706,0.0495894,25.0,18.300018,0.0,0.0,0.0,0.0034067056,9.54197e-21,0.0,81.23039,25.004047,30.5032,96.0,0.05358229,27.295517,241.33853,88.55794,0.0,81.23039,0.11376352,0.0,77.83577,8.330017
24355,20901300.0,0.0,18.295654,14.785553,22.215332,21.9505,22.58374,22.255615,18.295532,18.295502,18.295502,18.295502,0.0,0.032087073,0.032087073,0.049589414,25.0,18.300018,0.0,0.0,0.0,0.0067363344,9.54197e-21,0.0,81.22949,25.004002,30.458582,96.0,0.05374324,27.357986,241.33861,88.55792,0.0,81.22949,0.113763556,0.0,77.83491,8.330017
24356,20901360.0,0.0,18.295624,14.768341,22.212433,21.946442,22.58197,22.253357,18.295593,18.295532,18.295532,18.295502,0.0,0.032087076,0.032087076,0.049589425,25.0,18.300018,0.0,0.0,0.0,0.0028852809,9.54197e-21,0.0,81.22859,25.003962,30.414503,96.0,0.05390226,27.419695,241.33867,88.55791,0.0,81.22859,0.11376358,0.0,77.83404,8.330017
24357,20901420.0,0.0,18.295593,14.75116,22.209534,21.942413,22.58023,22.251099,18.295593,18.295563,18.295563,18.295532,0.0,0.032087084,0.032087084,0.04958944,25.0,18.300018,0.0,0.0,0.0,0.00012963543,9.54197e-21,0.0,81.22769,25.003922,30.370584,96.0,0.05406072,27.481184,241.33873,88.55789,0.0,81.22769,0.11376361,0.0,77.833176,8.330017
24358,20901480.0,0.0,18.295654,14.73407,22.206665,21.938416,22.578491,22.24884,18.295624,18.295593,18.295593,18.295563,0.0,0.03208709,0.03208709,0.049589455,25.0,18.300018,0.0,0.0,0.0,0.0014772713,9.54197e-21,0.0,81.226776,25.00388,30.326742,96.0,0.05421894,27.54256,241.3388,88.55788,0.0,81.226776,0.113763645,0.0,77.8323,8.330017
24359,20901540.0,0.0,18.295685,14.7170105,22.203827,21.934418,22.576752,22.246613,18.295624,18.295593,18.295593,18.295593,0.0,0.032087103,0.032087103,0.04958947,25.0,18.300018,0.0,0.0,0.0,0.0030714031,9.54197e-21,0.0,81.22587,25.003843,30.283237,96.0,0.05437595,27.603468,241.33887,88.55787,0.0,81.22587,0.11376368,0.0,77.83142,8.330017
24360,20901600.0,0.0,18.295746,14.700012,22.200989,21.930481,22.575043,22.244415,18.295685,18.295624,18.295624,18.295624,0.0,0.03208711,0.03208711,0.049589477,25.0,18.300018,0.0,0.0,0.0,0.0039223908,9.54197e-21,0.0,81.224945,25.003817,30.24059,96.0,0.054529846,27.663174,241.33893,88.55785,0.0,81.224945,0.11376369,0.0,77.83054,8.330017
24361,20901660.0,0.0,18.295807,14.68338,22.198029,21.926361,22.573212,22.242096,18.295685,18.295654,18.295654,18.295654,0.0,0.032087114,0.032087114,0.049589492,25.0,18.300018,0.0,0.0,0.0,0.004450518,9.54197e-21,0.0,81.22402,25.003778,30.197445,96.0,0.054685626,27.723576,241.339,88.557846,0.0,81.22402,0.11376373,0.0,77.82966,8.330017
24362,20901720.0,0.0,18.296265,14.667419,22.195068,21.922241,22.57138,22.239777,18.295746,18.295685,18.295685,18.295685,0.0,0.03208712,0.03208712,0.049589504,25.0,18.300018,0.0,0.0,0.0,0.02512272,9.54197e-21,0.0,81.2231,25.003748,30.154982,96.0,0.054838922,27.783024,241.33907,88.55783,0.0,81.2231,0.11376374,0.0,77.82877,8.330017
24363,20901780.0,0.0,18.296478,14.652161,22.192139,21.918182,22.56955,22.237488,18.29596,18.295746,18.295746,18.295746,0.0,0.032087106,0.032087106,0.049589474,25.0,18.300018,0.0,0.0,0.0,0.030012995,9.54197e-21,0.0,81.22218,25.003752,30.115084,96.0,0.05498294,27.838886,241.33913,88.557816,0.0,81.22218,0.11376369,0.0,77.82789,8.330017
24364,20901840.0,0.0,18.296478,14.637543,22.189209,21.914124,22.567749,22.235199,18.296173,18.295898,18.295898,18.295868,0.0,0.032087073,0.032087073,0.049589414,25.0,18.300018,0.0,0.0,0.0,0.018169634,9.54197e-21,0.0,81.221275,25.003777,30.077723,96.0,0.055117767,27.89119,241.33919,88.55779,0.0,81.221275,0.113763556,0.0,77.82702,8.330017
24365,20901900.0,0.0,18.296509,14.623566,22.18628,21.910065,22.565918,22.23291,18.296326,18.296051,18.296051,18.29602,0.0,0.03208703,0.03208703,0.049589343,25.0,18.300018,0.0,0.0,0.0,0.010276348,9.54197e-21,0.0,81.2204,25.003794,30.041636,96.0,0.055247996,27.941713,241.33926,88.55776,0.0,81.2204,0.11376341,0.0,77.82617,8.330017
24366,20901960.0,0.0,18.296692,14.610199,22.183289,21.905914,22.564026,22.23053,18.296417,18.296204,18.296204,18.296173,0.0,0.03208699,0.03208699,0.049589273,25.0,18.300018,0.0,0.0,0.0,0.012918238,9.54197e-21,0.0,81.21953,25.003796,30.00627,96.0,0.055375624,27.991226,241.33932,88.55772,0.0,81.21953,0.11376326,0.0,77.82535,8.330017
24367,20902020.0,0.0,18.296906,14.597473,22.180267,21.901764,22.562134,22.22821,18.29654,18.296326,18.296326,18.296295,0.0,0.032086942,0.032086942,0.04958919,25.0,18.300018,0.0,0.0,0.0,0.019538632,9.54197e-21,0.0,81.21869,25.003794,29.972076,96.0,0.055499006,28.039091,241.33939,88.55766,0.0,81.21869,0.11376309,0.0,77.82455,8.330017
24368,20902080.0,0.0,18.297089,14.585358,22.177277,21.897644,22.560272,22.22586,18.296692,18.296478,18.296478,18.296417,0.0,0.03208689,0.03208689,0.049589097,25.0,18.300018,0.0,0.0,0.0,0.021360634,9.54197e-21,0.0,81.21787,25.00379,29.939598,96.0,0.055616204,28.084564,241.33946,88.5576,0.0,81.21787,0.113762885,0.0,77.82376,8.330017
24369,20902140.0,0.0,18.29718,14.573853,22.174316,21.893555,22.55838,22.22351,18.296844,18.2966,18.2966,18.29657,0.0,0.03208683,0.03208683,0.04958899,25.0,18.300018,0.0,0.0,0.0,0.018856743,9.54197e-21,0.0,81.21709,25.003784,29.908749,96.0,0.05572749,28.12775,241.33952,88.55753,0.0,81.21709,0.11376265,0.0,77.82301,8.330017
24370,20902200.0,0.0,18.297241,14.562927,22.171356,21.889465,22.556519,22.221191,18.296997,18.296753,18.296753,18.296722,0.0,0.03208676,0.03208676,0.049588874,25.0,18.300018,0.0,0.0,0.0,0.014171422,9.54197e-21,0.0,81.21633,25.00377,29.879374,96.0,0.055833455,28.168879,241.33958,88.55745,0.0,81.21633,0.1137624,0.0,77.82229,8.330017
24371,20902260.0,0.0,18.297333,14.552551,22.168304,21.885284,22.554565,22.218811,18.29712,18.296906,18.296906,18.296875,0.0,0.032086696,0.032086696,0.049588762,25.0,18.300018,0.0,0.0,0.0,0.011101868,9.54197e-21,0.0,81.21561,25.00374,29.851059,96.0,0.0559356,28.20852,241.33965,88.557365,0.0,81.21561,0.113762155,0.0,77.821594,8.330017
24372,20902320.0,0.0,18.297455,14.542755,22.165283,21.881104,22.552643,22.21643,18.29721,18.297028,18.297028,18.296997,0.0,0.03208663,0.03208663,0.04958865,25.0,18.300018,0.0,0.0,0.0,0.012357822,9.54197e-21,0.0,81.21491,25.003695,29.823702,96.0,0.056034267,28.246817,241.3397,88.55727,0.0,81.21491,0.1137619,0.0,77.82093,8.330017
24373,20902380.0,0.0,18.297638,14.533508,22.162262,21.876953,22.55069,22.21405,18.297333,18.29715,18.29715,18.29712,0.0,0.032086562,0.032086562,0.04958854,25.0,18.300018,0.0,0.0,0.0,0.016082076,9.54197e-21,0.0,81.21425,25.00364,29.797441,96.0,0.056128997,28.28358,241.33977,88.55716,0.0,81.21425,0.11376167,0.0,77.8203,8.330017
24374,20902440.0,0.0,18.29776,14.52478,22.15924,21.872833,22.548767,22.2117,18.297455,18.297272,18.297272,18.297241,0.0,0.032086495,0.032086495,0.04958842,25.0,18.300018,0.0,0.0,0.0,0.01696005,9.54197e-21,0.0,81.213615,25.003578,29.772556,96.0,0.05621875,28.31842,241.33983,88.55705,0.0,81.213615,0.11376141,0.0,77.8197,8.330017
24375,20902500.0,0.0,18.297882,14.516602,22.15625,21.868744,22.546875,22.20935,18.297577,18.297394,18.297394,18.297363,0.0,0.03208643,0.03208643,0.049588304,25.0,18.300018,0.0,0.0,0.0,0.016399903,9.54197e-21,0.0,81.21302,25.00351,29.748913,96.0,0.05630401,28.351519,241.33989,88.55694,0.0,81.21302,0.11376116,0.0,77.81913,8.330017
24376,20902560.0,0.0,18.297913,14.508942,22.153168,21.864532,22.54486,22.20694,18.29773,18.297516,18.297516,18.297485,0.0,0.032086357,0.032086357,0.049588185,25.0,18.300018,0.0,0.0,0.0,0.011237192,9.54197e-21,0.0,81.212456,25.003433,29.72658,96.0,0.056384552,28.382788,241.33995,88.556816,0.0,81.212456,0.113760896,0.0,77.81859,8.330017
24377,20902620.0,0.0,18.297974,14.50177,22.150116,21.860321,22.542908,22.204529,18.297821,18.297638,18.297638,18.297607,0.0,0.03208629,0.03208629,0.049588073,25.0,18.300018,0.0,0.0,0.0,0.00902093,9.54197e-21,0.0,81.21192,25.003345,29.705101,96.0,0.056462005,28.412857,241.34001,88.556694,0.0,81.21192,0.11376065,0.0,77.818085,8.330017
24378,20902680.0,0.0,18.298096,14.495087,22.147064,21.85617,22.540924,22.202118,18.297913,18.29773,18.29773,18.297699,0.0,0.032086227,0.032086227,0.04958796,25.0,18.300018,0.0,0.0,0.0,0.00901041,9.54197e-21,0.0,81.21141,25.00325,29.684555,96.0,0.056536097,28.441624,241.34006,88.55657,0.0,81.21141,0.11376043,0.0,77.817604,8.330017
24379,20902740.0,0.0,18.298248,14.488892,22.144043,21.85202,22.53894,22.199738,18.298004,18.297852,18.297852,18.297821,0.0,0.032086167,0.032086167,0.049587864,25.0,18.300018,0.0,0.0,0.0,0.013063104,9.54197e-21,0.0,81.21094,25.003145,29.664839,96.0,0.056607198,28.469225,241.34012,88.55645,0.0,81.21094,0.1137602,0.0,77.81715,8.330017
24380,20902800.0,0.0,18.29837,14.483154,22.141022,21.8479,22.536987,22.197357,18.298096,18.297943,18.297943,18.297913,0.0,0.032086108,0.032086108,0.04958776,25.0,18.300018,0.0,0.0,0.0,0.014826538,9.54197e-21,0.0,81.21049,25.00304,29.646275,96.0,0.05667414,28.495216,241.34016,88.55632,0.0,81.21049,0.11375998,0.0,77.81672,8.330017
24381,20902860.0,0.0,18.298431,14.477875,22.137909,21.843689,22.534973,22.194916,18.298218,18.298035,18.298035,18.298004,0.0,0.03208605,0.03208605,0.049587663,25.0,18.300018,0.0,0.0,0.0,0.011559757,9.54197e-21,0.0,81.21007,25.002934,29.628872,96.0,0.056736883,28.519579,241.34023,88.5562,0.0,81.21007,0.11375977,0.0,77.81632,8.330017
24382,20902920.0,0.0,18.298462,14.473022,22.134827,21.839478,22.532959,22.192505,18.29831,18.298157,18.298157,18.298126,0.0,0.032085992,0.032085992,0.049587566,25.0,18.300018,0.0,0.0,0.0,0.0083436435,9.54197e-21,0.0,81.20967,25.002825,29.61236,96.0,0.056796413,28.542694,241.34027,88.55607,0.0,81.20967,0.113759555,0.0,77.81594,8.330017
24383,20902980.0,0.0,18.298553,14.468597,22.131775,21.835297,22.530945,22.190094,18.2984,18.298248,18.298248,18.298218,0.0,0.03208594,0.03208594,0.049587477,25.0,18.300018,0.0,0.0,0.0,0.008922072,9.54197e-21,0.0,81.209305,25.00271,29.596556,96.0,0.05685341,28.564823,241.34032,88.55595,0.0,81.209305,0.11375936,0.0,77.81559,8.330017
24384,20903040.0,0.0,18.298676,14.46463,22.128693,21.831146,22.528961,22.187683,18.298462,18.29834,18.29834,18.29831,0.0,0.03208589,0.03208589,0.04958739,25.0,18.300018,0.0,0.0,0.0,0.009947931,9.54197e-21,0.0,81.208954,25.002596,29.58162,96.0,0.05690726,28.585735,241.34036,88.55583,0.0,81.208954,0.113759175,0.0,77.81526,8.330017
24385,20903100.0,0.0,18.298798,14.461029,22.125671,21.827026,22.526947,22.185272,18.298553,18.298431,18.298431,18.2984,0.0,0.032085843,0.032085843,0.049587313,25.0,18.300018,0.0,0.0,0.0,0.012390583,9.54197e-21,0.0,81.208626,25.00248,29.567507,96.0,0.056958135,28.605488,241.3404,88.55571,0.0,81.208626,0.113758996,0.0,77.81496,8.330017
24386,20903160.0,0.0,18.298828,14.457855,22.122559,21.822784,22.524902,22.18283,18.298645,18.298492,18.298492,18.298492,0.0,0.0320858,0.0320858,0.049587235,25.0,18.300018,0.0,0.0,0.0,0.009815436,9.54197e-21,0.0,81.20833,25.00237,29.554419,96.0,0.05700532,28.623814,241.34044,88.555595,0.0,81.20833,0.113758825,0.0,77.81467,8.330017
24387,20903220.0,0.0,18.29889,14.455048,22.119476,21.818573,22.522858,22.18039,18.298737,18.298584,18.298584,18.298584,0.0,0.03208575,0.03208575,0.04958716,25.0,18.300018,0.0,0.0,0.0,0.0076178648,9.54197e-21,0.0,81.208046,25.00226,29.542074,96.0,0.05704982,28.641096,241.34047,88.55548,0.0,81.208046,0.11375866,0.0,77.8144,8.330017
24388,20903280.0,0.0,18.29895,14.452606,22.116394,21.814392,22.520844,22.177948,18.298798,18.298676,18.298676,18.298645,0.0,0.032085713,0.032085713,0.049587086,25.0,18.300018,0.0,0.0,0.0,0.0077753076,9.54197e-21,0.0,81.20778,25.002148,29.530382,96.0,0.057091977,28.657467,241.34052,88.555374,0.0,81.20778,0.11375851,0.0,77.81415,8.330017
24389,20903340.0,0.0,18.299042,14.450531,22.113312,21.810242,22.518799,22.175537,18.29889,18.298767,18.298767,18.298737,0.0,0.032085676,0.032085676,0.049587023,25.0,18.300018,0.0,0.0,0.0,0.009328779,9.54197e-21,0.0,81.207535,25.002039,29.519382,96.0,0.057131626,28.672865,241.34055,88.55527,0.0,81.207535,0.11375836,0.0,77.81392,8.330017
24390,20903400.0,0.0,18.299133,14.448822,22.11026,21.806122,22.516785,22.173126,18.29895,18.298828,18.298828,18.298798,0.0,0.032085635,0.032085635,0.049586955,25.0,18.300018,0.0,0.0,0.0,0.010126862,9.54197e-21,0.0,81.20731,25.001934,29.509169,96.0,0.05716845,28.687164,241.34058,88.55517,0.0,81.20731,0.11375823,0.0,77.813705,8.330017
24391,20903460.0,0.0,18.299194,14.447418,22.107147,21.80188,22.51474,22.170654,18.299042,18.29889,18.29889,18.29889,0.0,0.0320856,0.0320856,0.049586896,25.0,18.300018,0.0,0.0,0.0,0.008632525,9.54197e-21,0.0,81.2071,25.001835,29.499731,96.0,0.05720247,28.700378,241.3406,88.55507,0.0,81.2071,0.113758095,0.0,77.81351,8.330017
24392,20903520.0,0.0,18.299225,14.446381,22.104034,21.797668,22.512665,22.168213,18.299103,18.29898,18.29898,18.29895,0.0,0.032085564,0.032085564,0.049586836,25.0,18.300018,0.0,0.0,0.0,0.0067082243,9.54197e-21,0.0,81.20691,25.001738,29.490952,96.0,0.05723411,28.71267,241.34064,88.55498,0.0,81.20691,0.11375797,0.0,77.813324,8.330017
24393,20903580.0,0.0,18.299286,14.445618,22.100952,21.793488,22.51062,22.165771,18.299164,18.299042,18.299042,18.299042,0.0,0.03208553,0.03208553,0.04958678,25.0,18.300018,0.0,0.0,0.0,0.0059511964,9.54197e-21,0.0,81.20673,25.001642,29.482758,96.0,0.05726363,28.724136,241.34067,88.554886,0.0,81.20673,0.11375784,0.0,77.813156,8.330017
24394,20903640.0,0.0,18.299347,14.44516,22.09787,21.789337,22.508575,22.16336,18.299225,18.299103,18.299103,18.299103,0.0,0.0320855,0.0320855,0.049586732,25.0,18.300018,0.0,0.0,0.0,0.006924182,9.54197e-21,0.0,81.20657,25.001549,29.475126,96.0,0.057291135,28.734823,241.34068,88.554794,0.0,81.20657,0.11375773,0.0,77.812996,8.330017
24395,20903700.0,0.0,18.299438,14.445007,22.094818,21.785187,22.50653,22.16092,18.299286,18.299164,18.299164,18.299164,0.0,0.03208547,0.03208547,0.04958668,25.0,18.300018,0.0,0.0,0.0,0.008043822,9.54197e-21,0.0,81.20642,25.001461,29.468103,96.0,0.05731645,28.744656,241.34071,88.55472,0.0,81.20642,0.11375762,0.0,77.81286,8.330017
24396,20903760.0,0.0,18.299469,14.445099,22.091705,21.780975,22.504456,22.158478,18.299347,18.299225,18.299225,18.299225,0.0,0.03208544,0.03208544,0.04958663,25.0,18.300018,0.0,0.0,0.0,0.0068287766,9.54197e-21,0.0,81.20628,25.001375,29.461718,96.0,0.05733945,28.753593,241.34074,88.554634,0.0,81.20628,0.113757506,0.0,77.81273,8.330017
24397,20903820.0,0.0,18.2995,14.445496,22.088593,21.776764,22.50238,22.156006,18.299408,18.299286,18.299286,18.299286,0.0,0.032085415,0.032085415,0.049586583,25.0,18.300018,0.0,0.0,0.0,0.0053396327,9.54197e-21,0.0,81.20616,25.001295,29.455873,96.0,0.057360508,28.761778,241.34076,88.55456,0.0,81.20616,0.11375741,0.0,77.812614,8.330017
24398,20903880.0,0.0,18.29956,14.446136,22.08548,21.772583,22.500305,22.153564,18.299438,18.299347,18.299347,18.299347,0.0,0.03208539,0.03208539,0.049586542,25.0,18.300018,0.0,0.0,0.0,0.0055302964,9.54197e-21,0.0,81.206055,25.001215,29.450476,96.0,0.057379954,28.769333,241.34077,88.55448,0.0,81.206055,0.11375732,0.0,77.81251,8.330017
24399,20903940.0,0.0,18.299622,14.446991,22.082397,21.768433,22.49823,22.151123,18.2995,18.299408,18.299408,18.299408,0.0,0.032085363,0.032085363,0.049586497,25.0,18.300018,0.0,0.0,0.0,0.0058975653,9.54197e-21,0.0,81.205956,25.00114,29.445585,96.0,0.057397567,28.77618,241.3408,88.55441,0.0,81.205956,0.11375722,0.0,77.812416,8.330017
24400,20904000.0,0.0,18.299683,14.44809,22.079346,21.764313,22.496185,22.148712,18.29956,18.299469,18.299469,18.299438,0.0,0.03208534,0.03208534,0.04958646,25.0,18.300018,0.0,0.0,0.0,0.006810956,9.54197e-21,0.0,81.205864,25.001068,29.441189,96.0,0.0574134,28.782335,241.34082,88.554344,0.0,81.205864,0.11375713,0.0,77.81233,8.330017
24401,20904060.0,0.0,18.299683,14.449402,22.076233,21.760101,22.49408,22.14624,18.299591,18.2995,18.2995,18.2995,0.0,0.032085318,0.032085318,0.04958642,25.0,18.300018,0.0,0.0,0.0,0.004781786,9.54197e-21,0.0,81.20579,25.001001,29.437336,96.0,0.057427276,28.787731,241.34084,88.55428,0.0,81.20579,0.11375705,0.0,77.81226,8.330017
24402,20904120.0,0.0,18.299713,14.450928,22.07312,21.75589,22.492004,22.143799,18.299652,18.29956,18.29956,18.29956,0.0,0.032085296,0.032085296,0.04958638,25.0,18.300018,0.0,0.0,0.0,0.003592455,9.54197e-21,0.0,81.20572,25.000935,29.43384,96.0,0.057439856,28.792625,241.34085,88.55422,0.0,81.20572,0.11375698,0.0,77.812195,8.330017
24403,20904180.0,0.0,18.299744,14.452667,22.070007,21.751709,22.48993,22.141357,18.299683,18.299591,18.299591,18.299591,0.0,0.032085277,0.032085277,0.049586352,25.0,18.300018,0.0,0.0,0.0,0.0042108363,9.54197e-21,0.0,81.20566,25.00087,29.43066,96.0,0.0574513,28.797071,241.34087,88.55416,0.0,81.20566,0.1137569,0.0,77.81214,8.330017
24404,20904240.0,0.0,18.299805,14.454559,22.066925,21.74759,22.487854,22.138916,18.299713,18.299652,18.299652,18.299622,0.0,0.03208526,0.03208526,0.04958632,25.0,18.300018,0.0,0.0,0.0,0.005272369,9.54197e-21,0.0,81.20561,25.000807,29.427868,96.0,0.05746136,28.800985,241.34088,88.55411,0.0,81.20561,0.113756835,0.0,77.8121,8.330017
24405,20904300.0,0.0,18.299866,14.4566345,22.063873,21.743439,22.485779,22.136475,18.299744,18.299683,18.299683,18.299683,0.0,0.03208524,0.03208524,0.049586285,25.0,18.300018,0.0,0.0,0.0,0.005655911,9.54197e-21,0.0,81.205574,25.00075,29.42549,96.0,0.057469912,28.804317,241.34088,88.554054,0.0,81.205574,0.11375676,0.0,77.81206,8.330017
24406,20904360.0,0.0,18.299866,14.458862,22.06076,21.739258,22.483673,22.134033,18.299805,18.299713,18.299713,18.299713,0.0,0.03208522,0.03208522,0.04958626,25.0,18.300018,0.0,0.0,0.0,0.003931676,9.54197e-21,0.0,81.20554,25.000694,29.423532,96.0,0.05747695,28.807056,241.3409,88.554,0.0,81.20554,0.1137567,0.0,77.81203,8.330017
24407,20904420.0,0.0,18.299866,14.461243,22.057648,21.735077,22.481598,22.131592,18.299835,18.299774,18.299774,18.299744,0.0,0.032085206,0.032085206,0.04958623,25.0,18.300018,0.0,0.0,0.0,0.002351033,9.54197e-21,0.0,81.20552,25.00064,29.421848,96.0,0.057482988,28.80941,241.34091,88.553955,0.0,81.20552,0.11375664,0.0,77.81201,8.330017
24408,20904480.0,0.0,18.299896,14.463745,22.054565,21.730927,22.479523,22.12915,18.299866,18.299805,18.299805,18.299774,0.0,0.03208519,0.03208519,0.049586203,25.0,18.300018,0.0,0.0,0.0,0.0018299839,9.54197e-21,0.0,81.2055,25.00059,29.420403,96.0,0.05748818,28.811434,241.34093,88.55391,0.0,81.2055,0.11375659,0.0,77.81199,8.330017
24409,20904540.0,0.0,18.299927,14.46637,22.051483,21.726776,22.477448,22.126709,18.299866,18.299835,18.299835,18.299805,0.0,0.032085177,0.032085177,0.04958618,25.0,18.300018,0.0,0.0,0.0,0.002974191,9.54197e-21,0.0,81.20549,25.000538,29.419163,96.0,0.057492636,28.813171,241.34093,88.55386,0.0,81.20549,0.11375654,0.0,77.81198,8.330017
24410,20904600.0,0.0,18.299957,14.469116,22.048431,21.722656,22.475372,22.124268,18.299896,18.299866,18.299866,18.299835,0.0,0.032085165,0.032085165,0.04958616,25.0,18.300018,0.0,0.0,0.0,0.0038683019,9.54197e-21,0.0,81.20548,25.00049,29.418198,96.0,0.057496108,28.814524,241.34094,88.55382,0.0,81.20548,0.11375649,0.0,77.81198,8.330017
24411,20904660.0,0.0,18.299957,14.471954,22.045319,21.718475,22.473267,22.121826,18.299927,18.299896,18.299896,18.299866,0.0,0.032085154,0.032085154,0.04958614,25.0,18.300018,0.0,0.0,0.0,0.0026027886,9.54197e-21,0.0,81.20549,25.000446,29.41752,96.0,0.057498522,28.81547,241.34094,88.55378,0.0,81.20549,0.11375644,0.0,77.81198,8.330017
24412,20904720.0,0.0,18.299957,14.474884,22.042236,21.714325,22.47116,22.119385,18.299957,18.299896,18.299896,18.299896,0.0,0.03208514,0.03208514,0.04958612,25.0,18.300018,0.0,0.0,0.0,0.0011670544,9.54197e-21,0.0,81.20549,25.000402,29.417032,96.0,0.05750027,28.816158,241.34096,88.55374,0.0,81.20549,0.1137564,0.0,77.81199,8.330017
24413,20904780.0,0.0,18.299988,14.477875,22.039154,21.710205,22.469086,22.116974,18.299957,18.299927,18.299927,18.299927,0.0,0.03208513,0.03208513,0.049586106,25.0,18.300018,0.0,0.0,0.0,0.0013014312,9.54197e-21,0.0,81.2055,25.000359,29.41664,96.0,0.05750167,28.816706,241.34096,88.55371,0.0,81.2055,0.113756366,0.0,77.812,8.330017
24414,20904840.0,0.0,18.300018,14.480957,22.036102,21.706085,22.46701,22.114532,18.299988,18.299957,18.299957,18.299957,0.0,0.032085124,0.032085124,0.049586095,25.0,18.300018,0.0,0.0,0.0,0.0016158872,9.54197e-21,0.0,81.20551,25.000319,29.416393,96.0,0.057502534,28.817045,241.34096,88.55368,0.0,81.20551,0.11375634,0.0,77.81201,8.330017
24415,20904900.0,0.0,18.300049,14.48407,22.03305,21.701996,22.464935,22.112122,18.299988,18.299957,18.299957,18.299957,0.0,0.032085117,0.032085117,0.04958608,25.0,18.300018,0.0,0.0,0.0,0.0024543777,9.54197e-21,0.0,81.20553,25.00028,29.41629,96.0,0.057502907,28.817194,241.34097,88.55365,0.0,81.20553,0.113756314,0.0,77.81203,8.330017
24416,20904960.0,0.0,18.300018,14.487213,22.029938,21.697815,22.46283,22.10968,18.300018,18.299988,18.299988,18.299988,0.0,0.032085113,0.032085113,0.049586073,25.0,18.300018,0.0,0.0,0.0,0.0007260311,9.54197e-21,0.0,81.20555,25.000244,29.416367,96.0,0.057502616,28.817087,241.34097,88.55362,0.0,81.20555,0.11375629,0.0,77.81204,8.330017
24417,20905020.0,0.0,18.300018,14.4904175,22.026855,21.693695,22.460754,22.10727,18.300018,18.299988,18.299988,18.299988,0.0,0.032085106,0.032085106,0.049586065,25.0,18.300018,0.0,0.0,0.0,-0.00037891703,9.54197e-21,0.0,81.205574,25.00021,29.416466,96.0,0.057502244,28.816948,241.34097,88.5536,0.0,81.205574,0.11375628,0.0,77.81207,8.330017
24418,20905080.0,0.0,18.300018,14.493591,22.023804,21.689575,22.458649,22.104828,18.300018,18.299988,18.299988,18.299988,0.0,0.032085102,0.032085102,0.04958606,25.0,18.300018,0.0,0.0,0.0,-2.297936e-05,9.54197e-21,0.0,81.2056,25.000174,29.416546,96.0,0.05750195,28.816833,241.34097,88.55357,0.0,81.2056,0.11375627,0.0,77.812096,8.330017
24419,20905140.0,0.0,18.300018,14.496796,22.020752,21.685486,22.456573,22.102417,18.300018,18.300018,18.300018,18.300018,0.0,0.032085102,0.032085102,0.04958606,25.0,18.300018,0.0,0.0,0.0,0.0007951414,9.54197e-21,0.0,81.20562,25.000141,29.41665,96.0,0.057501577,28.81669,241.34097,88.55355,0.0,81.20562,0.11375627,0.0,77.81211,8.330017
24420,20905200.0,0.0,18.30008,14.5,22.0177,21.681396,22.454529,22.100006,18.300018,18.300018,18.300018,18.300018,0.0,0.0320851,0.0320851,0.049586054,25.0,18.300018,0.0,0.0,0.0,0.002410563,9.54197e-21,0.0,81.20565,25.000114,29.41705,96.0,0.05750013,28.816132,241.34099,88.553535,0.0,81.20565,0.113756254,0.0,77.81214,8.330017
24421,20905260.0,0.0,18.300201,14.503754,22.01474,21.67752,22.452423,22.097656,18.300049,18.300018,18.300018,18.300018,0.0,0.0320851,0.0320851,0.04958605,25.0,18.300018,0.0,0.0,0.0,0.0057444386,9.54197e-21,0.0,81.20567,25.00009,29.417458,96.0,0.05749865,28.81556,241.34099,88.55352,0.0,81.20567,0.113756254,0.0,77.812164,8.330017
24422,20905320.0,0.0,18.30069,14.508545,22.01181,21.673645,22.450348,22.095306,18.30014,18.300049,18.300049,18.300049,0.0,0.032085083,0.032085083,0.049586028,25.0,18.300018,0.0,0.0,0.0,0.025600435,9.54197e-21,0.0,81.2057,25.00009,29.419222,96.0,0.057492252,28.813087,241.34099,88.553505,0.0,81.2057,0.1137562,0.0,77.812195,8.330017
24423,20905380.0,0.0,18.301056,14.514374,22.00888,21.6698,22.448242,22.092957,18.300293,18.30014,18.30014,18.30014,0.0,0.03208505,0.03208505,0.04958597,25.0,18.300018,0.0,0.0,0.0,0.037526187,9.54197e-21,0.0,81.20576,25.00012,29.423588,96.0,0.05747642,28.806978,241.34099,88.55348,0.0,81.20576,0.11375607,0.0,77.81225,8.330017
24424,20905440.0,0.0,18.30133,14.52121,22.005981,21.665955,22.446198,22.090607,18.300598,18.300293,18.300293,18.300262,0.0,0.032084994,0.032084994,0.049585864,25.0,18.300018,0.0,0.0,0.0,0.04122179,9.54197e-21,0.0,81.205826,25.00019,29.430586,96.0,0.05745104,28.79718,241.34099,88.55346,0.0,81.205826,0.11375586,0.0,77.81232,8.330017
24425,20905500.0,0.0,18.301361,14.528992,22.003082,21.66214,22.444122,22.088287,18.300873,18.300476,18.300476,18.300446,0.0,0.032084912,0.032084912,0.049585726,25.0,18.300018,0.0,0.0,0.0,0.028128056,9.54197e-21,0.0,81.20594,25.000278,29.440598,96.0,0.05741473,28.783163,241.34099,88.55342,0.0,81.20594,0.11375555,0.0,77.81242,8.330017
24426,20905560.0,0.0,18.301361,14.537689,22.000244,21.658539,22.442047,22.085999,18.301117,18.30072,18.30072,18.30069,0.0,0.03208482,0.03208482,0.04958556,25.0,18.300018,0.0,0.0,0.0,0.014099669,9.54197e-21,0.0,81.20609,25.000359,29.452757,96.0,0.05737064,28.76614,241.341,88.55337,0.0,81.20609,0.1137552,0.0,77.81258,8.330017
24427,20905620.0,0.0,18.301575,14.547272,21.997467,21.654938,22.439972,22.08374,18.301239,18.300934,18.300934,18.300903,0.0,0.032084726,0.032084726,0.049585395,25.0,18.300018,0.0,0.0,0.0,0.016750176,9.54197e-21,0.0,81.2063,25.000406,29.465902,96.0,0.057322994,28.74774,241.341,88.55329,0.0,81.2063,0.11375484,0.0,77.81278,8.330017
24428,20905680.0,0.0,18.30188,14.557709,21.99469,21.651337,22.437897,22.081482,18.301422,18.301117,18.301117,18.301086,0.0,0.03208462,0.03208462,0.049585223,25.0,18.300018,0.0,0.0,0.0,0.024026593,9.54197e-21,0.0,81.20654,25.000437,29.480658,96.0,0.057269517,28.727081,241.34102,88.5532,0.0,81.20654,0.113754466,0.0,77.81303,8.330017
24429,20905740.0,0.0,18.302124,14.568909,21.991913,21.647797,22.435822,22.079224,18.301575,18.3013,18.3013,18.30127,0.0,0.032084517,0.032084517,0.049585037,25.0,18.300018,0.0,0.0,0.0,0.027606675,9.54197e-21,0.0,81.20685,25.000452,29.497421,96.0,0.05720877,28.70361,241.34102,88.55309,0.0,81.20685,0.11375407,0.0,77.81332,8.330017
24430,20905800.0,0.0,18.302277,14.580902,21.989136,21.644257,22.433777,22.076965,18.301788,18.301483,18.301483,18.301453,0.0,0.0320844,0.0320844,0.04958484,25.0,18.300018,0.0,0.0,0.0,0.0264862,9.54197e-21,0.0,81.2072,25.000458,29.516285,96.0,0.057140425,28.677198,241.34102,88.55297,0.0,81.2072,0.11375365,0.0,77.81366,8.330017
24431,20905860.0,0.0,18.302338,14.593597,21.98648,21.64087,22.431702,22.074768,18.302002,18.301697,18.301697,18.301636,0.0,0.03208428,0.03208428,0.04958463,25.0,18.300018,0.0,0.0,0.0,0.018750003,9.54197e-21,0.0,81.20761,25.000444,29.537275,96.0,0.057064395,28.647816,241.34103,88.55283,0.0,81.20761,0.113753185,0.0,77.814064,8.330017
24432,20905920.0,0.0,18.30246,14.606995,21.983826,21.637543,22.429657,22.07257,18.302185,18.30188,18.30188,18.301819,0.0,0.032084163,0.032084163,0.049584426,25.0,18.300018,0.0,0.0,0.0,0.014936731,9.54197e-21,0.0,81.20808,25.000402,29.55966,96.0,0.056983333,28.616476,241.34103,88.55268,0.0,81.20808,0.11375275,0.0,77.814514,8.330017
24433,20905980.0,0.0,18.302612,14.621002,21.98117,21.634216,22.427582,22.070404,18.302307,18.302032,18.302032,18.302002,0.0,0.032084048,0.032084048,0.049584232,25.0,18.300018,0.0,0.0,0.0,0.015872939,9.54197e-21,0.0,81.208595,25.000328,29.583315,96.0,0.056897696,28.583363,241.34105,88.55251,0.0,81.208595,0.11375233,0.0,77.81502,8.330017
24434,20906040.0,0.0,18.302795,14.635651,21.978546,21.63089,22.425537,22.068207,18.30246,18.302216,18.302216,18.302155,0.0,0.032083936,0.032083936,0.049584046,25.0,18.300018,0.0,0.0,0.0,0.018207584,9.54197e-21,0.0,81.20917,25.000233,29.60835,96.0,0.05680706,28.54831,241.34105,88.55234,0.0,81.20917,0.11375192,0.0,77.81558,8.330017
24435,20906100.0,0.0,18.302948,14.650879,21.975922,21.627625,22.423523,22.06604,18.302582,18.302368,18.302368,18.302307,0.0,0.03208383,0.03208383,0.049583863,25.0,18.300018,0.0,0.0,0.0,0.019087363,9.54197e-21,0.0,81.20979,25.00012,29.634857,96.0,0.056711134,28.5112,241.34105,88.552155,0.0,81.20979,0.11375152,0.0,77.816185,8.330017
24436,20906160.0,0.0,18.3031,14.666595,21.973358,21.624481,22.421448,22.063934,18.302734,18.30249,18.30249,18.30246,0.0,0.032083724,0.032083724,0.049583685,25.0,18.300018,0.0,0.0,0.0,0.019062612,9.54197e-21,0.0,81.21047,24.99999,29.662922,96.0,0.05660958,28.471909,241.34105,88.55196,0.0,81.21047,0.113751136,0.0,77.81684,8.330017
24437,20906220.0,0.0,18.303192,14.682831,21.970856,21.621399,22.419403,22.061798,18.302887,18.302643,18.302643,18.302612,0.0,0.032083627,0.032083627,0.049583513,25.0,18.300018,0.0,0.0,0.0,0.015829237,9.54197e-21,0.0,81.21119,24.999844,29.692453,96.0,0.05650274,28.430567,241.34103,88.55177,0.0,81.21119,0.11375076,0.0,77.817535,8.330017
24438,20906280.0,0.0,18.303253,14.699524,21.968323,21.618286,22.417389,22.059692,18.30304,18.302795,18.302795,18.302765,0.0,0.032083534,0.032083534,0.049583357,25.0,18.300018,0.0,0.0,0.0,0.013257593,9.54197e-21,0.0,81.21195,24.999683,29.723116,96.0,0.05639182,28.387636,241.34103,88.55158,0.0,81.21195,0.11375042,0.0,77.818275,8.330017
24439,20906340.0,0.0,18.303345,14.716644,21.96582,21.615234,22.415344,22.057617,18.303131,18.302917,18.302917,18.302887,0.0,0.032083444,0.032083444,0.04958321,25.0,18.300018,0.0,0.0,0.0,0.010582743,9.54197e-21,0.0,81.21276,24.999508,29.754988,96.0,0.05627656,28.34302,241.34102,88.551384,0.0,81.21276,0.11375011,0.0,77.819046,8.330017
24440,20906400.0,0.0,18.303436,14.7341,21.963348,21.612183,22.41333,22.055511,18.303223,18.30304,18.30304,18.303009,0.0,0.032083366,0.032083366,0.04958308,25.0,18.300018,0.0,0.0,0.0,0.010628077,9.54197e-21,0.0,81.21361,24.999317,29.787714,96.0,0.056158222,28.297201,241.341,88.55119,0.0,81.21361,0.113749824,0.0,77.81986,8.330017
24441,20906460.0,0.0,18.303589,14.751923,21.960907,21.609283,22.411285,22.053467,18.303345,18.303162,18.303162,18.303131,0.0,0.0320833,0.0320833,0.04958297,25.0,18.300018,0.0,0.0,0.0,0.0132600255,9.54197e-21,0.0,81.21448,24.999117,29.821373,96.0,0.056036547,28.25008,241.34099,88.551,0.0,81.21448,0.11374957,0.0,77.82071,8.330017
24442,20906520.0,0.0,18.30368,14.77005,21.958527,21.606384,22.409271,22.051422,18.303436,18.303253,18.303253,18.303223,0.0,0.032083236,0.032083236,0.04958286,25.0,18.300018,0.0,0.0,0.0,0.013124987,9.54197e-21,0.0,81.21538,24.998915,29.856157,96.0,0.055910807,28.20138,241.34097,88.55082,0.0,81.21538,0.11374934,0.0,77.82158,8.330017
24443,20906580.0,0.0,18.303741,14.788422,21.956116,21.603516,22.407257,22.049408,18.303528,18.303375,18.303375,18.303345,0.0,0.03208318,0.03208318,0.04958277,25.0,18.300018,0.0,0.0,0.0,0.010474231,9.54197e-21,0.0,81.21631,24.99871,29.891935,96.0,0.055781502,28.15129,241.34094,88.55064,0.0,81.21631,0.11374914,0.0,77.82248,8.330017
24444,20906640.0,0.0,18.303772,14.807007,21.953735,21.600677,22.405243,22.047363,18.30362,18.303467,18.303467,18.303436,0.0,0.032083135,0.032083135,0.04958269,25.0,18.300018,0.0,0.0,0.0,0.008299395,9.54197e-21,0.0,81.21726,24.998507,29.92842,96.0,0.055649657,28.100214,241.34091,88.55047,0.0,81.21726,0.11374895,0.0,77.823395,8.330017
24445,20906700.0,0.0,18.303802,14.825806,21.951385,21.59784,22.40326,22.04535,18.30371,18.303558,18.303558,18.303528,0.0,0.032083094,0.032083094,0.04958262,25.0,18.300018,0.0,0.0,0.0,0.005908888,9.54197e-21,0.0,81.21824,24.9983,29.965683,96.0,0.055515025,28.048044,241.34088,88.55031,0.0,81.21824,0.11374882,0.0,77.82433,8.330017
24446,20906760.0,0.0,18.303894,14.844727,21.949066,21.595154,22.401245,22.043365,18.303741,18.30365,18.30365,18.30362,0.0,0.032083064,0.032083064,0.04958257,25.0,18.300018,0.0,0.0,0.0,0.00683907,9.54197e-21,0.0,81.21922,24.998093,30.003405,96.0,0.055378754,27.995232,241.34085,88.550156,0.0,81.21922,0.11374871,0.0,77.82529,8.330017
24447,20906820.0,0.0,18.303955,14.86377,21.946777,21.592499,22.399231,22.041412,18.303802,18.30371,18.30371,18.30368,0.0,0.03208304,0.03208304,0.049582534,25.0,18.300018,0.0,0.0,0.0,0.0076320483,9.54197e-21,0.0,81.22023,24.99789,30.041706,96.0,0.055240426,27.941612,241.3408,88.55001,0.0,81.22023,0.11374862,0.0,77.82624,8.330017
24448,20906880.0,0.0,18.303986,14.882874,21.944519,21.589844,22.397247,22.03946,18.303864,18.303772,18.303772,18.303741,0.0,0.032083023,0.032083023,0.049582504,25.0,18.300018,0.0,0.0,0.0,0.0063270736,9.54197e-21,0.0,81.22124,24.997696,30.080608,96.0,0.05509994,27.887148,241.34077,88.54988,0.0,81.22124,0.11374854,0.0,77.82721,8.330017
24449,20906940.0,0.0,18.303986,14.902008,21.94226,21.587189,22.395264,22.037506,18.303925,18.303833,18.303833,18.303802,0.0,0.032083012,0.032083012,0.049582485,25.0,18.300018,0.0,0.0,0.0,0.0038488703,9.54197e-21,0.0,81.222244,24.997507,30.119938,96.0,0.054957934,27.832088,241.34073,88.54976,0.0,81.222244,0.113748506,0.0,77.828186,8.330017
24450,20907000.0,0.0,18.303986,14.920837,21.940033,21.584595,22.39331,22.035583,18.303955,18.303864,18.303864,18.303864,0.0,0.03208301,0.03208301,0.04958248,25.0,18.300018,0.0,0.0,0.0,0.0020712693,9.54197e-21,0.0,81.22324,24.99733,30.158812,96.0,0.054817595,27.777666,241.34068,88.549644,0.0,81.22324,0.11374849,0.0,77.82914,8.330017
24451,20907060.0,0.0,18.304016,14.940216,21.937805,21.582092,22.391296,22.03366,18.303986,18.303925,18.303925,18.303894,0.0,0.03208301,0.03208301,0.049582485,25.0,18.300018,0.0,0.0,0.0,0.0016356419,9.54197e-21,0.0,81.22427,24.99715,30.19928,96.0,0.054671515,27.721006,241.34062,88.549545,0.0,81.22427,0.113748506,0.0,77.83013,8.330017
24452,20907120.0,0.0,18.304016,14.9592285,21.935638,21.57962,22.389313,22.031738,18.303986,18.303955,18.303955,18.303925,0.0,0.032083016,0.032083016,0.049582504,25.0,18.300018,0.0,0.0,0.0,0.0012754012,9.54197e-21,0.0,81.22528,24.996984,30.239185,96.0,0.054527506,27.665138,241.34058,88.54946,0.0,81.22528,0.11374854,0.0,77.8311,8.330017
24453,20907180.0,0.0,18.304016,14.978088,21.933472,21.577148,22.38733,22.029877,18.303986,18.303986,18.303986,18.303955,0.0,0.03208303,0.03208303,0.049582526,25.0,18.300018,0.0,0.0,0.0,0.0005755185,9.54197e-21,0.0,81.22628,24.99683,30.279095,96.0,0.054383513,27.609268,241.34052,88.549385,0.0,81.22628,0.113748595,0.0,77.83206,8.330017
24454,20907240.0,0.0,18.303986,14.996796,21.931335,21.574707,22.385376,22.027985,18.304016,18.303986,18.303986,18.303986,0.0,0.03208305,0.03208305,0.04958256,25.0,18.300018,0.0,0.0,0.0,-0.0009843305,9.54197e-21,0.0,81.22728,24.996685,30.31907,96.0,0.054239288,27.553303,241.34045,88.549324,0.0,81.22728,0.11374867,0.0,77.833015,8.330017
24455,20907300.0,0.0,18.303925,15.015289,21.9292,21.572266,22.383423,22.026093,18.303986,18.303986,18.303986,18.303986,0.0,0.03208308,0.03208308,0.049582608,25.0,18.300018,0.0,0.0,0.0,-0.0032345823,9.54197e-21,0.0,81.228264,24.99655,30.35887,96.0,0.054095738,27.497583,241.3404,88.54928,0.0,81.228264,0.11374877,0.0,77.833954,8.330017
24456,20907360.0,0.0,18.303894,15.033569,21.927124,21.569977,22.38147,22.024261,18.303955,18.303986,18.303986,18.303986,0.0,0.03208311,0.03208311,0.04958266,25.0,18.300018,0.0,0.0,0.0,-0.0039046982,9.54197e-21,0.0,81.22923,24.996426,30.398386,96.0,0.053953223,27.442259,241.34033,88.54924,0.0,81.22923,0.11374888,0.0,77.834885,8.330017
24457,20907420.0,0.0,18.303864,15.051575,21.925049,21.567719,22.379517,22.02243,18.303925,18.303955,18.303955,18.303955,0.0,0.032083143,0.032083143,0.049582727,25.0,18.300018,0.0,0.0,0.0,-0.0041949563,9.54197e-21,0.0,81.23018,24.996311,30.43755,96.0,0.053812016,27.387428,241.34027,88.54921,0.0,81.23018,0.11374901,0.0,77.8358,8.330017
24458,20907480.0,0.0,18.303802,15.069244,21.923004,21.56543,22.377563,22.02063,18.303894,18.303955,18.303955,18.303955,0.0,0.032083187,0.032083187,0.049582798,25.0,18.300018,0.0,0.0,0.0,-0.005452779,9.54197e-21,0.0,81.23112,24.99621,30.4763,96.0,0.053672336,27.333181,241.34021,88.549194,0.0,81.23112,0.11374916,0.0,77.83669,8.330017
24459,20907540.0,0.0,18.30371,15.086548,21.92096,21.563171,22.37561,22.018799,18.303864,18.303925,18.303925,18.303925,0.0,0.032083232,0.032083232,0.049582876,25.0,18.300018,0.0,0.0,0.0,-0.0068513933,9.54197e-21,0.0,81.232025,24.996122,30.51444,96.0,0.05353486,27.279785,241.34013,88.549194,0.0,81.232025,0.11374934,0.0,77.83756,8.330017
24460,20907600.0,0.0,18.30362,15.103485,21.918945,21.560944,22.373688,22.016998,18.303802,18.303864,18.303864,18.303864,0.0,0.03208328,0.03208328,0.049582962,25.0,18.300018,0.0,0.0,0.0,-0.009105736,9.54197e-21,0.0,81.23291,24.996044,30.552063,96.0,0.0533993,27.227116,241.34007,88.5492,0.0,81.23291,0.11374953,0.0,77.83841,8.330017
24461,20907660.0,0.0,18.303528,15.119965,21.916962,21.558838,22.371765,22.015228,18.30371,18.303802,18.303802,18.303833,0.0,0.032083336,0.032083336,0.049583055,25.0,18.300018,0.0,0.0,0.0,-0.010377095,9.54197e-21,0.0,81.23377,24.99598,30.588861,96.0,0.053266715,27.17559,241.34,88.549225,0.0,81.23377,0.113749735,0.0,77.83924,8.330017
24462,20907720.0,0.0,18.303436,15.135986,21.915009,21.556732,22.369812,22.013458,18.30362,18.303741,18.303741,18.303772,0.0,0.032083396,0.032083396,0.049583156,25.0,18.300018,0.0,0.0,0.0,-0.010917466,9.54197e-21,0.0,81.23461,24.995924,30.62475,96.0,0.05313745,27.125349,241.33994,88.549255,0.0,81.23461,0.11374994,0.0,77.84003,8.330017
24463,20907780.0,0.0,18.303314,15.151489,21.913055,21.554626,22.36789,22.011719,18.303528,18.30368,18.30368,18.30368,0.0,0.03208346,0.03208346,0.049583267,25.0,18.300018,0.0,0.0,0.0,-0.01212617,9.54197e-21,0.0,81.23541,24.995882,30.659698,96.0,0.0530116,27.076424,241.33986,88.5493,0.0,81.23541,0.11375018,0.0,77.8408,8.330017
24464,20907840.0,0.0,18.303162,15.166473,21.911102,21.552551,22.365997,22.009949,18.303436,18.303589,18.303589,18.30362,0.0,0.032083526,0.032083526,0.049583383,25.0,18.300018,0.0,0.0,0.0,-0.013923854,9.54197e-21,0.0,81.23619,24.995853,30.693548,96.0,0.052889735,27.029032,241.3398,88.54936,0.0,81.23619,0.11375044,0.0,77.84154,8.330017
24465,20907900.0,0.0,18.30304,15.180847,21.90918,21.550476,22.364075,22.00821,18.303314,18.303497,18.303497,18.303497,0.0,0.032083597,0.032083597,0.049583506,25.0,18.300018,0.0,0.0,0.0,-0.01547349,9.54197e-21,0.0,81.23693,24.995836,30.726109,96.0,0.052772548,26.983452,241.33972,88.54943,0.0,81.23693,0.1137507,0.0,77.84224,8.330017
24466,20907960.0,0.0,18.302887,15.194611,21.907318,21.548523,22.362183,22.0065,18.303192,18.303375,18.303375,18.303406,0.0,0.032083675,0.032083675,0.049583636,25.0,18.300018,0.0,0.0,0.0,-0.016276935,9.54197e-21,0.0,81.23763,24.995832,30.757463,96.0,0.05265972,26.939552,241.33965,88.54951,0.0,81.23763,0.11375099,0.0,77.84292,8.330017
24467,20908020.0,0.0,18.302734,15.207703,21.905457,21.5466,22.36029,22.004822,18.30307,18.303253,18.303253,18.303284,0.0,0.032083753,0.032083753,0.04958377,25.0,18.300018,0.0,0.0,0.0,-0.0178013,9.54197e-21,0.0,81.2383,24.99584,30.787376,96.0,0.05255211,26.897675,241.33958,88.5496,0.0,81.2383,0.11375128,0.0,77.84355,8.330017
24468,20908080.0,0.0,18.302551,15.220093,21.903595,21.544678,22.358398,22.003113,18.302917,18.303131,18.303131,18.303162,0.0,0.032083835,0.032083835,0.049583916,25.0,18.300018,0.0,0.0,0.0,-0.019274741,9.54197e-21,0.0,81.23892,24.995861,30.815659,96.0,0.052450392,26.85808,241.33951,88.5497,0.0,81.23892,0.11375158,0.0,77.84415,8.330017
24469,20908140.0,0.0,18.302338,15.23172,21.901764,21.542755,22.356506,22.001434,18.302734,18.302979,18.302979,18.30304,0.0,0.032083925,0.032083925,0.04958406,25.0,18.300018,0.0,0.0,0.0,-0.02126643,9.54197e-21,0.0,81.23951,24.995893,30.84239,96.0,0.052354265,26.82065,241.33943,88.54981,0.0,81.23951,0.11375191,0.0,77.84471,8.330017
24470,20908200.0,0.0,18.302124,15.242615,21.899933,21.540863,22.354614,21.999756,18.302582,18.302826,18.302826,18.302887,0.0,0.032084014,0.032084014,0.049584217,25.0,18.300018,0.0,0.0,0.0,-0.023345474,9.54197e-21,0.0,81.24006,24.99594,30.867252,96.0,0.052264914,26.785847,241.33937,88.549934,0.0,81.24006,0.113752246,0.0,77.84522,8.330017
24471,20908260.0,0.0,18.30194,15.252655,21.898163,21.539093,22.352753,21.998108,18.302368,18.302673,18.302673,18.302704,0.0,0.03208411,0.03208411,0.04958438,25.0,18.300018,0.0,0.0,0.0,-0.0238146,9.54197e-21,0.0,81.240555,24.995995,30.890158,96.0,0.05218262,26.75378,241.3393,88.55007,0.0,81.240555,0.11375259,0.0,77.845695,8.330017
24472,20908320.0,0.0,18.301727,15.261841,21.896393,21.537292,22.35086,21.99649,18.302185,18.30249,18.30249,18.30252,0.0,0.032084204,0.032084204,0.04958455,25.0,18.300018,0.0,0.0,0.0,-0.02436834,9.54197e-21,0.0,81.24101,24.996065,30.911043,96.0,0.05210761,26.72454,241.33923,88.55022,0.0,81.24101,0.11375296,0.0,77.84613,8.330017
24473,20908380.0,0.0,18.301483,15.270172,21.894653,21.535553,22.348999,21.994843,18.301971,18.302307,18.302307,18.302338,0.0,0.03208431,0.03208431,0.04958472,25.0,18.300018,0.0,0.0,0.0,-0.025994608,9.54197e-21,0.0,81.24142,24.996147,30.929815,96.0,0.052040216,26.69826,241.33917,88.55038,0.0,81.24142,0.11375333,0.0,77.84651,8.330017
24474,20908440.0,0.0,18.301239,15.277527,21.892883,21.533783,22.347137,21.993225,18.301758,18.302094,18.302094,18.302155,0.0,0.032084413,0.032084413,0.049584903,25.0,18.300018,0.0,0.0,0.0,-0.027665004,9.54197e-21,0.0,81.241776,24.996243,30.946249,96.0,0.05198125,26.675251,241.33911,88.550545,0.0,81.241776,0.11375372,0.0,77.84685,8.330017
24475,20908500.0,0.0,18.300964,15.283936,21.891144,21.532043,22.345306,21.991608,18.301514,18.30188,18.30188,18.30194,0.0,0.03208452,0.03208452,0.049585085,25.0,18.300018,0.0,0.0,0.0,-0.03012708,9.54197e-21,0.0,81.24208,24.996351,30.960438,96.0,0.051930375,26.655384,241.33905,88.55073,0.0,81.24208,0.11375413,0.0,77.84714,8.330017
24476,20908560.0,0.0,18.30069,15.289307,21.889465,21.530396,22.343445,21.99002,18.30127,18.301666,18.301666,18.301727,0.0,0.032084633,0.032084633,0.04958528,25.0,18.300018,0.0,0.0,0.0,-0.031535428,9.54197e-21,0.0,81.24233,24.996471,30.972048,96.0,0.051888797,26.639133,241.33899,88.55092,0.0,81.24233,0.11375454,0.0,77.84738,8.330017
24477,20908620.0,0.0,18.300415,15.293671,21.887787,21.528778,22.341583,21.988434,18.301025,18.301422,18.301422,18.301483,0.0,0.03208475,0.03208475,0.049585477,25.0,18.300018,0.0,0.0,0.0,-0.032055564,9.54197e-21,0.0,81.24254,24.996601,30.980978,96.0,0.05185687,26.62663,241.33893,88.55112,0.0,81.24254,0.11375497,0.0,77.847565,8.330017
24478,20908680.0,0.0,18.30011,15.2969055,21.886108,21.52716,22.339752,21.986877,18.30075,18.301178,18.301178,18.301239,0.0,0.032084867,0.032084867,0.049585678,25.0,18.300018,0.0,0.0,0.0,-0.033122323,9.54197e-21,0.0,81.24268,24.996746,30.987206,96.0,0.051834673,26.617912,241.33887,88.55133,0.0,81.24268,0.11375541,0.0,77.847694,8.330017
24479,20908740.0,0.0,18.299805,15.299042,21.88446,21.525543,22.337921,21.98529,18.300476,18.300903,18.300903,18.300964,0.0,0.032084987,0.032084987,0.04958589,25.0,18.300018,0.0,0.0,0.0,-0.034838066,9.54197e-21,0.0,81.24277,24.9969,30.99059,96.0,0.051822715,26.613176,241.33882,88.55155,0.0,81.24277,0.11375587,0.0,77.84776,8.330017
24480,20908800.0,0.0,18.2995,15.299988,21.882812,21.523956,22.33612,21.983765,18.30017,18.300629,18.300629,18.30072,0.0,0.032085113,0.032085113,0.0495861,25.0,18.300018,0.0,0.0,0.0,-0.03607923,9.54197e-21,0.0,81.24279,24.997065,30.991,96.0,0.051821455,26.6126,241.33878,88.55178,0.0,81.24279,0.11375633,0.0,77.847786,8.330017
24481,20908860.0,0.0,21.530853,15.299866,21.895905,21.536499,22.345642,21.991913,18.319244,18.297058,18.297058,18.297028,0.0,0.0003351634,0.0003351634,0.00046890756,56.666668,18.300018,0.0,0.0,0.0,6.541663,9.54197e-21,0.0,25.594196,22.464138,0.33673337,96.0,0.0011379307,69.52857,2.0450974,54.12743,0.0,25.594196,0.0011543646,0.0,23.058384,8.330017
24482,20908920.0,0.0,21.614075,15.298676,21.90506,21.551727,22.357513,22.002106,18.320923,18.299225,18.299225,18.298553,0.0,0.0011287556,0.0011287556,0.0013290148,88.333336,18.300018,0.0,0.0,0.0,4.229496,9.54197e-21,0.0,34.542362,32.51447,0.55089,96.0,0.003584435,69.22876,11.816797,59.301025,0.0,34.542362,0.003613724,0.0,30.1801,8.330017
24483,20908980.0,0.0,21.854431,15.296509,21.951294,21.566162,22.368439,22.011505,18.333282,18.310394,18.310394,18.307007,0.0,0.0052935123,0.0052935123,0.005530815,120.0,18.300018,0.0,0.0,0.0,20.153183,9.54197e-21,0.0,47.752876,44.168446,0.8977972,96.0,0.016109167,68.74309,73.00788,68.45818,0.0,47.752876,0.016137695,0.0,42.08867,8.330017
