,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
24484,20909040.0,9.0,21.974854,15.293396,21.97876,21.578278,22.376587,22.018555,18.448486,18.328156,18.328156,18.321564,0.0,0.013146293,0.013146293,0.0144402785,120.0,18.300018,0.0,0.0,0.0,61.338783,9.54197e-21,0.0,57.21342,46.77108,2.6062691,96.0,0.04071659,66.35123,213.20288,77.62634,0.0,57.21342,0.04073019,0.0,51.87098,8.330017
24485,20909100.0,9.0,21.925995,15.289368,21.965942,21.586945,22.381561,22.022827,18.887054,18.41919,18.41919,18.382812,0.0,0.019918893,0.019918893,0.02508997,120.0,18.300018,0.0,0.0,0.0,90.030205,9.54197e-21,0.0,62.7022,45.61464,9.776758,96.0,0.06435833,56.31254,243.29817,84.85721,0.0,62.7022,0.06492621,0.0,58.509987,8.330017
24486,20909160.0,9.0,19.716461,15.284485,21.953888,21.591705,22.384125,22.025024,19.65802,18.72757,18.72757,18.630005,0.0,0.024590729,0.024590729,0.034195114,120.0,18.300018,0.0,0.0,0.0,19.507872,9.54197e-21,0.0,65.90781,46.513798,26.573074,96.0,0.0507314,32.7977,242.17877,91.25401,0.0,65.90781,0.083381034,0.0,62.43406,8.330017
24487,20909220.0,2.0,15.383636,15.278717,21.947815,21.595245,22.38617,22.026917,19.847382,19.178864,19.178864,19.041565,0.0,0.028031033,0.028031033,0.041222066,120.0,18.300018,0.0,0.0,0.0,-190.23402,9.54197e-21,0.0,67.62975,49.772175,44.750946,96.0,0.0005396407,7.348676,241.03429,97.51475,0.0,67.62975,0.09729358,0.0,64.46971,8.330017
24488,20909280.0,2.0,15.312897,15.272156,21.94522,21.598236,22.387909,22.028656,18.643951,19.21289,19.21289,19.130035,0.0,0.030552913,0.030552913,0.046351027,120.0,18.300018,0.0,0.0,0.0,-177.86467,9.54197e-21,0.0,68.17816,55.937107,44.34867,96.0,0.000997097,7.9118633,240.02649,104.28737,0.0,68.17816,0.1074726,0.0,65.12277,8.330017
24489,20909340.0,2.0,18.557465,15.264832,21.943237,21.598694,22.387787,22.028656,17.421814,18.619232,18.619232,18.640442,0.0,0.032413334,0.032413334,0.04991624,120.0,18.300018,0.0,0.0,0.0,34.88462,9.54197e-21,0.0,67.921165,64.01928,28.89671,96.0,0.0598848,29.544607,239.2702,111.31125,0.0,67.921165,0.11475991,0.0,64.89276,8.330017
24490,20909400.0,0.0,20.174072,15.256775,21.939209,21.595184,22.384735,22.02597,17.677979,18.077362,18.077362,18.141846,0.0,0.03380676,0.03380676,0.05239951,126.666664,18.300018,0.0,0.0,0.0,145.86575,9.54197e-21,0.0,67.02711,74.3785,21.633959,96.0,0.08818302,39.71246,238.71574,119.05678,0.0,67.02711,0.12003615,0.0,64.043686,8.330017
24491,20909460.0,0.0,18.85785,15.248016,21.933868,21.589386,22.380249,22.021973,18.592041,18.145142,18.145142,18.170715,0.0,0.03455138,0.03455138,0.053711712,133.33333,18.300018,0.0,0.0,0.0,34.787914,9.54197e-21,0.0,65.75755,86.76813,28.815388,96.0,0.06431209,29.658457,238.44017,127.15818,0.0,65.75755,0.12283971,0.0,62.84255,8.330017
24492,20909520.0,0.0,17.431793,15.238556,21.929382,21.584473,22.376465,22.018616,18.753723,18.448822,18.448822,18.43509,0.0,0.03489263,0.03489263,0.05433384,140.0,18.300018,0.0,0.0,0.0,-74.12683,9.54197e-21,0.0,64.36748,99.62701,35.49803,96.0,0.040164303,20.302755,238.43123,134.98677,0.0,64.36748,0.12414479,0.0,61.519726,8.330017
24493,20909580.0,0.0,17.714325,15.228516,21.925842,21.580414,22.373291,22.01587,18.288696,18.481506,18.481506,18.474213,0.0,0.034640417,0.034640417,0.05396911,136.0,18.300018,0.0,0.0,0.0,-42.967163,9.54197e-21,0.0,63.058346,109.90514,33.608616,96.0,0.04661282,22.947939,238.54784,140.47124,0.0,63.058346,0.123267,0.0,60.259514,8.330017
24494,20909640.0,0.0,18.589752,15.217834,21.922241,21.57605,22.369904,22.012878,18.046326,18.309235,18.309235,18.322784,0.0,0.034189496,0.034189496,0.0532474,132.0,18.300018,0.0,0.0,0.0,26.161362,9.54197e-21,0.0,62.032665,117.030556,29.332886,96.0,0.061777174,28.933964,238.64766,143.82458,0.0,62.032665,0.121637695,0.0,59.254444,8.330017
24495,20909700.0,0.0,18.7229,15.2066345,21.918335,21.57129,22.36621,22.009583,18.218933,18.222809,18.222809,18.237732,0.0,0.033669647,0.033669647,0.052377753,128.0,18.300018,0.0,0.0,0.0,32.07376,9.54197e-21,0.0,61.272972,121.421585,28.898487,96.0,0.062423922,29.542118,238.69005,145.49292,0.0,61.272972,0.119723275,0.0,58.498787,8.330017
24496,20909760.0,0.0,18.274445,15.194885,21.914825,21.566803,22.362854,22.006561,18.409302,18.277527,18.277527,18.279968,0.0,0.033173308,0.033173308,0.051518828,124.0,18.300018,0.0,0.0,0.0,-3.4985359,9.54197e-21,0.0,60.763733,123.45894,31.052277,96.0,0.05355456,26.526812,238.67676,145.85617,0.0,60.763733,0.117867455,0.0,57.986935,8.330017
24497,20909820.0,0.0,18.026886,15.182648,21.911835,21.562988,22.359955,22.003937,18.38272,18.339722,18.339722,18.335388,0.0,0.032748085,0.032748085,0.05076574,120.0,18.300018,0.0,0.0,0.0,-20.028399,9.54197e-21,0.0,60.462265,123.64515,32.062504,96.0,0.04912899,25.112495,238.62738,145.29213,0.0,60.462265,0.11626081,0.0,57.683353,8.330017
24498,20909880.0,0.0,18.2016,15.169952,21.90915,21.55951,22.3573,22.001526,18.25998,18.326874,18.326874,18.326263,0.0,0.032397583,0.032397583,0.0501378,116.0,18.300018,0.0,0.0,0.0,-5.651296,9.54197e-21,0.0,60.32646,122.480095,31.106016,96.0,0.051966995,26.451578,238.56308,144.09846,0.0,60.32646,0.11492958,0.0,57.547863,8.330017
24499,20909940.0,0.0,18.425934,15.15686,21.906494,21.556122,22.354675,21.999146,18.22696,18.282501,18.282501,18.28659,0.0,0.03211214,0.03211214,0.0496241,112.0,18.300018,0.0,0.0,0.0,9.965413,9.54197e-21,0.0,60.32349,120.33511,30.05301,96.0,0.055249754,27.925783,238.50046,142.47083,0.0,60.32349,0.113843374,0.0,57.547424,8.330017
24500,20910000.0,0.0,18.413635,15.143372,21.903778,21.552734,22.35205,21.996765,18.28888,18.269623,18.269623,18.272766,0.0,0.031880688,0.031880688,0.049207613,108.0,18.300018,0.0,0.0,0.0,7.913024,9.54197e-21,0.0,60.428066,117.50194,30.137768,96.0,0.0545115,27.807123,238.45009,140.55345,0.0,60.428066,0.112962864,0.0,57.65611,8.330017
24501,20910060.0,0.0,18.26352,15.129547,21.901245,21.54956,22.34967,21.994568,18.337036,18.290619,18.290619,18.289886,0.0,0.03169687,0.03169687,0.048878003,104.0,18.300018,0.0,0.0,0.0,-2.8485048,9.54197e-21,0.0,60.618176,114.20588,30.7953,96.0,0.05181462,26.88658,238.41756,138.45906,0.0,60.618176,0.11226486,0.0,57.85116,8.330017
24502,20910120.0,0.0,18.201233,15.1154175,21.898834,21.54663,22.347443,21.992462,18.320251,18.307404,18.307404,18.305115,0.0,0.03155396,0.03155396,0.04862335,100.0,18.300018,0.0,0.0,0.0,-6.5691347,9.54197e-21,0.0,60.874462,110.6137,30.998055,96.0,0.05083285,26.602724,238.4051,136.26668,0.0,60.874462,0.111723945,0.0,58.112537,8.330017
24503,20910180.0,0.0,18.267822,15.101013,21.896515,21.543793,22.345276,21.990448,18.281128,18.301605,18.301605,18.300812,0.0,0.031442314,0.031442314,0.04842575,96.0,18.300018,0.0,0.0,0.0,-1.5285134,9.54197e-21,0.0,61.18158,106.84467,30.6252,96.0,0.051959757,27.124722,238.41313,134.02475,0.0,61.18158,0.1113028,0.0,58.424442,8.330017
24504,20910240.0,0.0,18.344543,15.086365,21.894165,21.540985,22.34314,21.988464,18.271362,18.287262,18.287262,18.288055,0.0,0.03135181,0.03135181,0.04826789,92.0,18.300018,0.0,0.0,0.0,3.579305,9.54197e-21,0.0,61.529713,102.97333,30.24684,96.0,0.053142842,27.654425,238.44106,131.75766,0.0,61.529713,0.110963754,0.0,58.77664,8.330017
24505,20910300.0,0.0,18.341797,15.071503,21.891846,21.538208,22.341003,21.98645,18.29245,18.282959,18.282959,18.283539,0.0,0.031275235,0.031275235,0.04813659,88.0,18.300018,0.0,0.0,0.0,3.0089378,9.54197e-21,0.0,61.912876,99.04834,30.242294,96.0,0.05301977,27.660788,238.48781,129.48022,0.0,61.912876,0.11067918,0.0,59.162544,8.330017
24506,20910360.0,0.0,18.28598,15.056488,21.889557,21.53543,22.338959,21.984497,18.310913,18.290466,18.290466,18.289673,0.0,0.031208744,0.031208744,0.048024666,84.0,18.300018,0.0,0.0,0.0,-0.8936734,9.54197e-21,0.0,62.326847,95.10125,30.457514,96.0,0.05213585,27.35948,238.55225,127.203354,0.0,62.326847,0.11043432,0.0,59.57758,8.330017
24507,20910420.0,0.0,18.258179,15.041321,21.88733,21.532776,22.336975,21.982635,18.30603,18.297302,18.297302,18.295898,0.0,0.031149758,0.031149758,0.047927316,80.0,18.300018,0.0,0.0,0.0,-2.5750773,9.54197e-21,0.0,62.768192,91.1541,30.5263,96.0,0.051787596,27.26318,238.63322,124.9348,0.0,62.768192,0.11021902,0.0,60.017975,8.330017
24508,20910480.0,0.0,18.283478,15.026093,21.885132,21.530182,22.335052,21.980774,18.290436,18.295502,18.295502,18.294647,0.0,0.031095082,0.031095082,0.04783863,76.0,18.300018,0.0,0.0,0.0,-0.68465626,9.54197e-21,0.0,63.2347,87.220985,30.359571,96.0,0.052282535,27.496601,238.7298,122.67742,0.0,63.2347,0.11002102,0.0,60.481255,8.330017
24509,20910540.0,0.0,18.316101,15.010773,21.882935,21.527588,22.33313,21.978912,18.285797,18.289795,18.289795,18.289673,0.0,0.03104124,0.03104124,0.04775233,72.0,18.300018,0.0,0.0,0.0,1.4637676,9.54197e-21,0.0,63.725956,83.30861,30.176443,96.0,0.052836623,27.752981,238.84103,120.429924,0.0,63.725956,0.109827094,0.0,60.96679,8.330017
24510,20910600.0,0.0,18.315918,14.995422,21.880798,21.525024,22.331207,21.977112,18.294495,18.287933,18.287933,18.28775,0.0,0.030985808,0.030985808,0.04766276,68.0,18.300018,0.0,0.0,0.0,1.2945757,9.54197e-21,0.0,64.242905,79.42043,30.146673,96.0,0.05284384,27.794657,238.96619,118.190506,0.0,64.242905,0.10962688,0.0,61.475426,8.330017
24511,20910660.0,0.0,18.291412,14.980103,21.878662,21.52246,22.329376,21.975311,18.30246,18.29123,18.29123,18.290466,0.0,0.030927768,0.030927768,0.047565766,64.0,18.300018,0.0,0.0,0.0,-0.39412022,9.54197e-21,0.0,64.786995,75.55901,30.217052,96.0,0.052490506,27.696127,239.1046,115.95837,0.0,64.786995,0.10941368,0.0,62.00942,8.330017
24512,20910720.0,0.0,18.279144,14.964813,21.876617,21.519958,22.327576,21.973541,18.300385,18.29425,18.29425,18.293213,0.0,0.030866077,0.030866077,0.047460977,60.0,18.300018,0.0,0.0,0.0,-1.1284337,9.54197e-21,0.0,65.35992,71.72396,30.224407,96.0,0.052353013,27.68583,239.25566,113.732895,0.0,65.35992,0.10918557,0.0,62.571068,8.330017
24513,20910780.0,0.0,18.290283,14.9496155,21.874603,21.517517,22.325806,21.971802,18.293427,18.29358,18.29358,18.292816,0.0,0.030799394,0.030799394,0.047346476,56.0,18.300018,0.0,0.0,0.0,-0.3077111,9.54197e-21,0.0,65.96391,67.91607,30.129654,96.0,0.052566055,27.818485,239.41905,111.51317,0.0,65.96391,0.10893778,0.0,63.162758,8.330017
24514,20910840.0,0.0,18.303436,14.93454,21.87262,21.515137,22.324066,21.970123,18.292023,18.29129,18.29129,18.290833,0.0,0.030727964,0.030727964,0.04722333,52.0,18.300018,0.0,0.0,0.0,0.5357038,9.54197e-21,0.0,66.60643,64.12209,30.034409,96.0,0.0527703,27.95183,239.59496,109.29187,0.0,66.60643,0.10866958,0.0,63.7919,8.330017
24515,20910900.0,0.0,18.302612,14.919617,21.870697,21.512787,22.322388,21.968445,18.295013,18.290894,18.290894,18.290405,0.0,0.030649526,0.030649526,0.047087565,48.0,18.300018,0.0,0.0,0.0,0.42903185,9.54197e-21,0.0,67.2898,60.351776,30.00261,96.0,0.052736394,27.996346,239.78287,107.07186,0.0,67.2898,0.10837228,0.0,64.46087,8.330017
24516,20910960.0,0.0,18.296906,14.904877,21.868835,21.510468,22.32074,21.966797,18.29721,18.291656,18.291656,18.291016,0.0,0.030559082,0.030559082,0.04693018,44.0,18.300018,0.0,0.0,0.0,0.033839263,9.54197e-21,0.0,68.01372,56.617203,29.990349,96.0,0.052614354,28.013512,239.98228,104.85794,0.0,68.01372,0.10803832,0.0,65.16952,8.330017
24517,20911020.0,0.0,18.29367,14.89035,21.867004,21.508179,22.319153,21.96521,18.297302,18.292358,18.292358,18.291656,0.0,0.030457834,0.030457834,0.046753906,40.0,18.300018,0.0,0.0,0.0,-0.16918865,9.54197e-21,0.0,68.78601,52.917263,29.966032,96.0,0.052512795,28.047556,240.19315,102.6473,0.0,68.78601,0.10765931,0.0,65.92558,8.330017
24518,20911080.0,0.0,18.294586,14.876099,21.865265,21.506012,22.317627,21.963684,18.296448,18.29248,18.29248,18.29181,0.0,0.030345054,0.030345054,0.046557683,36.0,18.300018,0.0,0.0,0.0,-0.100605026,9.54197e-21,0.0,69.61696,49.243687,29.924656,96.0,0.052448187,28.105482,240.41547,100.43564,0.0,69.61696,0.10723414,0.0,66.73908,8.330017
24519,20911140.0,0.0,18.296356,14.862122,21.863586,21.503876,22.316162,21.962158,18.295929,18.29242,18.29242,18.291748,0.0,0.030211926,0.030211926,0.046325058,32.0,18.300018,0.0,0.0,0.0,0.011837454,9.54197e-21,0.0,70.501396,45.630367,29.881338,96.0,0.052356236,28.166126,240.64824,98.23669,0.0,70.501396,0.106743656,0.0,67.605095,8.330017
24520,20911200.0,0.0,18.297943,14.84848,21.861938,21.501831,22.314728,21.960724,18.29596,18.292358,18.292358,18.291748,0.0,0.030122846,0.030122846,0.04617677,29.666666,18.300018,0.0,0.0,0.0,0.099190146,9.54197e-21,0.0,71.43295,42.303555,29.840305,96.0,0.05233656,28.223572,240.86116,96.25123,0.0,71.43295,0.10641627,0.0,68.516235,8.330017
24521,20911260.0,0.0,18.29773,14.835236,21.86026,21.499756,22.313324,21.959259,18.2966,18.292633,18.292633,18.291992,0.0,0.030048115,0.030048115,0.046051975,27.333334,18.300018,0.0,0.0,0.0,0.07177421,9.54197e-21,0.0,72.39329,39.22718,29.808516,96.0,0.052311283,28.268082,241.06152,94.42335,0.0,72.39329,0.10614235,0.0,69.453255,8.330017
24522,20911320.0,0.0,18.296783,14.822357,21.858643,21.497742,22.311981,21.957855,18.297028,18.29306,18.29306,18.29245,0.0,0.02997284,0.02997284,0.045925606,25.0,18.300018,0.0,0.0,0.0,0.0020777741,9.54197e-21,0.0,73.387436,36.339928,29.780594,96.0,0.052270938,28.307169,241.25543,92.70097,0.0,73.387436,0.10586592,0.0,70.42226,8.330017
24523,20911380.0,0.0,18.296173,14.809937,21.856934,21.495758,22.310638,21.956482,18.297058,18.29364,18.29364,18.29303,0.0,0.029990386,0.029990386,0.045971557,25.0,18.300018,0.0,0.0,0.0,-0.04837509,9.54197e-21,0.0,74.39198,33.89365,29.751757,96.0,0.052411325,28.34754,241.39902,91.337395,0.0,74.39198,0.10594882,0.0,71.398506,8.330017
24524,20911440.0,0.0,18.296722,14.797974,21.855194,21.493744,22.309296,21.955078,18.296844,18.294128,18.294128,18.293549,0.0,0.03005321,0.03005321,0.046093315,25.0,18.300018,0.0,0.0,0.0,-0.019157648,9.54197e-21,0.0,75.35425,31.847,29.719343,96.0,0.052649546,28.39292,241.50674,90.25028,0.0,75.35425,0.10620287,0.0,72.32895,8.330017
24525,20911500.0,0.0,18.297577,14.78653,21.853424,21.4917,22.307922,21.953644,18.296783,18.294495,18.294495,18.293976,0.0,0.030145044,0.030145044,0.046263557,25.0,18.300018,0.0,0.0,0.0,0.026799902,9.54197e-21,0.0,76.26795,30.121998,29.687014,96.0,0.05293917,28.438177,241.58742,89.37442,0.0,76.26795,0.10655908,0.0,73.20895,8.330017
24526,20911560.0,0.0,18.298004,14.775635,21.851532,21.489471,22.306519,21.952148,18.296997,18.29486,18.29486,18.294403,0.0,0.030270679,0.030270679,0.046491247,25.0,18.300018,0.0,0.0,0.0,0.045200776,9.54197e-21,0.0,77.11669,28.7118,29.657623,96.0,0.053276125,28.479328,241.63992,88.709496,0.0,77.11669,0.10702853,0.0,74.02255,8.330017
24527,20911620.0,0.0,18.297821,14.765289,21.849548,21.487183,22.305023,21.950592,18.297241,18.295288,18.295288,18.294891,0.0,0.030408481,0.030408481,0.046737235,25.0,18.300018,0.0,0.0,0.0,0.024957573,9.54197e-21,0.0,77.89268,27.55028,29.631857,96.0,0.053626347,28.515398,241.67278,88.199974,0.0,77.89268,0.10755012,0.0,74.76326,8.330017
24528,20911680.0,0.0,18.297699,14.755585,21.847565,21.484833,22.303497,21.949036,18.297424,18.295715,18.295715,18.29535,0.0,0.030549642,0.030549642,0.046987172,25.0,18.300018,0.0,0.0,0.0,0.0078464085,9.54197e-21,0.0,78.61149,26.563354,29.606953,96.0,0.053979803,28.550264,241.69359,87.79197,0.0,78.61149,0.10808325,0.0,75.44724,8.330017
24529,20911740.0,0.0,18.29773,14.746521,21.84549,21.482391,22.30188,21.947388,18.297485,18.296082,18.296082,18.295776,0.0,0.030697212,0.030697212,0.047246195,25.0,18.300018,0.0,0.0,0.0,0.003963305,9.54197e-21,0.0,79.25495,25.763561,29.582462,96.0,0.054343373,28.584553,241.70062,87.49626,0.0,79.25495,0.1086385,0.0,76.05685,8.330017
24530,20911800.0,0.0,18.297974,14.738159,21.843353,21.479889,22.300232,21.94571,18.297577,18.296387,18.296387,18.296143,0.0,0.030846186,0.030846186,0.047505748,25.0,18.300018,0.0,0.0,0.0,0.0112270275,9.54197e-21,0.0,79.821365,25.124174,29.558546,96.0,0.05470662,28.618038,241.6971,87.29216,0.0,79.821365,0.109196104,0.0,76.59104,8.330017
24531,20911860.0,0.0,18.298187,14.730499,21.841125,21.477234,22.298523,21.94397,18.297668,18.296692,18.296692,18.296448,0.0,0.030992933,0.030992933,0.047759913,25.0,18.300018,0.0,0.0,0.0,0.018117832,9.54197e-21,0.0,80.324394,24.603151,29.53591,96.0,0.055061173,28.649723,241.6866,87.15251,0.0,80.324394,0.10974449,0.0,77.06359,8.330017
24532,20911920.0,0.0,18.29837,14.723602,21.838837,21.474487,22.296753,21.94217,18.297821,18.296967,18.296967,18.296753,0.0,0.031136194,0.031136194,0.048006617,25.0,18.300018,0.0,0.0,0.0,0.019864338,9.54197e-21,0.0,80.75988,24.193613,29.515055,96.0,0.055402435,28.678925,241.67001,87.07202,0.0,80.75988,0.11027804,0.0,77.47079,8.330017
24533,20911980.0,0.0,18.298462,14.717499,21.836487,21.47168,22.294922,21.940308,18.298004,18.297241,18.297241,18.297058,0.0,0.031273697,0.031273697,0.048242036,25.0,18.300018,0.0,0.0,0.0,0.017912423,9.54197e-21,0.0,81.125084,23.886997,29.495993,96.0,0.055726193,28.705608,241.64857,87.04368,0.0,81.125084,0.11078861,0.0,77.810394,8.330017
24534,20912040.0,0.0,18.298645,14.71225,21.834137,21.468811,22.29306,21.938416,18.298157,18.297485,18.297485,18.297363,0.0,0.031405073,0.031405073,0.048465915,25.0,18.300018,0.0,0.0,0.0,0.018957539,9.54197e-21,0.0,81.43962,23.649092,29.478252,96.0,0.05603371,28.730446,241.62454,87.04777,0.0,81.43962,0.11127556,0.0,78.10154,8.330017
24535,20912100.0,0.0,18.29889,14.707825,21.831726,21.465912,22.291138,21.936523,18.29831,18.29776,18.29776,18.297638,0.0,0.031529773,0.031529773,0.04867738,25.0,18.300018,0.0,0.0,0.0,0.022678884,9.54197e-21,0.0,81.7007,23.478893,29.462072,96.0,0.056322984,28.753096,241.5982,87.08323,0.0,81.7007,0.11173668,0.0,78.341705,8.330017
24536,20912160.0,0.0,18.299072,14.704315,21.829224,21.46289,22.289185,21.93454,18.298492,18.298004,18.298004,18.297882,0.0,0.03164598,0.03164598,0.048873506,25.0,18.300018,0.0,0.0,0.0,0.023741283,9.54197e-21,0.0,81.90682,23.372652,29.447895,96.0,0.056589037,28.772943,241.57036,87.14611,0.0,81.90682,0.11216532,0.0,78.52972,8.330017
24537,20912220.0,0.0,18.299225,14.701752,21.826721,21.459808,22.2872,21.932556,18.298706,18.298248,18.298248,18.298157,0.0,0.031752598,0.031752598,0.049052652,25.0,18.300018,0.0,0.0,0.0,0.022853198,9.54197e-21,0.0,82.063446,23.31943,29.435745,96.0,0.056829877,28.789959,241.54204,87.22914,0.0,82.063446,0.11255784,0.0,78.671005,8.330017
24538,20912280.0,0.0,18.299408,14.700165,21.824188,21.456696,22.285156,21.930511,18.29889,18.298492,18.298492,18.298431,0.0,0.0318494,0.0318494,0.049214575,25.0,18.300018,0.0,0.0,0.0,0.022345433,9.54197e-21,0.0,82.17339,23.31395,29.425556,96.0,0.057045247,28.804222,241.51366,87.329094,0.0,82.17339,0.11291341,0.0,78.76835,8.330017
24539,20912340.0,0.0,18.299622,14.699554,21.821625,21.453552,22.283112,21.928467,18.299103,18.298737,18.298737,18.298676,0.0,0.031935673,0.031935673,0.049358316,25.0,18.300018,0.0,0.0,0.0,0.023881046,9.54197e-21,0.0,82.24359,23.345587,29.417355,96.0,0.057233866,28.815708,241.48611,87.439224,0.0,82.24359,0.11322976,0.0,78.82848,8.330017
24540,20912400.0,0.0,18.299835,14.700012,21.81903,21.450378,22.281036,21.926392,18.299286,18.29898,18.29898,18.29892,0.0,0.032011554,0.032011554,0.049484283,25.0,18.300018,0.0,0.0,0.0,0.024545265,9.54197e-21,0.0,82.2818,23.40425,29.411179,96.0,0.05739573,28.82435,241.46,87.55385,0.0,82.2818,0.11350738,0.0,78.85883,8.330017
24541,20912460.0,0.0,18.299957,14.701111,21.816467,21.447205,22.27893,21.924316,18.2995,18.299225,18.299225,18.299164,0.0,0.032074872,0.032074872,0.049589004,25.0,18.300018,0.0,0.0,0.0,0.022168735,9.54197e-21,0.0,82.27998,23.497684,29.407497,96.0,0.057525583,28.829502,241.43546,87.67535,0.0,82.27998,0.11373895,0.0,78.85185,8.330017
24542,20912520.0,0.0,18.299835,14.702423,21.813873,21.444061,22.276825,21.92221,18.299622,18.299408,18.299408,18.299377,0.0,0.0321247,0.0321247,0.04967096,25.0,18.300018,0.0,0.0,0.0,0.010004473,9.54197e-21,0.0,82.24794,23.611925,29.405005,96.0,0.057625983,28.832996,241.41368,87.79449,0.0,82.24794,0.11392052,0.0,78.81694,8.330017
24543,20912580.0,0.0,18.299805,14.703949,21.81131,21.440887,22.274689,21.920135,18.299713,18.29956,18.29956,18.29953,0.0,0.032165226,0.032165226,0.049737275,25.0,18.300018,0.0,0.0,0.0,0.0041325116,9.54197e-21,0.0,82.199135,23.735567,29.40261,96.0,0.05770881,28.836346,241.39409,87.9092,0.0,82.199135,0.11406786,0.0,78.76666,8.330017
24544,20912640.0,0.0,18.299835,14.705658,21.808716,21.437714,22.272583,21.91803,18.299744,18.299683,18.299683,18.299683,0.0,0.032199863,0.032199863,0.04979368,25.0,18.300018,0.0,0.0,0.0,0.0033728532,9.54197e-21,0.0,82.140884,23.864023,29.400316,96.0,0.057780415,28.839558,241.37598,88.020485,0.0,82.140884,0.11419365,0.0,78.70777,8.330017
24545,20912700.0,0.0,18.299896,14.707581,21.806152,21.43454,22.270447,21.915924,18.299774,18.299774,18.299774,18.299774,0.0,0.032223623,0.032223623,0.049831912,25.0,18.300018,0.0,0.0,0.0,0.0042813695,9.54197e-21,0.0,82.06879,23.99613,29.398495,96.0,0.057830174,28.84211,241.36089,88.12227,0.0,82.06879,0.11427933,0.0,78.6364,8.330017
24546,20912760.0,0.0,18.299988,14.709717,21.803589,21.431427,22.268341,21.913849,18.299835,18.299866,18.299866,18.299835,0.0,0.032242462,0.032242462,0.04986192,25.0,18.300018,0.0,0.0,0.0,0.006552579,9.54197e-21,0.0,81.991936,24.128454,29.397032,96.0,0.05786958,28.844154,241.34726,88.21898,0.0,81.991936,0.114347085,0.0,78.56081,8.330017
24547,20912820.0,0.0,18.300049,14.712006,21.801086,21.428345,22.266235,21.911804,18.299896,18.299927,18.299927,18.299927,0.0,0.032255534,0.032255534,0.049882308,25.0,18.300018,0.0,0.0,0.0,0.0074919295,9.54197e-21,0.0,81.91058,24.259417,29.39611,96.0,0.057896372,28.845444,241.33542,88.30874,0.0,81.91058,0.11439364,0.0,78.48131,8.330017
24548,20912880.0,0.0,18.300049,14.714478,21.798553,21.425262,22.26413,21.909729,18.299957,18.299988,18.299988,18.299988,0.0,0.032262504,0.032262504,0.049892534,25.0,18.300018,0.0,0.0,0.0,0.0061978577,9.54197e-21,0.0,81.82664,24.385927,29.395792,96.0,0.05790972,28.845892,241.32568,88.3894,0.0,81.82664,0.11441779,0.0,78.39974,8.330017
24549,20912940.0,0.0,18.30008,14.717133,21.796051,21.42221,22.262024,21.907684,18.299988,18.300018,18.300018,18.300049,0.0,0.032264642,0.032264642,0.04989474,25.0,18.300018,0.0,0.0,0.0,0.0048889206,9.54197e-21,0.0,81.74344,24.505144,29.395887,96.0,0.057912726,28.845757,241.31781,88.46071,0.0,81.74344,0.11442443,0.0,78.31923,8.330017
24550,20913000.0,0.0,18.30008,14.71991,21.79358,21.419159,22.259949,21.90564,18.300049,18.30008,18.30008,18.30008,0.0,0.032260846,0.032260846,0.0498871,25.0,18.300018,0.0,0.0,0.0,0.0028975967,9.54197e-21,0.0,81.66024,24.61631,29.396475,96.0,0.057902865,28.844934,241.31221,88.52089,0.0,81.66024,0.114408985,0.0,78.23914,8.330017
24551,20913060.0,0.0,18.30014,14.72287,21.791138,21.416199,22.257904,21.903625,18.30008,18.30011,18.30011,18.30011,0.0,0.032254033,0.032254033,0.049874462,25.0,18.300018,0.0,0.0,0.0,0.0041659456,9.54197e-21,0.0,81.58004,24.719486,29.397253,96.0,0.057886854,28.843847,241.30798,88.573265,0.0,81.58004,0.11438272,0.0,78.16215,8.330017
24552,20913120.0,0.0,18.300201,14.725983,21.788727,21.413239,22.25586,21.901642,18.30011,18.30014,18.30014,18.30014,0.0,0.032244414,0.032244414,0.049857214,25.0,18.300018,0.0,0.0,0.0,0.005630104,9.54197e-21,0.0,81.504745,24.812132,29.39843,96.0,0.05786424,28.842196,241.30522,88.61651,0.0,81.504745,0.11434623,0.0,78.090065,8.330017
24553,20913180.0,0.0,18.300232,14.729218,21.786316,21.410309,22.253815,21.899658,18.30014,18.30017,18.30017,18.30017,0.0,0.032232437,0.032232437,0.049836103,25.0,18.300018,0.0,0.0,0.0,0.005478047,9.54197e-21,0.0,81.434944,24.893896,29.400078,96.0,0.0578356,28.839891,241.30382,88.65091,0.0,81.434944,0.11430114,0.0,78.023445,8.330017
24554,20913240.0,0.0,18.300262,14.732574,21.783936,21.40741,22.2518,21.897675,18.300201,18.300201,18.300201,18.300201,0.0,0.03221903,0.03221903,0.04981269,25.0,18.300018,0.0,0.0,0.0,0.0040590963,9.54197e-21,0.0,81.37169,24.96453,29.402138,96.0,0.057802875,28.837008,241.3035,88.677315,0.0,81.37169,0.11425088,0.0,77.96324,8.330017
24555,20913300.0,0.0,18.300262,14.736084,21.781586,21.404541,22.249786,21.895721,18.300232,18.300232,18.300232,18.300232,0.0,0.032204967,0.032204967,0.04978827,25.0,18.300018,0.0,0.0,0.0,0.0030824537,9.54197e-21,0.0,81.3153,25.024588,29.404486,96.0,0.05776801,28.833723,241.30402,88.69693,0.0,81.3153,0.11419845,0.0,77.90971,8.330017
24556,20913360.0,0.0,18.300293,14.739685,21.779266,21.401733,22.247833,21.893799,18.300262,18.300262,18.300262,18.300262,0.0,0.032190043,0.032190043,0.049762547,25.0,18.300018,0.0,0.0,0.0,0.0029154252,9.54197e-21,0.0,81.26699,25.071852,29.407183,96.0,0.057730217,28.829945,241.30557,88.70812,0.0,81.26699,0.114142716,0.0,77.86405,8.330017
24557,20913420.0,0.0,18.300323,14.743408,21.776978,21.398987,22.24588,21.891907,18.300293,18.300293,18.300293,18.300293,0.0,0.032175448,0.032175448,0.049737506,25.0,18.300018,0.0,0.0,0.0,0.0029406652,9.54197e-21,0.0,81.228,25.106236,29.410192,96.0,0.057692032,28.82573,241.30782,88.71226,0.0,81.228,0.11408846,0.0,77.82738,8.330017
24558,20913480.0,0.0,18.300354,14.747223,21.77472,21.39624,22.243958,21.890045,18.300293,18.300293,18.300293,18.300293,0.0,0.032162383,0.032162383,0.049715225,25.0,18.300018,0.0,0.0,0.0,0.0028018411,9.54197e-21,0.0,81.20084,25.125841,29.41362,96.0,0.057655264,28.820932,241.31049,88.70949,0.0,81.20084,0.11403998,0.0,77.802025,8.330017
24559,20913540.0,0.0,18.300385,14.751129,21.77246,21.393524,22.242035,21.888153,18.300323,18.300323,18.300323,18.300323,0.0,0.032148983,0.032148983,0.049692325,25.0,18.300018,0.0,0.0,0.0,0.0030694108,9.54197e-21,0.0,81.171906,25.147564,29.416975,96.0,0.057618156,28.816235,241.31313,88.7076,0.0,81.171906,0.11399034,0.0,77.77499,8.330017
24560,20913600.0,0.0,18.300415,14.755127,21.770233,21.390808,22.240112,21.886292,18.300354,18.300323,18.300323,18.300323,0.0,0.0321368,0.0321368,0.049671594,25.0,18.300018,0.0,0.0,0.0,0.0033466031,9.54197e-21,0.0,81.150635,25.160004,29.420706,96.0,0.057581987,28.811014,241.31598,88.701645,0.0,81.150635,0.11394522,0.0,77.75527,8.330017
24561,20913660.0,0.0,18.300446,14.759186,21.768036,21.388184,22.23822,21.88446,18.300385,18.300354,18.300354,18.300354,0.0,0.032125086,0.032125086,0.049651686,25.0,18.300018,0.0,0.0,0.0,0.0043653073,9.54197e-21,0.0,81.131905,25.16946,29.424593,96.0,0.05754615,28.805573,241.31886,88.69447,0.0,81.131905,0.113901876,0.0,77.738,8.330017
24562,20913720.0,0.0,18.300476,14.763336,21.765839,21.38556,22.236328,21.88263,18.300415,18.300385,18.300385,18.300385,0.0,0.032114424,0.032114424,0.049633622,25.0,18.300018,0.0,0.0,0.0,0.0037539368,9.54197e-21,0.0,81.11823,25.17317,29.428837,96.0,0.057510998,28.799625,241.3218,88.68511,0.0,81.11823,0.11386248,0.0,77.72553,8.330017
24563,20913780.0,0.0,18.300476,14.767548,21.763672,21.382935,22.234467,21.880829,18.300446,18.300415,18.300415,18.300385,0.0,0.0321049,0.0321049,0.049617533,25.0,18.300018,0.0,0.0,0.0,0.002195919,9.54197e-21,0.0,81.108955,25.172205,29.43333,96.0,0.057477098,28.793339,241.32466,88.67427,0.0,81.108955,0.11382732,0.0,77.71725,8.330017
24564,20913840.0,0.0,18.300476,14.77179,21.761505,21.38034,22.232605,21.879028,18.300476,18.300415,18.300415,18.300415,0.0,0.032096513,0.032096513,0.04960341,25.0,18.300018,0.0,0.0,0.0,0.0011838191,9.54197e-21,0.0,81.103226,25.167818,29.43795,96.0,0.057444878,28.786871,241.3274,88.66269,0.0,81.103226,0.11379643,0.0,77.712296,8.330017
24565,20913900.0,0.0,18.300476,14.776123,21.759369,21.377777,22.230774,21.877228,18.300476,18.300446,18.300446,18.300446,0.0,0.032089286,0.032089286,0.049591295,25.0,18.300018,0.0,0.0,0.0,0.00065544463,9.54197e-21,0.0,81.10143,25.159452,29.442707,96.0,0.05741433,28.78021,241.33003,88.65006,0.0,81.10143,0.11376985,0.0,77.71108,8.330017
24566,20913960.0,0.0,18.300507,14.780457,21.757263,21.375244,22.228943,21.875458,18.300476,18.300446,18.300446,18.300446,0.0,0.032083206,0.032083206,0.049581144,25.0,18.300018,0.0,0.0,0.0,0.0018483604,9.54197e-21,0.0,81.10249,25.148664,29.44752,96.0,0.05738574,28.773476,241.33247,88.637276,0.0,81.10249,0.11374752,0.0,77.712555,8.330017
24567,20914020.0,0.0,18.300537,14.784851,21.755157,21.372742,22.227112,21.873718,18.300507,18.300476,18.300476,18.300446,0.0,0.032078203,0.032078203,0.049572833,25.0,18.300018,0.0,0.0,0.0,0.002462833,9.54197e-21,0.0,81.10582,25.136257,29.452497,96.0,0.05735856,28.766504,241.3347,88.62472,0.0,81.10582,0.11372921,0.0,77.71613,8.330017
24568,20914080.0,0.0,18.300537,14.789276,21.753082,21.37027,22.225311,21.871948,18.300507,18.300476,18.300476,18.300476,0.0,0.032074235,0.032074235,0.04956629,25.0,18.300018,0.0,0.0,0.0,0.0018112338,9.54197e-21,0.0,81.11111,25.12259,29.45766,96.0,0.057332642,28.759277,241.3367,88.61254,0.0,81.11111,0.11371473,0.0,77.72153,8.330017
24569,20914140.0,0.0,18.300537,14.793701,21.751007,21.367798,22.22351,21.870209,18.300537,18.300476,18.300476,18.300476,0.0,0.03207119,0.03207119,0.049561314,25.0,18.300018,0.0,0.0,0.0,0.0007190352,9.54197e-21,0.0,81.11774,25.108404,29.46293,96.0,0.057308055,28.751898,241.33846,88.601074,0.0,81.11774,0.11370367,0.0,77.72816,8.330017
24570,20914200.0,0.0,18.300537,14.798157,21.748932,21.365326,22.22171,21.86847,18.300537,18.300507,18.300507,18.300507,0.0,0.03206893,0.03206893,0.049557656,25.0,18.300018,0.0,0.0,0.0,5.614368e-05,9.54197e-21,0.0,81.12514,25.09429,29.46823,96.0,0.05728481,28.74448,241.33998,88.590485,0.0,81.12514,0.11369548,0.0,77.73548,8.330017
24571,20914260.0,0.0,18.300537,14.802612,21.746887,21.362915,22.21994,21.86679,18.300537,18.300507,18.300507,18.300507,0.0,0.032067515,0.032067515,0.04955543,25.0,18.300018,0.0,0.0,0.0,0.00019292631,9.54197e-21,0.0,81.13357,25.08001,29.47357,96.0,0.057262987,28.737003,241.34125,88.58071,0.0,81.13357,0.11369043,0.0,77.74374,8.330017
24572,20914320.0,0.0,18.300537,14.807037,21.744873,21.360504,22.21817,21.865082,18.300537,18.300507,18.300507,18.300507,0.0,0.03206674,0.03206674,0.049554285,25.0,18.300018,0.0,0.0,0.0,0.0005714986,9.54197e-21,0.0,81.14228,25.066309,29.478928,96.0,0.057242285,28.729498,241.3423,88.57197,0.0,81.14228,0.113687746,0.0,77.75221,8.330017
24573,20914380.0,0.0,18.300568,14.811462,21.742859,21.358124,22.2164,21.863373,18.300537,18.300537,18.300537,18.300507,0.0,0.03206647,0.03206647,0.04955397,25.0,18.300018,0.0,0.0,0.0,0.00065732416,9.54197e-21,0.0,81.15094,25.05347,29.484316,96.0,0.057222404,28.721958,241.34315,88.56426,0.0,81.15094,0.11368689,0.0,77.760605,8.330017
24574,20914440.0,0.0,18.300537,14.815887,21.740845,21.355743,22.21466,21.861694,18.300537,18.300537,18.300537,18.300537,0.0,0.03206676,0.03206676,0.049554605,25.0,18.300018,0.0,0.0,0.0,0.00029133004,9.54197e-21,0.0,81.15968,25.041391,29.489746,96.0,0.057203412,28.714355,241.3438,88.5576,0.0,81.15968,0.1136881,0.0,77.76904,8.330017
24575,20914500.0,0.0,18.300537,14.820282,21.73883,21.353363,22.21289,21.860016,18.300537,18.300537,18.300537,18.300537,0.0,0.032067418,0.032067418,0.04955585,25.0,18.300018,0.0,0.0,0.0,-0.00046382396,9.54197e-21,0.0,81.168076,25.030407,29.495167,96.0,0.057185113,28.706764,241.34425,88.55197,0.0,81.168076,0.11369067,0.0,77.7771,8.330017
24576,20914560.0,0.0,18.300537,14.824646,21.736847,21.351044,22.211151,21.858368,18.300537,18.300537,18.300537,18.300537,0.0,0.032068398,0.032068398,0.04955762,25.0,18.300018,0.0,0.0,0.0,-0.00075901346,9.54197e-21,0.0,81.17602,25.020561,29.50055,96.0,0.057167564,28.69923,241.34456,88.54734,0.0,81.17602,0.1136944,0.0,77.784706,8.330017
24577,20914620.0,0.0,18.300537,14.828949,21.734894,21.348724,22.209442,21.85669,18.300537,18.300537,18.300537,18.300537,0.0,0.032069605,0.032069605,0.04955976,25.0,18.300018,0.0,0.0,0.0,-0.00064114,9.54197e-21,0.0,81.18339,25.011911,29.505857,96.0,0.057150673,28.6918,241.34473,88.54365,0.0,81.18339,0.11369896,0.0,77.79174,8.330017
24578,20914680.0,0.0,18.300507,14.833221,21.73294,21.346405,22.207703,21.855042,18.300537,18.300537,18.300537,18.300537,0.0,0.03207096,0.03207096,0.049562134,25.0,18.300018,0.0,0.0,0.0,-0.00072374236,9.54197e-21,0.0,81.190094,25.004452,29.511106,96.0,0.057134278,28.684452,241.34477,88.5408,0.0,81.190094,0.11370405,0.0,77.79812,8.330017
24579,20914740.0,0.0,18.300507,14.837433,21.730988,21.344116,22.205994,21.853394,18.300537,18.300537,18.300537,18.300537,0.0,0.032072384,0.032072384,0.049564604,25.0,18.300018,0.0,0.0,0.0,-0.00091899326,9.54197e-21,0.0,81.1961,24.998106,29.516264,96.0,0.057118315,28.677229,241.34473,88.53867,0.0,81.1961,0.11370937,0.0,77.80382,8.330017
24580,20914800.0,0.0,18.300507,14.841583,21.729034,21.341827,22.204254,21.851776,18.300507,18.300537,18.300537,18.300537,0.0,0.032073904,0.032073904,0.049567234,25.0,18.300018,0.0,0.0,0.0,-0.0013963332,9.54197e-21,0.0,81.201416,24.99292,29.521353,96.0,0.057102792,28.670109,241.34457,88.537315,0.0,81.201416,0.11371504,0.0,77.808846,8.330017
24581,20914860.0,0.0,18.300476,14.845673,21.727112,21.33957,22.202545,21.850159,18.300507,18.300507,18.300507,18.300507,0.0,0.03207543,0.03207543,0.049569856,25.0,18.300018,0.0,0.0,0.0,-0.001669286,9.54197e-21,0.0,81.206,24.988789,29.526312,96.0,0.05708773,28.663168,241.34438,88.536575,0.0,81.206,0.113720715,0.0,77.81317,8.330017
24582,20914920.0,0.0,18.300476,14.84967,21.72519,21.337341,22.200867,21.848541,18.300507,18.300507,18.300507,18.300507,0.0,0.032076918,0.032076918,0.0495724,25.0,18.300018,0.0,0.0,0.0,-0.0017543947,9.54197e-21,0.0,81.20989,24.985607,29.53112,96.0,0.05707312,28.656431,241.34412,88.53634,0.0,81.20989,0.11372623,0.0,77.81682,8.330017
24583,20914980.0,0.0,18.300446,14.853607,21.723297,21.335114,22.199158,21.846924,18.300476,18.300507,18.300507,18.300507,0.0,0.032078344,0.032078344,0.049574837,25.0,18.300018,0.0,0.0,0.0,-0.0019268844,9.54197e-21,0.0,81.2131,24.983324,29.535782,96.0,0.057058938,28.649906,241.34383,88.53655,0.0,81.2131,0.11373152,0.0,77.81981,8.330017
24584,20915040.0,0.0,18.300415,14.857422,21.721405,21.332886,22.19748,21.845337,18.300476,18.300476,18.300476,18.300476,0.0,0.03207968,0.03207968,0.049577113,25.0,18.300018,0.0,0.0,0.0,-0.0022114606,9.54197e-21,0.0,81.21568,24.981802,29.540268,96.0,0.057045218,28.643625,241.34352,88.53712,0.0,81.21568,0.11373647,0.0,77.822205,8.330017
24585,20915100.0,0.0,18.300385,14.861145,21.719513,21.330658,22.1958,21.84372,18.300446,18.300476,18.300476,18.300476,0.0,0.03208091,0.03208091,0.049579203,25.0,18.300018,0.0,0.0,0.0,-0.0024595212,9.54197e-21,0.0,81.21772,24.980892,29.54455,96.0,0.057032038,28.63763,241.3432,88.53792,0.0,81.21772,0.11374102,0.0,77.82409,8.330017
24586,20915160.0,0.0,18.300385,14.864777,21.71762,21.328491,22.194122,21.842133,18.300415,18.300446,18.300446,18.300446,0.0,0.03208204,0.03208204,0.049581107,25.0,18.300018,0.0,0.0,0.0,-0.0025476594,9.54197e-21,0.0,81.21917,24.980665,29.548641,96.0,0.057019345,28.6319,241.34288,88.539,0.0,81.21917,0.11374519,0.0,77.82541,8.330017
24587,20915220.0,0.0,18.300354,14.868286,21.71576,21.326294,22.192444,21.840576,18.300415,18.300446,18.300446,18.300446,0.0,0.032083046,0.032083046,0.0495828,25.0,18.300018,0.0,0.0,0.0,-0.00277381,9.54197e-21,0.0,81.22016,24.980911,29.552507,96.0,0.05700723,28.62649,241.34256,88.54023,0.0,81.22016,0.11374889,0.0,77.826294,8.330017
24588,20915280.0,0.0,18.300323,14.871643,21.713898,21.324127,22.190796,21.83899,18.300385,18.300415,18.300415,18.300415,0.0,0.032083925,0.032083925,0.049584284,25.0,18.300018,0.0,0.0,0.0,-0.0030098504,9.54197e-21,0.0,81.22078,24.9815,29.55612,96.0,0.05699582,28.621431,241.34225,88.54152,0.0,81.22078,0.11375214,0.0,77.82683,8.330017
24589,20915340.0,0.0,18.300293,14.874908,21.712067,21.321991,22.189117,21.837433,18.300354,18.300385,18.300385,18.300385,0.0,0.03208469,0.03208469,0.049585555,25.0,18.300018,0.0,0.0,0.0,-0.0033645865,9.54197e-21,0.0,81.220985,24.98249,29.55949,96.0,0.056985043,28.616714,241.34196,88.54291,0.0,81.220985,0.11375493,0.0,77.82697,8.330017
24590,20915400.0,0.0,18.300262,14.878021,21.710205,21.319855,22.18747,21.835876,18.300323,18.300354,18.300354,18.300385,0.0,0.03208532,0.03208532,0.04958662,25.0,18.300018,0.0,0.0,0.0,-0.0037010345,9.54197e-21,0.0,81.2209,24.983706,29.562563,96.0,0.05697512,28.612413,241.3417,88.5443,0.0,81.2209,0.113757275,0.0,77.82684,8.330017
24591,20915460.0,0.0,18.300232,14.880981,21.708405,21.317719,22.185822,21.83432,18.300293,18.300354,18.300354,18.300354,0.0,0.032085847,0.032085847,0.049587484,25.0,18.300018,0.0,0.0,0.0,-0.0037221722,9.54197e-21,0.0,81.22056,24.985106,29.565329,96.0,0.05696609,28.60854,241.34146,88.54567,0.0,81.22056,0.11375918,0.0,77.82647,8.330017
24592,20915520.0,0.0,18.300201,14.88382,21.706573,21.315613,22.184174,21.832794,18.300262,18.300323,18.300323,18.300323,0.0,0.032086264,0.032086264,0.049588166,25.0,18.300018,0.0,0.0,0.0,-0.00376686,9.54197e-21,0.0,81.220024,24.98661,29.567778,96.0,0.05695799,28.60511,241.34123,88.54699,0.0,81.220024,0.1137607,0.0,77.82592,8.330017
24593,20915580.0,0.0,18.30017,14.886475,21.704773,21.313507,22.182556,21.831268,18.300232,18.300293,18.300293,18.300293,0.0,0.032086585,0.032086585,0.049588688,25.0,18.300018,0.0,0.0,0.0,-0.0040301895,9.54197e-21,0.0,81.219345,24.98816,29.569902,96.0,0.0569509,28.602135,241.34105,88.548225,0.0,81.219345,0.11376186,0.0,77.82524,8.330017
24594,20915640.0,0.0,18.30011,14.888977,21.702972,21.311432,22.180908,21.829742,18.300201,18.300262,18.300262,18.300262,0.0,0.03208682,0.03208682,0.04958908,25.0,18.300018,0.0,0.0,0.0,-0.0043045343,9.54197e-21,0.0,81.21858,24.989693,29.571665,96.0,0.05694497,28.599667,241.34088,88.54937,0.0,81.21858,0.11376272,0.0,77.82449,8.330017
24595,20915700.0,0.0,18.30008,14.891296,21.701172,21.309357,22.17929,21.828217,18.30017,18.300232,18.300232,18.300232,0.0,0.032086972,0.032086972,0.049589314,25.0,18.300018,0.0,0.0,0.0,-0.004720912,9.54197e-21,0.0,81.21772,24.991232,29.573076,96.0,0.056940142,28.597692,241.34074,88.55042,0.0,81.21772,0.11376326,0.0,77.82364,8.330017
24596,20915760.0,0.0,18.300018,14.893433,21.699402,21.307281,22.177673,21.82669,18.30011,18.30017,18.30017,18.300201,0.0,0.032087054,0.032087054,0.049589437,25.0,18.300018,0.0,0.0,0.0,-0.0049332893,9.54197e-21,0.0,81.21681,24.992708,29.574085,96.0,0.056936644,28.59628,241.34062,88.55136,0.0,81.21681,0.11376354,0.0,77.822754,8.330017
24597,20915820.0,0.0,18.299988,14.895386,21.697632,21.305237,22.176086,21.825195,18.30008,18.30014,18.30014,18.30017,0.0,0.03208708,0.03208708,0.04958947,25.0,18.300018,0.0,0.0,0.0,-0.004989464,9.54197e-21,0.0,81.2159,24.994095,29.574675,96.0,0.056934558,28.595453,241.34053,88.55219,0.0,81.2159,0.11376363,0.0,77.82188,8.330017
24598,20915880.0,0.0,18.299957,14.897125,21.695862,21.303223,22.174469,21.8237,18.300049,18.30011,18.30011,18.30011,0.0,0.032087058,0.032087058,0.049589414,25.0,18.300018,0.0,0.0,0.0,-0.0051412755,9.54197e-21,0.0,81.215,24.995378,29.574844,96.0,0.056933895,28.595219,241.34045,88.55291,0.0,81.215,0.11376354,0.0,77.82101,8.330017
24599,20915940.0,0.0,18.299896,14.898682,21.694122,21.301178,22.172882,21.822205,18.299988,18.30008,18.30008,18.30008,0.0,0.032087,0.032087,0.049589302,25.0,18.300018,0.0,0.0,0.0,-0.005423729,9.54197e-21,0.0,81.21413,24.996544,29.574574,96.0,0.056934763,28.595596,241.34041,88.55352,0.0,81.21413,0.11376331,0.0,77.82017,8.330017
24600,20916000.0,0.0,18.299866,14.899994,21.692352,21.299164,22.171265,21.82074,18.299957,18.300018,18.300018,18.300049,0.0,0.03208692,0.03208692,0.049589153,25.0,18.300018,0.0,0.0,0.0,-0.005447796,9.54197e-21,0.0,81.213295,24.997587,29.57387,96.0,0.056937147,28.596582,241.34036,88.55403,0.0,81.213295,0.113763,0.0,77.819374,8.330017
24601,20916060.0,0.0,18.299805,14.901215,21.690582,21.297058,22.169678,21.819244,18.299896,18.299988,18.299988,18.299988,0.0,0.03208681,0.03208681,0.049588952,25.0,18.300018,0.0,0.0,0.0,-0.0061868206,9.54197e-21,0.0,81.21252,24.998505,29.572672,96.0,0.05694126,28.598257,241.34035,88.55444,0.0,81.21252,0.113762565,0.0,77.81863,8.330017
24602,20916120.0,0.0,18.299835,14.902374,21.688812,21.294983,22.168121,21.817749,18.299866,18.299927,18.299927,18.299957,0.0,0.03208668,0.03208668,0.049588732,25.0,18.300018,0.0,0.0,0.0,-0.003055731,9.54197e-21,0.0,81.2118,24.999296,29.5711,96.0,0.0569467,28.60046,241.34035,88.55476,0.0,81.2118,0.11376209,0.0,77.81794,8.330017
24603,20916180.0,0.0,18.299835,14.903503,21.687042,21.292908,22.166534,21.816254,18.299835,18.299896,18.299896,18.299927,0.0,0.032086544,0.032086544,0.049588498,25.0,18.300018,0.0,0.0,0.0,-0.0005502468,9.54197e-21,0.0,81.21114,24.999977,29.569458,96.0,0.056952372,28.602758,241.34035,88.55501,0.0,81.21114,0.1137616,0.0,77.81732,8.330017
24604,20916240.0,0.0,18.299866,14.904572,21.685272,21.290833,22.164948,21.814758,18.299835,18.299866,18.299866,18.299896,0.0,0.0320864,0.0320864,0.04958824,25.0,18.300018,0.0,0.0,0.0,0.0020790678,9.54197e-21,0.0,81.210556,25.00054,29.567692,96.0,0.05695848,28.605228,241.34035,88.555176,0.0,81.210556,0.11376104,0.0,77.816765,8.330017
24605,20916300.0,0.0,18.299835,14.905579,21.683502,21.288757,22.163391,21.813293,18.299835,18.299866,18.299866,18.299866,0.0,0.03208625,0.03208625,0.049587984,25.0,18.300018,0.0,0.0,0.0,0.00088735326,9.54197e-21,0.0,81.21004,25.001001,29.566074,96.0,0.05696406,28.6075,241.34038,88.55528,0.0,81.21004,0.113760486,0.0,77.81628,8.330017
24606,20916360.0,0.0,18.299774,14.906555,21.681702,21.286621,22.161835,21.811798,18.299835,18.299835,18.299835,18.299866,0.0,0.0320861,0.0320861,0.04958773,25.0,18.300018,0.0,0.0,0.0,-0.003179279,9.54197e-21,0.0,81.209595,25.00136,29.564455,96.0,0.056969613,28.609762,241.3404,88.55533,0.0,81.209595,0.11375993,0.0,77.81586,8.330017
24607,20916420.0,0.0,18.299744,14.907471,21.679901,21.284454,22.160278,21.810303,18.299805,18.299835,18.299835,18.299835,0.0,0.03208596,0.03208596,0.049587492,25.0,18.300018,0.0,0.0,0.0,-0.004346465,9.54197e-21,0.0,81.20922,25.001621,29.562506,96.0,0.0569764,28.612492,241.34042,88.55533,0.0,81.20922,0.113759406,0.0,77.815506,8.330017
24608,20916480.0,0.0,18.299744,14.908295,21.678131,21.282349,22.158722,21.808807,18.299805,18.299835,18.299835,18.299835,0.0,0.03208583,0.03208583,0.049587272,25.0,18.300018,0.0,0.0,0.0,-0.0026037435,9.54197e-21,0.0,81.20889,25.0018,29.560244,96.0,0.056984328,28.61566,241.34045,88.5553,0.0,81.20889,0.11375892,0.0,77.81521,8.330017
24609,20916540.0,0.0,18.299744,14.909088,21.676361,21.280212,22.157196,21.807343,18.299774,18.299805,18.299805,18.299805,0.0,0.032085713,0.032085713,0.049587067,25.0,18.300018,0.0,0.0,0.0,-0.0011564181,9.54197e-21,0.0,81.20863,25.001915,29.557869,96.0,0.056992684,28.618982,241.34048,88.55523,0.0,81.20863,0.11375849,0.0,77.81496,8.330017
24610,20916600.0,0.0,18.299774,14.909821,21.674591,21.278107,22.15564,21.805878,18.299774,18.299774,18.299774,18.299805,0.0,0.0320856,0.0320856,0.04958688,25.0,18.300018,0.0,0.0,0.0,0.0005253695,9.54197e-21,0.0,81.20843,25.001959,29.555351,96.0,0.057001583,28.62251,241.34052,88.55514,0.0,81.20843,0.113758095,0.0,77.814766,8.330017
24611,20916660.0,0.0,18.299713,14.910461,21.67279,21.27591,22.154114,21.804382,18.299744,18.299774,18.299774,18.299774,0.0,0.032085504,0.032085504,0.049586717,25.0,18.300018,0.0,0.0,0.0,-0.0017379996,9.54197e-21,0.0,81.20826,25.001955,29.552872,96.0,0.057010356,28.625982,241.34055,88.55503,0.0,81.20826,0.11375772,0.0,77.81461,8.330017
24612,20916720.0,0.0,18.299683,14.911041,21.67096,21.273712,22.152588,21.802887,18.299744,18.299774,18.299774,18.299774,0.0,0.03208542,0.03208542,0.049586575,25.0,18.300018,0.0,0.0,0.0,-0.0035631023,9.54197e-21,0.0,81.20814,25.001907,29.550182,96.0,0.057019904,28.629744,241.34059,88.55492,0.0,81.20814,0.11375741,0.0,77.8145,8.330017
24613,20916780.0,0.0,18.299652,14.91153,21.66919,21.271545,22.151062,21.801422,18.299713,18.299744,18.299744,18.299744,0.0,0.032085348,0.032085348,0.04958646,25.0,18.300018,0.0,0.0,0.0,-0.0034400981,9.54197e-21,0.0,81.20805,25.00182,29.547209,96.0,0.05703052,28.633907,241.34062,88.55479,0.0,81.20805,0.11375716,0.0,77.81442,8.330017
24614,20916840.0,0.0,18.299652,14.911957,21.667389,21.269379,22.149536,21.799957,18.299683,18.299744,18.299744,18.299744,0.0,0.032085292,0.032085292,0.049586363,25.0,18.300018,0.0,0.0,0.0,-0.0020396505,9.54197e-21,0.0,81.207985,25.001707,29.543993,96.0,0.057042032,28.63841,241.34064,88.554665,0.0,81.207985,0.11375695,0.0,77.81436,8.330017
24615,20916900.0,0.0,18.299652,14.912323,21.665619,21.267242,22.14801,21.798492,18.299683,18.299713,18.299713,18.299713,0.0,0.032085247,0.032085247,0.04958629,25.0,18.300018,0.0,0.0,0.0,-0.0011637649,9.54197e-21,0.0,81.20794,25.001583,29.54064,96.0,0.057054058,28.643105,241.34067,88.55454,0.0,81.20794,0.11375679,0.0,77.81432,8.330017
24616,20916960.0,0.0,18.299622,14.912598,21.663788,21.264984,22.146515,21.796997,18.299652,18.299683,18.299683,18.299683,0.0,0.03208521,0.03208521,0.049586233,25.0,18.300018,0.0,0.0,0.0,-0.0016204613,9.54197e-21,0.0,81.20792,25.00144,29.537132,96.0,0.057066657,28.648012,241.3407,88.55442,0.0,81.20792,0.113756664,0.0,77.8143,8.330017
24617,20917020.0,0.0,18.299591,14.912781,21.661987,21.262756,22.144989,21.795532,18.299652,18.299683,18.299683,18.299683,0.0,0.03208519,0.03208519,0.049586195,25.0,18.300018,0.0,0.0,0.0,-0.002782915,9.54197e-21,0.0,81.20789,25.001293,29.533459,96.0,0.05707989,28.65316,241.34071,88.55431,0.0,81.20789,0.113756575,0.0,77.814285,8.330017
24618,20917080.0,0.0,18.29956,14.912872,21.660187,21.26056,22.143494,21.794067,18.299622,18.299652,18.299652,18.299652,0.0,0.032085173,0.032085173,0.049586173,25.0,18.300018,0.0,0.0,0.0,-0.0033448108,9.54197e-21,0.0,81.207886,25.001146,29.52955,96.0,0.057093974,28.658628,241.34073,88.554214,0.0,81.207886,0.11375653,0.0,77.81428,8.330017
24619,20917140.0,0.0,18.29956,14.912872,21.658386,21.258362,22.141998,21.792572,18.299591,18.299622,18.299622,18.299652,0.0,0.032085173,0.032085173,0.049586173,25.0,18.300018,0.0,0.0,0.0,-0.003131588,9.54197e-21,0.0,81.20788,25.000996,29.525402,96.0,0.057108957,28.66444,241.34074,88.55412,0.0,81.20788,0.113756515,0.0,77.81428,8.330017
24620,20917200.0,0.0,18.29953,14.912781,21.656586,21.256165,22.140503,21.791138,18.299591,18.299622,18.299622,18.299622,0.0,0.032085173,0.032085173,0.04958618,25.0,18.300018,0.0,0.0,0.0,-0.0023505157,9.54197e-21,0.0,81.20787,25.000854,29.521011,96.0,0.057124816,28.670582,241.34076,88.55405,0.0,81.20787,0.11375653,0.0,77.81427,8.330017
24621,20917260.0,0.0,18.2995,14.912598,21.654755,21.253876,22.139008,21.789642,18.29956,18.299591,18.299591,18.299591,0.0,0.032085184,0.032085184,0.0495862,25.0,18.300018,0.0,0.0,0.0,-0.0026366827,9.54197e-21,0.0,81.207855,25.000721,29.516417,96.0,0.057141434,28.677017,241.34077,88.55398,0.0,81.207855,0.11375657,0.0,77.814255,8.330017
24622,20917320.0,0.0,18.299469,14.9122925,21.652954,21.251617,22.137512,21.788177,18.29953,18.29956,18.29956,18.29956,0.0,0.032085203,0.032085203,0.04958623,25.0,18.300018,0.0,0.0,0.0,-0.0032134876,9.54197e-21,0.0,81.20783,25.000599,29.511595,96.0,0.057158884,28.68377,241.34079,88.553925,0.0,81.20783,0.11375663,0.0,77.81423,8.330017
24623,20917380.0,0.0,18.299438,14.911896,21.651123,21.24936,22.136047,21.786713,18.2995,18.29956,18.29956,18.29956,0.0,0.03208522,0.03208522,0.049586266,25.0,18.300018,0.0,0.0,0.0,-0.0031219365,9.54197e-21,0.0,81.20781,25.000488,29.506504,96.0,0.057177298,28.690893,241.34079,88.55389,0.0,81.20781,0.113756716,0.0,77.8142,8.330017
24624,20917440.0,0.0,18.299438,14.911407,21.649323,21.247131,22.134552,21.785248,18.299469,18.29953,18.29953,18.29953,0.0,0.032085247,0.032085247,0.049586304,25.0,18.300018,0.0,0.0,0.0,-0.0029341443,9.54197e-21,0.0,81.207756,25.000391,29.501183,96.0,0.05719657,28.698345,241.3408,88.553856,0.0,81.207756,0.1137568,0.0,77.81416,8.330017
24625,20917500.0,0.0,18.299408,14.910828,21.647522,21.244904,22.133087,21.783813,18.299469,18.2995,18.2995,18.2995,0.0,0.032085273,0.032085273,0.049586352,25.0,18.300018,0.0,0.0,0.0,-0.0024735148,9.54197e-21,0.0,81.2077,25.000307,29.495611,96.0,0.057216737,28.706142,241.3408,88.55383,0.0,81.2077,0.1137569,0.0,77.81411,8.330017
24626,20917560.0,0.0,18.299377,14.910095,21.64569,21.242584,22.131622,21.782318,18.299438,18.299469,18.299469,18.299469,0.0,0.032085303,0.032085303,0.049586404,25.0,18.300018,0.0,0.0,0.0,-0.0034518684,9.54197e-21,0.0,81.20764,25.000238,29.489824,96.0,0.057237692,28.714245,241.3408,88.553825,0.0,81.20764,0.113757014,0.0,77.81403,8.330017
