,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
24627,20917620.0,0.0,18.299347,14.909271,21.64386,21.240295,22.130157,21.780853,18.299408,18.299438,18.299438,18.299469,0.0,0.032085333,0.032085333,0.049586456,25.0,18.300018,0.0,0.0,0.0,-0.003988465,9.54197e-21,0.0,81.20756,25.000181,29.483732,96.0,0.057259757,28.722775,241.3408,88.553825,0.0,81.20756,0.113757126,0.0,77.81396,8.330017
24628,20917680.0,0.0,18.299316,14.908325,21.642029,21.238007,22.128693,21.779419,18.299377,18.299438,18.299438,18.299438,0.0,0.032085363,0.032085363,0.049586512,25.0,18.300018,0.0,0.0,0.0,-0.0035491837,9.54197e-21,0.0,81.20745,25.000137,29.477316,96.0,0.057282977,28.731754,241.34082,88.55383,0.0,81.20745,0.11375724,0.0,77.813866,8.330017
24629,20917740.0,0.0,18.299286,14.907288,21.640228,21.235748,22.127228,21.777954,18.299347,18.299408,18.299408,18.299408,0.0,0.032085396,0.032085396,0.049586568,25.0,18.300018,0.0,0.0,0.0,-0.002873262,9.54197e-21,0.0,81.207344,25.000105,29.47063,96.0,0.057307187,28.741117,241.34082,88.55385,0.0,81.207344,0.11375736,0.0,77.81375,8.330017
24630,20917800.0,0.0,18.299286,14.906097,21.638428,21.23346,22.125763,21.77649,18.299316,18.299377,18.299377,18.299377,0.0,0.03208543,0.03208543,0.04958662,25.0,18.300018,0.0,0.0,0.0,-0.0025628696,9.54197e-21,0.0,81.20721,25.000086,29.463703,96.0,0.057332277,28.750818,241.34082,88.55387,0.0,81.20721,0.11375748,0.0,77.81363,8.330017
24631,20917860.0,0.0,18.299225,14.904785,21.636566,21.23114,22.124329,21.775024,18.299286,18.299347,18.299347,18.299347,0.0,0.03208546,0.03208546,0.049586676,25.0,18.300018,0.0,0.0,0.0,-0.0035714393,9.54197e-21,0.0,81.20707,25.000076,29.456524,96.0,0.05735826,28.760868,241.34082,88.5539,0.0,81.20707,0.113757595,0.0,77.813484,8.330017
24632,20917920.0,0.0,18.299194,14.903351,21.634735,21.22879,22.122864,21.77359,18.299255,18.299316,18.299316,18.299316,0.0,0.03208549,0.03208549,0.04958673,25.0,18.300018,0.0,0.0,0.0,-0.0043720515,9.54197e-21,0.0,81.20691,25.000076,29.449022,96.0,0.057385404,28.77137,241.34082,88.55394,0.0,81.20691,0.11375771,0.0,77.81333,8.330017
24633,20917980.0,0.0,18.299164,14.901794,21.632904,21.22647,22.12143,21.772125,18.299225,18.299286,18.299286,18.299286,0.0,0.032085523,0.032085523,0.04958678,25.0,18.300018,0.0,0.0,0.0,-0.0045523806,9.54197e-21,0.0,81.20673,25.000082,29.441189,96.0,0.057413742,28.782335,241.34082,88.55397,0.0,81.20673,0.11375782,0.0,77.81316,8.330017
24634,20918040.0,0.0,18.299133,14.900085,21.631104,21.224182,22.119965,21.77066,18.299194,18.299255,18.299255,18.299255,0.0,0.032085553,0.032085553,0.049586833,25.0,18.300018,0.0,0.0,0.0,-0.0037215461,9.54197e-21,0.0,81.20655,25.000095,29.433006,96.0,0.057443358,28.793795,241.34082,88.554016,0.0,81.20655,0.11375793,0.0,77.81298,8.330017
24635,20918100.0,0.0,18.299103,14.898254,21.629272,21.221893,22.11853,21.769226,18.299164,18.299225,18.299225,18.299225,0.0,0.032085583,0.032085583,0.04958688,25.0,18.300018,0.0,0.0,0.0,-0.003028896,9.54197e-21,0.0,81.206345,25.000116,29.424534,96.0,0.057474006,28.805653,241.34082,88.554054,0.0,81.206345,0.11375804,0.0,77.81278,8.330017
24636,20918160.0,0.0,18.299072,14.896271,21.627441,21.219513,22.117096,21.767761,18.299133,18.299194,18.299194,18.299194,0.0,0.03208561,0.03208561,0.049586926,25.0,18.300018,0.0,0.0,0.0,-0.0038294585,9.54197e-21,0.0,81.20613,25.000141,29.415789,96.0,0.057505634,28.817896,241.34084,88.5541,0.0,81.20613,0.11375814,0.0,77.812584,8.330017
24637,20918220.0,0.0,18.299011,14.894165,21.62558,21.217163,22.115662,21.766327,18.299103,18.299164,18.299164,18.299164,0.0,0.032085635,0.032085635,0.049586974,25.0,18.300018,0.0,0.0,0.0,-0.004661182,9.54197e-21,0.0,81.2059,25.000172,29.406708,96.0,0.057538476,28.830608,241.34084,88.554146,0.0,81.2059,0.11375824,0.0,77.81236,8.330017
24638,20918280.0,0.0,18.29898,14.891907,21.623749,21.214813,22.114227,21.764862,18.299072,18.299133,18.299133,18.299133,0.0,0.032085657,0.032085657,0.049587015,25.0,18.300018,0.0,0.0,0.0,-0.004441841,9.54197e-21,0.0,81.205666,25.000204,29.397245,96.0,0.0575727,28.843857,241.34084,88.55419,0.0,81.205666,0.11375834,0.0,77.812126,8.330017
24639,20918340.0,0.0,18.29898,14.889496,21.621918,21.212494,22.112793,21.763428,18.299042,18.299103,18.299103,18.299103,0.0,0.032085683,0.032085683,0.04958706,25.0,18.300018,0.0,0.0,0.0,-0.004099612,9.54197e-21,0.0,81.205414,25.000237,29.387451,96.0,0.05760811,28.857569,241.34084,88.55424,0.0,81.205414,0.11375843,0.0,77.81189,8.330017
24640,20918400.0,0.0,18.29895,14.886932,21.620117,21.210175,22.111359,21.761993,18.299011,18.299072,18.299072,18.299072,0.0,0.03208571,0.03208571,0.0495871,25.0,18.300018,0.0,0.0,0.0,-0.003356017,9.54197e-21,0.0,81.205154,25.000273,29.377312,96.0,0.057644773,28.871763,241.34085,88.55429,0.0,81.205154,0.11375851,0.0,77.81164,8.330017
24641,20918460.0,0.0,18.29889,14.884247,21.618256,21.207764,22.109955,21.760529,18.29898,18.299042,18.299042,18.299042,0.0,0.03208573,0.03208573,0.049587138,25.0,18.300018,0.0,0.0,0.0,-0.004345812,9.54197e-21,0.0,81.20489,25.00031,29.366884,96.0,0.057682466,28.886362,241.34085,88.55434,0.0,81.20489,0.1137586,0.0,77.81137,8.330017
24642,20918520.0,0.0,18.298859,14.881378,21.616394,21.205383,22.10852,21.759094,18.29895,18.299011,18.299011,18.299011,0.0,0.032085754,0.032085754,0.04958718,25.0,18.300018,0.0,0.0,0.0,-0.0050408584,9.54197e-21,0.0,81.2046,25.000349,29.356075,96.0,0.05772155,28.901497,241.34087,88.55438,0.0,81.2046,0.11375869,0.0,77.8111,8.330017
24643,20918580.0,0.0,18.298828,14.878357,21.614563,21.203003,22.107086,21.75763,18.29889,18.29895,18.29895,18.29898,0.0,0.032085776,0.032085776,0.049587216,25.0,18.300018,0.0,0.0,0.0,-0.0047557917,9.54197e-21,0.0,81.20431,25.000387,29.34485,96.0,0.05776212,28.917208,241.34087,88.55443,0.0,81.20431,0.113758765,0.0,77.81082,8.330017
24644,20918640.0,0.0,18.298798,14.875153,21.612732,21.200653,22.105682,21.756195,18.298859,18.29892,18.29892,18.29892,0.0,0.0320858,0.0320858,0.049587253,25.0,18.300018,0.0,0.0,0.0,-0.0040558525,9.54197e-21,0.0,81.204,25.000423,29.333254,96.0,0.057804033,28.933445,241.34088,88.554474,0.0,81.204,0.11375885,0.0,77.810524,8.330017
24645,20918700.0,0.0,18.298767,14.871826,21.6109,21.198303,22.104279,21.75476,18.298828,18.29889,18.29889,18.29889,0.0,0.03208582,0.03208582,0.04958729,25.0,18.300018,0.0,0.0,0.0,-0.0036854253,9.54197e-21,0.0,81.20369,25.00046,29.321325,96.0,0.05784715,28.950146,241.34088,88.55452,0.0,81.20369,0.11375892,0.0,77.81022,8.330017
24646,20918760.0,0.0,18.298706,14.868317,21.60904,21.195892,22.102875,21.753326,18.298798,18.298859,18.298859,18.298859,0.0,0.032085843,0.032085843,0.049587324,25.0,18.300018,0.0,0.0,0.0,-0.00450736,9.54197e-21,0.0,81.20337,25.000498,29.309052,96.0,0.0578915,28.967327,241.3409,88.55456,0.0,81.20337,0.11375901,0.0,77.809906,8.330017
24647,20918820.0,0.0,18.298645,14.864624,21.607178,21.193481,22.10144,21.751862,18.298767,18.298828,18.298828,18.298828,0.0,0.032085862,0.032085862,0.04958736,25.0,18.300018,0.0,0.0,0.0,-0.005262288,9.54197e-21,0.0,81.20303,25.000534,29.296383,96.0,0.057937287,28.985065,241.3409,88.5546,0.0,81.20303,0.113759086,0.0,77.809586,8.330017
24648,20918880.0,0.0,18.298615,14.860779,21.605347,21.191101,22.100037,21.750427,18.298706,18.298767,18.298767,18.298798,0.0,0.03208588,0.03208588,0.0495874,25.0,18.300018,0.0,0.0,0.0,-0.0054599154,9.54197e-21,0.0,81.20268,25.000566,29.2833,96.0,0.057984557,29.003378,241.34091,88.55465,0.0,81.20268,0.11375916,0.0,77.80926,8.330017
24649,20918940.0,0.0,18.298584,14.85672,21.603516,21.18872,22.098633,21.748993,18.298676,18.298737,18.298737,18.298737,0.0,0.032085907,0.032085907,0.049587436,25.0,18.300018,0.0,0.0,0.0,-0.0047687883,9.54197e-21,0.0,81.20233,25.000599,29.269787,96.0,0.05803338,29.022295,241.34093,88.55469,0.0,81.20233,0.11375925,0.0,77.808914,8.330017
24650,20919000.0,0.0,18.298553,14.852509,21.601685,21.18634,22.09726,21.747559,18.298645,18.298706,18.298706,18.298706,0.0,0.03208593,0.03208593,0.049587473,25.0,18.300018,0.0,0.0,0.0,-0.004122207,9.54197e-21,0.0,81.201965,25.000631,29.2559,96.0,0.058083568,29.041737,241.34093,88.55473,0.0,81.201965,0.113759324,0.0,77.808556,8.330017
24651,20919060.0,0.0,18.298492,14.848145,21.599823,21.183899,22.095856,21.746124,18.298584,18.298676,18.298676,18.298676,0.0,0.03208595,0.03208595,0.04958751,25.0,18.300018,0.0,0.0,0.0,-0.004828579,9.54197e-21,0.0,81.20159,25.000664,29.241652,96.0,0.05813506,29.061687,241.34094,88.55477,0.0,81.20159,0.113759406,0.0,77.808205,8.330017
24652,20919120.0,0.0,18.298462,14.843567,21.597961,21.181488,22.094452,21.74469,18.298553,18.298615,18.298615,18.298645,0.0,0.032085974,0.032085974,0.049587548,25.0,18.300018,0.0,0.0,0.0,-0.0055563175,9.54197e-21,0.0,81.2012,25.000692,29.226982,96.0,0.05818805,29.082224,241.34096,88.55482,0.0,81.2012,0.113759495,0.0,77.80782,8.330017
24653,20919180.0,0.0,18.2984,14.838806,21.5961,21.179077,22.093048,21.743256,18.298523,18.298584,18.298584,18.298584,0.0,0.032085992,0.032085992,0.04958759,25.0,18.300018,0.0,0.0,0.0,-0.005329169,9.54197e-21,0.0,81.200806,25.000721,29.211859,96.0,0.0582427,29.103397,241.34097,88.554855,0.0,81.200806,0.11375957,0.0,77.80744,8.330017
24654,20919240.0,0.0,18.29837,14.833832,21.594269,21.176666,22.091675,21.741821,18.298462,18.298553,18.298553,18.298553,0.0,0.03208602,0.03208602,0.049587626,25.0,18.300018,0.0,0.0,0.0,-0.005002241,9.54197e-21,0.0,81.20039,25.00075,29.196327,96.0,0.058298808,29.125141,241.34099,88.5549,0.0,81.20039,0.11375966,0.0,77.80705,8.330017
24655,20919300.0,0.0,18.29834,14.828705,21.592438,21.174286,22.090271,21.740417,18.298431,18.298492,18.298492,18.298523,0.0,0.03208604,0.03208604,0.049587667,25.0,18.300018,0.0,0.0,0.0,-0.0043241316,9.54197e-21,0.0,81.19998,25.000776,29.180374,96.0,0.058356445,29.147476,241.341,88.55494,0.0,81.19998,0.113759756,0.0,77.80665,8.330017
24656,20919360.0,0.0,18.298279,14.823364,21.590576,21.171844,22.088898,21.738983,18.2984,18.298462,18.298462,18.298462,0.0,0.032086067,0.032086067,0.049587708,25.0,18.300018,0.0,0.0,0.0,-0.0052761277,9.54197e-21,0.0,81.19955,25.000805,29.164051,96.0,0.05841541,29.170326,241.34102,88.554985,0.0,81.19955,0.113759845,0.0,77.80624,8.330017
24657,20919420.0,0.0,18.298248,14.817841,21.588715,21.169403,22.087494,21.737549,18.29834,18.2984,18.2984,18.298431,0.0,0.03208609,0.03208609,0.04958775,25.0,18.300018,0.0,0.0,0.0,-0.005915488,9.54197e-21,0.0,81.199104,25.000832,29.14727,96.0,0.058476035,29.19382,241.34103,88.55502,0.0,81.199104,0.11375993,0.0,77.8058,8.330017
24658,20919480.0,0.0,18.298187,14.812103,21.586853,21.166962,22.08612,21.736115,18.29831,18.29837,18.29837,18.29837,0.0,0.032086115,0.032086115,0.049587794,25.0,18.300018,0.0,0.0,0.0,-0.0055961167,9.54197e-21,0.0,81.198654,25.000856,29.130005,96.0,0.058538407,29.21799,241.34105,88.55507,0.0,81.198654,0.11376003,0.0,77.80537,8.330017
24659,20919540.0,0.0,18.298157,14.806152,21.584991,21.16455,22.084747,21.73468,18.298248,18.29834,18.29834,18.29834,0.0,0.03208614,0.03208614,0.04958784,25.0,18.300018,0.0,0.0,0.0,-0.0049021756,9.54197e-21,0.0,81.19818,25.000881,29.112297,96.0,0.05860237,29.242785,241.34106,88.55511,0.0,81.19818,0.11376013,0.0,77.804924,8.330017
24660,20919600.0,0.0,18.298096,14.800018,21.58316,21.16214,22.083374,21.733276,18.298187,18.298279,18.298279,18.298279,0.0,0.03208617,0.03208617,0.049587887,25.0,18.300018,0.0,0.0,0.0,-0.0059035146,9.54197e-21,0.0,81.1977,25.000902,29.093924,96.0,0.058668736,29.268507,241.34108,88.55515,0.0,81.1977,0.113760225,0.0,77.80446,8.330017
24661,20919660.0,0.0,18.297913,14.793091,21.581268,21.159607,22.08197,21.731812,18.298157,18.298218,18.298218,18.298248,0.0,0.032086197,0.032086197,0.04958794,25.0,18.300018,0.0,0.0,0.0,-0.009809784,9.54197e-21,0.0,81.197205,25.000927,29.075209,96.0,0.05873633,29.294704,241.3411,88.5552,0.0,81.197205,0.11376034,0.0,77.80398,8.330017
24662,20919720.0,0.0,18.297363,14.784882,21.579376,21.157104,22.080597,21.730377,18.298035,18.298157,18.298157,18.298187,0.0,0.03208624,0.03208624,0.04958801,25.0,18.300018,0.0,0.0,0.0,-0.031393528,9.54197e-21,0.0,81.19669,25.000925,29.054737,96.0,0.058810297,29.32337,241.34111,88.555244,0.0,81.19669,0.113760486,0.0,77.80349,8.330017
24663,20919780.0,0.0,18.296936,14.775421,21.577484,21.154602,22.079224,21.728912,18.297821,18.298035,18.298035,18.298065,0.0,0.03208631,0.03208631,0.049588125,25.0,18.300018,0.0,0.0,0.0,-0.044717137,9.54197e-21,0.0,81.196144,25.000893,29.031075,96.0,0.05889581,29.356495,241.34113,88.5553,0.0,81.196144,0.11376074,0.0,77.802956,8.330017
24664,20919840.0,0.0,18.29657,14.7647705,21.575623,21.1521,22.07785,21.727478,18.297455,18.297852,18.297852,18.297882,0.0,0.032086402,0.032086402,0.049588285,25.0,18.300018,0.0,0.0,0.0,-0.04996415,9.54197e-21,0.0,81.19556,25.000813,29.00423,96.0,0.058992863,29.394077,241.34114,88.55535,0.0,81.19556,0.11376108,0.0,77.80239,8.330017
24665,20919900.0,0.0,18.296478,14.75293,21.57373,21.149628,22.076477,21.726044,18.29712,18.297577,18.297577,18.297638,0.0,0.03208652,0.03208652,0.049588498,25.0,18.300018,0.0,0.0,0.0,-0.03613975,9.54197e-21,0.0,81.194916,25.00071,28.973663,96.0,0.059103385,29.43687,241.34116,88.55542,0.0,81.194916,0.113761544,0.0,77.80177,8.330017
24666,20919960.0,0.0,18.296478,14.73999,21.571808,21.147034,22.075104,21.724579,18.296814,18.297302,18.297302,18.297363,0.0,0.03208666,0.03208666,0.049588736,25.0,18.300018,0.0,0.0,0.0,-0.019128291,9.54197e-21,0.0,81.194214,25.00061,28.940327,96.0,0.059223916,29.483541,241.34116,88.55552,0.0,81.194214,0.11376205,0.0,77.80109,8.330017
24667,20920020.0,0.0,18.296265,14.725952,21.569885,21.14444,22.07373,21.723114,18.29663,18.297028,18.297028,18.297089,0.0,0.032086797,0.032086797,0.049588975,25.0,18.300018,0.0,0.0,0.0,-0.018536853,9.54197e-21,0.0,81.19343,25.000553,28.905684,96.0,0.05934915,29.532042,241.34117,88.55563,0.0,81.19343,0.11376257,0.0,77.80033,8.330017
24668,20920080.0,0.0,18.29596,14.710907,21.567963,21.141876,22.072388,21.72165,18.296448,18.296783,18.296783,18.296844,0.0,0.03208694,0.03208694,0.04958922,25.0,18.300018,0.0,0.0,0.0,-0.02518923,9.54197e-21,0.0,81.19259,25.000519,28.869326,96.0,0.05948057,29.582945,241.34119,88.55577,0.0,81.19259,0.113763094,0.0,77.799515,8.330017
24669,20920140.0,0.0,18.295685,14.694855,21.56604,21.139313,22.071014,21.720184,18.296265,18.29657,18.29657,18.29663,0.0,0.032087088,0.032087088,0.049589474,25.0,18.300018,0.0,0.0,0.0,-0.029035667,9.54197e-21,0.0,81.19167,25.000502,28.830767,96.0,0.059619915,29.636925,241.34119,88.555916,0.0,81.19167,0.11376365,0.0,77.79863,8.330017
24670,20920200.0,0.0,18.295471,14.677856,21.564148,21.13675,22.069641,21.71872,18.29602,18.296387,18.296387,18.296417,0.0,0.03208724,0.03208724,0.049589742,25.0,18.300018,0.0,0.0,0.0,-0.030036375,9.54197e-21,0.0,81.19069,25.000496,28.78996,96.0,0.059767354,29.694054,241.3412,88.55608,0.0,81.19069,0.11376423,0.0,77.79768,8.330017
24671,20920260.0,0.0,18.29541,14.659973,21.562164,21.134094,22.068268,21.717224,18.295776,18.296143,18.296143,18.296204,0.0,0.032087408,0.032087408,0.049590025,25.0,18.300018,0.0,0.0,0.0,-0.022006284,9.54197e-21,0.0,81.18963,25.000505,28.746717,96.0,0.05992358,29.754595,241.34122,88.55627,0.0,81.18963,0.11376484,0.0,77.796646,8.330017
24672,20920320.0,0.0,18.295319,14.641235,21.560211,21.13144,22.066925,21.71576,18.295593,18.295929,18.295929,18.29599,0.0,0.03208757,0.03208757,0.049590297,25.0,18.300018,0.0,0.0,0.0,-0.016147913,9.54197e-21,0.0,81.18849,25.000544,28.701887,96.0,0.060085494,29.817358,241.34123,88.556465,0.0,81.18849,0.11376543,0.0,77.79555,8.330017
24673,20920380.0,0.0,18.295197,14.621674,21.558258,21.128784,22.065552,21.714264,18.295471,18.295746,18.295746,18.295807,0.0,0.032087725,0.032087725,0.049590565,25.0,18.300018,0.0,0.0,0.0,-0.01447422,9.54197e-21,0.0,81.18727,25.000616,28.65573,96.0,0.060252152,29.881977,241.34123,88.55667,0.0,81.18727,0.113766015,0.0,77.79437,8.330017
24674,20920440.0,0.0,18.295013,14.601379,21.556305,21.12616,22.064178,21.7128,18.295319,18.295593,18.295593,18.295624,0.0,0.032087874,0.032087874,0.049590815,25.0,18.300018,0.0,0.0,0.0,-0.016059,9.54197e-21,0.0,81.18599,25.000713,28.608349,96.0,0.060423166,29.948313,241.34125,88.55689,0.0,81.18599,0.11376656,0.0,77.79314,8.330017
24675,20920500.0,0.0,18.29486,14.580322,21.554352,21.123535,22.062836,21.711304,18.295197,18.29544,18.29544,18.295471,0.0,0.032088015,0.032088015,0.049591057,25.0,18.300018,0.0,0.0,0.0,-0.016856609,9.54197e-21,0.0,81.18464,25.000828,28.559637,96.0,0.060598925,30.016508,241.34126,88.55711,0.0,81.18464,0.11376708,0.0,77.791824,8.330017
24676,20920560.0,0.0,18.294708,14.558594,21.552368,21.120789,22.061462,21.709808,18.295044,18.295288,18.295288,18.295319,0.0,0.032088153,0.032088153,0.049591295,25.0,18.300018,0.0,0.0,0.0,-0.01811185,9.54197e-21,0.0,81.18323,25.000961,28.509518,96.0,0.060779694,30.086672,241.3413,88.557335,0.0,81.18323,0.113767594,0.0,77.79047,8.330017
24677,20920620.0,0.0,18.294647,14.536255,21.550354,21.118073,22.06012,21.708313,18.294922,18.295135,18.295135,18.295197,0.0,0.032088283,0.032088283,0.04959152,25.0,18.300018,0.0,0.0,0.0,-0.014648636,9.54197e-21,0.0,81.18174,25.001102,28.458029,96.0,0.06096535,30.158758,241.34131,88.55756,0.0,81.18174,0.113768086,0.0,77.78903,8.330017
24678,20920680.0,0.0,18.294617,14.513306,21.54837,21.115387,22.058746,21.706818,18.2948,18.295013,18.295013,18.295044,0.0,0.03208841,0.03208841,0.04959173,25.0,18.300018,0.0,0.0,0.0,-0.0113479905,9.54197e-21,0.0,81.18021,25.001257,28.405619,96.0,0.06115427,30.232134,241.34134,88.557785,0.0,81.18021,0.11376855,0.0,77.78755,8.330017
24679,20920740.0,0.0,18.294586,14.489807,21.546417,21.11267,22.057404,21.705322,18.294708,18.294891,18.294891,18.294922,0.0,0.032088526,0.032088526,0.04959193,25.0,18.300018,0.0,0.0,0.0,-0.0067122406,9.54197e-21,0.0,81.17861,25.001423,28.352148,96.0,0.061346915,30.306995,241.34135,88.558014,0.0,81.17861,0.11376898,0.0,77.78602,8.330017
24680,20920800.0,0.0,18.294525,14.46582,21.544434,21.110016,22.05606,21.703827,18.294647,18.2948,18.2948,18.29483,0.0,0.03208863,0.03208863,0.049592104,25.0,18.300018,0.0,0.0,0.0,-0.005489871,9.54197e-21,0.0,81.17696,25.001604,28.298199,96.0,0.0615412,30.38252,241.34138,88.55823,0.0,81.17696,0.11376937,0.0,77.78443,8.330017
24681,20920860.0,0.0,18.294434,14.441376,21.54242,21.107208,22.054688,21.702301,18.294586,18.294708,18.294708,18.294739,0.0,0.032088723,0.032088723,0.04959226,25.0,18.300018,0.0,0.0,0.0,-0.008348118,9.54197e-21,0.0,81.17528,25.001795,28.243744,96.0,0.06173722,30.458757,241.34143,88.55844,0.0,81.17528,0.1137697,0.0,77.78281,8.330017
24682,20920920.0,0.0,18.294342,14.416504,21.540375,21.104431,22.053314,21.700775,18.294525,18.294647,18.294647,18.294647,0.0,0.032088805,0.032088805,0.0495924,25.0,18.300018,0.0,0.0,0.0,-0.009039593,9.54197e-21,0.0,81.17355,25.001984,28.188566,96.0,0.06193576,30.536007,241.34146,88.55864,0.0,81.17355,0.11377002,0.0,77.78114,8.330017
24683,20920980.0,0.0,18.294342,14.391266,21.538391,21.101685,22.051971,21.69928,18.294464,18.294556,18.294556,18.294586,0.0,0.032088883,0.032088883,0.049592536,25.0,18.300018,0.0,0.0,0.0,-0.006283513,9.54197e-21,0.0,81.17178,25.002167,28.132742,96.0,0.062136527,30.614159,241.3415,88.55883,0.0,81.17178,0.11377031,0.0,77.77944,8.330017
24684,20921040.0,0.0,18.294342,14.365692,21.536377,21.098938,22.050629,21.697754,18.294403,18.294495,18.294495,18.294525,0.0,0.032088954,0.032088954,0.049592648,25.0,18.300018,0.0,0.0,0.0,-0.0036648854,9.54197e-21,0.0,81.16999,25.002346,28.076633,96.0,0.062338233,30.69271,241.34154,88.559006,0.0,81.16999,0.11377056,0.0,77.77771,8.330017
24685,20921100.0,0.0,18.294373,14.339844,21.534393,21.096191,22.049286,21.696259,18.294373,18.294464,18.294464,18.294464,0.0,0.03208901,0.03208901,0.04959275,25.0,18.300018,0.0,0.0,0.0,5.7041225e-06,9.54197e-21,0.0,81.16816,25.002525,28.020128,96.0,0.06254127,30.771822,241.34158,88.55917,0.0,81.16816,0.11377077,0.0,77.775955,8.330017
24686,20921160.0,0.0,18.294342,14.313782,21.532318,21.093353,22.047913,21.694733,18.294373,18.294403,18.294403,18.294434,0.0,0.032089062,0.032089062,0.049592827,25.0,18.300018,0.0,0.0,0.0,-0.0004500928,9.54197e-21,0.0,81.166306,25.002707,27.96368,96.0,0.06274398,30.850845,241.34163,88.55933,0.0,81.166306,0.11377095,0.0,77.77418,8.330017
24687,20921220.0,0.0,18.294312,14.287506,21.530273,21.090546,22.04657,21.693207,18.294373,18.294403,18.294403,18.294403,0.0,0.0320891,0.0320891,0.049592894,25.0,18.300018,0.0,0.0,0.0,-0.0015744154,9.54197e-21,0.0,81.164444,25.002878,27.907187,96.0,0.06294676,30.929941,241.34169,88.55947,0.0,81.164444,0.113771096,0.0,77.77238,8.330017
24688,20921280.0,0.0,18.294342,14.261078,21.52826,21.087708,22.045227,21.69168,18.294342,18.294373,18.294373,18.294373,0.0,0.03208913,0.03208913,0.049592942,25.0,18.300018,0.0,0.0,0.0,-0.0007295632,9.54197e-21,0.0,81.16256,25.003038,27.85059,96.0,0.0631498,31.009176,241.34174,88.5596,0.0,81.16256,0.11377121,0.0,77.77058,8.330017
24689,20921340.0,0.0,18.294403,14.234528,21.526215,21.08493,22.043884,21.690155,18.294342,18.294373,18.294373,18.294373,0.0,0.032089155,0.032089155,0.049592983,25.0,18.300018,0.0,0.0,0.0,0.0018395152,9.54197e-21,0.0,81.16067,25.003191,27.794033,96.0,0.063352585,31.088356,241.3418,88.559715,0.0,81.16067,0.11377129,0.0,77.768745,8.330017
24690,20921400.0,0.0,18.294434,14.207947,21.5242,21.082153,22.042542,21.68863,18.294373,18.294373,18.294373,18.294373,0.0,0.03208917,0.03208917,0.04959301,25.0,18.300018,0.0,0.0,0.0,0.0038050907,9.54197e-21,0.0,81.15876,25.003332,27.73777,96.0,0.06355422,31.167126,241.34186,88.559814,0.0,81.15876,0.11377136,0.0,77.76692,8.330017
24691,20921460.0,0.0,18.294464,14.181335,21.522125,21.079254,22.041199,21.687103,18.294403,18.294373,18.294373,18.294373,0.0,0.032089178,0.032089178,0.04959302,25.0,18.300018,0.0,0.0,0.0,0.004353006,9.54197e-21,0.0,81.15685,25.003468,27.68171,96.0,0.063755,31.245607,241.34192,88.5599,0.0,81.15685,0.11377138,0.0,77.7651,8.330017
24692,20921520.0,0.0,18.294525,14.154755,21.52005,21.076385,22.039856,21.685547,18.294434,18.294373,18.294373,18.294373,0.0,0.032089178,0.032089178,0.04959302,25.0,18.300018,0.0,0.0,0.0,0.0046005105,9.54197e-21,0.0,81.154945,25.003592,27.626053,96.0,0.063954234,31.323528,241.34198,88.559975,0.0,81.154945,0.11377138,0.0,77.76327,8.330017
24693,20921580.0,0.0,18.294556,14.128235,21.518005,21.073517,22.038513,21.684021,18.294464,18.294403,18.294403,18.294403,0.0,0.032089174,0.032089174,0.04959301,25.0,18.300018,0.0,0.0,0.0,0.0051521105,9.54197e-21,0.0,81.153046,25.003706,27.570864,96.0,0.06415166,31.400787,241.34204,88.560036,0.0,81.153046,0.11377136,0.0,77.76144,8.330017
24694,20921640.0,0.0,18.294647,14.101837,21.51596,21.070679,22.03717,21.682495,18.294495,18.294434,18.294434,18.294434,0.0,0.03208916,0.03208916,0.049592987,25.0,18.300018,0.0,0.0,0.0,0.006460186,9.54197e-21,0.0,81.151146,25.00381,27.51609,96.0,0.06434749,31.477472,241.34212,88.56008,0.0,81.151146,0.113771304,0.0,77.75961,8.330017
24695,20921700.0,0.0,18.294739,14.075592,21.513916,21.067871,22.035828,21.68097,18.294556,18.294495,18.294495,18.294495,0.0,0.03208914,0.03208914,0.049592953,25.0,18.300018,0.0,0.0,0.0,0.008398358,9.54197e-21,0.0,81.149254,25.003904,27.46194,96.0,0.06454099,31.553284,241.34218,88.56011,0.0,81.149254,0.11377123,0.0,77.7578,8.330017
24696,20921760.0,0.0,18.2948,14.04953,21.51184,21.064941,22.034485,21.679413,18.294647,18.294556,18.294556,18.294525,0.0,0.032089114,0.032089114,0.049592905,25.0,18.300018,0.0,0.0,0.0,0.008439279,9.54197e-21,0.0,81.14737,25.00399,27.408484,96.0,0.06473189,31.628122,241.34225,88.560135,0.0,81.14737,0.11377113,0.0,77.756,8.330017
24697,20921820.0,0.0,18.29486,14.023743,21.509735,21.062012,22.033142,21.677856,18.294708,18.294586,18.294586,18.294586,0.0,0.032089084,0.032089084,0.04959285,25.0,18.300018,0.0,0.0,0.0,0.008358819,9.54197e-21,0.0,81.145515,25.004066,27.35575,96.0,0.0649201,31.701952,241.34232,88.56014,0.0,81.145515,0.11377102,0.0,77.75421,8.330017
24698,20921880.0,0.0,18.294952,13.9982605,21.50766,21.059143,22.0318,21.6763,18.29477,18.294678,18.294678,18.294647,0.0,0.032089047,0.032089047,0.049592786,25.0,18.300018,0.0,0.0,0.0,0.009553839,9.54197e-21,0.0,81.14366,25.004133,27.303764,96.0,0.0651055,31.774729,241.34239,88.56014,0.0,81.14366,0.11377088,0.0,77.75243,8.330017
24699,20921940.0,0.0,18.295074,13.9730835,21.505615,21.056244,22.030487,21.674774,18.29486,18.294739,18.294739,18.294708,0.0,0.032089002,0.032089002,0.04959271,25.0,18.300018,0.0,0.0,0.0,0.010779576,9.54197e-21,0.0,81.14184,25.00419,27.2527,96.0,0.065287516,31.846216,241.34247,88.56013,0.0,81.14184,0.11377072,0.0,77.75069,8.330017
24700,20922000.0,0.0,18.295197,13.948303,21.50354,21.053375,22.029144,21.673218,18.294952,18.2948,18.2948,18.2948,0.0,0.032088954,0.032088954,0.049592625,25.0,18.300018,0.0,0.0,0.0,0.012661752,9.54197e-21,0.0,81.14003,25.004238,27.202496,96.0,0.06546635,31.916506,241.34254,88.560104,0.0,81.14003,0.11377054,0.0,77.74896,8.330017
24701,20922060.0,0.0,18.295288,13.92392,21.501434,21.050415,22.027802,21.671661,18.295044,18.294891,18.294891,18.294891,0.0,0.032088898,0.032088898,0.049592532,25.0,18.300018,0.0,0.0,0.0,0.012456575,9.54197e-21,0.0,81.13825,25.004282,27.153376,96.0,0.065641224,31.985273,241.3426,88.56007,0.0,81.13825,0.113770336,0.0,77.74725,8.330017
24702,20922120.0,0.0,18.29538,13.900024,21.499329,21.047485,22.02649,21.670105,18.295166,18.294983,18.294983,18.294983,0.0,0.032088842,0.032088842,0.04959243,25.0,18.300018,0.0,0.0,0.0,0.012184291,9.54197e-21,0.0,81.1365,25.004318,27.1053,96.0,0.06581225,32.052578,241.34268,88.56002,0.0,81.1365,0.11377011,0.0,77.745575,8.330017
24703,20922180.0,0.0,18.295502,13.876648,21.497253,21.044556,22.025146,21.668549,18.295258,18.295105,18.295105,18.295074,0.0,0.032088775,0.032088775,0.04959232,25.0,18.300018,0.0,0.0,0.0,0.013335598,9.54197e-21,0.0,81.13478,25.004345,27.058277,96.0,0.06597945,32.118412,241.34276,88.55997,0.0,81.13478,0.113769874,0.0,77.74393,8.330017
24704,20922240.0,0.0,18.295654,13.853821,21.495148,21.041626,22.023834,21.666992,18.29538,18.295197,18.295197,18.295166,0.0,0.032088708,0.032088708,0.049592197,25.0,18.300018,0.0,0.0,0.0,0.015098644,9.54197e-21,0.0,81.13309,25.004364,27.012434,96.0,0.06614232,32.18259,241.34283,88.559906,0.0,81.13309,0.11376961,0.0,77.74231,8.330017
24705,20922300.0,0.0,18.295807,13.8315735,21.493103,21.038727,22.022491,21.665466,18.295502,18.295319,18.295319,18.295288,0.0,0.032088634,0.032088634,0.04959207,25.0,18.300018,0.0,0.0,0.0,0.016291909,9.54197e-21,0.0,81.13143,25.004381,26.967922,96.0,0.066300385,32.244907,241.34291,88.55983,0.0,81.13143,0.11376933,0.0,77.74072,8.330017
24706,20922360.0,0.0,18.295929,13.809998,21.490967,21.035736,22.021149,21.66388,18.295624,18.29541,18.29541,18.29541,0.0,0.03208855,0.03208855,0.04959193,25.0,18.300018,0.0,0.0,0.0,0.015738398,9.54197e-21,0.0,81.129814,25.004393,26.924683,96.0,0.06645383,32.305447,241.34299,88.55975,0.0,81.129814,0.11376903,0.0,77.739174,8.330017
24707,20922420.0,0.0,18.296051,13.789093,21.488861,21.032745,22.019836,21.662323,18.295746,18.295563,18.295563,18.295532,0.0,0.032088466,0.032088466,0.049591783,25.0,18.300018,0.0,0.0,0.0,0.015777348,9.54197e-21,0.0,81.12824,25.004398,26.882776,96.0,0.06660243,32.364117,241.34306,88.55966,0.0,81.12824,0.11376872,0.0,77.73766,8.330017
24708,20922480.0,0.0,18.296204,13.768921,21.486755,21.029785,22.018494,21.660767,18.295898,18.295685,18.295685,18.295654,0.0,0.032088377,0.032088377,0.04959163,25.0,18.300018,0.0,0.0,0.0,0.016379802,9.54197e-21,0.0,81.1267,25.004398,26.842297,96.0,0.06674589,32.420784,241.34314,88.55956,0.0,81.1267,0.113768384,0.0,77.7362,8.330017
24709,20922540.0,0.0,18.296387,13.749542,21.48465,21.026855,22.017181,21.65921,18.29602,18.295807,18.295807,18.295776,0.0,0.032088283,0.032088283,0.049591467,25.0,18.300018,0.0,0.0,0.0,0.018279325,9.54197e-21,0.0,81.12521,25.004393,26.803177,96.0,0.066884436,32.47555,241.34322,88.559456,0.0,81.12521,0.11376804,0.0,77.73477,8.330017
24710,20922600.0,0.0,18.29657,13.730957,21.482544,21.023926,22.01587,21.657654,18.296173,18.29596,18.29596,18.295929,0.0,0.032088183,0.032088183,0.049591295,25.0,18.300018,0.0,0.0,0.0,0.020013135,9.54197e-21,0.0,81.12377,25.004387,26.765656,96.0,0.067017235,32.52808,241.34329,88.55935,0.0,81.12377,0.11376767,0.0,77.73339,8.330017
24711,20922660.0,0.0,18.296692,13.713257,21.480408,21.020874,22.014526,21.656067,18.296356,18.296112,18.296112,18.296051,0.0,0.032088075,0.032088075,0.049591113,25.0,18.300018,0.0,0.0,0.0,0.019265315,9.54197e-21,0.0,81.12237,25.004377,26.729786,96.0,0.0671441,32.578297,241.34335,88.55923,0.0,81.12237,0.113767266,0.0,77.732056,8.330017
24712,20922720.0,0.0,18.296844,13.696442,21.478302,21.017883,22.013214,21.65451,18.296509,18.296265,18.296265,18.296204,0.0,0.032087967,0.032087967,0.049590923,25.0,18.300018,0.0,0.0,0.0,0.01868655,9.54197e-21,0.0,81.121025,25.004364,26.695522,96.0,0.06726523,32.62627,241.34343,88.5591,0.0,81.121025,0.11376686,0.0,77.730774,8.330017
24713,20922780.0,0.0,18.297058,13.680603,21.476166,21.014893,22.011902,21.652924,18.296661,18.296417,18.296417,18.296356,0.0,0.03208785,0.03208785,0.049590725,25.0,18.300018,0.0,0.0,0.0,0.019935038,9.54197e-21,0.0,81.11974,25.004345,26.662868,96.0,0.06738057,32.671986,241.3435,88.55896,0.0,81.11974,0.113766424,0.0,77.729546,8.330017
24714,20922840.0,0.0,18.297241,13.665741,21.47406,21.011902,22.01059,21.651367,18.296844,18.29657,18.29657,18.29654,0.0,0.03208773,0.03208773,0.04959052,25.0,18.300018,0.0,0.0,0.0,0.02123905,9.54197e-21,0.0,81.11851,25.004324,26.632008,96.0,0.06748952,32.71519,241.34358,88.55882,0.0,81.11851,0.11376598,0.0,77.72836,8.330017
24715,20922900.0,0.0,18.297455,13.651947,21.471954,21.008942,22.009277,21.64981,18.297028,18.296722,18.296722,18.296692,0.0,0.032087605,0.032087605,0.04959031,25.0,18.300018,0.0,0.0,0.0,0.023311425,9.54197e-21,0.0,81.11733,25.0043,26.602879,96.0,0.06759228,32.755966,241.34366,88.55867,0.0,81.11733,0.113765515,0.0,77.72725,8.330017
24716,20922960.0,0.0,18.297638,13.639191,21.469818,21.00589,22.007935,21.648224,18.29721,18.296906,18.296906,18.296875,0.0,0.03208747,0.03208747,0.04959008,25.0,18.300018,0.0,0.0,0.0,0.022744186,9.54197e-21,0.0,81.11622,25.004274,26.575718,96.0,0.067688026,32.79399,241.34372,88.55851,0.0,81.11622,0.11376502,0.0,77.72619,8.330017
24717,20923020.0,0.0,18.297821,13.627594,21.467682,21.002869,22.006622,21.646667,18.297394,18.297089,18.297089,18.297058,0.0,0.032087334,0.032087334,0.049589846,25.0,18.300018,0.0,0.0,0.0,0.022183055,9.54197e-21,0.0,81.11517,25.004246,26.550453,96.0,0.067777015,32.82936,241.3438,88.55835,0.0,81.11517,0.11376451,0.0,77.72519,8.330017
24718,20923080.0,0.0,18.298035,13.617157,21.465546,20.999847,22.00531,21.64508,18.297577,18.297272,18.297272,18.297241,0.0,0.032087196,0.032087196,0.049589604,25.0,18.300018,0.0,0.0,0.0,0.023315107,9.54197e-21,0.0,81.11419,25.004213,26.527071,96.0,0.06785934,32.8621,241.34387,88.558174,0.0,81.11419,0.11376399,0.0,77.72425,8.330017
24719,20923140.0,0.0,18.298279,13.607971,21.46341,20.996826,22.003998,21.643524,18.29779,18.297455,18.297455,18.297424,0.0,0.03208705,0.03208705,0.04958936,25.0,18.300018,0.0,0.0,0.0,0.025641268,9.54197e-21,0.0,81.11327,25.004177,26.505682,96.0,0.067934565,32.892044,241.34393,88.558,0.0,81.11327,0.11376346,0.0,77.72338,8.330017
24720,20923200.0,0.0,18.298492,13.600006,21.461304,20.993835,22.002686,21.641937,18.298004,18.297668,18.297668,18.297607,0.0,0.032086898,0.032086898,0.049589097,25.0,18.300018,0.0,0.0,0.0,0.026310498,9.54197e-21,0.0,81.112434,25.004139,26.486412,96.0,0.06800228,32.91902,241.34401,88.55781,0.0,81.112434,0.113762885,0.0,77.72259,8.330017
24721,20923260.0,0.0,18.298523,13.592712,21.459198,20.990875,22.001373,21.64038,18.298187,18.297852,18.297852,18.297821,0.0,0.032086737,0.032086737,0.049588826,25.0,18.300018,0.0,0.0,0.0,0.020057198,9.54197e-21,0.0,81.111664,25.004099,26.4693,96.0,0.06806236,32.94298,241.34409,88.55762,0.0,81.111664,0.113762304,0.0,77.721855,8.330017
24722,20923320.0,0.0,18.29834,13.58548,21.457092,20.987915,22.000061,21.638824,18.29834,18.298035,18.298035,18.298004,0.0,0.032086592,0.032086592,0.049588576,25.0,18.300018,0.0,0.0,0.0,0.0026742292,9.54197e-21,0.0,81.11097,25.004019,26.453098,96.0,0.06811922,32.965664,241.34415,88.55741,0.0,81.11097,0.11376175,0.0,77.7212,8.330017
24723,20923380.0,0.0,18.298218,13.578278,21.455017,20.984985,21.998749,21.637299,18.2984,18.298187,18.298187,18.298126,0.0,0.032086466,0.032086466,0.049588364,25.0,18.300018,0.0,0.0,0.0,-0.007978634,9.54197e-21,0.0,81.11031,25.003885,26.436674,96.0,0.0681769,32.988655,241.34421,88.5572,0.0,81.11031,0.1137613,0.0,77.72058,8.330017
24724,20923440.0,0.0,18.298157,13.571136,21.452942,20.982056,21.997437,21.635742,18.29834,18.298279,18.298279,18.298248,0.0,0.032086365,0.032086365,0.049588192,25.0,18.300018,0.0,0.0,0.0,-0.011894157,9.54197e-21,0.0,81.10973,25.003685,26.420036,96.0,0.068235375,33.011948,241.34427,88.55697,0.0,81.10973,0.113760926,0.0,77.72003,8.330017
24725,20923500.0,0.0,18.29831,13.564026,21.450867,20.979156,21.996155,21.634216,18.29831,18.29831,18.29831,18.298279,0.0,0.03208629,0.03208629,0.04958807,25.0,18.300018,0.0,0.0,0.0,-0.0018193616,9.54197e-21,0.0,81.10918,25.00344,26.402721,96.0,0.06829627,33.03619,241.34433,88.55675,0.0,81.10918,0.11376065,0.0,77.719505,8.330017
24726,20923560.0,0.0,18.298492,13.556976,21.448792,20.976257,21.994812,21.63269,18.298279,18.29831,18.29831,18.298279,0.0,0.03208623,0.03208623,0.049587972,25.0,18.300018,0.0,0.0,0.0,0.010296386,9.54197e-21,0.0,81.10865,25.003181,26.38543,96.0,0.0683571,33.0604,241.34438,88.55653,0.0,81.10865,0.11376044,0.0,77.719,8.330017
24727,20923620.0,0.0,18.298462,13.549988,21.446747,20.973389,21.9935,21.631134,18.29834,18.29831,18.29831,18.29831,0.0,0.03208618,0.03208618,0.049587883,25.0,18.300018,0.0,0.0,0.0,0.0074445317,9.54197e-21,0.0,81.10815,25.002949,26.369143,96.0,0.06841439,33.0832,241.34444,88.55634,0.0,81.10815,0.11376024,0.0,77.71852,8.330017
24728,20923680.0,0.0,18.29837,13.54306,21.444702,20.97052,21.992218,21.629608,18.2984,18.29834,18.29834,18.29834,0.0,0.032086134,0.032086134,0.049587812,25.0,18.300018,0.0,0.0,0.0,-0.00012963639,9.54197e-21,0.0,81.107666,25.00272,26.353231,96.0,0.06847036,33.105476,241.34448,88.55616,0.0,81.107666,0.11376008,0.0,77.71806,8.330017
24729,20923740.0,0.0,18.29837,13.536163,21.442688,20.967712,21.990906,21.628113,18.2984,18.29834,18.29834,18.29834,0.0,0.03208612,0.03208612,0.04958779,25.0,18.300018,0.0,0.0,0.0,-0.0008249374,9.54197e-21,0.0,81.1072,25.0025,26.337137,96.0,0.068527006,33.128006,241.34451,88.55602,0.0,81.1072,0.11376003,0.0,77.71762,8.330017
24730,20923800.0,0.0,18.29837,13.529358,21.440643,20.964874,21.989624,21.626587,18.2984,18.29837,18.29837,18.29837,0.0,0.0320861,0.0320861,0.04958776,25.0,18.300018,0.0,0.0,0.0,-0.002513184,9.54197e-21,0.0,81.106735,25.002274,26.321053,96.0,0.06858361,33.150524,241.34454,88.55587,0.0,81.106735,0.11375996,0.0,77.71717,8.330017
24731,20923860.0,0.0,18.298431,13.522583,21.43863,20.962067,21.988312,21.625092,18.2984,18.29837,18.29837,18.29837,0.0,0.032086093,0.032086093,0.049587753,25.0,18.300018,0.0,0.0,0.0,0.002273011,9.54197e-21,0.0,81.10628,25.00205,26.304794,96.0,0.06864084,33.17329,241.34459,88.55573,0.0,81.10628,0.11375994,0.0,77.716736,8.330017
24732,20923920.0,0.0,18.298492,13.515869,21.436615,20.959259,21.987,21.623566,18.2984,18.2984,18.2984,18.29837,0.0,0.032086093,0.032086093,0.049587753,25.0,18.300018,0.0,0.0,0.0,0.004682756,9.54197e-21,0.0,81.10581,25.00185,26.28881,96.0,0.068697095,33.195667,241.34462,88.55562,0.0,81.10581,0.11375994,0.0,77.71629,8.330017
24733,20923980.0,0.0,18.298492,13.509247,21.4346,20.956451,21.985687,21.62207,18.298431,18.2984,18.2984,18.2984,0.0,0.032086093,0.032086093,0.049587756,25.0,18.300018,0.0,0.0,0.0,0.0033924605,9.54197e-21,0.0,81.10535,25.001677,26.273182,96.0,0.06875208,33.217545,241.34465,88.55552,0.0,81.10535,0.11375994,0.0,77.71584,8.330017
24734,20924040.0,0.0,18.298462,13.502655,21.432617,20.953705,21.984375,21.620575,18.298462,18.298431,18.298431,18.2984,0.0,0.0320861,0.0320861,0.049587768,25.0,18.300018,0.0,0.0,0.0,0.00091623946,9.54197e-21,0.0,81.10488,25.001522,26.25776,96.0,0.06880635,33.23914,241.34467,88.555435,0.0,81.10488,0.113759965,0.0,77.71539,8.330017
24735,20924100.0,0.0,18.298462,13.496155,21.430603,20.950928,21.983093,21.61908,18.298462,18.298431,18.298431,18.298431,0.0,0.032086108,0.032086108,0.049587782,25.0,18.300018,0.0,0.0,0.0,-0.0003223461,9.54197e-21,0.0,81.1044,25.001383,26.242403,96.0,0.06886038,33.260635,241.3447,88.55537,0.0,81.1044,0.11376,0.0,77.71494,8.330017
24736,20924160.0,0.0,18.298462,13.489716,21.42862,20.948181,21.981781,21.617584,18.298462,18.298462,18.298462,18.298462,0.0,0.032086123,0.032086123,0.04958781,25.0,18.300018,0.0,0.0,0.0,-0.00015463961,9.54197e-21,0.0,81.10393,25.001257,26.227087,96.0,0.06891426,33.282078,241.34471,88.555305,0.0,81.10393,0.113760054,0.0,77.714485,8.330017
24737,20924220.0,0.0,18.298523,13.483337,21.426636,20.945465,21.980469,21.61612,18.298462,18.298462,18.298462,18.298462,0.0,0.032086138,0.032086138,0.04958783,25.0,18.300018,0.0,0.0,0.0,0.0017267335,9.54197e-21,0.0,81.10345,25.001148,26.211823,96.0,0.068967946,33.30345,241.34473,88.55526,0.0,81.10345,0.113760106,0.0,77.71402,8.330017
24738,20924280.0,0.0,18.298553,13.477051,21.424683,20.942719,21.979156,21.614624,18.298492,18.298462,18.298462,18.298462,0.0,0.032086153,0.032086153,0.04958786,25.0,18.300018,0.0,0.0,0.0,0.0029113316,9.54197e-21,0.0,81.10295,25.001059,26.196749,96.0,0.06902096,33.324554,241.34476,88.55522,0.0,81.10295,0.113760166,0.0,77.71355,8.330017
24739,20924340.0,0.0,18.298584,13.470825,21.42273,20.940033,21.977875,21.61316,18.298523,18.298492,18.298492,18.298492,0.0,0.032086164,0.032086164,0.049587887,25.0,18.300018,0.0,0.0,0.0,0.0034739699,9.54197e-21,0.0,81.102455,25.00099,26.181862,96.0,0.06907328,33.345394,241.34477,88.5552,0.0,81.102455,0.11376022,0.0,77.713066,8.330017
24740,20924400.0,0.0,18.298584,13.464691,21.420776,20.937347,21.976562,21.611694,18.298523,18.298492,18.298492,18.298492,0.0,0.03208618,0.03208618,0.049587905,25.0,18.300018,0.0,0.0,0.0,0.0022695037,9.54197e-21,0.0,81.10195,25.000938,26.167233,96.0,0.06912469,33.36587,241.34479,88.55518,0.0,81.10195,0.11376026,0.0,77.71258,8.330017
24741,20924460.0,0.0,18.298553,13.458618,21.418823,20.934662,21.97528,21.61023,18.298553,18.298523,18.298523,18.298523,0.0,0.03208619,0.03208619,0.049587924,25.0,18.300018,0.0,0.0,0.0,0.00056555803,9.54197e-21,0.0,81.10143,25.0009,26.152765,96.0,0.06917552,33.386127,241.3448,88.555176,0.0,81.10143,0.1137603,0.0,77.71209,8.330017
24742,20924520.0,0.0,18.298584,13.452606,21.41687,20.931976,21.973969,21.608765,18.298553,18.298523,18.298523,18.298523,0.0,0.032086197,0.032086197,0.049587943,25.0,18.300018,0.0,0.0,0.0,0.0009386236,9.54197e-21,0.0,81.10092,25.00087,26.138329,96.0,0.06922622,33.406338,241.34482,88.55517,0.0,81.10092,0.11376034,0.0,77.71159,8.330017
24743,20924580.0,0.0,18.298615,13.446686,21.414917,20.929321,21.972656,21.6073,18.298584,18.298553,18.298553,18.298553,0.0,0.03208621,0.03208621,0.049587958,25.0,18.300018,0.0,0.0,0.0,0.0021037129,9.54197e-21,0.0,81.100395,25.000849,26.12401,96.0,0.06927651,33.426388,241.34483,88.55517,0.0,81.100395,0.113760374,0.0,77.71109,8.330017
24744,20924640.0,0.0,18.298645,13.440857,21.412994,20.926697,21.971375,21.605835,18.298584,18.298553,18.298553,18.298553,0.0,0.032086216,0.032086216,0.04958797,25.0,18.300018,0.0,0.0,0.0,0.0027644197,9.54197e-21,0.0,81.09988,25.00084,26.10988,96.0,0.069326095,33.446167,241.34485,88.55517,0.0,81.09988,0.113760404,0.0,77.710594,8.330017
24745,20924700.0,0.0,18.298645,13.43512,21.411072,20.924072,21.970093,21.6044,18.298615,18.298584,18.298584,18.298584,0.0,0.03208622,0.03208622,0.049587976,25.0,18.300018,0.0,0.0,0.0,0.0028638856,9.54197e-21,0.0,81.09935,25.000837,26.095951,96.0,0.06937498,33.465668,241.34486,88.55517,0.0,81.09935,0.11376041,0.0,77.71008,8.330017
24746,20924760.0,0.0,18.298645,13.429443,21.40918,20.921448,21.96878,21.602936,18.298615,18.298584,18.298584,18.298584,0.0,0.03208622,0.03208622,0.049587976,25.0,18.300018,0.0,0.0,0.0,0.001620472,9.54197e-21,0.0,81.09882,25.000845,26.082247,96.0,0.06942305,33.484856,241.34488,88.555176,0.0,81.09882,0.11376041,0.0,77.70958,8.330017
24747,20924820.0,0.0,18.298676,13.423889,21.407257,20.918823,21.967468,21.601501,18.298645,18.298615,18.298615,18.298615,0.0,0.03208622,0.03208622,0.049587972,25.0,18.300018,0.0,0.0,0.0,0.0011012807,9.54197e-21,0.0,81.0983,25.000854,26.06866,96.0,0.06947069,33.503876,241.3449,88.555176,0.0,81.0983,0.11376041,0.0,77.709076,8.330017
24748,20924880.0,0.0,18.298676,13.418396,21.405365,20.91623,21.966187,21.600067,18.298645,18.298615,18.298615,18.298615,0.0,0.032086216,0.032086216,0.04958797,25.0,18.300018,0.0,0.0,0.0,0.0016719059,9.54197e-21,0.0,81.09778,25.000866,26.055178,96.0,0.06951795,33.52275,241.34491,88.55518,0.0,81.09778,0.113760404,0.0,77.70857,8.330017
24749,20924940.0,0.0,18.298706,13.412994,21.403473,20.913666,21.964905,21.598633,18.298676,18.298645,18.298645,18.298645,0.0,0.032086216,0.032086216,0.04958796,25.0,18.300018,0.0,0.0,0.0,0.0024176794,9.54197e-21,0.0,81.09725,25.000881,26.041862,96.0,0.06956462,33.541393,241.34492,88.55518,0.0,81.09725,0.11376039,0.0,77.70807,8.330017
24750,20925000.0,0.0,18.298737,13.407684,21.40158,20.911102,21.963623,21.597198,18.298676,18.298645,18.298645,18.298645,0.0,0.03208621,0.03208621,0.04958795,25.0,18.300018,0.0,0.0,0.0,0.002759899,9.54197e-21,0.0,81.09673,25.000896,26.028744,96.0,0.069610566,33.559757,241.34494,88.55519,0.0,81.09673,0.11376037,0.0,77.70758,8.330017
24751,20925060.0,0.0,18.298737,13.402496,21.399689,20.908539,21.96231,21.595764,18.298706,18.298676,18.298676,18.298676,0.0,0.032086197,0.032086197,0.049587935,25.0,18.300018,0.0,0.0,0.0,0.0023309763,9.54197e-21,0.0,81.096214,25.000916,26.015831,96.0,0.06965579,33.57784,241.34496,88.55519,0.0,81.096214,0.11376033,0.0,77.70708,8.330017
24752,20925120.0,0.0,18.298767,13.397369,21.397827,20.906006,21.96103,21.59433,18.298737,18.298706,18.298706,18.298676,0.0,0.032086186,0.032086186,0.049587917,25.0,18.300018,0.0,0.0,0.0,0.0017753866,9.54197e-21,0.0,81.09571,25.000933,26.003096,96.0,0.069700375,33.59567,241.34497,88.55519,0.0,81.09571,0.11376029,0.0,77.70659,8.330017
24753,20925180.0,0.0,18.298767,13.3923645,21.395935,20.903473,21.959747,21.592926,18.298737,18.298706,18.298706,18.298706,0.0,0.03208618,0.03208618,0.049587898,25.0,18.300018,0.0,0.0,0.0,0.0015717916,9.54197e-21,0.0,81.0952,25.00095,25.990519,96.0,0.0697444,33.613274,241.34499,88.55518,0.0,81.0952,0.113760255,0.0,77.70611,8.330017
24754,20925240.0,0.0,18.298798,13.387451,21.394073,20.90094,21.958435,21.591492,18.298767,18.298737,18.298737,18.298737,0.0,0.032086164,0.032086164,0.049587876,25.0,18.300018,0.0,0.0,0.0,0.0018985826,9.54197e-21,0.0,81.0947,25.000963,25.978088,96.0,0.06978788,33.630676,241.345,88.55518,0.0,81.0947,0.1137602,0.0,77.70562,8.330017
24755,20925300.0,0.0,18.298828,13.382629,21.392242,20.898438,21.957184,21.590088,18.298767,18.298737,18.298737,18.298737,0.0,0.03208615,0.03208615,0.049587853,25.0,18.300018,0.0,0.0,0.0,0.002427054,9.54197e-21,0.0,81.09421,25.000977,25.965837,96.0,0.069830745,33.64783,241.34502,88.555176,0.0,81.09421,0.11376015,0.0,77.705154,8.330017
24756,20925360.0,0.0,18.298828,13.377899,21.39038,20.895935,21.955872,21.588684,18.298798,18.298767,18.298767,18.298767,0.0,0.032086138,0.032086138,0.049587827,25.0,18.300018,0.0,0.0,0.0,0.0024467404,9.54197e-21,0.0,81.09372,25.000988,25.953785,96.0,0.06987289,33.6647,241.34503,88.55517,0.0,81.09372,0.113760106,0.0,77.70469,8.330017
24757,20925420.0,0.0,18.298859,13.373291,21.38852,20.893433,21.95459,21.58728,18.298798,18.298767,18.298767,18.298767,0.0,0.032086123,0.032086123,0.0495878,25.0,18.300018,0.0,0.0,0.0,0.0020860296,9.54197e-21,0.0,81.09324,25.000998,25.941935,96.0,0.06991432,33.68129,241.34505,88.55515,0.0,81.09324,0.11376004,0.0,77.70422,8.330017
24758,20925480.0,0.0,18.298859,13.368805,21.386688,20.89096,21.953308,21.585876,18.298828,18.298798,18.298798,18.298798,0.0,0.032086104,0.032086104,0.049587775,25.0,18.300018,0.0,0.0,0.0,0.0020264199,9.54197e-21,0.0,81.092766,25.001005,25.930256,96.0,0.06995514,33.69764,241.34506,88.55514,0.0,81.092766,0.11375998,0.0,77.703766,8.330017
24759,20925540.0,0.0,18.29889,13.36441,21.384857,20.888489,21.952026,21.584473,18.298859,18.298828,18.298828,18.298828,0.0,0.032086086,0.032086086,0.049587745,25.0,18.300018,0.0,0.0,0.0,0.0020952113,9.54197e-21,0.0,81.0923,25.00101,25.918766,96.0,0.06999529,33.71373,241.34508,88.55512,0.0,81.0923,0.11375992,0.0,77.70332,8.330017
24760,20925600.0,0.0,18.29892,13.360107,21.383057,20.886047,21.950745,21.583069,18.298859,18.298828,18.298828,18.298828,0.0,0.03208607,0.03208607,0.049587715,25.0,18.300018,0.0,0.0,0.0,0.0024367997,9.54197e-21,0.0,81.09184,25.001013,25.907452,96.0,0.07003482,33.72957,241.34511,88.55511,0.0,81.09184,0.11375985,0.0,77.70289,8.330017
24761,20925660.0,0.0,18.29892,13.355957,21.381226,20.883606,21.949463,21.581696,18.29889,18.298859,18.298859,18.298859,0.0,0.032086052,0.032086052,0.049587686,25.0,18.300018,0.0,0.0,0.0,0.002350674,9.54197e-21,0.0,81.09139,25.001015,25.896343,96.0,0.07007361,33.74512,241.34512,88.55509,0.0,81.09139,0.11375979,0.0,77.70245,8.330017
24762,20925720.0,0.0,18.29895,13.351898,21.379395,20.881165,21.948181,21.580292,18.29892,18.29889,18.29889,18.298859,0.0,0.032086033,0.032086033,0.049587656,25.0,18.300018,0.0,0.0,0.0,0.0022168283,9.54197e-21,0.0,81.09095,25.001013,25.885427,96.0,0.07011173,33.760403,241.34514,88.55507,0.0,81.09095,0.113759734,0.0,77.70204,8.330017
24763,20925780.0,0.0,18.29898,13.347931,21.377594,20.878723,21.9469,21.578918,18.29892,18.29889,18.29889,18.29889,0.0,0.03208602,0.03208602,0.049587626,25.0,18.300018,0.0,0.0,0.0,0.002280126,9.54197e-21,0.0,81.09052,25.00101,25.874699,96.0,0.07014918,33.77542,241.34515,88.555046,0.0,81.09052,0.11375966,0.0,77.70162,8.330017
24764,20925840.0,0.0,18.29898,13.344116,21.375793,20.876312,21.945618,21.577545,18.29895,18.29892,18.29892,18.29892,0.0,0.032086,0.032086,0.049587592,25.0,18.300018,0.0,0.0,0.0,0.002469049,9.54197e-21,0.0,81.090096,25.001005,25.864168,96.0,0.07018594,33.790165,241.34517,88.55503,0.0,81.090096,0.11375959,0.0,77.70122,8.330017
24765,20925900.0,0.0,18.299011,13.340393,21.373993,20.873932,21.944366,21.576172,18.29895,18.29892,18.29892,18.29892,0.0,0.03208598,0.03208598,0.049587563,25.0,18.300018,0.0,0.0,0.0,0.0025855175,9.54197e-21,0.0,81.08968,25.001,25.853848,96.0,0.07022195,33.804615,241.34518,88.55501,0.0,81.08968,0.11375953,0.0,77.70082,8.330017
24766,20925960.0,0.0,18.299042,13.336792,21.372223,20.871521,21.943085,21.574799,18.29898,18.29895,18.29895,18.29895,0.0,0.032085963,0.032085963,0.049587533,25.0,18.300018,0.0,0.0,0.0,0.002386824,9.54197e-21,0.0,81.08928,25.000992,25.843733,96.0,0.07025725,33.818775,241.3452,88.55498,0.0,81.08928,0.11375946,0.0,77.70043,8.330017
24767,20926020.0,0.0,18.299042,13.333313,21.370422,20.86914,21.941803,21.573425,18.299011,18.29898,18.29898,18.29898,0.0,0.032085944,0.032085944,0.049587503,25.0,18.300018,0.0,0.0,0.0,0.002276296,9.54197e-21,0.0,81.088875,25.000984,25.833815,96.0,0.07029184,33.83266,241.34521,88.554955,0.0,81.088875,0.1137594,0.0,77.70005,8.330017
24768,20926080.0,0.0,18.299072,13.329987,21.368652,20.86676,21.940521,21.572052,18.299011,18.29898,18.29898,18.29898,0.0,0.03208593,0.03208593,0.049587473,25.0,18.300018,0.0,0.0,0.0,0.0023010785,9.54197e-21,0.0,81.088486,25.000975,25.8241,96.0,0.07032572,33.84626,241.34525,88.55493,0.0,81.088486,0.113759324,0.0,77.69968,8.330017
24769,20926140.0,0.0,18.299103,13.326752,21.366882,20.86441,21.93927,21.570679,18.299042,18.299011,18.299011,18.299011,0.0,0.03208591,0.03208591,0.04958744,25.0,18.300018,0.0,0.0,0.0,0.0025846541,9.54197e-21,0.0,81.088104,25.000963,25.81458,96.0,0.0703589,33.85959,241.34526,88.5549,0.0,81.088104,0.11375926,0.0,77.69931,8.330017
