,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
24770,20926200.0,0.0,18.299133,13.323639,21.365112,20.86206,21.938019,21.569336,18.299072,18.299042,18.299042,18.299042,0.0,0.03208589,0.03208589,0.04958741,25.0,18.300018,0.0,0.0,0.0,0.0027863134,9.54197e-21,0.0,81.08773,25.000952,25.805286,96.0,0.070391305,33.872597,241.34528,88.55488,0.0,81.08773,0.1137592,0.0,77.69895,8.330017
24771,20926260.0,0.0,18.299133,13.320679,21.363342,20.85971,21.936737,21.567963,18.299103,18.299042,18.299042,18.299042,0.0,0.032085873,0.032085873,0.04958738,25.0,18.300018,0.0,0.0,0.0,0.0025068624,9.54197e-21,0.0,81.087364,25.00094,25.796217,96.0,0.07042291,33.885296,241.34529,88.554855,0.0,81.087364,0.11375912,0.0,77.6986,8.330017
24772,20926320.0,0.0,18.299164,13.317841,21.361603,20.857391,21.935455,21.56662,18.299103,18.299072,18.299072,18.299072,0.0,0.032085855,0.032085855,0.049587347,25.0,18.300018,0.0,0.0,0.0,0.0023235402,9.54197e-21,0.0,81.08701,25.000929,25.787354,96.0,0.0704538,33.897705,241.3453,88.554825,0.0,81.08701,0.11375906,0.0,77.69826,8.330017
24773,20926380.0,0.0,18.299164,13.3151245,21.359833,20.855072,21.934204,21.565277,18.299133,18.299103,18.299103,18.299103,0.0,0.03208584,0.03208584,0.049587317,25.0,18.300018,0.0,0.0,0.0,0.002514121,9.54197e-21,0.0,81.08666,25.000916,25.77869,96.0,0.07048399,33.909832,241.34532,88.5548,0.0,81.08666,0.113758996,0.0,77.69793,8.330017
24774,20926440.0,0.0,18.299194,13.312561,21.358093,20.852753,21.932922,21.563934,18.299164,18.299103,18.299103,18.299103,0.0,0.03208582,0.03208582,0.049587287,25.0,18.300018,0.0,0.0,0.0,0.0026981758,9.54197e-21,0.0,81.08632,25.000902,25.770252,96.0,0.070513375,33.921646,241.34534,88.55477,0.0,81.08632,0.11375892,0.0,77.6976,8.330017
24775,20926500.0,0.0,18.299225,13.31012,21.356354,20.850464,21.931671,21.562592,18.299164,18.299133,18.299133,18.299133,0.0,0.032085802,0.032085802,0.049587253,25.0,18.300018,0.0,0.0,0.0,0.0029704985,9.54197e-21,0.0,81.08599,25.000889,25.762037,96.0,0.07054199,33.93315,241.34535,88.55475,0.0,81.08599,0.11375886,0.0,77.69729,8.330017
24776,20926560.0,0.0,18.299255,13.307831,21.354614,20.848145,21.93042,21.561249,18.299194,18.299164,18.299164,18.299164,0.0,0.032085784,0.032085784,0.049587224,25.0,18.300018,0.0,0.0,0.0,0.0026118825,9.54197e-21,0.0,81.08566,25.000877,25.754065,96.0,0.070569746,33.944313,241.34537,88.55472,0.0,81.08566,0.11375879,0.0,77.696976,8.330017
24777,20926620.0,0.0,18.299255,13.305664,21.352905,20.845856,21.929138,21.559906,18.299225,18.299194,18.299194,18.299164,0.0,0.032085765,0.032085765,0.049587194,25.0,18.300018,0.0,0.0,0.0,0.0024076244,9.54197e-21,0.0,81.08536,25.000864,25.746304,96.0,0.070596755,33.955173,241.34538,88.55469,0.0,81.08536,0.11375873,0.0,77.69668,8.330017
24778,20926680.0,0.0,18.299286,13.303619,21.351166,20.843567,21.927887,21.558563,18.299255,18.299194,18.299194,18.299194,0.0,0.032085747,0.032085747,0.04958716,25.0,18.300018,0.0,0.0,0.0,0.00262669,9.54197e-21,0.0,81.085045,25.00085,25.738752,96.0,0.07062304,33.965744,241.3454,88.554665,0.0,81.085045,0.11375865,0.0,77.69638,8.330017
24779,20926740.0,0.0,18.299316,13.301758,21.349457,20.841309,21.926636,21.557251,18.299255,18.299225,18.299225,18.299225,0.0,0.032085728,0.032085728,0.04958713,25.0,18.300018,0.0,0.0,0.0,0.002957798,9.54197e-21,0.0,81.08475,25.000837,25.731432,96.0,0.07064852,33.975998,241.34541,88.554634,0.0,81.08475,0.11375859,0.0,77.696106,8.330017
24780,20926800.0,0.0,18.299347,13.300018,21.347748,20.83905,21.925385,21.555908,18.299286,18.299255,18.299255,18.299255,0.0,0.03208571,0.03208571,0.0495871,25.0,18.300018,0.0,0.0,0.0,0.002997151,9.54197e-21,0.0,81.08446,25.000824,25.724333,96.0,0.07067321,33.985935,241.34541,88.55461,0.0,81.08446,0.11375853,0.0,77.69582,8.330017
24781,20926860.0,0.0,18.299347,13.29834,21.346039,20.836823,21.924133,21.554596,18.299316,18.299286,18.299286,18.299255,0.0,0.03208569,0.03208569,0.049587067,25.0,18.300018,0.0,0.0,0.0,0.002391789,9.54197e-21,0.0,81.08418,25.000813,25.717503,96.0,0.07069697,33.9955,241.34543,88.55458,0.0,81.08418,0.11375845,0.0,77.69556,8.330017
24782,20926920.0,0.0,18.299316,13.296661,21.34433,20.834595,21.922882,21.553284,18.299316,18.299286,18.299286,18.299286,0.0,0.032085676,0.032085676,0.049587037,25.0,18.300018,0.0,0.0,0.0,-0.00059156236,9.54197e-21,0.0,81.08391,25.000797,25.710821,96.0,0.07072021,34.00485,241.34544,88.55455,0.0,81.08391,0.11375838,0.0,77.6953,8.330017
24783,20926980.0,0.0,18.299316,13.295013,21.342651,20.832367,21.92163,21.551971,18.299316,18.299316,18.299316,18.299316,0.0,0.032085657,0.032085657,0.04958701,25.0,18.300018,0.0,0.0,0.0,-0.001251427,9.54197e-21,0.0,81.08364,25.000772,25.704023,96.0,0.07074386,34.014366,241.34546,88.55452,0.0,81.08364,0.113758326,0.0,77.695045,8.330017
24784,20927040.0,0.0,18.299316,13.293335,21.340973,20.83017,21.92038,21.55066,18.299316,18.299316,18.299316,18.299316,0.0,0.03208565,0.03208565,0.049586996,25.0,18.300018,0.0,0.0,0.0,0.0003733561,9.54197e-21,0.0,81.08339,25.000738,25.69712,96.0,0.07076789,34.024033,241.34547,88.55449,0.0,81.08339,0.11375829,0.0,77.69479,8.330017
24785,20927100.0,0.0,18.299347,13.291687,21.339294,20.827972,21.919128,21.549347,18.299316,18.299316,18.299316,18.299316,0.0,0.03208564,0.03208564,0.04958698,25.0,18.300018,0.0,0.0,0.0,0.0013038482,9.54197e-21,0.0,81.08313,25.000706,25.690279,96.0,0.07079169,34.033607,241.34549,88.55447,0.0,81.08313,0.113758266,0.0,77.69455,8.330017
24786,20927160.0,0.0,18.299347,13.290009,21.337616,20.825775,21.917877,21.548065,18.299316,18.299316,18.299316,18.299316,0.0,0.032085635,0.032085635,0.04958697,25.0,18.300018,0.0,0.0,0.0,0.00054620195,9.54197e-21,0.0,81.08288,25.000675,25.683546,96.0,0.070815116,34.043037,241.34549,88.554436,0.0,81.08288,0.11375824,0.0,77.69431,8.330017
24787,20927220.0,0.0,18.299316,13.28833,21.335938,20.823608,21.916626,21.546753,18.299347,18.299316,18.299316,18.299316,0.0,0.032085627,0.032085627,0.04958696,25.0,18.300018,0.0,0.0,0.0,-0.00048962986,9.54197e-21,0.0,81.08263,25.000645,25.676838,96.0,0.07083846,34.05243,241.3455,88.55441,0.0,81.08263,0.113758214,0.0,77.69407,8.330017
24788,20927280.0,0.0,18.299316,13.286682,21.33429,20.821442,21.915375,21.545471,18.299347,18.299316,18.299316,18.299316,0.0,0.03208562,0.03208562,0.049586955,25.0,18.300018,0.0,0.0,0.0,-0.00049325055,9.54197e-21,0.0,81.08238,25.000612,25.670084,96.0,0.07086196,34.061882,241.34552,88.55439,0.0,81.08238,0.11375821,0.0,77.69384,8.330017
24789,20927340.0,0.0,18.299316,13.285004,21.332642,20.819305,21.914154,21.54419,18.299316,18.299316,18.299316,18.299316,0.0,0.03208562,0.03208562,0.04958695,25.0,18.300018,0.0,0.0,0.0,-0.00023688271,9.54197e-21,0.0,81.08214,25.000582,25.663338,96.0,0.070885435,34.07133,241.34554,88.554375,0.0,81.08214,0.11375819,0.0,77.693596,8.330017
24790,20927400.0,0.0,18.299347,13.283325,21.330994,20.817139,21.912903,21.542877,18.299316,18.299316,18.299316,18.299316,0.0,0.03208562,0.03208562,0.04958695,25.0,18.300018,0.0,0.0,0.0,0.000643828,9.54197e-21,0.0,81.08189,25.000551,25.656569,96.0,0.070908986,34.0808,241.34554,88.55435,0.0,81.08189,0.11375819,0.0,77.69336,8.330017
24791,20927460.0,0.0,18.299347,13.281677,21.329346,20.815033,21.911652,21.541595,18.299347,18.299316,18.299316,18.299316,0.0,0.03208562,0.03208562,0.04958695,25.0,18.300018,0.0,0.0,0.0,0.00056941994,9.54197e-21,0.0,81.08164,25.000525,25.649866,96.0,0.07093231,34.090187,241.34555,88.55434,0.0,81.08164,0.11375819,0.0,77.69313,8.330017
24792,20927520.0,0.0,18.299347,13.279999,21.327728,20.812897,21.9104,21.540344,18.299347,18.299347,18.299347,18.299347,0.0,0.03208562,0.03208562,0.04958695,25.0,18.300018,0.0,0.0,0.0,0.00010910288,9.54197e-21,0.0,81.0814,25.000502,25.6432,96.0,0.07095551,34.09952,241.34555,88.55432,0.0,81.0814,0.11375819,0.0,77.69289,8.330017
24793,20927580.0,0.0,18.299347,13.278351,21.32608,20.810791,21.90918,21.539062,18.299347,18.299347,18.299347,18.299347,0.0,0.03208562,0.03208562,0.049586955,25.0,18.300018,0.0,0.0,0.0,-0.00019889983,9.54197e-21,0.0,81.08115,25.00048,25.636536,96.0,0.070978686,34.10885,241.34557,88.55431,0.0,81.08115,0.11375819,0.0,77.69265,8.330017
24794,20927640.0,0.0,18.299347,13.276672,21.324463,20.808685,21.907959,21.53778,18.299347,18.299347,18.299347,18.299347,0.0,0.03208562,0.03208562,0.049586955,25.0,18.300018,0.0,0.0,0.0,-6.2713725e-06,9.54197e-21,0.0,81.080894,25.00046,25.629864,96.0,0.07100191,34.118195,241.34557,88.554306,0.0,81.080894,0.11375821,0.0,77.69241,8.330017
24795,20927700.0,0.0,18.299347,13.274994,21.322845,20.80661,21.906708,21.53653,18.299347,18.299347,18.299347,18.299347,0.0,0.032085624,0.032085624,0.04958696,25.0,18.300018,0.0,0.0,0.0,0.0001918927,9.54197e-21,0.0,81.08065,25.000443,25.623205,96.0,0.07102506,34.12751,241.34558,88.5543,0.0,81.08065,0.113758214,0.0,77.69218,8.330017
24796,20927760.0,0.0,18.299347,13.273346,21.321228,20.804504,21.905487,21.535248,18.299347,18.299347,18.299347,18.299347,0.0,0.032085627,0.032085627,0.049586963,25.0,18.300018,0.0,0.0,0.0,0.00035644724,9.54197e-21,0.0,81.0804,25.00043,25.61656,96.0,0.071048185,34.136818,241.34558,88.55429,0.0,81.0804,0.113758214,0.0,77.69194,8.330017
24797,20927820.0,0.0,18.299347,13.2716675,21.319641,20.80246,21.904236,21.533997,18.299347,18.299347,18.299347,18.299347,0.0,0.03208563,0.03208563,0.049586967,25.0,18.300018,0.0,0.0,0.0,0.0002486558,9.54197e-21,0.0,81.08015,25.000418,25.609938,96.0,0.07107121,34.146088,241.3456,88.55428,0.0,81.08015,0.11375823,0.0,77.69169,8.330017
24798,20927880.0,0.0,18.299347,13.27002,21.318024,20.800385,21.903015,21.532745,18.299347,18.299347,18.299347,18.299347,0.0,0.03208563,0.03208563,0.049586974,25.0,18.300018,0.0,0.0,0.0,0.00016238698,9.54197e-21,0.0,81.079895,25.000408,25.603333,96.0,0.07109417,34.155334,241.3456,88.55428,0.0,81.079895,0.11375824,0.0,77.691444,8.330017
24799,20927940.0,0.0,18.299347,13.268341,21.316437,20.79834,21.901794,21.531494,18.299347,18.299347,18.299347,18.299347,0.0,0.032085635,0.032085635,0.049586974,25.0,18.300018,0.0,0.0,0.0,6.536676e-05,9.54197e-21,0.0,81.079636,25.0004,25.596745,96.0,0.07111708,34.16456,241.34561,88.55428,0.0,81.079636,0.11375824,0.0,77.6912,8.330017
24800,20928000.0,0.0,18.299347,13.266663,21.31485,20.796295,21.900574,21.530243,18.299347,18.299347,18.299347,18.299347,0.0,0.03208564,0.03208564,0.049586978,25.0,18.300018,0.0,0.0,0.0,0.00014325732,9.54197e-21,0.0,81.07939,25.000395,25.590164,96.0,0.071139954,34.17377,241.34561,88.55428,0.0,81.07939,0.11375825,0.0,77.690956,8.330017
24801,20928060.0,0.0,18.299347,13.265015,21.313263,20.79425,21.899323,21.528992,18.299347,18.299347,18.299347,18.299347,0.0,0.03208564,0.03208564,0.04958698,25.0,18.300018,0.0,0.0,0.0,0.00010814875,9.54197e-21,0.0,81.07913,25.000391,25.583591,96.0,0.0711628,34.182972,241.34563,88.554276,0.0,81.07913,0.11375825,0.0,77.69071,8.330017
24802,20928120.0,0.0,18.299347,13.263336,21.311676,20.792236,21.898102,21.52774,18.299347,18.299347,18.299347,18.299347,0.0,0.03208564,0.03208564,0.049586985,25.0,18.300018,0.0,0.0,0.0,0.000105059284,9.54197e-21,0.0,81.07887,25.000387,25.57703,96.0,0.0711856,34.192158,241.34563,88.55428,0.0,81.07887,0.113758266,0.0,77.69047,8.330017
24803,20928180.0,0.0,18.299347,13.261658,21.31012,20.790222,21.896881,21.52652,18.299347,18.299347,18.299347,18.299347,0.0,0.03208564,0.03208564,0.04958699,25.0,18.300018,0.0,0.0,0.0,0.00018704776,9.54197e-21,0.0,81.07861,25.000385,25.570482,96.0,0.07120836,34.20133,241.34563,88.55428,0.0,81.07861,0.113758266,0.0,77.690216,8.330017
24804,20928240.0,0.0,18.299347,13.26001,21.308533,20.788208,21.89566,21.525269,18.299347,18.299347,18.299347,18.299347,0.0,0.032085642,0.032085642,0.04958699,25.0,18.300018,0.0,0.0,0.0,0.00024270367,9.54197e-21,0.0,81.078354,25.000385,25.56395,96.0,0.071231045,34.210472,241.34564,88.55428,0.0,81.078354,0.11375828,0.0,77.68997,8.330017
24805,20928300.0,0.0,18.299347,13.258331,21.306976,20.786224,21.89444,21.524048,18.299347,18.299347,18.299347,18.299347,0.0,0.032085642,0.032085642,0.049586993,25.0,18.300018,0.0,0.0,0.0,0.0002803101,9.54197e-21,0.0,81.0781,25.000387,25.557438,96.0,0.071253665,34.219585,241.34564,88.55428,0.0,81.0781,0.11375828,0.0,77.68973,8.330017
24806,20928360.0,0.0,18.299347,13.256683,21.30542,20.78424,21.893219,21.522827,18.299347,18.299347,18.299347,18.299347,0.0,0.032085642,0.032085642,0.049586993,25.0,18.300018,0.0,0.0,0.0,5.1874824e-05,9.54197e-21,0.0,81.077835,25.000387,25.550943,96.0,0.07127621,34.228676,241.34566,88.55428,0.0,81.077835,0.11375828,0.0,77.68948,8.330017
24807,20928420.0,0.0,18.299347,13.255005,21.303864,20.782257,21.891998,21.521606,18.299347,18.299347,18.299347,18.299347,0.0,0.032085642,0.032085642,0.049586993,25.0,18.300018,0.0,0.0,0.0,-2.1179672e-05,9.54197e-21,0.0,81.07758,25.00039,25.544453,96.0,0.07129875,34.237762,241.34566,88.55428,0.0,81.07758,0.11375828,0.0,77.68923,8.330017
24808,20928480.0,0.0,18.299347,13.253326,21.302338,20.780273,21.890778,21.520386,18.299347,18.299347,18.299347,18.299347,0.0,0.032085642,0.032085642,0.049586993,25.0,18.300018,0.0,0.0,0.0,0.00014635487,9.54197e-21,0.0,81.077324,25.000391,25.537964,96.0,0.07132128,34.246845,241.34567,88.55428,0.0,81.077324,0.11375828,0.0,77.68898,8.330017
24809,20928540.0,0.0,18.299377,13.251678,21.300781,20.77832,21.889557,21.519165,18.299347,18.299347,18.299347,18.299347,0.0,0.032085642,0.032085642,0.049586993,25.0,18.300018,0.0,0.0,0.0,0.00030962558,9.54197e-21,0.0,81.077065,25.000393,25.531494,96.0,0.07134374,34.255905,241.34567,88.55429,0.0,81.077065,0.11375828,0.0,77.688736,8.330017
24810,20928600.0,0.0,18.299377,13.25,21.299255,20.776367,21.888367,21.517944,18.299347,18.299347,18.299347,18.299347,0.0,0.032085642,0.032085642,0.049586993,25.0,18.300018,0.0,0.0,0.0,0.00037135006,9.54197e-21,0.0,81.076805,25.000395,25.52505,96.0,0.07136612,34.264935,241.34569,88.55429,0.0,81.076805,0.11375828,0.0,77.688484,8.330017
24811,20928660.0,0.0,18.299377,13.248352,21.29773,20.774445,21.887146,21.516724,18.299377,18.299347,18.299347,18.299347,0.0,0.032085642,0.032085642,0.049586993,25.0,18.300018,0.0,0.0,0.0,0.0001084034,9.54197e-21,0.0,81.076546,25.000399,25.518623,96.0,0.071388416,34.27393,241.34569,88.55429,0.0,81.076546,0.11375828,0.0,77.68823,8.330017
24812,20928720.0,0.0,18.299377,13.246674,21.296204,20.772491,21.885925,21.515533,18.299377,18.299347,18.299347,18.299347,0.0,0.032085642,0.032085642,0.04958699,25.0,18.300018,0.0,0.0,0.0,-4.7876623e-05,9.54197e-21,0.0,81.07629,25.0004,25.512203,96.0,0.07141069,34.282917,241.34569,88.55429,0.0,81.07629,0.11375828,0.0,77.68799,8.330017
24813,20928780.0,0.0,18.299377,13.244995,21.294678,20.770569,21.884735,21.514313,18.299377,18.299377,18.299377,18.299347,0.0,0.03208564,0.03208564,0.04958699,25.0,18.300018,0.0,0.0,0.0,-5.6430854e-05,9.54197e-21,0.0,81.076035,25.000402,25.50579,96.0,0.07143293,34.291893,241.3457,88.55429,0.0,81.076035,0.113758266,0.0,77.687744,8.330017
24814,20928840.0,0.0,18.299377,13.243347,21.293182,20.768677,21.883514,21.513123,18.299377,18.299377,18.299377,18.299377,0.0,0.03208564,0.03208564,0.049586985,25.0,18.300018,0.0,0.0,0.0,0.00020076848,9.54197e-21,0.0,81.075775,25.000404,25.49938,96.0,0.07145518,34.30087,241.3457,88.55429,0.0,81.075775,0.113758266,0.0,77.68749,8.330017
24815,20928900.0,0.0,18.299377,13.241669,21.291656,20.766754,21.882324,21.511932,18.299377,18.299377,18.299377,18.299377,0.0,0.03208564,0.03208564,0.049586985,25.0,18.300018,0.0,0.0,0.0,0.0003737371,9.54197e-21,0.0,81.075516,25.000406,25.49299,96.0,0.07147734,34.309814,241.34572,88.55429,0.0,81.075516,0.113758266,0.0,77.68725,8.330017
24816,20928960.0,0.0,18.299377,13.240021,21.290161,20.764862,21.881104,21.510742,18.299377,18.299377,18.299377,18.299377,0.0,0.03208564,0.03208564,0.04958698,25.0,18.300018,0.0,0.0,0.0,0.00014764708,9.54197e-21,0.0,81.07526,25.000408,25.486628,96.0,0.07149941,34.318726,241.34572,88.55429,0.0,81.07526,0.11375825,0.0,77.687004,8.330017
24817,20929020.0,0.0,18.299377,13.238342,21.288666,20.76297,21.879913,21.509552,18.299377,18.299377,18.299377,18.299377,0.0,0.03208564,0.03208564,0.049586978,25.0,18.300018,0.0,0.0,0.0,-5.2394153e-05,9.54197e-21,0.0,81.075,25.000408,25.48027,96.0,0.071521446,34.32762,241.34573,88.55429,0.0,81.075,0.11375825,0.0,77.68676,8.330017
24818,20929080.0,0.0,18.299377,13.236664,21.28717,20.761078,21.878693,21.508362,18.299377,18.299377,18.299377,18.299377,0.0,0.032085635,0.032085635,0.049586978,25.0,18.300018,0.0,0.0,0.0,4.898978e-05,9.54197e-21,0.0,81.07475,25.000408,25.473913,96.0,0.071543485,34.336517,241.34573,88.55429,0.0,81.07475,0.11375825,0.0,77.686516,8.330017
24819,20929140.0,0.0,18.299377,13.235016,21.285675,20.759216,21.877502,21.507172,18.299377,18.299377,18.299377,18.299377,0.0,0.032085635,0.032085635,0.049586974,25.0,18.300018,0.0,0.0,0.0,0.00016599632,9.54197e-21,0.0,81.07449,25.00041,25.467575,96.0,0.07156546,34.345398,241.34575,88.55428,0.0,81.07449,0.11375824,0.0,77.68627,8.330017
24820,20929200.0,0.0,18.299377,13.233337,21.28418,20.757355,21.876312,21.505981,18.299377,18.299377,18.299377,18.299377,0.0,0.032085635,0.032085635,0.049586974,25.0,18.300018,0.0,0.0,0.0,0.00037685715,9.54197e-21,0.0,81.074234,25.00041,25.461245,96.0,0.07158739,34.354256,241.34575,88.55428,0.0,81.074234,0.11375824,0.0,77.68602,8.330017
24821,20929260.0,0.0,18.299408,13.231659,21.282745,20.755554,21.875122,21.504822,18.299377,18.299377,18.299377,18.299377,0.0,0.03208563,0.03208563,0.04958697,25.0,18.300018,0.0,0.0,0.0,0.00097150414,9.54197e-21,0.0,81.07398,25.00041,25.454966,96.0,0.07160916,34.36305,241.34576,88.55428,0.0,81.07398,0.11375823,0.0,77.685776,8.330017
24822,20929320.0,0.0,18.299408,13.230011,21.281311,20.753784,21.873932,21.503662,18.299377,18.299377,18.299377,18.299377,0.0,0.032085627,0.032085627,0.049586967,25.0,18.300018,0.0,0.0,0.0,0.0009208411,9.54197e-21,0.0,81.07373,25.000414,25.448761,96.0,0.071630664,34.37174,241.34576,88.55428,0.0,81.07373,0.11375823,0.0,77.68553,8.330017
24823,20929380.0,0.0,18.299377,13.2283325,21.279877,20.752014,21.872711,21.502502,18.299377,18.299377,18.299377,18.299377,0.0,0.032085624,0.032085624,0.04958696,25.0,18.300018,0.0,0.0,0.0,0.00016853728,9.54197e-21,0.0,81.07348,25.000416,25.442617,96.0,0.071651936,34.380337,241.34578,88.55428,0.0,81.07348,0.113758214,0.0,77.685295,8.330017
24824,20929440.0,0.0,18.299377,13.226685,21.278442,20.750275,21.871552,21.501343,18.299377,18.299377,18.299377,18.299377,0.0,0.032085624,0.032085624,0.049586955,25.0,18.300018,0.0,0.0,0.0,-0.00028076587,9.54197e-21,0.0,81.07323,25.000418,25.43647,96.0,0.07167323,34.388943,241.34578,88.55428,0.0,81.07323,0.11375821,0.0,77.68505,8.330017
24825,20929500.0,0.0,18.299377,13.225006,21.277039,20.748535,21.870361,21.500214,18.299377,18.299377,18.299377,18.299377,0.0,0.03208562,0.03208562,0.049586955,25.0,18.300018,0.0,0.0,0.0,-0.00038041934,9.54197e-21,0.0,81.07298,25.000418,25.43032,96.0,0.07169452,34.397552,241.3458,88.554276,0.0,81.07298,0.11375819,0.0,77.684814,8.330017
24826,20929560.0,0.0,18.299408,13.223328,21.275635,20.746796,21.869171,21.499054,18.299377,18.299377,18.299377,18.299377,0.0,0.03208562,0.03208562,0.04958695,25.0,18.300018,0.0,0.0,0.0,0.00027059342,9.54197e-21,0.0,81.07273,25.000418,25.424156,96.0,0.07171588,34.40618,241.3458,88.554276,0.0,81.07273,0.11375819,0.0,77.68458,8.330017
24827,20929620.0,0.0,18.299408,13.22168,21.274231,20.745117,21.867981,21.497925,18.299377,18.299377,18.299377,18.299377,0.0,0.03208562,0.03208562,0.049586944,25.0,18.300018,0.0,0.0,0.0,0.0006913031,9.54197e-21,0.0,81.07249,25.000416,25.418028,96.0,0.071737096,34.41476,241.3458,88.55427,0.0,81.07249,0.11375818,0.0,77.68434,8.330017
24828,20929680.0,0.0,18.299408,13.220001,21.272827,20.743408,21.86679,21.496796,18.299408,18.299377,18.299377,18.299377,0.0,0.032085616,0.032085616,0.04958694,25.0,18.300018,0.0,0.0,0.0,0.0007721927,9.54197e-21,0.0,81.07224,25.000416,25.411936,96.0,0.07175818,34.42329,241.34581,88.55427,0.0,81.07224,0.11375817,0.0,77.684105,8.330017
24829,20929740.0,0.0,18.299408,13.218353,21.271454,20.74173,21.8656,21.495667,18.299408,18.299408,18.299408,18.299408,0.0,0.032085612,0.032085612,0.049586937,25.0,18.300018,0.0,0.0,0.0,0.0002746427,9.54197e-21,0.0,81.07199,25.000416,25.405895,96.0,0.07177909,34.431744,241.34581,88.55427,0.0,81.07199,0.11375817,0.0,77.68387,8.330017
24830,20929800.0,0.0,18.299408,13.216675,21.27005,20.740051,21.86444,21.494537,18.299408,18.299408,18.299408,18.299408,0.0,0.03208561,0.03208561,0.049586937,25.0,18.300018,0.0,0.0,0.0,-0.00012938256,9.54197e-21,0.0,81.07175,25.000414,25.399866,96.0,0.07179997,34.44019,241.34583,88.55426,0.0,81.07175,0.113758154,0.0,77.68363,8.330017
24831,20929860.0,0.0,18.299408,13.214996,21.268677,20.738373,21.86325,21.493439,18.299408,18.299408,18.299408,18.299408,0.0,0.03208561,0.03208561,0.04958693,25.0,18.300018,0.0,0.0,0.0,-6.17163e-05,9.54197e-21,0.0,81.07151,25.000412,25.393826,96.0,0.07182087,34.448643,241.34583,88.55426,0.0,81.07151,0.11375814,0.0,77.6834,8.330017
24832,20929920.0,0.0,18.299408,13.213348,21.267334,20.736725,21.862091,21.49231,18.299408,18.299408,18.299408,18.299408,0.0,0.032085605,0.032085605,0.04958693,25.0,18.300018,0.0,0.0,0.0,0.00034525158,9.54197e-21,0.0,81.071266,25.000408,25.387785,96.0,0.07184177,34.4571,241.34584,88.55425,0.0,81.071266,0.11375814,0.0,77.68317,8.330017
24833,20929980.0,0.0,18.299408,13.21167,21.26596,20.735107,21.8609,21.49121,18.299408,18.299408,18.299408,18.299408,0.0,0.032085605,0.032085605,0.049586926,25.0,18.300018,0.0,0.0,0.0,0.0004646314,9.54197e-21,0.0,81.07102,25.000406,25.381779,96.0,0.071862556,34.465508,241.34584,88.55425,0.0,81.07102,0.11375813,0.0,77.68294,8.330017
24834,20930040.0,0.0,18.299408,13.209991,21.264618,20.73346,21.859741,21.490082,18.299408,18.299408,18.299408,18.299408,0.0,0.0320856,0.0320856,0.049586922,25.0,18.300018,0.0,0.0,0.0,0.00043776786,9.54197e-21,0.0,81.07078,25.000404,25.3758,96.0,0.07188325,34.473885,241.34586,88.55425,0.0,81.07078,0.11375813,0.0,77.6827,8.330017
24835,20930100.0,0.0,18.299408,13.2083435,21.263275,20.731842,21.858582,21.488983,18.299408,18.299408,18.299408,18.299408,0.0,0.0320856,0.0320856,0.04958692,25.0,18.300018,0.0,0.0,0.0,0.00012698009,9.54197e-21,0.0,81.07054,25.000402,25.369846,96.0,0.07190383,34.482212,241.34586,88.554245,0.0,81.07054,0.11375812,0.0,77.68248,8.330017
24836,20930160.0,0.0,18.299408,13.206665,21.261932,20.730225,21.857391,21.487885,18.299408,18.299408,18.299408,18.299408,0.0,0.0320856,0.0320856,0.04958692,25.0,18.300018,0.0,0.0,0.0,3.1462267e-05,9.54197e-21,0.0,81.0703,25.0004,25.363905,96.0,0.07192439,34.490536,241.34587,88.554245,0.0,81.0703,0.11375812,0.0,77.68224,8.330017
24837,20930220.0,0.0,18.299408,13.205017,21.26059,20.728638,21.856232,21.486786,18.299408,18.299408,18.299408,18.299408,0.0,0.032085598,0.032085598,0.049586914,25.0,18.300018,0.0,0.0,0.0,0.00014117993,9.54197e-21,0.0,81.07006,25.000397,25.357965,96.0,0.07194493,34.498848,241.34587,88.55424,0.0,81.07006,0.1137581,0.0,77.68202,8.330017
24838,20930280.0,0.0,18.299408,13.203339,21.259277,20.72705,21.855072,21.485687,18.299408,18.299408,18.299408,18.299408,0.0,0.032085598,0.032085598,0.04958691,25.0,18.300018,0.0,0.0,0.0,0.00029588185,9.54197e-21,0.0,81.069824,25.000395,25.352043,96.0,0.07196541,34.50714,241.34587,88.55424,0.0,81.069824,0.1137581,0.0,77.681786,8.330017
24839,20930340.0,0.0,18.299408,13.20166,21.257935,20.725464,21.853912,21.48462,18.299408,18.299408,18.299408,18.299408,0.0,0.032085598,0.032085598,0.04958691,25.0,18.300018,0.0,0.0,0.0,0.0002924344,9.54197e-21,0.0,81.06958,25.000391,25.346142,96.0,0.07198581,34.5154,241.34589,88.55424,0.0,81.06958,0.1137581,0.0,77.68156,8.330017
24840,20930400.0,0.0,18.299408,13.200012,21.256622,20.723907,21.852753,21.48352,18.299408,18.299408,18.299408,18.299408,0.0,0.032085594,0.032085594,0.049586907,25.0,18.300018,0.0,0.0,0.0,0.0002511055,9.54197e-21,0.0,81.06935,25.00039,25.34026,96.0,0.07200614,34.523636,241.34589,88.55423,0.0,81.06935,0.113758095,0.0,77.681335,8.330017
24841,20930460.0,0.0,18.299408,13.198334,21.25528,20.72232,21.851593,21.482452,18.299408,18.299408,18.299408,18.299408,0.0,0.032085594,0.032085594,0.049586903,25.0,18.300018,0.0,0.0,0.0,-0.00039051668,9.54197e-21,0.0,81.069115,25.000387,25.33439,96.0,0.07202644,34.531853,241.3459,88.55423,0.0,81.069115,0.113758095,0.0,77.68111,8.330017
24842,20930520.0,0.0,18.299408,13.196686,21.253967,20.720703,21.850433,21.481354,18.299408,18.299408,18.299408,18.299408,0.0,0.032085594,0.032085594,0.049586903,25.0,18.300018,0.0,0.0,0.0,-0.00031283626,9.54197e-21,0.0,81.06887,25.000383,25.328478,96.0,0.07204687,34.54013,241.3459,88.55422,0.0,81.06887,0.113758095,0.0,77.68088,8.330017
24843,20930580.0,0.0,18.299408,13.195007,21.252655,20.719147,21.849274,21.480255,18.299408,18.299408,18.299408,18.299408,0.0,0.032085594,0.032085594,0.049586903,25.0,18.300018,0.0,0.0,0.0,0.00035737216,9.54197e-21,0.0,81.06864,25.000378,25.322548,96.0,0.07206737,34.54843,241.34592,88.55422,0.0,81.06864,0.113758095,0.0,77.68066,8.330017
24844,20930640.0,0.0,18.299438,13.193329,21.251343,20.71756,21.848145,21.479187,18.299408,18.299408,18.299408,18.299408,0.0,0.03208559,0.03208559,0.049586903,25.0,18.300018,0.0,0.0,0.0,0.0005509603,9.54197e-21,0.0,81.068405,25.000376,25.316658,96.0,0.07208772,34.556675,241.34592,88.55422,0.0,81.068405,0.113758095,0.0,77.68043,8.330017
24845,20930700.0,0.0,18.299438,13.191681,21.25003,20.716003,21.846985,21.478119,18.299408,18.299408,18.299408,18.299408,0.0,0.03208559,0.03208559,0.0495869,25.0,18.300018,0.0,0.0,0.0,0.00022936819,9.54197e-21,0.0,81.06816,25.000374,25.310814,96.0,0.07210791,34.564857,241.34593,88.55422,0.0,81.06816,0.11375808,0.0,77.6802,8.330017
24846,20930760.0,0.0,18.299408,13.190002,21.248688,20.714417,21.845825,21.47702,18.299408,18.299408,18.299408,18.299408,0.0,0.03208559,0.03208559,0.0495869,25.0,18.300018,0.0,0.0,0.0,-0.00054296723,9.54197e-21,0.0,81.06793,25.000372,25.304974,96.0,0.072128095,34.573036,241.34593,88.554214,0.0,81.06793,0.11375808,0.0,77.67998,8.330017
24847,20930820.0,0.0,18.299408,13.1883545,21.247375,20.71283,21.844696,21.475952,18.299408,18.299408,18.299408,18.299408,0.0,0.03208559,0.03208559,0.0495869,25.0,18.300018,0.0,0.0,0.0,-0.00045120163,9.54197e-21,0.0,81.067696,25.000368,25.299078,96.0,0.07214846,34.581287,241.34593,88.554214,0.0,81.067696,0.11375808,0.0,77.67975,8.330017
24848,20930880.0,0.0,18.299408,13.186676,21.246063,20.711243,21.843536,21.474884,18.299408,18.299408,18.299408,18.299408,0.0,0.03208559,0.03208559,0.049586903,25.0,18.300018,0.0,0.0,0.0,0.0001747247,9.54197e-21,0.0,81.06745,25.000364,25.293169,96.0,0.07216888,34.589565,241.34595,88.554214,0.0,81.06745,0.11375808,0.0,77.67952,8.330017
24849,20930940.0,0.0,18.299438,13.184998,21.244751,20.709686,21.842407,21.473816,18.299408,18.299408,18.299408,18.299408,0.0,0.03208559,0.03208559,0.049586903,25.0,18.300018,0.0,0.0,0.0,0.0005572114,9.54197e-21,0.0,81.06722,25.000362,25.287285,96.0,0.07218919,34.597797,241.34595,88.554214,0.0,81.06722,0.113758095,0.0,77.67929,8.330017
24850,20931000.0,0.0,18.299438,13.18335,21.24347,20.7081,21.841278,21.472748,18.299408,18.299408,18.299408,18.299408,0.0,0.03208559,0.03208559,0.049586903,25.0,18.300018,0.0,0.0,0.0,0.0007028576,9.54197e-21,0.0,81.066986,25.00036,25.281433,96.0,0.0722094,34.605995,241.34596,88.554214,0.0,81.066986,0.11375808,0.0,77.67906,8.330017
24851,20931060.0,0.0,18.299408,13.181671,21.242126,20.706512,21.840149,21.47165,18.299438,18.299408,18.299408,18.299408,0.0,0.03208559,0.03208559,0.0495869,25.0,18.300018,0.0,0.0,0.0,-0.00033547956,9.54197e-21,0.0,81.06675,25.00036,25.275627,96.0,0.07222945,34.61412,241.34596,88.554214,0.0,81.06675,0.11375808,0.0,77.67883,8.330017
24852,20931120.0,0.0,18.299408,13.179993,21.240814,20.704956,21.83899,21.470581,18.299408,18.299408,18.299408,18.299408,0.0,0.03208559,0.03208559,0.0495869,25.0,18.300018,0.0,0.0,0.0,-0.0007299442,9.54197e-21,0.0,81.06651,25.000359,25.26978,96.0,0.072249636,34.622307,241.34596,88.55421,0.0,81.06651,0.11375808,0.0,77.67861,8.330017
24853,20931180.0,0.0,18.299408,13.178345,21.239532,20.70337,21.83786,21.469513,18.299408,18.299408,18.299408,18.299408,0.0,0.03208559,0.03208559,0.049586903,25.0,18.300018,0.0,0.0,0.0,-0.00012657793,9.54197e-21,0.0,81.06628,25.000357,25.263885,96.0,0.07226999,34.63056,241.34598,88.55421,0.0,81.06628,0.113758095,0.0,77.67838,8.330017
24854,20931240.0,0.0,18.299438,13.176666,21.23822,20.701813,21.836731,21.468445,18.299408,18.299408,18.299408,18.299408,0.0,0.03208559,0.03208559,0.049586903,25.0,18.300018,0.0,0.0,0.0,0.0005487845,9.54197e-21,0.0,81.06604,25.000355,25.258001,96.0,0.07229029,34.638794,241.34598,88.55421,0.0,81.06604,0.113758095,0.0,77.678154,8.330017
24855,20931300.0,0.0,18.299438,13.175018,21.236938,20.700256,21.835602,21.467377,18.299408,18.299408,18.299408,18.299408,0.0,0.03208559,0.03208559,0.049586903,25.0,18.300018,0.0,0.0,0.0,0.0008275169,9.54197e-21,0.0,81.0658,25.000353,25.252161,96.0,0.072310455,34.646976,241.346,88.55421,0.0,81.0658,0.113758095,0.0,77.67793,8.330017
24856,20931360.0,0.0,18.299408,13.17334,21.235626,20.69867,21.834473,21.46634,18.299438,18.299408,18.299408,18.299408,0.0,0.03208559,0.03208559,0.049586903,25.0,18.300018,0.0,0.0,0.0,7.568728e-05,9.54197e-21,0.0,81.06557,25.000355,25.246355,96.0,0.07233048,34.6551,241.346,88.55421,0.0,81.06557,0.113758095,0.0,77.677704,8.330017
24857,20931420.0,0.0,18.299408,13.171661,21.234314,20.697083,21.833374,21.465271,18.299438,18.299408,18.299408,18.299408,0.0,0.03208559,0.03208559,0.049586903,25.0,18.300018,0.0,0.0,0.0,-0.00052363164,9.54197e-21,0.0,81.06533,25.000355,25.24054,96.0,0.07235054,34.663242,241.346,88.55421,0.0,81.06533,0.11375808,0.0,77.677475,8.330017
24858,20931480.0,0.0,18.299408,13.170013,21.233002,20.695526,21.832245,21.464203,18.299438,18.299408,18.299408,18.299408,0.0,0.03208559,0.03208559,0.0495869,25.0,18.300018,0.0,0.0,0.0,-0.0006497697,9.54197e-21,0.0,81.065094,25.000355,25.23471,96.0,0.072370656,34.671406,241.34601,88.55421,0.0,81.065094,0.11375808,0.0,77.677246,8.330017
24859,20931540.0,0.0,18.299438,13.168335,21.23172,20.69397,21.831116,21.463135,18.299408,18.299408,18.299408,18.299408,0.0,0.03208559,0.03208559,0.049586903,25.0,18.300018,0.0,0.0,0.0,1.9177516e-05,9.54197e-21,0.0,81.06486,25.000353,25.228844,96.0,0.072390884,34.67962,241.34601,88.55421,0.0,81.06486,0.113758095,0.0,77.677025,8.330017
24860,20931600.0,0.0,18.299438,13.166687,21.230438,20.692413,21.830017,21.462097,18.299408,18.299408,18.299408,18.299408,0.0,0.03208559,0.03208559,0.049586903,25.0,18.300018,0.0,0.0,0.0,0.00061030925,9.54197e-21,0.0,81.06462,25.00035,25.223001,96.0,0.07241104,34.687798,241.34602,88.55421,0.0,81.06462,0.113758095,0.0,77.67679,8.330017
24861,20931660.0,0.0,18.299438,13.165009,21.229126,20.690857,21.828888,21.46103,18.299438,18.299408,18.299408,18.299408,0.0,0.03208559,0.03208559,0.049586903,25.0,18.300018,0.0,0.0,0.0,0.00018400434,9.54197e-21,0.0,81.06438,25.000353,25.217196,96.0,0.07243106,34.695923,241.34602,88.55421,0.0,81.06438,0.113758095,0.0,77.67657,8.330017
24862,20931720.0,0.0,18.299408,13.16333,21.227844,20.68927,21.827759,21.45996,18.299438,18.299438,18.299438,18.299438,0.0,0.03208559,0.03208559,0.0495869,25.0,18.300018,0.0,0.0,0.0,-0.00040120372,9.54197e-21,0.0,81.06415,25.000353,25.2114,96.0,0.07245105,34.70404,241.34602,88.55421,0.0,81.06415,0.11375808,0.0,77.67634,8.330017
24863,20931780.0,0.0,18.299408,13.161682,21.226532,20.687714,21.82666,21.458923,18.299438,18.299438,18.299438,18.299438,0.0,0.03208559,0.03208559,0.049586903,25.0,18.300018,0.0,0.0,0.0,-0.0002641584,9.54197e-21,0.0,81.06391,25.00035,25.20557,96.0,0.07247114,34.7122,241.34604,88.55421,0.0,81.06391,0.11375808,0.0,77.67611,8.330017
24864,20931840.0,0.0,18.299438,13.160004,21.22525,20.686157,21.825562,21.457886,18.299438,18.299438,18.299438,18.299438,0.0,0.03208559,0.03208559,0.0495869,25.0,18.300018,0.0,0.0,0.0,-2.3758215e-05,9.54197e-21,0.0,81.06367,25.00035,25.199753,96.0,0.0724912,34.720345,241.34604,88.55421,0.0,81.06367,0.11375808,0.0,77.67589,8.330017
24865,20931900.0,0.0,18.299438,13.158325,21.223969,20.684631,21.824432,21.456818,18.299438,18.299438,18.299438,18.299438,0.0,0.03208559,0.03208559,0.049586903,25.0,18.300018,0.0,0.0,0.0,0.0005393308,9.54197e-21,0.0,81.06343,25.00035,25.19393,96.0,0.07251127,34.7285,241.34605,88.55421,0.0,81.06343,0.11375808,0.0,77.67566,8.330017
24866,20931960.0,0.0,18.299438,13.156677,21.222687,20.683044,21.823334,21.45578,18.299438,18.299438,18.299438,18.299438,0.0,0.03208559,0.03208559,0.0495869,25.0,18.300018,0.0,0.0,0.0,2.3442133e-05,9.54197e-21,0.0,81.063194,25.00035,25.188148,96.0,0.072531186,34.73659,241.34605,88.55421,0.0,81.063194,0.11375808,0.0,77.67542,8.330017
24867,20932020.0,0.0,18.299408,13.154999,21.221405,20.681488,21.822235,21.454712,18.299438,18.299438,18.299438,18.299438,0.0,0.03208559,0.03208559,0.0495869,25.0,18.300018,0.0,0.0,0.0,-0.00037167058,9.54197e-21,0.0,81.06296,25.000353,25.18236,96.0,0.07255114,34.744698,241.34605,88.55421,0.0,81.06296,0.11375808,0.0,77.6752,8.330017
24868,20932080.0,0.0,18.299438,13.153351,21.220123,20.679932,21.821136,21.453674,18.299438,18.299438,18.299438,18.299438,0.0,0.03208559,0.03208559,0.0495869,25.0,18.300018,0.0,0.0,0.0,-0.00017243874,9.54197e-21,0.0,81.06272,25.00035,25.176546,96.0,0.072571166,34.75284,241.34607,88.55421,0.0,81.06272,0.11375808,0.0,77.67497,8.330017
24869,20932140.0,0.0,18.299438,13.151672,21.218842,20.678406,21.820038,21.452637,18.299438,18.299438,18.299438,18.299438,0.0,0.03208559,0.03208559,0.0495869,25.0,18.300018,0.0,0.0,0.0,0.00028103648,9.54197e-21,0.0,81.062485,25.00035,25.17073,96.0,0.07259119,34.760975,241.34607,88.55421,0.0,81.062485,0.11375808,0.0,77.67474,8.330017
24870,20932200.0,0.0,18.299438,13.149994,21.21756,20.67685,21.81894,21.4516,18.299438,18.299438,18.299438,18.299438,0.0,0.03208559,0.03208559,0.0495869,25.0,18.300018,0.0,0.0,0.0,0.00051966205,9.54197e-21,0.0,81.06225,25.00035,25.164948,96.0,0.07261112,34.769077,241.34608,88.55421,0.0,81.06225,0.11375808,0.0,77.67452,8.330017
24871,20932260.0,0.0,18.2995,13.148346,21.2164,20.675537,21.81784,21.450592,18.299438,18.299438,18.299438,18.299438,0.0,0.032085586,0.032085586,0.0495869,25.0,18.300018,0.0,0.0,0.0,0.0025411062,9.54197e-21,0.0,81.06201,25.000353,25.159233,96.0,0.07263079,34.777073,241.34608,88.55421,0.0,81.06201,0.11375808,0.0,77.67429,8.330017
24872,20932320.0,0.0,18.2995,13.1466675,21.21521,20.674194,21.816742,21.449615,18.299438,18.299438,18.299438,18.299438,0.0,0.032085583,0.032085583,0.049586892,25.0,18.300018,0.0,0.0,0.0,0.0025080112,9.54197e-21,0.0,81.061775,25.00036,25.153723,96.0,0.072649755,34.784786,241.34608,88.55421,0.0,81.061775,0.113758065,0.0,77.674065,8.330017
24873,20932380.0,0.0,18.299469,13.14502,21.21405,20.672882,21.815643,21.448608,18.299469,18.299438,18.299438,18.299438,0.0,0.032085583,0.032085583,0.049586885,25.0,18.300018,0.0,0.0,0.0,0.0016800618,9.54197e-21,0.0,81.06154,25.00037,25.14828,96.0,0.07266849,34.79241,241.3461,88.55421,0.0,81.06154,0.11375804,0.0,77.67384,8.330017
24874,20932440.0,0.0,18.299438,13.143341,21.21289,20.67157,21.814545,21.447632,18.299469,18.299438,18.299438,18.299438,0.0,0.032085575,0.032085575,0.049586877,25.0,18.300018,0.0,0.0,0.0,-0.0010475181,9.54197e-21,0.0,81.06132,25.00038,25.142967,96.0,0.07268677,34.799847,241.3461,88.55421,0.0,81.06132,0.11375803,0.0,77.67363,8.330017
24875,20932500.0,0.0,18.299438,13.141663,21.211761,20.670288,21.813446,21.446655,18.299469,18.299469,18.299469,18.299469,0.0,0.03208557,0.03208557,0.049586866,25.0,18.300018,0.0,0.0,0.0,-0.001694806,9.54197e-21,0.0,81.06108,25.000383,25.13754,96.0,0.07270544,34.80744,241.34612,88.5542,0.0,81.06108,0.11375802,0.0,77.67341,8.330017
24876,20932560.0,0.0,18.2995,13.140015,21.210693,20.66919,21.812378,21.44571,18.299469,18.299469,18.299469,18.299469,0.0,0.032085568,0.032085568,0.049586862,25.0,18.300018,0.0,0.0,0.0,0.0020452142,9.54197e-21,0.0,81.06086,25.000381,25.132048,96.0,0.072724335,34.815132,241.34612,88.5542,0.0,81.06086,0.113758005,0.0,77.67319,8.330017
24877,20932620.0,0.0,18.29953,13.138336,21.209656,20.668121,21.81128,21.444763,18.299469,18.299469,18.299469,18.299469,0.0,0.032085564,0.032085564,0.049586855,25.0,18.300018,0.0,0.0,0.0,0.003605403,9.54197e-21,0.0,81.06064,25.000387,25.126785,96.0,0.07274244,34.8225,241.34613,88.5542,0.0,81.06064,0.11375798,0.0,77.67297,8.330017
24878,20932680.0,0.0,18.2995,13.136658,21.208618,20.667023,21.810211,21.443848,18.2995,18.299469,18.299469,18.299469,0.0,0.032085557,0.032085557,0.049586844,25.0,18.300018,0.0,0.0,0.0,0.0014733186,9.54197e-21,0.0,81.06041,25.000397,25.121752,96.0,0.07275974,34.829544,241.34613,88.55419,0.0,81.06041,0.11375795,0.0,77.67276,8.330017
24879,20932740.0,0.0,18.2995,13.13501,21.20758,20.665955,21.809143,21.442932,18.2995,18.299469,18.299469,18.299469,0.0,0.03208555,0.03208555,0.04958683,25.0,18.300018,0.0,0.0,0.0,-0.0003100217,9.54197e-21,0.0,81.060196,25.000402,25.116709,96.0,0.07277708,34.83661,241.34613,88.55419,0.0,81.060196,0.11375793,0.0,77.672554,8.330017
24880,20932800.0,0.0,18.299469,13.133331,21.206573,20.664917,21.808044,21.441986,18.2995,18.2995,18.2995,18.2995,0.0,0.03208554,0.03208554,0.049586818,25.0,18.300018,0.0,0.0,0.0,-0.0024355934,9.54197e-21,0.0,81.05998,25.000406,25.111696,96.0,0.07279432,34.843628,241.34615,88.554184,0.0,81.05998,0.11375791,0.0,77.67235,8.330017
24881,20932860.0,0.0,18.29953,13.131683,21.205627,20.664062,21.806976,21.441132,18.2995,18.2995,18.2995,18.2995,0.0,0.032085538,0.032085538,0.04958681,25.0,18.300018,0.0,0.0,0.0,0.0015578935,9.54197e-21,0.0,81.05977,25.0004,25.10651,96.0,0.07281214,34.850887,241.34615,88.55418,0.0,81.05977,0.11375789,0.0,77.67214,8.330017
24882,20932920.0,0.0,18.29956,13.130005,21.204712,20.663208,21.805908,21.440247,18.2995,18.2995,18.2995,18.2995,0.0,0.03208553,0.03208553,0.049586803,25.0,18.300018,0.0,0.0,0.0,0.0037866116,9.54197e-21,0.0,81.059555,25.000399,25.101522,96.0,0.072829284,34.85787,241.34616,88.55417,0.0,81.059555,0.11375787,0.0,77.671936,8.330017
24883,20932980.0,0.0,18.29956,13.128326,21.203796,20.662354,21.80484,21.439392,18.29953,18.2995,18.2995,18.2995,0.0,0.032085527,0.032085527,0.049586788,25.0,18.300018,0.0,0.0,0.0,0.001957721,9.54197e-21,0.0,81.05935,25.000406,25.096802,96.0,0.072845496,34.864475,241.34616,88.55416,0.0,81.05935,0.113757834,0.0,77.671745,8.330017
24884,20933040.0,0.0,18.2995,13.126678,21.202911,20.66153,21.803772,21.438507,18.29953,18.29953,18.29953,18.2995,0.0,0.032085516,0.032085516,0.049586773,25.0,18.300018,0.0,0.0,0.0,-0.0009559116,9.54197e-21,0.0,81.05914,25.00041,25.092146,96.0,0.07286149,34.871,241.34618,88.55416,0.0,81.05914,0.113757804,0.0,77.67155,8.330017
24885,20933100.0,0.0,18.2995,13.125,21.201996,20.660675,21.802734,21.437653,18.29953,18.29953,18.29953,18.29953,0.0,0.032085508,0.032085508,0.049586765,25.0,18.300018,0.0,0.0,0.0,-0.0009349679,9.54197e-21,0.0,81.05895,25.000402,25.08734,96.0,0.072878,34.877724,241.34618,88.554146,0.0,81.05895,0.1137578,0.0,77.671364,8.330017
24886,20933160.0,0.0,18.29956,13.123352,21.201202,20.660065,21.801666,21.43686,18.29953,18.29953,18.29953,18.29953,0.0,0.032085508,0.032085508,0.049586754,25.0,18.300018,0.0,0.0,0.0,0.001152988,9.54197e-21,0.0,81.058754,25.000399,25.082594,96.0,0.07289431,34.88437,241.34619,88.55414,0.0,81.058754,0.11375777,0.0,77.67117,8.330017
24887,20933220.0,0.0,18.299591,13.121674,21.200409,20.659454,21.800629,21.436035,18.29953,18.29953,18.29953,18.29953,0.0,0.0320855,0.0320855,0.049586747,25.0,18.300018,0.0,0.0,0.0,0.0025950554,9.54197e-21,0.0,81.058556,25.000397,25.077978,96.0,0.07291016,34.89083,241.34619,88.55413,0.0,81.058556,0.113757744,0.0,77.67098,8.330017
24888,20933280.0,0.0,18.299591,13.119995,21.199615,20.658844,21.799591,21.435242,18.29956,18.29953,18.29953,18.29953,0.0,0.03208549,0.03208549,0.049586732,25.0,18.300018,0.0,0.0,0.0,0.0026380133,9.54197e-21,0.0,81.058365,25.000395,25.073463,96.0,0.07292567,34.897152,241.3462,88.55412,0.0,81.058365,0.11375772,0.0,77.6708,8.330017
24889,20933340.0,0.0,18.29956,13.118347,21.198822,20.658234,21.798553,21.434448,18.29956,18.29956,18.29956,18.29953,0.0,0.032085486,0.032085486,0.04958672,25.0,18.300018,0.0,0.0,0.0,0.00016224243,9.54197e-21,0.0,81.058174,25.000397,25.06912,96.0,0.07294058,34.903233,241.3462,88.554115,0.0,81.058174,0.11375769,0.0,77.670616,8.330017
24890,20933400.0,0.0,18.29953,13.116669,21.19806,20.657623,21.797516,21.433655,18.29956,18.29956,18.29956,18.29956,0.0,0.03208548,0.03208548,0.04958671,25.0,18.300018,0.0,0.0,0.0,-0.0015433385,9.54197e-21,0.0,81.05799,25.000393,25.064728,96.0,0.07295565,34.909378,241.3462,88.55411,0.0,81.05799,0.11375767,0.0,77.67044,8.330017
24891,20933460.0,0.0,18.299591,13.115021,21.197388,20.657227,21.796478,21.432922,18.29956,18.29956,18.29956,18.29956,0.0,0.03208547,0.03208547,0.0495867,25.0,18.300018,0.0,0.0,0.0,0.0012002495,9.54197e-21,0.0,81.05781,25.000383,25.060272,96.0,0.07297096,34.91562,241.34622,88.5541,0.0,81.05781,0.11375765,0.0,77.670265,8.330017
24892,20933520.0,0.0,18.299622,13.113342,21.196716,20.65686,21.79544,21.43216,18.29956,18.29956,18.29956,18.29956,0.0,0.032085467,0.032085467,0.04958669,25.0,18.300018,0.0,0.0,0.0,0.0031602068,9.54197e-21,0.0,81.05763,25.00038,25.055965,96.0,0.07298574,34.92165,241.34622,88.554085,0.0,81.05763,0.11375762,0.0,77.67009,8.330017
24893,20933580.0,0.0,18.299622,13.111664,21.196045,20.656464,21.794434,21.431427,18.299591,18.29956,18.29956,18.29956,0.0,0.03208546,0.03208546,0.049586676,25.0,18.300018,0.0,0.0,0.0,0.0016753336,9.54197e-21,0.0,81.05745,25.00038,25.05187,96.0,0.07299979,34.92738,241.34624,88.55408,0.0,81.05745,0.113757595,0.0,77.66992,8.330017
24894,20933640.0,0.0,18.299591,13.110016,21.195374,20.656067,21.793427,21.430695,18.299591,18.299591,18.299591,18.299591,0.0,0.032085452,0.032085452,0.049586665,25.0,18.300018,0.0,0.0,0.0,0.00020017193,9.54197e-21,0.0,81.05728,25.000376,25.047783,96.0,0.07301383,34.933105,241.34624,88.55407,0.0,81.05728,0.11375757,0.0,77.669754,8.330017
24895,20933700.0,0.0,18.29956,13.108337,21.194733,20.6557,21.792389,21.429962,18.299591,18.299591,18.299591,18.299591,0.0,0.03208545,0.03208545,0.049586657,25.0,18.300018,0.0,0.0,0.0,-0.0020678306,9.54197e-21,0.0,81.057106,25.000372,25.043743,96.0,0.07302768,34.938755,241.34625,88.55406,0.0,81.057106,0.11375754,0.0,77.66959,8.330017
24896,20933760.0,0.0,18.299622,13.106659,21.194183,20.655548,21.791382,21.42929,18.299591,18.299591,18.299591,18.299591,0.0,0.03208544,0.03208544,0.04958665,25.0,18.300018,0.0,0.0,0.0,0.0015260368,9.54197e-21,0.0,81.05694,25.000359,25.039566,96.0,0.07304202,34.944607,241.34625,88.55405,0.0,81.05694,0.113757536,0.0,77.66943,8.330017
24897,20933820.0,0.0,18.299683,13.105011,21.193634,20.655365,21.790405,21.42862,18.299591,18.299591,18.299591,18.299591,0.0,0.032085437,0.032085437,0.04958664,25.0,18.300018,0.0,0.0,0.0,0.0035849684,9.54197e-21,0.0,81.05677,25.000353,25.035572,96.0,0.07305572,34.950195,241.34625,88.55404,0.0,81.05677,0.113757506,0.0,77.66927,8.330017
24898,20933880.0,0.0,18.299652,13.1033325,21.193085,20.655212,21.789398,21.427948,18.299622,18.299591,18.299591,18.299591,0.0,0.03208543,0.03208543,0.049586628,25.0,18.300018,0.0,0.0,0.0,0.0018095446,9.54197e-21,0.0,81.05661,25.000355,25.031832,96.0,0.07306855,34.955437,241.34627,88.55403,0.0,81.05661,0.11375748,0.0,77.66912,8.330017
24899,20933940.0,0.0,18.299622,13.101685,21.192566,20.65506,21.788422,21.427277,18.299622,18.299622,18.299622,18.299622,0.0,0.032085422,0.032085422,0.049586613,25.0,18.300018,0.0,0.0,0.0,-0.0009768171,9.54197e-21,0.0,81.05645,25.000353,25.028145,96.0,0.07308119,34.960594,241.34627,88.55402,0.0,81.05645,0.11375746,0.0,77.66897,8.330017
24900,20934000.0,0.0,18.299622,13.100006,21.192017,20.654877,21.787415,21.426636,18.299622,18.299622,18.299622,18.299622,0.0,0.032085415,0.032085415,0.049586605,25.0,18.300018,0.0,0.0,0.0,-0.00072695414,9.54197e-21,0.0,81.0563,25.000345,25.024399,96.0,0.07309405,34.965843,241.34627,88.554016,0.0,81.0563,0.11375745,0.0,77.66882,8.330017
24901,20934060.0,0.0,18.307037,13.09848,21.203888,20.685272,21.787262,21.42685,18.299927,18.299652,18.299652,27.959137,0.0,0.03208385,0.03208385,0.04959107,25.0,18.300018,0.0,0.0,0.0,0.31085163,9.54197e-21,0.0,81.056175,24.998674,25.023396,96.0,0.07309823,34.967247,241.34628,88.55341,0.0,81.056175,0.11375871,100.0,77.67185,8.330017
24902,20934120.0,0.0,18.300842,13.0972595,21.21405,20.759125,21.787292,21.427216,18.302094,18.29956,18.29956,34.044952,0.0,0.030928748,0.030928748,0.053400196,25.0,18.300018,0.0,0.0,0.0,0.045844764,9.54197e-21,0.0,81.308304,23.42573,25.051971,96.0,0.07386539,34.92724,241.32289,88.07252,0.0,81.308304,0.1152523,100.0,80.56211,8.330017
24903,20934180.0,0.0,18.293243,13.096344,21.231262,20.864197,21.787903,21.4281,18.301239,18.299347,18.299347,36.779785,0.0,0.029365623,0.029365623,0.05970637,25.0,18.300018,0.0,0.0,0.0,-0.55520386,9.54197e-21,0.0,82.5793,20.596815,25.068655,96.0,0.07564797,34.90388,241.23659,87.332085,0.0,82.5793,0.118433304,100.0,86.20137,8.330017
24904,20934240.0,0.0,18.313568,13.095703,21.275085,20.987274,21.78897,21.429352,18.299164,18.298462,18.298462,37.415833,0.0,0.028435357,0.028435357,0.0647167,25.0,18.300018,0.0,0.0,0.0,0.5941146,9.54197e-21,0.0,84.41098,18.344934,25.045645,96.0,0.07755141,34.936096,241.11302,86.89975,0.0,84.41098,0.12158513,100.0,91.35649,8.330017
24905,20934300.0,0.0,18.33075,13.095367,21.33905,21.11679,21.790222,21.430786,18.30481,18.299133,18.299133,37.164276,0.0,0.02843789,0.02843789,0.06733006,25.0,18.300018,0.0,0.0,0.0,1.4890949,9.54197e-21,0.0,86.30525,17.072313,25.106548,96.0,0.07883452,34.85083,240.9723,86.87813,0.0,86.30525,0.124189,100.0,94.68826,8.330017
24906,20934360.0,0.0,18.322327,13.095306,21.41037,21.24054,21.79123,21.432037,18.314972,18.303802,18.303802,36.882477,0.0,0.029480953,0.029480953,0.06700676,25.0,18.300018,0.0,0.0,0.0,0.5847316,9.54197e-21,0.0,87.72792,16.894882,25.303999,96.0,0.07913603,34.5744,240.8337,87.27296,0.0,87.72792,0.12596944,100.0,95.10012,8.330017
24907,20934420.0,1.0,18.308136,13.0954895,21.482208,21.360016,21.791626,21.43277,18.318207,18.310516,18.310516,36.975098,0.0,0.031963896,0.031963896,0.06420062,33.333332,18.300018,0.0,0.0,0.0,-0.5760579,9.54197e-21,0.0,88.07497,18.569178,25.512432,96.0,0.079595245,34.282593,240.55763,88.88773,0.0,88.07497,0.1281325,100.0,91.693474,8.330017
24908,20934480.0,1.0,18.30188,13.095978,21.537323,21.458588,21.791016,21.432678,18.314148,18.314636,18.314636,31.22934,0.0,0.034305934,0.034305934,0.0617949,41.666668,18.300018,0.0,0.0,0.0,-0.7802429,9.54197e-21,0.0,86.90062,21.713081,25.642582,96.0,0.08039987,34.100388,240.20244,91.43021,0.0,86.90062,0.13041326,0.0,87.27429,8.330017
24909,20934540.0,1.0,18.295502,13.096741,21.562317,21.507477,21.789764,21.432007,18.307587,18.314392,18.314392,25.032806,0.0,0.03581574,0.03581574,0.06159149,50.0,18.300018,0.0,0.0,0.0,-0.8328895,9.54197e-21,0.0,85.05522,25.531633,25.691813,96.0,0.08180582,34.03146,239.79703,94.551605,0.0,85.05522,0.13323167,0.0,84.13601,8.330017
24910,20934600.0,0.0,18.301178,13.097748,21.571655,21.526764,21.788055,21.43097,18.302246,18.311157,18.311157,21.824677,0.0,0.036460117,0.036460117,0.060758207,46.0,18.300018,0.0,0.0,0.0,-0.15873812,9.54197e-21,0.0,82.82453,29.538681,25.685654,96.0,0.082091846,34.040085,239.57973,97.10846,0.0,82.82453,0.1336863,0.0,81.0957,8.330017
24911,20934660.0,0.0,18.30487,13.09903,21.572754,21.527924,21.787323,21.43103,18.301575,18.308044,18.308044,20.163635,0.0,0.036471408,0.036471408,0.059505202,42.0,18.300018,0.0,0.0,0.0,0.23650469,9.54197e-21,0.0,80.65066,33.323284,25.69231,96.0,0.08137274,34.03076,239.49574,99.022484,0.0,80.65066,0.13245521,0.0,78.42475,8.330017
24912,20934720.0,0.0,18.302734,13.100586,21.57022,21.521729,21.786652,21.431183,18.30304,18.306671,18.306671,19.302826,0.0,0.036048558,0.036048558,0.057971966,38.0,18.300018,0.0,0.0,0.0,0.05790806,9.54197e-21,0.0,78.705124,36.571503,25.728756,96.0,0.079891555,33.97974,239.50975,100.24769,0.0,78.705124,0.13007474,0.0,76.16979,8.330017
