,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
24913,20934780.0,0.0,18.301666,13.102356,21.566223,21.512146,21.786194,21.431488,18.303436,18.30606,18.30606,18.847961,0.0,0.03535161,0.03535161,0.056271583,34.0,18.300018,0.0,0.0,0.0,-0.055851072,9.54197e-21,0.0,77.11657,38.89686,25.76643,96.0,0.078004114,33.927,239.60814,100.68099,0.0,77.11657,0.12697858,0.0,74.37738,8.330017
24914,20934840.0,0.0,18.303253,13.104401,21.561676,21.50113,21.786041,21.432037,18.303284,18.305298,18.305298,18.606537,0.0,0.03452088,0.03452088,0.054520342,30.0,18.300018,0.0,0.0,0.0,0.037370134,9.54197e-21,0.0,75.94273,40.079025,25.798538,96.0,0.07595937,33.882046,239.77966,100.32205,0.0,75.94273,0.123562954,0.0,73.05978,8.330017
24915,20934900.0,0.0,18.304321,13.106689,21.557068,21.489655,21.786163,21.43283,18.30362,18.304413,18.304413,18.476196,0.0,0.033659793,0.033659793,0.05279939,26.0,18.300018,0.0,0.0,0.0,0.09769125,9.54197e-21,0.0,75.191216,40.095432,25.835285,96.0,0.07388305,33.8306,240.01372,99.262085,0.0,75.191216,0.12011771,0.0,72.20608,8.330017
24916,20934960.0,0.0,18.302002,13.109222,21.552856,21.478485,21.786835,21.434052,18.303986,18.303894,18.303894,18.402344,0.0,0.032978404,0.032978404,0.051437728,25.666666,18.300018,0.0,0.0,0.0,-0.047786627,9.54197e-21,0.0,74.80083,39.534073,25.877295,96.0,0.07219434,33.77179,240.23375,98.08967,0.0,74.80083,0.11739288,0.0,71.749405,8.330017
24917,20935020.0,0.0,18.300018,13.1119995,21.548859,21.467499,21.78772,21.435486,18.303497,18.303406,18.303406,18.359802,0.0,0.032423653,0.032423653,0.05034522,25.333334,18.300018,0.0,0.0,0.0,-0.15699887,9.54197e-21,0.0,74.65613,38.598793,25.910908,96.0,0.070832826,33.724728,240.44191,96.86583,0.0,74.65613,0.11518994,0.0,71.56624,8.330017
24918,20935080.0,0.0,18.30017,13.115021,21.545013,21.456696,21.788757,21.437073,18.30246,18.302612,18.302612,18.335358,0.0,0.03197511,0.03197511,0.049479723,25.0,18.300018,0.0,0.0,0.0,-0.11326978,9.54197e-21,0.0,74.71996,37.37166,25.930807,96.0,0.069768995,33.69687,240.63875,95.61395,0.0,74.71996,0.11342741,0.0,71.60937,8.330017
24919,20935140.0,0.0,18.301147,13.118225,21.54129,21.446136,21.789978,21.438782,18.301605,18.301697,18.301697,18.321045,0.0,0.031635966,0.031635966,0.048839267,25.0,18.300018,0.0,0.0,0.0,-0.014861376,9.54197e-21,0.0,74.94769,36.011486,25.942427,96.0,0.06898413,33.680603,240.81418,94.42608,0.0,74.94769,0.112108424,0.0,71.82603,8.330017
24920,20935200.0,0.0,18.301178,13.121704,21.53772,21.43573,21.79129,21.440552,18.30127,18.300934,18.300934,18.312164,0.0,0.031384308,0.031384308,0.048373938,25.0,18.300018,0.0,0.0,0.0,0.009980797,9.54197e-21,0.0,75.28577,34.62877,25.953602,96.0,0.06839811,33.664955,240.96762,93.335625,0.0,75.28577,0.11113972,0.0,72.156334,8.330017
24921,20935260.0,0.0,18.300415,13.125366,21.53479,21.426758,21.792847,21.442535,18.301147,18.300446,18.300446,18.307434,0.0,0.031218678,0.031218678,0.048078466,25.0,18.300018,0.0,0.0,0.0,-0.024969213,9.54197e-21,0.0,75.71857,33.272305,25.964376,96.0,0.068007275,33.64987,241.09572,92.36616,0.0,75.71857,0.1105122,0.0,72.581696,8.330017
24922,20935320.0,0.0,18.299866,13.129272,21.531952,21.417847,21.794434,21.444519,18.300873,18.30011,18.30011,18.304443,0.0,0.03110985,0.03110985,0.047889482,25.0,18.300018,0.0,0.0,0.0,-0.04604702,9.54197e-21,0.0,76.19624,31.997587,25.971464,96.0,0.06775328,33.639954,241.20357,91.51167,0.0,76.19624,0.11010579,0.0,73.04993,8.330017
24923,20935380.0,0.0,18.299805,13.133392,21.529175,21.409058,21.796051,21.446564,18.300537,18.299835,18.299835,18.302673,0.0,0.031063033,0.031063033,0.047813702,25.0,18.300018,0.0,0.0,0.0,-0.03653694,9.54197e-21,0.0,76.69754,30.854998,25.973782,96.0,0.06764098,33.636703,241.28738,90.79976,0.0,76.69754,0.10991954,0.0,73.53881,8.330017
24924,20935440.0,0.0,18.299835,13.137726,21.526398,21.40033,21.797699,21.448578,18.300293,18.299591,18.299591,18.301453,0.0,0.031045282,0.031045282,0.04778891,25.0,18.300018,0.0,0.0,0.0,-0.023674559,9.54197e-21,0.0,77.19825,29.823109,25.97423,96.0,0.06760644,33.63608,241.3552,90.18996,0.0,77.19825,0.109862134,0.0,74.02514,8.330017
24925,20935500.0,0.0,18.299896,13.142242,21.52362,21.391602,21.799316,21.450592,18.30011,18.299408,18.299408,18.300537,0.0,0.031041857,0.031041857,0.047788743,25.0,18.300018,0.0,0.0,0.0,-0.01180819,9.54197e-21,0.0,77.69467,28.873041,25.973923,96.0,0.06761098,33.63651,241.41331,89.64638,0.0,77.69467,0.10987002,0.0,74.50606,8.330017
24926,20935560.0,0.0,18.30014,13.146973,21.521393,21.384125,21.801025,21.452698,18.300018,18.299316,18.299316,18.299988,0.0,0.03106471,0.03106471,0.047834594,25.0,18.300018,0.0,0.0,0.0,0.0027497422,9.54197e-21,0.0,78.17768,28.034315,25.973446,96.0,0.06766421,33.637177,241.4582,89.19139,0.0,78.17768,0.109961875,0.0,74.97215,8.330017
24927,20935620.0,0.0,18.300049,13.1519165,21.519226,21.376678,21.802734,21.454742,18.299988,18.299286,18.299286,18.299683,0.0,0.031111509,0.031111509,0.047921028,25.0,18.300018,0.0,0.0,0.0,1.7949109e-05,9.54197e-21,0.0,78.62788,27.328098,25.97318,96.0,0.06776593,33.637547,241.48816,88.83796,0.0,78.62788,0.11014084,0.0,75.40437,8.330017
24928,20935680.0,0.0,18.299957,13.157043,21.516998,21.369232,21.804413,21.456787,18.299988,18.299316,18.299316,18.29953,0.0,0.031164674,0.031164674,0.04801766,25.0,18.300018,0.0,0.0,0.0,-0.0037784802,9.54197e-21,0.0,79.0597,26.690174,25.972769,96.0,0.06788256,33.638126,241.51187,88.53093,0.0,79.0597,0.11034544,0.0,75.81795,8.330017
24929,20935740.0,0.0,18.299927,13.1623535,21.51477,21.361786,21.80606,21.458801,18.299927,18.299347,18.299347,18.299438,0.0,0.031231254,0.031231254,0.048136234,25.0,18.300018,0.0,0.0,0.0,-0.004800712,9.54197e-21,0.0,79.44747,26.167887,25.971735,96.0,0.06802763,33.639572,241.52469,88.30377,0.0,79.44747,0.11059655,0.0,76.187515,8.330017
24930,20935800.0,0.0,18.299927,13.167877,21.512543,21.35434,21.807678,21.460815,18.299896,18.299377,18.299377,18.299408,0.0,0.031302154,0.031302154,0.04826122,25.0,18.300018,0.0,0.0,0.0,-0.002961256,9.54197e-21,0.0,79.80255,25.72045,25.970469,96.0,0.06818288,33.641346,241.53148,88.12427,0.0,79.80255,0.11086433,0.0,76.524826,8.330017
24931,20935860.0,0.0,18.300293,13.173553,21.511017,21.348541,21.809387,21.462921,18.299927,18.299438,18.299438,18.299438,0.0,0.031375498,0.031375498,0.048389666,25.0,18.300018,0.0,0.0,0.0,0.013834981,9.54197e-21,0.0,80.131935,25.328983,25.969776,96.0,0.06834047,33.64231,241.5341,87.978966,0.0,80.131935,0.111139774,0.0,76.836914,8.330017
24932,20935920.0,0.0,18.300323,13.179413,21.509521,21.342712,21.811035,21.464996,18.300018,18.29953,18.29953,18.2995,0.0,0.031451784,0.031451784,0.048522156,25.0,18.300018,0.0,0.0,0.0,0.012442839,9.54197e-21,0.0,80.41345,25.023916,25.970718,96.0,0.06849678,33.640995,241.53064,87.885506,0.0,80.41345,0.11142283,0.0,77.10235,8.330017
24933,20935980.0,0.0,18.300262,13.185455,21.507996,21.336884,21.812683,21.467041,18.30008,18.299652,18.299652,18.299591,0.0,0.03152689,0.03152689,0.048651718,25.0,18.300018,0.0,0.0,0.0,0.0065144757,9.54197e-21,0.0,80.66054,24.774662,25.972153,96.0,0.06865007,33.63899,241.52382,87.823425,0.0,80.66054,0.11170368,0.0,77.33447,8.330017
24934,20936040.0,0.0,18.300262,13.19165,21.50644,21.331024,21.81427,21.469086,18.30014,18.299744,18.299744,18.299713,0.0,0.03160074,0.03160074,0.048778534,25.0,18.300018,0.0,0.0,0.0,0.0025363618,9.54197e-21,0.0,80.882835,24.564228,25.973732,96.0,0.0688,33.63678,241.51491,87.78217,0.0,80.882835,0.111979574,0.0,77.542694,8.330017
24935,20936100.0,0.0,18.300293,13.198029,21.504883,21.325195,21.815826,21.47107,18.30017,18.299835,18.299835,18.299805,0.0,0.031671528,0.031671528,0.048899475,25.0,18.300018,0.0,0.0,0.0,0.00277512,9.54197e-21,0.0,81.06119,24.415474,25.975561,96.0,0.068941295,33.634216,241.5032,87.77244,0.0,81.06119,0.11224159,0.0,77.70876,8.330017
24936,20936160.0,0.0,18.30066,13.20459,21.504059,21.321014,21.817474,21.473206,18.300232,18.299957,18.299957,18.299896,0.0,0.03173961,0.03173961,0.049015306,25.0,18.300018,0.0,0.0,0.0,0.017986918,9.54197e-21,0.0,81.218155,24.295092,25.97822,96.0,0.06907435,33.630493,241.49045,87.77633,0.0,81.218155,0.1124943,0.0,77.85439,8.330017
24937,20936220.0,0.0,18.300812,13.211273,21.503296,21.316803,21.819092,21.475311,18.300385,18.30008,18.30008,18.300018,0.0,0.03180447,0.03180447,0.049125258,25.0,18.300018,0.0,0.0,0.0,0.020545537,9.54197e-21,0.0,81.35006,24.206562,25.98248,96.0,0.069194555,33.624535,241.4767,87.79483,0.0,81.35006,0.11273406,0.0,77.976166,8.330017
24938,20936280.0,0.0,18.30072,13.21814,21.502472,21.312622,21.820679,21.477417,18.300507,18.300201,18.300201,18.30017,0.0,0.031864647,0.031864647,0.049226906,25.0,18.300018,0.0,0.0,0.0,0.009533687,9.54197e-21,0.0,81.45394,24.151161,25.98806,96.0,0.06930013,33.616714,241.46228,87.827354,0.0,81.45394,0.11295615,0.0,78.07134,8.330017
24939,20936340.0,0.0,18.300629,13.225128,21.501648,21.30841,21.822235,21.479492,18.300598,18.300354,18.300354,18.300293,0.0,0.031919505,0.031919505,0.04931924,25.0,18.300018,0.0,0.0,0.0,0.0014962571,9.54197e-21,0.0,81.53379,24.121782,25.993982,96.0,0.0693934,33.608425,241.44781,87.86922,0.0,81.53379,0.11315853,0.0,78.14383,8.330017
24940,20936400.0,0.0,18.300598,13.232269,21.500824,21.3042,21.823761,21.481506,18.300629,18.300446,18.300446,18.300415,0.0,0.03196848,0.03196848,0.04940139,25.0,18.300018,0.0,0.0,0.0,-0.0032092745,9.54197e-21,0.0,81.584045,24.124983,26.000267,96.0,0.06947266,33.59963,241.43314,87.923416,0.0,81.584045,0.11333837,0.0,78.188324,8.330017
24941,20936460.0,0.0,18.301147,13.239563,21.500732,21.301636,21.825378,21.483704,18.300629,18.300537,18.300537,18.300507,0.0,0.03201267,0.03201267,0.049475253,25.0,18.300018,0.0,0.0,0.0,0.020666085,9.54197e-21,0.0,81.61748,24.144499,26.006678,96.0,0.06954156,33.590652,241.41884,87.98198,0.0,81.61748,0.11350065,0.0,78.21701,8.330017
24942,20936520.0,0.0,18.301361,13.247009,21.500671,21.299103,21.826996,21.48587,18.300781,18.300629,18.300629,18.300629,0.0,0.032051094,0.032051094,0.04953926,25.0,18.300018,0.0,0.0,0.0,0.029461386,9.54197e-21,0.0,81.63332,24.180044,26.015059,96.0,0.06959147,33.57892,241.40529,88.04364,0.0,81.63332,0.11364154,0.0,78.22923,8.330017
24943,20936580.0,0.0,18.301178,13.254578,21.50058,21.29654,21.828552,21.488037,18.300964,18.300781,18.300781,18.30075,0.0,0.032083794,0.032083794,0.049593538,25.0,18.300018,0.0,0.0,0.0,0.0125059765,9.54197e-21,0.0,81.63319,24.229504,26.025549,96.0,0.06962204,33.56423,241.39256,88.10722,0.0,81.63319,0.11376123,0.0,78.22654,8.330017
24944,20936640.0,0.0,18.300964,13.262268,21.500519,21.293976,21.83014,21.490173,18.301056,18.300903,18.300903,18.300873,0.0,0.03211104,0.03211104,0.04963857,25.0,18.300018,0.0,0.0,0.0,-0.0050637675,9.54197e-21,0.0,81.62074,24.288149,26.036484,96.0,0.069639675,33.548923,241.3809,88.170296,0.0,81.62074,0.11386077,0.0,78.2124,8.330017
24945,20936700.0,0.0,18.300964,13.270081,21.500427,21.291412,21.831665,21.49228,18.301086,18.300995,18.300995,18.300995,0.0,0.032133102,0.032133102,0.049674843,25.0,18.300018,0.0,0.0,0.0,-0.008416381,9.54197e-21,0.0,81.59811,24.35346,26.047075,96.0,0.069647714,33.534096,241.37038,88.23168,0.0,81.59811,0.11394118,0.0,78.18886,8.330017
24946,20936760.0,0.0,18.301544,13.278046,21.501068,21.290497,21.833313,21.494537,18.301086,18.301056,18.301056,18.301056,0.0,0.032150183,0.032150183,0.04970272,25.0,18.300018,0.0,0.0,0.0,0.019520514,9.54197e-21,0.0,81.56674,24.4238,26.057663,96.0,0.06964542,33.51927,241.36102,88.29065,0.0,81.56674,0.114003226,0.0,78.15728,8.330017
24947,20936820.0,0.0,18.301788,13.286102,21.50177,21.289581,21.83493,21.496826,18.301208,18.301147,18.301147,18.301117,0.0,0.03216285,0.03216285,0.04972317,25.0,18.300018,0.0,0.0,0.0,0.031038178,9.54197e-21,0.0,81.52988,24.495651,26.070219,96.0,0.06962706,33.501694,241.35289,88.34577,0.0,81.52988,0.11404901,0.0,78.12072,8.330017
24948,20936880.0,0.0,18.301666,13.294281,21.502472,21.288666,21.836548,21.499054,18.301361,18.301239,18.301239,18.301239,0.0,0.032171503,0.032171503,0.04973688,25.0,18.300018,0.0,0.0,0.0,0.019251984,9.54197e-21,0.0,81.48911,24.567352,26.084593,96.0,0.06959398,33.481567,241.34595,88.3965,0.0,81.48911,0.11408002,0.0,78.0807,8.330017
24949,20936940.0,0.0,18.301361,13.302582,21.503143,21.28775,21.838165,21.501312,18.301483,18.301361,18.301361,18.301361,0.0,0.032176435,0.032176435,0.049744368,25.0,18.300018,0.0,0.0,0.0,-0.004741522,9.54197e-21,0.0,81.44554,24.637796,26.100037,96.0,0.069549486,33.45995,241.3402,88.44252,0.0,81.44554,0.11409738,0.0,78.03823,8.330017
24950,20937000.0,0.0,18.30127,13.310974,21.503845,21.286835,21.839783,21.50354,18.301483,18.301453,18.301453,18.301422,0.0,0.032178383,0.032178383,0.049746882,25.0,18.300018,0.0,0.0,0.0,-0.011628754,9.54197e-21,0.0,81.40139,24.704782,26.114801,96.0,0.06950119,33.439278,241.33553,88.48334,0.0,81.40139,0.11410379,0.0,77.99542,8.330017
24951,20937060.0,0.0,18.30191,13.319489,21.505371,21.287842,21.841461,21.50592,18.301483,18.301483,18.301483,18.301483,0.0,0.03217763,0.03217763,0.04974489,25.0,18.300018,0.0,0.0,0.0,0.018897977,9.54197e-21,0.0,81.357376,24.767698,26.129234,96.0,0.06944851,33.41907,241.33192,88.51889,0.0,81.357376,0.11410027,0.0,77.95294,8.330017
24952,20937120.0,0.0,18.302155,13.3280945,21.506958,21.288818,21.84317,21.5083,18.301605,18.301544,18.301544,18.301544,0.0,0.0321747,0.0321747,0.049739283,25.0,18.300018,0.0,0.0,0.0,0.031552896,9.54197e-21,0.0,81.314804,24.825577,26.14573,96.0,0.06938408,33.395977,241.32925,88.549194,0.0,81.314804,0.114088796,0.0,77.912,8.330017
24953,20937180.0,0.0,18.30194,13.336792,21.508545,21.289825,21.844849,21.510681,18.301788,18.301636,18.301636,18.301636,0.0,0.032170113,0.032170113,0.049730953,25.0,18.300018,0.0,0.0,0.0,0.013238288,9.54197e-21,0.0,81.274605,24.877804,26.16423,96.0,0.06930922,33.370075,241.32742,88.57445,0.0,81.274605,0.11407127,0.0,77.87347,8.330017
24954,20937240.0,0.0,18.301758,13.345581,21.510132,21.290802,21.846558,21.513031,18.30188,18.301727,18.301727,18.301697,0.0,0.032164454,0.032164454,0.049720876,25.0,18.300018,0.0,0.0,0.0,-0.001802661,9.54197e-21,0.0,81.23748,24.924103,26.182747,96.0,0.06923215,33.344154,241.32626,88.59513,0.0,81.23748,0.11404993,0.0,77.837975,8.330017
24955,20937300.0,0.0,18.301575,13.354462,21.511688,21.29181,21.848236,21.51538,18.30185,18.301788,18.301788,18.301788,0.0,0.032157425,0.032157425,0.049708568,25.0,18.300018,0.0,0.0,0.0,-0.013937983,9.54197e-21,0.0,81.203804,24.96338,26.201305,96.0,0.06915209,33.318172,241.32594,88.61024,0.0,81.203804,0.11402349,0.0,77.80592,8.330017
24956,20937360.0,0.0,18.302155,13.363403,21.514038,21.294464,21.850037,21.517914,18.301819,18.301819,18.301819,18.301819,0.0,0.032149937,0.032149937,0.049695536,25.0,18.300018,0.0,0.0,0.0,0.013434106,9.54197e-21,0.0,81.173134,24.99765,26.219097,96.0,0.06907383,33.293266,241.32607,88.62198,0.0,81.173134,0.11399548,0.0,77.776794,8.330017
24957,20937420.0,0.0,18.302399,13.372467,21.516418,21.29712,21.851837,21.520416,18.30188,18.30185,18.30185,18.30185,0.0,0.032142155,0.032142155,0.049682077,25.0,18.300018,0.0,0.0,0.0,0.027706455,9.54197e-21,0.0,81.14619,25.026175,26.238409,96.0,0.06898966,33.266228,241.32661,88.63007,0.0,81.14619,0.11396644,0.0,77.75129,8.330017
24958,20937480.0,0.0,18.302216,13.381561,21.518768,21.299774,21.853638,21.522919,18.302063,18.30194,18.30194,18.30191,0.0,0.032134227,0.032134227,0.049668428,25.0,18.300018,0.0,0.0,0.0,0.012954595,9.54197e-21,0.0,81.122986,25.049135,26.259666,96.0,0.06889835,33.236465,241.32755,88.634796,0.0,81.122986,0.113936916,0.0,77.72942,8.330017
24959,20937540.0,0.0,18.30194,13.390747,21.521149,21.30243,21.855408,21.525421,18.302155,18.302002,18.302002,18.302002,0.0,0.032126464,0.032126464,0.049655106,25.0,18.300018,0.0,0.0,0.0,-0.00769561,9.54197e-21,0.0,81.10347,25.067005,26.281284,96.0,0.06880614,33.2062,241.32874,88.63675,0.0,81.10347,0.11390806,0.0,77.71109,8.330017
24960,20937600.0,0.0,18.301971,13.399994,21.523499,21.305054,21.857208,21.527893,18.302124,18.302032,18.302032,18.302032,0.0,0.03211977,0.03211977,0.049643714,25.0,18.300018,0.0,0.0,0.0,-0.0067805247,9.54197e-21,0.0,81.091866,25.074862,26.301945,96.0,0.06871957,33.177277,241.33022,88.63407,0.0,81.091866,0.11388327,0.0,77.70035,8.330017
24961,20937660.0,0.0,18.304169,13.409515,21.53006,21.312988,21.862762,21.53424,18.302246,18.302094,18.302094,18.302094,0.0,0.032112777,0.032112777,0.049631797,25.0,18.300018,0.0,0.0,0.0,0.089656234,9.54197e-21,0.0,81.07885,25.084435,26.324404,96.0,0.06862604,33.145836,241.33167,88.632065,0.0,81.07885,0.11385737,0.0,77.688255,8.330017
24962,20937720.0,0.0,18.304718,13.419525,21.536865,21.320892,21.868347,21.540588,18.302856,18.302307,18.302307,18.302277,0.0,0.03210619,0.03210619,0.04962059,25.0,18.300018,0.0,0.0,0.0,0.107537605,9.54197e-21,0.0,81.06894,25.09054,26.35542,96.0,0.068503186,33.102413,241.33322,88.62849,0.0,81.06894,0.11383298,0.0,77.67913,8.330017
24963,20937780.0,0.0,18.303772,13.429993,21.54364,21.328766,21.87387,21.546906,18.303467,18.302704,18.302704,18.302643,0.0,0.03210011,0.03210011,0.049610272,25.0,18.300018,0.0,0.0,0.0,0.032470558,9.54197e-21,0.0,81.061874,25.093569,26.392609,96.0,0.06835959,33.050346,241.3348,88.62367,0.0,81.061874,0.113810495,0.0,77.67273,8.330017
24964,20937840.0,0.0,18.302612,13.440887,21.550385,21.336609,21.879395,21.553192,18.30368,18.3031,18.3031,18.30304,0.0,0.032094624,0.032094624,0.049601,25.0,18.300018,0.0,0.0,0.0,-0.05342769,9.54197e-21,0.0,81.057465,25.09367,26.430944,96.0,0.068213165,32.996677,241.33636,88.61781,0.0,81.057465,0.11379025,0.0,77.668846,8.330017
24965,20937900.0,0.0,18.302734,13.4522705,21.557129,21.34439,21.884918,21.559479,18.303497,18.303314,18.303314,18.303253,0.0,0.032089844,0.032089844,0.049592953,25.0,18.300018,0.0,0.0,0.0,-0.048296507,9.54197e-21,0.0,81.05525,25.091368,26.46471,96.0,0.06808428,32.94941,241.33788,88.61133,0.0,81.05525,0.11377263,0.0,77.667046,8.330017
24966,20937960.0,0.0,18.304047,13.464081,21.564392,21.353577,21.89038,21.565735,18.303253,18.303345,18.303345,18.303284,0.0,0.032085743,0.032085743,0.049586076,25.0,18.300018,0.0,0.0,0.0,0.0329931,9.54197e-21,0.0,81.055046,25.087027,26.49588,96.0,0.067965895,32.905766,241.33931,88.6044,0.0,81.055046,0.11375756,0.0,77.66714,8.330017
24967,20938020.0,0.0,18.304626,13.476318,21.571686,21.362701,21.895813,21.571991,18.303497,18.303345,18.303345,18.303314,0.0,0.03208223,0.03208223,0.04958021,25.0,18.300018,0.0,0.0,0.0,0.06514221,9.54197e-21,0.0,81.05647,25.081402,26.531181,96.0,0.06783411,32.856346,241.34065,88.59737,0.0,81.05647,0.11374467,0.0,77.66876,8.330017
24968,20938080.0,0.0,18.30423,13.489014,21.578918,21.371796,21.901245,21.578247,18.303833,18.303467,18.303467,18.303436,0.0,0.03207928,0.03207928,0.04957529,25.0,18.300018,0.0,0.0,0.0,0.0305174,9.54197e-21,0.0,81.05925,25.074896,26.570856,96.0,0.06768795,32.800804,241.34187,88.59042,0.0,81.05925,0.11373383,0.0,77.67164,8.330017
24969,20938140.0,0.0,18.30368,13.502136,21.586151,21.380829,21.906647,21.584473,18.303986,18.30365,18.30365,18.30362,0.0,0.032076888,0.032076888,0.04957133,25.0,18.300018,0.0,0.0,0.0,-0.011121494,9.54197e-21,0.0,81.06312,25.067675,26.61143,96.0,0.067539714,32.744,241.34297,88.58367,0.0,81.06312,0.113725096,0.0,77.67555,8.330017
24970,20938200.0,0.0,18.303528,13.515686,21.593353,21.389832,21.912048,21.590668,18.303955,18.303802,18.303802,18.303772,0.0,0.03207506,0.03207506,0.04956833,25.0,18.300018,0.0,0.0,0.0,-0.025831293,9.54197e-21,0.0,81.06795,25.05988,26.65099,96.0,0.067396134,32.688614,241.34395,88.5772,0.0,81.06795,0.11371843,0.0,77.68033,8.330017
24971,20938260.0,0.0,18.304901,13.529633,21.602234,21.401428,21.918518,21.598083,18.303894,18.303833,18.303833,18.303833,0.0,0.03207373,0.03207373,0.049566183,25.0,18.300018,0.0,0.0,0.0,0.04434873,9.54197e-21,0.0,81.07337,25.051882,26.689276,96.0,0.067258015,32.635014,241.34477,88.57115,0.0,81.07337,0.11371362,0.0,77.68568,8.330017
24972,20938320.0,0.0,18.30545,13.544006,21.611176,21.412994,21.925018,21.6055,18.304138,18.303925,18.303925,18.303925,0.0,0.032072775,0.032072775,0.04956466,25.0,18.300018,0.0,0.0,0.0,0.070708156,9.54197e-21,0.0,81.07921,25.044107,26.73201,96.0,0.06710484,32.575188,241.34549,88.565636,0.0,81.07921,0.113710195,0.0,77.691376,8.330017
24973,20938380.0,0.0,18.304901,13.558777,21.620087,21.4245,21.931458,21.612885,18.304565,18.304138,18.304138,18.304108,0.0,0.03207216,0.03207216,0.049563702,25.0,18.300018,0.0,0.0,0.0,0.02678481,9.54197e-21,0.0,81.08536,25.036648,26.779655,96.0,0.06693485,32.508484,241.34605,88.56066,0.0,81.08536,0.11370801,0.0,77.69735,8.330017
24974,20938440.0,0.0,18.30429,13.573944,21.628967,21.435944,21.937897,21.62024,18.30478,18.304352,18.304352,18.304321,0.0,0.032071866,0.032071866,0.04956328,25.0,18.300018,0.0,0.0,0.0,-0.02063878,9.54197e-21,0.0,81.09162,25.029535,26.827866,96.0,0.0667634,32.440987,241.34653,88.55624,0.0,81.09162,0.11370699,0.0,77.70341,8.330017
24975,20938500.0,0.0,18.304382,13.589508,21.637756,21.447235,21.944275,21.627533,18.304718,18.304443,18.304443,18.304413,0.0,0.032072138,0.032072138,0.049563814,25.0,18.300018,0.0,0.0,0.0,-0.016478274,9.54197e-21,0.0,81.097565,25.023647,26.874022,96.0,0.06660025,32.37637,241.34674,88.55313,0.0,81.097565,0.11370807,0.0,77.70913,8.330017
24976,20938560.0,0.0,18.30481,13.605469,21.647247,21.460114,21.950745,21.634918,18.304657,18.304565,18.304565,18.304504,0.0,0.032072328,0.032072328,0.049564205,25.0,18.300018,0.0,0.0,0.0,0.000809067,9.54197e-21,0.0,81.10364,25.017466,26.920355,96.0,0.066436276,32.311504,241.34702,88.54977,0.0,81.10364,0.11370885,0.0,77.714966,8.330017
24977,20938620.0,0.0,18.305328,13.621796,21.656738,21.47293,21.957214,21.642303,18.304718,18.304626,18.304626,18.304596,0.0,0.032072693,0.032072693,0.049564887,25.0,18.300018,0.0,0.0,0.0,0.029446581,9.54197e-21,0.0,81.1095,25.01188,26.967617,96.0,0.066269204,32.245335,241.34718,88.546936,0.0,81.1095,0.11371027,0.0,77.720604,8.330017
24978,20938680.0,0.0,18.305267,13.638519,21.666138,21.485565,21.963623,21.649597,18.30481,18.304718,18.304718,18.304688,0.0,0.03207329,0.03207329,0.049565937,25.0,18.300018,0.0,0.0,0.0,0.022847118,9.54197e-21,0.0,81.11466,25.007818,27.017939,96.0,0.066091575,32.174885,241.3472,88.54523,0.0,81.11466,0.113712505,0.0,77.72553,8.330017
24979,20938740.0,0.0,18.305267,13.655579,21.675537,21.49826,21.970062,21.656921,18.304962,18.30478,18.30478,18.304749,0.0,0.032073855,0.032073855,0.04956694,25.0,18.300018,0.0,0.0,0.0,0.01722873,9.54197e-21,0.0,81.11999,25.00347,27.068058,96.0,0.06591457,32.104717,241.34723,88.54333,0.0,81.11999,0.11371464,0.0,77.73063,8.330017
24980,20938800.0,0.0,18.305206,13.673035,21.684906,21.510864,21.97644,21.664215,18.305084,18.304901,18.304901,18.30487,0.0,0.032074492,0.032074492,0.04956805,25.0,18.300018,0.0,0.0,0.0,0.007998219,9.54197e-21,0.0,81.125,24.999718,27.119312,96.0,0.06573351,32.032963,241.34721,88.54185,0.0,81.125,0.11371703,0.0,77.73542,8.330017
24981,20938860.0,0.0,18.305481,13.690826,21.694916,21.525055,21.98294,21.67154,18.305176,18.304993,18.304993,18.304962,0.0,0.032075178,0.032075178,0.049569245,25.0,18.300018,0.0,0.0,0.0,0.014497826,9.54197e-21,0.0,81.1297,24.99655,27.171436,96.0,0.06554936,31.959993,241.34714,88.54076,0.0,81.1297,0.1137196,0.0,77.73989,8.330017
24982,20938920.0,0.0,18.305634,13.708954,21.704956,21.539185,21.98938,21.678864,18.305298,18.305115,18.305115,18.305084,0.0,0.032075882,0.032075882,0.049570464,25.0,18.300018,0.0,0.0,0.0,0.018034125,9.54197e-21,0.0,81.134056,24.993948,27.224823,96.0,0.0653606,31.885246,241.34702,88.54001,0.0,81.134056,0.11372222,0.0,77.74404,8.330017
24983,20938980.0,0.0,18.305573,13.7274475,21.714966,21.553223,21.99582,21.686157,18.30542,18.305206,18.305206,18.305206,0.0,0.03207658,0.03207658,0.04957166,25.0,18.300018,0.0,0.0,0.0,0.010618286,9.54197e-21,0.0,81.138084,24.991865,27.279425,96.0,0.06516738,31.808805,241.34688,88.53956,0.0,81.138084,0.11372481,0.0,77.74787,8.330017
24984,20939040.0,0.0,18.305573,13.746277,21.724915,21.56717,22.002197,21.69342,18.305511,18.305328,18.305328,18.305298,0.0,0.032077253,0.032077253,0.049572818,25.0,18.300018,0.0,0.0,0.0,0.004780867,9.54197e-21,0.0,81.14181,24.99021,27.334503,96.0,0.0649723,31.731697,241.34671,88.53933,0.0,81.14181,0.11372732,0.0,77.751396,8.330017
24985,20939100.0,0.0,18.305511,13.765472,21.734802,21.581055,22.008606,21.700653,18.305542,18.30542,18.30542,18.30539,0.0,0.032077912,0.032077912,0.049573943,25.0,18.300018,0.0,0.0,0.0,-0.0013408377,9.54197e-21,0.0,81.145195,24.989016,27.390162,96.0,0.064775,31.653774,241.34651,88.53935,0.0,81.145195,0.11372977,0.0,77.75462,8.330017
24986,20939160.0,0.0,18.30603,13.784943,21.745422,21.59665,22.015076,21.707977,18.305573,18.305481,18.305481,18.30545,0.0,0.032078538,0.032078538,0.049575005,25.0,18.300018,0.0,0.0,0.0,0.02076176,9.54197e-21,0.0,81.1483,24.988192,27.44602,96.0,0.064576775,31.575573,241.34631,88.53954,0.0,81.1483,0.11373208,0.0,77.75755,8.330017
24987,20939220.0,0.0,18.306244,13.804779,21.756073,21.612122,22.021545,21.715271,18.305725,18.305573,18.305573,18.305542,0.0,0.032079097,0.032079097,0.04957595,25.0,18.300018,0.0,0.0,0.0,0.028635466,9.54197e-21,0.0,81.15114,24.987726,27.503803,96.0,0.06437144,31.494675,241.3461,88.53988,0.0,81.15114,0.11373415,0.0,77.76025,8.330017
24988,20939280.0,0.0,18.306091,13.82489,21.766663,21.627533,22.027985,21.722504,18.305908,18.305695,18.305695,18.305664,0.0,0.032079585,0.032079585,0.049576778,25.0,18.300018,0.0,0.0,0.0,0.012786981,9.54197e-21,0.0,81.15374,24.987583,27.563623,96.0,0.06415856,31.410929,241.34589,88.54032,0.0,81.15374,0.11373595,0.0,77.7627,8.330017
24989,20939340.0,0.0,18.305908,13.845337,21.777191,21.642853,22.034393,21.729767,18.306,18.305786,18.305786,18.305786,0.0,0.03208002,0.03208002,0.04957751,25.0,18.300018,0.0,0.0,0.0,-0.0034155536,9.54197e-21,0.0,81.15614,24.987648,27.623928,96.0,0.0639437,31.3265,241.34567,88.54083,0.0,81.15614,0.11373755,0.0,77.764984,8.330017
24990,20939400.0,0.0,18.305939,13.866089,21.787598,21.65799,22.040771,21.736938,18.306,18.305847,18.305847,18.305847,0.0,0.032080334,0.032080334,0.049578033,25.0,18.300018,0.0,0.0,0.0,-0.0025093628,9.54197e-21,0.0,81.15818,24.988024,27.684072,96.0,0.06372901,31.242302,241.34549,88.54138,0.0,81.15818,0.11373871,0.0,77.766914,8.330017
24991,20939460.0,0.0,18.306396,13.8871155,21.798859,21.675018,22.047272,21.74414,18.30603,18.305939,18.305939,18.305908,0.0,0.03208067,0.03208067,0.049578592,25.0,18.300018,0.0,0.0,0.0,0.01471043,9.54197e-21,0.0,81.16027,24.988356,27.744385,96.0,0.06351374,31.15786,241.34529,88.54194,0.0,81.16027,0.11373994,0.0,77.7689,8.330017
24992,20939520.0,0.0,18.306732,13.908447,21.81009,21.691986,22.053741,21.751312,18.306152,18.306,18.306,18.306,0.0,0.032080945,0.032080945,0.049579043,25.0,18.300018,0.0,0.0,0.0,0.029574744,9.54197e-21,0.0,81.16225,24.98882,27.806347,96.0,0.063292265,31.071114,241.34511,88.542496,0.0,81.16225,0.11374093,0.0,77.77077,8.330017
24993,20939580.0,0.0,18.306702,13.930054,21.82129,21.708832,22.060211,21.758484,18.306305,18.306122,18.306122,18.306091,0.0,0.03208115,0.03208115,0.049579382,25.0,18.300018,0.0,0.0,0.0,0.022993913,9.54197e-21,0.0,81.164116,24.989388,27.870216,96.0,0.06306371,30.981699,241.34492,88.543045,0.0,81.164116,0.11374167,0.0,77.77255,8.330017
24994,20939640.0,0.0,18.306427,13.951965,21.832428,21.725616,22.06665,21.765625,18.306458,18.306244,18.306244,18.306213,0.0,0.0320813,0.0320813,0.049579624,25.0,18.300018,0.0,0.0,0.0,0.0014054491,9.54197e-21,0.0,81.16592,24.990023,27.935478,96.0,0.062829934,30.890333,241.34476,88.54357,0.0,81.16592,0.113742225,0.0,77.77426,8.330017
24995,20939700.0,0.0,18.306335,13.974152,21.843536,21.74228,22.07306,21.772736,18.306488,18.306335,18.306335,18.306305,0.0,0.032081414,0.032081414,0.049579814,25.0,18.300018,0.0,0.0,0.0,-0.00793101,9.54197e-21,0.0,81.16766,24.990644,28.000494,96.0,0.06259685,30.799309,241.3446,88.54406,0.0,81.16766,0.11374264,0.0,77.77593,8.330017
24996,20939760.0,0.0,18.307098,13.996582,21.855835,21.761902,22.07959,21.779846,18.306519,18.306427,18.306427,18.306396,0.0,0.0320815,0.0320815,0.04957995,25.0,18.300018,0.0,0.0,0.0,0.0254912,9.54197e-21,0.0,81.16937,24.991253,28.065556,96.0,0.062363427,30.708223,241.34445,88.544495,0.0,81.16937,0.11374294,0.0,77.77756,8.330017
24997,20939820.0,0.0,18.307404,14.019287,21.868164,21.781403,22.08609,21.786896,18.306702,18.306519,18.306519,18.306488,0.0,0.032081526,0.032081526,0.04957998,25.0,18.300018,0.0,0.0,0.0,0.039335787,9.54197e-21,0.0,81.17107,24.991898,28.133253,96.0,0.062120315,30.613445,241.34431,88.5449,0.0,81.17107,0.113743044,0.0,77.779175,8.330017
24998,20939880.0,0.0,18.30719,14.042236,21.880463,21.800812,22.09259,21.793976,18.306946,18.30664,18.30664,18.30661,0.0,0.032081503,0.032081503,0.049579937,25.0,18.300018,0.0,0.0,0.0,0.017967043,9.54197e-21,0.0,81.17277,24.992533,28.203484,96.0,0.061867885,30.515121,241.3442,88.54524,0.0,81.17277,0.113742955,0.0,77.78081,8.330017
24999,20939940.0,0.0,18.306976,14.06543,21.89267,21.820099,22.09903,21.800995,18.307068,18.306793,18.306793,18.306763,0.0,0.03208147,0.03208147,0.049579874,25.0,18.300018,0.0,0.0,0.0,0.0006093323,9.54197e-21,0.0,81.1745,24.993095,28.27397,96.0,0.0616144,30.416441,241.34407,88.54553,0.0,81.1745,0.11374282,0.0,77.78246,8.330017
25000,20940000.0,0.0,18.306732,14.088898,21.904846,21.839294,22.105469,21.808014,18.307068,18.306915,18.306915,18.306885,0.0,0.032081414,0.032081414,0.04957977,25.0,18.300018,0.0,0.0,0.0,-0.018958202,9.54197e-21,0.0,81.176254,24.993587,28.345049,96.0,0.06135864,30.31693,241.34396,88.54575,0.0,81.176254,0.113742605,0.0,77.78415,8.330017
25001,20940060.0,0.0,18.307465,14.112579,21.917908,21.860626,22.11203,21.814972,18.307007,18.306976,18.306976,18.306946,0.0,0.032081366,0.032081366,0.049579684,25.0,18.300018,0.0,0.0,0.0,0.017711274,9.54197e-21,0.0,81.178024,24.99397,28.414837,96.0,0.061107427,30.21923,241.34387,88.54592,0.0,81.178024,0.11374242,0.0,77.78586,8.330017
25002,20940120.0,0.0,18.307861,14.136505,21.930939,21.881836,22.11856,21.82193,18.307129,18.307037,18.307037,18.307007,0.0,0.03208129,0.03208129,0.049579553,25.0,18.300018,0.0,0.0,0.0,0.038361523,9.54197e-21,0.0,81.17984,24.994328,28.486723,96.0,0.060848515,30.118591,241.34377,88.54605,0.0,81.17984,0.113742135,0.0,77.7876,8.330017
25003,20940180.0,0.0,18.307709,14.160645,21.94394,21.902924,22.125092,21.828857,18.307373,18.307129,18.307129,18.307129,0.0,0.032081187,0.032081187,0.049579374,25.0,18.300018,0.0,0.0,0.0,0.022228586,9.54197e-21,0.0,81.181694,24.994667,28.56139,96.0,0.06057943,30.014053,241.34367,88.546135,0.0,81.181694,0.11374175,0.0,77.789375,8.330017
25004,20940240.0,0.0,18.307373,14.185028,21.956879,21.92392,22.131592,21.835785,18.307526,18.307281,18.307281,18.307251,0.0,0.032081082,0.032081082,0.04957919,25.0,18.300018,0.0,0.0,0.0,-0.00400746,9.54197e-21,0.0,81.18361,24.994928,28.637012,96.0,0.060306802,29.90818,241.3436,88.546165,0.0,81.18361,0.11374135,0.0,77.79122,8.330017
25005,20940300.0,0.0,18.307373,14.209595,21.969635,21.94461,22.138031,21.84262,18.307495,18.307343,18.307343,18.307312,0.0,0.032081004,0.032081004,0.049579054,25.0,18.300018,0.0,0.0,0.0,-0.004882447,9.54197e-21,0.0,81.18561,24.995008,28.711826,96.0,0.06003698,29.803446,241.3435,88.546135,0.0,81.18561,0.11374107,0.0,77.793144,8.330017
25006,20940360.0,0.0,18.3078,14.2344055,21.983398,21.96762,22.144623,21.849487,18.307526,18.307404,18.307404,18.307404,0.0,0.032080922,0.032080922,0.04957891,25.0,18.300018,0.0,0.0,0.0,0.010333313,9.54197e-21,0.0,81.1876,24.995115,28.786993,96.0,0.05976594,29.698212,241.34343,88.5461,0.0,81.1876,0.11374074,0.0,77.79507,8.330017
25007,20940420.0,0.0,18.308167,14.259399,21.997162,21.990479,22.151215,21.856293,18.307617,18.307495,18.307495,18.307465,0.0,0.032080833,0.032080833,0.049578764,25.0,18.300018,0.0,0.0,0.0,0.027834585,9.54197e-21,0.0,81.18964,24.99517,28.863504,96.0,0.059489895,29.591093,241.34334,88.54604,0.0,81.18964,0.11374044,0.0,77.79701,8.330017
25008,20940480.0,0.0,18.308075,14.284576,22.010773,22.013062,22.157745,21.863068,18.307709,18.307587,18.307587,18.307556,0.0,0.03208076,0.03208076,0.049578633,25.0,18.300018,0.0,0.0,0.0,0.019699622,9.54197e-21,0.0,81.19176,24.995146,28.942316,96.0,0.059205394,29.480759,241.34325,88.545944,0.0,81.19176,0.113740146,0.0,77.79905,8.330017
25009,20940540.0,0.0,18.308014,14.309967,22.024384,22.035706,22.164276,21.869843,18.30783,18.307678,18.307678,18.307648,0.0,0.032080676,0.032080676,0.049578495,25.0,18.300018,0.0,0.0,0.0,0.010508776,9.54197e-21,0.0,81.193855,24.995134,29.021082,96.0,0.058921173,29.370483,241.34317,88.545845,0.0,81.193855,0.11373985,0.0,77.80108,8.330017
25010,20940600.0,0.0,18.307953,14.33551,22.037933,22.058197,22.170807,21.876617,18.307922,18.30777,18.30777,18.30774,0.0,0.03208061,0.03208061,0.049578376,25.0,18.300018,0.0,0.0,0.0,0.003567426,9.54197e-21,0.0,81.196,24.995062,29.100477,96.0,0.05863455,29.259333,241.34308,88.54573,0.0,81.196,0.11373959,0.0,77.80313,8.330017
25011,20940660.0,0.0,18.30838,14.361267,22.05243,22.082916,22.17746,21.883331,18.307983,18.30783,18.30783,18.30783,0.0,0.03208055,0.03208055,0.049578276,25.0,18.300018,0.0,0.0,0.0,0.018847074,9.54197e-21,0.0,81.198166,24.994947,29.180523,96.0,0.05834553,29.147266,241.34299,88.5456,0.0,81.198166,0.113739364,0.0,77.80522,8.330017
25012,20940720.0,0.0,18.308533,14.3871765,22.066895,22.107483,22.184082,21.890045,18.308136,18.307953,18.307953,18.307922,0.0,0.032080486,0.032080486,0.049578175,25.0,18.300018,0.0,0.0,0.0,0.02326783,9.54197e-21,0.0,81.20036,24.994823,29.26232,96.0,0.058050144,29.032751,241.3429,88.54546,0.0,81.20036,0.113739155,0.0,77.80733,8.330017
25013,20940780.0,0.0,18.30841,14.413269,22.08133,22.131927,22.190704,21.896729,18.308258,18.308075,18.308075,18.308044,0.0,0.03208043,0.03208043,0.049578078,25.0,18.300018,0.0,0.0,0.0,0.010318725,9.54197e-21,0.0,81.20258,24.99468,29.345577,96.0,0.057749446,28.91619,241.3428,88.54532,0.0,81.20258,0.11373895,0.0,77.80946,8.330017
25014,20940840.0,0.0,18.30832,14.439514,22.095642,22.15625,22.197296,21.903381,18.30835,18.308167,18.308167,18.308136,0.0,0.03208039,0.03208039,0.04957801,25.0,18.300018,0.0,0.0,0.0,0.0006244243,9.54197e-21,0.0,81.20482,24.994503,29.429077,96.0,0.057447866,28.79929,241.34271,88.54517,0.0,81.20482,0.1137388,0.0,77.811615,8.330017
25015,20940900.0,0.0,18.308228,14.465912,22.109924,22.18042,22.203857,21.910034,18.30838,18.308258,18.308258,18.308228,0.0,0.032080363,0.032080363,0.049577966,25.0,18.300018,0.0,0.0,0.0,-0.008369042,9.54197e-21,0.0,81.207085,24.99429,29.512966,96.0,0.057144895,28.681847,241.3426,88.54502,0.0,81.207085,0.11373869,0.0,77.81379,8.330017
25016,20940960.0,0.0,18.308838,14.492462,22.125153,22.206848,22.210571,21.916656,18.30838,18.30832,18.30832,18.308289,0.0,0.032080356,0.032080356,0.04957796,25.0,18.300018,0.0,0.0,0.0,0.020728702,9.54197e-21,0.0,81.20934,24.994043,29.596516,96.0,0.056843158,28.564878,241.3425,88.54487,0.0,81.20934,0.11373867,0.0,77.81596,8.330017
25017,20941020.0,0.0,18.309113,14.5191345,22.14035,22.233124,22.217285,21.923218,18.308502,18.30838,18.30838,18.30835,0.0,0.03208035,0.03208035,0.04957794,25.0,18.300018,0.0,0.0,0.0,0.032797236,9.54197e-21,0.0,81.21161,24.99382,29.682129,96.0,0.05653396,28.44502,241.34239,88.54473,0.0,81.21161,0.11373863,0.0,77.81814,8.330017
25018,20941080.0,0.0,18.308899,14.545959,22.155487,22.259247,22.223938,21.92978,18.308716,18.308472,18.308472,18.308472,0.0,0.03208033,0.03208033,0.049577914,25.0,18.300018,0.0,0.0,0.0,0.014864558,9.54197e-21,0.0,81.21388,24.993614,29.770065,96.0,0.056216355,28.32191,241.34229,88.54459,0.0,81.21388,0.113738574,0.0,77.82031,8.330017
25019,20941140.0,0.0,18.308655,14.572937,22.170532,22.285248,22.23059,21.93634,18.308807,18.308594,18.308594,18.308563,0.0,0.032080326,0.032080326,0.049577907,25.0,18.300018,0.0,0.0,0.0,-0.006059887,9.54197e-21,0.0,81.216156,24.99339,29.8585,96.0,0.055896986,28.1981,241.34216,88.54446,0.0,81.216156,0.11373856,0.0,77.8225,8.330017
25020,20941200.0,0.0,18.308716,14.600006,22.185394,22.310913,22.237183,21.94284,18.308807,18.308655,18.308655,18.308655,0.0,0.03208035,0.03208035,0.049577955,25.0,18.300018,0.0,0.0,0.0,-0.004120822,9.54197e-21,0.0,81.21841,24.993162,29.946718,96.0,0.055578344,28.074594,241.34204,88.54436,0.0,81.21841,0.113738656,0.0,77.82466,8.330017
25021,20941260.0,0.0,18.312103,14.627777,22.20813,22.346313,22.251099,21.956451,18.309021,18.308777,18.308777,18.308746,0.0,0.032080352,0.032080352,0.049577955,25.0,18.300018,0.0,0.0,0.0,0.1415865,9.54197e-21,0.0,81.220665,24.99296,30.037212,96.0,0.055251732,27.947903,241.34192,88.544235,0.0,81.220665,0.113738656,0.0,77.82683,8.330017
25022,20941320.0,0.0,18.313416,14.65683,22.231201,22.3815,22.264954,21.970062,18.310059,18.309143,18.309143,18.309082,0.0,0.03208025,0.03208025,0.049577773,25.0,18.300018,0.0,0.0,0.0,0.18886892,9.54197e-21,0.0,81.22296,24.992926,30.141699,96.0,0.054874323,27.80162,241.3418,88.544106,0.0,81.22296,0.113738276,0.0,77.82903,8.330017
25023,20941380.0,0.0,18.312347,14.687073,22.254211,22.416534,22.278748,21.983612,18.311157,18.309814,18.309814,18.309692,0.0,0.03208007,0.03208007,0.049577452,25.0,18.300018,0.0,0.0,0.0,0.08554568,9.54197e-21,0.0,81.22536,24.99295,30.25811,96.0,0.05445383,27.638647,241.34167,88.54392,0.0,81.22536,0.11373759,0.0,77.83133,8.330017
25024,20941440.0,0.0,18.310791,14.718475,22.27707,22.451355,22.292511,21.9971,18.311646,18.310547,18.310547,18.310394,0.0,0.032079898,0.032079898,0.04957715,25.0,18.300018,0.0,0.0,0.0,-0.036981948,9.54197e-21,0.0,81.227844,24.992857,30.37829,96.0,0.054019887,27.470392,241.34155,88.54368,0.0,81.227844,0.11373694,0.0,77.83373,8.330017
25025,20941500.0,0.0,18.311157,14.750977,22.299805,22.485931,22.306213,22.01056,18.311554,18.310944,18.310944,18.310822,0.0,0.03207981,0.03207981,0.04957701,25.0,18.300018,0.0,0.0,0.0,-0.024036283,9.54197e-21,0.0,81.23039,24.99256,30.493307,96.0,0.05360484,27.30937,241.34142,88.54341,0.0,81.23039,0.11373664,0.0,77.83618,8.330017
25026,20941560.0,0.0,18.312439,14.784515,22.323273,22.522644,22.319733,22.02362,18.311523,18.311218,18.311218,18.311096,0.0,0.03207975,0.03207975,0.0495769,25.0,18.300018,0.0,0.0,0.0,0.036928583,9.54197e-21,0.0,81.232956,24.992208,30.608109,96.0,0.053190872,27.148645,241.34128,88.543144,0.0,81.232956,0.1137364,0.0,77.83864,8.330017
25027,20941620.0,0.0,18.313446,14.819092,22.34668,22.559174,22.33319,22.036682,18.311829,18.311432,18.311432,18.31134,0.0,0.032079678,0.032079678,0.04957679,25.0,18.300018,0.0,0.0,0.0,0.08615908,9.54197e-21,0.0,81.235535,24.991848,30.727333,96.0,0.052761104,26.981731,241.34113,88.54286,0.0,81.235535,0.11373615,0.0,77.84112,8.330017
25028,20941680.0,0.0,18.313416,14.854614,22.369965,22.59549,22.346619,22.049683,18.312347,18.311737,18.311737,18.311646,0.0,0.032079596,0.032079596,0.049576648,25.0,18.300018,0.0,0.0,0.0,0.065108605,9.54197e-21,0.0,81.23816,24.991488,30.85314,96.0,0.052307848,26.805603,241.34097,88.54256,0.0,81.23816,0.11373584,0.0,77.84364,8.330017
25029,20941740.0,0.0,18.313324,14.891022,22.393158,22.631653,22.359985,22.062653,18.312744,18.312073,18.312073,18.311981,0.0,0.03207953,0.03207953,0.049576532,25.0,18.300018,0.0,0.0,0.0,0.038878728,9.54197e-21,0.0,81.24081,24.991077,30.981579,96.0,0.05184543,26.625792,241.34082,88.54225,0.0,81.24081,0.113735594,0.0,77.84618,8.330017
25030,20941800.0,0.0,18.312805,14.928314,22.41623,22.667603,22.373322,22.075562,18.31305,18.31247,18.31247,18.312378,0.0,0.032079473,0.032079473,0.04957644,25.0,18.300018,0.0,0.0,0.0,-0.011145772,9.54197e-21,0.0,81.2435,24.990614,31.113756,96.0,0.051369954,26.440742,241.34065,88.541916,0.0,81.2435,0.11373538,0.0,77.84878,8.330017
25031,20941860.0,0.0,18.313995,14.9664,22.441376,22.707733,22.38733,22.08908,18.31311,18.312744,18.312744,18.312653,0.0,0.032079462,0.032079462,0.049576428,25.0,18.300018,0.0,0.0,0.0,0.03745424,9.54197e-21,0.0,81.24619,24.990068,31.24514,96.0,0.050897803,26.256805,241.34048,88.541595,0.0,81.24619,0.113735355,0.0,77.851364,8.330017
25032,20941920.0,0.0,18.31485,15.005249,22.466522,22.74768,22.401306,22.10254,18.313416,18.313019,18.313019,18.312927,0.0,0.03207946,0.03207946,0.049576424,25.0,18.300018,0.0,0.0,0.0,0.07465172,9.54197e-21,0.0,81.248886,24.989517,31.380705,96.0,0.050411075,26.067015,241.3403,88.54127,0.0,81.248886,0.11373534,0.0,77.85395,8.330017
25033,20941980.0,0.0,18.31491,15.04483,22.491547,22.787415,22.415222,22.115967,18.313934,18.313324,18.313324,18.313232,0.0,0.032079455,0.032079455,0.049576413,25.0,18.300018,0.0,0.0,0.0,0.058725264,9.54197e-21,0.0,81.25157,24.988964,31.521967,96.0,0.049904406,25.869244,241.3401,88.54094,0.0,81.25157,0.11373532,0.0,77.85653,8.330017
25034,20942040.0,0.0,18.314545,15.0850525,22.51648,22.826935,22.429077,22.129333,18.314331,18.31369,18.31369,18.313599,0.0,0.032079462,0.032079462,0.04957643,25.0,18.300018,0.0,0.0,0.0,0.017804235,9.54197e-21,0.0,81.254265,24.988373,31.666733,96.0,0.04938582,25.666574,241.33989,88.54061,0.0,81.254265,0.113735355,0.0,77.85911,8.330017
25035,20942100.0,0.0,18.314545,15.125885,22.541107,22.865936,22.44284,22.142609,18.314423,18.313904,18.313904,18.313812,0.0,0.032079533,0.032079533,0.049576562,25.0,18.300018,0.0,0.0,0.0,0.010080749,9.54197e-21,0.0,81.256874,24.987793,31.81273,96.0,0.04886324,25.462177,241.33966,88.54035,0.0,81.256874,0.11373563,0.0,77.86161,8.330017
25036,20942160.0,0.0,18.314941,15.167297,22.566742,22.907562,22.456573,22.15564,18.314545,18.314178,18.314178,18.314087,0.0,0.0320796,0.0320796,0.049576677,25.0,18.300018,0.0,0.0,0.0,0.0128789805,9.54197e-21,0.0,81.259514,24.987167,31.95868,96.0,0.048342247,25.25785,241.33945,88.54006,0.0,81.259514,0.11373588,0.0,77.86414,8.330017
25037,20942220.0,0.0,18.315674,15.2092285,22.592316,22.949005,22.470276,22.16861,18.314728,18.314392,18.314392,18.314331,0.0,0.0320797,0.0320797,0.04957686,25.0,18.300018,0.0,0.0,0.0,0.04511466,9.54197e-21,0.0,81.26209,24.986477,32.106678,96.0,0.047814433,25.050655,241.3392,88.53977,0.0,81.26209,0.113736264,0.0,77.866615,8.330017
25038,20942280.0,0.0,18.315674,15.251617,22.617615,22.989868,22.483856,22.181488,18.314941,18.314606,18.314606,18.314545,0.0,0.032079827,0.032079827,0.049577072,25.0,18.300018,0.0,0.0,0.0,0.037271407,9.54197e-21,0.0,81.26453,24.985882,32.260357,96.0,0.04726687,24.835497,241.33894,88.53956,0.0,81.26453,0.11373672,0.0,77.86894,8.330017
25039,20942340.0,0.0,18.315765,15.294403,22.642944,23.030823,22.497437,22.194366,18.315186,18.31482,18.31482,18.314758,0.0,0.03207995,0.03207995,0.04957729,25.0,18.300018,0.0,0.0,0.0,0.030467354,9.54197e-21,0.0,81.26699,24.985254,32.41371,96.0,0.046722233,24.620802,241.33868,88.53933,0.0,81.26699,0.11373718,0.0,77.8713,8.330017
25040,20942400.0,0.0,18.315826,15.337585,22.66809,23.071472,22.510986,22.207184,18.3154,18.315033,18.315033,18.314972,0.0,0.032080106,0.032080106,0.049577557,25.0,18.300018,0.0,0.0,0.0,0.023974234,9.54197e-21,0.0,81.26934,24.984596,32.569798,96.0,0.04616858,24.40228,241.33841,88.539116,0.0,81.26934,0.11373776,0.0,77.87355,8.330017
25041,20942460.0,0.0,18.316406,15.3810425,22.694122,23.114471,22.524506,22.219757,18.315643,18.315277,18.315277,18.315216,0.0,0.032080285,0.032080285,0.049577866,25.0,18.300018,0.0,0.0,0.0,0.03920838,9.54197e-21,0.0,81.27165,24.983873,32.727077,96.0,0.045611914,24.182093,241.33812,88.538895,0.0,81.27165,0.11373843,0.0,77.875755,8.330017
25042,20942520.0,0.0,18.31665,15.424805,22.720123,23.157257,22.537964,22.23227,18.315948,18.315521,18.315521,18.31546,0.0,0.032080475,0.032080475,0.049578197,25.0,18.300018,0.0,0.0,0.0,0.039982386,9.54197e-21,0.0,81.27387,24.983156,32.88777,96.0,0.045044404,23.95712,241.33783,88.53869,0.0,81.27387,0.11373914,0.0,77.87788,8.330017
25043,20942580.0,0.0,18.31659,15.4687805,22.745972,23.199799,22.551361,22.24472,18.316223,18.315765,18.315765,18.315704,0.0,0.032080684,0.032080684,0.04957856,25.0,18.300018,0.0,0.0,0.0,0.0232465,9.54197e-21,0.0,81.27599,24.98244,33.051163,96.0,0.044468753,23.728373,241.33752,88.5385,0.0,81.27599,0.11373992,0.0,77.879906,8.330017
25044,20942640.0,0.0,18.31659,15.512909,22.771698,23.242157,22.564758,22.257172,18.316437,18.31601,18.31601,18.315948,0.0,0.03208092,0.03208092,0.04957896,25.0,18.300018,0.0,0.0,0.0,0.01123403,9.54197e-21,0.0,81.278,24.981735,33.21577,96.0,0.043890316,23.49792,241.3372,88.538345,0.0,81.278,0.113740794,0.0,77.88181,8.330017
25045,20942700.0,0.0,18.31659,15.55719,22.797333,23.28424,22.578064,22.269562,18.316559,18.316223,18.316223,18.316162,0.0,0.032081176,0.032081176,0.049579408,25.0,18.300018,0.0,0.0,0.0,0.0015849947,9.54197e-21,0.0,81.27989,24.98103,33.381783,96.0,0.043308586,23.265509,241.33688,88.538216,0.0,81.27989,0.11374176,0.0,77.88362,8.330017
25046,20942760.0,0.0,18.3172,15.601501,22.823853,23.328766,22.5914,22.281708,18.31662,18.316406,18.316406,18.316345,0.0,0.032081462,0.032081462,0.049579896,25.0,18.300018,0.0,0.0,0.0011376647,0.026417747,9.54197e-21,0.0,81.28165,24.980341,33.548153,96.0,0.042727277,23.032585,241.33653,88.538124,0.0,81.28165,0.11374282,0.0,77.885284,8.330017
25047,20942820.0,0.0,18.317993,15.645874,22.851135,23.373016,22.604706,22.293793,18.316833,18.316528,18.316528,18.316467,0.0,0.03203561,0.03203561,0.049727548,25.0,18.300018,0.0,0.0,0.6253338,0.05459377,9.54197e-21,0.0,81.29009,24.920061,33.717155,96.0,0.04216185,22.79598,241.33548,88.51934,0.0,81.29009,0.113798425,0.0,77.99338,8.330017
25048,20942880.0,0.0,18.31955,15.690186,22.88089,23.41684,22.618011,22.305908,18.317322,18.31665,18.31665,18.31662,0.0,0.031896353,0.031896353,0.050264895,25.0,18.300018,0.0,0.0,1.6800292,0.1101411,9.54197e-21,0.0,81.364555,24.674469,33.891907,96.0,0.041664056,22.55133,241.32953,88.45205,0.0,81.364555,0.11405693,0.0,78.40937,8.330017
25049,20942940.0,0.0,18.320831,15.734436,22.91275,23.459991,22.631317,22.318024,18.318146,18.316986,18.316986,18.316895,0.0,0.031696282,0.031696282,0.051164284,25.0,18.300018,0.0,0.0,3.1627164,0.13530609,9.54197e-21,0.0,81.5378,24.24718,34.076958,96.0,0.041231383,22.292263,241.31546,88.34828,0.0,81.5378,0.114553936,0.0,79.13513,8.330017
25050,20943000.0,0.0,18.32193,15.778564,22.94696,23.50232,22.644745,22.33023,18.319183,18.317474,18.317474,18.317383,0.0,0.031437475,0.031437475,0.052462183,25.0,18.300018,0.0,0.0,5.063769,0.13723888,9.54197e-21,0.0,81.83483,23.627897,34.27335,96.0,0.04087717,22.017311,241.28998,88.21456,0.0,81.83483,0.115335375,0.0,80.224106,8.330017
25051,20943060.0,0.0,18.32315,15.82254,22.98407,23.545013,22.658295,22.342224,18.320282,18.318146,18.318146,18.318054,0.0,0.031127043,0.031127043,0.054164544,25.0,18.300018,0.0,0.0,7.395032,0.1392961,9.54197e-21,0.0,82.275185,22.829306,34.48101,96.0,0.040605247,21.726585,241.25069,88.06133,0.0,82.275185,0.116416596,0.0,81.71388,8.330017
25052,20943120.0,0.0,18.324463,15.866272,23.023499,23.586365,22.671997,22.35434,18.321442,18.31894,18.31894,18.318878,0.0,0.030769752,0.030769752,0.056292914,25.0,18.300018,0.0,0.0,10.1300125,0.14525184,9.54197e-21,0.0,82.888794,21.863739,34.700264,96.0,0.040423848,21.419626,241.1938,87.90287,0.0,82.888794,0.117828295,0.0,83.65894,8.330017
25053,20943180.0,0.0,18.325775,15.9096985,23.065125,23.626099,22.685822,22.366577,18.322601,18.319794,18.319794,18.319855,0.0,0.030359149,0.030359149,0.05885774,25.0,18.300018,0.0,0.0,13.252844,0.14963758,9.54197e-21,0.0,83.69751,20.755072,34.931534,96.0,0.040326953,21.095852,241.11766,87.75043,0.0,83.69751,0.11956881,0.0,86.0807,8.330017
25054,20943240.0,0.0,18.326874,15.95285,23.108795,23.664001,22.699799,22.378937,18.323822,18.32077,18.32077,18.320953,0.0,0.02988655,0.02988655,0.061854605,25.0,18.300018,0.0,0.0,16.764112,0.14414673,9.54197e-21,0.0,84.72668,19.536518,35.17539,96.0,0.040302996,20.754456,241.02086,87.61745,0.0,84.72668,0.12162527,0.0,89.011314,8.330017
25055,20943300.0,0.0,18.327667,15.995605,23.153778,23.69989,22.71399,22.39148,18.324982,18.321777,18.321777,18.322144,0.0,0.029367682,0.029367682,0.0652184,25.0,18.300018,0.0,0.0,20.610004,0.12390211,9.54197e-21,0.0,85.99667,18.273073,35.430096,96.0,0.040330973,20.39787,240.90382,87.52362,0.0,85.99667,0.1239394,0.0,92.45439,8.330017
