,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
25056,20943360.0,0.0,18.32837,16.037964,23.200317,23.735046,22.728485,22.40393,18.325989,18.322784,18.322784,18.323334,0.0,0.028795425,0.028795425,0.06890297,25.0,18.300018,0.0,0.0,24.817219,0.104441755,9.54197e-21,0.0,87.542854,17.00632,35.694717,96.0,0.040401995,20.027393,240.76561,87.486534,0.0,87.542854,0.12649147,0.0,96.48008,8.330017
25057,20943420.0,1.0,18.330963,16.079834,23.236938,23.767822,22.743042,22.416473,18.326874,18.324066,18.324066,18.324799,0.0,0.029121732,0.029121732,0.07234639,33.333332,18.300018,0.0,0.0,29.328056,0.19806181,9.54197e-21,0.0,89.18717,16.562334,35.966187,96.0,0.041030895,19.647339,240.4515,88.37022,0.0,89.18717,0.13058984,0.0,99.6723,8.330017
25058,20943480.0,1.0,18.328064,16.121185,23.253113,23.79898,22.75708,22.428528,18.327759,18.325897,18.325897,18.3266,0.0,0.03057294,0.03057294,0.074213855,41.666668,18.300018,0.0,0.0,34.14151,-0.059359644,9.54197e-21,0.0,90.03894,17.390759,36.249813,96.0,0.041847993,19.250261,240.02327,90.216415,0.0,90.03894,0.13537201,0.0,99.973625,8.330017
25059,20943540.0,1.0,18.332123,16.161957,23.274017,23.82846,22.770416,22.439972,18.327606,18.327332,18.327332,18.327759,0.0,0.031906486,0.031906486,0.07728107,50.0,18.300018,0.0,0.0,39.24219,0.14378668,9.54197e-21,0.0,90.114204,18.809877,36.525032,96.0,0.043014895,18.864956,239.52847,92.70099,0.0,90.114204,0.14109643,0.0,100.00237,8.330017
25060,20943600.0,1.0,18.337006,16.202118,23.299164,23.85553,22.783112,22.450867,18.329193,18.328644,18.328644,18.328888,0.0,0.033108488,0.033108488,0.08154084,58.333332,18.300018,0.0,0.0,44.601295,0.4024734,9.54197e-21,0.0,89.619286,20.740839,36.82114,96.0,0.044404697,18.450403,239.02383,95.789894,0.0,89.619286,0.147761,0.0,99.99947,8.330017
25061,20943660.0,1.0,18.338257,16.241608,23.329254,23.881378,22.795227,22.460938,18.332153,18.33081,18.33081,18.331116,0.0,0.034133226,0.034133226,0.08709724,66.666664,18.300018,0.0,0.0,50.24199,0.3173828,9.54197e-21,0.0,88.57991,23.26446,37.158726,96.0,0.045911048,17.977785,238.59785,99.55141,0.0,88.57991,0.15536459,0.0,99.99999,8.330017
25062,20943720.0,1.0,18.338043,16.280396,23.36145,23.903595,22.806915,22.470642,18.334259,18.333344,18.333344,18.33371,0.0,0.034976363,0.034976363,0.093681805,75.0,18.300018,0.0,0.0,56.064342,0.13864927,9.54197e-21,0.0,87.18111,26.34903,37.51253,96.0,0.047499582,17.482454,238.40524,103.91023,0.0,87.18111,0.16363928,0.0,100.0,8.330017
25063,20943780.0,1.0,18.33789,16.31842,23.394775,23.92102,22.818207,22.47998,18.335083,18.335571,18.335571,18.335724,0.0,0.03560904,0.03560904,0.1013698,83.333336,18.300018,0.0,0.0,62.05107,0.0399176,9.54197e-21,0.0,85.459045,30.102207,37.86916,96.0,0.049202867,16.983177,238.65454,108.96025,0.0,85.459045,0.17258924,0.0,100.0,8.330017
25064,20943840.0,1.0,18.336609,16.355621,23.427643,23.933716,22.829254,22.489105,18.335144,18.33725,18.33725,18.336914,0.0,0.03604059,0.03604059,0.10991114,91.666664,18.300018,0.0,0.0,68.1246,-0.06964256,9.54197e-21,0.0,83.5593,34.498375,38.221565,96.0,0.05092794,16.489807,239.64204,114.64855,0.0,83.5593,0.1820001,0.0,100.0,8.330017
25065,20943900.0,1.0,18.330109,16.391968,23.458435,23.940979,22.840088,22.498077,18.333038,18.337769,18.337769,18.336487,0.0,0.03629135,0.03629135,0.119184956,100.0,18.300018,0.0,0.0,74.23003,-0.4372276,9.54197e-21,0.0,81.5659,39.58173,38.540546,96.0,0.052534197,16.043238,241.77502,121.00076,0.0,81.5659,0.19177097,0.0,100.0,8.330017
25066,20943960.0,1.0,18.324707,16.427399,23.487854,23.94516,22.850983,22.506744,18.328308,18.336487,18.336487,18.333618,0.0,0.036372203,0.036372203,0.12913792,108.333336,18.300018,0.0,0.0,80.378784,-0.6100303,9.54197e-21,0.0,79.51965,45.404335,38.800163,96.0,0.05419781,15.679768,245.65733,128.0757,0.0,79.51965,0.20188677,0.0,100.0,8.330017
25067,20944020.0,1.0,18.321869,16.461853,23.513092,23.943604,22.861847,22.51538,18.323608,18.333923,18.333923,18.329376,0.0,0.03632002,0.03632002,0.13951196,116.666664,18.300018,0.0,0.0,86.47572,-0.47531757,9.54197e-21,0.0,77.50486,51.88194,39.013393,96.0,0.055911984,15.381251,251.62518,135.7871,0.0,77.50486,0.21216491,0.0,100.0,8.330017
25068,20944080.0,1.0,18.319458,16.49533,23.532806,23.935791,22.87268,22.524048,18.319916,18.330963,18.330963,18.325195,0.0,0.036179975,0.036179975,0.15015395,125.0,18.300018,0.0,0.0,92.45148,-0.35590312,9.54197e-21,0.0,75.570145,58.970863,39.19678,96.0,0.05762695,15.12451,259.01926,144.10326,0.0,75.570145,0.22252758,0.0,100.0,8.330017
25069,20944140.0,1.0,18.31781,16.52771,23.545532,23.920624,22.883575,22.532745,18.317352,18.328094,18.328094,18.321808,0.0,0.03599367,0.03599367,0.160967,133.33333,18.300018,0.0,0.0,98.22604,-0.26212743,9.54197e-21,0.0,73.742714,66.64411,39.353474,96.0,0.059375517,14.905141,267.68985,153.01987,0.0,73.742714,0.2329555,0.0,100.0,8.330017
25070,20944200.0,1.0,18.315613,16.55899,23.55243,23.899933,22.894531,22.541473,18.315125,18.325745,18.325745,18.319153,0.0,0.03575017,0.03575017,0.17183007,141.66667,18.300018,0.0,0.0,100.0,-0.262224,9.54197e-21,0.0,72.0144,74.826706,39.493572,96.0,0.061075676,14.708998,277.37045,162.46738,0.0,72.0144,0.24334712,0.0,100.0,8.330017
25071,20944260.0,1.0,18.314423,16.589142,23.556488,23.878693,22.905762,22.55014,18.313202,18.32373,18.32373,18.316895,0.0,0.03549225,0.03549225,0.18263558,150.0,18.300018,0.0,0.0,100.0,-0.18593392,9.54197e-21,0.0,70.40897,83.446884,39.61639,96.0,0.06276016,14.537054,287.71777,172.38446,0.0,70.40897,0.25363758,0.0,100.0,8.330017
25072,20944320.0,1.0,18.366638,16.618042,23.551239,23.850494,22.916962,22.558807,18.097351,18.254364,18.254364,18.1622,1.0,0.035467744,0.035467744,0.19249551,158.33333,18.1333,0.0,0.0,100.0,24.84597,9.54197e-21,0.0,68.93206,93.0904,39.556675,96.0,0.06619776,14.620659,298.68262,183.08224,0.0,68.93206,0.26345694,0.0,99.63615,8.330017
25073,20944380.0,1.0,18.14508,16.645721,23.530273,23.816376,22.927643,22.566956,18.136047,18.212616,18.212616,18.160614,1.0,0.036126,0.036126,0.19735277,166.66667,18.1333,0.0,0.0,100.0,-5.00439,9.54197e-21,0.0,67.110344,108.76332,40.294342,96.0,0.05895798,13.587923,309.3613,197.11734,0.0,67.110344,0.26963905,0.0,97.157974,8.330017
25074,20944440.0,1.0,18.116272,16.672058,23.50644,23.78061,22.937805,22.574677,18.145813,18.18637,18.18637,18.152313,1.0,0.036511216,0.036511216,0.19942857,175.0,18.1333,0.0,0.0,100.0,-3.640446,9.54197e-21,0.0,64.972435,127.97893,40.447582,96.0,0.05761492,13.373386,318.621,212.60037,0.0,64.972435,0.2724908,0.0,94.05683,8.330017
25075,20944500.0,1.0,18.198975,16.697052,23.481934,23.743591,22.947662,22.582092,17.945862,18.097687,18.097687,17.984375,1.0,0.03649302,0.03649302,0.19949384,183.33333,17.966614,0.0,0.0,100.0,31.561285,9.54197e-21,0.0,62.86031,148.33296,40.301113,96.0,0.059607927,13.578441,325.71542,227.71295,0.0,62.86031,0.27252364,0.0,91.09253,8.330017
25076,20944560.0,1.0,18.030518,16.720673,23.46231,23.71289,22.957458,22.589264,17.951233,18.050415,18.050415,17.98407,1.0,0.036068548,0.036068548,0.19807786,191.66667,17.966614,0.0,0.0,100.0,1.018304,9.54197e-21,0.0,60.921204,168.16731,40.753765,96.0,0.052746534,12.944728,330.37766,241.24673,0.0,60.921204,0.2702515,0.0,88.53447,8.330017
25077,20944620.0,1.0,17.956451,16.742798,23.444244,23.683472,22.967316,22.596497,17.969757,18.020172,18.020172,17.980927,1.0,0.035484992,0.035484992,0.19622771,200.0,17.966614,0.0,0.0,100.0,-3.6757562,9.54197e-21,0.0,59.288795,185.33575,40.993538,96.0,0.0485268,12.609048,333.29343,252.25458,0.0,59.288795,0.26722804,0.0,86.518425,8.330017
25078,20944680.0,1.0,18.060577,16.763428,23.426727,23.654419,22.977264,22.60382,17.765564,17.930237,17.930237,17.813782,1.0,0.03490495,0.03490495,0.19467013,208.33333,17.799896,0.0,0.0,100.0,32.24043,9.54197e-21,0.0,57.993996,198.96788,40.785793,96.0,0.050894435,12.899891,335.24088,260.6725,0.0,57.993996,0.26450753,0.0,85.04085,8.330017
25079,20944740.0,1.0,17.855072,16.782532,23.408722,23.62503,22.987213,22.611084,17.781464,17.88034,17.88034,17.81372,1.0,0.034331746,0.034331746,0.1932145,216.66667,17.799896,0.0,0.0,100.0,-0.6456047,9.54197e-21,0.0,56.947243,210.28355,41.300972,96.0,0.04273974,12.17864,336.59634,267.3616,0.0,56.947243,0.26189777,0.0,83.92632,8.330017
25080,20944800.0,1.0,17.774353,16.800018,23.391266,23.59668,22.997223,22.618439,17.804596,17.848602,17.848602,17.811249,1.0,0.033883132,0.033883132,0.19215076,225.0,17.799896,0.0,0.0,100.0,-5.041345,9.54197e-21,0.0,56.11592,219.71217,41.54924,96.0,0.03857569,11.83106,337.974,272.9565,0.0,56.11592,0.25993356,0.0,83.064445,8.330017
25081,20944860.0,0.0,17.892395,16.81668,23.379303,23.575745,23.007507,22.625793,17.58496,17.762695,17.762695,17.648712,1.0,0.03335402,0.03335402,0.19083521,221.0,17.63321,0.0,0.0,100.0,27.185507,9.54197e-21,0.0,55.527542,223.59807,41.289494,96.0,0.041951034,12.19471,336.66257,274.40427,0.0,55.527542,0.25754863,0.0,82.55335,8.330017
25082,20944920.0,0.0,17.64505,16.833344,23.36679,23.554047,23.017792,22.633118,17.61914,17.709167,17.709167,17.646912,1.0,0.03283521,0.03283521,0.1896567,217.0,17.63321,0.0,0.0,100.0,-5.9535885,9.54197e-21,0.0,55.184914,223.82594,41.9136,96.0,0.032192457,11.320957,334.32785,273.3812,0.0,55.184914,0.25532424,0.0,82.37308,8.330017
25083,20944980.0,0.0,17.598389,16.850006,23.354492,23.533081,23.028107,22.640472,17.642487,17.674072,17.674072,17.639984,1.0,0.032446373,0.032446373,0.18883167,213.0,17.63321,0.0,0.0,100.0,-4.6142316,9.54197e-21,0.0,55.029392,221.8375,42.092636,96.0,0.029258592,11.070309,331.84576,271.1559,0.0,55.029392,0.25371832,0.0,82.37858,8.330017
25084,20945040.0,0.0,17.677551,16.866669,23.34195,23.511963,23.038452,22.647858,17.408356,17.597198,17.597198,17.49054,1.0,0.03217118,0.03217118,0.188444,209.0,17.466492,0.0,0.0,100.0,16.562712,9.54197e-21,0.0,55.0329,218.1616,41.904087,96.0,0.031848848,11.334281,329.45996,268.12366,0.0,55.0329,0.25277966,0.0,82.55674,8.330017
25085,20945100.0,0.0,17.419312,16.883331,23.327911,23.48935,23.048645,22.65506,17.470306,17.539703,17.539703,17.48172,1.0,0.031930316,0.031930316,0.18795796,205.0,17.466492,0.0,0.0,100.0,-9.802311,9.54197e-21,0.0,55.11218,214.24794,42.641647,96.0,0.021275843,10.30169,327.13455,264.91492,0.0,55.11218,0.25180957,0.0,82.79062,8.330017
25086,20945160.0,0.0,17.465973,16.899994,23.318787,23.473846,23.058899,22.66214,17.47525,17.503632,17.503632,17.467072,1.0,0.031789605,0.031789605,0.18773936,201.0,17.466492,0.0,0.0,100.0,1.4714266,9.54197e-21,0.0,55.26455,209.83937,42.579445,96.0,0.022026971,10.388776,325.04312,261.6103,0.0,55.26455,0.2513097,0.0,83.07324,8.330017
25087,20945220.0,0.0,17.35083,16.916687,23.309479,23.458008,23.069061,22.669128,17.258698,17.440765,17.440765,17.348328,1.0,0.031682637,0.031682637,0.18763743,197.0,17.299805,0.0,0.0,100.0,-2.282473,9.54197e-21,0.0,55.47517,205.19388,42.928318,96.0,0.017541902,9.900355,323.13977,258.23376,0.0,55.47517,0.250993,0.0,83.42014,8.330017
25088,20945280.0,0.0,17.27591,16.93335,23.2984,23.440125,23.07898,22.675873,17.312439,17.371704,17.371704,17.30597,1.0,0.031610917,0.031610917,0.1875089,193.0,17.299805,0.0,0.0,100.0,-2.455479,9.54197e-21,0.0,55.701904,200.73569,43.286953,96.0,0.013481885,9.398266,321.36792,255.00644,0.0,55.701904,0.25072172,0.0,83.755295,8.330017
25089,20945340.0,0.0,17.314636,16.950012,23.287415,23.422516,23.088715,22.682495,17.301544,17.338898,17.338898,17.300934,1.0,0.031572543,0.031572543,0.18748534,189.0,17.299805,0.0,0.0,100.0,1.6151304,9.54197e-21,0.0,55.95236,196.26672,43.200493,96.0,0.014386854,9.519309,319.73212,251.85316,0.0,55.95236,0.25062174,0.0,84.10917,8.330017
25090,20945400.0,0.0,17.08612,16.966675,23.276215,23.404694,23.098328,22.688965,17.14624,17.28897,17.28897,17.217377,1.0,0.031544823,0.031544823,0.18743752,185.0,17.133118,0.0,0.0,100.0,-12.313185,9.54197e-21,0.0,56.2086,191.88153,44.419918,96.0,0.0049109375,7.8121157,318.24783,248.75125,0.0,56.2086,0.25051886,0.0,84.45937,8.330017
25091,20945460.0,0.0,17.15622,16.983337,23.268097,23.391235,23.107819,22.69516,17.125427,17.214325,17.214325,17.134674,1.0,0.03152404,0.03152404,0.18743141,181.0,17.133118,0.0,0.0,100.0,3.7681122,9.54197e-21,0.0,56.4795,187.64404,44.072456,96.0,0.0068750693,8.298559,316.76242,245.77394,0.0,56.4795,0.2504711,0.0,84.83046,8.330017
25092,20945520.0,0.0,17.142609,17.0,23.259674,23.37741,23.117096,22.701172,17.14206,17.177277,17.177277,17.136658,1.0,0.03151417,0.03151417,0.18742053,177.0,17.133118,0.0,0.0,100.0,0.32487714,9.54197e-21,0.0,56.753075,183.44017,44.268436,96.0,0.005700278,8.024191,315.3523,242.82297,0.0,56.753075,0.25044063,0.0,85.19653,8.330017
25093,20945580.0,0.0,17.02472,17.016663,23.25113,23.363556,23.12613,22.70697,17.072968,17.14569,17.14569,17.103638,1.0,0.031561337,0.031561337,0.1875607,173.0,16.9664,0.0,0.0,100.0,-7.1445565,9.54197e-21,0.0,56.99935,178.93602,46.688957,96.0,0.00033549257,4.6354575,314.15442,239.78227,0.0,56.99935,0.25067565,0.0,85.500374,8.330017
25094,20945640.0,0.0,17.036957,17.033325,23.242126,23.34906,23.13507,22.712677,17.040344,17.102417,17.102417,17.054504,1.0,0.031556815,0.031556815,0.18754907,169.0,16.9664,0.0,0.0,100.0,-0.9127254,9.54197e-21,0.0,57.248646,174.98679,47.224564,96.0,0.00015957058,3.8856096,312.85037,237.00171,0.0,57.248646,0.25065485,0.0,85.83261,8.330017
25095,20945700.0,0.0,17.050964,17.050018,23.23285,23.334229,23.14383,22.718262,17.039612,17.072174,17.072174,17.03888,1.0,0.031558037,0.031558037,0.18753341,165.0,16.9664,0.0,0.0,99.989914,1.2236062,9.54197e-21,0.0,57.500725,171.0255,47.944702,96.0,5.5235538e-05,2.877417,311.56058,234.21126,0.0,57.500725,0.25064176,0.0,86.16429,8.330017
25096,20945760.0,0.0,17.066284,17.06668,23.22763,23.325134,23.152557,22.723633,16.975342,17.046295,17.046295,17.011047,1.0,0.03159524,0.03159524,0.1875042,161.0,16.799713,0.0,0.0,99.86044,36.072754,1.3929464e-06,0.0,57.72472,167.0937,50.00002,96.0,1.8202014e-06,-2.6413514e-05,310.3462,231.46376,0.0,57.72472,0.25068784,0.0,86.42562,8.330017
25097,20945820.0,0.0,17.082947,17.083344,23.221924,23.315216,23.161194,22.728912,16.89029,16.991394,16.991394,16.92749,1.0,0.03157455,0.03157455,0.18718873,157.0,16.799713,0.0,0.0,99.62946,62.087887,1.885447e-06,0.0,57.965,163.6588,50.0,96.0,1.8150288e-06,-2.3593113e-07,308.92764,228.87764,0.0,57.965,0.25033098,0.0,86.7183,8.330017
25098,20945880.0,0.0,17.09961,17.100006,23.215332,23.30429,23.169586,22.734009,16.849762,16.934021,16.934021,16.86911,1.0,0.031561907,0.031561907,0.18675183,153.0,16.799713,0.0,0.0,99.28514,77.05437,2.201572e-06,0.0,58.215458,160.22128,50.0,96.0,1.8083408e-06,1.7263312e-07,307.4275,226.24118,0.0,58.215458,0.24986884,0.0,86.999985,8.330017
25099,20945940.0,0.0,17.116272,17.116669,23.207886,23.292297,23.177734,22.738892,16.688568,16.850037,16.850037,16.74411,1.0,0.031552754,0.031552754,0.18617262,149.0,16.632996,0.0,0.0,98.8167,130.66437,3.6537488e-06,0.0,58.469627,156.82037,50.0,96.0,1.7997116e-06,-6.4974565e-10,305.83438,223.57004,0.0,58.469627,0.24927145,0.0,87.26257,8.330017
25100,20946000.0,0.0,17.132935,17.133331,23.199219,23.2789,23.185577,22.74347,16.667114,16.770935,16.770935,16.682129,1.0,0.0315489,0.0315489,0.18542258,145.0,16.632996,0.0,0.0,98.20591,141.58417,3.9202996e-06,0.0,58.725845,153.4856,50.0,96.0,1.7887971e-06,3.1948166e-12,304.1397,220.8757,0.0,58.725845,0.24851385,0.0,87.49734,8.330017
25101,20946060.0,0.0,17.149597,17.149994,23.193878,23.270142,23.193329,22.747925,16.653687,16.719177,16.719177,16.659637,1.0,0.031543184,0.031543184,0.18452758,141.0,16.632996,0.0,0.0,97.53012,148.75545,4.0720115e-06,0.0,58.98325,150.16963,50.0,96.0,1.7757789e-06,-1.448626e-14,302.3443,218.13176,0.0,58.98325,0.24760734,0.0,87.713066,8.330017
25102,20946120.0,0.0,17.16626,17.166687,23.188416,23.261108,23.200836,22.752197,16.507996,16.647156,16.647156,16.556091,1.0,0.03153434,0.03153434,0.18351701,137.0,16.466309,0.0,0.0,96.7642,197.84874,5.4482134e-06,0.0,59.245014,146.83176,50.0,96.0,1.7610683e-06,3.6025132e-17,300.46487,215.32309,0.0,59.245014,0.24657908,0.0,87.919395,8.330017
25103,20946180.0,0.0,17.182922,17.18335,23.182251,23.251312,23.2081,22.756226,16.491516,16.57959,16.57959,16.504242,1.0,0.03152616,0.03152616,0.18236865,133.0,16.466309,0.0,0.0,95.89506,206.60365,5.649958e-06,0.0,59.510983,143.50368,50.0,96.0,1.7444789e-06,3.617118e-19,298.50354,212.46724,0.0,59.510983,0.24541438,0.0,88.1087,8.330017
25104,20946240.0,0.0,17.199585,17.200012,23.176361,23.241974,23.215149,22.76007,16.482117,16.53598,16.53598,16.486542,1.0,0.03151718,0.03151718,0.18108717,129.0,16.466309,0.0,0.0,94.934616,212.351,5.775109e-06,0.0,59.78092,140.17908,50.0,96.0,1.7260622e-06,9.050873e-22,296.46548,209.56212,0.0,59.78092,0.24411492,0.0,88.28219,8.330017
25105,20946300.0,0.0,17.216248,17.216675,23.170563,23.232727,23.222015,22.763763,16.342468,16.468842,16.468842,16.386017,1.0,0.031506877,0.031506877,0.17967962,125.0,16.299591,0.0,0.0,93.88364,260.25082,7.153304e-06,0.0,60.055603,136.84927,50.0,96.0,1.7059323e-06,-1.5655323e-24,294.35867,206.60583,0.0,60.055603,0.24268678,0.0,88.442,8.330017
25106,20946360.0,0.0,17.23291,17.233337,23.168121,23.228241,23.22879,22.767273,16.321838,16.405426,16.405426,16.33487,1.0,0.031491287,0.031491287,0.17817591,121.0,16.299591,0.0,0.0,92.81037,267.4269,7.283047e-06,0.0,60.33654,133.47852,50.0,96.0,1.6844255e-06,-1.845414e-26,292.1956,203.58388,0.0,60.33654,0.24115163,0.0,88.59813,8.330017
25107,20946420.0,0.0,17.249573,17.25,23.166199,23.224396,23.235382,22.77066,16.312897,16.36377,16.36377,16.316467,1.0,0.031469565,0.031469565,0.17661399,117.0,16.299591,0.0,0.0,91.70171,272.2982,7.386594e-06,0.0,60.628014,130.03139,50.0,96.0,1.6620769e-06,-1.0843105e-28,289.99915,200.48799,0.0,60.628014,0.2395461,0.0,88.76311,8.330017
25108,20946480.0,0.0,17.266235,17.266663,23.16446,23.220734,23.241821,22.773895,16.175293,16.297272,16.297272,16.217316,1.0,0.031444404,0.031444404,0.1749944,113.0,16.132904,0.0,0.0,90.558365,318.9308,8.7410035e-06,0.0,60.931526,126.52256,50.0,96.0,1.6389886e-06,1.6848338e-31,287.78018,197.33197,0.0,60.931526,0.23787619,0.0,88.93638,8.330017
25109,20946540.0,0.0,17.282898,17.283325,23.162445,23.216827,23.248016,22.776886,16.153168,16.235199,16.235199,16.166718,1.0,0.031417776,0.031417776,0.17331772,109.0,16.132904,0.0,0.0,89.3738,324.81076,8.830324e-06,0.0,61.247814,122.969826,50.0,96.0,1.6152399e-06,-2.9700144e-34,285.522,194.13109,0.0,61.247814,0.23614618,0.0,89.11682,8.330017
25110,20946600.0,0.0,17.29956,17.300018,23.16095,23.213715,23.254028,22.779724,16.14447,16.194489,16.194489,16.148987,1.0,0.031388663,0.031388663,0.17159218,105.0,16.132904,0.0,0.0,88.16164,328.78348,8.908796e-06,0.0,61.57756,119.3785,50.0,96.0,1.5909332e-06,-6.2484653e-35,283.22205,190.89247,0.0,61.57756,0.23436235,0.0,89.3064,8.330017
25111,20946660.0,0.0,17.316223,17.31668,23.162567,23.214844,23.260101,22.782593,16.006165,16.12799,16.12799,16.050354,1.0,0.031352412,0.031352412,0.16985403,101.0,15.966217,0.0,0.0,86.983116,373.93423,1.0221194e-05,0.0,61.923157,115.71725,50.0,96.0,1.5664456e-06,1.0745016e-38,280.89713,187.60573,0.0,61.923157,0.23255153,0.0,89.51841,8.330017
25112,20946720.0,0.0,17.332886,17.333344,23.164062,23.21576,23.26593,22.785248,15.984497,16.066132,16.066132,15.998962,1.0,0.031311046,0.031311046,0.16812223,97.0,15.966217,0.0,0.0,85.81215,378.81863,1.028875e-05,0.0,62.288933,111.98132,50.0,96.0,1.5420964e-06,-1.22894e-40,278.56808,184.2772,0.0,62.288933,0.23073687,0.0,89.76012,8.330017
25113,20946780.0,0.0,17.349548,17.350006,23.166046,23.217468,23.271637,22.78778,15.975555,16.02539,16.02539,15.979767,1.0,0.0312656,0.0312656,0.16640124,93.0,15.966217,0.0,0.0,84.66209,382.0675,1.0345601e-05,0.0,62.676163,108.18584,50.0,96.0,1.5179721e-06,-3.643e-42,276.24854,180.92026,0.0,62.676163,0.22892486,0.0,90.03305,8.330017
25114,20946840.0,0.0,17.36621,17.366669,23.169098,23.220612,23.277252,22.790253,16.03952,16.021362,16.021362,16.018036,0.0,0.03121511,0.03121511,0.16470478,89.0,16.0495,0.0,0.0,83.549385,363.68268,9.77272e-06,0.0,63.0869,104.3307,50.0,96.0,1.494228e-06,0.0,273.95126,177.53949,0.0,63.0869,0.22712731,0.0,90.3435,8.330017
25115,20946900.0,0.0,17.382874,17.383331,23.173462,23.225586,23.282928,22.792786,16.047089,16.029755,16.029755,16.039001,0.0,0.031157805,0.031157805,0.16305506,85.0,16.0495,0.0,0.0,82.49554,364.46133,9.797511e-06,0.0,63.524033,100.40996,50.0,96.0,1.4711018e-06,0.0,271.6915,174.1378,0.0,63.524033,0.22536282,0.0,90.701385,8.330017
25116,20946960.0,0.0,17.399536,17.399994,23.181122,23.235016,23.28891,22.795563,16.05011,16.036407,16.036407,16.046387,0.0,0.031089643,0.031089643,0.16148996,81.0,16.0495,0.0,0.0,81.55937,365.73132,9.823297e-06,0.0,63.992428,96.39999,50.0,96.0,1.4489679e-06,0.0,269.4863,170.7096,0.0,63.992428,0.22366112,0.0,91.12482,8.330017
25117,20947020.0,0.0,17.416199,17.416687,23.189941,23.24591,23.294952,22.798462,16.120056,16.061798,16.061798,16.094086,0.0,0.031009115,0.031009115,0.16004062,77.0,16.132812,0.0,0.0,80.73831,346.89777,9.252801e-06,0.0,64.49844,92.288826,50.0,96.0,1.4281741e-06,0.0,267.35324,167.25635,0.0,64.49844,0.22205064,0.0,91.63097,8.330017
25118,20947080.0,0.0,17.432861,17.43335,23.199951,23.258362,23.301147,22.801483,16.12976,16.088165,16.088165,16.119537,0.0,0.030916678,0.030916678,0.15872286,73.0,16.132812,0.0,0.0,80.05024,347.69092,9.282248e-06,0.0,65.04775,88.08531,50.0,96.0,1.4089048e-06,0.0,265.30573,163.789,0.0,65.04775,0.22054781,0.0,92.231895,8.330017
25119,20947140.0,0.0,17.449524,17.450012,23.210754,23.27185,23.307495,22.804626,16.133545,16.10553,16.10553,16.12854,0.0,0.030811876,0.030811876,0.15755095,69.0,16.132812,0.0,0.0,79.502174,349.27597,9.3169e-06,0.0,65.64627,83.799835,50.0,96.0,1.3913035e-06,0.0,263.35422,160.31807,0.0,65.64627,0.21916611,0.0,92.94113,8.330017
25120,20947200.0,0.0,17.466187,17.466675,23.222443,23.286377,23.313965,22.807892,16.204987,16.137024,16.137024,16.176727,0.0,0.030694058,0.030694058,0.15653649,65.0,16.216095,0.0,0.0,79.10645,331.1545,8.774414e-06,0.0,66.30086,79.44415,50.0,96.0,1.3754697e-06,0.0,261.50626,156.85345,0.0,66.30086,0.21791571,0.0,93.77399,8.330017
25121,20947260.0,0.0,17.48285,17.483337,23.236633,23.30426,23.3208,22.811554,16.2146,16.167267,16.167267,16.20401,0.0,0.03055848,0.03055848,0.15569396,61.0,16.216095,0.0,0.0,78.90504,332.5107,8.818303e-06,0.0,67.01726,75.029495,50.0,96.0,1.3614414e-06,0.0,259.76535,153.40273,0.0,67.01726,0.21680205,0.0,94.74983,8.330017
25122,20947320.0,0.0,17.499512,17.5,23.251434,23.322723,23.32782,22.815369,16.218536,16.18692,16.18692,16.21341,0.0,0.030402526,0.030402526,0.15503865,57.0,16.216095,0.0,0.0,78.89111,334.7498,8.8718925e-06,0.0,67.80672,70.56038,50.0,96.0,1.3493161e-06,0.0,258.13464,149.97012,0.0,67.80672,0.21583484,0.0,95.89543,8.330017
25123,20947380.0,1.0,17.516205,17.516663,23.266357,23.341309,23.33496,22.819275,16.293488,16.221039,16.221039,16.263489,0.0,0.030574467,0.030574467,0.1559033,65.333336,16.299408,0.026361747,0.0,79.06696,319.06723,8.402421e-06,0.0,68.58785,67.867836,50.0,96.0,1.3643677e-06,0.0,258.21063,148.51318,0.0,68.58785,0.21704906,0.0,97.0192,8.330017
25124,20947440.0,1.0,17.532867,17.533325,23.280762,23.359375,23.34195,22.82312,16.306427,16.255646,16.255646,16.294891,0.0,0.030963242,0.030963242,0.15750371,73.666664,16.299408,0.14900962,0.0,79.421326,324.77676,8.565348e-06,0.0,69.15238,67.10329,50.0,96.0,1.3944009e-06,0.0,259.44443,148.78564,0.0,69.15238,0.21943034,0.0,97.76365,8.330017
25125,20947500.0,1.0,17.54953,17.550018,23.294098,23.376099,23.348694,22.826721,16.313446,16.280365,16.280365,16.308533,0.0,0.03155764,0.03146064,0.15956669,82.0,16.299408,0.3366156,0.0,79.93401,332.5394,8.769192e-06,0.0,69.54073,67.8591,50.0,96.0,1.4347602e-06,0.0,261.56644,150.38332,0.0,69.46981,0.22258782,0.0,98.13086,8.330017
25126,20947560.0,1.0,17.566223,17.56668,23.307404,23.392914,23.355103,22.8302,16.386963,16.319,16.318817,16.361237,0.0,0.032267153,0.032032155,0.1619972,90.333336,16.38272,0.5871614,0.0,80.61502,320.9782,8.413698e-06,0.0,69.68292,70.095314,50.0,96.0,1.4829991e-06,0.0,264.5012,153.22174,0.0,69.51394,0.22630239,0.0,98.09863,8.330017
25127,20947620.0,1.0,17.582886,17.583344,23.319672,23.408295,23.361115,22.833405,16.397614,16.354828,16.354492,16.389954,0.0,0.033039883,0.03262987,0.16462202,98.666664,16.38272,0.89541745,0.0,81.44318,329.6739,8.652664e-06,0.0,69.55533,73.80206,50.0,96.0,1.5358224e-06,0.0,268.12857,157.22087,0.0,69.26724,0.23030001,0.0,97.66092,8.330017
25128,20947680.0,1.0,17.599579,17.600006,23.330475,23.421753,23.366577,22.836334,16.402039,16.378418,16.378021,16.40039,0.0,0.0338334,0.03320444,0.16728333,107.0,16.38272,1.255973,0.0,82.39633,339.41632,8.903272e-06,0.0,69.172035,78.96214,50.0,96.0,1.5900582e-06,0.0,272.3076,162.30154,0.0,68.74124,0.23433284,0.0,96.85684,8.330017
25129,20947740.0,1.0,17.616241,17.616669,23.339996,23.433472,23.371552,22.838959,16.471985,16.415497,16.414673,16.449951,0.0,0.034598343,0.033708464,0.16983701,115.333336,16.466003,1.6645312,0.0,83.45973,328.08737,8.55234e-06,0.0,68.558014,85.55567,50.0,96.0,1.6423596e-06,0.0,276.85696,168.37651,0.0,67.96427,0.23815575,0.0,95.74977,8.330017
25130,20947800.0,1.0,17.632904,17.633331,23.348633,23.443909,23.376099,22.84143,16.480713,16.44873,16.447662,16.476074,0.0,0.035291504,0.03410293,0.17217496,123.666664,16.466003,2.115868,0.0,84.6201,336.45886,8.778305e-06,0.0,67.77028,93.428375,50.0,96.0,1.6900033e-06,0.0,281.56546,175.27339,0.0,66.99692,0.24158563,0.0,94.44554,8.330017
25131,20947860.0,1.0,17.649597,17.649994,23.357544,23.45456,23.380432,22.843903,16.483582,16.4693,16.468323,16.484467,0.0,0.035883054,0.034361813,0.17425825,132.0,16.466003,2.6089976,0.0,85.886475,345.1497,8.9982805e-06,0.0,66.87329,102.34561,50.0,96.0,1.7313387e-06,0.0,286.24353,182.78009,0.0,65.905624,0.24452141,0.0,93.0548,8.330017
25132,20947920.0,1.0,17.66626,17.666687,23.365753,23.46399,23.38443,22.846344,16.5513,16.503967,16.50232,16.532288,0.0,0.036361776,0.034476493,0.1761023,140.33333,16.549316,3.1413834,0.0,87.24286,331.68652,8.589929e-06,0.0,65.93281,111.984795,50.0,96.0,1.7660275e-06,0.0,290.77548,190.64851,0.0,64.75644,0.24695727,0.0,91.67759,8.330017
25133,20947980.0,1.0,17.682922,17.68335,23.373596,23.472717,23.388275,22.848877,16.559723,16.534393,16.532532,16.556458,0.0,0.036742438,0.034465116,0.17776793,148.66667,16.549316,3.7105634,0.0,88.68214,338.15143,8.76466e-06,0.0,65.01511,121.948,50.0,96.0,1.7953137e-06,0.0,295.22964,198.61621,0.0,63.6163,0.2489956,0.0,90.397,8.330017
25134,20948040.0,1.0,17.699615,17.700012,23.38086,23.480347,23.391907,22.851501,16.562683,16.552399,16.550842,16.56366,0.0,0.03705243,0.034356967,0.17934985,157.0,16.549316,4.31485,0.0,90.19159,345.12967,8.938447e-06,0.0,64.16653,131.88383,50.0,96.0,1.8211368e-06,0.0,299.62082,206.47539,0.0,62.531597,0.25077888,0.0,89.26335,8.330017
25135,20948100.0,1.0,17.716278,17.716675,23.387634,23.487152,23.395416,22.854279,16.63086,16.585785,16.58319,16.612152,0.0,0.03732808,0.034188278,0.1809429,165.33333,16.632599,4.9541297,0.0,91.76575,330.00717,8.489803e-06,0.0,63.420135,141.5006,50.0,96.0,1.8458883e-06,0.0,303.9941,214.08058,0.0,61.534954,0.25247645,0.0,88.30243,8.330017
25136,20948160.0,1.0,17.73294,17.733337,23.395721,23.495605,23.39914,22.857483,16.640594,16.6156,16.61264,16.63684,0.0,0.03760027,0.033991035,0.18262917,173.66667,16.632599,5.6311293,0.0,93.43141,335.62082,8.64325e-06,0.0,62.78443,150.68,50.0,96.0,1.87174e-06,0.0,308.44205,221.41121,0.0,60.63474,0.25423825,0.0,87.51064,8.330017
25137,20948220.0,1.0,17.749603,17.75,23.403076,23.502838,23.40274,22.86087,16.644989,16.633453,16.630981,16.645111,0.0,0.037897713,0.03379581,0.18447328,182.0,16.632599,6.3435264,0.0,95.16404,342.38007,8.812197e-06,0.0,62.26297,159.36107,50.0,96.0,1.9004923e-06,0.0,313.06323,228.48083,0.0,59.83194,0.25618368,0.0,86.87811,8.330017
25138,20948280.0,1.0,17.766296,17.766663,23.408783,23.507782,23.406067,22.86435,16.514832,16.59488,16.59793,16.554016,1.0,0.0382407,0.033619247,0.18648088,190.33333,16.465912,7.0880146,0.0,96.936386,395.42075,1.0265049e-05,0.0,61.84415,167.63786,50.0,96.0,1.932868e-06,0.0,317.94928,235.38362,0.0,59.115517,0.25835696,0.0,86.373405,8.330017
25139,20948340.0,1.0,23.397888,17.783325,23.411621,23.509216,23.40863,22.867523,16.611328,16.553009,16.558716,16.519989,1.0,0.03897848,0.033769064,0.19014771,198.66667,16.465912,7.855474,0.0,98.706055,975.8282,1.1870387e-05,0.0,61.495518,173.62767,0.714207,30.942753,0.26290247,69.000114,323.21472,241.7954,0.0,58.458496,0.26292616,0.0,85.92184,8.330017
25140,20948400.0,1.0,23.419281,17.800018,23.41983,23.518433,23.411774,22.87143,17.600006,17.033295,16.982208,17.420471,1.0,0.039368227,0.033625055,0.19138637,207.0,16.465912,8.654387,0.0,100.0,1912.954,3.4240657e-05,0.0,60.983562,184.45074,1.2150517e-07,30.000002,0.2643718,70.0,328.65057,250.25592,0.0,57.646255,0.26439893,0.0,85.14968,8.330017
25141,20948460.0,1.0,23.433868,17.81668,23.434387,23.536316,23.416443,22.876709,16.958984,17.134583,17.10263,17.179993,1.0,0.039939426,0.033586908,0.19177929,215.33333,16.299194,9.508976,0.0,100.0,2159.0571,3.9651302e-05,0.0,60.62402,195.0898,1.2887714e-11,30.000002,0.2653023,70.0,333.6082,258.316,0.0,56.95783,0.26532692,0.0,84.3376,8.330017
25142,20948520.0,1.0,23.44217,17.833344,23.442627,23.545654,23.420258,22.881744,16.628357,16.939972,16.94989,16.783722,1.0,0.040493414,0.033509746,0.19175205,223.66667,16.299194,10.3985,0.0,100.0,2239.423,4.1310865e-05,0.0,60.289604,205.66058,-1.4417138e-13,30.000002,0.26575297,70.0,338.1656,266.071,0.0,56.283188,0.26577568,0.0,83.523705,8.330017
25143,20948580.0,1.0,23.445374,17.850006,23.4458,23.548523,23.422699,22.88623,16.463104,16.724396,16.759857,16.54779,1.0,0.041051384,0.03341418,0.19157457,232.0,16.299194,11.305727,0.0,100.0,2278.8486,4.2148054e-05,0.0,60.012703,215.75685,-4.6669345e-16,30.000002,0.26603833,70.0,342.49924,273.37878,0.0,55.65621,0.2660596,0.0,82.77281,8.330017
25144,20948640.0,0.0,23.44571,17.866669,23.4458,23.54712,23.423828,22.890106,16.24231,16.505768,16.557556,16.326782,1.0,0.04136798,0.033095457,0.19057198,228.0,16.132507,12.217962,0.0,100.0,2339.2925,4.3673634e-05,0.0,59.86579,221.3049,-6.141064e-23,30.000002,0.26503906,70.0,343.47958,276.764,0.0,55.143864,0.26504174,0.0,82.23843,8.330017
25145,20948700.0,0.0,23.443787,17.883331,23.443787,23.543121,23.42392,22.893585,16.178406,16.342255,16.395386,16.213226,1.0,0.04168147,0.03275375,0.18973131,224.0,16.132507,13.12499,0.0,100.0,2343.164,4.3790336e-05,0.0,59.929337,222.96814,7.236024e-26,30.000002,0.2641692,70.0,343.07278,277.4726,0.0,54.827984,0.26416713,0.0,81.99843,8.330017
25146,20948760.0,0.0,23.44278,17.899994,23.44278,23.540802,23.423523,22.896942,16.14978,16.242859,16.28778,16.164673,1.0,0.04204274,0.03245032,0.18905227,220.0,16.132507,14.025758,0.0,100.0,2342.888,4.3806587e-05,0.0,60.14473,222.24265,3.9621577e-28,30.000002,0.26354674,70.0,342.01712,276.632,0.0,54.663742,0.26354203,0.0,81.94398,8.330017
25147,20948820.0,0.0,23.440857,17.916687,23.440857,23.537354,23.422363,22.900116,16.005585,16.134216,16.17865,16.049988,1.0,0.04246291,0.03220127,0.1885497,216.0,15.96582,14.911111,0.0,100.0,2389.2078,4.5031575e-05,0.0,60.477512,219.8912,1.0896544e-33,30.000002,0.26321408,70.0,340.67755,274.80356,0.0,54.623013,0.26320815,0.0,82.027275,8.330017
25148,20948880.0,0.0,23.437744,17.93335,23.437744,23.532562,23.42044,22.903107,15.982849,16.053833,16.092499,15.996155,1.0,0.042932183,0.032006156,0.18819003,212.0,15.96582,15.773521,0.0,100.0,2390.6885,4.5072804e-05,0.0,60.88726,216.60031,4.147895e-36,30.000002,0.26312754,70.0,339.27744,272.4432,0.0,54.671524,0.2631212,0.0,82.20016,8.330017
25149,20948940.0,0.0,23.434204,17.950012,23.434204,23.527466,23.417877,22.905975,15.974274,16.009857,16.039032,15.9783325,1.0,0.043437846,0.03186057,0.18794544,208.0,15.96582,16.60683,0.0,100.0,2392.152,4.5112512e-05,0.0,61.34813,212.75676,8.52997e-37,30.000002,0.2632423,70.0,337.91534,269.79456,0.0,54.787807,0.26323593,0.0,82.435,8.330017
25150,20949000.0,0.0,23.42987,17.966675,23.42987,23.521454,23.414612,22.908722,15.849274,15.934662,15.966797,15.881622,1.0,0.043962628,0.03175667,0.1877868,204.0,15.799103,17.403606,0.0,100.0,2449.1895,4.655226e-05,0.0,61.838615,208.6421,2.5083e-41,30.000002,0.263504,70.0,336.63498,267.0236,0.0,54.952656,0.26349783,0.0,82.70982,8.330017
25151,20949060.0,0.0,23.42694,17.983337,23.42694,23.51764,23.411255,22.911499,15.856232,15.886841,15.913757,15.856171,1.0,0.044492517,0.03168325,0.18768361,200.0,15.799103,18.166676,0.0,100.0,2479.1204,4.7251295e-05,0.0,62.342747,204.43358,0.0,30.000002,0.26385695,70.0,335.4374,264.22397,0.0,55.149334,0.26385102,0.0,83.00851,8.330017
25152,20949120.0,0.0,23.42392,18.0,23.42392,23.513794,23.407318,22.914154,15.859283,15.8688965,15.886932,15.8573,1.0,0.045016713,0.031633202,0.187619,196.0,15.799103,18.887669,0.0,100.0,2509.4663,4.7961494e-05,0.0,62.85063,200.21806,0.0,30.000002,0.26426634,70.0,334.31366,261.43802,0.0,55.36838,0.2642606,0.0,83.3227,8.330017
25153,20949180.0,0.0,23.42035,18.016663,23.42035,23.509338,23.402802,22.916718,15.761414,15.822357,15.843292,15.792694,1.0,0.045521755,0.03160109,0.18758163,192.0,15.632416,19.556465,0.0,100.0,2611.7344,5.0564653e-05,0.0,63.35267,196.05093,0.0,30.000002,0.2647012,70.0,333.24774,258.68887,0.0,55.602882,0.26469558,0.0,83.646614,8.330017
25154,20949240.0,0.0,23.415924,18.033325,23.415924,23.503906,23.397675,22.919159,15.730347,15.775421,15.797546,15.746094,1.0,0.045999043,0.031579107,0.18755493,188.0,15.632416,20.171665,0.0,100.0,2648.729,5.147578e-05,0.0,63.84337,191.95502,0.0,30.000002,0.2651305,70.0,332.21085,255.97762,0.0,55.84599,0.26512504,0.0,83.975815,8.330017
25155,20949300.0,0.0,23.41101,18.050018,23.41101,23.497955,23.39206,22.921478,15.710205,15.74054,15.760773,15.718414,1.0,0.04644187,0.031563364,0.18753417,184.0,15.632416,20.72986,0.0,100.0,2680.0566,5.22606e-05,0.0,64.31973,187.92915,0.0,30.000002,0.2655369,70.0,331.18124,253.29535,0.0,56.094955,0.26553145,0.0,84.3095,8.330017
25156,20949360.0,0.0,23.407654,18.06668,23.407654,23.494232,23.386566,22.923828,15.601685,15.677795,15.70462,15.639191,1.0,0.04684473,0.031552866,0.18751836,180.0,15.465698,21.230616,0.0,100.0,2777.4968,5.487121e-05,0.0,64.779625,183.96928,0.0,30.000002,0.26591295,70.0,330.14896,250.63632,0.0,56.349285,0.2659074,0.0,84.64777,8.330017
25157,20949420.0,0.0,23.40332,18.083344,23.40332,23.489258,23.380493,22.925964,15.562195,15.618408,15.647614,15.582336,1.0,0.047205556,0.031544197,0.18750025,176.0,15.465698,21.668678,0.0,100.0,2809.2554,5.5709057e-05,0.0,65.22281,180.067,0.0,30.000002,0.2662479,70.0,329.09912,247.99028,0.0,56.60709,0.26624233,0.0,84.990166,8.330017
25158,20949480.0,0.0,23.398438,18.100006,23.398438,23.483612,23.373962,22.927979,15.536285,15.574402,15.60141,15.547363,1.0,0.047520503,0.031536195,0.18748043,172.0,15.465698,22.041555,0.0,100.0,2834.2468,5.6380566e-05,0.0,65.64836,176.21227,0.0,30.000002,0.26653516,70.0,328.02106,245.34767,0.0,56.868233,0.2665294,0.0,85.33764,8.330017
25159,20949540.0,0.0,23.392578,18.116669,23.392578,23.476776,23.366882,22.92978,15.426575,15.506165,15.53891,15.465332,1.0,0.04778079,0.03152887,0.1874605,168.0,15.299011,22.33598,0.0,100.0,2922.4453,5.8890175e-05,0.0,66.05285,172.3986,0.0,30.000002,0.26676777,70.0,326.90546,242.70154,0.0,57.133125,0.26676184,0.0,85.69106,8.330017
25160,20949600.0,0.0,23.385742,18.133331,23.385742,23.46872,23.359314,22.931396,15.384766,15.443298,15.477264,15.406067,1.0,0.04798635,0.031521168,0.18743636,164.0,15.299011,22.553732,0.0,100.0,2946.3613,5.958959e-05,0.0,66.436745,168.62227,0.0,30.000002,0.2669425,70.0,325.74835,240.04872,0.0,57.401382,0.26693645,0.0,86.050316,8.330017
25161,20949660.0,0.0,23.380798,18.149994,23.380798,23.463257,23.352295,22.933075,15.358002,15.397461,15.427673,15.370575,1.0,0.04814023,0.03151239,0.18740787,160.0,15.299011,22.708542,0.0,100.0,2963.8494,6.0106944e-05,0.0,66.802444,164.87308,0.0,30.000002,0.26705936,70.0,324.54703,237.38272,0.0,57.67339,0.26705307,0.0,86.41661,8.330017
25162,20949720.0,0.0,23.375,18.166687,23.375,23.456635,23.344849,22.93454,15.24942,15.328552,15.363678,15.2881775,1.0,0.04823522,0.031502742,0.18737786,156.0,15.132294,22.780502,0.0,100.0,3043.509,6.2507235e-05,0.0,67.14788,161.13704,0.0,30.000002,0.2671141,70.0,323.29324,234.69237,0.0,57.950474,0.26710752,0.0,86.79207,8.330017
25163,20949780.0,0.0,23.368286,18.18335,23.368286,23.448822,23.337067,22.935791,15.207184,15.265533,15.301147,15.228699,1.0,0.04827312,0.031492125,0.18734322,152.0,15.132294,22.774532,0.0,100.0,3060.894,6.3079504e-05,0.0,67.47362,157.4201,0.0,30.000002,0.26710787,70.0,321.99185,231.98355,0.0,58.23237,0.26710114,0.0,87.176094,8.330017
25164,20949840.0,0.0,23.361023,18.200012,23.361023,23.440338,23.329071,22.93689,15.179199,15.218994,15.250702,15.191376,1.0,0.048254192,0.031480465,0.18730572,148.0,15.132294,22.691347,0.0,100.0,3071.838,6.346794e-05,0.0,67.78021,153.7187,0.0,30.000002,0.26703987,70.0,320.64203,229.25407,0.0,58.519543,0.26703274,0.0,87.5698,8.330017
25165,20949900.0,0.0,23.352966,18.216675,23.352966,23.430725,23.320831,22.937805,15.072327,15.150726,15.186554,15.110596,1.0,0.048170343,0.03146806,0.18726718,144.0,14.965607,22.518244,0.0,100.0,3143.2559,6.576517e-05,0.0,68.06453,150.02496,0.0,30.000002,0.26690465,70.0,319.23718,226.49681,0.0,58.813072,0.26689726,0.0,87.97481,8.330017
25166,20949960.0,0.0,23.346497,18.233337,23.346497,23.42331,23.313385,22.938782,15.029205,15.087097,15.1232605,15.050049,1.0,0.048032954,0.031454165,0.18722132,140.0,14.965607,22.281588,0.0,100.0,3155.1804,6.623204e-05,0.0,68.33155,146.34482,0.0,30.000002,0.26670873,70.0,317.78793,223.71991,0.0,59.11239,0.26670116,0.0,88.39023,8.330017
25167,20950020.0,0.0,23.33957,18.25,23.33957,23.415192,23.305817,22.939606,15.001923,15.041473,15.072968,15.014313,1.0,0.047839537,0.0314388,0.18717231,136.0,14.965607,21.968782,0.0,100.0,3160.4949,6.649467e-05,0.0,68.58132,142.66545,0.0,30.000002,0.26645118,70.0,316.29068,220.91438,0.0,59.418976,0.26644334,0.0,88.81894,8.330017
25168,20950080.0,0.0,23.331879,18.266663,23.331879,23.405975,23.298187,22.940216,14.896973,14.974701,15.009735,14.934814,1.0,0.04758421,0.03142256,0.18712185,132.0,14.79892,21.572283,0.0,100.0,3225.17,6.87052e-05,0.0,68.81141,138.98265,0.0,30.000002,0.2661288,70.0,314.74277,218.07663,0.0,59.73405,0.2661206,0.0,89.26257,8.330017
25169,20950140.0,0.0,23.323364,18.283325,23.323364,23.39566,23.290527,22.940643,14.854218,14.912933,14.947815,14.875671,1.0,0.047274116,0.031405102,0.1870655,128.0,14.79892,21.102337,0.0,100.0,3231.3315,6.9058384e-05,0.0,69.02414,135.30818,0.0,30.000002,0.2657458,70.0,313.15442,215.218,0.0,60.056908,0.26573738,0.0,89.72003,8.330017
25170,20950200.0,0.0,23.314453,18.300018,23.314453,23.384766,23.282959,22.940918,14.825928,14.866821,14.897614,14.838165,1.0,0.04690985,0.0313863,0.18700513,124.0,14.79892,20.560682,0.0,100.0,3231.6646,6.9221576e-05,0.0,69.22012,131.63806,0.0,30.000002,0.26530233,70.0,311.52628,212.33641,0.0,60.388344,0.2652936,0.0,90.19314,8.330017
25171,20950260.0,0.0,23.30719,18.31668,23.30719,23.376007,23.276459,22.941284,14.722626,14.801025,14.834717,14.759979,1.0,0.046489887,0.03136594,0.18694036,120.0,14.632202,19.953213,0.0,100.0,3290.3672,7.135943e-05,0.0,69.39987,127.95956,0.0,30.000002,0.26479703,70.0,309.8551,209.42284,0.0,60.730076,0.26478803,0.0,90.68478,8.330017
25172,20950320.0,0.0,23.299194,18.333344,23.299194,23.36615,23.27005,22.941498,14.679962,14.739868,14.773193,14.701355,1.0,0.046023663,0.031343695,0.18686725,116.0,14.632202,19.28514,0.0,100.0,3292.3486,7.1626615e-05,0.0,69.56714,124.282524,0.0,30.000002,0.26423642,70.0,308.1523,206.488,0.0,61.08177,0.26422727,0.0,91.19452,8.330017
25173,20950380.0,0.0,23.290833,18.350006,23.290833,23.355743,23.263855,22.941528,14.651581,14.693909,14.723206,14.66391,1.0,0.04551219,0.031319086,0.18678847,112.0,14.632202,18.559605,0.0,100.0,3288.811,7.170174e-05,0.0,69.722786,120.60417,0.0,30.000002,0.26362127,70.0,306.41953,203.53085,0.0,61.444748,0.2636118,0.0,91.72477,8.330017
25174,20950440.0,0.0,23.2818,18.366669,23.2818,23.3443,23.257935,22.941406,14.5494995,14.629272,14.660889,14.586578,1.0,0.044951543,0.031291686,0.18670517,108.0,14.465515,17.770573,0.0,100.0,3341.8015,7.377779e-05,0.0,69.86606,116.914734,0.0,30.000002,0.26294982,70.0,304.654,200.5443,0.0,61.821503,0.26294005,0.0,92.279015,8.330017
25175,20950500.0,0.0,23.272034,18.383331,23.272034,23.331848,23.252289,22.941101,14.5065,14.568665,14.599701,14.528046,1.0,0.04435157,0.03126302,0.18660372,104.0,14.465515,16.92892,0.0,99.96909,3339.548,7.3965704e-05,0.0,69.99913,113.238365,0.0,30.000002,0.26222086,70.0,302.86407,197.5465,0.0,62.211514,0.262211,0.0,92.85305,8.330017
25176,20950560.0,0.0,23.264252,18.399994,23.264252,23.322083,23.247772,22.940979,14.478424,14.522949,14.549835,14.49173,1.0,0.043730624,0.031243306,0.18640834,100.0,14.465515,16.05082,0.0,99.808044,3331.9604,7.394751e-05,0.0,70.11995,109.65554,0.0,30.000002,0.26138553,70.0,301.03116,194.57845,0.0,62.6119,0.2613753,0.0,93.42018,8.330017
25177,20950620.0,0.0,23.256012,18.416687,23.256012,23.311523,23.243652,22.940674,14.376434,14.4591675,14.487915,14.413971,1.0,0.043084748,0.031231353,0.18607627,96.0,14.298798,15.129555,0.0,99.52829,3378.993,7.5954784e-05,0.0,70.22145,106.186745,0.0,30.000002,0.26039535,70.0,299.12146,191.63808,0.0,63.018013,0.26038453,0.0,93.96715,8.330017
25178,20950680.0,0.0,23.247192,18.43335,23.247192,23.300262,23.239868,22.940155,14.332001,14.398315,14.426544,14.354431,1.0,0.042416353,0.03122272,0.18560398,92.0,14.298798,14.174183,0.0,99.13566,3371.5044,7.604447e-05,0.0,70.30456,102.823,0.0,30.000002,0.25924778,70.0,297.13574,188.71996,0.0,63.42724,0.2592365,0.0,94.493286,8.330017
25179,20950740.0,0.0,23.238312,18.450012,23.238312,23.288849,23.236511,22.939514,14.301239,14.350861,14.375763,14.315033,1.0,0.041725393,0.031215267,0.18498288,88.0,14.298798,13.1896105,0.0,98.63322,3357.7703,7.591073e-05,0.0,70.3697,99.54844,0.0,30.000002,0.2579295,70.0,295.0638,185.809,0.0,63.839333,0.2579174,0.0,94.9982,8.330017
25180,20950800.0,0.0,23.229156,18.466675,23.229156,23.2771,23.233612,22.93866,14.199066,14.286713,14.312714,14.237335,1.0,0.041010205,0.031208767,0.1841921,84.0,14.132111,12.174977,0.0,98.00166,3396.192,7.779817e-05,0.0,70.41562,96.3518,0.0,30.000002,0.2564164,70.0,292.88956,182.89015,0.0,64.254684,0.25640374,0.0,95.47822,8.330017
25181,20950860.0,0.0,23.222198,18.483337,23.222198,23.26828,23.23172,22.937958,14.152771,14.224213,14.249542,14.17569,1.0,0.040275298,0.031196706,0.18326077,80.0,14.132111,11.14962,0.0,97.30722,3382.1343,7.775561e-05,0.0,70.44958,93.200294,0.0,30.000002,0.2547396,70.0,290.63718,179.95277,0.0,64.67409,0.25472653,0.0,95.9454,8.330017
25182,20950920.0,0.0,23.215424,18.5,23.215424,23.259644,23.230347,22.937103,14.121643,14.17572,14.197693,14.136536,1.0,0.039520703,0.031177051,0.18219523,76.0,14.132111,10.113159,0.0,96.52735,3361.574,7.745985e-05,0.0,70.47759,90.05422,0.0,30.000002,0.25290045,70.0,288.3038,176.96988,0.0,65.102684,0.2528867,0.0,96.409836,8.330017
25183,20950980.0,1.0,23.208221,18.516663,23.208282,23.250519,23.22937,22.935913,14.031464,14.115662,14.13739,14.065186,1.0,0.039122578,0.03147064,0.18228084,84.333336,13.965393,9.067829,0.0,95.6469,3407.114,7.940895e-05,0.0,70.38204,89.219185,0.0,30.000002,0.25287184,70.0,288.06406,176.353,0.0,65.44153,0.2528746,0.0,96.62225,8.330017
25184,20951040.0,1.0,23.19992,18.533325,23.200073,23.240265,23.228424,22.934235,14.003815,14.064697,14.084045,14.020325,1.0,0.038889915,0.031940304,0.18255523,92.666664,13.965393,8.0136795,0.0,94.65924,3411.7073,7.9659e-05,0.0,69.99296,90.7907,0.0,30.000002,0.2533803,70.0,288.90045,177.69308,0.0,65.531,0.25338832,0.0,96.319984,8.330017
25185,20951100.0,1.0,23.19104,18.550018,23.191284,23.229431,23.227509,22.931976,13.98761,14.029633,14.044952,13.997101,1.0,0.038703162,0.032480806,0.18273889,101.0,13.965393,6.9511356,0.0,93.56548,3414.853,7.982044e-05,0.0,69.3156,94.38511,0.0,30.000002,0.2539168,70.0,290.3257,180.52795,0.0,65.36093,0.25392857,0.0,95.55976,8.330017
25186,20951160.0,1.0,23.183838,18.56668,23.184082,23.220856,23.22705,22.929382,13.900269,13.980682,13.995148,13.934631,1.0,0.038493477,0.033027712,0.18262297,109.333336,13.798706,5.8859754,0.0,92.39103,3476.6519,8.221731e-05,0.0,68.32625,100.17502,0.0,30.000002,0.25414065,70.0,292.1274,184.85258,0.0,64.897354,0.2541542,0.0,94.335434,8.330017
25187,20951220.0,1.0,23.176117,18.583344,23.176422,23.211731,23.226654,22.926178,13.859589,13.931122,13.944244,13.883728,1.0,0.03819341,0.033509918,0.18205562,117.666664,13.798706,4.8170443,0.0,91.12409,3481.6926,8.264793e-05,0.0,67.106895,107.73953,0.0,30.000002,0.2537562,70.0,293.9511,190.22856,0.0,64.206924,0.2537703,0.0,92.7998,8.330017
25188,20951280.0,1.0,23.16867,18.600006,23.168945,23.20288,23.22644,22.922485,13.825043,13.888519,13.899597,13.84494,1.0,0.037764784,0.033882204,0.18096982,126.0,13.798706,3.7475154,0.0,89.775246,3474.634,8.275463e-05,0.0,65.73232,116.721725,0.0,30.000002,0.25260636,70.0,295.56693,196.3016,0.0,63.355053,0.2526197,0.0,91.08318,8.330017
25189,20951340.0,1.0,23.161438,18.616669,23.161682,23.194336,23.226501,22.918335,13.717133,13.826843,13.837555,13.763336,1.0,0.03718073,0.0341108,0.17929383,134.33333,13.632019,2.6794,0.0,88.34137,3516.0652,8.490568e-05,0.0,64.240326,126.95023,0.0,30.000002,0.25059497,70.0,296.8476,202.86433,0.0,62.375694,0.25060648,0.0,89.25189,8.330017
25190,20951400.0,1.0,23.154663,18.633331,23.154877,23.186401,23.22696,22.913788,13.661072,13.761505,13.771057,13.6944275,1.0,0.03645527,0.034198157,0.17714992,142.66667,13.632019,1.6180048,0.0,86.83264,3496.9878,8.492121e-05,0.0,62.72692,137.72955,0.0,30.000002,0.24781878,70.0,297.67694,209.40819,0.0,61.361557,0.2478281,0.0,87.44725,8.330017
25191,20951460.0,1.0,23.151123,18.649994,23.151337,23.18283,23.228363,22.909515,13.616455,13.705658,13.713074,13.644592,1.0,0.035615906,0.034160342,0.17469646,151.0,13.632019,0.5777441,0.0,85.30308,3461.6616,8.4394815e-05,0.0,61.256325,148.42955,0.0,30.000002,0.24445333,70.0,298.02585,215.52353,0.0,60.373108,0.24445899,0.0,85.75882,8.330017
25192,20951520.0,1.0,23.14856,18.666687,23.148743,23.18045,23.230347,22.90509,13.504761,13.633606,13.639282,13.555328,1.0,0.034766916,0.03404145,0.17199802,159.33333,13.4653015,0.0,0.0,83.76115,3477.0159,8.598209e-05,0.0,59.883595,158.80318,0.0,30.000002,0.24082044,70.0,298.09854,221.16393,0.0,59.437298,0.24082607,0.0,84.195946,8.330017
25193,20951580.0,1.0,23.147156,18.68335,23.147308,23.179382,23.232697,22.900574,13.451416,13.561798,13.565704,13.485199,1.0,0.03429031,0.03385096,0.16920075,167.66667,13.4653015,0.0,0.0,82.21523,3441.2856,8.549672e-05,0.0,58.868034,168.16484,0.0,30.000002,0.23735462,70.0,298.04828,226.05482,0.0,58.595116,0.23735964,0.0,82.81829,8.330017
25194,20951640.0,1.0,23.147064,18.700012,23.147217,23.180145,23.23523,22.896057,13.414978,13.503571,13.506134,13.438995,1.0,0.033926763,0.03366479,0.16652766,176.0,13.4653015,0.0,0.0,80.685844,3400.0002,8.469635e-05,0.0,58.01736,176.78783,0.0,30.000002,0.2341308,70.0,298.0086,230.4469,0.0,57.853306,0.23413572,0.0,81.60031,8.330017
25195,20951700.0,0.0,23.149292,18.716675,23.149292,23.183777,23.238068,22.891663,13.420776,13.468353,13.46991,13.426483,0.0,0.033420794,0.033258416,0.16322269,172.0,13.5486145,0.0,0.0,79.20943,3317.3762,8.2351595e-05,0.0,57.384007,180.9602,0.0,30.000002,0.22991797,70.0,295.9469,231.25873,0.0,57.280933,0.22990647,0.0,80.6765,8.330017
25196,20951760.0,0.0,23.154816,18.733337,23.154816,23.192017,23.241455,22.888123,13.412506,13.444366,13.445282,13.417389,0.0,0.032937765,0.03283943,0.16021535,168.0,13.5486145,0.0,0.0,77.836105,3255.3079,8.074185e-05,0.0,56.98492,181.79391,0.0,30.000002,0.22600585,70.0,293.2633,229.93956,0.0,56.921642,0.22599147,0.0,80.07694,8.330017
25197,20951820.0,0.0,23.162384,18.75,23.162384,23.202911,23.245209,22.884918,13.411743,13.428558,13.429077,13.412201,0.0,0.03253121,0.032471895,0.15757865,164.0,13.5486145,0.0,0.0,76.586555,3197.7085,7.9169025e-05,0.0,56.78503,180.3159,0.0,30.000002,0.22259277,70.0,290.39862,227.31473,0.0,56.746407,0.2225767,0.0,79.722374,8.330017
