,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
25198,20951880.0,0.0,23.171875,18.766663,23.171875,23.21637,23.249329,22.882019,13.457794,13.432159,13.432434,13.437286,0.0,0.03220244,0.03216601,0.15532254,160.0,13.631897,0.0,0.0,75.484116,3117.6514,7.652552e-05,0.0,56.745193,177.20438,0.0,30.000002,0.21970016,70.0,287.5446,223.86775,0.0,56.721245,0.21968369,0.0,79.5629,8.330017
25199,20951940.0,0.0,23.183167,18.783325,23.183167,23.232239,23.253784,22.879425,13.482544,13.447784,13.4479065,13.4653015,0.0,0.03194396,0.031921573,0.15344033,156.0,13.631897,0.0,0.0,74.55127,3067.4329,7.4955125e-05,0.0,56.823982,173.10397,0.0,30.000002,0.21731316,70.0,284.80646,220.02457,0.0,56.809147,0.21729702,0.0,79.55225,8.330017
25200,20952000.0,0.0,23.195892,18.800018,23.195892,23.250061,23.258545,22.877136,13.507111,13.467194,13.467255,13.490173,0.0,0.03174518,0.031731322,0.15192272,152.0,13.631897,0.0,0.0,73.80629,3027.188,7.3666095e-05,0.0,56.995117,168.37935,0.0,30.000002,0.21540494,70.0,282.2405,216.01073,0.0,56.985878,0.21538964,0.0,79.66609,8.330017
25201,20952060.0,0.0,23.210144,18.816345,23.210144,23.269836,23.26355,22.875519,13.571411,13.499878,13.499908,13.538055,0.0,0.031593326,0.031584736,0.15076141,148.0,13.71521,0.0,0.0,73.270676,2966.969,7.148446e-05,0.0,57.235836,163.29869,0.0,30.000002,0.2139435,70.0,279.89426,211.9817,0.0,57.23009,0.21392919,0.0,79.88684,8.330017
25202,20952120.0,0.0,23.225586,18.832031,23.225586,23.291046,23.268799,22.874176,13.607788,13.538147,13.538147,13.581909,0.0,0.031475328,0.03147002,0.14994334,144.0,13.71521,0.0,0.0,72.95356,2941.405,7.046439e-05,0.0,57.529305,158.01945,0.0,30.000002,0.21289119,70.0,277.78134,208.01636,0.0,57.52575,0.21287808,0.0,80.20397,8.330017
25203,20952180.0,0.0,23.24179,18.847076,23.24179,23.313232,23.274292,22.873047,13.63916,13.574371,13.574371,13.617218,0.0,0.031382117,0.03137884,0.14946422,140.0,13.71521,0.0,0.0,72.86343,2924.9143,6.977712e-05,0.0,57.86507,152.63498,0.0,30.000002,0.21222648,70.0,275.9083,204.15846,0.0,57.862873,0.21221448,0.0,80.61315,8.330017
25204,20952240.0,0.0,23.258698,18.861511,23.258667,23.33609,23.279968,22.872131,13.70697,13.618683,13.618683,13.670471,0.0,0.031306643,0.031304594,0.14933002,136.0,13.798492,0.0,0.0,73.013054,2890.4478,6.823373e-05,0.0,58.2366,147.1987,0.0,30.000002,0.21194139,70.0,274.27997,200.43198,0.0,58.23522,0.21193069,0.0,81.11508,8.330017
25205,20952300.0,0.0,23.276001,18.875366,23.276001,23.359375,23.285889,22.87143,13.741699,13.663605,13.663605,13.715637,0.0,0.031242145,0.031240856,0.14953604,132.0,13.798492,0.0,0.0,73.40589,2885.2644,6.7816596e-05,0.0,58.638252,141.7493,0.0,30.000002,0.21201771,70.0,272.8907,196.84674,0.0,58.637386,0.21200821,0.0,81.70939,8.330017
25206,20952360.0,0.0,23.292908,18.88861,23.292908,23.381653,23.29187,22.871216,13.7682495,13.702301,13.702301,13.748749,0.0,0.03118331,0.031182513,0.15003024,128.0,13.798492,0.0,0.0,74.00077,2886.733,6.762614e-05,0.0,59.06491,136.32195,0.0,30.000002,0.21239367,70.0,271.70697,193.39255,0.0,59.064377,0.21238533,0.0,82.38663,8.330017
25207,20952420.0,0.0,23.309753,18.901306,23.309753,23.403534,23.298004,22.871216,13.833099,13.746277,13.746277,13.799072,0.0,0.031128762,0.031128263,0.15083148,124.0,13.881805,0.0,0.0,74.81795,2867.913,6.6551045e-05,0.0,59.51747,130.92148,0.0,30.000002,0.21308509,70.0,270.73813,190.07329,0.0,59.51714,0.21307786,0.0,83.15413,8.330017
25208,20952480.0,0.0,23.326447,18.913422,23.326447,23.424896,23.304352,22.871368,13.863831,13.789825,13.789795,13.841217,0.0,0.031074774,0.031074466,0.15191296,120.0,13.881805,0.0,0.0,75.840996,2876.8284,6.652811e-05,0.0,59.994305,125.55863,0.0,30.000002,0.21405768,70.0,269.96402,186.8759,0.0,59.994095,0.21405154,0.0,84.00998,8.330017
25209,20952540.0,0.0,23.342651,18.925018,23.342651,23.44522,23.310852,22.871735,13.885864,13.825531,13.825531,13.869537,0.0,0.031020157,0.031019969,0.15326808,116.0,13.881805,0.0,0.0,77.06235,2891.719,6.670523e-05,0.0,60.496666,120.236496,0.0,30.000002,0.2153028,70.0,269.3798,183.79355,0.0,60.49654,0.2152977,0.0,84.95757,8.330017
25210,20952600.0,0.0,23.358185,18.936127,23.358185,23.464233,23.317535,22.872253,13.9470215,13.866058,13.866058,13.916016,0.0,0.030964347,0.030964226,0.15488914,112.0,13.965118,0.0,0.0,78.4747,2884.5137,6.596729e-05,0.0,61.026264,114.96106,0.0,30.000002,0.21681131,70.0,268.98218,180.82162,0.0,61.02618,0.21680725,0.0,86.00043,8.330017
25211,20952660.0,0.0,23.372314,18.946716,23.372314,23.480927,23.324188,22.873169,13.974152,13.906067,13.906067,13.954559,0.0,0.030905902,0.030905832,0.1567232,108.0,13.965118,0.0,0.0,80.035385,2904.0522,6.623314e-05,0.0,61.58207,109.76336,0.0,30.000002,0.21852775,70.0,268.7455,177.95488,0.0,61.582024,0.21852468,0.0,87.12985,8.330017
25212,20952720.0,0.0,23.385376,18.956818,23.385376,23.49591,23.331024,22.874268,13.992798,13.938324,13.938324,13.979462,0.0,0.03084342,0.030843377,0.1587544,104.0,13.965118,0.0,0.0,81.736336,2928.0303,6.665624e-05,0.0,62.167244,104.65011,0.0,30.000002,0.22043319,70.0,268.6616,175.18738,0.0,62.167213,0.220431,0.0,88.348175,8.330017
25213,20952780.0,0.0,23.397247,18.96643,23.397278,23.508972,23.338013,22.875519,14.050598,13.975464,13.975464,14.022858,0.0,0.03077715,0.030777123,0.16096567,100.0,14.048401,0.07146194,0.0,83.56464,2927.891,6.6131906e-05,0.0,62.784798,99.627235,0.0,30.000002,0.22251141,70.0,268.72427,172.51443,0.0,62.78478,0.22251001,0.0,89.658615,8.330017
25214,20952840.0,0.0,23.407898,18.975616,23.407898,23.52008,23.345184,22.876953,14.073608,14.011322,14.011322,14.056366,0.0,0.030722095,0.030705964,0.16331889,96.0,14.048401,0.23267849,0.0,85.50007,2954.1343,6.658664e-05,0.0,63.448135,94.70039,0.0,30.000002,0.22473784,70.0,268.9222,169.92871,0.0,63.437035,0.2247372,0.0,91.06146,8.330017
25215,20952900.0,0.0,23.417206,18.984375,23.417206,23.529236,23.352386,22.87854,14.089966,14.040466,14.040405,14.078461,0.0,0.030788545,0.03061424,0.16570888,92.0,14.048401,0.45962128,0.0,87.50626,2983.6816,6.715933e-05,0.0,64.24875,89.80256,0.0,30.000002,0.22710161,70.0,269.2342,167.37772,0.0,64.12781,0.22710173,0.0,92.56155,8.330017
25216,20952960.0,0.0,23.424713,18.992706,23.424774,23.535889,23.359436,22.880463,14.145721,14.075134,14.074829,14.120392,0.0,0.030847894,0.03052294,0.16820805,88.0,14.131714,0.75875634,0.0,89.56946,2987.4294,6.6759836e-05,0.0,65.09319,85.01512,0.0,30.000002,0.22956873,70.0,269.66162,164.90443,0.0,64.86591,0.22956948,0.0,94.16923,8.330017
25217,20953020.0,0.0,23.430817,19.00064,23.430817,23.540497,23.366486,22.882599,14.16684,14.108917,14.108337,14.151886,0.0,0.030954823,0.030425163,0.17073826,84.0,14.131714,1.1314524,0.0,91.66965,3016.9045,6.731008e-05,0.0,66.02492,80.34513,0.0,30.000002,0.2321083,70.0,270.18417,162.50264,0.0,65.6512,0.23210964,0.0,95.8821,8.330017
25218,20953080.0,0.0,23.435394,19.00821,23.435394,23.54309,23.373474,22.884888,14.180756,14.135925,14.135132,14.171448,0.0,0.031096753,0.03031908,0.17325492,80.0,14.131714,1.5688304,0.0,93.78102,3048.3928,6.795359e-05,0.0,67.036896,75.81944,0.0,30.000002,0.23465955,70.0,270.76788,160.1707,0.0,66.482956,0.23466128,0.0,97.69913,8.330017
25219,20953140.0,1.0,23.4375,19.01538,23.437775,23.543121,23.38028,22.887238,14.246246,14.171448,14.170074,14.217499,0.0,0.031617057,0.030543687,0.17708275,88.333336,14.214996,2.0735106,0.0,95.881325,3066.4739,6.7774025e-05,0.0,68.05331,73.320435,0.0,30.000002,0.23922263,70.0,273.36407,159.95973,0.0,67.28157,0.23924153,0.0,99.39623,8.330017
25220,20953200.0,1.0,23.436157,19.022217,23.436523,23.540466,23.386414,22.889313,14.282501,14.214844,14.212769,14.26355,0.0,0.032671075,0.031237997,0.18021367,96.666664,14.214996,2.6359131,0.0,97.941315,3118.587,6.876678e-05,0.0,68.78749,74.156166,0.0,30.000002,0.24410303,70.0,277.19064,162.24948,0.0,67.766396,0.24412769,0.0,99.97699,8.330017
25221,20953260.0,1.0,23.433563,19.028717,23.43396,23.536163,23.391388,22.89096,14.307007,14.253784,14.251221,14.294983,0.0,0.0337514,0.03190452,0.18354295,105.0,14.214996,3.2421482,0.0,99.94971,3176.4744,6.996586e-05,0.0,69.12939,76.937,0.0,30.000002,0.24917653,70.0,281.81927,166.04062,0.0,67.844,0.24920575,0.0,100.001595,8.330017
25222,20953320.0,1.0,23.428894,19.034912,23.429382,23.528168,23.395447,22.892181,14.238586,14.258453,14.257172,14.259277,1.0,0.03469097,0.03239715,0.1878099,113.333336,14.048309,3.8848667,0.0,100.0,3301.531,7.3544754e-05,0.0,69.2324,80.53954,0.0,30.000002,0.25487188,70.0,287.27322,170.68867,0.0,67.67043,0.25490582,0.0,100.00004,8.330017
25223,20953380.0,1.0,23.420135,19.040802,23.420715,23.515411,23.398499,22.892914,14.226349,14.247833,14.247894,14.235321,1.0,0.035798673,0.03301307,0.19178133,121.666664,14.048309,4.552788,0.0,100.0,3380.7854,7.551159e-05,0.0,69.1242,85.940384,0.0,30.000002,0.2605315,70.0,293.3845,176.7074,0.0,67.279526,0.26056865,0.0,99.47699,8.330017
25224,20953440.0,1.0,23.407715,19.046417,23.4086,23.499573,23.400269,22.892975,14.210419,14.236725,14.237793,14.220642,1.0,0.03708192,0.033772007,0.19406927,130.0,14.048309,5.231801,0.0,100.0,3447.9268,7.72814e-05,0.0,68.61725,94.450516,0.0,30.000002,0.2649382,70.0,299.69324,184.65654,0.0,66.50269,0.26497588,0.0,97.939156,8.330017
25225,20953500.0,1.0,23.394012,19.051727,23.394531,23.481049,23.400665,22.892334,14.107513,14.193909,14.198273,14.146912,1.0,0.038164437,0.034329496,0.19561788,138.33333,13.881592,5.908742,0.0,100.0,3559.485,8.103232e-05,0.0,67.77265,105.08179,0.0,30.000002,0.26809722,70.0,305.84738,193.78532,0.0,65.402145,0.26813182,0.0,96.03221,8.330017
25226,20953560.0,1.0,23.379822,19.056824,23.38031,23.462402,23.399994,22.891296,14.054199,14.13913,14.146393,14.083313,1.0,0.039040834,0.034688316,0.19625013,146.66667,13.881592,6.5728254,0.0,100.0,3607.5332,8.269741e-05,0.0,66.75812,117.25637,0.0,30.000002,0.26997292,70.0,311.5335,203.60376,0.0,64.14344,0.27000496,0.0,93.97262,8.330017
25227,20953620.0,1.0,23.36499,19.061676,23.365448,23.44278,23.398346,22.889862,14.006989,14.086578,14.095703,14.032745,1.0,0.039663903,0.034815397,0.1961568,155.0,13.881592,7.2149606,0.0,100.0,3636.0186,8.38642e-05,0.0,65.67573,130.22676,0.0,30.000002,0.2706374,70.0,316.467,213.52016,0.0,62.82726,0.2706654,0.0,91.96252,8.330017
25228,20953680.0,1.0,23.3497,19.066315,23.350098,23.422333,23.395905,22.888184,13.885742,14.0095825,14.022797,13.934204,1.0,0.040060382,0.034741785,0.19555226,163.33333,13.714905,7.8290367,0.0,100.0,3704.1567,8.690746e-05,0.0,64.61855,143.23747,0.0,30.000002,0.27035645,70.0,320.5788,223.02507,0.0,61.543537,0.2703797,0.0,90.12409,8.330017
25229,20953740.0,1.0,23.333923,19.07074,23.334259,23.401123,23.392792,22.886353,13.823334,13.929962,13.945801,13.85733,1.0,0.040297408,0.034538455,0.19470066,171.66667,13.714905,8.408937,0.0,100.0,3713.8037,8.777224e-05,0.0,63.663612,155.5673,0.0,30.000002,0.26953992,70.0,323.98508,231.72742,0.0,60.367393,0.26955974,0.0,88.53399,8.330017
25230,20953800.0,1.0,23.318115,19.075012,23.31842,23.379944,23.38919,22.884491,13.775696,13.863342,13.8797,13.801971,1.0,0.040443588,0.034278177,0.19380797,180.0,13.714905,8.950322,0.0,100.0,3711.3748,8.8180626e-05,0.0,62.841354,166.84991,0.0,30.000002,0.2685336,70.0,326.88663,239.50533,0.0,59.32594,0.26855102,0.0,87.19999,8.330017
25231,20953860.0,1.0,23.304016,19.079102,23.30429,23.361023,23.38556,22.882935,13.667908,13.783722,13.802826,13.710419,1.0,0.04055772,0.034009676,0.1930093,188.33333,13.548218,9.454643,0.0,100.0,3763.6233,9.071011e-05,0.0,62.153393,177.04205,0.0,30.000002,0.2675799,70.0,329.50912,246.44977,0.0,58.421402,0.26759595,0.0,86.09305,8.330017
25232,20953920.0,1.0,23.28949,19.083038,23.289734,23.341583,23.38147,22.881348,13.618378,13.710541,13.730408,13.64566,1.0,0.040672123,0.033763822,0.19235349,196.66667,13.548218,9.916286,0.0,100.0,3765.274,9.121783e-05,0.0,61.57726,186.35822,0.0,30.000002,0.26679197,70.0,332.04376,252.78654,0.0,57.636433,0.26680735,0.0,85.16242,8.330017
25233,20953980.0,1.0,23.27481,19.086823,23.275055,23.322113,23.377014,22.87976,13.582672,13.65387,13.672424,13.602844,1.0,0.04081032,0.033565246,0.1917736,205.0,13.548218,10.331299,0.0,99.83027,3759.42,9.139746e-05,0.0,61.086567,195.13898,0.0,30.000002,0.26615095,70.0,334.59222,258.76627,0.0,56.950188,0.2661661,0.0,84.344604,8.330017
25234,20954040.0,0.0,23.260529,19.090515,23.260529,23.302887,23.372223,22.878204,13.477203,13.582275,13.602905,13.518616,1.0,0.04072127,0.033197787,0.19021125,201.0,13.3815,10.696482,0.0,99.42805,3798.2388,9.3692055e-05,0.0,60.71736,200.1256,0.0,30.000002,0.2641387,70.0,334.13815,261.30978,0.0,56.39424,0.26413587,0.0,83.70188,8.330017
25235,20954100.0,0.0,23.246246,19.094116,23.246246,23.284058,23.36728,22.87677,13.422333,13.509979,13.531525,13.4505005,1.0,0.04061494,0.032830503,0.18864094,197.0,13.3815,11.011578,0.0,98.84103,3782.1729,9.3829316e-05,0.0,60.551243,201.64293,0.0,30.000002,0.26209462,70.0,332.38803,261.35727,0.0,56.04801,0.2620872,0.0,83.33346,8.330017
25236,20954160.0,0.0,23.234253,19.097595,23.234253,23.268372,23.362701,22.875763,13.381714,13.450592,13.471008,13.401794,1.0,0.0405363,0.032516994,0.1870483,193.0,13.3815,11.282679,0.0,98.11283,3758.078,9.359128e-05,0.0,60.51894,201.1581,0.0,30.000002,0.26010928,70.0,330.01028,260.01508,0.0,55.853653,0.260099,0.0,83.11453,8.330017
25237,20954220.0,0.0,23.222778,19.101044,23.222778,23.253448,23.35794,22.874817,13.282593,13.379303,13.401611,13.320099,1.0,0.040494047,0.0322663,0.18545108,189.0,13.214813,11.504819,0.0,97.23791,3787.1558,9.55955e-05,0.0,60.58883,199.28922,0.0,30.000002,0.25821874,70.0,327.29233,257.74976,0.0,55.78181,0.2582068,0.0,82.99996,8.330017
25238,20954280.0,0.0,23.211578,19.104431,23.211578,23.239044,23.352905,22.87387,13.236328,13.312622,13.334991,13.259857,1.0,0.040480565,0.03207639,0.18381216,185.0,13.214813,11.675758,0.0,96.222565,3768.1458,9.556663e-05,0.0,60.72271,196.63138,0.0,30.000002,0.2563763,70.0,324.41147,254.96223,0.0,55.797802,0.2563633,0.0,82.93996,8.330017
25239,20954340.0,0.0,23.20108,19.107788,23.20108,23.225739,23.347626,22.872864,13.202148,13.260284,13.280548,13.218903,1.0,0.040483158,0.031938784,0.18210766,181.0,13.214813,11.7929735,0.0,95.07913,3742.3604,9.521539e-05,0.0,60.894756,193.52144,0.0,30.000002,0.2545368,70.0,321.44778,251.86919,0.0,55.877514,0.25452316,0.0,82.906136,8.330017
25240,20954400.0,0.0,23.191284,19.111115,23.191284,23.213501,23.342133,22.871796,13.108948,13.196106,13.217773,13.144928,1.0,0.0404871,0.03184386,0.1803153,177.0,13.048096,11.85194,0.0,93.81456,3768.0134,9.7155425e-05,0.0,61.084114,190.18546,0.0,30.000002,0.25265372,70.0,318.43814,248.60756,0.0,56.001812,0.25263956,0.0,82.87799,8.330017
25241,20954460.0,0.0,23.183258,19.11444,23.183258,23.203766,23.336975,22.87088,13.064056,13.134552,13.1562195,13.08725,1.0,0.040480036,0.031776994,0.17843917,173.0,13.048096,11.862901,0.0,92.469635,3747.2393,9.706962e-05,0.0,61.2769,186.75177,0.0,30.000002,0.25070387,70.0,315.40836,245.25708,0.0,56.153667,0.25068933,0.0,82.846054,8.330017
25242,20954520.0,0.0,23.176147,19.117798,23.176147,23.195374,23.331604,22.869843,13.030548,13.085358,13.1050415,13.047394,1.0,0.04045323,0.031731132,0.1764822,169.0,13.048096,11.819119,0.0,91.04731,3719.824,9.666922e-05,0.0,61.46607,183.26685,0.0,30.000002,0.24867453,70.0,312.36627,241.84521,0.0,56.325806,0.24865963,0.0,82.8069,8.330017
25243,20954580.0,0.0,23.169983,19.121185,23.169983,23.188385,23.32605,22.868652,12.939697,13.023804,13.04483,12.976532,1.0,0.040395595,0.03170071,0.17444016,165.0,12.881409,11.71382,0.0,89.55614,3741.3,9.855843e-05,0.0,61.643623,179.76416,0.0,30.000002,0.24654478,70.0,309.30804,238.38634,0.0,56.51246,0.24652934,0.0,82.7567,8.330017
25244,20954640.0,0.0,23.16452,19.124634,23.16452,23.182587,23.320343,22.86731,12.893616,12.964081,12.985199,12.91864,1.0,0.040304102,0.03167841,0.17233016,161.0,12.881409,11.552293,0.0,88.01549,3717.008,9.839363e-05,0.0,61.806957,176.26059,0.0,30.000002,0.24432133,70.0,306.25027,234.897,0.0,56.707893,0.24430571,0.0,82.69652,8.330017
25245,20954700.0,0.0,23.160095,19.128143,23.160095,23.178284,23.314575,22.865814,12.858765,12.914673,12.934143,12.876434,1.0,0.040175367,0.031660248,0.17016874,157.0,12.881409,11.335548,0.0,86.445114,3687.07,9.794446e-05,0.0,61.95506,172.74579,0.0,30.000002,0.2420134,70.0,303.20135,231.37515,0.0,56.91044,0.2419972,0.0,82.62973,8.330017
25246,20954760.0,0.0,23.157318,19.131714,23.157318,23.17627,23.309296,22.86441,12.768036,12.853058,12.873718,12.806305,1.0,0.040004235,0.03164411,0.16796742,153.0,12.714691,11.0643015,0.0,84.86175,3703.8276,9.978114e-05,0.0,62.087036,169.19328,0.0,30.000002,0.23962486,70.0,300.16022,227.80583,0.0,57.12078,0.23960847,0.0,82.56047,8.330017
25247,20954820.0,0.0,23.155396,19.135406,23.155396,23.175507,23.304016,22.862823,12.721344,12.79306,12.81369,12.747833,1.0,0.039794344,0.031627394,0.1657537,149.0,12.714691,10.741566,0.0,83.27886,3676.6833,9.954873e-05,0.0,62.205757,165.59491,0.0,30.000002,0.23718463,70.0,297.15054,224.19785,0.0,57.338448,0.23716825,0.0,82.494446,8.330017
25248,20954880.0,0.0,23.15448,19.139221,23.15448,23.17633,23.298767,22.861115,12.686279,12.743347,12.762268,12.704956,1.0,0.03954599,0.03160927,0.1635476,145.0,12.714691,10.369651,0.0,81.71497,3644.536,9.903241e-05,0.0,62.312336,161.94147,0.0,30.000002,0.23471187,70.0,294.1851,220.55432,0.0,57.564186,0.23469518,0.0,82.436386,8.330017
25249,20954940.0,0.0,23.154877,19.143127,23.154877,23.179047,23.29367,22.859283,12.694244,12.715576,12.729614,12.694733,0.0,0.039257247,0.031588886,0.16136353,141.0,12.798004,9.947316,0.0,80.184784,3582.5186,9.696395e-05,0.0,62.40694,158.21982,0.0,30.000002,0.23221876,70.0,291.26895,216.87282,0.0,57.799072,0.2322022,0.0,82.39067,8.330017
25250,20955000.0,0.0,23.15683,19.147217,23.15683,23.184052,23.28888,22.857422,12.687988,12.700775,12.710297,12.689819,0.0,0.038929243,0.031564962,0.15923631,137.0,12.798004,9.47901,0.0,78.71637,3537.1445,9.566427e-05,0.0,62.49238,154.40863,0.0,30.000002,0.22973941,70.0,288.41925,213.15439,0.0,58.04494,0.22972284,0.0,82.36659,8.330017
25251,20955060.0,0.0,23.16037,19.15149,23.16037,23.191162,23.284973,22.855835,12.685272,12.691559,12.697784,12.685577,0.0,0.03856573,0.031536914,0.15719232,133.0,12.798004,8.9757805,0.0,77.32907,3492.7249,9.435473e-05,0.0,62.572582,150.4928,0.0,30.000002,0.22730356,70.0,285.62198,209.40228,0.0,58.30378,0.2272871,0.0,82.37192,8.330017
25252,20955120.0,0.0,23.165527,19.155914,23.165527,23.2005,23.281494,22.854248,12.720306,12.6979065,12.699921,12.704468,0.0,0.03817066,0.031504404,0.15526219,129.0,12.881317,8.439533,0.0,76.04712,3424.4775,9.1792375e-05,0.0,62.651783,146.45897,0.0,30.000002,0.22494538,70.0,282.86426,205.62227,0.0,58.57795,0.22492914,0.0,82.41565,8.330017
25253,20955180.0,0.0,23.172302,19.160553,23.172302,23.212128,23.278534,22.852722,12.735626,12.711761,12.710663,12.723999,0.0,0.03774764,0.031467106,0.15347485,125.0,12.881317,7.876886,0.0,74.89201,3377.6904,9.021084e-05,0.0,62.733685,142.30142,0.0,30.000002,0.2226971,70.0,280.1729,201.82382,0.0,58.869415,0.22268115,0.0,82.50635,8.330017
25254,20955240.0,0.0,23.180573,19.165405,23.180573,23.225708,23.276154,22.851288,12.750214,12.725983,12.723236,12.739624,0.0,0.037300643,0.031425077,0.15185972,121.0,12.881317,7.293423,0.0,73.88365,3335.6733,8.879254e-05,0.0,62.822514,138.01476,0.0,30.000002,0.2205923,70.0,277.57373,198.01646,0.0,59.180687,0.22057673,0.0,82.65333,8.330017
25255,20955300.0,0.0,23.190277,19.170502,23.190277,23.24121,23.274384,22.849976,12.8003235,12.751404,12.746399,12.774567,0.0,0.036833454,0.03137836,0.15044078,117.0,12.9646,6.69477,0.0,73.04011,3272.489,8.628261e-05,0.0,62.922142,133.6,0.0,30.000002,0.21865883,70.0,275.08783,194.21082,0.0,59.51397,0.21864374,0.0,82.86488,8.330017
25256,20955360.0,0.0,23.200684,19.175842,23.200684,23.257324,23.27362,22.84906,12.826599,12.780945,12.774567,12.8072815,0.0,0.0363534,0.031327717,0.14923163,113.0,12.9646,6.09376,0.0,72.35994,3233.5093,8.48535e-05,0.0,63.037754,129.07014,0.0,30.000002,0.21691798,70.0,272.73276,190.42212,0.0,59.871067,0.21690351,0.0,83.14661,8.330017
25257,20955420.0,0.0,23.21225,19.181427,23.21225,23.274841,23.27353,22.848267,12.849487,12.807587,12.800995,12.833069,0.0,0.035866138,0.03127313,0.14824724,109.0,12.9646,5.49535,0.0,71.863045,3201.146,8.366535e-05,0.0,63.174343,124.43411,0.0,30.000002,0.21539076,70.0,270.52283,186.66202,0.0,60.253845,0.21537696,0.0,83.50536,8.330017
25258,20955480.0,0.0,23.224945,19.187317,23.224915,23.29364,23.274109,22.847687,12.906372,12.842682,12.835297,12.875732,0.0,0.035374653,0.031213919,0.14751121,105.0,13.047913,4.905938,0.0,71.565994,3148.6365,8.147282e-05,0.0,63.336933,119.690765,0.0,30.000002,0.21410365,70.0,268.47128,182.93686,0.0,60.665184,0.2140905,0.0,83.951675,8.330017
25259,20955540.0,0.0,23.238678,19.193512,23.238678,23.31363,23.275421,22.84726,12.937286,12.8793335,12.871826,12.920624,0.0,0.034884557,0.031149806,0.14704473,101.0,13.047913,4.3340554,0.0,71.48456,3122.7795,8.041652e-05,0.0,63.532143,114.84588,0.0,30.000002,0.21308151,70.0,266.5905,179.25626,0.0,61.108017,0.21306896,0.0,84.49583,8.330017
25260,20955600.0,0.0,23.253052,19.200012,23.253052,23.334076,23.277344,22.847015,12.963226,12.911682,12.904724,12.945465,0.0,0.03439916,0.031078853,0.14682092,97.0,13.047913,3.784002,0.0,71.5976,3103.635,7.960293e-05,0.0,63.761883,109.934715,0.0,30.000002,0.2123008,70.0,264.86945,175.63007,0.0,61.581875,0.21228917,0.0,85.13492,8.330017
25261,20955660.0,0.0,23.263031,19.206665,23.263,23.349121,23.276245,22.843353,13.015106,12.949219,12.942444,12.987244,0.0,0.033916518,0.031008402,0.14683266,93.0,13.131195,3.2067637,0.0,71.83638,3058.2654,7.7686775e-05,0.0,64.02346,105.0059,0.0,30.000002,0.21175866,70.0,263.31308,172.0854,0.0,62.09151,0.21174778,0.0,85.86801,8.330017
25262,20955720.0,0.0,23.273224,19.213348,23.273224,23.36438,23.275818,22.839905,13.037537,12.983154,12.977112,13.018646,0.0,0.033430465,0.030938717,0.14705536,89.0,13.131195,2.6291635,0.0,72.23732,3038.6191,7.676761e-05,0.0,64.310326,100.108315,0.0,30.000002,0.21142522,70.0,261.9103,168.63974,0.0,62.63501,0.21141519,0.0,86.689606,8.330017
25263,20955780.0,0.0,23.2836,19.220001,23.2836,23.379456,23.276031,22.83664,13.05719,13.01123,13.006226,13.042267,0.0,0.03294211,0.030864071,0.14745094,85.0,13.131195,2.0571563,0.0,72.77552,3023.8904,7.603502e-05,0.0,64.62453,95.25297,0.0,30.000002,0.21125667,70.0,260.63333,165.2804,0.0,63.210297,0.21124728,0.0,87.59673,8.330017
25264,20955840.0,0.0,23.294098,19.226685,23.294098,23.394226,23.276886,22.833557,13.114044,13.045746,13.041229,13.083832,0.0,0.032452896,0.030783797,0.14803807,81.0,13.214508,1.497095,0.0,73.4646,2989.524,7.43162e-05,0.0,64.97398,90.42211,0.0,30.000002,0.2112739,70.0,259.48627,162.00018,0.0,63.824265,0.21126516,0.0,88.6051,8.330017
25265,20955900.0,0.0,23.304657,19.233337,23.304657,23.408691,23.278412,22.830688,13.142059,13.081451,13.077576,13.120728,0.0,0.031966176,0.030696344,0.14879955,77.0,13.214508,0.9562261,0.0,74.29856,2979.1882,7.367057e-05,0.0,65.3642,85.62816,0.0,30.000002,0.21146071,70.0,258.4592,158.79851,0.0,64.47953,0.21145262,0.0,89.71906,8.330017
25266,20955960.0,0.0,23.313934,19.24002,23.313934,23.420746,23.28064,22.82837,13.163147,13.111755,13.108704,13.147339,0.0,0.031483952,0.030600494,0.1496961,73.0,13.214508,0.4401383,0.0,75.23377,2972.8591,7.320612e-05,0.0,65.79907,80.89011,0.0,30.000002,0.2117786,70.0,257.53156,155.67183,0.0,65.177925,0.2117711,0.0,90.93769,8.330017
25267,20956020.0,0.0,23.322968,19.246674,23.322968,23.432098,23.283478,22.826263,13.22113,13.147827,13.145416,13.191162,0.0,0.03100391,0.030497385,0.1507194,69.0,13.297821,0.0,0.0,76.28003,2945.4307,7.1756054e-05,0.0,66.283775,76.21911,0.0,30.000002,0.21221851,70.0,256.69852,152.62259,0.0,65.925255,0.21221153,0.0,92.26991,8.330017
25268,20956080.0,0.0,23.331757,19.253326,23.331757,23.44281,23.286865,22.824371,13.248322,13.184509,13.18277,13.2282715,0.0,0.030658888,0.030365782,0.15178189,65.0,13.297821,0.0,0.0,77.42925,2942.0457,7.135127e-05,0.0,66.93841,71.54307,0.0,30.000002,0.21280356,70.0,255.95369,149.60738,0.0,66.72969,0.21279712,0.0,93.734634,8.330017
25269,20956140.0,0.0,23.340149,19.26001,23.340149,23.452667,23.29071,22.822754,13.268311,13.215027,13.213837,13.253601,0.0,0.030401058,0.030213576,0.1529214,61.0,13.297821,0.0,0.0,78.67264,2943.1912,7.1131595e-05,0.0,67.7426,66.87712,0.0,30.000002,0.21353276,70.0,255.29552,146.63371,0.0,67.608215,0.21352686,0.0,95.36231,8.330017
25270,20956200.0,1.0,23.34729,19.266663,23.347382,23.460968,23.29477,22.82129,13.338776,13.253815,13.252991,13.30249,0.0,0.030519193,0.03040139,0.15548465,69.333336,13.3811035,0.0,0.0,79.99335,2937.993,7.0122995e-05,0.0,68.558304,64.0412,0.0,30.000002,0.21639188,70.0,256.242,145.63141,0.0,68.472946,0.21640183,0.0,96.94589,8.330017
25271,20956260.0,1.0,23.35086,19.273346,23.351074,23.464844,23.298096,22.819519,13.387054,13.301941,13.301361,13.357513,0.0,0.030893989,0.030819694,0.15866321,77.666664,13.3811035,0.0,0.0,81.329575,2970.9946,7.047282e-05,0.0,69.1634,63.212433,0.0,30.000002,0.22036096,70.0,258.3369,146.37808,0.0,69.109055,0.22037739,0.0,98.098335,8.330017
25272,20956320.0,1.0,23.35205,19.279999,23.352356,23.46585,23.301117,22.817413,13.426514,13.349335,13.348938,13.403381,0.0,0.031422034,0.031375114,0.16222563,86.0,13.3811035,0.0,0.0,82.66017,3016.2776,7.121925e-05,0.0,69.50287,64.08011,0.0,30.000002,0.22500394,70.0,261.36572,148.53848,0.0,69.46851,0.2250257,0.0,98.77709,8.330017
25273,20956380.0,1.0,23.350586,19.286682,23.350952,23.463562,23.30362,22.81488,13.497711,13.40448,13.404205,13.464722,0.0,0.032065663,0.03203496,0.1659968,94.333336,13.4644165,0.0,0.0,83.95138,3044.0864,7.117363e-05,0.0,69.507805,66.77842,0.0,30.000002,0.23007627,70.0,265.3054,152.15503,0.0,69.48569,0.23010056,0.0,98.87658,8.330017
25274,20956440.0,1.0,23.346802,19.293335,23.347229,23.458405,23.305603,22.81189,13.534149,13.458038,13.457886,13.5138855,0.0,0.032751154,0.03273129,0.16971247,102.666664,13.4644165,0.0,0.0,85.176125,3098.1655,7.221956e-05,0.0,69.19091,71.132385,0.0,30.000002,0.23517448,70.0,269.90942,157.00021,0.0,69.17695,0.23520495,0.0,98.44525,8.330017
25275,20956500.0,1.0,23.340698,19.300018,23.341217,23.450409,23.307068,22.808441,13.55603,13.50177,13.501648,13.545563,0.0,0.033423964,0.03341141,0.17317532,111.0,13.4644165,0.0,0.0,86.30742,3152.849,7.339769e-05,0.0,68.56447,77.18815,0.0,30.000002,0.23998182,70.0,274.96875,163.019,0.0,68.55588,0.24001433,0.0,97.52736,8.330017
25276,20956560.0,1.0,23.332245,19.306671,23.332733,23.43924,23.3078,22.80481,13.605438,13.545349,13.545288,13.587463,0.0,0.03401981,0.034011737,0.1761224,119.333336,13.547699,0.0,0.0,87.30302,3176.255,7.348735e-05,0.0,67.62048,85.18438,0.0,30.000002,0.24412774,70.0,280.22913,170.2657,0.0,67.61511,0.24415916,0.0,96.13802,8.330017
25277,20956620.0,1.0,23.322327,19.313354,23.322815,23.42627,23.308105,22.800781,13.618286,13.581329,13.581268,13.613068,0.0,0.034482032,0.034476914,0.17840363,127.666664,13.547699,0.0,0.0,88.15927,3214.9355,7.4394724e-05,0.0,66.45646,94.87082,0.0,30.000002,0.24734862,70.0,285.34128,178.4584,0.0,66.45315,0.24738131,0.0,94.457375,8.330017
25278,20956680.0,1.0,23.311462,19.320007,23.31195,23.411926,23.308167,22.79657,13.617157,13.604004,13.604004,13.620789,0.0,0.03477977,0.034776617,0.17997722,136.0,13.547699,0.0,0.0,88.87303,3244.4182,7.518701e-05,0.0,65.16283,105.94792,0.0,30.000002,0.24952134,70.0,290.05402,187.30188,0.0,65.16082,0.24955216,0.0,92.64174,8.330017
25279,20956740.0,1.0,23.30011,19.32666,23.300537,23.39682,23.308044,22.792206,13.646179,13.625153,13.625153,13.640533,0.0,0.034885515,0.034883536,0.18080172,144.33333,13.631012,0.0,0.0,89.41818,3234.2544,7.464976e-05,0.0,63.810776,117.96846,0.0,30.000002,0.25055745,70.0,294.24927,196.39136,0.0,63.80955,0.2505842,0.0,90.80896,8.330017
25280,20956800.0,1.0,23.288849,19.333344,23.289246,23.381775,23.307983,22.787933,13.645111,13.640472,13.640442,13.648651,0.0,0.034835584,0.034834374,0.1810278,152.66667,13.631012,0.0,0.0,89.81999,3237.2656,7.481049e-05,0.0,62.491383,130.3499,0.0,30.000002,0.2507014,70.0,297.9352,205.35365,0.0,62.49063,0.25072613,0.0,89.07551,8.330017
25281,20956860.0,1.0,23.278534,19.339996,23.27887,23.367828,23.308075,22.78418,13.636139,13.645111,13.645111,13.643646,0.0,0.034666233,0.034665477,0.18083508,161.0,13.631012,0.0,0.0,90.07973,3232.2595,7.480877e-05,0.0,61.266563,142.44356,0.0,30.000002,0.2501652,70.0,301.04953,213.77072,0.0,61.2661,0.2501861,0.0,87.51944,8.330017
25282,20956920.0,1.0,23.268799,19.34668,23.269135,23.354614,23.30841,22.78064,13.6666565,13.656006,13.656006,13.660645,0.0,0.03443767,0.034437206,0.18037337,169.33333,13.714294,0.0,0.0,90.213905,3193.8584,7.3554926e-05,0.0,60.159554,153.97414,0.0,30.000002,0.24924427,70.0,303.72733,221.55356,0.0,60.15927,0.24926229,0.0,86.14694,8.330017
25283,20956980.0,1.0,23.259918,19.353333,23.260193,23.342499,23.309021,22.777374,13.672577,13.667389,13.667389,13.672272,0.0,0.034192096,0.034191813,0.17976032,177.66667,13.714294,0.0,0.0,90.23714,3175.8218,7.311931e-05,0.0,59.171963,164.79489,0.0,30.000002,0.24815007,70.0,306.08566,228.68805,0.0,59.17179,0.24816683,0.0,84.946754,8.330017
25284,20957040.0,1.0,23.25174,19.360016,23.252014,23.33136,23.309906,22.774353,13.674866,13.674957,13.674957,13.676788,0.0,0.03395372,0.03395355,0.17908895,186.0,13.714294,0.0,0.0,90.16128,3157.2786,7.2680086e-05,0.0,58.29441,174.94118,0.0,30.000002,0.24700178,70.0,308.22565,235.25774,0.0,58.294304,0.2470171,0.0,83.89367,8.330017
25285,20957100.0,0.0,23.24524,19.366669,23.24527,23.321991,23.311188,22.771729,13.710114,13.688904,13.688904,13.699829,0.0,0.033501282,0.033501178,0.17756665,182.0,13.797607,0.0,0.0,89.99112,3101.3433,7.101082e-05,0.0,57.61087,180.52304,0.0,30.000002,0.2445783,70.0,307.81134,237.98073,0.0,57.610806,0.24457592,0.0,83.146706,8.330017
25286,20957160.0,0.0,23.24054,19.373352,23.24054,23.315155,23.312958,22.769928,13.718811,13.702026,13.702026,13.7144165,0.0,0.033040456,0.033040393,0.17616434,178.0,13.797607,0.0,0.0,89.77451,3067.2898,7.016143e-05,0.0,57.15812,182.60263,0.0,30.000002,0.24225353,70.0,306.42685,238.30142,0.0,57.158077,0.24224652,0.0,82.72838,8.330017
25287,20957220.0,0.0,23.237152,19.380005,23.237152,23.309967,23.315216,22.768524,13.725952,13.711426,13.711426,13.722168,0.0,0.032640215,0.032640178,0.1749388,174.0,13.797607,0.0,0.0,89.51531,3036.5051,6.9380534e-05,0.0,56.905155,182.20757,0.0,30.000002,0.24022605,70.0,304.57166,237.05424,0.0,56.90513,0.24021627,0.0,82.54665,8.330017
25288,20957280.0,0.0,23.234985,19.386658,23.234985,23.306458,23.317902,22.767548,13.778412,13.731598,13.731598,13.756897,0.0,0.03231126,0.032311235,0.17389067,170.0,13.88092,0.0,0.0,89.22744,2981.708,6.760422e-05,0.0,56.813465,180.05774,0.0,30.000002,0.23851874,70.0,302.49365,234.76096,0.0,56.813454,0.2385077,0.0,82.54095,8.330017
25289,20957340.0,0.0,23.2341,19.393341,23.2341,23.304596,23.320953,22.766907,13.800995,13.756866,13.756866,13.787079,0.0,0.032053087,0.032053076,0.1730047,166.0,13.88092,0.0,0.0,88.930626,2954.7192,6.6819586e-05,0.0,56.84058,176.86252,0.0,30.000002,0.23711516,70.0,300.3936,231.90416,0.0,56.84057,0.23710361,0.0,82.6539,8.330017
25290,20957400.0,0.0,23.234192,19.399994,23.234192,23.304077,23.32431,22.76654,13.818909,13.779419,13.779419,13.807953,0.0,0.03185728,0.031857267,0.17225647,162.0,13.88092,0.0,0.0,88.63566,2933.6482,6.621176e-05,0.0,56.95781,173.02979,0.0,30.000002,0.2359743,70.0,298.3548,228.74239,0.0,56.957806,0.23596281,0.0,82.851715,8.330017
25291,20957460.0,0.0,23.235107,19.406677,23.235107,23.304626,23.32779,22.766663,13.876282,13.811432,13.811432,13.850891,0.0,0.03171717,0.031717163,0.1716307,158.0,13.964203,0.0,0.0,88.35114,2889.0073,6.4682514e-05,0.0,57.14692,168.81152,0.0,30.000002,0.23506704,70.0,296.42133,225.43103,0.0,57.14692,0.23505557,0.0,83.11424,8.330017
25292,20957520.0,0.0,23.236969,19.41333,23.236969,23.306458,23.331512,22.766998,13.903229,13.845032,13.845032,13.886139,0.0,0.031613007,0.031613003,0.17109402,154.0,13.964203,0.0,0.0,88.09237,2872.7542,6.416506e-05,0.0,57.37973,164.4488,0.0,30.000002,0.23432209,70.0,294.60092,222.09897,0.0,57.37973,0.23431128,0.0,83.41715,8.330017
25293,20957580.0,0.0,23.239532,19.420013,23.239532,23.309204,23.335388,22.767517,13.921783,13.873596,13.873596,13.909882,0.0,0.031534854,0.031534854,0.17063612,150.0,13.964203,0.031110112,0.0,87.864975,2860.7266,6.3787185e-05,0.0,57.64463,160.02647,0.0,30.000002,0.23370737,70.0,292.88748,218.78664,0.0,57.64463,0.23369701,0.0,83.75273,8.330017
25294,20957640.0,0.0,23.242859,19.426666,23.242859,23.312958,23.339447,22.768188,13.980682,13.90921,13.90921,13.954346,0.0,0.031477742,0.031477742,0.17025979,146.0,14.047516,0.11424945,0.0,87.6806,2823.664,6.247972e-05,0.0,57.936436,155.58318,0.0,30.000002,0.23321645,70.0,291.28247,215.51555,0.0,57.936436,0.23320648,0.0,84.11941,8.330017
25295,20957700.0,0.0,23.246979,19.43335,23.246979,23.317688,23.343658,22.769043,14.005096,13.94516,13.94516,13.989136,0.0,0.03146183,0.03142973,0.16994469,142.0,14.047516,0.23886259,0.0,87.547646,2814.167,6.2142266e-05,0.0,58.26899,151.12517,0.0,30.000002,0.23283674,70.0,289.77405,212.28232,0.0,58.24746,0.23282717,0.0,84.51477,8.330017
25296,20957760.0,0.0,23.250885,19.440002,23.250885,23.321991,23.347687,22.770111,14.022064,13.974121,13.97403,14.010864,0.0,0.03155147,0.03138409,0.16969152,138.0,14.047516,0.40253907,0.0,87.45588,2809.2627,6.195105e-05,0.0,58.692474,146.5869,0.0,30.000002,0.23262718,70.0,288.38394,209.0657,0.0,58.58025,0.23261818,0.0,84.94869,8.330017
25297,20957820.0,0.0,23.25531,19.446686,23.25531,23.327087,23.351685,22.771362,14.078339,14.009369,14.009125,14.053253,0.0,0.03163227,0.031350866,0.16953349,134.0,14.130798,0.61020046,0.0,87.422905,2778.3284,6.0824554e-05,0.0,59.119095,142.10799,0.0,30.000002,0.23251589,70.0,287.08856,205.92781,0.0,58.93051,0.23250727,0.0,85.412766,8.330017
25298,20957880.0,0.0,23.260345,19.453339,23.260345,23.332855,23.355713,22.772705,14.102509,14.044098,14.04364,14.086609,0.0,0.031745464,0.031317804,0.16944246,130.0,14.130798,0.8569158,0.0,87.45039,2775.4285,6.0662594e-05,0.0,59.580814,137.64427,0.0,30.000002,0.23250496,70.0,285.86844,202.8377,0.0,59.294476,0.23249684,0.0,85.90881,8.330017
25299,20957940.0,0.0,23.265686,19.459991,23.265686,23.33899,23.35971,22.7742,14.117981,14.072235,14.071594,14.107666,0.0,0.031884417,0.031284094,0.16942422,126.0,14.130798,1.1411369,0.0,87.53844,2775.7466,6.0604827e-05,0.0,60.074593,133.1893,0.0,30.000002,0.23259158,70.0,284.7204,199.78804,0.0,59.673164,0.23258387,0.0,86.44059,8.330017
25300,20958000.0,0.0,23.271423,19.466675,23.271423,23.345642,23.363647,22.775818,14.173584,14.1067505,14.105743,14.148987,0.0,0.032053184,0.031249477,0.16949742,122.0,14.214111,1.4677918,0.0,87.70048,2749.5088,5.9610873e-05,0.0,60.605957,128.72662,0.0,30.000002,0.23279797,70.0,283.6568,196.775,0.0,60.069527,0.23279059,0.0,87.016174,8.330017
25301,20958060.0,0.0,23.276398,19.473328,23.276398,23.351135,23.367218,22.777588,14.197174,14.141144,14.1397705,14.182159,0.0,0.03224545,0.031213367,0.16963245,118.0,14.214111,1.8250153,0.0,87.906235,2751.0034,5.956067e-05,0.0,61.168625,124.28572,0.0,30.000002,0.23308936,70.0,282.66107,193.80295,0.0,60.481327,0.23308246,0.0,87.62906,8.330017
25302,20958120.0,0.0,23.281494,19.480011,23.281494,23.356842,23.370697,22.77951,14.211456,14.1683655,14.166779,14.201904,0.0,0.032460466,0.031175874,0.16983695,114.0,14.214111,2.2164333,0.0,88.17014,2755.587,5.9610662e-05,0.0,61.766045,119.86029,0.0,30.000002,0.23347098,70.0,281.73566,190.86821,0.0,60.910767,0.23346445,0.0,88.28438,8.330017
25303,20958180.0,0.0,23.286804,19.486664,23.286804,23.362762,23.374054,22.781555,14.266357,14.202118,14.199951,14.24234,0.0,0.03269904,0.031135933,0.17012282,110.0,14.297394,2.643684,0.0,88.49962,2732.8909,5.8721664e-05,0.0,62.403553,115.43872,0.0,30.000002,0.2339544,70.0,280.88623,187.96587,0.0,61.360542,0.23394822,0.0,88.989586,8.330017
25304,20958240.0,0.0,23.292328,19.493347,23.292328,23.368927,23.377258,22.783752,14.288635,14.23526,14.232605,14.273865,0.0,0.032956004,0.03109083,0.17047456,106.0,14.297394,3.1011407,0.0,88.89043,2738.3972,5.8770835e-05,0.0,63.07831,111.03533,0.0,30.000002,0.23451833,70.0,280.10165,185.096,0.0,61.830605,0.23451255,0.0,89.74355,8.330017
25305,20958300.0,0.0,23.297821,19.5,23.297821,23.37503,23.38028,22.786041,14.302643,14.261688,14.25885,14.29364,0.0,0.033229418,0.031040445,0.1708914,102.0,14.297394,3.5862093,0.0,89.33843,2746.5024,5.89029e-05,0.0,63.791992,106.64719,0.0,30.000002,0.23515613,70.0,279.37662,182.2527,0.0,62.32375,0.23515074,0.0,90.55099,8.330017
25306,20958360.0,0.0,23.302124,19.506683,23.302124,23.379425,23.382904,22.788483,14.356934,14.295074,14.291412,14.333496,0.0,0.033522666,0.030986954,0.17137045,98.0,14.380707,4.09781,0.0,89.82538,2726.4404,5.8094243e-05,0.0,64.54999,102.275665,0.0,30.000002,0.23587549,70.0,278.71735,179.43874,0.0,62.84433,0.23587032,0.0,91.41667,8.330017
25307,20958420.0,0.0,23.306458,19.513336,23.306458,23.383911,23.385345,22.791077,14.378265,14.327576,14.323364,14.364166,0.0,0.033829823,0.030929463,0.17188954,94.0,14.380707,4.6319404,0.0,90.35645,2734.4949,5.821022e-05,0.0,65.34776,97.94789,0.0,30.000002,0.23664492,70.0,278.10864,176.66042,0.0,63.39081,0.23664011,0.0,92.33679,8.330017
25308,20958480.0,0.0,23.3107,19.52002,23.3107,23.388184,23.387573,22.793762,14.391327,14.353149,14.348846,14.382996,0.0,0.034147553,0.030866498,0.17244697,90.0,14.380707,5.185787,0.0,90.92682,2744.7441,5.8398615e-05,0.0,66.18731,93.65831,0.0,30.000002,0.23745456,70.0,277.542,173.90955,0.0,63.965904,0.23744999,0.0,93.31792,8.330017
25309,20958540.0,0.0,23.31485,19.526672,23.31485,23.392395,23.389587,22.79663,14.445038,14.385925,14.380615,14.422241,0.0,0.03447654,0.030797664,0.17304713,86.0,14.46402,5.7605953,0.0,91.54262,2726.2517,5.7641413e-05,0.0,67.076004,89.39241,0.0,30.000002,0.23831578,70.0,277.02084,171.17953,0.0,64.57568,0.23831138,0.0,94.37188,8.330017
25310,20958600.0,0.0,23.31903,19.533325,23.31903,23.396606,23.391388,22.799652,14.465576,14.417725,14.411774,14.452118,0.0,0.034811374,0.030721858,0.1736731,82.0,14.46402,6.351642,0.0,92.19911,2735.9155,5.7798286e-05,0.0,68.01135,85.17381,0.0,30.000002,0.23920189,70.0,276.53033,168.47714,0.0,65.219864,0.23919775,0.0,95.49867,8.330017
25311,20958660.0,0.0,23.321808,19.540009,23.321808,23.398865,23.392822,22.802734,14.477295,14.442291,14.436401,14.469269,0.0,0.035149958,0.030639343,0.17430745,78.0,14.46402,6.954192,0.0,92.866264,2747.2808,5.8020705e-05,0.0,68.99492,81.01528,0.0,30.000002,0.24009249,70.0,276.05923,165.80423,0.0,65.900856,0.24008846,0.0,96.70102,8.330017
25312,20958720.0,1.0,23.32367,19.546661,23.323822,23.40039,23.39386,22.805908,14.541229,14.477905,14.470581,14.514404,0.0,0.035860855,0.030885598,0.17629802,86.333336,14.547302,7.5662985,0.0,93.54681,2741.887,5.746669e-05,0.0,69.916824,79.045204,0.0,30.000002,0.24302973,70.0,277.71216,165.42194,0.0,66.51948,0.24304184,0.0,97.73438,8.330017
25313,20958780.0,1.0,23.32434,19.553345,23.324554,23.400604,23.394257,22.808838,14.577423,14.519226,14.510529,14.557953,0.0,0.036786202,0.03132292,0.17871986,94.666664,14.547302,8.178341,0.0,94.22187,2775.1394,5.8053338e-05,0.0,70.584755,79.26478,0.0,30.000002,0.24681158,70.0,280.6356,166.91216,0.0,66.903046,0.24683039,0.0,98.29833,8.330017
25314,20958840.0,1.0,23.323578,19.559998,23.323853,23.399231,23.39389,22.811523,14.603546,14.556702,14.547638,14.590424,0.0,0.03782056,0.031857207,0.1813266,103.0,14.547302,8.782655,0.0,94.874626,2816.1162,5.8849968e-05,0.0,70.97216,81.28547,0.0,30.000002,0.2509842,70.0,284.418,169.86269,0.0,67.03102,0.25100836,0.0,98.4091,8.330017
25315,20958900.0,1.0,23.32129,19.56668,23.321625,23.396118,23.39264,22.813812,14.666473,14.603302,14.592712,14.642548,0.0,0.038912702,0.032451794,0.18394327,111.333336,14.630615,9.369102,0.0,95.48541,2830.0493,5.879157e-05,0.0,71.01379,85.328064,0.0,30.000002,0.25528792,70.0,288.91916,174.37053,0.0,66.84672,0.25531545,0.0,97.994095,8.330017
25316,20958960.0,1.0,23.316833,19.573334,23.3172,23.390228,23.390503,22.815674,14.690277,14.645386,14.634705,14.678345,0.0,0.03998136,0.033038557,0.18633208,119.666664,14.630615,9.928791,0.0,96.01997,2872.0952,5.9656566e-05,0.0,70.73176,91.224106,0.0,30.000002,0.2593323,70.0,293.88553,180.19472,0.0,66.37198,0.259362,0.0,97.123085,8.330017
25317,20959020.0,1.0,23.311249,19.580017,23.311646,23.383057,23.387634,22.81723,14.701691,14.675964,14.666809,14.697845,0.0,0.0409675,0.033567388,0.18834133,128.0,14.630615,10.457156,0.0,96.47993,2912.7732,6.054484e-05,0.0,70.18578,98.77372,0.0,30.000002,0.26285872,70.0,299.12738,187.10173,0.0,65.66257,0.2628901,0.0,95.91246,8.330017
25318,20959080.0,1.0,23.304321,19.58667,23.304688,23.374054,23.383972,22.81842,14.6094055,14.660492,14.659241,14.6423645,1.0,0.041812383,0.033992574,0.18983184,136.33333,14.463898,10.945516,0.0,96.84339,3014.5632,6.346522e-05,0.0,69.40557,107.965935,0.0,30.000002,0.26562542,70.0,304.41696,194.98442,0.0,64.74686,0.2656561,0.0,94.43265,8.330017
25319,20959140.0,1.0,23.295776,19.593353,23.296173,23.363037,23.379456,22.819244,14.576935,14.626984,14.63208,14.596924,1.0,0.04247408,0.034280777,0.19072773,144.66667,14.463898,11.384924,0.0,97.08641,3054.4565,6.457364e-05,0.0,68.465225,118.48924,0.0,30.000002,0.2674753,70.0,309.4687,203.52551,0.0,63.693542,0.26750422,0.0,92.80657,8.330017
25320,20959200.0,1.0,23.286438,19.600006,23.286774,23.350952,23.374298,22.819794,14.547974,14.595062,14.603516,14.565247,1.0,0.04293647,0.03442113,0.19103236,153.0,14.463898,11.769167,0.0,97.2024,3080.8428,6.5371256e-05,0.0,67.44127,129.9137,0.0,30.000002,0.26838702,70.0,314.0635,212.35765,0.0,62.57411,0.26841334,0.0,91.14695,8.330017
25321,20959260.0,1.0,23.271912,19.606628,23.271942,23.356873,23.373138,22.82135,14.404724,14.570496,14.579559,14.517761,0.0,0.041209336,0.038526725,0.15577792,161.33333,14.547211,0.0,0.0,52.99212,2863.293,6.234604e-05,0.0,60.931217,196.13684,0.0,30.000002,0.23565555,70.0,304.98557,244.30055,0.0,59.506615,0.2356198,0.0,78.381195,8.330017
25322,20959320.0,1.0,23.282013,19.61319,23.282013,23.393219,23.37378,22.821991,14.179718,14.431915,14.442657,14.3333435,0.0,0.03910092,0.03750026,0.12395702,169.66667,14.547211,0.0,0.0,31.527132,2551.3337,5.6782814e-05,0.0,57.3626,237.71236,0.0,30.000002,0.2006753,70.0,291.2542,252.8552,0.0,56.47798,0.20062265,0.0,69.99638,8.330017
25323,20959380.0,1.0,23.30072,19.61969,23.30069,23.457153,23.375732,22.82306,14.01239,14.263794,14.273468,14.167236,0.0,0.037099957,0.036174394,0.093616836,178.0,14.547211,0.0,0.0,10.839413,2196.2366,4.963735e-05,0.0,55.002773,261.7984,0.0,30.000002,0.16698073,70.0,278.1938,248.01488,0.0,54.468082,0.1669238,0.0,62.42258,8.330017
25324,20959440.0,0.0,23.32306,19.626099,23.32306,23.547607,23.37909,22.82489,13.968475,14.127747,14.134674,14.064056,0.0,0.035049956,0.034510434,0.068837754,174.0,14.630493,0.0,0.0,0.0,1816.1918,4.079815e-05,0.0,53.564667,264.64096,0.0035515146,30.000002,0.13843946,69.995026,265.30997,232.82022,0.0,53.236355,0.13837066,0.0,55.67186,8.330017
25325,20959500.0,0.0,23.364685,19.632446,23.364716,23.65329,23.384186,22.828003,14.072876,14.064331,14.068451,14.029724,0.0,0.033192914,0.032872543,0.059961878,170.0,14.630493,0.0,0.0,0.0,1593.419,3.4824803e-05,0.0,53.127354,246.70029,0.18092605,30.000002,0.12604316,69.746704,256.29526,216.18495,0.0,52.922092,0.12598951,0.0,53.465122,8.330017
25326,20959560.0,0.0,23.40799,19.638702,23.40799,23.758728,23.390686,22.832245,14.248444,14.104492,14.106415,14.084595,0.0,0.032107417,0.031913064,0.054848876,166.0,14.630493,0.0,0.0,0.0,1469.0328,3.1458872e-05,0.0,53.22968,228.42021,0.36808395,30.000002,0.118880615,69.48468,250.18764,202.66658,0.0,53.101177,0.1188355,0.0,52.389317,8.330017
25327,20959620.0,0.0,23.454102,19.644897,23.454102,23.868256,23.398285,22.837433,14.458954,14.216614,14.217224,14.199097,0.0,0.031472623,0.031352825,0.051718336,162.0,14.713806,0.0,0.0,0.0,1377.2233,2.885439e-05,0.0,53.59231,212.09322,0.55859476,30.000002,0.11454974,69.21797,246.0526,191.85939,0.0,53.511925,0.1145137,0.0,52.0024,8.330017
25328,20959680.0,0.0,23.502777,19.651062,23.502777,23.980469,23.406769,22.843353,14.576019,14.348999,14.348999,14.328766,0.0,0.031125773,0.031051394,0.049840324,158.0,14.713806,0.0,0.0,0.0,1345.6592,2.8002296e-05,0.0,54.09174,198.0135,0.752442,30.000002,0.11202053,68.94658,243.48442,183.222,0.0,54.041683,0.11199182,0.0,52.05182,8.330017
25329,20959740.0,0.0,23.553528,19.657104,23.553528,24.094208,23.415894,22.849854,14.647217,14.462891,14.4627075,14.440582,0.0,0.030961623,0.030915378,0.04877768,154.0,14.713806,0.0,0.0,0.0,1335.2928,2.7685388e-05,0.0,54.65172,186.01437,0.94919187,30.000002,0.110655904,68.67113,241.89835,176.26884,0.0,54.620594,0.11063267,0.0,52.342594,8.330017
25330,20959800.0,0.0,23.605835,19.663116,23.605835,24.20874,23.425446,22.85672,14.754395,14.567474,14.567291,14.543488,0.0,0.030911764,0.030882847,0.04822707,150.0,14.797119,0.0,0.0,0.0,1313.7211,2.6934726e-05,0.0,55.22335,175.85654,1.1478034,30.000002,0.11002182,68.393074,240.88074,170.62779,0.0,55.20389,0.11000316,0.0,52.75273,8.330017
25331,20959860.0,0.0,23.654602,19.669067,23.654602,24.312408,23.435272,22.864136,14.793671,14.65686,14.656677,14.633118,0.0,0.030923251,0.030905316,0.047963563,146.0,14.797119,0.0,0.0,0.0,1324.7654,2.714838e-05,0.0,55.78118,167.13774,1.347924,30.000002,0.109791525,68.11291,240.19211,165.91873,0.0,55.76911,0.109776214,0.0,53.209846,8.330017
25332,20959920.0,0.0,23.703766,19.674927,23.703766,24.416138,23.445312,22.871735,14.811523,14.7187805,14.718658,14.697784,0.0,0.030969627,0.030958498,0.047875836,142.0,14.797119,0.0,0.0,0.0,1338.7184,2.7426762e-05,0.0,56.312263,159.61461,1.5489588,30.000002,0.10980285,67.83146,239.71254,161.93585,0.0,56.30477,0.10979007,0.0,53.67881,8.330017
25333,20959980.0,0.0,23.753265,19.680756,23.753265,24.519623,23.455444,22.879425,14.885834,14.776276,14.776215,14.756989,0.0,0.031030688,0.031023722,0.04788314,138.0,14.880402,0.0,0.0,0.0,1330.5569,2.7015914e-05,0.0,56.81007,153.05463,1.7505537,30.000002,0.1099361,67.549225,239.36792,158.50314,0.0,56.805378,0.10992535,0.0,54.13809,8.330017
25334,20960040.0,0.0,23.802917,19.686493,23.802917,24.622864,23.465668,22.887238,14.905457,14.827362,14.827301,14.810059,0.0,0.031092301,0.031088002,0.047928985,134.0,14.880402,0.0,0.0,0.0,1349.376,2.7415757e-05,0.0,57.277798,147.18669,1.9525939,30.000002,0.11010758,67.26637,239.1097,155.44185,0.0,57.274906,0.11009847,0.0,54.580498,8.330017
25335,20960100.0,0.0,23.8526,19.6922,23.8526,24.725739,23.475922,22.89508,14.909454,14.860931,14.860901,14.84671,0.0,0.031149121,0.031146472,0.04799096,130.0,14.880402,0.0,0.0,0.0,1366.5469,2.7766575e-05,0.0,57.71783,141.87009,2.1548593,30.000002,0.11028443,66.9832,238.91315,152.66548,0.0,57.71605,0.11027651,0.0,55.00414,8.330017
25336,20960160.0,0.0,23.897278,19.697815,23.897278,24.81668,23.485687,22.902649,14.971222,14.897644,14.897614,14.884613,0.0,0.031197205,0.031195523,0.048053514,126.0,14.963715,0.0,0.0,0.0,1358.0975,2.7353504e-05,0.0,58.132153,136.99998,2.357288,30.000002,0.11044313,66.6998,238.76227,150.11034,0.0,58.13102,0.1104357,0.0,55.408173,8.330017
25337,20960220.0,0.0,23.941559,19.7034,23.941559,24.907196,23.495514,22.910309,14.985748,14.93042,14.930389,14.918732,0.0,0.03123409,0.03123299,0.048104834,122.0,14.963715,0.0,0.0,0.0,1376.0104,2.7745786e-05,0.0,58.527016,132.44537,2.559891,30.000002,0.11056677,66.41615,238.64519,147.70091,0.0,58.526276,0.11055891,0.0,55.796345,8.330017
25338,20960280.0,0.0,23.985687,19.708893,23.985687,24.997375,23.50534,22.917969,14.989807,14.95282,14.95282,14.943054,0.0,0.031259984,0.031259276,0.048140712,118.0,14.963715,0.0,0.0,0.0,1391.8348,2.8079394e-05,0.0,58.911358,128.0822,2.7625744,30.000002,0.1106564,66.13239,238.55472,145.37434,0.0,58.91088,0.110651545,0.0,56.17594,8.330017
25339,20960340.0,0.0,24.029724,19.714355,24.029724,25.08722,23.515198,22.92569,15.051392,14.984955,14.984955,14.975189,0.0,0.031276803,0.031276356,0.048163462,114.0,15.046997,0.0,0.0,0.0,1381.581,2.7629843e-05,0.0,59.289288,123.869446,2.9652882,30.000002,0.11071169,65.848595,238.48743,143.10704,0.0,59.288986,0.110707305,0.0,56.550587,8.330017
