,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
25340,20960400.0,0.0,24.073639,19.719757,24.073639,25.176727,23.525146,22.933502,15.065735,15.015015,15.015015,15.005707,0.0,0.031285085,0.031284794,0.04817349,110.0,15.046997,0.0,0.0,0.0,1397.8224,2.7982442e-05,0.0,59.66379,119.77306,3.1680472,30.000002,0.11073588,65.564735,238.44107,140.88376,0.0,59.663593,0.11073126,0.0,56.92307,8.330017
25341,20960460.0,0.0,24.11316,19.725098,24.11316,25.255981,23.534668,22.94101,15.069641,15.035767,15.035767,15.027679,0.0,0.031285204,0.031285014,0.04817006,106.0,15.046997,0.0,0.0,0.0,1411.6714,2.827625e-05,0.0,60.038925,115.75103,3.3708124,30.000002,0.110733345,65.28086,238.41394,138.68579,0.0,60.03879,0.11073156,0.0,57.29691,8.330017
25342,20960520.0,0.0,24.152313,19.730377,24.152313,25.334991,23.54422,22.948578,15.131287,15.066711,15.066711,15.058136,0.0,0.031278856,0.031278737,0.048156023,102.0,15.13031,0.0,0.0,0.0,1399.3003,2.7788976e-05,0.0,60.41743,111.78897,3.5735688,30.000002,0.11070502,64.99701,238.405,136.50446,0.0,60.417347,0.110704646,0.0,57.67473,8.330017
25343,20960580.0,0.0,24.191345,19.735626,24.191406,25.413727,23.553864,22.956238,15.145569,15.0961,15.096069,15.087555,0.0,0.031267457,0.03126738,0.04813389,98.0,15.13031,0.0,0.0,0.0,1413.5579,2.8101156e-05,0.0,60.803055,107.86345,3.7763,30.000002,0.11065646,64.71318,238.41347,134.32988,0.0,60.803,0.11065648,0.0,58.0602,8.330017
25344,20960640.0,0.0,24.230225,19.740814,24.230377,25.492157,23.563568,22.963959,15.149261,15.114899,15.114899,15.107391,0.0,0.031252783,0.03125273,0.048106436,94.0,15.13031,0.0,0.0,0.0,1425.7832,2.8356751e-05,0.0,61.198765,103.9644,3.9789803,30.000002,0.110589184,64.42943,238.43881,132.1564,0.0,61.19873,0.11058561,0.0,58.456047,8.330017
25345,20960700.0,0.0,24.269073,19.745941,24.269348,25.570465,23.573334,22.97174,15.213745,15.146606,15.146606,15.138245,0.0,0.031227076,0.031227041,0.048065633,90.0,15.213593,0.0,0.0,0.24993023,1412.5457,2.7857313e-05,0.0,61.601376,100.09124,4.181633,30.000002,0.110505044,64.14571,238.48036,129.99178,0.0,61.601353,0.1105119,0.0,58.860386,8.330017
25346,20960760.0,0.0,24.312744,19.751007,24.31314,25.639832,23.582855,22.97934,15.232422,15.1796875,15.1796875,15.171051,0.0,0.031127844,0.031127825,0.048693337,86.0,15.213593,0.0,0.0,1.4394208,1429.8876,2.8192242e-05,0.0,62.03788,95.69911,4.3909693,30.000002,0.110929154,63.852646,238.53542,127.726654,0.0,62.03787,0.1109396,0.0,59.582657,8.330017
25347,20960820.0,0.0,24.365753,19.756042,24.366333,25.707825,23.59253,22.987091,15.245087,15.204224,15.204224,15.196777,0.0,0.030994708,0.030994695,0.05004855,82.0,15.213593,0.0,0.0,3.3016164,1453.9365,2.8623072e-05,0.0,62.54509,90.816635,4.6075673,30.000002,0.11201194,63.549404,238.5973,125.42503,0.0,62.545086,0.112027474,0.0,60.658092,8.330017
25348,20960880.0,0.0,24.427643,19.761017,24.428497,25.773682,23.602417,22.995026,15.327087,15.240784,15.240784,15.234222,0.0,0.030830277,0.03083027,0.052130196,78.0,15.2969055,0.0,0.0,5.8195744,1462.9268,2.8511844e-05,0.0,63.130276,85.52512,4.8310976,30.000002,0.113757245,63.23646,238.65932,123.11753,0.0,63.130272,0.11377985,0.0,62.108932,8.330017
25349,20960940.0,0.0,24.497375,19.76596,24.498596,25.8367,23.61258,23.003235,15.350739,15.282745,15.282745,15.27829,0.0,0.030641444,0.030641442,0.054914985,74.0,15.2969055,0.0,0.0,8.947892,1506.1982,2.9280838e-05,0.0,63.804287,79.917854,5.0616093,30.000002,0.11615434,62.913746,238.71373,120.83495,0.0,63.804287,0.116186455,0.0,63.975,8.330017
25350,20961000.0,0.0,24.57434,19.770844,24.575958,25.896027,23.622986,23.011688,15.369415,15.31488,15.31488,15.313629,0.0,0.030420393,0.030420389,0.058441296,70.0,15.2969055,0.0,0.0,12.651435,1558.9974,3.0232506e-05,0.0,64.58074,74.023224,5.299191,30.000002,0.11921657,62.581135,238.75449,118.57976,0.0,64.58074,0.11926114,0.0,66.281525,8.330017
25351,20961060.0,0.0,24.653961,19.775665,24.656342,25.94342,23.633392,23.020111,15.451172,15.357208,15.357208,15.361389,0.0,0.03015788,0.030157877,0.062748775,66.0,15.3802185,0.0,0.0,16.78752,1596.295,3.0629806e-05,0.0,65.48415,67.84644,5.543451,30.000002,0.122989304,62.23917,238.77562,116.351425,0.0,65.48415,0.123052105,0.0,69.00796,8.330017
25352,20961120.0,0.0,24.73587,19.780457,24.739075,25.985748,23.644135,23.02884,15.478821,15.401794,15.401794,15.411713,0.0,0.029860336,0.029860336,0.06765686,62.0,15.3802185,0.0,0.0,21.302984,1667.849,3.1921965e-05,0.0,66.52395,61.571926,5.7940392,30.000002,0.12727675,61.888344,238.77583,114.16912,0.0,66.52395,0.1273634,0.0,72.077644,8.330017
25353,20961180.0,0.0,24.81784,19.785217,24.822205,26.022186,23.655243,23.037903,15.494537,15.435913,15.435913,15.449432,0.0,0.02952117,0.02952117,0.07308343,58.0,15.3802185,0.0,0.0,26.15145,1745.2211,3.3317636e-05,0.0,67.72296,55.285862,6.0490303,30.000002,0.1319928,61.53136,238.75415,112.04181,0.0,67.72296,0.13211182,0.0,75.493675,8.330017
25354,20961240.0,0.0,24.89743,19.789917,24.90329,26.052094,23.666779,23.047363,15.568268,15.476929,15.476929,15.498322,0.0,0.029136984,0.02913698,0.07891215,54.0,15.463501,0.0,0.0,31.28108,1801.1545,3.406021e-05,0.0,69.10615,49.108627,6.3070006,30.000002,0.13701212,61.170197,238.71236,109.991486,0.0,69.10615,0.13717422,0.0,79.263626,8.330017
25355,20961300.0,0.0,24.972382,19.794586,24.980133,26.075623,23.678741,23.05722,15.588135,15.517181,15.517181,15.54364,0.0,0.028700504,0.028700504,0.084945716,50.0,15.463501,0.0,0.0,36.600677,1885.9207,3.5597488e-05,0.0,70.68969,43.19051,6.5695167,30.000002,0.14211425,60.802673,238.65744,108.03706,0.0,70.68969,0.14233322,0.0,83.38101,8.330017
25356,20961360.0,0.0,25.037842,19.799194,25.048004,26.087769,23.690826,23.067139,15.593567,15.545654,15.545654,15.570953,0.0,0.0282149,0.0282149,0.09101481,46.0,15.463501,0.0,0.0,41.98631,1969.2607,3.7121084e-05,0.0,72.50097,37.664757,6.832426,30.000002,0.14714053,60.434605,238.59596,106.21771,0.0,72.50097,0.14743307,0.0,87.87365,8.330017
25357,20961420.0,0.0,25.094788,19.803772,25.10794,26.093079,23.7034,23.077515,15.654297,15.578369,15.578369,15.609711,0.0,0.027687034,0.027687034,0.09694706,42.0,15.546814,0.0,0.0,47.39419,2021.8381,3.7824233e-05,0.0,74.5692,32.646397,7.0947127,30.000002,0.15192583,60.0674,238.53604,104.56801,0.0,74.5692,0.1523118,0.0,92.78937,8.330017
25358,20961480.0,0.0,25.141113,19.80832,25.157928,26.092468,23.716492,23.088318,15.661682,15.608948,15.608948,15.640961,0.0,0.027177751,0.027177751,0.10237869,38.0,15.546814,0.0,0.0,52.761883,2095.449,3.9187664e-05,0.0,76.896355,28.3131,7.3553605,30.000002,0.15622604,59.7025,238.48589,103.14581,0.0,76.896355,0.15672755,0.0,98.0502,8.330017
25359,20961540.0,0.0,25.121918,19.812836,25.141388,26.088531,23.729462,23.09903,15.646301,15.627136,15.627136,15.649536,0.0,0.028207337,0.028207337,0.1026517,34.0,15.546814,0.0,0.0,58.071243,2143.4255,4.026388e-05,0.0,79.016136,26.612814,7.522145,30.000002,0.15847956,59.468998,238.4566,102.748764,0.0,79.016136,0.15906508,0.0,99.9238,8.330017
25360,20961600.0,1.0,25.090515,19.817291,25.112762,26.085052,23.74118,23.108704,15.690063,15.646484,15.646484,15.667023,0.0,0.029676085,0.029676085,0.10292933,42.333332,15.630096,0.0,0.0,63.347332,2154.8157,4.029111e-05,0.0,80.175354,27.004753,7.663988,30.000002,0.16159396,59.270416,238.41142,103.936584,0.0,80.175354,0.16228315,0.0,99.99749,8.330017
25361,20961660.0,1.0,25.07254,19.821716,25.098236,26.078827,23.751373,23.116974,15.707336,15.669983,15.669983,15.68988,0.0,0.030895097,0.030895097,0.10483954,50.666668,15.630096,0.0,0.0,68.54914,2206.7856,4.1275067e-05,0.0,80.705444,28.183872,7.8242445,30.000002,0.16581091,59.04606,238.42552,105.965385,0.0,80.705444,0.16663237,0.0,100.00019,8.330017
25362,20961720.0,1.0,25.064026,19.82611,25.093994,26.069946,23.76065,23.124481,15.725159,15.691711,15.691711,15.709686,0.0,0.031921092,0.031921092,0.1080672,59.0,15.630096,0.0,0.0,73.64846,2270.933,4.246664e-05,0.0,80.7623,29.980917,7.99108,30.000002,0.17092276,58.81249,238.59758,108.68167,0.0,80.7623,0.17191216,0.0,100.00007,8.330017
25363,20961780.0,1.0,25.062042,19.830475,25.097046,26.057251,23.769135,23.131317,15.800842,15.729401,15.729401,15.756805,0.0,0.03277912,0.03277912,0.11251639,67.333336,15.713409,0.0,0.0,78.60017,2317.0405,4.3035885e-05,0.0,80.39945,32.40412,8.1562195,30.000002,0.17688207,58.58129,239.06966,112.09464,0.0,80.39945,0.17807989,0.0,100.0,8.330017
25364,20961840.0,1.0,25.06311,19.834778,25.104218,26.039856,23.7771,23.137695,15.8307495,15.77121,15.77121,15.802124,0.0,0.03348886,0.03348886,0.11798823,75.666664,15.713409,0.0,0.0,83.35611,2400.6357,4.454846e-05,0.0,79.71954,35.421204,8.328603,30.000002,0.18351203,58.339954,240.0331,116.15323,0.0,79.71954,0.1849707,0.0,100.0,8.330017
25365,20961900.0,1.0,25.065247,19.83908,25.11325,26.016632,23.784637,23.143707,15.850586,15.805878,15.805878,15.8333435,0.0,0.034048554,0.034048554,0.124413684,84.0,15.713409,0.0,0.0,87.85046,2492.8708,4.6230227e-05,0.0,78.77803,39.059032,8.49318,30.000002,0.1907463,58.109547,241.76274,120.87552,0.0,78.77803,0.1925162,0.0,100.0,8.330017
25366,20961960.0,1.0,25.066223,19.843323,25.121521,25.98584,23.791534,23.1492,15.918152,15.849609,15.849609,15.88327,0.0,0.034459364,0.034459364,0.13176319,92.333336,15.796692,0.0,0.0,91.97143,2561.0002,4.7194655e-05,0.0,77.62016,43.371014,8.639654,30.000002,0.19856218,57.90448,244.66812,126.30926,0.0,77.62016,0.20067745,0.0,100.0,8.330017
25367,20962020.0,1.0,25.062897,19.847534,25.127136,25.948212,23.79834,23.154572,15.944122,15.891357,15.891357,15.924469,0.0,0.034743477,0.034743477,0.13976672,100.666664,15.796692,0.0,0.0,95.697525,2662.7786,4.905301e-05,0.0,76.344315,48.281685,8.802945,30.000002,0.2066906,57.675873,249.15091,132.36812,0.0,76.344315,0.20926149,0.0,100.0,8.330017
25368,20962080.0,1.0,25.054626,19.851746,25.128113,25.903015,23.805054,23.159912,15.958374,15.922943,15.922943,15.949219,0.0,0.03491879,0.03491879,0.14833894,109.0,15.796692,0.0,0.0,98.94532,2767.6099,5.098633e-05,0.0,74.99554,53.794407,8.945153,30.000002,0.21512271,57.476788,254.9167,139.05115,0.0,74.99554,0.21818516,0.0,100.0,8.330017
25369,20962140.0,1.0,25.039917,19.855896,25.122406,25.848907,23.811676,23.165161,15.862396,15.910797,15.910797,15.898102,1.0,0.034998603,0.034998603,0.15738755,117.333336,15.630005,0.0,0.0,100.0,2942.2366,5.484216e-05,0.0,73.60853,59.905766,9.06576,30.000002,0.2238077,57.307934,261.84897,146.36244,0.0,73.60853,0.22739743,0.0,100.0,8.330017
25370,20962200.0,1.0,25.015778,19.860046,25.108185,25.785126,23.818146,23.170288,15.841522,15.884308,15.884308,15.858307,1.0,0.03500474,0.03500474,0.16677637,125.666664,15.630005,0.0,0.0,100.0,3058.1423,5.7134595e-05,0.0,72.22311,66.57501,9.188589,30.000002,0.2326014,57.135975,269.8553,154.2625,0.0,72.22311,0.23679948,0.0,100.0,8.330017
25371,20962260.0,1.0,24.983887,19.864136,25.085419,25.713074,23.824371,23.17517,15.829681,15.863892,15.863892,15.839813,1.0,0.034959663,0.034959663,0.17641276,134.0,15.630005,0.0,0.0,100.0,3169.4998,5.933733e-05,0.0,70.86602,73.771225,9.287604,30.000002,0.24152441,56.997353,278.79483,162.73206,0.0,70.86602,0.24634188,0.0,100.0,8.330017
25372,20962320.0,1.0,24.941986,19.868225,25.053467,25.632172,23.830536,23.179993,15.722076,15.815979,15.815979,15.760773,1.0,0.03486648,0.03486648,0.18617831,142.33333,15.463318,0.0,0.0,100.0,3344.7148,6.3423904e-05,0.0,69.55005,81.43104,9.39315,30.000002,0.25039053,56.849586,288.37265,171.70819,0.0,69.55005,0.25592685,0.0,100.0,8.330017
25373,20962380.0,1.0,24.882935,19.872284,25.002472,25.541931,23.836426,23.18457,15.682892,15.764648,15.764648,15.706451,1.0,0.035206262,0.035206262,0.1940241,150.66667,15.463318,0.0,0.0,99.734344,3448.059,6.571288e-05,0.0,68.199066,91.57502,9.474206,30.000002,0.25825435,56.73611,298.4181,182.31256,0.0,68.199066,0.26444325,0.0,99.06356,8.330017
25374,20962440.0,1.0,24.805298,19.876312,24.930054,25.446991,23.841461,23.188385,15.632172,15.719086,15.719086,15.661652,1.0,0.03608696,0.03608696,0.19676577,159.0,15.463318,0.0,0.0,98.17715,3508.88,6.737593e-05,0.0,66.37792,108.15375,9.54559,30.000002,0.26231414,56.636173,307.68198,196.4054,0.0,66.37792,0.26897582,0.0,96.02687,8.330017
25375,20962500.0,1.0,24.724884,19.88031,24.85431,25.351349,23.845581,23.191376,15.472229,15.636383,15.636383,15.538055,1.0,0.036614567,0.036614567,0.19593774,167.33333,15.2966,0.0,0.0,95.647385,3588.9297,7.023316e-05,0.0,64.187065,129.32822,9.635362,30.000002,0.26219106,56.510498,314.7527,212.25423,0.0,64.187065,0.2692126,0.0,92.30593,8.330017
25376,20962560.0,1.0,24.648254,19.884277,24.78247,25.263275,23.848877,23.193665,15.369324,15.536804,15.536804,15.425995,1.0,0.036696624,0.036696624,0.19173719,175.66667,15.2966,0.0,0.0,92.28138,3561.3901,7.0474496e-05,0.0,61.936497,153.23392,9.750902,30.000002,0.25791264,56.348736,318.64307,228.08609,0.0,61.936497,0.26519233,0.0,88.476685,8.330017
25377,20962620.0,1.0,24.575623,19.888245,24.714691,25.180725,23.851898,23.195679,15.273285,15.437653,15.437653,15.327087,1.0,0.036364995,0.036364995,0.18512583,184.0,15.2966,0.0,0.0,88.119194,3485.1394,6.965524e-05,0.0,59.86215,176.8707,9.886114,30.000002,0.25047863,56.159443,319.26172,241.75758,0.0,59.86215,0.25791922,0.0,84.95814,8.330017
25378,20962680.0,0.0,24.509125,19.892181,24.65274,25.105835,23.85495,23.197693,15.092773,15.310211,15.310211,15.175476,1.0,0.035564464,0.035564464,0.17618486,180.0,15.129913,0.0,0.0,83.20431,3426.068,6.987828e-05,0.0,58.16426,193.86932,10.042809,30.000002,0.23986937,55.940067,314.66946,248.56384,0.0,58.16426,0.24733986,0.0,82.031425,8.330017
25379,20962740.0,0.0,24.447693,19.896118,24.596527,25.039337,23.858246,23.19989,14.99231,15.182556,15.182556,15.052002,1.0,0.034702636,0.034702636,0.16671433,176.0,15.129913,0.0,0.0,77.68864,3288.3247,6.767173e-05,0.0,56.92926,204.03572,10.210924,30.000002,0.22865023,55.70471,307.91452,249.89496,0.0,56.92926,0.23613544,0.0,79.684875,8.330017
25380,20962800.0,0.0,24.391785,19.899994,24.545685,24.982208,23.861877,23.202332,14.925537,15.076263,15.076263,14.967255,1.0,0.033937737,0.033937737,0.15706533,172.0,15.129913,0.0,0.0,71.661964,3136.8684,6.4923115e-05,0.0,56.073254,209.04944,10.380003,30.000002,0.21748562,55.467995,300.37097,247.51723,0.0,56.073254,0.22494672,0.0,77.689606,8.330017
25381,20962860.0,0.0,24.345245,19.90384,24.504211,24.940979,23.865784,23.205017,14.934937,15.010162,15.010162,14.941254,0.0,0.033315126,0.033315126,0.1473904,168.0,15.213196,0.0,0.0,65.29777,2951.022,6.0870283e-05,0.0,55.520027,210.30667,10.548832,30.000002,0.20661485,55.231636,292.74792,242.70015,0.0,55.520027,0.21402036,0.0,75.90381,8.330017
25382,20962920.0,0.0,24.304688,19.907532,24.468475,24.910461,23.870056,23.208008,14.930084,14.973175,14.973175,14.932922,0.0,0.032832954,0.032832954,0.1377654,164.0,15.213196,0.0,0.0,58.68603,2792.5637,5.758906e-05,0.0,55.191307,209.12622,10.715377,30.000002,0.1961124,54.998474,285.41943,236.47397,0.0,55.191307,0.20342717,0.0,74.22056,8.330017
25383,20962980.0,0.0,24.269714,19.911072,24.437988,24.890533,23.874603,23.211243,14.934113,14.953003,14.953003,14.931305,0.0,0.032473292,0.032473292,0.12820452,160.0,15.213196,0.0,0.0,51.92712,2640.2893,5.4406766e-05,0.0,55.029427,206.3894,10.880214,30.000002,0.18595433,54.767696,278.2866,229.46661,0.0,55.029427,0.1931445,0.0,72.56738,8.330017
25384,20963040.0,0.0,24.239838,19.91452,24.412567,24.881348,23.879425,23.214691,14.996582,14.959991,14.959991,14.963013,0.0,0.032209028,0.032209028,0.11875045,156.0,15.296509,0.0,0.0,45.12956,2466.4236,5.042848e-05,0.0,54.98777,202.687,11.04655,30.000002,0.17611682,54.53483,271.50964,222.08482,0.0,54.98777,0.18316045,0.0,70.9012,8.330017
25385,20963100.0,0.0,24.214996,19.917847,24.391724,24.882599,23.884521,23.218414,15.023956,14.981445,14.981445,14.996918,0.0,0.032012604,0.032012604,0.109472044,152.0,15.296509,0.0,0.0,38.39804,2326.5361,4.7466045e-05,0.0,55.03326,198.34444,11.210307,30.000002,0.16662534,54.305573,265.2624,214.55888,0.0,55.03326,0.17348817,0.0,69.2032,8.330017
25386,20963160.0,0.0,24.194489,19.92102,24.374847,24.893982,23.889648,23.22232,15.0468445,15.004181,15.004181,15.022705,0.0,0.031863876,0.031863876,0.10045097,148.0,15.296509,0.0,0.0,31.833162,2196.1533,4.4738215e-05,0.0,55.144966,193.54375,11.372736,30.000002,0.15751074,54.078167,259.64276,207.03249,0.0,55.144966,0.16416904,0.0,67.46858,8.330017
25387,20963220.0,0.0,24.17743,19.924103,24.36139,24.91507,23.89502,23.22644,15.1241455,15.042023,15.042023,15.068176,0.0,0.031747572,0.031747572,0.0917768,144.0,15.379791,0.0,0.0,25.52777,2047.3112,4.1356852e-05,0.0,55.30938,188.38432,11.537369,30.000002,0.14881496,53.847683,254.68826,199.60004,0.0,55.30938,0.15526144,0.0,65.702805,8.330017
25388,20963280.0,0.0,24.163635,19.927063,24.350616,24.945312,23.900604,23.230774,15.157135,15.084961,15.084961,15.112061,0.0,0.031651463,0.031651463,0.08353943,140.0,15.379791,0.0,0.0,19.568876,1933.9503,3.900517e-05,0.0,55.516815,182.92938,11.696709,30.000002,0.14061607,53.624607,250.40564,192.33263,0.0,55.516815,0.1468313,0.0,63.918365,8.330017
25389,20963340.0,0.0,24.15207,19.929932,24.34198,24.98404,23.906403,23.23529,15.182007,15.121124,15.121124,15.143829,0.0,0.031568307,0.031568307,0.07582756,136.0,15.379791,0.0,0.0,14.040062,1830.516,3.6887646e-05,0.0,55.762077,177.22102,11.856598,30.000002,0.13296178,53.40076,246.78397,185.28827,0.0,55.762077,0.13895264,0.0,62.135338,8.330017
25390,20963400.0,0.0,24.142212,19.932678,24.335083,25.03067,23.912384,23.23999,15.265198,15.167755,15.167755,15.188843,0.0,0.031492792,0.031492792,0.06873086,132.0,15.463104,0.0,0.0,9.0220375,1710.7515,3.4190627e-05,0.0,56.04195,171.29,12.015743,30.000002,0.1259244,53.17796,243.99237,178.51657,0.0,56.04195,0.13170442,0.0,60.380917,8.330017
25391,20963460.0,0.0,24.131836,19.935333,24.327332,25.079468,23.918304,23.244843,15.297668,15.216949,15.216949,15.234009,0.0,0.031422667,0.031422667,0.062311504,128.0,15.463104,0.0,0.0,4.500626,1626.8048,3.248864e-05,0.0,56.35461,165.17593,12.169037,30.000002,0.11956335,52.963345,242.00508,172.05782,0.0,56.35461,0.12514429,0.0,58.665424,8.330017
25392,20963520.0,0.0,24.122711,19.937866,24.321014,25.134583,23.924408,23.249847,15.321716,15.256439,15.256439,15.267639,0.0,0.031358473,0.031358473,0.056579646,124.0,15.463104,0.0,0.0,0.5651891,1552.7809,3.1006515e-05,0.0,56.697166,158.95764,12.320865,30.000002,0.11387567,52.75079,240.61745,165.94885,0.0,56.697166,0.11928412,0.0,57.008804,8.330017
25393,20963580.0,0.0,24.120667,19.940308,24.32373,25.195099,23.930725,23.255096,15.410278,15.3055725,15.3055725,15.310547,0.0,0.03121646,0.03121646,0.052523468,120.0,15.546417,0.0,0.0,0.0,1468.5298,2.9034934e-05,0.0,57.0824,151.76457,12.471637,30.000002,0.10959806,52.53971,239.68777,160.07394,0.0,57.0824,0.114940025,0.0,55.96236,8.330017
25394,20963640.0,0.0,24.131012,19.942657,24.341827,25.258545,23.937347,23.26062,15.458588,15.360626,15.360626,15.360138,0.0,0.031066211,0.031066211,0.050542947,116.0,15.546417,0.0,0.0,0.0,1435.9987,2.8314142e-05,0.0,57.56852,143.64427,12.610213,30.000002,0.10724118,52.3457,239.1162,154.6694,0.0,57.56852,0.1126597,0.0,55.822342,8.330017
25395,20963700.0,0.0,24.14505,19.944916,24.36493,25.323578,23.944244,23.266388,15.493195,15.409546,15.409546,15.405243,0.0,0.03097479,0.03097479,0.04930348,112.0,15.546417,0.0,0.0,0.0,1418.1725,2.7915503e-05,0.0,58.099556,135.95683,12.7443495,30.000002,0.105682395,52.157913,238.7686,149.89302,0.0,58.099556,0.11123839,0.0,55.96887,8.330017
25396,20963760.0,0.0,24.15918,19.947083,24.388397,25.381775,23.950989,23.272247,15.580688,15.467285,15.467285,15.459076,0.0,0.030930689,0.030930689,0.0485753,108.0,15.6297,0.0,0.0,0.0,1385.1125,2.701029e-05,0.0,58.65207,128.85239,12.866066,30.000002,0.10470111,51.987503,238.56697,145.69583,0.0,58.65207,0.11042268,0.0,56.291943,8.330017
25397,20963820.0,0.0,24.174377,19.949188,24.414032,25.440552,23.957947,23.27829,15.610413,15.521973,15.521973,15.511505,0.0,0.030914554,0.030914554,0.048147794,104.0,15.6297,0.0,0.0,0.0,1384.8666,2.7006077e-05,0.0,59.20838,122.3202,12.990698,30.000002,0.104037635,51.813023,238.4583,141.9556,0.0,59.20838,0.10996449,0.0,56.70789,8.330017
25398,20963880.0,0.0,24.19043,19.951172,24.44107,25.499573,23.964996,23.284454,15.624908,15.562347,15.562347,15.551697,0.0,0.030914936,0.030914936,0.047894504,100.0,15.6297,0.0,0.0,0.0,1386.6848,2.703718e-05,0.0,59.7622,116.28709,13.113414,30.000002,0.103563674,51.64122,238.41144,138.56502,0.0,59.7622,0.10971297,0.0,57.17213,8.330017
25399,20963940.0,0.0,24.208038,19.953094,24.469177,25.558716,23.972198,23.29071,15.69809,15.607483,15.607483,15.595825,0.0,0.030927852,0.030927852,0.04776887,96.0,15.713013,0.0,0.0,0.09865664,1365.8762,2.6410267e-05,0.0,60.308666,110.73083,13.223435,30.000002,0.10325069,51.48719,238.40775,135.48798,0.0,60.308666,0.10961349,0.0,57.66568,8.330017
25400,20964000.0,0.0,24.22876,19.954956,24.50241,25.617676,23.979492,23.29712,15.717194,15.65033,15.65033,15.638641,0.0,0.030897608,0.030897608,0.04814286,92.0,15.713013,0.0,0.0,1.0192128,1375.2131,2.6583411e-05,0.0,60.857285,105.18336,13.343395,30.000002,0.10328239,51.31925,238.43422,132.56898,0.0,60.857285,0.10992675,0.0,58.366455,8.330017
25401,20964060.0,0.0,24.252441,19.956726,24.53955,25.667694,23.986511,23.303467,15.729523,15.6805725,15.6805725,15.670593,0.0,0.030840596,0.030840596,0.04917632,88.0,15.713013,0.0,0.0,2.39093,1390.1143,2.684444e-05,0.0,61.439663,99.51281,13.45208,30.000002,0.103869215,51.167088,238.47949,129.80121,0.0,61.439663,0.11084608,0.0,59.35337,8.330017
25402,20964120.0,0.0,24.280426,19.958405,24.582092,25.716217,23.993713,23.309937,15.809814,15.720398,15.720398,15.711426,0.0,0.030761417,0.030761417,0.050766595,84.0,15.796295,0.0,0.0,4.245391,1386.7063,2.6541156e-05,0.0,62.058258,93.80631,13.550687,30.000002,0.104920276,51.029037,238.5341,127.183685,0.0,62.058258,0.112278074,0.0,60.593964,8.330017
25403,20964180.0,0.0,24.312103,19.960052,24.630066,25.762726,24.001068,23.31659,15.829254,15.762299,15.762299,15.75531,0.0,0.030661387,0.030661387,0.0529141,80.0,15.796295,0.0,0.0,6.5503745,1414.8239,2.7035845e-05,0.0,62.724483,88.04722,13.648237,30.000002,0.10641227,50.892467,238.58992,124.69644,0.0,62.724483,0.11422509,0.0,62.115562,8.330017
25404,20964240.0,0.0,24.346588,19.961609,24.682251,25.80655,24.008636,23.323425,15.842346,15.792633,15.792633,15.788544,0.0,0.030543482,0.030543482,0.055571917,76.0,15.796295,0.0,0.0,9.279716,1448.6246,2.763887e-05,0.0,63.44666,82.2647,13.739204,30.000002,0.10831646,50.765114,238.64001,122.32962,0.0,63.44666,0.11664766,0.0,63.939796,8.330017
25405,20964300.0,0.0,24.385193,19.963104,24.738586,25.847107,24.016418,23.330475,15.919434,15.832245,15.832245,15.832123,0.0,0.030396668,0.030396668,0.058799773,72.0,15.879608,0.0,0.0,12.414607,1463.0177,2.7652446e-05,0.0,64.23739,76.41269,13.810243,30.000002,0.11069053,50.665657,238.67871,120.05871,0.0,64.23739,0.11958142,0.0,66.08485,8.330017
25406,20964360.0,0.0,24.421387,19.964539,24.794159,25.877197,24.024017,23.337494,15.939911,15.873077,15.873077,15.877106,0.0,0.03022179,0.03022179,0.06251946,68.0,15.879608,0.0,0.0,15.783669,1508.87,2.847415e-05,0.0,65.10901,70.5266,13.87977,30.000002,0.113421634,50.568325,238.7041,117.86533,0.0,65.10901,0.12295137,0.0,68.48873,8.330017
25407,20964420.0,0.0,24.456604,19.965942,24.850067,25.903107,24.03189,23.344757,15.951416,15.902557,15.902557,15.909424,0.0,0.03002504,0.03002504,0.06664225,64.0,15.879608,0.0,0.0,19.388498,1558.3873,2.9363067e-05,0.0,66.07433,64.67715,13.949662,30.000002,0.116433084,50.47047,238.71408,115.75393,0.0,66.07433,0.12668034,0.0,71.12195,8.330017
25408,20964480.0,0.0,24.493164,19.967285,24.905151,25.924316,24.040009,23.352264,16.024506,15.940338,15.940338,15.9531555,0.0,0.029803634,0.029803634,0.071108505,60.0,15.962921,0.0,0.0,23.192425,1585.084,2.9607843e-05,0.0,67.14597,58.914036,13.9886675,30.000002,0.11975301,50.415867,238.70798,113.72517,0.0,67.14597,0.13070454,0.0,73.980835,8.330017
25409,20964540.0,0.0,24.525635,19.968567,24.958038,25.940979,24.048462,23.360016,16.039734,15.9782715,15.9782715,15.9953,0.0,0.029553397,0.029553397,0.07578918,56.0,15.962921,0.0,0.0,27.132675,1640.0817,3.0593263e-05,0.0,68.33141,53.310123,14.039757,30.000002,0.1231469,50.34434,238.68848,111.77254,0.0,68.33141,0.13488512,0.0,77.04198,8.330017
25410,20964600.0,0.0,24.555481,19.969788,25.007538,25.952698,24.05719,23.368073,16.04654,16.00409,16.00409,16.021057,0.0,0.029275002,0.029275002,0.0805998,52.0,15.962921,0.0,0.0,31.165998,1695.8422,3.160241e-05,0.0,69.64761,47.922188,14.079443,30.000002,0.12661119,50.28878,238.65796,109.903946,0.0,69.64761,0.13913935,0.0,80.312965,8.330017
25411,20964660.0,0.0,24.580994,19.970978,25.0495,25.954407,24.065796,23.376099,16.112915,16.0372,16.0372,16.06015,0.0,0.028975176,0.028975176,0.08541931,48.0,16.046204,0.0,0.0,35.166813,1723.2711,3.187386e-05,0.0,71.1111,42.825375,14.099857,30.000002,0.1300861,50.260197,238.62013,108.134926,0.0,71.1111,0.14335997,0.0,83.792366,8.330017
25412,20964720.0,0.0,24.599274,19.972137,25.08603,25.951569,24.074768,23.38446,16.123596,16.069458,16.069458,16.094727,0.0,0.028649874,0.028649874,0.09010798,44.0,16.046204,0.0,0.0,39.11345,1775.1869,3.2821e-05,0.0,72.72304,38.097744,14.141412,30.000002,0.13331892,50.202023,238.58037,106.47432,0.0,72.72304,0.14739612,0.0,87.47161,8.330017
25413,20964780.0,0.0,24.614532,19.973267,25.116913,25.944183,24.084045,23.393097,16.123535,16.090302,16.090302,16.111755,0.0,0.028298806,0.028298806,0.09458037,40.0,16.046204,0.0,0.0,42.96202,1823.3654,3.3702872e-05,0.0,74.50031,33.770477,14.169333,30.000002,0.13635933,50.162933,238.5425,104.92847,0.0,74.50031,0.15116827,0.0,91.38185,8.330017
25414,20964840.0,0.0,24.627472,19.974335,25.141815,25.93219,24.09375,23.4021,16.179596,16.117249,16.117249,16.143616,0.0,0.02792724,0.02792724,0.09875401,36.0,16.129517,0.0,0.0,46.66194,1838.177,3.3749417e-05,0.0,76.46592,29.863167,14.180185,30.000002,0.13916469,50.147743,238.50989,103.49901,0.0,76.46592,0.15460008,0.0,95.56634,8.330017
25415,20964900.0,0.0,24.625244,19.975372,25.15036,25.916779,24.103699,23.411316,16.184723,16.142365,16.142365,16.168182,0.0,0.027915666,0.027915666,0.10141393,32.0,16.129517,0.0,0.0,50.18354,1873.5375,3.4437093e-05,0.0,78.55227,26.874338,14.207655,30.000002,0.14125028,50.109283,238.48637,102.38466,0.0,78.55227,0.15724465,0.0,99.19071,8.330017
25416,20964960.0,0.0,24.59439,19.97641,25.120575,25.898895,24.112701,23.4198,16.172699,16.157257,16.157257,16.174774,0.0,0.028894575,0.028894575,0.100335956,28.0,16.129517,0.0,0.0,53.525818,1890.8088,3.4874578e-05,0.0,80.202446,25.7761,14.223896,30.000002,0.14191717,50.086548,238.48032,101.942635,0.0,80.202446,0.15812427,0.0,99.9901,8.330017
25417,20965020.0,1.0,24.565125,19.977386,25.092896,25.882233,24.120758,23.42746,16.229034,16.178528,16.178528,16.19815,0.0,0.030058341,0.030058341,0.100317284,36.333332,16.2128,0.0,0.0,56.702553,1880.5311,3.4486522e-05,0.0,81.16862,26.012177,14.215936,30.000002,0.14384279,50.09769,238.43439,102.76389,0.0,81.16862,0.16043536,0.0,100.00017,8.330017
25418,20965080.0,1.0,24.543518,19.978363,25.0755,25.865143,24.12796,23.434418,16.252045,16.20636,16.20636,16.227966,0.0,0.031078313,0.031078313,0.10183632,44.666668,16.2128,0.0,0.0,59.71277,1912.3699,3.50679e-05,0.0,81.62813,26.92627,14.198314,30.000002,0.14683492,50.122364,238.40503,104.38453,0.0,81.62813,0.1639938,0.0,100.00004,8.330017
25419,20965140.0,1.0,24.528656,19.97931,25.065216,25.846283,24.13443,23.440735,16.271515,16.232117,16.232117,16.252441,0.0,0.031975705,0.031975705,0.1046091,53.0,16.2128,0.0,0.0,62.525715,1955.7952,3.5850662e-05,0.0,81.6681,28.41297,14.159879,30.000002,0.15073662,50.176167,238.46858,106.67842,0.0,81.6681,0.16856195,0.0,99.999985,8.330017
25420,20965200.0,1.0,24.521027,19.980255,25.06018,25.82434,24.140228,23.446503,16.347076,16.273254,16.273254,16.301666,0.0,0.032754533,0.032754533,0.10863549,61.333332,16.296112,0.0,0.0,65.08483,1980.3475,3.6054615e-05,0.0,81.30429,30.51864,14.087041,30.000002,0.15562035,50.278145,238.73904,109.69133,0.0,81.30429,0.17414552,0.0,100.0,8.330017
25421,20965260.0,1.0,24.51358,19.98117,25.057068,25.79718,24.145142,23.451569,16.376526,16.315948,16.315948,16.346283,0.0,0.03341938,0.03341938,0.11371546,69.666664,16.296112,0.0,0.0,67.340096,2043.8243,3.719451e-05,0.0,80.62882,33.203278,14.01786,30.000002,0.1611784,50.374996,239.37474,113.35774,0.0,80.62882,0.18055123,0.0,100.0,8.330017
25422,20965320.0,1.0,24.50476,19.982086,25.054688,25.76538,24.14972,23.45636,16.395935,16.350677,16.350677,16.377472,0.0,0.033968564,0.033968564,0.119694576,78.0,16.296112,0.0,0.0,69.26843,2114.1829,3.8461683e-05,0.0,79.71602,36.448833,13.961334,30.000002,0.16724104,50.454132,240.58691,117.64179,0.0,79.71602,0.18763511,0.0,100.0,8.330017
25423,20965380.0,1.0,24.501617,19.982971,25.051544,25.727753,24.154022,23.460907,16.466156,16.395325,16.395325,16.42862,0.0,0.034394383,0.034394383,0.12658912,86.333336,16.379395,0.0,0.0,70.77002,2159.657,3.9044167e-05,0.0,78.59259,40.33114,13.849293,30.000002,0.17413568,50.61099,242.69832,122.60971,0.0,78.59259,0.19537893,0.0,100.0,8.330017
25424,20965440.0,1.0,24.491669,19.983887,25.045929,25.684235,24.158142,23.465363,16.491028,16.43753,16.43753,16.470245,0.0,0.034704547,0.034704547,0.13420695,94.666664,16.379395,0.0,0.0,71.81913,2239.7727,4.0489576e-05,0.0,77.334785,44.80605,13.776192,30.000002,0.18127172,50.71333,246.11926,128.20602,0.0,77.334785,0.20362253,0.0,100.0,8.330017
25425,20965500.0,1.0,24.481964,19.984772,25.036346,25.634247,24.162231,23.469757,16.505035,16.469208,16.469208,16.495178,0.0,0.034909777,0.034909777,0.14244473,103.0,16.379395,0.0,0.0,72.35509,2323.9937,4.2008258e-05,0.0,75.990685,49.881756,13.673456,30.000002,0.18892959,50.857162,251.08592,134.42992,0.0,75.990685,0.21227188,0.0,100.0,8.330017
25426,20965560.0,1.0,24.47049,19.985657,25.02002,25.576813,24.166016,23.473999,16.567688,16.50882,16.50882,16.54126,0.0,0.035081398,0.035081398,0.15103711,111.333336,16.462708,0.0,0.0,72.23065,2377.2244,4.275299e-05,0.0,74.58061,55.740868,13.545823,30.000002,0.19702408,51.03585,257.25403,141.39821,0.0,74.58061,0.2212174,0.0,99.87734,8.330017
25427,20965620.0,1.0,24.440582,19.986572,24.984375,25.514069,24.169495,23.477997,16.579132,16.544403,16.544403,16.571747,0.0,0.035906345,0.035906345,0.15682025,119.666664,16.462708,0.0,0.0,71.45713,2451.755,4.418782e-05,0.0,72.87173,64.891106,13.450345,30.000002,0.20377555,51.169514,264.12256,150.3451,0.0,72.87173,0.22871172,0.0,97.96734,8.330017
25428,20965680.0,1.0,24.400421,19.987488,24.936615,25.449036,24.172302,23.481384,16.56607,16.564362,16.564362,16.576202,0.0,0.036923748,0.036923748,0.15944688,128.0,16.462708,0.0,0.0,70.06346,2504.121,4.5308658e-05,0.0,70.62295,78.63213,13.385284,30.000002,0.2079516,51.2606,270.76083,161.69276,0.0,70.62295,0.23327051,0.0,94.50653,8.330017
25429,20965740.0,1.0,24.35727,19.988403,24.886566,25.384186,24.174438,23.484192,16.586456,16.58191,16.58191,16.589508,0.0,0.0375422,0.0375422,0.15898462,136.33333,16.54602,0.0,0.0,67.99971,2489.0996,4.503341e-05,0.0,67.9732,96.743774,13.367306,30.000002,0.20876437,51.285774,276.17764,174.85776,0.0,67.9732,0.23410684,0.0,90.36934,8.330017
25430,20965800.0,1.0,24.312439,19.989319,24.837341,25.322205,24.1763,23.486786,16.55133,16.583862,16.583862,16.57611,0.0,0.037643414,0.037643414,0.15566787,144.66667,16.54602,0.0,0.0,65.35291,2469.508,4.4905304e-05,0.0,65.26082,118.07356,13.408537,30.000002,0.20594755,51.228046,279.705,188.63257,0.0,65.26082,0.23100382,0.0,86.16591,8.330017
25431,20965860.0,1.0,24.269623,19.990265,24.792847,25.266998,24.17807,23.48935,16.50415,16.563507,16.563507,16.538544,0.0,0.037221443,0.037221443,0.15015024,153.0,16.54602,0.0,0.0,62.18698,2416.547,4.415806e-05,0.0,62.750816,140.05553,13.503209,30.000002,0.20012511,51.09551,281.15225,201.14117,0.0,62.750816,0.22464369,0.0,82.31655,8.330017
25432,20965920.0,0.0,24.229462,19.991241,24.753601,25.218384,24.180298,23.49231,16.50824,16.545074,16.545074,16.523132,0.0,0.036216445,0.036216445,0.14258151,149.0,16.629303,0.0,0.0,58.561443,2295.2227,4.1919615e-05,0.0,60.705883,156.61638,13.658579,30.000002,0.19132905,50.877987,279.0515,208.0618,0.0,60.705883,0.21503976,0.0,79.1512,8.330017
25433,20965980.0,0.0,24.194336,19.992218,24.719543,25.17746,24.18332,23.495972,16.482056,16.523895,16.523895,16.501556,0.0,0.035142645,0.035142645,0.13473639,145.0,16.629303,0.0,0.0,54.572033,2189.8306,4.0073108e-05,0.0,59.25449,166.40587,13.824376,30.000002,0.18222049,50.645874,275.16513,209.91895,0.0,59.25449,0.20503734,0.0,76.733955,8.330017
25434,20966040.0,0.0,24.162445,19.993225,24.689606,25.144073,24.187103,23.500244,16.469086,16.502228,16.502228,16.481781,0.0,0.034197085,0.034197085,0.1270284,141.0,16.629303,0.0,0.0,50.288605,2083.3875,3.816092e-05,0.0,58.27662,170.93152,14.003486,30.000002,0.17345072,50.39512,270.48502,208.34413,0.0,58.27662,0.19542807,0.0,74.80504,8.330017
25435,20966100.0,0.0,24.133636,19.994263,24.66336,25.118195,24.191559,23.505096,16.526886,16.50415,16.50415,16.50235,0.0,0.033431977,0.033431977,0.11958217,137.0,16.712616,0.0,0.0,45.777412,1947.7832,3.547868e-05,0.0,57.675777,171.57312,14.1884985,30.000002,0.16525161,50.1361,265.55383,204.52724,0.0,57.675777,0.18644468,0.0,73.19843,8.330017
25436,20966160.0,0.0,24.109222,19.99533,24.641296,25.101196,24.196442,23.510437,16.54596,16.51892,16.51892,16.526886,0.0,0.0328626,0.0328626,0.1123981,133.0,16.712616,0.0,0.0,41.12487,1851.3351,3.3703534e-05,0.0,57.36701,169.7024,14.371005,30.000002,0.15768377,49.880592,260.75833,199.46054,0.0,57.36701,0.17811865,0.0,71.78141,8.330017
25437,20966220.0,0.0,24.0914,19.99646,24.621948,25.090607,24.201721,23.516144,16.563324,16.534332,16.534332,16.546112,0.0,0.032426737,0.032426737,0.10543746,129.0,16.712616,0.0,0.0,36.416218,1763.9869,3.209927e-05,0.0,57.233994,166.53615,14.521299,30.000002,0.15071741,49.67018,256.31042,193.8731,0.0,57.233994,0.17028363,0.0,70.444885,8.330017
25438,20966280.0,0.0,24.073425,19.99759,24.605286,25.08664,24.207397,23.522156,16.640839,16.567719,16.567719,16.590637,0.0,0.032109465,0.032109465,0.098680384,125.0,16.795898,0.0,0.0,31.701109,1652.6584,2.9892399e-05,0.0,57.243423,162.5051,14.700444,30.000002,0.14405401,49.419376,252.28629,188.02838,0.0,57.243423,0.16289079,0.0,69.14857,8.330017
25439,20966340.0,0.0,24.059326,19.99878,24.59143,25.089691,24.21341,23.528503,16.664673,16.604523,16.604523,16.629456,0.0,0.03188683,0.03188683,0.09213594,121.0,16.795898,0.0,0.0,27.054665,1578.8687,2.8554117e-05,0.0,57.35909,157.97807,14.871068,30.000002,0.13780881,49.180504,248.73987,182.14024,0.0,57.35909,0.15590033,0.0,67.86465,8.330017
25440,20966400.0,0.0,24.049133,20.0,24.57962,25.098389,24.219666,23.535034,16.681854,16.634003,16.634003,16.6557,0.0,0.03171903,0.03171903,0.08581824,117.0,16.795898,0.0,0.0,22.523178,1511.9602,2.7350357e-05,0.0,57.541378,153.18541,15.03014,30.000002,0.1319267,48.957806,245.70535,176.31793,0.0,57.541378,0.1492466,0.0,66.5769,8.330017
25441,20966460.0,0.0,24.038055,20.001251,24.568604,25.111084,24.225769,23.541626,16.754944,16.674683,16.674683,16.697845,0.0,0.031602114,0.031602114,0.079744965,113.0,16.879211,0.0,0.0,18.14907,1420.1342,2.5530237e-05,0.0,57.781498,148.24594,15.209998,30.000002,0.1263084,48.706005,243.38133,170.6341,0.0,57.781498,0.14293946,0.0,65.27949,8.330017
25442,20966520.0,0.0,24.032166,20.002502,24.559296,25.12912,24.232086,23.54837,16.77945,16.7146,16.7146,16.735748,0.0,0.031508278,0.031508278,0.073954634,109.0,16.879211,0.0,0.0,13.981313,1364.2192,2.4550549e-05,0.0,58.05899,143.20671,15.355275,30.000002,0.12109425,48.502613,241.65955,165.1046,0.0,58.05899,0.13696113,0.0,63.978855,8.330017
25443,20966580.0,0.0,24.02652,20.003723,24.551392,25.15207,24.238525,23.555267,16.792694,16.744904,16.744904,16.761292,0.0,0.03143102,0.03143102,0.068471074,105.0,16.879211,0.0,0.0,10.061048,1312.2859,2.3633995e-05,0.0,58.369316,138.0919,15.518877,30.000002,0.11613938,48.27357,240.41321,159.74385,0.0,58.369316,0.13132277,0.0,62.681843,8.330017
25444,20966640.0,0.0,24.021362,20.004944,24.545044,25.180054,24.245148,23.562317,16.869171,16.785492,16.785492,16.7995,0.0,0.03136582,0.03136582,0.063346885,101.0,16.962494,0.0,0.0,6.451808,1236.4404,2.213824e-05,0.0,58.71036,132.91441,15.692035,30.000002,0.11150403,48.03115,239.54303,154.57285,0.0,58.71036,0.12606819,0.0,61.408543,8.330017
25445,20966700.0,0.0,24.019623,20.006165,24.540161,25.212372,24.251953,23.569519,16.888763,16.825623,16.825623,16.83603,0.0,0.031303316,0.031303316,0.058626045,97.0,16.962494,0.0,0.0,3.1802394,1194.2418,2.1405742e-05,0.0,59.07859,127.6639,15.840022,30.000002,0.10728194,47.823967,238.96602,149.59003,0.0,59.07859,0.12122193,0.0,60.17924,8.330017
25446,20966760.0,0.0,24.01538,20.007324,24.53421,25.243774,24.258392,23.5766,16.898773,16.854156,16.854156,16.86023,0.0,0.031246802,0.031246802,0.054304566,93.0,16.962494,0.0,0.0,0.21772629,1155.6536,2.0736203e-05,0.0,59.474407,122.38545,16.0047,30.000002,0.10337788,47.593422,238.61768,144.81516,0.0,59.474407,0.11678772,0.0,59.002155,8.330017
25447,20966820.0,0.0,24.016205,20.008484,24.535187,25.278687,24.264984,23.583801,16.98111,16.894196,16.894196,16.8956,0.0,0.031104887,0.031104887,0.051225092,89.0,17.045807,0.0,0.0,0.0,1098.1409,1.9573861e-05,0.0,59.910957,116.35996,16.151136,30.000002,0.1003886,47.38841,238.44644,140.11221,0.0,59.910957,0.11342144,0.0,58.387165,8.330017
25448,20966880.0,0.0,24.023895,20.009583,24.546509,25.315582,24.27185,23.591248,17.00644,16.936035,16.936035,16.933746,0.0,0.030948034,0.030948034,0.049642418,85.0,17.045807,0.0,0.0,0.0,1081.2533,1.9267447e-05,0.0,60.45026,109.609924,16.269964,30.000002,0.09864634,47.22205,238.40524,135.63524,0.0,60.45026,0.11152527,0.0,58.45891,8.330017
25449,20966940.0,0.0,24.033752,20.01065,24.561401,25.353607,24.2789,23.598907,17.022186,16.96878,16.96878,16.964417,0.0,0.030834032,0.030834032,0.04862875,81.0,17.045807,0.0,0.0,0.0,1072.1282,1.9101255e-05,0.0,61.044376,103.06032,16.375828,30.000002,0.09746306,47.07384,238.44681,131.54066,0.0,61.044376,0.11028415,0.0,58.768265,8.330017
25450,20967000.0,0.0,24.045044,20.011688,24.578796,25.392365,24.286163,23.60669,17.10733,17.013062,17.013062,17.005676,0.0,0.030758096,0.030758096,0.047997568,77.0,17.12912,0.0,0.0,0.0,1043.3319,1.8472909e-05,0.0,61.676365,96.85007,16.473392,30.000002,0.096669234,46.93725,238.54039,127.81463,0.0,61.676365,0.109501824,0.0,59.226578,8.330017
25451,20967060.0,0.0,24.054962,20.012665,24.595123,25.425446,24.29306,23.61435,17.122742,17.056396,17.056396,17.047363,0.0,0.030702185,0.030702185,0.04760061,73.0,17.12912,0.0,0.0,0.0,1044.0231,1.8498342e-05,0.0,62.330788,91.00617,16.565634,30.000002,0.09610957,46.808113,238.66737,124.3934,0.0,62.330788,0.10899386,0.0,59.773098,8.330017
25452,20967120.0,0.0,24.06543,20.01361,24.612366,25.45877,24.30011,23.622131,17.13031,17.08554,17.08554,17.076782,0.0,0.030662192,0.030662192,0.04735458,69.0,17.12912,0.0,0.0,0.0,1046.5568,1.8554583e-05,0.0,63.00264,85.52474,16.653566,30.000002,0.095707506,46.68501,238.81567,121.23652,0.0,63.00264,0.10866861,0.0,60.375088,8.330017
25453,20967180.0,0.0,24.076538,20.014465,24.630402,25.49231,24.307251,23.630035,17.206665,17.123962,17.123962,17.114014,0.0,0.030632492,0.030632492,0.047208007,65.0,17.212402,0.0,0.0,0.0,1024.4702,1.8050303e-05,0.0,63.688175,80.382484,16.736708,30.000002,0.09541119,46.568607,238.97751,118.30605,0.0,63.688175,0.108463116,0.0,61.013985,8.330017
25454,20967240.0,0.0,24.08783,20.01529,24.648865,25.52597,24.314545,23.638031,17.216492,17.159332,17.159332,17.149292,0.0,0.03060706,0.03060706,0.04711105,61.0,17.212402,0.0,0.0,0.0,1029.7981,1.816201e-05,0.0,64.38642,75.53659,16.8182,30.000002,0.0951637,46.45452,239.14915,115.5555,0.0,64.38642,0.108316116,0.0,61.67663,8.330017
25455,20967300.0,0.0,24.099335,20.016022,24.667572,25.559662,24.3219,23.646118,17.218658,17.181702,17.181702,17.172913,0.0,0.030579353,0.030579353,0.04703062,57.0,17.212402,0.0,0.0,0.08094091,1034.5032,1.8250366e-05,0.0,65.09632,70.94945,16.89861,30.000002,0.09492617,46.34195,239.3288,112.94734,0.0,65.09632,0.108179905,0.0,62.3575,8.330017
25456,20967360.0,0.0,24.10971,20.016693,24.685638,25.587402,24.328857,23.653992,17.295654,17.216644,17.216644,17.207,0.0,0.030508483,0.030508483,0.047155578,53.0,17.295715,0.0,0.0,0.5411023,1014.4145,1.7794038e-05,0.0,65.82706,66.40779,16.980598,30.000002,0.094780155,46.22716,239.51585,110.40047,0.0,65.82706,0.10816333,0.0,63.1611,8.330017
25457,20967420.0,0.0,24.12207,20.017273,24.706787,25.614899,24.335968,23.661987,17.303192,17.25116,17.25116,17.241669,0.0,0.030406283,0.030406283,0.047590382,49.0,17.295715,0.0,0.0,1.2717087,1021.53503,1.7917982e-05,0.0,66.61282,61.8247,17.057758,30.000002,0.09483645,46.119137,239.70474,107.90722,0.0,66.61282,0.10839345,0.0,64.15311,8.330017
25458,20967480.0,0.0,24.135773,20.017792,24.730347,25.641876,24.343231,23.670105,17.307617,17.27362,17.27362,17.265656,0.0,0.030275792,0.030275792,0.048281968,45.0,17.295715,0.0,0.0,2.2688391,1030.5038,1.8076506e-05,0.0,67.460915,57.240673,17.134247,30.000002,0.09504884,46.012054,239.89362,105.46993,0.0,67.460915,0.10882213,0.0,65.32462,8.330017
25459,20967540.0,0.0,24.15207,20.018188,24.756592,25.66809,24.350677,23.678406,17.383667,17.30722,17.30722,17.299713,0.0,0.030110454,0.030110454,0.04925379,41.0,17.378998,0.0,0.0,3.5349407,1015.4168,1.7694578e-05,0.0,68.385864,52.6434,17.1952,30.000002,0.09545409,45.92672,240.07954,103.0835,0.0,68.385864,0.109465525,0.0,66.71033,8.330017
25460,20967600.0,0.0,24.169128,20.018524,24.785187,25.69342,24.358337,23.68689,17.393768,17.341125,17.341125,17.334808,0.0,0.029910251,0.029910251,0.050470833,37.0,17.378998,0.0,0.0,5.040365,1028.4845,1.7926002e-05,0.0,69.40245,48.060143,17.261871,30.000002,0.0959822,45.833378,240.26157,100.74605,0.0,69.40245,0.110281415,0.0,68.3221,8.330017
25461,20967660.0,0.0,24.185577,20.018738,24.81311,25.712341,24.365723,23.695251,17.39801,17.363037,17.363037,17.358704,0.0,0.029676037,0.029676037,0.051894363,33.0,17.378998,0.0,0.0,6.7029514,1042.5132,1.8169885e-05,0.0,70.529434,43.52077,17.320942,30.000002,0.09662868,45.750683,240.43842,98.46123,0.0,70.529434,0.111236446,0.0,70.17588,8.330017
25462,20967720.0,0.0,24.202393,20.01889,24.842102,25.729858,24.373352,23.703796,17.473602,17.396454,17.396454,17.394165,0.0,0.029459678,0.029459678,0.053575378,30.333334,17.46231,0.0,0.0,8.540518,1031.8152,1.7862447e-05,0.0,71.77102,39.238846,17.370771,30.000002,0.097517066,45.680923,240.58504,96.398,0.0,71.77102,0.112486474,0.0,72.274,8.330017
25463,20967780.0,0.0,24.219086,20.01889,24.871857,25.745972,24.381256,23.712585,17.483765,17.430267,17.430267,17.430176,0.0,0.029225841,0.029225841,0.055421155,27.666666,17.46231,0.0,0.0,10.52552,1049.4989,1.8171428e-05,0.0,73.11267,35.2185,17.422583,30.000002,0.09849708,45.608383,240.71013,94.505394,0.0,73.11267,0.1138647,0.0,74.6012,8.330017
25464,20967840.0,0.0,24.236145,20.018799,24.902252,25.760437,24.389374,23.721588,17.487732,17.452545,17.452545,17.454071,0.0,0.028958369,0.028958369,0.057415232,25.0,17.46231,0.0,0.0,12.645992,1067.7151,1.8484103e-05,0.0,74.57803,31.419807,17.470284,30.000002,0.09954157,45.541603,240.8177,92.74632,0.0,74.57803,0.11532342,0.0,77.18233,8.330017
25465,20967900.0,0.0,24.25351,20.018585,24.932892,25.77298,24.397766,23.730804,17.563416,17.485779,17.485779,17.490784,0.0,0.028766286,0.028766286,0.05975939,25.0,17.545593,0.0,0.0,14.888541,1061.7311,1.82543e-05,0.0,76.157265,28.109756,17.493477,30.000002,0.10101447,45.509132,240.85759,91.40273,0.0,76.157265,0.11728588,0.0,79.99969,8.330017
25466,20967960.0,0.0,24.268066,20.01828,24.960693,25.779175,24.405853,23.739838,17.574554,17.518799,17.518799,17.526428,0.0,0.028614117,0.028614117,0.062329378,25.0,17.545593,0.0,0.0,17.163723,1085.9447,1.8670724e-05,0.0,77.80537,25.267979,17.503088,30.000002,0.10273945,45.495678,240.84398,90.40196,0.0,77.80537,0.119548656,0.0,82.98243,8.330017
25467,20968020.0,0.0,24.27948,20.017822,24.986969,25.783386,24.414062,23.748993,17.580078,17.542236,17.542236,17.55066,0.0,0.02847368,0.02847368,0.06498656,25.0,17.545593,0.0,0.0,19.46442,1110.9417,1.910106e-05,0.0,79.509865,22.819136,17.531904,30.000002,0.10450851,45.455334,240.79495,89.64799,0.0,79.509865,0.121926956,0.0,86.08768,8.330017
25468,20968080.0,0.0,24.291687,20.017212,25.011444,25.78534,24.422455,23.7583,17.653564,17.576324,17.576324,17.589294,0.0,0.028352205,0.028352205,0.067724764,25.0,17.628906,0.0,0.0,21.773901,1108.7642,1.8945935e-05,0.0,81.272224,20.725533,17.525959,30.000002,0.10643214,45.463657,240.71324,89.12303,0.0,81.272224,0.1244254,0.0,89.31905,8.330017
25469,20968140.0,0.0,24.300995,20.01651,25.033905,25.785217,24.431,23.767761,17.663116,17.609924,17.609924,17.625275,0.0,0.028246546,0.028246546,0.07049239,25.0,17.628906,0.0,0.0,24.070517,1134.7852,1.939623e-05,0.0,83.08202,18.952597,17.530737,30.000002,0.10837332,45.456966,240.60606,88.7921,0.0,83.08202,0.1269829,0.0,92.65817,8.330017
25470,20968200.0,0.0,24.308807,20.015625,25.053986,25.782898,24.439697,23.777313,17.666504,17.632294,17.632294,17.646393,0.0,0.028160995,0.028160995,0.07326356,25.0,17.628906,0.0,0.0,26.331594,1160.8928,1.9844789e-05,0.0,84.932365,17.467012,17.527632,30.000002,0.11035851,45.461315,240.47731,88.63395,0.0,84.932365,0.12958397,0.0,96.096466,8.330017
25471,20968260.0,1.0,24.310516,20.014618,25.066345,25.774994,24.447815,23.786438,17.743927,17.666199,17.666199,17.685547,0.0,0.028598223,0.028598223,0.076657176,33.333332,17.71222,0.0,0.0,28.48562,1165.8745,1.9792165e-05,0.0,86.692154,16.778961,17.450935,30.000002,0.113762565,45.56869,240.17001,89.41733,0.0,86.692154,0.13385467,0.0,99.24712,8.330017
25472,20968320.0,1.0,24.294281,20.013458,25.055511,25.765228,24.455322,23.795074,17.764587,17.70456,17.70456,17.72583,0.0,0.030057857,0.030057857,0.07872039,41.666668,17.71222,0.0,0.0,30.534237,1207.2129,2.0522717e-05,0.0,87.823105,17.363493,17.32999,30.000002,0.11780893,45.738014,239.75558,91.173515,0.0,87.823105,0.13883719,0.0,99.95838,8.330017
25473,20968380.0,1.0,24.280945,20.012146,25.048157,25.753815,24.461823,23.802856,17.777649,17.734802,17.734802,17.753052,0.0,0.031476926,0.031476926,0.081663184,50.0,17.71222,0.0,0.0,32.460835,1254.9689,2.1352827e-05,0.0,88.093575,18.69702,17.185076,30.000002,0.1225499,45.940895,239.28877,93.635216,0.0,88.093575,0.1446525,0.0,99.99421,8.330017
25474,20968440.0,1.0,24.274323,20.01065,25.04718,25.739532,24.467438,23.809906,17.855865,17.777954,17.777954,17.799652,0.0,0.032735698,0.032735698,0.08596303,58.333332,17.795502,0.0,0.0,34.226116,1279.0753,2.1649146e-05,0.0,87.74866,20.586424,17.005981,30.000002,0.12812392,46.191624,238.83078,96.73847,0.0,87.74866,0.15143797,0.0,100.00136,8.330017
25475,20968500.0,1.0,24.269287,20.009033,25.05066,25.72174,24.472412,23.816376,17.875427,17.820374,17.820374,17.842163,0.0,0.03381226,0.03381226,0.091416694,66.666664,17.795502,0.0,0.0,35.79967,1339.1553,2.2676142e-05,0.0,86.91354,23.013256,16.836819,30.000002,0.13431552,46.428455,238.49147,100.446686,0.0,86.91354,0.15904169,0.0,99.99986,8.330017
25476,20968560.0,1.0,24.271576,20.007202,25.055481,25.696808,24.476288,23.821869,17.888306,17.850586,17.850586,17.868683,0.0,0.034677524,0.034677524,0.09811209,75.0,17.795502,0.0,0.0,37.070877,1407.3738,2.3827295e-05,0.0,85.63122,26.070278,16.581657,30.000002,0.14138769,46.78568,238.42758,104.83959,0.0,85.63122,0.16746153,0.0,99.999985,8.330017
25477,20968620.0,1.0,24.269379,20.005219,25.057465,25.666718,24.479736,23.827026,17.960022,17.893585,17.893585,17.917023,0.0,0.03550295,0.03550295,0.1053504,83.333336,17.878815,0.0,0.0,38.0227,1444.8661,2.4341174e-05,0.0,84.0288,29.96069,16.371384,30.000002,0.14876623,47.080063,238.8739,109.977234,0.0,84.0288,0.1763586,0.0,99.64952,8.330017
25478,20968680.0,1.0,24.259491,20.003052,25.04544,25.632233,24.482635,23.831696,17.973816,17.933044,17.933044,17.954987,0.0,0.03677534,0.03677534,0.11120041,91.666664,17.878815,0.0,0.0,38.618694,1512.7887,2.5522979e-05,0.0,81.897575,35.863754,16.152796,30.000002,0.1558877,47.386086,240.10098,116.38557,0.0,81.897575,0.18476266,0.0,97.623566,8.330017
