,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
25479,20968740.0,1.0,24.245361,20.000702,25.025879,25.594177,24.48468,23.835663,17.97293,17.957367,17.957367,17.971283,0.0,0.038052194,0.038052194,0.11572509,100.0,17.878815,0.0,0.0,38.81718,1574.2489,2.6609972e-05,0.0,79.092026,44.573368,15.964619,30.000002,0.16198286,47.649532,242.32765,124.38453,0.0,79.092026,0.19185118,0.0,94.34176,8.330017
25480,20968800.0,1.0,24.230225,19.998169,25.001587,25.553802,24.485992,23.83902,18.021301,17.988525,17.988525,18.003418,0.0,0.039043967,0.039043967,0.1183979,108.333336,17.962097,0.0,0.0,38.583557,1585.1545,2.6730368e-05,0.0,75.747536,56.99803,15.812902,30.000002,0.16613813,47.86194,245.51709,134.23259,0.0,75.747536,0.19650908,0.0,90.191666,8.330017
25481,20968860.0,1.0,24.210968,19.995422,24.974915,25.512848,24.486664,23.841827,18.006744,18.008514,18.008514,18.016174,0.0,0.03948931,0.03948931,0.1187623,116.666664,17.962097,0.0,0.0,37.95078,1606.5791,2.717409e-05,0.0,72.15824,73.51608,15.751094,30.000002,0.16736093,47.94847,249.09914,145.75824,0.0,72.15824,0.19777659,0.0,85.68172,8.330017
25482,20968920.0,1.0,24.19043,19.992493,24.948334,25.472992,24.487274,23.844543,17.976196,18.006592,18.006592,18.002838,0.0,0.03924304,0.03924304,0.11679461,125.0,17.962097,0.0,0.0,36.92407,1601.4628,2.716997e-05,0.0,68.65987,93.15522,15.775086,30.000002,0.16538066,47.91488,251.9836,157.93886,0.0,68.65987,0.19532269,0.0,81.31209,8.330017
25483,20968980.0,0.0,24.169373,19.98935,24.924011,25.436188,24.488342,23.847687,17.994629,18.007874,18.007874,18.00415,0.0,0.038090702,0.038090702,0.112248875,121.0,18.04541,0.0,0.0,35.539158,1526.9127,2.5856225e-05,0.0,65.67139,110.52698,15.918146,30.000002,0.15957303,47.714596,252.45023,166.65688,0.0,65.67139,0.1884595,0.0,77.61952,8.330017
25484,20969040.0,0.0,24.150726,19.985992,24.902863,25.403748,24.490326,23.851562,17.972504,17.999695,17.999695,17.99228,0.0,0.036667854,0.036667854,0.106989555,117.0,18.04541,0.0,0.0,33.855446,1467.6138,2.4892337e-05,0.0,63.468307,122.57737,16.10689,30.000002,0.15269174,47.45035,251.34467,171.09518,0.0,63.468307,0.18034554,0.0,74.867805,8.330017
25485,20969100.0,0.0,24.136047,19.982422,24.884003,25.375702,24.493195,23.856201,17.959076,17.984772,17.984772,17.974976,0.0,0.035327498,0.035327498,0.10176465,113.0,18.04541,0.0,0.0,31.912697,1403.813,2.381646e-05,0.0,61.95392,129.26743,16.288094,30.000002,0.14605299,47.196667,249.41156,172.00204,0.0,61.95392,0.17242612,0.0,72.84991,8.330017
25486,20969160.0,0.0,24.11969,19.978638,24.867035,25.352264,24.496796,23.861511,18.019989,17.993439,17.993439,17.994446,0.0,0.034210537,0.034210537,0.09684884,109.0,18.128693,0.0,0.0,29.756868,1307.9169,2.2067337e-05,0.0,60.992317,131.62297,16.509008,30.000002,0.1399474,46.88739,247.16858,170.44325,0.0,60.992317,0.16527124,0.0,71.36095,8.330017
25487,20969220.0,0.0,24.108734,19.97464,24.851562,25.333069,24.50113,23.867432,18.038727,18.01065,18.01065,18.01773,0.0,0.03333964,0.03333964,0.09227132,105.0,18.128693,0.0,0.0,27.433786,1253.0066,2.1147722e-05,0.0,60.437267,131.04187,16.677061,30.000002,0.13468301,46.652115,245.02058,167.42299,0.0,60.437267,0.15894686,0.0,70.21666,8.330017
25488,20969280.0,0.0,24.098206,19.970398,24.837341,25.317749,24.506042,23.87384,18.052582,18.026184,18.026184,18.035004,0.0,0.032686614,0.032686614,0.08797594,101.0,18.128693,0.0,0.0,24.978504,1205.6559,2.0353982e-05,0.0,60.18151,128.58884,16.844059,30.000002,0.12999837,46.418316,243.21614,163.59708,0.0,60.18151,0.15334226,0.0,69.29101,8.330017
25489,20969340.0,0.0,24.086304,19.965942,24.824402,25.306427,24.511444,23.880676,18.126892,18.05957,18.05957,18.075104,0.0,0.032227118,0.032227118,0.08390346,97.0,18.212006,0.0,0.0,22.417063,1131.9235,1.9001685e-05,0.0,60.16244,124.93763,17.02623,30.000002,0.1257604,46.16328,241.76924,159.34799,0.0,60.16244,0.14834924,0.0,68.50773,8.330017
25490,20969400.0,0.0,24.079102,19.961243,24.812592,25.298584,24.517212,23.887817,18.14914,18.093964,18.093964,18.111267,0.0,0.03189366,0.03189366,0.07997804,93.0,18.212006,0.0,0.0,19.800842,1096.5565,1.8434426e-05,0.0,60.28251,120.77825,17.15176,30.000002,0.12197379,45.987537,240.65154,155.00471,0.0,60.28251,0.14375676,0.0,67.783104,8.330017
25491,20969460.0,0.0,24.069427,19.956299,24.801361,25.293427,24.52295,23.89502,18.160034,18.118866,18.118866,18.133636,0.0,0.031667456,0.031667456,0.07615453,89.0,18.212006,0.0,0.0,17.142555,1065.2083,1.7926213e-05,0.0,60.51274,116.36159,17.312298,30.000002,0.11836154,45.76278,239.81528,150.67859,0.0,60.51274,0.13947667,0.0,67.08311,8.330017
25492,20969520.0,0.0,24.062073,19.95108,24.791138,25.29123,24.5289,23.902405,18.233154,18.15738,18.15738,18.173645,0.0,0.031500824,0.031500824,0.072418295,85.0,18.295319,0.0,0.0,14.483084,1005.4954,1.6828122e-05,0.0,60.806244,111.87432,17.44907,30.000002,0.11496467,45.571304,239.21045,146.43634,0.0,60.806244,0.1354099,0.0,66.3843,8.330017
25493,20969580.0,0.0,24.055786,19.945648,24.782227,25.292633,24.535065,23.909973,18.24881,18.191528,18.191528,18.205933,0.0,0.03138848,0.03138848,0.068766944,81.0,18.295319,0.0,0.0,11.8625555,980.32996,1.6440523e-05,0.0,61.15545,107.382454,17.583261,30.000002,0.11173301,45.383434,238.79932,142.30347,0.0,61.15545,0.13153139,0.0,65.67938,8.330017
25494,20969640.0,0.0,24.050842,19.939941,24.774292,25.296722,24.541382,23.917664,18.256744,18.216125,18.216125,18.227234,0.0,0.031297896,0.031297896,0.06521553,77.0,18.295319,0.0,0.0,9.300152,956.68243,1.606357e-05,0.0,61.53771,102.91263,17.70842,30.000002,0.10863157,45.208214,238.54626,138.27725,0.0,61.53771,0.12780255,0.0,64.96957,8.330017
25495,20969700.0,0.0,24.045532,19.93396,24.767242,25.303375,24.54776,23.925415,18.264893,18.234192,18.234192,18.242035,0.0,0.031222988,0.031222988,0.061765574,73.0,18.300018,0.0,0.0,6.816037,932.6001,1.5670088e-05,0.0,61.950325,98.47403,17.847355,30.000002,0.10560988,45.013706,238.42453,134.35225,0.0,61.950325,0.124202296,0.0,64.25472,8.330017
25496,20969760.0,0.0,24.040405,19.927734,24.759918,25.310425,24.553802,23.932953,18.268158,18.246521,18.246521,18.251678,0.0,0.031159403,0.031159403,0.058424197,69.0,18.300018,0.0,0.0,4.405365,911.3581,1.5329768e-05,0.0,62.391155,94.07404,17.977676,30.000002,0.10271047,44.831253,238.41162,130.53151,0.0,62.391155,0.12073379,0.0,63.536705,8.330017
25497,20969820.0,0.0,24.037079,19.921204,24.753296,25.319794,24.559875,23.940521,18.270386,18.254944,18.254944,18.257996,0.0,0.031098932,0.031098932,0.055196464,65.0,18.300018,0.0,0.0,2.0959773,891.18866,1.5004091e-05,0.0,62.856567,89.711105,18.089642,30.000002,0.09994162,44.674503,238.48865,126.80724,0.0,62.856567,0.11738499,0.0,62.820656,8.330017
25498,20969880.0,0.0,24.031403,19.914429,24.747131,25.331696,24.565979,23.94809,18.271423,18.260254,18.260254,18.26184,0.0,0.031049559,0.031049559,0.052022822,61.0,18.300018,0.0,0.0,0.0,871.29834,1.4684798e-05,0.0,63.347637,85.43386,18.234407,30.000002,0.097170316,44.47183,238.63982,123.18905,0.0,63.347637,0.11411361,0.0,62.134655,8.330017
25499,20969940.0,0.0,24.030365,19.907349,24.74643,25.34549,24.572144,23.95575,18.274445,18.263763,18.263763,18.264313,0.0,0.030881282,0.030881282,0.049821127,57.0,18.300018,0.0,0.0,0.0,854.5163,1.4403155e-05,0.0,63.886322,80.51545,18.350418,30.000002,0.09501384,44.309414,238.84778,119.50512,0.0,63.886322,0.11157303,0.0,61.969387,8.330017
25500,20970000.0,0.0,24.032074,19.899994,24.7518,25.360474,24.57846,23.96347,18.281647,18.268036,18.268036,18.267792,0.0,0.03068807,0.03068807,0.048583195,53.0,18.300018,0.0,0.0,0.0,844.2747,1.42335375e-05,0.0,64.54416,75.08129,18.449842,30.000002,0.093587846,44.170223,239.08733,115.881134,0.0,64.54416,0.109948166,0.0,62.29844,8.330017
25501,20970060.0,0.0,24.032745,19.892029,24.757141,25.372467,24.58374,23.970276,18.287659,18.273346,18.273346,18.27243,0.0,0.030519286,0.030519286,0.047717884,49.0,18.300018,0.0,0.0,0.0,837.6247,1.4127536e-05,0.0,65.28355,69.6975,18.540031,30.000002,0.09250258,44.043957,239.34567,112.4447,0.0,65.28355,0.1087459,0.0,62.825375,8.330017
25502,20970120.0,0.0,24.033905,19.883148,24.763916,25.38501,24.589172,23.977173,18.292328,18.278717,18.278717,18.277344,0.0,0.030369999,0.030369999,0.04711784,45.0,18.300018,0.0,0.0,0.0,833.6466,1.406734e-05,0.0,66.093544,64.458374,18.622047,30.000002,0.09166512,43.929134,239.61383,109.199715,0.0,66.093544,0.10784752,0.0,63.501972,8.330017
25503,20970180.0,0.0,24.035278,19.873352,24.771667,25.397888,24.594666,23.98413,18.295502,18.283447,18.283447,18.28186,0.0,0.030235838,0.030235838,0.04668019,41.0,18.300018,0.0,0.0,0.0,831.3441,1.4035189e-05,0.0,66.965996,59.424656,18.700724,30.000002,0.090981275,43.818985,239.88692,106.13731,0.0,66.965996,0.10714183,0.0,64.286026,8.330017
25504,20970240.0,0.0,24.036804,19.86264,24.78003,25.41101,24.60025,23.99115,18.297516,18.287292,18.287292,18.285645,0.0,0.030109428,0.030109428,0.04633663,37.0,18.300018,0.0,0.0,0.0,830.0027,1.4018951e-05,0.0,67.8965,54.615536,18.77561,30.000002,0.090388745,43.714146,240.16264,103.23789,0.0,67.8965,0.10654617,0.0,65.153946,8.330017
25505,20970300.0,0.0,24.038422,19.851074,24.788788,25.424347,24.605927,23.99826,18.298706,18.290222,18.290222,18.288635,0.0,0.029982891,0.029982891,0.046039376,33.0,18.300018,0.0,0.0,0.0,829.07935,1.4009578e-05,0.0,68.88562,50.024994,18.84946,30.000002,0.08983317,43.610756,240.4407,100.47578,0.0,68.88562,0.10599603,0.0,66.09467,8.330017
25506,20970360.0,0.0,24.03894,19.838654,24.79657,25.43512,24.611267,24.005035,18.299133,18.292145,18.292145,18.29071,0.0,0.029857079,0.029857079,0.04578154,29.0,18.300018,0.0,0.0,0.0,828.3232,1.4003376e-05,0.0,69.94452,45.63925,18.922066,30.000002,0.08930889,43.50911,240.71884,97.83994,0.0,69.94452,0.10548194,0.0,67.11611,8.330017
25507,20970420.0,0.0,24.03888,19.825409,24.804596,25.445953,24.616638,24.011871,18.30072,18.293976,18.293976,18.292664,0.0,0.029823331,0.029823331,0.045709275,27.666666,18.300018,0.0,0.0,0.0,829.27716,1.402262e-05,0.0,71.02712,41.875477,18.983639,30.000002,0.08908797,43.42291,240.9452,95.6727,0.0,71.02712,0.105344675,0.0,68.16308,8.330017
25508,20970480.0,0.0,24.038544,19.81131,24.812714,25.456787,24.621979,24.018707,18.302612,18.29602,18.29602,18.2948,0.0,0.029826736,0.029826736,0.045709565,26.333334,18.300018,0.0,0.0,0.0,831.6987,1.406942e-05,0.0,72.09689,38.617577,19.039581,30.000002,0.088986635,43.344585,241.13753,93.832596,0.0,72.09689,0.105350435,0.0,69.19731,8.330017
25509,20970540.0,0.0,24.037628,19.796448,24.8208,25.46756,24.62732,24.025482,18.303802,18.297943,18.297943,18.296814,0.0,0.029833188,0.029833188,0.04571766,25.0,18.300018,0.0,0.0,0.0,834.3273,1.41205755e-05,0.0,73.159164,35.7025,19.099651,30.000002,0.08888961,43.260487,241.31198,92.1887,0.0,73.159164,0.105373845,0.0,70.22422,8.330017
25510,20970600.0,0.0,24.037079,19.780792,24.82898,25.47821,24.63263,24.032257,18.30542,18.299835,18.299835,18.298767,0.0,0.02991131,0.02991131,0.045859937,25.0,18.300018,0.0,0.0,0.0,838.461,1.4193967e-05,0.0,74.188354,33.29466,19.139984,30.000002,0.08903872,43.20402,241.43721,90.91413,0.0,74.188354,0.10567541,0.0,71.217094,8.330017
25511,20970660.0,0.0,24.034058,19.764374,24.834991,25.485168,24.636597,24.037659,18.307068,18.30185,18.30185,18.300842,0.0,0.030022005,0.030022005,0.04605901,25.0,18.300018,0.0,0.0,0.0,843.5937,1.4287923e-05,0.0,75.157814,31.296778,19.180138,30.000002,0.08927785,43.147808,241.52913,89.90527,0.0,75.157814,0.10609715,0.0,72.149155,8.330017
25512,20970720.0,0.0,24.03064,19.747192,24.840729,25.491882,24.640472,24.042969,18.308136,18.30362,18.30362,18.302734,0.0,0.030154884,0.030154884,0.046295993,25.0,18.300018,0.0,0.0,0.0,849.2487,1.4390677e-05,0.0,76.05512,29.65158,19.216238,30.000002,0.08958445,43.097267,241.59335,89.11831,0.0,76.05512,0.10659986,0.0,73.00881,8.330017
25513,20970780.0,0.0,24.027008,19.72931,24.846313,25.498413,24.644257,24.048187,18.308807,18.305145,18.305145,18.304352,0.0,0.0302972,0.0302972,0.046548244,25.0,18.300018,0.0,0.0,0.0,855.1313,1.449722e-05,0.0,76.888885,28.267673,19.249878,30.000002,0.08992158,43.05017,241.6385,88.488434,0.0,76.888885,0.10713874,0.0,73.80519,8.330017
25514,20970840.0,0.0,24.023132,19.710693,24.851746,25.5047,24.647919,24.053314,18.309235,18.306335,18.306335,18.305634,0.0,0.030449772,0.030449772,0.04681694,25.0,18.300018,0.0,0.0,0.0,861.1899,1.4606617e-05,0.0,77.64282,27.139755,19.280811,30.000002,0.090289004,43.006863,241.66473,88.01298,0.0,77.64282,0.107712656,0.0,74.52254,8.330017
25515,20970900.0,0.0,24.01825,19.691406,24.857025,25.510773,24.651459,24.05835,18.309326,18.30722,18.30722,18.30664,0.0,0.03060324,0.03060324,0.04708584,25.0,18.300018,0.0,0.0,0.0,867.0834,1.4713848e-05,0.0,78.335365,26.187786,19.320168,30.000002,0.09064039,42.951767,241.67943,87.6372,0.0,78.335365,0.108289294,0.0,75.1795,8.330017
25516,20970960.0,0.0,24.013916,19.671448,24.860992,25.514343,24.65445,24.062897,18.309387,18.30783,18.30783,18.307373,0.0,0.03076042,0.03076042,0.047359694,25.0,18.300018,0.0,0.0,0.0,873.0617,1.4821702e-05,0.0,78.947945,25.424414,19.338358,30.000002,0.091042124,42.9263,241.68106,87.37182,0.0,78.947945,0.10887858,0.0,75.75807,8.330017
25517,20971020.0,0.0,24.008545,19.650818,24.864685,25.5177,24.657288,24.067322,18.309265,18.308197,18.308197,18.30783,0.0,0.030916229,0.030916229,0.047629528,25.0,18.300018,0.0,0.0,0.0,878.83185,1.4927067e-05,0.0,79.479996,24.822783,19.36469,30.000002,0.09142079,42.889435,241.67279,87.19595,0.0,79.479996,0.109460175,0.0,76.25827,8.330017
25518,20971080.0,0.0,24.002167,19.629547,24.868225,25.520844,24.660065,24.071655,18.308899,18.30838,18.30838,18.308105,0.0,0.031067602,0.031067602,0.047890432,25.0,18.300018,0.0,0.0,0.0,884.2033,1.502603e-05,0.0,79.95293,24.329865,19.399778,30.000002,0.09176755,42.84031,241.65875,87.07667,0.0,79.95293,0.11002437,0.0,76.70129,8.330017
25519,20971140.0,0.0,23.997314,19.607666,24.871613,25.523743,24.66269,24.075867,18.308563,18.30835,18.30835,18.308167,0.0,0.031214291,0.031214291,0.048141915,25.0,18.300018,0.0,0.0,0.0,889.47455,1.512167e-05,0.0,80.35116,23.957695,19.415586,30.000002,0.09213861,42.81818,241.63849,87.02079,0.0,80.35116,0.110569656,0.0,77.072266,8.330017
25520,20971200.0,0.0,23.991547,19.585205,24.874786,25.526459,24.665222,24.080017,18.308197,18.308228,18.308228,18.308105,0.0,0.031353034,0.031353034,0.048378456,25.0,18.300018,0.0,0.0,0.0,894.38403,1.5212228e-05,0.0,80.67839,23.688307,19.440079,30.000002,0.09246799,42.78389,241.61403,87.014725,0.0,80.67839,0.11108384,0.0,77.375244,8.330017
25521,20971260.0,0.0,23.984833,19.562134,24.876862,25.527008,24.667267,24.08371,18.307648,18.307983,18.307983,18.307922,0.0,0.031483818,0.031483818,0.048600376,25.0,18.300018,0.0,0.0,0.0,898.8514,1.5295731e-05,0.0,80.95024,23.49287,19.464447,30.000002,0.09277429,42.749775,241.58722,87.04223,0.0,80.95024,0.111567624,0.0,77.62544,8.330017
25522,20971320.0,0.0,23.977966,19.538483,24.878723,25.527374,24.66925,24.087341,18.307037,18.307617,18.307617,18.307617,0.0,0.031605147,0.031605147,0.048805274,25.0,18.300018,0.0,0.0,0.0,902.87915,1.5371606e-05,0.0,81.16537,23.367502,19.48882,30.000002,0.09305316,42.715652,241.5588,87.0996,0.0,81.16537,0.11201533,0.0,77.821815,8.330017
25523,20971380.0,0.0,23.971039,19.514313,24.880432,25.527588,24.671143,24.090912,18.306396,18.30716,18.30716,18.30719,0.0,0.03171528,0.03171528,0.048990406,25.0,18.300018,0.0,0.0,0.0,906.44684,1.5439518e-05,0.0,81.32478,23.305761,19.513391,30.000002,0.09329985,42.68125,241.52975,87.18147,0.0,81.32478,0.112420835,0.0,77.965576,8.330017
25524,20971440.0,0.0,23.963348,19.489594,24.88205,25.52771,24.672943,24.09439,18.305695,18.30664,18.30664,18.306702,0.0,0.031816274,0.031816274,0.04915945,25.0,18.300018,0.0,0.0,0.0,909.5378,1.5499725e-05,0.0,81.44616,23.284765,19.545326,30.000002,0.09350493,42.636543,241.50085,87.27694,0.0,81.44616,0.112791985,0.0,78.0736,8.330017
25525,20971500.0,0.0,23.956879,19.464386,24.883575,25.527649,24.674683,24.097778,18.305115,18.30606,18.30606,18.306183,0.0,0.031905655,0.031905655,0.049308494,25.0,18.300018,0.0,0.0,0.0,912.34076,1.5553804e-05,0.0,81.52197,23.309904,19.56366,30.000002,0.09370656,42.610874,241.47261,87.386635,0.0,81.52197,0.11311988,0.0,78.13893,8.330017
25526,20971560.0,0.0,23.949066,19.43866,24.884186,25.526001,24.676025,24.10086,18.304504,18.305511,18.305511,18.305634,0.0,0.0319837,0.0319837,0.0494381,25.0,18.300018,0.0,0.0,0.0,914.64813,1.5600774e-05,0.0,81.56176,23.369078,19.589373,30.000002,0.09386108,42.574875,241.44562,87.50389,0.0,81.56176,0.11340563,0.0,78.17064,8.330017
25527,20971620.0,0.0,23.941193,19.412476,24.884674,25.524231,24.677338,24.103851,18.303833,18.304901,18.304901,18.305054,0.0,0.032047033,0.032047033,0.049542814,25.0,18.300018,0.0,0.0,0.0,916.33514,1.563678e-05,0.0,81.56278,23.461126,19.615826,30.000002,0.093973756,42.537846,241.421,87.62452,0.0,81.56278,0.11363702,0.0,78.166336,8.330017
25528,20971680.0,0.0,23.933228,19.385834,24.885101,25.52243,24.678589,24.106812,18.303192,18.30429,18.30429,18.304443,0.0,0.032103516,0.032103516,0.04963587,25.0,18.300018,0.0,0.0,0.0,917.7476,1.5668033e-05,0.0,81.54792,23.565722,19.642624,30.000002,0.09406671,42.500324,241.39767,87.74514,0.0,81.54792,0.113843106,0.0,78.14737,8.330017
25529,20971740.0,0.0,23.925232,19.358765,24.885468,25.520538,24.67981,24.10971,18.302582,18.30368,18.30368,18.303833,0.0,0.032146595,0.032146595,0.049706444,25.0,18.300018,0.0,0.0,0.0,918.64636,1.569033e-05,0.0,81.50705,23.6879,19.670158,30.000002,0.09412167,42.46178,241.37727,87.8617,0.0,81.50705,0.113999814,0.0,78.10448,8.330017
25530,20971800.0,0.0,23.917206,19.331268,24.885803,25.518616,24.68097,24.11261,18.302002,18.3031,18.3031,18.303253,0.0,0.032180674,0.032180674,0.049761917,25.0,18.300018,0.0,0.0,0.0,919.1991,1.5706624e-05,0.0,81.45241,23.817118,19.69819,30.000002,0.094151065,42.42253,241.35913,87.97278,0.0,81.45241,0.11412342,0.0,78.04905,8.330017
25531,20971860.0,0.0,23.90857,19.303345,24.885437,25.515411,24.681885,24.115173,18.301453,18.30252,18.30252,18.302673,0.0,0.032209117,0.032209117,0.04980793,25.0,18.300018,0.0,0.0,0.0,919.4837,1.571877e-05,0.0,81.39022,23.949615,19.72653,30.000002,0.094164476,42.38286,241.34247,88.07981,0.0,81.39022,0.11422641,0.0,77.986786,8.330017
25532,20971920.0,0.0,23.899872,19.275055,24.88501,25.512177,24.68277,24.117737,18.300934,18.30194,18.30194,18.302124,0.0,0.032227296,0.032227296,0.04983683,25.0,18.300018,0.0,0.0,0.0,919.3363,1.5723323e-05,0.0,81.31765,24.08276,19.755428,30.000002,0.09414891,42.3424,241.32886,88.17625,0.0,81.31765,0.114291616,0.0,77.915306,8.330017
25533,20971980.0,0.0,23.891113,19.246399,24.884552,25.508942,24.683655,24.12027,18.300476,18.301422,18.301422,18.301605,0.0,0.032238975,0.032238975,0.049854897,25.0,18.300018,0.0,0.0,0.0,918.92194,1.5723184e-05,0.0,81.24128,24.212683,19.784653,30.000002,0.09411508,42.301483,241.31737,88.263885,0.0,81.24128,0.11433299,0.0,77.84063,8.330017
25534,20972040.0,0.0,23.882324,19.217407,24.884094,25.505707,24.68451,24.122772,18.300049,18.300934,18.300934,18.301086,0.0,0.03224668,0.03224668,0.049866334,25.0,18.300018,0.0,0.0,0.0,918.34143,1.5720158e-05,0.0,81.16339,24.339785,19.814066,30.000002,0.094070144,42.260307,241.30724,88.34569,0.0,81.16339,0.11435992,0.0,77.76477,8.330017
25535,20972100.0,0.0,23.873535,19.18805,24.883636,25.502502,24.685364,24.125275,18.299683,18.300507,18.300507,18.300629,0.0,0.03224767,0.03224767,0.049866643,25.0,18.300018,0.0,0.0,0.0,917.4752,1.571208e-05,0.0,81.08573,24.45731,19.843752,30.000002,0.09400652,42.218746,241.29968,88.41473,0.0,81.08573,0.11436216,0.0,77.68961,8.330017
25536,20972160.0,0.0,23.864227,19.158417,24.88263,25.4982,24.686005,24.127655,18.299316,18.30008,18.30008,18.300201,0.0,0.032245826,0.032245826,0.049862243,25.0,18.300018,0.0,0.0,0.0,916.44525,1.5701538e-05,0.0,81.00926,24.569563,19.873526,30.000002,0.093935095,42.177063,241.2933,88.47769,0.0,81.00926,0.1143541,0.0,77.61579,8.330017
25537,20972220.0,0.0,23.854858,19.128448,24.881622,25.493927,24.686646,24.130005,18.299011,18.299713,18.299713,18.299835,0.0,0.03224032,0.03224032,0.049851794,25.0,18.300018,0.0,0.0,0.0,915.22473,1.568761e-05,0.0,80.93582,24.672441,19.903378,30.000002,0.093853645,42.135273,241.28857,88.53128,0.0,80.93582,0.11433262,0.0,77.54514,8.330017
25538,20972280.0,0.0,23.845459,19.098236,24.880585,25.489716,24.687256,24.132355,18.298767,18.299377,18.299377,18.2995,0.0,0.032231323,0.032231323,0.04983563,25.0,18.300018,0.0,0.0,0.0,913.82465,1.567043e-05,0.0,80.8686,24.7612,19.933197,30.000002,0.09376294,42.093525,241.28574,88.57293,0.0,80.8686,0.11429842,0.0,77.48075,8.330017
25539,20972340.0,0.0,23.83606,19.067749,24.879608,25.485565,24.687927,24.134705,18.298584,18.299133,18.299133,18.299225,0.0,0.032219987,0.032219987,0.04981575,25.0,18.300018,0.0,0.0,0.0,912.2672,1.5650396e-05,0.0,80.81285,24.82942,19.962687,30.000002,0.093666494,42.05224,241.28488,88.60006,0.0,80.81285,0.114255406,0.0,77.42761,8.330017
25540,20972400.0,0.0,23.82666,19.037048,24.878632,25.481384,24.688568,24.137054,18.298431,18.29889,18.29889,18.29898,0.0,0.032208618,0.032208618,0.04979575,25.0,18.300018,0.0,0.0,0.0,910.73846,1.5630883e-05,0.0,80.755104,24.901022,19.992231,30.000002,0.093570374,42.010876,241.28375,88.62936,0.0,80.755104,0.114213124,0.0,77.37251,8.330017
25541,20972460.0,0.0,23.816772,19.006104,24.877167,25.476257,24.689026,24.139252,18.298248,18.298645,18.298645,18.298737,0.0,0.03219628,0.03219628,0.04977424,25.0,18.300018,0.0,0.0,0.0,909.0736,1.5609305e-05,0.0,80.70337,24.96222,20.021614,30.000002,0.093471706,41.96974,241.28357,88.65145,0.0,80.70337,0.114166915,0.0,77.32331,8.330017
25542,20972520.0,0.0,23.806854,18.974945,24.875702,25.471191,24.689484,24.141449,18.298126,18.298462,18.298462,18.298523,0.0,0.032183405,0.032183405,0.049751963,25.0,18.300018,0.0,0.0,0.0,907.32184,1.5586083e-05,0.0,80.65997,25.010014,20.05064,30.000002,0.09337242,41.9291,241.28436,88.66521,0.0,80.65997,0.11411886,0.0,77.28221,8.330017
25543,20972580.0,0.0,23.796906,18.943634,24.874237,25.466125,24.689972,24.143646,18.298004,18.29831,18.29831,18.29837,0.0,0.032170475,0.032170475,0.049729653,25.0,18.300018,0.0,0.0,0.0,905.5383,1.5562266e-05,0.0,80.62058,25.051725,20.079473,30.000002,0.0932734,41.888733,241.28554,88.67538,0.0,80.62058,0.114070676,0.0,77.24499,8.330017
25544,20972640.0,0.0,23.786926,18.91211,24.872803,25.461151,24.69043,24.145844,18.297943,18.298157,18.298157,18.298218,0.0,0.03215794,0.03215794,0.04970814,25.0,18.300018,0.0,0.0,0.0,903.7169,1.5537678e-05,0.0,80.5892,25.081806,20.107851,30.000002,0.09317647,41.849007,241.28731,88.679245,0.0,80.5892,0.11402407,0.0,77.21549,8.330017
25545,20972700.0,0.0,23.776978,18.880463,24.871399,25.456238,24.690948,24.14804,18.297913,18.298096,18.298096,18.298126,0.0,0.03214684,0.03214684,0.049689204,25.0,18.300018,0.0,0.0,0.0,901.88165,1.5512733e-05,0.0,80.56784,25.098707,20.135454,30.000002,0.09308511,41.810364,241.28944,88.67703,0.0,80.56784,0.113982886,0.0,77.19559,8.330017
25546,20972760.0,0.0,23.766663,18.848694,24.869568,25.450409,24.691254,24.150085,18.297852,18.298004,18.298004,18.298035,0.0,0.03213544,0.03213544,0.049669717,25.0,18.300018,0.0,0.0,0.0,900.025,1.5487738e-05,0.0,80.54496,25.117498,20.163174,30.000002,0.09299264,41.771553,241.29155,88.675606,0.0,80.54496,0.11394062,0.0,77.17425,8.330017
25547,20972820.0,0.0,23.756287,18.816803,24.867706,25.444672,24.69159,24.15216,18.29779,18.297943,18.297943,18.297974,0.0,0.032125153,0.032125153,0.049652223,25.0,18.300018,0.0,0.0,0.0,898.1249,1.5461874e-05,0.0,80.52857,25.128025,20.190369,30.000002,0.09290431,41.733486,241.29382,88.67059,0.0,80.52857,0.11390255,0.0,77.1591,8.330017
25548,20972880.0,0.0,23.74591,18.78482,24.865906,25.438995,24.691925,24.154236,18.29779,18.297882,18.297882,18.297913,0.0,0.03211676,0.03211676,0.049638014,25.0,18.300018,0.0,0.0,0.0,896.2312,1.5435979e-05,0.0,80.5195,25.130133,20.216722,30.000002,0.092822865,41.69659,241.29607,88.66275,0.0,80.5195,0.11387154,0.0,77.15092,8.330017
25549,20972940.0,0.0,23.735565,18.752747,24.864105,25.433289,24.69226,24.15628,18.29776,18.297852,18.297852,18.297852,0.0,0.032108042,0.032108042,0.049623244,25.0,18.300018,0.0,0.0,0.0,894.3455,1.5410227e-05,0.0,80.50939,25.133368,20.243196,30.000002,0.09274023,41.659527,241.29832,88.65522,0.0,80.50939,0.11383933,0.0,77.14174,8.330017
25550,20973000.0,0.0,23.725159,18.720612,24.862305,25.427673,24.692596,24.158356,18.29776,18.29779,18.29779,18.297821,0.0,0.032100644,0.032100644,0.049610764,25.0,18.300018,0.0,0.0,0.0,892.44824,1.5384183e-05,0.0,80.503876,25.13153,20.269114,30.000002,0.09266231,41.62324,241.30049,88.64618,0.0,80.503876,0.113812044,0.0,77.13692,8.330017
25551,20973060.0,0.0,23.714447,18.688446,24.860138,25.421234,24.69278,24.160278,18.29773,18.29776,18.29776,18.29779,0.0,0.032093883,0.032093883,0.049599383,25.0,18.300018,0.0,0.0,0.0,890.5268,1.5357957e-05,0.0,80.5003,25.127672,20.294746,30.000002,0.09258668,41.587353,241.30261,88.63666,0.0,80.5003,0.11378714,0.0,77.133934,8.330017
25552,20973120.0,0.0,23.703705,18.65625,24.85794,25.414825,24.692993,24.1622,18.297699,18.29776,18.29776,18.29776,0.0,0.032088097,0.032088097,0.049589675,25.0,18.300018,0.0,0.0,0.0,888.59686,1.53315e-05,0.0,80.499374,25.1212,20.319948,30.000002,0.09251454,41.55207,241.30458,88.62668,0.0,80.499374,0.11376585,0.0,77.13345,8.330017
25553,20973180.0,0.0,23.692993,18.624054,24.855774,25.408508,24.693176,24.164154,18.297699,18.29773,18.29773,18.29773,0.0,0.032083537,0.032083537,0.04958208,25.0,18.300018,0.0,0.0,0.0,886.67303,1.530503e-05,0.0,80.50122,25.112354,20.344584,30.000002,0.09244689,41.517582,241.30635,88.61665,0.0,80.50122,0.11374914,0.0,77.13556,8.330017
25554,20973240.0,0.0,23.682343,18.591858,24.853638,25.402222,24.69339,24.166077,18.297699,18.29773,18.29773,18.29773,0.0,0.032080498,0.032080498,0.049577057,25.0,18.300018,0.0,0.0,0.0,884.7626,1.5278674e-05,0.0,80.50549,25.102098,20.368425,30.000002,0.09238497,41.484203,241.30775,88.607445,0.0,80.50549,0.11373802,0.0,77.1399,8.330017
25555,20973300.0,0.0,23.671692,18.559692,24.851501,25.395935,24.693573,24.168,18.297699,18.297699,18.297699,18.29773,0.0,0.032077223,0.032077223,0.049571645,25.0,18.300018,0.0,0.0,0.0,882.8608,1.5252469e-05,0.0,80.50947,25.091942,20.392376,30.000002,0.09232215,41.450672,241.30922,88.59805,0.0,80.50947,0.113726065,0.0,77.14398,8.330017
25556,20973360.0,0.0,23.660706,18.527588,24.848969,25.388947,24.693634,24.16977,18.297699,18.297699,18.297699,18.297699,0.0,0.0320747,0.0320747,0.04956751,25.0,18.300018,0.0,0.0,0.0,880.9191,1.522576e-05,0.0,80.514565,25.0812,20.415943,30.000002,0.0922621,41.41768,241.3105,88.589134,0.0,80.514565,0.11371689,0.0,77.1491,8.330017
25557,20973420.0,0.0,23.64975,18.495544,24.846466,25.381989,24.693695,24.17154,18.297668,18.297699,18.297699,18.297699,0.0,0.032073047,0.032073047,0.04956484,25.0,18.300018,0.0,0.0,0.0,878.97314,1.5198857e-05,0.0,80.52062,25.070326,20.438986,30.000002,0.092205465,41.385418,241.31152,88.58107,0.0,80.52062,0.11371092,0.0,77.155075,8.330017
25558,20973480.0,0.0,23.638824,18.463593,24.843964,25.375061,24.693756,24.17331,18.297668,18.297668,18.297668,18.297668,0.0,0.032071766,0.032071766,0.0495628,25.0,18.300018,0.0,0.0,0.0,877.02716,1.5171892e-05,0.0,80.52699,25.059553,20.46178,30.000002,0.0921503,41.353504,241.31244,88.57347,0.0,80.52699,0.11370631,0.0,77.161316,8.330017
25559,20973540.0,0.0,23.62793,18.431732,24.841461,25.368164,24.693787,24.175049,18.297668,18.297668,18.297668,18.297668,0.0,0.03207115,0.03207115,0.049561884,25.0,18.300018,0.0,0.0,0.0,875.0842,1.5144877e-05,0.0,80.53367,25.04932,20.484083,30.000002,0.09209795,41.32228,241.31314,88.5669,0.0,80.53367,0.11370416,0.0,77.16782,8.330017
25560,20973600.0,0.0,23.617126,18.399994,24.83902,25.361359,24.693848,24.176819,18.297638,18.297668,18.297668,18.297668,0.0,0.0320712,0.0320712,0.049562063,25.0,18.300018,0.0,0.0,0.0,873.1395,1.5117729e-05,0.0,80.54011,25.040447,20.505718,30.000002,0.09204877,41.291992,241.31355,88.56182,0.0,80.54011,0.113704436,0.0,77.17405,8.330017
25561,20973660.0,2.0,23.613007,18.368164,24.87741,25.342773,24.687103,24.17279,18.3414,18.302887,18.302277,18.302734,0.0,0.033518672,0.030655334,0.06053061,35.666668,18.300018,27.97229,18.189512,40.47774,917.2153,1.5768679e-05,0.0,90.56895,16.532616,20.291834,30.000002,0.1003528,41.591434,240.92474,86.69733,0.0,87.95352,0.124691926,0.0,91.03869,8.330017
25562,20973720.0,2.0,23.589325,18.335938,24.858002,25.318024,24.678986,24.16864,18.36911,18.32898,18.326721,18.329376,0.0,0.035845935,0.034002602,0.06425555,46.333332,18.300018,41.389755,26.523664,60.202873,972.6722,1.6746879e-05,0.0,99.12762,13.80251,19.930067,30.000002,0.10793499,42.097908,240.29814,87.672775,0.0,97.35496,0.13410373,0.0,99.40833,8.330017
25563,20973780.0,2.0,23.562042,18.303375,24.829254,25.292023,24.669678,24.161957,18.376923,18.352203,18.350769,18.352448,2.0,0.037666284,0.037607435,0.066978,57.0,18.300018,54.70795,34.77808,79.66132,1024.9331,1.7686209e-05,0.0,99.98486,14.93818,19.624619,30.000002,0.11453345,42.525536,239.60663,90.63048,0.0,99.93089,0.1422543,0.0,99.991264,8.330017
25564,20973840.0,7.0,23.543396,18.270447,24.810303,25.263214,24.658844,24.153503,18.116333,18.26941,18.268738,18.269531,2.0,0.04011709,0.040115744,0.07132305,67.666664,17.966614,67.909065,42.938286,98.81557,1208.7283,2.1284479e-05,0.0,99.99968,16.88138,19.28867,30.000002,0.12210229,42.99586,238.93085,94.43717,0.0,99.99852,0.15155761,0.0,99.99982,8.330017
25565,20973900.0,7.0,23.521698,18.237213,24.788666,25.230316,24.645752,24.143097,18.087158,18.17694,18.176636,18.177002,2.0,0.04294416,0.04294414,0.07634892,78.333336,17.966614,80.968475,50.984592,100.0,1278.2218,2.2461805e-05,0.0,99.99999,19.273365,18.94871,30.000002,0.13075632,43.471806,238.46304,98.95943,0.0,99.999985,0.1622421,0.0,100.0,8.330017
25566,20973960.0,7.0,23.50299,18.203674,24.764069,25.193237,24.630615,24.13095,18.084442,18.125305,18.125183,18.125336,2.0,0.046113983,0.046113983,0.08198444,89.0,17.966614,93.86767,58.901917,100.0,1354.669,2.3783856e-05,0.0,100.0,22.138872,18.553356,30.000002,0.14062132,44.025303,238.55069,104.214516,0.0,100.0,0.1742185,0.0,100.0,8.330017
25567,20974020.0,8.0,23.48816,18.16986,24.73581,25.151245,24.612823,24.116455,17.848846,17.998993,17.998932,17.998993,2.0,0.04960793,0.04960793,0.0881962,99.666664,17.63321,100.0,66.66275,100.0,1581.4299,2.8296488e-05,0.0,100.0,25.520914,18.10204,30.000002,0.15169509,44.657143,239.79001,110.242744,0.0,100.0,0.18741927,0.0,100.0,8.330017
25568,20974080.0,8.0,23.469482,18.135712,24.703278,25.103485,24.591858,24.099121,17.814758,17.892578,17.892548,17.892578,2.0,0.05339634,0.05339634,0.09493148,110.333336,17.63321,100.0,74.236336,100.0,1686.4478,3.0146895e-05,0.0,100.0,29.458788,17.660084,30.000002,0.16371788,45.275883,243.19623,117.07478,0.0,100.0,0.20173258,0.0,100.0,8.330017
25569,20974140.0,8.0,23.451294,18.101318,24.666473,25.050049,24.567749,24.07901,17.805786,17.839508,17.839508,17.839508,2.0,0.057454266,0.057454266,0.10214593,121.0,17.63321,100.0,81.59508,100.0,1793.7802,3.2058248e-05,0.0,100.0,33.983604,17.18907,30.000002,0.17677246,45.9353,250.31323,124.74561,0.0,100.0,0.21706401,0.0,100.0,8.330017
25570,20974200.0,6.0,23.436066,18.06668,24.624817,24.990112,24.540009,24.055664,17.47876,17.652618,17.652618,17.652618,3.0,0.06175801,0.06175801,0.10979741,131.66667,17.133118,100.0,88.70084,100.0,2137.0232,3.9233164e-05,0.0,100.0,39.124477,16.667057,30.000002,0.19090247,46.66612,260.84933,133.29471,0.0,100.0,0.23332416,0.0,100.0,8.330017
25571,20974260.0,6.0,23.41748,18.031769,24.57782,24.923279,24.508179,24.028442,17.411743,17.500854,17.500854,17.500854,2.0,0.066265404,0.066265404,0.11781094,142.33333,17.133118,100.0,95.51916,100.0,2284.9949,4.1991334e-05,0.0,100.0,44.91595,16.17338,30.000002,0.2058688,47.35727,274.37512,142.74814,0.0,100.0,0.2503539,0.0,100.0,8.330017
25572,20974320.0,6.0,23.398682,17.996643,24.525482,24.849426,24.472382,23.99768,17.381561,17.423492,17.423492,17.423492,2.0,0.07094749,0.07094749,0.12613505,153.0,17.133118,100.0,100.0,100.0,2427.8367,4.465136e-05,0.0,100.0,51.393757,15.721347,30.000002,0.2216657,47.990112,290.36136,153.15067,0.0,100.0,0.26804358,0.0,100.0,8.330017
25573,20974380.0,6.0,23.38089,17.961304,24.467407,24.768036,24.43219,23.962982,17.071411,17.215485,17.215485,17.215485,3.0,0.07577438,0.07577438,0.13471663,163.66667,16.632996,100.0,100.0,100.0,2810.5764,5.304222e-05,0.0,100.0,58.56179,15.279365,30.000002,0.23834372,48.60889,309.61337,164.5237,0.0,100.0,0.28628024,0.0,100.0,8.330017
25574,20974440.0,6.0,23.35788,17.92575,24.402771,24.678009,24.387024,23.923737,16.99179,17.065308,17.065308,17.065308,3.0,0.080713436,0.080713436,0.14349759,174.33333,16.632996,100.0,100.0,100.0,2991.937,5.6646226e-05,0.0,100.0,66.41065,14.87608,30.000002,0.2556243,49.17349,334.1822,176.87378,0.0,100.0,0.30494067,0.0,100.0,8.330017
25575,20974500.0,6.0,23.33258,17.890015,24.332336,24.580536,24.337372,23.880493,16.943817,16.984314,16.984314,16.984314,3.0,0.08573551,0.08573551,0.15242615,185.0,16.632996,100.0,100.0,100.0,3157.821,5.9911246e-05,0.0,100.0,74.92484,14.489315,30.000002,0.27352268,49.71496,366.7345,190.20367,0.0,100.0,0.32391465,0.0,100.0,8.330017
25576,20974560.0,3.0,23.30429,17.854095,24.258057,24.478516,24.284485,23.834076,16.649109,16.769073,16.769073,16.769073,3.0,0.090812646,0.090812646,0.16145262,195.66667,16.132904,100.0,100.0,100.0,3561.5488,6.930653e-05,0.0,100.0,84.077576,14.126756,30.000002,0.2918689,50.222546,409.1309,204.50409,0.0,100.0,0.3430966,0.0,100.0,8.330017
25577,20974620.0,3.0,23.2677,17.817993,24.17691,24.367615,24.226257,23.782776,16.55371,16.617981,16.617981,16.617981,3.0,0.09591621,0.09591621,0.17052607,206.33333,16.132904,100.0,100.0,100.0,3759.5664,7.355232e-05,0.0,100.0,93.825424,13.798027,30.000002,0.3104406,50.682766,461.44867,219.74438,0.0,100.0,0.36237836,0.0,100.0,8.330017
25578,20974680.0,3.0,23.22519,17.781769,24.089813,24.249176,24.163269,23.727142,16.48816,16.528778,16.528778,16.528778,3.0,0.10102317,0.10102317,0.17960556,217.0,16.132904,100.0,100.0,100.0,3932.7188,7.7234385e-05,0.0,100.0,104.13044,13.488978,30.000002,0.3292332,51.11543,520.7802,235.89865,0.0,100.0,0.38167277,0.0,100.0,8.330017
25579,20974740.0,3.0,23.17517,17.745392,23.996155,24.122406,24.095032,23.666718,16.204529,16.30661,16.30661,16.30661,3.0,0.10610475,0.10610475,0.18863991,227.66667,15.6328125,100.0,100.0,100.0,4335.7007,8.736545e-05,0.0,99.98975,114.96919,13.201143,30.000002,0.34811136,51.5184,584.5452,252.94562,0.0,99.98975,0.40088984,0.0,99.98975,8.330017
25580,20974800.0,3.0,23.115112,17.708893,23.895721,23.987213,24.021362,23.601288,16.08844,16.154236,16.154236,16.154236,3.0,0.11058598,0.11058603,0.19660693,238.33333,15.6328125,100.0,100.0,100.0,4522.002,9.1908776e-05,0.0,98.336784,131.5888,12.952517,30.000002,0.3649782,51.866478,650.9592,274.89426,0.0,98.33681,0.41781867,0.0,98.336784,8.330017
25581,20974860.0,3.0,23.042725,17.672272,23.79541,23.85321,23.947205,23.534943,15.95343,16.027649,16.027649,16.027649,3.0,0.11189048,0.1118905,0.19892617,249.0,15.6328125,100.0,100.0,100.0,4612.0815,9.4881165e-05,0.0,94.92701,151.8172,12.824732,30.000002,0.37066615,52.045376,680.65045,295.66495,0.0,94.92701,0.42273918,0.0,94.92701,8.330017
25582,20974920.0,3.0,22.958588,17.63559,23.693604,23.71762,23.871368,23.466919,15.579468,15.717102,15.717102,15.717102,3.0,0.111148946,0.11114896,0.19760782,249.33333,15.132721,100.0,100.0,100.0,4841.006,0.000103076796,0.0,92.42704,165.29834,12.772494,30.000002,0.36888355,52.11851,680.7336,306.846,0.0,92.42705,0.41993096,0.0,92.42704,8.330017
25583,20974980.0,3.0,22.872742,17.598785,23.589874,23.580109,23.793732,23.397095,15.392151,15.487915,15.487915,15.487915,3.0,0.1104644,0.1104644,0.19639078,249.66667,15.132721,100.0,100.0,100.0,4855.1196,0.0001049305,0.0,90.427155,177.8948,12.719779,30.000002,0.3672945,52.192314,680.96985,317.16916,0.0,90.42716,0.41734406,0.0,90.427155,8.330017
25584,20975040.0,3.0,22.786255,17.56192,23.485687,23.442474,23.715332,23.326447,15.247742,15.321045,15.321075,15.321045,3.0,0.109815665,0.10978729,0.19523743,250.0,15.132721,100.0,99.85121,100.0,4820.8276,0.00010538463,0.0,88.74254,189.93324,12.666798,30.000002,0.3657955,52.266483,681.2022,326.90433,0.0,88.73499,0.41486308,0.0,88.74254,8.330017
25585,20975100.0,3.0,22.697632,17.524994,23.38092,23.30426,23.635925,23.254913,14.94809,15.060516,15.060883,15.060516,3.0,0.109368436,0.10876409,0.19426444,250.0,14.632599,100.0,98.70919,99.534424,4999.7583,0.000112598536,0.0,87.30841,201.73228,12.62335,30.000002,0.3642193,52.327312,681.4342,336.32065,0.0,87.14993,0.41242114,0.0,87.28222,8.330017
25586,20975160.0,3.0,22.611908,17.488037,23.280975,23.172821,23.559082,23.184937,14.79245,14.875061,14.876099,14.875732,3.0,0.10947854,0.1077504,0.19208558,250.0,14.632599,100.0,96.849075,97.2215,4969.778,0.0001134404,0.0,85.86959,216.50636,12.59017,30.000002,0.36198872,52.37376,681.7274,347.93484,0.0,85.423996,0.40934741,0.0,85.49971,8.330017
25587,20975220.0,3.0,22.52707,17.45105,23.182678,23.04358,23.480957,23.11496,14.666565,14.734863,14.736664,14.736694,3.0,0.109891206,0.10648854,0.18859027,250.0,14.632599,100.0,94.25283,93.55999,4895.768,0.0001129566,0.0,84.181526,237.20227,12.563179,30.000002,0.35861838,52.41155,682.1351,363.875,0.0,83.32211,0.40501568,0.0,83.21692,8.330017
25588,20975280.0,0.0,22.440857,17.414032,23.086365,22.917023,23.401245,23.045013,14.370911,14.48996,14.4953,14.4965515,3.0,0.109780625,0.10421781,0.18252395,246.0,14.132507,100.0,90.99104,88.70915,5002.3223,0.000119279146,0.0,82.345924,260.65863,12.574042,30.000002,0.35137945,52.39634,672.15436,379.48386,0.0,80.96239,0.39656356,0.0,80.56729,8.330017
25589,20975340.0,0.0,22.355286,17.377014,22.9935,22.795258,23.320282,22.975922,14.183075,14.279541,14.286713,14.289337,3.0,0.10900416,0.10089002,0.1738678,242.0,14.132507,99.744965,87.069046,82.71326,4890.256,0.00011876055,0.0,80.909424,277.56793,12.616714,30.000002,0.34013167,52.336605,644.71075,386.37415,0.0,78.89547,0.38379106,0.0,78.09823,8.330017
25590,20975400.0,0.0,22.269043,17.339996,22.905457,22.680725,23.239044,22.90866,14.020416,14.103516,14.112122,14.116272,3.0,0.107689716,0.09717846,0.16387662,238.0,14.132507,98.375854,82.48565,75.61227,4723.1094,0.00011653807,0.0,79.67869,290.0954,12.70472,30.000002,0.32655302,52.213394,608.4053,387.69345,0.0,77.054115,0.3687691,0.0,75.73488,8.330017
25591,20975460.0,0.0,22.187592,17.303009,22.8284,22.581696,23.16278,22.84726,13.820831,13.912659,13.924622,13.931946,1.0,0.10586346,0.09309327,0.15268129,234.0,13.96582,96.250305,77.284775,67.54367,4577.309,0.00011541129,0.0,78.556274,299.05228,12.840073,30.000002,0.3108231,52.0239,566.1798,384.36542,0.0,75.32662,0.35165292,0.0,73.36043,8.330017
25592,20975520.0,0.0,22.11557,17.266083,22.75769,22.491913,23.087402,22.788483,13.677826,13.752838,13.765686,13.775269,1.0,0.10362809,0.08871759,0.14061095,230.0,13.96582,93.407616,71.53638,58.667843,4351.9165,0.00011126203,0.0,77.49045,305.41553,12.9672365,30.000002,0.2939954,51.84587,522.48676,377.64743,0.0,73.64968,0.33296916,0.0,70.91422,8.330017
25593,20975580.0,0.0,22.047333,17.229156,22.694244,22.412964,23.013733,22.733093,13.556335,13.620575,13.633789,13.645599,1.0,0.10096286,0.084058195,0.1277687,226.0,13.96582,89.84283,65.25679,49.068398,4094.0244,0.00010587251,0.0,76.428116,309.7503,13.133374,30.000002,0.27573282,51.613277,477.10953,368.1613,0.0,71.96888,0.3127998,0.0,68.32459,8.330017
25594,20975640.0,0.0,21.980194,17.192322,22.638733,22.346008,22.942291,22.68155,13.388611,13.467865,13.485687,13.504089,1.0,0.09783668,0.079106376,0.11426802,222.0,13.799103,85.54755,58.459705,38.826935,3867.5605,0.00010194325,0.0,75.33309,312.35025,13.363995,30.000002,0.25597492,51.29041,432.13986,356.29132,0.0,70.243904,0.2912153,0.0,65.531,8.330017
25595,20975700.0,0.0,21.923248,17.155548,22.590942,22.290833,22.873444,22.633911,13.276489,13.339813,13.358307,13.3810425,1.0,0.094269805,0.07388709,0.10032647,218.0,13.799103,80.60274,51.225292,28.120047,3577.449,9.530199e-05,0.0,74.187416,313.4902,13.607783,30.000002,0.23547792,50.949104,391.62296,342.52292,0.0,68.44812,0.26848736,0.0,62.48536,8.330017
25596,20975760.0,0.0,21.871643,17.118896,22.555054,22.252258,22.812439,22.593567,13.183197,13.237183,13.255432,13.281952,1.0,0.090259574,0.06840755,0.08617104,214.0,13.799103,75.0648,43.608215,17.09306,3264.6772,8.765357e-05,0.0,72.98458,312.9777,13.9298725,30.000002,0.21403775,50.49818,357.31058,326.98816,0.0,66.56396,0.24483575,0.0,59.12361,8.330017
25597,20975820.0,0.0,21.830566,17.082306,22.527313,22.226868,22.755615,22.558228,13.148224,13.176392,13.190369,13.215881,0.0,0.08585568,0.06272133,0.07222873,210.0,13.882416,68.979675,35.664062,5.8821845,2912.9841,7.808858e-05,0.0,71.73403,310.57272,14.28629,30.000002,0.1925286,49.999195,330.04874,310.027,0.0,64.58762,0.22079988,0.0,55.33641,8.330017
25598,20975880.0,0.0,21.794678,17.045868,22.505402,22.213867,22.70346,22.528137,13.115326,13.134003,13.145233,13.1698,0.0,0.08092495,0.056749642,0.05998908,206.0,13.882416,62.416004,27.457392,0.0,2582.123,6.9087255e-05,0.0,70.446434,304.7059,14.704917,30.000002,0.17188096,49.413116,308.98685,291.67908,0.0,62.511814,0.1976389,0.0,51.498867,8.330017
25599,20975940.0,0.0,21.760315,17.009521,22.47876,22.208862,22.656982,22.503967,13.148315,13.125885,13.1284485,13.14328,0.0,0.07552443,0.050510373,0.05524208,202.0,13.882416,55.415516,19.038416,0.0,2301.076,6.078807e-05,0.0,69.361694,289.8815,15.040549,30.000002,0.15740761,48.94323,293.85855,272.72595,0.0,60.509003,0.18124767,0.0,50.228264,8.330017
25600,20976000.0,0.0,21.729736,16.973328,22.454407,22.207428,22.616577,22.48581,13.265564,13.194,13.175079,13.166595,0.0,0.07023051,0.044580467,0.05240606,198.0,13.965698,48.04117,10.467892,0.0,2032.115,5.2506748e-05,0.0,68.211815,275.96,15.370263,30.000002,0.14506932,48.481632,282.27676,256.2001,0.0,58.34204,0.16719118,0.0,49.637764,8.330017
25601,20976060.0,0.0,21.70456,16.937317,22.43454,22.208069,22.585388,22.474915,13.365631,13.285431,13.2491455,13.224396,0.0,0.06488452,0.038819853,0.050690204,194.0,13.965698,40.40163,1.825137,0.0,1822.7324,4.620525e-05,0.0,66.89035,263.74033,15.721832,30.000002,0.13385394,47.989437,272.55585,241.75032,0.0,55.852596,0.15437265,0.0,49.446495,8.330017
25602,20976120.0,0.0,21.68335,16.901459,22.418365,22.210419,22.560516,22.4693,13.464874,13.377289,13.328064,13.297974,0.0,0.05932681,0.03477197,0.04952584,190.0,13.965698,32.544212,0.0,0.0,1647.7443,4.103002e-05,0.0,65.39341,251.48047,16.068989,30.000002,0.124452636,47.503414,264.55508,228.7801,0.0,53.99524,0.14359824,0.0,49.49978,8.330017
25603,20976180.0,0.0,21.670563,16.865753,22.40625,22.214172,22.541992,22.466309,13.630249,13.496368,13.430969,13.395996,0.0,0.05375353,0.033315808,0.048773635,186.0,14.049011,24.533268,0.0,0.0,1494.2969,3.6254343e-05,0.0,63.780552,238.79445,16.31862,30.000002,0.11777045,47.15393,258.39923,217.52505,0.0,53.62069,0.13581964,0.0,49.762337,8.330017
25604,20976240.0,0.0,21.663269,16.830292,22.397278,22.218994,22.529694,22.464783,13.741455,13.616943,13.547424,13.509888,0.0,0.04822762,0.03245692,0.04839928,182.0,14.049011,16.43046,0.0,0.0,1393.2664,3.3405908e-05,0.0,61.933876,227.86113,16.53205,30.000002,0.1120345,46.85513,253.55103,207.94817,0.0,53.54917,0.12906381,0.0,50.11086,8.330017
25605,20976300.0,0.0,21.659912,16.795013,22.391052,22.22464,22.523285,22.464233,13.817322,13.711273,13.651306,13.615204,0.0,0.042767063,0.031972818,0.048242044,178.0,14.049011,8.293378,0.0,0.0,1311.5388,3.121496e-05,0.0,59.81935,218.4619,16.725754,30.000002,0.10689021,46.583946,249.68468,199.6726,0.0,53.663116,0.12296395,0.0,50.48725,8.330017
25606,20976360.0,0.0,16.762573,16.759949,22.386261,22.228363,22.52298,22.463959,13.609619,13.76651,13.725403,13.69574,0.0,0.037400868,0.03168152,0.0481553,174.0,14.132294,0.18415819,0.0,0.0,704.0091,2.4438712e-05,0.0,57.40857,210.16092,49.999912,95.99983,3.9818104e-07,0.000119236494,246.59102,192.27121,0.0,53.896206,0.11722251,0.0,50.88338,8.330017
25607,20976420.0,0.0,16.727203,16.725128,22.384766,22.231842,22.526428,22.463623,13.377228,13.550079,13.545227,13.547821,0.0,0.03430235,0.03143552,0.047980465,170.0,14.132294,0.0,0.0,0.0,427.65305,1.2696036e-05,0.0,56.043446,201.03342,50.0,96.0,3.745574e-07,-1.6837014e-07,244.33853,185.66989,0.0,54.196686,0.113698974,0.0,51.286846,8.330017
25608,20976480.0,0.0,16.692627,16.690552,22.385834,22.235107,22.531311,22.463196,13.754608,13.566711,13.562134,13.558899,0.0,0.03303859,0.031276844,0.047866303,166.0,14.132294,0.0,0.0,0.0,365.02954,1.06126345e-05,0.0,55.75549,191.74199,50.0,96.0,3.645248e-07,-2.5394128e-08,242.85757,180.03065,0.0,54.596622,0.11216434,0.0,51.75312,8.330017
25609,20976540.0,0.0,16.658325,16.65625,22.388214,22.238922,22.537537,22.463257,14.064209,13.734558,13.726196,13.704346,0.0,0.0322874,0.031204842,0.047845434,162.0,14.215607,0.0,0.0,0.0,333.03778,9.865253e-06,0.0,55.7458,183.43768,50.0,96.0,3.5907786e-07,1.6778369e-12,241.82346,175.25595,0.0,55.025272,0.11132219,0.0,52.222836,8.330017
25610,20976600.0,0.0,16.624298,16.622223,22.391815,22.24353,22.544922,22.463928,14.160126,13.908539,13.900269,13.867767,0.0,0.031855527,0.031186052,0.047880292,158.0,14.215607,0.0,0.0,0.0,326.5816,9.883201e-06,0.0,55.905827,176.05212,50.0,96.0,3.56412e-07,4.7794983e-14,241.07712,171.16609,0.0,55.457664,0.1109081,0.0,52.680134,8.330017
25611,20976660.0,0.0,16.590546,16.588501,22.394531,22.246124,22.551575,22.46405,14.19397,14.028503,14.022369,13.98938,0.0,0.031612296,0.031197963,0.04794489,154.0,14.215607,0.0,0.0,0.0,322.24902,9.8598075e-06,0.0,56.158524,169.45995,50.0,96.0,3.5534697e-07,7.156943e-17,240.5199,167.60342,0.0,55.880524,0.11074283,0.0,53.11774,8.330017
25612,20976720.0,0.0,16.557068,16.555054,22.397705,22.249207,22.558716,22.464478,14.289124,14.124542,14.1203,14.089325,0.0,0.031482533,0.031225601,0.04802117,150.0,14.29892,0.0,0.0,0.0,305.54922,9.361634e-06,0.0,56.460426,163.52328,50.0,96.0,3.5518295e-07,-7.65198e-20,240.09102,164.44286,0.0,56.287895,0.11071811,0.0,53.533417,8.330017
25613,20976780.0,0.0,16.523926,16.521912,22.401337,22.252655,22.566223,22.465149,14.290405,14.196533,14.193848,14.167267,0.0,0.031418074,0.03125864,0.048096593,146.0,14.29892,0.0,0.0,0.0,302.16425,9.288488e-06,0.0,56.785107,158.1088,50.0,96.0,3.5546515e-07,1.7017545e-22,239.75128,161.58138,0.0,56.67802,0.11076302,0.0,53.92793,8.330017
25614,20976840.0,0.0,16.49112,16.489136,22.405243,22.256348,22.573914,22.465973,14.291809,14.236389,14.234772,14.214264,0.0,0.031389955,0.03129088,0.048163876,142.0,14.29892,0.0,0.0,0.0,298.5265,9.217285e-06,0.0,57.118446,153.10147,50.0,96.0,3.5592257e-07,-1.5736593e-23,239.47572,158.93977,0.0,57.051903,0.11083513,0.0,54.30389,8.330017
25615,20976900.0,0.0,16.458649,16.456665,22.409302,22.260193,22.581757,22.466888,14.372406,14.28006,14.279053,14.261383,0.0,0.031380583,0.031318694,0.04821899,138.0,14.382202,0.0,0.0,0.0,281.26013,8.656145e-06,0.0,57.45321,148.40967,50.0,96.0,3.5639405e-07,-4.1970366e-27,239.24834,156.4592,0.0,57.411648,0.11090922,0.0,54.66441,8.330017
25616,20976960.0,0.0,16.426514,16.42456,22.411774,22.26178,22.58783,22.46695,14.37558,14.320984,14.320374,14.305206,0.0,0.031378698,0.031340376,0.048260637,134.0,14.382202,0.0,0.0,0.0,278.7004,8.619883e-06,0.0,57.787037,143.944,50.0,96.0,3.567882e-07,-5.4999155e-29,239.05803,154.08682,0.0,57.761307,0.11097109,0.0,55.014217,8.330017
25617,20977020.0,0.0,16.394775,16.392853,22.414276,22.26352,22.593994,22.467072,14.374481,14.343445,14.343079,14.33139,0.0,0.031379115,0.0313555,0.048288986,130.0,14.382202,0.0,0.0,0.0,274.7365,8.523759e-06,0.0,58.119713,139.65054,50.0,96.0,3.5706987e-07,-8.3851427e-32,238.89839,151.79239,0.0,58.103855,0.111015245,0.0,55.356632,8.330017
25618,20977080.0,0.0,16.363403,16.361511,22.41687,22.26538,22.60022,22.467255,14.461334,14.376404,14.37619,14.36499,0.0,0.031378746,0.031364106,0.04830474,126.0,14.465515,0.0,0.0,0.0,257.73227,8.008705e-06,0.0,58.45201,135.48636,50.0,96.0,3.5722417e-07,6.349423e-35,238.7651,149.55278,0.0,58.442177,0.11103945,0.0,55.69474,8.330017
