,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
25619,20977140.0,0.0,16.332428,16.330536,22.419617,22.267426,22.606567,22.46759,14.4592285,14.41098,14.410858,14.40033,0.0,0.031375926,0.031366684,0.048309237,122.0,14.465515,0.0,0.0,0.0,255.02364,7.932557e-06,0.0,58.785557,131.41461,50.0,96.0,3.5725168e-07,-4.0990643e-38,238.65518,147.34886,0.0,58.779354,0.11104378,0.0,56.03178,8.330017
25620,20977200.0,0.0,16.30185,16.300018,22.422485,22.269592,22.612976,22.467987,14.457397,14.429901,14.42984,14.421295,0.0,0.031369463,0.031363692,0.048303504,118.0,14.465515,0.0,0.0,0.0,250.96925,7.825808e-06,0.0,59.121902,127.40761,50.0,96.0,3.5715493e-07,2.585816e-39,238.56662,145.1665,0.0,59.118027,0.11102876,0.0,56.37043,8.330017
25621,20977260.0,0.0,16.271545,16.269714,22.420319,22.266022,22.613922,22.463715,14.544647,14.461395,14.461365,14.452209,0.0,0.03135939,0.03135581,0.048288938,114.0,14.548798,0.0,0.0,0.0,233.80002,7.3116526e-06,0.0,59.46284,123.44728,50.0,96.0,3.5694674e-07,9.949e-42,238.49817,142.99716,0.0,59.460438,0.110996224,0.0,56.71299,8.330017
25622,20977320.0,0.0,16.241333,16.239502,22.418,22.262665,22.615051,22.459625,14.542175,14.495148,14.495117,14.485931,0.0,0.031346213,0.031343948,0.04826729,110.0,14.548798,0.0,0.0,0.0,231.3087,7.2328376e-06,0.0,59.81063,119.51684,50.0,96.0,3.5664863e-07,0.0,238.44891,140.83357,0.0,59.809113,0.11094973,0.0,57.061977,8.330017
25623,20977380.0,0.0,16.211212,16.209381,22.415833,22.259491,22.616241,22.455627,14.540192,14.514099,14.514099,14.506378,0.0,0.031329483,0.031328082,0.04823846,106.0,14.548798,0.0,0.0,0.0,227.23395,7.1221525e-06,0.0,60.1658,115.61311,50.0,96.0,3.5625524e-07,0.0,238.4182,138.67384,0.0,60.164856,0.11088819,0.0,57.41819,8.330017
25624,20977440.0,0.0,16.181213,16.179382,22.413757,22.25644,22.617523,22.451721,14.628296,14.544495,14.544464,14.53595,0.0,0.031309642,0.031308778,0.048203535,102.0,14.632111,0.0,0.0,0.0,209.38649,6.601643e-06,0.0,60.530197,111.726616,50.0,96.0,3.5578245e-07,0.0,238.40544,136.51419,0.0,60.529613,0.110814266,0.0,57.78358,8.330017
25625,20977500.0,0.0,16.151306,16.149475,22.411865,22.253632,22.618927,22.447968,14.624817,14.5815735,14.5815735,14.572357,0.0,0.03128699,0.031286452,0.048163265,98.0,14.632111,0.0,0.0,0.0,208.5681,6.5475997e-06,0.0,60.905308,107.852455,50.0,96.0,3.5523772e-07,0.0,238.41016,134.35254,0.0,60.90495,0.11072899,0.0,58.1597,8.330017
25626,20977560.0,0.0,16.12149,16.11969,22.409119,22.249634,22.619293,22.443787,14.622559,14.597046,14.597046,14.5896,0.0,0.031262297,0.03126196,0.048119575,94.0,14.632111,0.0,0.0,0.0,203.35095,6.4073506e-06,0.0,61.29384,103.98063,50.0,96.0,3.5464177e-07,0.0,238.43192,132.18474,0.0,61.293613,0.11063523,0.0,58.549236,8.330017
25627,20977620.0,0.0,16.091827,16.090027,22.406403,22.245758,22.61972,22.439697,14.712067,14.627319,14.627319,14.6189575,0.0,0.031232646,0.031232433,0.048069116,90.0,14.715393,0.0,0.0,0.0,185.34747,5.896708e-06,0.0,61.694084,100.12926,50.0,96.0,3.5394655e-07,0.0,238.47021,130.01843,0.0,61.693943,0.11052658,0.0,58.950085,8.330017
25628,20977680.0,0.0,16.062286,16.060486,22.4039,22.242157,22.62033,22.435791,14.70578,14.664581,14.664581,14.655457,0.0,0.031199632,0.031199502,0.04801419,86.0,14.715393,0.0,0.0,0.0,184.604,5.8173187e-06,0.0,62.110107,96.285065,50.0,96.0,3.5317692e-07,0.0,238.52464,127.8476,0.0,62.11002,0.11040571,0.0,59.36566,8.330017
25629,20977740.0,0.0,16.032928,16.031097,22.40155,22.23877,22.621033,22.432007,14.703644,14.67981,14.67981,14.672333,0.0,0.031167762,0.031167679,0.047962278,82.0,14.715393,0.0,0.0,0.0,179.51201,5.677879e-06,0.0,62.547726,92.43886,50.0,96.0,3.5235212e-07,0.0,238.59494,125.66538,0.0,62.547665,0.11026748,0.0,59.80111,8.330017
25630,20977800.0,0.0,16.003662,16.001862,22.399353,22.235565,22.621857,22.428314,14.781647,14.71051,14.71051,14.702179,0.0,0.0311259,0.031125844,0.047893826,78.0,14.798706,0.0,0.0,0.0,161.49985,5.0861263e-06,0.0,63.00022,88.59903,50.0,96.0,3.5146854e-07,0.0,238.68025,123.48578,0.0,63.000183,0.1101363,0.0,60.250156,8.330017
25631,20977860.0,0.0,15.974548,15.972778,22.396027,22.230865,22.62143,22.42392,14.791748,14.7421875,14.7421875,14.733582,0.0,0.031082913,0.03108288,0.047824476,74.0,14.798706,0.0,0.0,0.0,160.26465,5.111921e-06,0.0,63.474876,84.77131,50.0,96.0,3.5048515e-07,0.0,238.78036,121.3006,0.0,63.474854,0.1099814,0.0,60.71927,8.330017
25632,20977920.0,0.0,15.945648,15.943848,22.392792,22.22638,22.621124,22.419678,14.790253,14.758484,14.758484,14.751099,0.0,0.031042522,0.0310425,0.047760855,70.0,14.798706,0.0,0.0,0.0,156.41039,4.998516e-06,0.0,63.97853,80.94238,50.0,96.0,3.4943665e-07,0.0,238.89503,119.103584,0.0,63.97851,0.10980499,0.0,61.214657,8.330017
25633,20977980.0,0.0,15.91687,15.9151,22.389679,22.222076,22.62091,22.415527,14.865204,14.791168,14.791168,14.782684,0.0,0.030986093,0.03098608,0.047666747,66.0,14.882019,0.0,0.0,0.0,137.99258,4.375329e-06,0.0,64.496826,77.14042,50.0,96.0,3.4825894e-07,0.0,239.02277,116.91873,0.0,64.49682,0.10962925,0.0,61.723526,8.330017
25634,20978040.0,0.0,15.888275,15.886505,22.38681,22.218048,22.62091,22.41156,14.874908,14.822815,14.822815,14.814117,0.0,0.03093074,0.030930731,0.047573365,62.0,14.882019,0.0,0.0,0.0,136.80524,4.39893e-06,0.0,65.04679,73.349655,50.0,96.0,3.4694307e-07,0.0,239.16406,114.72471,0.0,65.04678,0.10941858,0.0,62.262623,8.330017
25635,20978100.0,0.0,15.859894,15.858124,22.384094,22.214264,22.621002,22.407715,14.873383,14.841522,14.841522,14.833954,0.0,0.030868964,0.030868955,0.047467574,58.0,14.882019,0.0,0.0,0.0,133.1638,4.2873444e-06,0.0,65.62636,69.57258,50.0,96.0,3.4549316e-07,0.0,239.31807,112.528656,0.0,65.62636,0.109187916,0.0,62.830364,8.330017
25636,20978160.0,0.0,15.831696,15.829926,22.380768,22.209564,22.62033,22.403564,14.958221,14.874176,14.874176,14.8654785,0.0,0.030796168,0.030796163,0.047341257,54.0,14.9653015,0.0,0.0,0.0,114.73008,3.741931e-06,0.0,66.23191,65.83262,50.0,96.0,3.4383064e-07,0.0,239.48425,110.34024,0.0,66.23191,0.10892621,0.0,63.423454,8.330017
25637,20978220.0,0.0,15.80368,15.801941,22.377625,22.20517,22.619873,22.399628,14.962555,14.909088,14.909088,14.899872,0.0,0.03071852,0.030718518,0.047206756,50.0,14.9653015,0.0,0.0,0.0,114.59367,3.74226e-06,0.0,66.87855,62.09589,50.0,96.0,3.4201662e-07,0.0,239.66333,108.14192,0.0,66.87854,0.10863631,0.0,64.05672,8.330017
25638,20978280.0,0.0,15.775909,15.77417,22.374695,22.20108,22.619568,22.395844,14.95639,14.926575,14.926575,14.918793,0.0,0.030633591,0.030633587,0.047059312,46.0,14.9653015,0.0,0.0,0.0,110.2792,3.577681e-06,0.0,67.569885,58.366512,50.0,96.0,3.4004466e-07,0.0,239.85474,105.937096,0.0,67.569885,0.10832026,0.0,64.73362,8.330017
25639,20978340.0,0.0,15.748322,15.746613,22.371948,22.197205,22.619385,22.392181,15.04776,14.957245,14.957245,14.948517,0.0,0.030534947,0.030534947,0.0468871,42.0,15.0486145,0.0,0.0,0.0,90.78796,3.0670185e-06,0.0,68.29626,54.696712,50.0,96.0,3.3773915e-07,0.0,240.05727,103.74626,0.0,68.29626,0.10794972,0.0,65.44491,8.330017
25640,20978400.0,0.0,15.720978,15.719269,22.369476,22.193665,22.619446,22.388733,15.037262,14.996521,14.996521,14.986877,0.0,0.030424524,0.030424524,0.04669458,38.0,15.0486145,0.0,0.0,0.0,92.48907,2.9783098e-06,0.0,69.075134,51.046295,50.0,96.0,3.3517944e-07,0.0,240.27162,101.55141,0.0,69.075134,0.10753642,0.0,66.20776,8.330017
25641,20978460.0,0.0,15.693878,15.692169,22.366486,22.189392,22.618866,22.38507,15.038116,15.0121155,15.0121155,15.0043335,0.0,0.030300224,0.030300224,0.046477854,34.0,15.0486145,0.0,0.0,0.0,86.767,2.8418576e-06,0.0,69.912254,47.4246,50.0,96.0,3.3231066e-07,0.0,240.49747,99.35547,0.0,69.912254,0.107071064,0.0,67.02774,8.330017
25642,20978520.0,0.0,15.666992,15.665283,22.363678,22.185425,22.61847,22.381561,15.133057,15.042145,15.042145,15.033417,0.0,0.030196931,0.030196931,0.046302147,31.0,15.131897,0.0,0.0,0.0,68.376854,2.384404e-06,0.0,70.80489,43.978718,50.0,96.0,3.2996425e-07,0.0,240.71631,97.28533,0.0,70.80489,0.10668937,0.0,67.901405,8.330017
25643,20978580.0,0.0,15.640381,15.638672,22.361115,22.181763,22.618256,22.378265,15.119873,15.080963,15.080963,15.071289,0.0,0.030094393,0.030094393,0.04612671,28.0,15.131897,0.0,0.0,0.0,70.5073,2.275995e-06,0.0,71.74108,40.701393,50.0,96.0,3.2763887e-07,0.0,240.93242,95.31049,0.0,71.74108,0.10630914,0.0,68.81641,8.330017
25644,20978640.0,0.0,15.614014,15.612335,22.358795,22.178436,22.618256,22.375153,15.116516,15.096008,15.096008,15.088257,0.0,0.0299887,0.0299887,0.045946218,25.0,15.131897,0.0,0.0,0.0,64.61266,2.0986786e-06,0.0,72.73204,37.558937,50.0,96.0,3.2516334e-07,0.0,241.14859,93.402596,0.0,72.73204,0.105899386,0.0,69.7843,8.330017
25645,20978700.0,0.0,15.587891,15.586243,22.356567,22.175262,22.618347,22.372131,15.213715,15.126801,15.126801,15.117981,0.0,0.029987108,0.029987108,0.045959014,25.0,15.21521,0.0,0.0,0.0,47.767334,1.6969121e-06,0.0,73.74054,34.90312,50.0,96.0,3.2530878e-07,0.0,241.30742,91.904594,0.0,73.74053,0.10592843,0.0,70.766136,8.330017
25646,20978760.0,0.0,15.562042,15.560425,22.35379,22.171295,22.617828,22.368835,15.207794,15.164459,15.164459,15.154846,0.0,0.030040441,0.030040441,0.04606537,25.0,15.21521,0.0,0.0,0.0,49.51416,1.6403135e-06,0.0,74.712364,32.6851,50.0,96.0,3.266086e-07,0.0,241.42752,90.70913,0.0,74.712364,0.10614303,0.0,71.707344,8.330017
25647,20978820.0,0.0,15.536499,15.534882,22.350952,22.167389,22.61737,22.3656,15.203064,15.18158,15.18158,15.173737,0.0,0.030126961,0.030126961,0.046227768,25.0,15.21521,0.0,0.0,0.0,44.471867,1.4681466e-06,0.0,75.639694,30.814283,50.0,96.0,3.2865617e-07,0.0,241.51794,89.74517,0.0,75.639694,0.10647929,0.0,72.601875,8.330017
25648,20978880.0,0.0,15.5112,15.509613,22.348145,22.163452,22.616852,22.362335,15.304077,15.211548,15.211548,15.202881,0.0,0.030239597,0.030239597,0.046433598,25.0,15.298492,0.0,0.0,0.0,26.461384,1.0860076e-06,0.0,76.513725,29.245129,50.0,96.0,3.312922e-07,0.0,241.58281,88.97882,0.0,76.513725,0.106910005,0.0,73.441574,8.330017
25649,20978940.0,0.0,15.486237,15.48465,22.345367,22.159576,22.616425,22.359161,15.286621,15.250702,15.250702,15.2413025,0.0,0.030369343,0.030369343,0.04666684,25.0,15.298492,0.0,0.0,0.0,29.361116,9.4643144e-07,0.0,77.32548,27.936337,50.0,96.0,3.3432553e-07,0.0,241.62663,88.37738,0.0,77.32548,0.10740321,0.0,74.218315,8.330017
25650,20979000.0,0.0,15.461548,15.459991,22.34256,22.15564,22.615936,22.355927,15.287476,15.2655945,15.2655945,15.258179,0.0,0.03051177,0.03051177,0.046919916,25.0,15.298492,0.0,0.0,0.0,24.040913,8.163461e-07,0.0,78.06549,26.861633,50.0,96.0,3.3763644e-07,0.0,241.65237,87.920265,0.0,78.06549,0.10793843,0.0,74.92342,8.330017
25651,20979060.0,0.0,15.437164,15.435669,22.33908,22.150787,22.614777,22.352325,15.373383,15.2951355,15.2951355,15.286987,0.0,0.030659236,0.030659236,0.04717966,25.0,15.381805,0.0,0.0,0.0,6.6966634,2.5771755e-07,0.0,78.73722,25.974014,49.995644,96.0,3.4379158e-07,0.0061012665,241.66437,87.57535,0.0,78.73722,0.10849631,0.0,75.56099,8.330017
25652,20979120.0,0.0,15.413116,15.411652,22.335571,22.145935,22.613647,22.348755,15.378418,15.330994,15.330994,15.322327,0.0,0.030810222,0.030810222,0.047443226,25.0,15.381805,0.0,0.0,0.0,7.7587943,3.0863697e-07,0.0,79.33115,25.262192,50.0,96.0,3.4465174e-07,-1.2358207e-06,241.66435,87.332535,0.0,79.33115,0.10906286,0.0,76.12202,8.330017
25653,20979180.0,0.0,15.389404,15.387939,22.332062,22.141052,22.612457,22.345154,15.372711,15.350159,15.350159,15.342926,0.0,0.030960217,0.030960217,0.047703587,25.0,15.381805,0.0,0.0,0.0,4.4387717,1.6598325e-07,0.0,79.85993,24.682245,50.0,96.0,3.4817785e-07,1.2300466e-08,241.6563,87.162605,0.0,79.85993,0.10962303,0.0,76.61957,8.330017
25654,20979240.0,0.0,15.366241,15.364563,22.328522,22.136108,22.611237,22.341522,15.385223,15.3628845,15.3628845,15.357056,0.0,0.03108079,0.03108079,0.04790892,25.0,15.465118,0.0,0.0,0.0,-0.7879606,9.54197e-21,0.0,80.32492,24.329899,48.631992,96.0,3.6259069e-06,1.9152119,241.64285,87.08949,0.0,80.32492,0.11006831,0.0,77.05615,8.330017
25655,20979300.0,0.0,15.34375,15.341553,22.32489,22.131104,22.609955,22.33786,15.381653,15.371307,15.371307,15.366852,0.0,0.031203933,0.031203933,0.048119202,25.0,15.465118,0.0,0.0,0.0,-1.9168336,9.54197e-21,0.0,80.72853,24.039492,47.8001,96.0,1.3371829e-05,3.0798602,241.62437,87.055374,0.0,80.72853,0.11052623,0.0,77.433685,8.330017
25656,20979360.0,0.0,15.323639,15.318878,22.32071,22.125305,22.608093,22.333832,15.368042,15.372803,15.372803,15.370026,0.0,0.031315185,0.031315185,0.048307665,25.0,15.465118,0.0,0.0,0.0,-2.3311303,9.54197e-21,0.0,81.08954,23.839193,46.780582,96.0,5.8111014e-05,4.5071826,241.60388,87.05945,0.0,81.08954,0.11093776,0.0,77.77064,8.330017
25657,20979420.0,0.0,15.388428,15.29657,22.316467,22.119415,22.60617,22.329773,15.355957,15.366974,15.366974,15.365906,0.0,0.031376258,0.031376258,0.048405875,25.0,15.548401,0.0,0.0,0.0,1.0596626,9.54197e-21,0.0,81.419075,23.870266,43.993702,96.0,0.0015157302,8.408817,241.58546,87.141464,0.0,81.419075,0.111158,0.0,78.07951,8.330017
25658,20979480.0,0.0,15.615784,15.274628,22.312073,22.113434,22.604126,22.325623,15.384125,15.368256,15.368256,15.36731,0.0,0.031484168,0.031484168,0.048591882,25.0,15.548401,0.0,0.0,0.0,10.925907,9.54197e-21,0.0,81.702805,23.74795,42.42359,96.0,0.0056481175,10.606972,241.56424,87.18758,0.0,81.702805,0.111559875,0.0,78.344,8.330017
25659,20979540.0,0.0,15.714844,15.253052,22.307678,22.107422,22.602081,22.321472,15.473755,15.397522,15.397522,15.393585,0.0,0.031597957,0.031597957,0.04878658,25.0,15.548401,0.0,0.0,0.0,13.551459,9.54197e-21,0.0,81.92927,23.609135,42.054386,96.0,0.0072692716,11.123863,241.54013,87.229965,0.0,81.92927,0.11198227,0.0,78.55271,8.330017
25660,20979600.0,0.0,15.841858,15.231873,22.303345,22.101532,22.600128,22.317383,15.614563,15.464935,15.464935,15.455048,0.0,0.031706948,0.031706948,0.04897096,25.0,15.631714,0.0,0.0,0.0,15.58273,9.54197e-21,0.0,82.0985,23.52451,41.656036,96.0,0.009275415,11.681545,241.51447,87.29785,0.0,82.0985,0.11238486,0.0,78.70627,8.330017
25661,20979660.0,0.0,15.473389,15.21106,22.29892,22.095367,22.597961,22.313324,15.69986,15.558685,15.558685,15.542908,0.0,0.031786073,0.031786073,0.04910318,25.0,15.631714,0.0,0.0,0.0,-10.42881,9.54197e-21,0.0,82.239845,23.484118,42.917603,96.0,0.003991876,9.915357,241.48898,87.35872,0.0,82.239845,0.11267521,0.0,78.83495,8.330017
25662,20979720.0,0.0,15.437744,15.190643,22.294678,22.089539,22.596008,22.309448,15.64502,15.611359,15.611359,15.596954,0.0,0.031872723,0.031872723,0.04924925,25.0,15.631714,0.0,0.0,0.0,-12.285485,9.54197e-21,0.0,82.34066,23.481113,42.913963,96.0,0.0040247017,9.920448,241.46324,87.44974,0.0,82.34066,0.11299479,0.0,78.92493,8.330017
25663,20979780.0,0.0,16.024048,15.170654,22.290497,22.08377,22.594055,22.305573,15.625061,15.6145935,15.6145935,15.605804,0.0,0.031983882,0.031983882,0.04943931,25.0,15.714996,0.0,0.0,0.0,20.189735,9.54197e-21,0.0,82.388565,23.477194,40.894024,96.0,0.013735493,12.7483635,241.438,87.567154,0.0,82.388565,0.11340717,0.0,78.96386,8.330017
25664,20979840.0,0.0,15.780731,15.151062,22.286346,22.078003,22.592102,22.301697,15.742615,15.647766,15.647766,15.63858,0.0,0.032027874,0.032027874,0.0495077,25.0,15.714996,0.0,0.0,0.0,5.857152,9.54197e-21,0.0,82.404564,23.596237,41.630848,96.0,0.00958378,11.71681,241.41457,87.68176,0.0,82.404564,0.11356371,0.0,78.973595,8.330017
25665,20979900.0,0.0,15.478882,15.131866,22.28238,22.07251,22.590302,22.298004,15.769318,15.703644,15.703644,15.692474,0.0,0.032070346,0.032070346,0.049577132,25.0,15.714996,0.0,0.0,0.0,-15.371563,9.54197e-21,0.0,82.41371,23.685701,42.518883,96.0,0.0054745926,10.473566,241.39304,87.778564,0.0,82.41371,0.11371798,0.0,78.97849,8.330017
25666,20979960.0,0.0,15.968872,15.113129,22.278107,22.06662,22.588196,22.294159,15.74295,15.721497,15.721497,15.713196,0.0,0.032152,0.032152,0.049716696,25.0,15.798309,0.0,0.0,0.0,10.815951,9.54197e-21,0.0,82.38083,23.735268,40.911686,96.0,0.013755772,12.723639,241.37216,87.89538,0.0,82.38083,0.114020884,0.0,78.942406,8.330017
25667,20980020.0,0.0,15.871399,15.094818,22.273926,22.060822,22.586151,22.290375,15.80423,15.745911,15.745911,15.738281,0.0,0.03218041,0.03218041,0.049760647,25.0,15.798309,0.0,0.0,0.0,5.783175,9.54197e-21,0.0,82.32841,23.878956,41.198082,96.0,0.012089233,12.322686,241.35376,88.008286,0.0,82.32841,0.1141218,0.0,78.88863,8.330017
25668,20980080.0,0.0,15.664978,15.076965,22.269897,22.055206,22.584198,22.286682,15.828735,15.780884,15.780884,15.772797,0.0,0.0321964,0.0321964,0.049784776,25.0,15.798309,0.0,0.0,0.0,-8.045187,9.54197e-21,0.0,82.27523,24.02235,41.71184,96.0,0.009247053,11.603425,241.33807,88.107994,0.0,82.27523,0.11417781,0.0,78.83542,8.330017
25669,20980140.0,0.0,16.088898,15.05954,22.2659,22.049713,22.582306,22.28305,15.846313,15.802734,15.802734,15.795685,0.0,0.032253288,0.032253288,0.04988209,25.0,15.881592,0.0,0.0,0.0,13.691456,9.54197e-21,0.0,82.19258,24.084377,40.509357,96.0,0.016253516,13.286896,241.32266,88.20552,0.0,82.19258,0.114388995,0.0,78.75332,8.330017
25670,20980200.0,0.0,15.838013,15.042603,22.262085,22.044403,22.580505,22.27951,15.913696,15.840637,15.840637,15.832397,0.0,0.032246023,0.032246023,0.049865387,25.0,15.881592,0.0,0.0,0.0,-1.5558215,9.54197e-21,0.0,82.110146,24.265127,41.167793,96.0,0.012308909,12.365089,241.311,88.30162,0.0,82.110146,0.11435778,0.0,78.672806,8.330017
25671,20980260.0,0.0,15.717804,15.026123,22.258087,22.038818,22.578522,22.27594,15.897583,15.87323,15.87323,15.865234,0.0,0.032248184,0.032248184,0.049867768,25.0,15.881592,0.0,0.0,0.0,-10.441234,9.54197e-21,0.0,82.036415,24.39282,41.39141,96.0,0.011025518,12.052023,241.3016,88.37783,0.0,82.036415,0.11436432,0.0,78.60144,8.330017
25672,20980320.0,0.0,16.277405,15.010101,22.25412,22.033295,22.576569,22.27237,15.911682,15.88089,15.88089,15.875336,0.0,0.032296468,0.032296468,0.049951386,25.0,15.964905,0.0,0.0,0.0,20.398348,9.54197e-21,0.0,81.93207,24.42783,39.89031,96.0,0.019951085,14.153565,241.29169,88.450745,0.0,81.93207,0.11454466,0.0,78.499504,8.330017
25673,20980380.0,0.0,15.906708,14.994568,22.250305,22.027954,22.574707,22.26892,16.014557,15.922516,15.922516,15.914581,0.0,0.032260988,0.032260988,0.04988605,25.0,15.964905,0.0,0.0,0.0,-2.0079978,9.54197e-21,0.0,81.83958,24.625988,40.894367,96.0,0.013937662,12.747886,241.28603,88.52635,0.0,81.83958,0.1144084,0.0,78.41052,8.330017
25674,20980440.0,0.0,15.7118225,14.979523,22.246704,22.022919,22.57306,22.265656,15.9913025,15.964447,15.964447,15.9557495,0.0,0.032243527,0.032243527,0.049855623,25.0,15.964905,0.0,0.0,0.0,-16.316515,9.54197e-21,0.0,81.77054,24.740164,41.278847,96.0,0.01166283,12.209618,241.28255,88.57364,0.0,81.77054,0.11434279,0.0,78.344955,8.330017
25675,20980500.0,0.0,16.389618,14.964996,22.243164,22.017975,22.571411,22.26242,15.977234,15.964935,15.964935,15.959808,0.0,0.032288082,0.032288082,0.049934253,25.0,16.048218,0.0,0.0,0.0,22.043655,9.54197e-21,0.0,81.6719,24.731976,39.43714,96.0,0.022429036,14.788002,241.27756,88.61785,0.0,81.6719,0.11451067,0.0,78.249245,8.330017
25676,20980560.0,0.0,16.059265,14.950958,22.23941,22.012665,22.56955,22.259094,16.093933,16.000153,16.000153,15.992981,0.0,0.032246206,0.032246206,0.049858447,25.0,16.048218,0.0,0.0,0.0,2.407799,9.54197e-21,0.0,81.58513,24.898306,40.403336,96.0,0.016881885,13.435331,241.2762,88.6681,0.0,81.58513,0.11435123,0.0,78.166275,8.330017
25677,20980620.0,0.0,15.751648,14.937408,22.23587,22.00769,22.567902,22.25592,16.092102,16.048645,16.048645,16.039642,0.0,0.03221087,0.03221087,0.049797058,25.0,16.048218,0.0,0.0,0.0,-18.756197,9.54197e-21,0.0,81.53001,25.006435,41.079338,96.0,0.012801796,12.488926,241.27711,88.69233,0.0,81.53001,0.114218846,0.0,78.11478,8.330017
25678,20980680.0,0.0,16.419403,14.924408,22.232422,22.002808,22.566284,22.252838,16.06186,16.053589,16.053589,16.047913,0.0,0.03224834,0.03224834,0.049864434,25.0,16.1315,0.0,0.0,0.0,18.519768,9.54197e-21,0.0,81.452354,24.966257,39.223522,96.0,0.02347122,15.0870695,241.27597,88.710556,0.0,81.452354,0.11436128,0.0,78.03984,8.330017
25679,20980740.0,0.0,16.185028,14.911957,22.229095,21.998077,22.564758,22.249817,16.165344,16.082306,16.082306,16.0755,0.0,0.03221144,0.03221144,0.04979823,25.0,16.1315,0.0,0.0,0.0,4.664252,9.54197e-21,0.0,81.38353,25.079346,39.96397,96.0,0.019441348,14.050442,241.27747,88.735466,0.0,81.38353,0.114221394,0.0,77.97435,8.330017
25680,20980800.0,0.0,15.853882,14.899994,22.225983,21.993652,22.563416,22.246979,16.180023,16.129639,16.129639,16.120789,0.0,0.03217092,0.03217092,0.04972767,25.0,16.1315,0.0,0.0,0.0,-17.293856,9.54197e-21,0.0,81.34476,25.167595,40.731934,96.0,0.014841958,12.97529,241.28085,88.74239,0.0,81.34476,0.11406952,0.0,77.93871,8.330017
25681,20980860.0,0.0,16.453064,14.888397,22.222687,21.989014,22.56186,22.24405,16.152893,16.139618,16.139618,16.133545,0.0,0.032200303,0.032200303,0.04978131,25.0,16.214813,0.0,0.0,0.0,15.489184,9.54197e-21,0.0,81.29028,25.112244,39.01126,96.0,0.024430746,15.384233,241.28214,88.74309,0.0,81.29028,0.11418202,0.0,77.88639,8.330017
25682,20980920.0,0.0,16.300232,14.876923,22.219513,21.984528,22.560364,22.24121,16.23413,16.165497,16.165497,16.158936,0.0,0.03217164,0.03217164,0.049730323,25.0,16.214813,0.0,0.0,0.0,6.3302937,9.54197e-21,0.0,81.24353,25.175129,39.531628,96.0,0.021803506,14.655723,241.28517,88.74801,0.0,81.24353,0.11407377,0.0,77.84218,8.330017
25683,20980980.0,0.0,16.022644,14.86554,22.216522,21.980255,22.559021,22.238525,16.259064,16.206177,16.206177,16.19812,0.0,0.03213661,0.03213661,0.04966928,25.0,16.214813,0.0,0.0,0.0,-11.746647,9.54197e-21,0.0,81.21945,25.232523,40.2277,96.0,0.017830264,13.681223,241.28935,88.743004,0.0,81.21945,0.11394254,0.0,77.820465,8.330017
25684,20981040.0,0.0,16.460999,14.854309,22.213623,21.976196,22.55777,22.235931,16.256744,16.22525,16.22525,16.218567,0.0,0.032153722,0.032153722,0.04970121,25.0,16.298096,0.0,0.0,0.0,10.624362,9.54197e-21,0.0,81.18683,25.18454,38.892162,96.0,0.024915,15.550973,241.29198,88.73446,0.0,81.18683,0.1140087,0.0,77.78938,8.330017
25685,20981100.0,0.0,16.335297,14.843201,22.210907,21.97226,22.55664,22.233429,16.314972,16.254364,16.254364,16.247192,0.0,0.032131348,0.032131348,0.049661763,25.0,16.298096,0.0,0.0,0.0,2.9027202,9.54197e-21,0.0,81.16159,25.213413,39.318035,96.0,0.022868164,14.954753,241.29558,88.72663,0.0,81.16159,0.113924526,0.0,77.76586,8.330017
25686,20981160.0,0.0,16.168488,14.832184,22.208069,21.968231,22.555328,22.230865,16.325378,16.28717,16.28717,16.279633,0.0,0.03210865,0.03210865,0.049622595,25.0,16.298096,0.0,0.0,0.0,-8.092167,9.54197e-21,0.0,81.15124,25.232668,39.74347,96.0,0.020585679,14.35914,241.2996,88.71307,0.0,81.15124,0.11383989,0.0,77.75702,8.330017
25687,20981220.0,0.0,16.564453,14.821289,22.205322,21.964325,22.554108,22.228424,16.334839,16.302582,16.302582,16.296509,0.0,0.032119706,0.032119706,0.049643308,25.0,16.381409,0.0,0.0,0.0,12.603082,9.54197e-21,0.0,81.133385,25.198061,38.39242,96.0,0.026873562,16.250607,241.3026,88.70549,0.0,81.133385,0.11388274,0.0,77.74006,8.330017
25688,20981280.0,0.0,16.42691,14.810547,22.202698,21.960571,22.552979,22.226044,16.404297,16.334808,16.334808,16.327637,0.0,0.03210311,0.03210311,0.049614206,25.0,16.381409,0.0,0.0,0.0,3.167089,9.54197e-21,0.0,81.12258,25.201664,38.933243,96.0,0.024672965,15.493462,241.30591,88.68938,0.0,81.12258,0.113820456,0.0,77.7303,8.330017
25689,20981340.0,0.0,16.240997,14.799896,22.200256,21.957062,22.552002,22.223816,16.41748,16.3721,16.3721,16.364075,0.0,0.032084227,0.032084227,0.049581524,25.0,16.381409,0.0,0.0,0.0,-8.941235,9.54197e-21,0.0,81.12327,25.20814,39.460106,96.0,0.022087423,14.755848,241.30942,88.67253,0.0,81.12327,0.11374996,0.0,77.73184,8.330017
25690,20981400.0,0.0,16.595734,14.789368,22.197906,21.953705,22.551117,22.22168,16.41867,16.389282,16.389282,16.382782,0.0,0.03209266,0.03209266,0.049597494,25.0,16.464691,0.0,0.0,0.0,9.255097,9.54197e-21,0.0,81.11899,25.181305,38.110584,96.0,0.02777015,16.645184,241.31224,88.66655,0.0,81.11899,0.113782816,0.0,77.72793,8.330017
25691,20981460.0,0.0,16.52945,14.778931,22.195435,21.950104,22.550018,22.219421,16.473602,16.416046,16.416046,16.40924,0.0,0.03208455,0.03208455,0.049583495,25.0,16.464691,0.0,0.0,0.0,4.2572927,9.54197e-21,0.0,81.11836,25.165443,38.423027,96.0,0.026720908,16.207764,241.31497,88.64849,0.0,81.11836,0.11375257,0.0,77.72773,8.330017
25692,20981520.0,0.0,16.383392,14.768646,22.193085,21.946716,22.549042,22.217316,16.497925,16.450104,16.450104,16.442535,0.0,0.03207378,0.03207378,0.04956482,25.0,16.464691,0.0,0.0,0.0,-5.3713503,9.54197e-21,0.0,81.12319,25.155315,38.936363,96.0,0.024625145,15.489096,241.31743,88.63087,0.0,81.12319,0.11371239,0.0,77.73286,8.330017
25693,20981580.0,0.0,16.64441,14.758453,22.190857,21.943512,22.548157,22.215302,16.508453,16.472015,16.472015,16.46524,0.0,0.032074846,0.032074846,0.049567364,25.0,16.548004,0.0,0.0,0.0,7.1924753,9.54197e-21,0.0,81.12791,25.15169,37.73958,96.0,0.028872153,17.164589,241.32007,88.63012,0.0,81.12791,0.11371703,0.0,77.73763,8.330017
25694,20981640.0,0.0,16.595459,14.748383,22.188751,21.94046,22.547363,22.213379,16.549683,16.499512,16.499512,16.492584,0.0,0.032071024,0.032071024,0.049560983,25.0,16.548004,0.0,0.0,0.0,3.2498586,9.54197e-21,0.0,81.13472,25.12913,37.97374,96.0,0.028156124,16.836761,241.32213,88.61291,0.0,81.13472,0.11370298,0.0,77.744446,8.330017
25695,20981700.0,0.0,16.525238,14.738434,22.186768,21.937592,22.546692,22.211548,16.564178,16.526337,16.526337,16.51947,0.0,0.032068565,0.032068565,0.049556978,25.0,16.548004,0.0,0.0,0.0,-1.6855924,9.54197e-21,0.0,81.14287,25.105581,38.272247,96.0,0.027225293,16.418854,241.3237,88.59663,0.0,81.14287,0.113694064,0.0,77.75249,8.330017
25696,20981760.0,0.0,16.74292,14.728607,22.184631,21.934448,22.545807,22.209625,16.59082,16.548187,16.548187,16.54181,0.0,0.032065846,0.032065846,0.049552426,25.0,16.631317,0.0,0.0,0.0,8.311383,9.54197e-21,0.0,81.152,25.117882,37.14336,96.0,0.030708116,17.999292,241.32596,88.60085,0.0,81.152,0.11368408,0.0,77.76145,8.330017
25697,20981820.0,0.0,16.672546,14.718872,22.182617,21.931519,22.545044,22.207794,16.637726,16.5802,16.5802,16.572998,0.0,0.032064196,0.032064196,0.049549773,25.0,16.631317,0.0,0.0,0.0,2.77759,9.54197e-21,0.0,81.16214,25.092402,37.476707,96.0,0.029667003,17.532612,241.32736,88.584305,0.0,81.16214,0.11367811,0.0,77.77134,8.330017
25698,20981880.0,0.0,16.60437,14.709259,22.180756,21.928772,22.544403,22.206085,16.648102,16.608215,16.608215,16.601105,0.0,0.0320639,0.0320639,0.04954947,25.0,16.631317,0.0,0.0,0.0,-1.975495,9.54197e-21,0.0,81.172386,25.069296,37.76239,96.0,0.028788766,17.132654,241.3283,88.57063,0.0,81.172386,0.11367724,0.0,77.78128,8.330017
25699,20981940.0,0.0,16.828949,14.699768,22.178955,21.926117,22.543793,22.204468,16.673767,16.630646,16.630646,16.624054,0.0,0.032063525,0.032063525,0.04954893,25.0,16.7146,0.0,0.0,0.0,8.455267,9.54197e-21,0.0,81.182495,25.080711,36.622467,96.0,0.032358054,18.728544,241.32991,88.57689,0.0,81.182495,0.11367595,0.0,77.79104,8.330017
25700,20982000.0,0.0,16.756592,14.690369,22.177307,21.923676,22.543335,22.202911,16.721283,16.663055,16.663055,16.6557,0.0,0.03206313,0.03206313,0.049548343,25.0,16.7146,0.0,0.0,0.0,2.8316119,9.54197e-21,0.0,81.19294,25.058191,36.960793,96.0,0.03127997,18.254892,241.33075,88.5634,0.0,81.19294,0.11367456,0.0,77.80113,8.330017
25701,20982060.0,0.0,16.66919,14.681091,22.175507,21.92099,22.542664,22.201294,16.738983,16.69516,16.69516,16.6875,0.0,0.032063745,0.032063745,0.04954954,25.0,16.7146,0.0,0.0,0.0,-3.345306,9.54197e-21,0.0,81.20323,25.035633,37.335613,96.0,0.030104605,17.730143,241.33122,88.55101,0.0,81.20323,0.113676995,0.0,77.811035,8.330017
25702,20982120.0,0.0,16.904846,14.671936,22.173798,21.918457,22.542114,22.199768,16.757202,16.717377,16.717377,16.71051,0.0,0.032065354,0.032065354,0.049552415,25.0,16.797913,0.0,0.0,0.0,7.9137397,9.54197e-21,0.0,81.21238,25.047674,36.163006,96.0,0.03384647,19.371794,241.33226,88.559784,0.0,81.21238,0.113683105,0.0,77.81977,8.330017
25703,20982180.0,0.0,16.842377,14.662872,22.172241,21.916107,22.541656,22.198334,16.802002,16.747528,16.747528,16.740234,0.0,0.032065656,0.032065656,0.049552936,25.0,16.797913,0.0,0.0,0.0,3.0547237,9.54197e-21,0.0,81.22148,25.030441,36.451668,96.0,0.032910436,18.967667,241.33269,88.5501,0.0,81.22148,0.11368421,0.0,77.82848,8.330017
25704,20982240.0,0.0,16.770355,14.653931,22.170807,21.91394,22.54129,22.196991,16.814453,16.775421,16.775421,16.76828,0.0,0.032066774,0.032066774,0.049554918,25.0,16.797913,0.0,0.0,0.0,-1.986629,9.54197e-21,0.0,81.23021,25.014206,36.746975,96.0,0.031964432,18.554234,241.33276,88.54191,0.0,81.23021,0.11368844,0.0,77.83683,8.330017
25705,20982300.0,0.0,17.003296,14.645081,22.169464,21.911865,22.541016,22.19574,16.841736,16.797821,16.797821,16.791168,0.0,0.032069672,0.032069672,0.049560007,25.0,16.881195,0.0,0.0,0.0,8.84532,9.54197e-21,0.0,81.23719,25.024843,35.6244,96.0,0.0356249,20.125835,241.3334,88.55127,0.0,81.23719,0.11369933,0.0,77.84342,8.330017
25706,20982360.0,0.0,16.9169,14.636353,22.167969,21.909576,22.540588,22.194397,16.895996,16.831696,16.831696,16.824097,0.0,0.032069758,0.032069758,0.049560048,25.0,16.881195,0.0,0.0,0.0,2.276629,9.54197e-21,0.0,81.24422,25.010323,36.022453,96.0,0.03431222,19.56857,241.33353,88.54289,0.0,81.24422,0.11369953,0.0,77.85011,8.330017
25707,20982420.0,0.0,16.813843,14.627747,22.166626,21.907501,22.540253,22.193176,16.91043,16.866302,16.866302,16.858276,0.0,0.032070708,0.032070708,0.049561705,25.0,16.881195,0.0,0.0,0.0,-4.860449,9.54197e-21,0.0,81.251236,24.995245,36.44941,96.0,0.03292483,18.970827,241.33334,88.53518,0.0,81.251236,0.113703094,0.0,77.85681,8.330017
25708,20982480.0,0.0,17.07425,14.619232,22.165405,21.90561,22.54004,22.192047,16.921509,16.886475,16.886475,16.879608,0.0,0.032074634,0.032074634,0.0495686,25.0,16.964508,0.0,0.0,0.0,8.046944,9.54197e-21,0.0,81.2559,25.008682,35.20909,96.0,0.03701936,20.70727,241.33371,88.547295,0.0,81.2559,0.11371786,0.0,77.86114,8.330017
25709,20982540.0,0.0,17.015717,14.610809,22.164276,21.903809,22.539886,22.190979,16.967407,16.914673,16.914673,16.907562,0.0,0.032074798,0.032074798,0.049568724,25.0,16.964508,0.0,0.0,0.0,3.5220625,9.54197e-21,0.0,81.26045,25.000381,35.47861,96.0,0.03611721,20.329948,241.33368,88.5426,0.0,81.26045,0.11371829,0.0,77.865425,8.330017
25710,20982600.0,0.0,16.934631,14.602509,22.1633,21.902222,22.539856,22.190033,16.982544,16.943085,16.943085,16.936005,0.0,0.032075357,0.032075357,0.04956965,25.0,16.964508,0.0,0.0,0.0,-2.1496487,9.54197e-21,0.0,81.26516,24.991299,35.80741,96.0,0.03502738,19.869627,241.33344,88.537926,0.0,81.26516,0.11372036,0.0,77.86989,8.330017
25711,20982660.0,0.0,17.17279,14.594299,22.16214,21.90036,22.539642,22.188965,17.010132,16.965698,16.965698,16.959076,0.0,0.03207952,0.03207952,0.04957695,25.0,17.047821,0.0,0.0,0.0,8.931396,9.54197e-21,0.0,81.26737,25.001585,34.70328,96.0,0.03873819,21.415407,241.33365,88.54847,0.0,81.26737,0.11373599,0.0,77.87186,8.330017
25712,20982720.0,0.0,17.081177,14.586212,22.161102,21.898682,22.53952,22.188019,17.062958,16.999725,16.999725,16.992126,0.0,0.032078713,0.032078713,0.04957533,25.0,17.047821,0.0,0.0,0.0,2.140994,9.54197e-21,0.0,81.26997,24.995152,35.114403,96.0,0.037343957,20.839832,241.33353,88.54378,0.0,81.26997,0.11373273,0.0,77.874306,8.330017
25713,20982780.0,0.0,16.979218,14.578217,22.160187,21.897156,22.53952,22.187164,17.076416,17.033386,17.033386,17.025452,0.0,0.032078616,0.032078616,0.049575116,25.0,17.047821,0.0,0.0,0.0,-4.8968863,9.54197e-21,0.0,81.27324,24.987453,35.5244,96.0,0.03597034,20.265842,241.33325,88.53919,0.0,81.27324,0.11373234,0.0,77.87742,8.330017
25714,20982840.0,0.0,17.247375,14.570343,22.159393,21.895813,22.539612,22.186401,17.088898,17.053314,17.053314,17.04654,0.0,0.032083493,0.032083493,0.04958372,25.0,17.131104,0.0,0.0,0.0,8.372344,9.54197e-21,0.0,81.27366,24.9986,34.29419,96.0,0.040144593,21.988134,241.33342,88.55103,0.0,81.27366,0.1137507,0.0,77.87766,8.330017
25715,20982900.0,0.0,17.180939,14.562561,22.158722,21.894592,22.539795,22.18573,17.135925,17.082123,17.082123,17.075012,0.0,0.0320825,0.0320825,0.04958177,25.0,17.131104,0.0,0.0,0.0,3.395968,9.54197e-21,0.0,81.27443,24.99605,34.59456,96.0,0.0391133,21.56762,241.33333,88.5484,0.0,81.27443,0.11374677,0.0,77.87835,8.330017
25716,20982960.0,0.0,17.08377,14.554901,22.157898,21.893158,22.539825,22.184937,17.1557,17.113007,17.113007,17.10559,0.0,0.032081656,0.032081656,0.04958023,25.0,17.131104,0.0,0.0,0.0,-3.3991325,9.54197e-21,0.0,81.27615,24.991339,34.98759,96.0,0.037776366,21.017376,241.33313,88.54472,0.0,81.27615,0.113743536,0.0,77.880005,8.330017
25717,20983020.0,0.0,17.334839,14.547302,22.157166,21.891876,22.539917,22.184265,17.177002,17.135315,17.135315,17.128601,0.0,0.03208649,0.03208649,0.049588773,25.0,17.214417,0.0,0.0,0.0,8.558433,9.54197e-21,0.0,81.275085,24.9996,33.854656,96.0,0.041668214,22.603481,241.33327,88.55484,0.0,81.275085,0.11376175,0.0,77.87883,8.330017
25718,20983080.0,0.0,17.25113,14.539825,22.156555,21.890747,22.54013,22.183655,17.227325,17.167328,17.167328,17.159912,0.0,0.032084618,0.032084618,0.04958526,25.0,17.214417,0.0,0.0,0.0,2.40968,9.54197e-21,0.0,81.274734,24.998606,34.226208,96.0,0.040380154,22.08331,241.33324,88.55215,0.0,81.274734,0.1137545,0.0,77.87847,8.330017
25719,20983140.0,0.0,17.1492,14.532471,22.156097,21.88977,22.540466,22.183167,17.242096,17.199768,17.199768,17.192047,0.0,0.03208323,0.03208323,0.049582798,25.0,17.214417,0.0,0.0,0.0,-4.6314726,9.54197e-21,0.0,81.275795,24.995193,34.629433,96.0,0.038995445,21.518793,241.33311,88.54863,0.0,81.275795,0.11374925,0.0,77.87953,8.330017
25720,20983200.0,0.0,17.418945,14.525177,22.155731,21.888977,22.540863,22.18277,17.257202,17.220062,17.220062,17.213348,0.0,0.03208864,0.03208864,0.049592413,25.0,17.297699,0.0,0.0,0.0,8.609875,9.54197e-21,0.0,81.27374,25.001835,33.428505,96.0,0.043157134,23.200092,241.33327,88.55846,0.0,81.27374,0.1137697,0.0,77.8774,8.330017
25721,20983260.0,0.0,17.342712,14.518005,22.155182,21.887878,22.541107,22.182251,17.309296,17.25003,17.25003,17.242767,0.0,0.032086343,0.032086343,0.049588133,25.0,17.297699,0.0,0.0,0.0,2.9790752,9.54197e-21,0.0,81.2724,25.00273,33.771076,96.0,0.04195818,22.720493,241.33331,88.55638,0.0,81.2724,0.113760814,0.0,77.8761,8.330017
25722,20983320.0,0.0,17.230804,14.510956,22.154755,21.886993,22.541443,22.181854,17.327179,17.283142,17.283142,17.275452,0.0,0.0320842,0.0320842,0.049584355,25.0,17.297699,0.0,0.0,0.0,-4.756676,9.54197e-21,0.0,81.272995,25.000427,34.21396,96.0,0.040421627,22.10046,241.33328,88.5527,0.0,81.272995,0.11375275,0.0,77.87673,8.330017
25723,20983380.0,0.0,17.500061,14.503967,22.15445,21.88623,22.54187,22.181519,17.341888,17.304169,17.304169,17.297394,0.0,0.03208989,0.03208989,0.0495945,25.0,17.381012,0.0,0.0,0.0,8.415601,9.54197e-21,0.0,81.270355,25.004488,33.027557,96.0,0.04456702,23.76142,241.33345,88.56134,0.0,81.270355,0.113774285,0.0,77.87406,8.330017
25724,20983440.0,0.0,17.426086,14.497101,22.154266,21.88562,22.54242,22.181305,17.388,17.33377,17.33377,17.3266,0.0,0.03208733,0.03208733,0.049589783,25.0,17.381012,0.0,0.0,0.0,3.0476213,9.54197e-21,0.0,81.26874,25.006271,33.35314,96.0,0.043418583,23.305603,241.33356,88.5595,0.0,81.26874,0.113764435,0.0,77.87251,8.330017
25725,20983500.0,0.0,17.347229,14.490326,22.154236,21.885193,22.54306,22.181183,17.399048,17.360992,17.360992,17.354004,0.0,0.03208542,0.03208542,0.049586434,25.0,17.381012,0.0,0.0,0.0,-2.3820531,9.54197e-21,0.0,81.26892,25.00557,33.655594,96.0,0.042358693,22.882166,241.33363,88.557,0.0,81.26892,0.113757275,0.0,77.87276,8.330017
25726,20983560.0,0.0,17.607239,14.483643,22.153961,21.88446,22.543488,22.180908,17.42691,17.38263,17.38263,17.37616,0.0,0.03209118,0.03209118,0.04959667,25.0,17.464294,0.0,0.0,0.0,10.062537,9.54197e-21,0.0,81.26544,25.006748,32.53537,96.0,0.04630921,24.450481,241.33379,88.56404,0.0,81.26544,0.11377904,0.0,77.86926,8.330017
25727,20983620.0,0.0,17.49527,14.477051,22.153809,21.883911,22.544037,22.180725,17.485046,17.417816,17.417816,17.410187,0.0,0.032087233,0.032087233,0.049589474,25.0,17.464294,0.0,0.0,0.0,1.945386,9.54197e-21,0.0,81.26357,25.010063,33.020576,96.0,0.044587027,23.771194,241.33395,88.56156,0.0,81.26357,0.11376394,0.0,77.8675,8.330017
25728,20983680.0,0.0,17.397858,14.470581,22.15384,21.883545,22.544739,22.180695,17.49054,17.44989,17.44989,17.44217,0.0,0.032084793,0.032084793,0.04958525,25.0,17.464294,0.0,0.0,0.0,-4.664031,9.54197e-21,0.0,81.26426,25.009176,33.38664,96.0,0.043297216,23.258705,241.33409,88.55838,0.0,81.26426,0.11375484,0.0,77.86827,8.330017
25729,20983740.0,0.0,17.685638,14.464172,22.15393,21.8833,22.545471,22.180695,17.505524,17.469116,17.469116,17.462524,0.0,0.03209164,0.03209164,0.049597476,25.0,17.547607,0.0,0.0,0.0,9.765386,9.54197e-21,0.0,81.26073,25.007713,32.152786,96.0,0.047670405,24.9861,241.33424,88.56511,0.0,81.26073,0.11378077,0.0,77.86472,8.330017
25730,20983800.0,0.0,17.60141,14.457886,22.154144,21.883179,22.546295,22.180786,17.560364,17.49942,17.49942,17.492249,0.0,0.032088067,0.032088067,0.049590923,25.0,17.547607,0.0,0.0,0.0,3.5938318,9.54197e-21,0.0,81.25837,25.011976,32.52694,96.0,0.04633359,24.462284,241.33444,88.56358,0.0,81.25837,0.11376707,0.0,77.86247,8.330017
25731,20983860.0,0.0,17.473999,14.45166,22.154205,21.882843,22.546997,22.180817,17.58023,17.534119,17.534119,17.526306,0.0,0.032084428,0.032084428,0.04958454,25.0,17.547607,0.0,0.0,0.0,-5.212485,9.54197e-21,0.0,81.25891,25.012506,33.023415,96.0,0.044572406,23.767218,241.33464,88.5599,0.0,81.25891,0.1137534,0.0,77.86313,8.330017
25732,20983920.0,0.0,17.75589,14.445557,22.154358,21.88266,22.54779,22.180908,17.59195,17.555206,17.555206,17.5484,0.0,0.032091565,0.032091565,0.049597323,25.0,17.63092,0.0,0.0,0.0,8.834258,9.54197e-21,0.0,81.255516,25.008469,31.817299,96.0,0.04886798,25.455778,241.3348,88.56546,0.0,81.255516,0.113780454,0.0,77.85972,8.330017
25733,20983980.0,0.0,17.682495,14.439545,22.154633,21.882599,22.548676,22.18106,17.641418,17.58432,17.58432,17.577148,0.0,0.03208816,0.03208816,0.04959108,25.0,17.63092,0.0,0.0,0.0,3.4719715,9.54197e-21,0.0,81.253136,25.013071,32.142864,96.0,0.047699504,24.99999,241.335,88.564316,0.0,81.253136,0.11376741,0.0,77.85744,8.330017
25734,20984040.0,0.0,17.575836,14.433624,22.15503,21.88269,22.549652,22.181366,17.657593,17.615265,17.615265,17.60788,0.0,0.03208479,0.03208479,0.049585175,25.0,17.63092,0.0,0.0,0.0,-3.8972106,9.54197e-21,0.0,81.25358,25.014305,32.553787,96.0,0.04623298,24.424698,241.33524,88.56134,0.0,81.25358,0.11375475,0.0,77.857994,8.330017
25735,20984100.0,0.0,17.84793,14.427795,22.155518,21.882935,22.55069,22.181702,17.677338,17.63675,17.63675,17.630127,0.0,0.03209203,0.03209203,0.04959812,25.0,17.714203,0.0,0.0,0.0,9.375334,9.54197e-21,0.0,81.249794,25.008139,31.404594,96.0,0.05034734,26.033571,241.33534,88.56577,0.0,81.249794,0.1137822,0.0,77.8542,8.330017
25736,20984160.0,0.0,17.746582,14.422058,22.155823,21.882904,22.551605,22.181946,17.732605,17.669373,17.669373,17.661896,0.0,0.032087624,0.032087624,0.049590092,25.0,17.714203,0.0,0.0,0.0,2.0605874,9.54197e-21,0.0,81.2475,25.014456,31.842201,96.0,0.04877185,25.42092,241.33559,88.56452,0.0,81.2475,0.11376536,0.0,77.852036,8.330017
25737,20984220.0,0.0,17.631744,14.416412,22.15628,21.883057,22.552612,22.182281,17.744598,17.703094,17.703094,17.69522,0.0,0.03208397,0.03208397,0.049583714,25.0,17.714203,0.0,0.0,0.0,-5.7690983,9.54197e-21,0.0,81.24835,25.015984,32.27747,96.0,0.04721311,24.811544,241.33586,88.56141,0.0,81.24835,0.11375165,0.0,77.853004,8.330017
25738,20984280.0,0.0,17.935913,14.410858,22.1568,21.883331,22.55371,22.182709,17.75415,17.72116,17.72116,17.71463,0.0,0.0320926,0.0320926,0.049599163,25.0,17.797516,0.0,0.0,0.0,9.737875,9.54197e-21,0.0,81.24441,25.006556,31.001616,96.0,0.051796608,26.597734,241.33592,88.56549,0.0,81.24441,0.11378438,0.0,77.84903,8.330017
25739,20984340.0,0.0,17.85794,14.4053955,22.15744,21.883728,22.55487,22.183197,17.808441,17.749695,17.749695,17.742737,0.0,0.032088656,0.032088656,0.049591914,25.0,17.797516,0.0,0.0,0.0,4.056197,9.54197e-21,0.0,81.24155,25.013481,31.35041,96.0,0.050535504,26.109425,241.33615,88.565094,0.0,81.24155,0.11376924,0.0,77.8463,8.330017
25740,20984400.0,0.0,17.73703,14.399994,22.158234,21.884338,22.556152,22.183807,17.827393,17.78238,17.78238,17.774902,0.0,0.032084472,0.032084472,0.049584568,25.0,17.797516,0.0,0.0,0.0,-4.285524,9.54197e-21,0.0,81.242165,25.016771,31.815792,96.0,0.048860878,25.457891,241.33644,88.56241,0.0,81.242165,0.11375351,0.0,77.84703,8.330017
25741,20984460.0,0.0,18.009949,14.394684,22.15799,21.883698,22.556458,22.18341,17.845154,17.804596,17.804596,17.797882,0.0,0.032092564,0.032092564,0.049599048,25.0,17.880798,0.0,0.0,0.0,9.030613,9.54197e-21,0.0,81.23817,25.00631,30.673069,96.0,0.052979775,27.057705,241.33647,88.56529,0.0,81.23817,0.11378418,0.0,77.843025,8.330017
25742,20984520.0,0.0,17.922058,14.389435,22.157806,21.88321,22.556824,22.183105,17.895569,17.835785,17.835785,17.82843,0.0,0.032088295,0.032088295,0.049591247,25.0,17.880798,0.0,0.0,0.0,2.7416067,9.54197e-21,0.0,81.23557,25.013977,31.051949,96.0,0.051607434,26.527271,241.33672,88.56497,0.0,81.23557,0.113767855,0.0,77.84055,8.330017
25743,20984580.0,0.0,17.811615,14.384216,22.157745,21.882935,22.557343,22.182922,17.910248,17.867737,17.867737,17.860138,0.0,0.03208432,0.03208432,0.049584292,25.0,17.880798,0.0,0.0,0.0,-4.8559866,9.54197e-21,0.0,81.236176,25.017466,31.470049,96.0,0.050098706,25.941933,241.33702,88.562645,0.0,81.236176,0.11375294,0.0,77.84129,8.330017
25744,20984640.0,0.0,18.09964,14.379059,22.157806,21.882751,22.557892,22.18283,17.925232,17.887909,17.887909,17.881287,0.0,0.032093283,0.032093283,0.04960033,25.0,17.964111,0.0,0.0,0.0,9.476845,9.54197e-21,0.0,81.231834,25.004393,30.272999,96.0,0.05442421,27.617804,241.33699,88.56497,0.0,81.231834,0.11378691,0.0,77.83693,8.330017
25745,20984700.0,0.0,18.012756,14.373932,22.157959,21.88272,22.558563,22.1828,17.978027,17.918152,17.918152,17.91098,0.0,0.03208884,0.03208884,0.049592186,25.0,17.964111,0.0,0.0,0.0,3.2441273,9.54197e-21,0.0,81.22884,25.013355,30.651272,96.0,0.053051207,27.088219,241.33722,88.56521,0.0,81.22884,0.113769874,0.0,77.834076,8.330017
25746,20984760.0,0.0,17.888367,14.368835,22.157959,21.882385,22.559113,22.182709,17.995453,17.951752,17.951752,17.944061,0.0,0.032084223,0.032084223,0.049584094,25.0,17.964111,0.0,0.0,0.0,-5.309143,9.54197e-21,0.0,81.22951,25.018393,31.123549,96.0,0.051342875,26.427034,241.33755,88.563065,0.0,81.22951,0.113752544,0.0,77.834885,8.330017
25747,20984820.0,0.0,18.181427,14.3638,22.15805,21.882202,22.559753,22.182678,18.007965,17.971771,17.971771,17.965149,0.0,0.032093756,0.032093756,0.049601156,25.0,18.047394,0.0,0.0,0.0,9.370788,9.54197e-21,0.0,81.22498,25.003023,29.909082,96.0,0.05573913,28.127283,241.33748,88.5647,0.0,81.22498,0.11378868,0.0,77.83034,8.330017
25748,20984880.0,0.0,18.09906,14.358765,22.158234,21.882141,22.560486,22.182709,18.06009,18.001312,18.001312,17.994202,0.0,0.03208932,0.03208932,0.04959301,25.0,18.047394,0.0,0.0,0.0,3.456447,9.54197e-21,0.0,81.2217,25.012758,30.269606,96.0,0.05442875,27.622553,241.33769,88.565384,0.0,81.2217,0.11377166,0.0,77.8272,8.330017
25749,20984940.0,0.0,17.985168,14.35379,22.15857,21.882294,22.56134,22.182892,18.075684,18.03305,18.03305,18.025635,0.0,0.03208485,0.03208485,0.04958517,25.0,18.047394,0.0,0.0,0.0,-4.3714046,9.54197e-21,0.0,81.2222,25.01829,30.700068,96.0,0.052868307,27.019905,241.33804,88.56369,0.0,81.2222,0.113754876,0.0,77.82785,8.330017
25750,20985000.0,0.0,18.267334,14.348846,22.158997,21.882538,22.562256,22.183105,18.093658,18.054108,18.054108,18.047485,0.0,0.03209433,0.03209433,0.049602132,25.0,18.130707,0.0,0.0,0.0,9.512548,9.54197e-21,0.0,81.217285,25.001894,29.537397,96.0,0.05708276,28.647644,241.33792,88.56466,0.0,81.217285,0.1137908,0.0,77.822914,8.330017
25751,20985060.0,0.0,18.163635,14.343933,22.157959,21.88092,22.56186,22.182007,18.149414,18.086365,18.086365,18.078918,0.0,0.032089,0.032089,0.049592398,25.0,18.130707,0.0,0.0,0.0,2.1147437,9.54197e-21,0.0,81.21399,25.013914,29.978731,96.0,0.05547835,28.029776,241.33817,88.56569,0.0,81.21399,0.113770425,0.0,77.81979,8.330017
25752,20985120.0,0.0,18.04486,14.33905,22.156982,21.879517,22.561584,22.181,18.161469,18.120056,18.120056,18.112213,0.0,0.03208431,0.03208431,0.0495842,25.0,18.130707,0.0,0.0,0.0,-5.964429,9.54197e-21,0.0,81.21471,25.019926,30.419695,96.0,0.05387818,27.412426,241.33855,88.56404,0.0,81.21471,0.11375281,0.0,77.82066,8.330017
25753,20985180.0,0.0,18.355255,14.334198,22.156097,21.878265,22.56137,22.180084,18.170746,18.13794,18.13794,18.13147,0.0,0.03209522,0.03209522,0.04960373,25.0,18.21402,0.0,0.0,0.0,9.887399,9.54197e-21,0.0,81.20947,24.999628,29.14164,96.0,0.058513746,29.201704,241.33836,88.56433,0.0,81.20947,0.11379418,0.0,77.81541,8.330017
25754,20985240.0,0.0,18.273834,14.329346,22.155334,21.877106,22.56128,22.17923,18.225616,18.166565,18.166565,18.159607,0.0,0.03209047,0.03209047,0.049594987,25.0,18.21402,0.0,0.0,0.0,4.024513,9.54197e-21,0.0,81.205444,25.011665,29.50027,96.0,0.05720911,28.699625,241.33856,88.566,0.0,81.205444,0.11377596,0.0,77.81154,8.330017
25755,20985300.0,0.0,18.150116,14.324524,22.154724,21.87616,22.56128,22.178528,18.24411,18.19931,18.19931,18.191864,0.0,0.032085255,0.032085255,0.049585816,25.0,18.21402,0.0,0.0,0.0,-4.485728,9.54197e-21,0.0,81.205734,25.019787,29.967768,96.0,0.05551112,28.045126,241.33896,88.56498,0.0,81.205734,0.11375633,0.0,77.81199,8.330017
25756,20985360.0,0.0,18.429016,14.319733,22.153809,21.874817,22.561005,22.177582,18.261383,18.221252,18.221252,18.21457,0.0,0.032095324,0.032095324,0.049603842,25.0,18.297302,0.0,0.0,0.0,9.177629,9.54197e-21,0.0,81.20037,25.000023,28.817776,96.0,0.059682544,29.655113,241.33876,88.56465,0.0,81.20037,0.11379451,0.0,77.80663,8.330017
25757,20985420.0,0.0,18.338959,14.314972,22.152985,21.873627,22.560822,22.176727,18.312439,18.25241,18.25241,18.245087,0.0,0.03209021,0.03209021,0.04959448,25.0,18.297302,0.0,0.0,0.0,2.775184,9.54197e-21,0.0,81.19658,25.012915,29.203133,96.0,0.05828164,29.115618,241.339,88.56642,0.0,81.19658,0.11377493,0.0,77.803024,8.330017
25758,20985480.0,0.0,18.225769,14.310211,22.152313,21.87259,22.560791,22.175995,18.327148,18.284515,18.284515,18.276917,0.0,0.032085244,0.032085244,0.04958578,25.0,18.297302,0.0,0.0,0.0,-4.9959946,9.54197e-21,0.0,81.19676,25.020857,29.62664,96.0,0.05674303,28.522703,241.3394,88.56559,0.0,81.19676,0.11375627,0.0,77.80338,8.330017
25759,20985540.0,0.0,18.254425,14.305481,22.151733,21.871704,22.560791,22.175354,18.299957,18.295563,18.295563,18.29004,0.0,0.032086056,0.032086056,0.049587477,25.0,18.300018,0.0,0.0,0.0,-3.0037386,9.54197e-21,0.0,81.1972,25.01589,29.471418,96.0,0.05730555,28.740013,241.33966,88.56367,0.0,81.1972,0.11375957,0.0,77.80389,8.330017
25760,20985600.0,0.0,18.314026,14.300751,22.151184,21.87082,22.560822,22.174713,18.286499,18.292725,18.292725,18.289673,0.0,0.032087717,0.032087717,0.049590502,25.0,18.300018,0.0,0.0,0.0,1.1169938,9.54197e-21,0.0,81.19599,25.010887,29.224945,96.0,0.058198743,29.085075,241.33981,88.562614,0.0,81.19599,0.113765925,0.0,77.80272,8.330017
25761,20985660.0,0.0,18.330383,14.2960205,22.150238,21.869446,22.560516,22.173767,18.29306,18.291016,18.291016,18.289368,0.0,0.032087594,0.032087594,0.049590252,25.0,18.300018,0.0,0.0,0.0,2.1602964,9.54197e-21,0.0,81.19452,25.010384,29.162407,96.0,0.058424152,29.172628,241.33998,88.56218,0.0,81.19452,0.11376544,0.0,77.8013,8.330017
25762,20985720.0,0.0,18.30133,14.291321,22.149323,21.868073,22.560211,22.172852,18.304016,18.295227,18.295227,18.293762,0.0,0.03208589,0.03208589,0.04958723,25.0,18.300018,0.0,0.0,0.0,0.11934062,9.54197e-21,0.0,81.19406,25.01265,29.271872,96.0,0.058025703,29.019379,241.3402,88.56162,0.0,81.19406,0.113759026,0.0,77.8009,8.330017
25763,20985780.0,0.0,18.286896,14.286621,22.148407,21.86673,22.559937,22.171936,18.303314,18.29889,18.29889,18.297638,0.0,0.032085016,0.032085016,0.049585745,25.0,18.300018,0.0,0.0,0.0,-0.84310764,9.54197e-21,0.0,81.19434,25.012465,29.312754,96.0,0.05787649,28.962145,241.34041,88.56057,0.0,81.19434,0.11375577,0.0,77.80122,8.330017
