,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
25764,20985840.0,0.0,18.289581,14.281921,22.147491,21.865417,22.559662,22.171051,18.299316,18.299896,18.299896,18.299072,0.0,0.032084856,0.032084856,0.049585532,25.0,18.300018,0.0,0.0,0.0,-0.6278337,9.54197e-21,0.0,81.19458,25.010887,29.286598,96.0,0.057970684,28.99876,241.34059,88.559494,0.0,81.19458,0.11375525,0.0,77.80149,8.330017
25765,20985900.0,0.0,18.302582,14.277222,22.146576,21.864105,22.559387,22.170166,18.295746,18.298645,18.298645,18.29831,0.0,0.032085117,0.032085117,0.04958604,25.0,18.300018,0.0,0.0,0.0,0.27360585,9.54197e-21,0.0,81.19466,25.008755,29.223383,96.0,0.058199443,29.087267,241.34073,88.558556,0.0,81.19466,0.11375627,0.0,77.801575,8.330017
25766,20985960.0,0.0,18.306885,14.2725525,22.145325,21.862305,22.558807,22.169006,18.297302,18.297607,18.297607,18.297485,0.0,0.032085046,0.032085046,0.049585924,25.0,18.300018,0.0,0.0,0.0,0.55174243,9.54197e-21,0.0,81.19463,25.007692,29.19801,96.0,0.058290888,29.122787,241.34085,88.55787,0.0,81.19463,0.113756016,0.0,77.80156,8.330017
25767,20986020.0,0.0,18.301025,14.267853,22.144073,21.860504,22.558228,22.167847,18.30008,18.298065,18.298065,18.297943,0.0,0.03208466,0.03208466,0.04958524,25.0,18.300018,0.0,0.0,0.0,0.13656771,9.54197e-21,0.0,81.194824,25.007332,29.211256,96.0,0.05824232,29.104242,241.34097,88.55723,0.0,81.194824,0.11375456,0.0,77.80175,8.330017
25768,20986080.0,0.0,18.294739,14.263153,22.142792,21.858734,22.557648,22.166687,18.300537,18.299133,18.299133,18.29895,0.0,0.03208436,0.03208436,0.049584735,25.0,18.300018,0.0,0.0,0.0,-0.28789118,9.54197e-21,0.0,81.195244,25.006718,29.223013,96.0,0.058199324,29.087782,241.34108,88.55655,0.0,81.195244,0.11375346,0.0,77.80218,8.330017
25769,20986140.0,0.0,18.296295,14.258453,22.14154,21.856964,22.557068,22.165558,18.299072,18.299225,18.299225,18.299103,0.0,0.032084417,0.032084417,0.049584858,25.0,18.300018,0.0,0.0,0.0,-0.17304197,9.54197e-21,0.0,81.195625,25.005503,29.203796,96.0,0.058268826,29.114685,241.34116,88.555916,0.0,81.195625,0.113753684,0.0,77.80256,8.330017
25770,20986200.0,0.0,18.29895,14.253754,22.14029,21.855225,22.556488,22.164398,18.298187,18.29895,18.29895,18.29892,0.0,0.03208453,0.03208453,0.049585074,25.0,18.300018,0.0,0.0,0.0,0.013513043,9.54197e-21,0.0,81.19593,25.004356,29.181185,96.0,0.05835068,29.146341,241.34123,88.555374,0.0,81.19593,0.11375413,0.0,77.80285,8.330017
25771,20986260.0,0.0,18.30066,14.249054,22.138733,21.852997,22.555664,22.163025,18.298279,18.298584,18.298584,18.298615,0.0,0.032084625,0.032084625,0.049585246,25.0,18.300018,0.0,0.0,0.0,0.13117528,9.54197e-21,0.0,81.196175,25.003435,29.162682,96.0,0.05841765,29.172247,241.34128,88.55495,0.0,81.196175,0.1137545,0.0,77.80308,8.330017
25772,20986320.0,0.0,18.299927,14.244324,22.137146,21.8508,22.55481,22.161652,18.298828,18.298584,18.298584,18.298584,0.0,0.03208465,0.03208465,0.04958529,25.0,18.300018,0.0,0.0,0.0,0.07656337,9.54197e-21,0.0,81.1964,25.002792,29.153772,96.0,0.058449846,29.184717,241.34132,88.5546,0.0,81.1964,0.11375459,0.0,77.8033,8.330017
25773,20986380.0,0.0,18.298492,14.2395935,22.13556,21.848633,22.553986,22.160309,18.299164,18.298737,18.298737,18.298737,0.0,0.032084674,0.032084674,0.049585335,25.0,18.300018,0.0,0.0,0.0,-0.022385554,9.54197e-21,0.0,81.19663,25.002243,29.147047,96.0,0.058474176,29.194134,241.34135,88.55431,0.0,81.19663,0.11375469,0.0,77.80351,8.330017
25774,20986440.0,0.0,18.297607,14.234833,22.134003,21.846466,22.553131,22.158936,18.299042,18.29892,18.29892,18.29889,0.0,0.032084744,0.032084744,0.049585458,25.0,18.300018,0.0,0.0,0.0,-0.080141276,9.54197e-21,0.0,81.19683,25.001686,29.137653,96.0,0.058508214,29.207283,241.34138,88.55406,0.0,81.19683,0.11375495,0.0,77.80371,8.330017
25775,20986500.0,0.0,18.298157,14.230072,22.132446,21.8443,22.552307,22.157593,18.298676,18.29889,18.29889,18.29889,0.0,0.032084875,0.032084875,0.04958569,25.0,18.300018,0.0,0.0,0.0,-0.039238483,9.54197e-21,0.0,81.19696,25.001108,29.122702,96.0,0.058562435,29.228216,241.3414,88.55387,0.0,81.19696,0.11375545,0.0,77.80383,8.330017
25776,20986560.0,0.0,18.299225,14.225281,22.130615,21.841766,22.551239,22.156006,18.298462,18.298737,18.298737,18.298737,0.0,0.032085035,0.032085035,0.04958597,25.0,18.300018,0.0,0.0,0.0,0.03572068,9.54197e-21,0.0,81.19702,25.000597,29.10561,96.0,0.05862443,29.252148,241.34142,88.55375,0.0,81.19702,0.11375603,0.0,77.80388,8.330017
25777,20986620.0,0.0,18.299286,14.2204895,22.128754,21.839203,22.55017,22.15445,18.298645,18.298645,18.298645,18.298676,0.0,0.032085154,0.032085154,0.049586166,25.0,18.300018,0.0,0.0,0.0,0.038953763,9.54197e-21,0.0,81.197014,25.000275,29.092577,96.0,0.058671687,29.270393,241.34142,88.55369,0.0,81.197014,0.11375646,0.0,77.80387,8.330017
25778,20986680.0,0.0,18.298737,14.215668,22.126923,21.8367,22.549133,22.152893,18.298828,18.298676,18.298676,18.298676,0.0,0.032085247,0.032085247,0.049586326,25.0,18.300018,0.0,0.0,0.0,0.0022085237,9.54197e-21,0.0,81.19697,25.00006,29.081669,96.0,0.058711223,29.28566,241.34142,88.553665,0.0,81.19697,0.11375681,0.0,77.80382,8.330017
25779,20986740.0,0.0,18.29834,14.210815,22.125092,21.834167,22.548065,22.151337,18.298859,18.298737,18.298737,18.298737,0.0,0.03208534,0.03208534,0.04958649,25.0,18.300018,0.0,0.0,0.0,-0.025099969,9.54197e-21,0.0,81.196884,24.999884,29.070076,96.0,0.058753245,29.301891,241.34142,88.55367,0.0,81.196884,0.113757186,0.0,77.80373,8.330017
25780,20986800.0,0.0,18.29837,14.205933,22.12326,21.831665,22.546997,22.14981,18.298706,18.298767,18.298767,18.298767,0.0,0.032085452,0.032085452,0.049586684,25.0,18.300018,0.0,0.0,0.0,-0.022236578,9.54197e-21,0.0,81.19674,24.999727,29.056677,96.0,0.058801815,29.320652,241.34142,88.553696,0.0,81.19674,0.113757595,0.0,77.80358,8.330017
25781,20986860.0,0.0,18.298706,14.201019,22.121216,21.828827,22.545746,22.148071,18.298584,18.298706,18.298706,18.298706,0.0,0.032085575,0.032085575,0.049586885,25.0,18.300018,0.0,0.0,0.0,0.003730642,9.54197e-21,0.0,81.19654,24.999601,29.041655,96.0,0.05885626,29.341686,241.3414,88.55376,0.0,81.19654,0.11375803,0.0,77.80338,8.330017
25782,20986920.0,0.0,18.298828,14.196106,22.11911,21.825989,22.544495,22.146362,18.298584,18.298645,18.298645,18.298645,0.0,0.032085676,0.032085676,0.04958706,25.0,18.300018,0.0,0.0,0.0,0.014449178,9.54197e-21,0.0,81.19629,24.999552,29.027382,96.0,0.05890795,29.361666,241.3414,88.55383,0.0,81.19629,0.113758415,0.0,77.80314,8.330017
25783,20986980.0,0.0,18.298737,14.191132,22.117065,21.82315,22.543243,22.144653,18.298645,18.298645,18.298645,18.298645,0.0,0.032085758,0.032085758,0.049587198,25.0,18.300018,0.0,0.0,0.0,0.0061663557,9.54197e-21,0.0,81.19601,24.99957,29.014137,96.0,0.05895589,29.380205,241.34138,88.55393,0.0,81.19601,0.11375871,0.0,77.802864,8.330017
25784,20987040.0,0.0,18.298553,14.186127,22.11499,21.820343,22.542023,22.142914,18.298676,18.298645,18.298645,18.298645,0.0,0.032085825,0.032085825,0.049587313,25.0,18.300018,0.0,0.0,0.0,-0.0057723005,9.54197e-21,0.0,81.19568,24.99962,29.001019,96.0,0.05900336,29.398575,241.34138,88.55404,0.0,81.19568,0.113758974,0.0,77.80254,8.330017
25785,20987100.0,0.0,18.298553,14.181091,22.112946,21.817566,22.540771,22.141235,18.298676,18.298645,18.298645,18.298645,0.0,0.03208588,0.03208588,0.049587402,25.0,18.300018,0.0,0.0,0.0,-0.0051674973,9.54197e-21,0.0,81.1953,24.999706,28.987116,96.0,0.059053626,29.41804,241.34138,88.554146,0.0,81.1953,0.113759175,0.0,77.80218,8.330017
25786,20987160.0,0.0,18.298431,14.176025,22.110687,21.814453,22.539368,22.139374,18.298615,18.298645,18.298645,18.298645,0.0,0.03208594,0.03208594,0.049587507,25.0,18.300018,0.0,0.0,0.0,-0.009803911,9.54197e-21,0.0,81.19492,24.99978,28.973186,96.0,0.05910399,29.437538,241.34138,88.55425,0.0,81.19492,0.11375938,0.0,77.80181,8.330017
25787,20987220.0,0.0,18.298462,14.170929,22.108429,21.81137,22.537964,22.137512,18.298584,18.298615,18.298615,18.298615,0.0,0.032085996,0.032085996,0.0495876,25.0,18.300018,0.0,0.0,0.0,-0.006031911,9.54197e-21,0.0,81.19453,24.999863,28.958574,96.0,0.059156824,29.457994,241.34138,88.55436,0.0,81.19453,0.11375959,0.0,77.80142,8.330017
25788,20987280.0,0.0,18.298523,14.1657715,22.10617,21.808289,22.53656,22.135681,18.298523,18.298584,18.298584,18.298615,0.0,0.03208605,0.03208605,0.049587682,25.0,18.300018,0.0,0.0,0.0,-0.0017872975,9.54197e-21,0.0,81.19411,24.999956,28.943882,96.0,0.05920992,29.478565,241.34138,88.55447,0.0,81.19411,0.11375977,0.0,77.80102,8.330017
25789,20987340.0,0.0,18.298645,14.1605835,22.103912,21.805237,22.535156,22.13382,18.298523,18.298553,18.298553,18.298584,0.0,0.032086086,0.032086086,0.049587753,25.0,18.300018,0.0,0.0,0.0,0.005700881,9.54197e-21,0.0,81.193665,25.000063,28.928953,96.0,0.05926386,29.499468,241.34138,88.55457,0.0,81.193665,0.11375993,0.0,77.80059,8.330017
25790,20987400.0,0.0,18.298615,14.155334,22.101685,21.802185,22.533783,22.131989,18.298553,18.298553,18.298553,18.298553,0.0,0.032086115,0.032086115,0.049587797,25.0,18.300018,0.0,0.0,0.0,0.0044312547,9.54197e-21,0.0,81.1932,25.000185,28.914478,96.0,0.059316125,29.519732,241.34138,88.55468,0.0,81.1932,0.11376003,0.0,77.80015,8.330017
25791,20987460.0,0.0,18.298431,14.150055,22.099243,21.798859,22.532227,22.130005,18.298553,18.298553,18.298553,18.298553,0.0,0.032086134,0.032086134,0.04958783,25.0,18.300018,0.0,0.0,0.0,-0.0062619112,9.54197e-21,0.0,81.19274,25.000313,28.900177,96.0,0.059367742,29.539753,241.3414,88.55477,0.0,81.19274,0.113760106,0.0,77.7997,8.330017
25792,20987520.0,0.0,18.29837,14.144714,22.096832,21.795563,22.5307,22.128052,18.298523,18.298553,18.298553,18.298553,0.0,0.032086156,0.032086156,0.04958786,25.0,18.300018,0.0,0.0,0.0,-0.008865376,9.54197e-21,0.0,81.19227,25.000423,28.885191,96.0,0.05942183,29.56073,241.3414,88.554855,0.0,81.19227,0.113760166,0.0,77.79924,8.330017
25793,20987580.0,0.0,18.298431,14.139313,22.094421,21.792267,22.529175,22.126099,18.298462,18.298523,18.298523,18.298523,0.0,0.032086175,0.032086175,0.04958789,25.0,18.300018,0.0,0.0,0.0,-0.0028764335,9.54197e-21,0.0,81.19179,25.000523,28.869667,96.0,0.059477862,29.582468,241.34142,88.55493,0.0,81.19179,0.11376024,0.0,77.798775,8.330017
25794,20987640.0,0.0,18.298492,14.133881,22.09201,21.789001,22.527649,22.124146,18.298462,18.298492,18.298492,18.298523,0.0,0.032086186,0.032086186,0.049587913,25.0,18.300018,0.0,0.0,0.0,0.0015557717,9.54197e-21,0.0,81.19129,25.000622,28.85417,96.0,0.05953378,29.60416,241.34142,88.55501,0.0,81.19129,0.11376029,0.0,77.79831,8.330017
25795,20987700.0,0.0,18.298553,14.128387,22.0896,21.785736,22.526154,22.122192,18.298462,18.298492,18.298492,18.298492,0.0,0.032086197,0.032086197,0.049587924,25.0,18.300018,0.0,0.0,0.0,0.0056059696,9.54197e-21,0.0,81.1908,25.00072,28.838646,96.0,0.059589777,29.625893,241.34143,88.55507,0.0,81.1908,0.113760315,0.0,77.79783,8.330017
25796,20987760.0,0.0,18.2984,14.122833,22.087036,21.782227,22.524506,22.120117,18.298492,18.298462,18.298462,18.298492,0.0,0.032086197,0.032086197,0.049587924,25.0,18.300018,0.0,0.0,0.0,-0.0034545076,9.54197e-21,0.0,81.19031,25.00082,28.823523,96.0,0.059644327,29.64707,241.34145,88.55513,0.0,81.19031,0.113760315,0.0,77.797356,8.330017
25797,20987820.0,0.0,18.29831,14.117218,22.084473,21.778748,22.522858,22.118042,18.298462,18.298462,18.298462,18.298462,0.0,0.032086197,0.032086197,0.049587928,25.0,18.300018,0.0,0.0,0.0,-0.008424115,9.54197e-21,0.0,81.18981,25.000902,28.80795,96.0,0.05970048,29.66887,241.34146,88.555176,0.0,81.18981,0.11376033,0.0,77.79688,8.330017
25798,20987880.0,0.0,18.29834,14.111542,22.08191,21.775269,22.52124,22.115997,18.2984,18.298462,18.298462,18.298462,0.0,0.0320862,0.0320862,0.049587935,25.0,18.300018,0.0,0.0,0.0,-0.004698014,9.54197e-21,0.0,81.18931,25.000963,28.79177,96.0,0.059758823,29.691523,241.34149,88.55522,0.0,81.18931,0.11376034,0.0,77.7964,8.330017
25799,20987940.0,0.0,18.298431,14.105804,22.079376,21.77182,22.519592,22.113953,18.29837,18.298431,18.298431,18.298431,0.0,0.032086205,0.032086205,0.049587943,25.0,18.300018,0.0,0.0,0.0,0.0013624398,9.54197e-21,0.0,81.18881,25.00102,28.775402,96.0,0.05981784,29.714436,241.3415,88.55526,0.0,81.18881,0.11376035,0.0,77.79593,8.330017
25800,20988000.0,0.0,18.298431,14.100006,22.076874,21.768402,22.517975,22.111908,18.29837,18.298431,18.298431,18.298431,0.0,0.0320862,0.0320862,0.04958794,25.0,18.300018,0.0,0.0,0.0,0.0013925617,9.54197e-21,0.0,81.18832,25.001068,28.759247,96.0,0.05987609,29.737055,241.34152,88.55528,0.0,81.18832,0.11376034,0.0,77.79545,8.330017
25801,20988060.0,0.0,18.29834,14.094116,22.074188,21.764801,22.516235,22.109772,18.2984,18.2984,18.2984,18.2984,0.0,0.032086197,0.032086197,0.04958793,25.0,18.300018,0.0,0.0,0.0,-0.0014738769,9.54197e-21,0.0,81.18782,25.00112,28.743073,96.0,0.059934393,29.759697,241.34154,88.55531,0.0,81.18782,0.11376034,0.0,77.794975,8.330017
25802,20988120.0,0.0,18.298248,14.088135,22.071533,21.7612,22.514526,22.107635,18.29837,18.2984,18.2984,18.2984,0.0,0.032086197,0.032086197,0.04958793,25.0,18.300018,0.0,0.0,0.0,-0.006488312,9.54197e-21,0.0,81.187325,25.00116,28.726688,96.0,0.059993457,29.782635,241.34157,88.55533,0.0,81.187325,0.11376033,0.0,77.794495,8.330017
25803,20988180.0,0.0,18.298279,14.082031,22.068878,21.75763,22.512787,22.1055,18.29834,18.29837,18.29837,18.29837,0.0,0.032086205,0.032086205,0.04958794,25.0,18.300018,0.0,0.0,0.0,-0.0037810903,9.54197e-21,0.0,81.18683,25.001183,28.709692,96.0,0.060054738,29.806433,241.34158,88.55535,0.0,81.18683,0.11376035,0.0,77.79402,8.330017
25804,20988240.0,0.0,18.29831,14.075836,22.066254,21.754059,22.511078,22.103394,18.29831,18.29834,18.29834,18.29834,0.0,0.03208621,0.03208621,0.049587946,25.0,18.300018,0.0,0.0,0.0,0.00070120045,9.54197e-21,0.0,81.186325,25.0012,28.692457,96.0,0.060116857,29.83056,241.3416,88.55537,0.0,81.186325,0.11376037,0.0,77.79354,8.330017
25805,20988300.0,0.0,18.29831,14.06955,22.06363,21.750519,22.509369,22.101288,18.29831,18.29831,18.29831,18.29834,0.0,0.032086212,0.032086212,0.049587954,25.0,18.300018,0.0,0.0,0.0,0.00050788536,9.54197e-21,0.0,81.18582,25.00122,28.675356,96.0,0.060178496,29.8545,241.34163,88.55538,0.0,81.18582,0.113760374,0.0,77.79305,8.330017
25806,20988360.0,0.0,18.298187,14.063141,22.060913,21.746826,22.507538,22.09909,18.298279,18.29831,18.29831,18.29831,0.0,0.032086216,0.032086216,0.049587958,25.0,18.300018,0.0,0.0,0.0,-0.004768932,9.54197e-21,0.0,81.18532,25.00124,28.658226,96.0,0.060240235,29.878483,241.34164,88.5554,0.0,81.18532,0.11376039,0.0,77.79257,8.330017
25807,20988420.0,0.0,18.298157,14.056702,22.058197,21.743164,22.505737,22.096893,18.298248,18.29831,18.29831,18.29831,0.0,0.03208622,0.03208622,0.04958797,25.0,18.300018,0.0,0.0,0.0,-0.005583833,9.54197e-21,0.0,81.18481,25.001245,28.640629,96.0,0.06030366,29.90312,241.34167,88.555405,0.0,81.18481,0.11376041,0.0,77.79208,8.330017
25808,20988480.0,0.0,18.298187,14.05014,22.055481,21.739532,22.503937,22.094727,18.298218,18.298279,18.298279,18.298279,0.0,0.03208623,0.03208623,0.049587984,25.0,18.300018,0.0,0.0,0.0,-0.0021595082,9.54197e-21,0.0,81.184296,25.001247,28.62268,96.0,0.060368348,29.928246,241.34169,88.55541,0.0,81.184296,0.11376045,0.0,77.791595,8.330017
25809,20988540.0,0.0,18.298218,14.043518,22.052765,21.7359,22.502167,22.09256,18.298218,18.298248,18.298248,18.298248,0.0,0.03208624,0.03208624,0.049588,25.0,18.300018,0.0,0.0,0.0,0.00080472376,9.54197e-21,0.0,81.183784,25.00125,28.604662,96.0,0.060433287,29.95347,241.3417,88.55543,0.0,81.183784,0.11376048,0.0,77.79109,8.330017
25810,20988600.0,0.0,18.298218,14.036804,22.05008,21.7323,22.500366,22.090393,18.298218,18.298218,18.298218,18.298248,0.0,0.032086246,0.032086246,0.049588013,25.0,18.300018,0.0,0.0,0.0,0.0011476612,9.54197e-21,0.0,81.18326,25.001257,28.586697,96.0,0.060498025,29.978624,241.34174,88.55544,0.0,81.18326,0.113760516,0.0,77.7906,8.330017
25811,20988660.0,0.0,18.298126,14.030029,22.047302,21.728546,22.498505,22.088165,18.298218,18.298218,18.298218,18.298218,0.0,0.032086253,0.032086253,0.049588025,25.0,18.300018,0.0,0.0,0.0,-0.003566911,9.54197e-21,0.0,81.18274,25.001265,28.568766,96.0,0.06056263,30.003727,241.34175,88.55545,0.0,81.18274,0.11376052,0.0,77.79009,8.330017
25812,20988720.0,0.0,18.298096,14.023193,22.044525,21.724823,22.496643,22.085938,18.298187,18.298218,18.298218,18.298218,0.0,0.03208626,0.03208626,0.04958804,25.0,18.300018,0.0,0.0,0.0,-0.0050211367,9.54197e-21,0.0,81.18221,25.001266,28.550493,96.0,0.060628463,30.029306,241.34178,88.55546,0.0,81.18221,0.11376056,0.0,77.7896,8.330017
25813,20988780.0,0.0,18.298126,14.016296,22.041779,21.72113,22.494781,22.08371,18.298157,18.298187,18.298187,18.298187,0.0,0.03208627,0.03208627,0.04958806,25.0,18.300018,0.0,0.0,0.0,-0.0018535655,9.54197e-21,0.0,81.18168,25.001263,28.531874,96.0,0.060695555,30.055376,241.3418,88.55547,0.0,81.18168,0.11376061,0.0,77.78908,8.330017
25814,20988840.0,0.0,18.298187,14.009369,22.039032,21.717468,22.49295,22.081512,18.298157,18.298187,18.298187,18.298187,0.0,0.032086283,0.032086283,0.049588077,25.0,18.300018,0.0,0.0,0.0,0.0012462218,9.54197e-21,0.0,81.181145,25.001265,28.513208,96.0,0.060762797,30.08151,241.34183,88.55548,0.0,81.181145,0.11376065,0.0,77.78856,8.330017
25815,20988900.0,0.0,18.298157,14.00235,22.036316,21.713837,22.49112,22.079315,18.298157,18.298157,18.298157,18.298157,0.0,0.03208629,0.03208629,0.04958809,25.0,18.300018,0.0,0.0,0.0,0.0009909173,9.54197e-21,0.0,81.180595,25.001274,28.494665,96.0,0.060829576,30.107471,241.34184,88.5555,0.0,81.180595,0.11376067,0.0,77.78804,8.330017
25816,20988960.0,0.0,18.298126,13.9953,22.033478,21.710052,22.489197,22.077026,18.298157,18.298157,18.298157,18.298157,0.0,0.032086298,0.032086298,0.049588103,25.0,18.300018,0.0,0.0,0.0,-0.001087282,9.54197e-21,0.0,81.18005,25.001282,28.476095,96.0,0.060896464,30.133469,241.34187,88.55551,0.0,81.18005,0.1137607,0.0,77.78751,8.330017
25817,20989020.0,0.0,18.298065,13.98819,22.03067,21.706299,22.487305,22.074768,18.298126,18.298157,18.298157,18.298157,0.0,0.03208631,0.03208631,0.049588118,25.0,18.300018,0.0,0.0,0.0,-0.0032019871,9.54197e-21,0.0,81.1795,25.001286,28.457373,96.0,0.06096388,30.159676,241.34189,88.55553,0.0,81.1795,0.11376074,0.0,77.78699,8.330017
25818,20989080.0,0.0,18.298065,13.981049,22.027863,21.702576,22.485382,22.07254,18.298126,18.298157,18.298157,18.298157,0.0,0.032086316,0.032086316,0.049588133,25.0,18.300018,0.0,0.0,0.0,-0.0035082977,9.54197e-21,0.0,81.17895,25.001291,28.43851,96.0,0.0610318,30.18608,241.34192,88.555534,0.0,81.17895,0.11376078,0.0,77.78645,8.330017
25819,20989140.0,0.0,18.298096,13.973877,22.025085,21.698853,22.48349,22.070282,18.298096,18.298126,18.298126,18.298126,0.0,0.032086328,0.032086328,0.04958815,25.0,18.300018,0.0,0.0,0.0,-0.0006610052,9.54197e-21,0.0,81.17839,25.001291,28.419426,96.0,0.061100524,30.212805,241.34193,88.55555,0.0,81.17839,0.113760814,0.0,77.78591,8.330017
25820,20989200.0,0.0,18.298126,13.966675,22.022308,21.69516,22.481598,22.068054,18.298096,18.298126,18.298126,18.298126,0.0,0.032086335,0.032086335,0.049588166,25.0,18.300018,0.0,0.0,0.0,0.0017480673,9.54197e-21,0.0,81.177826,25.001297,28.400368,96.0,0.061169136,30.239487,241.34195,88.55556,0.0,81.177826,0.11376084,0.0,77.78538,8.330017
25821,20989260.0,0.0,18.298096,13.959442,22.01947,21.691345,22.479645,22.065765,18.298096,18.298126,18.298126,18.298126,0.0,0.032086346,0.032086346,0.04958818,25.0,18.300018,0.0,0.0,0.0,-1.0038101e-05,9.54197e-21,0.0,81.17726,25.001307,28.381407,96.0,0.06123738,30.26603,241.34198,88.55557,0.0,81.17726,0.11376087,0.0,77.78483,8.330017
25822,20989320.0,0.0,18.298065,13.952179,22.016602,21.687561,22.477722,22.063477,18.298096,18.298096,18.298096,18.298126,0.0,0.03208635,0.03208635,0.049588192,25.0,18.300018,0.0,0.0,0.0,-0.00232723,9.54197e-21,0.0,81.17669,25.001316,28.362408,96.0,0.06130576,30.292627,241.342,88.55559,0.0,81.17669,0.11376089,0.0,77.78429,8.330017
25823,20989380.0,0.0,18.298065,13.944885,22.013794,21.683807,22.475769,22.061188,18.298096,18.298096,18.298096,18.298096,0.0,0.032086357,0.032086357,0.049588203,25.0,18.300018,0.0,0.0,0.0,-0.0016017389,9.54197e-21,0.0,81.17612,25.001324,28.343243,96.0,0.061374735,30.319462,241.34203,88.555595,0.0,81.17612,0.113760926,0.0,77.78374,8.330017
25824,20989440.0,0.0,18.298096,13.937592,22.010956,21.680054,22.473846,22.05893,18.298096,18.298096,18.298096,18.298096,0.0,0.032086365,0.032086365,0.049588215,25.0,18.300018,0.0,0.0,0.0,-0.00050019723,9.54197e-21,0.0,81.175545,25.001331,28.324074,96.0,0.06144371,30.346298,241.34204,88.55561,0.0,81.175545,0.11376095,0.0,77.78318,8.330017
25825,20989500.0,0.0,18.298126,13.930298,22.008148,21.67633,22.471924,22.056671,18.298096,18.298096,18.298096,18.298096,0.0,0.03208637,0.03208637,0.049588226,25.0,18.300018,0.0,0.0,0.0,0.0019148241,9.54197e-21,0.0,81.17496,25.001339,28.304848,96.0,0.061512884,30.373213,241.34207,88.55562,0.0,81.17496,0.11376097,0.0,77.78262,8.330017
25826,20989560.0,0.0,18.298096,13.923004,22.00528,21.672485,22.46994,22.054352,18.298096,18.298096,18.298096,18.298096,0.0,0.032086376,0.032086376,0.049588233,25.0,18.300018,0.0,0.0,0.0,5.4799213e-05,9.54197e-21,0.0,81.17438,25.001352,28.285784,96.0,0.061581466,30.399904,241.3421,88.55563,0.0,81.17438,0.113760985,0.0,77.78207,8.330017
25827,20989620.0,0.0,18.298065,13.91568,22.00241,21.668701,22.467957,22.052063,18.298096,18.298096,18.298096,18.298096,0.0,0.03208638,0.03208638,0.04958824,25.0,18.300018,0.0,0.0,0.0,-0.001498343,9.54197e-21,0.0,81.1738,25.001362,28.26668,96.0,0.061650172,30.42665,241.34212,88.55564,0.0,81.1738,0.113761,0.0,77.7815,8.330017
25828,20989680.0,0.0,18.298065,13.908356,21.999573,21.664917,22.465973,22.049774,18.298096,18.298096,18.298096,18.298096,0.0,0.032086384,0.032086384,0.049588244,25.0,18.300018,0.0,0.0,0.0,-0.0007582704,9.54197e-21,0.0,81.1732,25.00137,28.247478,96.0,0.06171923,30.453533,241.34215,88.55565,0.0,81.1732,0.11376101,0.0,77.780945,8.330017
25829,20989740.0,0.0,18.298126,13.901062,21.996735,21.661133,22.46402,22.047485,18.298096,18.298096,18.298096,18.298096,0.0,0.032086384,0.032086384,0.04958825,25.0,18.300018,0.0,0.0,0.0,0.0010767184,9.54197e-21,0.0,81.17262,25.001377,28.228273,96.0,0.06178828,30.480415,241.34216,88.555664,0.0,81.17262,0.11376102,0.0,77.78038,8.330017
25830,20989800.0,0.0,18.298126,13.893768,21.993927,21.65744,22.462097,22.045197,18.298096,18.298096,18.298096,18.298096,0.0,0.032086384,0.032086384,0.04958825,25.0,18.300018,0.0,0.0,0.0,0.0011584703,9.54197e-21,0.0,81.17203,25.001389,28.2093,96.0,0.06185649,30.50698,241.3422,88.555664,0.0,81.17203,0.11376102,0.0,77.77981,8.330017
25831,20989860.0,0.0,18.298096,13.886475,21.991028,21.653595,22.460083,22.042877,18.298096,18.298096,18.298096,18.298096,0.0,0.032086387,0.032086387,0.049588256,25.0,18.300018,0.0,0.0,0.0,5.3823194e-05,9.54197e-21,0.0,81.17144,25.001398,28.190252,96.0,0.061924968,30.533648,241.34221,88.55567,0.0,81.17144,0.11376104,0.0,77.77924,8.330017
25832,20989920.0,0.0,18.298096,13.879211,21.98816,21.64978,22.458069,22.040558,18.298096,18.298096,18.298096,18.298096,0.0,0.032086387,0.032086387,0.04958826,25.0,18.300018,0.0,0.0,0.0,-0.00025290472,9.54197e-21,0.0,81.17085,25.001406,28.171211,96.0,0.06199341,30.560307,241.34224,88.55568,0.0,81.17085,0.11376104,0.0,77.77869,8.330017
25833,20989980.0,0.0,18.298096,13.871948,21.98529,21.645996,22.456116,22.038269,18.298096,18.298096,18.298096,18.298096,0.0,0.032086387,0.032086387,0.049588256,25.0,18.300018,0.0,0.0,0.0,0.00016249962,9.54197e-21,0.0,81.17026,25.001411,28.152287,96.0,0.062061414,30.5868,241.34227,88.55569,0.0,81.17026,0.11376104,0.0,77.77812,8.330017
25834,20990040.0,0.0,18.298126,13.864746,21.982452,21.642242,22.454132,22.03598,18.298096,18.298096,18.298096,18.298096,0.0,0.032086387,0.032086387,0.049588256,25.0,18.300018,0.0,0.0,0.0,0.00083106395,9.54197e-21,0.0,81.16967,25.001417,28.133312,96.0,0.062129606,30.613365,241.34229,88.55569,0.0,81.16967,0.11376104,0.0,77.77755,8.330017
25835,20990100.0,0.0,18.298157,13.857544,21.979614,21.638458,22.452148,22.03366,18.298126,18.298096,18.298096,18.298096,0.0,0.032086387,0.032086387,0.049588256,25.0,18.300018,0.0,0.0,0.0,0.0019697805,9.54197e-21,0.0,81.16909,25.001425,28.114447,96.0,0.062197372,30.639774,241.34232,88.55569,0.0,81.16909,0.11376104,0.0,77.776985,8.330017
25836,20990160.0,0.0,18.298126,13.850403,21.976715,21.634613,22.450134,22.031342,18.298126,18.298126,18.298126,18.298126,0.0,0.032086384,0.032086384,0.04958825,25.0,18.300018,0.0,0.0,0.0,0.0007453686,9.54197e-21,0.0,81.168495,25.001432,28.095718,96.0,0.062264647,30.66599,241.34233,88.555695,0.0,81.168495,0.11376102,0.0,77.77642,8.330017
25837,20990220.0,0.0,18.298126,13.843292,21.973816,21.630798,22.44812,22.029022,18.298126,18.298126,18.298126,18.298126,0.0,0.032086384,0.032086384,0.049588248,25.0,18.300018,0.0,0.0,0.0,-0.00023844274,9.54197e-21,0.0,81.16791,25.001436,28.077034,96.0,0.06233176,30.692154,241.34236,88.555695,0.0,81.16791,0.11376101,0.0,77.775856,8.330017
25838,20990280.0,0.0,18.298157,13.836212,21.970947,21.627014,22.446106,22.026703,18.298126,18.298126,18.298126,18.298126,0.0,0.032086384,0.032086384,0.04958824,25.0,18.300018,0.0,0.0,0.0,0.00063601043,9.54197e-21,0.0,81.16732,25.00144,28.05836,96.0,0.062398825,30.718296,241.34239,88.555695,0.0,81.16732,0.11376101,0.0,77.77529,8.330017
25839,20990340.0,0.0,18.298187,13.829193,21.968079,21.62323,22.444092,22.024384,18.298157,18.298126,18.298126,18.298126,0.0,0.03208638,0.03208638,0.04958824,25.0,18.300018,0.0,0.0,0.0,0.0014861516,9.54197e-21,0.0,81.16674,25.001444,28.039814,96.0,0.062465407,30.74426,241.3424,88.55569,0.0,81.16674,0.113761,0.0,77.774734,8.330017
25840,20990400.0,0.0,18.298218,13.822235,21.96521,21.619446,22.442108,22.022095,18.298157,18.298157,18.298157,18.298126,0.0,0.032086376,0.032086376,0.049588233,25.0,18.300018,0.0,0.0,0.0,0.0027649747,9.54197e-21,0.0,81.16615,25.001446,28.021372,96.0,0.06253162,30.77008,241.34244,88.55569,0.0,81.16615,0.113760985,0.0,77.77417,8.330017
25841,20990460.0,0.0,18.298187,13.815308,21.96231,21.6156,22.440094,22.019775,18.298187,18.298157,18.298157,18.298157,0.0,0.03208637,0.03208637,0.049588222,25.0,18.300018,0.0,0.0,0.0,0.00090477953,9.54197e-21,0.0,81.16557,25.001451,28.003143,96.0,0.06259704,30.795595,241.34247,88.55569,0.0,81.16557,0.11376096,0.0,77.77361,8.330017
25842,20990520.0,0.0,18.298187,13.808441,21.959412,21.611786,22.43805,22.017426,18.298187,18.298157,18.298157,18.298157,0.0,0.032086365,0.032086365,0.049588215,25.0,18.300018,0.0,0.0,0.0,-0.000106220046,9.54197e-21,0.0,81.16499,25.001453,27.98497,96.0,0.06266227,30.821043,241.34248,88.55568,0.0,81.16499,0.11376095,0.0,77.773056,8.330017
25843,20990580.0,0.0,18.298218,13.801666,21.956543,21.607971,22.436035,22.015106,18.298187,18.298187,18.298187,18.298187,0.0,0.03208636,0.03208636,0.049588203,25.0,18.300018,0.0,0.0,0.0,0.0010164093,9.54197e-21,0.0,81.16441,25.001453,27.966812,96.0,0.06272743,30.846462,241.34251,88.55567,0.0,81.16441,0.113760926,0.0,77.77251,8.330017
25844,20990640.0,0.0,18.298248,13.794952,21.953674,21.604187,22.434021,22.012787,18.298187,18.298187,18.298187,18.298187,0.0,0.032086354,0.032086354,0.049588196,25.0,18.300018,0.0,0.0,0.0,0.0026025327,9.54197e-21,0.0,81.16384,25.001451,27.948797,96.0,0.06279206,30.871683,241.34254,88.55567,0.0,81.16384,0.11376091,0.0,77.77196,8.330017
25845,20990700.0,0.0,18.298279,13.7883,21.950806,21.600433,22.432007,22.010498,18.298218,18.298187,18.298187,18.298187,0.0,0.032086346,0.032086346,0.049588185,25.0,18.300018,0.0,0.0,0.0,0.0033499573,9.54197e-21,0.0,81.16327,25.001451,27.930996,96.0,0.062855914,30.896605,241.34256,88.555664,0.0,81.16327,0.11376089,0.0,77.77141,8.330017
25846,20990760.0,0.0,18.298248,13.781708,21.947906,21.596588,22.429993,22.008148,18.298248,18.298218,18.298218,18.298218,0.0,0.03208634,0.03208634,0.04958817,25.0,18.300018,0.0,0.0,0.0,0.001728014,9.54197e-21,0.0,81.1627,25.001453,27.913403,96.0,0.06291902,30.921236,241.34259,88.55566,0.0,81.1627,0.11376085,0.0,77.77086,8.330017
25847,20990820.0,0.0,18.298248,13.7752075,21.945007,21.592743,22.427948,22.005829,18.298248,18.298218,18.298218,18.298218,0.0,0.03208633,0.03208633,0.04958816,25.0,18.300018,0.0,0.0,0.0,0.00052638835,9.54197e-21,0.0,81.16214,25.001453,27.895922,96.0,0.06298171,30.94571,241.34262,88.55565,0.0,81.16214,0.11376082,0.0,77.770325,8.330017
25848,20990880.0,0.0,18.298279,13.768799,21.942139,21.58899,22.425934,22.00354,18.298248,18.298248,18.298248,18.298248,0.0,0.032086324,0.032086324,0.049588144,25.0,18.300018,0.0,0.0,0.0,0.0008274027,9.54197e-21,0.0,81.16158,25.00145,27.878683,96.0,0.06304351,30.969843,241.34264,88.55563,0.0,81.16158,0.113760784,0.0,77.76978,8.330017
25849,20990940.0,0.0,18.29831,13.762482,21.93927,21.585205,22.42392,22.00122,18.298279,18.298248,18.298248,18.298248,0.0,0.032086316,0.032086316,0.04958813,25.0,18.300018,0.0,0.0,0.0,0.0014160844,9.54197e-21,0.0,81.161026,25.001444,27.86136,96.0,0.06310563,30.994097,241.34267,88.555626,0.0,81.161026,0.11376076,0.0,77.76926,8.330017
25850,20991000.0,0.0,18.29837,13.756256,21.936401,21.581451,22.421906,21.998901,18.298279,18.298279,18.298279,18.298248,0.0,0.03208631,0.03208631,0.049588118,25.0,18.300018,0.0,0.0,0.0,0.0038233856,9.54197e-21,0.0,81.16047,25.00144,27.844238,96.0,0.063167,31.018066,241.34268,88.55561,0.0,81.16047,0.11376074,0.0,77.76872,8.330017
25851,20991060.0,0.0,18.29837,13.750122,21.933502,21.577606,22.41986,21.996582,18.29831,18.298279,18.298279,18.298279,0.0,0.032086298,0.032086298,0.0495881,25.0,18.300018,0.0,0.0,0.0,0.0032489048,9.54197e-21,0.0,81.15992,25.001438,27.827417,96.0,0.06322728,31.041616,241.34271,88.5556,0.0,81.15992,0.1137607,0.0,77.768196,8.330017
25852,20991120.0,0.0,18.29834,13.74411,21.930603,21.573792,22.417816,21.994263,18.29834,18.29831,18.29831,18.29831,0.0,0.032086287,0.032086287,0.04958808,25.0,18.300018,0.0,0.0,0.0,0.0010888731,9.54197e-21,0.0,81.15938,25.001438,27.810839,96.0,0.063286684,31.064827,241.34274,88.55559,0.0,81.15938,0.11376065,0.0,77.76768,8.330017
25853,20991180.0,0.0,18.29837,13.738159,21.927734,21.569977,22.415802,21.991943,18.29834,18.29831,18.29831,18.29831,0.0,0.032086276,0.032086276,0.049588062,25.0,18.300018,0.0,0.0,0.0,0.0010961258,9.54197e-21,0.0,81.15884,25.001432,27.794352,96.0,0.06334575,31.087906,241.34276,88.55557,0.0,81.15884,0.11376061,0.0,77.76716,8.330017
25854,20991240.0,0.0,18.2984,13.732361,21.924866,21.566223,22.413757,21.989624,18.29837,18.29834,18.29834,18.29834,0.0,0.032086264,0.032086264,0.049588043,25.0,18.300018,0.0,0.0,0.0,0.0016863949,9.54197e-21,0.0,81.1583,25.001427,27.778063,96.0,0.063404106,31.110716,241.34279,88.55556,0.0,81.1583,0.113760576,0.0,77.76665,8.330017
25855,20991300.0,0.0,18.298462,13.726654,21.921997,21.56247,22.411743,21.987305,18.29837,18.29837,18.29837,18.29834,0.0,0.032086253,0.032086253,0.049588025,25.0,18.300018,0.0,0.0,0.0,0.0036910127,9.54197e-21,0.0,81.157776,25.001421,27.761915,96.0,0.06346194,31.133318,241.34282,88.55554,0.0,81.157776,0.11376052,0.0,77.76614,8.330017
25856,20991360.0,0.0,18.298462,13.721069,21.919098,21.558624,22.409698,21.984985,18.2984,18.29837,18.29837,18.29837,0.0,0.03208624,0.03208624,0.049588002,25.0,18.300018,0.0,0.0,0.0,0.0029131286,9.54197e-21,0.0,81.15725,25.001417,27.746088,96.0,0.06351862,31.15548,241.34283,88.55553,0.0,81.15725,0.113760486,0.0,77.76564,8.330017
25857,20991420.0,0.0,18.298462,13.715607,21.91623,21.55484,22.407684,21.982666,18.298431,18.2984,18.2984,18.2984,0.0,0.032086227,0.032086227,0.04958798,25.0,18.300018,0.0,0.0,0.0,0.0018812636,9.54197e-21,0.0,81.15674,25.001411,27.730474,96.0,0.063574515,31.177336,241.34286,88.55551,0.0,81.15674,0.11376044,0.0,77.765144,8.330017
25858,20991480.0,0.0,18.298492,13.710266,21.91336,21.551056,22.40564,21.980377,18.298462,18.298431,18.298431,18.2984,0.0,0.032086216,0.032086216,0.049587958,25.0,18.300018,0.0,0.0,0.0,0.0020704584,9.54197e-21,0.0,81.15623,25.001404,27.71503,96.0,0.063629806,31.198957,241.34288,88.55549,0.0,81.15623,0.11376039,0.0,77.764656,8.330017
25859,20991540.0,0.0,18.298523,13.705078,21.910492,21.547272,22.403625,21.978058,18.298462,18.298431,18.298431,18.298431,0.0,0.0320862,0.0320862,0.049587935,25.0,18.300018,0.0,0.0,0.0,0.0031559994,9.54197e-21,0.0,81.15572,25.001394,27.699799,96.0,0.06368433,31.220284,241.34291,88.55547,0.0,81.15572,0.11376034,0.0,77.76417,8.330017
25860,20991600.0,0.0,18.298584,13.700012,21.907623,21.543549,22.401611,21.975769,18.298492,18.298462,18.298462,18.298462,0.0,0.032086186,0.032086186,0.04958791,25.0,18.300018,0.0,0.0,0.0,0.0038262033,9.54197e-21,0.0,81.15522,25.001387,27.684853,96.0,0.0637378,31.241205,241.34293,88.55545,0.0,81.15522,0.11376028,0.0,77.763695,8.330017
25861,20991660.0,0.0,18.298584,13.695068,21.904755,21.539734,22.399567,21.97345,18.298523,18.298492,18.298492,18.298492,0.0,0.03208617,0.03208617,0.049587883,25.0,18.300018,0.0,0.0,0.0,0.002962593,9.54197e-21,0.0,81.15473,25.00138,27.670176,96.0,0.06379033,31.261757,241.34296,88.55543,0.0,81.15473,0.113760225,0.0,77.76323,8.330017
25862,20991720.0,0.0,18.298584,13.690308,21.901855,21.53592,22.397552,21.97113,18.298553,18.298523,18.298523,18.298492,0.0,0.032086156,0.032086156,0.049587857,25.0,18.300018,0.0,0.0,0.0,0.0022714597,9.54197e-21,0.0,81.15425,25.001371,27.655727,96.0,0.06384201,31.281984,241.34297,88.555405,0.0,81.15425,0.113760166,0.0,77.762764,8.330017
25863,20991780.0,0.0,18.298615,13.685638,21.898987,21.532135,22.395508,21.968842,18.298584,18.298523,18.298523,18.298523,0.0,0.03208614,0.03208614,0.04958783,25.0,18.300018,0.0,0.0,0.0,0.0021709974,9.54197e-21,0.0,81.15378,25.001362,27.64151,96.0,0.06389286,31.301886,241.343,88.55538,0.0,81.15378,0.113760106,0.0,77.76231,8.330017
25864,20991840.0,0.0,18.298645,13.681152,21.896149,21.528381,22.393494,21.966522,18.298584,18.298553,18.298553,18.298553,0.0,0.032086123,0.032086123,0.0495878,25.0,18.300018,0.0,0.0,0.0,0.0031026944,9.54197e-21,0.0,81.153305,25.00135,27.6275,96.0,0.06394297,31.321499,241.34303,88.55536,0.0,81.153305,0.113760054,0.0,77.761856,8.330017
25865,20991900.0,0.0,18.298676,13.676758,21.89331,21.524658,22.39148,21.964233,18.298615,18.298584,18.298584,18.298584,0.0,0.032086108,0.032086108,0.049587775,25.0,18.300018,0.0,0.0,0.0,0.003671969,9.54197e-21,0.0,81.15285,25.001339,27.613768,96.0,0.06399208,31.340725,241.34305,88.555336,0.0,81.15285,0.113759995,0.0,77.76142,8.330017
25866,20991960.0,0.0,18.298676,13.672516,21.890411,21.520844,22.389435,21.961945,18.298645,18.298615,18.298615,18.298615,0.0,0.03208609,0.03208609,0.049587745,25.0,18.300018,0.0,0.0,0.0,0.0022975085,9.54197e-21,0.0,81.15239,25.00133,27.60031,96.0,0.06404019,31.359566,241.34308,88.55531,0.0,81.15239,0.11375993,0.0,77.76099,8.330017
25867,20992020.0,0.0,18.298706,13.6683655,21.887543,21.51706,22.38742,21.959625,18.298676,18.298645,18.298645,18.298615,0.0,0.032086074,0.032086074,0.04958772,25.0,18.300018,0.0,0.0,0.0,0.0014337321,9.54197e-21,0.0,81.15195,25.001314,27.58702,96.0,0.06408771,31.378174,241.3431,88.55528,0.0,81.15195,0.11375987,0.0,77.76056,8.330017
25868,20992080.0,0.0,18.298737,13.664337,21.884674,21.513275,22.385406,21.957336,18.298676,18.298645,18.298645,18.298645,0.0,0.03208606,0.03208606,0.049587693,25.0,18.300018,0.0,0.0,0.0,0.002123087,9.54197e-21,0.0,81.15151,25.001297,27.573872,96.0,0.06413471,31.39658,241.34311,88.55526,0.0,81.15151,0.11375981,0.0,77.76014,8.330017
25869,20992140.0,0.0,18.298767,13.660431,21.881836,21.509552,22.383392,21.955048,18.298706,18.298676,18.298676,18.298676,0.0,0.032086045,0.032086045,0.049587663,25.0,18.300018,0.0,0.0,0.0,0.0027268336,9.54197e-21,0.0,81.15108,25.00128,27.560946,96.0,0.0641809,31.414677,241.34314,88.55524,0.0,81.15108,0.113759756,0.0,77.75973,8.330017
25870,20992200.0,0.0,18.298798,13.656647,21.878998,21.505798,22.381378,21.95279,18.298737,18.298706,18.298706,18.298676,0.0,0.03208603,0.03208603,0.04958764,25.0,18.300018,0.0,0.0,0.0,0.0035197155,9.54197e-21,0.0,81.15065,25.001263,27.548233,96.0,0.06422634,31.432474,241.34315,88.55521,0.0,81.15065,0.1137597,0.0,77.75932,8.330017
25871,20992260.0,0.0,18.298767,13.652954,21.87613,21.502014,22.379364,21.95047,18.298737,18.298706,18.298706,18.298706,0.0,0.03208601,0.03208601,0.049587615,25.0,18.300018,0.0,0.0,0.0,0.0015874724,9.54197e-21,0.0,81.15023,25.001245,27.535793,96.0,0.06427079,31.44989,241.34319,88.55518,0.0,81.15023,0.113759644,0.0,77.75892,8.330017
25872,20992320.0,0.0,18.298767,13.649353,21.87326,21.49823,22.37732,21.948181,18.298767,18.298737,18.298737,18.298737,0.0,0.032086,0.032086,0.04958759,25.0,18.300018,0.0,0.0,0.0,0.00062471075,9.54197e-21,0.0,81.149826,25.001226,27.523455,96.0,0.064314865,31.467161,241.3432,88.55515,0.0,81.149826,0.11375959,0.0,77.75853,8.330017
25873,20992380.0,0.0,18.298798,13.6458435,21.870422,21.494476,22.375336,21.945892,18.298767,18.298737,18.298737,18.298737,0.0,0.03208599,0.03208599,0.04958757,25.0,18.300018,0.0,0.0,0.0,0.001546843,9.54197e-21,0.0,81.149414,25.001202,27.511194,96.0,0.06435868,31.48433,241.34322,88.55513,0.0,81.149414,0.11375955,0.0,77.75814,8.330017
25874,20992440.0,0.0,18.298859,13.642395,21.867584,21.490753,22.373322,21.943634,18.298798,18.298767,18.298767,18.298767,0.0,0.032085974,0.032085974,0.04958755,25.0,18.300018,0.0,0.0,0.0,0.002761829,9.54197e-21,0.0,81.14902,25.001179,27.4991,96.0,0.06440188,31.50126,241.34325,88.5551,0.0,81.14902,0.113759495,0.0,77.75776,8.330017
25875,20992500.0,0.0,18.298859,13.639069,21.864746,21.48703,22.371307,21.941345,18.298798,18.298798,18.298798,18.298767,0.0,0.032085963,0.032085963,0.04958753,25.0,18.300018,0.0,0.0,0.0,0.0032368049,9.54197e-21,0.0,81.14862,25.001158,27.487219,96.0,0.064444326,31.517897,241.34326,88.55508,0.0,81.14862,0.11375946,0.0,77.75738,8.330017
25876,20992560.0,0.0,18.298859,13.635803,21.861877,21.483246,22.369293,21.939056,18.298828,18.298798,18.298798,18.298798,0.0,0.03208595,0.03208595,0.04958751,25.0,18.300018,0.0,0.0,0.0,0.0015808879,9.54197e-21,0.0,81.14824,25.001137,27.475548,96.0,0.064486,31.534231,241.34328,88.55505,0.0,81.14824,0.113759406,0.0,77.757,8.330017
25877,20992620.0,0.0,18.298859,13.632629,21.85904,21.479462,22.36728,21.936798,18.298828,18.298828,18.298828,18.298798,0.0,0.03208594,0.03208594,0.049587492,25.0,18.300018,0.0,0.0,0.0,0.00028298295,9.54197e-21,0.0,81.14786,25.001116,27.463972,96.0,0.06452734,31.550438,241.3433,88.55502,0.0,81.14786,0.11375937,0.0,77.75664,8.330017
25878,20992680.0,0.0,18.298859,13.629517,21.856201,21.475739,22.365295,21.93451,18.298859,18.298828,18.298828,18.298828,0.0,0.032085933,0.032085933,0.049587473,25.0,18.300018,0.0,0.0,0.0,1.736836e-06,9.54197e-21,0.0,81.14748,25.001093,27.45248,96.0,0.06456838,31.566528,241.34332,88.555,0.0,81.14748,0.11375933,0.0,77.75627,8.330017
25879,20992740.0,0.0,18.29889,13.626465,21.853363,21.471985,22.363281,21.932251,18.298859,18.298828,18.298828,18.298828,0.0,0.03208592,0.03208592,0.04958746,25.0,18.300018,0.0,0.0,0.0,0.0014484319,9.54197e-21,0.0,81.147095,25.001068,27.44103,96.0,0.06460926,31.582556,241.34334,88.55498,0.0,81.147095,0.11375931,0.0,77.75591,8.330017
25880,20992800.0,0.0,18.29892,13.623474,21.850555,21.468292,22.361298,21.929993,18.298859,18.298859,18.298859,18.298859,0.0,0.032085914,0.032085914,0.049587447,25.0,18.300018,0.0,0.0,0.0,0.002523245,9.54197e-21,0.0,81.14673,25.001045,27.429739,96.0,0.06464958,31.598368,241.34335,88.554955,0.0,81.14673,0.11375927,0.0,77.75556,8.330017
25881,20992860.0,0.0,18.29892,13.620514,21.847717,21.464508,22.359283,21.927734,18.29889,18.298859,18.298859,18.298859,0.0,0.032085907,0.032085907,0.049587432,25.0,18.300018,0.0,0.0,0.0,0.0012703171,9.54197e-21,0.0,81.14636,25.001024,27.418625,96.0,0.064689256,31.613926,241.34337,88.55494,0.0,81.14636,0.11375925,0.0,77.7552,8.330017
25882,20992920.0,0.0,18.29889,13.617645,21.844849,21.460754,22.35727,21.925446,18.29889,18.29889,18.29889,18.29889,0.0,0.0320859,0.0320859,0.04958742,25.0,18.300018,0.0,0.0,0.0,-6.653345e-05,9.54197e-21,0.0,81.145996,25.001003,27.407589,96.0,0.064728655,31.629375,241.34338,88.55492,0.0,81.145996,0.11375922,0.0,77.75486,8.330017
25883,20992980.0,0.0,18.29892,13.614807,21.842041,21.457031,22.355286,21.923187,18.29889,18.29889,18.29889,18.29889,0.0,0.032085896,0.032085896,0.049587414,25.0,18.300018,0.0,0.0,0.0,0.00034991448,9.54197e-21,0.0,81.14563,25.00098,27.39656,96.0,0.064768024,31.644815,241.34341,88.5549,0.0,81.14563,0.1137592,0.0,77.75452,8.330017
25884,20993040.0,0.0,18.29892,13.6119995,21.839233,21.453308,22.353302,21.92096,18.29892,18.29889,18.29889,18.29889,0.0,0.032085888,0.032085888,0.049587402,25.0,18.300018,0.0,0.0,0.0,0.0009037318,9.54197e-21,0.0,81.14527,25.00096,27.385622,96.0,0.064807065,31.660131,241.34343,88.55488,0.0,81.14527,0.11375918,0.0,77.75417,8.330017
25885,20993100.0,0.0,18.29895,13.609253,21.836426,21.449615,22.351318,21.918701,18.29892,18.29889,18.29889,18.29889,0.0,0.032085884,0.032085884,0.049587395,25.0,18.300018,0.0,0.0,0.0,0.002033567,9.54197e-21,0.0,81.14492,25.00094,27.374754,96.0,0.06484585,31.675348,241.34344,88.55486,0.0,81.14492,0.11375916,0.0,77.75382,8.330017
25886,20993160.0,0.0,18.29892,13.606506,21.833588,21.445862,22.349304,21.916443,18.29892,18.29892,18.29892,18.29892,0.0,0.03208588,0.03208588,0.049587388,25.0,18.300018,0.0,0.0,0.0,0.0004692858,9.54197e-21,0.0,81.14456,25.000923,27.36404,96.0,0.06488408,31.690344,241.34346,88.55485,0.0,81.14456,0.113759145,0.0,77.75349,8.330017
25887,20993220.0,0.0,18.29892,13.603821,21.83075,21.442139,22.34732,21.914185,18.29892,18.29892,18.29892,18.29892,0.0,0.032085877,0.032085877,0.049587384,25.0,18.300018,0.0,0.0,0.0,-0.00054563297,9.54197e-21,0.0,81.14421,25.000904,27.353334,96.0,0.06492228,31.705332,241.34348,88.55483,0.0,81.14421,0.11375914,0.0,77.75314,8.330017
25888,20993280.0,0.0,18.29895,13.601135,21.827942,21.438416,22.345337,21.911926,18.29892,18.29892,18.29892,18.29892,0.0,0.032085873,0.032085873,0.04958738,25.0,18.300018,0.0,0.0,0.0,2.7631195e-05,9.54197e-21,0.0,81.14386,25.000885,27.342602,96.0,0.06496058,31.720358,241.34349,88.55482,0.0,81.14386,0.11375912,0.0,77.75281,8.330017
25889,20993340.0,0.0,18.29895,13.59848,21.825134,21.434723,22.343353,21.909698,18.29895,18.29892,18.29892,18.29892,0.0,0.032085873,0.032085873,0.049587376,25.0,18.300018,0.0,0.0,0.0,0.0010994336,9.54197e-21,0.0,81.1435,25.000866,27.331907,96.0,0.06499874,31.73533,241.3435,88.55481,0.0,81.1435,0.11375912,0.0,77.75247,8.330017
25890,20993400.0,0.0,18.29898,13.595886,21.822388,21.431091,22.34143,21.907501,18.29895,18.29892,18.29892,18.29892,0.0,0.03208587,0.03208587,0.049587373,25.0,18.300018,0.0,0.0,0.0,0.0015719769,9.54197e-21,0.0,81.14316,25.00085,27.32147,96.0,0.06503597,31.749939,241.34352,88.554794,0.0,81.14316,0.11375911,0.0,77.75214,8.330017
25891,20993460.0,0.0,18.29895,13.593201,21.819519,21.427277,22.339386,21.905212,18.29895,18.29895,18.29895,18.29895,0.0,0.032085866,0.032085866,0.04958737,25.0,18.300018,0.0,0.0,0.0,0.0002349579,9.54197e-21,0.0,81.1428,25.000837,27.310764,96.0,0.06507415,31.764927,241.34354,88.55479,0.0,81.1428,0.11375911,0.0,77.7518,8.330017
25892,20993520.0,0.0,18.29892,13.590576,21.816711,21.423553,22.337402,21.902985,18.29895,18.29895,18.29895,18.29895,0.0,0.032085866,0.032085866,0.049587365,25.0,18.300018,0.0,0.0,0.0,-0.000903418,9.54197e-21,0.0,81.142456,25.000824,27.30022,96.0,0.06511176,31.779688,241.34355,88.55478,0.0,81.142456,0.1137591,0.0,77.751465,8.330017
25893,20993580.0,0.0,18.29892,13.587952,21.813904,21.41986,22.33545,21.900757,18.29895,18.29895,18.29895,18.29895,0.0,0.032085866,0.032085866,0.049587365,25.0,18.300018,0.0,0.0,0.0,-0.0011702382,9.54197e-21,0.0,81.142105,25.00081,27.289654,96.0,0.065149456,31.794489,241.34355,88.55477,0.0,81.142105,0.1137591,0.0,77.75112,8.330017
25894,20993640.0,0.0,18.29895,13.585297,21.811096,21.416168,22.333466,21.89853,18.29895,18.29895,18.29895,18.29895,0.0,0.03208587,0.03208587,0.04958737,25.0,18.300018,0.0,0.0,0.0,2.8508644e-05,9.54197e-21,0.0,81.141754,25.000795,27.279022,96.0,0.06518737,31.809368,241.34357,88.55476,0.0,81.141754,0.11375911,0.0,77.75079,8.330017
25895,20993700.0,0.0,18.29895,13.582672,21.80832,21.412506,22.331512,21.896301,18.29895,18.29895,18.29895,18.29895,0.0,0.03208587,0.03208587,0.049587373,25.0,18.300018,0.0,0.0,0.0,0.0009527015,9.54197e-21,0.0,81.1414,25.000782,27.268425,96.0,0.06522516,31.824207,241.34358,88.554756,0.0,81.1414,0.11375911,0.0,77.75045,8.330017
25896,20993760.0,0.0,18.29895,13.580017,21.805511,21.408783,22.329529,21.894073,18.29895,18.29895,18.29895,18.29895,0.0,0.03208587,0.03208587,0.049587376,25.0,18.300018,0.0,0.0,0.0,-0.00017909791,9.54197e-21,0.0,81.14105,25.00077,27.257877,96.0,0.065262765,31.838972,241.3436,88.55475,0.0,81.14105,0.11375912,0.0,77.750114,8.330017
25897,20993820.0,0.0,18.29892,13.577332,21.802734,21.40506,22.327576,21.891846,18.29895,18.29895,18.29895,18.29895,0.0,0.032085873,0.032085873,0.04958738,25.0,18.300018,0.0,0.0,0.0,-0.0013262169,9.54197e-21,0.0,81.14069,25.000761,27.247295,96.0,0.06530051,31.853788,241.34361,88.55475,0.0,81.14069,0.11375912,0.0,77.74978,8.330017
25898,20993880.0,0.0,18.29892,13.5746155,21.799927,21.401367,22.325592,21.889648,18.29895,18.29895,18.29895,18.29895,0.0,0.032085877,0.032085877,0.049587384,25.0,18.300018,0.0,0.0,0.0,-0.0009185269,9.54197e-21,0.0,81.14034,25.00075,27.23661,96.0,0.06533859,31.868748,241.34363,88.55474,0.0,81.14034,0.11375914,0.0,77.749435,8.330017
25899,20993940.0,0.0,18.29892,13.571899,21.79715,21.397705,22.323639,21.88742,18.29895,18.29895,18.29895,18.29895,0.0,0.03208588,0.03208588,0.049587388,25.0,18.300018,0.0,0.0,0.0,-0.0004154551,9.54197e-21,0.0,81.139984,25.000738,27.225903,96.0,0.06537676,31.883738,241.34364,88.55474,0.0,81.139984,0.113759145,0.0,77.7491,8.330017
25900,20994000.0,0.0,18.29895,13.569153,21.794403,21.394073,22.321686,21.885223,18.29892,18.29895,18.29895,18.29895,0.0,0.03208588,0.03208588,0.0495874,25.0,18.300018,0.0,0.0,0.0,0.00055589224,9.54197e-21,0.0,81.139626,25.000729,27.215153,96.0,0.06541507,31.898785,241.34364,88.55474,0.0,81.139626,0.11375916,0.0,77.74875,8.330017
25901,20994060.0,0.0,18.29892,13.566345,21.791595,21.39035,22.319733,21.882996,18.29892,18.29895,18.29895,18.29895,0.0,0.032085884,0.032085884,0.049587402,25.0,18.300018,0.0,0.0,0.0,-0.0009644713,9.54197e-21,0.0,81.13927,25.000723,27.20444,96.0,0.06545326,31.913788,241.34366,88.55474,0.0,81.13927,0.113759175,0.0,77.748405,8.330017
25902,20994120.0,0.0,18.29889,13.563507,21.788818,21.386658,22.31778,21.880798,18.29892,18.29892,18.29892,18.29892,0.0,0.03208589,0.03208589,0.04958741,25.0,18.300018,0.0,0.0,0.0,-0.0018843486,9.54197e-21,0.0,81.1389,25.000715,27.193615,96.0,0.06549184,31.928942,241.34367,88.55474,0.0,81.1389,0.1137592,0.0,77.74806,8.330017
25903,20994180.0,0.0,18.29889,13.560608,21.786041,21.382965,22.315826,21.878601,18.29892,18.29892,18.29892,18.29892,0.0,0.0320859,0.0320859,0.04958742,25.0,18.300018,0.0,0.0,0.0,-0.0012701353,9.54197e-21,0.0,81.13854,25.000706,27.182648,96.0,0.06553091,31.944292,241.34369,88.55474,0.0,81.13854,0.11375922,0.0,77.74771,8.330017
25904,20994240.0,0.0,18.29889,13.557678,21.783264,21.379333,22.313873,21.876404,18.29892,18.29892,18.29892,18.29892,0.0,0.032085903,0.032085903,0.049587432,25.0,18.300018,0.0,0.0,0.0,-0.00024804138,9.54197e-21,0.0,81.13817,25.000698,27.171612,96.0,0.065570235,31.959742,241.3437,88.55474,0.0,81.13817,0.113759235,0.0,77.74736,8.330017
25905,20994300.0,0.0,18.29889,13.5546875,21.780518,21.375702,22.31192,21.874207,18.29889,18.29892,18.29892,18.29892,0.0,0.03208591,0.03208591,0.049587443,25.0,18.300018,0.0,0.0,0.0,0.00018878313,9.54197e-21,0.0,81.1378,25.000692,27.160543,96.0,0.06560967,31.975239,241.3437,88.55475,0.0,81.1378,0.11375926,0.0,77.747,8.330017
25906,20994360.0,0.0,18.298859,13.551636,21.77774,21.371979,22.309967,21.87201,18.29889,18.29892,18.29892,18.29892,0.0,0.032085918,0.032085918,0.049587455,25.0,18.300018,0.0,0.0,0.0,-0.0011060915,9.54197e-21,0.0,81.13743,25.000689,27.149445,96.0,0.065649204,31.990778,241.34372,88.554756,0.0,81.13743,0.11375929,0.0,77.746635,8.330017
