,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
25907,20994420.0,0.0,18.298859,13.548523,21.774963,21.368317,22.308044,21.869812,18.29889,18.29889,18.29889,18.29889,0.0,0.03208592,0.03208592,0.049587466,25.0,18.300018,0.0,0.0,0.0,-0.0021981362,9.54197e-21,0.0,81.13705,25.000683,27.138218,96.0,0.06568919,32.006493,241.34373,88.554756,0.0,81.13705,0.11375931,0.0,77.74628,8.330017
25908,20994480.0,0.0,18.298828,13.545349,21.772217,21.364655,22.306091,21.867645,18.29889,18.29889,18.29889,18.29889,0.0,0.032085933,0.032085933,0.049587477,25.0,18.300018,0.0,0.0,0.0,-0.002457998,9.54197e-21,0.0,81.136665,25.000679,27.126858,96.0,0.065729655,32.0224,241.34375,88.55476,0.0,81.136665,0.11375935,0.0,77.74591,8.330017
25909,20994540.0,0.0,18.298828,13.542084,21.76947,21.361023,22.304169,21.865448,18.298859,18.29889,18.29889,18.29889,0.0,0.03208594,0.03208594,0.049587496,25.0,18.300018,0.0,0.0,0.0,-0.00132148,9.54197e-21,0.0,81.136284,25.000671,27.115328,96.0,0.06577072,32.038544,241.34377,88.55477,0.0,81.136284,0.11375937,0.0,77.74554,8.330017
25910,20994600.0,0.0,18.298828,13.538727,21.766754,21.357422,22.302246,21.863281,18.298859,18.298859,18.298859,18.298859,0.0,0.03208595,0.03208595,0.049587514,25.0,18.300018,0.0,0.0,0.0,-0.00043842965,9.54197e-21,0.0,81.135895,25.000668,27.103716,96.0,0.06581207,32.0548,241.34377,88.55478,0.0,81.135895,0.113759406,0.0,77.74516,8.330017
25911,20994660.0,0.0,18.298798,13.535309,21.763977,21.35373,22.300293,21.861084,18.298828,18.298859,18.298859,18.298859,0.0,0.03208596,0.03208596,0.04958753,25.0,18.300018,0.0,0.0,0.0,-0.0014816248,9.54197e-21,0.0,81.1355,25.000666,27.09204,96.0,0.06585363,32.071144,241.34378,88.55479,0.0,81.1355,0.11375944,0.0,77.74478,8.330017
25912,20994720.0,0.0,18.298767,13.531799,21.76123,21.350067,22.29837,21.858917,18.298828,18.298859,18.298859,18.298859,0.0,0.03208597,0.03208597,0.049587544,25.0,18.300018,0.0,0.0,0.0,-0.0025739374,9.54197e-21,0.0,81.1351,25.000664,27.08022,96.0,0.065895714,32.087692,241.3438,88.554794,0.0,81.1351,0.11375948,0.0,77.7444,8.330017
25913,20994780.0,0.0,18.298767,13.528198,21.758484,21.346436,22.296448,21.85675,18.298798,18.298828,18.298828,18.298828,0.0,0.032085977,0.032085977,0.049587563,25.0,18.300018,0.0,0.0,0.0,-0.0022152155,9.54197e-21,0.0,81.1347,25.00066,27.068195,96.0,0.06593852,32.104527,241.34381,88.5548,0.0,81.1347,0.11375952,0.0,77.74401,8.330017
25914,20994840.0,0.0,18.298767,13.524506,21.755768,21.342834,22.294525,21.854584,18.298798,18.298828,18.298828,18.298828,0.0,0.032085992,0.032085992,0.049587585,25.0,18.300018,0.0,0.0,0.0,-0.0017544013,9.54197e-21,0.0,81.134285,25.000658,27.056032,96.0,0.0659818,32.121555,241.34381,88.55482,0.0,81.134285,0.11375957,0.0,77.74362,8.330017
25915,20994900.0,0.0,18.298767,13.520691,21.753052,21.339233,22.292603,21.852448,18.298767,18.298798,18.298798,18.298798,0.0,0.032086004,0.032086004,0.049587604,25.0,18.300018,0.0,0.0,0.0,-0.0008371526,9.54197e-21,0.0,81.133865,25.000656,27.04372,96.0,0.06602561,32.13879,241.34383,88.554825,0.0,81.133865,0.11375961,0.0,77.74322,8.330017
25916,20994960.0,0.0,18.298737,13.516785,21.750305,21.335571,22.29068,21.85028,18.298767,18.298798,18.298798,18.298798,0.0,0.032086015,0.032086015,0.049587626,25.0,18.300018,0.0,0.0,0.0,-0.0022269748,9.54197e-21,0.0,81.133446,25.000656,27.031326,96.0,0.066069715,32.156143,241.34384,88.55484,0.0,81.133446,0.11375966,0.0,77.74281,8.330017
25917,20995020.0,0.0,18.298706,13.512787,21.747559,21.33194,22.288757,21.848114,18.298767,18.298767,18.298767,18.298767,0.0,0.03208603,0.03208603,0.049587645,25.0,18.300018,0.0,0.0,0.0,-0.0030835553,9.54197e-21,0.0,81.13302,25.000656,27.01872,96.0,0.06611457,32.17379,241.34386,88.554855,0.0,81.13302,0.113759704,0.0,77.7424,8.330017
25918,20995080.0,0.0,18.298676,13.508636,21.744843,21.328308,22.286835,21.845947,18.298737,18.298767,18.298767,18.298767,0.0,0.03208604,0.03208604,0.049587667,25.0,18.300018,0.0,0.0,0.0,-0.002535531,9.54197e-21,0.0,81.13258,25.000654,27.005873,96.0,0.06616027,32.19178,241.34386,88.55487,0.0,81.13258,0.113759756,0.0,77.74199,8.330017
25919,20995140.0,0.0,18.298676,13.504395,21.742126,21.324707,22.284943,21.843811,18.298706,18.298737,18.298737,18.298737,0.0,0.032086056,0.032086056,0.049587697,25.0,18.300018,0.0,0.0,0.0,-0.0015974126,9.54197e-21,0.0,81.13214,25.000652,26.992842,96.0,0.06620661,32.21002,241.34387,88.554886,0.0,81.13214,0.11375981,0.0,77.74156,8.330017
25920,20995200.0,0.0,18.298676,13.500092,21.739471,21.321198,22.283081,21.841705,18.298706,18.298737,18.298737,18.298737,0.0,0.03208607,0.03208607,0.04958772,25.0,18.300018,0.0,0.0,0.0,-0.0011325573,9.54197e-21,0.0,81.13171,25.000654,26.979906,96.0,0.06625262,32.228134,241.34389,88.5549,0.0,81.13171,0.11375985,0.0,77.74114,8.330017
25921,20995260.0,0.0,21.348663,13.495544,21.75418,21.330902,22.292358,21.848907,18.317749,18.295197,18.295197,18.295105,0.0,0.0003350873,0.0003350873,0.00046878366,56.666668,18.300018,0.0,0.0,0.0,5.9484544,9.54197e-21,0.0,25.586245,22.475925,0.32550988,96.0,0.0011386354,69.54429,2.0494907,54.133,0.0,25.586245,0.0011556342,0.0,23.050037,8.330017
25922,20995320.0,0.0,21.440033,13.490997,21.763641,21.34317,22.303955,21.858124,18.319427,18.297394,18.297394,18.29663,0.0,0.0011296995,0.0011296995,0.0013300704,88.333336,18.300018,0.0,0.0,0.0,4.021455,9.54197e-21,0.0,34.55333,32.508003,0.52199477,96.0,0.0035873286,69.26921,11.81083,59.29783,0.0,34.55333,0.003612595,0.0,30.190622,8.330017
25923,20995380.0,0.0,21.702972,13.486389,21.812256,21.354706,22.314636,21.866547,18.33133,18.308533,18.308533,18.305084,0.0,0.0052962555,0.0052962555,0.0055336645,120.0,18.300018,0.0,0.0,0.0,19.378153,9.54197e-21,0.0,47.76035,44.16051,0.848922,96.0,0.016115868,68.81151,73.03337,68.457306,0.0,47.76035,0.016146103,0.0,42.096066,8.330017
25924,20995440.0,9.0,21.83429,13.48172,21.83902,21.364075,22.32257,21.872711,18.442139,18.325928,18.325928,18.319458,0.0,0.013151016,0.013151016,0.01444685,120.0,18.300018,0.0,0.0,0.0,59.02444,9.54197e-21,0.0,57.21992,46.76037,2.4855924,96.0,0.04073272,66.52017,213.26094,77.626366,0.0,57.21992,0.04074621,0.0,51.878326,8.330017
25925,20995500.0,9.0,21.781586,13.47702,21.821075,21.370209,22.327362,21.87619,18.863861,18.413605,18.413605,18.37851,0.0,0.019923843,0.019923843,0.025098862,120.0,18.300018,0.0,0.0,0.0,86.43541,9.54197e-21,0.0,62.706463,45.601532,9.374056,96.0,0.064498626,56.87632,243.29808,84.85652,0.0,62.706463,0.064945,0.0,58.515064,8.330017
25926,20995560.0,9.0,19.291077,13.4722595,21.80487,21.372803,22.329742,21.877747,19.59793,18.709595,18.709595,18.615875,0.0,0.024600826,0.024600826,0.034213796,120.0,18.300018,0.0,0.0,0.0,7.3671384,9.54197e-21,0.0,65.90813,46.495354,25.448349,96.0,0.054004934,34.37231,242.17833,91.25665,0.0,65.90813,0.083420046,0.0,62.43513,8.330017
25927,20995620.0,2.0,14.41449,13.467438,21.79596,21.374268,22.331573,21.878967,19.66217,19.12265,19.12265,18.99472,0.0,0.028020188,0.028020188,0.04120214,120.0,18.300018,0.0,0.0,0.0,-222.84625,9.54197e-21,0.0,67.62548,49.90375,41.46015,96.0,0.007999576,11.9557905,241.03445,97.574425,0.0,67.62548,0.09725359,0.0,64.46561,8.330017
25928,20995680.0,2.0,15.903046,13.462585,21.791046,21.375,22.332886,21.879822,18.170013,19.035828,19.035828,18.975525,0.0,0.030599454,0.030599454,0.046443164,120.0,18.300018,0.0,0.0,0.0,-149.28693,9.54197e-21,0.0,68.19445,55.97839,35.158012,96.0,0.03480467,20.77878,240.03142,104.371994,0.0,68.19445,0.1076579,0.0,65.13939,8.330017
25929,20995740.0,2.0,20.199432,13.457672,21.786682,21.372559,22.331726,21.878479,17.256287,18.351868,18.351868,18.394196,0.0,0.032492068,0.032492068,0.05005404,120.0,18.300018,0.0,0.0,0.0,140.71628,9.54197e-21,0.0,67.89091,63.779697,18.07192,96.0,0.094843395,44.69931,239.27037,111.27535,0.0,67.89091,0.11505506,0.0,64.861664,8.330017
25930,20995800.0,0.0,20.304901,13.452698,21.780884,21.366577,22.328033,21.874786,18.118713,18.031342,18.031342,18.082764,0.0,0.03380605,0.03380605,0.05239714,126.666664,18.300018,0.0,0.0,0.0,140.88094,9.54197e-21,0.0,66.97705,74.42009,18.421932,96.0,0.09752451,44.209297,238.7157,119.079445,0.0,66.97705,0.12003292,0.0,63.994713,8.330017
25931,20995860.0,0.0,17.666656,13.447723,21.775085,21.359833,22.323914,21.870758,18.947662,18.33844,18.33844,18.334534,0.0,0.034522574,0.034522574,0.05366288,133.33333,18.300018,0.0,0.0,0.0,-51.767143,9.54197e-21,0.0,65.73368,86.84331,29.912102,96.0,0.060134314,28.12306,238.44061,127.16182,0.0,65.73368,0.12273302,0.0,62.81864,8.330017
25932,20995920.0,0.0,16.927368,13.442688,21.7706,21.354462,22.32074,21.867645,18.540802,18.567749,18.567749,18.54773,0.0,0.03488655,0.03488655,0.05432246,140.0,18.300018,0.0,0.0,0.0,-105.54022,9.54197e-21,0.0,64.35139,99.70098,32.04883,96.0,0.05276976,25.13164,238.43063,135.01987,0.0,64.35139,0.124121346,0.0,61.50347,8.330017
25933,20995980.0,0.0,18.584656,13.437592,21.766327,21.348999,22.317474,21.864471,17.962708,18.38153,18.38153,18.391357,0.0,0.03465904,0.03465904,0.053999744,136.0,18.300018,0.0,0.0,0.0,21.887444,9.54197e-21,0.0,63.03409,109.92002,25.355476,96.0,0.07744006,34.502335,238.54587,140.50656,0.0,63.03409,0.123334706,0.0,60.2359,8.330017
25934,20996040.0,0.0,19.131958,13.432495,21.761444,21.34262,22.313538,21.860626,18.136719,18.2052,18.2052,18.226257,0.0,0.03419111,0.03419111,0.053251445,132.0,18.300018,0.0,0.0,0.0,62.282642,9.54197e-21,0.0,61.99894,117.048805,23.531933,96.0,0.08290491,37.055294,238.64542,143.83783,0.0,61.99894,0.1216451,0.0,59.221546,8.330017
25935,20996100.0,0.0,18.238586,13.427338,21.756744,21.336334,22.309753,21.856903,18.488312,18.277283,18.277283,18.280762,0.0,0.033650637,0.033650637,0.05234549,128.0,18.300018,0.0,0.0,0.0,-5.3026395,9.54197e-21,0.0,61.249943,121.45621,27.291882,96.0,0.06831603,31.791368,238.68736,145.48317,0.0,61.249943,0.119652905,0.0,58.47576,8.330017
25936,20996160.0,0.0,17.747528,13.42218,21.75293,21.330994,22.30664,21.85379,18.432007,18.377502,18.377502,18.370544,0.0,0.033163317,0.033163317,0.05150121,124.0,18.300018,0.0,0.0,0.0,-39.70187,9.54197e-21,0.0,60.75003,123.462,28.950006,96.0,0.06126835,29.46999,238.67409,145.84225,0.0,60.75003,0.117829844,0.0,57.973133,8.330017
25937,20996220.0,0.0,18.252167,13.416992,21.749512,21.32605,22.303833,21.850922,18.20224,18.340942,18.340942,18.341858,0.0,0.03275148,0.03275148,0.050771814,120.0,18.300018,0.0,0.0,0.0,-2.9758768,9.54197e-21,0.0,60.447193,123.642204,26.87531,96.0,0.06800232,32.374565,238.6248,145.29585,0.0,60.447193,0.11627366,0.0,57.668293,8.330017
25938,20996280.0,0.0,18.655823,13.411743,21.745972,21.321014,22.300934,21.847992,18.197937,18.265137,18.265137,18.27298,0.0,0.032401614,0.032401614,0.05014506,116.0,18.300018,0.0,0.0,0.0,24.908283,9.54197e-21,0.0,60.30676,122.475914,25.434252,96.0,0.07236403,34.392044,238.56099,144.10251,0.0,60.30676,0.11494492,0.0,57.528145,8.330017
25939,20996340.0,0.0,18.418854,13.406494,21.742462,21.31601,22.298065,21.845062,18.341888,18.26941,18.26941,18.272644,0.0,0.032106858,0.032106858,0.04961446,112.0,18.300018,0.0,0.0,0.0,7.776673,9.54197e-21,0.0,60.304745,120.34008,26.46906,96.0,0.06809952,32.943314,238.49898,142.46524,0.0,60.304745,0.11382316,0.0,57.528698,8.330017
25940,20996400.0,0.0,18.082489,13.401245,21.739136,21.31137,22.295471,21.842346,18.381714,18.316528,18.316528,18.313324,0.0,0.03187355,0.03187355,0.0491947,108.0,18.300018,0.0,0.0,0.0,-14.901263,9.54197e-21,0.0,60.41404,117.499855,27.69182,96.0,0.06327717,31.231451,238.44914,140.54121,0.0,60.41404,0.11293565,0.0,57.642216,8.330017
25941,20996460.0,0.0,18.151245,13.395966,21.736053,21.307068,22.293121,21.839874,18.29422,18.324493,18.324493,18.322083,0.0,0.031696193,0.031696193,0.048877023,104.0,18.300018,0.0,0.0,0.0,-9.7658615,9.54197e-21,0.0,60.605667,114.195625,27.327868,96.0,0.06421109,31.740984,238.41708,138.45247,0.0,60.605667,0.1122625,0.0,57.83876,8.330017
25942,20996520.0,0.0,18.411346,13.3906555,21.732971,21.302795,22.290802,21.837402,18.239655,18.291931,18.291931,18.293915,0.0,0.031558193,0.031558193,0.04863126,100.0,18.300018,0.0,0.0,0.0,7.7344136,9.54197e-21,0.0,60.859535,110.60299,26.340542,96.0,0.06739555,33.12324,238.40506,136.26733,0.0,60.859535,0.111740336,0.0,58.097588,8.330017
25943,20996580.0,0.0,18.434692,13.385345,21.729828,21.298492,22.288422,21.8349,18.28714,18.275848,18.275848,18.278137,0.0,0.03144423,0.03144423,0.04842916,96.0,18.300018,0.0,0.0,0.0,8.931262,9.54197e-21,0.0,61.164772,106.839554,26.31301,96.0,0.06725088,33.161785,238.4135,134.0248,0.0,61.164772,0.11131006,0.0,58.40757,8.330017
25944,20996640.0,0.0,18.252686,13.380005,21.726746,21.294281,22.286133,21.832458,18.338745,18.294067,18.294067,18.29303,0.0,0.031349584,0.031349584,0.04826366,92.0,18.300018,0.0,0.0,0.0,-3.2472944,9.54197e-21,0.0,61.514133,102.970314,27.00516,96.0,0.06463854,32.19278,238.44179,131.75264,0.0,61.514133,0.11095511,0.0,58.761127,8.330017
25945,20996700.0,0.0,18.187164,13.374664,21.723755,21.290222,22.283936,21.830109,18.31903,18.309326,18.309326,18.306976,0.0,0.03127387,0.03127387,0.04813407,88.0,18.300018,0.0,0.0,0.0,-7.3526015,9.54197e-21,0.0,61.89894,99.04059,27.192879,96.0,0.06382798,31.92997,238.48886,129.47395,0.0,61.89894,0.11067399,0.0,59.148746,8.330017
25946,20996760.0,0.0,18.294983,13.369324,21.720825,21.286285,22.28183,21.82782,18.276672,18.300903,18.300903,18.300354,0.0,0.031211268,0.031211268,0.048029266,84.0,18.300018,0.0,0.0,0.0,-0.105199754,9.54197e-21,0.0,62.312103,95.09059,26.751038,96.0,0.06524746,32.548546,238.55356,127.201126,0.0,62.312103,0.11044397,0.0,59.562935,8.330017
25947,20996820.0,0.0,18.381317,13.363983,21.717865,21.282318,22.279724,21.825531,18.275818,18.286407,18.286407,18.287354,0.0,0.0311537,0.0311537,0.04793427,80.0,18.300018,0.0,0.0,0.0,5.4690924,9.54197e-21,0.0,62.75103,91.14675,26.438269,96.0,0.06621753,32.986423,238.63478,124.936295,0.0,62.75103,0.11023388,0.0,60.00089,8.330017
25948,20996880.0,0.0,18.330536,13.358612,21.714935,21.27835,22.277618,21.823242,18.307495,18.287476,18.287476,18.287476,0.0,0.031096756,0.031096756,0.04784122,76.0,18.300018,0.0,0.0,0.0,1.9842063,9.54197e-21,0.0,63.216137,87.219574,26.644993,96.0,0.0653859,32.697006,238.73157,122.67885,0.0,63.216137,0.11002696,0.0,60.462875,8.330017
25949,20996940.0,0.0,18.247833,13.3532715,21.712036,21.274506,22.275543,21.821014,18.319,18.298523,18.298523,18.297058,0.0,0.031041073,0.031041073,0.047751587,72.0,18.300018,0.0,0.0,0.0,-3.389754,9.54197e-21,0.0,63.707638,83.3083,26.933798,96.0,0.06427165,32.292686,238.84302,120.42936,0.0,63.707638,0.10982601,0.0,60.9488,8.330017
25950,20997000.0,0.0,18.255219,13.347931,21.709229,21.270721,22.27356,21.818817,18.299255,18.30185,18.30185,18.300476,0.0,0.030986814,0.030986814,0.047664385,68.0,18.300018,0.0,0.0,0.0,-2.7852426,9.54197e-21,0.0,64.22466,79.41658,26.869276,96.0,0.06438928,32.383015,238.96834,118.18963,0.0,64.22466,0.109630406,0.0,61.45758,8.330017
25951,20997060.0,0.0,18.322876,13.34259,21.706451,21.266937,22.271576,21.81665,18.283295,18.294312,18.294312,18.294128,0.0,0.030931009,0.030931009,0.04757152,64.0,18.300018,0.0,0.0,0.0,1.639885,9.54197e-21,0.0,64.76728,75.55283,26.602304,96.0,0.06520218,32.75677,239.10686,115.95927,0.0,64.76728,0.10942592,0.0,61.990093,8.330017
25952,20997120.0,0.0,18.332733,13.33725,21.703705,21.263214,22.269623,21.814514,18.293549,18.290375,18.290375,18.290344,0.0,0.030870799,0.030870799,0.047469262,60.0,18.300018,0.0,0.0,0.0,2.1937006,9.54197e-21,0.0,65.340935,71.71036,26.570555,96.0,0.065188766,32.80122,239.25813,113.73167,0.0,65.340935,0.10920376,0.0,62.55235,8.330017
25953,20997180.0,0.0,18.299408,13.331909,21.70102,21.259521,22.2677,21.812378,18.30542,18.293182,18.293182,18.292572,0.0,0.030803395,0.030803395,0.047353353,56.0,18.300018,0.0,0.0,0.0,-0.0051085264,9.54197e-21,0.0,65.94411,67.90502,26.69033,96.0,0.064636424,32.633537,239.4216,111.51208,0.0,65.94411,0.10895251,0.0,63.143223,8.330017
25954,20997240.0,0.0,18.275116,13.326599,21.698364,21.25592,22.265839,21.810303,18.305359,18.297272,18.297272,18.296204,0.0,0.030729044,0.030729044,0.047224775,52.0,18.300018,0.0,0.0,0.0,-1.5419155,9.54197e-21,0.0,66.580894,64.12807,26.763031,96.0,0.06423288,32.531757,239.59729,109.29721,0.0,66.580894,0.10867539,0.0,63.76688,8.330017
25955,20997300.0,0.0,18.287354,13.321289,21.6958,21.25238,22.264008,21.808258,18.297241,18.29718,18.29718,18.296326,0.0,0.030647684,0.030647684,0.047083683,48.0,18.300018,0.0,0.0,0.0,-0.7158511,9.54197e-21,0.0,67.25608,60.37561,26.699793,96.0,0.064283706,32.62029,239.78496,107.085014,0.0,67.25608,0.10837151,0.0,64.42799,8.330017
25956,20997360.0,0.0,18.311829,13.3160095,21.693268,21.24887,22.262238,21.806274,18.29306,18.29422,18.29422,18.293793,0.0,0.03055675,0.03055675,0.046925534,44.0,18.300018,0.0,0.0,0.0,0.8483357,9.54197e-21,0.0,67.97339,56.653126,26.6005,96.0,0.06443729,32.7593,239.9843,104.875885,0.0,67.97339,0.10803144,0.0,65.130325,8.330017
25957,20997420.0,0.0,18.313751,13.31073,21.690826,21.245422,22.260468,21.80429,18.29776,18.292969,18.292969,18.292572,0.0,0.03045373,0.03045373,0.046746038,40.0,18.300018,0.0,0.0,0.0,0.9293716,9.54197e-21,0.0,68.738754,52.963303,26.591557,96.0,0.0642547,32.771816,240.19511,102.66896,0.0,68.738754,0.107646145,0.0,65.879745,8.330017
25958,20997480.0,0.0,18.297516,13.305481,21.688416,21.242065,22.25879,21.802368,18.302826,18.294556,18.294556,18.293884,0.0,0.030337097,0.030337097,0.046542726,36.0,18.300018,0.0,0.0,0.0,-0.12197985,9.54197e-21,0.0,69.559006,49.30785,26.646152,96.0,0.063826434,32.695385,240.4172,100.46391,0.0,69.559006,0.107209496,0.0,66.683014,8.330017
25959,20997540.0,0.0,18.289246,13.300262,21.686127,21.2388,22.257172,21.800507,18.302002,18.296173,18.296173,18.29535,0.0,0.030206585,0.030206585,0.046315566,32.0,18.300018,0.0,0.0,0.0,-0.6292017,9.54197e-21,0.0,70.44819,45.67044,26.666216,96.0,0.06348994,32.667297,240.65088,98.253006,0.0,70.44819,0.10672374,0.0,67.55381,8.330017
25960,20997600.0,0.0,18.294098,13.295074,21.683838,21.235596,22.255585,21.798676,18.298431,18.296326,18.296326,18.295593,0.0,0.03011966,0.03011966,0.046171233,29.666666,18.300018,0.0,0.0,0.0,-0.29937452,9.54197e-21,0.0,71.38123,42.32929,26.635948,96.0,0.063415535,32.709675,240.86414,96.26205,0.0,71.38123,0.106404334,0.0,68.46636,8.330017
25961,20997660.0,0.0,18.30423,13.289886,21.68155,21.232422,22.254028,21.796875,18.2966,18.295258,18.295258,18.294739,0.0,0.030046895,0.030046895,0.046050027,27.333334,18.300018,0.0,0.0,0.0,0.33791873,9.54197e-21,0.0,72.3421,39.241047,26.589447,96.0,0.06342606,32.774773,241.06471,94.42984,0.0,72.3421,0.10613794,0.0,69.403854,8.330017
25962,20997720.0,0.0,18.30362,13.2847595,21.67929,21.229279,22.252533,21.795105,18.298431,18.295105,18.295105,18.294586,0.0,0.029979993,0.029979993,0.045938548,25.0,18.300018,0.0,0.0,0.0,0.2875203,9.54197e-21,0.0,73.34081,36.34914,26.584446,96.0,0.06331053,32.781773,241.25612,92.71651,0.0,73.34081,0.105899505,0.0,70.37685,8.330017
25963,20997780.0,0.0,18.29831,13.279633,21.67694,21.226166,22.251038,21.793365,18.299652,18.295776,18.295776,18.295227,0.0,0.030010328,0.030010328,0.046006072,25.0,18.300018,0.0,0.0,0.0,-0.032298066,9.54197e-21,0.0,74.3312,33.952156,26.590103,96.0,0.06335714,32.773857,241.39381,91.392136,0.0,74.3312,0.1060196,0.0,71.33829,8.330017
25964,20997840.0,0.0,18.296051,13.274567,21.67453,21.223053,22.249512,21.791595,18.299225,18.296326,18.296326,18.295807,0.0,0.030087179,0.030087179,0.046152078,25.0,18.300018,0.0,0.0,0.0,-0.15711136,9.54197e-21,0.0,75.27145,31.967127,26.58056,96.0,0.06355501,32.787216,241.49411,90.35368,0.0,75.27145,0.106319115,0.0,72.24643,8.330017
25965,20997900.0,0.0,18.2966,13.269531,21.672089,21.21988,22.247955,21.789795,18.2984,18.29657,18.29657,18.296082,0.0,0.030180428,0.030180428,0.046324465,25.0,18.300018,0.0,0.0,0.0,-0.111993164,9.54197e-21,0.0,76.168755,30.260023,26.560127,96.0,0.063823365,32.81582,241.57329,89.488945,0.0,76.168755,0.106678836,0.0,73.11039,8.330017
25966,20997960.0,0.0,18.298523,13.264526,21.669586,21.216614,22.246338,21.787964,18.297821,18.296509,18.296509,18.296112,0.0,0.030297883,0.030297883,0.046537068,25.0,18.300018,0.0,0.0,0.0,0.017065533,9.54197e-21,0.0,77.00538,28.84092,26.533894,96.0,0.064161874,32.852547,241.62784,88.81306,0.0,77.00538,0.10712877,0.0,73.91259,8.330017
25967,20998020.0,0.0,18.29889,13.2595825,21.666992,21.213287,22.24469,21.786072,18.297913,18.29654,18.29654,18.296234,0.0,0.030430457,0.030430457,0.04677375,25.0,18.300018,0.0,0.0,0.0,0.043214306,9.54197e-21,0.0,77.77173,27.671772,26.513084,96.0,0.06451106,32.881683,241.66266,88.293304,0.0,77.77173,0.10763059,0.0,74.64436,8.330017
25968,20998080.0,0.0,18.298462,13.254669,21.664368,21.2099,22.242981,21.78415,18.298096,18.296722,18.296722,18.296448,0.0,0.030567031,0.030567031,0.047015622,25.0,18.300018,0.0,0.0,0.0,0.0186063,9.54197e-21,0.0,78.48259,26.676472,26.494783,96.0,0.0648598,32.907303,241.68532,87.87546,0.0,78.48259,0.108146526,0.0,75.32106,8.330017
25969,20998140.0,0.0,18.297821,13.249817,21.661682,21.206451,22.24121,21.782166,18.298126,18.296936,18.296936,18.296692,0.0,0.030710744,0.030710744,0.047267985,25.0,18.300018,0.0,0.0,0.0,-0.021003071,9.54197e-21,0.0,79.12008,25.867859,26.47672,96.0,0.06522184,32.93259,241.69405,87.57049,0.0,79.12008,0.10868734,0.0,75.925285,8.330017
25970,20998200.0,0.0,18.297821,13.244995,21.658936,21.202942,22.23938,21.780151,18.298004,18.29712,18.29712,18.296906,0.0,0.030856458,0.030856458,0.04752197,25.0,18.300018,0.0,0.0,0.0,-0.019083504,9.54197e-21,0.0,79.682106,25.219606,26.45599,96.0,0.065596,32.961617,241.69205,87.3578,0.0,79.682106,0.10923286,0.0,76.45562,8.330017
25971,20998260.0,0.0,18.298065,13.240234,21.656128,21.19934,22.237518,21.778107,18.297913,18.29721,18.29721,18.297028,0.0,0.031000376,0.031000376,0.047771346,25.0,18.300018,0.0,0.0,0.0,-0.0019744937,9.54197e-21,0.0,80.18191,24.689941,26.434412,96.0,0.0659692,32.991825,241.68294,87.21018,0.0,80.18191,0.109770805,0.0,76.92542,8.330017
25972,20998320.0,0.0,18.298218,13.235504,21.65329,21.195679,22.235565,21.77597,18.297913,18.297333,18.297333,18.29718,0.0,0.031141201,0.031141201,0.04801397,25.0,18.300018,0.0,0.0,0.0,0.007846279,9.54197e-21,0.0,80.615265,24.272148,26.413393,96.0,0.0663334,33.02125,241.6676,87.122375,0.0,80.615265,0.110295385,0.0,77.3309,8.330017
25973,20998380.0,0.0,18.298187,13.2308655,21.650421,21.191956,22.233551,21.773834,18.297974,18.297455,18.297455,18.297333,0.0,0.031276636,0.031276636,0.04824596,25.0,18.300018,0.0,0.0,0.0,0.005654792,9.54197e-21,0.0,80.97937,23.957785,26.393253,96.0,0.06668286,33.049446,241.64728,87.08741,0.0,80.97937,0.11079839,0.0,77.66973,8.330017
25974,20998440.0,0.0,18.298157,13.226257,21.647491,21.188171,22.231537,21.771637,18.298004,18.297577,18.297577,18.297455,0.0,0.031406187,0.031406187,0.048466835,25.0,18.300018,0.0,0.0,0.0,0.0024098114,9.54197e-21,0.0,81.29347,23.712547,26.373407,96.0,0.06701896,33.07723,241.62427,87.085365,0.0,81.29347,0.11127869,0.0,77.960724,8.330017
25975,20998500.0,0.0,18.298157,13.22171,21.644531,21.184357,22.229431,21.76941,18.298035,18.297699,18.297699,18.297607,0.0,0.03152932,0.03152932,0.048675746,25.0,18.300018,0.0,0.0,0.0,0.00083798665,9.54197e-21,0.0,81.55478,23.535446,26.35375,96.0,0.06734086,33.10475,241.59885,87.11522,0.0,81.55478,0.11173411,0.0,78.20133,8.330017
25976,20998560.0,0.0,18.298248,13.217255,21.64154,21.180481,22.227325,21.76715,18.298035,18.29779,18.29779,18.29773,0.0,0.03164421,0.03164421,0.048869763,25.0,18.300018,0.0,0.0,0.0,0.003616342,9.54197e-21,0.0,81.76175,23.422766,26.334217,96.0,0.06764501,33.132095,241.57182,87.173035,0.0,81.76175,0.11215803,0.0,78.39035,8.330017
25977,20998620.0,0.0,18.29831,13.21283,21.63852,21.176575,22.225159,21.764862,18.298096,18.297882,18.297882,18.297821,0.0,0.031749744,0.031749744,0.04904718,25.0,18.300018,0.0,0.0,0.0,0.0064505343,9.54197e-21,0.0,81.91971,23.363565,26.31515,96.0,0.06792814,33.15879,241.5442,87.25149,0.0,81.91971,0.11254665,0.0,78.53308,8.330017
25978,20998680.0,0.0,18.29837,13.208496,21.635468,21.172607,22.222961,21.762543,18.298126,18.297974,18.297974,18.297943,0.0,0.031845666,0.031845666,0.049207732,25.0,18.300018,0.0,0.0,0.0,0.007372594,9.54197e-21,0.0,82.031425,23.35255,26.296675,96.0,0.06818923,33.184654,241.51645,87.34735,0.0,82.031425,0.11289909,0.0,78.632256,8.330017
25979,20998740.0,0.0,18.2984,13.204224,21.632416,21.16864,22.220734,21.760223,18.298187,18.298065,18.298065,18.298035,0.0,0.03193125,0.03193125,0.049350407,25.0,18.300018,0.0,0.0,0.0,0.006270312,9.54197e-21,0.0,82.10369,23.379074,26.278847,96.0,0.06842677,33.209614,241.48944,87.45382,0.0,82.10369,0.11321301,0.0,78.694466,8.330017
25980,20998800.0,0.0,18.298431,13.200012,21.629333,21.164642,22.218506,21.757843,18.298248,18.298187,18.298187,18.298157,0.0,0.032006603,0.032006603,0.049475566,25.0,18.300018,0.0,0.0,0.0,0.0054689925,9.54197e-21,0.0,82.14415,23.433002,26.26155,96.0,0.068641275,33.23383,241.4638,87.565155,0.0,82.14415,0.11348876,0.0,78.72706,8.330017
25981,20998860.0,0.0,18.298462,13.195862,21.626282,21.160645,22.216217,21.755493,18.29831,18.298248,18.298248,18.298248,0.0,0.032069605,0.032069605,0.04957983,25.0,18.300018,0.0,0.0,0.0,0.0051819272,9.54197e-21,0.0,82.144844,23.522154,26.244884,96.0,0.06882853,33.257164,241.43964,87.68385,0.0,82.144844,0.113719225,0.0,78.72254,8.330017
25982,20998920.0,0.0,18.298523,13.191742,21.6232,21.156647,22.213959,21.753113,18.29837,18.29834,18.29834,18.29834,0.0,0.032119274,0.032119274,0.04966158,25.0,18.300018,0.0,0.0,0.0,0.0054268157,9.54197e-21,0.0,82.11539,23.632603,26.228878,96.0,0.06898595,33.27957,241.41815,87.80064,0.0,82.11539,0.11390029,0.0,78.69013,8.330017
25983,20998980.0,0.0,18.298553,13.187622,21.620117,21.152649,22.21167,21.750732,18.2984,18.2984,18.2984,18.2984,0.0,0.032159746,0.032159746,0.049727853,25.0,18.300018,0.0,0.0,0.0,0.005476459,9.54197e-21,0.0,82.06917,23.752796,26.213371,96.0,0.06912277,33.30128,241.39882,87.9133,0.0,82.06917,0.11404748,0.0,78.64235,8.330017
25984,20999040.0,0.0,18.298584,13.183563,21.617035,21.148651,22.20935,21.748352,18.298462,18.298492,18.298492,18.298462,0.0,0.032194395,0.032194395,0.04978432,25.0,18.300018,0.0,0.0,0.0,0.005449312,9.54197e-21,0.0,82.0135,23.878006,26.19819,96.0,0.06924656,33.322533,241.3809,88.02271,0.0,82.0135,0.11417334,0.0,78.58594,8.330017
25985,20999100.0,0.0,18.298615,13.179535,21.613953,21.144653,22.207062,21.745941,18.298492,18.298523,18.298523,18.298523,0.0,0.03221827,0.03221827,0.04982279,25.0,18.300018,0.0,0.0,0.0,0.0050824783,9.54197e-21,0.0,81.94388,24.007288,26.183632,96.0,0.069346026,33.342915,241.36597,88.12299,0.0,81.94388,0.114259504,0.0,78.51694,8.330017
25986,20999160.0,0.0,18.298676,13.175507,21.6109,21.140686,22.204773,21.743591,18.298553,18.298584,18.298584,18.298584,0.0,0.032237284,0.032237284,0.049853116,25.0,18.300018,0.0,0.0,0.0,0.0051183747,9.54197e-21,0.0,81.869446,24.136963,26.169373,96.0,0.06943454,33.362877,241.35246,88.218346,0.0,81.869446,0.11432792,0.0,78.44365,8.330017
25987,20999220.0,0.0,18.298706,13.171509,21.60788,21.136719,22.202515,21.741241,18.298584,18.298645,18.298645,18.298645,0.0,0.032250583,0.032250583,0.049873915,25.0,18.300018,0.0,0.0,0.0,0.004875497,9.54197e-21,0.0,81.79042,24.265503,26.155487,96.0,0.06951002,33.38232,241.34071,88.30695,0.0,81.79042,0.11437533,0.0,78.36638,8.330017
25988,20999280.0,0.0,18.298737,13.167572,21.604858,21.132782,22.200226,21.738861,18.298645,18.298706,18.298706,18.298706,0.0,0.03225784,0.03225784,0.049884655,25.0,18.300018,0.0,0.0,0.0,0.004263957,9.54197e-21,0.0,81.70865,24.389856,26.142004,96.0,0.06957167,33.401196,241.33104,88.38667,0.0,81.70865,0.11440058,0.0,78.28688,8.330017
25989,20999340.0,0.0,18.298737,13.163635,21.601837,21.128876,22.197968,21.736511,18.298676,18.298737,18.298737,18.298737,0.0,0.03226031,0.03226031,0.049887437,25.0,18.300018,0.0,0.0,0.0,0.003691412,9.54197e-21,0.0,81.62746,24.507168,26.128847,96.0,0.06962243,33.419617,241.3232,88.45723,0.0,81.62746,0.11440845,0.0,78.208275,8.330017
25990,20999400.0,0.0,18.298767,13.159729,21.598846,21.12497,22.19571,21.734161,18.298706,18.298767,18.298767,18.298767,0.0,0.03225689,0.03225689,0.049880452,25.0,18.300018,0.0,0.0,0.0,0.0031045026,9.54197e-21,0.0,81.546074,24.616737,26.116085,96.0,0.069659546,33.437477,241.31758,88.51689,0.0,81.546074,0.114394434,0.0,78.129906,8.330017
25991,20999460.0,0.0,18.298798,13.155853,21.595886,21.121094,22.193481,21.731873,18.298737,18.298798,18.298798,18.298798,0.0,0.03225048,0.03225048,0.049868505,25.0,18.300018,0.0,0.0,0.0,0.003299068,9.54197e-21,0.0,81.46754,24.718508,26.10354,96.0,0.06968984,33.45504,241.31332,88.56888,0.0,81.46754,0.11436966,0.0,78.054474,8.330017
25992,20999520.0,0.0,18.298828,13.152008,21.592957,21.11728,22.191254,21.729553,18.298767,18.298828,18.298828,18.298828,0.0,0.03224128,0.03224128,0.049851973,25.0,18.300018,0.0,0.0,0.0,0.0031725795,9.54197e-21,0.0,81.3937,24.809969,26.091269,96.0,0.06971345,33.472225,241.31053,88.61189,0.0,81.3937,0.1143347,0.0,77.983765,8.330017
25993,20999580.0,0.0,18.298828,13.148193,21.590027,21.113464,22.189026,21.727264,18.298798,18.298828,18.298828,18.298859,0.0,0.032229733,0.032229733,0.049831595,25.0,18.300018,0.0,0.0,0.0,0.002407944,9.54197e-21,0.0,81.32516,24.890762,26.079252,96.0,0.06973133,33.489044,241.30907,88.64619,0.0,81.32516,0.114291206,0.0,77.91832,8.330017
25994,20999640.0,0.0,18.298828,13.144409,21.587128,21.10968,22.186829,21.724976,18.298828,18.298859,18.298859,18.298859,0.0,0.032216754,0.032216754,0.04980892,25.0,18.300018,0.0,0.0,0.0,0.0016207127,9.54197e-21,0.0,81.26295,24.960619,26.06741,96.0,0.0697457,33.505627,241.30869,88.67261,0.0,81.26295,0.11424256,0.0,77.8591,8.330017
25995,20999700.0,0.0,18.298828,13.140625,21.584259,21.105927,22.184662,21.722717,18.298828,18.298859,18.298859,18.29889,0.0,0.032203116,0.032203116,0.049785227,25.0,18.300018,0.0,0.0,0.0,0.0011323394,9.54197e-21,0.0,81.20742,25.020065,26.05568,96.0,0.06975838,33.52205,241.30913,88.69232,0.0,81.20742,0.11419169,0.0,77.80636,8.330017
25996,20999760.0,0.0,18.298859,13.136902,21.58139,21.102203,22.182526,21.72049,18.298828,18.29889,18.29889,18.29889,0.0,0.032188606,0.032188606,0.049760204,25.0,18.300018,0.0,0.0,0.0,0.001255888,9.54197e-21,0.0,81.15973,25.066929,26.044094,96.0,0.06976864,33.538265,241.31061,88.703735,0.0,81.15973,0.1141375,0.0,77.76127,8.330017
25997,20999820.0,0.0,18.298859,13.133179,21.578583,21.09851,22.18039,21.718262,18.298859,18.29889,18.29889,18.29889,0.0,0.032174394,0.032174394,0.04973582,25.0,18.300018,0.0,0.0,0.0,0.0011201606,9.54197e-21,0.0,81.12112,25.101105,26.032633,96.0,0.06977922,33.554314,241.31276,88.70817,0.0,81.12112,0.114084676,0.0,77.72493,8.330017
25998,20999880.0,0.0,18.298859,13.129517,21.575806,21.09491,22.178284,21.716064,18.298859,18.29889,18.29889,18.29889,0.0,0.032161675,0.032161675,0.04971412,25.0,18.300018,0.0,0.0,0.0,0.0008967584,9.54197e-21,0.0,81.09402,25.120708,26.021252,96.0,0.06979262,33.570248,241.31534,88.705765,0.0,81.09402,0.11403745,0.0,77.69962,8.330017
25999,20999940.0,0.0,18.298859,13.1258545,21.572998,21.091248,22.176147,21.713867,18.298859,18.29889,18.29889,18.29889,0.0,0.032148622,0.032148622,0.04969181,25.0,18.300018,0.0,0.0,0.0,0.00075089256,9.54197e-21,0.0,81.0652,25.1424,26.009863,96.0,0.06980538,33.586193,241.3179,88.70424,0.0,81.0652,0.11398909,0.0,77.67267,8.330017
26000,21000000.0,0.0,18.298859,13.122223,21.57022,21.087646,22.174072,21.7117,18.298859,18.29889,18.29889,18.29889,0.0,0.032136753,0.032136753,0.049671613,25.0,18.300018,0.0,0.0,0.0,0.0006763069,9.54197e-21,0.0,81.043846,25.154938,25.99854,96.0,0.06982037,33.602043,241.32066,88.698685,0.0,81.043846,0.11394515,0.0,77.652855,8.330017
26001,21000060.0,0.0,18.29889,13.118622,21.567474,21.084076,22.171997,21.709534,18.29889,18.29889,18.29889,18.29889,0.0,0.032125343,0.032125343,0.049652215,25.0,18.300018,0.0,0.0,0.0,0.00084604614,9.54197e-21,0.0,81.02497,25.164532,25.987244,96.0,0.06983619,33.61786,241.32347,88.69191,0.0,81.02497,0.11390292,0.0,77.63542,8.330017
26002,21000120.0,0.0,18.29889,13.115051,21.564728,21.080505,22.169922,21.707367,18.29889,18.29889,18.29889,18.29889,0.0,0.032114957,0.032114957,0.04963462,25.0,18.300018,0.0,0.0,0.0,0.00066890195,9.54197e-21,0.0,81.011024,25.168455,25.976011,96.0,0.06985393,33.633583,241.32631,88.682976,0.0,81.011024,0.11386453,0.0,77.622665,8.330017
26003,21000180.0,0.0,18.29889,13.111511,21.562012,21.076935,22.167877,21.70523,18.29889,18.29889,18.29889,18.29889,0.0,0.03210568,0.03210568,0.049618945,25.0,18.300018,0.0,0.0,0.0,0.00028473875,9.54197e-21,0.0,81.00135,25.167765,25.964815,96.0,0.06987387,33.64926,241.32912,88.67256,0.0,81.00135,0.1138303,0.0,77.613976,8.330017
26004,21000240.0,0.0,18.29889,13.108002,21.559296,21.073425,22.165833,21.703094,18.29889,18.29889,18.29889,18.29889,0.0,0.032097515,0.032097515,0.04960519,25.0,18.300018,0.0,0.0,0.0,6.1166524e-05,9.54197e-21,0.0,80.99513,25.163696,25.953627,96.0,0.06989609,33.664925,241.33179,88.66141,0.0,80.99513,0.11380021,0.0,77.60855,8.330017
26005,21000300.0,0.0,18.29889,13.104523,21.55661,21.069916,22.163788,21.700989,18.29889,18.29889,18.29889,18.29889,0.0,0.03209048,0.03209048,0.049593396,25.0,18.300018,0.0,0.0,0.0,1.4859984e-05,9.54197e-21,0.0,80.992744,25.1557,25.942448,96.0,0.06992062,33.680573,241.33437,88.6492,0.0,80.992744,0.11377434,0.0,77.60675,8.330017
26006,21000360.0,0.0,18.29889,13.101074,21.553925,21.066437,22.161774,21.698883,18.29889,18.29889,18.29889,18.29889,0.0,0.032084562,0.032084562,0.049583517,25.0,18.300018,0.0,0.0,0.0,0.00033607893,9.54197e-21,0.0,80.99315,25.145313,25.931269,96.0,0.06994748,33.696224,241.33676,88.63682,0.0,80.99315,0.11375262,0.0,77.607574,8.330017
26007,21000420.0,0.0,18.29889,13.097626,21.55127,21.062958,22.15976,21.696777,18.29889,18.29889,18.29889,18.29889,0.0,0.032079697,0.032079697,0.049575437,25.0,18.300018,0.0,0.0,0.0,0.00048903254,9.54197e-21,0.0,80.99574,25.133322,25.920116,96.0,0.069976434,33.711834,241.33894,88.62464,0.0,80.99574,0.11373481,0.0,77.610435,8.330017
26008,21000480.0,0.0,18.29889,13.094238,21.548615,21.05954,22.157776,21.694702,18.29889,18.29889,18.29889,18.29889,0.0,0.03207584,0.03207584,0.049569074,25.0,18.300018,0.0,0.0,0.0,0.00037928927,9.54197e-21,0.0,81.000244,25.12008,25.908998,96.0,0.07000736,33.7274,241.3409,88.61284,0.0,81.000244,0.11372074,0.0,77.61507,8.330017
26009,21000540.0,0.0,18.29889,13.090851,21.54596,21.056091,22.155762,21.692627,18.29889,18.29889,18.29889,18.29889,0.0,0.03207289,0.03207289,0.049564246,25.0,18.300018,0.0,0.0,0.0,0.00023416367,9.54197e-21,0.0,81.00604,25.106323,25.897905,96.0,0.07004008,33.742935,241.3426,88.601715,0.0,81.00604,0.11371,0.0,77.6209,8.330017
26010,21000600.0,0.0,18.29889,13.087494,21.543335,21.052704,22.153778,21.690552,18.29889,18.29889,18.29889,18.29889,0.0,0.032070693,0.032070693,0.049560692,25.0,18.300018,0.0,0.0,0.0,0.000195537,9.54197e-21,0.0,81.0126,25.092628,25.886831,96.0,0.07007428,33.758434,241.3441,88.59144,0.0,81.0126,0.11370205,0.0,77.6274,8.330017
26011,21000660.0,0.0,18.29889,13.084198,21.540741,21.049286,22.151825,21.688507,18.29889,18.29889,18.29889,18.29889,0.0,0.03206932,0.03206932,0.049558543,25.0,18.300018,0.0,0.0,0.0,0.0002466933,9.54197e-21,0.0,81.02015,25.078764,25.875774,96.0,0.07011015,33.77392,241.34537,88.581955,0.0,81.02015,0.11369716,0.0,77.634796,8.330017
26012,21000720.0,0.0,18.29892,13.080902,21.538116,21.045898,22.149841,21.686462,18.29889,18.29889,18.29889,18.29889,0.0,0.032068577,0.032068577,0.049557436,25.0,18.300018,0.0,0.0,0.0,0.00042549602,9.54197e-21,0.0,81.02797,25.06546,25.86474,96.0,0.07014722,33.789364,241.3464,88.57347,0.0,81.02797,0.11369456,0.0,77.642426,8.330017
26013,21000780.0,0.0,18.29892,13.077637,21.535522,21.042542,22.147888,21.684418,18.29892,18.29889,18.29889,18.29889,0.0,0.032068316,0.032068316,0.04955714,25.0,18.300018,0.0,0.0,0.0,0.00056108413,9.54197e-21,0.0,81.035736,25.052996,25.85375,96.0,0.070185125,33.80475,241.34726,88.56599,0.0,81.035736,0.113693744,0.0,77.64996,8.330017
26014,21000840.0,0.0,18.29892,13.074402,21.532959,21.039215,22.145935,21.682404,18.29892,18.29889,18.29889,18.29889,0.0,0.032068666,0.032068666,0.049557865,25.0,18.300018,0.0,0.0,0.0,0.00058776647,9.54197e-21,0.0,81.04353,25.041456,25.842804,96.0,0.07022414,33.820072,241.34787,88.55971,0.0,81.04353,0.113695174,0.0,77.65747,8.330017
26015,21000900.0,0.0,18.29892,13.0711975,21.530365,21.035889,22.144012,21.68039,18.29892,18.29889,18.29889,18.29889,0.0,0.03206944,0.03206944,0.04955929,25.0,18.300018,0.0,0.0,0.0,0.0005102665,9.54197e-21,0.0,81.050766,25.031395,25.83192,96.0,0.070263825,33.83531,241.34825,88.55473,0.0,81.050766,0.113698155,0.0,77.66441,8.330017
26016,21000960.0,0.0,18.29892,13.067993,21.527802,21.032562,22.14206,21.678375,18.29892,18.29889,18.29889,18.29889,0.0,0.032070342,0.032070342,0.049560923,25.0,18.300018,0.0,0.0,0.0,0.0005369478,9.54197e-21,0.0,81.05777,25.021873,25.82105,96.0,0.07030369,33.850525,241.34859,88.5502,0.0,81.05777,0.11370159,0.0,77.67112,8.330017
26017,21001020.0,0.0,18.29895,13.06485,21.525269,21.029236,22.140137,21.676361,18.29892,18.29892,18.29892,18.29889,0.0,0.032071464,0.032071464,0.049562916,25.0,18.300018,0.0,0.0,0.0,0.0006951923,9.54197e-21,0.0,81.06424,25.013494,25.81023,96.0,0.070343845,33.865677,241.34877,88.54658,0.0,81.06424,0.11370583,0.0,77.67729,8.330017
26018,21001080.0,0.0,18.29895,13.061737,21.522705,21.02594,22.138214,21.674377,18.29892,18.29892,18.29892,18.29892,0.0,0.032072734,0.032072734,0.049565144,25.0,18.300018,0.0,0.0,0.0,0.00077655906,9.54197e-21,0.0,81.070076,25.006258,25.79947,96.0,0.07038408,33.88074,241.34885,88.54376,0.0,81.070076,0.1137106,0.0,77.68285,8.330017
26019,21001140.0,0.0,18.29895,13.058624,21.520172,21.022675,22.136292,21.672363,18.29892,18.29892,18.29892,18.29892,0.0,0.03207407,0.03207407,0.04956747,25.0,18.300018,0.0,0.0,0.0,0.0008084649,9.54197e-21,0.0,81.07527,25.000093,25.788778,96.0,0.07042422,33.895714,241.34883,88.54164,0.0,81.07527,0.1137156,0.0,77.687775,8.330017
26020,21001200.0,0.0,18.29895,13.0555725,21.51764,21.01941,22.1344,21.67038,18.29895,18.29892,18.29892,18.29892,0.0,0.032075506,0.032075506,0.04956995,25.0,18.300018,0.0,0.0,0.0,0.00075099384,9.54197e-21,0.0,81.079796,24.995043,25.778145,96.0,0.07046433,33.910595,241.34872,88.540276,0.0,81.079796,0.11372095,0.0,77.692055,8.330017
26021,21001260.0,0.0,18.29895,13.052521,21.515137,21.016144,22.132477,21.668427,18.29895,18.29892,18.29892,18.29892,0.0,0.032076944,0.032076944,0.049572427,25.0,18.300018,0.0,0.0,0.0,0.00054554705,9.54197e-21,0.0,81.08365,24.991009,25.767574,96.0,0.070504226,33.9254,241.34856,88.5395,0.0,81.08365,0.1137263,0.0,77.69567,8.330017
26022,21001320.0,0.0,18.29895,13.0494995,21.512634,21.012878,22.130585,21.666443,18.29895,18.29895,18.29895,18.29895,0.0,0.032078348,0.032078348,0.04957483,25.0,18.300018,0.0,0.0,0.0,0.00057300576,9.54197e-21,0.0,81.08684,24.987892,25.757048,96.0,0.07054388,33.940132,241.34834,88.53921,0.0,81.08684,0.11373152,0.0,77.69866,8.330017
26023,21001380.0,0.0,18.29898,13.046509,21.510132,21.009644,22.128693,21.66449,18.29895,18.29895,18.29895,18.29895,0.0,0.032079697,0.032079697,0.049577136,25.0,18.300018,0.0,0.0,0.0,0.0008405988,9.54197e-21,0.0,81.08938,24.985641,25.746578,96.0,0.07058322,33.954792,241.3481,88.53936,0.0,81.08938,0.113736525,0.0,77.70102,8.330017
26024,21001440.0,0.0,18.29898,13.043549,21.50763,21.00644,22.1268,21.662537,18.29895,18.29895,18.29895,18.29895,0.0,0.032080963,0.032080963,0.049579285,25.0,18.300018,0.0,0.0,0.0,0.0009981022,9.54197e-21,0.0,81.09133,24.984129,25.736183,96.0,0.070622094,33.969345,241.34782,88.53985,0.0,81.09133,0.113741204,0.0,77.70281,8.330017
26025,21001500.0,0.0,18.29898,13.040619,21.505157,21.003235,22.124908,21.660583,18.29898,18.29895,18.29895,18.29895,0.0,0.032082118,0.032082118,0.049581256,25.0,18.300018,0.0,0.0,0.0,0.0010356208,9.54197e-21,0.0,81.092766,24.98321,25.725864,96.0,0.07066048,33.983788,241.34755,88.54057,0.0,81.092766,0.11374549,0.0,77.704124,8.330017
26026,21001560.0,0.0,18.29898,13.03772,21.502686,21.0,22.123047,21.65863,18.29898,18.29898,18.29898,18.29895,0.0,0.032083184,0.032083184,0.04958305,25.0,18.300018,0.0,0.0,0.0,0.0006466084,9.54197e-21,0.0,81.093666,24.98295,25.71561,96.0,0.07069843,33.998142,241.34726,88.541565,0.0,81.093666,0.11374942,0.0,77.70491,8.330017
26027,21001620.0,0.0,18.29898,13.034851,21.500214,20.996826,22.121185,21.656677,18.29898,18.29898,18.29898,18.29898,0.0,0.032084126,0.032084126,0.049584642,25.0,18.300018,0.0,0.0,0.0,0.00051012577,9.54197e-21,0.0,81.0941,24.983166,25.705437,96.0,0.07073586,34.012394,241.34698,88.54271,0.0,81.0941,0.11375289,0.0,77.70528,8.330017
26028,21001680.0,0.0,18.299011,13.032013,21.497742,20.993652,22.119324,21.654755,18.29898,18.29898,18.29898,18.29898,0.0,0.03208495,0.03208495,0.049586024,25.0,18.300018,0.0,0.0,0.0,0.000749374,9.54197e-21,0.0,81.09417,24.983753,25.695293,96.0,0.07077289,34.02659,241.34671,88.54393,0.0,81.09417,0.113755934,0.0,77.705284,8.330017
26029,21001740.0,0.0,18.299011,13.029175,21.4953,20.990479,22.117462,21.652832,18.299011,18.29898,18.29898,18.29898,0.0,0.032085657,0.032085657,0.0495872,25.0,18.300018,0.0,0.0,0.0,0.0010701396,9.54197e-21,0.0,81.09389,24.984665,25.685225,96.0,0.07080943,34.040688,241.34647,88.54522,0.0,81.09389,0.11375851,0.0,77.70496,8.330017
26030,21001800.0,0.0,18.299011,13.026398,21.492859,20.987335,22.1156,21.65091,18.299011,18.29898,18.29898,18.29898,0.0,0.032086246,0.032086246,0.049588185,25.0,18.300018,0.0,0.0,0.0,0.0010622084,9.54197e-21,0.0,81.09334,24.985796,25.675243,96.0,0.07084541,34.05466,241.34622,88.54651,0.0,81.09334,0.11376067,0.0,77.70439,8.330017
26031,21001860.0,0.0,18.299011,13.023621,21.490448,20.984192,22.113739,21.649017,18.299011,18.299011,18.299011,18.299011,0.0,0.032086723,0.032086723,0.04958898,25.0,18.300018,0.0,0.0,0.0,0.0005497794,9.54197e-21,0.0,81.09256,24.987104,25.665342,96.0,0.07088087,34.068523,241.34602,88.54778,0.0,81.09256,0.11376242,0.0,77.7036,8.330017
26032,21001920.0,0.0,18.299011,13.020905,21.488007,20.981049,22.111908,21.647095,18.299011,18.299011,18.299011,18.299011,0.0,0.0320871,0.0320871,0.049589593,25.0,18.300018,0.0,0.0,0.0,0.00042555152,9.54197e-21,0.0,81.091606,24.988516,25.655478,96.0,0.070915975,34.08233,241.34583,88.548996,0.0,81.091606,0.113763794,0.0,77.70265,8.330017
26033,21001980.0,0.0,18.299042,13.018188,21.485596,20.977905,22.110077,21.645203,18.299011,18.299011,18.299011,18.299011,0.0,0.032087382,0.032087382,0.049590055,25.0,18.300018,0.0,0.0,0.0,0.00074231933,9.54197e-21,0.0,81.09052,24.98997,25.645664,96.0,0.07095071,34.09607,241.34567,88.55014,0.0,81.09052,0.11376482,0.0,77.701584,8.330017
26034,21002040.0,0.0,18.299042,13.015503,21.483185,20.974823,22.108246,21.64331,18.299042,18.299011,18.299011,18.299011,0.0,0.032087587,0.032087587,0.049590383,25.0,18.300018,0.0,0.0,0.0,0.0009689904,9.54197e-21,0.0,81.08937,24.991407,25.635921,96.0,0.07098502,34.109707,241.34554,88.55119,0.0,81.08937,0.11376557,0.0,77.70046,8.330017
26035,21002100.0,0.0,18.299072,13.012848,21.480804,20.97171,22.106415,21.641449,18.299042,18.299042,18.299042,18.299011,0.0,0.032087706,0.032087706,0.04959057,25.0,18.300018,0.0,0.0,0.0,0.001160575,9.54197e-21,0.0,81.088135,24.992853,25.626255,96.0,0.07101889,34.12324,241.34541,88.55216,0.0,81.088135,0.11376599,0.0,77.69926,8.330017
26036,21002160.0,0.0,18.299042,13.010223,21.478394,20.968628,22.104584,21.639557,18.299042,18.299042,18.299042,18.299042,0.0,0.032087762,0.032087762,0.049590647,25.0,18.300018,0.0,0.0,0.0,0.00055182225,9.54197e-21,0.0,81.08686,24.99424,25.616678,96.0,0.0710523,34.13665,241.34534,88.55302,0.0,81.08686,0.11376618,0.0,77.69804,8.330017
26037,21002220.0,0.0,18.299042,13.007629,21.476013,20.965515,22.102783,21.637695,18.299042,18.299042,18.299042,18.299042,0.0,0.032087762,0.032087762,0.049590632,25.0,18.300018,0.0,0.0,0.0,0.0002826401,9.54197e-21,0.0,81.0856,24.995537,25.60714,96.0,0.07108546,34.150005,241.34526,88.55377,0.0,81.0856,0.11376616,0.0,77.696815,8.330017
26038,21002280.0,0.0,18.299072,13.005066,21.473633,20.962463,22.100952,21.635834,18.299042,18.299042,18.299042,18.299042,0.0,0.032087717,0.032087717,0.049590543,25.0,18.300018,0.0,0.0,0.0,0.00061849685,9.54197e-21,0.0,81.08436,24.996737,25.597631,96.0,0.07111841,34.16332,241.34521,88.55441,0.0,81.08436,0.11376598,0.0,77.69562,8.330017
26039,21002340.0,0.0,18.299072,13.002533,21.471283,20.959412,22.099152,21.633972,18.299072,18.299042,18.299042,18.299042,0.0,0.032087635,0.032087635,0.04959039,25.0,18.300018,0.0,0.0,0.0,0.0010208605,9.54197e-21,0.0,81.08316,24.997824,25.58819,96.0,0.07115104,34.176533,241.34518,88.554955,0.0,81.08316,0.113765664,0.0,77.69447,8.330017
26040,21002400.0,0.0,18.299103,13.0,21.468933,20.95636,22.097382,21.63211,18.299072,18.299072,18.299072,18.299042,0.0,0.03208753,0.03208753,0.0495902,25.0,18.300018,0.0,0.0,0.0,0.0011830218,9.54197e-21,0.0,81.082016,24.99879,25.578827,96.0,0.071183346,34.18964,241.34517,88.5554,0.0,81.082016,0.11376527,0.0,77.693375,8.330017
26041,21002460.0,0.0,18.299072,12.997528,21.466553,20.953308,22.095581,21.630249,18.299072,18.299072,18.299072,18.299072,0.0,0.032087397,0.032087397,0.049589965,25.0,18.300018,0.0,0.0,0.0,0.0006125405,9.54197e-21,0.0,81.08093,24.99964,25.569546,96.0,0.07121531,34.202637,241.34515,88.55574,0.0,81.08093,0.11376476,0.0,77.69234,8.330017
26042,21002520.0,0.0,18.299072,12.995056,21.464203,20.950256,22.09378,21.628418,18.299072,18.299072,18.299072,18.299072,0.0,0.032087248,0.032087248,0.04958971,25.0,18.300018,0.0,0.0,0.0,0.00023555661,9.54197e-21,0.0,81.07991,25.000366,25.5603,96.0,0.0712471,34.215576,241.34517,88.556,0.0,81.07991,0.11376421,0.0,77.69136,8.330017
26043,21002580.0,0.0,18.299103,12.992645,21.461884,20.947235,22.09201,21.626587,18.299072,18.299072,18.299072,18.299072,0.0,0.032087095,0.032087095,0.049589444,25.0,18.300018,0.0,0.0,0.0,0.00019522071,9.54197e-21,0.0,81.07897,25.00098,25.551105,96.0,0.07127871,34.228455,241.34518,88.55619,0.0,81.07897,0.113763645,0.0,77.69047,8.330017
26044,21002640.0,0.0,18.299103,12.990234,21.459534,20.944244,22.09021,21.624756,18.299103,18.299072,18.299072,18.299072,0.0,0.03208694,0.03208694,0.04958917,25.0,18.300018,0.0,0.0,0.0,0.00075697264,9.54197e-21,0.0,81.0781,25.001472,25.541937,96.0,0.071310215,34.241287,241.34521,88.556305,0.0,81.0781,0.11376305,0.0,77.689644,8.330017
26045,21002700.0,0.0,18.299103,12.987854,21.457214,20.941254,22.08844,21.622925,18.299103,18.299072,18.299072,18.299072,0.0,0.032086775,0.032086775,0.049588893,25.0,18.300018,0.0,0.0,0.0,0.001145124,9.54197e-21,0.0,81.07731,25.001863,25.532845,96.0,0.07134144,34.254017,241.34525,88.55636,0.0,81.07731,0.11376245,0.0,77.68889,8.330017
26046,21002760.0,0.0,18.299103,12.985504,21.454895,20.938232,22.08667,21.621094,18.299103,18.299103,18.299103,18.299103,0.0,0.032086622,0.032086622,0.04958863,25.0,18.300018,0.0,0.0,0.0,0.0006466263,9.54197e-21,0.0,81.076584,25.002155,25.523836,96.0,0.07137238,34.26663,241.34529,88.55636,0.0,81.076584,0.11376188,0.0,77.6882,8.330017
26047,21002820.0,0.0,18.299103,12.983185,21.452576,20.935242,22.08493,21.619293,18.299103,18.299103,18.299103,18.299103,0.0,0.032086477,0.032086477,0.04958838,25.0,18.300018,0.0,0.0,0.0,0.0002011612,9.54197e-21,0.0,81.075935,25.002357,25.514872,96.0,0.07140318,34.27918,241.34532,88.55632,0.0,81.075935,0.113761336,0.0,77.68759,8.330017
26048,21002880.0,0.0,18.299133,12.980896,21.450256,20.932251,22.08316,21.617493,18.299103,18.299103,18.299103,18.299103,0.0,0.03208634,0.03208634,0.049588148,25.0,18.300018,0.0,0.0,0.0,0.00043512046,9.54197e-21,0.0,81.07535,25.002485,25.50593,96.0,0.07143391,34.291695,241.34537,88.556244,0.0,81.07535,0.11376082,0.0,77.687035,8.330017
26049,21002940.0,0.0,18.299133,12.978638,21.447968,20.92929,22.08139,21.615692,18.299103,18.299103,18.299103,18.299103,0.0,0.032086212,0.032086212,0.04958793,25.0,18.300018,0.0,0.0,0.0,0.0006947957,9.54197e-21,0.0,81.074814,25.002552,25.497051,96.0,0.07146445,34.304127,241.34541,88.55615,0.0,81.074814,0.11376037,0.0,77.68653,8.330017
