,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
26050,21003000.0,0.0,18.299133,12.97641,21.445679,20.92633,22.07965,21.613892,18.299133,18.299103,18.299103,18.299103,0.0,0.0320861,0.0320861,0.049587738,25.0,18.300018,0.0,0.0,0.0,0.0011504213,9.54197e-21,0.0,81.07435,25.002552,25.488228,96.0,0.07149481,34.31648,241.34546,88.55602,0.0,81.07435,0.11375994,0.0,77.68609,8.330017
26051,21003060.0,0.0,18.299133,12.974182,21.44339,20.92334,22.077911,21.612091,18.299133,18.299133,18.299133,18.299103,0.0,0.032085996,0.032085996,0.04958757,25.0,18.300018,0.0,0.0,0.0,0.0005170264,9.54197e-21,0.0,81.07392,25.002506,25.479492,96.0,0.07152489,34.32871,241.34549,88.55589,0.0,81.07392,0.11375957,0.0,77.685684,8.330017
26052,21003120.0,0.0,18.299133,12.972015,21.441101,20.92041,22.076172,21.61029,18.299133,18.299133,18.299133,18.299133,0.0,0.032085907,0.032085907,0.04958742,25.0,18.300018,0.0,0.0,0.0,0.00013861216,9.54197e-21,0.0,81.07353,25.002424,25.470793,96.0,0.07155487,34.340893,241.34554,88.55575,0.0,81.07353,0.113759235,0.0,77.685326,8.330017
26053,21003180.0,0.0,18.299133,12.969849,21.438843,20.91745,22.074432,21.60852,18.299133,18.299133,18.299133,18.299133,0.0,0.032085832,0.032085832,0.049587294,25.0,18.300018,0.0,0.0,0.0,0.000451896,9.54197e-21,0.0,81.07319,25.002308,25.462112,96.0,0.07158481,34.353046,241.34558,88.555595,0.0,81.07319,0.11375896,0.0,77.685,8.330017
26054,21003240.0,0.0,18.299164,12.967743,21.436554,20.91452,22.072693,21.60675,18.299133,18.299133,18.299133,18.299133,0.0,0.03208577,0.03208577,0.04958719,25.0,18.300018,0.0,0.0,0.0,0.00094736356,9.54197e-21,0.0,81.072876,25.002172,25.453484,96.0,0.07161458,34.365124,241.34561,88.55545,0.0,81.072876,0.11375873,0.0,77.68469,8.330017
26055,21003300.0,0.0,18.299164,12.965637,21.434326,20.911621,22.070984,21.60498,18.299133,18.299133,18.299133,18.299133,0.0,0.032085717,0.032085717,0.049587104,25.0,18.300018,0.0,0.0,0.0,0.0011765583,9.54197e-21,0.0,81.07258,25.002026,25.444933,96.0,0.0716441,34.37709,241.34564,88.55531,0.0,81.07258,0.11375854,0.0,77.68442,8.330017
26056,21003360.0,0.0,18.299164,12.963562,21.432037,20.908691,22.069275,21.60321,18.299164,18.299133,18.299133,18.299133,0.0,0.032085676,0.032085676,0.049587034,25.0,18.300018,0.0,0.0,0.0,0.00060071435,9.54197e-21,0.0,81.0723,25.001867,25.436459,96.0,0.07167337,34.388958,241.34567,88.555176,0.0,81.0723,0.11375839,0.0,77.68415,8.330017
26057,21003420.0,0.0,18.299164,12.961517,21.42981,20.905762,22.067535,21.60144,18.299164,18.299164,18.299164,18.299164,0.0,0.032085646,0.032085646,0.049586985,25.0,18.300018,0.0,0.0,0.0,0.00016555858,9.54197e-21,0.0,81.07204,25.001703,25.428024,96.0,0.07170253,34.40077,241.3457,88.555046,0.0,81.07204,0.11375828,0.0,77.68391,8.330017
26058,21003480.0,0.0,18.299164,12.959503,21.427551,20.902893,22.065826,21.5997,18.299164,18.299164,18.299164,18.299164,0.0,0.032085635,0.032085635,0.049586963,25.0,18.300018,0.0,0.0,0.0,0.00029108906,9.54197e-21,0.0,81.07179,25.001553,25.419676,96.0,0.071731426,34.412457,241.34572,88.55495,0.0,81.07179,0.11375823,0.0,77.68368,8.330017
26059,21003540.0,0.0,18.299164,12.95752,21.425323,20.899994,22.064117,21.59793,18.299164,18.299164,18.299164,18.299164,0.0,0.03208562,0.03208562,0.04958694,25.0,18.300018,0.0,0.0,0.0,0.0004991314,9.54197e-21,0.0,81.07155,25.001396,25.411299,96.0,0.0717604,34.424183,241.34575,88.55484,0.0,81.07155,0.11375818,0.0,77.68343,8.330017
26060,21003600.0,0.0,18.299194,12.955566,21.423096,20.897125,22.062439,21.596191,18.299164,18.299164,18.299164,18.299164,0.0,0.03208561,0.03208561,0.049586926,25.0,18.300018,0.0,0.0,0.0,0.0011280848,9.54197e-21,0.0,81.071304,25.001247,25.402985,96.0,0.07178917,34.435825,241.34576,88.55474,0.0,81.071304,0.11375814,0.0,77.683205,8.330017
26061,21003660.0,0.0,18.299194,12.953644,21.420868,20.894226,22.06073,21.594452,18.299194,18.299164,18.299164,18.299164,0.0,0.0320856,0.0320856,0.04958692,25.0,18.300018,0.0,0.0,0.0,0.00079464074,9.54197e-21,0.0,81.07107,25.00111,25.394756,96.0,0.071817644,34.447342,241.3458,88.55466,0.0,81.07107,0.11375813,0.0,77.682976,8.330017
26062,21003720.0,0.0,18.299194,12.951721,21.41864,20.891327,22.059021,21.592712,18.299194,18.299164,18.299164,18.299164,0.0,0.032085605,0.032085605,0.049586922,25.0,18.300018,0.0,0.0,0.0,0.00019467562,9.54197e-21,0.0,81.07082,25.000982,25.386583,96.0,0.071845934,34.458782,241.34581,88.55459,0.0,81.07082,0.11375813,0.0,77.68275,8.330017
26063,21003780.0,0.0,18.299194,12.94986,21.416412,20.888458,22.057343,21.590973,18.299194,18.299194,18.299194,18.299194,0.0,0.03208561,0.03208561,0.049586933,25.0,18.300018,0.0,0.0,0.0,0.0003158059,9.54197e-21,0.0,81.07058,25.000866,25.378433,96.0,0.07187415,34.470196,241.34583,88.55453,0.0,81.07058,0.113758154,0.0,77.68251,8.330017
26064,21003840.0,0.0,18.299194,12.947998,21.414215,20.88562,22.055664,21.589264,18.299194,18.299194,18.299194,18.299194,0.0,0.032085616,0.032085616,0.049586944,25.0,18.300018,0.0,0.0,0.0,0.0005446334,9.54197e-21,0.0,81.070335,25.000761,25.370335,96.0,0.07190218,34.48153,241.34583,88.554474,0.0,81.070335,0.11375818,0.0,77.682274,8.330017
26065,21003900.0,0.0,18.299225,12.9461975,21.412018,20.882782,22.053986,21.587524,18.299194,18.299194,18.299194,18.299194,0.0,0.032085627,0.032085627,0.049586963,25.0,18.300018,0.0,0.0,0.0,0.0011030312,9.54197e-21,0.0,81.070076,25.00067,25.362284,96.0,0.07193005,34.4928,241.34584,88.55443,0.0,81.070076,0.113758214,0.0,77.68203,8.330017
26066,21003960.0,0.0,18.299225,12.944397,21.40982,20.879913,22.052277,21.585815,18.299194,18.299194,18.299194,18.299194,0.0,0.03208564,0.03208564,0.04958698,25.0,18.300018,0.0,0.0,0.0,0.0005460596,9.54197e-21,0.0,81.069824,25.000593,25.354322,96.0,0.07195762,34.50395,241.34586,88.5544,0.0,81.069824,0.11375825,0.0,77.681786,8.330017
26067,21004020.0,0.0,18.299225,12.942627,21.407623,20.877075,22.050598,21.584076,18.299225,18.299194,18.299194,18.299194,0.0,0.03208565,0.03208565,0.049587004,25.0,18.300018,0.0,0.0,0.0,0.00015690629,9.54197e-21,0.0,81.06956,25.000528,25.346395,96.0,0.07198505,34.515045,241.34586,88.554375,0.0,81.06956,0.1137583,0.0,77.68153,8.330017
26068,21004080.0,0.0,18.299225,12.940887,21.405426,20.874237,22.04895,21.582367,18.299225,18.299194,18.299194,18.299194,0.0,0.03208566,0.03208566,0.049587026,25.0,18.300018,0.0,0.0,0.0,0.0004201768,9.54197e-21,0.0,81.06929,25.000473,25.338486,96.0,0.072012424,34.52612,241.34587,88.55435,0.0,81.06929,0.113758355,0.0,77.681274,8.330017
26069,21004140.0,0.0,18.299225,12.939178,21.40326,20.87143,22.047272,21.580688,18.299225,18.299225,18.299225,18.299225,0.0,0.032085676,0.032085676,0.04958705,25.0,18.300018,0.0,0.0,0.0,0.00090393337,9.54197e-21,0.0,81.069016,25.00043,25.330633,96.0,0.072039604,34.537117,241.34587,88.554344,0.0,81.069016,0.11375839,0.0,77.68101,8.330017
26070,21004200.0,0.0,18.299255,12.9375,21.401062,20.868622,22.045624,21.57898,18.299225,18.299225,18.299225,18.299225,0.0,0.032085683,0.032085683,0.049587067,25.0,18.300018,0.0,0.0,0.0,0.0011387584,9.54197e-21,0.0,81.06873,25.000397,25.322851,96.0,0.072066516,34.548004,241.34589,88.55434,0.0,81.06873,0.11375844,0.0,77.68074,8.330017
26071,21004260.0,0.0,18.299225,12.935852,21.398895,20.865784,22.043945,21.57727,18.299225,18.299225,18.299225,18.299225,0.0,0.032085694,0.032085694,0.049587086,25.0,18.300018,0.0,0.0,0.0,0.0005502995,9.54197e-21,0.0,81.06845,25.000374,25.315145,96.0,0.07209318,34.558796,241.34589,88.55433,0.0,81.06845,0.113758475,0.0,77.680466,8.330017
26072,21004320.0,0.0,18.299225,12.934235,21.396729,20.862976,22.042297,21.575592,18.299225,18.299225,18.299225,18.299225,0.0,0.032085706,0.032085706,0.0495871,25.0,18.300018,0.0,0.0,0.0,0.00012371283,9.54197e-21,0.0,81.06816,25.000359,25.30747,96.0,0.07211971,34.569542,241.3459,88.55434,0.0,81.06816,0.11375851,0.0,77.68019,8.330017
26073,21004380.0,0.0,18.299255,12.932617,21.394562,20.860199,22.04065,21.573914,18.299255,18.299225,18.299225,18.299225,0.0,0.032085713,0.032085713,0.04958711,25.0,18.300018,0.0,0.0,0.0,0.00026562935,9.54197e-21,0.0,81.06786,25.000355,25.299883,96.0,0.07214594,34.580166,241.3459,88.55434,0.0,81.06786,0.11375854,0.0,77.6799,8.330017
26074,21004440.0,0.0,18.299255,12.931061,21.392426,20.857391,22.039001,21.572205,18.299255,18.299225,18.299225,18.299225,0.0,0.032085717,0.032085717,0.049587123,25.0,18.300018,0.0,0.0,0.0,0.0004975732,9.54197e-21,0.0,81.067566,25.000349,25.292265,96.0,0.07217226,34.590828,241.3459,88.554344,0.0,81.067566,0.113758564,0.0,77.67962,8.330017
26075,21004500.0,0.0,18.299286,12.929535,21.39029,20.854645,22.037354,21.570526,18.299255,18.299255,18.299255,18.299225,0.0,0.032085724,0.032085724,0.049587134,25.0,18.300018,0.0,0.0,0.0,0.0011279531,9.54197e-21,0.0,81.06726,25.000349,25.284714,96.0,0.07219836,34.601402,241.34592,88.55435,0.0,81.06726,0.11375859,0.0,77.67933,8.330017
26076,21004560.0,0.0,18.299255,12.928009,21.388123,20.851837,22.035706,21.568848,18.299255,18.299255,18.299255,18.299255,0.0,0.03208573,0.03208573,0.04958714,25.0,18.300018,0.0,0.0,0.0,0.0007339214,9.54197e-21,0.0,81.06696,25.000355,25.277245,96.0,0.07222416,34.61186,241.34592,88.55436,0.0,81.06696,0.1137586,0.0,77.67904,8.330017
26077,21004620.0,0.0,18.299255,12.926514,21.385956,20.84906,22.034088,21.5672,18.299255,18.299255,18.299255,18.299255,0.0,0.03208573,0.03208573,0.049587145,25.0,18.300018,0.0,0.0,0.0,0.00012810265,9.54197e-21,0.0,81.066666,25.000362,25.269825,96.0,0.072249785,34.622246,241.34593,88.55437,0.0,81.066666,0.113758616,0.0,77.67875,8.330017
26078,21004680.0,0.0,18.299286,12.925049,21.38382,20.846283,22.03244,21.565521,18.299255,18.299255,18.299255,18.299255,0.0,0.032085735,0.032085735,0.04958715,25.0,18.300018,0.0,0.0,0.0,0.00029569372,9.54197e-21,0.0,81.06636,25.000372,25.262424,96.0,0.07227534,34.632607,241.34593,88.554375,0.0,81.06636,0.113758616,0.0,77.67845,8.330017
26079,21004740.0,0.0,18.299286,12.923645,21.381714,20.843536,22.030823,21.563843,18.299255,18.299255,18.299255,18.299255,0.0,0.032085735,0.032085735,0.04958715,25.0,18.300018,0.0,0.0,0.0,0.0005556633,9.54197e-21,0.0,81.066055,25.000383,25.255077,96.0,0.072300695,34.642895,241.34593,88.55438,0.0,81.066055,0.11375862,0.0,77.67816,8.330017
26080,21004800.0,0.0,18.299286,12.922241,21.379578,20.84079,22.029205,21.562195,18.299286,18.299255,18.299255,18.299255,0.0,0.032085735,0.032085735,0.04958715,25.0,18.300018,0.0,0.0,0.0,0.0011341292,9.54197e-21,0.0,81.06575,25.000395,25.247776,96.0,0.07232589,34.653114,241.34595,88.55439,0.0,81.06575,0.11375862,0.0,77.67787,8.330017
26081,21004860.0,0.0,18.299286,12.920868,21.377441,20.838013,22.027557,21.560547,18.299286,18.299286,18.299286,18.299255,0.0,0.03208573,0.03208573,0.049587145,25.0,18.300018,0.0,0.0,0.0,0.00048006713,9.54197e-21,0.0,81.06544,25.000408,25.240564,96.0,0.07235077,34.66321,241.34595,88.5544,0.0,81.06544,0.113758616,0.0,77.677574,8.330017
26082,21004920.0,0.0,18.299286,12.919495,21.375305,20.835266,22.02594,21.558899,18.299286,18.299286,18.299286,18.299286,0.0,0.03208573,0.03208573,0.04958714,25.0,18.300018,0.0,0.0,0.0,5.5325156e-05,9.54197e-21,0.0,81.06514,25.000422,25.23338,96.0,0.07237554,34.673267,241.34596,88.5544,0.0,81.06514,0.113758616,0.0,77.677284,8.330017
26083,21004980.0,0.0,18.299286,12.918182,21.3732,20.83252,22.024323,21.557251,18.299286,18.299286,18.299286,18.299286,0.0,0.03208573,0.03208573,0.04958714,25.0,18.300018,0.0,0.0,0.0,0.00038083878,9.54197e-21,0.0,81.064835,25.000433,25.226208,96.0,0.07240027,34.683304,241.34596,88.554405,0.0,81.064835,0.1137586,0.0,77.676994,8.330017
26084,21005040.0,0.0,18.299316,12.916901,21.371094,20.829803,22.022705,21.555603,18.299286,18.299286,18.299286,18.299286,0.0,0.032085728,0.032085728,0.049587134,25.0,18.300018,0.0,0.0,0.0,0.0009300825,9.54197e-21,0.0,81.06454,25.000444,25.219091,96.0,0.07242482,34.693275,241.34598,88.554405,0.0,81.06454,0.11375859,0.0,77.676704,8.330017
26085,21005100.0,0.0,18.299316,12.915619,21.368988,20.827087,22.021118,21.553955,18.299286,18.299286,18.299286,18.299286,0.0,0.03208572,0.03208572,0.049587123,25.0,18.300018,0.0,0.0,0.0,0.0011906542,9.54197e-21,0.0,81.06424,25.000454,25.21205,96.0,0.07244909,34.703133,241.34598,88.554405,0.0,81.06424,0.11375858,0.0,77.67642,8.330017
26086,21005160.0,0.0,18.299316,12.914398,21.366882,20.82434,22.0195,21.552307,18.299316,18.299286,18.299286,18.299286,0.0,0.032085717,0.032085717,0.04958712,25.0,18.300018,0.0,0.0,0.0,0.00052543206,9.54197e-21,0.0,81.06394,25.000465,25.205078,96.0,0.0724731,34.71289,241.346,88.554405,0.0,81.06394,0.11375855,0.0,77.67613,8.330017
26087,21005220.0,0.0,18.299316,12.9131775,21.364777,20.821625,22.017914,21.55069,18.299316,18.299316,18.299316,18.299286,0.0,0.032085713,0.032085713,0.04958711,25.0,18.300018,0.0,0.0,0.0,4.038308e-05,9.54197e-21,0.0,81.063644,25.000475,25.198141,96.0,0.07249702,34.722607,241.346,88.554405,0.0,81.063644,0.11375854,0.0,77.67586,8.330017
26088,21005280.0,0.0,18.299316,12.912018,21.362701,20.818909,22.016296,21.549072,18.299316,18.299316,18.299316,18.299316,0.0,0.032085706,0.032085706,0.0495871,25.0,18.300018,0.0,0.0,0.0,0.00020570357,9.54197e-21,0.0,81.06336,25.000479,25.19128,96.0,0.07252064,34.73221,241.34601,88.554405,0.0,81.06336,0.11375851,0.0,77.67558,8.330017
26089,21005340.0,0.0,18.299316,12.910858,21.360626,20.816223,22.01471,21.547455,18.299316,18.299316,18.299316,18.299316,0.0,0.0320857,0.0320857,0.04958709,25.0,18.300018,0.0,0.0,0.0,0.00046529225,9.54197e-21,0.0,81.063065,25.000483,25.18439,96.0,0.07254437,34.74185,241.34602,88.554405,0.0,81.063065,0.11375849,0.0,77.6753,8.330017
26090,21005400.0,0.0,18.299347,12.909729,21.358551,20.813538,22.013123,21.545807,18.299316,18.299316,18.299316,18.299316,0.0,0.032085694,0.032085694,0.049587082,25.0,18.300018,0.0,0.0,0.0,0.001127761,9.54197e-21,0.0,81.06278,25.000486,25.177565,96.0,0.07256788,34.751408,241.34602,88.5544,0.0,81.06278,0.113758475,0.0,77.675026,8.330017
26091,21005460.0,0.0,18.299347,12.90863,21.356445,20.810822,22.011536,21.54419,18.299316,18.299316,18.299316,18.299316,0.0,0.03208569,0.03208569,0.04958707,25.0,18.300018,0.0,0.0,0.0,0.00070639385,9.54197e-21,0.0,81.06249,25.000492,25.17082,96.0,0.0725911,34.76085,241.34604,88.5544,0.0,81.06249,0.11375845,0.0,77.67475,8.330017
26092,21005520.0,0.0,18.299347,12.907562,21.35437,20.808105,22.009949,21.542572,18.299347,18.299316,18.299316,18.299316,0.0,0.032085683,0.032085683,0.049587063,25.0,18.300018,0.0,0.0,0.0,7.663888e-05,9.54197e-21,0.0,81.06222,25.000494,25.164124,96.0,0.072614156,34.770226,241.34604,88.55439,0.0,81.06222,0.11375843,0.0,77.674484,8.330017
26093,21005580.0,0.0,18.299347,12.906525,21.352295,20.80542,22.008362,21.540985,18.299347,18.299316,18.299316,18.299316,0.0,0.03208568,0.03208568,0.049587052,25.0,18.300018,0.0,0.0,0.0,0.0002624401,9.54197e-21,0.0,81.061935,25.000494,25.157442,96.0,0.07263716,34.779583,241.34605,88.55438,0.0,81.061935,0.113758415,0.0,77.67422,8.330017
26094,21005640.0,0.0,18.299347,12.905518,21.35025,20.802765,22.006775,21.539368,18.299347,18.299347,18.299347,18.299347,0.0,0.032085676,0.032085676,0.049587045,25.0,18.300018,0.0,0.0,0.0,0.00054079446,9.54197e-21,0.0,81.06166,25.000494,25.150814,96.0,0.07265997,34.78886,241.34605,88.55438,0.0,81.06166,0.11375839,0.0,77.67395,8.330017
26095,21005700.0,0.0,18.299377,12.9045105,21.348175,20.80011,22.005219,21.53778,18.299347,18.299347,18.299347,18.299347,0.0,0.03208567,0.03208567,0.049587034,25.0,18.300018,0.0,0.0,0.0,0.0011477483,9.54197e-21,0.0,81.061386,25.000492,25.144228,96.0,0.072682634,34.79808,241.34607,88.554375,0.0,81.061386,0.11375838,0.0,77.67368,8.330017
26096,21005760.0,0.0,18.299347,12.903564,21.34613,20.797424,22.003632,21.536163,18.299347,18.299347,18.299347,18.299347,0.0,0.03208566,0.03208566,0.049587026,25.0,18.300018,0.0,0.0,0.0,0.00044711333,9.54197e-21,0.0,81.06111,25.000492,25.137732,96.0,0.07270498,34.807175,241.34607,88.55437,0.0,81.06111,0.113758355,0.0,77.67343,8.330017
26097,21005820.0,0.0,18.299347,12.902618,21.344055,20.794739,22.002075,21.534576,18.299347,18.299347,18.299347,18.299347,0.0,0.032085657,0.032085657,0.049587015,25.0,18.300018,0.0,0.0,0.0,-3.1173977e-06,9.54197e-21,0.0,81.060844,25.00049,25.131262,96.0,0.07272723,34.81623,241.34608,88.55436,0.0,81.060844,0.113758326,0.0,77.67317,8.330017
26098,21005880.0,0.0,18.299377,12.901733,21.34201,20.792084,22.000488,21.532959,18.299347,18.299347,18.299347,18.299347,0.0,0.032085653,0.032085653,0.049587008,25.0,18.300018,0.0,0.0,0.0,0.0003471384,9.54197e-21,0.0,81.060585,25.000486,25.124804,96.0,0.07274946,34.82528,241.3461,88.55435,0.0,81.060585,0.11375832,0.0,77.67292,8.330017
26099,21005940.0,0.0,18.299377,12.900848,21.339966,20.789429,21.998932,21.531372,18.299377,18.299347,18.299347,18.299347,0.0,0.03208565,0.03208565,0.049587,25.0,18.300018,0.0,0.0,0.0,0.0009330261,9.54197e-21,0.0,81.06032,25.00048,25.11839,96.0,0.072771505,34.834255,241.3461,88.554344,0.0,81.06032,0.11375829,0.0,77.67266,8.330017
26100,21006000.0,0.0,18.299408,12.899994,21.337921,20.786804,21.997375,21.529785,18.299377,18.299347,18.299347,18.299347,0.0,0.032085642,0.032085642,0.049586993,25.0,18.300018,0.0,0.0,0.0,0.0012558777,9.54197e-21,0.0,81.06005,25.000479,25.112066,96.0,0.07279325,34.84311,241.34612,88.55434,0.0,81.06005,0.11375828,0.0,77.67241,8.330017
26101,21006060.0,0.0,18.299377,12.8992,21.335876,20.784088,21.99582,21.528198,18.299377,18.299377,18.299377,18.299377,0.0,0.03208564,0.03208564,0.04958698,25.0,18.300018,0.0,0.0,0.0,0.0002859376,9.54197e-21,0.0,81.05979,25.000475,25.1058,96.0,0.07281479,34.85188,241.34612,88.55433,0.0,81.05979,0.11375825,0.0,77.67216,8.330017
26102,21006120.0,0.0,18.299377,12.898499,21.333801,20.781403,21.994263,21.526611,18.299377,18.299377,18.299377,18.299377,0.0,0.032085635,0.032085635,0.049586974,25.0,18.300018,0.0,0.0,0.0,0.00043743962,9.54197e-21,0.0,81.05953,25.000471,25.099579,96.0,0.07283618,34.86059,241.34613,88.55432,0.0,81.05953,0.11375824,0.0,77.67191,8.330017
26103,21006180.0,0.0,18.299408,12.897858,21.331757,20.778748,21.992706,21.525024,18.299377,18.299377,18.299377,18.299377,0.0,0.032085627,0.032085627,0.049586967,25.0,18.300018,0.0,0.0,0.0,0.00090300915,9.54197e-21,0.0,81.05928,25.00047,25.093464,96.0,0.0728572,34.86915,241.34613,88.55431,0.0,81.05928,0.113758214,0.0,77.67166,8.330017
26104,21006240.0,0.0,18.299438,12.897308,21.329712,20.776093,21.99115,21.523438,18.299408,18.299377,18.299377,18.299377,0.0,0.03208562,0.03208562,0.049586955,25.0,18.300018,0.0,0.0,0.0,0.0021970957,9.54197e-21,0.0,81.05903,25.000467,25.087425,96.0,0.07287795,34.877605,241.34615,88.554306,0.0,81.05903,0.11375821,0.0,77.671425,8.330017
26105,21006300.0,0.0,18.299469,12.89682,21.327698,20.773468,21.989624,21.521881,18.299408,18.299408,18.299408,18.299408,0.0,0.032085616,0.032085616,0.04958694,25.0,18.300018,0.0,0.0,0.0,0.0023438816,9.54197e-21,0.0,81.05878,25.00047,25.081577,96.0,0.07289804,34.88579,241.34615,88.5543,0.0,81.05878,0.11375818,0.0,77.67119,8.330017
26106,21006360.0,0.0,18.299438,12.896393,21.325623,20.770752,21.988068,21.520294,18.299438,18.299408,18.299408,18.299408,0.0,0.032085605,0.032085605,0.04958693,25.0,18.300018,0.0,0.0,0.0,0.00052191096,9.54197e-21,0.0,81.05853,25.000473,25.075891,96.0,0.07291757,34.893753,241.34616,88.55429,0.0,81.05853,0.11375814,0.0,77.67095,8.330017
26107,21006420.0,0.0,18.299438,12.896057,21.323578,20.768066,21.986511,21.518707,18.299438,18.299408,18.299408,18.299408,0.0,0.0320856,0.0320856,0.049586914,25.0,18.300018,0.0,0.0,0.0,-0.00018118953,9.54197e-21,0.0,81.05829,25.000473,25.070213,96.0,0.07293706,34.9017,241.34616,88.55428,0.0,81.05829,0.11375812,0.0,77.670715,8.330017
26108,21006480.0,0.0,18.299469,12.895782,21.321533,20.76538,21.984985,21.51712,18.299438,18.299438,18.299438,18.299438,0.0,0.03208559,0.03208559,0.0495869,25.0,18.300018,0.0,0.0,0.0,0.0007987562,9.54197e-21,0.0,81.05805,25.000471,25.064558,96.0,0.07295649,34.90962,241.34618,88.554276,0.0,81.05805,0.113758095,0.0,77.670494,8.330017
26109,21006540.0,0.0,18.299469,12.895538,21.319489,20.762726,21.98346,21.515533,18.299438,18.299438,18.299438,18.299438,0.0,0.032085583,0.032085583,0.04958689,25.0,18.300018,0.0,0.0,0.0,0.0015731379,9.54197e-21,0.0,81.057816,25.00047,25.059021,96.0,0.072975494,34.917374,241.34618,88.55427,0.0,81.057816,0.11375806,0.0,77.670265,8.330017
26110,21006600.0,0.0,18.2995,12.895386,21.317474,20.76007,21.981934,21.513977,18.299469,18.299438,18.299438,18.299438,0.0,0.032085575,0.032085575,0.049586877,25.0,18.300018,0.0,0.0,0.0,0.002406489,9.54197e-21,0.0,81.05759,25.00047,25.05359,96.0,0.07299414,34.924976,241.34619,88.55426,0.0,81.05759,0.11375803,0.0,77.670044,8.330017
26111,21006660.0,0.0,18.299469,12.895264,21.3154,20.757385,21.980377,21.51239,18.299469,18.299469,18.299469,18.299438,0.0,0.032085564,0.032085564,0.049586862,25.0,18.300018,0.0,0.0,0.0,0.00047998273,9.54197e-21,0.0,81.05736,25.000471,25.04834,96.0,0.07301215,34.932323,241.34619,88.554245,0.0,81.05736,0.11375799,0.0,77.66983,8.330017
26112,21006720.0,0.0,18.299469,12.895203,21.313354,20.75467,21.978851,21.510834,18.299469,18.299469,18.299469,18.299469,0.0,0.03208556,0.03208556,0.049586844,25.0,18.300018,0.0,0.0,0.0,-0.00052614545,9.54197e-21,0.0,81.05713,25.000467,25.0431,96.0,0.07303014,34.93966,241.3462,88.55424,0.0,81.05713,0.11375797,0.0,77.66962,8.330017
26113,21006780.0,0.0,18.2995,12.895203,21.31131,20.751984,21.977325,21.509247,18.299469,18.299469,18.299469,18.299469,0.0,0.03208555,0.03208555,0.049586833,25.0,18.300018,0.0,0.0,0.0,0.00034240345,9.54197e-21,0.0,81.056915,25.000462,25.037838,96.0,0.07304819,34.947025,241.3462,88.55423,0.0,81.056915,0.113757946,0.0,77.6694,8.330017
26114,21006840.0,0.0,18.29953,12.895233,21.309265,20.749329,21.9758,21.50769,18.2995,18.299469,18.299469,18.299469,0.0,0.032085545,0.032085545,0.049586825,25.0,18.300018,0.0,0.0,0.0,0.0016084289,9.54197e-21,0.0,81.056694,25.000454,25.032648,96.0,0.073065996,34.954296,241.34622,88.554214,0.0,81.056694,0.11375791,0.0,77.6692,8.330017
26115,21006900.0,0.0,18.29953,12.895325,21.307281,20.746704,21.974304,21.506134,18.2995,18.299469,18.299469,18.299469,0.0,0.032085538,0.032085538,0.04958681,25.0,18.300018,0.0,0.0,0.0,0.0014188457,9.54197e-21,0.0,81.05649,25.000448,25.027699,96.0,0.07308298,34.961224,241.34622,88.55421,0.0,81.05649,0.11375788,0.0,77.66899,8.330017
26116,21006960.0,0.0,18.2995,12.895447,21.305206,20.743988,21.972778,21.504578,18.2995,18.2995,18.2995,18.2995,0.0,0.03208553,0.03208553,0.0495868,25.0,18.300018,0.0,0.0,0.0,0.00045992306,9.54197e-21,0.0,81.05628,25.000443,25.022692,96.0,0.07310016,34.96823,241.34624,88.55419,0.0,81.05628,0.113757856,0.0,77.66879,8.330017
26117,21007020.0,0.0,18.2995,12.895599,21.303162,20.741302,21.971283,21.50299,18.2995,18.2995,18.2995,18.2995,0.0,0.032085523,0.032085523,0.049586788,25.0,18.300018,0.0,0.0,0.0,0.00024442686,9.54197e-21,0.0,81.05607,25.000437,25.017721,96.0,0.073117204,34.975193,241.34624,88.554184,0.0,81.05607,0.113757834,0.0,77.668594,8.330017
26118,21007080.0,0.0,18.29953,12.895813,21.301147,20.738617,21.969757,21.501434,18.2995,18.2995,18.2995,18.2995,0.0,0.03208552,0.03208552,0.049586777,25.0,18.300018,0.0,0.0,0.0,0.00032095224,9.54197e-21,0.0,81.05587,25.00043,25.012802,96.0,0.073134065,34.982075,241.34625,88.55417,0.0,81.05587,0.113757804,0.0,77.668396,8.330017
26119,21007140.0,0.0,18.29953,12.896027,21.299103,20.735931,21.968262,21.499878,18.29953,18.2995,18.2995,18.2995,0.0,0.03208551,0.03208551,0.04958677,25.0,18.300018,0.0,0.0,0.0,0.00097613834,9.54197e-21,0.0,81.055664,25.00042,25.007925,96.0,0.0731508,34.988907,241.34625,88.55416,0.0,81.055664,0.1137578,0.0,77.668205,8.330017
26120,21007200.0,0.0,18.29956,12.896301,21.297089,20.733276,21.966736,21.498322,18.29953,18.2995,18.2995,18.2995,0.0,0.032085508,0.032085508,0.049586758,25.0,18.300018,0.0,0.0,0.0,0.0011939222,9.54197e-21,0.0,81.055466,25.000412,25.003136,96.0,0.07316723,34.995613,241.34627,88.55415,0.0,81.055466,0.11375777,0.0,77.668015,8.330017
26121,21007260.0,0.0,18.29953,12.896606,21.295044,20.73056,21.96524,21.496765,18.29953,18.29953,18.29953,18.29953,0.0,0.0320855,0.0320855,0.04958675,25.0,18.300018,0.0,0.0,0.0,-3.7281978e-05,9.54197e-21,0.0,81.055275,25.000406,24.998417,96.0,0.0731834,35.002216,241.34627,88.55414,0.0,81.055275,0.113757744,0.0,77.66782,8.330017
26122,21007320.0,0.0,18.29953,12.896912,21.293,20.727875,21.963745,21.495209,18.29953,18.29953,18.29953,18.29953,0.0,0.032085497,0.032085497,0.04958674,25.0,18.300018,0.0,0.0,0.0,-0.0005015716,9.54197e-21,0.0,81.05508,25.000397,24.993677,96.0,0.073199645,35.00885,241.34628,88.55413,0.0,81.05508,0.11375773,0.0,77.66764,8.330017
26123,21007380.0,0.0,18.29953,12.897247,21.290955,20.72519,21.96225,21.493652,18.29953,18.29953,18.29953,18.29953,0.0,0.03208549,0.03208549,0.049586732,25.0,18.300018,0.0,0.0,0.0,0.0002507271,9.54197e-21,0.0,81.054886,25.000385,24.988922,96.0,0.07321596,35.015507,241.34628,88.554115,0.0,81.054886,0.11375772,0.0,77.66746,8.330017
26124,21007440.0,0.0,18.29956,12.897614,21.28894,20.722504,21.960754,21.492096,18.29953,18.29953,18.29953,18.29953,0.0,0.03208549,0.03208549,0.049586732,25.0,18.300018,0.0,0.0,0.0,0.0008262415,9.54197e-21,0.0,81.054695,25.000376,24.984224,96.0,0.07323206,35.022087,241.3463,88.55411,0.0,81.054695,0.11375771,0.0,77.667274,8.330017
26125,21007500.0,0.0,18.29956,12.89798,21.286926,20.719849,21.959259,21.49057,18.29953,18.29953,18.29953,18.29953,0.0,0.032085486,0.032085486,0.049586724,25.0,18.300018,0.0,0.0,0.0,0.0013999568,9.54197e-21,0.0,81.054504,25.000366,24.979578,96.0,0.07324799,35.02859,241.3463,88.5541,0.0,81.054504,0.11375769,0.0,77.66709,8.330017
26126,21007560.0,0.0,18.29953,12.898376,21.284882,20.717133,21.957764,21.489014,18.29956,18.29953,18.29953,18.29953,0.0,0.032085482,0.032085482,0.049586717,25.0,18.300018,0.0,0.0,0.0,-0.0002846394,9.54197e-21,0.0,81.05432,25.00036,24.975029,96.0,0.073263586,35.03496,241.3463,88.55409,0.0,81.05432,0.113757685,0.0,77.666916,8.330017
26127,21007620.0,0.0,18.29953,12.898773,21.282867,20.714447,21.956268,21.487457,18.29956,18.29953,18.29953,18.29953,0.0,0.032085482,0.032085482,0.049586713,25.0,18.300018,0.0,0.0,0.0,-0.000517594,9.54197e-21,0.0,81.05413,25.000349,24.970411,96.0,0.07327941,35.041424,241.34631,88.554085,0.0,81.05413,0.11375767,0.0,77.66673,8.330017
26128,21007680.0,0.0,18.29953,12.89917,21.280823,20.711761,21.954773,21.485931,18.29953,18.29953,18.29953,18.29953,0.0,0.03208548,0.03208548,0.049586713,25.0,18.300018,0.0,0.0,0.0,-6.4685504e-05,9.54197e-21,0.0,81.05394,25.00034,24.965773,96.0,0.07329531,35.04792,241.34631,88.55408,0.0,81.05394,0.11375767,0.0,77.66656,8.330017
26129,21007740.0,0.0,18.29956,12.899597,21.278809,20.709076,21.953308,21.484375,18.29953,18.29953,18.29953,18.29953,0.0,0.03208548,0.03208548,0.04958671,25.0,18.300018,0.0,0.0,0.0,0.0006243933,9.54197e-21,0.0,81.05376,25.000328,24.961153,96.0,0.07331115,35.054386,241.34633,88.55407,0.0,81.05376,0.11375767,0.0,77.66638,8.330017
26130,21007800.0,0.0,18.29956,12.899994,21.276825,20.706451,21.951843,21.48285,18.29956,18.29956,18.29956,18.29953,0.0,0.032085475,0.032085475,0.04958671,25.0,18.300018,0.0,0.0,0.0,0.0005765614,9.54197e-21,0.0,81.05357,25.000322,24.956635,96.0,0.07332664,35.06071,241.34633,88.55406,0.0,81.05357,0.113757655,0.0,77.6662,8.330017
26131,21007860.0,0.0,18.29953,12.900421,21.27478,20.703735,21.950348,21.481293,18.29956,18.29956,18.29956,18.29956,0.0,0.032085475,0.032085475,0.049586706,25.0,18.300018,0.0,0.0,0.0,-0.00030963984,9.54197e-21,0.0,81.05339,25.000315,24.952084,96.0,0.07334223,35.06708,241.34633,88.55406,0.0,81.05339,0.113757655,0.0,77.66602,8.330017
26132,21007920.0,0.0,18.29953,12.900848,21.272736,20.70102,21.948853,21.479767,18.29956,18.29956,18.29956,18.29956,0.0,0.032085475,0.032085475,0.049586706,25.0,18.300018,0.0,0.0,0.0,-0.00079005247,9.54197e-21,0.0,81.0532,25.000307,24.947496,96.0,0.073357955,35.073505,241.34634,88.554054,0.0,81.0532,0.113757655,0.0,77.66585,8.330017
26133,21007980.0,0.0,18.29953,12.901245,21.270721,20.698364,21.947388,21.478241,18.29956,18.29956,18.29956,18.29956,0.0,0.032085475,0.032085475,0.049586706,25.0,18.300018,0.0,0.0,0.0,-0.0004229768,9.54197e-21,0.0,81.05302,25.0003,24.942894,96.0,0.07337372,35.07995,241.34634,88.554054,0.0,81.05302,0.113757655,0.0,77.66567,8.330017
26134,21008040.0,0.0,18.29956,12.901642,21.268707,20.695679,21.945923,21.476685,18.29956,18.29956,18.29956,18.29956,0.0,0.032085475,0.032085475,0.04958671,25.0,18.300018,0.0,0.0,0.0,6.2294224e-05,9.54197e-21,0.0,81.05283,25.000292,24.93828,96.0,0.07338954,35.086407,241.34634,88.55405,0.0,81.05283,0.113757655,0.0,77.66549,8.330017
26135,21008100.0,0.0,18.29956,12.902039,21.266724,20.693024,21.944458,21.475159,18.29956,18.29956,18.29956,18.29956,0.0,0.032085475,0.032085475,0.04958671,25.0,18.300018,0.0,0.0,0.0,0.00029793754,9.54197e-21,0.0,81.05265,25.000284,24.933676,96.0,0.07340531,35.09285,241.34636,88.55405,0.0,81.05265,0.113757655,0.0,77.66531,8.330017
26136,21008160.0,0.0,18.29953,12.902405,21.264679,20.690308,21.942993,21.473633,18.29956,18.29956,18.29956,18.29956,0.0,0.03208548,0.03208548,0.049586713,25.0,18.300018,0.0,0.0,0.0,-0.00069567986,9.54197e-21,0.0,81.05246,25.000278,24.929077,96.0,0.07342106,35.099293,241.34636,88.55404,0.0,81.05246,0.11375767,0.0,77.66513,8.330017
26137,21008220.0,0.0,18.29953,12.902771,21.262665,20.687592,21.941498,21.472107,18.29953,18.29953,18.29953,18.29953,0.0,0.03208548,0.03208548,0.049586713,25.0,18.300018,0.0,0.0,0.0,-0.001039249,9.54197e-21,0.0,81.05228,25.00027,24.924406,96.0,0.073437065,35.10583,241.34636,88.55404,0.0,81.05228,0.11375767,0.0,77.664955,8.330017
26138,21008280.0,0.0,18.29953,12.903107,21.26065,20.684906,21.940033,21.470581,18.29953,18.29953,18.29953,18.29953,0.0,0.032085482,0.032085482,0.049586717,25.0,18.300018,0.0,0.0,0.0,-0.0003741967,9.54197e-21,0.0,81.052086,25.000263,24.91967,96.0,0.07345329,35.11246,241.34637,88.55404,0.0,81.052086,0.113757685,0.0,77.66477,8.330017
26139,21008340.0,0.0,18.29953,12.903412,21.258636,20.682251,21.938568,21.469055,18.29953,18.29953,18.29953,18.29953,0.0,0.032085486,0.032085486,0.049586724,25.0,18.300018,0.0,0.0,0.0,0.00011875052,9.54197e-21,0.0,81.051895,25.000256,24.914936,96.0,0.07346951,35.11909,241.34637,88.55404,0.0,81.051895,0.11375769,0.0,77.66459,8.330017
26140,21008400.0,0.0,18.29953,12.903717,21.256622,20.679565,21.937134,21.46753,18.29953,18.29953,18.29953,18.29953,0.0,0.03208549,0.03208549,0.04958673,25.0,18.300018,0.0,0.0,0.0,0.00057117245,9.54197e-21,0.0,81.051704,25.00025,24.910192,96.0,0.07348576,35.12573,241.34637,88.55404,0.0,81.051704,0.11375771,0.0,77.66441,8.330017
26141,21008460.0,0.0,18.2995,12.903961,21.254608,20.67685,21.935669,21.466003,18.29953,18.29953,18.29953,18.29953,0.0,0.03208549,0.03208549,0.049586732,25.0,18.300018,0.0,0.0,0.0,-0.0010051167,9.54197e-21,0.0,81.05151,25.000248,24.905478,96.0,0.07350191,35.13233,241.34637,88.55404,0.0,81.05151,0.11375771,0.0,77.66422,8.330017
26142,21008520.0,0.0,18.2995,12.904205,21.252594,20.674164,21.934204,21.464478,18.29953,18.29953,18.29953,18.29953,0.0,0.032085493,0.032085493,0.049586736,25.0,18.300018,0.0,0.0,0.0,-0.001047228,9.54197e-21,0.0,81.05132,25.000242,24.900623,96.0,0.07351853,35.139126,241.34639,88.55404,0.0,81.05132,0.11375772,0.0,77.66403,8.330017
26143,21008580.0,0.0,18.2995,12.904419,21.25058,20.671478,21.93274,21.462952,18.29953,18.29953,18.29953,18.29953,0.0,0.032085497,0.032085497,0.049586747,25.0,18.300018,0.0,0.0,0.0,-0.0007649316,9.54197e-21,0.0,81.051125,25.000237,24.89573,96.0,0.07353529,35.14598,241.34639,88.55404,0.0,81.051125,0.113757744,0.0,77.66385,8.330017
26144,21008640.0,0.0,18.2995,12.904572,21.248566,20.668823,21.931305,21.461426,18.2995,18.29953,18.29953,18.29953,0.0,0.0320855,0.0320855,0.04958675,25.0,18.300018,0.0,0.0,0.0,-0.00027413436,9.54197e-21,0.0,81.05093,25.00023,24.890787,96.0,0.07355221,35.152897,241.34639,88.55404,0.0,81.05093,0.11375776,0.0,77.66366,8.330017
26145,21008700.0,0.0,18.2995,12.904694,21.246582,20.666138,21.92984,21.45993,18.2995,18.29953,18.29953,18.29953,0.0,0.032085508,0.032085508,0.049586758,25.0,18.300018,0.0,0.0,0.0,-2.7230244e-05,9.54197e-21,0.0,81.05072,25.000227,24.885824,96.0,0.07356921,35.159843,241.34639,88.55404,0.0,81.05072,0.11375777,0.0,77.66347,8.330017
26146,21008760.0,0.0,18.2995,12.904785,21.244568,20.663452,21.928375,21.458405,18.2995,18.2995,18.2995,18.29953,0.0,0.032085508,0.032085508,0.04958677,25.0,18.300018,0.0,0.0,0.0,-0.00095531414,9.54197e-21,0.0,81.05052,25.000225,24.880829,96.0,0.073586315,35.16684,241.3464,88.55405,0.0,81.05052,0.11375778,0.0,77.66327,8.330017
26147,21008820.0,0.0,18.299469,12.904816,21.242554,20.660736,21.92694,21.456879,18.2995,18.2995,18.2995,18.2995,0.0,0.032085516,0.032085516,0.049586777,25.0,18.300018,0.0,0.0,0.0,-0.001504991,9.54197e-21,0.0,81.050316,25.000221,24.875738,96.0,0.073603734,35.17397,241.3464,88.55405,0.0,81.050316,0.113757804,0.0,77.66308,8.330017
26148,21008880.0,0.0,18.299469,12.904816,21.24054,20.65805,21.925476,21.455353,18.2995,18.2995,18.2995,18.2995,0.0,0.032085523,0.032085523,0.049586788,25.0,18.300018,0.0,0.0,0.0,-0.0015121553,9.54197e-21,0.0,81.05011,25.000217,24.870567,96.0,0.07362144,35.181206,241.3464,88.554054,0.0,81.05011,0.113757834,0.0,77.66288,8.330017
26149,21008940.0,0.0,18.299469,12.904755,21.238525,20.655396,21.924042,21.453857,18.299469,18.2995,18.2995,18.2995,0.0,0.032085527,0.032085527,0.049586795,25.0,18.300018,0.0,0.0,0.0,-0.00052597054,9.54197e-21,0.0,81.049904,25.000212,24.86529,96.0,0.073639505,35.188595,241.3464,88.554054,0.0,81.049904,0.113757856,0.0,77.662674,8.330017
26150,21009000.0,0.0,18.299469,12.904633,21.236542,20.65274,21.922607,21.452332,18.299469,18.2995,18.2995,18.2995,0.0,0.032085534,0.032085534,0.049586806,25.0,18.300018,0.0,0.0,0.0,2.2452397e-05,9.54197e-21,0.0,81.04969,25.00021,24.859987,96.0,0.073657654,35.19602,241.34642,88.55406,0.0,81.04969,0.11375787,0.0,77.662476,8.330017
26151,21009060.0,0.0,18.299438,12.90448,21.234528,20.650024,21.921173,21.450836,18.299469,18.299469,18.299469,18.2995,0.0,0.032085538,0.032085538,0.049586818,25.0,18.300018,0.0,0.0,0.0,-0.0011313919,9.54197e-21,0.0,81.04947,25.00021,24.854662,96.0,0.07367588,35.203476,241.34642,88.55407,0.0,81.04947,0.11375789,0.0,77.66226,8.330017
26152,21009120.0,0.0,18.299438,12.904236,21.232513,20.647339,21.919708,21.44931,18.299469,18.299469,18.299469,18.299469,0.0,0.032085545,0.032085545,0.049586825,25.0,18.300018,0.0,0.0,0.0,-0.0019195592,9.54197e-21,0.0,81.049255,25.000206,24.849218,96.0,0.0736945,35.211094,241.34642,88.55408,0.0,81.049255,0.113757916,0.0,77.662056,8.330017
26153,21009180.0,0.0,18.299438,12.903961,21.23053,20.644653,21.918274,21.447815,18.299438,18.299469,18.299469,18.299469,0.0,0.032085553,0.032085553,0.049586844,25.0,18.300018,0.0,0.0,0.0,-0.0013667675,9.54197e-21,0.0,81.049034,25.000202,24.843636,96.0,0.07371361,35.218914,241.34642,88.55408,0.0,81.049034,0.113757946,0.0,77.66184,8.330017
26154,21009240.0,0.0,18.299438,12.903595,21.228546,20.641968,21.91684,21.44632,18.299438,18.299469,18.299469,18.299469,0.0,0.032085564,0.032085564,0.049586855,25.0,18.300018,0.0,0.0,0.0,-0.00083399634,9.54197e-21,0.0,81.048805,25.0002,24.837982,96.0,0.07373294,35.226826,241.34644,88.554085,0.0,81.048805,0.11375798,0.0,77.66162,8.330017
26155,21009300.0,0.0,18.299438,12.903198,21.226562,20.639313,21.915436,21.444824,18.299438,18.299438,18.299438,18.299438,0.0,0.032085568,0.032085568,0.049586866,25.0,18.300018,0.0,0.0,0.0,-3.7526763e-05,9.54197e-21,0.0,81.04858,25.000198,24.832249,96.0,0.07375255,35.23485,241.34644,88.55409,0.0,81.04858,0.113758005,0.0,77.6614,8.330017
26156,21009360.0,0.0,18.299408,12.90271,21.224548,20.636627,21.91397,21.443298,18.299438,18.299438,18.299438,18.299438,0.0,0.032085575,0.032085575,0.04958688,25.0,18.300018,0.0,0.0,0.0,-0.0014520661,9.54197e-21,0.0,81.04834,25.0002,24.8265,96.0,0.07377222,35.2429,241.34644,88.5541,0.0,81.04834,0.11375803,0.0,77.66117,8.330017
26157,21009420.0,0.0,18.299377,12.90213,21.222534,20.633942,21.912537,21.441803,18.299408,18.299438,18.299438,18.299438,0.0,0.032085583,0.032085583,0.049586896,25.0,18.300018,0.0,0.0,0.0,-0.0022612924,9.54197e-21,0.0,81.04811,25.000198,24.820604,96.0,0.073792376,35.251156,241.34644,88.554115,0.0,81.04811,0.113758065,0.0,77.66095,8.330017
26158,21009480.0,0.0,18.299377,12.90152,21.22055,20.631256,21.911133,21.440308,18.299408,18.299438,18.299438,18.299438,0.0,0.032085594,0.032085594,0.04958691,25.0,18.300018,0.0,0.0,0.0,-0.0016450968,9.54197e-21,0.0,81.04786,25.000196,24.814535,96.0,0.073813125,35.259647,241.34645,88.55412,0.0,81.04786,0.1137581,0.0,77.66071,8.330017
26159,21009540.0,0.0,18.299377,12.900787,21.218567,20.628601,21.909698,21.438812,18.299408,18.299408,18.299408,18.299408,0.0,0.0320856,0.0320856,0.04958693,25.0,18.300018,0.0,0.0,0.0,-0.0006642071,9.54197e-21,0.0,81.047615,25.000193,24.808363,96.0,0.07383423,35.268288,241.34645,88.55413,0.0,81.047615,0.11375814,0.0,77.66048,8.330017
26160,21009600.0,0.0,18.299377,12.899994,21.216583,20.625946,21.908264,21.437317,18.299377,18.299408,18.299408,18.299408,0.0,0.032085612,0.032085612,0.049586944,25.0,18.300018,0.0,0.0,0.0,-0.00022112933,9.54197e-21,0.0,81.04737,25.000193,24.802132,96.0,0.073855534,35.277016,241.34645,88.55414,0.0,81.04737,0.11375817,0.0,77.66024,8.330017
26161,21009660.0,0.0,18.299347,12.899139,21.2146,20.623291,21.90686,21.435822,18.299377,18.299408,18.299408,18.299408,0.0,0.03208562,0.03208562,0.04958696,25.0,18.300018,0.0,0.0,0.0,-0.0009871598,9.54197e-21,0.0,81.04711,25.000195,24.795843,96.0,0.07387703,35.28582,241.34645,88.55415,0.0,81.04711,0.11375821,0.0,77.659996,8.330017
26162,21009720.0,0.0,18.299347,12.898163,21.212646,20.620636,21.905426,21.434357,18.299377,18.299377,18.299377,18.299377,0.0,0.03208563,0.03208563,0.049586974,25.0,18.300018,0.0,0.0,0.0,-0.001838666,9.54197e-21,0.0,81.04685,25.000198,24.789446,96.0,0.07389889,35.294773,241.34645,88.55416,0.0,81.04685,0.11375824,0.0,77.659744,8.330017
26163,21009780.0,0.0,18.299316,12.897156,21.210663,20.617981,21.903992,21.432861,18.299347,18.299377,18.299377,18.299377,0.0,0.03208564,0.03208564,0.049586993,25.0,18.300018,0.0,0.0,0.0,-0.0020909316,9.54197e-21,0.0,81.046585,25.000198,24.782925,96.0,0.073921174,35.303905,241.34647,88.55418,0.0,81.046585,0.11375828,0.0,77.659485,8.330017
26164,21009840.0,0.0,18.299316,12.896027,21.20871,20.615356,21.902588,21.431396,18.299347,18.299377,18.299377,18.299377,0.0,0.032085653,0.032085653,0.04958701,25.0,18.300018,0.0,0.0,0.0,-0.0013859896,9.54197e-21,0.0,81.04632,25.0002,24.776253,96.0,0.07394396,35.313244,241.34647,88.554184,0.0,81.04632,0.11375832,0.0,77.65923,8.330017
26165,21009900.0,0.0,18.299316,12.894867,21.206757,20.612762,21.901184,21.429901,18.299347,18.299347,18.299347,18.299347,0.0,0.03208566,0.03208566,0.04958703,25.0,18.300018,0.0,0.0,0.0,-0.0005162595,9.54197e-21,0.0,81.04604,25.000202,24.769497,96.0,0.07396704,35.322704,241.34647,88.5542,0.0,81.04604,0.113758355,0.0,77.658966,8.330017
26166,21009960.0,0.0,18.299316,12.893616,21.204803,20.610138,21.89975,21.428436,18.299316,18.299347,18.299347,18.299347,0.0,0.032085672,0.032085672,0.049587045,25.0,18.300018,0.0,0.0,0.0,-0.00069173233,9.54197e-21,0.0,81.04576,25.000206,24.76269,96.0,0.073990285,35.332233,241.34647,88.55421,0.0,81.04576,0.11375839,0.0,77.65869,8.330017
26167,21010020.0,0.0,18.299286,12.892303,21.20285,20.607513,21.898346,21.426971,18.299316,18.299347,18.299347,18.299347,0.0,0.03208568,0.03208568,0.04958706,25.0,18.300018,0.0,0.0,0.0,-0.0013533377,9.54197e-21,0.0,81.04548,25.000212,24.75582,96.0,0.07401375,35.341854,241.34648,88.55422,0.0,81.04548,0.113758415,0.0,77.658424,8.330017
26168,21010080.0,0.0,18.299286,12.8909,21.200897,20.60492,21.896942,21.425507,18.299316,18.299316,18.299316,18.299316,0.0,0.03208569,0.03208569,0.049587075,25.0,18.300018,0.0,0.0,0.0,-0.0013304714,9.54197e-21,0.0,81.04519,25.000217,24.748837,96.0,0.07403758,35.351627,241.34648,88.55424,0.0,81.04519,0.11375845,0.0,77.65815,8.330017
26169,21010140.0,0.0,18.299286,12.889465,21.198944,20.602325,21.895508,21.424042,18.299316,18.299316,18.299316,18.299316,0.0,0.032085698,0.032085698,0.04958709,25.0,18.300018,0.0,0.0,0.0,-0.0011196579,9.54197e-21,0.0,81.0449,25.000223,24.741777,96.0,0.07406167,35.36151,241.34648,88.55425,0.0,81.0449,0.11375849,0.0,77.65787,8.330017
26170,21010200.0,0.0,18.299286,12.88797,21.197021,20.599762,21.894104,21.422577,18.299286,18.299316,18.299316,18.299316,0.0,0.03208571,0.03208571,0.049587104,25.0,18.300018,0.0,0.0,0.0,-0.00044801255,9.54197e-21,0.0,81.0446,25.00023,24.734627,96.0,0.07408607,35.371525,241.34648,88.55426,0.0,81.0446,0.11375851,0.0,77.657585,8.330017
26171,21010260.0,0.0,18.299286,12.886414,21.195099,20.597168,21.8927,21.421143,18.299286,18.299316,18.299316,18.299316,0.0,0.032085713,0.032085713,0.04958712,25.0,18.300018,0.0,0.0,0.0,-0.0007471182,9.54197e-21,0.0,81.044304,25.000238,24.72744,96.0,0.07411059,35.381584,241.3465,88.554276,0.0,81.044304,0.11375855,0.0,77.657295,8.330017
26172,21010320.0,0.0,18.299255,12.884796,21.193146,20.594604,21.891296,21.419678,18.299286,18.299286,18.299286,18.299286,0.0,0.032085724,0.032085724,0.04958713,25.0,18.300018,0.0,0.0,0.0,-0.0010704538,9.54197e-21,0.0,81.044,25.000248,24.720184,96.0,0.074135326,35.391743,241.3465,88.55429,0.0,81.044,0.11375858,0.0,77.657005,8.330017
26173,21010380.0,0.0,18.299255,12.883148,21.191223,20.592041,21.889893,21.418213,18.299286,18.299286,18.299286,18.299286,0.0,0.03208573,0.03208573,0.04958714,25.0,18.300018,0.0,0.0,0.0,-0.0009081038,9.54197e-21,0.0,81.04369,25.000256,24.712845,96.0,0.07416036,35.40202,241.3465,88.554306,0.0,81.04369,0.1137586,0.0,77.65671,8.330017
26174,21010440.0,0.0,18.299255,12.881439,21.189331,20.589478,21.888489,21.416779,18.299255,18.299286,18.299286,18.299286,0.0,0.032085735,0.032085735,0.049587157,25.0,18.300018,0.0,0.0,0.0,-0.0004754373,9.54197e-21,0.0,81.04339,25.000265,24.705446,96.0,0.07418558,35.412376,241.34651,88.55431,0.0,81.04339,0.11375862,0.0,77.65641,8.330017
26175,21010500.0,0.0,18.299255,12.8797,21.187408,20.586945,21.887115,21.415344,18.299255,18.299286,18.299286,18.299286,0.0,0.032085743,0.032085743,0.049587164,25.0,18.300018,0.0,0.0,0.0,-0.00021937345,9.54197e-21,0.0,81.04307,25.000275,24.698015,96.0,0.07421091,35.42278,241.34651,88.55433,0.0,81.04307,0.11375865,0.0,77.656105,8.330017
26176,21010560.0,0.0,18.299255,12.877899,21.185486,20.584381,21.885681,21.41388,18.299255,18.299255,18.299255,18.299255,0.0,0.03208575,0.03208575,0.04958718,25.0,18.300018,0.0,0.0,0.0,-0.00062285265,9.54197e-21,0.0,81.042755,25.000286,24.690544,96.0,0.07423636,35.43324,241.34651,88.55434,0.0,81.042755,0.113758676,0.0,77.65581,8.330017
26177,21010620.0,0.0,18.299225,12.876068,21.183594,20.581848,21.884308,21.412445,18.299255,18.299255,18.299255,18.299255,0.0,0.032085754,0.032085754,0.049587186,25.0,18.300018,0.0,0.0,0.0,-0.0008921172,9.54197e-21,0.0,81.042435,25.000296,24.683016,96.0,0.07426201,35.443775,241.34653,88.55435,0.0,81.042435,0.1137587,0.0,77.6555,8.330017
26178,21010680.0,0.0,18.299225,12.874207,21.181702,20.579315,21.882904,21.41101,18.299255,18.299255,18.299255,18.299255,0.0,0.03208576,0.03208576,0.049587194,25.0,18.300018,0.0,0.0,0.0,-0.000874898,9.54197e-21,0.0,81.042114,25.000305,24.67544,96.0,0.07428781,35.454384,241.34653,88.55436,0.0,81.042114,0.11375871,0.0,77.65519,8.330017
26179,21010740.0,0.0,18.299255,12.872314,21.17981,20.576813,21.8815,21.409576,18.299255,18.299255,18.299255,18.299255,0.0,0.032085765,0.032085765,0.0495872,25.0,18.300018,0.0,0.0,0.0,-0.00032794505,9.54197e-21,0.0,81.04179,25.000315,24.667799,96.0,0.074313834,35.465084,241.34653,88.554375,0.0,81.04179,0.113758735,0.0,77.65488,8.330017
26180,21010800.0,0.0,18.299255,12.870361,21.177917,20.57431,21.880127,21.408173,18.299255,18.299255,18.299255,18.299255,0.0,0.03208577,0.03208577,0.04958721,25.0,18.300018,0.0,0.0,0.0,9.533781e-05,9.54197e-21,0.0,81.041466,25.000324,24.660147,96.0,0.07433988,35.475792,241.34654,88.55438,0.0,81.041466,0.11375875,0.0,77.654564,8.330017
26181,21010860.0,0.0,18.299225,12.868408,21.176025,20.571777,21.878723,21.406738,18.299255,18.299255,18.299255,18.299255,0.0,0.032085773,0.032085773,0.049587216,25.0,18.300018,0.0,0.0,0.0,-0.00040372548,9.54197e-21,0.0,81.04114,25.000336,24.65249,96.0,0.074365936,35.486515,241.34654,88.5544,0.0,81.04114,0.113758765,0.0,77.65425,8.330017
26182,21010920.0,0.0,18.299225,12.866425,21.174133,20.569275,21.87735,21.405304,18.299225,18.299255,18.299255,18.299255,0.0,0.032085776,0.032085776,0.04958722,25.0,18.300018,0.0,0.0,0.0,-0.00077843486,9.54197e-21,0.0,81.0408,25.000345,24.644793,96.0,0.07439213,35.49729,241.34654,88.554405,0.0,81.0408,0.11375877,0.0,77.65393,8.330017
26183,21010980.0,0.0,18.299225,12.864441,21.172241,20.566772,21.875946,21.4039,18.299225,18.299225,18.299225,18.299255,0.0,0.03208578,0.03208578,0.049587224,25.0,18.300018,0.0,0.0,0.0,-0.00044724584,9.54197e-21,0.0,81.04048,25.000353,24.637041,96.0,0.0744185,35.50814,241.34656,88.55441,0.0,81.04048,0.11375879,0.0,77.65362,8.330017
26184,21011040.0,0.0,18.299225,12.862396,21.17038,20.5643,21.874573,21.402466,18.299225,18.299225,18.299225,18.299225,0.0,0.03208578,0.03208578,0.04958723,25.0,18.300018,0.0,0.0,0.0,-0.00011302608,9.54197e-21,0.0,81.040146,25.000362,24.629284,96.0,0.07444488,35.519,241.34656,88.55442,0.0,81.040146,0.11375879,0.0,77.6533,8.330017
26185,21011100.0,0.0,18.299225,12.860352,21.168518,20.561829,21.8732,21.401062,18.299225,18.299225,18.299225,18.299225,0.0,0.032085784,0.032085784,0.049587235,25.0,18.300018,0.0,0.0,0.0,0.00040930536,9.54197e-21,0.0,81.03981,25.000372,24.62151,96.0,0.07447132,35.52989,241.34657,88.55443,0.0,81.03981,0.1137588,0.0,77.65298,8.330017
26186,21011160.0,0.0,18.299225,12.858307,21.166626,20.559326,21.871796,21.399658,18.299225,18.299225,18.299225,18.299225,0.0,0.032085788,0.032085788,0.049587235,25.0,18.300018,0.0,0.0,0.0,-0.00022649705,9.54197e-21,0.0,81.039474,25.000381,24.613766,96.0,0.07449765,35.54073,241.34657,88.554436,0.0,81.039474,0.1137588,0.0,77.65266,8.330017
26187,21011220.0,0.0,18.299225,12.856232,21.164764,20.556854,21.870422,21.398224,18.299225,18.299225,18.299225,18.299225,0.0,0.032085788,0.032085788,0.049587235,25.0,18.300018,0.0,0.0,0.0,-0.0006066599,9.54197e-21,0.0,81.03914,25.00039,24.605993,96.0,0.07452406,35.55161,241.34659,88.55444,0.0,81.03914,0.11375881,0.0,77.65234,8.330017
26188,21011280.0,0.0,18.299225,12.8541565,21.162903,20.554382,21.86905,21.39682,18.299225,18.299225,18.299225,18.299225,0.0,0.032085788,0.032085788,0.04958724,25.0,18.300018,0.0,0.0,0.0,-0.00023188714,9.54197e-21,0.0,81.03881,25.000397,24.598179,96.0,0.074550614,35.56255,241.34659,88.55444,0.0,81.03881,0.11375881,0.0,77.652016,8.330017
26189,21011340.0,0.0,18.299225,12.852081,21.161072,20.55194,21.867676,21.395416,18.299225,18.299225,18.299225,18.299225,0.0,0.032085788,0.032085788,0.04958724,25.0,18.300018,0.0,0.0,0.0,0.0003595402,9.54197e-21,0.0,81.038475,25.000402,24.590366,96.0,0.074577145,35.573486,241.3466,88.55445,0.0,81.038475,0.11375881,0.0,77.651695,8.330017
26190,21011400.0,0.0,18.299225,12.850006,21.15921,20.5495,21.866302,21.394043,18.299225,18.299225,18.299225,18.299225,0.0,0.032085788,0.032085788,0.04958724,25.0,18.300018,0.0,0.0,0.0,0.0006627416,9.54197e-21,0.0,81.03814,25.00041,24.58259,96.0,0.07460356,35.584373,241.3466,88.55445,0.0,81.03814,0.11375881,0.0,77.651375,8.330017
26191,21011460.0,0.0,18.299225,12.847931,21.157349,20.547028,21.86493,21.39264,18.299225,18.299225,18.299225,18.299225,0.0,0.032085788,0.032085788,0.04958724,25.0,18.300018,0.0,0.0,0.0,9.726273e-05,9.54197e-21,0.0,81.0378,25.000418,24.574839,96.0,0.07462988,35.595226,241.3466,88.55446,0.0,81.0378,0.11375881,0.0,77.651054,8.330017
26192,21011520.0,0.0,18.299225,12.845856,21.155518,20.544586,21.863556,21.391235,18.299225,18.299225,18.299225,18.299225,0.0,0.032085788,0.032085788,0.04958724,25.0,18.300018,0.0,0.0,0.0,-0.00031546634,9.54197e-21,0.0,81.03747,25.000425,24.567087,96.0,0.074656196,35.60608,241.34662,88.55446,0.0,81.03747,0.11375881,0.0,77.650734,8.330017
