,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
26193,21011580.0,0.0,18.299225,12.8437805,21.153687,20.542175,21.862183,21.389832,18.299225,18.299225,18.299225,18.299225,0.0,0.032085788,0.032085788,0.049587235,25.0,18.300018,0.0,0.0,0.0,-0.00010057526,9.54197e-21,0.0,81.03713,25.000431,24.559359,96.0,0.07468242,35.616894,241.34662,88.55447,0.0,81.03713,0.11375881,0.0,77.65041,8.330017
26194,21011640.0,0.0,18.299225,12.841705,21.151855,20.539764,21.86081,21.388458,18.299225,18.299225,18.299225,18.299225,0.0,0.032085784,0.032085784,0.049587235,25.0,18.300018,0.0,0.0,0.0,0.00017812772,9.54197e-21,0.0,81.0368,25.000437,24.551613,96.0,0.0747087,35.62774,241.34663,88.55447,0.0,81.0368,0.1137588,0.0,77.650085,8.330017
26195,21011700.0,0.0,18.299255,12.839661,21.150024,20.537354,21.859467,21.387085,18.299225,18.299225,18.299225,18.299225,0.0,0.032085784,0.032085784,0.049587235,25.0,18.300018,0.0,0.0,0.0,0.00063298875,9.54197e-21,0.0,81.03647,25.00044,24.543901,96.0,0.074734874,35.638542,241.34663,88.55447,0.0,81.03647,0.1137588,0.0,77.64977,8.330017
26196,21011760.0,0.0,18.299255,12.837616,21.148193,20.534912,21.858093,21.385681,18.299225,18.299225,18.299225,18.299225,0.0,0.03208578,0.03208578,0.049587227,25.0,18.300018,0.0,0.0,0.0,0.00030099766,9.54197e-21,0.0,81.03613,25.000446,24.536232,96.0,0.07476088,35.649277,241.34665,88.55447,0.0,81.03613,0.11375879,0.0,77.64945,8.330017
26197,21011820.0,0.0,18.299255,12.835571,21.146362,20.532501,21.85672,21.384308,18.299225,18.299225,18.299225,18.299225,0.0,0.03208578,0.03208578,0.049587224,25.0,18.300018,0.0,0.0,0.0,3.0591984e-06,9.54197e-21,0.0,81.035805,25.000452,24.528582,96.0,0.07478682,35.65999,241.34665,88.55447,0.0,81.035805,0.11375879,0.0,77.64913,8.330017
26198,21011880.0,0.0,18.299255,12.833588,21.144531,20.53009,21.855347,21.382935,18.299255,18.299225,18.299225,18.299225,0.0,0.032085776,0.032085776,0.04958722,25.0,18.300018,0.0,0.0,0.0,0.00029021205,9.54197e-21,0.0,81.03547,25.000456,24.520943,96.0,0.07481272,35.67068,241.34666,88.55447,0.0,81.03547,0.11375877,0.0,77.64881,8.330017
26199,21011940.0,0.0,18.299255,12.831604,21.14273,20.52768,21.854004,21.381561,18.299255,18.299255,18.299255,18.299255,0.0,0.032085773,0.032085773,0.049587216,25.0,18.300018,0.0,0.0,0.0,0.0005776906,9.54197e-21,0.0,81.03514,25.00046,24.513355,96.0,0.07483843,35.6813,241.34668,88.55447,0.0,81.03514,0.113758765,0.0,77.648506,8.330017
26200,21012000.0,0.0,18.299255,12.829651,21.1409,20.5253,21.852661,21.380188,18.299255,18.299255,18.299255,18.299255,0.0,0.03208577,0.03208577,0.049587213,25.0,18.300018,0.0,0.0,0.0,0.0010213909,9.54197e-21,0.0,81.03481,25.000465,24.50581,96.0,0.074864,35.691868,241.34668,88.55447,0.0,81.03481,0.11375875,0.0,77.648186,8.330017
26201,21012060.0,0.0,18.299255,12.827698,21.1391,20.522888,21.851288,21.378815,18.299255,18.299255,18.299255,18.299255,0.0,0.03208577,0.03208577,0.049587205,25.0,18.300018,0.0,0.0,0.0,0.00038722373,9.54197e-21,0.0,81.034485,25.00047,24.498344,96.0,0.07488929,35.70232,241.3467,88.55447,0.0,81.034485,0.113758735,0.0,77.64787,8.330017
26202,21012120.0,0.0,18.299255,12.825806,21.137268,20.520508,21.849945,21.377441,18.299255,18.299255,18.299255,18.299255,0.0,0.032085765,0.032085765,0.049587198,25.0,18.300018,0.0,0.0,0.0,5.851568e-05,9.54197e-21,0.0,81.034164,25.000473,24.490902,96.0,0.0749145,35.712738,241.3467,88.55447,0.0,81.034164,0.11375873,0.0,77.64756,8.330017
26203,21012180.0,0.0,18.299286,12.823944,21.135468,20.518127,21.848572,21.376068,18.299255,18.299255,18.299255,18.299255,0.0,0.032085758,0.032085758,0.04958719,25.0,18.300018,0.0,0.0,0.0,0.00049002527,9.54197e-21,0.0,81.033844,25.000477,24.483475,96.0,0.074939646,35.723133,241.34671,88.55446,0.0,81.033844,0.11375871,0.0,77.64725,8.330017
26204,21012240.0,0.0,18.299286,12.822113,21.133667,20.515747,21.847229,21.374695,18.299255,18.299255,18.299255,18.299255,0.0,0.032085754,0.032085754,0.049587183,25.0,18.300018,0.0,0.0,0.0,0.0010766126,9.54197e-21,0.0,81.03352,25.000479,24.47611,96.0,0.07496457,35.733444,241.34671,88.55446,0.0,81.03352,0.1137587,0.0,77.64694,8.330017
26205,21012300.0,0.0,18.299286,12.8203125,21.131897,20.513397,21.845886,21.373352,18.299286,18.299255,18.299255,18.299255,0.0,0.03208575,0.03208575,0.049587175,25.0,18.300018,0.0,0.0,0.0,0.0013626012,9.54197e-21,0.0,81.0332,25.000483,24.46884,96.0,0.07498919,35.743626,241.34673,88.55445,0.0,81.0332,0.113758676,0.0,77.64664,8.330017
26206,21012360.0,0.0,18.299286,12.818573,21.130096,20.511017,21.844543,21.371979,18.299286,18.299286,18.299286,18.299255,0.0,0.032085747,0.032085747,0.049587164,25.0,18.300018,0.0,0.0,0.0,0.00073555915,9.54197e-21,0.0,81.03288,25.000486,24.46165,96.0,0.07501351,35.75369,241.34673,88.55445,0.0,81.03288,0.11375865,0.0,77.64633,8.330017
26207,21012420.0,0.0,18.299286,12.816864,21.128296,20.508667,21.84317,21.370636,18.299286,18.299286,18.299286,18.299286,0.0,0.03208574,0.03208574,0.049587157,25.0,18.300018,0.0,0.0,0.0,0.00031440932,9.54197e-21,0.0,81.03258,25.00049,24.454515,96.0,0.07503765,35.76368,241.34674,88.55444,0.0,81.03258,0.11375864,0.0,77.646034,8.330017
26208,21012480.0,0.0,18.299316,12.815216,21.126526,20.506317,21.841858,21.369263,18.299286,18.299286,18.299286,18.299286,0.0,0.03208573,0.03208573,0.049587145,25.0,18.300018,0.0,0.0,0.0,0.00044817122,9.54197e-21,0.0,81.032265,25.00049,24.4475,96.0,0.075061366,35.7735,241.34674,88.55444,0.0,81.032265,0.113758616,0.0,77.64574,8.330017
26209,21012540.0,0.0,18.299316,12.813599,21.124725,20.503998,21.840515,21.36792,18.299286,18.299286,18.299286,18.299286,0.0,0.032085728,0.032085728,0.049587138,25.0,18.300018,0.0,0.0,0.0,0.0006980967,9.54197e-21,0.0,81.03195,25.00049,24.440449,96.0,0.07508522,35.78337,241.34676,88.554436,0.0,81.03195,0.11375859,0.0,77.64545,8.330017
26210,21012600.0,0.0,18.299347,12.812042,21.122955,20.501648,21.839172,21.366577,18.299316,18.299286,18.299286,18.299286,0.0,0.03208572,0.03208572,0.049587127,25.0,18.300018,0.0,0.0,0.0,0.0016473405,9.54197e-21,0.0,81.03165,25.000492,24.433487,96.0,0.07510875,35.793118,241.34677,88.55443,0.0,81.03165,0.11375858,0.0,77.64515,8.330017
26211,21012660.0,0.0,18.299347,12.810547,21.121185,20.499298,21.83783,21.365234,18.299316,18.299316,18.299316,18.299316,0.0,0.032085713,0.032085713,0.049587116,25.0,18.300018,0.0,0.0,0.0,0.0013993296,9.54197e-21,0.0,81.03135,25.000496,24.426657,96.0,0.07513184,35.80268,241.34677,88.55442,0.0,81.03135,0.11375854,0.0,77.64486,8.330017
26212,21012720.0,0.0,18.299347,12.809113,21.119385,20.496948,21.836487,21.363892,18.299316,18.299316,18.299316,18.299316,0.0,0.032085706,0.032085706,0.0495871,25.0,18.300018,0.0,0.0,0.0,0.00059377856,9.54197e-21,0.0,81.03105,25.0005,24.419931,96.0,0.075154565,35.812096,241.34679,88.55442,0.0,81.03105,0.11375851,0.0,77.64458,8.330017
26213,21012780.0,0.0,18.299347,12.807709,21.117615,20.494629,21.835144,21.362549,18.299347,18.299316,18.299316,18.299316,0.0,0.032085698,0.032085698,0.049587086,25.0,18.300018,0.0,0.0,0.0,0.0006353552,9.54197e-21,0.0,81.030754,25.000502,24.413258,96.0,0.07517711,35.821438,241.34679,88.55441,0.0,81.030754,0.11375849,0.0,77.644295,8.330017
26214,21012840.0,0.0,18.299377,12.8063965,21.115875,20.49231,21.833801,21.361206,18.299347,18.299316,18.299316,18.299316,0.0,0.032085694,0.032085694,0.049587075,25.0,18.300018,0.0,0.0,0.0,0.00089110027,9.54197e-21,0.0,81.030464,25.000502,24.40668,96.0,0.075199336,35.83065,241.3468,88.554405,0.0,81.030464,0.11375847,0.0,77.64401,8.330017
26215,21012900.0,0.0,18.299377,12.805145,21.114105,20.49002,21.832489,21.359894,18.299347,18.299347,18.299347,18.299347,0.0,0.032085683,0.032085683,0.049587063,25.0,18.300018,0.0,0.0,0.0,0.0016798858,9.54197e-21,0.0,81.030174,25.000504,24.400175,96.0,0.0752213,35.839756,241.3468,88.5544,0.0,81.030174,0.11375843,0.0,77.64374,8.330017
26216,21012960.0,0.0,18.299377,12.803986,21.112335,20.48767,21.831146,21.358551,18.299377,18.299347,18.299347,18.299347,0.0,0.032085676,0.032085676,0.04958705,25.0,18.300018,0.0,0.0,0.0,0.0012985811,9.54197e-21,0.0,81.02989,25.000505,24.393814,96.0,0.07524277,35.848663,241.34682,88.55438,0.0,81.02989,0.11375839,0.0,77.64346,8.330017
26217,21013020.0,0.0,18.299377,12.802856,21.110565,20.485352,21.829803,21.357208,18.299377,18.299347,18.299347,18.299347,0.0,0.032085665,0.032085665,0.04958703,25.0,18.300018,0.0,0.0,0.0,0.00089569023,9.54197e-21,0.0,81.02961,25.000507,24.38755,96.0,0.07526391,35.85743,241.34682,88.554375,0.0,81.02961,0.11375836,0.0,77.643196,8.330017
26218,21013080.0,0.0,18.299408,12.801849,21.108826,20.483063,21.828491,21.355865,18.299377,18.299377,18.299377,18.299377,0.0,0.032085657,0.032085657,0.049587015,25.0,18.300018,0.0,0.0,0.0,0.0010688015,9.54197e-21,0.0,81.029335,25.000507,24.381369,96.0,0.07528477,35.866085,241.34683,88.55437,0.0,81.029335,0.113758326,0.0,77.64294,8.330017
26219,21013140.0,0.0,18.299438,12.800873,21.107086,20.480774,21.827148,21.354553,18.299408,18.299377,18.299377,18.299377,0.0,0.032085646,0.032085646,0.049587,25.0,18.300018,0.0,0.0,0.0,0.0015715336,9.54197e-21,0.0,81.02906,25.000507,24.375294,96.0,0.07530527,35.874588,241.34685,88.55436,0.0,81.02906,0.11375829,0.0,77.64267,8.330017
26220,21013200.0,0.0,18.299438,12.800018,21.105347,20.478485,21.825836,21.353241,18.299408,18.299377,18.299377,18.299377,0.0,0.03208564,0.03208564,0.04958698,25.0,18.300018,0.0,0.0,0.0,0.0018530206,9.54197e-21,0.0,81.0288,25.000507,24.369358,96.0,0.07532529,35.8829,241.34685,88.554344,0.0,81.0288,0.11375825,0.0,77.64242,8.330017
26221,21013260.0,0.0,18.299438,12.799194,21.103607,20.476227,21.824524,21.351929,18.299408,18.299408,18.299408,18.299408,0.0,0.032085627,0.032085627,0.049586963,25.0,18.300018,0.0,0.0,0.0,0.0016381695,9.54197e-21,0.0,81.02854,25.000507,24.363562,96.0,0.07534484,35.89101,241.34686,88.55434,0.0,81.02854,0.113758214,0.0,77.642166,8.330017
26222,21013320.0,0.0,18.299438,12.798462,21.101868,20.473938,21.823181,21.350616,18.299438,18.299408,18.299408,18.299408,0.0,0.032085616,0.032085616,0.049586944,25.0,18.300018,0.0,0.0,0.0,0.0009167062,9.54197e-21,0.0,81.02828,25.00051,24.357895,96.0,0.07536395,35.89895,241.34686,88.55432,0.0,81.02828,0.11375818,0.0,77.64192,8.330017
26223,21013380.0,0.0,18.299469,12.797791,21.100128,20.47168,21.821869,21.349304,18.299438,18.299438,18.299438,18.299408,0.0,0.032085605,0.032085605,0.049586926,25.0,18.300018,0.0,0.0,0.0,0.00087276497,9.54197e-21,0.0,81.02803,25.000507,24.352287,96.0,0.07538284,35.9068,241.34688,88.55431,0.0,81.02803,0.11375814,0.0,77.641685,8.330017
26224,21013440.0,0.0,18.299469,12.79718,21.09842,20.469452,21.820557,21.347992,18.299438,18.299438,18.299438,18.299438,0.0,0.032085594,0.032085594,0.04958691,25.0,18.300018,0.0,0.0,0.0,0.0012997977,9.54197e-21,0.0,81.02778,25.000504,24.346756,96.0,0.075401485,35.91454,241.34688,88.5543,0.0,81.02778,0.113758095,0.0,77.64145,8.330017
26225,21013500.0,0.0,18.2995,12.7966,21.09671,20.467224,21.819244,21.34668,18.299469,18.299438,18.299438,18.299438,0.0,0.032085583,0.032085583,0.049586892,25.0,18.300018,0.0,0.0,0.0,0.0014438124,9.54197e-21,0.0,81.02754,25.0005,24.341341,96.0,0.07541974,35.922123,241.3469,88.55428,0.0,81.02754,0.11375806,0.0,77.64121,8.330017
26226,21013560.0,0.0,18.2995,12.796112,21.095001,20.464996,21.817932,21.345398,18.299469,18.299469,18.299469,18.299438,0.0,0.032085575,0.032085575,0.049586874,25.0,18.300018,0.0,0.0,0.0,0.0009916065,9.54197e-21,0.0,81.027306,25.000496,24.336039,96.0,0.075437605,35.929546,241.34691,88.55427,0.0,81.027306,0.11375802,0.0,77.64098,8.330017
26227,21013620.0,0.0,18.2995,12.795654,21.093292,20.4628,21.81662,21.344086,18.299469,18.299469,18.299469,18.299469,0.0,0.032085564,0.032085564,0.04958686,25.0,18.300018,0.0,0.0,0.0,0.00071371655,9.54197e-21,0.0,81.02707,25.00049,24.33081,96.0,0.07545522,35.936867,241.34691,88.55426,0.0,81.02707,0.11375798,0.0,77.64076,8.330017
26228,21013680.0,0.0,18.2995,12.795258,21.091614,20.460571,21.815308,21.342804,18.2995,18.299469,18.299469,18.299469,0.0,0.032085553,0.032085553,0.04958684,25.0,18.300018,0.0,0.0,0.0,0.0008762779,9.54197e-21,0.0,81.02685,25.000483,24.325647,96.0,0.075472616,35.944096,241.34692,88.554245,0.0,81.02685,0.113757946,0.0,77.64055,8.330017
26229,21013740.0,0.0,18.29953,12.794891,21.089935,20.458405,21.813995,21.341522,18.2995,18.299469,18.299469,18.299469,0.0,0.032085545,0.032085545,0.049586825,25.0,18.300018,0.0,0.0,0.0,0.0010352941,9.54197e-21,0.0,81.02662,25.000475,24.32057,96.0,0.075489715,35.9512,241.34692,88.55423,0.0,81.02662,0.113757916,0.0,77.64033,8.330017
26230,21013800.0,0.0,18.29953,12.794617,21.088257,20.456207,21.812683,21.34024,18.2995,18.2995,18.2995,18.2995,0.0,0.032085534,0.032085534,0.04958681,25.0,18.300018,0.0,0.0,0.0,0.0012790818,9.54197e-21,0.0,81.0264,25.000467,24.315577,96.0,0.07550652,35.95819,241.34694,88.554214,0.0,81.0264,0.11375788,0.0,77.64012,8.330017
26231,21013860.0,0.0,18.29953,12.794342,21.086578,20.45404,21.81137,21.338959,18.2995,18.2995,18.2995,18.2995,0.0,0.032085527,0.032085527,0.049586795,25.0,18.300018,0.0,0.0,0.0,0.0008491859,9.54197e-21,0.0,81.026184,25.00046,24.310686,96.0,0.075523,35.965042,241.34694,88.5542,0.0,81.026184,0.11375784,0.0,77.63992,8.330017
26232,21013920.0,0.0,18.29953,12.794128,21.0849,20.451874,21.810059,21.337677,18.29953,18.2995,18.2995,18.2995,0.0,0.03208552,0.03208552,0.04958678,25.0,18.300018,0.0,0.0,0.0,0.00057716627,9.54197e-21,0.0,81.02598,25.00045,24.305857,96.0,0.07553926,35.9718,241.34695,88.554184,0.0,81.02598,0.11375782,0.0,77.63972,8.330017
26233,21013980.0,0.0,18.29953,12.793976,21.083221,20.449707,21.808746,21.336395,18.29953,18.2995,18.2995,18.2995,0.0,0.032085508,0.032085508,0.04958677,25.0,18.300018,0.0,0.0,0.0,0.00070555444,9.54197e-21,0.0,81.025764,25.00044,24.301079,96.0,0.07555534,35.97849,241.34695,88.55417,0.0,81.025764,0.1137578,0.0,77.63951,8.330017
26234,21014040.0,0.0,18.29956,12.793854,21.081573,20.44757,21.807465,21.335114,18.29953,18.29953,18.29953,18.29953,0.0,0.032085504,0.032085504,0.049586754,25.0,18.300018,0.0,0.0,0.0,0.00096952845,9.54197e-21,0.0,81.025566,25.000431,24.29637,96.0,0.075571194,35.98508,241.34697,88.55416,0.0,81.025566,0.11375776,0.0,77.63932,8.330017
26235,21014100.0,0.0,18.29956,12.793762,21.079926,20.445435,21.806152,21.333862,18.29953,18.29953,18.29953,18.29953,0.0,0.032085497,0.032085497,0.049586743,25.0,18.300018,0.0,0.0,0.0,0.0010895091,9.54197e-21,0.0,81.02536,25.00042,24.291739,96.0,0.07558678,35.991566,241.34697,88.554146,0.0,81.02536,0.11375773,0.0,77.63913,8.330017
26236,21014160.0,0.0,18.29956,12.793701,21.078247,20.443298,21.80487,21.33258,18.29956,18.29953,18.29953,18.29953,0.0,0.03208549,0.03208549,0.049586732,25.0,18.300018,0.0,0.0,0.0,0.0007782019,9.54197e-21,0.0,81.02516,25.000412,24.287188,96.0,0.0756021,35.997936,241.34698,88.55413,0.0,81.02516,0.11375771,0.0,77.63894,8.330017
26237,21014220.0,0.0,18.29956,12.793701,21.0766,20.441193,21.803558,21.33133,18.29956,18.29953,18.29953,18.29953,0.0,0.032085482,0.032085482,0.04958672,25.0,18.300018,0.0,0.0,0.0,0.00048199182,9.54197e-21,0.0,81.02497,25.000402,24.282692,96.0,0.07561723,36.00423,241.34698,88.554115,0.0,81.02497,0.113757685,0.0,77.63875,8.330017
26238,21014280.0,0.0,18.29956,12.793701,21.074982,20.439087,21.802277,21.330078,18.29956,18.29956,18.29956,18.29956,0.0,0.032085475,0.032085475,0.04958671,25.0,18.300018,0.0,0.0,0.0,0.00039488944,9.54197e-21,0.0,81.02478,25.000391,24.278246,96.0,0.07563219,36.010456,241.34698,88.55411,0.0,81.02478,0.11375767,0.0,77.638565,8.330017
26239,21014340.0,0.0,18.299591,12.793762,21.073334,20.436981,21.800964,21.328827,18.29956,18.29956,18.29956,18.29956,0.0,0.03208547,0.03208547,0.0495867,25.0,18.300018,0.0,0.0,0.0,0.00064397336,9.54197e-21,0.0,81.02459,25.000381,24.273842,96.0,0.075647004,36.01662,241.347,88.55409,0.0,81.02459,0.11375765,0.0,77.63839,8.330017
26240,21014400.0,0.0,18.299591,12.793823,21.071716,20.434906,21.799683,21.327576,18.29956,18.29956,18.29956,18.29956,0.0,0.032085467,0.032085467,0.049586695,25.0,18.300018,0.0,0.0,0.0,0.0008638005,9.54197e-21,0.0,81.0244,25.000372,24.2695,96.0,0.07566162,36.022697,241.347,88.554085,0.0,81.0244,0.11375762,0.0,77.63821,8.330017
26241,21014460.0,0.0,18.299591,12.793945,21.070099,20.4328,21.7984,21.326324,18.29956,18.29956,18.29956,18.29956,0.0,0.03208546,0.03208546,0.049586684,25.0,18.300018,0.0,0.0,0.0,0.0005971014,9.54197e-21,0.0,81.024216,25.000362,24.265224,96.0,0.07567601,36.028687,241.34702,88.55407,0.0,81.024216,0.11375761,0.0,77.63803,8.330017
26242,21014520.0,0.0,18.299591,12.794067,21.068481,20.430725,21.797089,21.325073,18.299591,18.29956,18.29956,18.29956,0.0,0.032085456,0.032085456,0.049586676,25.0,18.300018,0.0,0.0,0.0,0.00032387933,9.54197e-21,0.0,81.02403,25.000353,24.26099,96.0,0.075690255,36.034615,241.34702,88.55406,0.0,81.02403,0.11375758,0.0,77.637856,8.330017
26243,21014580.0,0.0,18.299591,12.79422,21.066864,20.42868,21.795807,21.323822,18.299591,18.299591,18.299591,18.29956,0.0,0.032085452,0.032085452,0.04958667,25.0,18.300018,0.0,0.0,0.0,0.0004106937,9.54197e-21,0.0,81.02386,25.000345,24.256786,96.0,0.07570439,36.0405,241.34703,88.554054,0.0,81.02386,0.11375757,0.0,77.63769,8.330017
26244,21014640.0,0.0,18.299591,12.794403,21.065247,20.426605,21.794525,21.322601,18.299591,18.299591,18.299591,18.299591,0.0,0.03208545,0.03208545,0.04958666,25.0,18.300018,0.0,0.0,0.0,0.00052227353,9.54197e-21,0.0,81.023674,25.000336,24.252628,96.0,0.07571838,36.04632,241.34703,88.55404,0.0,81.023674,0.11375756,0.0,77.63751,8.330017
26245,21014700.0,0.0,18.299622,12.794617,21.06366,20.42456,21.793243,21.32138,18.299591,18.299591,18.299591,18.299591,0.0,0.032085445,0.032085445,0.049586654,25.0,18.300018,0.0,0.0,0.0,0.0007434297,9.54197e-21,0.0,81.0235,25.000328,24.248514,96.0,0.075732216,36.052082,241.34703,88.55403,0.0,81.0235,0.11375754,0.0,77.637344,8.330017
26246,21014760.0,0.0,18.299591,12.79483,21.062042,20.422516,21.791962,21.32013,18.299591,18.299591,18.299591,18.299591,0.0,0.03208544,0.03208544,0.049586646,25.0,18.300018,0.0,0.0,0.0,0.00035377548,9.54197e-21,0.0,81.02332,25.00032,24.244455,96.0,0.07574586,36.057762,241.34705,88.55402,0.0,81.02332,0.113757536,0.0,77.63718,8.330017
26247,21014820.0,0.0,18.299591,12.795044,21.060455,20.420471,21.79068,21.318909,18.299591,18.299591,18.299591,18.299591,0.0,0.032085434,0.032085434,0.049586643,25.0,18.300018,0.0,0.0,0.0,0.00012128474,9.54197e-21,0.0,81.02315,25.000313,24.240421,96.0,0.07575943,36.06341,241.34705,88.554016,0.0,81.02315,0.11375752,0.0,77.63701,8.330017
26248,21014880.0,0.0,18.299622,12.795319,21.058868,20.418457,21.789398,21.317688,18.299591,18.299591,18.299591,18.299591,0.0,0.032085434,0.032085434,0.04958664,25.0,18.300018,0.0,0.0,0.0,0.00026890766,9.54197e-21,0.0,81.02298,25.000305,24.2364,96.0,0.07577295,36.06904,241.34705,88.55401,0.0,81.02298,0.113757506,0.0,77.63684,8.330017
26249,21014940.0,0.0,18.299622,12.795563,21.057281,20.416443,21.788147,21.316467,18.299591,18.299591,18.299591,18.299591,0.0,0.032085434,0.032085434,0.049586635,25.0,18.300018,0.0,0.0,0.0,0.00051866396,9.54197e-21,0.0,81.02281,25.000298,24.23241,96.0,0.07578637,36.074627,241.34706,88.554,0.0,81.02281,0.1137575,0.0,77.63668,8.330017
26250,21015000.0,0.0,18.299622,12.795837,21.055695,20.414429,21.786865,21.315247,18.299622,18.299591,18.299591,18.299591,0.0,0.03208543,0.03208543,0.049586628,25.0,18.300018,0.0,0.0,0.0,0.0006254582,9.54197e-21,0.0,81.02264,25.00029,24.22846,96.0,0.075799644,36.080154,241.34706,88.55399,0.0,81.02264,0.11375748,0.0,77.63652,8.330017
26251,21015060.0,0.0,18.299622,12.796112,21.054108,20.412415,21.785583,21.314026,18.299622,18.299622,18.299622,18.299622,0.0,0.032085426,0.032085426,0.049586624,25.0,18.300018,0.0,0.0,0.0,0.00025978292,9.54197e-21,0.0,81.02247,25.000284,24.22455,96.0,0.07581279,36.08563,241.34706,88.553986,0.0,81.02247,0.11375747,0.0,77.63635,8.330017
26252,21015120.0,0.0,18.299622,12.796417,21.052551,20.41043,21.784302,21.312805,18.299622,18.299622,18.299622,18.299622,0.0,0.032085422,0.032085422,0.04958662,25.0,18.300018,0.0,0.0,0.0,-3.371335e-05,9.54197e-21,0.0,81.0223,25.000278,24.220654,96.0,0.07582589,36.091087,241.34708,88.553986,0.0,81.0223,0.11375747,0.0,77.6362,8.330017
26253,21015180.0,0.0,18.299622,12.796692,21.050964,20.408447,21.78305,21.311584,18.299622,18.299622,18.299622,18.299622,0.0,0.032085422,0.032085422,0.049586616,25.0,18.300018,0.0,0.0,0.0,-0.00010054123,9.54197e-21,0.0,81.02214,25.00027,24.216766,96.0,0.07583895,36.096527,241.34708,88.55398,0.0,81.02214,0.11375746,0.0,77.63604,8.330017
26254,21015240.0,0.0,18.299622,12.796997,21.049408,20.406464,21.781769,21.310394,18.299622,18.299622,18.299622,18.299622,0.0,0.03208542,0.03208542,0.049586616,25.0,18.300018,0.0,0.0,0.0,0.00021171928,9.54197e-21,0.0,81.02197,25.000265,24.212881,96.0,0.07585201,36.101967,241.34708,88.55397,0.0,81.02197,0.11375746,0.0,77.63588,8.330017
26255,21015300.0,0.0,18.299622,12.797302,21.047852,20.40451,21.780518,21.309174,18.299622,18.299622,18.299622,18.299622,0.0,0.03208542,0.03208542,0.049586613,25.0,18.300018,0.0,0.0,0.0,0.00044443394,9.54197e-21,0.0,81.021805,25.00026,24.20902,96.0,0.075864986,36.10737,241.34708,88.55397,0.0,81.021805,0.11375745,0.0,77.63573,8.330017
26256,21015360.0,0.0,18.299622,12.797607,21.046295,20.402527,21.779236,21.307983,18.299622,18.299622,18.299622,18.299622,0.0,0.032085415,0.032085415,0.04958661,25.0,18.300018,0.0,0.0,0.0,0.00012742501,9.54197e-21,0.0,81.021645,25.000254,24.20519,96.0,0.07587786,36.112736,241.34709,88.55396,0.0,81.021645,0.11375745,0.0,77.63556,8.330017
26257,21015420.0,0.0,18.299622,12.797913,21.04477,20.400574,21.777985,21.306793,18.299622,18.299622,18.299622,18.299622,0.0,0.032085415,0.032085415,0.04958661,25.0,18.300018,0.0,0.0,0.0,-0.00017959582,9.54197e-21,0.0,81.02148,25.00025,24.201363,96.0,0.07589072,36.11809,241.34709,88.553955,0.0,81.02148,0.11375745,0.0,77.63541,8.330017
26258,21015480.0,0.0,18.299622,12.798187,21.043213,20.39862,21.776703,21.305573,18.299622,18.299622,18.299622,18.299622,0.0,0.032085415,0.032085415,0.049586605,25.0,18.300018,0.0,0.0,0.0,-7.636241e-05,9.54197e-21,0.0,81.02132,25.000244,24.197523,96.0,0.07590362,36.123466,241.34709,88.553955,0.0,81.02132,0.11375743,0.0,77.63525,8.330017
26259,21015540.0,0.0,18.299622,12.798492,21.041687,20.396667,21.775452,21.304382,18.299622,18.299622,18.299622,18.299622,0.0,0.032085415,0.032085415,0.049586605,25.0,18.300018,0.0,0.0,0.0,5.4599524e-05,9.54197e-21,0.0,81.02115,25.000238,24.193691,96.0,0.07591649,36.12883,241.3471,88.55395,0.0,81.02115,0.11375743,0.0,77.63509,8.330017
26260,21015600.0,0.0,18.299622,12.798767,21.040161,20.394745,21.7742,21.303192,18.299622,18.299622,18.299622,18.299622,0.0,0.032085415,0.032085415,0.049586605,25.0,18.300018,0.0,0.0,0.0,0.00031117108,9.54197e-21,0.0,81.02099,25.000235,24.189863,96.0,0.07592935,36.134193,241.3471,88.55395,0.0,81.02099,0.11375743,0.0,77.63493,8.330017
26261,21015660.0,0.0,18.299622,12.799042,21.038635,20.392883,21.77295,21.302032,18.299622,18.299622,18.299622,18.299622,0.0,0.032085415,0.032085415,0.0495866,25.0,18.300018,0.0,0.0,0.0,0.0005467513,9.54197e-21,0.0,81.02082,25.00023,24.18607,96.0,0.0759421,36.139503,241.3471,88.55395,0.0,81.02082,0.11375743,0.0,77.63477,8.330017
26262,21015720.0,0.0,18.299622,12.799316,21.03714,20.391022,21.771698,21.300842,18.299622,18.299622,18.299622,18.299622,0.0,0.032085415,0.032085415,0.0495866,25.0,18.300018,0.0,0.0,0.0,0.00038303377,9.54197e-21,0.0,81.02066,25.000229,24.182314,96.0,0.07595471,36.14476,241.3471,88.55394,0.0,81.02066,0.11375743,0.0,77.63462,8.330017
26263,21015780.0,0.0,18.299622,12.799561,21.035645,20.38916,21.770416,21.299683,18.299622,18.299622,18.299622,18.299622,0.0,0.032085415,0.032085415,0.0495866,25.0,18.300018,0.0,0.0,0.0,-0.00012250128,9.54197e-21,0.0,81.0205,25.000227,24.178581,96.0,0.075967245,36.149986,241.34712,88.55394,0.0,81.0205,0.113757424,0.0,77.63447,8.330017
26264,21015840.0,0.0,18.299622,12.799774,21.03415,20.387299,21.769196,21.298523,18.299622,18.299622,18.299622,18.299622,0.0,0.032085415,0.032085415,0.0495866,25.0,18.300018,0.0,0.0,0.0,-0.00035534363,9.54197e-21,0.0,81.02034,25.000225,24.174828,96.0,0.07597985,36.155243,241.34712,88.55394,0.0,81.02034,0.113757424,0.0,77.63431,8.330017
26265,21015900.0,0.0,18.299622,12.800018,21.032684,20.385468,21.767944,21.297363,18.299622,18.299622,18.299622,18.299622,0.0,0.03208541,0.03208541,0.0495866,25.0,18.300018,0.0,0.0,0.0,-0.0003941248,9.54197e-21,0.0,81.02017,25.000221,24.171057,96.0,0.07599251,36.16052,241.34712,88.55394,0.0,81.02017,0.113757424,0.0,77.634155,8.330017
26266,21015960.0,0.0,18.299622,12.800201,21.03122,20.383636,21.766693,21.296204,18.299622,18.299622,18.299622,18.299622,0.0,0.032085415,0.032085415,0.0495866,25.0,18.300018,0.0,0.0,0.0,-0.0001607302,9.54197e-21,0.0,81.02001,25.000217,24.167261,96.0,0.07600526,36.165836,241.34712,88.55393,0.0,81.02001,0.113757424,0.0,77.634,8.330017
26267,21016020.0,0.0,18.299622,12.8003845,21.029724,20.381836,21.765442,21.295044,18.299622,18.299622,18.299622,18.299622,0.0,0.032085415,0.032085415,0.0495866,25.0,18.300018,0.0,0.0,0.0,-1.7053024e-05,9.54197e-21,0.0,81.01985,25.000214,24.163454,96.0,0.076018035,36.171165,241.34714,88.55393,0.0,81.01985,0.113757424,0.0,77.63384,8.330017
26268,21016080.0,0.0,18.299622,12.800537,21.02826,20.380035,21.76419,21.293884,18.299622,18.299622,18.299622,18.299622,0.0,0.032085415,0.032085415,0.0495866,25.0,18.300018,0.0,0.0,0.0,1.48386725e-05,9.54197e-21,0.0,81.019684,25.00021,24.15964,96.0,0.076030836,36.176502,241.34714,88.55393,0.0,81.019684,0.11375743,0.0,77.63368,8.330017
26269,21016140.0,0.0,18.299622,12.800659,21.026825,20.378235,21.76294,21.292725,18.299622,18.299622,18.299622,18.299622,0.0,0.032085415,0.032085415,0.0495866,25.0,18.300018,0.0,0.0,0.0,-0.00013909092,9.54197e-21,0.0,81.01952,25.000208,24.155825,96.0,0.07604364,36.181847,241.34714,88.55393,0.0,81.01952,0.11375743,0.0,77.63353,8.330017
26270,21016200.0,0.0,18.299622,12.800781,21.02536,20.376434,21.761719,21.291595,18.299622,18.299622,18.299622,18.299622,0.0,0.032085415,0.032085415,0.049586605,25.0,18.300018,0.0,0.0,0.0,-0.00032139025,9.54197e-21,0.0,81.019356,25.000204,24.151989,96.0,0.076056525,36.187214,241.34714,88.55393,0.0,81.019356,0.11375743,0.0,77.63337,8.330017
26271,21016260.0,0.0,18.299622,12.800842,21.023926,20.374664,21.760468,21.290436,18.299622,18.299622,18.299622,18.299622,0.0,0.032085415,0.032085415,0.04958661,25.0,18.300018,0.0,0.0,0.0,-0.00054536044,9.54197e-21,0.0,81.019196,25.0002,24.148125,96.0,0.07606949,36.192627,241.34715,88.55393,0.0,81.019196,0.11375745,0.0,77.63322,8.330017
26272,21016320.0,0.0,18.299622,12.800903,21.02246,20.372894,21.759247,21.289307,18.299622,18.299622,18.299622,18.299622,0.0,0.03208542,0.03208542,0.049586613,25.0,18.300018,0.0,0.0,0.0,-0.00045327164,9.54197e-21,0.0,81.01903,25.000196,24.14421,96.0,0.07608263,36.198105,241.34715,88.55393,0.0,81.01903,0.11375745,0.0,77.63306,8.330017
26273,21016380.0,0.0,18.299622,12.800934,21.021027,20.371124,21.757996,21.288177,18.299622,18.299622,18.299622,18.299622,0.0,0.03208542,0.03208542,0.049586616,25.0,18.300018,0.0,0.0,0.0,-0.00026716938,9.54197e-21,0.0,81.01886,25.00019,24.140266,96.0,0.076095864,36.203625,241.34715,88.55393,0.0,81.01886,0.11375746,0.0,77.63289,8.330017
26274,21016440.0,0.0,18.299622,12.800903,21.019592,20.369354,21.756775,21.287048,18.299622,18.299622,18.299622,18.299622,0.0,0.032085422,0.032085422,0.04958662,25.0,18.300018,0.0,0.0,0.0,-0.00018467578,9.54197e-21,0.0,81.01869,25.000187,24.1363,96.0,0.076109186,36.209183,241.34715,88.55393,0.0,81.01869,0.11375747,0.0,77.63273,8.330017
26275,21016500.0,0.0,18.299591,12.800842,21.018188,20.367615,21.755554,21.28592,18.299622,18.299622,18.299622,18.299622,0.0,0.032085426,0.032085426,0.049586624,25.0,18.300018,0.0,0.0,0.0,-0.00024467046,9.54197e-21,0.0,81.018524,25.000185,24.132309,96.0,0.07612257,36.214767,241.34715,88.55393,0.0,81.018524,0.11375747,0.0,77.63257,8.330017
26276,21016560.0,0.0,18.299591,12.800781,21.016754,20.365875,21.754303,21.28479,18.299591,18.299622,18.299622,18.299622,0.0,0.03208543,0.03208543,0.049586628,25.0,18.300018,0.0,0.0,0.0,-0.00066241465,9.54197e-21,0.0,81.01836,25.000181,24.128294,96.0,0.076136045,36.22039,241.34717,88.55393,0.0,81.01836,0.11375748,0.0,77.63241,8.330017
26277,21016620.0,0.0,18.299591,12.800629,21.01532,20.364136,21.753082,21.28366,18.299591,18.299622,18.299622,18.299622,0.0,0.032085434,0.032085434,0.049586635,25.0,18.300018,0.0,0.0,0.0,-0.00078669045,9.54197e-21,0.0,81.01818,25.000177,24.124218,96.0,0.07614972,36.226097,241.34717,88.55393,0.0,81.01818,0.1137575,0.0,77.63224,8.330017
26278,21016680.0,0.0,18.299591,12.800476,21.013916,20.362427,21.751862,21.282532,18.299591,18.299591,18.299591,18.299591,0.0,0.032085434,0.032085434,0.04958664,25.0,18.300018,0.0,0.0,0.0,-0.000554697,9.54197e-21,0.0,81.018005,25.000174,24.12008,96.0,0.0761636,36.231888,241.34717,88.55393,0.0,81.018005,0.113757506,0.0,77.63207,8.330017
26279,21016740.0,0.0,18.299591,12.800262,21.012512,20.360687,21.75064,21.281433,18.299591,18.299591,18.299591,18.299591,0.0,0.032085437,0.032085437,0.04958665,25.0,18.300018,0.0,0.0,0.0,-0.00034876575,9.54197e-21,0.0,81.01784,25.00017,24.115904,96.0,0.076177604,36.237736,241.34717,88.55394,0.0,81.01784,0.113757536,0.0,77.63191,8.330017
26280,21016800.0,0.0,18.299591,12.800018,21.011108,20.358978,21.74942,21.280304,18.299591,18.299591,18.299591,18.299591,0.0,0.032085445,0.032085445,0.049586657,25.0,18.300018,0.0,0.0,0.0,-0.00036758534,9.54197e-21,0.0,81.017654,25.000166,24.111677,96.0,0.07619179,36.243652,241.34717,88.55394,0.0,81.017654,0.11375754,0.0,77.63174,8.330017
26281,21016860.0,0.0,18.29956,12.799652,21.009705,20.3573,21.7482,21.279205,18.299591,18.299591,18.299591,18.299591,0.0,0.03208545,0.03208545,0.04958666,25.0,18.300018,0.0,0.0,0.0,-0.00083817355,9.54197e-21,0.0,81.01748,25.000164,24.10743,96.0,0.07620603,36.2496,241.34718,88.55395,0.0,81.01748,0.11375756,0.0,77.63156,8.330017
26282,21016920.0,0.0,18.29953,12.799164,21.008331,20.355621,21.746979,21.278107,18.29956,18.299591,18.299591,18.299591,0.0,0.032085452,0.032085452,0.049586672,25.0,18.300018,0.0,0.0,0.0,-0.0026851352,9.54197e-21,0.0,81.01729,25.00016,24.10308,96.0,0.07622062,36.255688,241.34718,88.55395,0.0,81.01729,0.11375758,0.0,77.63139,8.330017
26283,21016980.0,0.0,18.2995,12.798523,21.006927,20.353943,21.745758,21.277008,18.29956,18.29956,18.29956,18.299591,0.0,0.03208546,0.03208546,0.049586687,25.0,18.300018,0.0,0.0,0.0,-0.0029905604,9.54197e-21,0.0,81.017105,25.000149,24.098469,96.0,0.07623609,36.262146,241.34718,88.55395,0.0,81.017105,0.11375761,0.0,77.63121,8.330017
26284,21017040.0,0.0,18.2995,12.79776,21.005554,20.352264,21.744537,21.27591,18.29953,18.29956,18.29956,18.29956,0.0,0.03208547,0.03208547,0.049586706,25.0,18.300018,0.0,0.0,0.0,-0.0018638291,9.54197e-21,0.0,81.016914,25.000134,24.093605,96.0,0.0762524,36.26895,241.34718,88.553955,0.0,81.016914,0.11375765,0.0,77.63103,8.330017
26285,21017100.0,0.0,18.2995,12.796875,21.00418,20.350616,21.743347,21.27481,18.2995,18.29953,18.29953,18.29956,0.0,0.032085486,0.032085486,0.049586724,25.0,18.300018,0.0,0.0,0.0,-0.0011932807,9.54197e-21,0.0,81.016716,25.00012,24.088614,96.0,0.07626916,36.27594,241.34718,88.553955,0.0,81.016716,0.11375769,0.0,77.63084,8.330017
26286,21017160.0,0.0,18.299469,12.795868,21.002808,20.348969,21.742126,21.273712,18.2995,18.29953,18.29953,18.29953,0.0,0.032085493,0.032085493,0.049586747,25.0,18.300018,0.0,0.0,0.0,-0.0014646992,9.54197e-21,0.0,81.01652,25.000109,24.083527,96.0,0.07628623,36.283066,241.34718,88.55396,0.0,81.01652,0.11375773,0.0,77.63064,8.330017
26287,21017220.0,0.0,18.299438,12.794708,21.001465,20.347351,21.740906,21.272644,18.2995,18.2995,18.2995,18.29953,0.0,0.032085508,0.032085508,0.04958677,25.0,18.300018,0.0,0.0,0.0,-0.0020314783,9.54197e-21,0.0,81.01631,25.000097,24.078308,96.0,0.07630373,36.290367,241.34718,88.55397,0.0,81.01631,0.11375778,0.0,77.63044,8.330017
26288,21017280.0,0.0,18.299438,12.793488,21.000122,20.345734,21.739716,21.271545,18.299469,18.2995,18.2995,18.2995,0.0,0.032085523,0.032085523,0.049586788,25.0,18.300018,0.0,0.0,0.0,-0.0020761522,9.54197e-21,0.0,81.01609,25.000088,24.072918,96.0,0.0763218,36.297913,241.3472,88.55398,0.0,81.01609,0.113757834,0.0,77.63023,8.330017
26289,21017340.0,0.0,18.299438,12.792114,20.99878,20.344116,21.738525,21.270477,18.299469,18.299469,18.299469,18.2995,0.0,0.032085534,0.032085534,0.049586814,25.0,18.300018,0.0,0.0,0.0,-0.0019211464,9.54197e-21,0.0,81.01587,25.000078,24.067387,96.0,0.076340355,36.305656,241.3472,88.55399,0.0,81.01587,0.11375789,0.0,77.63002,8.330017
26290,21017400.0,0.0,18.299408,12.79068,20.997437,20.342499,21.737305,21.26941,18.299438,18.299469,18.299469,18.299469,0.0,0.03208555,0.03208555,0.049586844,25.0,18.300018,0.0,0.0,0.0,-0.001318842,9.54197e-21,0.0,81.01564,25.000072,24.061697,96.0,0.07635943,36.313625,241.3472,88.554,0.0,81.01564,0.113757946,0.0,77.6298,8.330017
26291,21017460.0,0.0,18.299408,12.789124,20.996094,20.340912,21.736115,21.26831,18.299438,18.299469,18.299469,18.299469,0.0,0.032085564,0.032085564,0.049586866,25.0,18.300018,0.0,0.0,0.0,-0.0009848136,9.54197e-21,0.0,81.01541,25.000069,24.05591,96.0,0.07637884,36.321728,241.3472,88.554016,0.0,81.01541,0.11375799,0.0,77.62957,8.330017
26292,21017520.0,0.0,18.299408,12.787476,20.994751,20.339355,21.734924,21.267242,18.299408,18.299438,18.299438,18.299438,0.0,0.032085583,0.032085583,0.04958689,25.0,18.300018,0.0,0.0,0.0,-0.0011135874,9.54197e-21,0.0,81.01517,25.000067,24.05004,96.0,0.07639851,36.329945,241.3472,88.55403,0.0,81.01517,0.11375806,0.0,77.62934,8.330017
26293,21017580.0,0.0,18.299377,12.785736,20.993439,20.337769,21.733704,21.266205,18.299408,18.299438,18.299438,18.299438,0.0,0.032085594,0.032085594,0.049586914,25.0,18.300018,0.0,0.0,0.0,-0.0014081952,9.54197e-21,0.0,81.014915,25.00007,24.044071,96.0,0.07641851,36.338303,241.3472,88.55405,0.0,81.014915,0.1137581,0.0,77.629105,8.330017
26294,21017640.0,0.0,18.299377,12.783936,20.992126,20.336212,21.732513,21.265137,18.299408,18.299408,18.299408,18.299438,0.0,0.032085605,0.032085605,0.049586937,25.0,18.300018,0.0,0.0,0.0,-0.0013893478,9.54197e-21,0.0,81.01466,25.000074,24.037985,96.0,0.07643889,36.34682,241.3472,88.55406,0.0,81.01466,0.113758154,0.0,77.62886,8.330017
26295,21017700.0,0.0,18.299377,12.782043,20.990814,20.334656,21.731323,21.264069,18.299377,18.299408,18.299408,18.299408,0.0,0.03208562,0.03208562,0.04958696,25.0,18.300018,0.0,0.0,0.0,-0.001262669,9.54197e-21,0.0,81.014404,25.00008,24.031807,96.0,0.07645958,36.355473,241.3472,88.554085,0.0,81.014404,0.11375821,0.0,77.62861,8.330017
26296,21017760.0,0.0,18.299377,12.78009,20.989502,20.33313,21.730133,21.263031,18.299377,18.299408,18.299408,18.299408,0.0,0.032085635,0.032085635,0.04958698,25.0,18.300018,0.0,0.0,0.0,-0.0008565618,9.54197e-21,0.0,81.01413,25.000086,24.025522,96.0,0.07648063,36.36427,241.3472,88.5541,0.0,81.01413,0.11375824,0.0,77.62834,8.330017
26297,21017820.0,0.0,18.299377,12.778046,20.98822,20.331604,21.728943,21.261963,18.299377,18.299377,18.299377,18.299377,0.0,0.032085642,0.032085642,0.049587,25.0,18.300018,0.0,0.0,0.0,-0.00063514896,9.54197e-21,0.0,81.013855,25.000095,24.019175,96.0,0.07650187,36.373158,241.3472,88.554115,0.0,81.013855,0.11375829,0.0,77.62808,8.330017
26298,21017880.0,0.0,18.299347,12.77597,20.986908,20.330078,21.727753,21.260925,18.299377,18.299377,18.299377,18.299377,0.0,0.032085657,0.032085657,0.04958702,25.0,18.300018,0.0,0.0,0.0,-0.0005671228,9.54197e-21,0.0,81.01358,25.000109,24.012768,96.0,0.076523304,36.382122,241.34721,88.55414,0.0,81.01358,0.113758326,0.0,77.627815,8.330017
26299,21017940.0,0.0,18.299347,12.773804,20.985626,20.328583,21.726593,21.259888,18.299377,18.299377,18.299377,18.299377,0.0,0.032085665,0.032085665,0.049587034,25.0,18.300018,0.0,0.0,0.0,-0.0007494326,9.54197e-21,0.0,81.0133,25.000122,24.00631,96.0,0.07654492,36.39117,241.34721,88.55415,0.0,81.0133,0.11375836,0.0,77.62755,8.330017
26300,21018000.0,0.0,18.299347,12.771606,20.984344,20.327057,21.725403,21.25885,18.299347,18.299377,18.299377,18.299377,0.0,0.032085676,0.032085676,0.04958705,25.0,18.300018,0.0,0.0,0.0,-0.000780802,9.54197e-21,0.0,81.013016,25.000135,23.999784,96.0,0.07656673,36.4003,241.34721,88.55417,0.0,81.013016,0.1137584,0.0,77.627266,8.330017
26301,21018060.0,0.0,18.299347,12.769379,20.983093,20.325592,21.724213,21.257812,18.299347,18.299347,18.299347,18.299377,0.0,0.03208568,0.03208568,0.049587063,25.0,18.300018,0.0,0.0,0.0,-0.00062402704,9.54197e-21,0.0,81.01272,25.00015,23.9932,96.0,0.07658875,36.409523,241.34721,88.55419,0.0,81.01272,0.11375843,0.0,77.62698,8.330017
26302,21018120.0,0.0,18.299347,12.76709,20.981812,20.324097,21.723053,21.256775,18.299347,18.299347,18.299347,18.299347,0.0,0.03208569,0.03208569,0.049587075,25.0,18.300018,0.0,0.0,0.0,-0.00039197603,9.54197e-21,0.0,81.01242,25.000166,23.986568,96.0,0.076610915,36.418804,241.34721,88.55421,0.0,81.01242,0.11375845,0.0,77.62671,8.330017
26303,21018180.0,0.0,18.299347,12.7647705,20.98053,20.322632,21.721863,21.255737,18.299347,18.299347,18.299347,18.299347,0.0,0.032085694,0.032085694,0.049587086,25.0,18.300018,0.0,0.0,0.0,-0.0002913449,9.54197e-21,0.0,81.01213,25.000183,23.979908,96.0,0.07663316,36.428127,241.34723,88.55422,0.0,81.01213,0.113758475,0.0,77.62642,8.330017
26304,21018240.0,0.0,18.299347,12.762421,20.979279,20.321167,21.720703,21.2547,18.299347,18.299347,18.299347,18.299347,0.0,0.0320857,0.0320857,0.049587097,25.0,18.300018,0.0,0.0,0.0,-0.00024247615,9.54197e-21,0.0,81.011826,25.0002,23.973227,96.0,0.07665548,36.43748,241.34723,88.55424,0.0,81.011826,0.113758504,0.0,77.62613,8.330017
26305,21018300.0,0.0,18.299316,12.76004,20.978027,20.319702,21.719513,21.253693,18.299347,18.299347,18.299347,18.299347,0.0,0.032085706,0.032085706,0.049587104,25.0,18.300018,0.0,0.0,0.0,-0.00026818473,9.54197e-21,0.0,81.01152,25.000217,23.96652,96.0,0.076677874,36.446873,241.34723,88.55425,0.0,81.01152,0.11375851,0.0,77.62584,8.330017
26306,21018360.0,0.0,18.299347,12.757629,20.976776,20.318268,21.718353,21.252686,18.299347,18.299347,18.299347,18.299347,0.0,0.03208571,0.03208571,0.04958711,25.0,18.300018,0.0,0.0,0.0,-0.00013537424,9.54197e-21,0.0,81.011215,25.000235,23.959793,96.0,0.07670033,36.45629,241.34723,88.55427,0.0,81.011215,0.11375853,0.0,77.62555,8.330017
26307,21018420.0,0.0,18.299347,12.7552185,20.975555,20.316833,21.717163,21.251648,18.299347,18.299347,18.299347,18.299347,0.0,0.032085713,0.032085713,0.049587112,25.0,18.300018,0.0,0.0,0.0,-1.9345642e-05,9.54197e-21,0.0,81.01091,25.00025,23.95306,96.0,0.07672279,36.465714,241.34724,88.554276,0.0,81.01091,0.11375854,0.0,77.62526,8.330017
26308,21018480.0,0.0,18.299347,12.752777,20.974304,20.3154,21.716003,21.25064,18.299347,18.299347,18.299347,18.299347,0.0,0.032085713,0.032085713,0.049587116,25.0,18.300018,0.0,0.0,0.0,6.512651e-05,9.54197e-21,0.0,81.01061,25.000267,23.94633,96.0,0.07674526,36.47514,241.34724,88.55429,0.0,81.01061,0.11375854,0.0,77.62496,8.330017
26309,21018540.0,0.0,18.299347,12.750366,20.973083,20.313995,21.714844,21.249634,18.299347,18.299347,18.299347,18.299347,0.0,0.032085713,0.032085713,0.049587116,25.0,18.300018,0.0,0.0,0.0,0.00011038228,9.54197e-21,0.0,81.0103,25.000282,23.939606,96.0,0.07676768,36.484554,241.34724,88.5543,0.0,81.0103,0.11375854,0.0,77.624664,8.330017
26310,21018600.0,0.0,18.299347,12.747925,20.971832,20.312561,21.713684,21.248627,18.299347,18.299347,18.299347,18.299347,0.0,0.032085713,0.032085713,0.049587116,25.0,18.300018,0.0,0.0,0.0,0.00015843073,9.54197e-21,0.0,81.009995,25.0003,23.932896,96.0,0.07679006,36.49395,241.34726,88.554306,0.0,81.009995,0.11375854,0.0,77.62437,8.330017
26311,21018660.0,0.0,18.299377,12.745483,20.970703,20.31134,21.712524,21.24765,18.299347,18.299347,18.299347,18.299347,0.0,0.032085713,0.032085713,0.049587116,25.0,18.300018,0.0,0.0,0.0,0.0020132163,9.54197e-21,0.0,81.00969,25.000315,23.926233,96.0,0.07681227,36.503273,241.34726,88.55432,0.0,81.00969,0.11375854,0.0,77.62408,8.330017
26312,21018720.0,0.0,18.299408,12.7430725,20.969574,20.31009,21.711365,21.246674,18.299347,18.299347,18.299347,18.299347,0.0,0.03208571,0.03208571,0.049587104,25.0,18.300018,0.0,0.0,0.0,0.0024241707,9.54197e-21,0.0,81.009384,25.000336,23.919746,96.0,0.076833874,36.512356,241.34726,88.55433,0.0,81.009384,0.11375853,0.0,77.62379,8.330017
26313,21018780.0,0.0,18.299408,12.740662,20.968414,20.308868,21.710205,21.245728,18.299377,18.299347,18.299347,18.299347,0.0,0.0320857,0.0320857,0.049587097,25.0,18.300018,0.0,0.0,0.0,0.0019878617,9.54197e-21,0.0,81.00909,25.000357,23.913351,96.0,0.076855175,36.52131,241.34727,88.55433,0.0,81.00909,0.113758504,0.0,77.6235,8.330017
26314,21018840.0,0.0,18.299377,12.738281,20.967285,20.307648,21.709045,21.244751,18.299377,18.299347,18.299347,18.299347,0.0,0.032085694,0.032085694,0.049587086,25.0,18.300018,0.0,0.0,0.0,-0.00022864224,9.54197e-21,0.0,81.00879,25.000378,23.907103,96.0,0.07687598,36.530056,241.34727,88.55434,0.0,81.00879,0.113758475,0.0,77.623215,8.330017
26315,21018900.0,0.0,18.299377,12.735931,20.966187,20.306427,21.707916,21.243805,18.299377,18.299377,18.299377,18.299347,0.0,0.03208569,0.03208569,0.049587075,25.0,18.300018,0.0,0.0,0.0,-0.0004064854,9.54197e-21,0.0,81.00849,25.000391,23.90079,96.0,0.07689699,36.538895,241.34729,88.55434,0.0,81.00849,0.11375845,0.0,77.622925,8.330017
26316,21018960.0,0.0,18.299438,12.733612,20.965149,20.30542,21.706757,21.24289,18.299377,18.299377,18.299377,18.299377,0.0,0.032085683,0.032085683,0.049587063,25.0,18.300018,0.0,0.0,0.0,0.002263418,9.54197e-21,0.0,81.008194,25.000402,23.894503,96.0,0.07691792,36.547695,241.34729,88.55434,0.0,81.008194,0.11375843,0.0,77.62264,8.330017
26317,21019020.0,0.0,18.299469,12.731323,20.964111,20.304382,21.705597,21.241974,18.299408,18.299377,18.299377,18.299377,0.0,0.032085676,0.032085676,0.04958705,25.0,18.300018,0.0,0.0,0.0,0.0034100711,9.54197e-21,0.0,81.00791,25.00042,23.888449,96.0,0.076938055,36.55617,241.3473,88.55434,0.0,81.00791,0.11375839,0.0,77.622375,8.330017
26318,21019080.0,0.0,18.299438,12.729065,20.963074,20.303375,21.704468,21.241058,18.299408,18.299377,18.299377,18.299377,0.0,0.03208566,0.03208566,0.04958703,25.0,18.300018,0.0,0.0,0.0,0.0017994393,9.54197e-21,0.0,81.00762,25.00044,23.882624,96.0,0.07695742,36.56433,241.3473,88.55434,0.0,81.00762,0.113758355,0.0,77.6221,8.330017
26319,21019140.0,0.0,18.299438,12.726868,20.962067,20.302338,21.703339,21.240143,18.299438,18.299408,18.299408,18.299408,0.0,0.03208565,0.03208565,0.049587008,25.0,18.300018,0.0,0.0,0.0,0.00048734064,9.54197e-21,0.0,81.00735,25.000456,23.876854,96.0,0.0769766,36.572403,241.34732,88.55433,0.0,81.00735,0.11375832,0.0,77.621826,8.330017
26320,21019200.0,0.0,18.299408,12.724701,20.96106,20.30133,21.702179,21.239258,18.299438,18.299408,18.299408,18.299408,0.0,0.03208564,0.03208564,0.04958699,25.0,18.300018,0.0,0.0,0.0,-0.0009994523,9.54197e-21,0.0,81.00707,25.000467,23.871166,96.0,0.0769955,36.580364,241.34732,88.55433,0.0,81.00707,0.113758266,0.0,77.621574,8.330017
26321,21019260.0,0.0,18.2995,12.722595,20.960114,20.300507,21.70105,21.238373,18.299438,18.299438,18.299438,18.299408,0.0,0.032085627,0.032085627,0.04958697,25.0,18.300018,0.0,0.0,0.0,0.0024908986,9.54197e-21,0.0,81.006805,25.000471,23.86543,96.0,0.07701456,36.588394,241.34734,88.55431,0.0,81.006805,0.11375823,0.0,77.621315,8.330017
26322,21019320.0,0.0,18.29953,12.720551,20.959198,20.299683,21.69992,21.237518,18.299438,18.299438,18.299438,18.299438,0.0,0.032085616,0.032085616,0.049586948,25.0,18.300018,0.0,0.0,0.0,0.004303362,9.54197e-21,0.0,81.006546,25.00048,23.85996,96.0,0.07703274,36.596058,241.34734,88.554306,0.0,81.006546,0.11375818,0.0,77.62106,8.330017
26323,21019380.0,0.0,18.29953,12.718567,20.958282,20.29889,21.698792,21.236664,18.299469,18.299438,18.299438,18.299438,0.0,0.0320856,0.0320856,0.04958692,25.0,18.300018,0.0,0.0,0.0,0.0026681959,9.54197e-21,0.0,81.00629,25.000496,23.854805,96.0,0.07704984,36.60327,241.34735,88.5543,0.0,81.00629,0.11375812,0.0,77.62082,8.330017
26324,21019440.0,0.0,18.2995,12.716675,20.957367,20.298065,21.697662,21.23581,18.2995,18.299469,18.299469,18.299469,0.0,0.032085583,0.032085583,0.049586892,25.0,18.300018,0.0,0.0,0.0,0.00027541444,9.54197e-21,0.0,81.00604,25.000507,23.84979,96.0,0.07706648,36.61029,241.34735,88.55429,0.0,81.00604,0.113758065,0.0,77.62058,8.330017
26325,21019500.0,0.0,18.2995,12.714844,20.956482,20.297272,21.696564,21.234985,18.2995,18.299469,18.299469,18.299469,0.0,0.03208557,0.03208557,0.04958687,25.0,18.300018,0.0,0.0,0.0,0.00019651979,9.54197e-21,0.0,81.00581,25.000504,23.844837,96.0,0.077082925,36.61723,241.34737,88.554276,0.0,81.00581,0.11375802,0.0,77.62036,8.330017
26326,21019560.0,0.0,18.29956,12.713104,20.955658,20.29663,21.695435,21.234161,18.2995,18.2995,18.2995,18.2995,0.0,0.032085557,0.032085557,0.049586847,25.0,18.300018,0.0,0.0,0.0,0.0020531744,9.54197e-21,0.0,81.00558,25.000505,23.839891,96.0,0.07709934,36.624153,241.34737,88.55426,0.0,81.00558,0.11375797,0.0,77.62014,8.330017
26327,21019620.0,0.0,18.299622,12.711456,20.954834,20.29602,21.694305,21.233368,18.29953,18.2995,18.2995,18.2995,0.0,0.032085545,0.032085545,0.04958682,25.0,18.300018,0.0,0.0,0.0,0.0043102414,9.54197e-21,0.0,81.005356,25.00051,23.835184,96.0,0.077114955,36.63074,241.34738,88.554245,0.0,81.005356,0.11375791,0.0,77.61992,8.330017
26328,21019680.0,0.0,18.299622,12.709869,20.95404,20.29538,21.693207,21.232574,18.29956,18.29953,18.29953,18.29953,0.0,0.032085527,0.032085527,0.04958679,25.0,18.300018,0.0,0.0,0.0,0.004770698,9.54197e-21,0.0,81.005135,25.000513,23.830727,96.0,0.07712973,36.636982,241.3474,88.55423,0.0,81.005135,0.11375784,0.0,77.61971,8.330017
26329,21019740.0,0.0,18.299622,12.708405,20.953217,20.29477,21.692108,21.23175,18.299591,18.29953,18.29953,18.29953,0.0,0.032085508,0.032085508,0.049586758,25.0,18.300018,0.0,0.0,0.0,0.0022139398,9.54197e-21,0.0,81.00492,25.000525,23.826597,96.0,0.07714341,36.64276,241.3474,88.554214,0.0,81.00492,0.11375777,0.0,77.619514,8.330017
26330,21019800.0,0.0,18.299591,12.707031,20.952423,20.294159,21.69101,21.230957,18.299591,18.29956,18.29956,18.29956,0.0,0.03208549,0.03208549,0.04958673,25.0,18.300018,0.0,0.0,0.0,2.585899e-05,9.54197e-21,0.0,81.00472,25.000528,23.822577,96.0,0.07715672,36.648388,241.34741,88.5542,0.0,81.00472,0.11375771,0.0,77.61932,8.330017
26331,21019860.0,0.0,18.299652,12.7057495,20.95169,20.293732,21.68991,21.230225,18.299591,18.299591,18.299591,18.29956,0.0,0.03208547,0.03208547,0.049586695,25.0,18.300018,0.0,0.0,0.0,0.0021004092,9.54197e-21,0.0,81.00453,25.000526,23.818611,96.0,0.07716986,36.653942,241.34741,88.55418,0.0,81.00453,0.11375763,0.0,77.61913,8.330017
26332,21019920.0,0.0,18.299713,12.70462,20.950989,20.293274,21.688812,21.229462,18.299622,18.299591,18.299591,18.299591,0.0,0.032085452,0.032085452,0.049586665,25.0,18.300018,0.0,0.0,0.0,0.0044592535,9.54197e-21,0.0,81.00435,25.000526,23.814869,96.0,0.077182256,36.659184,241.34743,88.55416,0.0,81.00435,0.11375757,0.0,77.618965,8.330017
26333,21019980.0,0.0,18.299713,12.703583,20.950287,20.292847,21.687714,21.22873,18.299652,18.299622,18.299622,18.299622,0.0,0.032085434,0.032085434,0.04958663,25.0,18.300018,0.0,0.0,0.0,0.0037323076,9.54197e-21,0.0,81.004166,25.00053,23.811474,96.0,0.07719348,36.663937,241.34743,88.55414,0.0,81.004166,0.1137575,0.0,77.6188,8.330017
26334,21020040.0,0.0,18.299713,12.702667,20.949585,20.29242,21.686615,21.227997,18.299683,18.299652,18.299652,18.299622,0.0,0.03208541,0.03208541,0.049586594,25.0,18.300018,0.0,0.0,0.0,0.0026816484,9.54197e-21,0.0,81.004,25.000532,23.808268,96.0,0.077204086,36.668427,241.34744,88.554115,0.0,81.004,0.113757424,0.0,77.61864,8.330017
26335,21020100.0,0.0,18.299713,12.701874,20.948883,20.291992,21.685547,21.227264,18.299713,18.299652,18.299652,18.299652,0.0,0.03208539,0.03208539,0.04958656,25.0,18.300018,0.0,0.0,0.0,0.00045876327,9.54197e-21,0.0,81.003845,25.000534,23.805298,96.0,0.0772139,36.672585,241.34746,88.55409,0.0,81.003845,0.113757335,0.0,77.618484,8.330017
