,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
26336,21020160.0,0.0,18.299774,12.701202,20.948273,20.291748,21.684479,21.226562,18.299713,18.299683,18.299683,18.299683,0.0,0.03208537,0.03208537,0.049586527,25.0,18.300018,0.0,0.0,0.0,0.0030960923,9.54197e-21,0.0,81.0037,25.000526,23.802385,96.0,0.077223524,36.67666,241.34746,88.55407,0.0,81.0037,0.11375726,0.0,77.61835,8.330017
26337,21020220.0,0.0,18.299835,12.700684,20.947662,20.291504,21.68338,21.22586,18.299744,18.299713,18.299713,18.299683,0.0,0.032085348,0.032085348,0.04958649,25.0,18.300018,0.0,0.0,0.0,0.0049028997,9.54197e-21,0.0,81.00356,25.000525,23.799784,96.0,0.077232115,36.6803,241.34747,88.55405,0.0,81.00356,0.113757186,0.0,77.61822,8.330017
26338,21020280.0,0.0,18.299835,12.700317,20.947052,20.29126,21.682312,21.22519,18.299774,18.299713,18.299713,18.299713,0.0,0.03208532,0.03208532,0.04958645,25.0,18.300018,0.0,0.0,0.0,0.0038868715,9.54197e-21,0.0,81.00344,25.000528,23.79756,96.0,0.07723945,36.68342,241.34747,88.55402,0.0,81.00344,0.113757096,0.0,77.618095,8.330017
26339,21020340.0,0.0,18.299835,12.700073,20.946442,20.290985,21.681274,21.224487,18.299805,18.299744,18.299744,18.299744,0.0,0.032085303,0.032085303,0.049586408,25.0,18.300018,0.0,0.0,0.0,0.0018342972,9.54197e-21,0.0,81.00333,25.000528,23.795591,96.0,0.07724593,36.68617,241.34749,88.55399,0.0,81.00333,0.113757014,0.0,77.61799,8.330017
26340,21020400.0,0.0,18.299835,12.700012,20.945862,20.290741,21.680206,21.223816,18.299805,18.299774,18.299774,18.299774,0.0,0.03208528,0.03208528,0.04958637,25.0,18.300018,0.0,0.0,0.0,0.001575777,9.54197e-21,0.0,81.003235,25.000519,23.793932,96.0,0.07725139,36.688496,241.3475,88.55396,0.0,81.003235,0.113756925,0.0,77.617905,8.330017
26341,21020460.0,0.0,18.263275,12.700195,20.906006,20.322266,21.680237,21.224213,18.29837,18.298279,18.298279,27.881622,0.0,0.029833945,0.029833945,0.056780078,25.0,18.300018,0.0,0.0,0.0,-1.541593,9.54197e-21,0.0,81.41667,22.129139,23.77853,96.0,0.07892091,36.71006,241.30753,87.658005,0.0,81.41667,0.11643852,100.0,83.20276,8.330017
26342,21020520.0,0.0,18.241516,12.700714,20.849792,20.407257,21.68164,21.225769,18.282227,18.292938,18.292938,32.61023,0.0,0.025933357,0.025933357,0.0706097,25.0,18.300018,0.0,0.0,0.0,-2.9019942,9.54197e-21,0.0,84.30962,16.734861,23.557789,96.0,0.08331885,37.019096,241.13902,86.19332,0.0,84.30962,0.12246927,100.0,96.31349,8.330017
26343,21020580.0,0.0,18.358704,12.701599,20.915863,20.519928,21.683533,21.227692,18.272186,18.284698,18.284698,34.117676,0.0,0.026878133,0.026878133,0.07184685,25.0,18.300018,0.0,0.0,0.0,4.3173084,9.54197e-21,0.0,87.5466,15.329321,23.182491,96.0,0.08652321,37.54451,240.96121,86.2297,0.0,87.5466,0.12559241,100.0,99.82196,8.330017
26344,21020640.0,2.0,18.369751,12.70282,20.99823,20.639465,21.684814,21.229126,18.30426,18.28601,18.28601,34.83725,0.0,0.02879456,0.02879456,0.072170004,35.666668,18.300018,0.0,0.0,0.0,4.610899,9.54197e-21,0.0,89.24211,15.740802,23.327408,96.0,0.08854817,37.34163,240.58723,87.64217,0.0,89.24211,0.12976284,100.0,100.002014,8.330017
26345,21020700.0,2.0,18.291107,12.704346,21.072845,20.763367,21.685486,21.230042,18.329071,18.30133,18.30133,35.0242,0.0,0.03053158,0.03053158,0.07439194,46.333332,18.300018,0.0,0.0,0.0,-1.8663385,9.54197e-21,0.0,89.95142,16.913347,23.777151,96.0,0.090337776,36.711987,240.06189,89.94899,0.0,89.95142,0.13545777,100.0,100.0,8.330017
26346,21020760.0,2.0,18.276276,12.706207,21.140411,20.885498,21.685486,21.230469,18.314667,18.31186,18.31186,34.733337,0.0,0.03211186,0.03211186,0.07827857,57.0,18.300018,0.0,0.0,0.0,-3.0956028,9.54197e-21,0.0,89.92376,18.687277,23.895315,96.0,0.094097316,36.54656,239.45543,93.021866,0.0,89.92376,0.14250085,100.0,100.0,8.330017
26347,21020820.0,1.0,18.316315,12.708405,21.20575,21.009064,21.684998,21.230469,18.299469,18.309387,18.309387,34.046326,0.0,0.033442073,0.033442073,0.08346917,65.333336,18.300018,0.0,0.0,0.0,0.6483659,9.54197e-21,0.0,89.226326,20.990013,23.787086,96.0,0.099214084,36.69808,238.89032,96.68515,0.0,89.226326,0.15035814,100.0,100.0,8.330017
26348,21020880.0,1.0,18.320618,12.710907,21.27066,21.13211,21.684052,21.230133,18.305084,18.307098,18.307098,33.132263,0.0,0.034540474,0.034540474,0.08980706,73.666664,18.300018,0.0,0.0,0.0,1.1829084,9.54197e-21,0.0,88.03492,23.879353,23.84655,96.0,0.10408119,36.61483,238.4914,100.95699,0.0,88.03492,0.1588945,100.0,100.0,8.330017
26349,21020940.0,1.0,18.307465,12.713715,21.336334,21.253265,21.68277,21.229523,18.310211,18.30954,18.30954,32.088287,0.0,0.035506103,0.035506103,0.09698538,82.0,18.300018,0.0,0.0,0.0,-0.32702202,9.54197e-21,0.0,86.43356,27.536465,23.985247,96.0,0.10894774,36.420654,238.44353,105.94795,0.0,86.43356,0.16800642,100.0,99.77041,8.330017
26350,21021000.0,1.0,18.31488,12.716827,21.404144,21.368927,21.680817,21.228363,18.309357,18.31308,18.31308,31.30185,0.0,0.03856814,0.03856814,0.098077536,90.333336,18.300018,0.0,0.0,0.0,0.18432002,9.54197e-21,0.0,83.81745,35.33052,24.073475,96.0,0.112870865,36.297134,238.96568,113.156105,0.0,83.81745,0.17520343,100.0,94.31404,8.330017
26351,21021060.0,1.0,18.318756,12.720215,21.460205,21.470703,21.678558,21.227234,18.313416,18.319763,18.319763,31.343597,0.0,0.042629667,0.042629667,0.090411045,98.666664,18.300018,0.0,0.0,0.0,0.550431,9.54197e-21,0.0,78.967354,52.826374,24.218622,96.0,0.11253251,36.09393,239.95053,124.71863,0.0,78.967354,0.17571183,100.0,83.64025,8.330017
26352,21021120.0,1.0,18.320465,12.723877,21.502716,21.562592,21.675232,21.22522,18.318573,18.329407,18.329407,30.127258,0.0,0.04344054,0.04344054,0.079882614,107.0,18.300018,0.0,0.0,0.0,0.42154807,9.54197e-21,0.0,72.83568,79.91651,24.429617,96.0,0.1063316,35.79854,240.67892,139.00859,0.0,72.83568,0.16681592,0.0,73.64814,8.330017
26353,21021180.0,0.0,18.314209,12.727814,21.519226,21.601501,21.672333,21.223572,18.321198,18.333649,18.333649,23.636658,0.0,0.041138325,0.041138325,0.07171628,103.01734,18.300018,0.0,0.0,0.0,-0.15546076,9.54197e-21,0.0,68.1637,101.49964,24.658085,96.0,0.09787048,35.47868,240.50424,147.59021,0.0,68.1637,0.15402795,0.0,67.71781,8.330017
26354,21021240.0,0.0,18.309662,12.732056,21.519257,21.60556,21.67038,21.222687,18.319153,18.332092,18.332092,20.903229,0.0,0.038506646,0.038506646,0.06466116,99.0,18.300018,0.0,0.0,0.0,-0.4309676,9.54197e-21,0.0,65.07458,114.24925,24.846462,96.0,0.08994032,35.21495,239.88402,150.33662,0.0,65.07458,0.14169101,0.0,63.82493,8.330017
26355,21021300.0,0.0,18.308502,12.736542,21.514313,21.597198,21.669342,21.222534,18.315796,18.326752,18.326752,19.662354,0.0,0.036257178,0.036257178,0.059335236,95.0,18.300018,0.0,0.0,0.0,-0.31622624,9.54197e-21,0.0,63.172085,119.075356,24.989609,96.0,0.08370094,35.01455,239.26376,149.14655,0.0,63.172085,0.131853,0.0,61.397964,8.330017
26356,21021360.0,0.0,18.30545,12.741272,21.507202,21.582214,21.669281,21.223206,18.312897,18.320404,18.320404,19.045502,0.0,0.034531653,0.034531653,0.05550087,91.0,18.300018,0.0,0.0,0.0,-0.32451302,9.54197e-21,0.0,62.10162,118.581566,25.105413,96.0,0.07906526,34.85242,238.80731,145.88672,0.0,62.10162,0.12455906,0.0,59.962654,8.330017
26357,21021420.0,0.0,18.302277,12.746277,21.499847,21.565552,21.669739,21.224274,18.309937,18.314453,18.314453,18.723755,0.0,0.03328422,0.03328422,0.052747328,87.0,18.300018,0.0,0.0,0.0,-0.3621444,9.54197e-21,0.0,61.61323,115.01444,25.192127,96.0,0.07572679,34.731026,238.53438,141.75157,0.0,61.61323,0.11930586,0.0,59.219032,8.330017
26358,21021480.0,0.0,18.301117,12.751526,21.492584,21.54837,21.670593,21.225677,18.306946,18.309235,18.309235,18.547607,0.0,0.03240295,0.03240295,0.05078495,83.0,18.300018,0.0,0.0,0.0,-0.28613305,9.54197e-21,0.0,61.523567,109.85567,25.248299,96.0,0.07338285,34.65238,238.41748,137.38487,0.0,61.523567,0.11557936,0.0,58.97503,8.330017
26359,21021540.0,0.0,18.301208,12.756989,21.485596,21.531128,21.671692,21.227264,18.304596,18.30484,18.30484,18.444397,0.0,0.0317855,0.0317855,0.049420632,79.0,18.300018,0.0,0.0,0.0,-0.15935537,9.54197e-21,0.0,61.70415,104.00717,25.282854,96.0,0.07176526,34.604008,238.4165,133.11609,0.0,61.70415,0.11297963,0.0,59.069843,8.330017
26360,21021600.0,0.0,18.300903,12.762695,21.47882,21.513947,21.672943,21.228973,18.30307,18.301483,18.301483,18.38324,0.0,0.03135544,0.03135544,0.04849111,75.0,18.300018,0.0,0.0,0.0,-0.093692,9.54197e-21,0.0,62.07164,97.961945,25.306597,96.0,0.07065211,34.570763,238.49472,129.07558,0.0,62.07164,0.11119,0.0,59.39138,8.330017
26361,21021660.0,0.0,18.300262,12.768616,21.472595,21.497559,21.67453,21.230927,18.302124,18.299133,18.299133,18.34784,0.0,0.031060306,0.031060306,0.04787871,71.0,18.300018,0.0,0.0,0.0,-0.0816986,9.54197e-21,0.0,62.57355,91.977264,25.323269,96.0,0.06990201,34.547424,238.62442,125.30426,0.0,62.57355,0.1099877,0.0,59.869427,8.330017
26362,21021720.0,0.0,18.299652,12.77475,21.466553,21.481293,21.676178,21.23294,18.301361,18.297546,18.297546,18.3266,0.0,0.03085669,0.03085669,0.047474846,67.0,18.300018,0.0,0.0,0.0,-0.07995273,9.54197e-21,0.0,63.16541,86.21467,25.333458,96.0,0.06939975,34.53316,238.78642,121.806694,0.0,63.16541,0.10917713,0.0,60.446,8.330017
26363,21021780.0,0.0,18.299591,12.781097,21.460571,21.465118,21.677917,21.235016,18.30072,18.296448,18.296448,18.313385,0.0,0.030711526,0.030711526,0.047201816,63.0,18.300018,0.0,0.0,0.0,-0.055987254,9.54197e-21,0.0,63.8179,80.7317,25.337814,96.0,0.0690598,34.527058,238.96878,118.555244,0.0,63.8179,0.10861511,0.0,61.084972,8.330017
26364,21021840.0,0.0,18.299805,12.787628,21.454681,21.449066,21.679657,21.237091,18.300262,18.295746,18.295746,18.305115,0.0,0.030604139,0.030604139,0.047008645,59.0,18.300018,0.0,0.0,0.0,-0.023193633,9.54197e-21,0.0,64.51562,75.53337,25.3389,96.0,0.068820946,34.52554,239.16415,115.51536,0.0,64.51562,0.10820829,0.0,61.768227,8.330017
26365,21021900.0,0.0,18.300049,12.794373,21.448883,21.433167,21.681427,21.239197,18.30008,18.29535,18.29535,18.300964,0.0,0.03053205,0.03053205,0.04688402,55.0,18.300018,0.0,0.0,0.0,-5.2220792e-05,9.54197e-21,0.0,65.255806,70.62393,25.33829,96.0,0.06866364,34.526398,239.36548,112.67724,0.0,65.255806,0.107927606,0.0,62.492825,8.330017
26366,21021960.0,0.0,18.300262,12.8013,21.443695,21.41864,21.68335,21.241394,18.30008,18.295227,18.295227,18.298492,0.0,0.030468347,0.030468347,0.04677508,51.0,18.300018,0.0,0.0,0.0,0.012383387,9.54197e-21,0.0,66.02487,65.96235,25.338787,96.0,0.06852296,34.5257,239.57321,109.98663,0.0,66.02487,0.10768551,0.0,63.245106,8.330017
26367,21022020.0,0.0,18.300232,12.808411,21.438599,21.404205,21.685303,21.243591,18.30014,18.295258,18.295258,18.297058,0.0,0.030405885,0.030405885,0.046668217,47.0,18.300018,0.0,0.0,0.0,0.008520679,9.54197e-21,0.0,66.82444,61.512653,25.340584,96.0,0.06838304,34.523182,239.78712,107.41411,0.0,66.82444,0.10745396,0.0,64.026634,8.330017
26368,21022080.0,0.0,18.300262,12.815704,21.433563,21.389893,21.687256,21.24582,18.300201,18.29538,18.29538,18.296234,0.0,0.030333072,0.030333072,0.04654217,43.0,18.300018,0.0,0.0,0.0,0.006195446,9.54197e-21,0.0,67.65397,57.24172,25.342995,96.0,0.06822417,34.519806,240.00821,104.92954,0.0,67.65397,0.10719668,0.0,64.83721,8.330017
26369,21022140.0,0.0,18.300354,12.823151,21.428589,21.375671,21.689209,21.248047,18.300262,18.295532,18.295532,18.295807,0.0,0.030254086,0.030254086,0.04640558,39.0,18.300018,0.0,0.0,0.0,0.008650959,9.54197e-21,0.0,68.52431,53.127903,25.346104,96.0,0.06804241,34.515453,240.23616,102.51696,0.0,68.52431,0.10689905,0.0,65.687546,8.330017
26370,21022200.0,0.0,18.300598,12.83078,21.423706,21.361603,21.691223,21.250305,18.300385,18.295715,18.295715,18.295624,0.0,0.030155735,0.030155735,0.046234008,35.0,18.300018,0.0,0.0,0.0,0.016050624,9.54197e-21,0.0,69.43417,49.15483,25.35028,96.0,0.0678193,34.509605,240.472,100.16085,0.0,69.43417,0.106538296,0.0,66.576645,8.330017
26371,21022260.0,0.0,18.300934,12.8385315,21.419525,21.349121,21.69336,21.252686,18.300507,18.29599,18.29599,18.295624,0.0,0.030063957,0.030063957,0.046076547,31.666666,18.300018,0.0,0.0,0.0,0.025501251,9.54197e-21,0.0,70.38626,45.40861,25.355843,96.0,0.06760362,34.50182,240.70358,97.93749,0.0,70.38626,0.10619726,0.0,67.506775,8.330017
26372,21022320.0,0.0,18.300964,12.846466,21.415466,21.336761,21.695496,21.255066,18.30069,18.296295,18.296295,18.295776,0.0,0.029964948,0.029964948,0.045905966,28.333334,18.300018,0.0,0.0,0.0,0.021078492,9.54197e-21,0.0,71.38384,41.84533,25.363388,96.0,0.06736578,34.491257,240.9347,95.80753,0.0,71.38384,0.10582874,0.0,68.48079,8.330017
26373,21022380.0,0.0,18.300964,12.854523,21.411469,21.324554,21.697693,21.257507,18.300842,18.2966,18.2966,18.29602,0.0,0.02985127,0.02985127,0.045709312,25.0,18.300018,0.0,0.0,0.0,0.013106822,9.54197e-21,0.0,72.43427,38.437744,25.372458,96.0,0.067090735,34.47856,241.16754,93.7475,0.0,72.43427,0.10540432,0.0,69.506165,8.330017
26374,21022440.0,0.0,18.299164,12.862701,21.407501,21.312408,21.69989,21.259949,18.300781,18.297058,18.297058,18.296448,0.0,0.029853916,0.029853916,0.045730498,25.0,18.300018,0.0,0.0,0.0,-0.07035724,9.54197e-21,0.0,73.50776,35.572735,25.380383,96.0,0.06708022,34.46747,241.33926,92.13363,0.0,73.50776,0.105434306,0.0,70.55127,8.330017
26375,21022500.0,0.0,18.298157,12.871033,21.403534,21.300323,21.702057,21.26236,18.300293,18.297424,18.297424,18.296844,0.0,0.029912706,0.029912706,0.04584615,25.0,18.300018,0.0,0.0,0.0,-0.11174177,9.54197e-21,0.0,74.538445,33.198368,25.381126,96.0,0.06721338,34.466423,241.46797,90.858,0.0,74.538445,0.10567069,0.0,71.54924,8.330017
26376,21022560.0,0.0,18.299255,12.879456,21.400208,21.289703,21.704285,21.264862,18.299622,18.297516,18.297516,18.296997,0.0,0.030016493,0.030016493,0.046038724,25.0,18.300018,0.0,0.0,0.0,-0.03530576,9.54197e-21,0.0,75.5105,31.248554,25.373152,96.0,0.06746771,34.477585,241.5595,89.86844,0.0,75.5105,0.10606589,0.0,72.48611,8.330017
26377,21022620.0,0.0,18.300049,12.8880005,21.396881,21.279114,21.70642,21.267334,18.299438,18.297577,18.297577,18.29715,0.0,0.030140186,0.030140186,0.046263427,25.0,18.300018,0.0,0.0,0.0,0.020934947,9.54197e-21,0.0,76.42113,29.617962,25.365501,96.0,0.06776561,34.488297,241.62563,89.08098,0.0,76.42113,0.10653902,0.0,73.36046,8.330017
26378,21022680.0,0.0,18.299866,12.8966675,21.393494,21.268463,21.708527,21.269745,18.2995,18.29773,18.29773,18.297363,0.0,0.030280229,0.030280229,0.046514146,25.0,18.300018,0.0,0.0,0.0,0.013356504,9.54197e-21,0.0,77.257576,28.277193,25.360611,96.0,0.06808772,34.495144,241.6692,88.47343,0.0,77.257576,0.107069805,0.0,74.16027,8.330017
26379,21022740.0,0.0,18.29953,12.9053955,21.390076,21.257812,21.710571,21.272095,18.29953,18.297943,18.297943,18.297638,0.0,0.030424483,0.030424483,0.046770293,25.0,18.300018,0.0,0.0,0.0,-0.004915349,9.54197e-21,0.0,78.03537,27.137949,25.355947,96.0,0.06841758,34.501675,241.69887,87.983215,0.0,78.03537,0.10761532,0.0,74.90173,8.330017
26380,21022800.0,0.0,18.299316,12.914246,21.386597,21.2471,21.712585,21.274414,18.299469,18.298187,18.298187,18.297882,0.0,0.030576898,0.030576898,0.047038585,25.0,18.300018,0.0,0.0,0.0,-0.016286787,9.54197e-21,0.0,78.735405,26.212282,25.350336,96.0,0.068767376,34.509533,241.71257,87.622025,0.0,78.735405,0.108189866,0.0,75.566216,8.330017
26381,21022860.0,0.0,18.299713,12.923187,21.383698,21.237793,21.71457,21.276764,18.299408,18.29834,18.29834,18.298096,0.0,0.03073147,0.03073147,0.047308758,25.0,18.300018,0.0,0.0,0.0,0.003987994,9.54197e-21,0.0,79.361694,25.458017,25.343904,96.0,0.06912303,34.518536,241.71477,87.35923,0.0,79.361694,0.108769715,0.0,76.15827,8.330017
26382,21022920.0,0.0,18.299866,12.93219,21.380768,21.228455,21.716461,21.279083,18.299469,18.298523,18.298523,18.29831,0.0,0.03088542,0.03088542,0.047576033,25.0,18.300018,0.0,0.0,0.0,0.0125101525,9.54197e-21,0.0,79.908676,24.860233,25.33866,96.0,0.069472104,34.52588,241.70715,87.18385,0.0,79.908676,0.10934503,0.0,76.67299,8.330017
26383,21022980.0,0.0,18.299835,12.941284,21.377808,21.219055,21.718323,21.281342,18.29953,18.298737,18.298737,18.298553,0.0,0.031035863,0.031035863,0.04783578,25.0,18.300018,0.0,0.0,0.0,0.008296176,9.54197e-21,0.0,80.390915,24.377645,25.33446,96.0,0.06980959,34.531754,241.69313,87.06979,0.0,80.390915,0.10990633,0.0,77.12492,8.330017
26384,21023040.0,0.0,18.299774,12.950409,21.374817,21.209656,21.720123,21.283539,18.299591,18.29892,18.29892,18.298767,0.0,0.03118113,0.03118113,0.048085142,25.0,18.300018,0.0,0.0,0.0,0.0028211817,9.54197e-21,0.0,80.79887,24.01101,25.330708,96.0,0.07013333,34.53701,241.67325,87.015686,0.0,80.79887,0.110446386,0.0,77.50522,8.330017
26385,21023100.0,0.0,18.299805,12.959625,21.371765,21.200226,21.721893,21.285706,18.299622,18.299072,18.299072,18.29895,0.0,0.03132039,0.03132039,0.048323054,25.0,18.300018,0.0,0.0,0.0,0.0021995734,9.54197e-21,0.0,81.152985,23.721905,25.327095,96.0,0.07044316,34.542065,241.65015,86.99907,0.0,81.152985,0.110963196,0.0,77.83391,8.330017
26386,21023160.0,0.0,18.300232,12.968872,21.369293,21.192078,21.723633,21.287964,18.299683,18.299225,18.299225,18.299133,0.0,0.031453192,0.031453192,0.048548806,25.0,18.300018,0.0,0.0,0.0,0.019091897,9.54197e-21,0.0,81.4502,23.508871,25.324001,96.0,0.070736766,34.546394,241.62413,87.018745,0.0,81.4502,0.11145486,0.0,78.108185,8.330017
26387,21023220.0,0.0,18.300385,12.97818,21.366821,21.18393,21.725342,21.290161,18.299805,18.299408,18.299408,18.299316,0.0,0.031577304,0.031577304,0.048758782,25.0,18.300018,0.0,0.0,0.0,0.023946125,9.54197e-21,0.0,81.68953,23.365969,25.322655,96.0,0.07100525,34.548286,241.59624,87.06911,0.0,81.68953,0.11191329,0.0,78.32745,8.330017
26388,21023280.0,0.0,18.300415,12.987518,21.364319,21.17575,21.72702,21.292328,18.299927,18.29956,18.29956,18.2995,0.0,0.03169115,0.03169115,0.04895049,25.0,18.300018,0.0,0.0,0.0,0.021068064,9.54197e-21,0.0,81.878456,23.278147,25.322447,96.0,0.07124834,34.548576,241.5678,87.14042,0.0,81.878456,0.11233448,0.0,78.499146,8.330017
26389,21023340.0,0.0,18.300201,12.996887,21.361755,21.167572,21.728638,21.294434,18.300049,18.299744,18.299744,18.299683,0.0,0.031794857,0.031794857,0.049124345,25.0,18.300018,0.0,0.0,0.0,0.0041375444,9.54197e-21,0.0,82.00555,23.2587,25.32383,96.0,0.071462005,34.54664,241.53836,87.23921,0.0,82.00555,0.112714045,0.0,78.61234,8.330017
26390,21023400.0,0.0,18.300232,13.006287,21.359192,21.159363,21.730194,21.296478,18.30011,18.299896,18.299896,18.299835,0.0,0.031883728,0.031883728,0.04927259,25.0,18.300018,0.0,0.0,0.0,0.0018009664,9.54197e-21,0.0,82.07854,23.289948,25.325247,96.0,0.07164475,34.54465,241.51006,87.35187,0.0,82.07854,0.11303997,0.0,78.67486,8.330017
26391,21023460.0,0.0,18.300568,13.015686,21.357178,21.152435,21.731781,21.298645,18.30017,18.300018,18.300018,18.299988,0.0,0.031965233,0.031965233,0.049407993,25.0,18.300018,0.0,0.0,0.0,0.01557573,9.54197e-21,0.0,82.12691,23.343168,25.327316,96.0,0.071809255,34.54176,241.48259,87.46939,0.0,82.12691,0.113338575,0.0,78.7144,8.330017
26392,21023520.0,0.0,18.30075,13.025116,21.355194,21.145477,21.733368,21.300812,18.300293,18.30017,18.30017,18.30014,0.0,0.032037683,0.032037683,0.049527954,25.0,18.300018,0.0,0.0,0.0,0.020706708,9.54197e-21,0.0,82.14786,23.419855,25.33084,96.0,0.07194943,34.536823,241.45638,87.590805,0.0,82.14786,0.1136035,0.0,78.72845,8.330017
26393,21023580.0,0.0,18.30072,13.034515,21.35318,21.13852,21.734894,21.302917,18.300446,18.300293,18.300293,18.300262,0.0,0.032099385,0.032099385,0.04962976,25.0,18.300018,0.0,0.0,0.0,0.012970273,9.54197e-21,0.0,82.140724,23.518677,25.335854,96.0,0.07206158,34.529804,241.432,87.713615,0.0,82.140724,0.11382873,0.0,78.716484,8.330017
26394,21023640.0,0.0,18.30069,13.043945,21.351166,21.131592,21.73642,21.305023,18.300537,18.300446,18.300446,18.300415,0.0,0.0321512,0.0321512,0.049714915,25.0,18.300018,0.0,0.0,0.0,0.0062240083,9.54197e-21,0.0,82.11284,23.631369,25.341463,96.0,0.072150484,34.521954,241.40976,87.833885,0.0,82.11284,0.114017256,0.0,78.685394,8.330017
26395,21023700.0,0.0,18.300629,13.053345,21.349152,21.124695,21.737915,21.307098,18.300598,18.300568,18.300568,18.300537,0.0,0.03219073,0.03219073,0.04977952,25.0,18.300018,0.0,0.0,0.0,4.552273e-05,9.54197e-21,0.0,82.05836,23.76278,25.34781,96.0,0.07221131,34.513065,241.38997,87.952156,0.0,82.05836,0.11416123,0.0,78.629776,8.330017
26396,21023760.0,0.0,18.301025,13.062744,21.347687,21.118988,21.739471,21.309296,18.30066,18.30066,18.30066,18.300629,0.0,0.03222269,0.03222269,0.0498314,25.0,18.300018,0.0,0.0,0.0,0.016201194,9.54197e-21,0.0,81.99219,23.899843,25.354355,96.0,0.07225517,34.503902,241.37212,88.06557,0.0,81.99219,0.11427705,0.0,78.563484,8.330017
26397,21023820.0,0.0,18.301208,13.072113,21.346252,21.113281,21.741028,21.311462,18.30075,18.30075,18.30075,18.30075,0.0,0.03224618,0.03224618,0.049869128,25.0,18.300018,0.0,0.0,0.0,0.022554355,9.54197e-21,0.0,81.91583,24.039509,25.36244,96.0,0.072275795,34.49258,241.35663,88.171486,0.0,81.91583,0.11436176,0.0,78.48803,8.330017
26398,21023880.0,0.0,18.301056,13.081451,21.344818,21.107635,21.742554,21.31363,18.300903,18.300873,18.300873,18.300842,0.0,0.032261655,0.032261655,0.04989347,25.0,18.300018,0.0,0.0,0.0,0.009507372,9.54197e-21,0.0,81.83137,24.179714,25.372236,96.0,0.072273575,34.47887,241.3435,88.26917,0.0,81.83137,0.114417054,0.0,78.40536,8.330017
26399,21023940.0,0.0,18.300873,13.090759,21.343414,21.10199,21.74405,21.315796,18.300995,18.300964,18.300964,18.300964,0.0,0.032270223,0.032270223,0.04990629,25.0,18.300018,0.0,0.0,0.0,-0.0058286036,9.54197e-21,0.0,81.74298,24.31628,25.382519,96.0,0.072255075,34.464474,241.33266,88.35737,0.0,81.74298,0.114447,0.0,78.31939,8.330017
26400,21024000.0,0.0,18.300934,13.100006,21.34198,21.096375,21.745575,21.317932,18.300964,18.301025,18.301025,18.301025,0.0,0.032272823,0.032272823,0.04990919,25.0,18.300018,0.0,0.0,0.0,-0.0035959287,9.54197e-21,0.0,81.65347,24.44656,25.39216,96.0,0.07222626,34.450977,241.32397,88.43555,0.0,81.65347,0.11445509,0.0,78.23276,8.330017
26401,21024060.0,0.0,18.303345,13.109222,21.344604,21.095673,21.750824,21.323914,18.301147,18.301086,18.301086,18.301086,0.0,0.032270323,0.032270323,0.04990361,25.0,18.300018,0.0,0.0,0.0,0.10928658,9.54197e-21,0.0,81.56532,24.568367,25.40341,96.0,0.07218112,34.435226,241.31732,88.50334,0.0,81.56532,0.11444449,0.0,78.14779,8.330017
26402,21024120.0,0.0,18.303345,13.118439,21.347443,21.09494,21.756042,21.329865,18.30191,18.30133,18.30133,18.30133,0.0,0.032263607,0.032263607,0.049891032,25.0,18.300018,0.0,0.0,0.0,0.091355786,9.54197e-21,0.0,81.48045,24.680666,25.425404,96.0,0.072089784,34.404434,241.31248,88.5611,0.0,81.48045,0.11441846,0.0,78.066246,8.330017
26403,21024180.0,0.0,18.301727,13.1276245,21.35028,21.094269,21.761261,21.335785,18.30249,18.301819,18.301819,18.301758,0.0,0.03225354,0.03225354,0.04987293,25.0,18.300018,0.0,0.0,0.0,-0.028942171,9.54197e-21,0.0,81.40048,24.782005,25.453556,96.0,0.07197004,34.36502,241.3093,88.6089,0.0,81.40048,0.1143802,0.0,77.989655,8.330017
26404,21024240.0,0.0,18.30127,13.136841,21.35321,21.093994,21.76648,21.341705,18.302338,18.302155,18.302155,19.012695,0.0,0.032241076,0.032241076,0.049850915,25.0,18.300018,0.0,0.0,0.0,-0.062709294,9.54197e-21,0.0,81.32653,24.871325,25.476837,96.0,0.07186223,34.33243,241.30754,88.64715,0.0,81.32653,0.114333235,100.0,77.91904,8.330017
26405,21024300.0,0.0,18.305908,13.146027,21.362823,21.109436,21.771667,21.347626,18.302246,18.302216,18.302216,20.985626,0.0,0.032226905,0.032226905,0.04982614,25.0,18.300018,0.0,0.0,0.0,0.17761222,9.54197e-21,0.0,81.25935,24.948545,25.497484,96.0,0.07176004,34.30352,241.30704,88.67655,0.0,81.25935,0.11428009,2.9032428,77.85507,8.330017
26406,21024360.0,0.0,18.305481,13.155273,21.371155,21.121216,21.776733,21.353485,18.303467,18.30252,18.30252,20.170746,0.0,0.032211427,0.032211427,0.049799267,25.0,18.300018,0.0,0.0,0.0,0.138483,9.54197e-21,0.0,81.199524,25.014465,25.536177,96.0,0.071592376,34.24935,241.30759,88.69799,0.0,81.199524,0.11422225,2.388771,77.79829,8.330017
26407,21024420.0,0.0,18.301544,13.16452,21.377838,21.129303,21.78183,21.359344,18.3042,18.303223,18.303223,19.561401,0.0,0.032195345,0.032195345,0.049771488,25.0,18.300018,0.0,0.0,0.0,-0.11950638,9.54197e-21,0.0,81.147415,25.068918,25.583405,96.0,0.07139377,34.18323,241.309,88.712135,0.0,81.147415,0.11416227,0.49928734,77.749,8.330017
26408,21024480.0,0.0,18.300293,13.173798,21.38324,21.1344,21.786896,21.365204,18.303436,18.303528,18.303528,19.062744,0.0,0.03217945,0.03217945,0.049744163,25.0,18.300018,0.0,0.0,0.0,-0.1803344,9.54197e-21,0.0,81.10292,25.11177,25.61565,96.0,0.07124779,34.13809,241.31108,88.719765,0.0,81.10292,0.11410312,0.0,77.70707,8.330017
26409,21024540.0,0.0,18.302246,13.183136,21.387665,21.13739,21.791931,21.371033,18.302338,18.303223,18.303223,18.750397,0.0,0.032164104,0.032164104,0.049717885,25.0,18.300018,0.0,0.0,0.0,-0.02632171,9.54197e-21,0.0,81.06571,25.144,25.633425,96.0,0.071153454,34.11321,241.31364,88.72185,0.0,81.06571,0.11404616,0.0,77.67216,8.330017
26410,21024600.0,0.0,18.30365,13.192505,21.39148,21.1391,21.796967,21.376862,18.302185,18.302765,18.302765,18.56897,0.0,0.03214946,0.03214946,0.049692884,25.0,18.300018,0.0,0.0,0.0,0.07985864,9.54197e-21,0.0,81.03565,25.166916,25.652832,96.0,0.071054935,34.086037,241.31656,88.71929,0.0,81.03565,0.11399185,0.0,77.64411,8.330017
26411,21024660.0,0.0,18.303558,13.201935,21.396362,21.141968,21.80304,21.38388,18.302643,18.302612,18.302612,18.45929,0.0,0.032135632,0.032135632,0.049669333,25.0,18.300018,0.0,0.0,0.0,0.058952354,9.54197e-21,0.0,81.01191,25.182276,25.680971,96.0,0.07092776,34.046642,241.31969,88.71324,0.0,81.01191,0.11394062,0.0,77.622116,8.330017
26412,21024720.0,0.0,18.30243,13.211426,21.401123,21.144379,21.809082,21.39087,18.302979,18.302704,18.302704,18.393982,0.0,0.032122884,0.032122884,0.04964769,25.0,18.300018,0.0,0.0,0.0,-0.020278621,9.54197e-21,0.0,80.99419,25.190603,25.712526,96.0,0.07079099,34.00246,241.32292,88.7043,0.0,80.99419,0.11389347,0.0,77.605865,8.330017
26413,21024780.0,0.0,18.30188,13.221008,21.405731,21.146545,21.815125,21.397827,18.302856,18.302826,18.302826,18.356476,0.0,0.032111403,0.032111403,0.04962826,25.0,18.300018,0.0,0.0,0.0,-0.055165146,9.54197e-21,0.0,80.98195,25.192608,25.741074,96.0,0.0706674,33.962498,241.32617,88.69307,0.0,80.98195,0.11385108,0.0,77.59483,8.330017
26414,21024840.0,0.0,18.302277,13.230652,21.410278,21.14856,21.821136,21.404785,18.302612,18.302765,18.302765,18.333344,0.0,0.032101277,0.032101277,0.04961118,25.0,18.300018,0.0,0.0,0.0,-0.024195977,9.54197e-21,0.0,80.97437,25.18956,25.765774,96.0,0.07056007,33.927914,241.32932,88.68038,0.0,80.97437,0.11381372,0.0,77.58823,8.330017
26415,21024900.0,0.0,18.30307,13.240387,21.414734,21.150452,21.827148,21.411713,18.30246,18.302643,18.302643,18.320587,0.0,0.032092474,0.032092474,0.049596395,25.0,18.300018,0.0,0.0,0.0,0.028962662,9.54197e-21,0.0,80.97105,25.182198,25.789272,96.0,0.070459746,33.89502,241.33234,88.66663,0.0,80.97105,0.113781326,0.0,77.58564,8.330017
26416,21024960.0,0.0,18.303284,13.250214,21.419525,21.153107,21.83316,21.41867,18.302612,18.302582,18.302582,18.31314,0.0,0.03208495,0.03208495,0.04958379,25.0,18.300018,0.0,0.0,0.0,0.038152162,9.54197e-21,0.0,80.97128,25.17171,25.815985,96.0,0.070350856,33.857624,241.33517,88.65245,0.0,80.97128,0.11375366,0.0,77.586395,8.330017
26417,21025020.0,0.0,18.302917,13.260162,21.424316,21.155731,21.839142,21.425598,18.302826,18.302643,18.302643,18.308624,0.0,0.032078642,0.032078642,0.049573276,25.0,18.300018,0.0,0.0,0.0,0.010562174,9.54197e-21,0.0,80.97437,25.159016,25.844986,96.0,0.07023652,33.81702,241.33778,88.63832,0.0,80.97437,0.113730535,0.0,77.589836,8.330017
26418,21025080.0,0.0,18.30252,13.270233,21.429077,21.158295,21.845093,21.432526,18.302887,18.302704,18.302704,18.306,0.0,0.032073524,0.032073524,0.04956479,25.0,18.300018,0.0,0.0,0.0,-0.015587221,9.54197e-21,0.0,80.97983,25.144655,25.873905,96.0,0.07012493,33.776535,241.34013,88.624504,0.0,80.97983,0.11371181,0.0,77.595474,8.330017
26419,21025140.0,0.0,18.30246,13.2803955,21.433838,21.160858,21.851044,21.439423,18.302795,18.302765,18.302765,18.304688,0.0,0.03206955,0.03206955,0.049558263,25.0,18.300018,0.0,0.0,0.0,-0.019862814,9.54197e-21,0.0,80.98732,25.12901,25.9016,96.0,0.07001999,33.737762,241.34222,88.61118,0.0,80.98732,0.113697335,0.0,77.603,8.330017
26420,21025200.0,0.0,18.302734,13.29071,21.438568,21.163422,21.856964,21.44629,18.302704,18.302765,18.302765,18.303864,0.0,0.032066584,0.032066584,0.049553443,25.0,18.300018,0.0,0.0,0.0,-0.001956005,9.54197e-21,0.0,80.99609,25.112963,25.928188,96.0,0.06992099,33.70054,241.34404,88.598724,0.0,80.99609,0.11368658,0.0,77.611694,8.330017
26421,21025260.0,0.0,18.303223,13.301147,21.443634,21.16681,21.862885,21.453186,18.302704,18.302734,18.302734,18.303375,0.0,0.03206455,0.03206455,0.049550187,25.0,18.300018,0.0,0.0,0.0,0.025687514,9.54197e-21,0.0,81.00591,25.096848,25.955048,96.0,0.06982292,33.662933,241.3456,88.58723,0.0,81.00591,0.11367925,0.0,77.62133,8.330017
26422,21025320.0,0.0,18.303162,13.311737,21.4487,21.170166,21.868774,21.460052,18.302887,18.302734,18.302734,18.303131,0.0,0.032063287,0.032063287,0.04954823,25.0,18.300018,0.0,0.0,0.0,0.018980386,9.54197e-21,0.0,81.01631,25.081219,25.98434,96.0,0.06971791,33.621925,241.3469,88.576836,0.0,81.01631,0.11367477,0.0,77.63146,8.330017
26423,21025380.0,0.0,18.302826,13.322449,21.453735,21.173523,21.874664,21.466888,18.302979,18.302826,18.302826,18.30304,0.0,0.03206269,0.03206269,0.049547404,25.0,18.300018,0.0,0.0,0.0,-0.0053502,9.54197e-21,0.0,81.02695,25.066338,26.014746,96.0,0.06961033,33.579357,241.34793,88.567604,0.0,81.02695,0.113672756,0.0,77.64179,8.330017
26424,21025440.0,0.0,18.302704,13.333374,21.45877,21.17685,21.880493,21.473724,18.302979,18.302887,18.302887,18.303009,0.0,0.03206267,0.03206267,0.049547523,25.0,18.300018,0.0,0.0,0.0,-0.01473599,9.54197e-21,0.0,81.03754,25.052399,26.044449,96.0,0.06950633,33.53777,241.34875,88.55953,0.0,81.03754,0.11367283,0.0,77.652016,8.330017
26425,21025500.0,0.0,18.302887,13.344421,21.463776,21.180145,21.886353,21.48053,18.302917,18.302917,18.302917,18.302979,0.0,0.032063175,0.032063175,0.049548533,25.0,18.300018,0.0,0.0,0.0,-0.003988538,9.54197e-21,0.0,81.04794,25.03948,26.0732,96.0,0.069406725,33.49752,241.34937,88.55262,0.0,81.04794,0.11367486,0.0,77.66204,8.330017
26426,21025560.0,0.0,18.303345,13.355682,21.469116,21.184296,21.892181,21.487366,18.302917,18.302917,18.302917,18.302948,0.0,0.03206407,0.03206407,0.049550176,25.0,18.300018,0.0,0.0,0.0,0.020409925,9.54197e-21,0.0,81.057915,25.027817,26.102087,96.0,0.06930737,33.45708,241.34978,88.546844,0.0,81.057915,0.113678284,0.0,77.67161,8.330017
26427,21025620.0,0.0,18.303436,13.367096,21.474487,21.188385,21.89798,21.494171,18.303009,18.302917,18.302917,18.302948,0.0,0.03206522,0.03206522,0.04955224,25.0,18.300018,0.0,0.0,0.0,0.022843005,9.54197e-21,0.0,81.067314,25.017515,26.132765,96.0,0.069202214,33.414127,241.35002,88.542145,0.0,81.067314,0.113682665,0.0,77.6806,8.330017
26428,21025680.0,0.0,18.303192,13.378723,21.479797,21.192474,21.903778,21.500977,18.303162,18.303009,18.303009,18.303009,0.0,0.03206659,0.03206659,0.049554657,25.0,18.300018,0.0,0.0,0.0,0.0037040373,9.54197e-21,0.0,81.07607,25.008568,26.164982,96.0,0.069092035,33.369026,241.35013,88.53846,0.0,81.07607,0.113687836,0.0,77.688965,8.330017
26429,21025740.0,0.0,18.303009,13.390533,21.485107,21.196533,21.909546,21.507751,18.303192,18.30307,18.30307,18.30307,0.0,0.032068104,0.032068104,0.0495573,25.0,18.300018,0.0,0.0,0.0,-0.0090038525,9.54197e-21,0.0,81.0841,25.0009,26.197046,96.0,0.0689826,33.32414,241.35011,88.53565,0.0,81.0841,0.11369348,0.0,77.6966,8.330017
26430,21025800.0,0.0,18.30307,13.402557,21.490356,21.200531,21.915283,21.514465,18.303192,18.3031,18.3031,18.3031,0.0,0.032069683,0.032069683,0.04956002,25.0,18.300018,0.0,0.0,0.0,-0.005683051,9.54197e-21,0.0,81.09026,24.99605,26.22867,96.0,0.06887476,33.27986,241.3499,88.53456,0.0,81.09026,0.113699384,0.0,77.70243,8.330017
26431,21025860.0,0.0,18.303528,13.414825,21.496307,21.206116,21.92102,21.521332,18.303192,18.303131,18.303131,18.303131,0.0,0.032071277,0.032071277,0.049562775,25.0,18.300018,0.0,0.0,0.0,0.013896607,9.54197e-21,0.0,81.096794,24.990692,26.26044,96.0,0.0687664,33.235382,241.34972,88.53318,0.0,81.096794,0.113705315,0.0,77.70862,8.330017
26432,21025920.0,0.0,18.303802,13.427277,21.502289,21.21164,21.926758,21.528198,18.303284,18.303192,18.303192,18.303192,0.0,0.032072842,0.032072842,0.049565464,25.0,18.300018,0.0,0.0,0.0,0.02634623,9.54197e-21,0.0,81.10258,24.986462,26.293728,96.0,0.06865256,33.188786,241.34947,88.532425,0.0,81.10258,0.113711156,0.0,77.71409,8.330017
26433,21025980.0,0.0,18.303864,13.440002,21.50824,21.217163,21.932495,21.535065,18.303375,18.303253,18.303253,18.303253,0.0,0.032074343,0.032074343,0.04956803,25.0,18.300018,0.0,0.0,0.0,0.026269775,9.54197e-21,0.0,81.10768,24.983183,26.328144,96.0,0.06853453,33.1406,241.34918,88.53215,0.0,81.10768,0.11371671,0.0,77.7189,8.330017
26434,21026040.0,0.0,18.303558,13.452942,21.51419,21.222656,21.938202,21.54187,18.303558,18.303345,18.303345,18.303345,0.0,0.03207578,0.03207578,0.049570482,25.0,18.300018,0.0,0.0,0.0,0.0031579316,9.54197e-21,0.0,81.11206,24.980955,26.364338,96.0,0.06841003,33.089924,241.34886,88.53241,0.0,81.11206,0.11372204,0.0,77.72302,8.330017
26435,21026100.0,0.0,18.303375,13.4661255,21.52008,21.228119,21.943878,21.548676,18.303589,18.303436,18.303436,18.303436,0.0,0.032077126,0.032077126,0.04957277,25.0,18.300018,0.0,0.0,0.0,-0.0109211495,9.54197e-21,0.0,81.11582,24.97948,26.400297,96.0,0.0682861,33.03958,241.34851,88.53301,0.0,81.11582,0.113727026,0.0,77.726555,8.330017
26436,21026160.0,0.0,18.303925,13.479584,21.526855,21.235596,21.949554,21.555634,18.303589,18.303497,18.303497,18.303497,0.0,0.032078374,0.032078374,0.04957488,25.0,18.300018,0.0,0.0,0.0,0.013938249,9.54197e-21,0.0,81.11899,24.978703,26.435905,96.0,0.06816311,32.98973,241.34814,88.533905,0.0,81.11899,0.11373163,0.0,77.72951,8.330017
26437,21026220.0,0.0,18.30426,13.493286,21.53366,21.243042,21.95523,21.562561,18.30371,18.303558,18.303558,18.303558,0.0,0.03207948,0.03207948,0.04957675,25.0,18.300018,0.0,0.0,0.0,0.031436734,9.54197e-21,0.0,81.12162,24.978565,26.473125,96.0,0.068034075,32.937622,241.34778,88.53502,0.0,81.12162,0.11373571,0.0,77.731964,8.330017
26438,21026280.0,0.0,18.304138,13.507263,21.540436,21.250458,21.960876,21.569489,18.303864,18.30368,18.30368,18.30365,0.0,0.032080438,0.032080438,0.049578357,25.0,18.300018,0.0,0.0,0.0,0.0185485,9.54197e-21,0.0,81.12382,24.978947,26.512531,96.0,0.06789693,32.882458,241.34743,88.53626,0.0,81.12382,0.11373923,0.0,77.73401,8.330017
26439,21026340.0,0.0,18.304016,13.521545,21.54715,21.257812,21.966492,21.576385,18.303986,18.303772,18.303772,18.303741,0.0,0.03208127,0.03208127,0.049579747,25.0,18.300018,0.0,0.0,0.0,0.005870232,9.54197e-21,0.0,81.12567,24.97965,26.55235,96.0,0.06775799,32.82671,241.34709,88.53757,0.0,81.12567,0.113742284,0.0,77.735725,8.330017
26440,21026400.0,0.0,18.303772,13.536102,21.553864,21.265137,21.972107,21.583252,18.304016,18.303894,18.303894,18.303864,0.0,0.032081965,0.032081965,0.049580906,25.0,18.300018,0.0,0.0,0.0,-0.013486587,9.54197e-21,0.0,81.12714,24.980745,26.59296,96.0,0.06761588,32.76985,241.34677,88.53895,0.0,81.12714,0.11374483,0.0,77.737076,8.330017
26441,21026460.0,0.0,18.304352,13.550934,21.56131,21.274078,21.977753,21.590271,18.303986,18.303925,18.303925,18.303925,0.0,0.03208255,0.03208255,0.04958188,25.0,18.300018,0.0,0.0,0.0,0.013530548,9.54197e-21,0.0,81.12833,24.98202,26.632627,96.0,0.06747681,32.71432,241.34648,88.54031,0.0,81.12833,0.11374699,0.0,77.738174,8.330017
26442,21026520.0,0.0,18.304688,13.566101,21.568756,21.28299,21.983368,21.59726,18.304077,18.303986,18.303986,18.303986,0.0,0.03208301,0.03208301,0.049582634,25.0,18.300018,0.0,0.0,0.0,0.030764477,9.54197e-21,0.0,81.12931,24.98347,26.673927,96.0,0.0673316,32.6565,241.3462,88.54165,0.0,81.12931,0.113748655,0.0,77.73908,8.330017
26443,21026580.0,0.0,18.304596,13.5815735,21.576172,21.29184,21.988953,21.604248,18.30429,18.304077,18.304077,18.304077,0.0,0.032083333,0.032083333,0.049583163,25.0,18.300018,0.0,0.0,0.0,0.019912317,9.54197e-21,0.0,81.130135,24.985077,26.71749,96.0,0.06717802,32.595512,241.34596,88.54292,0.0,81.130135,0.11374983,0.0,77.73984,8.330017
26444,21026640.0,0.0,18.304352,13.597351,21.583527,21.30066,21.994537,21.611206,18.304413,18.3042,18.3042,18.304169,0.0,0.032083556,0.032083556,0.04958352,25.0,18.300018,0.0,0.0,0.0,-0.00039828167,9.54197e-21,0.0,81.13086,24.986702,26.762026,96.0,0.0670207,32.53316,241.34575,88.544106,0.0,81.13086,0.113750644,0.0,77.74051,8.330017
26445,21026700.0,0.0,18.304352,13.613464,21.59082,21.309357,22.000061,21.618103,18.304413,18.30426,18.30426,18.30423,0.0,0.03208362,0.03208362,0.049583603,25.0,18.300018,0.0,0.0,0.0,-0.0016529976,9.54197e-21,0.0,81.131516,24.988144,26.806276,96.0,0.06686393,32.471214,241.34558,88.545,0.0,81.131516,0.11375084,0.0,77.74113,8.330017
26446,21026760.0,0.0,18.304718,13.629913,21.598846,21.319641,22.005676,21.625214,18.304443,18.304352,18.304352,18.304321,0.0,0.0320837,0.0320837,0.04958373,25.0,18.300018,0.0,0.0,0.0,0.010343759,9.54197e-21,0.0,81.13217,24.989641,26.85076,96.0,0.06670637,32.40894,241.34541,88.54595,0.0,81.13217,0.113751136,0.0,77.741745,8.330017
26447,21026820.0,0.0,18.305054,13.6467285,21.606873,21.329865,22.01123,21.632263,18.304535,18.304413,18.304413,18.304382,0.0,0.032083716,0.032083716,0.04958373,25.0,18.300018,0.0,0.0,0.0,0.025552602,9.54197e-21,0.0,81.13283,24.991076,26.896534,96.0,0.06654394,32.344852,241.34528,88.5468,0.0,81.13283,0.113751166,0.0,77.74237,8.330017
26448,21026880.0,0.0,18.304993,13.663849,21.614807,21.339935,22.016785,21.639282,18.304626,18.304504,18.304504,18.304474,0.0,0.03208361,0.03208361,0.049583532,25.0,18.300018,0.0,0.0,0.0,0.018600114,9.54197e-21,0.0,81.13361,24.992249,26.944637,96.0,0.06637287,32.277508,241.34517,88.547356,0.0,81.13361,0.113750756,0.0,77.74311,8.330017
26449,21026940.0,0.0,18.304962,13.681366,21.622772,21.350067,22.022308,21.646332,18.304749,18.304596,18.304596,18.304565,0.0,0.032083515,0.032083515,0.04958336,25.0,18.300018,0.0,0.0,0.0,0.010974677,9.54197e-21,0.0,81.13435,24.993488,26.99261,96.0,0.06620226,32.210342,241.34508,88.54797,0.0,81.13435,0.11375039,0.0,77.74383,8.330017
26450,21027000.0,0.0,18.304962,13.699249,21.630707,21.360107,22.027832,21.65332,18.30484,18.304688,18.304688,18.304657,0.0,0.032083385,0.032083385,0.04958313,25.0,18.300018,0.0,0.0,0.0,0.0070454422,9.54197e-21,0.0,81.13516,24.994596,27.041363,96.0,0.06602867,32.14209,241.34499,88.54847,0.0,81.13516,0.1137499,0.0,77.744606,8.330017
26451,21027060.0,0.0,18.305298,13.717499,21.639221,21.371521,22.033417,21.660492,18.304932,18.30478,18.30478,18.304749,0.0,0.032083225,0.032083225,0.04958284,25.0,18.300018,0.0,0.0,0.0,0.018550934,9.54197e-21,0.0,81.136055,24.995577,27.09097,96.0,0.06585188,32.072643,241.34491,88.54887,0.0,81.136055,0.11374929,0.0,77.74547,8.330017
26452,21027120.0,0.0,18.30545,13.736145,21.647766,21.382874,22.03897,21.667633,18.305084,18.30487,18.30487,18.30487,0.0,0.03208303,0.03208303,0.049582504,25.0,18.300018,0.0,0.0,0.0,0.020868402,9.54197e-21,0.0,81.13703,24.996447,27.142248,96.0,0.06566898,32.00085,241.34485,88.54916,0.0,81.13703,0.113748565,0.0,77.746414,8.330017
26453,21027180.0,0.0,18.30539,13.755157,21.65625,21.394165,22.044525,21.674744,18.305206,18.304993,18.304993,18.304962,0.0,0.032082815,0.032082815,0.04958213,25.0,18.300018,0.0,0.0,0.0,0.011141713,9.54197e-21,0.0,81.138115,24.997189,27.194912,96.0,0.06548099,31.927124,241.3448,88.549355,0.0,81.138115,0.11374776,0.0,77.74747,8.330017
26454,21027240.0,0.0,18.305359,13.774597,21.664703,21.405396,22.050049,21.681824,18.305328,18.305115,18.305115,18.305084,0.0,0.032082602,0.032082602,0.04958176,25.0,18.300018,0.0,0.0,0.0,0.0043028477,9.54197e-21,0.0,81.1393,24.997793,27.248117,96.0,0.06529096,31.852636,241.34477,88.54947,0.0,81.1393,0.11374696,0.0,77.74861,8.330017
26455,21027300.0,0.0,18.305359,13.794434,21.673126,21.416565,22.055542,21.688904,18.305359,18.305206,18.305206,18.305176,0.0,0.032082383,0.032082383,0.049581382,25.0,18.300018,0.0,0.0,0.0,-0.000986889,9.54197e-21,0.0,81.14059,24.998251,27.301931,96.0,0.065098636,31.777296,241.34474,88.5495,0.0,81.14059,0.113746144,0.0,77.74986,8.330017
26456,21027360.0,0.0,18.305908,13.814667,21.68222,21.42926,22.061127,21.696136,18.30539,18.305298,18.305298,18.305267,0.0,0.032082174,0.032082174,0.04958102,25.0,18.300018,0.0,0.0,0.0,0.023333486,9.54197e-21,0.0,81.141975,24.998575,27.356,96.0,0.06490531,31.701597,241.34471,88.54946,0.0,81.141975,0.11374536,0.0,77.7512,8.330017
26457,21027420.0,0.0,18.306152,13.835358,21.691345,21.441925,22.066711,21.70337,18.305542,18.30539,18.30539,18.305359,0.0,0.032081954,0.032081954,0.04958065,25.0,18.300018,0.0,0.0,0.0,0.03231239,9.54197e-21,0.0,81.14347,24.998833,27.412266,96.0,0.06470403,31.622828,241.3447,88.54937,0.0,81.14347,0.11374456,0.0,77.75265,8.330017
26458,21027480.0,0.0,18.30603,13.856476,21.70044,21.454498,22.072266,21.71054,18.305786,18.305511,18.305511,18.305481,0.0,0.032081727,0.032081727,0.049580265,25.0,18.300018,0.0,0.0,0.0,0.016565084,9.54197e-21,0.0,81.145065,24.999022,27.470875,96.0,0.06449424,31.540775,241.34468,88.54924,0.0,81.145065,0.11374372,0.0,77.754196,8.330017
26459,21027540.0,0.0,18.305878,13.878021,21.709473,21.46701,22.07779,21.717712,18.305908,18.305664,18.305664,18.305634,0.0,0.032081522,0.032081522,0.049579903,25.0,18.300018,0.0,0.0,0.0,-3.782607e-05,9.54197e-21,0.0,81.14677,24.999105,27.530277,96.0,0.06428152,31.457611,241.34467,88.54906,0.0,81.14677,0.11374294,0.0,77.75583,8.330017
26460,21027600.0,0.0,18.305908,13.899994,21.718414,21.47934,22.083252,21.724823,18.305939,18.305725,18.305725,18.305695,0.0,0.032081366,0.032081366,0.049579643,25.0,18.300018,0.0,0.0,0.0,0.00022491657,9.54197e-21,0.0,81.14865,24.998991,27.589968,96.0,0.064067714,31.374043,241.34464,88.54883,0.0,81.14865,0.113742374,0.0,77.75765,8.330017
26461,21027660.0,0.0,18.309631,13.922363,21.734863,21.50055,22.096008,21.739288,18.306213,18.305878,18.305878,18.305847,0.0,0.03208117,0.03208117,0.049579307,25.0,18.300018,0.0,0.0,0.0,0.16099913,9.54197e-21,0.0,81.150505,24.998981,27.652493,96.0,0.06384367,31.28651,241.34462,88.54861,0.0,81.150505,0.11374165,0.0,77.759445,8.330017
26462,21027720.0,0.0,18.310272,13.944977,21.751678,21.521637,22.108673,21.753662,18.307312,18.306305,18.306305,18.306244,0.0,0.03208084,0.03208084,0.049578734,25.0,18.300018,0.0,0.0,0.0,0.1745648,9.54197e-21,0.0,81.15251,24.999237,27.729914,96.0,0.06356581,31.17812,241.3446,88.5484,0.0,81.15251,0.11374041,0.0,77.761375,8.330017
26463,21027780.0,0.0,18.308533,13.967865,21.768433,21.542603,22.121338,21.768036,18.308289,18.306976,18.306976,18.306854,0.0,0.03208044,0.03208044,0.049578052,25.0,18.300018,0.0,0.0,0.0,0.038606275,9.54197e-21,0.0,81.1547,24.999521,27.816847,96.0,0.06325357,31.056414,241.34459,88.548134,0.0,81.1547,0.11373895,0.0,77.763504,8.330017
26464,21027840.0,0.0,18.306488,13.990997,21.785126,21.563477,22.133942,21.782349,18.308533,18.307648,18.307648,18.307526,0.0,0.032080088,0.032080088,0.049577437,25.0,18.300018,0.0,0.0,0.0,-0.10368661,9.54197e-21,0.0,81.15709,24.99957,27.904406,96.0,0.06293894,30.93383,241.34457,88.547775,0.0,81.15709,0.11373761,0.0,77.76581,8.330017
26465,21027900.0,0.0,18.306671,14.014374,21.801758,21.584229,22.146515,21.7966,18.308136,18.307953,18.307953,18.30783,0.0,0.032079864,0.032079864,0.049577072,25.0,18.300018,0.0,0.0,0.0,-0.08976094,9.54197e-21,0.0,81.15958,24.999245,27.983263,96.0,0.062655605,30.823433,241.34456,88.54735,0.0,81.15958,0.11373681,0.0,77.76822,8.330017
26466,21027960.0,0.0,18.308624,14.037994,21.818787,21.606262,22.158813,21.8107,18.307648,18.307892,18.307892,18.30783,0.0,0.032079745,0.032079745,0.049576875,25.0,18.300018,0.0,0.0,0.0,0.038549833,9.54197e-21,0.0,81.16213,24.998701,28.056828,96.0,0.0623913,30.720442,241.34453,88.546906,0.0,81.16213,0.11373636,0.0,77.77068,8.330017
26467,21028020.0,0.0,18.30951,14.061829,21.835785,21.628204,22.171082,21.824738,18.307892,18.30783,18.30783,18.3078,0.0,0.032079604,0.032079604,0.049576636,25.0,18.300018,0.0,0.0,0.0,0.09098734,9.54197e-21,0.0,81.16473,24.998268,28.135855,96.0,0.06210718,30.609802,241.3445,88.54649,0.0,81.16473,0.11373584,0.0,77.773186,8.330017
26468,21028080.0,0.0,18.308868,14.085907,21.852692,21.650024,22.18332,21.838715,18.30832,18.307953,18.307953,18.307922,0.0,0.032079432,0.032079432,0.049576346,25.0,18.300018,0.0,0.0,0.0,0.041977286,9.54197e-21,0.0,81.16741,24.997913,28.22105,96.0,0.061800685,30.490532,241.34447,88.546104,0.0,81.16741,0.11373521,0.0,77.77577,8.330017
26469,21028140.0,0.0,18.307983,14.110199,21.869507,21.671722,22.195496,21.852661,18.308533,18.308136,18.308136,18.308105,0.0,0.032079287,0.032079287,0.049576107,25.0,18.300018,0.0,0.0,0.0,-0.02097195,9.54197e-21,0.0,81.17017,24.997501,28.307232,96.0,0.061490532,30.369875,241.3444,88.545715,0.0,81.17017,0.113734685,0.0,77.77842,8.330017
26470,21028200.0,0.0,18.307617,14.134705,21.886261,21.693298,22.207672,21.866577,18.308441,18.30832,18.30832,18.308258,0.0,0.032079205,0.032079205,0.04957597,25.0,18.300018,0.0,0.0,0.0,-0.04659817,9.54197e-21,0.0,81.17298,24.996977,28.391466,96.0,0.06118735,30.25195,241.34436,88.54532,0.0,81.17298,0.11373439,0.0,77.78112,8.330017
26471,21028260.0,0.0,18.30896,14.159454,21.904388,21.717285,22.220428,21.881226,18.308228,18.30832,18.30832,18.308289,0.0,0.032079186,0.032079186,0.04957595,25.0,18.300018,0.0,0.0,0.0,0.028313668,9.54197e-21,0.0,81.17579,24.996367,28.472466,96.0,0.060895782,30.13855,241.34428,88.54495,0.0,81.17579,0.11373433,0.0,77.78383,8.330017
26472,21028320.0,0.0,18.309631,14.184357,21.922485,21.74118,22.233124,21.895813,18.30838,18.30832,18.30832,18.30832,0.0,0.03207916,0.03207916,0.04957591,25.0,18.300018,0.0,0.0,0.0,0.06612139,9.54197e-21,0.0,81.178604,24.99585,28.557035,96.0,0.06059122,30.020151,241.34421,88.544624,0.0,81.178604,0.11373424,0.0,77.78654,8.330017
26473,21028380.0,0.0,18.309235,14.209503,21.940521,21.764923,22.24582,21.91034,18.308777,18.308441,18.308441,18.30841,0.0,0.032079116,0.032079116,0.049575835,25.0,18.300018,0.0,0.0,0.0,0.033241995,9.54197e-21,0.0,81.18144,24.995436,28.646315,96.0,0.060269516,29.895159,241.34413,88.544334,0.0,81.18144,0.11373407,0.0,77.78926,8.330017
26474,21028440.0,0.0,18.308563,14.234802,21.958466,21.788544,22.258453,21.924835,18.30896,18.308624,18.308624,18.308594,0.0,0.032079082,0.032079082,0.049575783,25.0,18.300018,0.0,0.0,0.0,-0.016011424,9.54197e-21,0.0,81.184296,24.995018,28.736681,96.0,0.05994381,29.768648,241.34404,88.54406,0.0,81.184296,0.113733955,0.0,77.79199,8.330017
26475,21028500.0,0.0,18.308563,14.260315,21.976227,21.81186,22.270966,21.939209,18.308899,18.308685,18.308685,18.308655,0.0,0.032079123,0.032079123,0.049575854,25.0,18.300018,0.0,0.0,0.0,-0.015750242,9.54197e-21,0.0,81.1871,24.994589,28.82451,96.0,0.05962713,29.645685,241.34393,88.54385,0.0,81.1871,0.113734104,0.0,77.79469,8.330017
26476,21028560.0,0.0,18.308777,14.28598,21.994598,21.836731,22.283417,21.953522,18.308838,18.308777,18.308777,18.308746,0.0,0.032079156,0.032079156,0.04957591,25.0,18.300018,0.0,0.0,0.0,-0.008895504,9.54197e-21,0.0,81.18993,24.994139,28.912704,96.0,0.059309263,29.522213,241.34383,88.543625,0.0,81.18993,0.113734215,0.0,77.79741,8.330017
26477,21028620.0,0.0,18.309204,14.311829,22.012909,21.86148,22.295837,21.967773,18.308838,18.308807,18.308807,18.308777,0.0,0.032079205,0.032079205,0.049576003,25.0,18.300018,0.0,0.0,0.0,0.015851703,9.54197e-21,0.0,81.19274,24.993692,29.00089,96.0,0.058991246,29.39875,241.34372,88.54343,0.0,81.19274,0.11373441,0.0,77.8001,8.330017
26478,21028680.0,0.0,18.309357,14.33783,22.031128,21.886078,22.308197,21.981995,18.308899,18.308838,18.308838,18.308838,0.0,0.03207926,0.03207926,0.049576096,25.0,18.300018,0.0,0.0,0.0,0.024362875,9.54197e-21,0.0,81.19552,24.993298,29.090477,96.0,0.058668103,29.273335,241.3436,88.54325,0.0,81.19552,0.113734625,0.0,77.80276,8.330017
