,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
26479,21028740.0,0.0,18.309204,14.364014,22.049286,21.910583,22.320526,21.996155,18.309052,18.308899,18.308899,18.308899,0.0,0.032079313,0.032079313,0.04957619,25.0,18.300018,0.0,0.0,0.0,0.011031448,9.54197e-21,0.0,81.198265,24.992954,29.181671,96.0,0.058339074,29.145658,241.34348,88.54311,0.0,81.198265,0.11373482,0.0,77.8054,8.330017
26480,21028800.0,0.0,18.309021,14.39035,22.067352,21.934937,22.332794,22.010254,18.309143,18.30899,18.30899,18.30899,0.0,0.032079376,0.032079376,0.0495763,25.0,18.300018,0.0,0.0,0.0,-0.0047323783,9.54197e-21,0.0,81.20098,24.992628,29.273247,96.0,0.058008615,29.017452,241.34335,88.54299,0.0,81.20098,0.11373504,0.0,77.808,8.330017
26481,21028860.0,0.0,18.309235,14.41684,22.085907,21.960663,22.34497,22.024261,18.309143,18.309052,18.309052,18.309052,0.0,0.03207945,0.03207945,0.04957643,25.0,18.300018,0.0,0.0,0.0,0.0018700049,9.54197e-21,0.0,81.20367,24.992313,29.364645,96.0,0.057678785,28.889496,241.34322,88.54289,0.0,81.20367,0.11373533,0.0,77.81058,8.330017
26482,21028920.0,0.0,18.309479,14.443451,22.104431,21.986298,22.357086,22.038177,18.309174,18.309113,18.309113,18.309082,0.0,0.032079533,0.032079533,0.049576573,25.0,18.300018,0.0,0.0,0.0,0.01519192,9.54197e-21,0.0,81.20632,24.992027,29.456377,96.0,0.057347704,28.76107,241.34308,88.542816,0.0,81.20632,0.11373564,0.0,77.81311,8.330017
26483,21028980.0,0.0,18.309479,14.470215,22.122864,22.01175,22.369171,22.052094,18.309265,18.309143,18.309143,18.309143,0.0,0.03207961,0.03207961,0.049576707,25.0,18.300018,0.0,0.0,0.0,0.013475528,9.54197e-21,0.0,81.20893,24.991781,29.549316,96.0,0.05701224,28.63096,241.34294,88.542755,0.0,81.20893,0.11373593,0.0,77.81561,8.330017
26484,21029040.0,0.0,18.309448,14.497101,22.141235,22.03711,22.381226,22.065948,18.309326,18.309204,18.309204,18.309204,0.0,0.032079693,0.032079693,0.049576845,25.0,18.300018,0.0,0.0,0.0,0.008869264,9.54197e-21,0.0,81.2115,24.991556,29.642714,96.0,0.0566751,28.500202,241.34279,88.54271,0.0,81.2115,0.11373623,0.0,77.81808,8.330017
26485,21029100.0,0.0,18.309296,14.524109,22.159515,22.062317,22.393219,22.079742,18.309387,18.309296,18.309296,18.309265,0.0,0.03207977,0.03207977,0.049576983,25.0,18.300018,0.0,0.0,0.0,-0.003557212,9.54197e-21,0.0,81.21404,24.991356,29.736862,96.0,0.056335233,28.368393,241.34264,88.54269,0.0,81.21404,0.113736525,0.0,77.82051,8.330017
26486,21029160.0,0.0,18.309814,14.551239,22.178864,22.090302,22.405182,22.093414,18.309418,18.309326,18.309326,18.309326,0.0,0.03207986,0.03207986,0.049577132,25.0,18.300018,0.0,0.0,0.0,0.017545357,9.54197e-21,0.0,81.21654,24.991167,29.83098,96.0,0.055995505,28.236628,241.34248,88.54267,0.0,81.21654,0.113736846,0.0,77.8229,8.330017
26487,21029220.0,0.0,18.310028,14.578461,22.198212,22.118134,22.417084,22.107056,18.30954,18.309387,18.309387,18.309387,0.0,0.032079935,0.032079935,0.049577262,25.0,18.300018,0.0,0.0,0.0,0.027096637,9.54197e-21,0.0,81.218994,24.991014,29.926773,96.0,0.05564973,28.102516,241.34233,88.54266,0.0,81.218994,0.11373713,0.0,77.82526,8.330017
26488,21029280.0,0.0,18.309845,14.605804,22.217438,22.145813,22.428925,22.120636,18.309692,18.30951,18.30951,18.309479,0.0,0.03208,0.03208,0.04957737,25.0,18.300018,0.0,0.0,0.0,0.01184767,9.54197e-21,0.0,81.22143,24.990894,30.024464,96.0,0.05529712,27.965752,241.34216,88.54266,0.0,81.22143,0.11373737,0.0,77.827576,8.330017
26489,21029340.0,0.0,18.309631,14.63324,22.236603,22.17334,22.440765,22.134186,18.309784,18.3096,18.3096,18.30957,0.0,0.03208007,0.03208007,0.049577482,25.0,18.300018,0.0,0.0,0.0,-0.006076981,9.54197e-21,0.0,81.22382,24.99077,30.122498,96.0,0.054943323,27.828503,241.34201,88.54266,0.0,81.22382,0.11373761,0.0,77.82988,8.330017
26490,21029400.0,0.0,18.30954,14.660797,22.255676,22.200745,22.452545,22.147705,18.309814,18.309692,18.309692,18.309662,0.0,0.032080144,0.032080144,0.049577612,25.0,18.300018,0.0,0.0,0.0,-0.01375417,9.54197e-21,0.0,81.22619,24.99064,30.220179,96.0,0.05459088,27.69175,241.34184,88.54266,0.0,81.22619,0.1137379,0.0,77.83214,8.330017
26491,21029460.0,0.0,18.309937,14.688416,22.27536,22.229675,22.464325,22.161072,18.309753,18.309723,18.309723,18.309723,0.0,0.032080226,0.032080226,0.049577754,25.0,18.300018,0.0,0.0,0.0,0.0049196533,9.54197e-21,0.0,81.228516,24.990498,30.31748,96.0,0.054239906,27.555529,241.34169,88.54267,0.0,81.228516,0.11373821,0.0,77.834366,8.330017
26492,21029520.0,0.0,18.310211,14.7161255,22.294952,22.258423,22.476044,22.174408,18.309784,18.309753,18.309753,18.309753,0.0,0.032080308,0.032080308,0.04957789,25.0,18.300018,0.0,0.0,0.0,0.020348016,9.54197e-21,0.0,81.230804,24.99037,30.415648,96.0,0.053885892,27.418093,241.34152,88.54269,0.0,81.230804,0.11373851,0.0,77.83656,8.330017
26493,21029580.0,0.0,18.310211,14.7438965,22.314484,22.287048,22.487732,22.187683,18.309906,18.309814,18.309814,18.309784,0.0,0.03208038,0.03208038,0.049578015,25.0,18.300018,0.0,0.0,0.0,0.018199492,9.54197e-21,0.0,81.233055,24.99026,30.515177,96.0,0.05352707,27.278751,241.34135,88.5427,0.0,81.233055,0.11373877,0.0,77.83872,8.330017
26494,21029640.0,0.0,18.309998,14.771759,22.333923,22.315521,22.49936,22.200928,18.309998,18.309875,18.309875,18.309875,0.0,0.03208045,0.03208045,0.049578134,25.0,18.300018,0.0,0.0,0.0,0.001690829,9.54197e-21,0.0,81.235275,24.990156,30.615795,96.0,0.05316444,27.137888,241.34117,88.54272,0.0,81.235275,0.11373903,0.0,77.84084,8.330017
26495,21029700.0,0.0,18.309875,14.799652,22.353271,22.343842,22.510986,22.214111,18.310028,18.309937,18.309937,18.309937,0.0,0.032080524,0.032080524,0.049578264,25.0,18.300018,0.0,0.0,0.0,-0.007987474,9.54197e-21,0.0,81.237465,24.99004,30.716196,96.0,0.05280276,26.997324,241.341,88.54273,0.0,81.237465,0.11373932,0.0,77.84294,8.330017
26496,21029760.0,0.0,18.31018,14.827637,22.373108,22.373505,22.522614,22.227203,18.310028,18.309967,18.309967,18.309967,0.0,0.03208061,0.03208061,0.04957841,25.0,18.300018,0.0,0.0,0.0,0.005653631,9.54197e-21,0.0,81.23961,24.989912,30.816238,96.0,0.05244255,26.857265,241.34084,88.54275,0.0,81.23961,0.113739625,0.0,77.84499,8.330017
26497,21029820.0,0.0,18.310394,14.855652,22.392914,22.402985,22.53418,22.240234,18.310059,18.309998,18.309998,18.309998,0.0,0.03208069,0.03208069,0.049578555,25.0,18.300018,0.0,0.0,0.0,0.017386932,9.54197e-21,0.0,81.24172,24.989794,30.917019,96.0,0.052079856,26.716175,241.34065,88.54277,0.0,81.24172,0.11373994,0.0,77.84701,8.330017
26498,21029880.0,0.0,18.310364,14.8836975,22.412628,22.432312,22.545715,22.253235,18.31018,18.310059,18.310059,18.310059,0.0,0.03208077,0.03208077,0.049578685,25.0,18.300018,0.0,0.0,0.0,0.011646493,9.54197e-21,0.0,81.24379,24.989683,31.019058,96.0,0.051712807,26.573315,241.34047,88.54279,0.0,81.24379,0.11374022,0.0,77.84899,8.330017
26499,21029940.0,0.0,18.310272,14.911804,22.432251,22.461517,22.55722,22.266174,18.310242,18.31012,18.31012,18.31009,0.0,0.03208085,0.03208085,0.049578823,25.0,18.300018,0.0,0.0,0.0,0.004834384,9.54197e-21,0.0,81.24582,24.989567,31.121365,96.0,0.051345047,26.430088,241.3403,88.54281,0.0,81.24582,0.11374052,0.0,77.850945,8.330017
26500,21030000.0,0.0,18.31012,14.939941,22.451782,22.49054,22.568665,22.279083,18.310272,18.31018,18.31018,18.31015,0.0,0.032080933,0.032080933,0.049578965,25.0,18.300018,0.0,0.0,0.0,-0.007640356,9.54197e-21,0.0,81.247826,24.989447,31.224207,96.0,0.050975595,26.286114,241.34012,88.54283,0.0,81.247826,0.11374083,0.0,77.85285,8.330017
26501,21030060.0,0.0,18.310394,14.968109,22.471832,22.520905,22.58017,22.2919,18.310242,18.310211,18.310211,18.310211,0.0,0.032081027,0.032081027,0.04957912,25.0,18.300018,0.0,0.0,0.0,0.0060147108,9.54197e-21,0.0,81.24977,24.989315,31.326473,96.0,0.05060848,26.142937,241.33994,88.542854,0.0,81.24977,0.11374118,0.0,77.85472,8.330017
26502,21030120.0,0.0,18.310608,14.996277,22.491821,22.551086,22.591614,22.304657,18.310272,18.310242,18.310242,18.310242,0.0,0.032081116,0.032081116,0.049579278,25.0,18.300018,0.0,0.0,0.0,0.01572272,9.54197e-21,0.0,81.251686,24.98919,31.429518,96.0,0.05023884,25.998676,241.33974,88.54288,0.0,81.251686,0.11374152,0.0,77.85655,8.330017
26503,21030180.0,0.0,18.310547,15.024475,22.51175,22.581146,22.603027,22.317383,18.310394,18.310272,18.310272,18.310272,0.0,0.032081205,0.032081205,0.049579427,25.0,18.300018,0.0,0.0,0.0,0.010614474,9.54197e-21,0.0,81.253555,24.98907,31.533718,96.0,0.049865343,25.852797,241.33955,88.54291,0.0,81.253555,0.11374184,0.0,77.85834,8.330017
26504,21030240.0,0.0,18.310425,15.052673,22.531555,22.611023,22.61438,22.330048,18.310455,18.310333,18.310333,18.310333,0.0,0.032081295,0.032081295,0.04957958,25.0,18.300018,0.0,0.0,0.0,-0.00060790475,9.54197e-21,0.0,81.25538,24.988947,31.63842,96.0,0.049490377,25.706213,241.33936,88.54293,0.0,81.25538,0.11374216,0.0,77.860085,8.330017
26505,21030300.0,0.0,18.310333,15.080902,22.55127,22.640747,22.625702,22.342712,18.310486,18.310394,18.310394,18.310364,0.0,0.032081388,0.032081388,0.04957974,25.0,18.300018,0.0,0.0,0.0,-0.006603182,9.54197e-21,0.0,81.257164,24.988817,31.74296,96.0,0.04911633,25.559855,241.33917,88.54296,0.0,81.257164,0.11374252,0.0,77.86179,8.330017
26506,21030360.0,0.0,18.310577,15.1091,22.571564,22.671875,22.637085,22.355255,18.310455,18.310425,18.310425,18.310425,0.0,0.03208149,0.03208149,0.049579915,25.0,18.300018,0.0,0.0,0.0,0.0040920614,9.54197e-21,0.0,81.2589,24.98868,31.847488,96.0,0.048742693,25.413513,241.33897,88.54299,0.0,81.2589,0.113742895,0.0,77.86346,8.330017
26507,21030420.0,0.0,18.31076,15.137268,22.591797,22.70288,22.648438,22.367767,18.310486,18.310455,18.310455,18.310455,0.0,0.032081593,0.032081593,0.049580086,25.0,18.300018,0.0,0.0,0.0,0.013444032,9.54197e-21,0.0,81.26059,24.988548,31.952614,96.0,0.04836731,25.266344,241.33878,88.54302,0.0,81.26059,0.113743275,0.0,77.86507,8.330017
26508,21030480.0,0.0,18.310822,15.165436,22.611938,22.733673,22.659729,22.380249,18.310547,18.310486,18.310486,18.310486,0.0,0.032081693,0.032081693,0.049580265,25.0,18.300018,0.0,0.0,0.0,0.01520887,9.54197e-21,0.0,81.26224,24.988417,32.05837,96.0,0.047990076,25.118286,241.33858,88.54306,0.0,81.26224,0.11374365,0.0,77.86664,8.330017
26509,21030540.0,0.0,18.310669,15.1936035,22.631989,22.764343,22.67099,22.39267,18.310638,18.310547,18.310547,18.310516,0.0,0.032081794,0.032081794,0.049580436,25.0,18.300018,0.0,0.0,0.0,0.0042602415,9.54197e-21,0.0,81.263824,24.988287,32.165096,96.0,0.0476098,24.968868,241.33836,88.54309,0.0,81.263824,0.11374402,0.0,77.86816,8.330017
26510,21030600.0,0.0,18.310547,15.22171,22.651947,22.79483,22.68222,22.40506,18.310669,18.310577,18.310577,18.310577,0.0,0.032081902,0.032081902,0.04958062,25.0,18.300018,0.0,0.0,0.0,-0.005611159,9.54197e-21,0.0,81.26537,24.988153,32.271828,96.0,0.047229942,24.819439,241.33817,88.54313,0.0,81.26537,0.11374442,0.0,77.86964,8.330017
26511,21030660.0,0.0,18.31076,15.249817,22.672485,22.826752,22.693512,22.417389,18.310669,18.310638,18.310638,18.310608,0.0,0.032082014,0.032082014,0.04958081,25.0,18.300018,0.0,0.0,0.0,0.00369926,9.54197e-21,0.0,81.26686,24.988014,32.378334,96.0,0.046851397,24.670332,241.33795,88.54317,0.0,81.26686,0.11374484,0.0,77.87106,8.330017
26512,21030720.0,0.0,18.310944,15.277863,22.692963,22.85852,22.704742,22.429657,18.3107,18.310638,18.310638,18.310638,0.0,0.03208213,0.03208213,0.049581006,25.0,18.300018,0.0,0.0,0.0,0.013128034,9.54197e-21,0.0,81.2683,24.987879,32.48533,96.0,0.046471596,24.520538,241.33775,88.54321,0.0,81.2683,0.113745265,0.0,77.87244,8.330017
26513,21030780.0,0.0,18.310913,15.305847,22.713348,22.890137,22.715942,22.441925,18.31076,18.3107,18.3107,18.310669,0.0,0.03208224,0.03208224,0.0495812,25.0,18.300018,0.0,0.0,0.0,0.008755419,9.54197e-21,0.0,81.269684,24.987747,32.59327,96.0,0.046088964,24.369425,241.33754,88.54326,0.0,81.269684,0.113745674,0.0,77.87376,8.330017
26514,21030840.0,0.0,18.310852,15.333801,22.733643,22.92157,22.727112,22.454102,18.310822,18.31073,18.31073,18.31073,0.0,0.032082357,0.032082357,0.049581397,25.0,18.300018,0.0,0.0,0.0,0.0033118066,9.54197e-21,0.0,81.27102,24.987614,32.701347,96.0,0.045706376,24.218113,241.33733,88.54331,0.0,81.27102,0.11374611,0.0,77.87502,8.330017
26515,21030900.0,0.0,18.3107,15.361694,22.753845,22.95282,22.73825,22.466278,18.310822,18.31076,18.31076,18.31076,0.0,0.032082476,0.032082476,0.049581602,25.0,18.300018,0.0,0.0,0.0,-0.006964423,9.54197e-21,0.0,81.27229,24.987478,32.80981,96.0,0.045323025,24.066269,241.33711,88.54336,0.0,81.27229,0.11374655,0.0,77.87624,8.330017
26516,21030960.0,0.0,18.310944,15.389496,22.774658,22.985535,22.74945,22.478394,18.310822,18.310791,18.310791,18.310791,0.0,0.032082602,0.032082602,0.04958182,25.0,18.300018,0.0,0.0,0.0,0.0051191445,9.54197e-21,0.0,81.273506,24.987343,32.917763,96.0,0.044942062,23.915133,241.33688,88.54342,0.0,81.273506,0.11374703,0.0,77.8774,8.330017
26517,21031020.0,0.0,18.311096,15.417236,22.79538,23.018066,22.76062,22.490448,18.310852,18.310822,18.310822,18.310822,0.0,0.032082733,0.032082733,0.049582034,25.0,18.300018,0.0,0.0,0.0,0.013087295,9.54197e-21,0.0,81.274666,24.987211,33.02636,96.0,0.044559427,23.763094,241.33667,88.54348,0.0,81.274666,0.1137475,0.0,77.8785,8.330017
26518,21031080.0,0.0,18.311035,15.444916,22.81604,23.050446,22.771759,22.502472,18.310913,18.310852,18.310852,18.310852,0.0,0.032082856,0.032082856,0.049582247,25.0,18.300018,0.0,0.0,0.0,0.007704356,9.54197e-21,0.0,81.275764,24.987082,33.1359,96.0,0.04417413,23.609741,241.33644,88.54354,0.0,81.275764,0.11374796,0.0,77.87955,8.330017
26519,21031140.0,0.0,18.310913,15.472504,22.836578,23.082611,22.782837,22.514465,18.310974,18.310883,18.310883,18.310883,0.0,0.032082982,0.032082982,0.049582466,25.0,18.300018,0.0,0.0,0.0,-0.0024818417,9.54197e-21,0.0,81.276794,24.986952,33.245724,96.0,0.0437885,23.455986,241.33621,88.5436,0.0,81.276794,0.11374843,0.0,77.88054,8.330017
26520,21031200.0,0.0,18.310852,15.5,22.857025,23.114655,22.793884,22.526428,18.310974,18.310913,18.310913,18.310913,0.0,0.032083116,0.032083116,0.049582694,25.0,18.300018,0.0,0.0,0.0,-0.00719062,9.54197e-21,0.0,81.27777,24.986826,33.35538,96.0,0.04340417,23.302467,241.336,88.54367,0.0,81.27777,0.11374893,0.0,77.88146,8.330017
26521,21031260.0,0.0,18.311157,15.527618,22.878143,23.148315,22.805023,22.53836,18.310974,18.310944,18.310944,18.310944,0.0,0.032083254,0.032083254,0.04958293,25.0,18.300018,0.0,0.0,0.0,0.0054993965,9.54197e-21,0.0,81.27868,24.986698,33.46486,96.0,0.043021187,23.149199,241.33577,88.54375,0.0,81.27868,0.11374944,0.0,77.88233,8.330017
26522,21031320.0,0.0,18.311554,15.555603,22.899231,23.181793,22.816101,22.550232,18.311035,18.310974,18.310974,18.310974,0.0,0.03208339,0.03208339,0.04958316,25.0,18.300018,0.0,0.0,0.0,0.024858417,9.54197e-21,0.0,81.279526,24.986574,33.5755,96.0,0.042634882,22.9943,241.33553,88.54382,0.0,81.279526,0.113749936,0.0,77.88313,8.330017
26523,21031380.0,0.0,18.311554,15.583862,22.920074,23.214844,22.827118,22.562042,18.311157,18.311066,18.311066,18.311035,0.0,0.032083504,0.032083504,0.049583357,25.0,18.300018,0.0,0.0,0.0,0.020880502,9.54197e-21,0.0,81.280235,24.986486,33.68946,96.0,0.042237546,22.834755,241.3353,88.54389,0.0,81.280235,0.11375037,0.0,77.88381,8.330017
26524,21031440.0,0.0,18.311676,15.612457,22.940979,23.247986,22.838135,22.573853,18.31131,18.311127,18.311127,18.311127,0.0,0.032083627,0.032083627,0.049583565,25.0,18.300018,0.0,0.0,0.0,0.018960679,9.54197e-21,0.0,81.280975,24.98637,33.80294,96.0,0.04184317,22.67588,241.33507,88.54396,0.0,81.280975,0.113750815,0.0,77.88451,8.330017
26525,21031500.0,0.0,18.31186,15.641357,22.961761,23.280945,22.849121,22.585632,18.311462,18.311249,18.311249,18.311218,0.0,0.032083757,0.032083757,0.049583785,25.0,18.300018,0.0,0.0,0.0,0.021257514,9.54197e-21,0.0,81.28165,24.986206,33.918118,96.0,0.04144359,22.514633,241.33482,88.54401,0.0,81.28165,0.113751285,0.0,77.88515,8.330017
26526,21031560.0,0.0,18.312164,15.670532,22.983276,23.315643,22.860199,22.597382,18.311646,18.311401,18.311401,18.31137,0.0,0.032083884,0.032083884,0.049584,25.0,18.300018,0.0,0.0,0.0,0.027841613,9.54197e-21,0.0,81.282265,24.986027,34.035225,96.0,0.04103826,22.350687,241.33458,88.54404,0.0,81.282265,0.11375177,0.0,77.88573,8.330017
26527,21031620.0,0.0,18.312256,15.699982,23.00476,23.350128,22.871246,22.6091,18.31186,18.311554,18.311554,18.311523,0.0,0.032081697,0.032081697,0.049590956,25.0,18.300018,0.0,0.0,0.24971431,0.02195051,9.54197e-21,0.0,81.28284,24.983234,34.15466,96.0,0.040626727,22.183477,241.33434,88.543144,0.0,81.28284,0.11375426,0.0,77.891,8.330017
26528,21031680.0,0.0,18.31311,15.729706,23.027466,23.384369,22.882263,22.62082,18.312073,18.311676,18.311676,18.311646,0.0,0.03198888,0.03198888,0.049914908,25.0,18.300018,0.0,0.0,0.93172294,0.046777572,9.54197e-21,0.0,81.31234,24.843859,34.276096,96.0,0.040265776,22.01347,241.33162,88.502426,0.0,81.31234,0.11389215,0.0,78.13294,8.330017
26529,21031740.0,0.0,18.314331,15.759644,23.051147,23.418182,22.89331,22.632538,18.31247,18.311829,18.311829,18.311768,0.0,0.03185295,0.03185295,0.05049503,25.0,18.300018,0.0,0.0,1.949453,0.090388596,9.54197e-21,0.0,81.41401,24.568813,34.402363,96.0,0.03995925,21.836689,241.32355,88.432396,0.0,81.41401,0.114200234,0.0,78.59267,8.330017
26530,21031800.0,0.0,18.315369,15.789825,23.07602,23.451385,22.904419,22.644287,18.313171,18.312103,18.312103,18.312012,0.0,0.031668585,0.031668585,0.051378425,25.0,18.300018,0.0,0.0,3.2967858,0.10956129,9.54197e-21,0.0,81.60078,24.144978,34.53681,96.0,0.039709415,21.648464,241.30792,88.335495,0.0,81.60078,0.11471448,0.0,79.314476,8.330017
26531,21031860.0,0.0,18.316437,15.820221,23.102997,23.485779,22.91571,22.656128,18.314026,18.31253,18.31253,18.312439,0.0,0.031440947,0.031440947,0.052592207,25.0,18.300018,0.0,0.0,4.9937797,0.11742031,9.54197e-21,0.0,81.89524,23.565552,34.680794,96.0,0.03952564,21.446888,241.2819,88.21802,0.0,81.89524,0.11547263,0.0,80.34021,8.330017
26532,21031920.0,0.0,18.317413,15.85083,23.131226,23.519165,22.927124,22.66806,18.314972,18.31308,18.31308,18.313019,0.0,0.031177297,0.031177297,0.05415169,25.0,18.300018,0.0,0.0,7.0175433,0.118032664,9.54197e-21,0.0,82.31819,22.837156,34.83443,96.0,0.03941726,21.231798,241.24246,88.09094,0.0,82.31819,0.11650307,0.0,81.70794,8.330017
26533,21031980.0,0.0,18.318298,15.881622,23.160583,23.551422,22.938599,22.680054,18.315918,18.313751,18.313751,18.31372,0.0,0.030878875,0.030878875,0.05604356,25.0,18.300018,0.0,0.0,9.360557,0.11199534,9.54197e-21,0.0,82.8786,21.980661,34.997566,96.0,0.039379843,21.00341,241.18848,87.963165,0.0,82.8786,0.117799334,0.0,83.433304,8.330017
26534,21032040.0,0.0,18.319275,15.912598,23.19101,23.582275,22.950226,22.69217,18.316833,18.314484,18.314484,18.314484,0.0,0.030544953,0.030544953,0.05829239,25.0,18.300018,0.0,0.0,12.002471,0.111366965,9.54197e-21,0.0,83.599266,21.00961,35.169758,96.0,0.039419413,20.762337,241.11745,87.84586,0.0,83.599266,0.11937828,0.0,85.54339,8.330017
26535,21032100.0,0.0,18.320251,15.943726,23.22229,23.611572,22.962006,22.704407,18.317749,18.315216,18.315216,18.315338,0.0,0.030172996,0.030172996,0.06088797,25.0,18.300018,0.0,0.0,14.927981,0.11329107,9.54197e-21,0.0,84.49632,19.951056,35.351116,96.0,0.039527707,20.50844,241.02849,87.74945,0.0,84.49632,0.12122703,0.0,88.04723,8.330017
26536,21032160.0,0.0,18.32138,15.975006,23.25528,23.641235,22.97406,22.716827,18.318695,18.31601,18.31601,18.316284,0.0,0.029759476,0.029759476,0.0638116,25.0,18.300018,0.0,0.0,18.167091,0.121501505,9.54197e-21,0.0,85.58829,18.836712,35.542324,96.0,0.039692465,20.240747,240.92078,87.68605,0.0,85.58829,0.12332836,0.0,90.97503,8.330017
26537,21032220.0,0.0,18.321991,16.00644,23.288605,23.668976,22.986298,22.72937,18.319641,18.316864,18.316864,18.31726,0.0,0.029312473,0.029312473,0.06700942,25.0,18.300018,0.0,0.0,21.663668,0.10513315,9.54197e-21,0.0,86.88635,17.71452,35.742935,96.0,0.039892375,19.95989,240.79555,87.668144,0.0,86.88635,0.12563078,0.0,94.33333,8.330017
26538,21032280.0,0.0,18.322174,16.037994,23.321594,23.694641,22.998749,22.742096,18.320465,18.317719,18.317719,18.318268,0.0,0.02884967,0.02884967,0.07039751,25.0,18.300018,0.0,0.0,25.405613,0.069060475,9.54197e-21,0.0,88.40826,16.630491,35.951157,96.0,0.04011621,19.668385,240.65341,87.71173,0.0,88.40826,0.12809627,0.0,98.12597,8.330017
26539,21032340.0,1.0,18.323425,16.069672,23.341583,23.718414,23.011139,22.75476,18.320892,18.31894,18.31894,18.31958,0.0,0.029679837,0.029679837,0.07249985,33.333332,18.300018,0.0,0.0,29.376915,0.088206045,9.54197e-21,0.0,89.83229,16.617826,36.161785,96.0,0.040816884,19.373503,240.34424,88.76034,0.0,89.83229,0.13186118,0.0,99.899704,8.330017
26540,21032400.0,1.0,18.325653,16.10141,23.35556,23.741058,23.022858,22.766846,18.321533,18.320374,18.320374,18.320862,0.0,0.031022722,0.031022722,0.0744563,41.666668,18.300018,0.0,0.0,33.568527,0.15273276,9.54197e-21,0.0,90.38269,17.568382,36.37957,96.0,0.04180726,19.068604,239.92586,90.64505,0.0,90.38269,0.13651013,0.0,99.990875,8.330017
26541,21032460.0,1.0,18.329895,16.13327,23.374237,23.764374,23.033936,22.77829,18.323212,18.32193,18.32193,18.322357,0.0,0.03224661,0.03224661,0.07776768,50.0,18.300018,0.0,0.0,38.020596,0.32421008,9.54197e-21,0.0,90.24254,19.072542,36.61865,96.0,0.04310551,18.733887,239.43591,93.19175,0.0,90.24254,0.1422584,0.0,99.999374,8.330017
26542,21032520.0,1.0,18.332031,16.165192,23.395203,23.785126,23.044434,22.789154,18.325775,18.324097,18.324097,18.324524,0.0,0.033349257,0.033349257,0.08225274,58.333332,18.300018,0.0,0.0,42.667522,0.3160691,9.54197e-21,0.0,89.57695,21.082003,36.889877,96.0,0.04458607,18.354172,238.94586,96.342476,0.0,89.57695,0.14895225,0.0,99.99996,8.330017
26543,21032580.0,1.0,18.332764,16.197174,23.417572,23.802979,23.054413,22.79956,18.328064,18.3266,18.3266,18.327087,0.0,0.034308773,0.034308773,0.08779103,66.666664,18.300018,0.0,0.0,47.460194,0.2079896,9.54197e-21,0.0,88.49827,23.603125,37.18167,96.0,0.04620442,17.94566,238.55638,100.06723,0.0,88.49827,0.1564122,0.0,100.0,8.330017
26544,21032640.0,1.0,18.333069,16.229187,23.440613,23.81717,23.063965,22.8096,18.32956,18.32904,18.32904,18.329437,0.0,0.035101127,0.035101127,0.09439458,75.0,18.300018,0.0,0.0,52.367165,0.10565992,9.54197e-21,0.0,87.066315,26.70414,37.48369,96.0,0.047957256,17.522837,238.40619,104.40938,0.0,87.066315,0.16457035,0.0,100.0,8.330017
26545,21032700.0,1.0,18.33316,16.26123,23.46341,23.8266,23.07309,22.819244,18.33023,18.331085,18.331085,18.331146,0.0,0.0356792,0.0356792,0.1020952,83.333336,18.300018,0.0,0.0,57.361317,0.045449138,9.54197e-21,0.0,85.314964,30.478666,37.79035,96.0,0.04983953,17.093506,238.7101,109.461464,0.0,85.314964,0.17345504,0.0,100.0,8.330017
26546,21032760.0,1.0,18.332916,16.293304,23.486542,23.834137,23.082153,22.828735,18.330414,18.33258,18.33258,18.332123,0.0,0.036081243,0.036081243,0.11075002,91.666664,18.300018,0.0,0.0,62.423252,0.0007312971,9.54197e-21,0.0,83.382996,34.948414,38.095856,96.0,0.05179961,16.6658,239.77943,115.19497,0.0,83.382996,0.18282668,0.0,100.0,8.330017
26547,21032820.0,1.0,18.329285,16.325378,23.506897,23.835876,23.091034,22.838074,18.329437,18.333374,18.333374,18.332184,0.0,0.036292,0.036292,0.12012468,100.0,18.300018,0.0,0.0,67.46557,-0.21730638,9.54197e-21,0.0,81.357925,40.102367,38.385944,96.0,0.05370903,16.259674,242.04391,121.62032,0.0,81.357925,0.19265002,0.0,100.0,8.330017
26548,21032880.0,1.0,18.323944,16.357452,23.523682,23.832184,23.099854,22.84732,18.326324,18.332977,18.332977,18.330597,0.0,0.03635691,0.03635691,0.13006312,108.333336,18.300018,0.0,0.0,72.433525,-0.4700139,9.54197e-21,0.0,79.324,45.935963,38.633045,96.0,0.055578176,15.913738,246.0747,128.69147,0.0,79.324,0.20269307,0.0,100.0,8.330017
26549,21032940.0,1.0,18.321259,16.389496,23.535553,23.822174,23.108673,22.856567,18.32257,18.331299,18.331299,18.327454,0.0,0.036302008,0.036302008,0.14040604,116.666664,18.300018,0.0,0.0,77.25311,-0.42161316,9.54197e-21,0.0,77.33092,52.42187,38.83319,96.0,0.05752121,15.633537,252.1535,136.41547,0.0,77.33092,0.21295604,0.0,100.0,8.330017
26550,21033000.0,1.0,18.31903,16.421509,23.542358,23.806427,23.117493,22.865814,18.319336,18.329132,18.329132,18.324127,0.0,0.036151037,0.036151037,0.15099454,125.0,18.300018,0.0,0.0,81.880615,-0.3428003,9.54197e-21,0.0,75.41249,59.50209,39.006477,96.0,0.05944722,15.390934,259.61914,144.73843,0.0,75.41249,0.22332099,0.0,100.0,8.330017
26551,21033060.0,1.0,18.31723,16.453491,23.544739,23.786713,23.126648,22.875214,18.316772,18.326935,18.326935,18.321167,0.0,0.03596224,0.03596224,0.16177718,133.33333,18.300018,0.0,0.0,86.28663,-0.27087435,9.54197e-21,0.0,73.600136,67.17063,39.157616,96.0,0.061364617,15.179342,268.3023,153.62642,0.0,73.600136,0.23363651,0.0,100.0,8.330017
26552,21033120.0,1.0,18.315704,16.485382,23.540924,23.760681,23.135895,22.884705,18.314758,18.325012,18.325012,18.318726,0.0,0.03573458,0.03573458,0.17254,141.66667,18.300018,0.0,0.0,90.37432,-0.2213733,9.54197e-21,0.0,71.90622,75.30497,39.291264,96.0,0.06324595,14.992234,277.9735,163.03061,0.0,71.90622,0.24396996,0.0,100.0,8.330017
26553,21033180.0,1.0,18.31372,16.517212,23.530243,23.72937,23.145172,22.894196,18.312988,18.323578,18.323578,18.316925,0.0,0.035637923,0.035637923,0.18245189,150.0,18.300018,0.0,0.0,94.124504,-0.22118069,9.54197e-21,0.0,70.27217,84.5402,39.410107,96.0,0.064971946,14.825852,288.16144,173.2609,0.0,70.27217,0.2538374,0.0,99.62221,8.330017
26554,21033240.0,1.0,18.31131,16.54895,23.512299,23.694061,23.154358,22.903564,18.311218,18.323181,18.323181,18.315704,0.0,0.035878837,0.035878837,0.19021897,158.33333,18.300018,0.0,0.0,97.52106,-0.24470964,9.54197e-21,0.0,68.52616,96.5918,39.51257,96.0,0.06625412,14.6824045,298.39914,185.13576,0.0,68.52616,0.26196465,0.0,98.23924,8.330017
26555,21033300.0,1.0,18.309479,16.580597,23.490234,23.655884,23.16336,22.912811,18.3096,18.323181,18.323181,18.314606,0.0,0.036059957,0.036059957,0.19605434,166.66667,18.300018,0.0,0.0,100.0,-0.20487458,9.54197e-21,0.0,66.654564,110.96618,39.600624,96.0,0.06705837,14.559126,308.5706,198.19995,0.0,66.654564,0.26818964,0.0,96.335625,8.330017
26556,21033360.0,1.0,18.30716,16.612122,23.466736,23.619598,23.172455,22.921967,18.30841,18.324066,18.324066,18.31424,0.0,0.036333334,0.036333334,0.19854791,175.0,18.300018,0.0,0.0,100.0,-0.2124282,9.54197e-21,0.0,64.66286,129.01479,39.678932,96.0,0.06703249,14.449496,317.5722,212.86212,0.0,64.66286,0.27125224,0.0,93.62891,8.330017
26557,21033420.0,1.0,18.342316,16.643524,23.442017,23.582214,23.181335,22.930908,18.10257,18.255035,18.255035,18.158417,1.0,0.03629729,0.03629729,0.19877471,183.33333,18.1333,0.0,0.0,100.0,24.490034,9.54197e-21,0.0,62.650818,148.72534,39.643864,96.0,0.06747754,14.498591,324.5389,227.51671,0.0,62.650818,0.27140996,0.0,90.852486,8.330017
26558,21033480.0,1.0,18.150452,16.674774,23.416656,23.543884,23.189972,22.939667,18.130829,18.213257,18.213257,18.157593,1.0,0.035900917,0.035900917,0.19755325,191.66667,18.1333,0.0,0.0,100.0,-3.9188242,9.54197e-21,0.0,60.79231,168.0102,40.27206,96.0,0.05919717,13.619116,329.27167,240.73549,0.0,60.79231,0.26939017,0.0,88.41568,8.330017
26559,21033540.0,1.0,18.121521,16.705902,23.392426,23.506897,23.1987,22.948456,18.14273,18.18518,18.18518,18.149109,1.0,0.03536583,0.03536583,0.19592184,200.0,18.1333,0.0,0.0,100.0,-2.7503486,9.54197e-21,0.0,59.219498,184.74629,40.422703,96.0,0.056488752,13.40822,332.36334,251.56796,0.0,59.219498,0.26668313,0.0,86.476776,8.330017
26560,21033600.0,1.0,18.215302,16.736816,23.368591,23.470306,23.20755,22.957336,17.929962,18.099152,18.099152,17.984985,1.0,0.034823105,0.034823105,0.19450411,208.33333,17.966614,0.0,0.0,100.0,29.096195,9.54197e-21,0.0,57.962425,198.20949,40.22336,96.0,0.0584679,13.687298,334.49228,259.96802,0.0,57.962425,0.26417708,0.0,85.040924,8.330017
26561,21033660.0,1.0,17.989624,16.767578,23.347351,23.437592,23.216583,22.966278,17.957886,18.050201,18.050201,17.987213,1.0,0.034280982,0.034280982,0.1931199,216.66667,17.966614,0.0,0.0,100.0,-4.547645,9.54197e-21,0.0,56.93444,209.57776,40.873844,96.0,0.048972815,12.776618,336.0311,266.7636,0.0,56.93444,0.2617015,0.0,83.93687,8.330017
26562,21033720.0,1.0,17.943695,16.798157,23.326782,23.405945,23.225677,22.97528,17.977295,18.017761,18.017761,17.980286,1.0,0.033859693,0.033859693,0.19212484,225.0,17.966614,0.0,0.0,100.0,-3.9541245,9.54197e-21,0.0,56.1131,219.08868,41.072933,96.0,0.045657583,12.497892,337.57114,272.48273,0.0,56.1131,0.25986117,0.0,83.07592,8.330017
26563,21033780.0,0.0,18.070435,16.828491,23.306335,23.37442,23.234833,22.984283,17.75476,17.931488,17.931488,17.816223,1.0,0.033346254,0.033346254,0.19084576,221.0,17.799896,0.0,0.0,100.0,29.295485,9.54197e-21,0.0,55.529385,223.08592,40.798332,96.0,0.04904124,12.882337,336.38715,274.04602,0.0,55.529385,0.257544,0.0,82.56345,8.330017
26564,21033840.0,0.0,17.815186,16.858643,23.285248,23.342285,23.243988,22.993317,17.79013,17.87909,17.87909,17.8172,1.0,0.032833744,0.032833744,0.18967244,217.0,17.799896,0.0,0.0,100.0,-5.733841,9.54197e-21,0.0,55.185993,223.45079,41.49366,96.0,0.038453028,11.908876,334.1351,273.12857,0.0,55.185993,0.2553373,0.0,82.37788,8.330017
26565,21033900.0,0.0,17.769531,16.88855,23.264618,23.311066,23.253204,23.00235,17.812347,17.844147,17.844147,17.809845,1.0,0.032468654,0.032468654,0.18867156,213.0,17.799896,0.0,0.0,99.66724,-4.3110003,9.54197e-21,0.0,55.025227,221.8412,41.69571,96.0,0.0350927,11.626004,331.66153,271.09814,0.0,55.025227,0.2536042,0.0,82.3321,8.330017
26566,21033960.0,0.0,17.871094,16.918182,23.246643,23.28366,23.262543,23.011475,17.580719,17.764679,17.764679,17.655762,1.0,0.032236382,0.032236382,0.18770485,209.0,17.63321,0.0,0.0,99.036285,21.464066,9.54197e-21,0.0,55.00384,218.98616,41.479992,96.0,0.03798298,11.928009,329.05014,268.3745,0.0,55.00384,0.2521736,0.0,82.35979,8.330017
26567,21034020.0,0.0,17.603394,16.947601,23.227905,23.255432,23.271698,23.020416,17.636017,17.709717,17.709717,17.65091,1.0,0.03203313,0.03203313,0.18624069,205.0,17.63321,0.0,0.0,98.11496,-8.472447,9.54197e-21,0.0,55.035984,216.20006,42.24369,96.0,0.026499424,10.858833,326.2003,265.47455,0.0,55.035984,0.2503001,0.0,82.360146,8.330017
26568,21034080.0,0.0,17.616364,16.976715,23.209991,23.228394,23.280731,23.029236,17.64685,17.674713,17.674713,17.639618,1.0,0.031929266,0.031929266,0.18465446,201.0,17.63321,0.0,0.0,96.92974,-1.370686,9.54197e-21,0.0,55.120613,213.13776,42.29828,96.0,0.025433434,10.782413,323.30157,262.4366,0.0,55.120613,0.24850672,0.0,82.325066,8.330017
26569,21034140.0,0.0,17.575012,17.005554,23.192749,23.202148,23.289673,23.037994,17.41806,17.60733,17.60733,17.510925,1.0,0.031868063,0.031868063,0.18288814,197.0,17.466492,0.0,0.0,95.488304,3.4370286,9.54197e-21,0.0,55.251358,209.84537,42.439644,96.0,0.023198564,10.584496,320.31134,259.20227,0.0,55.251358,0.246618,0.0,82.284424,8.330017
26570,21034200.0,0.0,17.42688,17.034088,23.174988,23.175293,23.29834,23.046448,17.486115,17.541534,17.541534,17.478638,1.0,0.031822704,0.031822704,0.18061568,193.0,17.466492,0.0,0.0,93.77247,-4.6488776,9.54197e-21,0.0,55.373924,207.00642,43.02414,96.0,0.015634393,9.766208,317.14807,256.04755,0.0,55.373924,0.24425499,0.0,82.14274,8.330017
26571,21034260.0,0.0,17.487946,17.062317,23.160858,23.153229,23.306885,23.05481,17.469727,17.508606,17.508606,17.470093,1.0,0.031815305,0.031815305,0.17817758,189.0,17.466492,0.0,0.0,91.860054,2.2657807,9.54197e-21,0.0,55.50933,204.05762,42.89386,96.0,0.016826376,9.948599,313.87292,252.78621,0.0,55.50933,0.24180254,0.0,81.956635,8.330017
26572,21034320.0,0.0,17.250214,17.09021,23.14801,23.132568,23.315277,23.06305,17.305115,17.45694,17.45694,17.385284,1.0,0.03180242,0.03180242,0.17540912,185.0,17.299805,0.0,0.0,89.74915,-12.411668,9.54197e-21,0.0,55.645878,201.14725,44.024105,96.0,0.0065729073,8.366251,310.50974,249.39355,0.0,55.645878,0.23900838,0.0,81.72189,8.330017
26573,21034380.0,0.0,17.331512,17.117767,23.135315,23.111969,23.323425,23.070984,17.296692,17.380005,17.380005,17.30307,1.0,0.031804718,0.031804718,0.17240652,181.0,17.299805,0.0,0.0,87.432205,4.74706,9.54197e-21,0.0,55.783337,198.30562,43.733917,96.0,0.008338641,8.772518,306.99045,245.96228,0.0,55.783337,0.23601031,0.0,81.43366,8.330017
26574,21034440.0,0.0,17.310242,17.144958,23.124084,23.0932,23.33133,23.078766,17.313446,17.34616,17.34616,17.307861,1.0,0.031808265,0.031808265,0.16912426,177.0,17.299805,0.0,0.0,84.93547,-0.027969774,9.54197e-21,0.0,55.916756,195.44998,43.992744,96.0,0.006429845,8.41016,303.3908,242.40175,0.0,55.916756,0.23273514,0.0,81.088715,8.330017
26575,21034500.0,0.0,17.394897,17.171783,23.115112,23.07724,23.339142,23.086426,17.399109,17.347961,17.347961,17.354858,0.0,0.03180666,0.03180666,0.16559091,173.0,17.383118,0.087944046,0.0,82.2915,3.8131857,9.54197e-21,0.0,56.046795,192.64369,43.653442,96.0,0.008459117,8.885183,299.69464,238.76492,0.0,56.046795,0.22919828,0.0,80.69555,8.330017
26576,21034560.0,0.0,17.385345,17.198242,23.110413,23.066864,23.347046,23.094238,17.393127,17.369751,17.369751,17.389862,0.0,0.031837374,0.031796567,0.16189802,169.0,17.383118,0.26497176,0.0,79.57268,-1.4137883,9.54197e-21,0.0,56.21097,189.59904,43.807472,96.0,0.00716541,8.669541,295.99448,234.92401,0.0,56.183826,0.22552554,0.0,80.28221,8.330017
26577,21034620.0,0.0,17.397827,17.224304,23.108002,23.059143,23.35492,23.102081,17.392548,17.378021,17.37799,17.390106,0.0,0.0319751,0.031774163,0.15807793,165.0,17.383118,0.5205515,0.0,76.790436,0.7149644,9.54197e-21,0.0,56.46514,186.29814,43.873917,96.0,0.0065380223,8.576519,292.33643,230.92157,0.0,56.33173,0.22182056,0.0,79.85995,8.330017
26578,21034680.0,0.0,17.484772,17.24997,23.107727,23.054108,23.362732,23.109985,17.481567,17.401398,17.401154,17.433258,0.0,0.032126874,0.031748872,0.15416813,161.0,17.4664,0.853961,0.0,73.970634,4.71412,9.54197e-21,0.0,56.738503,182.9103,43.52718,96.0,0.008570393,9.061947,288.72015,226.84972,0.0,56.488014,0.2180366,0.0,79.4223,8.330017
26579,21034740.0,0.0,17.464966,17.275208,23.110077,23.05246,23.370514,23.11795,17.477356,17.43747,17.43692,17.47229,0.0,0.032330338,0.03172008,0.15024962,157.0,17.4664,1.26486,0.0,71.15137,-1.8024932,9.54197e-21,0.0,57.06613,179.23865,43.72414,96.0,0.0069976137,8.786205,285.18228,222.63824,0.0,56.662834,0.21429268,0.0,78.994316,8.330017
26580,21034800.0,0.0,17.480469,17.300018,23.11444,23.053375,23.378204,23.126007,17.474487,17.452545,17.451935,17.472595,0.0,0.032585625,0.03168786,0.14633062,153.0,17.4664,1.7523026,0.0,68.35461,0.62877697,9.54197e-21,0.0,57.442547,175.41309,43.763714,96.0,0.006534702,8.730803,281.67105,218.37788,0.0,56.85129,0.21059637,0.0,78.57032,8.330017
26581,21034860.0,0.0,17.576904,17.322998,23.11972,23.055267,23.385773,23.134338,17.56247,17.47879,17.4776,17.511292,0.0,0.032894537,0.03165319,0.14242606,149.0,17.549713,2.3151717,0.0,65.581215,5.7928443,9.54197e-21,0.0,57.866627,171.48767,43.368248,96.0,0.008861642,9.284452,278.21527,214.113,0.0,57.052536,0.20696558,0.0,78.15016,8.330017
26582,21034920.0,0.0,17.539062,17.342896,23.127289,23.060242,23.39325,23.142761,17.56195,17.518738,17.516754,17.55429,0.0,0.03325871,0.03161734,0.13860115,145.0,17.549713,2.952105,0.0,62.873276,-2.7106092,9.54197e-21,0.0,58.347054,167.32315,43.62231,96.0,0.006928096,8.928762,274.88184,209.78555,0.0,57.27598,0.20346892,0.0,77.755196,8.330017
26583,21034980.0,0.0,17.559082,17.359772,23.136566,23.067627,23.400543,23.151306,17.553589,17.533936,17.532135,17.553314,0.0,0.033677723,0.0315802,0.13486582,141.0,17.549713,3.6612165,0.0,60.251514,0.45767364,9.54197e-21,0.0,58.875942,163.05775,43.589478,96.0,0.006904924,8.974731,271.67703,205.48863,0.0,57.51506,0.20011516,0.0,77.379326,8.330017
26584,21035040.0,0.0,17.670868,17.373749,23.14737,23.077179,23.407593,23.159851,17.640839,17.559052,17.556274,17.586792,0.0,0.034149945,0.03154133,0.13124305,137.0,17.632996,4.4397244,0.0,57.736332,7.5893254,9.54197e-21,0.0,59.449406,158.71703,43.116657,96.0,0.0098562315,9.636682,268.618,201.24681,0.0,57.767803,0.1969254,0.0,77.02505,8.330017
26585,21035100.0,0.0,17.6055,17.384918,23.159973,23.089447,23.41446,23.168549,17.645386,17.60141,17.597076,17.634155,0.0,0.034671772,0.031497777,0.12779038,133.0,17.632996,5.2857018,0.0,55.356934,-4.208075,9.54197e-21,0.0,60.07908,154.15193,43.43058,96.0,0.0074446886,9.197186,265.74857,196.98593,0.0,58.047356,0.19395086,0.0,76.721985,8.330017
26586,21035160.0,0.0,17.640198,17.393372,23.173035,23.102356,23.421051,23.177399,17.629486,17.615356,17.611816,17.632141,0.0,0.035248153,0.03145615,0.124510914,129.0,17.632996,6.19639,0.0,53.110832,0.6583485,9.54197e-21,0.0,60.753536,149.52924,43.283257,96.0,0.008178192,9.403439,263.06244,192.81648,0.0,58.344967,0.19120596,0.0,76.456345,8.330017
26587,21035220.0,0.0,17.757751,17.39917,23.187073,23.117065,23.427307,23.186249,17.724335,17.640259,17.635284,17.66388,0.0,0.035872746,0.031413775,0.12140858,125.0,17.716309,7.1679435,0.0,51.020622,8.435124,9.54197e-21,0.0,61.464985,144.87215,42.822556,96.0,0.011331567,10.048422,260.56177,188.74744,0.0,58.655624,0.18868566,0.0,76.22658,8.330017
26588,21035280.0,0.0,17.671448,17.402496,23.202454,23.134033,23.433289,23.195282,17.726837,17.68573,17.678253,17.714478,0.0,0.036534052,0.031363696,0.118534386,121.0,17.716309,8.198066,0.0,49.111183,-5.703694,9.54197e-21,0.0,62.234104,140.03098,43.144577,96.0,0.0087062325,9.59759,258.2653,184.6944,0.0,58.99888,0.18642253,0.0,76.07346,8.330017
26589,21035340.0,0.0,17.728394,17.40335,23.218658,23.152618,23.438965,23.204376,17.707397,17.696411,17.690918,17.709808,0.0,0.037241332,0.031317335,0.11590464,117.0,17.716309,9.283122,0.0,47.39627,1.4834005,9.54197e-21,0.0,63.045902,135.15477,42.89451,96.0,0.010317006,9.947693,256.1626,180.7635,0.0,59.361362,0.1844536,0.0,75.97811,8.330017
26590,21035400.0,0.0,17.82901,17.401886,23.235382,23.172485,23.444183,23.213501,17.814117,17.724121,17.716217,17.744751,0.0,0.037981816,0.03126615,0.11350975,113.0,17.799591,10.41834,0.0,45.88688,7.420549,9.54197e-21,0.0,63.89351,130.26523,42.543297,96.0,0.0129606705,10.439385,254.24971,176.95035,0.0,59.73798,0.18274786,0.0,75.94189,8.330017
26591,21035460.0,0.0,17.742676,17.398193,23.25174,23.192108,23.449158,23.222748,17.805359,17.771973,17.760773,17.795776,0.0,0.03875433,0.031207193,0.1113899,109.0,17.799591,11.602105,0.0,44.571598,-6.812596,9.54197e-21,0.0,64.807274,125.216194,42.790234,96.0,0.010782472,10.09367,252.5283,173.17274,0.0,60.1565,0.18134142,0.0,76.01134,8.330017
26592,21035520.0,0.0,17.82666,17.392365,23.268433,23.2128,23.453735,23.232086,17.786102,17.77829,17.770874,17.788116,0.0,0.0395682,0.031155026,0.10954316,105.0,17.799591,12.829703,0.0,43.469284,3.2478802,9.54197e-21,0.0,65.76038,120.16789,42.465252,96.0,0.01330952,10.548648,250.98589,169.53546,0.0,60.595066,0.18025637,0.0,76.15216,8.330017
26593,21035580.0,0.0,17.897247,17.384521,23.285248,23.234283,23.457825,23.241486,17.904816,17.809937,17.798584,17.82727,0.0,0.040399145,0.031092502,0.10793886,101.0,17.882904,14.095789,0.0,42.586403,6.4113765,9.54197e-21,0.0,66.74784,115.15675,42.252487,96.0,0.0150839845,10.846518,249.61197,166.02667,0.0,61.050034,0.17942053,0.0,76.36978,8.330017
26594,21035640.0,0.0,17.82312,17.374695,23.302612,23.257141,23.46164,23.251038,17.881683,17.85913,17.844055,17.877777,0.0,0.041253574,0.031020058,0.106648825,97.0,17.882904,15.3986025,0.0,41.938213,-7.3754334,9.54197e-21,0.0,67.811806,109.98469,42.39688,96.0,0.013722544,10.644364,248.39876,162.54703,0.0,61.55794,0.17891218,0.0,76.725685,8.330017
26595,21035700.0,0.0,17.918549,17.363068,23.319946,23.280518,23.464996,23.26065,17.870605,17.861145,17.851837,17.868347,0.0,0.042135328,0.030950116,0.10565991,93.0,17.882904,16.732784,0.0,41.52679,4.38064,9.54197e-21,0.0,68.9151,104.8283,42.07814,96.0,0.016603714,11.090602,247.34102,159.2035,0.0,62.090683,0.17873526,0.0,77.1755,8.330017
26596,21035760.0,0.0,17.961182,17.34964,23.335632,23.301575,23.467987,23.270264,17.993652,17.897736,17.882507,17.911987,0.0,0.043018587,0.03086448,0.10491228,89.0,17.966217,18.094604,0.0,41.31507,4.8321166,9.54197e-21,0.0,70.06007,99.74871,41.963554,96.0,0.01771132,11.251024,246.42879,155.98895,0.0,62.65047,0.1787854,0.0,77.72503,8.330017
26597,21035820.0,0.0,17.91632,17.334595,23.351562,23.323547,23.470673,23.28006,17.9581,17.945526,17.92685,17.959412,0.0,0.043920524,0.030770497,0.10447415,85.0,17.966217,19.482182,0.0,41.326668,-6.8938713,9.54197e-21,0.0,71.29596,94.53094,41.98364,96.0,0.0175802,11.222903,245.6652,152.79648,0.0,63.277824,0.17915465,0.0,78.435524,8.330017
26598,21035880.0,0.0,18.001648,17.317993,23.367188,23.345459,23.4729,23.289917,17.957977,17.945038,17.933868,17.950287,0.0,0.044831663,0.030675214,0.10430336,81.0,17.966217,20.889585,0.0,41.55822,4.80066,9.54197e-21,0.0,72.575966,89.3861,41.73222,96.0,0.020192746,11.574894,245.04094,149.73878,0.0,63.937622,0.17980039,0.0,79.25266,8.330017
26599,21035940.0,0.0,18.026062,17.299927,23.382507,23.36734,23.47464,23.299866,18.079865,17.986176,17.96695,17.997772,0.0,0.04572529,0.03055843,0.10436346,77.0,18.0495,22.31165,0.0,42.008133,3.1920779,9.54197e-21,0.0,73.91276,84.339554,41.668518,96.0,0.021000141,11.664074,244.53096,146.79659,0.0,64.638885,0.18063745,0.0,80.19756,8.330017
26600,21036000.0,0.0,18.021301,17.280487,23.397888,23.389557,23.476135,23.309998,18.035217,18.03064,18.009003,18.040802,0.0,0.046624143,0.030428933,0.10473256,73.0,18.0495,23.747671,0.0,42.681953,-5.2862935,9.54197e-21,0.0,75.36536,79.15309,41.56441,96.0,0.022304995,11.809824,244.1151,143.85152,0.0,65.42769,0.18177502,0.0,81.34104,8.330017
26601,21036060.0,0.0,18.078857,17.259796,23.411346,23.40863,23.477356,23.32013,18.045166,18.029816,18.016724,18.033722,0.0,0.047508013,0.03028917,0.105313495,69.0,18.0495,25.19488,0.0,43.530987,4.6193333,9.54197e-21,0.0,76.88307,74.10825,41.409904,96.0,0.024205992,12.026135,243.7913,141.04062,0.0,66.26695,0.18310091,0.0,82.6165,8.330017
26602,21036120.0,0.0,18.095795,17.237946,23.424316,23.427246,23.47818,23.330383,18.164032,18.074066,18.051025,18.08377,0.0,0.04836308,0.030126628,0.10607677,65.0,18.132812,26.647627,0.0,44.564198,1.9196565,9.54197e-21,0.0,78.486176,69.20304,41.360683,96.0,0.025039515,12.095042,243.54007,138.34056,0.0,67.16964,0.18455727,0.0,84.046814,8.330017
26603,21036180.0,0.0,18.12741,17.215027,23.437256,23.445923,23.47879,23.34082,18.114288,18.114838,18.090729,18.122559,0.0,0.049208466,0.029945647,0.10708492,61.0,18.132812,28.105927,0.11197388,45.783947,-3.3026025,9.54197e-21,0.0,80.24262,64.209305,41.15956,96.0,0.02758825,12.3766165,243.34314,135.62865,0.0,68.1858,0.18622887,0.0,85.71141,8.330017
26604,21036240.0,0.0,18.140533,17.191132,23.449554,23.463776,23.479004,23.35141,18.13382,18.11557,18.100159,18.118896,0.0,0.04998385,0.029809967,0.10818056,57.0,18.132812,29.56408,0.3455822,47.17871,2.703444,9.54197e-21,0.0,82.10619,59.421722,41.12716,96.0,0.028335245,12.421974,243.20404,133.04527,0.0,69.344215,0.18796505,0.0,87.556015,8.330017
26605,21036300.0,0.0,18.178528,17.166351,23.461365,23.480988,23.478851,23.36203,18.245209,18.1604,18.134277,18.168976,0.0,0.05070491,0.02972183,0.10940612,53.0,18.216095,31.018698,0.68612844,48.74208,1.7867904,9.54197e-21,0.0,84.125694,54.72785,41.015472,96.0,0.029994117,12.578337,243.11502,130.53566,0.0,70.67779,0.1898244,0.0,89.63817,8.330017
26606,21036360.0,0.0,18.216125,17.140808,23.470154,23.492645,23.478943,23.373016,18.198242,18.198944,18.172577,18.205505,0.0,0.051378593,0.029651023,0.11073039,49.0,18.216095,32.47554,1.1382062,50.39422,-2.6323786,9.54197e-21,0.0,86.379074,50.055138,40.80145,96.0,0.03281842,12.87797,243.04718,128.03215,0.0,72.22224,0.19175074,0.0,92.0344,8.330017
26607,21036420.0,0.0,18.213959,17.114563,23.478271,23.503479,23.478699,23.384064,18.218964,18.200287,18.18332,18.203186,0.0,0.051966835,0.02960772,0.1120103,45.0,18.216095,33.928562,1.7009593,52.15065,1.8993353,9.54197e-21,0.0,88.82932,45.71942,40.802185,96.0,0.03326082,12.876937,243.00375,125.6949,0.0,73.964386,0.1935782,0.0,94.695045,8.330017
26608,21036480.0,0.0,18.263214,17.087738,23.4859,23.513641,23.478241,23.395142,18.325989,18.245361,18.217407,18.253601,0.0,0.052482337,0.029598122,0.11327571,41.0,18.299408,35.375565,2.374813,54.005253,1.7195307,9.54197e-21,0.0,91.52523,41.602356,40.647984,96.0,0.035403132,13.092823,242.97066,123.46216,0.0,75.93659,0.19534922,0.0,97.68327,8.330017
26609,21036540.0,0.0,18.30243,17.060425,23.493073,23.524078,23.477722,23.40622,18.281189,18.282928,18.255585,18.289001,0.0,0.053748872,0.030139145,0.11257174,37.0,18.299408,36.817623,3.1597977,55.964523,-1.9993529,9.54197e-21,0.0,94.421974,38.46782,40.423187,96.0,0.038127992,13.407537,242.87646,121.67276,0.0,78.11466,0.1964559,0.0,99.82849,8.330017
26610,21036600.0,0.0,18.29538,17.032715,23.499664,23.535767,23.476227,23.41684,18.29953,18.285278,18.268372,18.287506,0.0,0.055689946,0.031280678,0.10922591,33.0,18.299408,38.24035,4.048622,58.04621,1.6512749,9.54197e-21,0.0,96.68884,36.966084,40.414055,96.0,0.03815378,13.42032,242.61734,120.57228,0.0,79.94713,0.19619396,0.0,99.991486,8.330017
26611,21036660.0,2.0,18.291077,17.00473,23.506287,23.548157,23.47406,23.426788,18.293335,18.29358,18.28183,18.294617,0.0,0.05786667,0.03267286,0.107652985,43.666668,18.300018,39.63784,5.033778,60.25608,-1.1638267,9.54197e-21,0.0,98.45287,36.68804,40.361633,96.0,0.039244156,13.4937105,243.14214,120.985344,0.0,81.47899,0.19819298,0.0,99.99996,8.330017
26612,21036720.0,2.0,18.30304,16.976532,23.512695,23.560791,23.470734,23.436005,18.295685,18.29361,18.287384,18.293945,0.0,0.059976388,0.0341727,0.10782462,54.333332,18.300018,40.996105,6.107201,62.59419,0.9568784,9.54197e-21,0.0,99.61639,37.356514,40.29895,96.0,0.040932957,13.581469,244.43857,122.583626,0.0,82.63662,0.20197585,0.0,100.0,8.330017
26613,21036780.0,2.0,18.29602,16.948212,23.518677,23.572754,23.46637,23.444366,18.296448,18.296661,18.292816,18.296783,0.0,0.06164841,0.03579961,0.109648265,65.0,18.300018,42.30553,7.260553,65.04954,-0.40665606,9.54197e-21,0.0,99.985596,38.89648,40.28566,96.0,0.042466633,13.600079,246.67773,125.19679,0.0,83.4418,0.2071,0.0,100.0,8.330017
26614,21036840.0,2.0,18.301971,16.919922,23.523804,23.58319,23.46112,23.451904,18.296783,18.29721,18.295532,18.297241,0.0,0.06339752,0.03740522,0.11271223,75.666664,18.300018,43.55824,8.484659,67.601654,0.39840758,9.54197e-21,0.0,100.000206,41.155277,40.246044,96.0,0.044644378,13.655535,250.10788,128.72522,0.0,83.88703,0.213518,0.0,100.0,8.330017
26615,21036900.0,2.0,18.299255,16.891693,23.527527,23.591522,23.454895,23.458588,18.297852,18.298431,18.29779,18.298431,0.0,0.06548373,0.038963035,0.11670113,86.333336,18.300018,44.742836,9.771107,70.22537,-0.027036142,9.54197e-21,0.0,99.91712,44.077026,40.232037,96.0,0.046873752,13.675149,254.78813,133.12961,0.0,84.05211,0.22114979,0.0,100.0,8.330017
26616,21036960.0,2.0,18.300598,16.863678,23.529816,23.59674,23.448029,23.464386,18.29773,18.299194,18.299286,18.299194,0.0,0.06730143,0.04055414,0.12206275,97.0,18.300018,45.849155,11.117653,72.89416,0.03257267,9.54197e-21,0.0,99.31512,47.87489,40.20791,96.0,0.04952578,13.708928,260.9641,138.56905,0.0,83.91798,0.229923,0.0,100.0,8.330017
26617,21037020.0,2.0,18.300537,16.835938,23.530334,23.59848,23.440369,23.46933,18.297821,18.299744,18.300385,18.299713,0.0,0.06882754,0.042116396,0.1285944,107.666664,18.300018,46.873493,12.508519,75.55953,0.008204202,9.54197e-21,0.0,98.30862,52.508095,40.186718,96.0,0.052369744,13.738595,268.63724,144.96,0.0,83.52661,0.23954363,0.0,100.0,8.330017
26618,21037080.0,2.0,18.300385,16.808594,23.52893,23.596497,23.432037,23.47351,18.297668,18.30014,18.301178,18.299988,0.0,0.07012689,0.0436175,0.136072,118.333336,18.300018,47.817005,13.933192,78.18269,-0.020292312,9.54197e-21,0.0,97.04994,57.92933,40.16279,96.0,0.055416983,13.772098,277.73184,152.24681,0.0,82.943054,0.24982639,0.0,100.0,8.330017
26619,21037140.0,2.0,18.30014,16.781738,23.525055,23.590088,23.423187,23.47696,18.297363,18.300323,18.301697,18.300049,0.0,0.07120267,0.045044404,0.14441785,129.0,18.300018,48.669895,15.386267,80.71109,-0.035592094,9.54197e-21,0.0,95.60601,64.16855,40.134995,96.0,0.058655128,13.811005,288.0795,160.45638,0.0,82.207245,0.26066923,0.0,100.0,8.330017
