,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
26620,21037200.0,2.0,18.299774,16.755432,23.517975,23.578094,23.413788,23.479584,18.296967,18.300323,18.30194,18.299896,0.0,0.07204649,0.046386838,0.15367834,139.66667,18.300018,49.412354,16.866762,83.08193,-0.04322987,9.54197e-21,0.0,94.00183,71.33939,40.102432,96.0,0.06209759,13.856593,300.03073,169.70532,0.0,81.333725,0.27204204,0.0,100.0,8.330017
26621,21037260.0,2.0,18.299377,16.729828,23.508423,23.561798,23.404907,23.48172,18.29654,18.300262,18.302032,18.299591,0.0,0.07267388,0.047639854,0.16351604,150.33333,18.300018,50.069107,18.365774,85.26116,-0.05176842,9.54197e-21,0.0,92.34239,79.293465,40.06509,96.0,0.06567416,13.908876,314.21875,179.86023,0.0,80.40118,0.2837603,0.0,100.0,8.330017
26622,21037320.0,2.0,18.298553,16.704956,23.495209,23.540253,23.395752,23.483185,18.296051,18.300293,18.302246,18.299408,0.0,0.073390365,0.049015515,0.17301932,161.0,18.300018,50.6318,19.875046,87.188675,-0.07524735,9.54197e-21,0.0,90.60036,88.56206,40.02242,96.0,0.069291554,13.968614,330.96924,191.23436,0.0,79.39179,0.29542685,0.0,99.62992,8.330017
26623,21037380.0,2.0,18.297058,16.681,23.47882,23.515259,23.386078,23.483856,18.29541,18.301086,18.303314,18.299835,0.0,0.07471949,0.050946932,0.1798882,171.66667,18.300018,51.10848,21.384773,88.87689,-0.12622407,9.54197e-21,0.0,88.45554,101.31708,39.973812,96.0,0.07260344,14.036664,349.99265,205.05637,0.0,78.05801,0.30558175,0.0,97.880295,8.330017
26624,21037440.0,2.0,18.295715,16.65799,23.460327,23.48764,23.375824,23.48349,18.294708,18.301971,18.304626,18.300262,0.0,0.07579343,0.052812867,0.1847231,182.33333,18.300018,51.482277,22.88506,90.28166,-0.12335594,9.54197e-21,0.0,85.82471,117.93,39.91768,96.0,0.07540003,14.115249,370.0678,221.29759,0.0,76.28467,0.31335238,0.0,95.268265,8.330017
26625,21037500.0,2.0,18.294373,16.636017,23.440582,23.458466,23.365204,23.482239,18.294128,18.302765,18.305847,18.300598,0.0,0.076330476,0.05432701,0.1875853,193.0,18.300018,51.748055,24.367987,91.386894,-0.11239436,9.54197e-21,0.0,82.98788,137.98833,39.8564,96.0,0.07752261,14.201039,389.05865,239.33122,0.0,74.27053,0.31826237,0.0,92.29967,8.330017
26626,21037560.0,1.0,18.293427,16.615234,23.42221,23.431396,23.355438,23.480652,18.293762,18.302887,18.306244,18.300446,0.0,0.076152146,0.055279896,0.18834099,201.33333,18.300018,51.909714,25.832397,92.20293,-0.08327285,9.54197e-21,0.0,80.26926,159.40637,39.79178,96.0,0.078802355,14.291512,403.56644,257.05276,0.0,72.284164,0.31979692,0.0,89.4173,8.330017
26627,21037620.0,1.0,18.292816,16.595673,23.404205,23.404816,23.345947,23.47873,18.293488,18.302582,18.305908,18.299988,0.0,0.07550773,0.055841185,0.1878406,209.66667,18.300018,51.985645,27.276527,92.77706,-0.05056689,9.54197e-21,0.0,77.90564,180.25772,39.72537,96.0,0.07953456,14.384481,414.02875,273.26205,0.0,70.56028,0.31922895,0.0,86.9301,8.330017
26628,21037680.0,1.0,18.292816,16.577515,23.386871,23.379211,23.336914,23.476562,18.293396,18.301605,18.304688,18.299133,0.0,0.0746294,0.05617943,0.1866422,218.0,18.300018,51.9763,28.698298,93.107315,-0.0069358638,9.54197e-21,0.0,75.98871,198.6898,39.65847,96.0,0.079941355,14.478141,420.93094,286.83475,0.0,69.20248,0.31749633,0.0,84.93438,8.330017
26629,21037740.0,0.0,18.292267,16.56076,23.370483,23.35498,23.328491,23.474274,18.293488,18.299133,18.301636,18.29712,0.0,0.0733535,0.056167927,0.1843873,214.0,18.300018,51.88552,30.09669,93.20165,-0.041721184,9.54197e-21,0.0,74.60549,210.35254,39.594997,96.0,0.0797871,14.567005,420.14725,294.06042,0.0,68.30711,0.31392714,0.0,83.53122,8.330017
26630,21037800.0,0.0,18.293274,16.545563,23.355286,23.332367,23.32077,23.472015,18.29358,18.296417,18.298096,18.295166,0.0,0.07218227,0.056219075,0.18224023,210.0,18.300018,51.72174,31.472218,93.079285,0.062320143,9.54197e-21,0.0,73.79806,215.33412,39.530342,96.0,0.07969108,14.657521,416.2098,296.19363,0.0,67.93915,0.31064716,0.0,82.75055,8.330017
26631,21037860.0,0.0,18.294037,16.532013,23.343262,23.314362,23.314575,23.470245,18.294128,18.294586,18.29541,18.294067,0.0,0.07121077,0.05645214,0.1803546,206.0,18.300018,51.50333,32.832954,92.79898,0.08298425,9.54197e-21,0.0,73.393234,215.75029,39.47397,96.0,0.07964541,14.736443,411.11642,295.14917,0.0,67.960434,0.30801508,0.0,82.38451,8.330017
26632,21037920.0,0.0,18.2948,16.520203,23.332184,23.297607,23.308899,23.468323,18.294708,18.29364,18.293854,18.293732,0.0,0.07043595,0.056877047,0.17873327,202.0,18.300018,51.23079,34.17374,92.35777,0.08040832,9.54197e-21,0.0,73.2544,213.4108,39.423595,96.0,0.079690814,14.806967,405.90787,292.35294,0.0,68.2488,0.30603963,0.0,82.28113,8.330017
26633,21037980.0,0.0,18.295563,16.510254,23.32196,23.282013,23.30365,23.466156,18.29535,18.293365,18.293182,18.293793,0.0,0.06982375,0.057470042,0.17729387,198.0,18.300018,50.90792,35.491375,91.76678,0.08165101,9.54197e-21,0.0,73.281075,209.63026,39.37954,96.0,0.07979218,14.868644,401.014,288.73788,0.0,68.71037,0.30457896,0.0,82.32811,8.330017
26634,21038040.0,0.0,18.296265,16.502197,23.312439,23.267456,23.298737,23.463654,18.29596,18.293549,18.293182,18.29419,0.0,0.069329195,0.058191024,0.1759521,194.0,18.300018,50.53752,36.782326,91.0353,0.08034978,9.54197e-21,0.0,73.40595,205.1898,39.341946,96.0,0.07990665,14.921273,396.5108,284.80606,0.0,69.27898,0.30346355,0.0,82.45415,8.330017
26635,21038100.0,0.0,18.296936,16.496185,23.303589,23.253876,23.294098,23.460754,18.29663,18.294037,18.29361,18.29477,0.0,0.06891161,0.059000388,0.17463316,190.0,18.300018,50.122124,38.04267,90.1727,0.080557525,9.54197e-21,0.0,73.57819,200.6138,39.31094,96.0,0.07999315,14.964682,392.36392,280.87103,0.0,69.902855,0.3025362,0.0,82.60619,8.330017
26636,21038160.0,0.0,18.297821,16.49231,23.296967,23.243652,23.290375,23.4581,18.297363,18.294708,18.294281,18.295502,0.0,0.068533555,0.059858743,0.17329209,186.0,18.300018,49.67407,39.277283,89.22464,0.097797506,9.54197e-21,0.0,73.76503,196.1561,39.287666,96.0,0.08000812,14.997266,388.47073,277.0623,0.0,70.54688,0.30167574,0.0,82.754875,8.330017
26637,21038220.0,0.0,18.298492,16.490662,23.290955,23.234375,23.286896,23.454987,18.298126,18.295502,18.295105,18.296295,0.0,0.06816937,0.06073512,0.17189893,182.0,18.300018,49.192707,40.4777,88.19013,0.0899532,9.54197e-21,0.0,73.94879,191.90518,39.2722,96.0,0.07992881,15.018919,384.7129,273.40372,0.0,71.190186,0.3007954,0.0,82.88547,8.330017
26638,21038280.0,0.0,18.299194,16.491333,23.285492,23.226013,23.2836,23.451416,18.298859,18.296326,18.29602,18.297089,0.0,0.06780999,0.061617732,0.17043823,178.0,18.300018,48.679337,41.641323,87.07478,0.08512044,9.54197e-21,0.0,74.123184,187.87895,39.263878,96.0,0.07975387,15.030572,381.03256,269.8915,0.0,71.82507,0.29985824,0.0,82.99178,8.330017
26639,21038340.0,0.0,18.299927,16.494415,23.280579,23.218597,23.280579,23.447449,18.299591,18.29715,18.296906,18.297882,0.0,0.06743796,0.062481962,0.16889113,174.0,18.300018,48.13713,42.762154,85.89218,0.08808522,9.54197e-21,0.0,74.28067,184.0647,39.263027,96.0,0.07946359,15.031759,377.32153,266.48816,0.0,72.44082,0.2988039,0.0,83.06906,8.330017
26640,21038400.0,0.0,18.30066,16.5,23.276184,23.212189,23.277771,23.443054,18.300354,18.297974,18.29779,18.298676,0.0,0.0670485,0.06331841,0.16725945,170.0,18.300018,47.56817,43.836678,84.65118,0.090378515,9.54197e-21,0.0,74.421814,180.41812,39.269917,96.0,0.07905217,15.022117,373.54446,263.15555,0.0,73.036316,0.29761955,0.0,83.11982,8.330017
26641,21038460.0,0.0,18.301086,16.506927,23.27362,23.208588,23.275665,23.438965,18.301056,18.298767,18.298645,18.299438,0.0,0.06663838,0.06412162,0.16555926,166.0,18.300018,46.981125,44.87313,83.385735,0.06566658,9.54197e-21,0.0,74.54939,176.88356,39.28384,96.0,0.0785293,15.002627,369.69623,259.8564,0.0,73.61376,0.2963123,0.0,83.150826,8.330017
26642,21038520.0,0.0,18.301147,16.513947,23.271576,23.205994,23.273804,23.43451,18.301453,18.299347,18.299286,18.299988,0.0,0.06620725,0.064884745,0.16381218,162.0,18.300018,46.377262,45.86241,82.101135,0.022497483,9.54197e-21,0.0,74.670166,173.37796,39.29958,96.0,0.07795594,14.980587,365.77286,256.5363,0.0,74.17787,0.29489726,0.0,83.17311,8.330017
26643,21038580.0,0.0,18.301208,16.521057,23.27002,23.204376,23.272217,23.429718,18.301605,18.299713,18.299652,18.300262,0.0,0.0657575,0.06560548,0.16202857,158.0,18.300018,45.758846,46.801575,80.80596,0.004193789,9.54197e-21,0.0,74.78723,169.87721,39.31579,96.0,0.07734962,14.957893,361.79105,253.18289,0.0,74.73054,0.29338452,0.0,83.190735,8.330017
26644,21038640.0,0.0,18.301239,16.528229,23.269043,23.203888,23.270905,23.4245,18.301666,18.299835,18.299835,18.300354,0.0,0.06528856,0.06627498,0.1602165,154.0,18.300018,45.125877,47.678776,79.50783,0.0047736275,9.54197e-21,0.0,74.9031,166.35194,39.33257,96.0,0.07670883,14.934402,357.7474,249.77452,0.0,75.271774,0.29177248,0.0,83.208,8.330017
26645,21038700.0,0.0,18.30127,16.535522,23.268555,23.204437,23.269897,23.419006,18.301697,18.299866,18.299896,18.300385,0.0,0.064805545,0.06689364,0.15840267,150.0,18.300018,44.483807,48.493835,78.22268,0.004614188,9.54197e-21,0.0,75.02314,162.77661,39.34986,96.0,0.076043375,14.910192,353.6918,246.30792,0.0,75.80576,0.29009357,0.0,83.23323,8.330017
26646,21038760.0,0.0,18.301392,16.542877,23.26941,23.207092,23.26944,23.414001,18.301788,18.299927,18.299988,18.300415,0.0,0.06431165,0.06746927,0.15661006,146.0,18.300018,43.84216,49.26727,76.97793,0.010762733,9.54197e-21,0.0,75.151535,159.1352,39.368145,96.0,0.07535787,14.884594,349.677,242.7878,0.0,76.338974,0.28838304,0.0,83.27372,8.330017
26647,21038820.0,0.0,18.301422,16.550323,23.27066,23.210632,23.269287,23.408752,18.30185,18.299957,18.300049,18.300446,0.0,0.06381075,0.06799993,0.1548574,142.0,18.300018,43.200645,49.9866,75.774536,0.007502428,9.54197e-21,0.0,75.29293,155.40952,39.387165,96.0,0.07466069,14.857968,345.72833,239.20949,0.0,76.8744,0.2866599,0.0,83.33639,8.330017
26648,21038880.0,0.0,18.301483,16.557861,23.27237,23.215088,23.26941,23.40329,18.30191,18.299957,18.30008,18.300476,0.0,0.063306615,0.068481766,0.15316364,138.0,18.300018,42.56247,50.64472,74.62566,0.0062147174,9.54197e-21,0.0,75.450966,151.5942,39.406612,96.0,0.07396047,14.830744,341.87238,235.57755,0.0,77.41334,0.2849428,0.0,83.42725,8.330017
26649,21038940.0,0.0,18.301544,16.56549,23.274323,23.220184,23.269745,23.397644,18.301971,18.299957,18.30011,18.300476,0.0,0.06280082,0.06892292,0.15152334,134.0,18.300018,41.929188,51.254486,73.52515,0.005524361,9.54197e-21,0.0,75.62391,147.72595,39.426384,96.0,0.07326021,14.803062,338.1343,231.9231,0.0,77.956795,0.28323948,0.0,83.54304,8.330017
26650,21039000.0,0.0,18.301575,16.573212,23.27658,23.225983,23.270355,23.391846,18.302002,18.299957,18.30014,18.300476,0.0,0.062295087,0.06932109,0.1499466,130.0,18.300018,41.30246,51.81083,72.48064,0.005205918,9.54197e-21,0.0,75.81435,143.80075,39.446507,96.0,0.072561465,14.774893,334.51944,228.24518,0.0,78.50623,0.2815549,0.0,83.688,8.330017
26651,21039060.0,0.0,18.301697,16.581024,23.279816,23.233276,23.271423,23.386688,18.302063,18.299957,18.30017,18.300507,0.0,0.06179098,0.06967394,0.1484549,126.0,18.300018,40.688877,52.31892,71.516426,0.012006987,9.54197e-21,0.0,76.02742,139.79839,39.467346,96.0,0.071866326,14.745714,331.04062,224.53812,0.0,79.06577,0.2799118,0.0,83.87142,8.330017
26652,21039120.0,0.0,18.301758,16.588959,23.283325,23.24118,23.272766,23.381409,18.302124,18.299957,18.300201,18.300507,0.0,0.06129204,0.069983155,0.14706443,122.0,18.300018,40.090466,52.773308,70.63585,0.008734835,9.54197e-21,0.0,76.26738,135.71791,39.488907,96.0,0.07118073,14.715533,327.69803,220.80962,0.0,79.63927,0.2783311,0.0,84.09992,8.330017
26653,21039180.0,0.0,18.301819,16.596954,23.287079,23.249695,23.274353,23.376007,18.302185,18.299957,18.300232,18.300537,0.0,0.060799435,0.07024739,0.14577752,118.0,18.300018,39.508736,53.173424,69.842155,0.005390139,9.54197e-21,0.0,76.53571,131.57213,39.51084,96.0,0.07050927,14.684822,324.4904,217.06973,0.0,80.22754,0.276816,0.0,84.37566,8.330017
26654,21039240.0,0.0,18.30188,16.605042,23.291077,23.258728,23.276184,23.370544,18.302216,18.299957,18.300262,18.300537,0.0,0.06031636,0.0704667,0.14460668,114.0,18.300018,38.94718,53.51824,69.142204,0.0062384238,9.54197e-21,0.0,76.83598,127.3685,39.53313,96.0,0.0698562,14.653619,321.42847,213.3291,0.0,80.83314,0.27538094,0.0,84.704155,8.330017
26655,21039300.0,0.0,18.30194,16.61325,23.295227,23.268127,23.27826,23.36502,18.302246,18.299957,18.300293,18.300537,0.0,0.059848137,0.07064386,0.14356759,110.0,18.300018,38.40943,53.807396,68.54132,0.006682949,9.54197e-21,0.0,77.17235,123.118515,39.555832,96.0,0.06922346,14.621835,318.51868,209.59946,0.0,81.45925,0.27403656,0.0,85.091286,8.330017
26656,21039360.0,0.0,18.302063,16.621552,23.300049,23.278473,23.280731,23.36023,18.302307,18.299957,18.300323,18.300568,0.0,0.059387587,0.07076655,0.14265843,106.0,18.300018,37.90032,54.04443,68.062584,0.009401954,9.54197e-21,0.0,77.55026,118.79375,39.579315,96.0,0.06861318,14.588961,315.76462,205.86575,0.0,82.11023,0.27280194,0.0,85.54691,8.330017
26657,21039420.0,0.0,18.302124,16.629944,23.305054,23.289124,23.283447,23.355438,18.302368,18.299957,18.300354,18.300598,0.0,0.058945004,0.07084718,0.14190266,102.0,18.300018,37.42237,54.229206,67.70141,0.007947396,9.54197e-21,0.0,77.97414,114.42688,39.60339,96.0,0.06802751,14.555253,313.16968,202.15254,0.0,82.79086,0.2716817,0.0,86.076706,8.330017
26658,21039480.0,0.0,18.302185,16.638458,23.31015,23.299896,23.286346,23.350647,18.30243,18.299988,18.300385,18.300629,0.0,0.058511276,0.07088672,0.14124939,98.0,18.300018,36.97011,54.374237,67.431465,0.0067579406,9.54197e-21,0.0,78.43733,110.0585,39.627804,96.0,0.067459226,14.521072,310.70206,198.47437,0.0,83.49859,0.27063975,0.0,86.66858,8.330017
26659,21039540.0,0.0,18.302277,16.647064,23.315338,23.310852,23.28949,23.345886,18.30246,18.300018,18.300446,18.30066,0.0,0.058095276,0.070882566,0.14074457,94.0,18.300018,36.55274,54.467945,67.28071,0.006806201,9.54197e-21,0.0,78.955154,105.65747,39.652626,96.0,0.06691741,14.486319,308.38,194.81989,0.0,84.244576,0.26971078,0.0,87.34551,8.330017
26660,21039600.0,0.0,18.302338,16.655762,23.320587,23.321869,23.292816,23.341187,18.30249,18.300018,18.300476,18.30069,0.0,0.0576976,0.070831925,0.14038576,90.0,18.300018,36.1731,54.510963,67.25002,0.0066948794,9.54197e-21,0.0,79.533424,101.232956,39.677914,96.0,0.06640253,14.45092,306.20355,191.1961,0.0,85.0335,0.2689,0.0,88.11455,8.330017
26661,21039660.0,0.0,18.30243,16.664581,23.326202,23.3331,23.296356,23.33731,18.302551,18.300049,18.300507,18.30072,0.0,0.057310354,0.07073966,0.14013611,86.0,18.300018,35.82721,54.5249,67.323586,0.008035883,9.54197e-21,0.0,80.1686,96.81906,39.703735,96.0,0.06590394,14.414768,304.14392,187.61401,0.0,85.86712,0.26817358,0.0,88.9696,8.330017
26662,21039720.0,0.0,18.30249,16.673492,23.331879,23.344238,23.300049,23.333527,18.302612,18.30008,18.300568,18.300781,0.0,0.056937546,0.070606284,0.14001088,82.0,18.300018,35.519703,54.501595,67.50816,0.0067103836,9.54197e-21,0.0,80.87297,92.40726,39.73002,96.0,0.06542528,14.377975,302.20306,184.06958,0.0,86.756775,0.26754162,0.0,89.927246,8.330017
26663,21039780.0,0.0,18.302551,16.682495,23.337524,23.355225,23.303955,23.329865,18.302643,18.30011,18.300598,18.300812,0.0,0.056582686,0.070429824,0.1400201,78.0,18.300018,35.255867,54.4393,67.811165,0.006087655,9.54197e-21,0.0,81.66042,87.99308,39.75668,96.0,0.064969935,14.340648,300.38348,180.56146,0.0,87.71473,0.26701403,0.0,91.00554,8.330017
26664,21039840.0,0.0,18.302582,16.69162,23.3432,23.366058,23.308014,23.326324,18.302673,18.30014,18.30066,18.300873,0.0,0.056231614,0.07020657,0.14009789,74.0,18.300018,35.026848,54.348488,68.20266,0.004799349,9.54197e-21,0.0,82.52004,83.63544,39.783615,96.0,0.06452266,14.30294,298.64523,177.1116,0.0,88.734665,0.26653263,0.0,92.187996,8.330017
26665,21039900.0,0.0,18.302643,16.700867,23.348846,23.376617,23.312225,23.322937,18.302704,18.300201,18.30069,18.300903,0.0,0.05590359,0.0699487,0.14031322,70.0,18.300018,34.84397,54.222065,68.70653,0.004273062,9.54197e-21,0.0,83.48105,79.31126,39.810802,96.0,0.06408937,14.264875,296.9968,173.70883,0.0,89.84317,0.26611692,0.0,93.51538,8.330017
26666,21039960.0,0.0,18.302704,16.710205,23.354736,23.387146,23.316528,23.320404,18.302734,18.300232,18.30075,18.300964,0.0,0.05557725,0.06963675,0.14059624,66.0,18.300018,34.705147,54.07592,69.31573,0.0052344254,9.54197e-21,0.0,84.548965,75.025215,39.83842,96.0,0.06366387,14.226209,295.4247,170.35152,0.0,91.04907,0.2657547,0.0,94.994385,8.330017
26667,21040020.0,0.0,18.302704,16.719635,23.360626,23.397339,23.321014,23.318054,18.302765,18.300262,18.300781,18.301025,0.0,0.055256974,0.0692749,0.14095545,62.0,18.300018,34.61498,53.90638,70.030685,0.0035225775,9.54197e-21,0.0,85.7449,70.785934,39.866318,96.0,0.063244596,14.187156,293.91867,167.04123,0.0,92.374794,0.26543364,0.0,96.654076,8.330017
26668,21040080.0,1.0,18.304443,16.729218,23.36621,23.40689,23.325531,23.315796,18.302917,18.300964,18.301422,18.301636,0.0,0.055443693,0.06946426,0.14253308,70.333336,18.300018,34.564445,53.717484,70.825134,0.09875233,9.54197e-21,0.0,86.88637,68.32612,39.894848,96.0,0.06344418,14.147213,294.94543,165.85428,0.0,93.60745,0.26743317,0.0,98.25114,8.330017
26669,21040140.0,1.0,18.304749,16.738892,23.371155,23.415283,23.329803,23.313354,18.303406,18.302124,18.30249,18.302673,0.0,0.055957265,0.06996467,0.14472692,78.666664,18.300018,34.552715,53.504967,71.69091,0.05577647,9.54197e-21,0.0,87.754616,67.50067,39.931534,96.0,0.063870996,14.095855,297.57254,166.30692,0.0,94.497986,0.27065384,0.0,99.48466,8.330017
26670,21040200.0,1.0,18.304993,16.748688,23.375122,23.422455,23.33371,23.310608,18.30365,18.303436,18.30362,18.30371,0.0,0.05685654,0.070849866,0.14686987,87.0,18.300018,34.57638,53.264248,72.618484,0.025309868,9.54197e-21,0.0,88.21864,68.402954,39.969334,96.0,0.06445615,14.042933,301.46286,168.30992,0.0,94.901436,0.274567,0.0,99.99412,8.330017
26671,21040260.0,1.0,18.305481,16.758575,23.381256,23.43396,23.336975,23.307465,18.303894,18.304535,18.304535,18.304504,0.0,0.05778965,0.07168411,0.14965917,95.333336,18.300018,34.633446,52.9872,73.69629,0.038479846,9.54197e-21,0.0,88.15012,70.863174,40.009403,96.0,0.06516995,13.986834,306.66614,171.74582,0.0,94.68054,0.27913758,0.0,100.002304,8.330017
26672,21040320.0,1.0,18.305695,16.768585,23.386627,23.443542,23.339844,23.304077,18.304077,18.30539,18.305237,18.305115,0.0,0.058538973,0.072249144,0.15350841,103.666664,18.300018,34.714203,52.676983,74.85029,0.022252353,9.54197e-21,0.0,87.77725,74.10245,40.050865,96.0,0.06600243,13.92879,313.04532,176.01768,0.0,94.11268,0.28430885,0.0,99.98633,8.330017
26673,21040380.0,1.0,18.305603,16.778717,23.390686,23.450836,23.342316,23.300415,18.304138,18.306183,18.305908,18.305664,0.0,0.059372734,0.0728645,0.15758996,112.0,18.300018,34.81657,52.329933,76.06243,-0.0020122959,9.54197e-21,0.0,87.105446,78.54731,40.092545,96.0,0.066891424,13.870435,320.62286,181.382,0.0,93.2021,0.28980157,0.0,99.59661,8.330017
26674,21040440.0,1.0,18.305267,16.78897,23.393158,23.455719,23.344208,23.296448,18.304047,18.307037,18.30661,18.306244,0.0,0.06032478,0.07354606,0.16119312,120.333336,18.300018,34.9374,51.93719,77.31769,-0.022378461,9.54197e-21,0.0,85.97628,84.91559,40.132698,96.0,0.067716755,13.814219,329.18558,188.2362,0.0,91.77263,0.29507178,0.0,98.46957,8.330017
26675,21040500.0,1.0,18.30487,16.799347,23.3945,23.45874,23.345642,23.292206,18.303894,18.307861,18.307281,18.306702,0.0,0.061160155,0.074032694,0.16460359,128.66667,18.300018,35.0685,51.50389,78.588615,-0.034520753,9.54197e-21,0.0,84.504684,92.94156,40.17092,96.0,0.06840785,13.76071,338.364,196.27719,0.0,89.96853,0.29980862,0.0,96.949745,8.330017
26676,21040560.0,1.0,18.304474,16.809845,23.39679,23.46347,23.34671,23.288208,18.303772,18.308594,18.307861,18.307098,0.0,0.061803635,0.07425111,0.1675725,137.0,18.300018,35.209553,51.028812,79.92069,-0.03280651,9.54197e-21,0.0,82.74393,102.790535,40.207775,96.0,0.06886746,13.709113,347.80222,205.49547,0.0,87.859436,0.30363765,0.0,95.09617,8.330017
26677,21040620.0,1.0,18.303925,16.820435,23.398254,23.466614,23.347504,23.28424,18.303558,18.309174,18.30835,18.307404,0.0,0.06221376,0.07417109,0.17004077,145.33333,18.300018,35.357098,50.511658,81.275764,-0.04337015,9.54197e-21,0.0,80.85077,114.17665,40.242386,96.0,0.06905189,13.660661,356.83768,215.54149,0.0,85.6226,0.3063074,0.0,93.109985,8.330017
26678,21040680.0,1.0,18.303436,16.831177,23.399078,23.468506,23.348175,23.280487,18.303345,18.30951,18.308594,18.307465,0.0,0.06233303,0.07373668,0.1718676,153.66667,18.300018,35.510765,49.95479,82.64243,-0.042840574,9.54197e-21,0.0,78.97205,126.44823,40.27434,96.0,0.068977445,13.61592,364.9505,225.86034,0.0,83.41653,0.30784446,0.0,91.168884,8.330017
26679,21040740.0,1.0,18.302948,16.84201,23.399628,23.469604,23.348816,23.276978,18.303162,18.309692,18.308746,18.307434,0.0,0.06223048,0.07303555,0.1732091,162.0,18.300018,35.66989,49.370235,84.01264,-0.04131124,9.54197e-21,0.0,77.19658,139.19336,40.304638,96.0,0.06869993,13.573508,372.1406,236.1773,0.0,81.33254,0.30850154,0.0,89.37085,8.330017
26680,21040800.0,1.0,18.302734,16.852997,23.399933,23.470032,23.349579,23.273895,18.302948,18.30951,18.308563,18.307129,0.0,0.061982878,0.07217012,0.17428002,170.33333,18.300018,35.8369,48.757122,85.3831,-0.026320467,9.54197e-21,0.0,75.61844,151.6044,40.332794,96.0,0.068274714,13.534088,378.1557,245.88943,0.0,79.468925,0.3084507,0.0,87.82475,8.330017
26681,21040860.0,1.0,18.302795,16.864105,23.402283,23.473541,23.350708,23.27185,18.302887,18.309082,18.308197,18.306702,0.0,0.061656423,0.07120938,0.17524348,178.66667,18.300018,36.017754,48.12963,86.807365,-0.0030098495,9.54197e-21,0.0,74.274895,163.08633,40.361275,96.0,0.067774184,13.494216,383.3521,254.70204,0.0,77.856865,0.30812678,0.0,86.568436,8.330017
26682,21040920.0,1.0,18.302826,16.875305,23.404572,23.476501,23.35202,23.270264,18.302887,18.308563,18.30777,18.306305,0.0,0.061323818,0.07023346,0.17624892,187.0,18.300018,36.211582,47.490467,88.25498,0.0018512852,9.54197e-21,0.0,73.14989,173.52652,40.389977,96.0,0.0672744,13.454035,388.16757,262.6665,0.0,76.47445,0.30782756,0.0,85.57267,8.330017
26683,21040980.0,1.0,18.303009,16.886658,23.406616,23.478699,23.353485,23.269196,18.302887,18.307983,18.307281,18.305908,0.0,0.0610569,0.06931822,0.1774362,195.33333,18.300018,36.422062,46.84238,89.72308,0.010295153,9.54197e-21,0.0,72.25303,182.66306,40.41889,96.0,0.0668428,13.413553,392.94653,269.72443,0.0,75.32681,0.30782673,0.0,84.83732,8.330017
26684,21041040.0,1.0,18.303162,16.898163,23.408417,23.480225,23.355042,23.268524,18.302948,18.307526,18.306946,18.305634,0.0,0.06086596,0.06847188,0.17879392,203.66667,18.300018,36.647663,46.19098,91.20072,0.012722,9.54197e-21,0.0,71.509705,191.02657,40.44853,96.0,0.06647682,13.372061,398.01334,276.31766,0.0,74.333855,0.30814838,0.0,84.26857,8.330017
26685,21041100.0,1.0,18.303345,16.90976,23.40982,23.480927,23.356659,23.26828,18.303009,18.30719,18.306702,18.30545,0.0,0.060764197,0.06770825,0.18032986,212.0,18.300018,36.88963,45.539864,92.6792,0.013683482,9.54197e-21,0.0,70.889595,198.83852,40.478825,96.0,0.066182956,13.329643,403.55508,282.64508,0.0,73.46324,0.3088197,0.0,83.82617,8.330017
26686,21041160.0,0.0,18.302704,16.921478,23.414246,23.486542,23.358643,23.268555,18.3031,18.305725,18.305359,18.304352,0.0,0.060415227,0.06666793,0.18126713,208.0,18.300018,37.152897,44.89331,94.23996,-0.0494052,9.54197e-21,0.0,70.466576,202.69496,40.511837,96.0,0.06557183,13.283428,404.77026,285.36612,0.0,72.794716,0.30835348,0.0,83.63113,8.330017
26687,21041220.0,0.0,18.303375,16.93335,23.418518,23.491455,23.36081,23.269348,18.30307,18.303864,18.30368,18.303162,0.0,0.06010807,0.06567509,0.18243206,204.0,18.300018,37.43862,44.25751,95.84596,0.031113695,9.54197e-21,0.0,70.343285,202.74629,40.54154,96.0,0.06508429,13.241845,404.52933,285.3346,0.0,72.43157,0.3082123,0.0,83.80092,8.330017
26688,21041280.0,0.0,18.303375,16.945374,23.422485,23.495544,23.363068,23.2706,18.303192,18.30252,18.30246,18.30246,0.0,0.059905447,0.064786516,0.18384092,200.0,18.300018,37.747677,43.63661,97.48875,0.013586533,9.54197e-21,0.0,70.43425,200.51581,40.574,96.0,0.06466149,13.196397,403.92734,283.7847,0.0,72.280365,0.30852666,0.0,84.21131,8.330017
26689,21041340.0,0.0,18.243073,16.957489,23.425201,23.497498,23.365173,23.272003,18.149536,18.196045,18.190887,18.156494,1.0,0.059819728,0.064016104,0.18550727,196.0,18.1333,38.077934,43.031376,99.14506,24.208632,9.54197e-21,0.0,70.71993,196.66824,40.85654,96.0,0.06037603,12.800842,403.48492,281.23657,0.0,72.32075,0.30933923,0.0,84.837265,8.330017
26690,21041400.0,0.0,18.17575,16.969757,23.426025,23.496796,23.36676,23.273224,18.138062,18.158203,18.155243,18.139801,1.0,0.05987331,0.06338671,0.18704388,192.0,18.1333,38.42063,42.43672,100.0,6.8080716,9.54197e-21,0.0,71.09122,192.54396,41.03539,96.0,0.057677653,12.550455,403.15756,278.53418,0.0,72.44129,0.31029868,0.0,85.482475,8.330017
26691,21041460.0,0.0,18.154907,16.982147,23.428406,23.49945,23.368256,23.274658,18.133575,18.14441,18.143127,18.137573,1.0,0.060152397,0.06298268,0.18745668,188.0,18.1333,38.777897,41.857162,100.0,1.5263244,9.54197e-21,0.0,71.43359,189.75044,41.11146,96.0,0.05647746,12.443951,402.21835,276.51932,0.0,72.52476,0.31058657,0.0,85.82126,8.330017
26692,21041520.0,0.0,18.071838,16.99469,23.42981,23.50058,23.369293,23.27597,17.986267,18.031982,18.028687,17.989624,1.0,0.060414966,0.062560275,0.18763603,184.0,17.966614,39.1441,41.29127,100.0,25.09769,9.54197e-21,0.0,71.792885,186.92172,41.448105,96.0,0.05072764,11.972654,400.83124,274.34564,0.0,72.6231,0.3106108,0.0,86.15327,8.330017
26693,21041580.0,0.0,18.008667,17.007385,23.42984,23.499908,23.369598,23.276947,17.973236,17.991425,17.989685,17.971893,1.0,0.06064661,0.062109042,0.18765722,180.0,17.966614,39.509045,40.73273,100.0,8.060004,9.54197e-21,0.0,72.13859,183.98315,41.602066,96.0,0.048018515,11.757108,398.8975,271.97583,0.0,72.70689,0.31040844,0.0,86.45994,8.330017
26694,21041640.0,0.0,17.98465,17.020172,23.429626,23.498962,23.369568,23.277985,17.969513,17.976776,17.976105,17.969696,1.0,0.060878403,0.06166455,0.18761887,176.0,17.966614,39.871784,40.184452,100.0,2.32915,9.54197e-21,0.0,72.5002,180.82884,41.681965,96.0,0.04657171,11.645246,396.74258,269.41364,0.0,72.80701,0.31015575,0.0,86.776535,8.330017
26695,21041700.0,0.0,17.912598,17.033142,23.428589,23.496765,23.36908,23.27893,17.813416,17.864716,17.864075,17.822784,1.0,0.061108805,0.061228666,0.18755665,172.0,17.799896,40.228504,39.6464,100.0,24.921076,9.54197e-21,0.0,72.913345,177.37518,41.970875,96.0,0.04141625,11.240773,394.49344,266.61285,0.0,72.96035,0.3098921,0.0,87.15155,8.330017
26696,21041760.0,0.0,17.856445,17.046234,23.428894,23.4971,23.368256,23.279755,17.801575,17.822754,17.822662,17.803162,1.0,0.061311852,0.060777195,0.18745264,168.0,17.799896,40.57425,39.115166,100.0,9.31229,9.54197e-21,0.0,73.32167,173.81686,42.108337,96.0,0.03893647,11.048328,391.98657,263.68616,0.0,73.1109,0.30953613,0.0,87.52724,8.330017
26697,21041820.0,0.0,17.819641,17.059448,23.429016,23.497162,23.367096,23.28064,17.802643,17.808746,17.808838,17.801971,1.0,0.061514392,0.060339715,0.18734422,164.0,17.799896,40.90657,38.592712,100.0,2.8095047,9.54197e-21,0.0,73.74683,170.16176,42.22754,96.0,0.03678463,10.881446,389.46957,260.68845,0.0,73.28128,0.30919152,0.0,87.92249,8.330017
26698,21041880.0,0.0,17.76883,17.072815,23.428436,23.496155,23.365509,23.281464,17.626312,17.700378,17.702362,17.658752,1.0,0.061720103,0.05992209,0.18728091,160.0,17.63321,41.221996,38.07927,100.0,22.114283,9.54197e-21,0.0,74.22094,166.23727,42.438423,96.0,0.03306628,10.5862055,387.00046,257.51263,0.0,73.50424,0.3089188,0.0,88.381645,8.330017
26699,21041940.0,0.0,17.679657,17.086334,23.426514,23.493317,23.36325,23.281982,17.63089,17.656403,17.657959,17.637482,1.0,0.061887443,0.05948711,0.18714997,156.0,17.63321,41.51041,37.56884,100.0,6.2344737,9.54197e-21,0.0,74.682846,162.45464,42.693344,96.0,0.028691318,10.229319,384.40735,254.38693,0.0,73.72018,0.30851778,0.0,88.833916,8.330017
26700,21042000.0,0.0,17.64685,17.100006,23.424408,23.490295,23.360657,23.282562,17.634521,17.642181,17.642975,17.636078,1.0,0.06205523,0.059074998,0.18705876,152.0,17.63321,41.771324,37.06406,100.0,1.0130229,9.54197e-21,0.0,75.15465,158.59601,42.815937,96.0,0.026632417,10.057689,381.8794,251.22989,0.0,73.952065,0.30818155,0.0,89.30414,8.330017
26701,21042060.0,0.0,17.560211,17.113922,23.420685,23.486847,23.354431,23.27951,17.445007,17.54367,17.54779,17.50467,1.0,0.062189024,0.058652017,0.18699378,148.0,17.466492,41.951984,36.511196,100.0,9.189772,9.54197e-21,0.0,75.651146,154.6606,43.1318,96.0,0.02166412,9.615479,379.36182,248.00325,0.0,74.21409,0.30782735,0.0,89.82445,8.330017
26702,21042120.0,0.0,17.480988,17.128143,23.415527,23.481445,23.347504,23.276154,17.465485,17.493256,17.496216,17.4758,1.0,0.062275864,0.05820913,0.18691584,144.0,17.466492,42.059574,35.922928,100.0,-0.07622444,9.54197e-21,0.0,76.11893,150.89084,43.438507,96.0,0.017301794,9.1860895,376.8046,244.86923,0.0,74.4548,0.30739278,0.0,90.33123,8.330017
26703,21042180.0,0.0,17.470642,17.14273,23.410278,23.475891,23.340363,23.272888,17.471191,17.476654,17.47818,17.471039,1.0,0.06232856,0.057759747,0.18687841,140.0,17.466492,42.094658,35.302315,100.0,-0.2474279,9.54197e-21,0.0,76.574615,147.12216,43.530838,96.0,0.016066013,9.056826,374.2222,241.73578,0.0,74.69111,0.3069592,0.0,90.84704,8.330017
26704,21042240.0,0.0,17.29361,17.157593,23.404663,23.469757,23.333038,23.269714,17.30716,17.402832,17.407654,17.37262,1.0,0.062327977,0.05728791,0.18683141,136.0,17.299805,42.055607,34.650517,100.0,-7.3979383,9.54197e-21,0.0,77.007484,143.38939,44.489002,96.0,0.006777436,7.715398,371.68967,238.59311,0.0,74.913284,0.30643994,0.0,91.36056,8.330017
26705,21042300.0,0.0,17.311005,17.17276,23.397766,23.4617,23.325195,23.266357,17.306824,17.333435,17.338165,17.31305,1.0,0.06227524,0.05679536,0.18681104,132.0,17.299805,41.93542,33.964172,100.0,0.81842595,9.54197e-21,0.0,77.43788,139.70247,44.484043,96.0,0.006787187,7.7223396,368.96356,235.46696,0.0,75.14141,0.30587447,0.0,91.90207,8.330017
26706,21042360.0,0.0,17.310455,17.188232,23.393677,23.458008,23.317993,23.263489,17.309662,17.31485,17.31726,17.30835,1.0,0.06216822,0.056281652,0.18677996,128.0,17.299805,41.74648,33.251625,100.0,0.16418864,9.54197e-21,0.0,77.84649,136.06952,44.600193,96.0,0.0060109473,7.559726,366.1717,232.34764,0.0,75.357254,0.3052227,0.0,92.44387,8.330017
26707,21042420.0,0.0,17.21054,17.203949,23.389343,23.453796,23.310638,23.260681,17.239716,17.28241,17.285522,17.269287,1.0,0.062145013,0.05587731,0.18706216,124.0,17.133118,41.482903,32.510983,100.0,-5.7662997,9.54197e-21,0.0,78.16502,131.50676,46.975594,96.0,0.0003354128,4.234165,363.90216,228.71004,0.0,75.497505,0.3050777,0.0,92.88831,8.330017
26708,21042480.0,0.0,17.222015,17.21994,23.384552,23.448761,23.303223,23.258026,17.220825,17.241638,17.245148,17.229218,1.0,0.061961412,0.0553529,0.18710123,120.0,17.133118,41.144917,31.74483,100.0,-0.21649827,9.54197e-21,0.0,78.45818,127.99567,47.709446,96.0,0.000116104035,3.2067776,361.2015,225.67953,0.0,75.62133,0.3044085,0.0,93.34329,8.330017
26709,21042540.0,0.0,17.23639,17.236206,23.379547,23.44336,23.295776,23.255554,17.226715,17.227722,17.229614,17.223633,1.0,0.06172602,0.054812968,0.187138,116.0,17.133118,40.732418,30.954609,100.0,1.2932873,9.54197e-21,0.0,78.72042,124.45831,48.651024,96.0,2.675578e-05,1.888564,358.41922,222.60214,0.0,75.72625,0.30367,0.0,93.78846,8.330017
26710,21042600.0,0.0,17.25235,17.252655,23.37442,23.437622,23.288422,23.253265,17.126709,17.190308,17.194275,17.173767,1.0,0.06144715,0.054267358,0.18718068,112.0,16.9664,40.246307,30.142536,100.0,53.258015,1.7908073e-06,0.0,78.91977,121.010315,49.99998,96.0,2.657328e-06,3.0807172e-05,355.6575,219.5805,0.0,75.7828,0.30288962,0.0,94.1822,8.330017
26711,21042660.0,0.0,17.269043,17.269379,23.371033,23.43451,23.281433,23.251099,17.055939,17.115143,17.122253,17.089294,1.0,0.061014067,0.053607937,0.18700609,108.0,16.9664,39.6929,29.309658,100.0,81.347946,2.373982e-06,0.0,79.14748,118.07092,50.0,96.0,2.6350403e-06,4.0068983e-08,352.42926,216.76811,0.0,75.87421,0.30162197,0.0,94.65652,8.330017
26712,21042720.0,0.0,17.28595,17.286285,23.366974,23.430267,23.274384,23.248993,17.018799,17.057526,17.064423,17.036926,1.0,0.0605248,0.05292805,0.18681777,104.0,16.9664,39.06834,28.456053,100.0,98.61514,2.7415624e-06,0.0,79.39287,114.9357,50.0,96.0,2.6113821e-06,4.4369247e-10,349.05734,213.7731,0.0,75.99304,0.30026424,0.0,95.18427,8.330017
26713,21042780.0,1.0,17.30307,17.303375,23.361816,23.424316,23.26715,23.246887,16.871796,16.961304,16.97232,16.92389,1.0,0.060412288,0.052621935,0.18776281,112.333336,16.799713,38.36971,27.58122,100.0,160.63899,4.4339e-06,0.0,79.53243,113.92926,50.0,96.0,2.6203816e-06,1.2894009e-15,349.40765,213.19226,0.0,76.02906,0.3007978,0.0,95.5793,8.330017
26714,21042840.0,1.0,17.320343,17.320679,23.354858,23.415771,23.259369,23.244446,16.843964,16.889221,16.89914,16.862213,1.0,0.060435932,0.052486856,0.18907252,120.666664,16.799713,37.590714,26.68013,100.0,175.37833,4.75949e-06,0.0,79.33523,115.47024,50.0,96.0,2.6412963e-06,1.5944837e-18,351.86148,214.87445,0.0,75.7665,0.30200052,0.0,95.54521,8.330017
26715,21042900.0,1.0,17.3378,17.338135,23.346771,23.40567,23.251312,23.24179,16.8302,16.853912,16.860596,16.839142,1.0,0.06046229,0.052394196,0.19048911,129.0,16.799713,36.730755,25.751894,100.0,186.65591,5.020175e-06,0.0,78.810646,119.13953,50.0,96.0,2.6649861e-06,-2.8159593e-19,355.53934,218.29524,0.0,75.20936,0.30335468,0.0,95.11744,8.330017
26716,21042960.0,1.0,17.355438,17.355774,23.341553,23.400055,23.243805,23.239166,16.697815,16.775085,16.785248,16.742249,1.0,0.06040927,0.05226702,0.19181381,137.33333,16.632996,35.796993,24.797188,100.0,246.33412,6.687744e-06,0.0,77.962555,124.893005,50.0,96.0,2.6851892e-06,-4.71648e-25,359.9332,223.28056,0.0,74.35844,0.30450332,0.0,94.31047,8.330017
26717,21043020.0,1.0,17.3732,17.373535,23.334839,23.39209,23.2359,23.236267,16.673035,16.714478,16.723724,16.68991,1.0,0.06020759,0.052037764,0.19289124,145.66667,16.632996,34.783493,23.812408,100.0,260.21332,6.986127e-06,0.0,76.84798,132.48499,50.0,96.0,2.6966757e-06,2.2150117e-26,364.4864,229.5088,0.0,73.264046,0.30515334,0.0,93.20751,8.330017
26718,21043080.0,1.0,17.391113,17.391449,23.327393,23.382935,23.227997,23.233337,16.660828,16.684631,16.69104,16.670319,1.0,0.059805423,0.051657394,0.19361609,154.0,16.632996,33.6909,22.79816,100.0,270.58673,7.2266416e-06,0.0,75.53258,141.6416,50.0,96.0,2.6957389e-06,-3.510037e-28,368.71207,236.65457,0.0,71.98621,0.30509847,0.0,91.902145,8.330017
26719,21043140.0,1.0,17.40915,17.409485,23.319122,23.372375,23.220184,23.230469,16.529572,16.607452,16.617767,16.572906,1.0,0.05917789,0.0511005,0.19395036,162.33333,16.466309,32.518997,21.755037,100.0,328.73688,8.853888e-06,0.0,74.09789,151.9165,50.0,96.0,2.6807506e-06,-3.1883183e-33,372.19916,244.29176,0.0,70.60067,0.30424652,0.0,90.50409,8.330017
26720,21043200.0,1.0,17.427277,17.427643,23.309937,23.360352,23.212463,23.227692,16.503143,16.547943,16.557617,16.520935,1.0,0.05833944,0.050377488,0.19393493,170.66667,16.466309,31.270954,20.684397,100.0,340.95267,9.107914e-06,0.0,72.625786,162.77281,50.0,96.0,2.653166e-06,-9.150412e-35,374.79205,251.99532,0.0,69.184746,0.3026745,0.0,89.11492,8.330017
26721,21043260.0,1.0,17.445526,17.445862,23.304047,23.352966,23.206024,23.225525,16.489685,16.516449,16.523499,16.499725,1.0,0.05732924,0.049519602,0.19366053,179.0,16.466309,29.965576,19.595732,100.0,349.27356,9.293343e-06,0.0,71.17859,173.70407,50.0,96.0,2.6157886e-06,-1.00222265e-36,376.485,259.40863,0.0,67.79726,0.30053252,0.0,87.80669,8.330017
26722,21043320.0,1.0,17.463837,17.464203,23.297882,23.344757,23.200073,23.223755,16.358276,16.439087,16.44986,16.401154,1.0,0.05619635,0.048570365,0.19323622,187.33333,16.299591,28.601772,18.490795,100.0,404.3498,1.0839982e-05,0.0,69.79875,184.2768,50.0,96.0,2.572327e-06,-5.7313e-41,377.40808,266.27542,0.0,66.47998,0.29802355,0.0,86.624374,8.330017
26723,21043380.0,1.0,17.482239,17.482605,23.291138,23.33545,23.19458,23.22232,16.33142,16.37918,16.389313,16.349121,1.0,0.05498877,0.047573786,0.1927573,195.66667,16.299591,27.186558,17.37328,100.0,414.25497,1.1034017e-05,0.0,68.49868,194.329,50.0,96.0,2.5262182e-06,-1.4e-43,377.81134,272.5607,0.0,65.246574,0.29533926,0.0,85.57431,8.330017
26724,21043440.0,1.0,17.500702,17.501068,23.284454,23.32602,23.189728,23.221344,16.318481,16.346954,16.354431,16.328278,1.0,0.05375232,0.046572253,0.19224292,204.0,16.299591,25.72614,16.248287,99.89043,420.62796,1.1168194e-05,0.0,67.27891,203.85408,50.0,96.0,2.47934e-06,0.0,377.87448,278.31668,0.0,64.09944,0.29258534,0.0,84.6379,8.330017
26725,21043500.0,0.0,17.519196,17.519562,23.27774,23.316223,23.185669,23.220917,16.18805,16.271027,16.281586,16.231415,1.0,0.05221804,0.045323018,0.19082987,200.0,16.132904,24.225607,15.121658,99.66265,471.5768,1.2624746e-05,0.0,66.22806,209.04424,50.0,96.0,2.4087929e-06,0.0,373.4684,280.03033,0.0,63.120712,0.28837705,0.0,83.94229,8.330017
26726,21043560.0,0.0,17.53772,17.538116,23.274231,23.310822,23.183044,23.221344,16.15747,16.207855,16.21811,16.17395,1.0,0.050674137,0.044072255,0.18947951,196.0,16.132904,22.70951,14.003786,99.41092,478.2394,1.27142575e-05,0.0,65.40011,210.6576,50.0,96.0,2.3399937e-06,0.0,367.64737,279.09232,0.0,62.36214,0.28422627,0.0,83.549484,8.330017
26727,21043620.0,0.0,17.556274,17.556671,23.27124,23.305756,23.181305,23.222412,16.14389,16.17102,16.17871,16.150024,1.0,0.04919535,0.04289666,0.18828084,192.0,16.132904,21.180872,12.90003,99.11019,481.5587,1.2765477e-05,0.0,64.74721,209.78445,50.0,96.0,2.2769366e-06,0.0,361.39053,276.47845,0.0,61.784065,0.28036898,0.0,83.37629,8.330017
26728,21043680.0,0.0,17.57486,17.575256,23.268219,23.300385,23.18045,23.22409,16.015106,16.09787,16.10794,16.05603,1.0,0.0478006,0.041817546,0.18723302,188.0,15.966217,19.646704,11.817433,98.749794,529.64935,1.4149093e-05,0.0,64.231865,207.13922,50.0,96.0,2.2200707e-06,0.0,355.11526,272.75928,0.0,61.353577,0.27684492,0.0,83.36675,8.330017
26729,21043740.0,0.0,17.593414,17.593811,23.264923,23.294464,23.180237,23.226196,15.987732,16.038544,16.048096,16.002747,1.0,0.046481747,0.040824916,0.1862757,184.0,15.966217,18.11462,10.757703,98.32865,535.15894,1.4210249e-05,0.0,63.793736,203.65907,50.0,96.0,2.1679239e-06,0.0,349.1208,268.58658,0.0,61.011517,0.27357477,0.0,83.44153,8.330017
26730,21043800.0,0.0,17.611969,17.612396,23.261871,23.288696,23.180756,23.22879,15.975586,16.002655,16.009949,15.980133,1.0,0.04522718,0.039908376,0.18537498,180.0,15.966217,16.591927,9.725449,97.85335,538.1395,1.4252759e-05,0.0,63.406624,199.71178,50.0,96.0,2.1195003e-06,0.0,343.47095,264.2008,0.0,60.73252,0.27050236,0.0,83.5689,8.330017
26731,21043860.0,0.0,17.630493,17.63092,23.260254,23.28479,23.182465,23.231842,15.846558,15.932739,15.942017,15.887421,1.0,0.044033542,0.039063755,0.18452364,176.0,15.7994995,15.093006,8.728948,97.345894,585.1727,1.561386e-05,0.0,63.06036,195.47044,50.0,96.0,2.0744512e-06,0.0,338.19443,259.719,0.0,60.506916,0.26761207,0.0,83.73613,8.330017
26732,21043920.0,0.0,17.648987,17.649414,23.2583,23.280243,23.184692,23.23523,15.81958,15.874298,15.883209,15.834442,1.0,0.04288852,0.038274005,0.18367575,172.0,15.7994995,13.619053,7.7668114,96.79035,590.1293,1.5661444e-05,0.0,62.734997,191.16731,50.0,96.0,2.0315285e-06,0.0,333.26868,255.26997,0.0,60.3127,0.26482975,0.0,83.91779,8.330017
26733,21043980.0,0.0,17.66742,17.667847,23.2565,23.275818,23.187592,23.238983,15.807892,15.838196,15.845062,15.812561,1.0,0.041784395,0.037531067,0.18281044,168.0,15.7994995,12.176202,6.842476,96.19297,592.6435,1.5692127e-05,0.0,62.422466,186.87782,50.0,96.0,1.990126e-06,0.0,328.63678,250.88777,0.0,60.14187,0.26211745,0.0,84.10442,8.330017
26734,21044040.0,0.0,17.685791,17.686218,23.254517,23.270935,23.191132,23.243103,15.677887,15.77002,15.778351,15.719818,1.0,0.040721837,0.03683541,0.18190786,164.0,15.6328125,10.775132,5.964665,95.54127,638.38934,1.7027354e-05,0.0,62.121136,182.64153,50.0,96.0,1.9499266e-06,0.0,324.2489,246.59032,0.0,59.993202,0.25945634,0.0,84.28953,8.330017
26735,21044100.0,0.0,17.704071,17.704498,23.252167,23.265533,23.19519,23.247437,15.650757,15.711365,15.71933,15.666199,1.0,0.03969625,0.036178343,0.18094459,160.0,15.6328125,9.415867,5.129856,94.83392,642.3191,1.7048476e-05,0.0,61.827183,178.48296,50.0,96.0,1.9103607e-06,0.0,320.0597,242.37714,0.0,59.860695,0.25681102,0.0,84.46659,8.330017
26736,21044160.0,0.0,17.72226,17.722717,23.25119,23.262085,23.19989,23.251923,15.639374,15.674225,15.680389,15.644714,1.0,0.038703468,0.035553914,0.17993179,156.0,15.6328125,8.105034,4.338221,94.104004,643.8829,1.705454e-05,0.0,61.54108,174.37296,50.0,96.0,1.8714322e-06,0.0,316.04773,238.2267,0.0,59.74378,0.25418103,0.0,84.63978,8.330017
26737,21044220.0,0.0,17.740387,17.740814,23.250183,23.258362,23.20523,23.256683,15.508484,15.6073,15.614319,15.551758,1.0,0.037749615,0.0349659,0.17887007,152.0,15.466095,6.8555603,3.6002557,93.33301,687.9845,1.8357186e-05,0.0,61.26891,170.28668,50.0,96.0,1.83329e-06,0.0,312.20462,234.12595,0.0,59.64758,0.25157702,0.0,84.81171,8.330017
26738,21044280.0,0.0,17.758362,17.75879,23.24887,23.254211,23.210999,23.261627,15.481171,15.548187,15.554779,15.497223,1.0,0.036835298,0.034411706,0.17774795,148.0,15.466095,5.6640973,2.9106956,92.51928,690.62463,1.8343822e-05,0.0,61.01127,166.23175,50.0,96.0,1.7957287e-06,0.0,308.51102,230.07417,0.0,59.57085,0.24898693,0.0,84.9797,8.330017
26739,21044340.0,0.0,17.776215,17.776672,23.247864,23.250427,23.217285,23.266815,15.469818,15.509613,15.51474,15.474945,1.0,0.035960753,0.03389027,0.17657024,144.0,15.466095,4.535315,2.271674,91.67139,691.16296,1.8321634e-05,0.0,60.770256,162.19194,50.0,96.0,1.7587967e-06,0.0,304.95642,226.06076,0.0,59.515224,0.24641323,0.0,85.146255,8.330017
26740,21044400.0,0.0,23.248016,17.794373,23.248016,23.248474,23.223846,23.271973,16.361664,15.667297,15.661499,15.904083,1.0,0.035439063,0.033708055,0.17611742,140.0,15.299408,3.4726982,1.6834214,90.80537,1968.9712,3.607604e-05,0.0,60.382717,158.27321,3.7548743e-05,30.00005,0.24527825,69.99995,301.59766,222.79123,0.0,59.32287,0.24525954,0.0,84.97213,8.330017
26741,21044460.0,0.0,23.257935,17.81195,23.257935,23.259521,23.23233,23.278473,16.007141,15.934204,15.923157,16.129303,1.0,0.034530584,0.033138588,0.17465404,136.0,15.299408,2.504037,1.1667771,90.11883,2213.1555,4.2761083e-05,0.0,60.071392,154.71767,6.769523e-09,30.000002,0.24233341,70.0,298.1116,218.98418,0.0,59.200554,0.24231522,0.0,85.0531,8.330017
26742,21044520.0,0.0,23.266907,17.829346,23.266907,23.268555,23.2417,23.285583,15.635559,15.865204,15.861511,15.806305,1.0,0.03371766,0.03264627,0.17344509,132.0,15.299408,1.6344389,0.725167,89.52108,2269.5134,4.4267075e-05,0.0,59.87389,150.44902,-1.4648834e-09,30.000002,0.23981793,70.0,294.8747,214.89119,0.0,59.190483,0.2398002,0.0,85.26307,8.330017
26743,21044580.0,0.0,23.271729,17.846558,23.271729,23.271881,23.251068,23.292542,15.312012,15.661163,15.663513,15.457367,1.0,0.03298565,0.03221809,0.17236514,128.0,15.132721,0.859217,0.35263407,88.928444,2327.0017,4.5989076e-05,0.0,59.75293,145.89244,-8.901544e-15,30.000002,0.23757675,70.0,291.86172,210.7378,0.0,59.254635,0.23755974,0.0,85.541885,8.330017
26744,21044640.0,0.0,23.273346,17.863586,23.273346,23.271027,23.260254,23.299103,15.202118,15.469238,15.473236,15.26889,1.0,0.0323385,0.03185076,0.17134319,124.0,15.132721,0.17466836,0.043801043,88.303604,2325.1768,4.6074096e-05,0.0,59.698826,141.25227,4.4824732e-17,30.000002,0.23553963,70.0,289.05768,206.63225,0.0,59.377193,0.23552334,0.0,85.85889,8.330017
26745,21044700.0,0.0,23.273743,17.880432,23.273743,23.268707,23.269318,23.30539,15.150085,15.332306,15.335602,15.180664,1.0,0.031841148,0.03159296,0.17027454,120.0,15.132721,0.0,0.0,87.64647,2315.5913,4.5941226e-05,0.0,59.76085,136.5152,3.8926548e-20,30.000002,0.23371445,70.0,286.43588,202.56544,0.0,59.59532,0.23369889,0.0,86.20154,8.330017
26746,21044760.0,0.0,23.273743,17.897034,23.273743,23.266022,23.277863,23.311066,14.994141,15.2013855,15.203827,15.050934,1.0,0.031589493,0.031432923,0.1691834,116.0,14.966003,0.0,0.0,86.961426,2346.9055,4.7022426e-05,0.0,60.020905,131.58147,-3.1869882e-24,30.000002,0.23221071,70.0,284.00293,198.51051,0.0,59.916008,0.23219611,0.0,86.591576,8.330017
26747,21044820.0,0.0,23.27298,17.913422,23.27298,23.26242,23.286102,23.316406,14.966614,15.098877,15.100494,14.986084,1.0,0.031424955,0.031328097,0.16810867,112.0,14.966003,0.0,0.0,86.234764,2336.513,4.68384e-05,0.0,60.348522,126.75653,7.6795856e-25,30.000002,0.23086616,70.0,281.7229,194.60674,0.0,60.283493,0.23085232,0.0,86.99868,8.330017
26748,21044880.0,0.0,23.27243,17.929565,23.27243,23.259125,23.29419,23.321564,14.954041,15.033752,15.03479,14.960449,1.0,0.031319685,0.03125991,0.16702491,108.0,14.966003,0.0,0.0,85.47656,2325.3186,4.6624846e-05,0.0,60.71912,122.099304,-3.4475915e-26,30.000002,0.22960867,70.0,279.56213,190.86287,0.0,60.678947,0.22959548,0.0,87.40991,8.330017
26749,21044940.0,0.0,23.27185,17.945465,23.27185,23.255829,23.302063,23.326538,14.8220825,14.957184,14.957855,14.870239,1.0,0.031257458,0.031219618,0.16592382,104.0,14.799316,0.0,0.0,84.68278,2356.7678,4.773376e-05,0.0,61.11942,117.62538,-1.7251935e-31,30.000002,0.22840346,70.0,277.50162,187.27411,0.0,61.09398,0.22839026,0.0,87.820366,8.330017
26750,21045000.0,0.0,23.271027,17.96109,23.271027,23.252258,23.309723,23.331268,14.795776,14.889282,14.889709,14.814026,1.0,0.031216562,0.031192878,0.1647824,100.0,14.799316,0.0,0.0,83.85205,2345.359,4.750568e-05,0.0,61.534714,113.32983,8.496589e-34,30.000002,0.22719598,70.0,275.50385,183.81516,0.0,61.518723,0.22718354,0.0,88.22444,8.330017
26751,21045060.0,0.0,23.270966,17.97644,23.270966,23.249908,23.316803,23.33554,14.786011,14.843231,14.843506,14.791901,1.0,0.031186368,0.031171706,0.16360547,96.0,14.799316,0.0,0.034131855,83.00589,2334.2837,4.7293135e-05,0.0,61.961174,109.18159,9.384171e-36,30.000002,0.2259677,70.0,273.54944,180.45674,0.0,61.951225,0.22595546,0.0,88.62601,8.330017
26752,21045120.0,0.0,23.271759,17.991516,23.271759,23.24878,23.323822,23.339752,14.847504,14.834625,14.834747,14.825958,0.0,0.031160716,0.031151593,0.16239949,92.0,14.882599,0.0,0.11986711,82.15329,2301.4756,4.6399327e-05,0.0,62.39857,105.14418,-3.6854e-41,30.000002,0.22471604,70.0,271.62946,177.17299,0.0,62.392353,0.2247039,0.0,89.03126,8.330017
26753,21045180.0,0.0,23.273773,18.006256,23.273773,23.249298,23.33081,23.343964,14.854584,14.840454,14.840546,14.846771,0.0,0.03112879,0.031164087,0.16115806,88.0,14.882599,0.0,0.24737918,81.314644,2288.589,4.6125766e-05,0.0,62.848038,101.15301,9.81e-43,30.000002,0.22345497,70.0,269.73883,173.9248,0.0,62.8722,0.2234429,0.0,89.45044,8.330017
26754,21045240.0,0.0,23.276825,18.02069,23.276825,23.25116,23.33786,23.348114,14.858002,14.845764,14.845825,14.854095,0.0,0.031083923,0.031251594,0.15990415,84.0,14.882599,0.06975564,0.41621205,80.501724,2276.4272,4.5864403e-05,0.0,63.319374,97.118,0.0,30.000002,0.22224364,70.0,267.89542,170.6721,0.0,63.43477,0.22223172,0.0,89.907364,8.330017
26755,21045300.0,0.0,23.280914,18.03482,23.280914,23.254486,23.34497,23.352234,14.927216,14.869873,14.870087,14.900391,0.0,0.031044235,0.031318273,0.15867814,80.0,14.965912,0.22177531,0.62606424,79.72873,2244.1594,4.497725e-05,0.0,63.818813,93.103,0.0,30.000002,0.2210444,70.0,266.0921,167.44444,0.0,64.008415,0.22103256,0.0,90.4012,8.330017
26756,21045360.0,0.0,23.28653,18.048584,23.28653,23.26001,23.351807,23.35617,14.9383545,14.896332,14.896606,14.927582,0.0,0.031123934,0.031389322,0.15743613,76.0,14.965912,0.44079107,0.87426287,79.02244,2233.2444,4.47321e-05,0.0,64.45281,88.95814,0.0,30.000002,0.21995273,70.0,264.353,164.17274,0.0,64.63751,0.21994112,0.0,90.960976,8.330017
26757,21045420.0,0.0,23.29309,18.062012,23.29309,23.266815,23.358612,23.360077,14.944061,14.914581,14.914886,14.938202,0.0,0.031186722,0.03147935,0.15627818,72.0,14.965912,0.7279246,1.1616035,78.39054,2223.7578,4.451715e-05,0.0,65.1217,84.76448,0.0,30.000002,0.2189471,70.0,262.68417,160.90376,0.0,65.32664,0.21893574,0.0,91.59836,8.330017
