,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
26758,21045480.0,0.0,23.300598,18.075043,23.300568,23.274963,23.365417,23.363983,15.0155945,14.94693,14.947357,14.986298,0.0,0.031287372,0.03158073,0.15517876,68.0,15.049194,1.0839405,1.488377,77.84758,2195.2012,4.370832e-05,0.0,65.87479,80.50069,0.0,30.000002,0.21804927,70.0,261.09277,157.62904,0.0,66.08158,0.21803816,0.0,92.32452,8.330017
26759,21045540.0,0.0,23.309143,18.087738,23.309143,23.284607,23.372192,23.36789,15.027771,14.978699,14.9791565,15.015564,0.0,0.03141516,0.031693134,0.15416318,64.0,15.049194,1.5078636,1.8542926,77.40946,2188.307,4.354189e-05,0.0,66.71392,76.17067,0.0,30.000002,0.21727347,70.0,259.58655,154.35455,0.0,66.911194,0.21726274,0.0,93.15808,8.330017
26760,21045600.0,0.0,23.31839,18.100006,23.31839,23.295258,23.378937,23.371765,15.034576,15.000427,15.000824,15.027618,0.0,0.031570766,0.031814292,0.15323487,60.0,15.049194,1.9977388,2.258275,77.08153,2183.4258,4.341544e-05,0.0,67.649155,71.78731,0.0,30.000002,0.2166216,70.0,258.16583,151.08775,0.0,67.82316,0.21661122,0.0,94.114365,8.330017
26761,21045660.0,0.0,23.34262,18.111511,23.34262,23.321777,23.386871,23.377045,15.012054,15.031891,15.032166,15.047424,0.0,0.035683654,0.035792276,0.12545985,56.0,15.132507,0.0,0.0,32.630558,2054.8123,4.122242e-05,0.0,66.02109,96.10632,0.0,30.000002,0.1970135,70.0,253.19522,160.50935,0.0,66.088745,0.19698171,0.0,82.639786,8.330017
26762,21045720.0,0.0,23.376984,18.121887,23.376984,23.372375,23.392883,23.380615,14.890137,14.998596,14.998657,14.981018,0.0,0.036267873,0.036334697,0.09829511,52.0,15.132507,0.0,0.0,11.032274,1860.8352,3.7754744e-05,0.0,63.594456,117.05901,0.0,30.000002,0.1709778,70.0,246.39284,163.80893,0.0,63.634415,0.17093377,0.0,73.21667,8.330017
26763,21045780.0,0.0,23.417236,18.131195,23.417267,23.44632,23.398712,23.384003,14.77066,14.916595,14.916534,14.890808,0.0,0.035357576,0.035397314,0.072867796,48.0,15.132507,0.0,0.0,0.0,1611.1237,3.289432e-05,0.0,61.6976,128.66583,0.0,30.000002,0.14367302,70.0,241.26123,159.56528,0.0,61.721516,0.1436201,0.0,64.893486,8.330017
26764,21045840.0,0.0,23.461548,18.139435,23.461578,23.53543,23.405884,23.388702,14.838013,14.857269,14.857178,14.84082,0.0,0.033294715,0.033318028,0.062075034,44.0,15.21582,0.0,0.0,0.0,1396.2208,2.7894457e-05,0.0,61.029095,120.5584,0.0,30.000002,0.12871169,70.0,239.10193,148.68657,0.0,61.043907,0.12866515,0.0,62.039345,8.330017
26765,21045900.0,0.0,23.507782,18.146637,23.507782,23.631653,23.414581,23.394867,14.9392395,14.868195,14.868195,14.8593445,0.0,0.03186103,0.031875055,0.055577826,40.0,15.21582,0.0,0.0,0.0,1279.4706,2.5298425e-05,0.0,61.218063,108.23022,0.0,30.000002,0.11932883,70.0,238.44151,137.95056,0.0,61.227394,0.119288385,0.0,60.816586,8.330017
26766,21045960.0,0.0,23.552979,18.152863,23.552979,23.727203,23.424194,23.401917,15.0312195,14.917358,14.917358,14.910187,0.0,0.030845001,0.030853672,0.051323816,36.0,15.21582,0.0,0.0,0.0,1207.4792,2.3728566e-05,0.0,61.869846,95.51625,0.0,30.000002,0.11303185,70.0,238.4977,128.40825,0.0,61.875732,0.112997696,0.0,60.55425,8.330017
26767,21046020.0,0.0,23.599365,18.158142,23.599365,23.825897,23.434753,23.409882,15.17157,14.997192,14.997192,14.986969,0.0,0.030132253,0.030137649,0.04850372,32.333332,15.299103,0.0,0.0,0.0,1141.1732,2.2162269e-05,0.0,62.837135,83.63502,0.0,30.000002,0.108779736,70.0,238.87839,120.21814,0.0,62.8408,0.10875119,0.0,60.97285,8.330017
26768,21046080.0,0.0,23.647125,18.162506,23.647125,23.926666,23.446136,23.41861,15.229492,15.082336,15.082336,15.068481,0.0,0.02962513,0.029628485,0.046675514,28.666666,15.299103,0.0,0.0,0.0,1120.3463,2.1729229e-05,0.0,64.02818,72.88766,0.0,30.000002,0.1059331,70.0,239.38237,113.229385,0.0,64.03047,0.10590906,0.0,61.833935,8.330017
26769,21046140.0,0.0,23.695984,18.166016,23.695984,24.028748,23.4581,23.427917,15.264801,15.149628,15.149658,15.134125,0.0,0.029258396,0.029260486,0.04547936,25.0,15.299103,0.0,0.0,0.0,1111.9275,2.1558277e-05,0.0,65.38145,63.34267,0.0,30.000002,0.10400092,70.0,239.912,107.25709,0.0,65.38288,0.10398047,0.0,62.979515,8.330017
26770,21046200.0,0.0,23.745789,18.16864,23.745789,24.13147,23.47049,23.437622,15.358948,15.218201,15.218201,15.200653,0.0,0.029114176,0.02911548,0.044917364,25.0,15.382416,0.0,0.0,0.0,1090.2715,2.0936195e-05,0.0,66.82044,55.566475,0.0,30.000002,0.10314771,70.0,240.3586,102.64275,0.0,66.82135,0.10313299,0.0,64.279594,8.330017
26771,21046260.0,0.0,23.792755,18.170471,23.792755,24.226135,23.483063,23.44757,15.388153,15.282501,15.282501,15.264252,0.0,0.029077375,0.029078186,0.044669397,25.0,15.382416,0.0,0.0,0.0,1102.4218,2.1190799e-05,0.0,68.25516,49.23163,0.0,30.000002,0.10282683,70.0,240.72745,99.00195,0.0,68.25573,0.102816544,0.0,65.61169,8.330017
26772,21046320.0,0.0,23.839813,18.17154,23.839813,24.32071,23.495728,23.457611,15.401947,15.328491,15.328491,15.311737,0.0,0.029116463,0.029116966,0.044632368,25.0,15.382416,0.0,0.0,0.0,1117.6528,2.1491722e-05,0.0,69.663864,44.044624,0.0,30.000002,0.10286764,70.0,241.02425,96.11051,0.0,69.66422,0.10285993,0.0,66.940254,8.330017
26773,21046380.0,0.0,23.887024,18.171844,23.887024,24.415009,23.508453,23.467712,15.480103,15.377472,15.377472,15.360992,0.0,0.029217618,0.029217934,0.04475359,25.0,15.465698,0.0,0.0,0.0,1112.0253,2.1209658e-05,0.0,71.02277,39.82451,0.0,30.000002,0.10318846,70.0,241.25352,93.84029,0.0,71.023,0.10318172,0.0,68.23322,8.330017
26774,21046440.0,0.0,23.934204,18.171448,23.934235,24.50888,23.52118,23.477844,15.495087,15.422516,15.422516,15.407043,0.0,0.029358434,0.029358635,0.044969834,25.0,15.465698,0.0,0.0,0.0,1134.5205,2.1664913e-05,0.0,72.308464,36.398556,0.0,30.000002,0.10368656,70.0,241.42651,92.06368,0.0,72.30861,0.10368144,0.0,69.46057,8.330017
26775,21046500.0,0.0,23.981323,18.17041,23.981293,24.602295,23.533875,23.487915,15.500824,15.453613,15.453613,15.44043,0.0,0.029518407,0.029518533,0.04523232,25.0,15.465698,0.0,0.0,0.0,1156.8627,2.210456e-05,0.0,73.52075,33.572132,0.0,30.000002,0.104266785,70.0,241.55882,90.64314,0.0,73.52084,0.1042628,0.0,70.61871,8.330017
26776,21046560.0,0.0,24.024384,18.168701,24.024384,24.686462,23.545898,23.497375,15.571564,15.491455,15.491455,15.478699,0.0,0.029698357,0.02969844,0.045538343,25.0,15.549011,0.0,0.0,0.0,1154.8925,2.1891807e-05,0.0,74.64436,31.274431,0.0,30.000002,0.10493212,70.0,241.65279,89.54157,0.0,74.64443,0.10492914,0.0,71.69144,8.330017
26777,21046620.0,0.0,24.067017,18.166412,24.066986,24.770111,23.557892,23.506775,15.584869,15.528198,15.528198,15.516205,0.0,0.029888567,0.02988862,0.045866095,25.0,15.549011,0.0,0.0,0.0,1180.1151,2.240698e-05,0.0,75.67513,29.403137,0.0,30.000002,0.105641805,70.0,241.71686,88.69037,0.0,75.67518,0.10563979,0.0,72.67368,8.330017
26778,21046680.0,0.0,24.109375,18.163574,24.109344,24.85318,23.569733,23.516083,15.588013,15.552948,15.552948,15.542847,0.0,0.030083064,0.030083101,0.046203043,25.0,15.549011,0.0,0.0,0.0,1203.7583,2.2872224e-05,0.0,76.61931,27.86452,0.0,30.000002,0.10636754,70.0,241.75859,88.0292,0.0,76.61934,0.10636621,0.0,73.57132,8.330017
26779,21046740.0,0.0,24.151398,18.160187,24.151398,24.935608,23.581482,23.525269,15.656525,15.586182,15.586182,15.576019,0.0,0.030282075,0.030282097,0.046548445,25.0,15.632294,0.0,0.0,0.0,1202.299,2.2666743e-05,0.0,77.46477,26.62976,0.0,30.000002,0.10711033,70.0,241.77943,87.54322,0.0,77.46479,0.10710951,0.0,74.37245,8.330017
26780,21046800.0,0.0,24.193176,18.156311,24.193176,25.017456,23.59314,23.534393,15.668701,15.619385,15.619385,15.609589,0.0,0.030479794,0.030479811,0.04689098,25.0,15.632294,0.0,0.0,0.0,1227.7013,2.3179911e-05,0.0,78.214905,25.639696,0.0,30.000002,0.10784911,70.0,241.78467,87.19352,0.0,78.21491,0.10784876,0.0,75.080605,8.330017
26781,21046860.0,0.0,24.231323,18.151978,24.231323,25.091217,23.604187,23.542877,15.671051,15.641418,15.641418,15.633118,0.0,0.030673783,0.030673793,0.04722616,25.0,15.632294,0.0,0.0,0.0,1251.015,2.3639403e-05,0.0,78.879944,24.84144,0.0,30.000002,0.10857242,70.0,241.77853,86.94727,0.0,78.879944,0.10857244,0.0,75.70603,8.330017
26782,21046920.0,0.0,24.26889,18.147217,24.26889,25.164368,23.615143,23.55127,15.738373,15.672852,15.672852,15.664185,0.0,0.030862646,0.030862652,0.047551192,25.0,15.715607,0.0,0.0,0.0,1248.3613,2.3412253e-05,0.0,79.45046,24.225046,0.0,30.000002,0.10927479,70.0,241.76212,86.79789,0.0,79.45047,0.109275065,0.0,76.23993,8.330017
26783,21046980.0,0.0,24.306213,18.14206,24.306213,25.236969,23.626007,23.5596,15.749817,15.704407,15.704407,15.695862,0.0,0.03104344,0.031043448,0.047860883,25.0,15.715607,0.0,0.0,0.0,1272.2827,2.3895504e-05,0.0,79.934296,23.755396,0.0,30.000002,0.109946415,70.0,241.73848,86.72293,0.0,79.934296,0.10994692,0.0,76.69031,8.330017
26784,21047040.0,0.0,24.343231,18.136566,24.343231,25.309082,23.63678,23.56784,15.752014,15.725189,15.725189,15.717865,0.0,0.031215282,0.031215286,0.04815389,25.0,15.715607,0.0,0.0,0.0,1294.2272,2.432569e-05,0.0,80.34278,23.40133,0.0,30.000002,0.1105832,70.0,241.71002,86.7037,0.0,80.34279,0.11058387,0.0,77.06846,8.330017
26785,21047100.0,0.0,24.379913,18.130737,24.379944,25.380615,23.64743,23.575989,15.81781,15.75592,15.75592,15.748047,0.0,0.031376086,0.03137609,0.04842666,25.0,15.79892,0.0,0.0,0.0,1289.6521,2.4056437e-05,0.0,80.67055,23.159082,0.0,30.000002,0.11117763,70.0,241.67766,86.736206,0.0,80.670555,0.11117841,0.0,77.3696,8.330017
26786,21047160.0,0.0,24.413574,18.124664,24.413635,25.445374,23.657715,23.583649,15.830322,15.787476,15.787476,15.7795105,0.0,0.031525668,0.031525668,0.04867913,25.0,15.79892,0.0,0.0,0.0,1311.8695,2.4509049e-05,0.0,80.93264,23.000347,0.0,30.000002,0.11172936,70.0,241.64328,86.8043,0.0,80.93264,0.11173023,0.0,77.608406,8.330017
26787,21047220.0,0.0,24.446838,18.118317,24.446869,25.509705,23.667938,23.591248,15.832001,15.807404,15.807404,15.800598,0.0,0.031662423,0.031662423,0.048908833,25.0,15.79892,0.0,0.0,0.0,1331.5924,2.4896937e-05,0.0,81.13045,22.917198,0.0,30.000002,0.11223267,70.0,241.60791,86.90193,0.0,81.13045,0.1122336,0.0,77.78654,8.330017
26788,21047280.0,0.0,24.479858,18.111755,24.479889,25.573547,23.67807,23.598816,15.899811,15.837616,15.837616,15.83017,0.0,0.03178333,0.03178333,0.04912028,25.0,15.882202,0.0,0.0,0.27192515,1325.0127,2.4599198e-05,0.0,81.2679,22.898195,0.0,30.000002,0.11268594,70.0,241.57248,87.02216,0.0,81.2679,0.11268687,0.0,77.91208,8.330017
26789,21047340.0,0.0,24.518616,18.105011,24.518646,25.63684,23.688263,23.606415,15.91095,15.868835,15.868835,15.861359,0.0,0.031761345,0.031761345,0.04975728,25.0,15.882202,0.0,0.0,1.4012806,1346.0421,2.5001858e-05,0.0,81.3938,22.738457,0.0,30.000002,0.11327843,70.0,241.53456,87.1009,0.0,81.3938,0.11327938,0.0,78.32516,8.330017
26790,21047400.0,0.0,24.563904,18.098145,24.563934,25.698944,23.698547,23.614136,15.916687,15.889557,15.889557,15.883362,0.0,0.03162752,0.03162752,0.05087227,25.0,15.882202,0.0,0.0,3.144577,1369.2604,2.5426261e-05,0.0,81.594154,22.369183,0.0,30.000002,0.1141238,70.0,241.48907,87.13046,0.0,81.594154,0.11412477,0.0,79.11597,8.330017
26791,21047460.0,0.0,24.61261,18.091156,24.61264,25.75296,23.708832,23.621765,15.989655,15.921753,15.921753,15.916107,0.0,0.031397156,0.031397156,0.05247323,25.0,15.965515,0.0,0.0,5.4100375,1370.3433,2.5238642e-05,0.0,81.904686,21.779905,0.0,30.000002,0.11526482,70.0,241.43282,87.11601,0.0,81.904686,0.11526606,0.0,80.3311,8.330017
26792,21047520.0,0.0,24.666626,18.084076,24.666656,25.804993,23.71939,23.6297,16.007172,15.956299,15.956299,15.952057,0.0,0.03109363,0.03109363,0.054540154,25.0,15.965515,0.0,0.0,8.165797,1402.6465,2.5822423e-05,0.0,82.35699,20.987438,0.0,30.000002,0.11672306,70.0,241.36255,87.0717,0.0,82.35699,0.11672453,0.0,82.002464,8.330017
26793,21047580.0,0.0,24.725952,18.076996,24.725983,25.85437,23.730316,23.63797,16.016693,15.981079,15.981079,15.978912,0.0,0.03072066,0.03072066,0.05710266,25.0,15.965515,0.0,0.0,11.397891,1438.6617,2.6455724e-05,0.0,82.99025,19.995955,0.0,30.000002,0.1185362,70.0,241.27446,87.00837,0.0,82.99025,0.11853765,0.0,84.1955,8.330017
26794,21047640.0,0.0,24.790558,18.069885,24.790619,25.900604,23.741638,23.646637,16.092072,16.016266,16.016266,16.0177,0.0,0.03026258,0.03026258,0.06019888,25.0,16.048798,0.0,0.0,15.098175,1453.717,2.6501808e-05,0.0,83.83825,18.818588,0.0,30.000002,0.12071896,70.0,241.1658,86.93534,0.0,83.83825,0.12072136,0.0,86.95151,8.330017
26795,21047700.0,0.0,24.858856,18.062836,24.858948,25.94336,23.753448,23.655762,16.1109,16.053131,16.053131,16.05832,0.0,0.029738957,0.029738957,0.06375377,25.0,16.048798,0.0,0.0,19.191322,1500.5853,2.7322796e-05,0.0,84.928764,17.52372,0.0,30.000002,0.12322282,70.0,241.0358,86.87565,0.0,84.928764,0.12322564,0.0,90.2578,8.330017
26796,21047760.0,0.0,24.926422,18.055847,24.926544,25.976624,23.765533,23.6651,16.119843,16.07901,16.07901,16.086517,0.0,0.029160174,0.029160174,0.06770687,25.0,16.048798,0.0,0.0,23.5827,1550.6245,2.8193379e-05,0.0,86.30273,16.169989,0.0,30.000002,0.12602107,70.0,240.88264,86.854225,0.0,86.30273,0.12602468,0.0,94.1596,8.330017
26797,21047820.0,0.0,24.991486,18.04895,24.991852,26.005554,23.778168,23.674988,16.192627,16.11435,16.11435,16.128204,0.0,0.028608467,0.028608467,0.071777284,25.0,16.13211,0.0,0.0,28.239796,1576.5177,2.8429205e-05,0.0,87.964005,14.881681,0.0,30.000002,0.1289962,70.0,240.70894,86.910904,0.0,87.964005,0.12900056,0.0,98.511734,8.330017
26798,21047880.0,0.0,25.006287,18.042206,25.00644,26.03189,23.790833,23.684906,16.20163,16.149963,16.149963,16.166534,0.0,0.029355394,0.029355394,0.07263422,25.0,16.13211,0.0,0.0,33.13507,1621.6648,2.9302264e-05,0.0,89.50094,14.53542,0.0,30.000002,0.13133563,70.0,240.53342,87.352234,0.0,89.50094,0.13134025,0.0,99.926346,8.330017
26799,21047940.0,0.0,25.007294,18.035645,25.00888,26.058044,23.802795,23.694153,16.195282,16.17099,16.17099,16.183746,0.0,0.030232523,0.030232523,0.07266969,25.0,16.13211,0.0,0.0,38.290165,1656.4446,2.9996307e-05,0.0,90.35961,14.674775,0.0,30.000002,0.13324562,70.0,240.36784,87.96786,0.0,90.35961,0.13325103,0.0,99.99176,8.330017
26800,21048000.0,1.0,25.018127,18.029266,25.018616,26.083374,23.813965,23.702698,16.265472,16.20044,16.20044,16.21399,0.0,0.031288303,0.031288303,0.07417049,33.333332,16.215393,0.0,0.0,43.704395,1673.2708,3.0074136e-05,0.0,90.75859,15.348242,0.0,30.000002,0.13673732,70.0,240.05014,89.352325,0.0,90.75859,0.13674885,0.0,100.00227,8.330017
26801,21048060.0,1.0,25.034424,18.023132,25.035034,26.103027,23.824097,23.710236,16.294037,16.237457,16.237457,16.252136,0.0,0.032312743,0.032312743,0.07685582,41.666668,16.215393,0.0,0.0,49.278458,1734.047,3.1143838e-05,0.0,90.656845,16.459509,0.0,30.000002,0.14146838,70.0,239.63564,91.357605,0.0,90.656845,0.14148316,0.0,99.99986,8.330017
26802,21048120.0,1.0,25.057526,18.017303,25.058228,26.119232,23.833466,23.717133,16.317963,16.270325,16.270325,16.284546,0.0,0.03328978,0.03328978,0.08068549,50.0,16.215393,0.0,0.0,54.992336,1808.4169,3.2452182e-05,0.0,90.0942,18.01713,0.0,30.000002,0.1472341,70.0,239.17833,93.93958,0.0,90.0942,0.14723784,0.0,99.99987,8.330017
26803,21048180.0,2.0,25.087189,18.01178,25.088104,26.13089,23.842163,23.723389,16.404785,16.318878,16.318878,16.338104,0.0,0.034253467,0.034253467,0.085975535,60.666668,16.298706,0.0,0.0,60.811405,1870.2911,3.3300643e-05,0.0,89.06156,20.211224,0.0,30.000002,0.15446185,70.0,238.71992,97.36679,0.0,89.06156,0.1544872,0.0,99.99999,8.330017
26804,21048240.0,2.0,25.121918,18.006592,25.122986,26.136719,23.850311,23.729126,16.440948,16.370697,16.370697,16.393066,0.0,0.035122354,0.035122354,0.09264204,71.333336,16.298706,0.0,0.0,66.653175,1976.213,3.5133846e-05,0.0,87.620476,23.083595,0.0,30.000002,0.16286008,70.0,238.427,101.59423,0.0,87.620476,0.1628891,0.0,100.0,8.330017
26805,21048300.0,2.0,25.159668,18.0018,25.160858,26.135315,23.857971,23.734406,16.466553,16.413422,16.413422,16.43515,0.0,0.03583353,0.03583353,0.100642346,82.0,16.298706,0.0,0.0,72.44348,2095.5369,3.7199246e-05,0.0,85.836754,26.714746,0.0,30.000002,0.1722785,70.0,238.5453,106.666534,0.0,85.836754,0.17231272,0.0,100.0,8.330017
26806,21048360.0,2.0,25.196442,17.997437,25.197754,26.12262,23.865082,23.739227,16.544006,16.466095,16.466095,16.493988,0.0,0.03635375,0.03635375,0.10998827,92.666664,16.382019,0.0,0.0,78.0455,2195.242,3.8692062e-05,0.0,83.77629,31.228731,0.0,30.000002,0.18265902,70.0,239.47002,112.68405,0.0,83.77629,0.1826962,0.0,100.0,8.330017
26807,21048420.0,2.0,25.230225,17.9935,25.231628,26.100739,23.87207,23.743927,16.573883,16.515167,16.515167,16.54422,0.0,0.03667385,0.03667385,0.120404,103.333336,16.382019,0.0,0.0,83.37866,2333.6084,4.10928e-05,0.0,81.5741,36.62348,0.0,30.000002,0.19371109,70.0,241.78285,119.60499,0.0,81.5741,0.19375701,0.0,100.0,8.330017
26808,21048480.0,2.0,25.258087,17.990082,25.259552,26.06903,23.879028,23.748596,16.591858,16.552246,16.552246,16.576904,0.0,0.036811266,0.036811266,0.13170078,114.0,16.382019,0.0,0.0,88.354706,2477.6233,4.3600667e-05,0.0,79.321594,42.921543,0.0,30.000002,0.20527935,70.0,246.34961,127.43835,0.0,79.321594,0.2053311,0.0,100.0,8.330017
26809,21048540.0,1.0,25.276337,17.987183,25.277863,26.025726,23.886108,23.753418,16.654236,16.59555,16.59555,16.625793,0.0,0.036742628,0.036742628,0.14341672,122.333336,16.465302,0.0,0.0,92.80743,2587.9326,4.5308047e-05,0.0,77.10025,49.93999,0.0,30.000002,0.21685591,70.0,253.33723,135.93828,0.0,77.10025,0.2169071,0.0,100.0,8.330017
26810,21048600.0,1.0,25.283783,17.984833,25.285309,25.972168,23.893402,23.758453,16.670044,16.63211,16.63211,16.659088,0.0,0.036546346,0.036546346,0.15533704,130.66667,16.465302,0.0,0.0,96.6778,2726.9639,4.7765014e-05,0.0,74.98225,57.607815,0.0,30.000002,0.22838539,70.0,261.91574,145.0676,0.0,74.98225,0.22844566,0.0,100.0,8.330017
26811,21048660.0,1.0,25.279938,17.983093,25.281494,25.909454,23.90094,23.763733,16.674591,16.655823,16.655823,16.673279,0.0,0.03627658,0.03627658,0.16733485,139.0,16.465302,0.0,0.0,99.907974,2862.761,5.019318e-05,0.0,72.99618,65.87306,0.0,30.000002,0.23984188,70.0,271.84366,154.79677,0.0,72.99618,0.23990507,0.0,100.0,8.330017
26812,21048720.0,1.0,25.262726,17.981995,25.264282,25.83545,23.90866,23.769226,16.568237,16.633118,16.633118,16.606415,1.0,0.035974775,0.035974775,0.17927106,147.33333,16.298615,0.0,0.0,100.0,3067.5513,5.4405784e-05,0.0,71.16069,74.65084,0.0,30.000002,0.25117278,70.0,282.76288,165.06548,0.0,71.16069,0.25123844,0.0,100.0,8.330017
26813,21048780.0,1.0,25.22995,17.981537,25.231476,25.750214,23.916443,23.77475,16.538666,16.597198,16.597198,16.558014,1.0,0.03577343,0.03577343,0.19060193,155.66667,16.298615,0.0,0.0,100.0,3201.4797,5.698398e-05,0.0,69.45958,84.28892,0.0,30.000002,0.26211268,70.0,294.26834,176.05193,0.0,69.45958,0.26217914,0.0,99.78917,8.330017
26814,21048840.0,1.0,25.170563,17.981781,25.172058,25.65689,23.92389,23.779999,16.502258,16.5654,16.5654,16.524506,1.0,0.036382787,0.036382787,0.19725837,164.0,16.298615,0.0,0.0,100.0,3302.3777,5.9124384e-05,0.0,67.573204,99.28003,0.0,30.000002,0.26997662,70.0,305.84766,190.15878,0.0,67.573204,0.2700402,0.0,97.586975,8.330017
26815,21048900.0,1.0,25.101318,17.982788,25.1026,25.55951,23.930603,23.784546,16.3479,16.494019,16.494019,16.408081,1.0,0.03684699,0.03684699,0.19986804,172.33333,16.131897,0.0,0.0,99.905365,3430.6833,6.245676e-05,0.0,65.28144,119.49824,0.0,30.000002,0.27355355,70.0,315.93533,206.7142,0.0,65.28144,0.27360517,0.0,94.27966,8.330017
26816,21048960.0,1.0,25.032867,17.984528,25.033936,25.466125,23.936615,23.788483,16.257874,16.405914,16.405914,16.30664,1.0,0.036931116,0.036931116,0.19924623,180.66667,16.131897,0.0,0.0,98.54316,3450.2715,6.338206e-05,0.0,62.941742,142.72533,0.0,30.000002,0.27312672,70.0,323.40933,223.8423,0.0,62.941742,0.2731659,0.0,90.809616,8.330017
26817,21049020.0,1.0,24.964783,17.987122,24.965576,25.374939,23.942322,23.792175,16.172028,16.318665,16.318665,16.218445,1.0,0.036644433,0.036644433,0.19569236,189.0,16.131897,0.0,0.0,96.28023,3419.7615,6.334885e-05,0.0,60.73963,166.92282,0.0,30.000002,0.269025,70.0,327.46664,239.78677,0.0,60.73963,0.26904836,0.0,87.478424,8.330017
26818,21049080.0,1.0,24.898895,17.990509,24.899384,25.287598,23.947906,23.795746,15.99881,16.201752,16.201752,16.071106,1.0,0.036103092,0.036103092,0.19017111,197.33333,15.96521,0.0,0.0,93.15239,3420.3162,6.446267e-05,0.0,58.807762,189.44838,0.0,30.000002,0.2624091,70.0,328.2965,252.86548,0.0,58.807762,0.26241904,0.0,84.523544,8.330017
26819,21049140.0,1.0,24.835785,17.994812,24.83606,25.205292,23.953491,23.799316,15.9096985,16.08554,16.08554,15.960815,1.0,0.035477713,0.035477713,0.1834743,205.66667,15.96521,0.0,0.0,89.23305,3332.659,6.32833e-05,0.0,57.196224,208.91025,0.0,30.000002,0.25446403,70.0,326.78235,262.58524,0.0,57.196224,0.25446445,0.0,81.95776,8.330017
26820,21049200.0,1.0,24.77658,18.0,24.776703,25.129852,23.959198,23.802979,15.846252,15.989746,15.989746,15.884674,1.0,0.03488344,0.03488344,0.17603537,214.0,15.96521,0.0,0.0,84.592186,3223.424,6.153192e-05,0.0,55.883865,225.2439,0.0,30.000002,0.24583802,70.0,323.7383,269.30017,0.0,55.883865,0.24583197,0.0,79.67999,8.330017
26821,21049260.0,0.0,24.727417,18.006622,24.727417,25.069305,23.965027,23.806915,15.847992,15.928253,15.928253,15.859711,0.0,0.034159306,0.034159306,0.16742584,210.0,16.048492,0.0,0.0,79.41363,3061.13,5.8350775e-05,0.0,54.883854,234.76015,0.0,30.000002,0.2357834,70.0,317.3909,270.25247,0.0,54.883854,0.23575662,0.0,77.71932,8.330017
26822,21049320.0,0.0,24.684235,18.015045,24.684235,25.017944,23.971283,23.811249,15.83078,15.887299,15.887299,15.841461,0.0,0.033530053,0.033530053,0.15871817,206.0,16.048492,0.0,0.0,73.77639,2921.5613,5.5748875e-05,0.0,54.218983,238.89159,0.0,30.000002,0.22581579,70.0,310.0461,267.4909,0.0,54.218983,0.22578308,0.0,76.05634,8.330017
26823,21049380.0,0.0,24.646545,18.025238,24.646545,24.97586,23.977875,23.815887,15.824158,15.8593445,15.8593445,15.829193,0.0,0.033033404,0.033033404,0.14986254,202.0,16.048492,0.0,0.0,67.767044,2783.7546,5.3138956e-05,0.0,53.7913,239.83788,0.0,30.000002,0.2159646,70.0,302.53885,262.65274,0.0,53.7913,0.2159289,0.0,74.51141,8.330017
26824,21049440.0,0.0,24.614471,18.037079,24.614471,24.943329,23.984772,23.8208,15.878815,15.8585205,15.8585205,15.855835,0.0,0.03265769,0.03265769,0.14091067,198.0,16.131805,0.0,0.0,61.471355,2617.4612,4.9665643e-05,0.0,53.543465,238.62639,0.0,30.000002,0.20625882,70.0,295.22134,256.5174,0.0,53.543465,0.20622219,0.0,73.01344,8.330017
26825,21049500.0,0.0,24.587921,18.050537,24.587921,24.92041,23.991943,23.82602,15.898102,15.871521,15.871521,15.88205,0.0,0.032379508,0.032379508,0.13189764,194.0,16.131805,0.0,0.0,54.99805,2485.2556,4.7100973e-05,0.0,53.42121,236.12605,0.0,30.000002,0.19668749,70.0,288.30243,249.68756,0.0,53.42121,0.19665074,0.0,71.50596,8.330017
26826,21049560.0,0.0,24.568268,18.065552,24.568268,24.909576,23.999207,23.831512,15.914246,15.886139,15.886139,15.900421,0.0,0.03217378,0.03217378,0.122900024,190.0,16.131805,0.0,0.0,48.478817,2360.6904,4.470168e-05,0.0,53.390812,232.75377,0.0,30.000002,0.18727638,70.0,281.71185,242.47102,0.0,53.390812,0.18724026,0.0,69.96768,8.330017
26827,21049620.0,0.0,24.553528,18.082,24.553528,24.907959,24.006653,23.837189,15.985962,15.917175,15.917175,15.944092,0.0,0.032021385,0.032021385,0.11400213,186.0,16.215118,0.0,0.0,41.98735,2212.3018,4.160519e-05,0.0,53.430176,228.7535,0.0,30.000002,0.17807163,70.0,275.41086,235.0635,0.0,53.430176,0.17803651,0.0,68.39026,8.330017
26828,21049680.0,0.0,24.543549,18.099823,24.543549,24.916107,24.014343,23.843079,16.011383,15.952362,15.952362,15.981415,0.0,0.031909097,0.031909097,0.10528464,182.0,16.215118,0.0,0.0,35.633884,2099.8655,3.944861e-05,0.0,53.523792,224.30342,0.0,30.000002,0.16912751,70.0,269.52847,227.61461,0.0,53.523792,0.16909377,0.0,66.77028,8.330017
26829,21049740.0,0.0,24.536987,18.118988,24.536957,24.932037,24.022186,23.849152,16.03061,15.981689,15.981689,16.007233,0.0,0.03181481,0.03181481,0.09685177,178.0,16.215118,0.0,0.0,29.477478,1994.6434,3.7449925e-05,0.0,53.65506,219.47488,0.0,30.000002,0.1605038,70.0,264.1344,220.20633,0.0,53.65506,0.16047177,0.0,65.11777,8.330017
26830,21049800.0,0.0,24.533417,18.139343,24.533417,24.956055,24.030182,23.855347,16.107788,16.022705,16.022705,16.051544,0.0,0.031738292,0.031738292,0.088762954,174.0,16.2984,0.0,0.0,23.598034,1867.5042,3.4821725e-05,0.0,53.82129,214.34755,0.0,30.000002,0.15225971,70.0,259.27155,212.91975,0.0,53.82129,0.15222912,0.0,63.43618,8.330017
26831,21049860.0,0.0,24.53128,18.160889,24.53128,24.985779,24.038055,23.861694,16.133759,16.065277,16.065277,16.092377,0.0,0.031673077,0.031673077,0.081095755,170.0,16.2984,0.0,0.0,18.04485,1775.5764,3.3088407e-05,0.0,54.017002,208.97176,0.0,30.000002,0.1444598,70.0,254.95657,205.81798,0.0,54.017002,0.14443107,0.0,61.73852,8.330017
26832,21049920.0,0.0,24.531158,18.183533,24.531158,25.022614,24.046051,23.868225,16.152374,16.09845,16.09845,16.119904,0.0,0.03161452,0.03161452,0.073931776,166.0,16.2984,0.0,0.0,12.899296,1691.5216,3.152043e-05,0.0,54.239136,203.37372,0.0,30.000002,0.13717638,70.0,251.18727,198.95009,0.0,54.239136,0.13714965,0.0,60.04041,8.330017
26833,21049980.0,0.0,24.532867,18.207153,24.532867,25.066101,24.05423,23.874847,16.23349,16.14209,16.14209,16.161102,0.0,0.03155974,0.03155974,0.067363285,162.0,16.381714,0.0,0.0,8.220634,1588.1606,2.9391715e-05,0.0,54.486977,197.5596,0.0,30.000002,0.13049647,70.0,247.9506,192.3579,0.0,54.486977,0.1304711,0.0,58.355743,8.330017
26834,21050040.0,0.0,24.536072,18.23175,24.536041,25.115509,24.062592,23.881683,16.258636,16.18692,16.18692,16.20169,0.0,0.03150898,0.03150898,0.061422326,158.0,16.381714,0.0,0.0,4.0633087,1520.276,2.8130165e-05,0.0,54.75855,191.59273,0.0,30.000002,0.12445229,70.0,245.27888,186.08385,0.0,54.75855,0.12442835,0.0,56.707306,8.330017
26835,21050100.0,0.0,24.54071,18.257202,24.54065,25.170166,24.071075,23.888641,16.276978,16.22116,16.22116,16.2305,0.0,0.03146091,0.03146091,0.056158334,154.0,16.381714,0.0,0.0,0.49134678,1460.8956,2.7036938e-05,0.0,55.052334,185.50804,0.0,30.000002,0.11908758,70.0,243.27371,180.15742,0.0,55.052334,0.119065486,0.0,55.137135,8.330017
26836,21050160.0,0.0,24.549408,18.283417,24.549408,25.223846,24.079346,23.89566,16.364044,16.266693,16.266693,16.270416,0.0,0.0313517,0.0313517,0.05245064,150.0,16.464996,0.0,0.0,0.0,1388.2434,2.5476333e-05,0.0,55.37885,178.50179,0.0,30.000002,0.115158774,70.0,241.81828,174.5045,0.0,55.37885,0.11513819,0.0,54.140854,8.330017
26837,21050220.0,0.0,24.569061,18.310394,24.569061,25.279938,24.08783,23.902924,16.404297,16.316833,16.316833,16.315765,0.0,0.031241056,0.031241056,0.050662037,146.0,16.464996,0.0,0.0,0.0,1365.4181,2.5017052e-05,0.0,55.782288,170.66272,0.0,30.000002,0.11314698,70.0,240.82799,169.37169,0.0,55.782288,0.113129064,0.0,53.961708,8.330017
26838,21050280.0,0.0,24.592377,18.337982,24.592377,25.337341,24.096558,23.91037,16.431427,16.359833,16.359833,16.35556,0.0,0.031178849,0.031178849,0.04955418,142.0,16.464996,0.0,0.0,0.0,1355.0571,2.4802634e-05,0.0,56.215256,163.26724,0.0,30.000002,0.11191349,70.0,240.13443,164.85541,0.0,56.215256,0.1118978,0.0,54.036938,8.330017
26839,21050340.0,0.0,24.618378,18.36615,24.618378,25.395538,24.105438,23.918,16.517273,16.412872,16.412872,16.40509,0.0,0.031156212,0.031156212,0.0489078,138.0,16.54831,0.0,0.0,0.0,1327.5524,2.4104836e-05,0.0,56.65983,156.44818,0.0,30.000002,0.111220956,70.0,239.64471,160.8981,0.0,56.65983,0.11120691,0.0,54.266,8.330017
26840,21050400.0,0.0,24.646088,18.394806,24.646088,25.454163,24.114471,23.92575,16.541931,16.462585,16.462585,16.452911,0.0,0.03115478,0.03115478,0.048534118,134.0,16.54831,0.0,0.0,0.0,1332.896,2.4211005e-05,0.0,57.10147,150.1773,0.0,30.000002,0.11084407,70.0,239.28917,157.37247,0.0,57.10147,0.11083175,0.0,54.57593,8.330017
26841,21050460.0,0.0,24.671844,18.42392,24.671844,25.506134,24.123169,23.933472,16.553192,16.498505,16.498505,16.488861,0.0,0.031165633,0.031165633,0.048317354,130.0,16.54831,0.0,0.0,0.0,1339.6431,2.4335619e-05,0.0,57.53657,144.37158,0.0,30.000002,0.110648744,70.0,239.02516,154.1697,0.0,57.53657,0.11063764,0.0,54.927002,8.330017
26842,21050520.0,0.0,24.698181,18.453339,24.698181,25.558197,24.131958,23.941254,16.625397,16.541107,16.541107,16.530396,0.0,0.03118513,0.03118513,0.04821391,126.0,16.631592,0.0,0.0,0.0923704,1321.8187,2.3832241e-05,0.0,57.960922,139.01584,0.0,30.000002,0.11058385,70.0,238.83022,151.25768,0.0,57.960922,0.11057338,0.0,55.301685,8.330017
26843,21050580.0,0.0,24.72815,18.483063,24.72815,25.610138,24.14087,23.949158,16.6427,16.581055,16.581055,16.570343,0.0,0.031170402,0.031170402,0.048567116,122.0,16.631592,0.0,0.0,0.90433705,1335.2063,2.4077064e-05,0.0,58.38303,133.63713,0.0,30.000002,0.11090657,70.0,238.68626,148.4907,0.0,58.38303,0.110897034,0.0,55.858685,8.330017
26844,21050640.0,0.0,24.763428,18.51297,24.763428,25.661346,24.149872,23.957153,16.653778,16.608917,16.608917,16.599792,0.0,0.031136628,0.031136628,0.049543668,118.0,16.631592,0.0,0.0,2.2183473,1354.0032,2.4396852e-05,0.0,58.82685,128.1115,0.0,30.000002,0.11181456,70.0,238.58575,145.8764,0.0,58.82685,0.11180583,0.0,56.673176,8.330017
26845,21050700.0,0.0,24.803558,18.543,24.803558,25.71112,24.158966,23.965271,16.733124,16.648407,16.648407,16.639893,0.0,0.03108561,0.03108561,0.05113293,114.0,16.714905,0.0,0.0,4.042361,1353.5641,2.4187679e-05,0.0,59.294777,122.47013,0.0,30.000002,0.1133007,70.0,238.51834,143.41547,0.0,59.294777,0.113292865,0.0,57.750267,8.330017
26846,21050760.0,0.0,24.844788,18.57309,24.844788,25.752777,24.167816,23.973328,16.753418,16.689026,16.689026,16.682251,0.0,0.031025786,0.031025786,0.05325206,110.0,16.714905,0.0,0.0,6.2235513,1386.5924,2.4754852e-05,0.0,59.791607,116.76432,0.0,30.000002,0.115299165,70.0,238.47473,141.09578,0.0,59.791607,0.11529229,0.0,59.071827,8.330017
26847,21050820.0,0.0,24.888916,18.60315,24.888916,25.792084,24.176788,23.981506,16.766083,16.718536,16.718536,16.714417,0.0,0.030958395,0.030958395,0.055881098,106.0,16.714905,0.0,0.0,8.784917,1425.1674,2.5412495e-05,0.0,60.320324,111.015945,0.0,30.000002,0.11779294,70.0,238.4482,138.91069,0.0,60.320324,0.117787,0.0,60.63849,8.330017
26848,21050880.0,0.0,24.936096,18.633148,24.936096,25.82843,24.185913,23.989838,16.845001,16.758667,16.758667,16.758179,0.0,0.030876359,0.030876359,0.059089713,102.0,16.798218,0.0,0.0,11.710513,1443.5157,2.5528641e-05,0.0,60.887547,105.16838,0.0,30.000002,0.12083568,70.0,238.43375,136.83783,0.0,60.887547,0.1208308,0.0,62.45112,8.330017
26849,21050940.0,0.0,24.985077,18.662933,24.985077,25.861572,24.19522,23.998352,16.865112,16.799316,16.799316,16.802673,0.0,0.03078212,0.03078212,0.06280398,98.0,16.798218,0.0,0.0,14.937348,1495.4479,2.6410831e-05,0.0,61.498486,99.25654,0.0,30.000002,0.124360375,70.0,238.42734,134.8572,0.0,61.498486,0.12435648,0.0,64.46188,8.330017
26850,21051000.0,0.0,25.03476,18.692505,25.03476,25.89087,24.204681,24.006989,16.876862,16.828827,16.828827,16.8349,0.0,0.030675301,0.030675301,0.06699135,94.0,16.798218,0.0,0.0,18.436579,1552.5095,2.7376109e-05,0.0,62.159813,93.31506,0.0,30.000002,0.1283328,70.0,238.42722,132.96371,0.0,62.159813,0.12833004,0.0,66.6534,8.330017
26851,21051060.0,0.0,25.080902,18.72174,25.080902,25.910675,24.213928,24.015503,16.952637,16.868164,16.868164,16.880157,0.0,0.030562056,0.030562056,0.071573086,90.0,16.8815,0.0,0.0,22.09614,1586.3196,2.7758653e-05,0.0,62.876965,87.40988,0.0,30.000002,0.13268709,70.0,238.43304,131.16061,0.0,62.876965,0.13268562,0.0,68.9931,8.330017
26852,21051120.0,0.0,25.124634,18.75061,25.124634,25.926208,24.223358,24.02417,16.970184,16.9068,16.9068,16.922913,0.0,0.030442877,0.030442877,0.07641416,86.0,16.8815,0.0,0.0,25.881048,1651.4082,2.8868344e-05,0.0,63.64885,81.61386,0.0,30.000002,0.13728873,70.0,238.44595,129.43431,0.0,63.64885,0.13728833,0.0,71.43496,8.330017
26853,21051180.0,0.0,25.165161,18.778992,25.165161,25.937134,24.23294,24.03302,16.977448,16.934021,16.934021,16.950378,0.0,0.030318605,0.030318605,0.081450224,82.0,16.8815,0.0,0.0,29.750862,1718.1578,3.0004023e-05,0.0,64.47933,75.9642,0.0,30.000002,0.14207536,70.0,238.46922,127.782,0.0,64.47933,0.14207603,0.0,73.96737,8.330017
26854,21051240.0,0.0,25.20163,18.806854,25.20163,25.943176,24.242706,24.042023,17.046387,16.969574,16.969574,16.992065,0.0,0.030191675,0.030191675,0.086607285,78.0,16.964813,0.0,0.0,33.662334,1756.8002,3.0471852e-05,0.0,65.37157,70.50677,0.0,30.000002,0.14697836,70.0,238.50742,126.20708,0.0,65.37157,0.14698006,0.0,76.57812,8.330017
26855,21051300.0,0.0,25.233673,18.834106,25.233673,25.944702,24.252655,24.051208,17.05957,17.003754,17.003754,17.028473,0.0,0.030058987,0.030058987,0.091784626,74.0,16.964813,0.0,0.0,37.56185,1824.345,3.162726e-05,0.0,66.324486,65.27877,0.0,30.000002,0.15188953,70.0,238.56453,124.697685,0.0,66.324486,0.1518921,0.0,79.250694,8.330017
26856,21051360.0,0.0,25.257996,18.860657,25.257996,25.937592,24.26236,24.06018,17.062073,17.025116,17.025116,17.046143,0.0,0.029938689,0.029938689,0.096903235,70.0,16.964813,0.0,0.0,41.336407,1890.3062,3.2762473e-05,0.0,67.34744,60.336437,0.0,30.000002,0.15676346,70.0,238.64647,123.27874,0.0,67.34744,0.15676603,0.0,81.97257,8.330017
26857,21051420.0,0.0,25.27713,18.886444,25.27716,25.926392,24.272186,24.069275,17.12149,17.05606,17.05606,17.082886,0.0,0.029813929,0.029813929,0.10184606,66.0,17.048096,0.0,0.0,44.98079,1922.3112,3.3118697e-05,0.0,68.42253,55.719177,0.0,30.000002,0.16145708,70.0,238.75385,121.93612,0.0,68.42253,0.16146038,0.0,84.71909,8.330017
26858,21051480.0,0.0,25.291199,18.911407,25.29126,25.911316,24.282196,24.078491,17.132416,17.0849,17.0849,17.11206,0.0,0.029687809,0.029687809,0.10656061,62.0,17.048096,0.0,0.0,48.456436,1982.0125,3.416251e-05,0.0,69.5536,51.426537,0.0,30.000002,0.16592366,70.0,238.88718,120.66482,0.0,69.5536,0.1659279,0.0,87.49326,8.330017
26859,21051540.0,0.0,25.300354,18.935455,25.300415,25.892517,24.292297,24.08786,17.132812,17.103973,17.103973,17.12561,0.0,0.029561797,0.029561797,0.1109998,58.0,17.048096,0.0,0.0,51.72991,2037.3718,3.5131863e-05,0.0,70.74166,47.458508,0.0,30.000002,0.17011085,70.0,239.04393,119.45873,0.0,70.74166,0.17011555,0.0,90.297386,8.330017
26860,21051600.0,0.0,25.304352,18.958527,25.304413,25.869873,24.302582,24.097351,17.187439,17.130432,17.130432,17.157745,0.0,0.02944452,0.02944452,0.115106374,54.0,17.131409,0.0,0.0,54.740047,2055.2617,3.525791e-05,0.0,71.99223,43.811993,0.0,30.000002,0.17397793,70.0,239.2183,118.313675,0.0,71.99223,0.17398179,0.0,93.12951,8.330017
26861,21051660.0,0.0,25.303009,18.98053,25.30307,25.84311,24.312561,24.106567,17.194824,17.154633,17.154633,17.180756,0.0,0.029331764,0.029331764,0.11881796,50.0,17.131409,0.0,0.0,57.45445,2099.568,3.604937e-05,0.0,73.29595,40.48899,0.0,30.000002,0.17746724,70.0,239.40013,117.22431,0.0,73.29595,0.17747095,0.0,95.977905,8.330017
26862,21051720.0,0.0,25.296051,19.001434,25.296753,25.813934,24.322601,24.115845,17.19336,17.170227,17.170227,17.189758,0.0,0.0292719,0.0292719,0.12190887,46.0,17.131409,0.0,0.0,59.883934,2138.2139,3.675329e-05,0.0,74.63504,37.580116,0.0,30.000002,0.1804827,70.0,239.57697,116.23148,0.0,74.63504,0.18048656,0.0,98.71658,8.330017
26863,21051780.0,1.0,25.275269,19.021118,25.275696,25.782867,24.332397,24.124908,17.256287,17.19696,17.19696,17.225037,0.0,0.03016265,0.03016265,0.12426346,54.333332,17.214691,0.0,0.0,61.990833,2147.0537,3.6724632e-05,0.0,75.71085,37.22631,0.0,30.000002,0.1845751,70.0,240.10295,117.240814,0.0,75.71085,0.18459041,0.0,99.90985,8.330017
26864,21051840.0,1.0,25.251251,19.03952,25.251587,25.750671,24.341461,24.1333,17.276245,17.22821,17.22821,17.258057,0.0,0.031237056,0.031237056,0.12670876,62.666668,17.214691,0.0,0.0,63.78001,2193.0923,3.754285e-05,0.0,76.13868,38.68358,0.0,30.000002,0.18918025,70.0,241.0151,119.613335,0.0,76.13868,0.18919945,0.0,100.02457,8.330017
26865,21051900.0,1.0,25.231049,19.05658,25.231628,25.716492,24.349854,24.141083,17.290009,17.254059,17.254059,17.278961,0.0,0.032097172,0.032097172,0.13038085,71.0,17.214691,0.0,0.0,65.21856,2246.8386,3.848222e-05,0.0,76.10244,40.944775,0.0,30.000002,0.19455732,70.0,242.47702,122.78109,0.0,76.10244,0.19458148,0.0,100.0038,8.330017
26866,21051960.0,1.0,25.213257,19.072205,25.213928,25.679413,24.35727,24.14795,17.358887,17.292389,17.292389,17.32605,0.0,0.03278198,0.03278198,0.13523117,79.333336,17.298004,0.0,0.0,66.23923,2274.3757,3.876319e-05,0.0,75.71982,43.913826,0.0,30.000002,0.20077255,70.0,244.78445,126.71808,0.0,75.71982,0.20079936,0.0,100.00025,8.330017
26867,21052020.0,1.0,25.195679,19.086334,25.19632,25.638794,24.364319,24.154541,17.383942,17.330902,17.330902,17.364868,0.0,0.033334367,0.033334367,0.1409653,87.666664,17.298004,0.0,0.0,66.845245,2341.127,3.9916875e-05,0.0,75.09838,47.514267,0.0,30.000002,0.20761243,70.0,248.23401,131.32838,0.0,75.09838,0.20764372,0.0,99.987404,8.330017
26868,21052080.0,1.0,25.17517,19.098877,25.17392,25.5943,24.371094,24.160828,17.398407,17.361725,17.361725,17.389221,0.0,0.03400277,0.03400277,0.14656276,96.0,17.298004,0.0,0.0,67.008446,2411.5251,4.115286e-05,0.0,74.23328,52.38185,0.0,30.000002,0.21458335,70.0,252.65912,136.91759,0.0,74.23328,0.21461335,0.0,99.428055,8.330017
26869,21052140.0,1.0,25.140808,19.109802,25.141724,25.546936,24.377228,24.166565,17.455261,17.401062,17.401062,17.433533,0.0,0.035085358,0.035085358,0.15014774,104.333336,17.381317,0.0,0.0,66.669785,2436.929,4.1487863e-05,0.0,72.86437,60.38888,0.0,30.000002,0.22029863,70.0,257.64493,144.38205,0.0,72.86437,0.22033608,0.0,97.28041,8.330017
26870,21052200.0,1.0,25.10608,19.118988,25.106964,25.498566,24.38272,24.171692,17.455536,17.432556,17.432556,17.455658,0.0,0.036030468,0.036030468,0.15217242,112.666664,17.381317,0.0,0.0,65.857574,2480.6074,4.234732e-05,0.0,70.99407,71.424255,0.0,30.000002,0.22421126,70.0,262.69556,153.4564,0.0,70.99407,0.22424811,0.0,94.30505,8.330017
26871,21052260.0,1.0,25.070984,19.126373,25.071747,25.451477,24.387299,24.175995,17.437256,17.443665,17.443665,17.449951,0.0,0.036680475,0.036680475,0.15214074,121.0,17.381317,0.0,0.0,64.531456,2502.597,4.28737e-05,0.0,68.7515,85.79156,0.0,30.000002,0.22545779,70.0,267.1247,163.9801,0.0,68.7515,0.22548717,0.0,90.76883,8.330017
26872,21052320.0,1.0,25.036926,19.131897,25.037659,25.40622,24.391571,24.180023,17.461395,17.457092,17.457092,17.461853,0.0,0.036908176,0.036908176,0.15009943,129.33333,17.4646,0.0,0.0,62.765778,2461.4844,4.2124288e-05,0.0,66.398346,102.64333,0.0,30.000002,0.2238999,70.0,270.4501,175.14081,0.0,66.398346,0.22392412,0.0,87.14572,8.330017
26873,21052380.0,1.0,25.005371,19.135498,25.005981,25.364105,24.395844,24.184052,17.440002,17.460602,17.460602,17.456268,0.0,0.036728106,0.036728106,0.14643197,137.66667,17.4646,0.0,0.0,60.620888,2429.61,4.172406e-05,0.0,64.137245,120.65951,0.0,30.000002,0.2199008,70.0,272.50934,185.95044,0.0,64.137245,0.21991843,0.0,83.73109,8.330017
26874,21052440.0,1.0,24.976898,19.137054,24.977356,25.325897,24.40036,24.188293,17.412231,17.450012,17.450012,17.43515,0.0,0.036251217,0.036251217,0.14170514,146.0,17.4646,0.0,0.0,58.131207,2378.248,4.0962106e-05,0.0,62.12813,138.05203,0.0,30.000002,0.21422823,70.0,273.36234,195.338,0.0,62.12813,0.21423922,0.0,80.70949,8.330017
26875,21052500.0,0.0,24.952637,19.136536,24.952637,25.292694,24.405273,24.192932,17.438995,17.447052,17.447052,17.43924,0.0,0.035359785,0.035359785,0.13559172,142.0,17.547913,0.0,0.0,55.328487,2269.2256,3.900375e-05,0.0,60.515713,150.2064,0.0,30.000002,0.20633872,70.0,271.5165,199.94719,0.0,60.515713,0.20632902,0.0,78.24518,8.330017
26876,21052560.0,0.0,24.932465,19.13385,24.932465,25.266205,24.410645,24.197998,17.429047,17.442932,17.442932,17.435944,0.0,0.034457006,0.034457006,0.12945686,138.0,17.547913,0.0,0.0,52.298897,2184.2866,3.7577716e-05,0.0,59.397095,156.72415,0.0,30.000002,0.19839849,70.0,268.388,200.62643,0.0,59.397095,0.19838119,0.0,76.39549,8.330017
26877,21052620.0,0.0,24.915497,19.128937,24.915527,25.245087,24.416626,24.203583,17.426483,17.436707,17.436707,17.430298,0.0,0.033675525,0.033675525,0.12352064,134.0,17.547913,0.0,0.0,49.08802,2101.6384,3.617141e-05,0.0,58.662212,159.20541,0.0,30.000002,0.19089495,70.0,264.73376,198.80858,0.0,58.662212,0.19087347,0.0,74.94203,8.330017
26878,21052680.0,0.0,24.90158,19.121704,24.90158,25.22931,24.423126,24.209686,17.491241,17.45111,17.45111,17.460602,0.0,0.033044953,0.033044953,0.117848195,130.0,17.631195,0.0,0.0,45.740677,1989.8566,3.4068158e-05,0.0,58.238007,158.6961,0.0,30.000002,0.18395823,70.0,260.9175,195.33365,0.0,58.238007,0.18393502,0.0,73.76814,8.330017
26879,21052740.0,0.0,24.890442,19.112091,24.890442,25.21875,24.430084,24.216217,17.510986,17.473602,17.473602,17.490112,0.0,0.032559887,0.032559887,0.11241148,126.0,17.631195,0.0,0.0,42.315754,1916.9376,3.2806147e-05,0.0,58.037876,156.3759,0.0,30.000002,0.17754921,70.0,257.2165,190.98752,0.0,58.037876,0.17752536,0.0,72.75931,8.330017
26880,21052800.0,0.0,24.881836,19.100006,24.881836,25.213043,24.437439,24.223083,17.526062,17.493103,17.493103,17.509735,0.0,0.032199603,0.032199603,0.10718268,122.0,17.631195,0.0,0.0,38.857487,1851.9796,3.16914e-05,0.0,58.00479,152.93149,0.0,30.000002,0.17159809,70.0,253.75612,186.19373,0.0,58.00479,0.17157434,0.0,71.85258,8.330017
26881,21052860.0,0.0,24.875,19.08667,24.875,25.211212,24.444763,24.22995,17.597656,17.527832,17.527832,17.55307,0.0,0.031945705,0.031945705,0.102133855,118.0,17.714508,0.0,0.0,35.399174,1760.4532,2.9953882e-05,0.0,58.097435,148.83934,0.0,30.000002,0.16604099,70.0,250.60567,181.22763,0.0,58.097435,0.1660167,0.0,71.00446,8.330017
26882,21052920.0,0.0,24.87091,19.073334,24.87091,25.21466,24.452393,24.237091,17.619598,17.561768,17.561768,17.587433,0.0,0.03176981,0.03176981,0.097269975,114.0,17.714508,0.0,0.0,32.01308,1707.662,2.906681e-05,0.0,58.278294,144.40459,0.0,30.000002,0.16082656,70.0,247.79536,176.25464,0.0,58.278294,0.16079989,0.0,70.192825,8.330017
26883,21052980.0,0.0,24.868805,19.059998,24.868774,25.221893,24.460175,24.244385,17.633514,17.588379,17.588379,17.610657,0.0,0.031634152,0.031634152,0.09258735,110.0,17.714508,0.0,0.0,28.726364,1659.1655,2.8250583e-05,0.0,58.51012,139.81355,0.0,30.000002,0.15586695,70.0,245.37059,171.352,0.0,58.51012,0.1558462,0.0,69.40264,8.330017
26884,21053040.0,0.0,24.868439,19.046661,24.868439,25.232727,24.46811,24.251831,17.705261,17.627838,17.627838,17.653687,0.0,0.031527832,0.031527832,0.08808309,106.0,17.797821,0.0,0.0,25.558508,1582.3816,2.6790609e-05,0.0,58.78294,135.12395,0.0,30.000002,0.15115207,70.0,243.44818,166.54022,0.0,58.78294,0.15112863,0.0,68.63031,8.330017
26885,21053100.0,0.0,24.869995,19.033325,24.869965,25.247314,24.476227,24.25943,17.72641,17.66568,17.66568,17.690338,0.0,0.031443447,0.031443447,0.08379326,102.0,17.797821,0.0,0.0,22.555824,1541.5703,2.6119296e-05,0.0,59.090893,130.36794,0.0,30.000002,0.14669038,70.0,241.95369,161.84541,0.0,59.090893,0.14667061,0.0,67.88513,8.330017
26886,21053160.0,0.0,24.871063,19.02002,24.871063,25.26175,24.483978,24.266724,17.737366,17.693787,17.693787,17.713593,0.0,0.031375073,0.031375073,0.079708874,98.0,17.797821,0.0,0.0,19.68754,1503.6885,2.5492334e-05,0.0,59.4279,125.58675,0.0,30.000002,0.14246853,70.0,240.80864,157.27866,0.0,59.4279,0.14244954,0.0,67.16439,8.330017
26887,21053220.0,0.0,24.873901,19.006683,24.873901,25.279816,24.491882,24.27417,17.807983,17.732056,17.732056,17.752289,0.0,0.031319693,0.031319693,0.07586348,94.0,17.881104,0.0,0.0,17.03363,1438.2738,2.4244708e-05,0.0,59.79232,120.793945,0.0,30.000002,0.13851282,70.0,239.9523,152.85506,0.0,59.79232,0.13849223,0.0,66.48067,8.330017
26888,21053280.0,0.0,24.878387,18.993347,24.878387,25.300934,24.499939,24.281738,17.826752,17.768494,17.768494,17.786713,0.0,0.031265747,0.031265747,0.07228498,90.0,17.881104,0.0,0.0,14.604336,1407.6244,2.375322e-05,0.0,60.17969,115.97072,0.0,30.000002,0.1348241,70.0,239.32906,148.56264,0.0,60.17969,0.1348068,0.0,65.849915,8.330017
26889,21053340.0,0.0,24.884369,18.980011,24.884338,25.324707,24.508087,24.289398,17.836212,17.794983,17.794983,17.809204,0.0,0.03121159,0.03121159,0.06898309,86.0,17.881104,0.0,0.0,12.415233,1379.5366,2.3292663e-05,0.0,60.590786,111.118095,0.0,30.000002,0.1314132,70.0,238.89558,144.39888,0.0,60.590786,0.13139655,0.0,65.282745,8.330017
26890,21053400.0,0.0,24.891937,18.966675,24.891937,25.351166,24.516357,24.29718,17.911377,17.832703,17.832703,17.846313,0.0,0.031156063,0.031156063,0.06600091,82.0,17.964417,0.0,0.0,10.510577,1325.626,2.226103e-05,0.0,61.028336,106.226685,0.0,30.000002,0.12831911,70.0,238.61707,140.37021,0.0,61.028336,0.12830329,0.0,64.80358,8.330017
26891,21053460.0,0.0,24.89853,18.953339,24.89853,25.375092,24.524261,24.304657,17.92633,17.86966,17.86966,17.881348,0.0,0.031098174,0.031098174,0.063322075,78.0,17.964417,0.0,0.0,8.82379,1304.2109,2.1915694e-05,0.0,61.492355,101.320175,0.0,30.000002,0.12552373,70.0,238.46234,136.47772,0.0,61.492355,0.12550868,0.0,64.41538,8.330017
26892,21053520.0,0.0,24.906525,18.940002,24.906525,25.401031,24.532288,24.312195,17.934814,17.895233,17.895233,17.9039,0.0,0.031036789,0.031036789,0.060949862,74.0,17.964417,0.0,0.0,7.4080987,1286.0177,2.1624774e-05,0.0,61.98491,96.41228,0.0,30.000002,0.12302785,70.0,238.40628,132.72432,0.0,61.98491,0.123013586,0.0,64.129074,8.330017
26893,21053580.0,0.0,24.91629,18.926666,24.91629,25.428894,24.540405,24.319885,18.010864,17.932281,17.932281,17.939545,0.0,0.03096904,0.03096904,0.05891659,70.0,18.047699,0.0,0.0,6.2887897,1242.6613,2.0780933e-05,0.0,62.50971,91.487885,0.0,30.000002,0.12085854,70.0,238.42775,129.10611,0.0,62.50971,0.12084488,0.0,63.97084,8.330017
26894,21053640.0,0.0,24.927795,18.91333,24.927795,25.458221,24.548706,24.327728,18.02533,17.968689,17.968689,17.974274,0.0,0.030892318,0.030892318,0.05721914,66.0,18.047699,0.0,0.0,5.461643,1231.457,2.0605812e-05,0.0,63.069344,86.54741,0.0,30.000002,0.11900655,70.0,238.5091,125.614265,0.0,63.069344,0.1189937,0.0,63.953556,8.330017
26895,21053700.0,0.0,24.941162,18.899994,24.941162,25.48877,24.557098,24.335663,18.03305,17.993835,17.993835,17.997559,0.0,0.030805705,0.030805705,0.055877917,62.0,18.047699,0.0,0.0,4.9460444,1223.4684,2.0479272e-05,0.0,63.66961,81.585175,0.0,30.000002,0.11749139,70.0,238.63544,122.24675,0.0,63.66961,0.11747918,0.0,64.10126,8.330017
26896,21053760.0,0.0,24.953796,18.886658,24.953796,25.514893,24.565125,24.343262,18.110168,18.030762,18.030762,18.033203,0.0,0.030711936,0.030711936,0.054880925,58.0,18.131012,0.0,0.0,4.6783977,1190.9662,1.9824358e-05,0.0,64.31578,76.62372,0.0,30.000002,0.11630666,70.0,238.79422,119.00795,0.0,64.31578,0.11629499,0.0,64.42501,8.330017
26897,21053820.0,0.0,24.968079,18.873352,24.968079,25.541748,24.573303,24.351013,18.123047,18.067047,18.067047,18.06842,0.0,0.030607535,0.030607535,0.054191224,54.0,18.131012,0.0,0.0,4.6740966,1189.5789,1.9809679e-05,0.0,65.00881,71.686134,0.0,30.000002,0.1154073,70.0,238.97638,115.88922,0.0,65.00881,0.115396336,0.0,64.92046,8.330017
26898,21053880.0,0.0,24.984314,18.860016,24.984314,25.569,24.581635,24.358887,18.130524,18.091919,18.091919,18.09259,0.0,0.030488938,0.030488938,0.053834938,50.0,18.131012,0.0,0.0,4.944499,1191.2429,1.9843501e-05,0.0,65.75808,66.7547,0.0,30.000002,0.11481067,70.0,239.17361,112.88136,0.0,65.75808,0.114800885,0.0,65.61175,8.330017
26899,21053940.0,0.0,25.002625,18.84668,25.002625,25.596436,24.590149,24.366913,18.207703,18.128296,18.128296,18.12851,0.0,0.030351235,0.030351235,0.053820364,46.0,18.214294,0.0,0.0,5.4999647,1168.4493,1.9351295e-05,0.0,66.5722,61.827415,0.0,30.000002,0.11452294,70.0,239.37878,109.97918,0.0,66.5722,0.11451307,0.0,66.5164,8.330017
26900,21054000.0,0.0,25.022919,18.833344,25.022919,25.62384,24.598846,24.375153,18.219757,18.164032,18.164032,18.164215,0.0,0.030191131,0.030191131,0.054117825,42.0,18.214294,0.0,0.0,6.3195496,1176.4242,1.9485738e-05,0.0,67.45892,56.92416,0.0,30.000002,0.114499174,70.0,239.58769,107.17411,0.0,67.45892,0.11448991,0.0,67.63693,8.330017
26901,21054060.0,0.0,25.042358,18.820007,25.042358,25.645569,24.607178,24.383026,18.226318,18.188019,18.188019,18.188446,0.0,0.030008828,0.030008828,0.05470013,38.0,18.214294,0.0,0.0,7.3280253,1186.8926,1.9663266e-05,0.0,68.431564,52.064472,0.0,30.000002,0.114716865,70.0,239.7961,104.465004,0.0,68.431564,0.11470807,0.0,68.98164,8.330017
