,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
26902,21054120.0,0.0,25.06314,18.806671,25.06314,25.666748,24.615723,24.391113,18.30252,18.223572,18.223572,18.225006,0.0,0.029802399,0.029802399,0.055533923,34.0,18.297607,0.0,0.0,8.553454,1171.6382,1.9298153e-05,0.0,69.50357,47.274517,0.0,30.000002,0.115137555,70.0,240.00114,101.85048,0.0,69.50357,0.115129255,0.0,70.55878,8.330017
26903,21054180.0,0.0,25.085236,18.793335,25.085236,25.687317,24.624481,24.399414,18.312927,18.25824,18.25824,18.260773,0.0,0.029560493,0.029560493,0.05657646,30.0,18.297607,0.0,0.0,9.973733,1185.9756,1.9535764e-05,0.0,70.68457,42.581493,0.0,30.000002,0.11569527,70.0,240.20262,99.32231,0.0,70.68457,0.11568745,0.0,72.37421,8.330017
26904,21054240.0,0.0,25.108582,18.779999,25.108582,25.70697,24.633514,24.407959,18.317963,18.281403,18.281403,18.284515,0.0,0.029276952,0.029276952,0.0578165,26.0,18.297607,0.0,0.0,11.585111,1201.6171,1.979437e-05,0.0,72.00095,37.992226,0.0,30.000002,0.1163589,70.0,240.39981,96.87315,0.0,72.00095,0.116351776,0.0,74.45747,8.330017
26905,21054300.0,0.0,25.132782,18.766663,25.132782,25.725342,24.642761,24.416687,18.324951,18.296448,18.296448,18.299835,0.0,0.029099656,0.029099656,0.059536815,25.666666,18.300018,0.0,0.0,13.394978,1221.2161,2.0099651e-05,0.0,73.43421,33.978725,0.0,30.000002,0.11772354,70.0,240.51945,94.95753,0.0,73.43421,0.117718756,0.0,76.80062,8.330017
26906,21054360.0,0.0,25.154602,18.753326,25.154633,25.737427,24.65155,24.424957,18.331177,18.308289,18.308289,18.31186,0.0,0.028956788,0.028956788,0.061524846,25.333334,18.300018,0.0,0.0,15.287988,1245.9933,2.0501886e-05,0.0,74.92083,30.491379,0.0,30.000002,0.11943157,70.0,240.58475,93.43338,0.0,74.92083,0.11942864,0.0,79.304756,8.330017
26907,21054420.0,0.0,25.175964,18.74002,25.175934,25.747955,24.66043,24.43332,18.335815,18.317749,18.317749,18.32135,0.0,0.028823473,0.028823473,0.06367278,25.0,18.300018,0.0,0.0,17.267895,1272.9413,2.0940906e-05,0.0,76.459656,27.430511,0.0,30.000002,0.12131391,70.0,240.6114,92.192696,0.0,76.459656,0.12131233,0.0,81.946625,8.330017
26908,21054480.0,0.0,25.196564,18.726685,25.196594,25.7565,24.669403,24.441772,18.339478,18.32492,18.32492,18.32846,0.0,0.028720688,0.028720688,0.06603045,25.0,18.300018,0.0,0.0,19.330608,1302.3713,2.14192e-05,0.0,78.05394,24.786945,0.0,30.000002,0.12346377,70.0,240.59131,91.259544,0.0,78.05394,0.1234635,0.0,84.739,8.330017
26909,21054540.0,0.0,25.216278,18.713348,25.216217,25.763275,24.678406,24.450256,18.342499,18.33078,18.33078,18.334137,0.0,0.028626204,0.028626204,0.06849081,25.0,18.300018,0.0,0.0,21.443846,1333.3625,2.1924945e-05,0.0,79.68547,22.507092,0.0,30.000002,0.12573576,70.0,240.53885,90.56168,0.0,79.68547,0.12573656,0.0,87.64262,8.330017
26910,21054600.0,0.0,25.234589,18.700012,25.234589,25.768036,24.68747,24.458801,18.344604,18.335419,18.335419,18.338501,0.0,0.028539807,0.028539807,0.0710325,25.0,18.300018,0.0,0.0,23.589525,1365.3049,2.2447062e-05,0.0,81.35522,20.547148,0.0,30.000002,0.12810858,70.0,240.45857,90.06955,0.0,81.35522,0.1281102,0.0,90.65881,8.330017
26911,21054660.0,0.0,25.249023,18.686676,25.249084,25.766876,24.696014,24.466858,18.346008,18.338776,18.338776,18.341492,0.0,0.02848335,0.02848335,0.07366474,25.0,18.300018,0.0,0.0,25.695627,1398.0834,2.2985463e-05,0.0,83.06109,18.894,0.0,30.000002,0.13061737,70.0,240.34874,89.7879,0.0,83.06109,0.13061966,0.0,93.77947,8.330017
26912,21054720.0,0.0,25.260986,18.67334,25.261322,25.763458,24.70459,24.474945,18.346832,18.341248,18.341248,18.343628,0.0,0.028450534,0.028450534,0.07629744,25.0,18.300018,0.0,0.0,27.74931,1431.0793,2.3529617e-05,0.0,84.78165,17.515074,0.0,30.000002,0.13318355,70.0,240.21835,89.677284,0.0,84.78165,0.13318634,0.0,96.95769,8.330017
26913,21054780.0,0.0,25.267517,18.660004,25.26767,25.758575,24.713074,24.482971,18.346619,18.34317,18.34317,18.345093,0.0,0.02868022,0.02868022,0.07822497,25.0,18.300018,0.0,0.0,29.753828,1462.9227,2.4064528e-05,0.0,86.4679,16.539196,0.0,30.000002,0.13558182,70.0,240.07985,89.756294,0.0,86.4679,0.13558576,0.0,99.58334,8.330017
26914,21054840.0,1.0,25.2583,18.646667,25.258698,25.7529,24.721008,24.490509,18.351227,18.345306,18.345306,18.346893,0.0,0.029970257,0.029970257,0.07911651,33.333332,18.300018,0.0,0.0,31.698782,1499.2781,2.4664376e-05,0.0,87.633224,16.832659,0.0,30.000002,0.1390458,70.0,239.79764,90.9086,0.0,87.633224,0.13905665,0.0,99.99933,8.330017
26915,21054900.0,1.0,25.252502,18.633331,25.253418,25.746155,24.728058,24.497192,18.363586,18.351135,18.351135,18.35373,0.0,0.031220634,0.031220634,0.081183895,41.666668,18.300018,0.0,0.0,33.571495,1547.3748,2.5462756e-05,0.0,88.02946,17.815306,0.0,30.000002,0.14363334,70.0,239.42224,92.80472,0.0,88.02946,0.14364852,0.0,99.995224,8.330017
26916,21054960.0,1.0,25.250397,18.619995,25.251038,25.73465,24.733673,24.502625,18.376678,18.360687,18.360687,18.364563,0.0,0.032347057,0.032347057,0.08467931,50.0,18.300018,0.0,0.0,35.294144,1606.4071,2.6431613e-05,0.0,87.83776,19.334538,0.0,30.000002,0.14935774,70.0,239.00395,95.36701,0.0,87.83776,0.14937466,0.0,99.99961,8.330017
26917,21055020.0,1.0,25.250244,18.606659,25.250977,25.720062,24.738617,24.507416,18.389893,18.372253,18.372253,18.37732,0.0,0.03334847,0.03334847,0.089336224,58.333332,18.300018,0.0,0.0,36.852634,1674.92,2.7554643e-05,0.0,87.17639,21.360342,0.0,30.000002,0.15601392,70.0,238.62956,98.53517,0.0,87.17639,0.15603435,0.0,99.99997,8.330017
26918,21055080.0,1.0,25.25113,18.593353,25.251923,25.701874,24.742981,24.511719,18.402252,18.384705,18.384705,18.390564,0.0,0.034210686,0.034210686,0.09503719,66.666664,18.300018,0.0,0.0,38.22051,1751.0619,2.8801858e-05,0.0,86.14506,23.901894,0.0,30.000002,0.16343604,70.0,238.41576,102.28513,0.0,86.14506,0.1634624,0.0,100.0,8.330017
26919,21055140.0,1.0,25.251831,18.580017,25.252686,25.6792,24.746887,24.515564,18.413116,18.397125,18.397125,18.403381,0.0,0.034909863,0.034909863,0.10178394,75.0,18.300018,0.0,0.0,39.34312,1833.9956,3.0160876e-05,0.0,84.79406,27.02547,0.0,30.000002,0.17157608,70.0,238.52618,106.663956,0.0,84.79406,0.17160551,0.0,100.0,8.330017
26920,21055200.0,1.0,25.247467,18.56668,25.248535,25.65097,24.750305,24.518982,18.421173,18.4086,18.4086,18.414581,0.0,0.035697393,0.035697393,0.10879778,83.333336,18.300018,0.0,0.0,40.133106,1921.5231,3.160866e-05,0.0,83.10823,31.1931,0.0,30.000002,0.18015793,70.0,239.205,111.91947,0.0,83.10823,0.18018812,0.0,99.40845,8.330017
26921,21055260.0,1.0,25.232483,18.553345,25.233643,25.617462,24.752716,24.521515,18.422241,18.417694,18.417694,18.421906,0.0,0.036878843,0.036878843,0.11436773,91.666664,18.300018,0.0,0.0,40.57527,2004.9103,3.3024353e-05,0.0,80.89854,37.49335,0.0,30.000002,0.18810003,70.0,240.70905,118.49348,0.0,80.89854,0.18813862,0.0,97.212715,8.330017
26922,21055320.0,1.0,25.212036,18.540009,25.213165,25.58081,24.754364,24.523315,18.413239,18.421173,18.421173,18.421509,0.0,0.03804877,0.03804877,0.11853313,100.0,18.300018,0.0,0.0,40.64408,2076.4036,3.4273973e-05,0.0,78.09627,46.654255,0.0,30.000002,0.19457945,70.0,243.20497,126.65195,0.0,78.09627,0.19462046,0.0,93.87544,8.330017
26923,21055380.0,1.0,25.187805,18.526672,25.189026,25.541931,24.755249,24.524445,18.391998,18.416016,18.416016,18.410522,0.0,0.038919553,0.038919553,0.120713465,108.333336,18.300018,0.0,0.0,40.300716,2126.8704,3.5209367e-05,0.0,74.80669,59.576035,0.0,30.000002,0.19854178,70.0,246.58887,136.65172,0.0,74.80669,0.19857985,0.0,89.72772,8.330017
26924,21055440.0,1.0,25.162415,18.513336,25.163544,25.502655,24.755676,24.525146,18.357819,18.400238,18.400238,18.387695,0.0,0.039245646,0.039245646,0.120655686,116.666664,18.300018,0.0,0.0,39.574135,2147.6672,3.5678713e-05,0.0,71.34687,76.30769,0.0,30.000002,0.199151,70.0,250.08746,148.12166,0.0,71.34687,0.19918647,0.0,85.338745,8.330017
26925,21055500.0,1.0,25.13739,18.5,25.138397,25.464417,24.756012,24.525757,18.314087,18.373047,18.373047,18.353333,0.0,0.0389342,0.0389342,0.11842363,125.0,18.300018,0.0,0.0,38.470547,2134.3994,3.5587578e-05,0.0,68.02627,95.68282,0.0,30.000002,0.19630046,70.0,252.78175,159.98367,0.0,68.02627,0.19632705,0.0,81.152504,8.330017
26926,21055560.0,0.0,25.114868,18.486664,25.115234,25.428864,24.75653,24.52649,18.260956,18.334381,18.334381,18.30832,0.0,0.037780594,0.037780594,0.11375497,121.0,18.300018,0.0,0.0,37.023075,2081.4846,3.4844245e-05,0.0,65.18991,112.53284,0.0,30.000002,0.18935049,70.0,253.08388,168.30676,0.0,65.18991,0.18935388,0.0,77.612724,8.330017
26927,21055620.0,0.0,25.094727,18.473328,25.094727,25.397034,24.757751,24.527893,18.21643,18.289429,18.289429,18.26007,0.0,0.03640527,0.03640527,0.108503796,117.0,18.300018,0.0,0.0,35.27788,2004.6157,3.3626075e-05,0.0,63.1181,123.93854,0.0,30.000002,0.18134375,70.0,251.86462,172.36261,0.0,63.1181,0.18133639,0.0,74.99182,8.330017
26928,21055680.0,0.0,25.076477,18.459991,25.076477,25.36911,24.759735,24.529999,18.191772,18.249084,18.249084,18.221832,0.0,0.035125785,0.035125785,0.1033119,113.0,18.300018,0.0,0.0,33.272694,1920.7155,3.224183e-05,0.0,61.70007,130.13142,0.0,30.000002,0.1735877,70.0,249.86504,173.01907,0.0,61.70007,0.17357391,0.0,73.06362,8.330017
26929,21055740.0,0.0,25.060272,18.446686,25.060272,25.345154,24.76242,24.532745,18.185059,18.22049,18.22049,18.199677,0.0,0.03406953,0.03406953,0.09841842,109.0,18.300018,0.0,0.0,31.037289,1839.2804,3.0871288e-05,0.0,60.819626,132.0289,0.0,30.000002,0.16657563,70.0,247.5494,171.2346,0.0,60.819626,0.16655827,0.0,71.645325,8.330017
26930,21055800.0,0.0,25.045715,18.43335,25.045715,25.32483,24.765686,24.53598,18.188477,18.20404,18.20404,18.190765,0.0,0.033242658,0.033242658,0.093815684,105.0,18.300018,0.0,0.0,28.62666,1764.838,2.9611188e-05,0.0,60.3074,131.27286,0.0,30.000002,0.16031557,70.0,245.32858,168.13156,0.0,60.3074,0.16029644,0.0,70.528496,8.330017
26931,21055860.0,0.0,25.032745,18.420013,25.032745,25.308014,24.769226,24.53952,18.19748,18.197906,18.197906,18.191498,0.0,0.03262628,0.03262628,0.08946405,101.0,18.300018,0.0,0.0,26.064718,1698.3544,2.8485962e-05,0.0,60.083942,128.71135,0.0,30.000002,0.15472989,70.0,243.45378,164.24342,0.0,60.083942,0.15471016,0.0,69.614395,8.330017
26932,21055920.0,0.0,25.021301,18.406677,25.021301,25.294647,24.773163,24.543396,18.207886,18.198822,18.198822,18.197449,0.0,0.03217995,0.03217995,0.085284814,97.0,18.300018,0.0,0.0,23.386517,1639.2557,2.7490227e-05,0.0,60.06461,125.13823,0.0,30.000002,0.14965652,70.0,241.94957,160.00093,0.0,60.06461,0.14963688,0.0,68.80914,8.330017
26933,21055980.0,0.0,25.011353,18.393341,25.011353,25.284607,24.777313,24.547485,18.21759,18.203583,18.203583,18.205383,0.0,0.03186201,0.03186201,0.08121854,93.0,18.300018,0.0,0.0,20.626316,1586.1982,2.6601614e-05,0.0,60.186172,121.050514,0.0,30.000002,0.14495316,70.0,240.78183,155.64734,0.0,60.186172,0.14493398,0.0,68.05173,8.330017
26934,21056040.0,0.0,25.002838,18.380005,25.002869,25.277802,24.781708,24.551788,18.225769,18.210114,18.210114,18.21344,0.0,0.03163905,0.03163905,0.07723083,89.0,18.300018,0.0,0.0,17.814972,1537.8821,2.5797342e-05,0.0,60.40714,116.719536,0.017111577,30.000002,0.14051847,69.97604,239.90198,151.3018,0.0,60.40714,0.1405002,0.0,67.30707,8.330017
26935,21056100.0,0.0,24.995941,18.366669,24.995941,25.274597,24.786224,24.556213,18.231964,18.216919,18.216919,18.22052,0.0,0.03149484,0.03149484,0.073300645,85.0,18.300018,0.0,0.0,14.982203,1493.653,2.5065692e-05,0.0,60.70612,112.29896,0.17606632,30.000002,0.13630337,69.75351,239.26503,147.0298,0.0,60.70612,0.13627905,0.0,66.55352,8.330017
26936,21056160.0,0.0,24.989563,18.353333,24.989563,25.273163,24.790558,24.560486,18.236694,18.223022,18.223022,18.226318,0.0,0.03139107,0.03139107,0.069427,81.0,18.300018,0.0,0.0,12.1459875,1451.8732,2.4377647e-05,0.0,61.048203,107.893654,0.36614755,30.000002,0.13221888,69.4874,238.8284,142.86151,0.0,61.048203,0.13219966,0.0,65.77706,8.330017
26937,21056220.0,0.0,24.984467,18.339996,24.984467,25.274902,24.794952,24.56482,18.240265,18.22815,18.22815,18.230896,0.0,0.03131521,0.03131521,0.06561448,77.0,18.300018,0.0,0.0,9.350493,1412.145,2.3724957e-05,0.0,61.424084,103.52739,0.55323976,30.000002,0.12825508,69.225464,238.55852,138.79756,0.0,61.424084,0.12823471,0.0,64.97397,8.330017
26938,21056280.0,0.0,24.980408,18.32666,24.980408,25.279266,24.799408,24.569183,18.243256,18.232513,18.232513,18.23462,0.0,0.031249829,0.031249829,0.061885323,73.0,18.300018,0.0,0.0,6.6147013,1373.9567,2.3098142e-05,0.0,61.825066,99.19109,0.73819983,30.000002,0.12439358,68.96652,238.42711,134.82724,0.0,61.825066,0.12437555,0.0,64.15016,8.330017
26939,21056340.0,0.0,24.97754,18.313354,24.977448,25.28656,24.803894,24.573608,18.245789,18.236115,18.236115,18.23761,0.0,0.031192707,0.031192707,0.05825982,69.0,18.300018,0.0,0.0,3.9757094,1337.3782,2.2497987e-05,0.0,62.25245,94.876755,0.9210294,30.000002,0.120653786,68.710556,238.4113,130.94896,0.0,62.25245,0.12063499,0.0,63.312477,8.330017
26940,21056400.0,0.0,24.975494,18.300018,24.975433,25.296417,24.80841,24.578033,18.248108,18.239227,18.239227,18.240143,0.0,0.03113726,0.03113726,0.054754775,65.0,18.300018,0.0,0.0,1.4511379,1302.2313,2.1921596e-05,0.0,62.704514,90.578,1.1021104,30.000002,0.11703426,68.45705,238.49123,127.157455,0.0,62.704514,0.1170141,0.0,62.4728,8.330017
26941,21056460.0,0.0,24.97229,18.286682,24.97229,25.30542,24.81195,24.581573,18.25,18.241974,18.241974,18.24231,0.0,0.03106565,0.03106565,0.051408656,61.0,18.300018,0.0,0.0,0.0,1268.0353,2.1360898e-05,0.0,63.177063,86.25241,1.2819821,30.000002,0.11354483,68.20522,238.65062,123.43341,0.0,63.177063,0.1135303,0.0,61.72753,8.330017
26942,21056520.0,0.0,24.974518,18.273346,24.974548,25.316284,24.815582,24.585175,18.258545,18.245117,18.245117,18.244904,0.0,0.030845426,0.030845426,0.04959226,57.0,18.300018,0.0,0.0,0.0,1242.8113,2.092443e-05,0.0,63.738716,80.86457,1.475308,30.000002,0.111285545,67.93457,238.86426,119.591545,0.0,63.738716,0.11127202,0.0,61.76621,8.330017
26943,21056580.0,0.0,24.979065,18.26001,24.979034,25.328217,24.819366,24.588959,18.270233,18.25174,18.25174,18.250793,0.0,0.030659053,0.030659053,0.048401408,53.0,18.300018,0.0,0.0,0.0,1226.7677,2.0651385e-05,0.0,64.41451,75.29132,1.6727084,30.000002,0.10972089,67.65821,239.10893,115.91353,0.0,64.41451,0.109708525,0.0,62.126373,8.330017
26944,21056640.0,0.0,24.984955,18.246674,24.984955,25.34085,24.823303,24.592834,18.28003,18.260101,18.260101,18.258484,0.0,0.030493572,0.030493572,0.047598194,49.0,18.300018,0.0,0.0,0.0,1216.5608,2.0479805e-05,0.0,65.166306,69.800476,1.8726442,30.000002,0.108585574,67.3783,239.37093,112.442665,0.0,65.166306,0.108574614,0.0,62.685852,8.330017
26945,21056700.0,0.0,24.99179,18.233337,24.99179,25.353973,24.827362,24.596832,18.287292,18.268494,18.268494,18.266388,0.0,0.030350978,0.030350978,0.047033988,45.0,18.300018,0.0,0.0,0.0,1210.2815,2.0376105e-05,0.0,65.98506,64.49713,2.0740054,30.000002,0.10773548,67.0964,239.64172,109.17977,0.0,65.98506,0.10772566,0.0,63.379375,8.330017
26946,21056760.0,0.0,24.998108,18.220001,24.998108,25.364899,24.831207,24.600677,18.292175,18.275726,18.275726,18.273438,0.0,0.030232733,0.030232733,0.046655692,41.0,18.300018,0.0,0.0,0.0,1207.0068,2.0324993e-05,0.0,66.870026,59.421505,2.2763753,30.000002,0.107117295,66.81307,239.91379,106.12386,0.0,66.870026,0.107107036,0.0,64.18602,8.330017
26947,21056820.0,0.0,25.0047,18.206665,25.0047,25.376038,24.835144,24.604614,18.29535,18.281586,18.281586,18.279297,0.0,0.030119233,0.030119233,0.0463507,37.0,18.300018,0.0,0.0,0.0,1205.0648,2.0297537e-05,0.0,67.805885,54.59524,2.479289,30.000002,0.10658447,66.52899,240.1881,103.23609,0.0,67.805885,0.10657531,0.0,65.064186,8.330017
26948,21056880.0,0.0,25.011627,18.193329,25.011566,25.38736,24.839172,24.608612,18.297241,18.28595,18.28595,18.283813,0.0,0.030007463,0.030007463,0.046091698,33.0,18.300018,0.0,0.0,0.0,1203.8652,2.0282872e-05,0.0,68.797775,50.00279,2.682573,30.000002,0.10609809,66.2444,240.46338,100.49336,0.0,68.797775,0.10608893,0.0,66.01131,8.330017
26949,21056940.0,0.0,25.018616,18.179993,25.018585,25.398834,24.843262,24.61267,18.298096,18.289276,18.289276,18.287354,0.0,0.029878218,0.029878218,0.045821298,29.0,18.300018,0.0,0.0,0.0,1202.4905,2.0266309e-05,0.0,69.83999,45.628624,2.8861616,30.000002,0.1055747,65.95937,240.74254,97.861664,0.0,69.83999,0.105568975,0.0,67.014435,8.330017
26950,21057000.0,0.0,25.025848,18.166687,25.025818,25.4104,24.847412,24.61679,18.30011,18.291962,18.291962,18.290253,0.0,0.029834857,0.029834857,0.045729574,27.666666,18.300018,0.0,0.0,0.0,1203.2466,2.0276126e-05,0.0,70.915634,41.822525,3.0892403,30.000002,0.10539556,65.675064,240.97508,95.658,0.0,70.915634,0.10539314,0.0,68.05434,8.330017
26951,21057060.0,0.0,25.031067,18.15335,25.031067,25.418274,24.850464,24.61972,18.303406,18.295013,18.295013,18.293427,0.0,0.02983895,0.02983895,0.04573048,26.333334,18.300018,0.0,0.0,0.0,1206.812,2.0341671e-05,0.0,71.97932,38.55019,3.2922432,30.000002,0.10539971,65.39086,241.16922,93.80932,0.0,71.97932,0.10539842,0.0,69.08249,8.330017
26952,21057120.0,0.0,25.036072,18.140015,25.036163,25.426086,24.853516,24.62265,18.305511,18.297943,18.297943,18.296448,0.0,0.029859582,0.029859582,0.045764703,25.0,18.300018,0.0,0.0,0.0,1211.4381,2.0423486e-05,0.0,73.02814,35.67132,3.4951963,30.000002,0.10547128,65.10673,241.33858,92.20098,0.0,73.02814,0.10547173,0.0,70.096054,8.330017
26953,21057180.0,0.0,25.040985,18.126678,25.04126,25.433777,24.856506,24.62555,18.30835,18.300903,18.300903,18.2995,0.0,0.029939761,0.029939761,0.04590993,25.0,18.300018,0.0,0.0,0.0,1218.557,2.0539926e-05,0.0,74.04277,33.272224,3.6977224,30.000002,0.105778135,64.82319,241.46324,90.93381,0.0,74.04277,0.1057824,0.0,71.074524,8.330017
26954,21057240.0,0.0,25.045685,18.113342,25.046265,25.441315,24.859436,24.628357,18.311218,18.304016,18.304016,18.302704,0.0,0.030055646,0.030055646,0.04611769,25.0,18.300018,0.0,0.0,0.0,1227.6312,2.0694371e-05,0.0,74.990845,31.303875,3.9000313,30.000002,0.10621481,64.539955,241.55255,89.9468,0.0,74.990845,0.106221884,0.0,71.985504,8.330017
26955,21057300.0,0.0,25.050812,18.100006,25.051178,25.4487,24.862305,24.631104,18.313446,18.307007,18.307007,18.305756,0.0,0.030181915,0.030181915,0.046342686,25.0,18.300018,0.0,0.0,0.0,1237.5175,2.0863139e-05,0.0,75.88486,29.62605,4.102353,30.000002,0.10668975,64.25671,241.62123,89.13366,0.0,75.88486,0.10670012,0.0,72.84234,8.330017
26956,21057360.0,0.0,25.053925,18.08667,25.05481,25.453552,24.864594,24.633423,18.314758,18.30951,18.30951,18.30841,0.0,0.030325571,0.030325571,0.046597175,25.0,18.300018,0.0,0.0,0.0,1247.9553,2.1043019e-05,0.0,76.70524,28.248802,4.304112,30.000002,0.107230455,63.974243,241.66606,88.50901,0.0,76.70524,0.10724448,0.0,73.62575,8.330017
26957,21057420.0,0.0,25.057007,18.073334,25.058197,25.45819,24.86679,24.63562,18.315552,18.311462,18.311462,18.310486,0.0,0.030478714,0.030478714,0.046866663,25.0,18.300018,0.0,0.0,0.0,1258.7112,2.1228281e-05,0.0,77.445366,27.128622,4.505813,30.000002,0.10780222,63.69186,241.69212,88.03838,0.0,77.445366,0.10782034,0.0,74.329765,8.330017
26958,21057480.0,0.0,25.06015,18.059998,25.061462,25.462616,24.868896,24.637726,18.315979,18.312958,18.312958,18.312164,0.0,0.030632364,0.030632364,0.04713567,25.0,18.300018,0.0,0.0,0.0,1269.5066,2.141425e-05,0.0,78.12406,26.184464,4.707596,30.000002,0.108374536,63.409363,241.70677,87.66709,0.0,78.12406,0.108397484,0.0,74.973404,8.330017
26959,21057540.0,0.0,25.062744,18.046661,25.064545,25.466827,24.87088,24.63974,18.31604,18.313965,18.313965,18.313324,0.0,0.030788727,0.030788727,0.047407843,25.0,18.300018,0.0,0.0,0.0,1280.1921,2.1598655e-05,0.0,78.72297,25.429878,4.9086127,30.000002,0.10895478,63.12794,241.70848,87.40566,0.0,78.72297,0.10898339,0.0,75.538925,8.330017
26960,21057600.0,0.0,25.065186,18.033325,25.067444,25.470764,24.872742,24.641632,18.315857,18.314514,18.314514,18.314026,0.0,0.030943183,0.030943183,0.047675118,25.0,18.300018,0.0,0.0,0.0,1290.6346,2.1778931e-05,0.0,79.24232,24.836517,5.1096244,30.000002,0.109524496,62.846523,241.70049,87.23294,0.0,79.24232,0.10955973,0.0,76.02707,8.330017
26961,21057660.0,0.0,25.066101,18.02002,25.068787,25.47171,24.874146,24.642914,18.31546,18.314789,18.314789,18.314423,0.0,0.03109306,0.03109306,0.04793314,25.0,18.300018,0.0,0.0,0.0,1300.6313,2.195298e-05,0.0,79.69728,24.361147,5.3103714,30.000002,0.11007501,62.565483,241.68622,87.12204,0.0,79.69728,0.110118136,0.0,76.45295,8.330017
26962,21057720.0,0.0,25.06662,18.006683,25.069916,25.472412,24.875427,24.644104,18.31485,18.314758,18.314758,18.314514,0.0,0.031236967,0.031236967,0.04817961,25.0,18.300018,0.0,0.0,0.0,1310.1184,2.2118506e-05,0.0,80.08462,23.996618,5.510806,30.000002,0.11060028,62.28487,241.66661,87.067444,0.0,80.08462,0.11065273,0.0,76.81375,8.330017
26963,21057780.0,0.0,25.066895,17.993347,25.070862,25.472961,24.876617,24.645203,18.314117,18.314484,18.314484,18.314331,0.0,0.03137266,0.03137266,0.048410784,25.0,18.300018,0.0,0.0,0.0,1319.0103,2.2273933e-05,0.0,80.40283,23.73381,5.71088,30.000002,0.11109202,62.00477,241.64296,87.06184,0.0,80.40283,0.11115544,0.0,77.1084,8.330017
26964,21057840.0,0.0,25.066956,17.980011,25.071716,25.473328,24.877716,24.64624,18.313324,18.314026,18.314026,18.313995,0.0,0.031500652,0.031500652,0.048627853,25.0,18.300018,0.0,0.0,0.0,1327.3962,2.2420832e-05,0.0,80.672035,23.538092,5.9112916,30.000002,0.11155228,61.724194,241.6173,87.08616,0.0,80.672035,0.11162878,0.0,77.356384,8.330017
26965,21057900.0,0.0,25.066711,17.966675,25.072418,25.473541,24.878693,24.647156,18.312408,18.313416,18.313416,18.313446,0.0,0.03161857,0.03161857,0.048826873,25.0,18.300018,0.0,0.0,0.0,1335.1041,2.2556264e-05,0.0,80.881134,23.418678,6.1098237,30.000002,0.11197215,61.44625,241.5898,87.14331,0.0,80.881134,0.11206378,0.0,77.54733,8.330017
26966,21057960.0,0.0,25.065277,17.953339,25.072083,25.471771,24.879303,24.647675,18.311462,18.312714,18.312714,18.312805,0.0,0.03172787,0.03172787,0.049010534,25.0,18.300018,0.0,0.0,0.0,1342.1827,2.2681965e-05,0.0,81.048164,23.349205,6.3092327,30.000002,0.112356625,61.167072,241.5617,87.21982,0.0,81.048164,0.1124662,0.0,77.69857,8.330017
26967,21058020.0,0.0,25.063477,17.940002,25.071594,25.46991,24.879822,24.648102,18.310394,18.31189,18.31189,18.312012,0.0,0.03182632,0.03182632,0.049175292,25.0,18.300018,0.0,0.0,0.0,1348.5142,2.2795039e-05,0.0,81.169716,23.32993,6.5082574,30.000002,0.112697504,60.88844,241.53369,87.31359,0.0,81.169716,0.11282797,0.0,77.80706,8.330017
26968,21058080.0,0.0,25.06137,17.926666,25.070984,25.467865,24.88028,24.648468,18.309326,18.310944,18.310944,18.311127,0.0,0.031911887,0.031911887,0.049317874,25.0,18.300018,0.0,0.0,0.0,1353.9988,2.2893622e-05,0.0,81.2428,23.361195,6.7041745,30.000002,0.11298737,60.61416,241.50636,87.42275,0.0,81.2428,0.11314173,0.0,77.8701,8.330017
26969,21058140.0,0.0,25.058899,17.91333,25.070251,25.465729,24.880646,24.648743,18.308289,18.309967,18.309967,18.31018,0.0,0.031982705,0.031982705,0.049435355,25.0,18.300018,0.0,0.0,0.0,1358.5471,2.2976305e-05,0.0,81.2731,23.432148,6.9006896,30.000002,0.11321898,60.339035,241.48094,87.539116,0.0,81.2731,0.113400735,0.0,77.89329,8.330017
26970,21058200.0,0.0,25.056122,17.899994,25.069489,25.463531,24.88095,24.648987,18.307251,18.30896,18.30896,18.309204,0.0,0.03204278,0.03204278,0.049534593,25.0,18.300018,0.0,0.0,0.0,1362.4011,2.304718e-05,0.0,81.277275,23.524845,7.096411,30.000002,0.113406375,60.065025,241.45738,87.65665,0.0,81.277275,0.11362011,0.0,77.892265,8.330017
26971,21058260.0,0.0,25.052277,17.886658,25.067871,25.459747,24.880981,24.648895,18.306183,18.307953,18.307953,18.308197,0.0,0.032095958,0.032095958,0.0496221,25.0,18.300018,0.0,0.0,0.0,1365.7263,2.3109906e-05,0.0,81.2662,23.62956,7.2913437,30.000002,0.11356362,59.792118,241.43512,87.77388,0.0,81.2662,0.11381422,0.0,77.87716,8.330017
26972,21058320.0,0.0,25.047974,17.873352,25.066162,25.455902,24.88095,24.648743,18.305145,18.306946,18.306946,18.30719,0.0,0.032136124,0.032136124,0.049687807,25.0,18.300018,0.0,0.0,0.0,1368.1266,2.3156865e-05,0.0,81.23096,23.750341,7.48499,30.000002,0.11366813,59.521015,241.41576,87.88653,0.0,81.23096,0.11396024,0.0,77.83986,8.330017
26973,21058380.0,0.0,25.043274,17.860016,25.064423,25.452057,24.88089,24.64859,18.304169,18.305939,18.305939,18.306183,0.0,0.032167617,0.032167617,0.049738973,25.0,18.300018,0.0,0.0,0.0,1369.9023,2.3193214e-05,0.0,81.183075,23.87711,7.677436,30.000002,0.11373522,59.251587,241.39859,87.99342,0.0,81.183075,0.114074364,0.0,77.79108,8.330017
26974,21058440.0,0.0,25.038208,17.84668,25.062683,25.448181,24.880798,24.648407,18.303223,18.304932,18.304932,18.305206,0.0,0.03219371,0.03219371,0.049781088,25.0,18.300018,0.0,0.0,0.0,1371.2593,2.3222607e-05,0.0,81.128334,24.006435,7.86873,30.000002,0.11377646,58.98378,241.38286,88.0961,0.0,81.128334,0.114168756,0.0,77.736115,8.330017
26975,21058500.0,0.0,25.032654,17.833344,25.060913,25.444305,24.880707,24.648224,18.302338,18.303986,18.303986,18.30426,0.0,0.032210045,0.032210045,0.04980693,25.0,18.300018,0.0,0.0,0.0,1371.8564,2.323898e-05,0.0,81.06435,24.135303,8.058359,30.000002,0.11377549,58.718292,241.37006,88.18808,0.0,81.06435,0.114227206,0.0,77.67297,8.330017
26976,21058560.0,0.0,25.026123,17.820007,25.058533,25.439056,24.880371,24.648132,18.301453,18.30307,18.30307,18.303345,0.0,0.032222096,0.032222096,0.049825635,25.0,18.300018,0.0,0.0,0.0,1372.0303,2.3248918e-05,0.0,80.99758,24.262426,8.246635,30.000002,0.11375191,58.454712,241.35863,88.27451,0.0,80.99758,0.11427007,0.0,77.607475,8.330017
26977,21058620.0,0.0,25.019043,17.806671,25.056152,25.433807,24.880005,24.648071,18.300629,18.302185,18.302185,18.30243,0.0,0.03222831,0.03222831,0.049834624,25.0,18.300018,0.0,0.0,0.0,1371.6453,2.324941e-05,0.0,80.92848,24.38469,8.433176,30.000002,0.11369959,58.193554,241.34921,88.351875,0.0,80.92848,0.11429147,0.0,77.54015,8.330017
26978,21058680.0,0.0,25.011444,17.793335,25.053741,25.42862,24.879639,24.64798,18.299896,18.301361,18.301361,18.301605,0.0,0.032228317,0.032228317,0.049833328,25.0,18.300018,0.0,0.0,0.0,1370.6559,2.3239534e-05,0.0,80.86019,24.496696,8.617648,30.000002,0.11361699,57.93529,241.34225,88.41665,0.0,80.86019,0.11429013,0.0,77.47405,8.330017
26979,21058740.0,0.0,25.003113,17.779999,25.051361,25.423462,24.879303,24.647888,18.299316,18.30066,18.30066,18.300873,0.0,0.03222281,0.03222281,0.049823005,25.0,18.300018,0.0,0.0,0.0,1368.9908,2.3218221e-05,0.0,80.79889,24.589727,8.798804,30.000002,0.113505505,57.681675,241.3381,88.46435,0.0,80.79889,0.11426811,0.0,77.4151,8.330017
26980,21058800.0,0.0,24.994812,17.766663,25.049011,25.418335,24.878937,24.647827,18.298706,18.299927,18.299927,18.30014,0.0,0.032217633,0.032217633,0.04981314,25.0,18.300018,0.0,0.0,0.0,1367.4275,2.3198767e-05,0.0,80.73608,24.686121,8.980215,30.000002,0.1133889,57.4277,241.33356,88.514725,0.0,80.73608,0.11424859,0.0,77.354645,8.330017
26981,21058860.0,0.0,24.985077,17.753326,25.046082,25.411926,24.878357,24.647797,18.298065,18.299255,18.299255,18.299438,0.0,0.032209963,0.032209963,0.049799222,25.0,18.300018,0.0,0.0,0.0,1365.3406,2.3171371e-05,0.0,80.67723,24.77247,9.158783,30.000002,0.11325328,57.177704,241.33038,88.556404,0.0,80.67723,0.11421931,0.0,77.2982,8.330017
26982,21058920.0,0.0,24.974731,17.74002,25.043152,25.40561,24.877808,24.647766,18.297485,18.298615,18.298615,18.298798,0.0,0.032199968,0.032199968,0.049781546,25.0,18.300018,0.0,0.0,0.0,1362.7858,2.3135883e-05,0.0,80.625114,24.844818,9.334712,30.000002,0.11310069,56.931408,241.32874,88.58747,0.0,80.625114,0.11418161,0.0,77.24843,8.330017
26983,21058980.0,0.0,24.963837,17.726685,25.040222,25.399292,24.877258,24.647736,18.296936,18.298004,18.298004,18.298187,0.0,0.032189168,0.032189168,0.049762577,25.0,18.300018,0.0,0.0,0.0,1359.9943,2.3096663e-05,0.0,80.57651,24.910357,9.508662,30.000002,0.11293617,56.687874,241.32773,88.61374,0.0,80.57651,0.11414104,0.0,77.20212,8.330017
26984,21059040.0,0.0,24.952332,17.713348,25.037354,25.393066,24.87674,24.647736,18.296478,18.297455,18.297455,18.297607,0.0,0.032177474,0.032177474,0.049742248,25.0,18.300018,0.0,0.0,0.0,1356.8292,2.3051061e-05,0.0,80.535545,24.962393,9.6797285,30.000002,0.11275978,56.448383,241.32777,88.63122,0.0,80.535545,0.11409729,0.0,77.16326,8.330017
26985,21059100.0,0.0,24.940063,17.700012,25.034515,25.386902,24.87622,24.647736,18.296143,18.296997,18.296997,18.29715,0.0,0.03216603,0.03216603,0.04972253,25.0,18.300018,0.0,0.0,0.0,1353.2742,2.2998978e-05,0.0,80.5053,24.997602,9.846492,30.000002,0.1125755,56.214912,241.32875,88.63921,0.0,80.5053,0.114054576,0.0,77.13476,8.330017
26986,21059160.0,0.0,24.927277,17.686676,25.031158,25.379547,24.875519,24.647797,18.295776,18.29654,18.29654,18.296692,0.0,0.0321544,0.0321544,0.049702458,25.0,18.300018,0.0,0.0,0.0,1349.7428,2.2947885e-05,0.0,80.47335,25.035282,10.013619,30.000002,0.112382665,55.980934,241.32962,88.64848,0.0,80.47335,0.114011325,0.0,77.104614,8.330017
26987,21059220.0,0.0,24.913513,17.67334,25.027802,25.372284,24.874817,24.647888,18.29538,18.296112,18.296112,18.296234,0.0,0.032143246,0.032143246,0.049683318,25.0,18.300018,0.0,0.0,0.0,1345.8007,2.2890123e-05,0.0,80.44853,25.061909,10.176927,30.000002,0.1121823,55.7523,241.33101,88.65184,0.0,80.44853,0.11396986,0.0,77.08135,8.330017
26988,21059280.0,0.0,24.899048,17.660004,25.024475,25.365082,24.874146,24.64798,18.295074,18.295746,18.295746,18.295868,0.0,0.032133456,0.032133456,0.04966662,25.0,18.300018,0.0,0.0,0.0,1341.5411,2.282698e-05,0.0,80.432335,25.076542,10.335742,30.000002,0.11197908,55.529964,241.33269,88.64974,0.0,80.432335,0.11393356,0.0,77.066345,8.330017
26989,21059340.0,0.0,24.884583,17.646667,25.02118,25.35788,24.873444,24.648071,18.29477,18.29538,18.29538,18.295502,0.0,0.032123413,0.032123413,0.049649466,25.0,18.300018,0.0,0.0,0.0,1337.3385,2.2764927e-05,0.0,80.414955,25.092636,10.494879,30.000002,0.11176701,55.307167,241.33437,88.64821,0.0,80.414955,0.113896325,0.0,77.0502,8.330017
26990,21059400.0,0.0,24.869232,17.633331,25.017914,25.350769,24.872772,24.648163,18.294434,18.295044,18.295044,18.295135,0.0,0.032114476,0.032114476,0.04963427,25.0,18.300018,0.0,0.0,0.0,1332.7921,2.2697279e-05,0.0,80.40322,25.100927,10.650089,30.000002,0.11155083,55.089874,241.33615,88.643364,0.0,80.40322,0.113863245,0.0,77.03946,8.330017
26991,21059460.0,0.0,24.853027,17.619995,25.01416,25.342499,24.871948,24.648407,18.294128,18.294678,18.294678,18.2948,0.0,0.032106128,0.032106128,0.049620103,25.0,18.300018,0.0,0.0,0.0,1328.0768,2.2627295e-05,0.0,80.39394,25.105892,10.80326,30.000002,0.111329176,54.875435,241.33795,88.63722,0.0,80.39394,0.11383236,0.0,77.03105,8.330017
26992,21059520.0,0.0,24.836243,17.606659,25.010437,25.33432,24.871124,24.648682,18.293793,18.294342,18.294342,18.294434,0.0,0.03209871,0.03209871,0.049607567,25.0,18.300018,0.0,0.0,0.0,1323.1471,2.2553773e-05,0.0,80.38811,25.106457,10.953639,30.000002,0.11110392,54.664906,241.33974,88.62955,0.0,80.38811,0.11380498,0.0,77.02592,8.330017
26993,21059580.0,0.0,24.819061,17.593353,25.006744,25.326202,24.8703,24.648956,18.29358,18.294067,18.294067,18.294128,0.0,0.032092568,0.032092568,0.049597237,25.0,18.300018,0.0,0.0,0.0,1318.0447,2.247723e-05,0.0,80.38606,25.102655,11.100841,30.000002,0.11087755,54.45882,241.3414,88.62073,0.0,80.38606,0.11378235,0.0,77.02437,8.330017
26994,21059640.0,0.0,24.801422,17.580017,25.003082,25.318176,24.869507,24.649231,18.293396,18.293823,18.293823,18.293915,0.0,0.032088134,0.032088134,0.04958984,25.0,18.300018,0.0,0.0,0.0,1312.7667,2.2397777e-05,0.0,80.38767,25.095203,11.243493,30.000002,0.110652916,54.25911,241.34276,88.61165,0.0,80.38767,0.11376609,0.0,77.02624,8.330017
26995,21059700.0,0.0,24.783722,17.56668,24.99942,25.31012,24.868713,24.649506,18.293243,18.29361,18.29361,18.29367,0.0,0.032083437,0.032083437,0.04958198,25.0,18.300018,0.0,0.0,0.0,1307.5447,2.231937e-05,0.0,80.388794,25.088102,11.386585,30.000002,0.110420465,54.058777,241.34418,88.60248,0.0,80.388794,0.113748826,0.0,77.02766,8.330017
26996,21059760.0,0.0,24.765015,17.553345,24.995392,25.301025,24.867767,24.650055,18.293,18.293365,18.293365,18.293427,0.0,0.032079633,0.032079633,0.049575657,25.0,18.300018,0.0,0.0,0.0,1302.0575,2.2237022e-05,0.0,80.39167,25.079132,11.526593,30.000002,0.110185824,53.86277,241.34543,88.59319,0.0,80.39167,0.11373491,0.0,77.03069,8.330017
26997,21059820.0,0.0,24.746002,17.540009,24.991333,25.291992,24.866821,24.650635,18.292786,18.293152,18.293152,18.293213,0.0,0.032076884,0.032076884,0.049571134,25.0,18.300018,0.0,0.0,0.0,1296.4323,2.215215e-05,0.0,80.39617,25.068903,11.6635475,30.000002,0.10995141,53.671032,241.34644,88.58433,0.0,80.39617,0.11372487,0.0,77.03525,8.330017
26998,21059880.0,0.0,24.726715,17.526672,24.987305,25.282959,24.865875,24.651184,18.292633,18.292938,18.292938,18.293,0.0,0.032074615,0.032074615,0.04956743,25.0,18.300018,0.0,0.0,0.0,1290.7311,2.2066115e-05,0.0,80.40126,25.0582,11.798629,30.000002,0.109714076,53.48192,241.34732,88.5757,0.0,80.40126,0.11371664,0.0,77.04034,8.330017
26999,21059940.0,0.0,24.707214,17.513336,24.983307,25.274017,24.86493,24.651733,18.29248,18.292755,18.292755,18.292816,0.0,0.032073215,0.032073215,0.04956519,25.0,18.300018,0.0,0.0,0.0,1284.9344,2.1978332e-05,0.0,80.40715,25.04731,11.930741,30.000002,0.109477445,53.296967,241.34796,88.5679,0.0,80.40715,0.11371159,0.0,77.046135,8.330017
27000,21060000.0,0.0,24.68753,17.5,24.97934,25.265167,24.864014,24.652283,18.292389,18.292633,18.292633,18.292694,0.0,0.03207273,0.03207273,0.049564496,25.0,18.300018,0.0,0.0,0.0,1279.0525,2.1889067e-05,0.0,80.41322,25.037193,12.058737,30.000002,0.10924368,53.11777,241.34827,88.56154,0.0,80.41322,0.113709934,0.0,77.05205,8.330017
27001,21060060.0,2.0,24.65564,17.485504,24.98346,25.245514,24.85614,24.64685,18.356262,18.301575,18.301208,18.300934,0.0,0.033774335,0.032601234,0.058267232,35.666668,18.300018,31.18792,27.202305,38.630974,1340.0519,2.2791119e-05,0.0,91.468185,15.925285,12.129326,30.000002,0.11975952,53.018944,240.9482,86.506584,0.0,90.40399,0.12530667,0.0,90.56183,8.330017
27002,21060120.0,2.0,24.617981,17.46875,24.969452,25.22052,24.846985,24.640442,18.392578,18.339203,18.338287,18.338623,0.0,0.03570854,0.035445042,0.06340668,46.333332,18.300018,46.279736,40.24288,57.380695,1417.7441,2.411869e-05,0.0,99.369774,13.516902,12.133854,30.000002,0.12820151,53.012604,240.31386,87.62386,0.0,99.11708,0.13455728,0.0,99.32761,8.330017
27003,21060180.0,2.0,24.579071,17.449799,24.951233,25.193115,24.8367,24.632477,18.396698,18.367798,18.36731,18.367493,2.0,0.037737858,0.03773032,0.067091525,57.0,18.300018,61.263435,53.19568,75.84366,1483.6047,2.5256744e-05,0.0,99.98691,14.843996,12.146478,30.000002,0.13543996,52.99493,239.62123,90.65861,0.0,99.98001,0.14256606,0.0,99.986244,8.330017
27004,21060240.0,8.0,24.539246,17.42871,24.931366,25.162842,24.82483,24.622986,18.14978,18.290588,18.290344,18.290436,2.0,0.04019079,0.040190585,0.071453765,67.666664,17.966614,76.12093,66.0463,93.98992,1687.7717,2.9324512e-05,0.0,99.999664,16.815617,12.136669,30.000002,0.1438472,53.008663,238.94229,94.474396,0.0,99.99949,0.15183939,0.0,99.99965,8.330017
27005,21060300.0,8.0,24.496674,17.405548,24.908508,25.12857,24.81076,24.61142,18.119507,18.203705,18.203613,18.203644,2.0,0.043009337,0.043009337,0.076464795,78.333336,17.966614,90.82666,78.77138,100.0,1776.2555,3.086621e-05,0.0,100.0,19.238045,12.111681,30.000002,0.15350488,53.043644,238.46776,99.00605,0.0,100.0,0.16248833,0.0,100.0,8.330017
27006,21060360.0,8.0,24.454376,17.380432,24.88266,25.089691,24.794556,24.598846,18.114502,18.154602,18.154572,18.154602,2.0,0.046171505,0.046171505,0.082086705,89.0,17.966614,100.0,91.36563,100.0,1871.5997,3.2520897e-05,0.0,100.0,22.14934,12.053758,30.000002,0.16441521,53.124737,238.54224,104.28325,0.0,100.0,0.17443587,0.0,100.0,8.330017
27007,21060420.0,9.0,24.41037,17.353424,24.853088,25.045837,24.775574,24.58368,17.786316,17.985596,17.985565,17.985565,3.0,0.049653023,0.049653023,0.08827637,99.666664,17.466492,100.0,100.0,100.0,2207.883,3.939202e-05,0.0,100.0,25.590689,11.981362,30.000002,0.17645007,53.226097,239.75713,110.338806,0.0,100.0,0.18758976,0.0,100.0,8.330017
27008,21060480.0,9.0,24.363739,17.324554,24.818848,24.99591,24.753143,24.565277,17.72644,17.838531,17.838531,17.838531,3.0,0.053425547,0.053425547,0.094983414,110.333336,17.466492,100.0,100.0,100.0,2347.6953,4.197783e-05,0.0,100.0,29.598948,11.89794,30.000002,0.18951432,53.342884,243.11478,117.20372,0.0,100.0,0.20184316,0.0,100.0,8.330017
27009,21060540.0,9.0,24.31482,17.293945,24.78003,24.940033,24.727295,24.543732,17.697113,17.755249,17.755249,17.755249,3.0,0.057462126,0.057462126,0.10215991,121.0,17.466492,100.0,100.0,100.0,2480.597,4.443374e-05,0.0,100.0,34.20966,11.803233,30.000002,0.20353562,53.475475,250.1512,124.91436,0.0,100.0,0.21709394,0.0,100.0,8.330017
27010,21060600.0,6.0,24.267914,17.261627,24.736084,24.87735,24.69754,24.518524,17.289276,17.508759,17.508759,17.508759,3.0,0.061733518,0.061733518,0.10975386,131.66667,16.799805,100.0,100.0,100.0,2948.5684,5.4554224e-05,0.0,100.0,39.45354,11.67858,30.000002,0.2185471,53.649986,260.58734,133.50565,0.0,100.0,0.23323192,0.0,100.0,8.330017
27011,21060660.0,6.0,24.213837,17.227692,24.686066,24.806427,24.663239,24.489655,17.190338,17.311707,17.311707,17.311707,3.0,0.06620841,0.06620841,0.117709614,142.33333,16.799805,100.0,100.0,100.0,3140.1838,5.842065e-05,0.0,100.0,45.345592,11.567097,30.000002,0.23422334,53.80607,273.99643,143.00185,0.0,100.0,0.25013858,0.0,100.0,8.330017
27012,21060720.0,6.0,24.155518,17.19223,24.630219,24.728027,24.624512,24.456635,17.127655,17.196472,17.196472,17.196472,3.0,0.0708571,0.0708571,0.12597436,153.0,16.799805,100.0,100.0,100.0,3308.7222,6.179693e-05,0.0,100.0,51.899506,11.458154,30.000002,0.25052586,53.958584,289.8549,153.42989,0.0,100.0,0.26770225,0.0,100.0,8.330017
27013,21060780.0,6.0,24.09967,17.155273,24.568207,24.641602,24.581024,24.41919,16.826813,16.976105,16.976105,16.976105,3.0,0.075651035,0.075651035,0.13449733,163.66667,16.299713,100.0,100.0,100.0,3723.7097,7.1276714e-05,0.0,100.0,59.12645,11.3112335,30.000002,0.26766193,54.164272,308.88013,164.81653,0.0,100.0,0.2858143,0.0,100.0,8.330017
27014,21060840.0,6.0,24.034454,17.116943,24.499481,24.5466,24.53238,24.376892,16.725311,16.811737,16.811737,16.811737,3.0,0.08055592,0.08055592,0.14321755,174.33333,16.299713,100.0,100.0,100.0,3921.0752,7.554512e-05,0.0,100.0,67.00409,11.188623,30.000002,0.28509063,54.33593,333.10147,177.15459,0.0,100.0,0.30434558,0.0,100.0,8.330017
27015,21060900.0,6.0,23.965942,17.07727,24.424622,24.443817,24.478973,24.330078,16.652649,16.708008,16.708008,16.708008,3.0,0.08554504,0.08554504,0.15208752,185.0,16.299713,100.0,100.0,100.0,4089.0623,7.915801e-05,0.0,100.0,75.52324,11.061719,30.000002,0.3029315,54.51359,365.10443,190.4529,0.0,100.0,0.3231951,0.0,100.0,8.330017
27016,21060960.0,3.0,23.895203,17.036346,24.34555,24.33551,24.421936,24.280884,16.369476,16.489319,16.489319,16.489319,3.0,0.09059178,0.09059178,0.16105995,195.66667,15.799591,100.0,100.0,100.0,4501.088,8.9275614e-05,0.0,100.0,84.660034,10.933094,30.000002,0.32108298,54.69367,406.83224,204.70459,0.0,100.0,0.34226218,0.0,100.0,8.330017
27017,21061020.0,3.0,23.817139,16.994263,24.25943,24.218262,24.359344,24.22644,16.256348,16.329895,16.329895,16.329895,3.0,0.09566794,0.09566794,0.1700847,206.33333,15.799591,100.0,100.0,100.0,4693.549,9.3837814e-05,0.0,100.0,94.37453,10.814277,30.000002,0.33934635,54.860012,458.43967,219.88142,0.0,100.0,0.36144036,0.0,100.0,8.330017
27018,21061080.0,3.0,23.734314,16.95105,24.167023,24.093231,24.291718,24.167175,16.169373,16.221405,16.221405,16.221405,3.0,0.10075083,0.10075083,0.17912138,217.0,15.799591,100.0,100.0,100.0,4849.7725,9.756042e-05,0.0,100.0,104.63089,10.695789,30.000002,0.35772625,55.025894,517.303,235.95888,0.0,100.0,0.38064384,0.0,100.0,8.330017
27019,21061140.0,3.0,23.645996,16.90683,24.067902,23.959808,24.218628,24.102783,15.897369,15.997803,15.997803,15.997803,3.0,0.10581475,0.10581475,0.18812433,227.66667,15.2994995,100.0,100.0,100.0,5244.0913,0.000108126376,0.0,99.99485,115.39626,10.578178,30.000002,0.37613997,55.19055,580.4044,252.90819,0.0,99.99485,0.39978698,0.0,99.99485,8.330017
27020,21061200.0,3.0,23.549835,16.861633,23.961761,23.81778,24.139832,24.032959,15.766815,15.839111,15.839111,15.839111,3.0,0.110342674,0.110342674,0.19617435,238.33333,15.2994995,100.0,100.0,100.0,5409.3374,0.000112725065,0.0,98.50544,131.37099,10.479095,30.000002,0.39263642,55.32926,646.81415,274.3242,0.0,98.50544,0.41690916,0.0,98.50544,8.330017
27021,21061260.0,3.0,23.4516,16.815521,23.856049,23.676025,24.060455,23.965088,15.61908,15.699158,15.699158,15.699158,3.0,0.111959346,0.111959346,0.19904861,249.0,15.2994995,100.0,100.0,100.0,5474.1133,0.00011560555,0.0,95.11178,152.00388,10.444585,30.000002,0.3986404,55.377586,680.6761,295.94876,0.0,95.11178,0.42299742,0.0,95.11178,8.330017
27022,21061320.0,3.0,16.768097,16.768616,23.749329,23.533173,23.979828,23.895966,14.272797,15.284241,15.284241,15.284241,3.0,0.1102827,0.1102827,0.19606772,249.33333,14.799408,100.0,100.0,100.0,3012.1724,0.00011210262,0.0,92.64183,172.15614,49.80871,95.68071,7.082601e-06,0.26780948,681.03265,311.6203,0.0,92.64183,0.41663098,0.0,92.64183,8.330017
27023,21061380.0,3.0,16.721832,16.720978,23.619568,23.36023,23.881378,23.809814,12.675629,13.02356,13.02356,13.02356,3.0,0.10982072,0.10982072,0.19524445,249.66667,14.799408,100.0,100.0,100.0,2103.4792,7.10733e-05,0.0,91.16666,180.57492,50.000008,96.00001,4.985675e-06,-8.345398e-06,681.19476,318.46667,0.0,91.16666,0.41490483,0.0,91.16635,8.330017
27024,21061440.0,3.0,16.673523,16.672668,23.478638,23.172333,23.773224,23.714325,13.106354,12.956665,12.956665,12.956207,3.0,0.10974369,0.10974369,0.19313188,250.0,14.799408,100.0,100.0,97.53441,1698.2468,5.3951957e-05,0.0,89.64397,191.56622,50.0,96.0,4.9315136e-06,1.0323455e-08,681.40936,327.31128,0.0,89.64397,0.41264513,0.0,89.34342,8.330017
27025,21061500.0,3.0,16.624634,16.623749,23.347198,22.995514,23.668243,23.621735,13.360199,13.219299,13.219299,13.216248,3.0,0.1101443,0.1101443,0.18907315,250.0,14.299316,100.0,100.0,93.243355,1578.1539,5.0116516e-05,0.0,87.87759,207.29662,50.0,96.0,4.854203e-06,2.4221815e-14,681.7192,339.78354,0.0,87.87759,0.40939814,0.0,86.87252,8.330017
27026,21061560.0,3.0,16.575195,16.57431,23.232422,22.842194,23.572449,23.530975,13.645966,13.520935,13.520935,13.513336,3.0,0.1107424,0.1107424,0.18323287,250.0,14.299316,100.0,100.0,87.55368,1411.2711,4.435953e-05,0.0,85.791245,229.59277,50.0,96.0,4.7450517e-06,-1.0698313e-16,682.15466,357.0853,0.0,85.791245,0.4047696,0.0,83.80101,8.330017
27027,21061620.0,3.0,16.52533,16.524414,23.12973,22.703888,23.480347,23.443665,13.835999,13.754456,13.754456,13.744293,3.0,0.111031406,0.111031406,0.17496105,250.0,14.299316,100.0,100.0,80.5555,1282.8574,4.022469e-05,0.0,83.41313,258.83682,50.0,96.0,4.5668007e-06,-2.3715864e-18,677.9283,378.19818,0.0,83.41313,0.3970469,0.0,80.19669,8.330017
27028,21061680.0,0.0,16.475098,16.474121,23.039032,22.580872,23.391205,23.3591,13.745605,13.759308,13.759308,13.759247,2.0,0.110016935,0.110016935,0.16282284,246.0,13.965912,100.0,100.0,72.35976,1274.9642,4.069205e-05,0.0,81.483635,280.4285,50.0,96.0,4.2474176e-06,-4.609492e-24,649.32025,388.2216,0.0,81.483635,0.3828869,0.0,76.754555,8.330017
27029,21061740.0,0.0,16.42453,16.423553,22.958527,22.47174,23.303986,23.276367,13.753082,13.755066,13.755066,13.7560425,2.0,0.10892118,0.10870003,0.14943683,242.0,13.965912,99.5561,99.13856,63.16436,1196.2076,3.8297607e-05,0.0,80.131546,294.71948,50.0,96.0,3.9043616e-06,-2.9883447e-27,611.58075,390.40756,0.0,80.0785,0.36708304,0.0,73.62515,8.330017
27030,21061800.0,0.0,16.37378,16.372742,22.88736,22.376831,23.219147,23.196045,13.756226,13.757996,13.757996,13.758606,2.0,0.10728669,0.10690704,0.13533218,238.0,13.965912,97.98788,97.36225,53.115337,1117.3104,3.591765e-05,0.0,78.957245,304.59882,50.0,96.0,3.5404084e-06,1.2046949e-27,568.4454,387.40237,0.0,78.866066,0.3495415,0.0,70.552284,8.330017
27031,21061860.0,0.0,16.322845,16.321747,22.83078,22.3042,23.141907,23.12085,13.548248,13.616516,13.616852,13.645386,2.0,0.10527745,0.10474287,0.12065429,234.0,13.632507,95.67446,94.84903,42.43927,1132.3448,3.720234e-05,0.0,77.92302,310.65152,50.0,96.0,3.1688958e-06,-1.2672076e-32,523.82025,380.17877,0.0,77.79372,0.33068368,0.0,67.42141,8.330017
27032,21061920.0,0.0,16.27185,16.27069,22.781708,22.244598,23.066315,23.047363,13.485657,13.520477,13.520752,13.551147,2.0,0.102881655,0.102211036,0.105687685,230.0,13.632507,92.624245,91.6198,31.245888,1064.2203,3.5139066e-05,0.0,76.94214,314.05002,50.0,96.0,2.7991664e-06,1.7186901e-34,478.33228,370.02832,0.0,76.77799,0.3107859,0.0,64.13131,8.330017
27033,21061980.0,0.0,16.220825,16.219604,22.740356,22.198853,22.993439,22.976532,13.445984,13.467712,13.467926,13.493774,2.0,0.10007367,0.09928156,0.0905738,226.0,13.632507,88.85963,87.69623,19.66549,987.35205,3.2767126e-05,0.0,75.95892,315.4959,50.0,96.0,2.436229e-06,7.1811277e-37,433.90128,357.68826,0.0,75.76178,0.2899322,0.0,60.57241,8.330017
27034,21062040.0,0.0,16.169891,16.16858,22.705444,22.166779,22.92331,22.908356,13.200165,13.290741,13.291534,13.369659,2.0,0.09681115,0.0959126,0.07571331,222.0,13.299103,84.40716,83.10427,7.8290634,989.5981,3.369658e-05,0.0,74.948975,315.05087,50.0,96.0,2.088409e-06,2.4803e-41,394.16138,343.547,0.0,74.7204,0.2684345,0.0,56.61534,8.330017
27035,21062100.0,0.0,16.11911,16.117676,22.674286,22.147705,22.855835,22.842804,13.122009,13.169128,13.1698,13.257782,2.0,0.09298257,0.09199364,0.061970465,218.0,13.299103,79.29209,77.86861,0.0,911.39404,3.1169966e-05,0.0,73.89902,312.11237,50.0,96.0,1.7672108e-06,0.0,360.86987,327.77014,0.0,73.64008,0.24692951,0.0,52.31946,8.330017
27036,21062160.0,0.0,16.068481,16.066986,22.634125,22.138855,22.79712,22.785278,13.100067,13.110901,13.111237,13.181213,2.0,0.08829677,0.08722906,0.05624127,214.0,13.299103,73.63252,72.09677,0.0,839.05286,2.8706387e-05,0.0,73.117134,298.27213,50.0,96.0,1.5562518e-06,0.0,337.22253,309.22147,0.0,72.82517,0.23173663,0.0,50.675426,8.330017
27037,21062220.0,0.0,16.018127,16.016571,22.593262,22.13379,22.74356,22.732697,13.17099,13.138611,13.138367,13.157684,0.0,0.0837897,0.082648285,0.05307596,210.0,13.382416,67.46299,65.8234,0.0,757.43134,2.5801084e-05,0.0,72.3839,284.25748,50.0,96.0,1.3960117e-06,0.0,320.44943,292.80167,0.0,72.05752,0.21948831,0.0,49.941845,8.330017
27038,21062280.0,0.0,15.96814,15.966492,22.554321,22.131165,22.695587,22.685394,13.202179,13.176514,13.176117,13.165009,0.0,0.07915604,0.07794631,0.051170293,206.0,13.382416,60.8412,59.103428,0.0,699.9596,2.392756e-05,0.0,71.488014,272.37967,50.0,96.0,1.2566752e-06,0.0,307.40268,278.652,0.0,71.12525,0.20825128,0.0,49.64164,8.330017
27039,21062340.0,0.0,15.918549,15.91684,22.518036,22.130035,22.653107,22.643341,13.223267,13.203522,13.203125,13.180511,0.0,0.07434222,0.07306858,0.05008579,202.0,13.382416,53.822266,51.989353,0.0,647.9461,2.2232702e-05,0.0,70.39164,262.58328,50.0,96.0,1.1299991e-06,0.0,296.816,266.3132,0.0,69.98956,0.19747907,0.0,49.586765,8.330017
27040,21062400.0,0.0,15.869476,15.867676,22.484985,22.129822,22.616241,22.606659,13.300507,13.255951,13.2552185,13.213379,0.0,0.0693276,0.06799326,0.049506042,198.0,13.465698,46.46278,44.53506,0.0,581.9088,1.9908788e-05,0.0,69.07794,254.54736,50.0,96.0,1.0112095e-06,0.0,287.8995,255.3083,0.0,68.63226,0.18681248,0.0,49.655567,8.330017
27041,21062460.0,0.0,15.820953,15.819092,22.456848,22.128387,22.587677,22.577911,13.323853,13.296783,13.296051,13.250977,0.0,0.06413274,0.06273915,0.04921345,194.0,13.465698,38.860176,36.83426,0.0,535.70636,1.8428895e-05,0.0,67.54933,247.81584,50.0,96.0,8.9829194e-07,0.0,279.91702,245.21106,0.0,67.05383,0.17607437,0.0,49.78041,8.330017
27042,21062520.0,0.0,15.773102,15.771118,22.43222,22.12732,22.564758,22.554565,13.335297,13.318756,13.318176,13.280334,0.0,0.058795743,0.05734327,0.049074378,190.0,13.465698,31.059351,28.929441,0.0,491.8191,1.6999504e-05,0.0,65.81185,241.96169,50.0,96.0,7.9079956e-07,0.0,272.5647,235.70068,0.0,65.258064,0.16520397,0.0,49.928535,8.330017
