,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
27043,21062580.0,0.0,15.725952,15.723877,22.411102,22.126556,22.547852,22.536957,13.406525,13.3591,13.358093,13.317993,0.0,0.053337142,0.051824998,0.0490216,186.0,13.549011,23.105766,20.86303,0.0,433.81824,1.49292555e-05,0.0,63.853657,236.71964,50.0,96.0,6.8880263e-07,0.0,265.87164,226.5868,0.0,63.229877,0.15417682,0.0,50.086246,8.330017
27044,21062640.0,0.0,15.679596,15.677429,22.393188,22.126068,22.536896,22.524994,13.424377,13.392334,13.391205,13.355011,0.0,0.047830388,0.04625825,0.04898863,182.0,13.549011,15.072288,12.704852,0.0,393.81393,1.3638043e-05,0.0,61.684208,231.71019,50.0,96.0,5.931006e-07,0.0,259.83136,217.68327,0.0,60.975246,0.14306861,0.0,50.24715,8.330017
27045,21062700.0,0.0,15.634125,15.631836,22.377563,22.125763,22.531097,22.517944,13.432861,13.41156,13.410522,13.382507,0.0,0.04236861,0.04075834,0.048942532,178.0,13.549011,7.0171385,4.5119357,0.0,355.62268,1.2360588e-05,0.0,59.302277,226.59534,50.0,96.0,5.053286e-07,0.0,254.46123,208.8993,0.0,58.48223,0.13205963,0.0,50.416653,8.330017
27046,21062760.0,0.0,15.5896,15.587158,22.363556,22.123322,22.530731,22.516174,13.513062,13.446106,13.444397,13.419067,0.0,0.03700319,0.035823364,0.048819765,174.0,13.632294,0.0,0.0,0.0,305.90494,1.0544503e-05,0.0,56.666733,220.80334,50.0,96.0,4.286655e-07,0.0,249.79906,200.19421,0.0,55.980934,0.12163028,0.0,50.603134,8.330017
27047,21062820.0,0.0,15.54599,15.543488,22.35852,22.121521,22.53482,22.5177,13.544342,13.481659,13.480255,13.457947,0.0,0.034244552,0.033842195,0.048261758,170.0,13.632294,0.0,0.0,0.0,280.91165,9.703396e-06,0.0,55.544197,210.04607,50.0,96.0,3.9207083e-07,0.0,246.33131,191.74211,0.0,55.29406,0.11632606,0.0,50.922573,8.330017
27048,21062880.0,0.0,15.503387,15.500885,22.357513,22.1203,22.540741,22.520752,13.57547,13.514648,13.513611,13.494232,0.0,0.032941498,0.032698818,0.04795031,166.0,13.632294,0.0,0.0,0.0,265.68414,9.2437995e-06,0.0,55.28767,199.16249,50.0,96.0,3.7371782e-07,0.0,244.05704,184.62564,0.0,55.13118,0.11357014,0.0,51.37718,8.330017
27049,21062940.0,0.0,15.461884,15.459442,22.358368,22.119568,22.54779,22.52472,13.674957,13.56366,13.562836,13.543335,0.0,0.032175746,0.032027416,0.04779878,162.0,13.715607,0.0,0.0,0.0,241.72311,8.402261e-06,0.0,55.33226,189.32751,50.0,96.0,3.6335987e-07,0.0,242.55127,178.67487,0.0,55.234467,0.1119836,0.0,51.86619,8.330017
27050,21063000.0,0.0,15.4216,15.419189,22.360443,22.119171,22.555573,22.529327,13.690247,13.615021,13.614441,13.595734,0.0,0.03173685,0.031645555,0.04776016,158.0,13.715607,0.0,0.0,0.0,234.87837,8.233038e-06,0.0,55.549683,180.6121,50.0,96.0,3.5782466e-07,0.0,241.52028,173.67427,0.0,55.488743,0.11112637,0.0,52.36069,8.330017
27051,21063060.0,0.0,15.382599,15.380249,22.361572,22.116821,22.562103,22.532898,13.69751,13.647339,13.646942,13.631378,0.0,0.03149395,0.031437572,0.047790118,154.0,13.715607,0.0,0.0,0.0,228.74583,8.072343e-06,0.0,55.85882,172.92046,50.0,96.0,3.5513222e-07,0.0,240.78874,169.41696,0.0,55.82102,0.1107078,0.0,52.842766,8.330017
27052,21063120.0,0.0,15.34494,15.342682,22.363068,22.114655,22.568878,22.536743,13.777863,13.687073,13.686798,13.672058,0.0,0.031373866,0.03133868,0.047859013,150.0,13.79892,0.0,0.0,0.0,209.6275,7.364966e-06,0.0,56.214462,166.12398,50.0,96.0,3.541747e-07,0.0,240.25485,165.74907,0.0,56.19083,0.11055884,0.0,53.30322,8.330017
27053,21063180.0,0.0,15.308716,15.306549,22.36496,22.11267,22.575867,22.540741,13.787567,13.727753,13.72757,13.713837,0.0,0.031320896,0.0312989,0.04794127,146.0,13.79892,0.0,0.0,0.0,206.52155,7.3246797e-06,0.0,56.586224,160.03624,50.0,96.0,3.541091e-07,0.0,239.84995,162.51016,0.0,56.57145,0.11054962,0.0,53.73953,8.330017
27054,21063240.0,0.0,15.274017,15.271942,22.367065,22.110748,22.582947,22.54486,13.78772,13.752136,13.752014,13.740784,0.0,0.03130337,0.03128979,0.048022565,142.0,13.79892,0.0,0.0,0.0,202.06859,7.1964437e-06,0.0,56.960022,154.49149,50.0,96.0,3.5445908e-07,0.0,239.53268,159.57872,0.0,56.950897,0.11060533,0.0,54.15376,8.330017
27055,21063300.0,0.0,15.240875,15.238892,22.369324,22.108948,22.590118,22.549042,13.865845,13.785278,13.785217,13.77417,0.0,0.03130696,0.03129847,0.048096657,138.0,13.882202,0.0,0.0,0.0,183.98766,6.5230442e-06,0.0,57.329475,149.40088,50.0,96.0,3.5501114e-07,0.0,239.28058,156.89384,0.0,57.323772,0.11069237,0.0,54.546936,8.330017
27056,21063360.0,0.0,15.209381,15.20752,22.369965,22.105316,22.595367,22.551666,13.873962,13.822388,13.822327,13.811493,0.0,0.03131755,0.031312287,0.04815789,134.0,13.882202,0.0,0.0,0.0,182.06592,6.5103227e-06,0.0,57.692104,144.63611,50.0,96.0,3.555593e-07,0.0,239.07536,154.37418,0.0,57.68857,0.110778615,0.0,54.924057,8.330017
27057,21063420.0,0.0,15.179626,15.177856,22.370636,22.101807,22.600708,22.554321,13.872559,13.843262,13.843231,13.834259,0.0,0.031329326,0.03132609,0.048204876,130.0,13.882202,0.0,0.0,0.0,178.15994,6.3891566e-06,0.0,58.048134,140.12222,50.0,96.0,3.5602403e-07,0.0,238.90703,151.97552,0.0,58.04596,0.11085161,0.0,55.288773,8.330017
27058,21063480.0,0.0,15.151672,15.150024,22.371399,22.09842,22.60608,22.557068,13.956146,13.873474,13.873474,13.864166,0.0,0.03133907,0.03133706,0.04823751,126.0,13.965515,0.0,0.0,0.0,160.50168,5.7685756e-06,0.0,58.398926,135.80083,50.0,96.0,3.5636594e-07,0.0,238.769,149.66508,0.0,58.39758,0.11090524,0.0,55.644547,8.330017
27059,21063540.0,0.0,15.12558,15.124023,22.372345,22.095215,22.611572,22.559906,13.958862,13.909241,13.90921,13.899689,0.0,0.03134472,0.031343456,0.048256375,122.0,13.965515,0.0,0.0,0.0,159.37791,5.7379702e-06,0.0,58.746655,131.61969,50.0,96.0,3.5656433e-07,0.0,238.65663,147.41438,0.0,58.745808,0.11093637,0.0,55.995144,8.330017
27060,21063600.0,0.0,15.10141,15.100006,22.373383,22.092133,22.617096,22.562805,13.956848,13.929016,13.928986,13.92099,0.0,0.03134535,0.031344566,0.048262734,118.0,13.965515,0.0,0.0,0.0,155.99918,5.6246167e-06,0.0,59.09407,127.53478,50.0,96.0,3.5661668e-07,0.0,238.5669,145.20027,0.0,59.093548,0.11094464,0.0,56.34439,8.330017
27061,21063660.0,0.0,15.078461,15.077057,22.369415,22.083832,22.617126,22.560486,14.041534,13.958679,13.958679,13.950043,0.0,0.03134112,0.031340636,0.04825809,114.0,14.048798,0.0,0.0,0.0,138.68259,5.0260583e-06,0.0,59.443413,123.52167,50.0,96.0,3.5653522e-07,0.0,238.498,143.011,0.0,59.443092,0.11093195,0.0,56.69493,8.330017
27062,21063720.0,0.0,15.055725,15.054321,22.365326,22.075745,22.61728,22.55832,14.043732,13.994568,13.994568,13.985443,0.0,0.03133248,0.03133218,0.048244175,110.0,14.048798,0.0,0.0,0.0,138.43166,5.0137446e-06,0.0,59.797222,119.55788,50.0,96.0,3.563362e-07,0.0,238.44867,140.83586,0.0,59.797012,0.11090073,0.0,57.04962,8.330017
27063,21063780.0,0.0,15.033142,15.031769,22.36139,22.067871,22.617523,22.556213,14.040863,14.013916,14.013916,14.006195,0.0,0.031319372,0.031319182,0.048221476,106.0,14.048798,0.0,0.0,0.0,135.26514,4.90255e-06,0.0,60.156967,115.63126,50.0,96.0,3.5602517e-07,0.0,238.41803,138.66919,0.0,60.156834,0.11085223,0.0,57.410152,8.330017
27064,21063840.0,0.0,15.010803,15.00943,22.357544,22.06015,22.617859,22.5542,14.126251,14.043457,14.043457,14.035004,0.0,0.031302348,0.03130223,0.04819133,102.0,14.132111,0.0,0.0,0.0,118.17699,4.323578e-06,0.0,60.524647,111.73078,50.0,96.0,3.556159e-07,0.0,238.40541,136.50603,0.0,60.52457,0.11078822,0.0,57.778625,8.330017
27065,21063900.0,0.0,14.988617,14.987274,22.353943,22.052704,22.618347,22.552338,14.124451,14.0802,14.0802,14.071136,0.0,0.031281803,0.03128173,0.04815464,98.0,14.132111,0.0,0.0,0.0,117.993645,4.281108e-06,0.0,60.902054,107.848564,50.0,96.0,3.5511957e-07,0.0,238.41025,134.34308,0.0,60.902004,0.11071051,0.0,58.156883,8.330017
27066,21063960.0,0.0,14.966644,14.9653015,22.349487,22.044464,22.617706,22.549652,14.124664,14.0980835,14.0980835,14.090515,0.0,0.031257845,0.0312578,0.04811206,94.0,14.132111,0.0,0.0,0.0,114.82497,4.1920875e-06,0.0,61.29076,103.98003,50.0,96.0,3.545423e-07,0.0,238.43207,132.17845,0.0,61.29073,0.11062002,0.0,58.5465,8.330017
27067,21064020.0,0.0,14.944855,14.9435425,22.345093,22.036438,22.617157,22.547058,14.210358,14.126831,14.126831,14.118561,0.0,0.031229662,0.031229634,0.04806415,90.0,14.215393,0.0,0.0,0.0,97.30801,3.6092804e-06,0.0,61.692547,100.12401,50.0,96.0,3.5387797e-07,0.0,238.47043,130.01138,0.0,61.69253,0.11051581,0.0,58.94881,8.330017
27068,21064080.0,0.0,14.923279,14.921967,22.340912,22.028656,22.61676,22.544617,14.210968,14.16272,14.16272,14.153809,0.0,0.03119816,0.031198142,0.048011757,86.0,14.215393,0.0,0.0,0.0,97.96643,3.6005674e-06,0.0,62.11039,96.27365,50.0,96.0,3.53141e-07,0.0,238.52493,127.839035,0.0,62.110374,0.11039983,0.0,59.36607,8.330017
27069,21064140.0,0.0,14.9019165,14.900604,22.336884,22.021118,22.616486,22.542267,14.20697,14.18103,14.18103,14.173553,0.0,0.031162314,0.031162303,0.047953,82.0,14.215393,0.0,0.0,0.0,94.66558,3.472435e-06,0.0,62.54424,92.436424,50.0,96.0,3.5231346e-07,0.0,238.59505,125.664955,0.0,62.54423,0.11026993,0.0,59.79807,8.330017
27070,21064200.0,0.0,14.880737,14.879425,22.333008,22.013763,22.616333,22.54004,14.294861,14.209686,14.209686,14.201416,0.0,0.03112248,0.031122472,0.047888312,78.0,14.298706,0.0,0.0,0.0,77.02169,2.908783e-06,0.0,62.99645,88.60912,50.0,96.0,3.5139718e-07,0.0,238.68034,123.487434,0.0,62.99644,0.11012568,0.0,60.246815,8.330017
27071,21064260.0,0.0,14.859741,14.858459,22.328094,22.00531,22.614868,22.536774,14.293091,14.246735,14.246735,14.237701,0.0,0.03107898,0.031078978,0.047818173,74.0,14.298706,0.0,0.0,0.0,78.19179,2.8882075e-06,0.0,63.46978,84.78773,50.0,96.0,3.5040088e-07,0.0,238.78038,121.30502,0.0,63.469772,0.10996858,0.0,60.71472,8.330017
27072,21064320.0,0.0,14.838989,14.8377075,22.323242,21.99707,22.613556,22.5336,14.289337,14.2647705,14.2647705,14.257202,0.0,0.031030912,0.031030908,0.047741055,70.0,14.298706,0.0,0.0,0.0,74.7108,2.7549297e-06,0.0,63.96512,80.97799,50.0,96.0,3.49304e-07,0.0,238.8946,119.119934,0.0,63.96512,0.10979532,0.0,61.202473,8.330017
27073,21064380.0,0.0,14.81839,14.817139,22.318573,21.989075,22.612335,22.530548,14.38147,14.293884,14.293884,14.285461,0.0,0.030978395,0.030978391,0.04765401,66.0,14.382019,0.0,0.0,0.0,58.008747,2.2518088e-06,0.0,64.48498,77.18088,50.0,96.0,3.480905e-07,0.0,239.02255,116.932045,0.0,64.48498,0.109603286,0.0,61.71272,8.330017
27074,21064440.0,0.0,14.798035,14.796783,22.314117,21.981384,22.611298,22.52768,14.373505,14.331299,14.331299,14.322113,0.0,0.030920813,0.030920813,0.04755635,62.0,14.382019,0.0,0.0,0.0,58.853123,2.167417e-06,0.0,65.03183,73.396805,50.0,96.0,3.4674835e-07,0.0,239.16376,114.741165,0.0,65.03183,0.10939045,0.0,62.24879,8.330017
27075,21064500.0,0.0,14.777863,14.776611,22.309906,21.973938,22.610413,22.524933,14.371521,14.348206,14.348206,14.340637,0.0,0.030857468,0.030857468,0.047447596,58.0,14.382019,0.0,0.0,0.0,54.947952,2.0369507e-06,0.0,65.60851,69.62644,50.0,96.0,3.45267e-07,0.0,239.31773,112.547386,0.0,65.60851,0.109155014,0.0,62.81376,8.330017
27076,21064560.0,0.0,14.757935,14.756683,22.305084,21.965973,22.608765,22.521637,14.462341,14.376068,14.376068,14.367798,0.0,0.030787326,0.030787326,0.04732628,54.0,14.4653015,0.0,0.0,0.0,37.036243,1.5005139e-06,0.0,66.21781,65.87269,50.0,96.0,3.4362571e-07,0.0,239.48434,110.3515,0.0,66.21781,0.108893506,0.0,63.410465,8.330017
27077,21064620.0,0.0,14.73819,14.736938,22.300507,21.958313,22.6073,22.518524,14.457031,14.415192,14.415192,14.405853,0.0,0.030709509,0.030709509,0.047191188,50.0,14.4653015,0.0,0.0,0.0,40.12603,1.4826905e-06,0.0,66.863495,62.136974,50.0,96.0,3.4180658e-07,0.0,239.66342,108.15367,0.0,66.863495,0.10860282,0.0,64.04273,8.330017
27078,21064680.0,0.0,14.718628,14.717407,22.296143,21.950928,22.605988,22.515564,14.450714,14.431244,14.431244,14.423706,0.0,0.030622957,0.030622957,0.047040638,46.0,14.4653015,0.0,0.0,0.0,35.4148,1.2948029e-06,0.0,67.54991,58.421467,50.0,96.0,3.3978614e-07,0.0,239.85464,105.954216,0.0,67.54991,0.1082789,0.0,64.71487,8.330017
27079,21064740.0,0.0,14.69931,14.69809,22.291992,21.943848,22.604828,22.512756,14.54837,14.4591675,14.4591675,14.450806,0.0,0.03052596,0.03052596,0.04687167,42.0,14.5486145,0.0,0.0,0.0,18.188046,8.361788e-07,0.0,68.28142,54.73038,50.0,96.0,3.375317e-07,0.0,240.05771,103.75422,0.0,68.28142,0.10791629,0.0,65.43119,8.330017
27080,21064800.0,0.0,14.680206,14.678986,22.288116,21.937103,22.603912,22.510162,14.53894,14.498474,14.498474,14.489044,0.0,0.030416977,0.030416977,0.04668172,38.0,14.5486145,0.0,0.0,0.0,21.467726,7.823818e-07,0.0,69.06381,51.06738,50.0,96.0,3.3500663e-07,0.0,240.27237,101.554214,0.0,69.06381,0.10750844,0.0,66.197395,8.330017
27081,21064860.0,0.0,14.661285,14.660095,22.283813,21.929932,22.602356,22.50708,14.538879,14.51355,14.51355,14.505951,0.0,0.030293958,0.030293958,0.046467274,34.0,14.5486145,0.0,0.0,0.0,16.694412,6.4436983e-07,0.0,69.90388,47.43659,50.0,96.0,3.3216853e-07,0.0,240.4984,99.354836,0.0,69.90388,0.10704794,0.0,67.02016,8.330017
27082,21064920.0,0.0,14.642639,14.641418,22.279663,21.923065,22.600952,22.50418,14.60672,14.53714,14.53714,14.529327,0.0,0.030188838,0.030188838,0.046288416,31.0,14.631897,0.0,0.0,0.0,2.175655,9.54197e-21,0.0,70.801994,43.991817,49.743416,96.0,5.2091593e-07,0.35921893,240.71768,97.283264,0.0,70.801994,0.106659405,0.0,67.89928,8.330017
27083,21064980.0,0.0,14.6241455,14.622955,22.275757,21.916504,22.599762,22.501465,14.638428,14.57431,14.57431,14.5651245,0.0,0.030090788,0.030090788,0.046121072,28.0,14.631897,0.0,0.0,0.0,-0.37610364,1.7026593e-08,0.0,71.74021,40.695686,49.990547,96.0,3.3317627e-07,0.013234684,240.9337,95.30322,0.0,71.74021,0.106296174,0.0,68.81604,8.330017
27084,21065040.0,0.0,14.6058655,14.604706,22.272125,21.910278,22.598755,22.498962,14.635254,14.599945,14.599945,14.591309,0.0,0.029981168,0.029981168,0.045932755,25.0,14.631897,0.0,0.0,0.0,-0.8941633,2.8010653e-08,0.0,72.72836,37.55201,50.00211,96.0,3.2505133e-07,-0.0029498606,241.14993,93.395386,0.0,72.72836,0.105888754,0.0,69.78113,8.330017
27085,21065100.0,0.0,14.588226,14.58667,22.268585,21.904297,22.5979,22.496552,14.623901,14.610291,14.610291,14.603668,0.0,0.029962787,0.029962787,0.045914706,25.0,14.71521,0.0,0.0,0.0,-1.749095,9.54197e-21,0.0,73.74822,35.013203,48.27427,96.0,5.925832e-06,2.4160235,241.30814,91.936844,0.0,73.74822,0.10582926,0.0,70.774475,8.330017
27086,21065160.0,0.0,14.572113,14.568848,22.264374,21.897614,22.596344,22.493622,14.610077,14.611298,14.611298,14.606964,0.0,0.03000182,0.03000182,0.045995317,25.0,14.71521,0.0,0.0,0.0,-1.903767,9.54197e-21,0.0,74.7367,32.86941,47.152004,96.0,3.1680556e-05,3.9871953,241.42749,90.76885,0.0,74.7367,0.105993845,0.0,71.732445,8.330017
27087,21065220.0,0.0,14.563934,14.551239,22.26007,21.8909,22.594696,22.490631,14.595001,14.60614,14.60614,14.603943,0.0,0.030064162,0.030064162,0.04611434,25.0,14.71521,0.0,0.0,0.0,-1.6315267,9.54197e-21,0.0,75.691376,31.073666,45.87546,96.0,0.00017340884,5.77435,241.52037,89.820984,0.0,75.691376,0.10623945,0.0,72.6546,8.330017
27088,21065280.0,0.0,14.75708,14.5338745,22.255707,21.884094,22.593018,22.48758,14.594727,14.599396,14.599396,14.598633,0.0,0.030130152,0.030130152,0.046237368,25.0,14.798492,0.0,0.0,0.0,6.686371,9.54197e-21,0.0,76.61861,29.655249,43.005417,96.0,0.0033429633,9.792414,241.59207,89.08907,0.0,76.61861,0.106494874,0.0,73.54836,8.330017
27089,21065340.0,0.0,15.070435,14.516724,22.25119,21.877197,22.591248,22.484467,14.661346,14.609741,14.609741,14.607727,0.0,0.030264653,0.030264653,0.046483133,25.0,14.798492,0.0,0.0,0.0,19.996965,9.54197e-21,0.0,77.485275,28.284916,41.803886,96.0,0.0078017334,11.474563,241.64185,88.46015,0.0,77.485275,0.10701018,0.0,74.37944,8.330017
27090,21065400.0,0.0,14.925934,14.499786,22.246674,21.87027,22.589478,22.481323,14.794403,14.663239,14.663239,14.655548,0.0,0.03039698,0.03039698,0.046719003,25.0,14.798492,0.0,0.0,0.0,9.425067,9.54197e-21,0.0,78.28049,27.143997,42.330807,96.0,0.005621572,10.736869,241.67294,87.95584,0.0,78.28049,0.10751088,0.0,75.138596,8.330017
27091,21065460.0,0.0,14.936035,14.483063,22.24173,21.862885,22.587189,22.477844,14.894653,14.746002,14.746002,14.732178,0.0,0.03054574,0.03054574,0.046982378,25.0,14.881805,0.0,0.0,0.0,4.139032,9.54197e-21,0.0,79.00196,26.208715,42.233097,96.0,0.0060632764,10.873662,241.68826,87.585365,0.0,79.00196,0.10807213,0.0,75.82442,8.330017
27092,21065520.0,0.0,14.763519,14.466583,22.236938,21.855713,22.585052,22.474487,14.914215,14.817139,14.817139,14.8013,0.0,0.03069539,0.03069539,0.04724526,25.0,14.881805,0.0,0.0,0.0,-7.2906413,9.54197e-21,0.0,79.6539,25.433636,42.796173,96.0,0.0040908703,10.085357,241.69113,87.30565,0.0,79.6539,0.108634636,0.0,76.441864,8.330017
27093,21065580.0,0.0,14.787598,14.450317,22.232208,21.848633,22.582977,22.47116,14.875122,14.851135,14.851135,14.838135,0.0,0.030848732,0.030848732,0.047512818,25.0,14.881805,0.0,0.0,0.0,-5.4689417,9.54197e-21,0.0,80.237595,24.813128,42.589455,96.0,0.004821549,10.374765,241.68527,87.11714,0.0,80.237595,0.10920946,0.0,76.99229,8.330017
27094,21065640.0,0.0,15.312042,14.434265,22.227386,21.84143,22.58078,22.467773,14.899292,14.861084,14.861084,14.85202,0.0,0.031026006,0.031026006,0.04782177,25.0,14.965118,0.0,0.0,0.0,21.802357,9.54197e-21,0.0,80.73454,24.294844,41.01887,96.0,0.012317195,12.573584,241.67104,87.01235,0.0,80.73454,0.10987299,0.0,77.45723,8.330017
27095,21065700.0,0.0,14.95639,14.418457,22.222626,21.83429,22.578613,22.464386,15.012726,14.906403,14.906403,14.895691,0.0,0.031149792,0.031149792,0.048030645,25.0,14.965118,0.0,0.0,0.0,0.8050861,9.54197e-21,0.0,81.169495,23.954262,42.02702,96.0,0.007196663,11.162173,241.6518,86.94897,0.0,81.169495,0.11032964,0.0,77.863495,8.330017
27096,21065760.0,0.0,14.722137,14.402863,22.217468,21.82669,22.575958,22.460663,15.01297,14.958527,14.958527,14.946777,0.0,0.031285916,0.031285916,0.04826417,25.0,14.965118,0.0,0.0,0.0,-15.447121,9.54197e-21,0.0,81.54947,23.65292,42.712692,96.0,0.0045265965,10.202232,241.6278,86.922104,0.0,81.54947,0.110835515,0.0,78.21743,8.330017
27097,21065820.0,0.0,15.270416,14.387512,22.21225,21.819092,22.573303,22.45691,14.985901,14.970215,14.970215,14.962036,0.0,0.031449992,0.031449992,0.04854697,25.0,15.048401,0.0,0.0,0.0,13.494043,9.54197e-21,0.0,81.84568,23.416014,41.001167,96.0,0.012720774,12.598367,241.60007,86.96262,0.0,81.84568,0.11144659,0.0,78.489555,8.330017
27098,21065880.0,0.0,15.121826,14.3723755,22.207031,21.811493,22.570587,22.453094,15.061066,14.995483,14.995483,14.98761,0.0,0.031563364,0.031563364,0.048735555,25.0,15.048401,0.0,0.0,0.0,5.8133993,9.54197e-21,0.0,82.08287,23.31468,41.428257,96.0,0.010404811,12.00044,241.57094,87.024574,0.0,82.08287,0.11186218,0.0,78.70615,8.330017
27099,21065940.0,0.0,14.875916,14.357483,22.201904,21.803955,22.567902,22.44934,15.085266,15.034271,15.034271,15.025543,0.0,0.031666975,0.031666975,0.048908938,25.0,15.048401,0.0,0.0,0.0,-10.480207,9.54197e-21,0.0,82.28004,23.25393,42.043186,96.0,0.0073520695,11.139543,241.54137,87.09977,0.0,82.28004,0.11224273,0.0,78.885956,8.330017
27100,21066000.0,0.0,15.3654785,14.342834,22.196716,21.796448,22.565247,22.445587,15.090668,15.0538025,15.0538025,15.0466,0.0,0.031807054,0.031807054,0.04914797,25.0,15.131714,0.0,0.0,0.0,14.749464,9.54197e-21,0.0,82.40817,23.173775,40.7173,96.0,0.014646204,12.995779,241.51007,87.20388,0.0,82.40817,0.11276214,0.0,78.99879,8.330017
27101,21066060.0,0.0,15.093109,14.3284,22.191223,21.788513,22.562134,22.441498,15.165863,15.089966,15.089966,15.081665,0.0,0.031881407,0.031881407,0.049267992,25.0,15.131714,0.0,0.0,0.0,-1.0363473,9.54197e-21,0.0,82.49663,23.244316,41.41241,96.0,0.010684307,12.022627,241.48068,87.32277,0.0,82.49663,0.11303096,0.0,79.07556,8.330017
27102,21066120.0,0.0,14.9409485,14.314209,22.185822,21.780731,22.559113,22.4375,15.152283,15.124878,15.124878,15.116547,0.0,0.03195889,0.03195889,0.049396854,25.0,15.131714,0.0,0.0,0.0,-12.053086,9.54197e-21,0.0,82.55846,23.303898,41.715286,96.0,0.009104105,11.5985985,241.45259,87.43966,0.0,82.55846,0.11331472,0.0,79.12835,8.330017
27103,21066180.0,0.0,15.559296,14.300262,22.180359,21.77295,22.55606,22.433441,15.161499,15.132202,15.132202,15.126465,0.0,0.032077525,0.032077525,0.04959879,25.0,15.214996,0.0,0.0,0.0,21.853556,9.54197e-21,0.0,82.55693,23.306667,40.175774,96.0,0.018088136,13.753915,241.42372,87.568695,0.0,82.55693,0.113754146,0.0,79.11943,8.330017
27104,21066240.0,0.0,15.132568,14.28653,22.175049,21.765259,22.55307,22.429474,15.268982,15.174286,15.174286,15.166168,0.0,0.032104984,0.032104984,0.049637787,25.0,15.214996,0.0,0.0,0.0,-3.1038237,9.54197e-21,0.0,82.53692,23.500715,41.24698,96.0,0.011757378,12.254233,241.39914,87.7088,0.0,82.53692,0.11384812,0.0,79.09522,8.330017
27105,21066300.0,0.0,14.950897,14.273041,22.169922,21.757843,22.550232,22.425629,15.237152,15.215698,15.215698,15.20697,0.0,0.03214826,0.03214826,0.04970918,25.0,15.214996,0.0,0.0,0.0,-17.028992,9.54197e-21,0.0,82.512596,23.627779,41.573456,96.0,0.009959647,11.797162,241.37698,87.8285,0.0,82.512596,0.11400587,0.0,79.06839,8.330017
27106,21066360.0,0.0,15.707092,14.259796,22.164398,21.750061,22.546997,22.421478,15.227692,15.213776,15.213776,15.208832,0.0,0.03224542,0.03224542,0.04987556,25.0,15.298309,0.0,0.0,0.0,25.835737,9.54197e-21,0.0,82.4324,23.658915,39.71126,96.0,0.020910323,14.404234,241.35416,87.951416,0.0,82.4324,0.11436678,0.0,78.98657,8.330017
27107,21066420.0,0.0,15.21759,14.246796,22.158997,21.74237,22.543823,22.417389,15.362427,15.255432,15.255432,15.24762,0.0,0.03223593,0.03223593,0.049851898,25.0,15.298309,0.0,0.0,0.0,-2.479944,9.54197e-21,0.0,82.3471,23.909716,40.97255,96.0,0.013453721,12.638431,241.33652,88.08504,0.0,82.3471,0.11432425,0.0,78.902054,8.330017
27108,21066480.0,0.0,14.946655,14.234039,22.15387,21.735016,22.540833,22.413483,15.33139,15.305023,15.305023,15.295685,0.0,0.032244217,0.032244217,0.049864285,25.0,15.298309,0.0,0.0,0.0,-22.757362,9.54197e-21,0.0,82.27889,24.068449,41.4842,96.0,0.010503569,11.922119,241.32207,88.185745,0.0,82.27889,0.11435288,0.0,78.83549,8.330017
27109,21066540.0,0.0,15.8116455,14.221497,22.148682,21.727722,22.537872,22.409576,15.295868,15.2977295,15.2977295,15.293121,0.0,0.032321993,0.032321993,0.04999898,25.0,15.381592,0.0,0.0,0.0,27.06433,9.54197e-21,0.0,82.164185,24.092855,39.324,96.0,0.023051921,14.946402,241.30649,88.28445,0.0,82.164185,0.11464334,0.0,78.7225,8.330017
27110,21066600.0,0.0,15.374176,14.2092285,22.143677,21.72052,22.534943,22.405731,15.440918,15.333435,15.333435,15.326324,0.0,0.03229258,0.03229258,0.049942542,25.0,15.381592,0.0,0.0,0.0,2.1818795,9.54197e-21,0.0,82.05147,24.335632,40.52739,96.0,0.016176052,13.26165,241.29588,88.39229,0.0,82.05147,0.11452823,0.0,78.61319,8.330017
27111,21066660.0,0.0,15.004974,14.197174,22.13861,21.713348,22.531952,22.401855,15.429138,15.387268,15.387268,15.377838,0.0,0.0322707,0.0322707,0.04990342,25.0,15.381592,0.0,0.0,0.0,-23.86176,9.54197e-21,0.0,81.96952,24.504805,41.26397,96.0,0.011766993,12.230441,241.2888,88.46649,0.0,81.96952,0.114444956,0.0,78.53496,8.330017
27112,21066720.0,0.0,15.831116,14.185394,22.133545,21.706238,22.528961,22.39798,15.384186,15.385956,15.385956,15.380737,0.0,0.032326724,0.032326724,0.050001867,25.0,15.464905,0.0,0.0,0.0,22.998442,9.54197e-21,0.0,81.85456,24.512978,39.16757,96.0,0.023834748,15.165405,241.28024,88.532646,0.0,81.85456,0.11465562,0.0,78.42321,8.330017
27113,21066780.0,0.0,15.507355,14.173859,22.128632,21.69928,22.526062,22.394196,15.509827,15.415924,15.415924,15.40918,0.0,0.032291323,0.032291323,0.04993689,25.0,15.464905,0.0,0.0,0.0,4.7416058,9.54197e-21,0.0,81.74516,24.705416,40.112312,96.0,0.018655395,13.842762,241.27571,88.60511,0.0,81.74516,0.11451998,0.0,78.31808,8.330017
27114,21066840.0,0.0,15.103851,14.162537,22.123993,21.692657,22.523376,22.390594,15.5159,15.468506,15.468506,15.459259,0.0,0.032252364,0.032252364,0.04986854,25.0,15.464905,0.0,0.0,0.0,-22.57606,9.54197e-21,0.0,81.66936,24.857979,40.950947,96.0,0.013593096,12.668671,241.27437,88.6511,0.0,81.66936,0.114373356,0.0,78.246544,8.330017
27115,21066900.0,0.0,15.86554,14.151489,22.119415,21.686157,22.520752,22.387085,15.473755,15.471436,15.471436,15.465912,0.0,0.032291446,0.032291446,0.04993843,25.0,15.548218,0.0,0.0,0.0,20.100925,9.54197e-21,0.0,81.57161,24.84554,38.969917,96.0,0.024726154,15.442117,241.2713,88.68711,0.0,81.57161,0.11452155,0.0,78.15223,8.330017
27116,21066960.0,0.0,15.620789,14.140686,22.114655,21.679443,22.517883,22.383362,15.582306,15.498779,15.498779,15.492218,0.0,0.032255635,0.032255635,0.049874086,25.0,15.548218,0.0,0.0,0.0,6.073774,9.54197e-21,0.0,81.48228,24.980118,39.733067,96.0,0.020793984,14.373705,241.27127,88.725746,0.0,81.48228,0.11438568,0.0,78.066956,8.330017
27117,21067020.0,0.0,15.24884,14.130157,22.110138,21.673035,22.515228,22.379852,15.59906,15.5469055,15.5469055,15.5381775,0.0,0.032212812,0.032212812,0.049799297,25.0,15.548218,0.0,0.0,0.0,-18.41288,9.54197e-21,0.0,81.42337,25.096216,40.547142,96.0,0.015988491,13.234,241.27359,88.74632,0.0,81.42337,0.11422498,0.0,78.01194,8.330017
27118,21067080.0,0.0,15.88205,14.119843,22.105682,21.666779,22.512665,22.376404,15.571045,15.557251,15.557251,15.5512085,0.0,0.032236923,0.032236923,0.04984344,25.0,15.6315,0.0,0.0,0.0,16.107496,9.54197e-21,0.0,81.35148,25.071163,38.830017,96.0,0.025284488,15.637975,241.27432,88.758766,0.0,81.35148,0.11431743,0.0,77.943016,8.330017
27119,21067140.0,0.0,15.706909,14.109802,22.10141,21.660706,22.510162,22.373047,15.654877,15.584106,15.584106,15.577454,0.0,0.032205716,0.032205716,0.04978814,25.0,15.6315,0.0,0.0,0.0,5.793883,9.54197e-21,0.0,81.28898,25.150457,39.40425,96.0,0.022508923,14.834051,241.27704,88.77049,0.0,81.28898,0.11419976,0.0,77.88381,8.330017
27120,21067200.0,0.0,15.41687,14.100006,22.09732,21.654877,22.507843,22.369843,15.674774,15.6249695,15.6249695,15.616882,0.0,0.03216885,0.03216885,0.049724013,25.0,15.6315,0.0,0.0,0.0,-13.077434,9.54197e-21,0.0,81.2499,25.221151,40.08291,96.0,0.01871145,13.88393,241.2811,88.771255,0.0,81.2499,0.11406177,0.0,77.84777,8.330017
27121,21067260.0,0.0,15.916992,14.090363,22.093048,21.648895,22.50534,22.366486,15.666962,15.640717,15.640717,15.634399,0.0,0.032181438,0.032181438,0.049747888,25.0,15.714813,0.0,0.0,0.0,13.34474,9.54197e-21,0.0,81.20374,25.193611,38.627888,96.0,0.02605932,15.920959,241.28397,88.76959,0.0,81.20374,0.114110835,0.0,77.80384,8.330017
27122,21067320.0,0.0,15.762024,14.080719,22.088928,21.643097,22.5029,22.36325,15.737335,15.670258,15.670258,15.663239,0.0,0.032155503,0.032155503,0.049702384,25.0,15.714813,0.0,0.0,0.0,3.6589031,9.54197e-21,0.0,81.167076,25.231085,39.15621,96.0,0.023694316,15.1813,241.2879,88.76291,0.0,81.167076,0.11401347,0.0,77.76954,8.330017
27123,21067380.0,0.0,15.547668,14.071106,22.085022,21.637543,22.50064,22.360138,15.749756,15.7066345,15.7066345,15.6987915,0.0,0.032127734,0.032127734,0.049654394,25.0,15.714813,0.0,0.0,0.0,-10.351825,9.54197e-21,0.0,81.147575,25.261639,39.682873,96.0,0.020939678,14.443978,241.29245,88.75037,0.0,81.147575,0.11390986,0.0,77.752106,8.330017
27124,21067440.0,0.0,15.982605,14.061523,22.081177,21.632141,22.498444,22.357117,15.750305,15.721832,15.721832,15.715668,0.0,0.032134492,0.032134492,0.049667746,25.0,15.798096,0.0,0.0,0.0,12.5751505,9.54197e-21,0.0,81.123146,25.236729,38.275345,96.0,0.027295958,16.414518,241.29614,88.74375,0.0,81.123146,0.113936745,0.0,77.72907,8.330017
27125,21067500.0,0.0,15.85434,14.051971,22.077484,21.626892,22.496368,22.354187,15.81842,15.751801,15.751801,15.744812,0.0,0.032116476,0.032116476,0.04963645,25.0,15.798096,0.0,0.0,0.0,3.906916,9.54197e-21,0.0,81.1065,25.239357,38.77578,96.0,0.025374522,15.713912,241.30013,88.72559,0.0,81.1065,0.113869414,0.0,77.71387,8.330017
27126,21067560.0,0.0,15.651154,14.04248,22.0737,21.621582,22.494171,22.351166,15.834839,15.789215,15.789215,15.7812805,0.0,0.03209529,0.03209529,0.04959985,25.0,15.798096,0.0,0.0,0.0,-9.263344,9.54197e-21,0.0,81.10177,25.246426,39.338623,96.0,0.022724293,14.925928,241.30424,88.7066,0.0,81.10177,0.113790415,0.0,77.71034,8.330017
27127,21067620.0,0.0,16.017426,14.03302,22.070038,21.616425,22.492035,22.348236,15.836212,15.806488,15.806488,15.800018,0.0,0.03209825,0.03209825,0.049606275,25.0,15.881409,0.0,0.0,0.0,9.4815445,9.54197e-21,0.0,81.095085,25.228535,37.995987,96.0,0.028122326,16.80562,241.30797,88.69982,0.0,81.095085,0.11380277,0.0,77.70434,8.330017
27128,21067680.0,0.0,15.942841,14.02359,22.066498,21.61145,22.49002,22.345398,15.888092,15.833893,15.833893,15.827087,0.0,0.032088492,0.032088492,0.04958964,25.0,15.881409,0.0,0.0,0.0,4.0877576,9.54197e-21,0.0,81.09342,25.208937,38.33044,96.0,0.027054237,16.337381,241.31137,88.67786,0.0,81.09342,0.11376657,0.0,77.70332,8.330017
27129,21067740.0,0.0,15.834717,14.014252,22.06311,21.60669,22.488129,22.342682,15.902435,15.86264,15.86264,15.855682,0.0,0.0320788,0.0320788,0.049573146,25.0,15.881409,0.0,0.0,0.0,-3.0774446,9.54197e-21,0.0,81.09722,25.191713,38.696526,96.0,0.025659602,15.824868,241.3144,88.657364,0.0,81.09722,0.11373071,0.0,77.70754,8.330017
27130,21067800.0,0.0,16.087067,14.004944,22.059845,21.60205,22.486328,22.340057,15.926788,15.884491,15.884491,15.878021,0.0,0.03207481,0.03207481,0.049566768,25.0,15.964691,0.0,0.0,0.0,8.761325,9.54197e-21,0.0,81.10208,25.19398,37.572704,96.0,0.029384082,17.39821,241.31786,88.65448,0.0,81.10208,0.11371634,0.0,77.712616,8.330017
27131,21067860.0,0.0,16.000336,13.9956665,22.056396,21.597229,22.484344,22.33731,15.97995,15.917328,15.917328,15.909943,0.0,0.0320696,0.0320696,0.04955812,25.0,15.964691,0.0,0.0,0.0,2.2431474,9.54197e-21,0.0,81.109634,25.163538,37.96938,96.0,0.028166953,16.842867,241.32048,88.63122,0.0,81.109634,0.113697246,0.0,77.720276,8.330017
27132,21067920.0,0.0,15.8927,13.986481,22.0531,21.59262,22.482483,22.334656,15.993866,15.95105,15.95105,15.943207,0.0,0.032065593,0.032065593,0.049551502,25.0,15.964691,0.0,0.0,0.0,-5.0426345,9.54197e-21,0.0,81.11894,25.134834,38.393368,96.0,0.026803305,16.249283,241.32254,88.61028,0.0,81.11894,0.11368266,0.0,77.72954,8.330017
27133,21067980.0,0.0,16.157013,13.977386,22.049957,21.588196,22.480743,22.332123,16.00415,15.970398,15.970398,15.963745,0.0,0.032062594,0.032062594,0.0495466,25.0,16.048004,0.0,0.0,0.0,8.035951,9.54197e-21,0.0,81.129654,25.14548,37.140175,96.0,0.030713676,18.003754,241.32526,88.61327,0.0,81.129654,0.11367175,0.0,77.74008,8.330017
27134,21068040.0,0.0,16.099365,13.968323,22.046936,21.583923,22.479065,22.32965,16.05017,15.998016,15.998016,15.991089,0.0,0.032060288,0.032060288,0.049542878,25.0,16.048004,0.0,0.0,0.0,3.5673041,9.54197e-21,0.0,81.14165,25.118135,37.40031,96.0,0.029898526,17.639563,241.3271,88.594955,0.0,81.14165,0.1136634,0.0,77.75181,8.330017
27135,21068100.0,0.0,16.018982,13.959351,22.044037,21.579834,22.477509,22.327301,16.065338,16.026001,16.026001,16.019043,0.0,0.032059535,0.032059535,0.049541842,25.0,16.048004,0.0,0.0,0.0,-2.0547903,9.54197e-21,0.0,81.15402,25.090408,37.7216,96.0,0.028907748,17.189758,241.32838,88.57811,0.0,81.15402,0.113660865,0.0,77.76384,8.330017
27136,21068160.0,0.0,16.255615,13.95047,22.040985,21.575531,22.475769,22.324799,16.093323,16.048676,16.048676,16.042114,0.0,0.032058984,0.032058984,0.04954106,25.0,16.131317,0.0,0.0,0.0,8.911593,9.54197e-21,0.0,81.16628,25.09734,36.617165,96.0,0.032368794,18.73597,241.33026,88.58159,0.0,81.16628,0.11365899,0.0,77.7757,8.330017
27137,21068220.0,0.0,16.163147,13.94165,22.038025,21.57138,22.474152,22.322388,16.146027,16.082733,16.082733,16.075195,0.0,0.032058444,0.032058444,0.049540263,25.0,16.131317,0.0,0.0,0.0,2.0811362,9.54197e-21,0.0,81.17896,25.06993,37.023663,96.0,0.03107518,18.166872,241.33131,88.56512,0.0,81.17896,0.1136571,0.0,77.78796,8.330017
27138,21068280.0,0.0,16.061737,13.932922,22.035217,21.567413,22.472626,22.320099,16.15918,16.116333,16.116333,16.108429,0.0,0.03205928,0.03205928,0.049541887,25.0,16.131317,0.0,0.0,0.0,-4.916608,9.54197e-21,0.0,81.19141,25.043634,37.425114,96.0,0.029820655,17.60484,241.33188,88.55081,0.0,81.19141,0.1136604,0.0,77.799934,8.330017
27139,21068340.0,0.0,16.331635,13.924286,22.032562,21.56366,22.471222,22.317932,16.17163,16.136139,16.136139,16.129364,0.0,0.032061055,0.032061055,0.04954508,25.0,16.2146,0.0,0.0,0.0,8.4442625,9.54197e-21,0.0,81.20259,25.054892,36.1862,96.0,0.03376483,19.339321,241.33305,88.559326,0.0,81.20259,0.11366716,0.0,77.81063,8.330017
27140,21068400.0,0.0,16.263733,13.9157715,22.029999,21.560028,22.46991,22.315826,16.219055,16.164978,16.164978,16.157867,0.0,0.032061603,0.032061603,0.049546033,25.0,16.2146,0.0,0.0,0.0,3.3897667,9.54197e-21,0.0,81.21359,25.035063,36.48429,96.0,0.03279965,18.921997,241.33354,88.5484,0.0,81.21359,0.113669194,0.0,77.82116,8.330017
27141,21068460.0,0.0,16.165405,13.907318,22.027283,21.556183,22.468414,22.313568,16.238739,16.195953,16.195953,16.188568,0.0,0.032062925,0.032062925,0.04954839,25.0,16.2146,0.0,0.0,0.0,-3.4732635,9.54197e-21,0.0,81.22424,25.014387,36.873188,96.0,0.03155754,18.377535,241.33365,88.53786,0.0,81.22424,0.11367421,0.0,77.831345,8.330017
27142,21068520.0,0.0,16.419434,13.898987,22.024689,21.55252,22.46701,22.311432,16.25998,16.218262,16.218262,16.211517,0.0,0.0320661,0.0320661,0.049553964,25.0,16.297913,0.0,0.0,0.0,8.636435,9.54197e-21,0.0,81.23294,25.024399,35.733505,96.0,0.03525827,19.973093,241.33429,88.54716,0.0,81.23294,0.113686144,0.0,77.83957,8.330017
27143,21068580.0,0.0,16.333313,13.890778,22.022186,21.549011,22.465729,22.309387,16.310608,16.250366,16.250366,16.24289,0.0,0.032066744,0.032066744,0.04955498,25.0,16.297913,0.0,0.0,0.0,2.3702958,9.54197e-21,0.0,81.24141,25.00864,36.104187,96.0,0.03404053,19.454138,241.33435,88.53867,0.0,81.24141,0.11368843,0.0,77.84763,8.330017
27144,21068640.0,0.0,16.22998,13.88266,22.019867,21.545685,22.464539,22.307434,16.325073,16.282837,16.282837,16.275085,0.0,0.032068167,0.032068167,0.04955746,25.0,16.297913,0.0,0.0,0.0,-4.7549872,9.54197e-21,0.0,81.2496,24.992838,36.502132,96.0,0.032751445,18.897017,241.33414,88.53106,0.0,81.2496,0.11369377,0.0,77.85542,8.330017
27145,21068700.0,0.0,16.50589,13.874664,22.01764,21.542511,22.46347,22.305573,16.339905,16.302948,16.302948,16.296234,0.0,0.032072302,0.032072302,0.04956469,25.0,16.381195,0.0,0.0,0.0,8.84657,9.54197e-21,0.0,81.255325,25.005424,35.287945,96.0,0.036751274,20.596878,241.33444,88.5429,0.0,81.255325,0.11370928,0.0,77.86075,8.330017
27146,21068760.0,0.0,16.424805,13.866791,22.015259,21.539124,22.46222,22.303589,16.393127,16.3331,16.3331,16.325836,0.0,0.03207264,0.03207264,0.049565103,25.0,16.381195,0.0,0.0,0.0,2.9330337,9.54197e-21,0.0,81.26086,24.995092,35.63921,96.0,0.035580106,20.105104,241.33434,88.53721,0.0,81.26086,0.11371036,0.0,77.86596,8.330017
27147,21068820.0,0.0,16.3096,13.859039,22.01297,21.535889,22.46106,22.301697,16.410583,16.366516,16.366516,16.358765,0.0,0.032073513,0.032073513,0.04956657,25.0,16.381195,0.0,0.0,0.0,-5.0113053,9.54197e-21,0.0,81.26652,24.983093,36.081837,96.0,0.034123108,19.48543,241.33395,88.53118,0.0,81.26652,0.11371358,0.0,77.87134,8.330017
27148,21068880.0,0.0,16.586243,13.85144,22.010834,21.532867,22.460022,22.299896,16.424622,16.387268,16.387268,16.380524,0.0,0.032078058,0.032078058,0.04957453,25.0,16.464508,0.0,0.0,0.0,8.58146,9.54197e-21,0.0,81.2695,24.995821,34.882004,96.0,0.03812864,21.165195,241.33409,88.54356,0.0,81.2695,0.11373065,0.0,77.87402,8.330017
27149,21068940.0,0.0,16.50879,13.843933,22.00882,21.529968,22.459076,22.298218,16.471436,16.4169,16.4169,16.409729,0.0,0.03207798,0.03207798,0.04957419,25.0,16.464508,0.0,0.0,0.0,3.0421042,9.54197e-21,0.0,81.27249,24.989824,35.209938,96.0,0.0370213,20.706085,241.3339,88.539925,0.0,81.27249,0.113730125,0.0,77.876816,8.330017
27150,21069000.0,0.0,16.428009,13.836609,22.006958,21.527252,22.458252,22.29663,16.482117,16.444183,16.444183,16.437164,0.0,0.032078482,0.032078482,0.049575,25.0,16.464508,0.0,0.0,0.0,-2.502232,9.54197e-21,0.0,81.27572,24.983812,35.507298,96.0,0.036027104,20.289783,241.33354,88.536964,0.0,81.27572,0.11373195,0.0,77.87986,8.330017
27151,21069060.0,0.0,16.68814,13.829376,22.004883,21.524261,22.457245,22.29486,16.511108,16.466217,16.466217,16.459686,0.0,0.032082975,0.032082975,0.04958287,25.0,16.547821,0.0,0.0,0.0,9.765955,9.54197e-21,0.0,81.27623,24.994238,34.40856,96.0,0.03975093,21.82801,241.33362,88.54794,0.0,81.27623,0.11374882,0.0,77.88017,8.330017
27152,21069120.0,0.0,16.573639,13.822327,22.00293,21.521454,22.45633,22.293213,16.567383,16.501465,16.501465,16.493805,0.0,0.03208163,0.03208163,0.049580276,25.0,16.547821,0.0,0.0,0.0,1.6818014,9.54197e-21,0.0,81.27738,24.989908,34.884888,96.0,0.038124103,21.161158,241.33342,88.543884,0.0,81.27738,0.11374353,0.0,77.881226,8.330017
27153,21069180.0,0.0,16.461182,13.815399,22.00113,21.51883,22.455536,22.291656,16.577423,16.535736,16.535736,16.52771,0.0,0.032081246,0.032081246,0.049579576,25.0,16.547821,0.0,0.0,0.0,-5.990574,9.54197e-21,0.0,81.279465,24.98426,35.29937,96.0,0.036726035,20.580881,241.3331,88.54018,0.0,81.279465,0.113742076,0.0,77.883224,8.330017
27154,21069240.0,0.0,16.764954,13.808655,21.99942,21.516388,22.454834,22.290222,16.587402,16.553955,16.553955,16.547302,0.0,0.032086495,0.032086495,0.049588844,25.0,16.631104,0.0,0.0,0.0,9.364759,9.54197e-21,0.0,81.27844,24.995552,34.02499,96.0,0.04107791,22.365013,241.3332,88.55251,0.0,81.27844,0.11376184,0.0,77.88208,8.330017
27155,21069300.0,0.0,16.682465,13.802032,21.997833,21.514038,22.454193,22.288849,16.641693,16.583008,16.583008,16.575897,0.0,0.032084893,0.032084893,0.049585786,25.0,16.631104,0.0,0.0,0.0,3.4824574,9.54197e-21,0.0,81.27789,24.994726,34.378403,96.0,0.03985721,21.870235,241.3331,88.5502,0.0,81.27789,0.11375557,0.0,77.8815,8.330017
27156,21069360.0,0.0,16.559784,13.795593,21.996124,21.511505,22.45346,22.287354,16.660828,16.616394,16.616394,16.608765,0.0,0.032083504,0.032083504,0.049583305,25.0,16.631104,0.0,0.0,0.0,-4.948282,9.54197e-21,0.0,81.278824,24.990839,34.838387,96.0,0.03828462,21.226257,241.3329,88.54641,0.0,81.278824,0.11375031,0.0,77.88242,8.330017
27157,21069420.0,0.0,16.842072,13.789307,21.994507,21.509155,22.45279,22.28595,16.676636,16.637756,16.637756,16.630981,0.0,0.032088567,0.032088567,0.049592283,25.0,16.714417,0.0,0.0,0.0,8.864061,9.54197e-21,0.0,81.27681,24.99914,33.665455,96.0,0.042329554,22.868364,241.33302,88.556816,0.0,81.27681,0.11376943,0.0,77.880356,8.330017
27158,21069480.0,0.0,16.752289,13.783203,21.992981,21.506927,22.45224,22.284637,16.727722,16.66864,16.66864,16.661285,0.0,0.03208635,0.03208635,0.049588166,25.0,16.714417,0.0,0.0,0.0,2.5565758,9.54197e-21,0.0,81.27558,24.999477,34.040524,96.0,0.041023746,22.343271,241.33301,88.55451,0.0,81.27558,0.11376087,0.0,77.87916,8.330017
27159,21069540.0,0.0,16.64038,13.777283,21.991638,21.504883,22.451782,22.283447,16.742584,16.700745,16.700745,16.693115,0.0,0.032084595,0.032084595,0.049585067,25.0,16.714417,0.0,0.0,0.0,-5.112522,9.54197e-21,0.0,81.27601,24.997053,34.452896,96.0,0.039601244,21.765944,241.33293,88.55117,0.0,81.27601,0.11375426,0.0,77.87962,8.330017
27160,21069600.0,0.0,16.933075,13.771515,21.990387,21.50296,22.451416,22.282349,16.75827,16.720734,16.720734,16.714111,0.0,0.03209004,0.03209004,0.04959476,25.0,16.797699,0.0,0.0,0.0,9.360126,9.54197e-21,0.0,81.273254,25.003038,33.25483,96.0,0.043768067,23.44324,241.33308,88.56066,0.0,81.273254,0.11377486,0.0,77.87684,8.330017
27161,21069660.0,0.0,16.836304,13.765961,21.988953,21.500824,22.450897,22.281067,16.81366,16.7518,16.7518,16.744476,0.0,0.03208715,0.03208715,0.049589437,25.0,16.797699,0.0,0.0,0.0,2.5779335,9.54197e-21,0.0,81.27147,25.004583,33.659763,96.0,0.042346917,22.876331,241.33316,88.55832,0.0,81.27147,0.11376374,0.0,77.87512,8.330017
27162,21069720.0,0.0,16.713379,13.760559,21.98764,21.49887,22.45047,22.279938,16.828339,16.785553,16.785553,16.777771,0.0,0.032084774,0.032084774,0.04958527,25.0,16.797699,0.0,0.0,0.0,-5.816779,9.54197e-21,0.0,81.27187,25.002617,34.10987,96.0,0.040781505,22.24618,241.33318,88.554565,0.0,81.27187,0.11375482,0.0,77.87561,8.330017
27163,21069780.0,0.0,17.016327,13.755371,21.98645,21.49704,22.450165,22.27887,16.840485,16.804901,16.804901,16.798279,0.0,0.03209072,0.03209072,0.049595885,25.0,16.881012,0.0,0.0,0.0,9.3353195,9.54197e-21,0.0,81.268845,25.006115,32.880936,96.0,0.04508546,23.966692,241.33336,88.56317,0.0,81.268845,0.113777325,0.0,77.87255,8.330017
27164,21069840.0,0.0,16.925781,13.750366,21.985382,21.495361,22.449951,22.277893,16.894104,16.83487,16.83487,16.827667,0.0,0.032087594,0.032087594,0.04959016,25.0,16.881012,0.0,0.0,0.0,3.018806,9.54197e-21,0.0,81.26682,25.008568,33.2609,96.0,0.043742564,23.434744,241.3335,88.561104,0.0,81.26682,0.11376536,0.0,77.87063,8.330017
27165,21069900.0,0.0,16.80365,13.745544,21.984436,21.493866,22.44983,22.277039,16.911438,16.867737,16.867737,16.860077,0.0,0.032084785,0.032084785,0.04958523,25.0,16.881012,0.0,0.0,0.0,-5.3442354,9.54197e-21,0.0,81.26715,25.00753,33.709873,96.0,0.042168673,22.806181,241.3336,88.55742,0.0,81.26715,0.1137548,0.0,77.87104,8.330017
27166,21069960.0,0.0,17.104767,13.740936,21.983337,21.492126,22.449554,22.276001,16.92517,16.888,16.888,16.881348,0.0,0.032091066,0.032091066,0.049596455,25.0,16.964294,0.0,0.0,0.0,9.734386,9.54197e-21,0.0,81.26395,25.008188,32.50039,96.0,0.04643315,24.499456,241.3338,88.56475,0.0,81.26395,0.11377859,0.0,77.86782,8.330017
27167,21070020.0,0.0,17.006104,13.736542,21.98233,21.49054,22.449371,22.275085,16.980286,16.918915,16.918915,16.911621,0.0,0.03208748,0.03208748,0.0495899,25.0,16.964294,0.0,0.0,0.0,2.802633,9.54197e-21,0.0,81.2619,25.011484,32.910778,96.0,0.044974554,23.924911,241.33398,88.56265,0.0,81.2619,0.11376486,0.0,77.86589,8.330017
27168,21070080.0,0.0,16.900269,13.732361,21.981476,21.489136,22.44931,22.274292,16.989838,16.949615,16.949615,16.9422,0.0,0.032084826,0.032084826,0.049585287,25.0,16.964294,0.0,0.0,0.0,-4.4033346,9.54197e-21,0.0,81.2625,25.010845,33.28978,96.0,0.04363673,23.394308,241.33415,88.55938,0.0,81.2625,0.113754936,0.0,77.86657,8.330017
27169,21070140.0,0.0,17.197266,13.728394,21.980682,21.487854,22.44934,22.27356,17.0094,16.969757,16.969757,16.963226,0.0,0.032091368,0.032091368,0.04959697,25.0,17.047607,0.0,0.0,0.0,10.3201275,9.54197e-21,0.0,81.259026,25.008995,32.112633,96.0,0.04781305,25.042316,241.33432,88.565544,0.0,81.259026,0.11377971,0.0,77.86308,8.330017
27170,21070200.0,0.0,17.082062,13.72464,21.980042,21.486694,22.449432,22.272888,17.067719,17.002777,17.002777,16.99533,0.0,0.032087136,0.032087136,0.049589265,25.0,17.047607,0.0,0.0,0.0,2.2771971,9.54197e-21,0.0,81.257065,25.013376,32.58608,96.0,0.04612242,24.379494,241.33453,88.56337,0.0,81.257065,0.11376354,0.0,77.861244,8.330017
27171,21070260.0,0.0,16.9552,13.7211,21.979248,21.485352,22.449432,22.272156,17.07904,17.037354,17.037354,17.02945,0.0,0.03208385,0.03208385,0.04958355,25.0,17.047607,0.0,0.0,0.0,-6.351344,9.54197e-21,0.0,81.25804,25.0131,33.041798,96.0,0.044506725,23.741482,241.33475,88.559616,0.0,81.25804,0.11375125,0.0,77.86232,8.330017
27172,21070320.0,0.0,17.279999,13.717804,21.978516,21.48413,22.449493,22.271454,17.087952,17.055115,17.055115,17.048615,0.0,0.032091532,0.032091532,0.0495973,25.0,17.13092,0.0,0.0,0.0,10.287194,9.54197e-21,0.0,81.25462,25.008478,31.759375,96.0,0.049075138,25.536875,241.33488,88.56544,0.0,81.25462,0.11378037,0.0,77.85888,8.330017
27173,21070380.0,0.0,17.177917,13.714722,21.977936,21.483063,22.449646,22.270874,17.147675,17.085083,17.085083,17.077911,0.0,0.032087374,0.032087374,0.049589694,25.0,17.13092,0.0,0.0,0.0,3.124773,9.54197e-21,0.0,81.25235,25.013855,32.188435,96.0,0.047535855,24.93619,241.33511,88.56391,0.0,81.25235,0.11376445,0.0,77.85671,8.330017
27174,21070440.0,0.0,17.035492,13.711884,21.977478,21.482178,22.44992,22.270386,17.16623,17.120361,17.120361,17.112457,0.0,0.03208341,0.03208341,0.049582753,25.0,17.13092,0.0,0.0,0.0,-6.585841,9.54197e-21,0.0,81.253365,25.014814,32.708252,96.0,0.04568353,24.208447,241.33536,88.56012,0.0,81.253365,0.11374957,0.0,77.857834,8.330017
27175,21070500.0,0.0,17.354279,13.70929,21.977112,21.481415,22.450287,22.269989,17.173706,17.139832,17.139832,17.133179,0.0,0.032091394,0.032091394,0.049597062,25.0,17.214203,0.0,0.0,0.0,9.640925,9.54197e-21,0.0,81.25007,25.00793,31.45283,96.0,0.0501732,25.96604,241.33546,88.56497,0.0,81.25007,0.11377986,0.0,77.854515,8.330017
27176,21070560.0,0.0,17.259735,13.706909,21.976593,21.480377,22.45047,22.26941,17.229858,17.169281,17.169281,17.16211,0.0,0.03208735,0.03208735,0.04958965,25.0,17.214203,0.0,0.0,0.0,3.0225492,9.54197e-21,0.0,81.24779,25.0138,31.85126,96.0,0.048739005,25.408237,241.3357,88.56385,0.0,81.24779,0.11376435,0.0,77.85234,8.330017
27177,21070620.0,0.0,17.127563,13.704803,21.976166,21.479523,22.450806,22.268982,17.246765,17.203033,17.203033,17.195312,0.0,0.03208344,0.03208344,0.04958281,25.0,17.214203,0.0,0.0,0.0,-5.976475,9.54197e-21,0.0,81.24881,25.015478,32.3322,96.0,0.047017556,24.734922,241.33595,88.56054,0.0,81.24881,0.11374968,0.0,77.85346,8.330017
27178,21070680.0,0.0,17.442474,13.702942,21.97586,21.47882,22.451202,22.268616,17.257935,17.222504,17.222504,17.215912,0.0,0.03209173,0.03209173,0.049597643,25.0,17.297516,0.0,0.0,0.0,9.944879,9.54197e-21,0.0,81.24527,25.006622,31.101873,96.0,0.051434375,26.457375,241.33601,88.564575,0.0,81.24527,0.1137811,0.0,77.84989,8.330017
27179,21070740.0,0.0,17.342957,13.701355,21.975647,21.478241,22.45169,22.26831,17.313995,17.252838,17.252838,17.245636,0.0,0.032087408,0.032087408,0.049589742,25.0,17.297516,0.0,0.0,0.0,3.0203714,9.54197e-21,0.0,81.24297,25.013542,31.518835,96.0,0.04992921,25.87363,241.33624,88.56377,0.0,81.24297,0.11376458,0.0,77.84771,8.330017
27180,21070800.0,0.0,17.232208,13.700012,21.975616,21.477844,22.452301,22.268158,17.32425,17.283691,17.283691,17.276306,0.0,0.03208396,0.03208396,0.04958373,25.0,17.297516,0.0,0.0,0.0,-4.5117235,9.54197e-21,0.0,81.24405,25.015343,31.916412,96.0,0.048500407,25.317022,241.33652,88.561035,0.0,81.24405,0.11375165,0.0,77.848885,8.330017
27181,21070860.0,0.0,17.532654,13.699036,21.974579,21.47638,22.451904,22.267029,17.343933,17.303986,17.303986,17.297485,0.0,0.032092188,0.032092188,0.04959843,25.0,17.380798,0.0,0.0,0.0,10.379995,9.54197e-21,0.0,81.24011,25.005213,30.75262,96.0,0.05269241,26.946333,241.33652,88.564255,0.0,81.24011,0.113782816,0.0,77.844925,8.330017
27182,21070920.0,0.0,17.413483,13.698578,21.973633,21.475067,22.4516,22.26596,17.402313,17.337189,17.337189,17.329742,0.0,0.032087166,0.032087166,0.049589273,25.0,17.380798,0.0,0.0,0.0,2.1294856,9.54197e-21,0.0,81.23789,25.013786,31.241434,96.0,0.050924335,26.261992,241.33676,88.56363,0.0,81.23789,0.113763615,0.0,77.842834,8.330017
27183,21070980.0,0.0,17.308167,13.698578,21.972809,21.473938,22.451416,22.265045,17.40738,17.368378,17.368378,17.36084,0.0,0.032083813,0.032083813,0.049583472,25.0,17.380798,0.0,0.0,0.0,-5.009066,9.54197e-21,0.0,81.23918,25.015673,31.61377,96.0,0.04958277,25.740723,241.33704,88.561066,0.0,81.23918,0.1137511,0.0,77.84422,8.330017
27184,21071040.0,0.0,17.622192,13.699066,21.972107,21.47293,22.451324,22.26419,17.424652,17.387115,17.387115,17.380676,0.0,0.032092806,0.032092806,0.04959953,25.0,17.464111,0.0,0.0,0.0,10.790418,9.54197e-21,0.0,81.23495,25.003292,30.404858,96.0,0.05394749,27.4332,241.33699,88.56382,0.0,81.23495,0.11378515,0.0,77.83995,8.330017
27185,21071100.0,0.0,17.503418,13.699951,21.971497,21.472076,22.451294,22.263397,17.485382,17.419739,17.419739,17.412384,0.0,0.032087557,0.032087557,0.04958994,25.0,17.464111,0.0,0.0,0.0,2.5589306,9.54197e-21,0.0,81.23241,25.013266,30.898302,96.0,0.052159086,26.742374,241.33722,88.56375,0.0,81.23241,0.11376507,0.0,77.83755,8.330017
27186,21071160.0,0.0,17.367645,13.701294,21.970825,21.4711,22.451202,22.262573,17.498016,17.455078,17.455078,17.447144,0.0,0.032083105,0.032083105,0.049582172,25.0,17.464111,0.0,0.0,0.0,-6.6670012,9.54197e-21,0.0,81.23377,25.01716,31.389206,96.0,0.050386693,26.055109,241.33752,88.561134,0.0,81.23377,0.11374838,0.0,77.83904,8.330017
27187,21071220.0,0.0,17.697601,13.703033,21.970215,21.470245,22.451172,22.26181,17.505829,17.473114,17.473114,17.466553,0.0,0.032092996,0.032092996,0.049599886,25.0,17.547394,0.0,0.0,0.0,10.252275,9.54197e-21,0.0,81.22965,25.002028,30.115744,96.0,0.054991435,27.83796,241.33745,88.5633,0.0,81.22965,0.113785885,0.0,77.83488,8.330017
