,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
27188,21071280.0,0.0,17.595306,13.705139,21.969727,21.469543,22.451263,22.261139,17.565216,17.50293,17.50293,17.495758,0.0,0.03208808,0.03208808,0.049590867,25.0,17.547394,0.0,0.0,0.0,3.1253316,9.54197e-21,0.0,81.226715,25.012354,30.55264,96.0,0.053405482,27.226305,241.33766,88.5638,0.0,81.226715,0.11376704,0.0,77.83207,8.330017
27189,21071340.0,0.0,17.451813,13.707611,21.96939,21.468994,22.451447,22.26059,17.583618,17.538025,17.538025,17.530151,0.0,0.0320831,0.0320831,0.04958213,25.0,17.547394,0.0,0.0,0.0,-6.6421247,9.54197e-21,0.0,81.22786,25.017925,31.080624,96.0,0.051495254,26.487127,241.33798,88.56156,0.0,81.22786,0.113748334,0.0,77.83335,8.330017
27190,21071400.0,0.0,17.774292,13.710449,21.969147,21.468628,22.451721,22.260132,17.59134,17.557404,17.557404,17.55075,0.0,0.03209311,0.03209311,0.049600076,25.0,17.630707,0.0,0.0,0.0,9.780469,9.54197e-21,0.0,81.22372,25.001362,29.836094,96.0,0.056001596,28.229465,241.33788,88.56304,0.0,81.22372,0.11378632,0.0,77.82916,8.330017
27191,21071460.0,0.0,17.675964,13.713623,21.967499,21.466522,22.450653,22.2583,17.648132,17.587067,17.587067,17.579865,0.0,0.03208824,0.03208824,0.04959114,25.0,17.630707,0.0,0.0,0.0,2.9446778,9.54197e-21,0.0,81.2207,25.012127,30.25591,96.0,0.054476257,27.641722,241.33809,88.563835,0.0,81.2207,0.11376764,0.0,77.826294,8.330017
27192,21071520.0,0.0,17.542023,13.717102,21.965912,21.4646,22.449707,22.256561,17.664429,17.620941,17.620941,17.61322,0.0,0.032083392,0.032083392,0.049582638,25.0,17.630707,0.0,0.0,0.0,-6.1610813,9.54197e-21,0.0,81.221756,25.018055,30.74778,96.0,0.05269377,26.95311,241.33842,88.56196,0.0,81.221756,0.11374942,0.0,77.827484,8.330017
27193,21071580.0,0.0,17.861176,13.720856,21.964447,21.46283,22.448883,22.254944,17.674896,17.640076,17.640076,17.633514,0.0,0.03209364,0.03209364,0.04960099,25.0,17.71402,0.0,0.0,0.0,10.025258,9.54197e-21,0.0,81.21728,25.000097,29.517,96.0,0.057155196,28.676197,241.33827,88.56288,0.0,81.21728,0.11378828,0.0,77.82297,8.330017
27194,21071640.0,0.0,17.761505,13.724915,21.963074,21.461182,22.44812,22.253387,17.731354,17.670197,17.670197,17.663025,0.0,0.03208857,0.03208857,0.049591698,25.0,17.71402,0.0,0.0,0.0,3.0990903,9.54197e-21,0.0,81.21415,25.011845,29.943539,96.0,0.055604685,28.079048,241.33847,88.56403,0.0,81.21415,0.11376886,0.0,77.81998,8.330017
27195,21071700.0,0.0,17.649078,13.729218,21.961853,21.459747,22.44748,22.251984,17.741943,17.701172,17.701172,17.693817,0.0,0.032084275,0.032084275,0.0495842,25.0,17.71402,0.0,0.0,0.0,-4.5455203,9.54197e-21,0.0,81.21514,25.017258,30.355362,96.0,0.054110263,27.502495,241.3388,88.56247,0.0,81.21514,0.11375275,0.0,77.821106,8.330017
27196,21071760.0,0.0,17.949432,13.733795,21.960419,21.458038,22.446564,22.250366,17.761475,17.721527,17.721527,17.715027,0.0,0.03209415,0.03209415,0.049601853,25.0,17.797302,0.0,0.0,0.0,10.339007,9.54197e-21,0.0,81.210205,24.999239,29.20162,96.0,0.05829509,29.117733,241.33862,88.562935,0.0,81.210205,0.11379018,0.0,77.81615,8.330017
27197,21071820.0,0.0,17.831177,13.738556,21.959045,21.456451,22.44577,22.24884,17.81961,17.75467,17.75467,17.747223,0.0,0.032088302,0.032088302,0.049591172,25.0,17.797302,0.0,0.0,0.0,2.1432102,9.54197e-21,0.0,81.2072,25.01294,29.697355,96.0,0.056493293,28.4237,241.33885,88.564354,0.0,81.2072,0.1137678,0.0,77.8133,8.330017
27198,21071880.0,0.0,17.725891,13.74353,21.957886,21.455078,22.445099,22.247437,17.824799,17.785797,17.785797,17.77826,0.0,0.032084186,0.032084186,0.04958403,25.0,17.797302,0.0,0.0,0.0,-4.9887094,9.54197e-21,0.0,81.20839,25.01801,30.078915,96.0,0.055107877,27.889517,241.3392,88.562805,0.0,81.20839,0.1137524,0.0,77.81463,8.330017
27199,21071940.0,0.0,18.03833,13.748718,21.956757,21.453827,22.444489,22.246124,17.84201,17.804535,17.804535,17.798126,0.0,0.0320948,0.0320948,0.049602997,25.0,17.880615,0.0,0.0,0.0,10.725678,9.54197e-21,0.0,81.20315,24.997686,28.879059,96.0,0.05946051,29.569319,241.33897,88.562744,0.0,81.20315,0.11379261,0.0,77.80935,8.330017
27200,21072000.0,0.0,17.921204,13.754059,21.95578,21.452728,22.44397,22.244873,17.902435,17.837067,17.837067,17.829712,0.0,0.032088753,0.032088753,0.049591947,25.0,17.880615,0.0,0.0,0.0,2.5830615,9.54197e-21,0.0,81.19979,25.012646,29.37653,96.0,0.05765285,28.87286,241.3392,88.56468,0.0,81.19979,0.113769494,0.0,77.80616,8.330017
27201,21072060.0,0.0,17.78592,13.7595215,21.95465,21.451385,22.443268,22.2435,17.915283,17.872314,17.872314,17.86438,0.0,0.032083385,0.032083385,0.04958256,25.0,17.880615,0.0,0.0,0.0,-6.605846,9.54197e-21,0.0,81.20104,25.020561,29.875162,96.0,0.055842124,28.174772,241.3396,88.563385,0.0,81.20104,0.113749325,0.0,77.80758,8.330017
27202,21072120.0,0.0,18.11261,13.765167,21.953583,21.450226,22.442657,22.242218,17.923096,17.890411,17.890411,17.88385,0.0,0.0320949,0.0320949,0.049603198,25.0,17.963898,0.0,0.0,0.0,10.133686,9.54197e-21,0.0,81.195984,24.997112,28.610498,96.0,0.06042906,29.945305,241.33936,88.56253,0.0,81.195984,0.11379301,0.0,77.80248,8.330017
27203,21072180.0,0.0,18.018005,13.770905,21.952637,21.449158,22.442108,22.240997,17.980255,17.919647,17.919647,17.912567,0.0,0.03208953,0.03208953,0.049593337,25.0,17.963898,0.0,0.0,0.0,3.5133252,9.54197e-21,0.0,81.19221,25.01131,29.02652,96.0,0.05891791,29.36287,241.33955,88.564766,0.0,81.19221,0.11377244,0.0,77.798874,8.330017
27204,21072240.0,0.0,17.900696,13.776733,21.951843,21.448303,22.441711,22.23993,17.993164,17.95108,17.95108,17.943726,0.0,0.032084543,0.032084543,0.0495846,25.0,17.963898,0.0,0.0,0.0,-4.470115,9.54197e-21,0.0,81.19307,25.019238,29.46459,96.0,0.057327043,28.749573,241.33994,88.563896,0.0,81.19307,0.1137537,0.0,77.79989,8.330017
27205,21072300.0,0.0,18.194702,13.782654,21.95111,21.44757,22.441376,22.238922,18.012604,17.972107,17.972107,17.965546,0.0,0.032095097,0.032095097,0.049603473,25.0,18.04721,0.0,0.0,0.0,10.018908,9.54197e-21,0.0,81.187675,24.997257,28.327421,96.0,0.061448663,30.341614,241.33968,88.562805,0.0,81.187675,0.11379368,0.0,77.79448,8.330017
27206,21072360.0,0.0,18.076324,13.788635,21.950195,21.446594,22.440826,22.237732,18.070618,18.005463,18.005463,17.997925,0.0,0.03208875,0.03208875,0.049591903,25.0,18.04721,0.0,0.0,0.0,1.7687467,9.54197e-21,0.0,81.18429,25.013668,28.829782,96.0,0.05962608,29.638302,241.33992,88.565254,0.0,81.18429,0.11376944,0.0,77.79127,8.330017
27207,21072420.0,0.0,17.952362,13.794647,21.949432,21.44577,22.4404,22.236664,18.0802,18.039642,18.039642,18.031738,0.0,0.032083474,0.032083474,0.0495827,25.0,18.04721,0.0,0.0,0.0,-6.626456,9.54197e-21,0.0,81.1855,25.02196,29.288483,96.0,0.05796092,28.996122,241.34035,88.56429,0.0,81.1855,0.113749646,0.0,77.792656,8.330017
27208,21072480.0,0.0,18.28421,13.80069,21.948761,21.445099,22.440033,22.235687,18.0878,18.056458,18.056458,18.050018,0.0,0.032095846,0.032095846,0.04960486,25.0,18.130493,0.0,0.0,0.0,10.494697,9.54197e-21,0.0,81.17993,24.99493,27.998375,96.0,0.06263292,30.802273,241.34001,88.5623,0.0,81.17993,0.11379658,0.0,77.787056,8.330017
27209,21072540.0,0.0,18.183044,13.806732,21.948181,21.44455,22.439789,22.234802,18.148804,18.08603,18.08603,18.078949,0.0,0.03208989,0.03208989,0.049593914,25.0,18.130493,0.0,0.0,0.0,3.3649998,9.54197e-21,0.0,81.175735,25.011696,28.446102,96.0,0.061010845,30.175457,241.34023,88.56537,0.0,81.175735,0.11377374,0.0,77.783035,8.330017
27210,21072600.0,0.0,18.03592,13.812805,21.947754,21.444214,22.439636,22.234009,18.168793,18.121765,18.121765,18.113892,0.0,0.032083407,0.032083407,0.04958252,25.0,18.130493,0.0,0.0,0.0,-6.6585064,9.54197e-21,0.0,81.17669,25.023535,29.00288,96.0,0.058991663,29.395966,241.34068,88.56512,0.0,81.17669,0.11374934,0.0,77.78417,8.330017
27211,21072660.0,0.0,18.350403,13.818817,21.947113,21.443573,22.43927,22.233063,18.175446,18.141632,18.141632,18.134949,0.0,0.03209547,0.03209547,0.04960416,25.0,18.213806,0.0,0.0,0.0,9.32818,9.54197e-21,0.0,81.17144,24.99602,27.76833,96.0,0.063457325,31.124342,241.34036,88.56251,0.0,81.17144,0.11379511,0.0,77.7789,8.330017
27212,21072720.0,0.0,18.2724,13.824768,21.946564,21.443085,22.438995,22.232208,18.226654,18.1698,18.1698,18.16278,0.0,0.03209045,0.03209045,0.049594924,25.0,18.213806,0.0,0.0,0.0,3.8449228,9.54197e-21,0.0,81.16731,25.010504,28.12205,96.0,0.062177405,30.629131,241.34056,88.5653,0.0,81.16731,0.113775864,0.0,77.77493,8.330017
27213,21072780.0,0.0,18.153168,13.830688,21.946167,21.442749,22.438843,22.231445,18.243835,18.20111,18.20111,18.193756,0.0,0.032084826,0.032084826,0.049585037,25.0,18.213806,0.0,0.0,0.0,-4.326989,9.54197e-21,0.0,81.167786,25.021152,28.577805,96.0,0.060526915,29.991076,241.34099,88.5653,0.0,81.167786,0.113754705,0.0,77.77559,8.330017
27214,21072840.0,0.0,18.439453,13.836487,21.945862,21.442566,22.438751,22.230774,18.263428,18.222595,18.222595,18.215973,0.0,0.032095972,0.032095972,0.049604986,25.0,18.29712,0.0,0.0,0.0,9.693711,9.54197e-21,0.0,81.16197,24.995548,27.455387,96.0,0.06457809,31.56246,241.34064,88.56277,0.0,81.16197,0.11379696,0.0,77.76978,8.330017
27215,21072900.0,0.0,18.330994,13.842224,21.945679,21.442505,22.438751,22.230164,18.318268,18.25528,18.25528,18.247833,0.0,0.032089595,0.032089595,0.049593348,25.0,18.29712,0.0,0.0,0.0,2.0939474,9.54197e-21,0.0,81.1582,25.013428,27.924091,96.0,0.06288653,30.906273,241.3409,88.56604,0.0,81.1582,0.113772586,0.0,77.7662,8.330017
27216,21072960.0,0.0,18.211945,13.847839,21.945312,21.44223,22.438599,22.229462,18.328674,18.288605,18.288605,18.280823,0.0,0.032084,0.032084,0.049583573,25.0,18.29712,0.0,0.0,0.0,-5.988019,9.54197e-21,0.0,81.15917,25.023544,28.371367,96.0,0.061268598,30.280087,241.34137,88.56577,0.0,81.15917,0.113751575,0.0,77.76736,8.330017
27217,21073020.0,0.0,18.263367,13.853302,21.945038,21.442047,22.438507,22.22879,18.29718,18.297028,18.297028,18.291687,0.0,0.032085706,0.032085706,0.049586903,25.0,18.300018,0.0,0.0,0.0,-2.5066924,9.54197e-21,0.0,81.15984,25.01551,28.1511,96.0,0.062064387,30.588459,241.34161,88.56307,0.0,81.15984,0.1137583,0.0,77.768074,8.330017
27218,21073080.0,0.0,18.32605,13.858612,21.944763,21.441895,22.438416,22.22815,18.287048,18.293213,18.293213,18.290344,0.0,0.03208749,0.03208749,0.049590122,25.0,18.300018,0.0,0.0,0.0,1.7827852,9.54197e-21,0.0,81.1586,25.009647,27.922716,96.0,0.062887914,30.908197,241.34174,88.56165,0.0,81.1586,0.1137651,0.0,77.76686,8.330017
27219,21073140.0,0.0,18.329865,13.863739,21.944458,21.441742,22.438324,22.227509,18.29721,18.292938,18.292938,18.291199,0.0,0.03208675,0.03208675,0.049588766,25.0,18.300018,0.0,0.0,0.0,1.9712509,9.54197e-21,0.0,81.157455,25.010517,27.930933,96.0,0.062856816,30.896694,241.34189,88.56133,0.0,81.157455,0.11376227,0.0,77.76577,8.330017
27220,21073200.0,0.0,18.29889,13.868683,21.944214,21.44162,22.438232,22.226868,18.306702,18.29773,18.29773,18.296173,0.0,0.032084804,0.032084804,0.04958534,25.0,18.300018,0.0,0.0,0.0,-0.17239907,9.54197e-21,0.0,81.15757,25.013384,28.062471,96.0,0.062380787,30.71254,241.34213,88.56086,0.0,81.15757,0.11375495,0.0,77.76594,8.330017
27221,21073260.0,0.0,18.28238,13.873444,21.943665,21.441101,22.437866,22.225983,18.305664,18.30185,18.30185,18.300507,0.0,0.032083716,0.032083716,0.04958349,25.0,18.300018,0.0,0.0,0.0,-1.2681584,9.54197e-21,0.0,81.158394,25.013466,28.127544,96.0,0.062145002,30.621439,241.34236,88.55973,0.0,81.158394,0.11375091,0.0,77.76679,8.330017
27222,21073320.0,0.0,18.293396,13.87796,21.943085,21.440582,22.43753,22.225128,18.29898,18.30194,18.30194,18.301178,0.0,0.03208386,0.03208386,0.04958384,25.0,18.300018,0.0,0.0,0.0,-0.4778948,9.54197e-21,0.0,81.159164,25.010717,28.08617,96.0,0.062294003,30.67936,241.34254,88.55832,0.0,81.159164,0.11375156,0.0,77.76756,8.330017
27223,21073380.0,0.0,18.310364,13.882233,21.942535,21.440094,22.437195,22.224274,18.296295,18.299744,18.299744,18.29953,0.0,0.032084245,0.032084245,0.049584556,25.0,18.300018,0.0,0.0,0.0,0.6823844,9.54197e-21,0.0,81.15959,25.008043,28.028276,96.0,0.062502645,30.76041,241.34265,88.557205,0.0,81.15959,0.11375305,0.0,77.76798,8.330017
27224,21073440.0,0.0,18.309998,13.88623,21.941956,21.439575,22.436829,22.223389,18.299774,18.299042,18.299042,18.29898,0.0,0.032083932,0.032083932,0.049584005,25.0,18.300018,0.0,0.0,0.0,0.6355782,9.54197e-21,0.0,81.16006,25.00742,28.04015,96.0,0.06245937,30.74379,241.34277,88.556496,0.0,81.16006,0.11375187,0.0,77.76844,8.330017
27225,21073500.0,0.0,18.29895,13.889954,21.941406,21.439087,22.436493,22.222534,18.303131,18.300232,18.300232,18.300049,0.0,0.03208329,0.03208329,0.04958288,25.0,18.300018,0.0,0.0,0.0,-0.12741123,9.54197e-21,0.0,81.16088,25.007479,28.089708,96.0,0.06228013,30.67441,241.3429,88.55583,0.0,81.16088,0.11374946,0.0,77.76926,8.330017
27226,21073560.0,0.0,18.292786,13.893372,21.940582,21.438232,22.435913,22.221466,18.302368,18.301483,18.301483,18.301239,0.0,0.03208299,0.03208299,0.04958238,25.0,18.300018,0.0,0.0,0.0,-0.5292741,9.54197e-21,0.0,81.161964,25.006594,28.115269,96.0,0.062187757,30.638622,241.34302,88.55499,0.0,81.161964,0.11374836,0.0,77.77032,8.330017
27227,21073620.0,0.0,18.296906,13.896484,21.939758,21.437378,22.435333,22.220428,18.299744,18.3013,18.3013,18.301178,0.0,0.032083165,0.032083165,0.04958273,25.0,18.300018,0.0,0.0,0.0,-0.2308222,9.54197e-21,0.0,81.16296,25.00479,28.100937,96.0,0.062239625,30.65869,241.34308,88.554146,0.0,81.16296,0.113749065,0.0,77.77128,8.330017
27228,21073680.0,0.0,18.302399,13.899292,21.938934,21.436523,22.434753,22.21936,18.298645,18.300507,18.300507,18.300507,0.0,0.03208342,0.03208342,0.04958319,25.0,18.300018,0.0,0.0,0.0,0.14996259,9.54197e-21,0.0,81.163765,25.003178,28.082964,96.0,0.062304676,30.683847,241.34312,88.55349,0.0,81.163765,0.11375002,0.0,77.77205,8.330017
27229,21073740.0,0.0,18.304688,13.901703,21.93811,21.4357,22.434174,22.218292,18.299469,18.299805,18.299805,18.299866,0.0,0.032083552,0.032083552,0.04958342,25.0,18.300018,0.0,0.0,0.0,0.30207357,9.54197e-21,0.0,81.16447,25.002148,28.078423,96.0,0.062321234,30.690208,241.34315,88.55304,0.0,81.16447,0.11375052,0.0,77.77273,8.330017
27230,21073800.0,0.0,18.301697,13.903748,21.937256,21.434845,22.433594,22.217255,18.300842,18.299927,18.299927,18.299957,0.0,0.032083508,0.032083508,0.049583342,25.0,18.300018,0.0,0.0,0.0,0.09494907,9.54197e-21,0.0,81.16522,25.001646,28.092966,96.0,0.062268913,30.66985,241.34319,88.552704,0.0,81.16522,0.11375035,0.0,77.77344,8.330017
27231,21073860.0,0.0,18.29712,13.905426,21.936218,21.433685,22.4328,22.216003,18.30133,18.300507,18.300507,18.300476,0.0,0.032083455,0.032083455,0.04958325,25.0,18.300018,0.0,0.0,0.0,-0.20900571,9.54197e-21,0.0,81.166016,25.001211,28.110912,96.0,0.06220434,30.64472,241.3432,88.55239,0.0,81.166016,0.11375016,0.0,77.774216,8.330017
27232,21073920.0,0.0,18.297607,13.906708,21.93515,21.432556,22.432007,22.214783,18.30011,18.300598,18.300598,18.300568,0.0,0.03208365,0.03208365,0.049583603,25.0,18.300018,0.0,0.0,0.0,-0.16402662,9.54197e-21,0.0,81.16676,25.000284,28.107716,96.0,0.062216237,30.6492,241.3432,88.55207,0.0,81.16676,0.113750905,0.0,77.774925,8.330017
27233,21073980.0,0.0,18.30014,13.907532,21.934082,21.431396,22.431244,22.213562,18.299255,18.300232,18.300232,18.300262,0.0,0.03208393,0.03208393,0.049584094,25.0,18.300018,0.0,0.0,0.0,0.018540854,9.54197e-21,0.0,81.16734,24.99937,28.096703,96.0,0.06225635,30.664618,241.34319,88.55184,0.0,81.16734,0.113751955,0.0,77.775475,8.330017
27234,21074040.0,0.0,18.300934,13.907928,21.933014,21.430267,22.43045,22.212341,18.299469,18.299957,18.299957,18.299988,0.0,0.03208413,0.03208413,0.04958444,25.0,18.300018,0.0,0.0,0.0,0.07174425,9.54197e-21,0.0,81.16776,24.998892,28.092728,96.0,0.06227101,30.670183,241.34317,88.55179,0.0,81.16776,0.1137527,0.0,77.77586,8.330017
27235,21074100.0,0.0,18.300476,13.907867,21.931976,21.429138,22.429688,22.21112,18.299866,18.299805,18.299805,18.299866,0.0,0.032084286,0.032084286,0.049584705,25.0,18.300018,0.0,0.0,0.0,0.04593169,9.54197e-21,0.0,81.16815,24.998564,28.092566,96.0,0.062271893,30.670408,241.34314,88.551765,0.0,81.16815,0.113753274,0.0,77.77622,8.330017
27236,21074160.0,0.0,18.29895,13.907318,21.930695,21.427734,22.428741,22.209747,18.30008,18.299896,18.299896,18.299927,0.0,0.032084413,0.032084413,0.049584918,25.0,18.300018,0.0,0.0,0.0,-0.05184658,9.54197e-21,0.0,81.16849,24.99837,28.094894,96.0,0.062263772,30.667147,241.34311,88.55179,0.0,81.16849,0.11375374,0.0,77.77654,8.330017
27237,21074220.0,0.0,18.29892,13.9062805,21.929443,21.42633,22.427765,22.208374,18.299805,18.299866,18.299866,18.299866,0.0,0.032084595,0.032084595,0.049585238,25.0,18.300018,0.0,0.0,0.0,-0.047989205,9.54197e-21,0.0,81.1687,24.998127,28.090143,96.0,0.062281206,30.6738,241.34308,88.55185,0.0,81.1687,0.11375443,0.0,77.77673,8.330017
27238,21074280.0,0.0,18.299133,13.904724,21.928192,21.424957,22.426819,22.207,18.2995,18.299744,18.299744,18.299774,0.0,0.032084797,0.032084797,0.049585577,25.0,18.300018,0.0,0.0,0.0,-0.023949698,9.54197e-21,0.0,81.16887,24.997894,28.083658,96.0,0.06230489,30.68288,241.34305,88.551926,0.0,81.16887,0.11375516,0.0,77.776886,8.330017
27239,21074340.0,0.0,18.299438,13.902649,21.92691,21.423553,22.425873,22.205627,18.299316,18.299591,18.299591,18.299622,0.0,0.032084987,0.032084987,0.049585905,25.0,18.300018,0.0,0.0,0.0,0.0029930102,9.54197e-21,0.0,81.16894,24.997742,28.076092,96.0,0.062332433,30.693472,241.343,88.55205,0.0,81.16894,0.11375588,0.0,77.77695,8.330017
27240,21074400.0,0.0,18.299377,13.899994,21.92566,21.42218,22.424927,22.204254,18.299286,18.2995,18.2995,18.29953,0.0,0.032085136,0.032085136,0.049586155,25.0,18.300018,0.0,0.0,0.0,0.0025309355,9.54197e-21,0.0,81.16884,24.997778,28.068626,96.0,0.062359534,30.703926,241.34297,88.55222,0.0,81.16884,0.11375642,0.0,77.77684,8.330017
27241,21074460.0,0.0,18.299133,13.896973,21.924194,21.42044,22.423828,22.202728,18.299286,18.299408,18.299408,18.299438,0.0,0.032085285,0.032085285,0.049586415,25.0,18.300018,0.0,0.0,0.0,-0.004982707,9.54197e-21,0.0,81.16876,24.997793,28.061352,96.0,0.062385954,30.714108,241.34293,88.5524,0.0,81.16876,0.113756984,0.0,77.77676,8.330017
27242,21074520.0,0.0,18.298828,13.893677,21.922668,21.418701,22.42273,22.201202,18.299225,18.299347,18.299347,18.299377,0.0,0.03208543,0.03208543,0.049586654,25.0,18.300018,0.0,0.0,0.0,-0.02141437,9.54197e-21,0.0,81.168625,24.997852,28.053444,96.0,0.06241462,30.725176,241.3429,88.55259,0.0,81.168625,0.113757506,0.0,77.77661,8.330017
27243,21074580.0,0.0,18.29892,13.890167,21.921173,21.416962,22.42163,22.199646,18.299072,18.299255,18.299255,18.299286,0.0,0.03208557,0.03208557,0.0495869,25.0,18.300018,0.0,0.0,0.0,-0.011399172,9.54197e-21,0.0,81.16842,24.997921,28.043545,96.0,0.062450457,30.739037,241.34286,88.55278,0.0,81.16842,0.11375804,0.0,77.776405,8.330017
27244,21074640.0,0.0,18.299103,13.886444,21.919678,21.415253,22.420532,22.19812,18.299011,18.299164,18.299164,18.299164,0.0,0.032085706,0.032085706,0.04958712,25.0,18.300018,0.0,0.0,0.0,0.004057937,9.54197e-21,0.0,81.16815,24.998035,28.032991,96.0,0.062488597,30.753813,241.34283,88.55299,0.0,81.16815,0.11375853,0.0,77.77614,8.330017
27245,21074700.0,0.0,18.299042,13.882477,21.918213,21.413544,22.419434,22.196625,18.299011,18.299072,18.299072,18.299103,0.0,0.03208581,0.03208581,0.049587294,25.0,18.300018,0.0,0.0,0.0,0.00294298,9.54197e-21,0.0,81.16783,24.99821,28.02303,96.0,0.06252458,30.767763,241.3428,88.55321,0.0,81.16783,0.113758914,0.0,77.775826,8.330017
27246,21074760.0,0.0,18.298737,13.878326,21.916504,21.411499,22.418213,22.194946,18.299011,18.299042,18.299042,18.299072,0.0,0.032085896,0.032085896,0.04958744,25.0,18.300018,0.0,0.0,0.0,-0.012167994,9.54197e-21,0.0,81.167465,24.998417,28.013128,96.0,0.06256029,30.781624,241.34277,88.55342,0.0,81.167465,0.113759235,0.0,77.775475,8.330017
27247,21074820.0,0.0,18.298676,13.873993,21.914825,21.409454,22.416992,22.193268,18.29892,18.299011,18.299011,18.299011,0.0,0.032085977,0.032085977,0.049587578,25.0,18.300018,0.0,0.0,0.0,-0.014914802,9.54197e-21,0.0,81.16707,24.998613,28.001997,96.0,0.062600404,30.797205,241.34276,88.55362,0.0,81.16707,0.11375953,0.0,77.775085,8.330017
27248,21074880.0,0.0,18.298767,13.869446,21.913116,21.40744,22.415771,22.19159,18.298828,18.29895,18.29895,18.29898,0.0,0.032086052,0.032086052,0.049587704,25.0,18.300018,0.0,0.0,0.0,-0.0061091483,9.54197e-21,0.0,81.16663,24.998806,27.989916,96.0,0.062643915,30.814117,241.34274,88.55382,0.0,81.16663,0.113759816,0.0,77.77466,8.330017
27249,21074940.0,0.0,18.298828,13.864716,21.911438,21.405426,22.414581,22.189941,18.298798,18.29889,18.29889,18.29892,0.0,0.03208612,0.03208612,0.049587812,25.0,18.300018,0.0,0.0,0.0,0.0017709251,9.54197e-21,0.0,81.16617,24.999012,27.977613,96.0,0.0626882,30.831343,241.34273,88.554,0.0,81.16617,0.11376004,0.0,77.774216,8.330017
27250,21075000.0,0.0,18.298828,13.859833,21.90976,21.403442,22.41336,22.188263,18.298798,18.298859,18.298859,18.298859,0.0,0.032086164,0.032086164,0.049587887,25.0,18.300018,0.0,0.0,0.0,0.0028288243,9.54197e-21,0.0,81.16568,24.999233,27.965424,96.0,0.06273203,30.848408,241.34271,88.55418,0.0,81.16568,0.11376022,0.0,77.77374,8.330017
27251,21075060.0,0.0,18.298615,13.854797,21.907867,21.401123,22.412018,22.186462,18.298798,18.298828,18.298828,18.298828,0.0,0.032086197,0.032086197,0.04958794,25.0,18.300018,0.0,0.0,0.0,-0.008343383,9.54197e-21,0.0,81.165184,24.999458,27.953335,96.0,0.06277547,30.86533,241.3427,88.554344,0.0,81.165184,0.11376033,0.0,77.77326,8.330017
27252,21075120.0,0.0,18.298523,13.849609,21.906006,21.398834,22.410706,22.184692,18.298737,18.298798,18.298798,18.298798,0.0,0.032086227,0.032086227,0.049587987,25.0,18.300018,0.0,0.0,0.0,-0.012176298,9.54197e-21,0.0,81.16467,24.999659,27.940437,96.0,0.06282181,30.88339,241.3427,88.55449,0.0,81.16467,0.11376044,0.0,77.77276,8.330017
27253,21075180.0,0.0,18.298584,13.844269,21.904144,21.396576,22.409393,22.182892,18.298676,18.298737,18.298737,18.298767,0.0,0.032086253,0.032086253,0.049588036,25.0,18.300018,0.0,0.0,0.0,-0.005350922,9.54197e-21,0.0,81.16414,24.999836,27.926668,96.0,0.06287126,30.902662,241.3427,88.55463,0.0,81.16414,0.11376055,0.0,77.772255,8.330017
27254,21075240.0,0.0,18.298676,13.838806,21.902283,21.394318,22.40805,22.181122,18.298615,18.298706,18.298706,18.298706,0.0,0.032086276,0.032086276,0.049588073,25.0,18.300018,0.0,0.0,0.0,0.001806267,9.54197e-21,0.0,81.163605,25.000006,27.912708,96.0,0.06292138,30.922207,241.3427,88.55475,0.0,81.163605,0.11376063,0.0,77.771736,8.330017
27255,21075300.0,0.0,18.298645,13.833221,21.900421,21.39209,22.406769,22.179352,18.298615,18.298676,18.298676,18.298706,0.0,0.03208628,0.03208628,0.049588073,25.0,18.300018,0.0,0.0,0.0,0.0013997569,9.54197e-21,0.0,81.16306,25.000158,27.898878,96.0,0.062970996,30.941572,241.34271,88.55484,0.0,81.16306,0.11376063,0.0,77.77122,8.330017
27256,21075360.0,0.0,18.298553,13.827515,21.898407,21.389557,22.405334,22.17746,18.298615,18.298645,18.298645,18.298676,0.0,0.032086283,0.032086283,0.04958808,25.0,18.300018,0.0,0.0,0.0,-0.002443505,9.54197e-21,0.0,81.16252,25.000317,27.885023,96.0,0.0630207,30.960968,241.34271,88.55494,0.0,81.16252,0.11376065,0.0,77.77069,8.330017
27257,21075420.0,0.0,18.298462,13.821686,21.896393,21.387054,22.40393,22.175568,18.298584,18.298645,18.298645,18.298645,0.0,0.03208629,0.03208629,0.049588088,25.0,18.300018,0.0,0.0,0.0,-0.007426359,9.54197e-21,0.0,81.16197,25.000456,27.870823,96.0,0.06307164,30.98085,241.34273,88.55502,0.0,81.16197,0.113760665,0.0,77.770164,8.330017
27258,21075480.0,0.0,18.2984,13.815796,21.894379,21.384552,22.402527,22.173676,18.298553,18.298615,18.298615,18.298615,0.0,0.03208629,0.03208629,0.04958809,25.0,18.300018,0.0,0.0,0.0,-0.008485341,9.54197e-21,0.0,81.16143,25.000576,27.85624,96.0,0.063123934,31.001265,241.34273,88.55509,0.0,81.16143,0.11376067,0.0,77.769646,8.330017
27259,21075540.0,0.0,18.298492,13.809784,21.892365,21.38208,22.401123,22.171783,18.298523,18.298584,18.298584,18.298584,0.0,0.032086294,0.032086294,0.0495881,25.0,18.300018,0.0,0.0,0.0,-0.0029234749,9.54197e-21,0.0,81.16088,25.000673,27.8411,96.0,0.06317823,31.022459,241.34274,88.55515,0.0,81.16088,0.11376069,0.0,77.76912,8.330017
27260,21075600.0,0.0,18.298553,13.803711,21.89035,21.379608,22.39972,22.169922,18.298492,18.298553,18.298553,18.298553,0.0,0.032086294,0.032086294,0.0495881,25.0,18.300018,0.0,0.0,0.0,0.0024661943,9.54197e-21,0.0,81.16033,25.000763,27.825905,96.0,0.0632327,31.043732,241.34276,88.55521,0.0,81.16033,0.11376069,0.0,77.76859,8.330017
27261,21075660.0,0.0,18.298462,13.797577,21.888214,21.376892,22.398224,22.167938,18.298492,18.298523,18.298523,18.298523,0.0,0.03208629,0.03208629,0.04958809,25.0,18.300018,0.0,0.0,0.0,-0.00027570725,9.54197e-21,0.0,81.15979,25.000849,27.810837,96.0,0.06328671,31.064833,241.34277,88.55525,0.0,81.15979,0.11376067,0.0,77.76807,8.330017
27262,21075720.0,0.0,18.2984,13.791351,21.886047,21.374207,22.396759,22.165955,18.298492,18.298523,18.298523,18.298523,0.0,0.032086287,0.032086287,0.049588084,25.0,18.300018,0.0,0.0,0.0,-0.00514947,9.54197e-21,0.0,81.15924,25.000923,27.79567,96.0,0.06334105,31.08606,241.34279,88.55529,0.0,81.15924,0.113760665,0.0,77.76755,8.330017
27263,21075780.0,0.0,18.2984,13.785095,21.883911,21.371521,22.395264,22.16397,18.298462,18.298492,18.298492,18.298492,0.0,0.032086287,0.032086287,0.049588077,25.0,18.300018,0.0,0.0,0.0,-0.004267941,9.54197e-21,0.0,81.1587,25.00098,27.78011,96.0,0.06339681,31.10785,241.3428,88.55532,0.0,81.1587,0.11376065,0.0,77.76703,8.330017
27264,21075840.0,0.0,18.2984,13.778809,21.881775,21.368835,22.393799,22.162018,18.298431,18.298492,18.298492,18.298492,0.0,0.032086283,0.032086283,0.049588073,25.0,18.300018,0.0,0.0,0.0,-0.0023568927,9.54197e-21,0.0,81.15816,25.001028,27.764452,96.0,0.0634529,31.129765,241.34282,88.55534,0.0,81.15816,0.113760635,0.0,77.76651,8.330017
27265,21075900.0,0.0,18.298492,13.772461,21.879639,21.36618,22.392334,22.160065,18.298431,18.298462,18.298462,18.298462,0.0,0.03208628,0.03208628,0.049588073,25.0,18.300018,0.0,0.0,0.0,0.0025284346,9.54197e-21,0.0,81.157616,25.001064,27.748589,96.0,0.06350974,31.151978,241.34285,88.55537,0.0,81.157616,0.11376063,0.0,77.76599,8.330017
27266,21075960.0,0.0,18.2984,13.766113,21.87738,21.363312,22.390778,22.15799,18.298431,18.298462,18.298462,18.298462,0.0,0.03208627,0.03208627,0.049588062,25.0,18.300018,0.0,0.0,0.0,-0.000503222,9.54197e-21,0.0,81.157074,25.001102,27.73294,96.0,0.063565776,31.173885,241.34286,88.55538,0.0,81.157074,0.11376061,0.0,77.76547,8.330017
27267,21076020.0,0.0,18.29837,13.759735,21.875122,21.360443,22.389221,22.155945,18.298431,18.298431,18.298431,18.298431,0.0,0.03208627,0.03208627,0.049588054,25.0,18.300018,0.0,0.0,0.0,-0.0033804092,9.54197e-21,0.0,81.15654,25.001131,27.717176,96.0,0.06362223,31.195953,241.34288,88.55539,0.0,81.15654,0.11376059,0.0,77.76496,8.330017
27268,21076080.0,0.0,18.29837,13.753357,21.872864,21.357574,22.387695,22.1539,18.2984,18.298431,18.298431,18.298431,0.0,0.032086268,0.032086268,0.04958805,25.0,18.300018,0.0,0.0,0.0,-0.0022513068,9.54197e-21,0.0,81.156006,25.001148,27.701172,96.0,0.06367954,31.218359,241.3429,88.5554,0.0,81.156006,0.11376059,0.0,77.76444,8.330017
27269,21076140.0,0.0,18.298431,13.747009,21.870605,21.354736,22.38617,22.151855,18.2984,18.298431,18.298431,18.298431,0.0,0.032086268,0.032086268,0.049588047,25.0,18.300018,0.0,0.0,0.0,0.0010631199,9.54197e-21,0.0,81.155464,25.001162,27.685097,96.0,0.063737094,31.240866,241.34293,88.555405,0.0,81.155464,0.113760576,0.0,77.76392,8.330017
27270,21076200.0,0.0,18.298431,13.740631,21.868378,21.35196,22.384644,22.14981,18.2984,18.298431,18.298431,18.298431,0.0,0.03208626,0.03208626,0.049588036,25.0,18.300018,0.0,0.0,0.0,0.0013542473,9.54197e-21,0.0,81.154945,25.001175,27.669304,96.0,0.06379362,31.262974,241.34294,88.555405,0.0,81.154945,0.11376056,0.0,77.76342,8.330017
27271,21076260.0,0.0,18.2984,13.734283,21.866028,21.348907,22.383026,22.147705,18.2984,18.298431,18.298431,18.298431,0.0,0.032086257,0.032086257,0.049588036,25.0,18.300018,0.0,0.0,0.0,-0.0006592231,9.54197e-21,0.0,81.1544,25.001186,27.653399,96.0,0.06385055,31.285242,241.34296,88.55541,0.0,81.1544,0.11376055,0.0,77.76292,8.330017
27272,21076320.0,0.0,18.29837,13.727966,21.863647,21.345886,22.38144,22.145569,18.2984,18.2984,18.2984,18.2984,0.0,0.032086253,0.032086253,0.04958803,25.0,18.300018,0.0,0.0,0.0,-0.0014061288,9.54197e-21,0.0,81.15388,25.001192,27.637438,96.0,0.063907675,31.30759,241.34299,88.55541,0.0,81.15388,0.11376054,0.0,77.7624,8.330017
27273,21076380.0,0.0,18.2984,13.72171,21.861298,21.342896,22.379852,22.143463,18.2984,18.2984,18.2984,18.2984,0.0,0.032086253,0.032086253,0.049588025,25.0,18.300018,0.0,0.0,0.0,-0.0009717497,9.54197e-21,0.0,81.15335,25.001198,27.621502,96.0,0.0639647,31.3299,241.343,88.55541,0.0,81.15335,0.11376052,0.0,77.761894,8.330017
27274,21076440.0,0.0,18.298462,13.715485,21.858978,21.339905,22.378265,22.141357,18.2984,18.2984,18.2984,18.2984,0.0,0.032086253,0.032086253,0.04958802,25.0,18.300018,0.0,0.0,0.0,0.0018580704,9.54197e-21,0.0,81.15282,25.001198,27.605513,96.0,0.0640219,31.352282,241.34303,88.55541,0.0,81.15282,0.11376052,0.0,77.76139,8.330017
27275,21076500.0,0.0,18.298492,13.70932,21.856628,21.336945,22.376678,22.139252,18.298431,18.2984,18.2984,18.2984,0.0,0.03208625,0.03208625,0.049588017,25.0,18.300018,0.0,0.0,0.0,0.0034552577,9.54197e-21,0.0,81.1523,25.001202,27.58974,96.0,0.06407832,31.374363,241.34305,88.555405,0.0,81.1523,0.113760516,0.0,77.76088,8.330017
27276,21076560.0,0.0,18.298431,13.703217,21.854187,21.33377,22.375061,22.137085,18.298431,18.298431,18.298431,18.298431,0.0,0.032086242,0.032086242,0.049588006,25.0,18.300018,0.0,0.0,0.0,0.00014124985,9.54197e-21,0.0,81.15177,25.00121,27.574184,96.0,0.06413395,31.396145,241.34306,88.555405,0.0,81.15177,0.113760486,0.0,77.76038,8.330017
27277,21076620.0,0.0,18.298431,13.697174,21.851746,21.330627,22.373413,22.134918,18.298431,18.298431,18.298431,18.298431,0.0,0.032086235,0.032086235,0.049588,25.0,18.300018,0.0,0.0,0.0,-0.0015672432,9.54197e-21,0.0,81.151245,25.001211,27.558586,96.0,0.064189725,31.417978,241.3431,88.555405,0.0,81.151245,0.11376048,0.0,77.75988,8.330017
27278,21076680.0,0.0,18.298462,13.691223,21.849304,21.327484,22.371765,22.132751,18.298431,18.298431,18.298431,18.298431,0.0,0.032086235,0.032086235,0.04958799,25.0,18.300018,0.0,0.0,0.0,0.00067447167,9.54197e-21,0.0,81.15073,25.00121,27.542942,96.0,0.06424567,31.439882,241.34311,88.5554,0.0,81.15073,0.113760464,0.0,77.75938,8.330017
27279,21076740.0,0.0,18.298523,13.685394,21.846863,21.324371,22.370148,22.130585,18.298462,18.298431,18.298431,18.298431,0.0,0.032086227,0.032086227,0.04958798,25.0,18.300018,0.0,0.0,0.0,0.0026263853,9.54197e-21,0.0,81.15021,25.00121,27.527508,96.0,0.06430084,31.461489,241.34312,88.55539,0.0,81.15021,0.11376044,0.0,77.75888,8.330017
27280,21076800.0,0.0,18.298553,13.679626,21.844452,21.321259,22.36853,22.128418,18.298462,18.298462,18.298462,18.298462,0.0,0.03208622,0.03208622,0.049587972,25.0,18.300018,0.0,0.0,0.0,0.005129519,9.54197e-21,0.0,81.14969,25.001213,27.512234,96.0,0.064355426,31.482872,241.34315,88.55539,0.0,81.14969,0.11376041,0.0,77.75839,8.330017
27281,21076860.0,0.0,18.298523,13.674011,21.841919,21.317993,22.366852,22.12619,18.298492,18.298462,18.298462,18.298462,0.0,0.032086212,0.032086212,0.049587954,25.0,18.300018,0.0,0.0,0.0,0.0010785206,9.54197e-21,0.0,81.149185,25.00122,27.49736,96.0,0.06440858,31.503698,241.34317,88.55538,0.0,81.149185,0.113760374,0.0,77.757904,8.330017
27282,21076920.0,0.0,18.298492,13.668488,21.839386,21.314728,22.365173,22.123962,18.298523,18.298492,18.298492,18.298492,0.0,0.0320862,0.0320862,0.04958794,25.0,18.300018,0.0,0.0,0.0,-0.0010811767,9.54197e-21,0.0,81.14868,25.001225,27.482515,96.0,0.064461604,31.524477,241.34319,88.555374,0.0,81.14868,0.11376034,0.0,77.757416,8.330017
27283,21076980.0,0.0,18.298553,13.663086,21.836884,21.311462,22.363495,22.121765,18.298523,18.298492,18.298492,18.298492,0.0,0.032086197,0.032086197,0.049587924,25.0,18.300018,0.0,0.0,0.0,0.0012534834,9.54197e-21,0.0,81.14817,25.001223,27.467642,96.0,0.06451474,31.545301,241.34322,88.55537,0.0,81.14817,0.113760315,0.0,77.75693,8.330017
27284,21077040.0,0.0,18.298615,13.657837,21.834381,21.308228,22.361816,22.119537,18.298523,18.298523,18.298523,18.298523,0.0,0.032086186,0.032086186,0.04958791,25.0,18.300018,0.0,0.0,0.0,0.0045781867,9.54197e-21,0.0,81.147675,25.00122,27.452988,96.0,0.064567074,31.565815,241.34323,88.55535,0.0,81.147675,0.11376029,0.0,77.756454,8.330017
27285,21077100.0,0.0,18.298645,13.6527405,21.83191,21.305054,22.360168,22.11737,18.298553,18.298523,18.298523,18.298523,0.0,0.032086175,0.032086175,0.049587887,25.0,18.300018,0.0,0.0,0.0,0.004071366,9.54197e-21,0.0,81.14719,25.001225,27.439037,96.0,0.064616874,31.585348,241.34326,88.55534,0.0,81.14719,0.11376024,0.0,77.75599,8.330017
27286,21077160.0,0.0,18.298615,13.647797,21.829315,21.301636,22.35846,22.115082,18.298584,18.298553,18.298553,18.298553,0.0,0.03208616,0.03208616,0.04958787,25.0,18.300018,0.0,0.0,0.0,0.0016958928,9.54197e-21,0.0,81.1467,25.001226,27.424913,96.0,0.06466731,31.605122,241.34328,88.55533,0.0,81.1467,0.11376019,0.0,77.75552,8.330017
27287,21077220.0,0.0,18.298676,13.643005,21.826721,21.298279,22.35675,22.112823,18.298615,18.298584,18.298584,18.298553,0.0,0.03208615,0.03208615,0.049587846,25.0,18.300018,0.0,0.0,0.0,0.0027079203,9.54197e-21,0.0,81.146225,25.001226,27.410984,96.0,0.064717025,31.62462,241.34329,88.55531,0.0,81.146225,0.11376014,0.0,77.75506,8.330017
27288,21077280.0,0.0,18.298706,13.638397,21.824127,21.294922,22.355072,22.110565,18.298645,18.298584,18.298584,18.298584,0.0,0.032086134,0.032086134,0.04958782,25.0,18.300018,0.0,0.0,0.0,0.0037161035,9.54197e-21,0.0,81.145744,25.001228,27.397383,96.0,0.06476557,31.643667,241.34332,88.5553,0.0,81.145744,0.11376009,0.0,77.75461,8.330017
27289,21077340.0,0.0,18.298767,13.633972,21.821564,21.291595,22.353363,22.108307,18.298676,18.298615,18.298615,18.298615,0.0,0.03208612,0.03208612,0.049587794,25.0,18.300018,0.0,0.0,0.0,0.005253844,9.54197e-21,0.0,81.14527,25.001232,27.384068,96.0,0.06481307,31.662306,241.34334,88.55528,0.0,81.14527,0.11376003,0.0,77.75416,8.330017
27290,21077400.0,0.0,18.298798,13.629761,21.81903,21.288269,22.351685,22.10608,18.298706,18.298645,18.298645,18.298645,0.0,0.0320861,0.0320861,0.04958776,25.0,18.300018,0.0,0.0,0.0,0.005156738,9.54197e-21,0.0,81.14481,25.00124,27.371195,96.0,0.06485897,31.680325,241.34337,88.55527,0.0,81.14481,0.11375996,0.0,77.753716,8.330017
27291,21077460.0,0.0,18.298767,13.625732,21.816376,21.28479,22.349945,22.10376,18.298737,18.298676,18.298676,18.298676,0.0,0.032086078,0.032086078,0.049587723,25.0,18.300018,0.0,0.0,0.0,0.0018146333,9.54197e-21,0.0,81.14437,25.001245,27.35869,96.0,0.06490357,31.697834,241.34338,88.55525,0.0,81.14437,0.11375988,0.0,77.75329,8.330017
27292,21077520.0,0.0,18.298798,13.621887,21.81372,21.281311,22.348206,22.10147,18.298767,18.298706,18.298706,18.298706,0.0,0.03208606,0.03208606,0.04958769,25.0,18.300018,0.0,0.0,0.0,0.0015818143,9.54197e-21,0.0,81.14393,25.001244,27.346298,96.0,0.06494776,31.715185,241.3434,88.55523,0.0,81.14393,0.11375981,0.0,77.75287,8.330017
27293,21077580.0,0.0,18.298859,13.618317,21.811066,21.277863,22.346466,22.099182,18.298767,18.298737,18.298737,18.298737,0.0,0.032086037,0.032086037,0.049587656,25.0,18.300018,0.0,0.0,0.0,0.004278306,9.54197e-21,0.0,81.1435,25.00124,27.334133,96.0,0.06499113,31.732214,241.34343,88.55521,0.0,81.1435,0.113759734,0.0,77.75246,8.330017
27294,21077640.0,0.0,18.29892,13.614929,21.808441,21.274445,22.344757,22.096893,18.298798,18.298767,18.298767,18.298767,0.0,0.032086015,0.032086015,0.04958762,25.0,18.300018,0.0,0.0,0.0,0.0061355764,9.54197e-21,0.0,81.14308,25.001238,27.322426,96.0,0.065032855,31.748602,241.34344,88.555176,0.0,81.14308,0.11375966,0.0,77.75205,8.330017
27295,21077700.0,0.0,18.299011,13.611786,21.805847,21.271027,22.343048,22.094604,18.298859,18.298798,18.298798,18.298798,0.0,0.032085992,0.032085992,0.049587574,25.0,18.300018,0.0,0.0,0.0,0.007470089,9.54197e-21,0.0,81.14267,25.00124,27.311157,96.0,0.065073,31.76438,241.34348,88.55515,0.0,81.14267,0.113759555,0.0,77.75166,8.330017
27296,21077760.0,0.0,18.29895,13.608917,21.803131,21.267456,22.341278,22.092285,18.29892,18.298828,18.298828,18.298828,0.0,0.032085963,0.032085963,0.04958753,25.0,18.300018,0.0,0.0,0.0,0.0032537824,9.54197e-21,0.0,81.14227,25.001244,27.300468,96.0,0.06511107,31.779343,241.34349,88.55512,0.0,81.14227,0.11375946,0.0,77.75128,8.330017
27297,21077820.0,0.0,18.29898,13.606293,21.800446,21.263916,22.339539,22.089966,18.29895,18.29889,18.29889,18.298859,0.0,0.032085937,0.032085937,0.04958748,25.0,18.300018,0.0,0.0,0.0,0.0015516034,9.54197e-21,0.0,81.14189,25.001242,27.290005,96.0,0.06514834,31.793993,241.3435,88.55509,0.0,81.14189,0.11375936,0.0,77.750916,8.330017
27298,21077880.0,0.0,18.299072,13.603912,21.79776,21.260376,22.337769,22.087616,18.29898,18.29892,18.29892,18.29892,0.0,0.03208591,0.03208591,0.04958744,25.0,18.300018,0.0,0.0,0.0,0.004269716,9.54197e-21,0.0,81.14152,25.001232,27.279732,96.0,0.06518492,31.808372,241.34354,88.55506,0.0,81.14152,0.11375926,0.0,77.750565,8.330017
27299,21077940.0,0.0,18.299164,13.601807,21.795074,21.256897,22.33603,22.085327,18.299011,18.29895,18.29895,18.29895,0.0,0.03208588,0.03208588,0.049587388,25.0,18.300018,0.0,0.0,0.0,0.007401085,9.54197e-21,0.0,81.14116,25.001223,27.26993,96.0,0.06521983,31.8221,241.34355,88.55502,0.0,81.14116,0.11375916,0.0,77.75022,8.330017
27300,21078000.0,0.0,18.299225,13.600006,21.79242,21.253387,22.33429,22.083008,18.299042,18.29898,18.29898,18.29898,0.0,0.032085855,0.032085855,0.04958734,25.0,18.300018,0.0,0.0,0.0,0.008475399,9.54197e-21,0.0,81.14082,25.001217,27.260664,96.0,0.065252796,31.83507,241.34357,88.55499,0.0,81.14082,0.11375905,0.0,77.74989,8.330017
27301,21078060.0,0.0,18.299194,13.598328,21.789703,21.249847,22.33252,22.080688,18.299103,18.299042,18.299042,18.299011,0.0,0.03208582,0.03208582,0.04958728,25.0,18.300018,0.0,0.0,0.0,0.0056955577,9.54197e-21,0.0,81.14049,25.001215,27.252033,96.0,0.06528349,31.847153,241.3436,88.554955,0.0,81.14049,0.11375892,0.0,77.74958,8.330017
27302,21078120.0,0.0,18.299103,13.59668,21.787018,21.246338,22.33075,22.078339,18.299164,18.299072,18.299072,18.299072,0.0,0.032085788,0.032085788,0.049587227,25.0,18.300018,0.0,0.0,0.0,-0.0012541161,9.54197e-21,0.0,81.140175,25.001204,27.243608,96.0,0.06531347,31.858948,241.34361,88.55491,0.0,81.140175,0.1137588,0.0,77.74928,8.330017
27303,21078180.0,0.0,18.299103,13.595001,21.784363,21.242859,22.32898,22.07605,18.299133,18.299103,18.299103,18.299072,0.0,0.03208577,0.03208577,0.049587198,25.0,18.300018,0.0,0.0,0.0,-0.0015847454,9.54197e-21,0.0,81.139885,25.001163,27.234882,96.0,0.065344535,31.871166,241.34363,88.55487,0.0,81.139885,0.113758735,0.0,77.749,8.330017
27304,21078240.0,0.0,18.299103,13.593353,21.781708,21.23938,22.32721,22.07373,18.299133,18.299103,18.299103,18.299103,0.0,0.03208575,0.03208575,0.04958716,25.0,18.300018,0.0,0.0,0.0,-0.0027434037,9.54197e-21,0.0,81.139595,25.001127,27.226183,96.0,0.06537549,31.88334,241.34366,88.554825,0.0,81.139595,0.11375866,0.0,77.74872,8.330017
27305,21078300.0,0.0,18.299133,13.591675,21.779053,21.235931,22.32547,22.071411,18.299133,18.299133,18.299133,18.299133,0.0,0.03208573,0.03208573,0.049587138,25.0,18.300018,0.0,0.0,0.0,-0.00041469708,9.54197e-21,0.0,81.139305,25.00108,27.217325,96.0,0.06540703,31.895744,241.34367,88.55478,0.0,81.139305,0.1137586,0.0,77.74845,8.330017
27306,21078360.0,0.0,18.299164,13.589996,21.776367,21.232452,22.32367,22.069092,18.299133,18.299133,18.299133,18.299133,0.0,0.032085724,0.032085724,0.04958712,25.0,18.300018,0.0,0.0,0.0,0.0016195948,9.54197e-21,0.0,81.13902,25.00103,27.208456,96.0,0.06543861,31.908161,241.34369,88.55474,0.0,81.13902,0.113758564,0.0,77.74818,8.330017
27307,21078420.0,0.0,18.299133,13.588348,21.773682,21.228973,22.3219,22.066772,18.299133,18.299133,18.299133,18.299133,0.0,0.032085713,0.032085713,0.049587104,25.0,18.300018,0.0,0.0,0.0,0.00079564506,9.54197e-21,0.0,81.13874,25.000982,27.199745,96.0,0.06546964,31.920359,241.3437,88.5547,0.0,81.13874,0.11375853,0.0,77.74791,8.330017
27308,21078480.0,0.0,18.299133,13.58667,21.771027,21.225525,22.320099,22.064453,18.299133,18.299133,18.299133,18.299133,0.0,0.032085706,0.032085706,0.04958709,25.0,18.300018,0.0,0.0,0.0,-0.00031933025,9.54197e-21,0.0,81.138466,25.000935,27.191067,96.0,0.065500535,31.932508,241.34372,88.554665,0.0,81.138466,0.113758504,0.0,77.74765,8.330017
27309,21078540.0,0.0,18.299133,13.584991,21.768402,21.222107,22.318329,22.062164,18.299133,18.299133,18.299133,18.299133,0.0,0.0320857,0.0320857,0.049587086,25.0,18.300018,0.0,0.0,0.0,-0.00022209503,9.54197e-21,0.0,81.1382,25.00089,27.182377,96.0,0.065531485,31.944674,241.34373,88.55464,0.0,81.1382,0.11375849,0.0,77.74739,8.330017
27310,21078600.0,0.0,18.299133,13.5833435,21.765747,21.218689,22.31659,22.059875,18.299133,18.299133,18.299133,18.299133,0.0,0.032085698,0.032085698,0.049587082,25.0,18.300018,0.0,0.0,0.0,-0.00020279076,9.54197e-21,0.0,81.137924,25.000845,27.173677,96.0,0.065562464,31.956852,241.34375,88.55461,0.0,81.137924,0.113758475,0.0,77.74713,8.330017
27311,21078660.0,0.0,18.299133,13.581665,21.763092,21.21524,22.314758,22.057556,18.299133,18.299133,18.299133,18.299133,0.0,0.032085698,0.032085698,0.049587082,25.0,18.300018,0.0,0.0,0.0,-0.0003672817,9.54197e-21,0.0,81.13766,25.000801,27.164953,96.0,0.06559354,31.969065,241.34377,88.55458,0.0,81.13766,0.113758475,0.0,77.74687,8.330017
27312,21078720.0,0.0,18.299133,13.580017,21.760437,21.211792,22.312988,22.055237,18.299133,18.299133,18.299133,18.299133,0.0,0.032085698,0.032085698,0.049587086,25.0,18.300018,0.0,0.0,0.0,-0.00019398291,9.54197e-21,0.0,81.13738,25.00076,27.156206,96.0,0.06562469,31.981308,241.34378,88.55456,0.0,81.13738,0.11375849,0.0,77.746605,8.330017
27313,21078780.0,0.0,18.299133,13.578339,21.757812,21.208405,22.311188,22.052948,18.299133,18.299133,18.299133,18.299133,0.0,0.0320857,0.0320857,0.049587086,25.0,18.300018,0.0,0.0,0.0,0.00039041598,9.54197e-21,0.0,81.13711,25.000721,27.14746,96.0,0.06565585,31.993559,241.34378,88.55454,0.0,81.13711,0.11375849,0.0,77.746346,8.330017
27314,21078840.0,0.0,18.299133,13.57666,21.755157,21.204987,22.309387,22.05066,18.299133,18.299133,18.299133,18.299133,0.0,0.032085706,0.032085706,0.049587093,25.0,18.300018,0.0,0.0,0.0,0.0006556523,9.54197e-21,0.0,81.13683,25.000689,27.138752,96.0,0.06568685,32.005745,241.3438,88.55453,0.0,81.13683,0.113758504,0.0,77.74608,8.330017
27315,21078900.0,0.0,18.299164,13.575012,21.752563,21.20163,22.307617,22.04837,18.299133,18.299133,18.299133,18.299133,0.0,0.03208571,0.03208571,0.0495871,25.0,18.300018,0.0,0.0,0.0,0.0006775787,9.54197e-21,0.0,81.13656,25.00066,27.130085,96.0,0.06571772,32.017883,241.34381,88.55451,0.0,81.13656,0.11375851,0.0,77.74582,8.330017
27316,21078960.0,0.0,18.299133,13.573334,21.749908,21.198212,22.305817,22.046082,18.299133,18.299133,18.299133,18.299133,0.0,0.032085713,0.032085713,0.049587104,25.0,18.300018,0.0,0.0,0.0,-0.0005024936,9.54197e-21,0.0,81.136284,25.000635,27.121449,96.0,0.065748475,32.029976,241.34383,88.554504,0.0,81.136284,0.11375853,0.0,77.74555,8.330017
27317,21079020.0,0.0,18.299133,13.571686,21.747284,21.194824,22.304016,22.043762,18.299133,18.299133,18.299133,18.299133,0.0,0.032085717,0.032085717,0.049587116,25.0,18.300018,0.0,0.0,0.0,-0.0008406418,9.54197e-21,0.0,81.136,25.000612,27.11276,96.0,0.0657794,32.042137,241.34383,88.5545,0.0,81.136,0.11375855,0.0,77.74528,8.330017
27318,21079080.0,0.0,18.299133,13.570007,21.74466,21.191437,22.302216,22.041473,18.299133,18.299133,18.299133,18.299133,0.0,0.032085724,0.032085724,0.049587123,25.0,18.300018,0.0,0.0,0.0,-0.0006496296,9.54197e-21,0.0,81.13571,25.000593,27.104065,96.0,0.06581036,32.05431,241.34384,88.55449,0.0,81.13571,0.113758564,0.0,77.74501,8.330017
27319,21079140.0,0.0,18.299164,13.568329,21.742035,21.18808,22.300415,22.039215,18.299133,18.299133,18.299133,18.299133,0.0,0.032085728,0.032085728,0.049587134,25.0,18.300018,0.0,0.0,0.0,0.00062610646,9.54197e-21,0.0,81.13543,25.000578,27.09533,96.0,0.065841466,32.06654,241.34386,88.55448,0.0,81.13543,0.11375859,0.0,77.744736,8.330017
27320,21079200.0,0.0,18.299164,13.566681,21.73944,21.184753,22.298645,22.036926,18.299133,18.299133,18.299133,18.299133,0.0,0.03208573,0.03208573,0.04958714,25.0,18.300018,0.0,0.0,0.0,0.001134355,9.54197e-21,0.0,81.13514,25.000566,27.086666,96.0,0.065872304,32.078667,241.34386,88.55448,0.0,81.13514,0.113758616,0.0,77.74445,8.330017
27321,21079260.0,0.0,18.299133,13.565002,21.736816,21.181396,22.296814,22.034637,18.299133,18.299133,18.299133,18.299133,0.0,0.032085735,0.032085735,0.04958715,25.0,18.300018,0.0,0.0,0.0,-0.00013864522,9.54197e-21,0.0,81.13485,25.000559,27.078068,96.0,0.065902896,32.090702,241.34387,88.55448,0.0,81.13485,0.11375862,0.0,77.74417,8.330017
27322,21079320.0,0.0,18.299133,13.5633545,21.734192,21.17804,22.295013,22.03238,18.299133,18.299133,18.299133,18.299133,0.0,0.032085743,0.032085743,0.049587157,25.0,18.300018,0.0,0.0,0.0,-0.0009372291,9.54197e-21,0.0,81.13456,25.000553,27.069437,96.0,0.06593361,32.102787,241.34389,88.55449,0.0,81.13456,0.11375864,0.0,77.7439,8.330017
27323,21079380.0,0.0,18.299133,13.561676,21.731598,21.174713,22.293213,22.03009,18.299133,18.299133,18.299133,18.299133,0.0,0.032085747,0.032085747,0.04958716,25.0,18.300018,0.0,0.0,0.0,-0.00030805034,9.54197e-21,0.0,81.13426,25.00055,27.060751,96.0,0.06596453,32.11495,241.34389,88.55449,0.0,81.13426,0.11375865,0.0,77.743614,8.330017
27324,21079440.0,0.0,18.299133,13.559998,21.729004,21.171387,22.291412,22.027832,18.299133,18.299133,18.299133,18.299133,0.0,0.03208575,0.03208575,0.049587168,25.0,18.300018,0.0,0.0,0.0,0.00029230872,9.54197e-21,0.0,81.133965,25.000546,27.052086,96.0,0.06599534,32.127075,241.3439,88.55449,0.0,81.133965,0.113758676,0.0,77.743324,8.330017
27325,21079500.0,0.0,18.299164,13.55835,21.72644,21.16809,22.289642,22.025574,18.299133,18.299133,18.299133,18.299133,0.0,0.03208575,0.03208575,0.049587175,25.0,18.300018,0.0,0.0,0.0,0.0011789672,9.54197e-21,0.0,81.13367,25.000546,27.043434,96.0,0.06602613,32.13919,241.3439,88.5545,0.0,81.13367,0.11375869,0.0,77.74304,8.330017
27326,21079560.0,0.0,18.299133,13.556671,21.723846,21.164764,22.287811,22.023285,18.299133,18.299133,18.299133,18.299133,0.0,0.032085754,0.032085754,0.04958718,25.0,18.300018,0.0,0.0,0.0,-6.04898e-05,9.54197e-21,0.0,81.13337,25.00055,27.034872,96.0,0.06605657,32.151176,241.34392,88.5545,0.0,81.13337,0.11375869,0.0,77.74275,8.330017
27327,21079620.0,0.0,18.299133,13.554993,21.721252,21.161469,22.28601,22.021027,18.299133,18.299133,18.299133,18.299133,0.0,0.032085758,0.032085758,0.049587183,25.0,18.300018,0.0,0.0,0.0,-0.00084696995,9.54197e-21,0.0,81.133064,25.000553,27.026283,96.0,0.06608712,32.163204,241.34393,88.554504,0.0,81.133064,0.1137587,0.0,77.74246,8.330017
27328,21079680.0,0.0,18.299133,13.553345,21.718658,21.158173,22.28421,22.018768,18.299133,18.299133,18.299133,18.299133,0.0,0.03208576,0.03208576,0.049587186,25.0,18.300018,0.0,0.0,0.0,-0.00033819742,9.54197e-21,0.0,81.13277,25.000555,27.017637,96.0,0.06611787,32.17531,241.34393,88.554504,0.0,81.13277,0.1137587,0.0,77.74218,8.330017
27329,21079740.0,0.0,18.299164,13.551666,21.716095,21.154907,22.28241,22.01654,18.299133,18.299133,18.299133,18.299133,0.0,0.03208576,0.03208576,0.04958719,25.0,18.300018,0.0,0.0,0.0,0.0005985739,9.54197e-21,0.0,81.13247,25.000557,27.008995,96.0,0.0661486,32.18741,241.34395,88.55451,0.0,81.13247,0.11375871,0.0,77.74188,8.330017
27330,21079800.0,0.0,18.299164,13.550049,21.713593,21.151733,22.28067,22.014343,18.299133,18.299133,18.299133,18.299133,0.0,0.03208576,0.03208576,0.04958719,25.0,18.300018,0.0,0.0,0.0,0.00060686766,9.54197e-21,0.0,81.132164,25.000563,27.000607,96.0,0.06617841,32.19915,241.34396,88.55451,0.0,81.132164,0.11375871,0.0,77.7416,8.330017
27331,21079860.0,0.0,18.299133,13.54834,21.710968,21.148407,22.27884,22.012054,18.299164,18.299133,18.299133,18.299133,0.0,0.03208576,0.03208576,0.04958719,25.0,18.300018,0.0,0.0,0.0,3.6480313e-05,9.54197e-21,0.0,81.13186,25.000568,26.991903,96.0,0.066209346,32.211334,241.34396,88.55452,0.0,81.13186,0.11375871,0.0,77.74131,8.330017
