,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
27332,21079920.0,0.0,18.299133,13.546661,21.708405,21.145142,22.277008,22.009796,18.299164,18.299133,18.299133,18.299133,0.0,0.032085765,0.032085765,0.049587194,25.0,18.300018,0.0,0.0,0.0,-0.0004317563,9.54197e-21,0.0,81.13155,25.000572,26.983335,96.0,0.0662398,32.223328,241.34398,88.55452,0.0,81.13155,0.11375871,0.0,77.74101,8.330017
27333,21079980.0,0.0,18.299133,13.545013,21.705872,21.141907,22.275238,22.007568,18.299164,18.299133,18.299133,18.299133,0.0,0.032085765,0.032085765,0.04958719,25.0,18.300018,0.0,0.0,0.0,-0.00018421769,9.54197e-21,0.0,81.13125,25.000576,26.974785,96.0,0.06627019,32.235302,241.344,88.55452,0.0,81.13125,0.11375871,0.0,77.74072,8.330017
27334,21080040.0,0.0,18.299164,13.543335,21.703339,21.138672,22.273438,22.00534,18.299164,18.299164,18.299164,18.299164,0.0,0.032085765,0.032085765,0.049587194,25.0,18.300018,0.0,0.0,0.0,0.00013016598,9.54197e-21,0.0,81.13095,25.00058,26.966213,96.0,0.06630064,32.2473,241.344,88.55452,0.0,81.13095,0.11375871,0.0,77.74043,8.330017
27335,21080100.0,0.0,18.299164,13.541687,21.700806,21.135468,22.271637,22.003113,18.299164,18.299164,18.299164,18.299164,0.0,0.032085765,0.032085765,0.049587194,25.0,18.300018,0.0,0.0,0.0,0.00045561665,9.54197e-21,0.0,81.130646,25.000582,26.95767,96.0,0.066331,32.259266,241.34401,88.55453,0.0,81.130646,0.11375871,0.0,77.740135,8.330017
27336,21080160.0,0.0,18.299133,13.540009,21.698242,21.132233,22.269836,22.000885,18.299164,18.299164,18.299164,18.299164,0.0,0.03208576,0.03208576,0.04958719,25.0,18.300018,0.0,0.0,0.0,-0.00013705768,9.54197e-21,0.0,81.13034,25.000586,26.949146,96.0,0.06636127,32.271194,241.34402,88.55453,0.0,81.13034,0.11375871,0.0,77.739845,8.330017
27337,21080220.0,0.0,18.299133,13.53833,21.69571,21.128998,22.268036,21.998657,18.299164,18.299164,18.299164,18.299164,0.0,0.03208576,0.03208576,0.04958719,25.0,18.300018,0.0,0.0,0.0,-0.00041403546,9.54197e-21,0.0,81.13004,25.00059,26.940605,96.0,0.06639162,32.283154,241.34402,88.55453,0.0,81.13004,0.11375871,0.0,77.73956,8.330017
27338,21080280.0,0.0,18.299164,13.536682,21.693176,21.125793,22.266235,21.99643,18.299164,18.299164,18.299164,18.299164,0.0,0.03208576,0.03208576,0.04958719,25.0,18.300018,0.0,0.0,0.0,3.4167693e-05,9.54197e-21,0.0,81.12974,25.00059,26.932045,96.0,0.066422015,32.29514,241.34404,88.55453,0.0,81.12974,0.11375871,0.0,77.739265,8.330017
27339,21080340.0,0.0,18.299164,13.535004,21.690643,21.12259,22.264435,21.994232,18.299164,18.299164,18.299164,18.299164,0.0,0.03208576,0.03208576,0.04958719,25.0,18.300018,0.0,0.0,0.0,0.00039307124,9.54197e-21,0.0,81.12943,25.000591,26.923513,96.0,0.06645232,32.307083,241.34406,88.55453,0.0,81.12943,0.11375871,0.0,77.738976,8.330017
27340,21080400.0,0.0,18.299164,13.533325,21.68814,21.119415,22.262665,21.992035,18.299164,18.299164,18.299164,18.299164,0.0,0.03208576,0.03208576,0.049587186,25.0,18.300018,0.0,0.0,0.0,0.00078748516,9.54197e-21,0.0,81.12913,25.000593,26.915,96.0,0.06648254,32.318996,241.34406,88.55453,0.0,81.12913,0.11375871,0.0,77.738686,8.330017
27341,21080460.0,0.0,18.299164,13.531677,21.685608,21.11621,22.260834,21.989807,18.299164,18.299164,18.299164,18.299164,0.0,0.03208576,0.03208576,0.049587186,25.0,18.300018,0.0,0.0,0.0,-0.0002603179,9.54197e-21,0.0,81.12883,25.000597,26.906544,96.0,0.066512555,32.330837,241.34407,88.55453,0.0,81.12883,0.1137587,0.0,77.738396,8.330017
27342,21080520.0,0.0,18.299164,13.529999,21.683105,21.113037,22.259033,21.98761,18.299164,18.299164,18.299164,18.299164,0.0,0.032085758,0.032085758,0.049587183,25.0,18.300018,0.0,0.0,0.0,-0.00034038117,9.54197e-21,0.0,81.128525,25.000597,26.898045,96.0,0.066542745,32.34274,241.34409,88.55453,0.0,81.128525,0.1137587,0.0,77.738106,8.330017
27343,21080580.0,0.0,18.299164,13.528351,21.680573,21.109863,22.257263,21.985413,18.299164,18.299164,18.299164,18.299164,0.0,0.032085758,0.032085758,0.049587183,25.0,18.300018,0.0,0.0,0.0,-1.9360414e-05,9.54197e-21,0.0,81.12822,25.000597,26.88953,96.0,0.066572964,32.35466,241.34409,88.55453,0.0,81.12822,0.1137587,0.0,77.737816,8.330017
27344,21080640.0,0.0,18.299164,13.526672,21.6781,21.10672,22.255463,21.983215,18.299164,18.299164,18.299164,18.299164,0.0,0.032085758,0.032085758,0.049587183,25.0,18.300018,0.0,0.0,0.0,0.00044398822,9.54197e-21,0.0,81.12792,25.000597,26.881031,96.0,0.066603124,32.366558,241.3441,88.55453,0.0,81.12792,0.1137587,0.0,77.737526,8.330017
27345,21080700.0,0.0,18.299164,13.524994,21.675598,21.103577,22.253693,21.981018,18.299164,18.299164,18.299164,18.299164,0.0,0.032085758,0.032085758,0.049587183,25.0,18.300018,0.0,0.0,0.0,0.00066230434,9.54197e-21,0.0,81.12762,25.000597,26.87257,96.0,0.06663316,32.378407,241.34412,88.55453,0.0,81.12762,0.1137587,0.0,77.737236,8.330017
27346,21080760.0,0.0,18.299164,13.523346,21.673096,21.100433,22.251862,21.97882,18.299164,18.299164,18.299164,18.299164,0.0,0.032085758,0.032085758,0.04958718,25.0,18.300018,0.0,0.0,0.0,-8.019805e-05,9.54197e-21,0.0,81.12732,25.000597,26.864136,96.0,0.06666308,32.39021,241.34412,88.55453,0.0,81.12732,0.1137587,0.0,77.73695,8.330017
27347,21080820.0,0.0,18.299164,13.5216675,21.670593,21.09729,22.250092,21.976624,18.299164,18.299164,18.299164,18.299164,0.0,0.032085754,0.032085754,0.04958718,25.0,18.300018,0.0,0.0,0.0,-0.00050330005,9.54197e-21,0.0,81.127014,25.000597,26.855682,96.0,0.06669307,32.402042,241.34413,88.55453,0.0,81.127014,0.11375869,0.0,77.73666,8.330017
27348,21080880.0,0.0,18.299164,13.52002,21.668121,21.094147,22.248291,21.974457,18.299164,18.299164,18.299164,18.299164,0.0,0.032085754,0.032085754,0.04958718,25.0,18.300018,0.0,0.0,0.0,-0.0004925265,9.54197e-21,0.0,81.12672,25.000597,26.847229,96.0,0.066723056,32.41388,241.34415,88.55453,0.0,81.12672,0.11375869,0.0,77.736374,8.330017
27349,21080940.0,0.0,18.299164,13.518341,21.66565,21.091034,22.246521,21.97229,18.299164,18.299164,18.299164,18.299164,0.0,0.032085754,0.032085754,0.04958718,25.0,18.300018,0.0,0.0,0.0,0.00032278112,9.54197e-21,0.0,81.12642,25.000593,26.838747,96.0,0.06675315,32.42575,241.34415,88.55453,0.0,81.12642,0.11375869,0.0,77.73608,8.330017
27350,21081000.0,0.0,18.299164,13.516663,21.663177,21.087921,22.24472,21.970093,18.299164,18.299164,18.299164,18.299164,0.0,0.032085754,0.032085754,0.04958718,25.0,18.300018,0.0,0.0,0.0,0.0008168496,9.54197e-21,0.0,81.126114,25.000593,26.830309,96.0,0.06678307,32.437565,241.34416,88.55452,0.0,81.126114,0.11375869,0.0,77.735794,8.330017
27351,21081060.0,0.0,18.299164,13.515015,21.660706,21.084808,22.24292,21.967926,18.299164,18.299164,18.299164,18.299164,0.0,0.032085754,0.032085754,0.04958718,25.0,18.300018,0.0,0.0,0.0,2.6330156e-06,9.54197e-21,0.0,81.12582,25.000593,26.821922,96.0,0.06681281,32.449306,241.34418,88.55452,0.0,81.12582,0.11375869,0.0,77.735504,8.330017
27352,21081120.0,0.0,18.299164,13.513336,21.658234,21.081696,22.24115,21.96576,18.299164,18.299164,18.299164,18.299164,0.0,0.03208575,0.03208575,0.049587175,25.0,18.300018,0.0,0.0,0.0,-0.0006004302,9.54197e-21,0.0,81.12552,25.000591,26.813522,96.0,0.06684261,32.46107,241.34418,88.55452,0.0,81.12552,0.11375869,0.0,77.735214,8.330017
27353,21081180.0,0.0,18.299164,13.511658,21.655762,21.078613,22.23935,21.963593,18.299164,18.299164,18.299164,18.299164,0.0,0.03208575,0.03208575,0.049587175,25.0,18.300018,0.0,0.0,0.0,-0.00018387946,9.54197e-21,0.0,81.12522,25.00059,26.805084,96.0,0.06687253,32.47288,241.3442,88.55452,0.0,81.12522,0.11375869,0.0,77.73493,8.330017
27354,21081240.0,0.0,18.299164,13.51001,21.65332,21.075531,22.23758,21.961456,18.299164,18.299164,18.299164,18.299164,0.0,0.03208575,0.03208575,0.049587175,25.0,18.300018,0.0,0.0,0.0,0.00023524695,9.54197e-21,0.0,81.124916,25.000587,26.796669,96.0,0.06690236,32.48466,241.34421,88.55452,0.0,81.124916,0.113758676,0.0,77.73464,8.330017
27355,21081300.0,0.0,18.299194,13.508331,21.650879,21.07248,22.23581,21.95929,18.299164,18.299164,18.299164,18.299164,0.0,0.03208575,0.03208575,0.049587175,25.0,18.300018,0.0,0.0,0.0,0.0008951389,9.54197e-21,0.0,81.12462,25.000586,26.788265,96.0,0.06693216,32.496433,241.34421,88.55452,0.0,81.12462,0.113758676,0.0,77.73436,8.330017
27356,21081360.0,0.0,18.299164,13.506683,21.648407,21.069397,22.23404,21.957153,18.299164,18.299164,18.299164,18.299164,0.0,0.03208575,0.03208575,0.04958717,25.0,18.300018,0.0,0.0,0.0,-3.885836e-05,9.54197e-21,0.0,81.12432,25.000587,26.779928,96.0,0.066961706,32.508102,241.34422,88.55451,0.0,81.12432,0.113758676,0.0,77.73406,8.330017
27357,21081420.0,0.0,18.299164,13.505005,21.645966,21.066315,22.232239,21.954987,18.299164,18.299164,18.299164,18.299164,0.0,0.03208575,0.03208575,0.04958717,25.0,18.300018,0.0,0.0,0.0,-0.0006116596,9.54197e-21,0.0,81.124016,25.000586,26.771572,96.0,0.06699132,32.5198,241.34424,88.55451,0.0,81.124016,0.113758676,0.0,77.73378,8.330017
27358,21081480.0,0.0,18.299164,13.503326,21.643524,21.063263,22.230469,21.95285,18.299164,18.299164,18.299164,18.299164,0.0,0.03208575,0.03208575,0.04958717,25.0,18.300018,0.0,0.0,0.0,-0.00018896004,9.54197e-21,0.0,81.12372,25.000584,26.763174,96.0,0.06702108,32.531555,241.34424,88.55451,0.0,81.12372,0.113758676,0.0,77.73349,8.330017
27359,21081540.0,0.0,18.299164,13.501678,21.641113,21.060211,22.228699,21.950714,18.299164,18.299164,18.299164,18.299164,0.0,0.03208575,0.03208575,0.04958717,25.0,18.300018,0.0,0.0,0.0,0.0005304019,9.54197e-21,0.0,81.12342,25.000582,26.754787,96.0,0.0670508,32.543297,241.34425,88.55451,0.0,81.12342,0.113758676,0.0,77.73321,8.330017
27360,21081600.0,0.0,18.299194,13.5000305,21.638733,21.057251,22.22696,21.948639,18.299164,18.299164,18.299164,18.299164,0.0,0.03208575,0.03208575,0.04958717,25.0,18.300018,0.0,0.0,0.0,0.00087224296,9.54197e-21,0.0,81.12312,25.00058,26.746582,96.0,0.067079864,32.554783,241.34427,88.55451,0.0,81.12312,0.113758676,0.0,77.73292,8.330017
27361,21081660.0,0.0,21.330688,13.498352,21.658752,21.066345,22.236237,21.956146,18.31845,18.295593,18.295593,18.295471,0.0,0.00033516635,0.00033516635,0.00046888422,56.666668,18.300018,0.0,0.0,0.0,6.122601,9.54197e-21,0.0,25.59211,22.468763,0.33184513,96.0,0.0011379663,69.535416,2.0459085,54.129498,0.0,25.59211,0.0011544739,0.0,23.055677,8.330017
27362,21081720.0,0.0,21.403198,13.496674,21.67044,21.07782,22.247772,21.965698,18.320099,18.297821,18.297821,18.297028,0.0,0.0011303902,0.0011303902,0.0013308119,88.333336,18.300018,0.0,0.0,0.0,3.941905,9.54197e-21,0.0,34.56008,32.507187,0.53711575,96.0,0.0035893193,69.24804,11.815514,59.297935,0.0,34.56008,0.003614107,0.0,30.1968,8.330017
27363,21081780.0,0.0,21.637573,13.494995,21.731506,21.088623,22.258392,21.974457,18.331635,18.309113,18.309113,18.305634,0.0,0.0052963905,0.0052963905,0.005533728,120.0,18.300018,0.0,0.0,0.0,18.957432,9.54197e-21,0.0,47.760956,44.15917,0.8669584,96.0,0.016115623,68.786255,73.03705,68.45716,0.0,47.760956,0.016147546,0.0,42.09652,8.330017
27364,21081840.0,9.0,21.757843,13.493347,21.76239,21.097443,22.266327,21.980865,18.439789,18.326355,18.326355,18.320007,0.0,0.013150959,0.013150959,0.01444663,120.0,18.300018,0.0,0.0,0.0,57.718803,9.54197e-21,0.0,57.220024,46.759632,2.474098,96.0,0.040732406,66.53626,213.25581,77.6259,0.0,57.220024,0.040745873,0.0,51.878315,8.330017
27365,21081900.0,9.0,21.699432,13.491669,21.734863,21.103333,22.271149,21.984528,18.852142,18.412018,18.412018,18.377686,0.0,0.019924423,0.019924423,0.025099559,120.0,18.300018,0.0,0.0,0.0,84.3167,9.54197e-21,0.0,62.706463,45.599407,9.218047,96.0,0.06454157,57.094734,243.29814,84.856026,0.0,62.706463,0.064946845,0.0,58.51501,8.330017
27366,21081960.0,9.0,19.352386,13.490021,21.711273,21.106049,22.27359,21.986176,19.570465,18.701385,18.701385,18.609802,0.0,0.02460442,0.02460442,0.034219943,120.0,18.300018,0.0,0.0,0.0,9.729734,9.54197e-21,0.0,65.90687,46.48843,24.945122,96.0,0.055431187,35.076828,242.17828,91.257256,0.0,65.90687,0.08343348,0.0,62.433994,8.330017
27367,21082020.0,2.0,14.666473,13.488342,21.698334,21.10785,22.275482,21.987427,19.652893,19.108612,19.108612,18.98291,0.0,0.028029095,0.028029095,0.041218422,120.0,18.300018,0.0,0.0,0.0,-212.49643,9.54197e-21,0.0,67.62373,49.893944,40.84947,96.0,0.010800962,12.810744,241.0347,97.57982,0.0,67.62373,0.09728692,0.0,64.46387,8.330017
27368,21082080.0,2.0,15.859314,13.486664,21.691315,21.10907,22.276886,21.988312,18.221954,19.039062,19.039062,18.977661,0.0,0.030597452,0.030597452,0.046439264,120.0,18.300018,0.0,0.0,0.0,-151.94101,9.54197e-21,0.0,68.19193,55.978016,35.348297,96.0,0.03417473,20.512384,240.0316,104.369125,0.0,68.19193,0.10764987,0.0,65.13695,8.330017
27369,21082140.0,2.0,20.021118,13.485016,21.686218,21.107391,22.27597,21.987,17.283447,18.375397,18.375397,18.41507,0.0,0.03248651,0.03248651,0.050044466,120.0,18.300018,0.0,0.0,0.0,128.51392,9.54197e-21,0.0,67.89206,63.79358,18.599083,96.0,0.093519725,43.961285,239.27074,111.27619,0.0,67.89206,0.1150343,0.0,64.86295,8.330017
27370,21082200.0,0.0,20.267822,13.483337,21.68039,21.102234,22.27246,21.983337,18.073639,18.03659,18.03659,18.088684,0.0,0.033808988,0.033808988,0.052402236,126.666664,18.300018,0.0,0.0,0.0,139.58362,9.54197e-21,0.0,66.978,74.40399,18.138926,96.0,0.098266184,44.605503,238.71579,119.074066,0.0,66.978,0.1200438,0.0,63.99568,8.330017
27371,21082260.0,0.0,17.839935,13.481659,21.674744,21.096313,22.268433,21.979248,18.90686,18.316803,18.316803,18.315826,0.0,0.034525976,0.034525976,0.05366871,133.33333,18.300018,0.0,0.0,0.0,-39.77409,9.54197e-21,0.0,65.731,86.84515,29.084873,96.0,0.06325191,29.281178,238.44063,127.167564,0.0,65.731,0.12274574,0.0,62.816154,8.330017
27372,21082320.0,0.0,16.946625,13.480011,21.670471,21.091705,22.26535,21.976074,18.576233,18.559387,18.559387,18.539276,0.0,0.03488505,0.03488505,0.054320112,140.0,18.300018,0.0,0.0,0.0,-104.474174,9.54197e-21,0.0,64.349434,99.7064,31.934505,96.0,0.053196065,25.29169,238.43059,135.02089,0.0,64.349434,0.12411602,0.0,61.5016,8.330017
27373,21082380.0,0.0,18.46289,13.4783325,21.666595,21.087158,22.262268,21.97287,17.993317,18.39679,18.39679,18.40445,0.0,0.034656063,0.034656063,0.053994782,136.0,18.300018,0.0,0.0,0.0,12.960613,9.54197e-21,0.0,63.03392,109.92302,25.664076,96.0,0.0763098,34.070293,238.54575,140.504,0.0,63.03392,0.12332398,0.0,60.235683,8.330017
27374,21082440.0,0.0,19.10736,13.476685,21.6622,21.081696,22.258545,21.969055,18.114044,18.213196,18.213196,18.234009,0.0,0.03419213,0.03419213,0.05325308,132.0,18.300018,0.0,0.0,0.0,60.798016,9.54197e-21,0.0,61.999184,117.04155,23.370651,96.0,0.0834619,37.28109,238.64531,143.83525,0.0,61.999184,0.12164877,0.0,59.221767,8.330017
27375,21082500.0,0.0,18.33133,13.475006,21.65799,21.076233,22.254883,21.965271,18.463318,18.267395,18.267395,18.27243,0.0,0.033652302,0.033652302,0.052348416,128.0,18.300018,0.0,0.0,0.0,1.1464022,9.54197e-21,0.0,61.248547,121.45459,26.768919,96.0,0.07023244,32.52351,238.68726,145.48486,0.0,61.248547,0.119659185,0.0,58.474415,8.330017
27376,21082560.0,0.0,17.782928,13.473328,21.654633,21.071655,22.251892,21.962128,18.446411,18.370605,18.370605,18.364044,0.0,0.033162765,0.033162765,0.051500294,124.0,18.300018,0.0,0.0,0.0,-37.457966,9.54197e-21,0.0,60.748558,123.46485,28.734055,96.0,0.062060785,29.772324,238.67395,145.843,0.0,60.748558,0.11782782,0.0,57.97168,8.330017
27377,21082620.0,0.0,18.185547,13.47168,21.651733,21.067505,22.249237,21.95929,18.225983,18.348358,18.348358,18.348053,0.0,0.032749932,0.032749932,0.05076907,120.0,18.300018,0.0,0.0,0.0,-7.634629,9.54197e-21,0.0,60.44672,123.643105,27.01227,96.0,0.0675066,32.182823,238.62471,145.29391,0.0,60.44672,0.11626781,0.0,57.66782,8.330017
27378,21082680.0,0.0,18.616486,13.470001,21.648743,21.063293,22.24649,21.95636,18.192719,18.273132,18.273132,18.280396,0.0,0.03240145,0.03240145,0.050144784,116.0,18.300018,0.0,0.0,0.0,22.33211,9.54197e-21,0.0,60.306786,122.47319,25.413593,96.0,0.07243596,34.420967,238.56091,144.10077,0.0,60.306786,0.11494431,0.0,57.52818,8.330017
27379,21082740.0,0.0,18.462341,13.468353,21.64566,21.059052,22.243774,21.95343,18.322784,18.266724,18.266724,18.270782,0.0,0.03210792,0.03210792,0.04961639,112.0,18.300018,0.0,0.0,0.0,10.723182,9.54197e-21,0.0,60.30409,120.337715,26.152102,96.0,0.06921798,33.38706,238.49893,142.4656,0.0,60.30409,0.113827206,0.0,57.528038,8.330017
27380,21082800.0,0.0,18.130554,13.466675,21.642792,21.055084,22.241302,21.950714,18.381256,18.31015,18.31015,18.307678,0.0,0.031873807,0.031873807,0.049195144,108.0,18.300018,0.0,0.0,0.0,-11.849678,9.54197e-21,0.0,60.41283,117.501465,27.419058,96.0,0.06424907,31.613317,238.44911,140.5425,0.0,60.41283,0.1129366,0.0,57.640995,8.330017
27381,21082860.0,0.0,18.130768,13.464996,21.640106,21.051514,22.239075,21.948242,18.310791,18.325684,18.325684,18.322845,0.0,0.031695325,0.031695325,0.04887542,104.0,18.300018,0.0,0.0,0.0,-11.247017,9.54197e-21,0.0,60.604866,114.197426,27.323563,96.0,0.064224415,31.747011,238.41707,138.4521,0.0,60.604866,0.11225917,0.0,57.837963,8.330017
27382,21082920.0,0.0,18.367645,13.463348,21.637451,21.048004,22.236877,21.9458,18.246307,18.2984,18.2984,18.299622,0.0,0.031557485,0.031557485,0.048629988,100.0,18.300018,0.0,0.0,0.0,4.8561926,9.54197e-21,0.0,60.859333,110.60294,26.393705,96.0,0.067208745,33.048813,238.40506,136.26622,0.0,60.859333,0.111737646,0.0,58.097404,8.330017
27383,21082980.0,0.0,18.438873,13.46167,21.634735,21.044434,22.23465,21.94336,18.276855,18.277802,18.277802,18.280212,0.0,0.031444635,0.031444635,0.048429944,96.0,18.300018,0.0,0.0,0.0,9.255447,9.54197e-21,0.0,61.164497,106.83763,26.175877,96.0,0.067728065,33.35377,238.41351,134.02437,0.0,61.164497,0.11131166,0.0,58.4073,8.330017
27384,21083040.0,0.0,18.287506,13.459991,21.631989,21.040924,22.232483,21.940918,18.332367,18.29068,18.29068,18.290192,0.0,0.0313501,0.0313501,0.048264626,92.0,18.300018,0.0,0.0,0.0,-1.0391028,9.54197e-21,0.0,61.51336,102.969826,26.785591,96.0,0.06540827,32.50017,238.4418,131.75313,0.0,61.51336,0.110957086,0.0,58.760345,8.330017
27385,21083100.0,0.0,18.19522,13.4583435,21.629364,21.037567,22.230408,21.938599,18.325592,18.3078,18.3078,18.305542,0.0,0.03127365,0.03127365,0.048133627,88.0,18.300018,0.0,0.0,0.0,-6.941245,9.54197e-21,0.0,61.898148,99.041466,27.09794,96.0,0.06416028,32.062885,238.48888,129.47409,0.0,61.898148,0.11067311,0.0,59.147953,8.330017
27386,21083160.0,0.0,18.270721,13.456665,21.6268,21.034332,22.228424,21.93634,18.285217,18.303925,18.303925,18.302948,0.0,0.031210644,0.031210644,0.04802812,84.0,18.300018,0.0,0.0,0.0,-1.7388867,9.54197e-21,0.0,62.311703,95.091225,26.771296,96.0,0.06517553,32.520187,238.55359,127.20056,0.0,62.311703,0.11044158,0.0,59.562553,8.330017
27387,21083220.0,0.0,18.3656,13.455017,21.624237,21.031067,22.22644,21.934082,18.275055,18.289734,18.289734,18.290405,0.0,0.03115353,0.03115353,0.047933985,80.0,18.300018,0.0,0.0,0.0,4.456534,9.54197e-21,0.0,62.75084,91.14606,26.414845,96.0,0.06629841,33.019215,238.63483,124.93567,0.0,62.75084,0.11023325,0.0,60.000717,8.330017
27388,21083280.0,0.0,18.345123,13.453339,21.621643,21.027832,22.224457,21.931824,18.300873,18.28717,18.28717,18.287445,0.0,0.031097172,0.031097172,0.047841996,76.0,18.300018,0.0,0.0,0.0,2.9222414,9.54197e-21,0.0,63.21575,87.21823,26.516012,96.0,0.0658341,32.877586,238.7316,122.67869,0.0,63.21575,0.11002856,0.0,60.462486,8.330017
27389,21083340.0,0.0,18.271149,13.45166,21.61911,21.024658,22.222504,21.929626,18.317352,18.29602,18.29602,18.294922,0.0,0.031041386,0.031041386,0.04775212,72.0,18.300018,0.0,0.0,0.0,-1.9503037,9.54197e-21,0.0,63.70697,83.307846,26.794382,96.0,0.064757146,32.48786,238.84306,120.42953,0.0,63.70697,0.10982715,0.0,60.94812,8.330017
27390,21083400.0,0.0,18.25888,13.450012,21.616638,21.021576,22.220642,21.92746,18.305511,18.300812,18.300812,18.299469,0.0,0.030987533,0.030987533,0.047665447,68.0,18.300018,0.0,0.0,0.0,-2.6327062,9.54197e-21,0.0,64.22544,79.41218,26.815945,96.0,0.06457575,32.457676,238.9684,118.18804,0.0,64.22544,0.10963282,0.0,61.45823,8.330017
27391,21083460.0,0.0,18.301361,13.448334,21.614227,21.018524,22.21878,21.925323,18.290222,18.297089,18.297089,18.296478,0.0,0.030931083,0.030931083,0.047571503,64.0,18.300018,0.0,0.0,0.0,0.20309804,9.54197e-21,0.0,64.76797,75.550644,26.639488,96.0,0.065073624,32.704716,239.1069,115.958084,0.0,64.76797,0.10942604,0.0,61.990707,8.330017
27392,21083520.0,0.0,18.330933,13.446686,21.611847,21.015503,22.21695,21.923218,18.291168,18.29187,18.29187,18.291779,0.0,0.03087,0.03087,0.04746778,60.0,18.300018,0.0,0.0,0.0,2.0705535,9.54197e-21,0.0,65.3388,71.71756,26.530754,96.0,0.06532426,32.856945,239.25806,113.73445,0.0,65.3388,0.109200224,0.0,62.55028,8.330017
27393,21083580.0,0.0,18.311096,13.445007,21.609528,21.012512,22.215149,21.921143,18.303406,18.29248,18.29248,18.292053,0.0,0.030802283,0.030802283,0.04735135,56.0,18.300018,0.0,0.0,0.0,0.70500845,9.54197e-21,0.0,65.941124,67.91313,26.61243,96.0,0.0649031,32.7426,239.42154,111.51522,0.0,65.941124,0.108948454,0.0,63.140373,8.330017
27394,21083640.0,0.0,18.282776,13.443329,21.60727,21.009613,22.21341,21.919098,18.30655,18.29663,18.29663,18.295685,0.0,0.030729603,0.030729603,0.047225975,52.0,18.300018,0.0,0.0,0.0,-1.1114725,9.54197e-21,0.0,66.58138,64.12508,26.71221,96.0,0.064408325,32.602905,239.59747,109.29529,0.0,66.58138,0.1086747,0.0,63.7674,8.330017
27395,21083700.0,0.0,18.285858,13.441681,21.605072,21.006744,22.2117,21.917114,18.300415,18.297577,18.297577,18.296661,0.0,0.030648662,0.030648662,0.04708554,48.0,18.300018,0.0,0.0,0.0,-0.8651067,9.54197e-21,0.0,67.258896,60.365063,26.689058,96.0,0.06432287,32.635315,239.78522,107.08049,0.0,67.258896,0.10837569,0.0,64.430725,8.330017
27396,21083760.0,0.0,18.303925,13.440002,21.602905,21.003967,22.210022,21.915161,18.29538,18.295746,18.295746,18.295166,0.0,0.030557415,0.030557415,0.04692672,44.0,18.300018,0.0,0.0,0.0,0.30905285,9.54197e-21,0.0,67.97564,56.64606,26.615229,96.0,0.06438821,32.738678,239.98447,104.87281,0.0,67.97564,0.10803415,0.0,65.13248,8.330017
27397,21083820.0,0.0,18.312347,13.4383545,21.60083,21.00122,22.208374,21.913239,18.297028,18.294067,18.294067,18.29364,0.0,0.030454554,0.030454554,0.046747517,40.0,18.300018,0.0,0.0,0.0,0.816471,9.54197e-21,0.0,68.740685,52.95768,26.585043,96.0,0.06427878,32.78094,240.1952,102.66682,0.0,68.740685,0.107649274,0.0,65.88158,8.330017
27398,21083880.0,0.0,18.302917,13.436676,21.598816,20.998535,22.206787,21.911346,18.301636,18.294739,18.294739,18.294128,0.0,0.030337837,0.030337837,0.046544004,36.0,18.300018,0.0,0.0,0.0,0.18349978,9.54197e-21,0.0,69.56024,49.304283,26.6227,96.0,0.06390826,32.728218,240.41722,100.46286,0.0,69.56024,0.10721248,0.0,66.68416,8.330017
27399,21083940.0,0.0,18.293793,13.434998,21.596893,20.995941,22.205292,21.909546,18.30243,18.296173,18.296173,18.29541,0.0,0.030209757,0.030209757,0.046321575,32.0,18.300018,0.0,0.0,0.0,-0.38931277,9.54197e-21,0.0,70.45057,45.669758,26.654879,96.0,0.06352869,32.68317,240.65099,98.25187,0.0,70.45057,0.106721394,0.0,67.55609,8.330017
27400,21084000.0,0.0,18.294586,13.43335,21.59497,20.993439,22.203827,21.907776,18.300232,18.29663,18.29663,18.295898,0.0,0.030130798,0.030130798,0.04619135,29.666666,18.300018,0.0,0.0,0.0,-0.31511167,9.54197e-21,0.0,71.38613,42.34274,26.645926,96.0,0.06339604,32.6957,240.86159,96.276726,0.0,71.38613,0.10642682,0.0,68.47062,8.330017
27401,21084060.0,0.0,18.299774,13.431671,21.593018,20.990936,22.202393,21.906036,18.298706,18.296234,18.296234,18.295624,0.0,0.03005952,0.03005952,0.046072472,27.333334,18.300018,0.0,0.0,0.0,0.020877387,9.54197e-21,0.0,72.34789,39.25702,26.621765,96.0,0.06334099,32.72953,241.06049,94.452576,0.0,72.34789,0.10618203,0.0,69.408775,8.330017
27402,21084120.0,0.0,18.3013,13.429993,21.591156,20.988525,22.200989,21.904327,18.29898,18.296082,18.296082,18.295532,0.0,0.030011011,0.030011011,0.0459956,25.0,18.300018,0.0,0.0,0.0,0.110692225,9.54197e-21,0.0,73.34855,36.39528,26.613033,96.0,0.06323694,32.741753,241.25055,92.75172,0.0,73.34855,0.105928965,0.0,70.383385,8.330017
27403,21084180.0,0.0,18.299988,13.428345,21.589111,20.986084,22.199615,21.902618,18.299408,18.296295,18.296295,18.295746,0.0,0.030023407,0.030023407,0.046028584,25.0,18.300018,0.0,0.0,0.0,0.041321393,9.54197e-21,0.0,74.331955,33.97928,26.609632,96.0,0.063317806,32.746513,241.38846,91.42235,0.0,74.331955,0.1060683,0.0,71.33802,8.330017
27404,21084240.0,0.0,18.29837,13.426666,21.587006,20.983643,22.198181,21.90091,18.299408,18.296661,18.296661,18.296173,0.0,0.03009746,0.03009746,0.04616948,25.0,18.300018,0.0,0.0,0.0,-0.049279273,9.54197e-21,0.0,75.26745,31.997747,26.604519,96.0,0.06349458,32.753677,241.48929,90.38256,0.0,75.26745,0.1063571,0.0,72.24165,8.330017
27405,21084300.0,0.0,18.297852,13.425018,21.58487,20.98114,22.196747,21.89917,18.299133,18.296967,18.296967,18.296478,0.0,0.030188294,0.030188294,0.04633756,25.0,18.300018,0.0,0.0,0.0,-0.070886694,9.54197e-21,0.0,76.1611,30.292189,26.594057,96.0,0.06372383,32.768322,241.56902,89.51595,0.0,76.1611,0.10670778,0.0,73.1022,8.330017
27406,21084360.0,0.0,18.298431,13.42334,21.582642,20.978577,22.19522,21.89737,18.298706,18.297089,18.297089,18.296692,0.0,0.030303778,0.030303778,0.046546716,25.0,18.300018,0.0,0.0,0.0,-0.026889032,9.54197e-21,0.0,76.995186,28.873098,26.578295,96.0,0.0640222,32.790386,241.6241,88.83782,0.0,76.995186,0.10715021,0.0,73.90209,8.330017
27407,21084420.0,0.0,18.298859,13.421661,21.580353,20.975983,22.193665,21.895538,18.298553,18.29715,18.29715,18.296814,0.0,0.030434718,0.030434718,0.04678059,25.0,18.300018,0.0,0.0,0.0,0.0059528598,9.54197e-21,0.0,77.75978,27.702913,26.562428,96.0,0.06435075,32.812603,241.65944,88.315674,0.0,77.75978,0.107645944,0.0,74.63229,8.330017
27408,21084480.0,0.0,18.29892,13.420013,21.578064,20.973328,22.192078,21.893677,18.298553,18.297302,18.297302,18.296997,0.0,0.030569881,0.030569881,0.04702004,25.0,18.300018,0.0,0.0,0.0,0.013328115,9.54197e-21,0.0,78.46938,26.706123,26.547722,96.0,0.06468384,32.83319,241.68259,87.89544,0.0,78.46938,0.108156644,0.0,75.30791,8.330017
27409,21084540.0,0.0,18.298676,13.418335,21.575684,20.970612,22.19043,21.891754,18.298584,18.297455,18.297455,18.29721,0.0,0.030712405,0.030712405,0.047270384,25.0,18.300018,0.0,0.0,0.0,-0.0018778925,9.54197e-21,0.0,79.10621,25.895657,26.533827,96.0,0.065028615,32.852642,241.69177,87.58813,0.0,79.10621,0.10869305,0.0,75.91162,8.330017
27410,21084600.0,0.0,18.298523,13.416687,21.573273,20.967834,22.18872,21.889801,18.298553,18.297607,18.297607,18.297394,0.0,0.030857101,0.030857101,0.047522657,25.0,18.300018,0.0,0.0,0.0,-0.009088737,9.54197e-21,0.0,79.66808,25.24539,26.519138,96.0,0.065379344,32.873207,241.69019,87.37321,0.0,79.66808,0.10923482,0.0,76.44192,8.330017
27411,21084660.0,0.0,18.298553,13.415009,21.570831,20.964966,22.18692,21.887787,18.298492,18.29776,18.29776,18.297577,0.0,0.031000137,0.031000137,0.047770567,25.0,18.300018,0.0,0.0,0.0,-0.0054529305,9.54197e-21,0.0,80.1681,24.713621,26.503733,96.0,0.065728866,32.89477,241.68146,87.22346,0.0,80.1681,0.10976954,0.0,76.91201,8.330017
27412,21084720.0,0.0,18.298645,13.41333,21.568329,20.962067,22.18512,21.885712,18.298462,18.297882,18.297882,18.29773,0.0,0.031140232,0.031140232,0.048011985,25.0,18.300018,0.0,0.0,0.0,0.0011592545,9.54197e-21,0.0,80.602,24.293661,26.488194,96.0,0.066072,32.916527,241.66647,87.133644,0.0,80.602,0.11029146,0.0,77.31809,8.330017
27413,21084780.0,0.0,18.298706,13.411682,21.565765,20.959106,22.183228,21.883606,18.298492,18.297974,18.297974,18.297852,0.0,0.03127508,0.03127508,0.04824302,25.0,18.300018,0.0,0.0,0.0,0.0033706506,9.54197e-21,0.0,80.96693,23.977116,26.473051,96.0,0.06640231,32.937725,241.64645,87.09681,0.0,80.96693,0.110792324,0.0,77.65779,8.330017
27414,21084840.0,0.0,18.298706,13.410004,21.563202,20.956116,22.181305,21.88147,18.298523,18.298096,18.298096,18.297974,0.0,0.03140413,0.03140413,0.04846309,25.0,18.300018,0.0,0.0,0.0,0.0033263133,9.54197e-21,0.0,81.28203,23.729744,26.458221,96.0,0.06671934,32.95849,241.62372,87.093025,0.0,81.28203,0.11127083,0.0,77.9498,8.330017
27415,21084900.0,0.0,18.298706,13.408325,21.560608,20.953064,22.179321,21.879303,18.298553,18.298187,18.298187,18.298126,0.0,0.03152686,0.03152686,0.04867137,25.0,18.300018,0.0,0.0,0.0,0.0019996867,9.54197e-21,0.0,81.54451,23.550554,26.443676,96.0,0.06702197,32.978855,241.59854,87.12127,0.0,81.54451,0.111724816,0.0,78.19159,8.330017
27416,21084960.0,0.0,18.298737,13.406677,21.558014,20.949982,22.177338,21.877106,18.298553,18.29831,18.29831,18.298248,0.0,0.031641454,0.031641454,0.048864912,25.0,18.300018,0.0,0.0,0.0,0.002214479,9.54197e-21,0.0,81.75279,23.435852,26.429335,96.0,0.06730679,32.99893,241.57172,87.177605,0.0,81.75279,0.11214766,0.0,78.381905,8.330017
27417,21085020.0,0.0,18.298767,13.404999,21.555359,20.946869,22.175293,21.874878,18.298584,18.2984,18.2984,18.29834,0.0,0.03174677,0.03174677,0.049042013,25.0,18.300018,0.0,0.0,0.0,0.0036921413,9.54197e-21,0.0,81.912155,23.374706,26.415289,96.0,0.06757134,33.018597,241.5443,87.25472,0.0,81.912155,0.11253554,0.0,78.52602,8.330017
27418,21085080.0,0.0,18.298828,13.403351,21.552704,20.943695,22.173218,21.87262,18.298615,18.298492,18.298492,18.298431,0.0,0.031842574,0.031842574,0.049202394,25.0,18.300018,0.0,0.0,0.0,0.0052235923,9.54197e-21,0.0,82.025345,23.361824,26.401625,96.0,0.06781479,33.037727,241.51668,87.34939,0.0,82.025345,0.11288757,0.0,78.6266,8.330017
27419,21085140.0,0.0,18.298859,13.401672,21.550018,20.940521,22.171112,21.87033,18.298676,18.298584,18.298584,18.298553,0.0,0.03192811,0.03192811,0.04934502,25.0,18.300018,0.0,0.0,0.0,0.0053952844,9.54197e-21,0.0,82.0991,23.386585,26.388464,96.0,0.06803534,33.05615,241.48979,87.45479,0.0,82.0991,0.113201335,0.0,78.690254,8.330017
27420,21085200.0,0.0,18.29889,13.399994,21.547333,20.937347,22.168976,21.868011,18.298706,18.298645,18.298645,18.298645,0.0,0.032003466,0.032003466,0.049470216,25.0,18.300018,0.0,0.0,0.0,0.0053544096,9.54197e-21,0.0,82.14102,23.438873,26.375792,96.0,0.06823318,33.073895,241.46425,87.5652,0.0,82.14102,0.113477156,0.0,78.72425,8.330017
27421,21085260.0,0.0,18.29892,13.398407,21.544647,20.934143,22.16681,21.865723,18.298767,18.298737,18.298737,18.298706,0.0,0.032066565,0.032066565,0.049574655,25.0,18.300018,0.0,0.0,0.0,0.005177851,9.54197e-21,0.0,82.14315,23.526516,26.36368,96.0,0.0684042,33.090847,241.44014,87.68312,0.0,82.14315,0.11370796,0.0,78.7211,8.330017
27422,21085320.0,0.0,18.29898,13.396942,21.541931,20.930908,22.164642,21.863373,18.298828,18.298798,18.298798,18.298798,0.0,0.032116372,0.032116372,0.049656656,25.0,18.300018,0.0,0.0,0.0,0.006302684,9.54197e-21,0.0,82.11503,23.635649,26.35234,96.0,0.068545185,33.106724,241.41869,87.79929,0.0,82.11503,0.11388956,0.0,78.68997,8.330017
27423,21085380.0,0.0,18.299042,13.395599,21.539246,20.927704,22.162476,21.861053,18.29889,18.29889,18.29889,18.298859,0.0,0.032157015,0.032157015,0.049723227,25.0,18.300018,0.0,0.0,0.0,0.0069510974,9.54197e-21,0.0,82.07007,23.75467,26.341652,96.0,0.06866515,33.12169,241.39937,87.91146,0.0,82.07007,0.11403739,0.0,78.64338,8.330017
27424,21085440.0,0.0,18.299133,13.394409,21.53656,20.9245,22.160309,21.858704,18.29895,18.29895,18.29895,18.29895,0.0,0.032191847,0.032191847,0.04978002,25.0,18.300018,0.0,0.0,0.0,0.0075783217,9.54197e-21,0.0,82.01558,23.8788,26.33141,96.0,0.068771705,33.136024,241.38147,88.02045,0.0,82.01558,0.11416395,0.0,78.58809,8.330017
27425,21085500.0,0.0,18.299164,13.393311,21.533875,20.921265,22.158112,21.856354,18.299011,18.299011,18.299011,18.299011,0.0,0.03221593,0.03221593,0.049818844,25.0,18.300018,0.0,0.0,0.0,0.0068437527,9.54197e-21,0.0,81.94702,24.007198,26.322006,96.0,0.06885332,33.149193,241.36652,88.12043,0.0,81.94702,0.11425088,0.0,78.52009,8.330017
27426,21085560.0,0.0,18.299225,13.3923645,21.53122,20.91809,22.155945,21.854065,18.299072,18.299103,18.299103,18.299103,0.0,0.032235157,0.032235157,0.049849536,25.0,18.300018,0.0,0.0,0.0,0.0068143355,9.54197e-21,0.0,81.87357,24.136078,26.312992,96.0,0.06892369,33.16181,241.35298,88.21555,0.0,81.87357,0.114320084,0.0,78.44775,8.330017
27427,21085620.0,0.0,18.299255,13.39151,21.528564,20.914917,22.153809,21.851746,18.299133,18.299164,18.299164,18.299164,0.0,0.032248676,0.032248676,0.04987071,25.0,18.300018,0.0,0.0,0.0,0.0066448073,9.54197e-21,0.0,81.79545,24.263939,26.304472,96.0,0.06898067,33.17374,241.34122,88.304,0.0,81.79545,0.11436832,0.0,78.371315,8.330017
27428,21085680.0,0.0,18.299286,13.390747,21.52591,20.911743,22.151642,21.849426,18.299194,18.299225,18.299225,18.299225,0.0,0.032256152,0.032256152,0.04988182,25.0,18.300018,0.0,0.0,0.0,0.00589522,9.54197e-21,0.0,81.71448,24.387747,26.296494,96.0,0.06902338,33.18491,241.33148,88.38363,0.0,81.71448,0.11439437,0.0,78.29257,8.330017
27429,21085740.0,0.0,18.299316,13.390137,21.523285,20.9086,22.149475,21.847137,18.299225,18.299255,18.299255,18.299286,0.0,0.03225883,0.03225883,0.04988496,25.0,18.300018,0.0,0.0,0.0,0.005129575,9.54197e-21,0.0,81.63399,24.504633,26.288954,96.0,0.06905483,33.195465,241.32361,88.45417,0.0,81.63399,0.11440301,0.0,78.21463,8.330017
27430,21085800.0,0.0,18.299347,13.389587,21.52069,20.905457,22.147339,21.844818,18.299286,18.299316,18.299316,18.299316,0.0,0.032255616,0.032255616,0.049878314,25.0,18.300018,0.0,0.0,0.0,0.0040628384,9.54197e-21,0.0,81.55319,24.613924,26.281944,96.0,0.069072224,33.20528,241.31795,88.51389,0.0,81.55319,0.11438974,0.0,78.13681,8.330017
27431,21085860.0,0.0,18.299377,13.38916,21.518097,20.902344,22.145233,21.84256,18.299316,18.299347,18.299347,18.299347,0.0,0.032249395,0.032249395,0.04986669,25.0,18.300018,0.0,0.0,0.0,0.0042505506,9.54197e-21,0.0,81.47516,24.715504,26.275202,96.0,0.06908262,33.214714,241.31364,88.56597,0.0,81.47516,0.114365675,0.0,78.06186,8.330017
27432,21085920.0,0.0,18.299408,13.388794,21.515533,20.899261,22.143127,21.840302,18.299347,18.299377,18.299377,18.299408,0.0,0.03224037,0.03224037,0.049850453,25.0,18.300018,0.0,0.0,0.0,0.0043545254,9.54197e-21,0.0,81.40176,24.80687,26.268822,96.0,0.06908604,33.223648,241.31079,88.60911,0.0,81.40176,0.114331365,0.0,77.991554,8.330017
27433,21085980.0,0.0,18.299438,13.38855,21.513,20.89621,22.141022,21.838074,18.299377,18.299408,18.299408,18.299438,0.0,0.032228976,0.032228976,0.04983034,25.0,18.300018,0.0,0.0,0.0,0.0036721718,9.54197e-21,0.0,81.33357,24.887657,26.262796,96.0,0.06908337,33.232082,241.30927,88.64357,0.0,81.33357,0.114288434,0.0,77.926445,8.330017
27434,21086040.0,0.0,18.299438,13.388367,21.510468,20.893158,22.138947,21.835846,18.299408,18.299438,18.299438,18.299438,0.0,0.032216135,0.032216135,0.04980789,25.0,18.300018,0.0,0.0,0.0,0.0026682604,9.54197e-21,0.0,81.27165,24.957577,26.257042,96.0,0.069076836,33.240147,241.30884,88.67018,0.0,81.27165,0.11424029,0.0,77.86749,8.330017
27435,21086100.0,0.0,18.299469,13.388275,21.507965,20.890137,22.136871,21.833618,18.299438,18.299469,18.299469,18.299469,0.0,0.032202613,0.032202613,0.049784396,25.0,18.300018,0.0,0.0,0.0,0.0019888273,9.54197e-21,0.0,81.21637,25.017136,26.251469,96.0,0.06906835,33.24794,241.30923,88.69008,0.0,81.21637,0.11418985,0.0,77.81499,8.330017
27436,21086160.0,0.0,18.299469,13.388275,21.505463,20.887177,22.134857,21.83142,18.299469,18.299469,18.299469,18.2995,0.0,0.032188196,0.032188196,0.04975953,25.0,18.300018,0.0,0.0,0.0,0.0018375621,9.54197e-21,0.0,81.16887,25.064177,26.24613,96.0,0.06905713,33.25542,241.31067,88.7017,0.0,81.16887,0.114135996,0.0,77.770065,8.330017
27437,21086220.0,0.0,18.2995,13.388336,21.503021,20.884216,22.132843,21.829254,18.299469,18.2995,18.2995,18.2995,0.0,0.032174055,0.032174055,0.04973526,25.0,18.300018,0.0,0.0,0.0,0.0016430324,9.54197e-21,0.0,81.130394,25.098564,26.24096,96.0,0.069046,33.262653,241.31277,88.70633,0.0,81.130394,0.11408342,0.0,77.73386,8.330017
27438,21086280.0,0.0,18.2995,13.388458,21.50061,20.881317,22.130829,21.827118,18.2995,18.2995,18.2995,18.2995,0.0,0.032161374,0.032161374,0.04971362,25.0,18.300018,0.0,0.0,0.0,0.0014126861,9.54197e-21,0.0,81.10342,25.118397,26.235958,96.0,0.069037355,33.269657,241.31534,88.7041,0.0,81.10342,0.11403636,0.0,77.708664,8.330017
27439,21086340.0,0.0,18.2995,13.388641,21.498169,20.878387,22.128845,21.824951,18.2995,18.2995,18.2995,18.2995,0.0,0.032148365,0.032148365,0.049691383,25.0,18.300018,0.0,0.0,0.0,0.0013816805,9.54197e-21,0.0,81.07471,25.140314,26.23093,96.0,0.06902814,33.276695,241.31786,88.70275,0.0,81.07471,0.11398815,0.0,77.681816,8.330017
27440,21086400.0,0.0,18.29953,13.3888855,21.495758,20.875488,22.126862,21.822845,18.2995,18.2995,18.2995,18.2995,0.0,0.032136522,0.032136522,0.049671225,25.0,18.300018,0.0,0.0,0.0,0.0013912235,9.54197e-21,0.0,81.05346,25.153082,26.226053,96.0,0.06902082,33.283527,241.32059,88.69735,0.0,81.05346,0.11394429,0.0,77.6621,8.330017
27441,21086460.0,0.0,18.29953,13.389191,21.493347,20.87262,22.124908,21.82071,18.29953,18.29953,18.29953,18.29953,0.0,0.032125127,0.032125127,0.049651857,25.0,18.300018,0.0,0.0,0.0,0.0016755247,9.54197e-21,0.0,81.03469,25.162907,26.221233,96.0,0.06901423,33.290276,241.32336,88.690735,0.0,81.03469,0.11390212,0.0,77.64475,8.330017
27442,21086520.0,0.0,18.29953,13.389557,21.490967,20.869751,22.122955,21.818604,18.29953,18.29953,18.29953,18.29953,0.0,0.03211475,0.03211475,0.049634267,25.0,18.300018,0.0,0.0,0.0,0.0012492372,9.54197e-21,0.0,81.020836,25.167055,26.216543,96.0,0.0690093,33.29684,241.32619,88.68194,0.0,81.020836,0.113863766,0.0,77.632095,8.330017
27443,21086580.0,0.0,18.29953,13.389954,21.488617,20.866913,22.121002,21.816528,18.29953,18.29953,18.29953,18.29953,0.0,0.03210547,0.03210547,0.049618583,25.0,18.300018,0.0,0.0,0.0,0.0005309674,9.54197e-21,0.0,81.01127,25.166578,26.21192,96.0,0.06900642,33.30331,241.32898,88.671646,0.0,81.01127,0.113829516,0.0,77.623505,8.330017
27444,21086640.0,0.0,18.29953,13.390411,21.486267,20.864105,22.11908,21.814453,18.29956,18.29953,18.29953,18.29953,0.0,0.032097295,0.032097295,0.049604814,25.0,18.300018,0.0,0.0,0.0,0.00011192296,9.54197e-21,0.0,81.00516,25.162708,26.207321,96.0,0.06900574,33.30975,241.33163,88.66059,0.0,81.00516,0.11379939,0.0,77.61818,8.330017
27445,21086700.0,0.0,18.29953,13.3909,21.483917,20.861298,22.117157,21.812378,18.29956,18.29953,18.29953,18.29953,0.0,0.03209024,0.03209024,0.049592987,25.0,18.300018,0.0,0.0,0.0,2.4225277e-05,9.54197e-21,0.0,81.00288,25.154894,26.202751,96.0,0.06900732,33.31615,241.3342,88.64847,0.0,81.00288,0.11377345,0.0,77.616486,8.330017
27446,21086760.0,0.0,18.29956,13.391418,21.481567,20.85852,22.115234,21.810303,18.29956,18.29953,18.29953,18.29953,0.0,0.0320843,0.0320843,0.049583066,25.0,18.300018,0.0,0.0,0.0,0.00046935648,9.54197e-21,0.0,81.00341,25.144669,26.198175,96.0,0.069011204,33.322556,241.33658,88.636154,0.0,81.00341,0.11375165,0.0,77.61743,8.330017
27447,21086820.0,0.0,18.29956,13.391968,21.479248,20.855743,22.113342,21.808289,18.29956,18.29953,18.29953,18.29953,0.0,0.03207941,0.03207941,0.04957494,25.0,18.300018,0.0,0.0,0.0,0.00065263105,9.54197e-21,0.0,81.00614,25.13282,26.19364,96.0,0.06901712,33.328903,241.33875,88.62404,0.0,81.00614,0.11373373,0.0,77.62042,8.330017
27448,21086880.0,0.0,18.29956,13.392548,21.47696,20.852966,22.11148,21.806244,18.29956,18.29953,18.29953,18.29953,0.0,0.032075524,0.032075524,0.049568534,25.0,18.300018,0.0,0.0,0.0,0.00039365122,9.54197e-21,0.0,81.010796,25.1197,26.189148,96.0,0.069024965,33.33519,241.3407,88.612274,0.0,81.010796,0.11371956,0.0,77.625206,8.330017
27449,21086940.0,0.0,18.29956,13.393127,21.47467,20.85025,22.109589,21.8042,18.29956,18.29953,18.29953,18.29953,0.0,0.032072544,0.032072544,0.04956365,25.0,18.300018,0.0,0.0,0.0,5.860212e-05,9.54197e-21,0.0,81.01676,25.106043,26.184675,96.0,0.06903461,33.341454,241.3424,88.60117,0.0,81.01676,0.113708705,0.0,77.631195,8.330017
27450,21087000.0,0.0,18.29956,13.393768,21.472382,20.847504,22.107727,21.802185,18.29956,18.29953,18.29953,18.29953,0.0,0.032070316,0.032070316,0.049560048,25.0,18.300018,0.0,0.0,0.0,-0.00010408168,9.54197e-21,0.0,81.0235,25.09243,26.180202,96.0,0.06904582,33.34772,241.3439,88.59091,0.0,81.0235,0.11370066,0.0,77.63788,8.330017
27451,21087060.0,0.0,18.29956,13.394379,21.470093,20.844788,22.105865,21.800201,18.29956,18.29953,18.29953,18.29953,0.0,0.032068916,0.032068916,0.049557842,25.0,18.300018,0.0,0.0,0.0,-9.423036e-05,9.54197e-21,0.0,81.031235,25.078627,26.175722,96.0,0.06905874,33.35399,241.34515,88.581436,0.0,81.031235,0.11369566,0.0,77.645454,8.330017
27452,21087120.0,0.0,18.29956,13.39502,21.467834,20.842072,22.104004,21.798187,18.29956,18.29953,18.29953,18.29953,0.0,0.032068145,0.032068145,0.04955669,25.0,18.300018,0.0,0.0,0.0,5.6592024e-05,9.54197e-21,0.0,81.03926,25.065369,26.17124,96.0,0.06907297,33.360264,241.3462,88.572945,0.0,81.03926,0.11369296,0.0,77.65328,8.330017
27453,21087180.0,0.0,18.29956,13.39566,21.465576,20.839386,22.102173,21.796204,18.29956,18.29953,18.29953,18.29953,0.0,0.032067858,0.032067858,0.049556352,25.0,18.300018,0.0,0.0,0.0,0.00015222447,9.54197e-21,0.0,81.04725,25.052935,26.166763,96.0,0.069088176,33.36653,241.34705,88.56546,0.0,81.04725,0.113692045,0.0,77.661026,8.330017
27454,21087240.0,0.0,18.29956,13.396332,21.463318,20.8367,22.100311,21.79422,18.29956,18.29956,18.29956,18.29953,0.0,0.032068186,0.032068186,0.04955704,25.0,18.300018,0.0,0.0,0.0,0.00014838882,9.54197e-21,0.0,81.055275,25.041409,26.162294,96.0,0.06910461,33.37279,241.34766,88.55915,0.0,81.055275,0.11369339,0.0,77.66876,8.330017
27455,21087300.0,0.0,18.29956,13.396973,21.46109,20.834045,22.09848,21.792236,18.29956,18.29956,18.29956,18.29953,0.0,0.03206894,0.03206894,0.049558435,25.0,18.300018,0.0,0.0,0.0,4.0220606e-05,9.54197e-21,0.0,81.06275,25.031343,26.15783,96.0,0.06912191,33.37904,241.34805,88.55416,0.0,81.06275,0.11369629,0.0,77.67594,8.330017
27456,21087360.0,0.0,18.29956,13.397614,21.458862,20.83139,22.09668,21.790283,18.29956,18.29956,18.29956,18.29956,0.0,0.032069825,0.032069825,0.049560037,25.0,18.300018,0.0,0.0,0.0,-0.00019961972,9.54197e-21,0.0,81.07,25.021814,26.153358,96.0,0.06913949,33.385296,241.34837,88.54961,0.0,81.07,0.11369967,0.0,77.68289,8.330017
27457,21087420.0,0.0,18.29956,13.398224,21.456635,20.828735,22.094849,21.78833,18.29956,18.29956,18.29956,18.29956,0.0,0.03207093,0.03207093,0.049562003,25.0,18.300018,0.0,0.0,0.0,-0.0002836379,9.54197e-21,0.0,81.07672,25.01342,26.148869,96.0,0.0691576,33.391586,241.34856,88.54595,0.0,81.07672,0.113703854,0.0,77.6893,8.330017
27458,21087480.0,0.0,18.29956,13.398834,21.454437,20.82611,22.093048,21.786377,18.29956,18.29956,18.29956,18.29956,0.0,0.03207219,0.03207219,0.049564213,25.0,18.300018,0.0,0.0,0.0,-0.00018801054,9.54197e-21,0.0,81.082825,25.006159,26.144352,96.0,0.069176085,33.397903,241.34863,88.54312,0.0,81.082825,0.113708586,0.0,77.695114,8.330017
27459,21087540.0,0.0,18.29956,13.399445,21.45221,20.823486,22.091217,21.784424,18.29956,18.29956,18.29956,18.29956,0.0,0.032073516,0.032073516,0.049566522,25.0,18.300018,0.0,0.0,0.0,-0.000128573,9.54197e-21,0.0,81.08827,24.999966,26.139826,96.0,0.06919476,33.404243,241.34862,88.54097,0.0,81.08827,0.11371355,0.0,77.70029,8.330017
27460,21087600.0,0.0,18.29956,13.399994,21.450043,20.820862,22.089417,21.782501,18.29956,18.29956,18.29956,18.29956,0.0,0.032074947,0.032074947,0.049569,25.0,18.300018,0.0,0.0,0.0,-0.00011064745,9.54197e-21,0.0,81.09307,24.994883,26.135284,96.0,0.06921368,33.4106,241.34851,88.53958,0.0,81.09307,0.11371889,0.0,77.70483,8.330017
27461,21087660.0,0.0,18.29953,13.400543,21.447845,20.818237,22.087646,21.780548,18.29956,18.29956,18.29956,18.29956,0.0,0.032076385,0.032076385,0.049571473,25.0,18.300018,0.0,0.0,0.0,-0.0004717381,9.54197e-21,0.0,81.09718,24.990814,26.13073,96.0,0.069232665,33.416977,241.34834,88.53878,0.0,81.09718,0.11372423,0.0,77.708694,8.330017
27462,21087720.0,0.0,18.29953,13.401062,21.445648,20.815643,22.085846,21.778625,18.29956,18.29956,18.29956,18.29956,0.0,0.03207779,0.03207779,0.049573876,25.0,18.300018,0.0,0.0,0.0,-0.00062450627,9.54197e-21,0.0,81.10064,24.987661,26.12613,96.0,0.06925173,33.423416,241.34811,88.53847,0.0,81.10064,0.11372945,0.0,77.71194,8.330017
27463,21087780.0,0.0,18.29953,13.40152,21.443481,20.81305,22.084076,21.776703,18.29953,18.29953,18.29953,18.29953,0.0,0.032079138,0.032079138,0.049576186,25.0,18.300018,0.0,0.0,0.0,-0.0005102836,9.54197e-21,0.0,81.10345,24.985373,26.121479,96.0,0.06927085,33.429928,241.34787,88.538605,0.0,81.10345,0.11373446,0.0,77.714554,8.330017
27464,21087840.0,0.0,18.29953,13.401947,21.441315,20.810486,22.082275,21.77481,18.29953,18.29953,18.29953,18.29953,0.0,0.03208041,0.03208041,0.049578346,25.0,18.300018,0.0,0.0,0.0,-0.0003873497,9.54197e-21,0.0,81.10566,24.983824,26.11679,96.0,0.06928994,33.436493,241.3476,88.53908,0.0,81.10566,0.11373917,0.0,77.7166,8.330017
27465,21087900.0,0.0,18.29953,13.402344,21.439148,20.807922,22.080505,21.772888,18.29953,18.29953,18.29953,18.29953,0.0,0.032081578,0.032081578,0.049580324,25.0,18.300018,0.0,0.0,0.0,-0.00037181855,9.54197e-21,0.0,81.10736,24.98287,26.112064,96.0,0.069308944,33.44311,241.3473,88.53979,0.0,81.10736,0.11374348,0.0,77.718155,8.330017
27466,21087960.0,0.0,18.29953,13.402679,21.437012,20.805359,22.078735,21.770996,18.29953,18.29953,18.29953,18.29953,0.0,0.032082647,0.032082647,0.04958214,25.0,18.300018,0.0,0.0,0.0,-0.0006980905,9.54197e-21,0.0,81.108505,24.982576,26.1073,96.0,0.06932788,33.44978,241.34702,88.54077,0.0,81.108505,0.11374744,0.0,77.719185,8.330017
27467,21088020.0,0.0,18.2995,13.402985,21.434845,20.802795,22.076996,21.769104,18.29953,18.29953,18.29953,18.29953,0.0,0.032083604,0.032083604,0.04958375,25.0,18.300018,0.0,0.0,0.0,-0.000979948,9.54197e-21,0.0,81.10921,24.982744,26.102468,96.0,0.06934681,33.456547,241.34673,88.54189,0.0,81.10921,0.11375095,0.0,77.7198,8.330017
27468,21088080.0,0.0,18.2995,13.403198,21.432709,20.800232,22.075226,21.767242,18.29953,18.29953,18.29953,18.29953,0.0,0.032084443,0.032084443,0.04958516,25.0,18.300018,0.0,0.0,0.0,-0.0010819134,9.54197e-21,0.0,81.10956,24.983248,26.09756,96.0,0.069365755,33.463417,241.34645,88.54309,0.0,81.10956,0.11375404,0.0,77.72008,8.330017
27469,21088140.0,0.0,18.2995,13.403381,21.430603,20.79773,22.073486,21.76535,18.2995,18.29953,18.29953,18.29953,0.0,0.03208516,0.03208516,0.049586363,25.0,18.300018,0.0,0.0,0.0,-0.00090446445,9.54197e-21,0.0,81.10952,24.984142,26.092571,96.0,0.06938474,33.4704,241.34619,88.54438,0.0,81.10952,0.1137567,0.0,77.719986,8.330017
27470,21088200.0,0.0,18.2995,13.403473,21.428467,20.795197,22.071747,21.763489,18.2995,18.29953,18.29953,18.29953,0.0,0.03208577,0.03208577,0.049587376,25.0,18.300018,0.0,0.0,0.0,-0.0008077242,9.54197e-21,0.0,81.1092,24.985258,26.087511,96.0,0.06940374,33.47749,241.34595,88.545685,0.0,81.1092,0.11375892,0.0,77.719635,8.330017
27471,21088260.0,0.0,18.299469,13.403503,21.426361,20.792664,22.070007,21.761627,18.2995,18.2995,18.2995,18.2995,0.0,0.032086264,0.032086264,0.0495882,25.0,18.300018,0.0,0.0,0.0,-0.0010971485,9.54197e-21,0.0,81.108635,24.986555,26.082376,96.0,0.06942277,33.484676,241.34573,88.54697,0.0,81.108635,0.11376074,0.0,77.719055,8.330017
27472,21088320.0,0.0,18.299469,13.403473,21.424255,20.790161,22.068268,21.759766,18.2995,18.2995,18.2995,18.2995,0.0,0.03208666,0.03208666,0.049588844,25.0,18.300018,0.0,0.0,0.0,-0.0013630223,9.54197e-21,0.0,81.10789,24.987959,26.077143,96.0,0.069441915,33.492,241.34554,88.548195,0.0,81.10789,0.11376216,0.0,77.71831,8.330017
27473,21088380.0,0.0,18.299438,13.403351,21.42215,20.787659,22.066528,21.757904,18.299469,18.2995,18.2995,18.2995,0.0,0.03208696,0.03208696,0.049589336,25.0,18.300018,0.0,0.0,0.0,-0.0013341043,9.54197e-21,0.0,81.10701,24.989408,26.071796,96.0,0.06946128,33.499485,241.34537,88.54936,0.0,81.10701,0.11376326,0.0,77.71744,8.330017
27474,21088440.0,0.0,18.299438,13.403168,21.420044,20.785187,22.06482,21.756073,18.299469,18.299469,18.299469,18.2995,0.0,0.03208718,0.03208718,0.049589694,25.0,18.300018,0.0,0.0,0.0,-0.00129024,9.54197e-21,0.0,81.10606,24.990845,26.066341,96.0,0.069480844,33.507122,241.34521,88.55043,0.0,81.10606,0.11376406,0.0,77.7165,8.330017
27475,21088500.0,0.0,18.299438,13.402863,21.417969,20.782715,22.06308,21.754211,18.299469,18.299469,18.299469,18.299469,0.0,0.03208732,0.03208732,0.04958991,25.0,18.300018,0.0,0.0,0.0,-0.0011855647,9.54197e-21,0.0,81.105,24.992292,26.060783,96.0,0.06950062,33.5149,241.3451,88.551414,0.0,81.105,0.11376455,0.0,77.71547,8.330017
