,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
27476,21088560.0,0.0,18.299408,13.402496,21.415894,20.780212,22.06137,21.75238,18.299438,18.299469,18.299469,18.299469,0.0,0.03208739,0.03208739,0.049590018,25.0,18.300018,0.0,0.0,0.0,-0.0016281045,9.54197e-21,0.0,81.10391,24.993681,26.055119,96.0,0.06952062,33.52283,241.34499,88.55229,0.0,81.10391,0.11376481,0.0,77.71442,8.330017
27477,21088620.0,0.0,18.299408,13.402039,21.413818,20.77774,22.059662,21.75055,18.299438,18.299438,18.299438,18.299469,0.0,0.03208741,0.03208741,0.049590036,25.0,18.300018,0.0,0.0,0.0,-0.0018651125,9.54197e-21,0.0,81.10282,24.994984,26.04931,96.0,0.06954101,33.530964,241.34491,88.55307,0.0,81.10282,0.11376486,0.0,77.713356,8.330017
27478,21088680.0,0.0,18.299377,13.401459,21.411743,20.7753,22.057983,21.748749,18.299408,18.299438,18.299438,18.299438,0.0,0.032087382,0.032087382,0.049589973,25.0,18.300018,0.0,0.0,0.0,-0.0017489359,9.54197e-21,0.0,81.10174,24.99619,26.04335,96.0,0.06956184,33.53931,241.34485,88.553734,0.0,81.10174,0.11376475,0.0,77.71232,8.330017
27479,21088740.0,0.0,18.299377,13.400787,21.409698,20.772858,22.056274,21.746918,18.299408,18.299438,18.299438,18.299438,0.0,0.03208732,0.03208732,0.049589854,25.0,18.300018,0.0,0.0,0.0,-0.0015747207,9.54197e-21,0.0,81.10069,24.997282,26.037247,96.0,0.06958309,33.547855,241.34482,88.5543,0.0,81.10069,0.1137645,0.0,77.71131,8.330017
27480,21088800.0,0.0,18.299347,13.399994,21.407654,20.770416,22.054596,21.745117,18.299377,18.299408,18.299408,18.299408,0.0,0.032087233,0.032087233,0.049589694,25.0,18.300018,0.0,0.0,0.0,-0.0017302822,9.54197e-21,0.0,81.09969,24.998259,26.03097,96.0,0.0696049,33.556644,241.34479,88.55476,0.0,81.09969,0.11376417,0.0,77.71036,8.330017
27481,21088860.0,0.0,18.299316,13.399017,21.405579,20.767944,22.052887,21.743317,18.299377,18.299408,18.299408,18.299408,0.0,0.032087117,0.032087117,0.04958949,25.0,18.300018,0.0,0.0,0.0,-0.0028164354,9.54197e-21,0.0,81.09874,24.999115,26.024559,96.0,0.06962711,33.565617,241.34477,88.55514,0.0,81.09874,0.11376373,0.0,77.70944,8.330017
27482,21088920.0,0.0,18.299225,13.397675,21.403534,20.765503,22.051208,21.741516,18.299347,18.299377,18.299377,18.299377,0.0,0.03208699,0.03208699,0.04958927,25.0,18.300018,0.0,0.0,0.0,-0.006237989,9.54197e-21,0.0,81.097855,24.999846,26.01777,96.0,0.06965063,33.57512,241.34477,88.55542,0.0,81.097855,0.11376326,0.0,77.708595,8.330017
27483,21088980.0,0.0,18.299133,13.396057,21.40149,20.763062,22.04953,21.739716,18.299286,18.299347,18.299347,18.299347,0.0,0.032086864,0.032086864,0.04958905,25.0,18.300018,0.0,0.0,0.0,-0.008026727,9.54197e-21,0.0,81.097015,25.000454,26.01043,96.0,0.06967608,33.585396,241.34479,88.55563,0.0,81.097015,0.11376277,0.0,77.7078,8.330017
27484,21089040.0,0.0,18.299103,13.3941345,21.399445,20.76062,22.047852,21.737915,18.299225,18.299316,18.299316,18.299316,0.0,0.032086734,0.032086734,0.04958882,25.0,18.300018,0.0,0.0,0.0,-0.007773059,9.54197e-21,0.0,81.09625,25.000933,26.002508,96.0,0.06970356,33.59649,241.3448,88.55577,0.0,81.09625,0.11376229,0.0,77.70708,8.330017
27485,21089100.0,0.0,18.299103,13.391937,21.39743,20.75821,22.046204,21.736115,18.299194,18.299255,18.299255,18.299286,0.0,0.032086607,0.032086607,0.049588613,25.0,18.300018,0.0,0.0,0.0,-0.0050551035,9.54197e-21,0.0,81.09554,25.001305,25.99403,96.0,0.069732994,33.60836,241.34483,88.555855,0.0,81.09554,0.11376183,0.0,77.7064,8.330017
27486,21089160.0,0.0,18.299072,13.389465,21.395386,20.755768,22.044525,21.734344,18.299133,18.299225,18.299225,18.299225,0.0,0.03208649,0.03208649,0.04958841,25.0,18.300018,0.0,0.0,0.0,-0.0031798915,9.54197e-21,0.0,81.094894,25.001581,25.98515,96.0,0.06976383,33.62079,241.34486,88.555885,0.0,81.094894,0.113761395,0.0,77.70578,8.330017
27487,21089220.0,0.0,18.299011,13.386719,21.393341,20.753326,22.042877,21.732544,18.299103,18.299164,18.299164,18.299194,0.0,0.03208638,0.03208638,0.049588222,25.0,18.300018,0.0,0.0,0.0,-0.0041898564,9.54197e-21,0.0,81.09429,25.001776,25.976028,96.0,0.069795534,33.63356,241.3449,88.55588,0.0,81.09429,0.11376097,0.0,77.70521,8.330017
27488,21089280.0,0.0,18.29898,13.383728,21.391327,20.750885,22.04123,21.730774,18.299072,18.299133,18.299133,18.299133,0.0,0.03208628,0.03208628,0.04958805,25.0,18.300018,0.0,0.0,0.0,-0.005185898,9.54197e-21,0.0,81.093735,25.0019,25.966528,96.0,0.06982858,33.646862,241.34492,88.55584,0.0,81.093735,0.11376061,0.0,77.70469,8.330017
27489,21089340.0,0.0,18.29892,13.380524,21.389313,20.748474,22.039581,21.729004,18.299042,18.299103,18.299103,18.299103,0.0,0.032086194,0.032086194,0.049587905,25.0,18.300018,0.0,0.0,0.0,-0.0054284376,9.54197e-21,0.0,81.093216,25.001965,25.95664,96.0,0.069863,33.660706,241.34496,88.555786,0.0,81.093216,0.11376029,0.0,77.70419,8.330017
27490,21089400.0,0.0,18.29892,13.377075,21.387299,20.746063,22.037933,21.727234,18.29898,18.299072,18.299072,18.299072,0.0,0.03208612,0.03208612,0.049587775,25.0,18.300018,0.0,0.0,0.0,-0.0044402983,9.54197e-21,0.0,81.09274,25.001966,25.946327,96.0,0.06989893,33.675144,241.34499,88.55571,0.0,81.09274,0.11376002,0.0,77.703735,8.330017
27491,21089460.0,0.0,18.29889,13.373444,21.385284,20.743622,22.036285,21.725464,18.29895,18.299011,18.299011,18.299042,0.0,0.032086056,0.032086056,0.049587674,25.0,18.300018,0.0,0.0,0.0,-0.003302087,9.54197e-21,0.0,81.09229,25.001925,25.935667,96.0,0.069936104,33.690063,241.34502,88.55562,0.0,81.09229,0.11375978,0.0,77.703316,8.330017
27492,21089520.0,0.0,18.298859,13.369598,21.38327,20.74121,22.034668,21.723724,18.29892,18.29898,18.29898,18.29898,0.0,0.032086007,0.032086007,0.049587592,25.0,18.300018,0.0,0.0,0.0,-0.0030278107,9.54197e-21,0.0,81.091866,25.001854,25.924751,96.0,0.069974184,33.70535,241.34505,88.55552,0.0,81.091866,0.11375961,0.0,77.70291,8.330017
27493,21089580.0,0.0,18.298828,13.36557,21.381256,20.7388,22.03302,21.721954,18.29889,18.29895,18.29895,18.29895,0.0,0.032085966,0.032085966,0.04958753,25.0,18.300018,0.0,0.0,0.0,-0.0031709613,9.54197e-21,0.0,81.09146,25.001757,25.913582,96.0,0.070013165,33.72099,241.34508,88.55543,0.0,81.09146,0.11375946,0.0,77.70253,8.330017
27494,21089640.0,0.0,18.298828,13.361389,21.379242,20.73639,22.031403,21.720215,18.29889,18.29892,18.29892,18.29892,0.0,0.032085937,0.032085937,0.049587484,25.0,18.300018,0.0,0.0,0.0,-0.0031280948,9.54197e-21,0.0,81.09107,25.001646,25.902153,96.0,0.07005306,33.736984,241.34511,88.55533,0.0,81.09107,0.11375936,0.0,77.702156,8.330017
27495,21089700.0,0.0,18.298798,13.357025,21.377258,20.734009,22.029785,21.718445,18.298859,18.29889,18.29889,18.29889,0.0,0.03208592,0.03208592,0.04958746,25.0,18.300018,0.0,0.0,0.0,-0.0029434732,9.54197e-21,0.0,81.090675,25.001528,25.890493,96.0,0.07009378,33.753307,241.34514,88.555244,0.0,81.090675,0.113759294,0.0,77.701775,8.330017
27496,21089760.0,0.0,18.298767,13.352539,21.375244,20.731567,22.028168,21.716705,18.298828,18.298859,18.298859,18.29889,0.0,0.032085914,0.032085914,0.049587443,25.0,18.300018,0.0,0.0,0.0,-0.002975915,9.54197e-21,0.0,81.090294,25.001398,25.878576,96.0,0.07013542,33.769997,241.34515,88.55516,0.0,81.090294,0.11375927,0.0,77.701416,8.330017
27497,21089820.0,0.0,18.298767,13.3479,21.37326,20.729156,22.02655,21.714966,18.298798,18.298828,18.298828,18.298859,0.0,0.032085914,0.032085914,0.049587447,25.0,18.300018,0.0,0.0,0.0,-0.0025105774,9.54197e-21,0.0,81.08991,25.001268,25.86643,96.0,0.07017786,33.787,241.34518,88.555084,0.0,81.08991,0.11375927,0.0,77.70105,8.330017
27498,21089880.0,0.0,18.298737,13.34317,21.371277,20.726776,22.024933,21.713226,18.298767,18.298828,18.298828,18.298828,0.0,0.032085918,0.032085918,0.04958746,25.0,18.300018,0.0,0.0,0.0,-0.0020370581,9.54197e-21,0.0,81.08952,25.001144,25.854122,96.0,0.070220865,33.80423,241.3452,88.55502,0.0,81.08952,0.113759294,0.0,77.700676,8.330017
27499,21089940.0,0.0,18.298737,13.338287,21.369293,20.724365,22.023315,21.711487,18.298767,18.298798,18.298798,18.298798,0.0,0.032085933,0.032085933,0.04958748,25.0,18.300018,0.0,0.0,0.0,-0.0013083671,9.54197e-21,0.0,81.08914,25.001026,25.841629,96.0,0.070264526,33.821716,241.34521,88.55497,0.0,81.08914,0.11375935,0.0,77.7003,8.330017
27500,21090000.0,0.0,18.298737,13.3333435,21.36731,20.722015,22.021729,21.709778,18.298767,18.298767,18.298767,18.298798,0.0,0.032085948,0.032085948,0.049587514,25.0,18.300018,0.0,0.0,0.0,-0.001001579,9.54197e-21,0.0,81.08874,25.00092,25.829046,96.0,0.0703085,33.839336,241.34523,88.554924,0.0,81.08874,0.113759406,0.0,77.69992,8.330017
27501,21090060.0,0.0,18.298706,13.328308,21.365326,20.719574,22.020111,21.708038,18.298737,18.298767,18.298767,18.298767,0.0,0.03208597,0.03208597,0.049587548,25.0,18.300018,0.0,0.0,0.0,-0.0017072762,9.54197e-21,0.0,81.088326,25.000826,25.816362,96.0,0.070352815,33.85709,241.34525,88.554886,0.0,81.088326,0.11375948,0.0,77.699524,8.330017
27502,21090120.0,0.0,18.298706,13.323181,21.363342,20.717194,22.018524,21.706299,18.298737,18.298737,18.298737,18.298767,0.0,0.032085992,0.032085992,0.049587585,25.0,18.300018,0.0,0.0,0.0,-0.0017833387,9.54197e-21,0.0,81.08791,25.000742,25.803534,96.0,0.07039764,33.875053,241.34526,88.55486,0.0,81.08791,0.11375957,0.0,77.69912,8.330017
27503,21090180.0,0.0,18.298706,13.318024,21.361359,20.714813,22.016937,21.70459,18.298706,18.298737,18.298737,18.298737,0.0,0.032086015,0.032086015,0.049587626,25.0,18.300018,0.0,0.0,0.0,-0.00100018,9.54197e-21,0.0,81.08748,25.00067,25.790586,96.0,0.07044286,33.89318,241.34526,88.55485,0.0,81.08748,0.11375966,0.0,77.69871,8.330017
27504,21090240.0,0.0,18.298706,13.312805,21.359375,20.712433,22.01535,21.70288,18.298706,18.298737,18.298737,18.298737,0.0,0.032086037,0.032086037,0.049587667,25.0,18.300018,0.0,0.0,0.0,-0.00035439935,9.54197e-21,0.0,81.087036,25.000612,25.777603,96.0,0.0704882,33.911358,241.34528,88.55484,0.0,81.087036,0.11375974,0.0,77.69829,8.330017
27505,21090300.0,0.0,18.298706,13.307556,21.357422,20.710052,22.013763,21.701172,18.298706,18.298706,18.298706,18.298706,0.0,0.032086063,0.032086063,0.049587708,25.0,18.300018,0.0,0.0,0.0,0.00037933755,9.54197e-21,0.0,81.08658,25.000566,25.76457,96.0,0.070533715,33.929604,241.34529,88.55484,0.0,81.08658,0.11375983,0.0,77.697845,8.330017
27506,21090360.0,0.0,18.298706,13.302277,21.355469,20.707672,22.012177,21.699463,18.298706,18.298706,18.298706,18.298706,0.0,0.032086086,0.032086086,0.04958775,25.0,18.300018,0.0,0.0,0.0,-0.00026992467,9.54197e-21,0.0,81.08612,25.000538,25.751568,96.0,0.0705791,33.947807,241.34529,88.55485,0.0,81.08612,0.11375992,0.0,77.697395,8.330017
27507,21090420.0,0.0,18.298706,13.297028,21.353485,20.705261,22.01062,21.697754,18.298706,18.298706,18.298706,18.298706,0.0,0.032086104,0.032086104,0.049587786,25.0,18.300018,0.0,0.0,0.0,-0.00063354365,9.54197e-21,0.0,81.08564,25.000519,25.738537,96.0,0.07062455,33.966045,241.3453,88.55486,0.0,81.08564,0.113759995,0.0,77.696945,8.330017
27508,21090480.0,0.0,18.298706,13.291748,21.351532,20.702911,22.009033,21.696045,18.298706,18.298706,18.298706,18.298706,0.0,0.032086123,0.032086123,0.049587816,25.0,18.300018,0.0,0.0,0.0,-8.5138545e-06,9.54197e-21,0.0,81.08516,25.000507,25.72547,96.0,0.070670135,33.98434,241.34532,88.55488,0.0,81.08516,0.11376007,0.0,77.69647,8.330017
27509,21090540.0,0.0,18.298706,13.2864685,21.349579,20.700531,22.007477,21.694336,18.298706,18.298706,18.298706,18.298706,0.0,0.03208614,0.03208614,0.04958785,25.0,18.300018,0.0,0.0,0.0,0.0009141665,9.54197e-21,0.0,81.08467,25.000507,25.712439,96.0,0.07071558,34.002586,241.34532,88.55489,0.0,81.08467,0.11376014,0.0,77.696,8.330017
27510,21090600.0,0.0,18.298737,13.28125,21.347626,20.698181,22.00589,21.692657,18.298706,18.298706,18.298706,18.298706,0.0,0.03208616,0.03208616,0.049587872,25.0,18.300018,0.0,0.0,0.0,0.0014561667,9.54197e-21,0.0,81.08417,25.000515,25.699503,96.0,0.07076067,34.0207,241.34534,88.55492,0.0,81.08417,0.11376019,0.0,77.69552,8.330017
27511,21090660.0,0.0,18.298737,13.276062,21.345673,20.6958,22.004333,21.690948,18.298706,18.298706,18.298706,18.298706,0.0,0.032086167,0.032086167,0.04958789,25.0,18.300018,0.0,0.0,0.0,0.0010016683,9.54197e-21,0.0,81.083664,25.000534,25.686646,96.0,0.07080546,34.038696,241.34534,88.55494,0.0,81.083664,0.113760225,0.0,77.69504,8.330017
27512,21090720.0,0.0,18.298737,13.270935,21.34372,20.69342,22.002777,21.68927,18.298737,18.298706,18.298706,18.298706,0.0,0.03208618,0.03208618,0.049587905,25.0,18.300018,0.0,0.0,0.0,0.0007285026,9.54197e-21,0.0,81.08315,25.000557,25.673872,96.0,0.070849955,34.05658,241.34535,88.55496,0.0,81.08315,0.11376026,0.0,77.69455,8.330017
27513,21090780.0,0.0,18.298737,13.265869,21.341766,20.69107,22.00122,21.687592,18.298737,18.298706,18.298706,18.298706,0.0,0.032086182,0.032086182,0.049587917,25.0,18.300018,0.0,0.0,0.0,0.0008369915,9.54197e-21,0.0,81.08264,25.000584,25.661203,96.0,0.07089406,34.074314,241.34537,88.554985,0.0,81.08264,0.11376028,0.0,77.69405,8.330017
27514,21090840.0,0.0,18.298767,13.260895,21.339844,20.68872,21.999664,21.685913,18.298737,18.298737,18.298737,18.298737,0.0,0.032086186,0.032086186,0.04958792,25.0,18.300018,0.0,0.0,0.0,0.0016858708,9.54197e-21,0.0,81.08212,25.000614,25.648611,96.0,0.07093788,34.09194,241.34537,88.555,0.0,81.08212,0.11376029,0.0,77.69356,8.330017
27515,21090900.0,0.0,18.298798,13.255981,21.337921,20.68637,21.998138,21.684235,18.298767,18.298737,18.298737,18.298737,0.0,0.032086186,0.032086186,0.04958792,25.0,18.300018,0.0,0.0,0.0,0.002519813,9.54197e-21,0.0,81.08161,25.000648,25.636192,96.0,0.070981085,34.10933,241.34538,88.55502,0.0,81.08161,0.11376029,0.0,77.69307,8.330017
27516,21090960.0,0.0,18.298828,13.251221,21.335968,20.68399,21.996582,21.682556,18.298767,18.298767,18.298767,18.298737,0.0,0.032086182,0.032086182,0.04958791,25.0,18.300018,0.0,0.0,0.0,0.002174389,9.54197e-21,0.0,81.0811,25.000687,25.623974,96.0,0.07102356,34.126434,241.3454,88.55504,0.0,81.0811,0.11376028,0.0,77.69257,8.330017
27517,21091020.0,0.0,18.298828,13.246521,21.334045,20.68164,21.995056,21.680878,18.298798,18.298767,18.298767,18.298767,0.0,0.03208618,0.03208618,0.049587898,25.0,18.300018,0.0,0.0,0.0,0.0017635127,9.54197e-21,0.0,81.08059,25.000725,25.611935,96.0,0.07106542,34.14329,241.34541,88.55505,0.0,81.08059,0.113760255,0.0,77.692085,8.330017
27518,21091080.0,0.0,18.298859,13.242004,21.332123,20.67929,21.9935,21.6792,18.298798,18.298798,18.298798,18.298767,0.0,0.032086167,0.032086167,0.049587883,25.0,18.300018,0.0,0.0,0.0,0.0022011073,9.54197e-21,0.0,81.080086,25.000761,25.600061,96.0,0.07110667,34.159912,241.34543,88.55507,0.0,81.080086,0.11376022,0.0,77.691605,8.330017
27519,21091140.0,0.0,18.29889,13.237579,21.3302,20.67694,21.991974,21.677551,18.298828,18.298798,18.298798,18.298798,0.0,0.032086156,0.032086156,0.04958786,25.0,18.300018,0.0,0.0,0.0,0.0027036143,9.54197e-21,0.0,81.07959,25.000797,25.588423,96.0,0.0711471,34.17621,241.34544,88.55508,0.0,81.07959,0.113760166,0.0,77.691124,8.330017
27520,21091200.0,0.0,18.29892,13.233337,21.328278,20.674622,21.990448,21.675903,18.298859,18.298828,18.298828,18.298828,0.0,0.03208614,0.03208614,0.049587835,25.0,18.300018,0.0,0.0,0.0,0.0035884029,9.54197e-21,0.0,81.079094,25.000832,25.577,96.0,0.071186766,34.1922,241.34544,88.55508,0.0,81.079094,0.11376011,0.0,77.69066,8.330017
27521,21091260.0,0.0,18.29895,13.229248,21.326355,20.672272,21.988922,21.674225,18.29889,18.298828,18.298828,18.298828,0.0,0.032086123,0.032086123,0.049587805,25.0,18.300018,0.0,0.0,0.0,0.0032159046,9.54197e-21,0.0,81.07861,25.000868,25.56588,96.0,0.07122536,34.20777,241.34546,88.55508,0.0,81.07861,0.113760054,0.0,77.69019,8.330017
27522,21091320.0,0.0,18.29895,13.225342,21.324432,20.669922,21.987396,21.672577,18.29892,18.298859,18.298859,18.298859,0.0,0.032086104,0.032086104,0.04958777,25.0,18.300018,0.0,0.0,0.0,0.0028912325,9.54197e-21,0.0,81.07813,25.000902,25.555023,96.0,0.071263015,34.222965,241.34549,88.55508,0.0,81.07813,0.11375998,0.0,77.68973,8.330017
27523,21091380.0,0.0,18.299011,13.221649,21.32251,20.667572,21.98587,21.670929,18.29892,18.29889,18.29889,18.29889,0.0,0.03208608,0.03208608,0.049587734,25.0,18.300018,0.0,0.0,0.0,0.0033394103,9.54197e-21,0.0,81.07767,25.00093,25.544422,96.0,0.071299784,34.23781,241.3455,88.55507,0.0,81.07767,0.11375989,0.0,77.68929,8.330017
27524,21091440.0,0.0,18.299042,13.21814,21.320618,20.665253,21.984344,21.669281,18.29895,18.29892,18.29892,18.29892,0.0,0.032086056,0.032086056,0.04958769,25.0,18.300018,0.0,0.0,0.0,0.004126444,9.54197e-21,0.0,81.07722,25.000957,25.534132,96.0,0.071335465,34.252216,241.34552,88.55506,0.0,81.07722,0.11375981,0.0,77.68886,8.330017
27525,21091500.0,0.0,18.299072,13.214844,21.318726,20.662933,21.98285,21.667633,18.299011,18.29895,18.29895,18.29895,0.0,0.03208603,0.03208603,0.049587645,25.0,18.300018,0.0,0.0,0.0,0.004620626,9.54197e-21,0.0,81.076775,25.000984,25.524204,96.0,0.071369864,34.26611,241.34554,88.555046,0.0,81.076775,0.113759704,0.0,77.68843,8.330017
27526,21091560.0,0.0,18.299103,13.211792,21.316803,20.660583,21.981323,21.665985,18.299042,18.29898,18.29898,18.29898,0.0,0.032086,0.032086,0.049587596,25.0,18.300018,0.0,0.0,0.0,0.0042285775,9.54197e-21,0.0,81.07635,25.001007,25.51463,96.0,0.071403034,34.27952,241.34555,88.55503,0.0,81.07635,0.11375959,0.0,77.68803,8.330017
27527,21091620.0,0.0,18.299133,13.208984,21.31488,20.658264,21.979828,21.664368,18.299072,18.299011,18.299011,18.299011,0.0,0.03208597,0.03208597,0.049587544,25.0,18.300018,0.0,0.0,0.0,0.0040442673,9.54197e-21,0.0,81.075935,25.001028,25.505405,96.0,0.071434975,34.29243,241.34557,88.55501,0.0,81.075935,0.11375948,0.0,77.68763,8.330017
27528,21091680.0,0.0,18.299194,13.206421,21.312988,20.655914,21.978333,21.66272,18.299103,18.299042,18.299042,18.299042,0.0,0.032085937,0.032085937,0.04958749,25.0,18.300018,0.0,0.0,0.0,0.0041942047,9.54197e-21,0.0,81.07554,25.001045,25.496563,96.0,0.071465574,34.30481,241.34558,88.554985,0.0,81.07554,0.11375937,0.0,77.68725,8.330017
27529,21091740.0,0.0,18.299225,13.204102,21.311096,20.653625,21.976807,21.661102,18.299133,18.299072,18.299072,18.299072,0.0,0.032085907,0.032085907,0.049587432,25.0,18.300018,0.0,0.0,0.0,0.0050206105,9.54197e-21,0.0,81.07516,25.001059,25.488075,96.0,0.071494944,34.316692,241.3456,88.554955,0.0,81.07516,0.11375925,0.0,77.68688,8.330017
27530,21091800.0,0.0,18.299286,13.202087,21.309204,20.651306,21.975311,21.659454,18.299194,18.299133,18.299133,18.299103,0.0,0.03208587,0.03208587,0.049587373,25.0,18.300018,0.0,0.0,0.0,0.005774079,9.54197e-21,0.0,81.07478,25.001072,25.480038,96.0,0.07152274,34.327946,241.34563,88.554924,0.0,81.07478,0.11375911,0.0,77.68653,8.330017
27531,21091860.0,0.0,18.299316,13.200348,21.307312,20.648987,21.973816,21.657837,18.299225,18.299164,18.299164,18.299164,0.0,0.032085832,0.032085832,0.04958731,25.0,18.300018,0.0,0.0,0.0,0.005345505,9.54197e-21,0.0,81.07444,25.001083,25.472471,96.0,0.0715489,34.33854,241.34564,88.55489,0.0,81.07444,0.113758974,0.0,77.6862,8.330017
27532,21091920.0,0.0,18.299377,13.198944,21.30542,20.646667,21.97232,21.65622,18.299286,18.299194,18.299194,18.299194,0.0,0.032085795,0.032085795,0.049587242,25.0,18.300018,0.0,0.0,0.0,0.004975925,9.54197e-21,0.0,81.074104,25.001091,25.465345,96.0,0.071573526,34.34852,241.34566,88.554855,0.0,81.074104,0.11375884,0.0,77.68589,8.330017
27533,21091980.0,0.0,18.299408,13.197845,21.303528,20.644348,21.970856,21.654602,18.299316,18.299255,18.299255,18.299225,0.0,0.032085754,0.032085754,0.049587175,25.0,18.300018,0.0,0.0,0.0,0.005481961,9.54197e-21,0.0,81.0738,25.001097,25.458654,96.0,0.07159662,34.35788,241.34567,88.55482,0.0,81.0738,0.11375869,0.0,77.685585,8.330017
27534,21092040.0,0.0,18.299469,13.197052,21.301666,20.64206,21.96936,21.652985,18.299377,18.299286,18.299286,18.299286,0.0,0.032085713,0.032085713,0.049587104,25.0,18.300018,0.0,0.0,0.0,0.0060176873,9.54197e-21,0.0,81.0735,25.001099,25.452477,96.0,0.07161795,34.36653,241.34569,88.55477,0.0,81.0735,0.11375853,0.0,77.68531,8.330017
27535,21092100.0,0.0,18.29956,13.196625,21.299805,20.63977,21.967865,21.651367,18.299408,18.299347,18.299347,18.299316,0.0,0.032085672,0.032085672,0.04958703,25.0,18.300018,0.0,0.0,0.0,0.006888629,9.54197e-21,0.0,81.07323,25.0011,25.446785,96.0,0.07163759,34.374504,241.34572,88.554726,0.0,81.07323,0.11375838,0.0,77.68504,8.330017
27536,21092160.0,0.0,18.299591,13.196533,21.297913,20.63742,21.9664,21.64975,18.299469,18.299377,18.299377,18.299377,0.0,0.032085627,0.032085627,0.049586955,25.0,18.300018,0.0,0.0,0.0,0.006434404,9.54197e-21,0.0,81.072975,25.001102,25.44167,96.0,0.071655214,34.38166,241.34573,88.55468,0.0,81.072975,0.11375821,0.0,77.68481,8.330017
27537,21092220.0,0.0,18.299652,13.196838,21.29602,20.635132,21.964905,21.648132,18.29953,18.299438,18.299438,18.299438,0.0,0.032085583,0.032085583,0.049586877,25.0,18.300018,0.0,0.0,0.0,0.0060916846,9.54197e-21,0.0,81.07275,25.0011,25.437092,96.0,0.07167098,34.388073,241.34575,88.55463,0.0,81.07275,0.11375804,0.0,77.684586,8.330017
27538,21092280.0,0.0,18.299713,13.197479,21.294159,20.632812,21.96344,21.646545,18.299591,18.2995,18.2995,18.299469,0.0,0.032085534,0.032085534,0.049586795,25.0,18.300018,0.0,0.0,0.0,0.006598368,9.54197e-21,0.0,81.07254,25.001097,25.433033,96.0,0.07168494,34.393753,241.34576,88.55457,0.0,81.07254,0.11375787,0.0,77.68439,8.330017
27539,21092340.0,0.0,18.299774,13.198547,21.292297,20.630524,21.961975,21.644958,18.299622,18.29953,18.29953,18.29953,0.0,0.032085486,0.032085486,0.049586713,25.0,18.300018,0.0,0.0,0.0,0.0074411784,9.54197e-21,0.0,81.07235,25.001091,25.429558,96.0,0.07169687,34.398617,241.3458,88.55452,0.0,81.07235,0.113757685,0.0,77.68422,8.330017
27540,21092400.0,0.0,18.299835,13.200012,21.290436,20.628265,21.96051,21.643341,18.299683,18.299591,18.299591,18.299591,0.0,0.032085437,0.032085437,0.04958663,25.0,18.300018,0.0,0.0,0.0,0.007598679,9.54197e-21,0.0,81.07219,25.001083,25.426657,96.0,0.07170682,34.40268,241.34581,88.55446,0.0,81.07219,0.113757506,0.0,77.68406,8.330017
27541,21092460.0,0.0,18.299866,13.20166,21.288574,20.625946,21.959045,21.641754,18.299744,18.299652,18.299652,18.299652,0.0,0.032085385,0.032085385,0.049586542,25.0,18.300018,0.0,0.0,0.0,0.006582128,9.54197e-21,0.0,81.07205,25.001076,25.424406,96.0,0.0717145,34.40583,241.34583,88.554405,0.0,81.07205,0.11375731,0.0,77.68393,8.330017
27542,21092520.0,0.0,18.299774,13.203339,21.286713,20.623657,21.95758,21.640167,18.299805,18.299713,18.299713,18.299683,0.0,0.03208534,0.03208534,0.04958646,25.0,18.300018,0.0,0.0,0.0,0.00047644952,9.54197e-21,0.0,81.07193,25.001057,25.422447,96.0,0.07172119,34.408577,241.34584,88.55434,0.0,81.07193,0.11375713,0.0,77.68382,8.330017
27543,21092580.0,0.0,18.299774,13.205017,21.284882,20.621399,21.956116,21.63858,18.299805,18.299744,18.299744,18.299713,0.0,0.032085307,0.032085307,0.049586408,25.0,18.300018,0.0,0.0,0.0,-0.00053504034,9.54197e-21,0.0,81.07185,25.000998,25.420263,96.0,0.07172868,34.41163,241.34586,88.55427,0.0,81.07185,0.11375702,0.0,77.68375,8.330017
27544,21092640.0,0.0,18.299744,13.206665,21.28302,20.61914,21.95465,21.636993,18.299805,18.299774,18.299774,18.299744,0.0,0.032085273,0.032085273,0.049586352,25.0,18.300018,0.0,0.0,0.0,-0.002598621,9.54197e-21,0.0,81.07177,25.000942,25.418129,96.0,0.07173601,34.41462,241.34587,88.5542,0.0,81.07177,0.1137569,0.0,77.68367,8.330017
27545,21092700.0,0.0,18.299774,13.2083435,21.281189,20.616882,21.953217,21.635437,18.299774,18.299774,18.299774,18.299774,0.0,0.032085247,0.032085247,0.049586307,25.0,18.300018,0.0,0.0,0.0,-0.001106644,9.54197e-21,0.0,81.0717,25.000874,25.415813,96.0,0.071743965,34.41786,241.34589,88.55414,0.0,81.0717,0.1137568,0.0,77.6836,8.330017
27546,21092760.0,0.0,18.299805,13.209991,21.279358,20.614624,21.951752,21.63385,18.299774,18.299774,18.299774,18.299774,0.0,0.03208523,0.03208523,0.049586274,25.0,18.300018,0.0,0.0,0.0,0.0012355662,9.54197e-21,0.0,81.07163,25.000795,25.41344,96.0,0.071752146,34.42118,241.3459,88.55407,0.0,81.07163,0.11375672,0.0,77.68355,8.330017
27547,21092820.0,0.0,18.299805,13.21167,21.277496,20.612335,21.950317,21.632294,18.299774,18.299774,18.299774,18.299774,0.0,0.03208521,0.03208521,0.049586248,25.0,18.300018,0.0,0.0,0.0,0.0013024585,9.54197e-21,0.0,81.07158,25.000721,25.411203,96.0,0.07175986,34.424313,241.34592,88.55401,0.0,81.07158,0.11375668,0.0,77.68349,8.330017
27548,21092880.0,0.0,18.299774,13.213348,21.275665,20.610107,21.948853,21.630707,18.299774,18.299774,18.299774,18.299774,0.0,0.0320852,0.0320852,0.04958623,25.0,18.300018,0.0,0.0,0.0,0.00026863258,9.54197e-21,0.0,81.071526,25.000647,25.409046,96.0,0.0717673,34.427338,241.34592,88.55395,0.0,81.071526,0.11375663,0.0,77.68344,8.330017
27549,21092940.0,0.0,18.299774,13.214996,21.273834,20.60785,21.947418,21.62915,18.299805,18.299774,18.299774,18.299774,0.0,0.03208519,0.03208519,0.04958621,25.0,18.300018,0.0,0.0,0.0,-0.00039363393,9.54197e-21,0.0,81.07148,25.000574,25.406881,96.0,0.07177477,34.430363,241.34593,88.5539,0.0,81.07148,0.11375659,0.0,77.6834,8.330017
27550,21093000.0,0.0,18.299774,13.216675,21.272034,20.605621,21.945984,21.627594,18.299774,18.299774,18.299774,18.299774,0.0,0.032085184,0.032085184,0.049586207,25.0,18.300018,0.0,0.0,0.0,-0.00074691087,9.54197e-21,0.0,81.071434,25.000502,25.404716,96.0,0.07178226,34.4334,241.34593,88.55385,0.0,81.071434,0.113756575,0.0,77.68336,8.330017
27551,21093060.0,0.0,18.299774,13.218353,21.270203,20.603363,21.944519,21.626038,18.299774,18.299774,18.299774,18.299774,0.0,0.032085184,0.032085184,0.049586207,25.0,18.300018,0.0,0.0,0.0,-0.00024442395,9.54197e-21,0.0,81.071396,25.000431,25.402481,96.0,0.071789995,34.436527,241.34595,88.55381,0.0,81.071396,0.11375657,0.0,77.68332,8.330017
27552,21093120.0,0.0,18.299805,13.220001,21.268372,20.601105,21.943085,21.624481,18.299774,18.299774,18.299774,18.299774,0.0,0.032085184,0.032085184,0.04958621,25.0,18.300018,0.0,0.0,0.0,0.0003057748,9.54197e-21,0.0,81.07135,25.000364,25.400248,96.0,0.071797736,34.43965,241.34595,88.55377,0.0,81.07135,0.113756575,0.0,77.68327,8.330017
27553,21093180.0,0.0,18.299805,13.22168,21.266571,20.598877,21.94165,21.622955,18.299774,18.299774,18.299774,18.299774,0.0,0.032085188,0.032085188,0.049586214,25.0,18.300018,0.0,0.0,0.0,0.0006174911,9.54197e-21,0.0,81.071304,25.000305,25.398046,96.0,0.071805365,34.442734,241.34596,88.55374,0.0,81.071304,0.11375659,0.0,77.683235,8.330017
27554,21093240.0,0.0,18.299805,13.223328,21.26474,20.59665,21.940216,21.621399,18.299774,18.299774,18.299774,18.299774,0.0,0.03208519,0.03208519,0.04958622,25.0,18.300018,0.0,0.0,0.0,0.00043415267,9.54197e-21,0.0,81.07126,25.000256,25.395891,96.0,0.07181283,34.445755,241.34596,88.55372,0.0,81.07126,0.113756604,0.0,77.68319,8.330017
27555,21093300.0,0.0,18.299805,13.225006,21.26294,20.594452,21.938812,21.619843,18.299805,18.299774,18.299774,18.299774,0.0,0.032085195,0.032085195,0.04958623,25.0,18.300018,0.0,0.0,0.0,0.00024144426,9.54197e-21,0.0,81.07121,25.00021,25.393755,96.0,0.071820244,34.448746,241.34596,88.553696,0.0,81.07121,0.11375663,0.0,77.683136,8.330017
27556,21093360.0,0.0,18.299774,13.226685,21.261139,20.592224,21.937378,21.618317,18.299805,18.299805,18.299805,18.299774,0.0,0.032085203,0.032085203,0.04958624,25.0,18.300018,0.0,0.0,0.0,-0.00057254895,9.54197e-21,0.0,81.07116,25.000172,25.39163,96.0,0.071827605,34.451717,241.34596,88.55368,0.0,81.07116,0.11375665,0.0,77.68309,8.330017
27557,21093420.0,0.0,18.299774,13.2283325,21.259338,20.589996,21.935944,21.61679,18.299805,18.299805,18.299805,18.299805,0.0,0.03208521,0.03208521,0.049586255,25.0,18.300018,0.0,0.0,0.0,-0.000558996,9.54197e-21,0.0,81.071106,25.000137,25.389463,96.0,0.07183512,34.454754,241.34596,88.55367,0.0,81.071106,0.11375668,0.0,77.68304,8.330017
27558,21093480.0,0.0,18.299774,13.230011,21.257538,20.587769,21.93451,21.615234,18.299774,18.299805,18.299805,18.299805,0.0,0.032085218,0.032085218,0.049586266,25.0,18.300018,0.0,0.0,0.0,-0.00027552358,9.54197e-21,0.0,81.071045,25.000107,25.387297,96.0,0.07184264,34.457787,241.34598,88.55366,0.0,81.071045,0.1137567,0.0,77.682976,8.330017
27559,21093540.0,0.0,18.299805,13.231659,21.255737,20.585571,21.933105,21.613708,18.299774,18.299805,18.299805,18.299805,0.0,0.03208523,0.03208523,0.04958628,25.0,18.300018,0.0,0.0,0.0,0.0006578734,9.54197e-21,0.0,81.07098,25.000084,25.385105,96.0,0.07185023,34.46085,241.34598,88.55366,0.0,81.07098,0.11375674,0.0,77.682915,8.330017
27560,21093600.0,0.0,18.299805,13.233337,21.253967,20.583374,21.931702,21.612213,18.299805,18.299805,18.299805,18.299805,0.0,0.032085232,0.032085232,0.049586292,25.0,18.300018,0.0,0.0,0.0,0.00085455464,9.54197e-21,0.0,81.070915,25.000067,25.382984,96.0,0.0718576,34.46382,241.34598,88.55366,0.0,81.070915,0.11375676,0.0,77.68285,8.330017
27561,21093660.0,0.0,18.299805,13.235016,21.252167,20.581146,21.930267,21.610687,18.299805,18.299805,18.299805,18.299805,0.0,0.03208524,0.03208524,0.049586304,25.0,18.300018,0.0,0.0,0.0,-0.00017885098,9.54197e-21,0.0,81.07084,25.000057,25.380909,96.0,0.071864784,34.466724,241.34598,88.55366,0.0,81.07084,0.11375679,0.0,77.682785,8.330017
27562,21093720.0,0.0,18.299774,13.236664,21.250366,20.578949,21.928864,21.609161,18.299805,18.299805,18.299805,18.299805,0.0,0.032085247,0.032085247,0.049586315,25.0,18.300018,0.0,0.0,0.0,-0.00069389626,9.54197e-21,0.0,81.07077,25.00005,25.378803,96.0,0.071872085,34.469677,241.34598,88.55366,0.0,81.07077,0.1137568,0.0,77.68272,8.330017
27563,21093780.0,0.0,18.299805,13.238342,21.248596,20.576752,21.92743,21.607635,18.299805,18.299805,18.299805,18.299805,0.0,0.03208525,0.03208525,0.049586322,25.0,18.300018,0.0,0.0,0.0,-0.00018768574,9.54197e-21,0.0,81.070694,25.000044,25.376657,96.0,0.07187953,34.472683,241.34598,88.55366,0.0,81.070694,0.11375683,0.0,77.68265,8.330017
27564,21093840.0,0.0,18.299805,13.240021,21.246826,20.574585,21.926025,21.60614,18.299805,18.299805,18.299805,18.299805,0.0,0.03208526,0.03208526,0.049586333,25.0,18.300018,0.0,0.0,0.0,0.00027074516,9.54197e-21,0.0,81.07062,25.00004,25.37453,96.0,0.0718869,34.47566,241.34598,88.553665,0.0,81.07062,0.11375685,0.0,77.68256,8.330017
27565,21093900.0,0.0,18.299805,13.241669,21.245056,20.572418,21.924622,21.604614,18.299805,18.299805,18.299805,18.299805,0.0,0.032085262,0.032085262,0.04958634,25.0,18.300018,0.0,0.0,0.0,0.0008952713,9.54197e-21,0.0,81.07053,25.000042,25.372416,96.0,0.07189423,34.47862,241.34598,88.55367,0.0,81.07053,0.113756865,0.0,77.68249,8.330017
27566,21093960.0,0.0,18.299805,13.243347,21.243256,20.57019,21.923218,21.603119,18.299805,18.299805,18.299805,18.299805,0.0,0.032085266,0.032085266,0.04958635,25.0,18.300018,0.0,0.0,0.0,-2.1558777e-05,9.54197e-21,0.0,81.07045,25.000046,25.370369,96.0,0.071901314,34.481483,241.34598,88.55368,0.0,81.07045,0.11375687,0.0,77.68241,8.330017
27567,21094020.0,0.0,18.299774,13.244995,21.241486,20.568024,21.921814,21.601593,18.299805,18.299805,18.299805,18.299805,0.0,0.032085266,0.032085266,0.049586352,25.0,18.300018,0.0,0.0,0.0,-0.0006106908,9.54197e-21,0.0,81.070366,25.000051,25.368303,96.0,0.07190847,34.48438,241.34598,88.55368,0.0,81.070366,0.11375689,0.0,77.68233,8.330017
27568,21094080.0,0.0,18.299805,13.246674,21.239716,20.565826,21.92041,21.600098,18.299805,18.299805,18.299805,18.299805,0.0,0.03208527,0.03208527,0.04958636,25.0,18.300018,0.0,0.0,0.0,-0.00026721111,9.54197e-21,0.0,81.07028,25.000057,25.366196,96.0,0.07191576,34.487328,241.34598,88.55369,0.0,81.07028,0.1137569,0.0,77.68224,8.330017
27569,21094140.0,0.0,18.299805,13.248352,21.237976,20.56369,21.919006,21.598602,18.299805,18.299805,18.299805,18.299805,0.0,0.032085273,0.032085273,0.04958636,25.0,18.300018,0.0,0.0,0.0,0.00041577203,9.54197e-21,0.0,81.0702,25.000063,25.36409,96.0,0.07192306,34.490276,241.34598,88.553696,0.0,81.0702,0.11375691,0.0,77.68216,8.330017
27570,21094200.0,0.0,18.299805,13.25,21.236206,20.561523,21.917633,21.597137,18.299805,18.299805,18.299805,18.299805,0.0,0.032085273,0.032085273,0.049586363,25.0,18.300018,0.0,0.0,0.0,0.0007651869,9.54197e-21,0.0,81.07011,25.00007,25.36202,96.0,0.071930215,34.49317,241.34598,88.5537,0.0,81.07011,0.11375691,0.0,77.682076,8.330017
27571,21094260.0,0.0,18.299805,13.251678,21.234436,20.559357,21.91623,21.595642,18.299805,18.299805,18.299805,18.299805,0.0,0.032085277,0.032085277,0.049586363,25.0,18.300018,0.0,0.0,0.0,0.00018530794,9.54197e-21,0.0,81.07002,25.000078,25.359985,96.0,0.071937256,34.496017,241.34598,88.5537,0.0,81.07002,0.11375691,0.0,77.68199,8.330017
27572,21094320.0,0.0,18.299805,13.253326,21.232697,20.55716,21.914825,21.594147,18.299805,18.299805,18.299805,18.299805,0.0,0.032085277,0.032085277,0.049586363,25.0,18.300018,0.0,0.0,0.0,-0.00038933704,9.54197e-21,0.0,81.06993,25.000088,25.35795,96.0,0.07194429,34.498867,241.346,88.55371,0.0,81.06993,0.11375691,0.0,77.68191,8.330017
27573,21094380.0,0.0,18.299805,13.255005,21.230957,20.555023,21.913452,21.592651,18.299805,18.299805,18.299805,18.299805,0.0,0.032085277,0.032085277,0.049586363,25.0,18.300018,0.0,0.0,0.0,-0.0002090376,9.54197e-21,0.0,81.06985,25.000093,25.355915,96.0,0.07195133,34.50172,241.346,88.55372,0.0,81.06985,0.11375691,0.0,77.68182,8.330017
27574,21094440.0,0.0,18.299805,13.256683,21.229218,20.552887,21.912079,21.591187,18.299805,18.299805,18.299805,18.299805,0.0,0.032085277,0.032085277,0.049586363,25.0,18.300018,0.0,0.0,0.0,-8.646371e-06,9.54197e-21,0.0,81.06976,25.000101,25.353867,96.0,0.071958415,34.504585,241.346,88.55372,0.0,81.06976,0.11375691,0.0,77.68175,8.330017
27575,21094500.0,0.0,18.299805,13.258331,21.227478,20.55075,21.910706,21.589722,18.299805,18.299805,18.299805,18.299805,0.0,0.032085273,0.032085273,0.049586363,25.0,18.300018,0.0,0.0,0.0,0.00032113542,9.54197e-21,0.0,81.06967,25.000107,25.351831,96.0,0.071965456,34.507435,241.346,88.55372,0.0,81.06967,0.11375691,0.0,77.68166,8.330017
27576,21094560.0,0.0,18.299805,13.26001,21.225708,20.548584,21.909302,21.588226,18.299805,18.299805,18.299805,18.299805,0.0,0.032085273,0.032085273,0.04958636,25.0,18.300018,0.0,0.0,0.0,-3.419755e-05,9.54197e-21,0.0,81.06958,25.000113,25.349813,96.0,0.07197243,34.510265,241.346,88.55373,0.0,81.06958,0.11375691,0.0,77.68158,8.330017
27577,21094620.0,0.0,18.299805,13.261658,21.223969,20.546448,21.907928,21.586761,18.299805,18.299805,18.299805,18.299805,0.0,0.032085273,0.032085273,0.04958636,25.0,18.300018,0.0,0.0,0.0,-0.0002763793,9.54197e-21,0.0,81.069496,25.000118,25.347784,96.0,0.07197944,34.5131,241.346,88.55373,0.0,81.069496,0.11375691,0.0,77.681496,8.330017
27578,21094680.0,0.0,18.299805,13.263336,21.222229,20.544281,21.906555,21.585297,18.299805,18.299805,18.299805,18.299805,0.0,0.032085273,0.032085273,0.04958636,25.0,18.300018,0.0,0.0,0.0,-3.6058236e-06,9.54197e-21,0.0,81.06941,25.000122,25.345745,96.0,0.0719865,34.515957,241.346,88.55373,0.0,81.06941,0.1137569,0.0,77.68142,8.330017
27579,21094740.0,0.0,18.299805,13.265015,21.22052,20.542175,21.905182,21.583832,18.299805,18.299805,18.299805,18.299805,0.0,0.03208527,0.03208527,0.04958636,25.0,18.300018,0.0,0.0,0.0,0.00024011474,9.54197e-21,0.0,81.06933,25.000126,25.343725,96.0,0.07199347,34.518784,241.346,88.55373,0.0,81.06933,0.1137569,0.0,77.681335,8.330017
27580,21094800.0,0.0,18.299805,13.266663,21.21878,20.54004,21.903809,21.582367,18.299805,18.299805,18.299805,18.299805,0.0,0.03208527,0.03208527,0.049586356,25.0,18.300018,0.0,0.0,0.0,0.00056329026,9.54197e-21,0.0,81.069244,25.00013,25.341719,96.0,0.072000414,34.521595,241.34601,88.553734,0.0,81.069244,0.1137569,0.0,77.68125,8.330017
27581,21094860.0,0.0,18.299805,13.268341,21.217041,20.537903,21.902435,21.580902,18.299805,18.299805,18.299805,18.299805,0.0,0.032085266,0.032085266,0.049586352,25.0,18.300018,0.0,0.0,0.0,-0.0001695982,9.54197e-21,0.0,81.06916,25.000134,25.33975,96.0,0.07200722,34.524353,241.34601,88.553734,0.0,81.06916,0.11375689,0.0,77.681175,8.330017
27582,21094920.0,0.0,18.299805,13.27002,21.215332,20.535767,21.901062,21.579437,18.299805,18.299805,18.299805,18.299805,0.0,0.032085266,0.032085266,0.04958635,25.0,18.300018,0.0,0.0,0.0,-0.00051420706,9.54197e-21,0.0,81.06908,25.000137,25.337759,96.0,0.0720141,34.527138,241.34601,88.553734,0.0,81.06908,0.11375689,0.0,77.68109,8.330017
27583,21094980.0,0.0,18.299805,13.2716675,21.213593,20.53363,21.899689,21.577972,18.299805,18.299805,18.299805,18.299805,0.0,0.032085266,0.032085266,0.04958635,25.0,18.300018,0.0,0.0,0.0,-7.9109144e-05,9.54197e-21,0.0,81.06899,25.000137,25.335732,96.0,0.0720211,34.529972,241.34601,88.55373,0.0,81.06899,0.11375689,0.0,77.68101,8.330017
27584,21095040.0,0.0,18.299805,13.273346,21.211884,20.531525,21.898315,21.576538,18.299805,18.299805,18.299805,18.299805,0.0,0.032085266,0.032085266,0.049586345,25.0,18.300018,0.0,0.0,0.0,0.00047609574,9.54197e-21,0.0,81.06891,25.000137,25.333723,96.0,0.07202804,34.532787,241.34601,88.55373,0.0,81.06891,0.11375687,0.0,77.68093,8.330017
27585,21095100.0,0.0,18.299835,13.274994,21.210175,20.529419,21.896973,21.575073,18.299805,18.299805,18.299805,18.299805,0.0,0.032085266,0.032085266,0.049586345,25.0,18.300018,0.0,0.0,0.0,0.00072264945,9.54197e-21,0.0,81.068825,25.00014,25.331747,96.0,0.072034866,34.535553,241.34601,88.55373,0.0,81.068825,0.11375687,0.0,77.68085,8.330017
27586,21095160.0,0.0,18.299805,13.276672,21.208435,20.527283,21.8956,21.573639,18.299805,18.299805,18.299805,18.299805,0.0,0.032085262,0.032085262,0.04958634,25.0,18.300018,0.0,0.0,0.0,1.3065541e-05,9.54197e-21,0.0,81.06875,25.00014,25.329803,96.0,0.07204158,34.538273,241.34602,88.55373,0.0,81.06875,0.113756865,0.0,77.68077,8.330017
27587,21095220.0,0.0,18.299805,13.278351,21.206726,20.525177,21.894226,21.572174,18.299805,18.299805,18.299805,18.299805,0.0,0.032085262,0.032085262,0.04958634,25.0,18.300018,0.0,0.0,0.0,-0.00049209956,9.54197e-21,0.0,81.068665,25.000141,25.32785,96.0,0.072048336,34.54101,241.34602,88.55373,0.0,81.068665,0.113756865,0.0,77.680695,8.330017
27588,21095280.0,0.0,18.299805,13.279999,21.205017,20.523071,21.892883,21.57074,18.299805,18.299805,18.299805,18.299805,0.0,0.032085262,0.032085262,0.049586337,25.0,18.300018,0.0,0.0,0.0,-0.0005601547,9.54197e-21,0.0,81.06859,25.00014,25.325886,96.0,0.072055124,34.543762,241.34602,88.55373,0.0,81.06859,0.113756865,0.0,77.680626,8.330017
27589,21095340.0,0.0,18.299805,13.281677,21.203308,20.520966,21.89151,21.569305,18.299805,18.299805,18.299805,18.299805,0.0,0.03208526,0.03208526,0.049586337,25.0,18.300018,0.0,0.0,0.0,0.00012946772,9.54197e-21,0.0,81.068504,25.000137,25.323889,96.0,0.072062016,34.546555,241.34602,88.55373,0.0,81.068504,0.113756865,0.0,77.68055,8.330017
27590,21095400.0,0.0,18.299835,13.283325,21.20163,20.51889,21.890167,21.567871,18.299805,18.299805,18.299805,18.299805,0.0,0.03208526,0.03208526,0.049586337,25.0,18.300018,0.0,0.0,0.0,0.0006659754,9.54197e-21,0.0,81.06843,25.000137,25.321924,96.0,0.07206881,34.54931,241.34602,88.55372,0.0,81.06843,0.11375685,0.0,77.680466,8.330017
27591,21095460.0,0.0,18.299805,13.285004,21.19992,20.516754,21.888824,21.566437,18.299805,18.299805,18.299805,18.299805,0.0,0.03208526,0.03208526,0.049586333,25.0,18.300018,0.0,0.0,0.0,0.00010168271,9.54197e-21,0.0,81.06835,25.000137,25.32,96.0,0.072075464,34.552,241.34602,88.55372,0.0,81.06835,0.11375685,0.0,77.68039,8.330017
27592,21095520.0,0.0,18.299805,13.286682,21.198212,20.514648,21.887451,21.565002,18.299805,18.299805,18.299805,18.299805,0.0,0.032085255,0.032085255,0.049586333,25.0,18.300018,0.0,0.0,0.0,-0.00046946204,9.54197e-21,0.0,81.06827,25.000137,25.318071,96.0,0.07208212,34.5547,241.34604,88.55372,0.0,81.06827,0.11375685,0.0,77.68032,8.330017
27593,21095580.0,0.0,18.299805,13.28833,21.196503,20.512573,21.886108,21.563568,18.299805,18.299805,18.299805,18.299805,0.0,0.032085255,0.032085255,0.04958633,25.0,18.300018,0.0,0.0,0.0,-0.00023164292,9.54197e-21,0.0,81.06819,25.000135,25.316113,96.0,0.07208888,34.55744,241.34604,88.55372,0.0,81.06819,0.113756835,0.0,77.680244,8.330017
27594,21095640.0,0.0,18.299805,13.290009,21.194824,20.510468,21.884766,21.562164,18.299805,18.299805,18.299805,18.299805,0.0,0.032085255,0.032085255,0.04958633,25.0,18.300018,0.0,0.0,0.0,7.242044e-05,9.54197e-21,0.0,81.06811,25.000134,25.31417,96.0,0.0720956,34.56016,241.34604,88.55372,0.0,81.06811,0.113756835,0.0,77.68017,8.330017
27595,21095700.0,0.0,18.299835,13.291687,21.193146,20.508423,21.883423,21.56073,18.299805,18.299805,18.299805,18.299805,0.0,0.032085255,0.032085255,0.04958633,25.0,18.300018,0.0,0.0,0.0,0.0006640913,9.54197e-21,0.0,81.06803,25.000132,25.312227,96.0,0.072102316,34.56288,241.34604,88.55371,0.0,81.06803,0.113756835,0.0,77.68009,8.330017
27596,21095760.0,0.0,18.299805,13.293335,21.191437,20.506317,21.88208,21.559326,18.299805,18.299805,18.299805,18.299805,0.0,0.032085255,0.032085255,0.049586326,25.0,18.300018,0.0,0.0,0.0,-2.13667e-05,9.54197e-21,0.0,81.067955,25.000132,25.310335,96.0,0.07210885,34.565533,241.34604,88.55371,0.0,81.067955,0.113756835,0.0,77.680016,8.330017
27597,21095820.0,0.0,18.299805,13.295013,21.189758,20.504211,21.880737,21.557892,18.299805,18.299805,18.299805,18.299805,0.0,0.03208525,0.03208525,0.049586326,25.0,18.300018,0.0,0.0,0.0,-0.00048579,9.54197e-21,0.0,81.06788,25.00013,25.308428,96.0,0.072115436,34.568203,241.34604,88.55371,0.0,81.06788,0.113756835,0.0,77.67995,8.330017
27598,21095880.0,0.0,18.299805,13.296661,21.18808,20.502136,21.879395,21.556488,18.299805,18.299805,18.299805,18.299805,0.0,0.03208525,0.03208525,0.049586326,25.0,18.300018,0.0,0.0,0.0,-0.00019487455,9.54197e-21,0.0,81.0678,25.000128,25.306488,96.0,0.07212214,34.57092,241.34604,88.55371,0.0,81.0678,0.113756835,0.0,77.67986,8.330017
27599,21095940.0,0.0,18.299835,13.29834,21.186401,20.500061,21.878082,21.555054,18.299805,18.299805,18.299805,18.299805,0.0,0.03208525,0.03208525,0.049586326,25.0,18.300018,0.0,0.0,0.0,0.00037156398,9.54197e-21,0.0,81.067726,25.000126,25.304552,96.0,0.072128825,34.573627,241.34605,88.55371,0.0,81.067726,0.113756835,0.0,77.679794,8.330017
27600,21096000.0,0.0,18.299835,13.300018,21.184723,20.498016,21.87674,21.55365,18.299805,18.299805,18.299805,18.299805,0.0,0.03208525,0.03208525,0.049586326,25.0,18.300018,0.0,0.0,0.0,0.00066242594,9.54197e-21,0.0,81.06765,25.000126,25.302652,96.0,0.0721354,34.57629,241.34605,88.55371,0.0,81.06765,0.113756835,0.0,77.679726,8.330017
27601,21096060.0,0.0,18.299805,13.301666,21.183044,20.49591,21.875397,21.552246,18.299805,18.299805,18.299805,18.299805,0.0,0.03208525,0.03208525,0.049586322,25.0,18.300018,0.0,0.0,0.0,-0.00027160518,9.54197e-21,0.0,81.06757,25.000126,25.300768,96.0,0.072141886,34.578922,241.34605,88.55371,0.0,81.06757,0.11375683,0.0,77.67965,8.330017
27602,21096120.0,0.0,18.299805,13.303345,21.181335,20.493805,21.874084,21.550812,18.299805,18.299805,18.299805,18.299805,0.0,0.03208525,0.03208525,0.049586322,25.0,18.300018,0.0,0.0,0.0,-0.000816278,9.54197e-21,0.0,81.0675,25.000124,25.298851,96.0,0.07214852,34.581608,241.34605,88.5537,0.0,81.0675,0.11375683,0.0,77.67957,8.330017
27603,21096180.0,0.0,18.299805,13.304993,21.179657,20.4917,21.872742,21.549408,18.299805,18.299805,18.299805,18.299805,0.0,0.03208525,0.03208525,0.049586322,25.0,18.300018,0.0,0.0,0.0,-0.00080121093,9.54197e-21,0.0,81.06742,25.000122,25.296917,96.0,0.0721552,34.584316,241.34605,88.5537,0.0,81.06742,0.11375683,0.0,77.679504,8.330017
27604,21096240.0,0.0,18.299805,13.306671,21.177979,20.489624,21.87143,21.548004,18.299805,18.299805,18.299805,18.299805,0.0,0.03208525,0.03208525,0.049586326,25.0,18.300018,0.0,0.0,0.0,0.00023615283,9.54197e-21,0.0,81.067345,25.000118,25.294933,96.0,0.07216206,34.587097,241.34605,88.5537,0.0,81.067345,0.113756835,0.0,77.67943,8.330017
27605,21096300.0,0.0,18.299835,13.30835,21.1763,20.487549,21.870087,21.5466,18.299805,18.299805,18.299805,18.299805,0.0,0.03208525,0.03208525,0.049586326,25.0,18.300018,0.0,0.0,0.0,0.00090179325,9.54197e-21,0.0,81.06726,25.000116,25.29299,96.0,0.07216877,34.589813,241.34605,88.5537,0.0,81.06726,0.113756835,0.0,77.67935,8.330017
27606,21096360.0,0.0,18.299805,13.309998,21.174591,20.485413,21.868774,21.545197,18.299805,18.299805,18.299805,18.299805,0.0,0.03208525,0.03208525,0.049586326,25.0,18.300018,0.0,0.0,0.0,-0.00015460463,9.54197e-21,0.0,81.067184,25.000118,25.2911,96.0,0.072175294,34.592457,241.34605,88.5537,0.0,81.067184,0.113756835,0.0,77.679276,8.330017
27607,21096420.0,0.0,18.299805,13.311676,21.172913,20.483276,21.867432,21.543793,18.299805,18.299805,18.299805,18.299805,0.0,0.03208525,0.03208525,0.049586326,25.0,18.300018,0.0,0.0,0.0,-0.00095509534,9.54197e-21,0.0,81.06711,25.000116,25.289177,96.0,0.07218193,34.59515,241.34607,88.5537,0.0,81.06711,0.113756835,0.0,77.67921,8.330017
27608,21096480.0,0.0,18.299805,13.3133545,21.171204,20.48117,21.86612,21.542389,18.299805,18.299805,18.299805,18.299805,0.0,0.032085255,0.032085255,0.049586326,25.0,18.300018,0.0,0.0,0.0,-0.00043571324,9.54197e-21,0.0,81.06703,25.000114,25.287195,96.0,0.07218879,34.597927,241.34607,88.5537,0.0,81.06703,0.113756835,0.0,77.67913,8.330017
27609,21096540.0,0.0,18.299805,13.315002,21.169525,20.479065,21.864807,21.540985,18.299805,18.299805,18.299805,18.299805,0.0,0.032085255,0.032085255,0.04958633,25.0,18.300018,0.0,0.0,0.0,0.000113636925,9.54197e-21,0.0,81.066956,25.000113,25.285227,96.0,0.07219558,34.600685,241.34607,88.5537,0.0,81.066956,0.113756835,0.0,77.679054,8.330017
27610,21096600.0,0.0,18.299835,13.316681,21.167847,20.47699,21.863495,21.539581,18.299805,18.299805,18.299805,18.299805,0.0,0.032085255,0.032085255,0.04958633,25.0,18.300018,0.0,0.0,0.0,0.0010168995,9.54197e-21,0.0,81.06688,25.000113,25.283257,96.0,0.072202384,34.60344,241.34607,88.5537,0.0,81.06688,0.113756835,0.0,77.67898,8.330017
27611,21096660.0,0.0,18.299805,13.318329,21.166138,20.474823,21.862183,21.538177,18.299805,18.299805,18.299805,18.299805,0.0,0.032085255,0.032085255,0.04958633,25.0,18.300018,0.0,0.0,0.0,-0.00021581778,9.54197e-21,0.0,81.0668,25.000113,25.28136,96.0,0.07220893,34.606094,241.34607,88.5537,0.0,81.0668,0.113756835,0.0,77.67891,8.330017
27612,21096720.0,0.0,18.299805,13.320007,21.16446,20.472687,21.86087,21.536774,18.299805,18.299805,18.299805,18.299805,0.0,0.032085255,0.032085255,0.04958633,25.0,18.300018,0.0,0.0,0.0,-0.0009977113,9.54197e-21,0.0,81.06672,25.000114,25.279427,96.0,0.07221561,34.608807,241.34607,88.5537,0.0,81.06672,0.113756835,0.0,77.67883,8.330017
27613,21096780.0,0.0,18.299805,13.321686,21.16275,20.470581,21.859558,21.53537,18.299805,18.299805,18.299805,18.299805,0.0,0.032085255,0.032085255,0.049586333,25.0,18.300018,0.0,0.0,0.0,-0.00046602343,9.54197e-21,0.0,81.066635,25.00011,25.27742,96.0,0.07222254,34.61161,241.34607,88.5537,0.0,81.066635,0.11375685,0.0,77.67875,8.330017
27614,21096840.0,0.0,18.299805,13.323334,21.161072,20.468445,21.858246,21.533966,18.299805,18.299805,18.299805,18.299805,0.0,0.03208526,0.03208526,0.049586333,25.0,18.300018,0.0,0.0,0.0,0.00050821545,9.54197e-21,0.0,81.06656,25.000109,25.275412,96.0,0.07222947,34.61442,241.34608,88.5537,0.0,81.06656,0.11375685,0.0,77.67868,8.330017
27615,21096900.0,0.0,18.299835,13.325012,21.159393,20.46637,21.856964,21.532593,18.299805,18.299805,18.299805,18.299805,0.0,0.03208526,0.03208526,0.049586333,25.0,18.300018,0.0,0.0,0.0,0.0005385065,9.54197e-21,0.0,81.06648,25.000113,25.273508,96.0,0.07223605,34.61709,241.34608,88.5537,0.0,81.06648,0.11375685,0.0,77.678604,8.330017
27616,21096960.0,0.0,18.299805,13.32666,21.157715,20.464203,21.855652,21.531189,18.299805,18.299805,18.299805,18.299805,0.0,0.03208526,0.03208526,0.049586333,25.0,18.300018,0.0,0.0,0.0,-0.00018611876,9.54197e-21,0.0,81.0664,25.000113,25.271568,96.0,0.072242744,34.619804,241.34608,88.5537,0.0,81.0664,0.11375685,0.0,77.67853,8.330017
27617,21097020.0,0.0,18.299805,13.328339,21.156006,20.462036,21.85434,21.529785,18.299805,18.299805,18.299805,18.299805,0.0,0.03208526,0.03208526,0.049586333,25.0,18.300018,0.0,0.0,0.0,-0.0006827673,9.54197e-21,0.0,81.06632,25.000113,25.269604,96.0,0.07224953,34.622555,241.34608,88.5537,0.0,81.06632,0.11375685,0.0,77.67845,8.330017
27618,21097080.0,0.0,18.299805,13.330017,21.154297,20.4599,21.853027,21.528381,18.299805,18.299805,18.299805,18.299805,0.0,0.03208526,0.03208526,0.049586333,25.0,18.300018,0.0,0.0,0.0,-0.0006865676,9.54197e-21,0.0,81.066246,25.000113,25.267622,96.0,0.07225637,34.62533,241.34608,88.5537,0.0,81.066246,0.11375685,0.0,77.67837,8.330017
