,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
27619,21097140.0,0.0,18.299805,13.331665,21.152618,20.457794,21.851715,21.526978,18.299805,18.299805,18.299805,18.299805,0.0,0.03208526,0.03208526,0.049586337,25.0,18.300018,0.0,0.0,0.0,0.00019732091,9.54197e-21,0.0,81.06616,25.00011,25.265598,96.0,0.07226335,34.628162,241.34608,88.5537,0.0,81.06616,0.11375685,0.0,77.6783,8.330017
27620,21097200.0,0.0,18.299835,13.3333435,21.15094,20.455658,21.850433,21.525604,18.299805,18.299805,18.299805,18.299805,0.0,0.03208526,0.03208526,0.049586337,25.0,18.300018,0.0,0.0,0.0,0.0008037611,9.54197e-21,0.0,81.066086,25.00011,25.263617,96.0,0.0722702,34.63094,241.34608,88.55371,0.0,81.066086,0.11375685,0.0,77.67822,8.330017
27621,21097260.0,0.0,18.299805,13.334991,21.149231,20.453491,21.849121,21.5242,18.299805,18.299805,18.299805,18.299805,0.0,0.03208526,0.03208526,0.049586337,25.0,18.300018,0.0,0.0,0.0,-0.00017175959,9.54197e-21,0.0,81.066,25.000113,25.261677,96.0,0.07227689,34.63365,241.34608,88.55371,0.0,81.066,0.11375685,0.0,77.67815,8.330017
27622,21097320.0,0.0,18.299805,13.33667,21.147522,20.451324,21.84784,21.522797,18.299805,18.299805,18.299805,18.299805,0.0,0.03208526,0.03208526,0.049586337,25.0,18.300018,0.0,0.0,0.0,-0.00088024815,9.54197e-21,0.0,81.065926,25.000114,25.259706,96.0,0.0722837,34.63641,241.3461,88.55371,0.0,81.065926,0.11375685,0.0,77.67807,8.330017
27623,21097380.0,0.0,18.299805,13.338348,21.145844,20.449188,21.846527,21.521423,18.299805,18.299805,18.299805,18.299805,0.0,0.032085262,0.032085262,0.04958634,25.0,18.300018,0.0,0.0,0.0,-0.0003724003,9.54197e-21,0.0,81.06584,25.000113,25.257679,96.0,0.072290696,34.639248,241.3461,88.55371,0.0,81.06584,0.113756865,0.0,77.677986,8.330017
27624,21097440.0,0.0,18.299805,13.339996,21.144135,20.447021,21.845245,21.52002,18.299805,18.299805,18.299805,18.299805,0.0,0.032085262,0.032085262,0.04958634,25.0,18.300018,0.0,0.0,0.0,0.00014761533,9.54197e-21,0.0,81.065765,25.000113,25.255669,96.0,0.07229763,34.642063,241.3461,88.55371,0.0,81.065765,0.113756865,0.0,77.67791,8.330017
27625,21097500.0,0.0,18.299835,13.341675,21.142456,20.444916,21.843964,21.518646,18.299805,18.299805,18.299805,18.299805,0.0,0.032085262,0.032085262,0.04958634,25.0,18.300018,0.0,0.0,0.0,0.00097169145,9.54197e-21,0.0,81.06568,25.000113,25.25366,96.0,0.07230457,34.644875,241.3461,88.55371,0.0,81.06568,0.113756865,0.0,77.67783,8.330017
27626,21097560.0,0.0,18.299805,13.343353,21.140747,20.442719,21.842651,21.517242,18.299805,18.299805,18.299805,18.299805,0.0,0.032085262,0.032085262,0.04958634,25.0,18.300018,0.0,0.0,0.0,-0.00024125748,9.54197e-21,0.0,81.0656,25.000114,25.251722,96.0,0.07231125,34.64759,241.3461,88.55371,0.0,81.0656,0.113756865,0.0,77.67776,8.330017
27627,21097620.0,0.0,18.299805,13.345001,21.139038,20.440552,21.84137,21.51587,18.299805,18.299805,18.299805,18.299805,0.0,0.032085262,0.032085262,0.04958634,25.0,18.300018,0.0,0.0,0.0,-0.0009797061,9.54197e-21,0.0,81.06552,25.000116,25.249744,96.0,0.072318085,34.65036,241.3461,88.55371,0.0,81.06552,0.113756865,0.0,77.67768,8.330017
27628,21097680.0,0.0,18.299805,13.34668,21.13736,20.438385,21.840088,21.514465,18.299805,18.299805,18.299805,18.299805,0.0,0.032085262,0.032085262,0.04958634,25.0,18.300018,0.0,0.0,0.0,-0.00043078916,9.54197e-21,0.0,81.06544,25.000114,25.247696,96.0,0.07232514,34.653225,241.3461,88.55371,0.0,81.06544,0.113756865,0.0,77.6776,8.330017
27629,21097740.0,0.0,18.299805,13.348328,21.13565,20.436218,21.838806,21.513092,18.299805,18.299805,18.299805,18.299805,0.0,0.032085262,0.032085262,0.04958634,25.0,18.300018,0.0,0.0,0.0,0.00052066013,9.54197e-21,0.0,81.06535,25.000114,25.24565,96.0,0.07233221,34.656094,241.3461,88.55371,0.0,81.06535,0.113756865,0.0,77.67752,8.330017
27630,21097800.0,0.0,18.299805,13.350006,21.133972,20.434113,21.837524,21.511719,18.299805,18.299805,18.299805,18.299805,0.0,0.032085262,0.032085262,0.04958634,25.0,18.300018,0.0,0.0,0.0,0.00054302666,9.54197e-21,0.0,81.06528,25.000116,25.243702,96.0,0.072338924,34.658817,241.34612,88.55371,0.0,81.06528,0.113756865,0.0,77.677444,8.330017
27631,21097860.0,0.0,18.299805,13.351685,21.132263,20.431915,21.836243,21.510345,18.299805,18.299805,18.299805,18.299805,0.0,0.032085262,0.032085262,0.04958634,25.0,18.300018,0.0,0.0,0.0,-0.00018662785,9.54197e-21,0.0,81.06519,25.000116,25.241724,96.0,0.072345756,34.661587,241.34612,88.55371,0.0,81.06519,0.113756865,0.0,77.67736,8.330017
27632,21097920.0,0.0,18.299805,13.3533325,21.130554,20.429718,21.83496,21.508942,18.299805,18.299805,18.299805,18.299805,0.0,0.032085262,0.032085262,0.04958634,25.0,18.300018,0.0,0.0,0.0,-0.0006799906,9.54197e-21,0.0,81.06511,25.000118,25.239717,96.0,0.07235268,34.664394,241.34612,88.55371,0.0,81.06511,0.113756865,0.0,77.677284,8.330017
27633,21097980.0,0.0,18.299805,13.355011,21.128876,20.427551,21.83368,21.507568,18.299805,18.299805,18.299805,18.299805,0.0,0.032085262,0.032085262,0.04958634,25.0,18.300018,0.0,0.0,0.0,-0.00036023516,9.54197e-21,0.0,81.065025,25.000118,25.237703,96.0,0.07235963,34.667213,241.34612,88.55371,0.0,81.065025,0.113756865,0.0,77.67721,8.330017
27634,21098040.0,0.0,18.299805,13.356659,21.127197,20.425385,21.832397,21.506195,18.299805,18.299805,18.299805,18.299805,0.0,0.032085262,0.032085262,0.04958634,25.0,18.300018,0.0,0.0,0.0,4.9786246e-05,9.54197e-21,0.0,81.06495,25.000116,25.235674,96.0,0.072366625,34.67006,241.34612,88.55371,0.0,81.06495,0.113756865,0.0,77.67713,8.330017
27635,21098100.0,0.0,18.299805,13.358337,21.125488,20.423248,21.831116,21.504822,18.299805,18.299805,18.299805,18.299805,0.0,0.032085262,0.032085262,0.04958634,25.0,18.300018,0.0,0.0,0.0,0.00045314635,9.54197e-21,0.0,81.064865,25.000118,25.233662,96.0,0.07237356,34.67287,241.34612,88.55371,0.0,81.064865,0.113756865,0.0,77.67705,8.330017
27636,21098160.0,0.0,18.299805,13.360016,21.12378,20.42102,21.829834,21.503448,18.299805,18.299805,18.299805,18.299805,0.0,0.032085262,0.032085262,0.04958634,25.0,18.300018,0.0,0.0,0.0,-0.0003203425,9.54197e-21,0.0,81.06478,25.000118,25.231674,96.0,0.07238042,34.67566,241.34612,88.55371,0.0,81.06478,0.113756865,0.0,77.67697,8.330017
27637,21098220.0,0.0,18.299805,13.361664,21.12207,20.418854,21.828552,21.502075,18.299805,18.299805,18.299805,18.299805,0.0,0.032085262,0.032085262,0.04958634,25.0,18.300018,0.0,0.0,0.0,-0.00070234586,9.54197e-21,0.0,81.0647,25.000118,25.229645,96.0,0.07238742,34.678497,241.34613,88.55371,0.0,81.0647,0.113756865,0.0,77.676895,8.330017
27638,21098280.0,0.0,18.299805,13.363342,21.120361,20.416656,21.827301,21.500671,18.299805,18.299805,18.299805,18.299805,0.0,0.032085266,0.032085266,0.04958634,25.0,18.300018,0.0,0.0,0.0,-0.00015412882,9.54197e-21,0.0,81.06462,25.000116,25.227577,96.0,0.07239456,34.681393,241.34613,88.55371,0.0,81.06462,0.11375687,0.0,77.67681,8.330017
27639,21098340.0,0.0,18.299805,13.365021,21.118683,20.41449,21.82602,21.499298,18.299805,18.299805,18.299805,18.299805,0.0,0.032085266,0.032085266,0.049586345,25.0,18.300018,0.0,0.0,0.0,0.0003119075,9.54197e-21,0.0,81.06454,25.000116,25.225533,96.0,0.072401606,34.684254,241.34613,88.55372,0.0,81.06454,0.11375687,0.0,77.676735,8.330017
27640,21098400.0,0.0,18.299805,13.366669,21.117004,20.412323,21.824738,21.497955,18.299805,18.299805,18.299805,18.299805,0.0,0.032085266,0.032085266,0.049586345,25.0,18.300018,0.0,0.0,0.0,0.00087862957,9.54197e-21,0.0,81.06445,25.000116,25.2235,96.0,0.07240862,34.6871,241.34613,88.55372,0.0,81.06445,0.11375687,0.0,77.67665,8.330017
27641,21098460.0,0.0,18.299805,13.368347,21.115295,20.410095,21.823486,21.496552,18.299805,18.299805,18.299805,18.299805,0.0,0.032085266,0.032085266,0.04958634,25.0,18.300018,0.0,0.0,0.0,-0.00038059382,9.54197e-21,0.0,81.06438,25.00012,25.221529,96.0,0.07241542,34.689857,241.34613,88.55372,0.0,81.06438,0.11375687,0.0,77.676575,8.330017
27642,21098520.0,0.0,18.299774,13.369995,21.113586,20.407898,21.822205,21.495178,18.299805,18.299805,18.299805,18.299805,0.0,0.032085266,0.032085266,0.04958634,25.0,18.300018,0.0,0.0,0.0,-0.0010125174,9.54197e-21,0.0,81.06429,25.00012,25.219505,96.0,0.07242239,34.692688,241.34613,88.55372,0.0,81.06429,0.11375687,0.0,77.6765,8.330017
27643,21098580.0,0.0,18.299805,13.371674,21.111877,20.4057,21.820923,21.493805,18.299805,18.299805,18.299805,18.299805,0.0,0.032085266,0.032085266,0.049586345,25.0,18.300018,0.0,0.0,0.0,-0.00033727637,9.54197e-21,0.0,81.06421,25.000118,25.217417,96.0,0.0724296,34.695618,241.34613,88.55372,0.0,81.06421,0.11375687,0.0,77.676414,8.330017
27644,21098640.0,0.0,18.299805,13.373352,21.110168,20.403534,21.819672,21.492432,18.299805,18.299805,18.299805,18.299805,0.0,0.032085266,0.032085266,0.049586345,25.0,18.300018,0.0,0.0,0.0,0.00060685846,9.54197e-21,0.0,81.064125,25.000116,25.21533,96.0,0.07243679,34.698536,241.34613,88.55372,0.0,81.064125,0.11375687,0.0,77.67634,8.330017
27645,21098700.0,0.0,18.299805,13.375,21.10849,20.401367,21.81842,21.491089,18.299805,18.299805,18.299805,18.299805,0.0,0.032085266,0.032085266,0.049586345,25.0,18.300018,0.0,0.0,0.0,0.0005885422,9.54197e-21,0.0,81.06404,25.000118,25.213352,96.0,0.07244361,34.701305,241.34615,88.55372,0.0,81.06404,0.11375687,0.0,77.67626,8.330017
27646,21098760.0,0.0,18.299805,13.376678,21.106781,20.39914,21.817139,21.489716,18.299805,18.299805,18.299805,18.299805,0.0,0.032085266,0.032085266,0.049586345,25.0,18.300018,0.0,0.0,0.0,-0.0001943446,9.54197e-21,0.0,81.06396,25.00012,25.211344,96.0,0.07245054,34.70412,241.34615,88.55372,0.0,81.06396,0.11375687,0.0,77.67618,8.330017
27647,21098820.0,0.0,18.299774,13.378326,21.105072,20.396912,21.815887,21.488342,18.299805,18.299805,18.299805,18.299805,0.0,0.032085266,0.032085266,0.049586345,25.0,18.300018,0.0,0.0,0.0,-0.00070917816,9.54197e-21,0.0,81.06387,25.00012,25.209301,96.0,0.072457574,34.706978,241.34615,88.55372,0.0,81.06387,0.11375687,0.0,77.6761,8.330017
27648,21098880.0,0.0,18.299805,13.380005,21.103394,20.394745,21.814606,21.486969,18.299805,18.299805,18.299805,18.299805,0.0,0.032085266,0.032085266,0.049586345,25.0,18.300018,0.0,0.0,0.0,-0.00037849267,9.54197e-21,0.0,81.06379,25.00012,25.20725,96.0,0.072464645,34.709846,241.34615,88.55372,0.0,81.06379,0.11375687,0.0,77.67602,8.330017
27649,21098940.0,0.0,18.299805,13.381683,21.101685,20.392548,21.813354,21.485626,18.299805,18.299805,18.299805,18.299805,0.0,0.032085266,0.032085266,0.049586345,25.0,18.300018,0.0,0.0,0.0,4.487498e-05,9.54197e-21,0.0,81.063705,25.000118,25.205189,96.0,0.07247176,34.712738,241.34615,88.55372,0.0,81.063705,0.11375687,0.0,77.67594,8.330017
27650,21099000.0,0.0,18.299805,13.383331,21.100006,20.39038,21.812103,21.484253,18.299805,18.299805,18.299805,18.299805,0.0,0.032085266,0.032085266,0.049586345,25.0,18.300018,0.0,0.0,0.0,0.00046273964,9.54197e-21,0.0,81.06362,25.00012,25.203142,96.0,0.07247881,34.715603,241.34615,88.55372,0.0,81.06362,0.11375687,0.0,77.67586,8.330017
27651,21099060.0,0.0,18.299805,13.38501,21.098297,20.388123,21.810852,21.48288,18.299805,18.299805,18.299805,18.299805,0.0,0.032085266,0.032085266,0.049586345,25.0,18.300018,0.0,0.0,0.0,-0.0002976893,9.54197e-21,0.0,81.06354,25.00012,25.201118,96.0,0.07248579,34.718437,241.34615,88.55372,0.0,81.06354,0.11375687,0.0,77.67578,8.330017
27652,21099120.0,0.0,18.299774,13.386658,21.096588,20.385925,21.80957,21.481506,18.299805,18.299805,18.299805,18.299805,0.0,0.032085266,0.032085266,0.049586345,25.0,18.300018,0.0,0.0,0.0,-0.00069325167,9.54197e-21,0.0,81.06345,25.00012,25.199055,96.0,0.0724929,34.72132,241.34616,88.55372,0.0,81.06345,0.11375687,0.0,77.6757,8.330017
27653,21099180.0,0.0,18.299805,13.388336,21.09488,20.383698,21.80832,21.480164,18.299805,18.299805,18.299805,18.299805,0.0,0.032085266,0.032085266,0.04958635,25.0,18.300018,0.0,0.0,0.0,-0.00016335137,9.54197e-21,0.0,81.06337,25.000118,25.196957,96.0,0.07250014,34.724262,241.34616,88.55372,0.0,81.06337,0.11375687,0.0,77.67561,8.330017
27654,21099240.0,0.0,18.299805,13.390015,21.09317,20.3815,21.807068,21.47879,18.299805,18.299805,18.299805,18.299805,0.0,0.032085266,0.032085266,0.04958635,25.0,18.300018,0.0,0.0,0.0,0.00029545452,9.54197e-21,0.0,81.063286,25.000118,25.19488,96.0,0.0725073,34.72717,241.34616,88.55372,0.0,81.063286,0.11375687,0.0,77.67554,8.330017
27655,21099300.0,0.0,18.299805,13.391663,21.091492,20.379333,21.805817,21.477448,18.299805,18.299805,18.299805,18.299805,0.0,0.032085266,0.032085266,0.04958635,25.0,18.300018,0.0,0.0,0.0,0.00087054743,9.54197e-21,0.0,81.0632,25.000118,25.192812,96.0,0.072514415,34.73006,241.34616,88.55372,0.0,81.0632,0.11375689,0.0,77.67545,8.330017
27656,21099360.0,0.0,18.299805,13.393341,21.089783,20.377075,21.804565,21.476074,18.299805,18.299805,18.299805,18.299805,0.0,0.032085266,0.032085266,0.04958635,25.0,18.300018,0.0,0.0,0.0,-0.00035534403,9.54197e-21,0.0,81.06312,25.00012,25.190807,96.0,0.07252133,34.73287,241.34616,88.55372,0.0,81.06312,0.11375687,0.0,77.67537,8.330017
27657,21099420.0,0.0,18.299774,13.39502,21.088074,20.374847,21.803314,21.4747,18.299805,18.299805,18.299805,18.299805,0.0,0.032085266,0.032085266,0.04958635,25.0,18.300018,0.0,0.0,0.0,-0.0009839002,9.54197e-21,0.0,81.06304,25.000122,25.188753,96.0,0.07252841,34.735744,241.34616,88.55372,0.0,81.06304,0.11375687,0.0,77.67529,8.330017
27658,21099480.0,0.0,18.299805,13.3966675,21.086365,20.37262,21.802063,21.473358,18.299805,18.299805,18.299805,18.299805,0.0,0.032085266,0.032085266,0.04958635,25.0,18.300018,0.0,0.0,0.0,-0.00033831602,9.54197e-21,0.0,81.06296,25.00012,25.186634,96.0,0.072535716,34.738712,241.34616,88.55372,0.0,81.06296,0.11375689,0.0,77.67521,8.330017
27659,21099540.0,0.0,18.299805,13.398346,21.084656,20.370422,21.800812,21.471985,18.299805,18.299805,18.299805,18.299805,0.0,0.032085266,0.032085266,0.049586352,25.0,18.300018,0.0,0.0,0.0,0.00058679207,9.54197e-21,0.0,81.06287,25.000118,25.184519,96.0,0.07254301,34.741676,241.34616,88.55372,0.0,81.06287,0.11375689,0.0,77.67513,8.330017
27660,21099600.0,0.0,18.299805,13.399994,21.082977,20.368256,21.79956,21.470642,18.299805,18.299805,18.299805,18.299805,0.0,0.032085266,0.032085266,0.049586352,25.0,18.300018,0.0,0.0,0.0,0.0003199431,9.54197e-21,0.0,81.06278,25.000118,25.182402,96.0,0.0725503,34.744637,241.34618,88.55372,0.0,81.06278,0.11375689,0.0,77.67505,8.330017
27661,21099660.0,0.0,18.299805,13.40152,21.08133,20.366089,21.79831,21.4693,18.299805,18.299805,18.299805,18.299805,0.0,0.032085266,0.032085266,0.049586352,25.0,18.300018,0.0,0.0,0.0,0.0001173076,9.54197e-21,0.0,81.0627,25.00012,25.180378,96.0,0.07255726,34.74747,241.34618,88.55372,0.0,81.0627,0.11375689,0.0,77.674965,8.330017
27662,21099720.0,0.0,18.299652,13.402679,21.07965,20.363953,21.797058,21.467957,18.299805,18.299805,18.299805,18.299805,0.0,0.032085266,0.032085266,0.049586352,25.0,18.300018,0.0,0.0,0.0,-0.0070852614,9.54197e-21,0.0,81.062614,25.00012,25.178268,96.0,0.072564535,34.750423,241.34618,88.55372,0.0,81.062614,0.11375689,0.0,77.67489,8.330017
27663,21099780.0,0.0,18.29956,13.403564,21.078003,20.361816,21.795807,21.466644,18.299744,18.299774,18.299774,18.299774,0.0,0.032085277,0.032085277,0.04958637,25.0,18.300018,0.0,0.0,0.0,-0.009476262,9.54197e-21,0.0,81.06252,25.000092,25.175404,96.0,0.07257443,34.754433,241.34618,88.55372,0.0,81.06252,0.113756925,0.0,77.6748,8.330017
27664,21099840.0,0.0,18.29956,13.404114,21.076355,20.35971,21.794586,21.465302,18.299683,18.299744,18.299744,18.299744,0.0,0.0320853,0.0320853,0.049586404,25.0,18.300018,0.0,0.0,0.0,-0.005770682,9.54197e-21,0.0,81.06242,25.000046,25.171724,96.0,0.072587155,34.759586,241.34618,88.55371,0.0,81.06242,0.113757,0.0,77.67471,8.330017
27665,21099900.0,0.0,18.29956,13.404419,21.074707,20.357605,21.793335,21.46399,18.299622,18.299713,18.299713,18.299713,0.0,0.03208532,0.03208532,0.04958645,25.0,18.300018,0.0,0.0,0.0,-0.0027160323,9.54197e-21,0.0,81.06232,24.999998,25.167652,96.0,0.07260122,34.765285,241.34618,88.55371,0.0,81.06232,0.11375709,0.0,77.67461,8.330017
27666,21099960.0,0.0,18.29953,13.404419,21.07309,20.35553,21.792084,21.462677,18.299591,18.299652,18.299652,18.299652,0.0,0.032085344,0.032085344,0.04958649,25.0,18.300018,0.0,0.0,0.0,-0.0030025118,9.54197e-21,0.0,81.062195,24.99996,25.163387,96.0,0.072615966,34.77126,241.34618,88.55372,0.0,81.062195,0.113757186,0.0,77.674484,8.330017
27667,21100020.0,0.0,18.299469,13.404144,21.071472,20.353485,21.790833,21.461365,18.29956,18.299622,18.299622,18.299622,0.0,0.032085374,0.032085374,0.049586535,25.0,18.300018,0.0,0.0,0.0,-0.0053441445,9.54197e-21,0.0,81.06206,24.999926,25.15885,96.0,0.07263165,34.77761,241.34618,88.55373,0.0,81.06206,0.11375728,0.0,77.674355,8.330017
27668,21100080.0,0.0,18.299408,13.4036255,21.069855,20.35144,21.789612,21.460052,18.29953,18.299591,18.299591,18.299591,0.0,0.032085404,0.032085404,0.04958659,25.0,18.300018,0.0,0.0,0.0,-0.006202527,9.54197e-21,0.0,81.06191,24.999891,25.153831,96.0,0.072649,34.784637,241.34618,88.553734,0.0,81.06191,0.113757394,0.0,77.67421,8.330017
27669,21100140.0,0.0,18.299377,13.402863,21.068268,20.349426,21.78836,21.45874,18.299469,18.29956,18.29956,18.29956,0.0,0.032085437,0.032085437,0.049586646,25.0,18.300018,0.0,0.0,0.0,-0.006072547,9.54197e-21,0.0,81.061745,24.999859,25.148392,96.0,0.0726678,34.79225,241.34618,88.55376,0.0,81.061745,0.11375752,0.0,77.67405,8.330017
27670,21100200.0,0.0,18.299377,13.401855,21.06665,20.347382,21.78714,21.457458,18.299438,18.2995,18.2995,18.29953,0.0,0.03208547,0.03208547,0.04958671,25.0,18.300018,0.0,0.0,0.0,-0.004085665,9.54197e-21,0.0,81.06157,24.999826,25.14247,96.0,0.072688274,34.80054,241.34616,88.55378,0.0,81.06157,0.113757655,0.0,77.673874,8.330017
27671,21100260.0,0.0,18.299347,13.400635,21.065094,20.345428,21.785889,21.456146,18.299408,18.299469,18.299469,18.299469,0.0,0.032085508,0.032085508,0.049586773,25.0,18.300018,0.0,0.0,0.0,-0.0023484398,9.54197e-21,0.0,81.06136,24.999802,25.13626,96.0,0.07270973,34.80924,241.34616,88.5538,0.0,81.06136,0.1137578,0.0,77.67368,8.330017
27672,21100320.0,0.0,18.299316,13.3992,21.063507,20.343445,21.784637,21.454865,18.299377,18.299438,18.299438,18.299438,0.0,0.032085545,0.032085545,0.049586836,25.0,18.300018,0.0,0.0,0.0,-0.0025134657,9.54197e-21,0.0,81.06115,24.99979,25.129854,96.0,0.07273185,34.818207,241.34616,88.55383,0.0,81.06115,0.11375793,0.0,77.67347,8.330017
27673,21100380.0,0.0,18.299286,13.397583,21.06195,20.341492,21.783417,21.453583,18.299347,18.299408,18.299408,18.299408,0.0,0.032085583,0.032085583,0.049586896,25.0,18.300018,0.0,0.0,0.0,-0.0038438574,9.54197e-21,0.0,81.06091,24.999788,25.123219,96.0,0.07275476,34.827496,241.34616,88.55387,0.0,81.06091,0.11375806,0.0,77.67325,8.330017
27674,21100440.0,0.0,18.299255,13.395752,21.060394,20.339539,21.782196,21.452301,18.299316,18.299377,18.299377,18.299377,0.0,0.032085616,0.032085616,0.049586955,25.0,18.300018,0.0,0.0,0.0,-0.004288711,9.54197e-21,0.0,81.06067,24.999788,25.116247,96.0,0.07277883,34.837254,241.34616,88.55391,0.0,81.06067,0.11375819,0.0,77.673,8.330017
27675,21100500.0,0.0,18.299225,13.393768,21.058838,20.337616,21.780945,21.45105,18.299286,18.299347,18.299347,18.299347,0.0,0.032085653,0.032085653,0.04958701,25.0,18.300018,0.0,0.0,0.0,-0.0041421377,9.54197e-21,0.0,81.060394,24.999794,25.108982,96.0,0.07280389,34.847427,241.34615,88.55395,0.0,81.060394,0.11375832,0.0,77.672745,8.330017
27676,21100560.0,0.0,18.299225,13.391602,21.057312,20.335693,21.779724,21.449768,18.299255,18.299316,18.299316,18.299316,0.0,0.032085687,0.032085687,0.04958707,25.0,18.300018,0.0,0.0,0.0,-0.0026495135,9.54197e-21,0.0,81.06012,24.999804,25.101385,96.0,0.072830096,34.85806,241.34615,88.55399,0.0,81.06012,0.11375844,0.0,77.67247,8.330017
27677,21100620.0,0.0,18.299194,13.389282,21.055786,20.333801,21.778473,21.448517,18.299225,18.299286,18.299286,18.299286,0.0,0.032085717,0.032085717,0.049587127,25.0,18.300018,0.0,0.0,0.0,-0.0016485,9.54197e-21,0.0,81.05982,24.99982,25.093609,96.0,0.07285691,34.86895,241.34615,88.55404,0.0,81.05982,0.113758564,0.0,77.67218,8.330017
27678,21100680.0,0.0,18.299194,13.38681,21.05426,20.33194,21.777252,21.447266,18.299225,18.299255,18.299255,18.299255,0.0,0.03208575,0.03208575,0.04958718,25.0,18.300018,0.0,0.0,0.0,-0.001327364,9.54197e-21,0.0,81.05951,24.999846,25.085667,96.0,0.07288427,34.880066,241.34615,88.554085,0.0,81.05951,0.113758676,0.0,77.67188,8.330017
27679,21100740.0,0.0,18.299164,13.384216,21.052734,20.330078,21.776031,21.445984,18.299194,18.299225,18.299225,18.299255,0.0,0.032085773,0.032085773,0.049587224,25.0,18.300018,0.0,0.0,0.0,-0.0020850254,9.54197e-21,0.0,81.05918,24.999876,25.077585,96.0,0.07291212,34.89138,241.34615,88.55413,0.0,81.05918,0.11375877,0.0,77.67157,8.330017
27680,21100800.0,0.0,18.299133,13.3815,21.051239,20.328217,21.77481,21.444763,18.299194,18.299225,18.299225,18.299225,0.0,0.032085802,0.032085802,0.04958727,25.0,18.300018,0.0,0.0,0.0,-0.0025626007,9.54197e-21,0.0,81.058846,24.99991,25.069315,96.0,0.0729406,34.90296,241.34615,88.55418,0.0,81.058846,0.11375886,0.0,77.67125,8.330017
27681,21100860.0,0.0,18.299133,13.378662,21.049744,20.326385,21.77359,21.443512,18.299164,18.299194,18.299194,18.299194,0.0,0.032085825,0.032085825,0.049587306,25.0,18.300018,0.0,0.0,0.0,-0.002142081,9.54197e-21,0.0,81.058495,24.999945,25.060839,96.0,0.07296977,34.914825,241.34615,88.55422,0.0,81.058495,0.11375895,0.0,77.67091,8.330017
27682,21100920.0,0.0,18.299133,13.375732,21.048248,20.324554,21.772339,21.44226,18.299164,18.299194,18.299194,18.299194,0.0,0.032085843,0.032085843,0.049587343,25.0,18.300018,0.0,0.0,0.0,-0.0012536215,9.54197e-21,0.0,81.058136,24.999983,25.052202,96.0,0.072999485,34.926914,241.34615,88.55427,0.0,81.058136,0.11375903,0.0,77.67057,8.330017
27683,21100980.0,0.0,18.299133,13.372711,21.046783,20.322754,21.771118,21.44104,18.299133,18.299164,18.299164,18.299164,0.0,0.032085862,0.032085862,0.049587373,25.0,18.300018,0.0,0.0,0.0,-0.0009265761,9.54197e-21,0.0,81.05778,25.000023,25.043478,96.0,0.0730295,34.939133,241.34615,88.55431,0.0,81.05778,0.1137591,0.0,77.67021,8.330017
27684,21101040.0,0.0,18.299103,13.369598,21.045288,20.320953,21.769897,21.439789,18.299133,18.299164,18.299164,18.299164,0.0,0.03208588,0.03208588,0.049587402,25.0,18.300018,0.0,0.0,0.0,-0.0008352789,9.54197e-21,0.0,81.057396,25.000065,25.034666,96.0,0.0730598,34.951466,241.34615,88.55435,0.0,81.057396,0.11375916,0.0,77.66985,8.330017
27685,21101100.0,0.0,18.299103,13.366455,21.043823,20.319183,21.768707,21.438568,18.299133,18.299133,18.299133,18.299133,0.0,0.032085896,0.032085896,0.049587425,25.0,18.300018,0.0,0.0,0.0,-0.0011411114,9.54197e-21,0.0,81.057014,25.000109,25.025772,96.0,0.07309037,34.963917,241.34615,88.5544,0.0,81.057014,0.11375921,0.0,77.66949,8.330017
27686,21101160.0,0.0,18.299103,13.36322,21.042358,20.317413,21.767487,21.437347,18.299103,18.299133,18.299133,18.299133,0.0,0.032085907,0.032085907,0.049587443,25.0,18.300018,0.0,0.0,0.0,-0.0008010333,9.54197e-21,0.0,81.05663,25.00015,25.016788,96.0,0.07312123,34.976498,241.34615,88.554436,0.0,81.05663,0.11375926,0.0,77.66911,8.330017
27687,21101220.0,0.0,18.299103,13.359955,21.040924,20.315674,21.766266,21.436157,18.299103,18.299133,18.299133,18.299133,0.0,0.032085918,0.032085918,0.049587462,25.0,18.300018,0.0,0.0,0.0,-0.00041057446,9.54197e-21,0.0,81.05624,25.000195,25.007751,96.0,0.07315227,34.989147,241.34615,88.55447,0.0,81.05624,0.113759294,0.0,77.66873,8.330017
27688,21101280.0,0.0,18.299103,13.356659,21.03949,20.313934,21.765045,21.434937,18.299103,18.299103,18.299103,18.299103,0.0,0.03208592,0.03208592,0.049587473,25.0,18.300018,0.0,0.0,0.0,-0.00015539979,9.54197e-21,0.0,81.05585,25.000237,24.998686,96.0,0.073183395,35.00184,241.34616,88.554504,0.0,81.05585,0.113759324,0.0,77.66835,8.330017
27689,21101340.0,0.0,18.299103,13.3533325,21.038055,20.312225,21.763824,21.433716,18.299103,18.299103,18.299103,18.299103,0.0,0.03208593,0.03208593,0.04958748,25.0,18.300018,0.0,0.0,0.0,-0.00010240881,9.54197e-21,0.0,81.05544,25.000278,24.989613,96.0,0.07321453,35.01454,241.34616,88.55453,0.0,81.05544,0.11375935,0.0,77.66797,8.330017
27690,21101400.0,0.0,18.299103,13.350006,21.036621,20.310516,21.762634,21.432526,18.299103,18.299103,18.299103,18.299103,0.0,0.032085933,0.032085933,0.04958749,25.0,18.300018,0.0,0.0,0.0,-3.3010525e-05,9.54197e-21,0.0,81.055046,25.000319,24.980541,96.0,0.07324566,35.027245,241.34616,88.55456,0.0,81.055046,0.11375936,0.0,77.66759,8.330017
27691,21101460.0,0.0,18.299103,13.34668,21.035217,20.308807,21.761414,21.431335,18.299103,18.299103,18.299103,18.299103,0.0,0.032085937,0.032085937,0.049587492,25.0,18.300018,0.0,0.0,0.0,0.00023783957,9.54197e-21,0.0,81.05465,25.000359,24.971464,96.0,0.07327679,35.039948,241.34618,88.55458,0.0,81.05465,0.11375936,0.0,77.6672,8.330017
27692,21101520.0,0.0,18.299103,13.343353,21.033813,20.307129,21.760193,21.430145,18.299103,18.299103,18.299103,18.299103,0.0,0.032085933,0.032085933,0.04958749,25.0,18.300018,0.0,0.0,0.0,0.00063839025,9.54197e-21,0.0,81.05424,25.000395,24.962423,96.0,0.07330778,35.052605,241.34618,88.5546,0.0,81.05424,0.11375936,0.0,77.66682,8.330017
27693,21101580.0,0.0,18.299133,13.340057,21.03241,20.305481,21.759003,21.428955,18.299103,18.299103,18.299103,18.299103,0.0,0.032085933,0.032085933,0.049587484,25.0,18.300018,0.0,0.0,0.0,0.0008809642,9.54197e-21,0.0,81.05384,25.000431,24.953447,96.0,0.073338546,35.065174,241.34619,88.55462,0.0,81.05384,0.11375935,0.0,77.666435,8.330017
27694,21101640.0,0.0,18.299133,13.336792,21.031006,20.303802,21.757782,21.427765,18.299103,18.299103,18.299103,18.299103,0.0,0.032085925,0.032085925,0.049587477,25.0,18.300018,0.0,0.0,0.0,0.00095309125,9.54197e-21,0.0,81.05345,25.000465,24.94453,96.0,0.07336909,35.07766,241.34619,88.554634,0.0,81.05345,0.11375933,0.0,77.66605,8.330017
27695,21101700.0,0.0,18.299133,13.333557,21.029602,20.302155,21.756592,21.426575,18.299133,18.299103,18.299103,18.299103,0.0,0.032085918,0.032085918,0.049587466,25.0,18.300018,0.0,0.0,0.0,0.0010502939,9.54197e-21,0.0,81.05305,25.000498,24.9357,96.0,0.073399335,35.09002,241.3462,88.55465,0.0,81.05305,0.11375931,0.0,77.66567,8.330017
27696,21101760.0,0.0,18.299164,13.330414,21.028229,20.300537,21.755371,21.425415,18.299133,18.299103,18.299103,18.299103,0.0,0.032085914,0.032085914,0.049587455,25.0,18.300018,0.0,0.0,0.0,0.0013406234,9.54197e-21,0.0,81.05266,25.000528,24.926964,96.0,0.07342925,35.102253,241.34622,88.55466,0.0,81.05266,0.11375929,0.0,77.6653,8.330017
27697,21101820.0,0.0,18.299164,13.327301,21.026855,20.29892,21.75418,21.424225,18.299133,18.299133,18.299133,18.299133,0.0,0.032085903,0.032085903,0.049587436,25.0,18.300018,0.0,0.0,0.0,0.001608773,9.54197e-21,0.0,81.05228,25.000557,24.918348,96.0,0.07345874,35.11431,241.34622,88.554665,0.0,81.05228,0.11375925,0.0,77.66493,8.330017
27698,21101880.0,0.0,18.299194,13.32428,21.025482,20.297333,21.75299,21.423065,18.299164,18.299133,18.299133,18.299133,0.0,0.03208589,0.03208589,0.049587417,25.0,18.300018,0.0,0.0,0.0,0.0017197896,9.54197e-21,0.0,81.051895,25.000584,24.909874,96.0,0.07348773,35.126175,241.34624,88.554665,0.0,81.051895,0.11375921,0.0,77.66456,8.330017
27699,21101940.0,0.0,18.299194,13.32135,21.02414,20.295746,21.75177,21.421906,18.299164,18.299133,18.299133,18.299133,0.0,0.03208588,0.03208588,0.049587395,25.0,18.300018,0.0,0.0,0.0,0.001822693,9.54197e-21,0.0,81.05151,25.000608,24.901554,96.0,0.07351618,35.137825,241.34625,88.55467,0.0,81.05151,0.11375916,0.0,77.6642,8.330017
27700,21102000.0,0.0,18.299225,13.318512,21.022766,20.294159,21.75058,21.420746,18.299194,18.299164,18.299164,18.299164,0.0,0.032085866,0.032085866,0.049587373,25.0,18.300018,0.0,0.0,0.0,0.0019502647,9.54197e-21,0.0,81.05114,25.000631,24.89338,96.0,0.07354414,35.14927,241.34625,88.554665,0.0,81.05114,0.11375911,0.0,77.66384,8.330017
27701,21102060.0,0.0,18.299255,13.315796,21.021454,20.292633,21.74939,21.419586,18.299194,18.299164,18.299164,18.299164,0.0,0.03208585,0.03208585,0.049587347,25.0,18.300018,0.0,0.0,0.0,0.0030245746,9.54197e-21,0.0,81.05078,25.000654,24.885391,96.0,0.073571436,35.160454,241.34627,88.554665,0.0,81.05078,0.11375905,0.0,77.6635,8.330017
27702,21102120.0,0.0,18.299286,13.313202,21.020142,20.291138,21.7482,21.418457,18.299225,18.299194,18.299194,18.299194,0.0,0.032085836,0.032085836,0.049587317,25.0,18.300018,0.0,0.0,0.0,0.0033782914,9.54197e-21,0.0,81.05042,25.000675,24.877668,96.0,0.073597826,35.171265,241.34628,88.55466,0.0,81.05042,0.11375899,0.0,77.66316,8.330017
27703,21102180.0,0.0,18.299286,13.31073,21.01883,20.289642,21.74701,21.417328,18.299255,18.299225,18.299225,18.299194,0.0,0.032085814,0.032085814,0.049587283,25.0,18.300018,0.0,0.0,0.0,0.0028468599,9.54197e-21,0.0,81.05008,25.000698,24.870216,96.0,0.07362328,35.181694,241.3463,88.55465,0.0,81.05008,0.113758914,0.0,77.66283,8.330017
27704,21102240.0,0.0,18.299316,13.308411,21.017548,20.288177,21.74582,21.416199,18.299286,18.299225,18.299225,18.299225,0.0,0.032085795,0.032085795,0.049587246,25.0,18.300018,0.0,0.0,0.0,0.0024090623,9.54197e-21,0.0,81.04974,25.000717,24.86299,96.0,0.073647946,35.191814,241.3463,88.554634,0.0,81.04974,0.11375884,0.0,77.662506,8.330017
27705,21102300.0,0.0,18.299347,13.306244,21.016235,20.286682,21.74466,21.41507,18.299286,18.299255,18.299255,18.299255,0.0,0.032085773,0.032085773,0.04958721,25.0,18.300018,0.0,0.0,0.0,0.0023517997,9.54197e-21,0.0,81.049416,25.000732,24.855991,96.0,0.07367183,35.201614,241.34631,88.55463,0.0,81.049416,0.11375875,0.0,77.66219,8.330017
27706,21102360.0,0.0,18.299377,13.30426,21.014954,20.285248,21.74347,21.41394,18.299316,18.299286,18.299286,18.299286,0.0,0.03208575,0.03208575,0.04958717,25.0,18.300018,0.0,0.0,0.0,0.0032391092,9.54197e-21,0.0,81.0491,25.000746,24.849205,96.0,0.07369499,35.211113,241.34633,88.5546,0.0,81.0491,0.113758676,0.0,77.661896,8.330017
27707,21102420.0,0.0,18.299408,13.302429,21.013702,20.283844,21.74228,21.412842,18.299347,18.299316,18.299316,18.299286,0.0,0.032085728,0.032085728,0.04958713,25.0,18.300018,0.0,0.0,0.0,0.004081761,9.54197e-21,0.0,81.0488,25.000757,24.84272,96.0,0.0737171,35.220192,241.34634,88.55459,0.0,81.0488,0.11375859,0.0,77.661606,8.330017
27708,21102480.0,0.0,18.299469,13.300812,21.01242,20.28241,21.741089,21.411713,18.299377,18.299316,18.299316,18.299316,0.0,0.032085698,0.032085698,0.049587086,25.0,18.300018,0.0,0.0,0.0,0.0044331905,9.54197e-21,0.0,81.04851,25.000769,24.836569,96.0,0.073738076,35.228806,241.34636,88.554565,0.0,81.04851,0.11375849,0.0,77.66132,8.330017
27709,21102540.0,0.0,18.2995,13.299377,21.01117,20.281006,21.73993,21.410614,18.299408,18.299347,18.299347,18.299347,0.0,0.032085676,0.032085676,0.049587037,25.0,18.300018,0.0,0.0,0.0,0.004068969,9.54197e-21,0.0,81.048225,25.00078,24.830761,96.0,0.07375787,35.23694,241.34637,88.55454,0.0,81.048225,0.11375839,0.0,77.66106,8.330017
27710,21102600.0,0.0,18.2995,13.298157,21.009918,20.279602,21.738739,21.409515,18.299438,18.299377,18.299377,18.299377,0.0,0.032085642,0.032085642,0.04958699,25.0,18.300018,0.0,0.0,0.0,0.0037454928,9.54197e-21,0.0,81.04796,25.00079,24.825283,96.0,0.07377652,35.244606,241.34637,88.55452,0.0,81.04796,0.11375828,0.0,77.660805,8.330017
27711,21102660.0,0.0,18.29956,13.29715,21.008698,20.278229,21.73758,21.408417,18.299469,18.299408,18.299408,18.299408,0.0,0.032085616,0.032085616,0.049586937,25.0,18.300018,0.0,0.0,0.0,0.0040547387,9.54197e-21,0.0,81.04771,25.000797,24.820126,96.0,0.073794074,35.251823,241.34639,88.55449,0.0,81.04771,0.11375817,0.0,77.66057,8.330017
27712,21102720.0,0.0,18.299591,13.296387,21.007446,20.276886,21.73639,21.407318,18.2995,18.299469,18.299469,18.299438,0.0,0.032085583,0.032085583,0.049586885,25.0,18.300018,0.0,0.0,0.0,0.0046896283,9.54197e-21,0.0,81.04747,25.000805,24.81532,96.0,0.07381042,35.258553,241.3464,88.55446,0.0,81.04747,0.11375806,0.0,77.66034,8.330017
27713,21102780.0,0.0,18.299652,13.295868,21.006226,20.275513,21.73523,21.40622,18.29956,18.2995,18.2995,18.299469,0.0,0.03208555,0.03208555,0.04958683,25.0,18.300018,0.0,0.0,0.0,0.0049291747,9.54197e-21,0.0,81.04725,25.00081,24.810917,96.0,0.07382539,35.264717,241.34642,88.55443,0.0,81.04725,0.11375793,0.0,77.660126,8.330017
27714,21102840.0,0.0,18.299683,13.295593,21.005005,20.27417,21.73407,21.405151,18.299591,18.29953,18.29953,18.29953,0.0,0.03208552,0.03208552,0.04958677,25.0,18.300018,0.0,0.0,0.0,0.005021543,9.54197e-21,0.0,81.04704,25.000814,24.806925,96.0,0.07383896,35.270306,241.34644,88.5544,0.0,81.04704,0.113757804,0.0,77.65993,8.330017
27715,21102900.0,0.0,18.299713,13.295593,21.003784,20.272827,21.73291,21.404083,18.299622,18.29956,18.29956,18.29956,0.0,0.032085482,0.032085482,0.049586713,25.0,18.300018,0.0,0.0,0.0,0.004879804,9.54197e-21,0.0,81.04685,25.00082,24.803339,96.0,0.07385112,35.275326,241.34645,88.55436,0.0,81.04685,0.113757685,0.0,77.65975,8.330017
27716,21102960.0,0.0,18.299774,13.295898,21.002594,20.271515,21.73172,21.402985,18.299683,18.299591,18.299591,18.299591,0.0,0.032085445,0.032085445,0.04958665,25.0,18.300018,0.0,0.0,0.0,0.005318678,9.54197e-21,0.0,81.046684,25.000822,24.800169,96.0,0.07386186,35.279762,241.34647,88.55432,0.0,81.046684,0.11375754,0.0,77.659584,8.330017
27717,21103020.0,0.0,18.299835,13.296448,21.001373,20.270233,21.73056,21.401917,18.299713,18.299652,18.299652,18.299622,0.0,0.032085408,0.032085408,0.049586583,25.0,18.300018,0.0,0.0,0.0,0.0056604706,9.54197e-21,0.0,81.046524,25.000824,24.797459,96.0,0.07387104,35.283558,241.34648,88.55428,0.0,81.046524,0.113757394,0.0,77.65944,8.330017
27718,21103080.0,0.0,18.299866,13.297333,21.000183,20.26892,21.7294,21.400848,18.299774,18.299683,18.299683,18.299683,0.0,0.032085367,0.032085367,0.049586516,25.0,18.300018,0.0,0.0,0.0,0.0057822727,9.54197e-21,0.0,81.04639,25.000826,24.795221,96.0,0.073878594,35.286694,241.3465,88.55424,0.0,81.04639,0.11375726,0.0,77.65931,8.330017
27719,21103140.0,0.0,18.299927,13.298492,20.999023,20.26764,21.728271,21.39981,18.299805,18.299744,18.299744,18.299713,0.0,0.032085326,0.032085326,0.049586445,25.0,18.300018,0.0,0.0,0.0,0.0057889563,9.54197e-21,0.0,81.04627,25.000828,24.793468,96.0,0.07388449,35.289146,241.34651,88.55419,0.0,81.04627,0.113757096,0.0,77.6592,8.330017
27720,21103200.0,0.0,18.299957,13.300018,20.997833,20.266357,21.727112,21.398743,18.299866,18.299774,18.299774,18.299774,0.0,0.032085285,0.032085285,0.049586378,25.0,18.300018,0.0,0.0,0.0,0.005574614,9.54197e-21,0.0,81.04617,25.000826,24.792158,96.0,0.07388887,35.290977,241.34653,88.554146,0.0,81.04617,0.11375695,0.0,77.6591,8.330017
27721,21103260.0,0.0,18.299988,13.301666,20.996674,20.265106,21.725952,21.397705,18.299896,18.299835,18.299835,18.299805,0.0,0.032085244,0.032085244,0.049586304,25.0,18.300018,0.0,0.0,0.0,0.0051453235,9.54197e-21,0.0,81.0461,25.000824,24.791372,96.0,0.07389146,35.29208,241.34653,88.5541,0.0,81.0461,0.11375679,0.0,77.659035,8.330017
27722,21103320.0,0.0,18.299927,13.303345,20.995514,20.263885,21.724792,21.396637,18.299927,18.299866,18.299866,18.299866,0.0,0.0320852,0.0320852,0.04958623,25.0,18.300018,0.0,0.0,0.0,-0.00037122302,9.54197e-21,0.0,81.046036,25.000814,24.79093,96.0,0.073892884,35.2927,241.34654,88.55405,0.0,81.046036,0.11375663,0.0,77.65899,8.330017
27723,21103380.0,0.0,18.299896,13.304993,20.994354,20.262634,21.723663,21.3956,18.299927,18.299896,18.299896,18.299896,0.0,0.032085165,0.032085165,0.04958617,25.0,18.300018,0.0,0.0,0.0,-0.00274664,9.54197e-21,0.0,81.046005,25.00078,24.790323,96.0,0.07389487,35.29355,241.34656,88.55399,0.0,81.046005,0.1137565,0.0,77.65895,8.330017
27724,21103440.0,0.0,18.299927,13.306671,20.993195,20.261414,21.722504,21.394562,18.299927,18.299927,18.299927,18.299896,0.0,0.03208514,0.03208514,0.049586125,25.0,18.300018,0.0,0.0,0.0,-0.00040153236,9.54197e-21,0.0,81.045975,25.000725,24.789452,96.0,0.0738978,35.29477,241.34657,88.55393,0.0,81.045975,0.1137564,0.0,77.65893,8.330017
27725,21103500.0,0.0,18.299957,13.30835,20.992035,20.260193,21.721375,21.393524,18.299927,18.299927,18.299927,18.299927,0.0,0.032085117,0.032085117,0.04958609,25.0,18.300018,0.0,0.0,0.0,0.0018581562,9.54197e-21,0.0,81.04595,25.000666,24.788607,96.0,0.07390063,35.29595,241.34659,88.55387,0.0,81.04595,0.11375633,0.0,77.65891,8.330017
27726,21103560.0,0.0,18.299957,13.309998,20.990906,20.259003,21.720245,21.392487,18.299927,18.299927,18.299927,18.299927,0.0,0.0320851,0.0320851,0.049586058,25.0,18.300018,0.0,0.0,0.0,0.0017365783,9.54197e-21,0.0,81.04595,25.000607,24.78794,96.0,0.07390287,35.296883,241.34659,88.55382,0.0,81.04595,0.113756254,0.0,77.658905,8.330017
27727,21103620.0,0.0,18.299927,13.311676,20.989777,20.257812,21.719086,21.39148,18.299957,18.299927,18.299927,18.299927,0.0,0.03208508,0.03208508,0.049586028,25.0,18.300018,0.0,0.0,0.0,-0.00013870836,9.54197e-21,0.0,81.04595,25.00055,24.787397,96.0,0.073904686,35.297646,241.3466,88.55377,0.0,81.04595,0.113756195,0.0,77.658905,8.330017
27728,21103680.0,0.0,18.299927,13.3133545,20.988647,20.256622,21.717957,21.390442,18.299957,18.299927,18.299927,18.299927,0.0,0.03208507,0.03208507,0.04958601,25.0,18.300018,0.0,0.0,0.0,-0.001043504,9.54197e-21,0.0,81.04595,25.000486,24.786808,96.0,0.07390667,35.29847,241.3466,88.55372,0.0,81.04595,0.11375616,0.0,77.65891,8.330017
27729,21103740.0,0.0,18.299927,13.315002,20.987549,20.255463,21.716827,21.389435,18.299957,18.299957,18.299957,18.299927,0.0,0.03208506,0.03208506,0.049585998,25.0,18.300018,0.0,0.0,0.0,-0.0011670787,9.54197e-21,0.0,81.04596,25.000425,24.786184,96.0,0.07390878,35.29934,241.34662,88.55367,0.0,81.04596,0.11375612,0.0,77.65892,8.330017
27730,21103800.0,0.0,18.299957,13.316681,20.98642,20.254303,21.715698,21.388397,18.299927,18.299957,18.299957,18.299927,0.0,0.032085057,0.032085057,0.04958599,25.0,18.300018,0.0,0.0,0.0,6.619236e-05,9.54197e-21,0.0,81.045975,25.00036,24.785492,96.0,0.07391114,35.300312,241.34662,88.553635,0.0,81.045975,0.113756105,0.0,77.658936,8.330017
27731,21103860.0,0.0,18.299957,13.318329,20.985321,20.253143,21.71457,21.38739,18.299927,18.299927,18.299927,18.299927,0.0,0.032085057,0.032085057,0.049585987,25.0,18.300018,0.0,0.0,0.0,0.0011320099,9.54197e-21,0.0,81.04598,25.0003,24.784834,96.0,0.07391338,35.301235,241.34663,88.5536,0.0,81.04598,0.113756105,0.0,77.658936,8.330017
27732,21103920.0,0.0,18.299957,13.320007,20.984222,20.252014,21.71344,21.386383,18.299957,18.299957,18.299957,18.299957,0.0,0.032085057,0.032085057,0.049585987,25.0,18.300018,0.0,0.0,0.0,0.0009635478,9.54197e-21,0.0,81.046,25.000248,24.784267,96.0,0.07391531,35.30203,241.34663,88.553566,0.0,81.046,0.113756105,0.0,77.65895,8.330017
27733,21103980.0,0.0,18.299957,13.321686,20.983124,20.250885,21.71231,21.385376,18.299957,18.299957,18.299957,18.299957,0.0,0.032085057,0.032085057,0.04958599,25.0,18.300018,0.0,0.0,0.0,-3.285367e-05,9.54197e-21,0.0,81.046005,25.0002,24.783764,96.0,0.07391703,35.30273,241.34663,88.55354,0.0,81.046005,0.113756105,0.0,77.658966,8.330017
27734,21104040.0,0.0,18.299957,13.323334,20.982056,20.249756,21.711182,21.3844,18.299957,18.299957,18.299957,18.299957,0.0,0.03208506,0.03208506,0.049585998,25.0,18.300018,0.0,0.0,0.0,-0.00021504392,9.54197e-21,0.0,81.04601,25.000158,24.78323,96.0,0.07391886,35.30348,241.34663,88.55352,0.0,81.04601,0.11375612,0.0,77.65897,8.330017
27735,21104100.0,0.0,18.299957,13.325012,20.980957,20.248627,21.710083,21.383392,18.299957,18.299957,18.299957,18.299957,0.0,0.03208506,0.03208506,0.049586006,25.0,18.300018,0.0,0.0,0.0,-9.7125456e-05,9.54197e-21,0.0,81.04602,25.000126,24.782703,96.0,0.07392067,35.304214,241.34663,88.553505,0.0,81.04602,0.11375613,0.0,77.65897,8.330017
27736,21104160.0,0.0,18.299957,13.32666,20.979889,20.247528,21.708954,21.382416,18.299957,18.299957,18.299957,18.299957,0.0,0.03208507,0.03208507,0.049586013,25.0,18.300018,0.0,0.0,0.0,0.00018484436,9.54197e-21,0.0,81.04603,25.000092,24.782171,96.0,0.07392249,35.30496,241.34663,88.55349,0.0,81.04603,0.11375614,0.0,77.65898,8.330017
27737,21104220.0,0.0,18.299957,13.328339,20.97882,20.24646,21.707825,21.381409,18.299957,18.299957,18.299957,18.299957,0.0,0.032085072,0.032085072,0.04958602,25.0,18.300018,0.0,0.0,0.0,0.00039822765,9.54197e-21,0.0,81.04603,25.000063,24.781662,96.0,0.07392424,35.30567,241.34663,88.553474,0.0,81.04603,0.113756165,0.0,77.65899,8.330017
27738,21104280.0,0.0,18.299957,13.330017,20.977753,20.245361,21.706726,21.380432,18.299957,18.299957,18.299957,18.299957,0.0,0.03208508,0.03208508,0.049586028,25.0,18.300018,0.0,0.0,0.0,0.00044585677,9.54197e-21,0.0,81.046036,25.000038,24.781176,96.0,0.073925905,35.30635,241.34663,88.55347,0.0,81.046036,0.11375618,0.0,77.65899,8.330017
27739,21104340.0,0.0,18.299957,13.331665,20.976685,20.244293,21.705597,21.379456,18.299957,18.299957,18.299957,18.299957,0.0,0.03208508,0.03208508,0.049586035,25.0,18.300018,0.0,0.0,0.0,0.00022046936,9.54197e-21,0.0,81.04603,25.00002,24.780722,96.0,0.07392747,35.30699,241.34663,88.55346,0.0,81.04603,0.1137562,0.0,77.65899,8.330017
27740,21104400.0,0.0,18.299957,13.3333435,20.975647,20.243195,21.704498,21.378479,18.299957,18.299957,18.299957,18.299957,0.0,0.032085087,0.032085087,0.049586043,25.0,18.300018,0.0,0.0,0.0,1.1000761e-05,9.54197e-21,0.0,81.04603,25.000004,24.780277,96.0,0.073929,35.307613,241.34663,88.55346,0.0,81.04603,0.11375622,0.0,77.65898,8.330017
27741,21104460.0,0.0,18.299957,13.334991,20.974579,20.242157,21.7034,21.377502,18.299957,18.299957,18.299957,18.299957,0.0,0.03208509,0.03208509,0.049586054,25.0,18.300018,0.0,0.0,0.0,0.0001074308,9.54197e-21,0.0,81.04602,24.99999,24.779837,96.0,0.07393051,35.30823,241.34663,88.55346,0.0,81.04602,0.11375623,0.0,77.65897,8.330017
27742,21104520.0,0.0,18.299957,13.33667,20.973541,20.24112,21.70227,21.376526,18.299957,18.299957,18.299957,18.299957,0.0,0.0320851,0.0320851,0.04958606,25.0,18.300018,0.0,0.0,0.0,0.0003006873,9.54197e-21,0.0,81.04601,24.999983,24.779408,96.0,0.073931985,35.30883,241.34663,88.55346,0.0,81.04601,0.113756254,0.0,77.658966,8.330017
27743,21104580.0,0.0,18.299957,13.338348,20.972504,20.240082,21.701172,21.37558,18.299957,18.299957,18.299957,18.299957,0.0,0.0320851,0.0320851,0.049586065,25.0,18.300018,0.0,0.0,0.0,0.00029573505,9.54197e-21,0.0,81.046005,24.999977,24.779003,96.0,0.07393338,35.309395,241.34663,88.55346,0.0,81.046005,0.11375627,0.0,77.65896,8.330017
27744,21104640.0,0.0,18.299957,13.339996,20.971466,20.239044,21.700073,21.374603,18.299957,18.299957,18.299957,18.299957,0.0,0.032085102,0.032085102,0.049586073,25.0,18.300018,0.0,0.0,0.0,0.0002410732,9.54197e-21,0.0,81.04599,24.999973,24.778614,96.0,0.073934704,35.309937,241.34663,88.55346,0.0,81.04599,0.11375628,0.0,77.65895,8.330017
27745,21104700.0,0.0,18.299957,13.341675,20.970428,20.238007,21.698975,21.373657,18.299957,18.299957,18.299957,18.299957,0.0,0.032085106,0.032085106,0.049586076,25.0,18.300018,0.0,0.0,0.0,6.760352e-05,9.54197e-21,0.0,81.04598,24.999973,24.778248,96.0,0.07393597,35.31045,241.34663,88.55346,0.0,81.04598,0.11375629,0.0,77.658936,8.330017
27746,21104760.0,0.0,18.299988,13.343353,20.969421,20.237,21.697876,21.37268,18.299957,18.299957,18.299957,18.299957,0.0,0.032085106,0.032085106,0.04958608,25.0,18.300018,0.0,0.0,0.0,0.00017213379,9.54197e-21,0.0,81.04597,24.999975,24.777885,96.0,0.073937215,35.310963,241.34663,88.55347,0.0,81.04597,0.11375629,0.0,77.65893,8.330017
27747,21104820.0,0.0,18.299988,13.345001,20.968414,20.235992,21.696777,21.371735,18.299957,18.299957,18.299957,18.299957,0.0,0.03208511,0.03208511,0.049586084,25.0,18.300018,0.0,0.0,0.0,0.00027406632,9.54197e-21,0.0,81.04595,24.999977,24.777538,96.0,0.0739384,35.311447,241.34663,88.55347,0.0,81.04595,0.11375631,0.0,77.65891,8.330017
27748,21104880.0,0.0,18.299988,13.34668,20.967407,20.234985,21.695679,21.370789,18.299988,18.299957,18.299957,18.299957,0.0,0.032085113,0.032085113,0.049586084,25.0,18.300018,0.0,0.0,0.0,0.00024378409,9.54197e-21,0.0,81.04594,24.99998,24.777214,96.0,0.0739395,35.3119,241.34663,88.553474,0.0,81.04594,0.11375631,0.0,77.6589,8.330017
27749,21104940.0,0.0,18.299988,13.348328,20.9664,20.234009,21.69458,21.369843,18.299988,18.299957,18.299957,18.299957,0.0,0.032085113,0.032085113,0.049586087,25.0,18.300018,0.0,0.0,0.0,0.00013609238,9.54197e-21,0.0,81.04592,24.999985,24.776905,96.0,0.07394056,35.312332,241.34663,88.553474,0.0,81.04592,0.113756314,0.0,77.65888,8.330017
27750,21105000.0,0.0,18.299988,13.350006,20.965393,20.233032,21.693512,21.368896,18.299988,18.299988,18.299988,18.299988,0.0,0.032085113,0.032085113,0.049586087,25.0,18.300018,0.0,0.0,0.0,7.256598e-05,9.54197e-21,0.0,81.045906,24.99999,24.776608,96.0,0.07394157,35.312748,241.34663,88.55348,0.0,81.045906,0.113756314,0.0,77.65887,8.330017
27751,21105060.0,0.0,18.300018,13.351685,20.964447,20.232178,21.692413,21.367981,18.299988,18.299988,18.299988,18.299988,0.0,0.032085113,0.032085113,0.049586087,25.0,18.300018,0.0,0.0,0.0,0.0015751728,9.54197e-21,0.0,81.04589,24.999996,24.77635,96.0,0.07394246,35.31311,241.34663,88.55348,0.0,81.04589,0.113756314,0.0,77.65885,8.330017
27752,21105120.0,0.0,18.300018,13.3533325,20.963531,20.231354,21.691315,21.367096,18.299988,18.299988,18.299988,18.299988,0.0,0.03208511,0.03208511,0.04958608,25.0,18.300018,0.0,0.0,0.0,0.001920076,9.54197e-21,0.0,81.045876,25.000008,24.77623,96.0,0.07394286,35.31328,241.34663,88.55348,0.0,81.045876,0.11375631,0.0,77.65884,8.330017
27753,21105180.0,0.0,18.300018,13.355011,20.962616,20.23053,21.690247,21.36618,18.299988,18.299988,18.299988,18.299988,0.0,0.032085106,0.032085106,0.04958608,25.0,18.300018,0.0,0.0,0.0,0.0015363927,9.54197e-21,0.0,81.04587,25.000017,24.77617,96.0,0.073943056,35.313362,241.34663,88.55349,0.0,81.04587,0.11375629,0.0,77.65883,8.330017
27754,21105240.0,0.0,18.299988,13.356659,20.9617,20.229706,21.689178,21.365265,18.300018,18.299988,18.299988,18.299988,0.0,0.032085102,0.032085102,0.04958607,25.0,18.300018,0.0,0.0,0.0,-0.0003547455,9.54197e-21,0.0,81.04585,25.00003,24.776228,96.0,0.073942855,35.313282,241.34663,88.55349,0.0,81.04585,0.11375628,0.0,77.65881,8.330017
27755,21105300.0,0.0,18.299988,13.358337,20.960785,20.228882,21.68808,21.36438,18.300018,18.299988,18.299988,18.299988,0.0,0.0320851,0.0320851,0.04958606,25.0,18.300018,0.0,0.0,0.0,-0.00061536225,9.54197e-21,0.0,81.045845,25.000034,24.776196,96.0,0.07394295,35.313328,241.34663,88.55349,0.0,81.045845,0.11375627,0.0,77.658806,8.330017
27756,21105360.0,0.0,18.300049,13.360016,20.95993,20.228241,21.687012,21.363495,18.300018,18.299988,18.299988,18.299988,0.0,0.0320851,0.0320851,0.04958606,25.0,18.300018,0.0,0.0,0.0,0.0014014328,9.54197e-21,0.0,81.04584,25.00004,24.776169,96.0,0.073943034,35.313362,241.34663,88.55349,0.0,81.04584,0.113756254,0.0,77.658806,8.330017
27757,21105420.0,0.0,18.300049,13.361664,20.959106,20.22757,21.685944,21.36264,18.300018,18.300018,18.300018,18.300018,0.0,0.03208509,0.03208509,0.04958605,25.0,18.300018,0.0,0.0,0.0,0.002284347,9.54197e-21,0.0,81.04583,25.000048,24.776293,96.0,0.0739426,35.31319,241.34663,88.55349,0.0,81.04583,0.11375623,0.0,77.6588,8.330017
27758,21105480.0,0.0,18.300049,13.363342,20.958282,20.226929,21.684875,21.361786,18.300018,18.300018,18.300018,18.300018,0.0,0.032085083,0.032085083,0.04958604,25.0,18.300018,0.0,0.0,0.0,0.0010179952,9.54197e-21,0.0,81.04583,25.00006,24.776564,96.0,0.07394167,35.31281,241.34665,88.55349,0.0,81.04583,0.1137562,0.0,77.6588,8.330017
27759,21105540.0,0.0,18.300018,13.365021,20.957458,20.226288,21.683807,21.360931,18.300049,18.300018,18.300018,18.300018,0.0,0.03208508,0.03208508,0.049586028,25.0,18.300018,0.0,0.0,0.0,-6.850228e-05,9.54197e-21,0.0,81.04583,25.000065,24.776833,96.0,0.07394073,35.31243,241.34665,88.55348,0.0,81.04583,0.11375618,0.0,77.6588,8.330017
27760,21105600.0,0.0,18.300018,13.366669,20.956635,20.225647,21.68274,21.360077,18.300049,18.300018,18.300018,18.300018,0.0,0.032085072,0.032085072,0.04958602,25.0,18.300018,0.0,0.0,0.0,-0.001404387,9.54197e-21,0.0,81.04584,25.00007,24.77713,96.0,0.0739397,35.31202,241.34665,88.55348,0.0,81.04584,0.113756165,0.0,77.6588,8.330017
27761,21105660.0,0.0,18.300049,13.368347,20.955872,20.225159,21.681671,21.359253,18.300018,18.300018,18.300018,18.300018,0.0,0.03208507,0.03208507,0.04958601,25.0,18.300018,0.0,0.0,0.0,0.0011956142,9.54197e-21,0.0,81.04584,25.000069,24.777334,96.0,0.073939,35.31173,241.34665,88.553474,0.0,81.04584,0.11375614,0.0,77.658806,8.330017
