,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
27762,21105720.0,0.0,18.30008,13.369995,20.95514,20.22467,21.680603,21.35846,18.300049,18.300018,18.300018,18.300018,0.0,0.03208506,0.03208506,0.049586,25.0,18.300018,0.0,0.0,0.0,0.002642343,9.54197e-21,0.0,81.045845,25.00007,24.777681,96.0,0.0739378,35.31124,241.34665,88.553474,0.0,81.045845,0.11375613,0.0,77.658806,8.330017
27763,21105780.0,0.0,18.30008,13.371674,20.954407,20.224182,21.679565,21.357635,18.300049,18.300049,18.300049,18.300049,0.0,0.032085057,0.032085057,0.049585987,25.0,18.300018,0.0,0.0,0.0,0.0014369104,9.54197e-21,0.0,81.04586,25.000076,24.77822,96.0,0.07393595,35.310493,241.34665,88.55347,0.0,81.04586,0.113756105,0.0,77.65882,8.330017
27764,21105840.0,0.0,18.300049,13.373352,20.953674,20.223694,21.678497,21.356842,18.300049,18.300049,18.300049,18.300049,0.0,0.032085046,0.032085046,0.049585976,25.0,18.300018,0.0,0.0,0.0,-0.0005162685,9.54197e-21,0.0,81.045876,25.00008,24.778807,96.0,0.07393394,35.30967,241.34665,88.55346,0.0,81.045876,0.11375608,0.0,77.65884,8.330017
27765,21105900.0,0.0,18.300049,13.375,20.952942,20.223236,21.67746,21.356049,18.300049,18.300049,18.300049,18.300049,0.0,0.032085042,0.032085042,0.04958597,25.0,18.300018,0.0,0.0,0.0,-0.0005590006,9.54197e-21,0.0,81.04589,25.000074,24.779299,96.0,0.073932245,35.308983,241.34665,88.55345,0.0,81.04589,0.11375605,0.0,77.65886,8.330017
27766,21105960.0,0.0,18.30008,13.376678,20.952301,20.22293,21.676392,21.355286,18.300049,18.300049,18.300049,18.300049,0.0,0.03208504,0.03208504,0.04958596,25.0,18.300018,0.0,0.0,0.0,0.000939363,9.54197e-21,0.0,81.04591,25.00007,24.779835,96.0,0.0739304,35.30823,241.34665,88.553444,0.0,81.04591,0.113756046,0.0,77.658875,8.330017
27767,21106020.0,0.0,18.30011,13.378326,20.95166,20.222595,21.675354,21.354523,18.30008,18.300049,18.300049,18.300049,0.0,0.032085035,0.032085035,0.04958595,25.0,18.300018,0.0,0.0,0.0,0.0019446544,9.54197e-21,0.0,81.04593,25.00007,24.780474,96.0,0.07392821,35.307335,241.34665,88.55344,0.0,81.04593,0.113756016,0.0,77.6589,8.330017
27768,21106080.0,0.0,18.30011,13.380005,20.95102,20.22229,21.674316,21.35376,18.30008,18.30008,18.30008,18.300049,0.0,0.032085028,0.032085028,0.049585942,25.0,18.300018,0.0,0.0,0.0,0.0019558996,9.54197e-21,0.0,81.04595,25.000069,24.781193,96.0,0.07392574,35.30633,241.34665,88.55343,0.0,81.04595,0.11375599,0.0,77.65892,8.330017
27769,21106140.0,0.0,18.30008,13.381683,20.950378,20.221985,21.673279,21.352997,18.30008,18.30008,18.30008,18.30008,0.0,0.03208502,0.03208502,0.04958593,25.0,18.300018,0.0,0.0,0.0,0.00019803015,9.54197e-21,0.0,81.04598,25.00007,24.78204,96.0,0.073922835,35.305145,241.34665,88.55343,0.0,81.04598,0.11375597,0.0,77.65894,8.330017
27770,21106200.0,0.0,18.30008,13.383331,20.949738,20.22168,21.672241,21.352234,18.30008,18.30008,18.30008,18.30008,0.0,0.032085016,0.032085016,0.04958592,25.0,18.300018,0.0,0.0,0.0,-0.0005245858,9.54197e-21,0.0,81.04601,25.000065,24.78283,96.0,0.07392013,35.30404,241.34665,88.55341,0.0,81.04601,0.11375596,0.0,77.65897,8.330017
27771,21106260.0,0.0,18.30011,13.38501,20.949158,20.221527,21.671234,21.351532,18.30008,18.30008,18.30008,18.30008,0.0,0.03208501,0.03208501,0.049585912,25.0,18.300018,0.0,0.0,0.0,0.0011558621,9.54197e-21,0.0,81.04605,25.00006,24.783615,96.0,0.07391743,35.302937,241.34666,88.553406,0.0,81.04605,0.113755934,0.0,77.659004,8.330017
27772,21106320.0,0.0,18.30014,13.386658,20.948608,20.221375,21.670197,21.3508,18.30008,18.30008,18.30008,18.30008,0.0,0.032085005,0.032085005,0.049585905,25.0,18.300018,0.0,0.0,0.0,0.0020678935,9.54197e-21,0.0,81.04608,25.000055,24.784527,96.0,0.07391431,35.301662,241.34666,88.5534,0.0,81.04608,0.11375592,0.0,77.65904,8.330017
27773,21106380.0,0.0,18.30011,13.388336,20.94806,20.221222,21.66919,21.350098,18.30011,18.30008,18.30008,18.30008,0.0,0.032085,0.032085,0.049585894,25.0,18.300018,0.0,0.0,0.0,0.0009866963,9.54197e-21,0.0,81.04612,25.000055,24.785574,96.0,0.07391073,35.300198,241.34666,88.55339,0.0,81.04612,0.1137559,0.0,77.65907,8.330017
27774,21106440.0,0.0,18.30011,13.390015,20.94751,20.22107,21.668152,21.349396,18.30011,18.30011,18.30011,18.30011,0.0,0.032084994,0.032084994,0.049585883,25.0,18.300018,0.0,0.0,0.0,1.2162336e-05,9.54197e-21,0.0,81.046165,25.000051,24.78662,96.0,0.073907144,35.298733,241.34666,88.55338,0.0,81.046165,0.11375587,0.0,77.65912,8.330017
27775,21106500.0,0.0,18.30008,13.391663,20.94696,20.220917,21.667145,21.348694,18.30011,18.30011,18.30011,18.30011,0.0,0.032084987,0.032084987,0.049585875,25.0,18.300018,0.0,0.0,0.0,-0.0012828339,9.54197e-21,0.0,81.0462,25.000048,24.787697,96.0,0.073903464,35.297222,241.34666,88.553375,0.0,81.0462,0.11375586,0.0,77.65916,8.330017
27776,21106560.0,0.0,18.30014,13.393341,20.946472,20.220917,21.666138,21.348022,18.30011,18.30011,18.30011,18.30011,0.0,0.032084987,0.032084987,0.04958587,25.0,18.300018,0.0,0.0,0.0,0.0011719586,9.54197e-21,0.0,81.04625,25.000038,24.788689,96.0,0.07390007,35.295834,241.34666,88.55337,0.0,81.04625,0.113755845,0.0,77.6592,8.330017
27777,21106620.0,0.0,18.30017,13.39502,20.946014,20.220917,21.66513,21.347351,18.30011,18.30011,18.30011,18.30011,0.0,0.032084983,0.032084983,0.04958586,25.0,18.300018,0.0,0.0,0.0,0.002524665,9.54197e-21,0.0,81.046295,25.000032,24.78982,96.0,0.0738962,35.294254,241.34666,88.55336,0.0,81.046295,0.11375582,0.0,77.65924,8.330017
27778,21106680.0,0.0,18.30014,13.3966675,20.945526,20.220917,21.664124,21.34668,18.30014,18.30011,18.30011,18.30011,0.0,0.032084975,0.032084975,0.049585853,25.0,18.300018,0.0,0.0,0.0,0.0013320227,9.54197e-21,0.0,81.04634,25.000032,24.791128,96.0,0.073891714,35.29242,241.34666,88.55335,0.0,81.04634,0.11375581,0.0,77.659294,8.330017
27779,21106740.0,0.0,18.30011,13.398346,20.945068,20.220917,21.663147,21.346039,18.30014,18.30011,18.30011,18.30011,0.0,0.032084968,0.032084968,0.04958584,25.0,18.300018,0.0,0.0,0.0,-0.0005499675,9.54197e-21,0.0,81.046394,25.00003,24.792484,96.0,0.07388707,35.290524,241.34666,88.553345,0.0,81.046394,0.113755785,0.0,77.65935,8.330017
27780,21106800.0,0.0,18.30011,13.399994,20.94461,20.220917,21.66214,21.345367,18.30014,18.30014,18.30014,18.30014,0.0,0.032084968,0.032084968,0.049585838,25.0,18.300018,0.0,0.0,0.0,-0.00058431394,9.54197e-21,0.0,81.04645,25.000021,24.793737,96.0,0.07388279,35.28877,241.34666,88.55334,0.0,81.04645,0.11375577,0.0,77.6594,8.330017
27781,21106860.0,0.0,18.251862,13.401672,20.883118,20.253204,21.662354,21.345917,18.29779,18.298157,18.298157,27.836731,0.0,0.029220965,0.029220965,0.058765396,25.0,18.300018,0.0,0.0,0.0,-2.1113281,9.54197e-21,0.0,81.64415,21.378271,24.77232,96.0,0.07595428,35.318752,241.29239,87.4303,0.0,81.64415,0.11717559,100.0,84.905205,8.330017
27782,21106920.0,0.0,18.247437,13.403351,20.826477,20.33966,21.664032,21.347717,18.278229,18.292053,18.292053,32.395966,0.0,0.025785176,0.025785176,0.071498916,25.0,18.300018,0.0,0.0,0.0,-2.5855148,9.54197e-21,0.0,84.912964,16.325624,24.495743,96.0,0.08037561,35.70596,241.11314,86.11631,0.0,84.912964,0.12306191,100.0,97.58621,8.330017
27783,21106980.0,0.0,18.369537,13.404999,20.90207,20.451538,21.665894,21.34967,18.271942,18.283264,18.283264,34.014343,0.0,0.02711219,0.02711219,0.071612604,25.0,18.300018,0.0,0.0,0.0,5.119188,9.54197e-21,0.0,87.90771,15.326383,24.121614,96.0,0.0833514,36.22974,240.93976,86.29622,0.0,87.90771,0.12583695,100.0,99.90272,8.330017
27784,21107040.0,2.0,18.370636,13.406677,20.985138,20.57071,21.667175,21.351105,18.30835,18.286194,18.286194,34.817474,0.0,0.028973691,0.028973691,0.071996614,35.666668,18.300018,0.0,0.0,0.0,4.483418,9.54197e-21,0.0,89.475266,15.796524,24.333265,96.0,0.085009195,35.93343,240.56775,87.72723,0.0,89.475266,0.12994671,100.0,100.00098,8.330017
27785,21107100.0,2.0,18.29367,13.408325,21.059906,20.694824,21.667816,21.35202,18.332764,18.303284,18.303284,35.03595,0.0,0.030666053,0.030666053,0.07427876,46.333332,18.300018,0.0,0.0,0.0,-1.9882029,9.54197e-21,0.0,90.12362,16.9874,24.821703,96.0,0.08649123,35.249615,240.04472,90.037964,0.0,90.12362,0.13561366,100.0,100.0,8.330017
27786,21107160.0,2.0,18.279633,13.410004,21.12732,20.817505,21.667877,21.352478,18.31778,18.314453,18.314453,34.753174,0.0,0.032215614,0.032215614,0.07820059,57.0,18.300018,0.0,0.0,0.0,-3.0681548,9.54197e-21,0.0,90.04919,18.776524,24.967216,96.0,0.08998777,35.045895,239.44164,93.11362,0.0,90.04919,0.14263013,100.0,100.0,8.330017
27787,21107220.0,1.0,18.316742,13.411682,21.192047,20.941711,21.667389,21.352478,18.302185,18.312134,18.312134,34.065216,0.0,0.033521026,0.033521026,0.08341229,65.333336,18.300018,0.0,0.0,0.0,0.4961493,9.54197e-21,0.0,89.31573,21.094267,24.885555,96.0,0.09484157,35.16022,238.88104,96.77941,0.0,89.31573,0.15045919,100.0,100.0,8.330017
27788,21107280.0,1.0,18.32315,13.41333,21.255981,21.06549,21.666534,21.352112,18.307037,18.30951,18.30951,33.147064,0.0,0.034598432,0.034598432,0.08976348,73.666664,18.300018,0.0,0.0,0.0,1.2073476,9.54197e-21,0.0,88.097466,23.99679,24.957745,96.0,0.099469684,35.05916,238.48763,101.05267,0.0,88.097466,0.1589667,100.0,100.0,8.330017
27789,21107340.0,1.0,18.30951,13.415009,21.32016,21.187408,21.665314,21.35147,18.313171,18.311737,18.311737,32.096558,0.0,0.035440516,0.035440516,0.09720777,82.0,18.300018,0.0,0.0,0.0,-0.35546815,9.54197e-21,0.0,86.481186,27.575283,25.124954,96.0,0.10403663,34.82506,238.44606,106.001366,0.0,86.481186,0.16810328,100.0,99.971054,8.330017
27790,21107400.0,1.0,18.315033,13.416687,21.388062,21.305145,21.663696,21.350494,18.311096,18.314636,18.314636,31.121765,0.0,0.037418246,0.037418246,0.10176159,90.333336,18.300018,0.0,0.0,0.0,-0.013687579,9.54197e-21,0.0,84.308716,33.58046,25.228235,96.0,0.10849027,34.68047,239.00763,112.427956,0.0,84.308716,0.17660119,100.0,97.05903,8.330017
27791,21107460.0,1.0,18.319672,13.418335,21.451447,21.409698,21.661987,21.3497,18.313904,18.319458,18.319458,30.80246,0.0,0.041160386,0.041160386,0.09790773,98.666664,18.300018,0.0,0.0,0.0,0.5057378,9.54197e-21,0.0,80.27859,47.28722,25.371323,96.0,0.10993377,34.48015,240.20917,122.54387,0.0,80.27859,0.1802294,100.0,88.28817,8.330017
27792,21107520.0,1.0,18.318329,13.420013,21.503113,21.506256,21.658997,21.347809,18.318756,18.32959,18.32959,31.430359,0.0,0.0439884,0.0439884,0.08530317,107.0,18.300018,0.0,0.0,0.0,0.2672064,9.54197e-21,0.0,74.40203,74.140656,25.581512,96.0,0.10502873,34.185883,241.31058,137.65338,0.0,74.40203,0.17334418,100.0,76.547424,8.330017
27793,21107580.0,0.0,18.316772,13.421661,21.537842,21.58075,21.655884,21.345795,18.32135,18.335205,18.335205,26.79184,0.0,0.041947342,0.041947342,0.0751899,103.0,18.300018,0.0,0.0,0.0,0.053232532,9.54197e-21,0.0,68.96861,99.410484,25.809618,96.0,0.09596148,33.866535,241.12297,148.27248,0.0,68.96861,0.15912545,0.0,69.15682,8.330017
27794,21107640.0,0.0,18.30661,13.42334,21.546173,21.601288,21.653717,21.344574,18.319916,18.334137,18.334137,22.31549,0.0,0.03920846,0.03920846,0.06706844,99.0,18.300018,0.0,0.0,0.0,-0.626681,9.54197e-21,0.0,65.5029,114.50083,26.010345,96.0,0.08747241,33.585514,240.35632,152.0179,0.0,65.5029,0.14550586,0.0,64.65255,8.330017
27795,21107700.0,0.0,18.30365,13.425018,21.544373,21.599487,21.652496,21.344208,18.31485,18.328217,18.328217,20.352661,0.0,0.03676332,0.03676332,0.060907338,95.0,18.300018,0.0,0.0,0.0,-0.5783927,9.54197e-21,0.0,63.349922,120.700905,26.13838,96.0,0.08078473,33.40627,239.56107,151.13824,0.0,63.349922,0.13443916,0.0,61.834232,8.330017
27796,21107760.0,0.0,18.303772,13.426666,21.538483,21.587006,21.652374,21.344696,18.310425,18.320404,18.320404,19.405212,0.0,0.03486621,0.03486621,0.056498893,91.0,18.300018,0.0,0.0,0.0,-0.3014603,9.54197e-21,0.0,62.126476,120.73687,26.220936,96.0,0.07589658,33.29069,238.96959,147.78587,0.0,62.126476,0.12622648,0.0,60.159218,8.330017
27797,21107820.0,0.0,18.302582,13.428345,21.531616,21.57135,21.652771,21.345703,18.307678,18.313263,18.313263,18.918549,0.0,0.03348856,0.03348856,0.053386644,87.0,18.300018,0.0,0.0,0.0,-0.20739976,9.54197e-21,0.0,61.54818,117.19991,26.283768,96.0,0.07239775,33.202724,238.60754,143.39735,0.0,61.54818,0.12035453,0.0,59.263855,8.330017
27798,21107880.0,0.0,18.300385,13.429993,21.524567,21.554504,21.653595,21.347015,18.305634,18.307648,18.307648,18.657898,0.0,0.03252051,0.03252051,0.05117229,83.0,18.300018,0.0,0.0,0.0,-0.22980234,9.54197e-21,0.0,61.41034,111.85724,26.330523,96.0,0.06991845,33.13727,238.43742,138.74448,0.0,61.41034,0.11620107,0.0,58.926773,8.330017
27799,21107940.0,0.0,18.299225,13.431671,21.51767,21.537262,21.654724,21.348602,18.30362,18.303345,18.303345,18.507965,0.0,0.03184492,0.03184492,0.049636737,79.0,18.300018,0.0,0.0,0.0,-0.206998,9.54197e-21,0.0,61.568283,105.737495,26.357893,96.0,0.06821488,33.09895,238.40816,134.20537,0.0,61.568283,0.11331391,0.0,58.97256,8.330017
27800,21108000.0,0.0,18.299347,13.43335,21.510895,21.519958,21.656006,21.350311,18.30194,18.300049,18.300049,18.419952,0.0,0.031377032,0.031377032,0.048594493,75.0,18.300018,0.0,0.0,0.0,-0.12266877,9.54197e-21,0.0,61.929276,99.405464,26.369377,96.0,0.06707338,33.08287,238.47368,129.93066,0.0,61.929276,0.11133601,0.0,59.272415,8.330017
27801,21108060.0,0.0,18.299866,13.434998,21.504608,21.503265,21.657623,21.352295,18.300842,18.297638,18.297638,18.36908,0.0,0.0310576,0.0310576,0.04791091,71.0,18.300018,0.0,0.0,0.0,-0.04047025,9.54197e-21,0.0,62.434578,93.15217,26.37239,96.0,0.066326424,33.07865,238.59967,125.964966,0.0,62.434578,0.11001399,0.0,59.745537,8.330017
27802,21108120.0,0.0,18.299622,13.436676,21.498444,21.486664,21.659302,21.35434,18.300354,18.296082,18.296082,18.338745,0.0,0.030839251,0.030839251,0.047464382,67.0,18.300018,0.0,0.0,0.0,-0.024322974,9.54197e-21,0.0,63.036102,87.15239,26.373213,96.0,0.065831356,33.077503,238.76273,122.310036,0.0,63.036102,0.109131366,0.0,60.327316,8.330017
27803,21108180.0,0.0,18.29898,13.4383545,21.49234,21.470154,21.661072,21.356415,18.300018,18.295135,18.295135,18.320068,0.0,0.030685589,0.030685589,0.04716642,63.0,18.300018,0.0,0.0,0.0,-0.042287786,9.54197e-21,0.0,63.701458,81.4681,26.371872,96.0,0.06549841,33.07938,238.94843,118.93307,0.0,63.701458,0.10852807,0.0,60.976654,8.330017
27804,21108240.0,0.0,18.298676,13.440002,21.486328,21.453705,21.662872,21.35852,18.299652,18.294586,18.294586,18.308594,0.0,0.030574275,0.030574275,0.046961937,59.0,18.300018,0.0,0.0,0.0,-0.046282783,9.54197e-21,0.0,64.4137,76.10324,26.366953,96.0,0.06527706,33.086266,239.14784,115.79486,0.0,64.4137,0.108101584,0.0,61.67287,8.330017
27805,21108300.0,0.0,18.298828,13.441681,21.480347,21.437408,21.664703,21.360657,18.299347,18.294312,18.294312,18.302887,0.0,0.030502407,0.030502407,0.046835832,55.0,18.300018,0.0,0.0,0.0,-0.026131958,9.54197e-21,0.0,65.169266,71.061554,26.358288,96.0,0.06515511,33.098396,239.35246,112.88671,0.0,65.169266,0.107827805,0.0,62.411808,8.330017
27806,21108360.0,0.0,18.299408,13.443329,21.475037,21.422516,21.666656,21.362885,18.299194,18.29419,18.29419,18.299316,0.0,0.030438693,0.030438693,0.046725508,51.0,18.300018,0.0,0.0,0.0,0.009516104,9.54197e-21,0.0,65.95154,66.29535,26.349201,96.0,0.06505343,33.111115,239.5634,110.140335,0.0,65.95154,0.10759051,0.0,63.17649,8.330017
27807,21108420.0,0.0,18.2995,13.445007,21.469818,21.407745,21.66864,21.365143,18.299255,18.29425,18.29425,18.297272,0.0,0.030378228,0.030378228,0.0466215,47.0,18.300018,0.0,0.0,0.0,0.015933286,9.54197e-21,0.0,66.76315,61.767754,26.342094,96.0,0.06495099,33.12107,239.77992,107.52645,0.0,66.76315,0.10736313,0.0,63.96942,8.330017
27808,21108480.0,0.0,18.299438,13.446686,21.46466,21.393066,21.670654,21.36737,18.299377,18.294373,18.294373,18.29599,0.0,0.030308813,0.030308813,0.046501305,43.0,18.300018,0.0,0.0,0.0,0.00859189,9.54197e-21,0.0,67.60415,57.43653,26.336246,96.0,0.06482736,33.129253,240.00334,105.00919,0.0,67.60415,0.107107095,0.0,64.79093,8.330017
27809,21108540.0,0.0,18.299377,13.448334,21.459564,21.37851,21.672668,21.369629,18.299408,18.294556,18.294556,18.295319,0.0,0.030232104,0.030232104,0.04636847,39.0,18.300018,0.0,0.0,0.0,0.0028706677,9.54197e-21,0.0,68.48467,53.27311,26.330835,96.0,0.06468452,33.136833,240.23306,102.57206,0.0,68.48467,0.10681777,0.0,65.650955,8.330017
27810,21108600.0,0.0,18.2995,13.450012,21.454529,21.364044,21.674713,21.371918,18.299469,18.29477,18.29477,18.294952,0.0,0.03013587,0.03013587,0.046200432,35.0,18.300018,0.0,0.0,0.0,0.0060186298,9.54197e-21,0.0,69.40383,49.26065,26.325819,96.0,0.06450337,33.143852,240.47034,100.196785,0.0,69.40383,0.106464796,0.0,66.548904,8.330017
27811,21108660.0,0.0,18.299805,13.45166,21.450134,21.351013,21.67688,21.374298,18.29953,18.295013,18.295013,18.29483,0.0,0.030046094,0.030046094,0.046046346,31.666666,18.300018,0.0,0.0,0.0,0.01715146,9.54197e-21,0.0,70.36433,45.484104,26.321394,96.0,0.0643316,33.150047,240.70303,97.95914,0.0,70.36433,0.106131285,0.0,67.487045,8.330017
27812,21108720.0,0.0,18.299927,13.453339,21.445831,21.338104,21.679077,21.376709,18.299652,18.295288,18.295288,18.294891,0.0,0.029948933,0.029948933,0.04587889,28.333334,18.300018,0.0,0.0,0.0,0.018541254,9.54197e-21,0.0,71.36946,41.897907,26.318459,96.0,0.06413922,33.15416,240.93497,95.81871,0.0,71.36946,0.10576962,0.0,68.46822,8.330017
27813,21108780.0,0.0,18.299927,13.455017,21.44162,21.325317,21.681305,21.37912,18.299774,18.295563,18.295563,18.295044,0.0,0.029836895,0.029836895,0.04568503,25.0,18.300018,0.0,0.0,0.0,0.013428918,9.54197e-21,0.0,72.426674,38.473312,26.31689,96.0,0.063910514,33.156353,241.1684,93.75121,0.0,72.426674,0.10535129,0.0,69.50004,8.330017
27814,21108840.0,0.0,18.298523,13.456665,21.437439,21.312622,21.683533,21.381561,18.299744,18.29599,18.29599,18.29541,0.0,0.029841011,0.029841011,0.045708697,25.0,18.300018,0.0,0.0,0.0,-0.05330778,9.54197e-21,0.0,73.50621,35.59617,26.314398,96.0,0.063937105,33.159843,241.34047,92.13235,0.0,73.50621,0.10538668,0.0,70.550896,8.330017
27815,21108900.0,0.0,18.297699,13.4583435,21.433228,21.299957,21.68576,21.383972,18.299347,18.296387,18.296387,18.295807,0.0,0.029901044,0.029901044,0.045826446,25.0,18.300018,0.0,0.0,0.0,-0.08829491,9.54197e-21,0.0,74.54237,33.212967,26.306355,96.0,0.064098224,33.171104,241.4694,90.853264,0.0,74.54237,0.10562767,0.0,71.55407,8.330017
27816,21108960.0,0.0,18.298462,13.459991,21.429535,21.288605,21.688019,21.386444,18.298828,18.29654,18.29654,18.296051,0.0,0.03000593,0.03000593,0.046020888,25.0,18.300018,0.0,0.0,0.0,-0.03258879,9.54197e-21,0.0,75.5193,31.256947,26.291183,96.0,0.064372666,33.19234,241.56102,89.861496,0.0,75.5193,0.10602689,0.0,72.495575,8.330017
27817,21109020.0,0.0,18.299072,13.46167,21.425873,21.277222,21.690216,21.388824,18.298645,18.296661,18.296661,18.296234,0.0,0.030130584,0.030130584,0.04624723,25.0,18.300018,0.0,0.0,0.0,0.012571342,9.54197e-21,0.0,76.434364,29.621746,26.275774,96.0,0.06469108,33.213913,241.6272,89.07257,0.0,76.434364,0.1065036,0.0,73.37412,8.330017
27818,21109080.0,0.0,18.29898,13.463348,21.42215,21.265839,21.692352,21.391174,18.298645,18.296875,18.296875,18.296478,0.0,0.030271508,0.030271508,0.04649946,25.0,18.300018,0.0,0.0,0.0,0.009820858,9.54197e-21,0.0,77.27482,28.27757,26.262342,96.0,0.06503519,33.232723,241.67076,88.4641,0.0,77.27482,0.107037656,0.0,74.17773,8.330017
27819,21109140.0,0.0,18.298706,13.464996,21.418365,21.254425,21.694427,21.393494,18.298676,18.297089,18.297089,18.296753,0.0,0.03041657,0.03041657,0.046756994,25.0,18.300018,0.0,0.0,0.0,-0.0036743174,9.54197e-21,0.0,78.056305,27.135698,26.249111,96.0,0.06538689,33.251247,241.70036,87.97331,0.0,78.056305,0.10758617,0.0,74.92268,8.330017
27820,21109200.0,0.0,18.298492,13.466675,21.41455,21.242981,21.696472,21.395752,18.298615,18.297302,18.297302,18.297028,0.0,0.030569732,0.030569732,0.04702657,25.0,18.300018,0.0,0.0,0.0,-0.014345184,9.54197e-21,0.0,78.75966,26.20808,26.235088,96.0,0.06575765,33.270874,241.71399,87.61186,0.0,78.75966,0.10816351,0.0,75.59029,8.330017
27821,21109260.0,0.0,18.298767,13.468353,21.411224,21.232788,21.698486,21.39801,18.298553,18.297485,18.297485,18.297241,0.0,0.030725015,0.030725015,0.047297977,25.0,18.300018,0.0,0.0,0.0,0.00067219505,9.54197e-21,0.0,79.38893,25.45234,26.220232,96.0,0.06613439,33.29167,241.71608,87.34903,0.0,79.38893,0.10874602,0.0,76.18516,8.330017
27822,21109320.0,0.0,18.29892,13.470001,21.407898,21.222534,21.70044,21.400208,18.298584,18.297668,18.297668,18.297455,0.0,0.030879658,0.030879658,0.047566455,25.0,18.300018,0.0,0.0,0.0,0.007894133,9.54197e-21,0.0,79.938545,24.853428,26.206095,96.0,0.06650634,33.31147,241.70834,87.173775,0.0,79.938545,0.10932392,0.0,76.702324,8.330017
27823,21109380.0,0.0,18.29889,13.47168,21.404541,21.21225,21.702332,21.402344,18.298645,18.297852,18.297852,18.297668,0.0,0.031030778,0.031030778,0.047827367,25.0,18.300018,0.0,0.0,0.0,0.0050780918,9.54197e-21,0.0,80.423134,24.369951,26.19266,96.0,0.06686819,33.330276,241.69418,87.05994,0.0,80.423134,0.10988774,0.0,77.15645,8.330017
27824,21109440.0,0.0,18.298828,13.473328,21.401123,21.201965,21.704163,21.40445,18.298676,18.298004,18.298004,18.297852,0.0,0.031176707,0.031176707,0.048077863,25.0,18.300018,0.0,0.0,0.0,0.0007803268,9.54197e-21,0.0,80.83309,24.002645,26.179466,96.0,0.0672175,33.34875,241.67416,87.006165,0.0,80.83309,0.110430256,0.0,77.5386,8.330017
27825,21109500.0,0.0,18.298828,13.475006,21.397644,21.19162,21.705963,21.406494,18.298676,18.298157,18.298157,18.298035,0.0,0.03131661,0.03131661,0.048316885,25.0,18.300018,0.0,0.0,0.0,-6.844586e-05,9.54197e-21,0.0,81.18898,23.713017,26.166271,96.0,0.06755391,33.367218,241.65091,86.989944,0.0,81.18898,0.11094947,0.0,77.868904,8.330017
27826,21109560.0,0.0,18.299133,13.476685,21.394684,21.182465,21.707733,21.40857,18.298706,18.29831,18.29831,18.298187,0.0,0.031450048,0.031450048,0.048543725,25.0,18.300018,0.0,0.0,0.0,0.013575072,9.54197e-21,0.0,81.48768,23.499582,26.153364,96.0,0.06787541,33.385292,241.62473,87.01008,0.0,81.48768,0.1114435,0.0,78.14453,8.330017
27827,21109620.0,0.0,18.299255,13.4783325,21.391724,21.173279,21.709473,21.410614,18.298798,18.298431,18.298431,18.29834,0.0,0.031574793,0.031574793,0.048754767,25.0,18.300018,0.0,0.0,0.0,0.01811573,9.54197e-21,0.0,81.7282,23.356396,26.141745,96.0,0.068173945,33.401554,241.59668,87.060936,0.0,81.7282,0.11190425,0.0,78.364876,8.330017
27828,21109680.0,0.0,18.299286,13.480011,21.388702,21.164093,21.711182,21.412598,18.29889,18.298584,18.298584,18.298523,0.0,0.03168924,0.03168924,0.048947494,25.0,18.300018,0.0,0.0,0.0,0.016215406,9.54197e-21,0.0,81.91804,23.268398,26.13098,96.0,0.06844873,33.416626,241.56807,87.1328,0.0,81.91804,0.1123277,0.0,78.53737,8.330017
27829,21109740.0,0.0,18.299103,13.481659,21.385681,21.154877,21.7128,21.41452,18.29898,18.298737,18.298737,18.298676,0.0,0.03179355,0.03179355,0.049122356,25.0,18.300018,0.0,0.0,0.0,0.0028828268,9.54197e-21,0.0,82.04571,23.2489,26.12143,96.0,0.06869607,33.43,241.53848,87.23219,0.0,82.04571,0.11270943,0.0,78.651054,8.330017
27830,21109800.0,0.0,18.299133,13.483337,21.38263,21.14566,21.714386,21.416412,18.299011,18.298859,18.298859,18.298798,0.0,0.031882975,0.031882975,0.049271524,25.0,18.300018,0.0,0.0,0.0,0.00067571056,9.54197e-21,0.0,82.11893,23.280243,26.111845,96.0,0.068913564,33.443417,241.51001,87.34549,0.0,82.11893,0.1130374,0.0,78.71373,8.330017
27831,21109860.0,0.0,18.299408,13.485016,21.380066,21.137573,21.716003,21.418365,18.299072,18.29895,18.29895,18.29892,0.0,0.031965014,0.031965014,0.049407814,25.0,18.300018,0.0,0.0,0.0,0.011851962,9.54197e-21,0.0,82.167366,23.33363,26.102749,96.0,0.06911382,33.456154,241.48239,87.46367,0.0,82.167366,0.11333796,0.0,78.75329,8.330017
27832,21109920.0,0.0,18.29953,13.486664,21.377502,21.129486,21.71759,21.420288,18.299164,18.299072,18.299072,18.299042,0.0,0.03203797,0.03203797,0.049528617,25.0,18.300018,0.0,0.0,0.0,0.016215062,9.54197e-21,0.0,82.18818,23.410559,26.094791,96.0,0.06929132,33.467293,241.45602,87.585754,0.0,82.18818,0.11360473,0.0,78.767166,8.330017
27833,21109980.0,0.0,18.2995,13.488342,21.374939,21.121399,21.719147,21.42221,18.299286,18.299194,18.299194,18.299164,0.0,0.032100134,0.032100134,0.04963119,25.0,18.300018,0.0,0.0,0.0,0.010298572,9.54197e-21,0.0,82.18071,23.50972,26.088024,96.0,0.06944238,33.47677,241.4315,87.70926,0.0,82.18071,0.11383167,0.0,78.75482,8.330017
27834,21110040.0,0.0,18.299408,13.490021,21.372375,21.113342,21.720673,21.424072,18.299347,18.299316,18.299316,18.299286,0.0,0.032151707,0.032151707,0.049715944,25.0,18.300018,0.0,0.0,0.0,0.0013352374,9.54197e-21,0.0,82.14814,23.627485,26.081966,96.0,0.069569096,33.48524,241.409,87.832306,0.0,82.14814,0.114019595,0.0,78.71929,8.330017
27835,21110100.0,0.0,18.299438,13.491669,21.369812,21.105286,21.722198,21.425934,18.299377,18.299408,18.299408,18.299377,0.0,0.032193176,0.032193176,0.049783744,25.0,18.300018,0.0,0.0,0.0,0.00077118573,9.54197e-21,0.0,82.09568,23.757973,26.07593,96.0,0.06967493,33.493702,241.38872,87.95201,0.0,82.09568,0.114170365,0.0,78.665436,8.330017
27836,21110160.0,0.0,18.299805,13.493347,21.367706,21.098297,21.723755,21.427856,18.299438,18.299469,18.299469,18.299469,0.0,0.03222522,0.03222522,0.049835753,25.0,18.300018,0.0,0.0,0.0,0.018040327,9.54197e-21,0.0,82.02818,23.895924,26.070204,96.0,0.06976024,33.501713,241.37082,88.066025,0.0,82.02818,0.114286475,0.0,78.59787,8.330017
27837,21110220.0,0.0,18.299896,13.494995,21.365631,21.09134,21.72528,21.429749,18.29956,18.29956,18.29956,18.29953,0.0,0.032248564,0.032248564,0.04987322,25.0,18.300018,0.0,0.0,0.0,0.018368931,9.54197e-21,0.0,81.94977,24.037169,26.066288,96.0,0.06982127,33.507195,241.35529,88.1727,0.0,81.94977,0.11437063,0.0,78.52045,8.330017
27838,21110280.0,0.0,18.299683,13.496674,21.363556,21.084381,21.726807,21.43164,18.299683,18.299652,18.299652,18.299652,0.0,0.03226407,0.03226407,0.049897596,25.0,18.300018,0.0,0.0,0.0,0.001338846,9.54197e-21,0.0,81.86417,24.17792,26.063835,96.0,0.06986102,33.510628,241.34213,88.27073,0.0,81.86417,0.11442601,0.0,78.43668,8.330017
27839,21110340.0,0.0,18.300629,13.498352,21.363129,21.082275,21.728333,21.433533,18.299713,18.299744,18.299744,21.699799,0.0,0.032272648,0.032272648,0.049910434,25.0,18.300018,0.0,0.0,0.0,0.025014976,9.54197e-21,0.0,81.77464,24.31498,26.061165,96.0,0.06988727,33.51437,241.33127,88.35923,0.0,81.77464,0.114456,21.137207,78.34963,8.330017
27840,21110400.0,0.0,18.304016,13.5,21.368713,21.092682,21.729828,21.435425,18.300293,18.299896,18.299896,21.25235,0.0,0.03227516,0.03227516,0.04991316,25.0,18.300018,0.0,0.0,0.0,0.19946612,9.54197e-21,0.0,81.68405,24.445938,26.06463,96.0,0.06987945,33.509514,241.32259,88.437706,0.0,81.68405,0.11446373,9.312133,78.26196,8.330017
27841,21110460.0,0.0,18.304535,13.501923,21.376953,21.10498,21.735077,21.44104,18.301727,18.300476,18.300476,20.933167,0.0,0.03227237,0.03227237,0.049907062,25.0,18.300018,0.0,0.0,0.0,0.16965112,9.54197e-21,0.0,81.59489,24.569057,26.087755,96.0,0.069791526,33.477142,241.31592,88.50594,0.0,81.59489,0.114452034,8.466499,78.176025,8.330017
27842,21110520.0,0.0,18.30191,13.5043335,21.384674,21.115631,21.740295,21.446655,18.302856,18.301422,18.301422,20.634216,0.0,0.03226529,0.03226529,0.049893856,25.0,18.300018,0.0,0.0,0.0,-0.029579308,9.54197e-21,0.0,81.509224,24.682322,26.122644,96.0,0.06965337,33.4283,241.31111,88.563866,0.0,81.509224,0.11442465,6.7149563,78.093735,8.330017
27843,21110580.0,0.0,18.300507,13.507233,21.391602,21.12436,21.745483,21.45224,18.302704,18.302124,18.302124,20.249847,0.0,0.032255046,0.032255046,0.04987545,25.0,18.300018,0.0,0.0,0.0,-0.12011229,9.54197e-21,0.0,81.42858,24.783957,26.150286,96.0,0.06953426,33.3896,241.30797,88.61165,0.0,81.42858,0.114385724,4.422982,78.01651,8.330017
27844,21110640.0,0.0,18.301483,13.51059,21.397491,21.130737,21.750702,21.457855,18.301971,18.302246,18.302246,19.783539,0.0,0.03224248,0.03224248,0.049853273,25.0,18.300018,0.0,0.0,0.0,-0.039635155,9.54197e-21,0.0,81.35399,24.873344,26.166742,96.0,0.069449835,33.36656,241.30624,88.64983,0.0,81.35399,0.114338405,2.03578,77.94529,8.330017
27845,21110700.0,0.0,18.30243,13.514404,21.402222,21.13443,21.75586,21.46341,18.301697,18.302094,18.302094,19.280396,0.0,0.032228228,0.032228228,0.04982836,25.0,18.300018,0.0,0.0,0.0,0.0367046,9.54197e-21,0.0,81.28625,24.950672,26.181883,96.0,0.06936663,33.345364,241.30577,88.67921,0.0,81.28625,0.114284955,0.0,77.88079,8.330017
27846,21110760.0,0.0,18.302002,13.518677,21.405853,21.135834,21.760925,21.468872,18.30185,18.301971,18.301971,18.87854,0.0,0.032212816,0.032212816,0.049801614,25.0,18.300018,0.0,0.0,0.0,0.016209904,9.54197e-21,0.0,81.225815,25.016165,26.200813,96.0,0.069267765,33.318863,241.30635,88.70047,0.0,81.225815,0.11422736,0.0,77.82343,8.330017
27847,21110820.0,0.0,18.301056,13.523407,21.408752,21.13559,21.76596,21.474335,18.30188,18.301971,18.301971,18.643707,0.0,0.032196887,0.032196887,0.049774118,25.0,18.300018,0.0,0.0,0.0,-0.040567484,9.54197e-21,0.0,81.17315,25.06983,26.22029,96.0,0.06916601,33.291595,241.30779,88.71433,0.0,81.17315,0.11416798,0.0,77.773605,8.330017
27848,21110880.0,0.0,18.301086,13.528534,21.411194,21.134369,21.770996,21.479797,18.301636,18.30188,18.30188,18.507294,0.0,0.032181032,0.032181032,0.049746867,25.0,18.300018,0.0,0.0,0.0,-0.033023544,9.54197e-21,0.0,81.12841,25.111906,26.235271,96.0,0.06908031,33.27062,241.3099,88.72156,0.0,81.12841,0.11410901,0.0,77.731445,8.330017
27849,21110940.0,0.0,18.301636,13.534088,21.413422,21.13269,21.776001,21.48523,18.301422,18.301727,18.301727,18.422699,0.0,0.03216558,0.03216558,0.049720395,25.0,18.300018,0.0,0.0,0.0,0.008231283,9.54197e-21,0.0,81.09052,25.144552,26.248302,96.0,0.06900238,33.252377,241.31248,88.72376,0.0,81.09052,0.1140516,0.0,77.695885,8.330017
27850,21111000.0,0.0,18.30194,13.540039,21.415497,21.130646,21.781006,21.490631,18.301483,18.301605,18.301605,18.37268,0.0,0.032150798,0.032150798,0.04969515,25.0,18.300018,0.0,0.0,0.0,0.027252877,9.54197e-21,0.0,81.05961,25.168108,26.262873,96.0,0.068920486,33.23198,241.31541,88.72143,0.0,81.05961,0.11399678,0.0,77.66702,8.330017
27851,21111060.0,0.0,18.302399,13.546387,21.418762,21.130249,21.787018,21.497162,18.301697,18.301605,18.301605,18.343384,0.0,0.032136917,0.032136917,0.049671512,25.0,18.300018,0.0,0.0,0.0,0.038647715,9.54197e-21,0.0,81.03527,25.18354,26.28045,96.0,0.06882991,33.207367,241.31857,88.71537,0.0,81.03527,0.11394536,0.0,77.644455,8.330017
27852,21111120.0,0.0,18.302338,13.553101,21.422089,21.12973,21.793,21.503693,18.30191,18.301697,18.301697,18.325378,0.0,0.03212414,0.03212414,0.049649816,25.0,18.300018,0.0,0.0,0.0,0.026533483,9.54197e-21,0.0,81.016884,25.192062,26.30072,96.0,0.06873218,33.17899,241.32181,88.706505,0.0,81.016884,0.1138981,0.0,77.62757,8.330017
27853,21111180.0,0.0,18.301971,13.560181,21.425354,21.12915,21.79898,21.510162,18.302094,18.30185,18.30185,18.315765,0.0,0.032112554,0.032112554,0.049630202,25.0,18.300018,0.0,0.0,0.0,-0.003567659,9.54197e-21,0.0,81.0041,25.194239,26.322647,96.0,0.068631105,33.148293,241.32507,88.69526,0.0,81.0041,0.11385531,0.0,77.61601,8.330017
27854,21111240.0,0.0,18.30185,13.567627,21.42862,21.12854,21.804932,21.516663,18.302124,18.301971,18.301971,18.309845,0.0,0.032102287,0.032102287,0.04961288,25.0,18.300018,0.0,0.0,0.0,-0.013845501,9.54197e-21,0.0,80.99603,25.191418,26.343817,96.0,0.06853545,33.118656,241.32826,88.68255,0.0,80.99603,0.11381744,0.0,77.60894,8.330017
27855,21111300.0,0.0,18.302032,13.575439,21.431824,21.12793,21.810883,21.523102,18.302094,18.302032,18.302032,18.306366,0.0,0.032093346,0.032093346,0.04959785,25.0,18.300018,0.0,0.0,0.0,-0.0052875667,9.54197e-21,0.0,80.99214,25.184443,26.36437,96.0,0.06844472,33.08988,241.3313,88.66887,0.0,80.99214,0.113784514,0.0,77.60581,8.330017
27856,21111360.0,0.0,18.30249,13.583557,21.435333,21.128021,21.816803,21.529541,18.302094,18.302032,18.302032,18.304596,0.0,0.032085713,0.032085713,0.049585074,25.0,18.300018,0.0,0.0,0.0,0.018963618,9.54197e-21,0.0,80.99203,25.173916,26.385021,96.0,0.068356365,33.060966,241.33417,88.65456,0.0,80.99203,0.11375648,0.0,77.60625,8.330017
27857,21111420.0,0.0,18.302643,13.5920105,21.438873,21.128113,21.822693,21.53595,18.302185,18.302094,18.302094,18.303528,0.0,0.032079328,0.032079328,0.049574424,25.0,18.300018,0.0,0.0,0.0,0.024728501,9.54197e-21,0.0,80.994804,25.161139,26.40746,96.0,0.06826426,33.02956,241.3368,88.64029,0.0,80.994804,0.11373306,0.0,77.60939,8.330017
27858,21111480.0,0.0,18.302643,13.600769,21.442352,21.128204,21.828583,21.542328,18.302307,18.302155,18.302155,18.302826,0.0,0.032074064,0.032074064,0.049565688,25.0,18.300018,0.0,0.0,0.0,0.021364367,9.54197e-21,0.0,80.99965,25.147095,26.430887,96.0,0.068170965,32.996758,241.3392,88.626495,0.0,80.99965,0.113713786,0.0,77.61445,8.330017
27859,21111540.0,0.0,18.302368,13.609833,21.445862,21.128296,21.834473,21.548676,18.30243,18.302246,18.302246,18.302643,0.0,0.032069977,0.032069977,0.049558967,25.0,18.300018,0.0,0.0,0.0,-0.0006124108,9.54197e-21,0.0,81.006935,25.131374,26.455875,96.0,0.06807457,32.96177,241.34132,88.613014,0.0,81.006935,0.1136989,0.0,77.62179,8.330017
27860,21111600.0,0.0,18.302277,13.619202,21.44934,21.128387,21.840302,21.555023,18.30246,18.302338,18.302338,18.302551,0.0,0.03206691,0.03206691,0.04955397,25.0,18.300018,0.0,0.0,0.0,-0.009433327,9.54197e-21,0.0,81.015564,25.115232,26.480467,96.0,0.06798165,32.927345,241.34319,88.60039,0.0,81.015564,0.11368776,0.0,77.63035,8.330017
27861,21111660.0,0.0,18.302582,13.628845,21.453094,21.12918,21.84613,21.56134,18.30243,18.302368,18.302368,18.30249,0.0,0.032064795,0.032064795,0.049550585,25.0,18.300018,0.0,0.0,0.0,0.0050315787,9.54197e-21,0.0,81.025276,25.098957,26.50457,96.0,0.06789238,32.8936,241.34477,88.58871,0.0,81.025276,0.11368015,0.0,77.639885,8.330017
27862,21111720.0,0.0,18.302826,13.638733,21.456818,21.129974,21.851929,21.567627,18.30249,18.302399,18.302399,18.30246,0.0,0.032063488,0.032063488,0.049548563,25.0,18.300018,0.0,0.0,0.0,0.018654179,9.54197e-21,0.0,81.03558,25.083096,26.529402,96.0,0.06780216,32.85884,241.3461,88.57814,0.0,81.03558,0.113675505,0.0,77.64995,8.330017
27863,21111780.0,0.0,18.302826,13.648895,21.460571,21.130737,21.857697,21.573883,18.302582,18.30246,18.30246,18.30249,0.0,0.032062843,0.032062843,0.04954765,25.0,18.300018,0.0,0.0,0.0,0.01468893,9.54197e-21,0.0,81.04612,25.068022,26.555672,96.0,0.06770817,32.82206,241.34717,88.56875,0.0,81.04612,0.113673314,0.0,77.660164,8.330017
27864,21111840.0,0.0,18.302795,13.659271,21.464294,21.1315,21.863464,21.580109,18.302673,18.30252,18.30252,18.30252,0.0,0.03206272,0.03206272,0.0495476,25.0,18.300018,0.0,0.0,0.0,0.008597638,9.54197e-21,0.0,81.05652,25.053986,26.582438,96.0,0.067613445,32.784584,241.34802,88.56051,0.0,81.05652,0.11367302,0.0,77.67023,8.330017
27865,21111900.0,0.0,18.302612,13.669922,21.467987,21.132294,21.869202,21.586334,18.302734,18.302582,18.302582,18.302582,0.0,0.032063186,0.032063186,0.04954854,25.0,18.300018,0.0,0.0,0.0,-0.00478244,9.54197e-21,0.0,81.066925,25.040895,26.610004,96.0,0.067517065,32.745995,241.34865,88.55345,0.0,81.066925,0.113674894,0.0,77.68025,8.330017
27866,21111960.0,0.0,18.302826,13.680756,21.471954,21.133698,21.874939,21.59253,18.302704,18.302643,18.302643,18.302643,0.0,0.032064054,0.032064054,0.049550146,25.0,18.300018,0.0,0.0,0.0,0.003080552,9.54197e-21,0.0,81.07691,25.029028,26.63712,96.0,0.06742304,32.708035,241.34909,88.54754,0.0,81.07691,0.11367823,0.0,77.689835,8.330017
27867,21112020.0,0.0,18.302979,13.6918335,21.475922,21.135101,21.880615,21.598694,18.302765,18.302673,18.302673,18.302673,0.0,0.03206521,0.03206521,0.049552217,25.0,18.300018,0.0,0.0,0.0,0.0118840085,9.54197e-21,0.0,81.08632,25.018494,26.664745,96.0,0.067327745,32.669357,241.34935,88.5427,0.0,81.08632,0.11368262,0.0,77.69884,8.330017
27868,21112080.0,0.0,18.30304,13.703064,21.479889,21.136505,21.886292,21.604858,18.302826,18.302734,18.302734,18.302734,0.0,0.032066602,0.032066602,0.049554672,25.0,18.300018,0.0,0.0,0.0,0.0116585875,9.54197e-21,0.0,81.095085,25.009315,26.693306,96.0,0.06722957,32.62937,241.34947,88.538895,0.0,81.095085,0.11368786,0.0,77.7072,8.330017
27869,21112140.0,0.0,18.302948,13.714508,21.483826,21.137909,21.891968,21.610992,18.302917,18.302795,18.302795,18.302765,0.0,0.032068126,0.032068126,0.049557332,25.0,18.300018,0.0,0.0,0.0,0.004162641,9.54197e-21,0.0,81.1031,25.001463,26.722591,96.0,0.06712904,32.58837,241.34946,88.536,0.0,81.1031,0.11369357,0.0,77.714836,8.330017
27870,21112200.0,0.0,18.302917,13.726135,21.487732,21.139313,21.897583,21.617096,18.302948,18.302826,18.302826,18.302826,0.0,0.0320697,0.0320697,0.049560074,25.0,18.300018,0.0,0.0,0.0,-0.00064812036,9.54197e-21,0.0,81.11036,24.994827,26.752012,96.0,0.06702808,32.54718,241.34937,88.533875,0.0,81.11036,0.113699466,0.0,77.721725,8.330017
27871,21112260.0,0.0,18.3031,13.737915,21.492004,21.14154,21.903198,21.62326,18.302979,18.302887,18.302887,18.302887,0.0,0.03207137,0.03207137,0.049562946,25.0,18.300018,0.0,0.0,0.0,0.004618965,9.54197e-21,0.0,81.11685,24.989466,26.781755,96.0,0.06692612,32.505543,241.34915,88.53258,0.0,81.11685,0.11370568,0.0,77.727875,8.330017
27872,21112320.0,0.0,18.303223,13.749878,21.496277,21.143768,21.908813,21.629395,18.303009,18.302948,18.302948,18.302917,0.0,0.03207301,0.03207301,0.04956577,25.0,18.300018,0.0,0.0,0.0,0.010305319,9.54197e-21,0.0,81.12256,24.985231,26.812017,96.0,0.066822216,32.463177,241.34889,88.5319,0.0,81.12256,0.11371179,0.0,77.73326,8.330017
27873,21112380.0,0.0,18.303284,13.761932,21.50055,21.145966,21.914368,21.635498,18.30307,18.302979,18.302979,18.302979,0.0,0.032074586,0.032074586,0.04956846,25.0,18.300018,0.0,0.0,0.0,0.011388363,9.54197e-21,0.0,81.127556,24.981962,26.842838,96.0,0.06671613,32.42003,241.34859,88.53171,0.0,81.127556,0.11371762,0.0,77.73796,8.330017
27874,21112440.0,0.0,18.303192,13.774139,21.50476,21.148163,21.919952,21.641571,18.303131,18.30304,18.30304,18.303009,0.0,0.0320761,0.0320761,0.049571045,25.0,18.300018,0.0,0.0,0.0,0.0047441195,9.54197e-21,0.0,81.13179,24.979744,26.87443,96.0,0.066607125,32.375797,241.34824,88.53206,0.0,81.13179,0.11372325,0.0,77.74194,8.330017
27875,21112500.0,0.0,18.303131,13.7864685,21.509003,21.15036,21.925476,21.647644,18.303162,18.3031,18.3031,18.30307,0.0,0.032077514,0.032077514,0.04957344,25.0,18.300018,0.0,0.0,0.0,-0.0016756932,9.54197e-21,0.0,81.135376,24.978325,26.906195,96.0,0.066497244,32.33133,241.34787,88.53276,0.0,81.135376,0.11372846,0.0,77.74529,8.330017
27876,21112560.0,0.0,18.303314,13.79892,21.51358,21.15335,21.931,21.653748,18.303192,18.303131,18.303131,18.3031,0.0,0.032078806,0.032078806,0.049575634,25.0,18.300018,0.0,0.0,0.0,0.005089148,9.54197e-21,0.0,81.138336,24.977638,26.937988,96.0,0.066386975,32.286816,241.34749,88.53376,0.0,81.138336,0.11373325,0.0,77.748055,8.330017
27877,21112620.0,0.0,18.303436,13.811432,21.518158,21.156342,21.936493,21.659851,18.303223,18.303162,18.303162,18.303162,0.0,0.03207997,0.03207997,0.049577594,25.0,18.300018,0.0,0.0,0.0,0.010918234,9.54197e-21,0.0,81.14075,24.977571,26.970327,96.0,0.06627444,32.241543,241.3471,88.534966,0.0,81.14075,0.11373753,0.0,77.75029,8.330017
27878,21112680.0,0.0,18.303406,13.824066,21.522705,21.159332,21.941956,21.665924,18.303284,18.303192,18.303192,18.303192,0.0,0.032080986,0.032080986,0.049579304,25.0,18.300018,0.0,0.0,0.0,0.00690101,9.54197e-21,0.0,81.142685,24.977999,27.003435,96.0,0.06615884,32.195194,241.34674,88.536316,0.0,81.142685,0.11374128,0.0,77.75208,8.330017
27879,21112740.0,0.0,18.303345,13.836761,21.527222,21.162292,21.947418,21.671967,18.303345,18.303253,18.303253,18.303223,0.0,0.032081872,0.032081872,0.04958079,25.0,18.300018,0.0,0.0,0.0,0.0026268146,9.54197e-21,0.0,81.144264,24.978765,27.036703,96.0,0.066042334,32.148617,241.34639,88.53771,0.0,81.144264,0.113744535,0.0,77.75353,8.330017
27880,21112800.0,0.0,18.303253,13.849487,21.531769,21.165222,21.95285,21.678009,18.303345,18.303284,18.303284,18.303284,0.0,0.03208262,0.03208262,0.049582038,25.0,18.300018,0.0,0.0,0.0,-0.0044261366,9.54197e-21,0.0,81.145424,24.979933,27.07029,96.0,0.06592438,32.101597,241.34607,88.539185,0.0,81.145424,0.11374728,0.0,77.754585,8.330017
27881,21112860.0,0.0,18.303467,13.862305,21.53659,21.168945,21.958252,21.684082,18.303345,18.303314,18.303314,18.303314,0.0,0.032083243,0.032083243,0.04958307,25.0,18.300018,0.0,0.0,0.0,0.0050731623,9.54197e-21,0.0,81.146286,24.981314,27.103573,96.0,0.06580719,32.054996,241.34575,88.54066,0.0,81.146286,0.11374956,0.0,77.75537,8.330017
27882,21112920.0,0.0,18.303589,13.875153,21.541443,21.172638,21.963654,21.690155,18.303375,18.303345,18.303345,18.303345,0.0,0.03208374,0.03208374,0.049583893,25.0,18.300018,0.0,0.0,0.0,0.010781907,9.54197e-21,0.0,81.146935,24.982851,27.137438,96.0,0.06568764,32.007587,241.34547,88.54208,0.0,81.146935,0.113751374,0.0,77.75595,8.330017
27883,21112980.0,0.0,18.303528,13.8880005,21.546265,21.17633,21.969025,21.696198,18.303436,18.303375,18.303375,18.303375,0.0,0.032084115,0.032084115,0.049584504,25.0,18.300018,0.0,0.0,0.0,0.0058979597,9.54197e-21,0.0,81.14739,24.984509,27.172071,96.0,0.06556505,31.9591,241.34521,88.54344,0.0,81.14739,0.11375274,0.0,77.756355,8.330017
27884,21113040.0,0.0,18.303406,13.900909,21.551086,21.179993,21.974396,21.70221,18.303467,18.303406,18.303406,18.303406,0.0,0.03208439,0.03208439,0.049584948,25.0,18.300018,0.0,0.0,0.0,-0.0021179912,9.54197e-21,0.0,81.14773,24.986185,27.206915,96.0,0.06544146,31.910318,241.34499,88.5447,0.0,81.14773,0.113753736,0.0,77.75665,8.330017
27885,21113100.0,0.0,18.303406,13.913788,21.555847,21.183594,21.979706,21.70819,18.303467,18.303436,18.303436,18.303406,0.0,0.032084484,0.032084484,0.049585085,25.0,18.300018,0.0,0.0,0.0,-0.0024350919,9.54197e-21,0.0,81.14796,24.987709,27.241304,96.0,0.06531906,31.862173,241.34483,88.545685,0.0,81.14796,0.11375406,0.0,77.75687,8.330017
27886,21113160.0,0.0,18.303558,13.926666,21.560913,21.187988,21.985016,21.714233,18.303467,18.303436,18.303436,18.303436,0.0,0.032084603,0.032084603,0.04958527,25.0,18.300018,0.0,0.0,0.0,0.0031923214,9.54197e-21,0.0,81.14819,24.989285,27.275887,96.0,0.06519602,31.813759,241.34465,88.54672,0.0,81.14819,0.11375448,0.0,77.75707,8.330017
27887,21113220.0,0.0,18.30362,13.939545,21.56601,21.192322,21.990295,21.720276,18.303497,18.303467,18.303467,18.303467,0.0,0.03208465,0.03208465,0.04958534,25.0,18.300018,0.0,0.0,0.0,0.0071847225,9.54197e-21,0.0,81.14841,24.990784,27.310827,96.0,0.0650715,31.764841,241.34451,88.547646,0.0,81.14841,0.11375465,0.0,77.75727,8.330017
27888,21113280.0,0.0,18.30362,13.952362,21.571075,21.196655,21.995575,21.726288,18.303497,18.303467,18.303467,18.303467,0.0,0.03208465,0.03208465,0.049585324,25.0,18.300018,0.0,0.0,0.0,0.007066434,9.54197e-21,0.0,81.14865,24.992178,27.346,96.0,0.064946,31.7156,241.34438,88.54845,0.0,81.14865,0.11375463,0.0,77.757484,8.330017
27889,21113340.0,0.0,18.303528,13.965179,21.576141,21.200958,22.000824,21.73227,18.303558,18.303497,18.303497,18.303497,0.0,0.03208459,0.03208459,0.0495852,25.0,18.300018,0.0,0.0,0.0,-0.00052874564,9.54197e-21,0.0,81.14889,24.993483,27.381634,96.0,0.06481869,31.665712,241.34427,88.54913,0.0,81.14889,0.11375438,0.0,77.75771,8.330017
27890,21113400.0,0.0,18.303436,13.977905,21.581177,21.20523,22.006073,21.73825,18.303558,18.303528,18.303528,18.303528,0.0,0.032084495,0.032084495,0.049585026,25.0,18.300018,0.0,0.0,0.0,-0.005972844,9.54197e-21,0.0,81.149185,24.994646,27.417025,96.0,0.06469213,31.616167,241.3442,88.549706,0.0,81.149185,0.11375402,0.0,77.757996,8.330017
27891,21113460.0,0.0,18.303558,13.990601,21.586487,21.210205,22.011292,21.744263,18.303528,18.303528,18.303528,18.303528,0.0,0.032084372,0.032084372,0.049584806,25.0,18.300018,0.0,0.0,0.0,0.0010448324,9.54197e-21,0.0,81.14953,24.995663,27.452082,96.0,0.06456668,31.567087,241.34412,88.550156,0.0,81.14953,0.11375356,0.0,77.75834,8.330017
27892,21113520.0,0.0,18.30365,14.003204,21.591797,21.215149,22.01651,21.750244,18.303528,18.303528,18.303528,18.303528,0.0,0.032084227,0.032084227,0.049584553,25.0,18.300018,0.0,0.0,0.0,0.0067110895,9.54197e-21,0.0,81.149956,24.99655,27.487352,96.0,0.064440355,31.517708,241.34407,88.550514,0.0,81.149956,0.11375301,0.0,77.75875,8.330017
27893,21113580.0,0.0,18.303589,14.015717,21.597107,21.220062,22.021698,21.756226,18.303558,18.303528,18.303528,18.303528,0.0,0.032084066,0.032084066,0.049584273,25.0,18.300018,0.0,0.0,0.0,0.0029627236,9.54197e-21,0.0,81.15045,24.99731,27.52305,96.0,0.06431244,31.46773,241.34402,88.55078,0.0,81.15045,0.1137524,0.0,77.75923,8.330017
27894,21113640.0,0.0,18.303528,14.028137,21.602356,21.224945,22.026855,21.762207,18.303558,18.303558,18.303558,18.303558,0.0,0.032083906,0.032083906,0.049583994,25.0,18.300018,0.0,0.0,0.0,-0.0011106338,9.54197e-21,0.0,81.151024,24.997942,27.558596,96.0,0.06418502,31.417965,241.34398,88.55097,0.0,81.151024,0.1137518,0.0,77.75978,8.330017
27895,21113700.0,0.0,18.303406,14.040466,21.607605,21.229797,22.032013,21.768127,18.303558,18.303558,18.303558,18.303558,0.0,0.03208374,0.03208374,0.0495837,25.0,18.300018,0.0,0.0,0.0,-0.007969261,9.54197e-21,0.0,81.15167,24.998438,27.594141,96.0,0.06405756,31.368202,241.34396,88.55108,0.0,81.15167,0.11375117,0.0,77.76042,8.330017
27896,21113760.0,0.0,18.303558,14.052643,21.613129,21.235321,22.03714,21.774109,18.303528,18.303558,18.303558,18.303558,0.0,0.03208358,0.03208358,0.04958343,25.0,18.300018,0.0,0.0,0.0,5.7937987e-06,9.54197e-21,0.0,81.15241,24.998804,27.629063,96.0,0.0639323,31.319315,241.34393,88.55112,0.0,81.15241,0.11375059,0.0,77.76113,8.330017
27897,21113820.0,0.0,18.30362,14.064728,21.618652,21.240784,22.042236,21.78009,18.303497,18.303528,18.303528,18.303528,0.0,0.032083426,0.032083426,0.04958317,25.0,18.300018,0.0,0.0,0.0,0.005284251,9.54197e-21,0.0,81.153206,24.999077,27.664127,96.0,0.0638065,31.270222,241.34392,88.55111,0.0,81.153206,0.11375002,0.0,77.76191,8.330017
27898,21113880.0,0.0,18.303558,14.07663,21.624146,21.246246,22.047333,21.786041,18.303528,18.303528,18.303528,18.303528,0.0,0.032083277,0.032083277,0.049582917,25.0,18.300018,0.0,0.0,0.0,0.0015977356,9.54197e-21,0.0,81.15408,24.999264,27.699533,96.0,0.063679464,31.220654,241.34392,88.551056,0.0,81.15408,0.113749474,0.0,77.76276,8.330017
27899,21113940.0,0.0,18.303406,14.088409,21.629608,21.251678,22.05243,21.791962,18.303528,18.303528,18.303528,18.303528,0.0,0.032083143,0.032083143,0.04958269,25.0,18.300018,0.0,0.0,0.0,-0.0053503346,9.54197e-21,0.0,81.15502,24.999367,27.734825,96.0,0.06355281,31.171244,241.3439,88.55097,0.0,81.15502,0.113748975,0.0,77.763664,8.330017
27900,21114000.0,0.0,18.303345,14.100006,21.63507,21.25705,22.057465,21.797882,18.303528,18.303528,18.303528,18.303528,0.0,0.03208303,0.03208303,0.049582496,25.0,18.300018,0.0,0.0,0.0,-0.008822616,9.54197e-21,0.0,81.156006,24.9994,27.769646,96.0,0.06342784,31.122494,241.34389,88.55087,0.0,81.156006,0.11374856,0.0,77.76461,8.330017
27901,21114060.0,0.0,18.306671,14.111542,21.64746,21.270172,22.069641,21.810944,18.30371,18.303558,18.303558,18.303558,0.0,0.0320829,0.0320829,0.04958228,25.0,18.300018,0.0,0.0,0.0,0.14021404,9.54197e-21,0.0,81.15704,24.999424,27.80675,96.0,0.06329464,31.07055,241.34387,88.55074,0.0,81.15704,0.11374808,0.0,77.765625,8.330017
27902,21114120.0,0.0,18.307251,14.123077,21.660248,21.283203,22.081787,21.824005,18.304657,18.303864,18.303864,18.303802,0.0,0.03208265,0.03208265,0.049581837,25.0,18.300018,0.0,0.0,0.0,0.15339933,9.54197e-21,0.0,81.158195,24.999708,27.856974,96.0,0.0631141,31.000238,241.34387,88.55064,0.0,81.158195,0.11374714,0.0,77.76673,8.330017
27903,21114180.0,0.0,18.305695,14.134674,21.672974,21.296143,22.093872,21.836975,18.305481,18.304382,18.304382,18.304321,0.0,0.032082334,0.032082334,0.04958129,25.0,18.300018,0.0,0.0,0.0,0.033267926,9.54197e-21,0.0,81.1595,25.000034,27.91555,96.0,0.0629034,30.918228,241.34387,88.550476,0.0,81.1595,0.11374596,0.0,77.768005,8.330017
27904,21114240.0,0.0,18.303802,14.146301,21.685638,21.309052,22.105927,21.849945,18.305695,18.304962,18.304962,18.30487,0.0,0.032082044,0.032082044,0.049580786,25.0,18.300018,0.0,0.0,0.0,-0.09572818,9.54197e-21,0.0,81.160965,25.000172,27.974567,96.0,0.06269108,30.835606,241.34387,88.55024,0.0,81.160965,0.11374487,0.0,77.769424,8.330017
