,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
27905,21114300.0,0.0,18.303864,14.157928,21.698273,21.321869,22.11792,21.862854,18.305298,18.305206,18.305206,18.305115,0.0,0.03208187,0.03208187,0.049580496,25.0,18.300018,0.0,0.0,0.0,-0.08811342,9.54197e-21,0.0,81.16251,24.999983,28.025347,96.0,0.06250849,30.764517,241.34387,88.54994,0.0,81.16251,0.11374424,0.0,77.77092,8.330017
27906,21114360.0,0.0,18.305267,14.169617,21.710785,21.33487,22.129578,21.875458,18.30478,18.305115,18.305115,18.305084,0.0,0.032081783,0.032081783,0.04958036,25.0,18.300018,0.0,0.0,0.0,0.013647272,9.54197e-21,0.0,81.1641,24.999588,28.070477,96.0,0.062346287,30.701334,241.34386,88.54963,0.0,81.1641,0.11374394,0.0,77.77245,8.330017
27907,21114420.0,0.0,18.30606,14.181335,21.723236,21.347809,22.141174,21.888031,18.30487,18.304962,18.304962,18.304962,0.0,0.03208169,0.03208169,0.04958021,25.0,18.300018,0.0,0.0,0.0,0.06570801,9.54197e-21,0.0,81.165726,24.999268,28.11868,96.0,0.06217297,30.633848,241.34384,88.54934,0.0,81.165726,0.11374359,0.0,77.77402,8.330017
27908,21114480.0,0.0,18.305664,14.193115,21.735626,21.360657,22.15274,21.900543,18.305145,18.304993,18.304993,18.304993,0.0,0.03208157,0.03208157,0.049580008,25.0,18.300018,0.0,0.0,0.0,0.03616418,9.54197e-21,0.0,81.1674,24.999025,28.17162,96.0,0.061982524,30.559734,241.34383,88.54907,0.0,81.1674,0.113743156,0.0,77.775635,8.330017
27909,21114540.0,0.0,18.305206,14.204895,21.747986,21.373444,22.164276,21.913025,18.305328,18.305054,18.305054,18.305023,0.0,0.032081477,0.032081477,0.049579848,25.0,18.300018,0.0,0.0,0.0,0.0042629032,9.54197e-21,0.0,81.16911,24.998747,28.224543,96.0,0.061792117,30.48564,241.3438,88.548805,0.0,81.16911,0.113742806,0.0,77.77729,8.330017
27910,21114600.0,0.0,18.304382,14.216736,21.760284,21.386139,22.17575,21.925476,18.305328,18.305176,18.305176,18.305176,0.0,0.032081395,0.032081395,0.049579713,25.0,18.300018,0.0,0.0,0.0,-0.049736977,9.54197e-21,0.0,81.17088,24.998442,28.278578,96.0,0.06159769,30.409992,241.34377,88.548546,0.0,81.17088,0.11374251,0.0,77.77899,8.330017
27911,21114660.0,0.0,18.305054,14.228638,21.773346,21.400024,22.187714,21.938507,18.305084,18.305206,18.305206,18.305176,0.0,0.03208138,0.03208138,0.0495797,25.0,18.300018,0.0,0.0,0.0,-0.0102072405,9.54197e-21,0.0,81.17266,24.99802,28.328234,96.0,0.061419062,30.340471,241.34373,88.54829,0.0,81.17266,0.113742456,0.0,77.78071,8.330017
27912,21114720.0,0.0,18.305695,14.24057,21.786377,21.413818,22.199646,21.951508,18.305023,18.305145,18.305145,18.305145,0.0,0.03208138,0.03208138,0.049579706,25.0,18.300018,0.0,0.0,0.0,0.031459093,9.54197e-21,0.0,81.17444,24.997635,28.37836,96.0,0.061238725,30.270296,241.34369,88.548065,0.0,81.17444,0.11374247,0.0,77.78241,8.330017
27913,21114780.0,0.0,18.305756,14.252533,21.799377,21.427551,22.211517,21.964478,18.305206,18.305145,18.305145,18.305145,0.0,0.032081373,0.032081373,0.049579687,25.0,18.300018,0.0,0.0,0.0,0.03423991,9.54197e-21,0.0,81.17621,24.997326,28.430948,96.0,0.061049458,30.196672,241.34364,88.547874,0.0,81.17621,0.11374243,0.0,77.78411,8.330017
27914,21114840.0,0.0,18.305328,14.264557,21.812317,21.441193,22.223358,21.977386,18.30539,18.305206,18.305206,18.305206,0.0,0.032081354,0.032081354,0.04957966,25.0,18.300018,0.0,0.0,0.0,0.0031567016,9.54197e-21,0.0,81.17799,24.99706,28.485403,96.0,0.060853396,30.120436,241.34358,88.54771,0.0,81.17799,0.113742374,0.0,77.78582,8.330017
27915,21114900.0,0.0,18.304962,14.276642,21.825195,21.454773,22.235168,21.990265,18.30539,18.305267,18.305267,18.305267,0.0,0.032081358,0.032081358,0.049579673,25.0,18.300018,0.0,0.0,0.0,-0.020924306,9.54197e-21,0.0,81.17977,24.996784,28.53932,96.0,0.060659256,30.044952,241.34352,88.54755,0.0,81.17977,0.11374238,0.0,77.78753,8.330017
27916,21114960.0,0.0,18.304932,14.288757,21.837982,21.468506,22.246704,22.002869,18.305267,18.305298,18.305298,18.305298,0.0,0.03208139,0.03208139,0.04957973,25.0,18.300018,0.0,0.0,0.0,-0.02089402,9.54197e-21,0.0,81.18155,24.996483,28.591686,96.0,0.060470708,29.971638,241.34346,88.54741,0.0,81.18155,0.11374251,0.0,77.78924,8.330017
27917,21115020.0,0.0,18.305206,14.300934,21.850739,21.482147,22.25821,22.015442,18.305176,18.305267,18.305267,18.305267,0.0,0.032081444,0.032081444,0.04957982,25.0,18.300018,0.0,0.0,0.0,-0.0018312236,9.54197e-21,0.0,81.18329,24.996187,28.64291,96.0,0.06028626,29.899925,241.3434,88.547295,0.0,81.18329,0.11374271,0.0,77.7909,8.330017
27918,21115080.0,0.0,18.30542,14.313171,21.863434,21.495758,22.269653,22.027954,18.305145,18.305237,18.305237,18.305237,0.0,0.032081496,0.032081496,0.049579915,25.0,18.300018,0.0,0.0,0.0,0.012209748,9.54197e-21,0.0,81.18501,24.995935,28.694435,96.0,0.0601007,29.827791,241.34332,88.54721,0.0,81.18501,0.11374292,0.0,77.79256,8.330017
27919,21115140.0,0.0,18.30539,14.32547,21.876068,21.509277,22.281067,22.040436,18.305237,18.305206,18.305206,18.305206,0.0,0.032081548,0.032081548,0.049580008,25.0,18.300018,0.0,0.0,0.0,0.01120323,9.54197e-21,0.0,81.1867,24.995733,28.74684,96.0,0.059911914,29.754425,241.34325,88.54715,0.0,81.1867,0.113743104,0.0,77.794174,8.330017
27920,21115200.0,0.0,18.305237,14.337799,21.888641,21.522705,22.29242,22.052887,18.305267,18.305237,18.305237,18.305237,0.0,0.032081597,0.032081597,0.049580086,25.0,18.300018,0.0,0.0,0.0,-0.00034395128,9.54197e-21,0.0,81.18838,24.995567,28.799814,96.0,0.059721027,29.680262,241.34317,88.547104,0.0,81.18838,0.113743275,0.0,77.79578,8.330017
27921,21115260.0,0.0,18.305084,14.35022,21.901154,21.536316,22.303558,22.065094,18.305267,18.305267,18.305267,18.305237,0.0,0.03208165,0.03208165,0.04958018,25.0,18.300018,0.0,0.0,0.0,-0.010445329,9.54197e-21,0.0,81.19002,24.995417,28.852633,96.0,0.059530675,29.606316,241.3431,88.54707,0.0,81.19002,0.11374348,0.0,77.797356,8.330017
27922,21115320.0,0.0,18.305145,14.362701,21.913605,21.549835,22.314636,22.07727,18.305206,18.305237,18.305237,18.305237,0.0,0.032081712,0.032081712,0.049580287,25.0,18.300018,0.0,0.0,0.0,-0.004726223,9.54197e-21,0.0,81.19164,24.995272,28.90449,96.0,0.059343778,29.533716,241.34302,88.54706,0.0,81.19164,0.113743715,0.0,77.798904,8.330017
27923,21115380.0,0.0,18.305267,14.375244,21.926025,21.563293,22.325684,22.089386,18.305176,18.305237,18.305237,18.305237,0.0,0.03208178,0.03208178,0.0495804,25.0,18.300018,0.0,0.0,0.0,0.0033621488,9.54197e-21,0.0,81.19323,24.995152,28.956226,96.0,0.05915728,29.461285,241.34293,88.54706,0.0,81.19323,0.11374396,0.0,77.80042,8.330017
27924,21115440.0,0.0,18.305328,14.387848,21.938385,21.57669,22.3367,22.10147,18.305176,18.305206,18.305206,18.305237,0.0,0.03208184,0.03208184,0.049580503,25.0,18.300018,0.0,0.0,0.0,0.0071604596,9.54197e-21,0.0,81.194786,24.99506,29.008228,96.0,0.058969777,29.388481,241.34285,88.54707,0.0,81.194786,0.113744184,0.0,77.80192,8.330017
27925,21115500.0,0.0,18.305298,14.400513,21.950684,21.589996,22.347656,22.113525,18.305237,18.305206,18.305206,18.305206,0.0,0.032081895,0.032081895,0.0495806,25.0,18.300018,0.0,0.0,0.0,0.0051863985,9.54197e-21,0.0,81.19632,24.995,29.06059,96.0,0.058780942,29.315174,241.34276,88.5471,0.0,81.19632,0.113744386,0.0,77.80338,8.330017
27926,21115560.0,0.0,18.305206,14.413239,21.962952,21.603485,22.358429,22.125397,18.305267,18.305237,18.305237,18.305237,0.0,0.032081943,0.032081943,0.049580682,25.0,18.300018,0.0,0.0,0.0,-0.0020827,9.54197e-21,0.0,81.19783,24.994963,29.113297,96.0,0.05859083,29.241386,241.34267,88.54713,0.0,81.19783,0.11374457,0.0,77.804825,8.330017
27927,21115620.0,0.0,18.305176,14.426056,21.975159,21.616913,22.369171,22.137207,18.305267,18.305237,18.305237,18.305237,0.0,0.032081995,0.032081995,0.04958077,25.0,18.300018,0.0,0.0,0.0,-0.00436435,9.54197e-21,0.0,81.19932,24.994932,29.165733,96.0,0.058401663,29.167974,241.34258,88.547165,0.0,81.19932,0.11374476,0.0,77.80625,8.330017
27928,21115680.0,0.0,18.305237,14.438934,21.987305,21.63028,22.379852,22.148956,18.305237,18.305237,18.305237,18.305237,0.0,0.032082044,0.032082044,0.049580857,25.0,18.300018,0.0,0.0,0.0,-0.0010551456,9.54197e-21,0.0,81.200775,24.994907,29.217869,96.0,0.05821356,29.094982,241.3425,88.5472,0.0,81.200775,0.11374495,0.0,77.807655,8.330017
27929,21115740.0,0.0,18.305267,14.451904,21.99942,21.643555,22.390503,22.160706,18.305237,18.305237,18.305237,18.305237,0.0,0.032082096,0.032082096,0.04958094,25.0,18.300018,0.0,0.0,0.0,0.0025134915,9.54197e-21,0.0,81.202225,24.994896,29.270044,96.0,0.058025304,29.02194,241.3424,88.54725,0.0,81.202225,0.11374513,0.0,77.80903,8.330017
27930,21115800.0,0.0,18.305298,14.464935,22.011475,21.656769,22.401123,22.172394,18.305237,18.305237,18.305237,18.305237,0.0,0.032082137,0.032082137,0.049581014,25.0,18.300018,0.0,0.0,0.0,0.0040142355,9.54197e-21,0.0,81.203636,24.994896,29.32239,96.0,0.057836387,28.948656,241.34232,88.547295,0.0,81.203636,0.11374529,0.0,77.810394,8.330017
27931,21115860.0,0.0,18.30539,14.478058,22.023712,21.670563,22.41156,22.184021,18.305267,18.305237,18.305237,18.305237,0.0,0.032082174,0.032082174,0.049581073,25.0,18.300018,0.0,0.0,0.0,0.006603828,9.54197e-21,0.0,81.20504,24.99491,29.37505,96.0,0.057646323,28.874933,241.34222,88.54735,0.0,81.20504,0.11374543,0.0,77.81174,8.330017
27932,21115920.0,0.0,18.30539,14.491241,22.035889,21.684265,22.421967,22.195618,18.305298,18.305267,18.305267,18.305267,0.0,0.032082208,0.032082208,0.049581125,25.0,18.300018,0.0,0.0,0.0,0.004552774,9.54197e-21,0.0,81.20643,24.994934,29.428175,96.0,0.057454545,28.800556,241.34215,88.54739,0.0,81.20643,0.11374554,0.0,77.813065,8.330017
27933,21115980.0,0.0,18.305359,14.504517,22.048004,21.697906,22.432312,22.207153,18.305328,18.305267,18.305267,18.305267,0.0,0.032082234,0.032082234,0.049581178,25.0,18.300018,0.0,0.0,0.0,0.0020182314,9.54197e-21,0.0,81.20781,24.994957,29.481405,96.0,0.057262365,28.726032,241.34206,88.54744,0.0,81.20781,0.11374565,0.0,77.814384,8.330017
27934,21116040.0,0.0,18.305298,14.517883,22.06009,21.711487,22.442657,22.218658,18.305328,18.305298,18.305298,18.305298,0.0,0.03208226,0.03208226,0.04958122,25.0,18.300018,0.0,0.0,0.0,-0.0027648874,9.54197e-21,0.0,81.20917,24.994984,29.534853,96.0,0.057069395,28.651205,241.34196,88.54748,0.0,81.20917,0.113745734,0.0,77.81569,8.330017
27935,21116100.0,0.0,18.305298,14.531311,22.072113,21.724976,22.452942,22.230133,18.305328,18.305328,18.305328,18.305328,0.0,0.032082286,0.032082286,0.04958126,25.0,18.300018,0.0,0.0,0.0,-0.002401343,9.54197e-21,0.0,81.21052,24.995,29.588068,96.0,0.056877263,28.576704,241.34189,88.547516,0.0,81.21052,0.11374584,0.0,77.81698,8.330017
27936,21116160.0,0.0,18.305511,14.544861,22.084412,21.739288,22.463104,22.241547,18.305328,18.305328,18.305328,18.305328,0.0,0.032082308,0.032082308,0.0495813,25.0,18.300018,0.0,0.0,0.0,0.007592213,9.54197e-21,0.0,81.21186,24.995016,29.641273,96.0,0.05668515,28.502216,241.3418,88.547554,0.0,81.21186,0.11374592,0.0,77.81827,8.330017
27937,21116220.0,0.0,18.305573,14.558472,22.09668,21.75351,22.473206,22.25296,18.30539,18.305328,18.305328,18.305328,0.0,0.032082323,0.032082323,0.04958133,25.0,18.300018,0.0,0.0,0.0,0.009929057,9.54197e-21,0.0,81.213196,24.99504,29.695261,96.0,0.056490205,28.426636,241.34172,88.547585,0.0,81.213196,0.11374599,0.0,77.81954,8.330017
27938,21116280.0,0.0,18.305481,14.572174,22.108887,21.76764,22.483276,22.264313,18.30545,18.305359,18.305359,18.305359,0.0,0.032082338,0.032082338,0.049581345,25.0,18.300018,0.0,0.0,0.0,0.0035734423,9.54197e-21,0.0,81.214516,24.995068,29.749855,96.0,0.05629305,28.3502,241.34163,88.547615,0.0,81.214516,0.113746025,0.0,77.820816,8.330017
27939,21116340.0,0.0,18.30542,14.585968,22.121063,21.781708,22.493317,22.275635,18.305481,18.30539,18.30539,18.30539,0.0,0.03208235,0.03208235,0.049581364,25.0,18.300018,0.0,0.0,0.0,-0.0011428753,9.54197e-21,0.0,81.21584,24.995083,29.804459,96.0,0.056095872,28.273758,241.34154,88.54763,0.0,81.21584,0.11374606,0.0,77.82208,8.330017
27940,21116400.0,0.0,18.305359,14.5998535,22.133179,21.795715,22.503296,22.286926,18.305481,18.30542,18.30542,18.30542,0.0,0.03208236,0.03208236,0.049581386,25.0,18.300018,0.0,0.0,0.0,-0.00544182,9.54197e-21,0.0,81.217155,24.995087,29.859135,96.0,0.055898443,28.19721,241.34146,88.547646,0.0,81.217155,0.11374611,0.0,77.82335,8.330017
27941,21116460.0,0.0,18.305603,14.613861,22.1456,21.810577,22.513184,22.298187,18.30545,18.30545,18.30545,18.30545,0.0,0.03208238,0.03208238,0.049581412,25.0,18.300018,0.0,0.0,0.0,0.00668079,9.54197e-21,0.0,81.21847,24.995079,29.913485,96.0,0.055702202,28.121122,241.34137,88.54766,0.0,81.21847,0.11374616,0.0,77.82461,8.330017
27942,21116520.0,0.0,18.305725,14.62793,22.15799,21.825348,22.52301,22.309387,18.305481,18.30545,18.30545,18.30545,0.0,0.032082386,0.032082386,0.049581427,25.0,18.300018,0.0,0.0,0.0,0.012510337,9.54197e-21,0.0,81.21977,24.995075,29.968569,96.0,0.05550331,28.044003,241.3413,88.54767,0.0,81.21977,0.11374621,0.0,77.82586,8.330017
27943,21116580.0,0.0,18.305664,14.64212,22.170319,21.840057,22.532837,22.320587,18.305573,18.305481,18.305481,18.305481,0.0,0.03208239,0.03208239,0.049581435,25.0,18.300018,0.0,0.0,0.0,0.0063642934,9.54197e-21,0.0,81.22108,24.995077,30.02455,96.0,0.055301186,27.965631,241.3412,88.547676,0.0,81.22108,0.11374622,0.0,77.82711,8.330017
27944,21116640.0,0.0,18.305542,14.656403,22.182587,21.854675,22.542603,22.331757,18.305603,18.305542,18.305542,18.305542,0.0,0.032082397,0.032082397,0.049581442,25.0,18.300018,0.0,0.0,0.0,-0.0020186156,9.54197e-21,0.0,81.22238,24.99507,30.080769,96.0,0.05509822,27.886925,241.34111,88.547676,0.0,81.22238,0.11374623,0.0,77.828354,8.330017
27945,21116700.0,0.0,18.305511,14.670776,22.194824,21.869232,22.552338,22.342865,18.305634,18.305573,18.305573,18.305573,0.0,0.032082405,0.032082405,0.049581457,25.0,18.300018,0.0,0.0,0.0,-0.0058186674,9.54197e-21,0.0,81.22368,24.995049,30.136856,96.0,0.05489575,27.808401,241.34103,88.547676,0.0,81.22368,0.11374627,0.0,77.8296,8.330017
27946,21116760.0,0.0,18.305725,14.685272,22.207397,21.884705,22.561981,22.353973,18.305603,18.305603,18.305603,18.305573,0.0,0.032082416,0.032082416,0.04958148,25.0,18.300018,0.0,0.0,0.0,0.003870819,9.54197e-21,0.0,81.224976,24.995016,30.192852,96.0,0.054693647,27.73001,241.34094,88.54767,0.0,81.224976,0.11374631,0.0,77.83084,8.330017
27947,21116820.0,0.0,18.305878,14.69986,22.21994,21.900116,22.571594,22.365051,18.305634,18.305603,18.305603,18.305603,0.0,0.032082427,0.032082427,0.049581494,25.0,18.300018,0.0,0.0,0.0,0.011498753,9.54197e-21,0.0,81.22626,24.994984,30.24939,96.0,0.05448961,27.650854,241.34085,88.54766,0.0,81.22626,0.113746345,0.0,77.83207,8.330017
27948,21116880.0,0.0,18.305908,14.714569,22.232452,21.915436,22.581177,22.376099,18.305695,18.305634,18.305634,18.305634,0.0,0.032082435,0.032082435,0.04958151,25.0,18.300018,0.0,0.0,0.0,0.012927657,9.54197e-21,0.0,81.22755,24.99495,30.306492,96.0,0.054283563,27.570915,241.34077,88.547646,0.0,81.22755,0.11374638,0.0,77.833305,8.330017
27949,21116940.0,0.0,18.305817,14.72937,22.244904,21.930664,22.590729,22.387115,18.305756,18.305695,18.305695,18.305664,0.0,0.03208244,0.03208244,0.049581517,25.0,18.300018,0.0,0.0,0.0,0.0038788405,9.54197e-21,0.0,81.22883,24.99492,30.364428,96.0,0.05407453,27.489801,241.34068,88.54764,0.0,81.22883,0.1137464,0.0,77.83453,8.330017
27950,21117000.0,0.0,18.305725,14.744293,22.257294,21.945831,22.60022,22.398071,18.305786,18.305725,18.305725,18.305725,0.0,0.032082446,0.032082446,0.04958153,25.0,18.300018,0.0,0.0,0.0,-0.0037396827,9.54197e-21,0.0,81.23011,24.994879,30.422419,96.0,0.053865325,27.408611,241.34059,88.54762,0.0,81.23011,0.11374642,0.0,77.83576,8.330017
27951,21117060.0,0.0,18.305908,14.759338,22.27005,21.961945,22.60965,22.409058,18.305786,18.305756,18.305756,18.305756,0.0,0.03208246,0.03208246,0.049581554,25.0,18.300018,0.0,0.0,0.0,0.0036342102,9.54197e-21,0.0,81.231384,24.994825,30.480286,96.0,0.053656634,27.327597,241.3405,88.5476,0.0,81.231384,0.11374647,0.0,77.83698,8.330017
27952,21117120.0,0.0,18.30603,14.774506,22.282776,21.977997,22.61908,22.420013,18.305817,18.305786,18.305786,18.305786,0.0,0.032082472,0.032082472,0.049581572,25.0,18.300018,0.0,0.0,0.0,0.0115005635,9.54197e-21,0.0,81.23265,24.994772,30.538612,96.0,0.05344633,27.245945,241.34041,88.547585,0.0,81.23265,0.11374652,0.0,77.8382,8.330017
27953,21117180.0,0.0,18.30603,14.789764,22.295471,21.993958,22.628448,22.430939,18.305908,18.305817,18.305817,18.305817,0.0,0.03208248,0.03208248,0.04958159,25.0,18.300018,0.0,0.0,0.0,0.008501427,9.54197e-21,0.0,81.23391,24.994724,30.597794,96.0,0.053232968,27.163088,241.34032,88.54757,0.0,81.23391,0.11374655,0.0,77.83942,8.330017
27954,21117240.0,0.0,18.306,14.805145,22.308075,22.009827,22.637787,22.441803,18.305939,18.305847,18.305847,18.305847,0.0,0.03208249,0.03208249,0.04958161,25.0,18.300018,0.0,0.0,0.0,0.0045289244,9.54197e-21,0.0,81.235176,24.994669,30.657244,96.0,0.053018708,27.079857,241.34023,88.54755,0.0,81.235176,0.11374659,0.0,77.84062,8.330017
27955,21117300.0,0.0,18.305908,14.820648,22.320648,22.025604,22.647095,22.452667,18.30597,18.305908,18.305908,18.305908,0.0,0.032082506,0.032082506,0.04958163,25.0,18.300018,0.0,0.0,0.0,-0.0033878074,9.54197e-21,0.0,81.23643,24.99461,30.717134,96.0,0.05280291,26.99601,241.34013,88.54752,0.0,81.23643,0.11374663,0.0,77.84183,8.330017
27956,21117360.0,0.0,18.306122,14.836273,22.333618,22.042389,22.656342,22.463531,18.30597,18.305939,18.305939,18.305939,0.0,0.03208252,0.03208252,0.049581658,25.0,18.300018,0.0,0.0,0.0,0.0064823856,9.54197e-21,0.0,81.23767,24.994543,30.776814,96.0,0.05258794,26.91246,241.34004,88.54751,0.0,81.23767,0.1137467,0.0,77.843025,8.330017
27957,21117420.0,0.0,18.306274,14.85202,22.346588,22.059113,22.665558,22.474396,18.30603,18.30597,18.30597,18.30597,0.0,0.03208254,0.03208254,0.049581684,25.0,18.300018,0.0,0.0,0.0,0.012849758,9.54197e-21,0.0,81.238914,24.994478,30.837214,96.0,0.05237044,26.827902,241.33995,88.547485,0.0,81.238914,0.113746755,0.0,77.84421,8.330017
27958,21117480.0,0.0,18.306244,14.867889,22.359467,22.075714,22.674774,22.485199,18.306091,18.306,18.306,18.306,0.0,0.032082547,0.032082547,0.049581703,25.0,18.300018,0.0,0.0,0.0,0.008446933,9.54197e-21,0.0,81.24015,24.99442,30.89856,96.0,0.052149594,26.742018,241.33984,88.54746,0.0,81.24015,0.11374681,0.0,77.84539,8.330017
27959,21117540.0,0.0,18.306152,14.883881,22.372284,22.092255,22.68393,22.495972,18.306152,18.30606,18.30606,18.30606,0.0,0.032082565,0.032082565,0.049581725,25.0,18.300018,0.0,0.0,0.0,0.00049612095,9.54197e-21,0.0,81.24138,24.994354,30.960337,96.0,0.05192726,26.655527,241.33975,88.54744,0.0,81.24138,0.11374685,0.0,77.846565,8.330017
27960,21117600.0,0.0,18.306122,14.899994,22.38507,22.108673,22.693054,22.506714,18.306183,18.306122,18.306122,18.306091,0.0,0.03208258,0.03208258,0.04958176,25.0,18.300018,0.0,0.0,0.0,-0.0028789835,9.54197e-21,0.0,81.24259,24.994286,31.022242,96.0,0.05170456,26.568863,241.33965,88.54742,0.0,81.24259,0.11374692,0.0,77.84774,8.330017
27961,21117660.0,0.0,18.306427,14.916473,22.398315,22.126251,22.702179,22.517548,18.306213,18.306152,18.306152,18.306152,0.0,0.032082602,0.032082602,0.049581792,25.0,18.300018,0.0,0.0,0.0,0.00834606,9.54197e-21,0.0,81.243805,24.99421,31.084229,96.0,0.051481646,26.482079,241.33955,88.5474,0.0,81.243805,0.11374699,0.0,77.84889,8.330017
27962,21117720.0,0.0,18.306793,14.933533,22.41156,22.143738,22.711273,22.52832,18.306305,18.306213,18.306213,18.306183,0.0,0.032082614,0.032082614,0.049581815,25.0,18.300018,0.0,0.0,0.0,0.025007075,9.54197e-21,0.0,81.24501,24.994143,31.147524,96.0,0.051254105,26.393465,241.33945,88.54737,0.0,81.24501,0.11374705,0.0,77.85005,8.330017
27963,21117780.0,0.0,18.307037,14.951141,22.424744,22.161133,22.720306,22.539093,18.306427,18.306274,18.306274,18.306274,0.0,0.03208262,0.03208262,0.049581826,25.0,18.300018,0.0,0.0,0.0,0.031720947,9.54197e-21,0.0,81.24621,24.99408,31.212696,96.0,0.0510199,26.302227,241.33934,88.54735,0.0,81.24621,0.11374707,0.0,77.851204,8.330017
27964,21117840.0,0.0,18.307037,14.969269,22.437836,22.178436,22.72934,22.549805,18.30664,18.306396,18.306396,18.306366,0.0,0.032082617,0.032082617,0.049581815,25.0,18.300018,0.0,0.0,0.0,0.023916654,9.54197e-21,0.0,81.24741,24.994028,31.28004,96.0,0.050777975,26.207945,241.33925,88.54731,0.0,81.24741,0.11374704,0.0,77.852356,8.330017
27965,21117900.0,0.0,18.306976,14.987946,22.450897,22.195648,22.738312,22.560486,18.306824,18.30655,18.30655,18.306519,0.0,0.032082602,0.032082602,0.049581796,25.0,18.300018,0.0,0.0,0.0,0.010240269,9.54197e-21,0.0,81.24863,24.993967,31.348917,96.0,0.050530653,26.111513,241.33914,88.547264,0.0,81.24863,0.113747,0.0,77.853516,8.330017
27966,21117960.0,0.0,18.30719,15.00708,22.464478,22.21408,22.747314,22.571259,18.306946,18.306702,18.306702,18.306671,0.0,0.0320826,0.0320826,0.04958178,25.0,18.300018,0.0,0.0,0.0,0.012615827,9.54197e-21,0.0,81.24983,24.993889,31.418774,96.0,0.050279953,26.013718,241.33904,88.54721,0.0,81.24983,0.11374698,0.0,77.85468,8.330017
27967,21118020.0,0.0,18.307465,15.026733,22.477997,22.232391,22.756287,22.582031,18.307068,18.306824,18.306824,18.306793,0.0,0.032082587,0.032082587,0.049581766,25.0,18.300018,0.0,0.0,0.0,0.021958362,9.54197e-21,0.0,81.25105,24.9938,31.489765,96.0,0.05002531,25.91433,241.33893,88.54714,0.0,81.25105,0.11374694,0.0,77.85585,8.330017
27968,21118080.0,0.0,18.307587,15.0468445,22.491486,22.25058,22.765198,22.592743,18.30722,18.306976,18.306976,18.306946,0.0,0.032082576,0.032082576,0.049581748,25.0,18.300018,0.0,0.0,0.0,0.021314992,9.54197e-21,0.0,81.25227,24.9937,31.562555,96.0,0.04976437,25.812426,241.3388,88.54707,0.0,81.25227,0.113746904,0.0,77.857025,8.330017
27969,21118140.0,0.0,18.307678,15.067383,22.504913,22.268707,22.774109,22.603424,18.307373,18.307129,18.307129,18.307068,0.0,0.032082565,0.032082565,0.04958173,25.0,18.300018,0.0,0.0,0.0,0.018264903,9.54197e-21,0.0,81.2535,24.993587,31.636635,96.0,0.04949895,25.708712,241.3387,88.547,0.0,81.2535,0.11374687,0.0,77.8582,8.330017
27970,21118200.0,0.0,18.307648,15.088379,22.51828,22.286743,22.782959,22.614044,18.307495,18.307251,18.307251,18.30722,0.0,0.032082558,0.032082558,0.04958171,25.0,18.300018,0.0,0.0,0.0,0.009231049,9.54197e-21,0.0,81.25473,24.993462,31.712236,96.0,0.049228266,25.602869,241.3386,88.54691,0.0,81.25473,0.11374683,0.0,77.85938,8.330017
27971,21118260.0,0.0,18.307953,15.109772,22.532166,22.30597,22.79184,22.624786,18.307617,18.307404,18.307404,18.307373,0.0,0.03208255,0.03208255,0.049581703,25.0,18.300018,0.0,0.0,0.0,0.017023588,9.54197e-21,0.0,81.255974,24.993315,31.788656,96.0,0.048954863,25.495884,241.33847,88.54682,0.0,81.255974,0.11374681,0.0,77.86057,8.330017
27972,21118320.0,0.0,18.308167,15.131561,22.54602,22.325073,22.80072,22.635529,18.30774,18.307526,18.307526,18.307495,0.0,0.032082547,0.032082547,0.0495817,25.0,18.300018,0.0,0.0,0.0,0.022453072,9.54197e-21,0.0,81.25721,24.993158,31.86662,96.0,0.048676126,25.386732,241.33835,88.54673,0.0,81.25721,0.11374681,0.0,77.861755,8.330017
27973,21118380.0,0.0,18.308228,15.153717,22.559814,22.344116,22.80954,22.64618,18.307892,18.307678,18.307678,18.307617,0.0,0.032082547,0.032082547,0.049581695,25.0,18.300018,0.0,0.0,0.0,0.017942932,9.54197e-21,0.0,81.258446,24.992992,31.94633,96.0,0.048391365,25.275139,241.33823,88.54663,0.0,81.258446,0.11374679,0.0,77.862946,8.330017
27974,21118440.0,0.0,18.308197,15.176239,22.573547,22.363037,22.818329,22.65683,18.308044,18.3078,18.3078,18.30777,0.0,0.032082547,0.032082547,0.0495817,25.0,18.300018,0.0,0.0,0.0,0.010067922,9.54197e-21,0.0,81.25969,24.992811,32.027256,96.0,0.048102506,25.161842,241.3381,88.54653,0.0,81.25969,0.11374679,0.0,77.864136,8.330017
27975,21118500.0,0.0,18.308258,15.199127,22.58722,22.381836,22.827087,22.66745,18.308167,18.307922,18.307922,18.307892,0.0,0.032082558,0.032082558,0.049581718,25.0,18.300018,0.0,0.0,0.0,0.0059477626,9.54197e-21,0.0,81.26091,24.992619,32.108955,96.0,0.04781114,25.04746,241.33797,88.546425,0.0,81.26091,0.11374683,0.0,77.86531,8.330017
27976,21118560.0,0.0,18.308563,15.222321,22.60141,22.401886,22.835907,22.678162,18.308228,18.308044,18.308044,18.308014,0.0,0.032082576,0.032082576,0.049581748,25.0,18.300018,0.0,0.0,0.0,0.015506889,9.54197e-21,0.0,81.26214,24.992413,32.19157,96.0,0.047516797,24.9318,241.33784,88.546326,0.0,81.26214,0.113746904,0.0,77.866486,8.330017
27977,21118620.0,0.0,18.308777,15.245819,22.6156,22.421783,22.844666,22.688843,18.30835,18.308167,18.308167,18.308136,0.0,0.0320826,0.0320826,0.049581785,25.0,18.300018,0.0,0.0,0.0,0.021999743,9.54197e-21,0.0,81.26336,24.992199,32.275642,96.0,0.047217537,24.814098,241.3377,88.54623,0.0,81.26336,0.11374698,0.0,77.86766,8.330017
27978,21118680.0,0.0,18.308899,15.269592,22.6297,22.44162,22.853394,22.699493,18.308472,18.308289,18.308289,18.308258,0.0,0.03208262,0.03208262,0.04958183,25.0,18.300018,0.0,0.0,0.0,0.02235438,9.54197e-21,0.0,81.264565,24.991982,32.361057,96.0,0.046913806,24.694517,241.33757,88.54613,0.0,81.264565,0.11374707,0.0,77.868805,8.330017
27979,21118740.0,0.0,18.308838,15.293671,22.643738,22.461304,22.862122,22.710114,18.308655,18.30841,18.30841,18.30838,0.0,0.03208265,0.03208265,0.049581874,25.0,18.300018,0.0,0.0,0.0,0.011900333,9.54197e-21,0.0,81.265755,24.991758,32.44813,96.0,0.046604514,24.572618,241.33742,88.54603,0.0,81.265755,0.11374718,0.0,77.86995,8.330017
27980,21118800.0,0.0,18.308807,15.317993,22.657715,22.480927,22.870789,22.720703,18.308746,18.308533,18.308533,18.308502,0.0,0.032082684,0.032082684,0.049581937,25.0,18.300018,0.0,0.0,0.0,0.0038425305,9.54197e-21,0.0,81.26693,24.991526,32.5359,96.0,0.0462931,24.44974,241.33728,88.54593,0.0,81.26693,0.11374731,0.0,77.87108,8.330017
27981,21118860.0,0.0,18.309082,15.34256,22.672241,22.501709,22.879517,22.731384,18.308807,18.308655,18.308655,18.308624,0.0,0.032082733,0.032082733,0.04958202,25.0,18.300018,0.0,0.0,0.0,0.012734185,9.54197e-21,0.0,81.26808,24.991285,32.624207,96.0,0.04598015,24.326113,241.33713,88.545845,0.0,81.26808,0.113747485,0.0,77.87218,8.330017
27982,21118920.0,0.0,18.309296,15.36734,22.686707,22.5224,22.888214,22.742035,18.30893,18.308746,18.308746,18.308716,0.0,0.03208278,0.03208278,0.049582105,25.0,18.300018,0.0,0.0,0.0,0.020773869,9.54197e-21,0.0,81.26922,24.991047,32.713737,96.0,0.04566323,24.200766,241.33696,88.54576,0.0,81.26922,0.11374767,0.0,77.87327,8.330017
27983,21118980.0,0.0,18.309326,15.392334,22.70111,22.542969,22.896912,22.752655,18.309052,18.308868,18.308868,18.308838,0.0,0.032082833,0.032082833,0.0495822,25.0,18.300018,0.0,0.0,0.0,0.016434722,9.54197e-21,0.0,81.27032,24.990808,32.804855,96.0,0.045341115,24.073202,241.3368,88.54568,0.0,81.27032,0.11374787,0.0,77.87432,8.330017
27984,21119040.0,0.0,18.309357,15.41748,22.715485,22.563446,22.905548,22.763245,18.309174,18.30896,18.30896,18.30893,0.0,0.032082897,0.032082897,0.0495823,25.0,18.300018,0.0,0.0,0.0,0.011247167,9.54197e-21,0.0,81.27139,24.99057,32.896797,96.0,0.04501652,23.944489,241.33664,88.5456,0.0,81.27139,0.11374808,0.0,77.87535,8.330017
27985,21119100.0,0.0,18.309296,15.442841,22.729767,22.583801,22.914154,22.773804,18.309265,18.309082,18.309082,18.309052,0.0,0.03208296,0.03208296,0.04958241,25.0,18.300018,0.0,0.0,0.0,0.001814438,9.54197e-21,0.0,81.27244,24.99033,32.98978,96.0,0.044688687,23.814306,241.33647,88.54553,0.0,81.27244,0.113748334,0.0,77.87635,8.330017
27986,21119160.0,0.0,18.30957,15.468323,22.744568,22.605347,22.922821,22.784485,18.309296,18.309174,18.309174,18.309143,0.0,0.032083035,0.032083035,0.04958254,25.0,18.300018,0.0,0.0,0.0,0.0120749995,9.54197e-21,0.0,81.27345,24.990088,33.08297,96.0,0.04436062,23.683844,241.3363,88.54548,0.0,81.27345,0.11374862,0.0,77.87733,8.330017
27987,21119220.0,0.0,18.309753,15.493927,22.759369,22.6268,22.931488,22.795135,18.309387,18.309265,18.309265,18.309235,0.0,0.032083113,0.032083113,0.04958268,25.0,18.300018,0.0,0.0,0.0,0.019065734,9.54197e-21,0.0,81.27443,24.989853,33.177353,96.0,0.044028834,23.551706,241.33612,88.545425,0.0,81.27443,0.1137489,0.0,77.87826,8.330017
27988,21119280.0,0.0,18.309784,15.519684,22.774109,22.648163,22.940094,22.805725,18.30954,18.309357,18.309357,18.309326,0.0,0.032083195,0.032083195,0.049582817,25.0,18.300018,0.0,0.0,0.0,0.014453083,9.54197e-21,0.0,81.27537,24.989618,33.273193,96.0,0.043692444,23.41753,241.33594,88.54538,0.0,81.27537,0.11374921,0.0,77.87915,8.330017
27989,21119340.0,0.0,18.309723,15.545502,22.788757,22.669373,22.9487,22.816315,18.309631,18.309448,18.309448,18.309448,0.0,0.03208328,0.03208328,0.049582966,25.0,18.300018,0.0,0.0,0.0,0.0052962867,9.54197e-21,0.0,81.27626,24.989388,33.369915,96.0,0.043353513,23.282116,241.33575,88.545334,0.0,81.27626,0.11374953,0.0,77.880005,8.330017
27990,21119400.0,0.0,18.309692,15.571442,22.803345,22.69049,22.957245,22.826843,18.309692,18.30954,18.30954,18.30951,0.0,0.032083374,0.032083374,0.049583126,25.0,18.300018,0.0,0.0,0.0,0.00021439772,9.54197e-21,0.0,81.277115,24.989162,33.466957,96.0,0.043014046,23.146263,241.33557,88.54531,0.0,81.277115,0.11374987,0.0,77.88081,8.330017
27991,21119460.0,0.0,18.31018,15.597412,22.819275,22.714935,22.965881,22.83725,18.309753,18.309631,18.309631,18.3096,0.0,0.032083474,0.032083474,0.049583293,25.0,18.300018,0.0,0.0,0.0,0.01938309,9.54197e-21,0.0,81.277916,24.98894,33.564682,96.0,0.042672765,23.009441,241.33537,88.54529,0.0,81.277916,0.11375024,0.0,77.881584,8.330017
27992,21119520.0,0.0,18.310425,15.623444,22.835236,22.739227,22.974487,22.847595,18.309906,18.309723,18.309723,18.309692,0.0,0.03208357,0.03208357,0.049583465,25.0,18.300018,0.0,0.0,0.0,0.028316025,9.54197e-21,0.0,81.27868,24.988718,33.664234,96.0,0.042325743,22.870073,241.33519,88.545265,0.0,81.27868,0.11375061,0.0,77.88231,8.330017
27993,21119580.0,0.0,18.310364,15.649506,22.851105,22.763397,22.983093,22.85794,18.310059,18.309845,18.309845,18.309814,0.0,0.032083668,0.032083668,0.049583632,25.0,18.300018,0.0,0.0,0.0,0.019112434,9.54197e-21,0.0,81.279396,24.988495,33.765522,96.0,0.041973323,22.72827,241.33499,88.54524,0.0,81.279396,0.11375098,0.0,77.88299,8.330017
27994,21119640.0,0.0,18.31012,15.675568,22.866913,22.787445,22.991638,22.868225,18.31018,18.309967,18.309967,18.309937,0.0,0.032083772,0.032083772,0.049583808,25.0,18.300018,0.0,0.0,0.0,-0.0006696565,9.54197e-21,0.0,81.28006,24.98827,33.86795,96.0,0.041617643,22.58487,241.33478,88.54522,0.0,81.28006,0.11375135,0.0,77.88362,8.330017
27995,21119700.0,0.0,18.310059,15.70163,22.88263,22.81137,23.000153,22.87851,18.310211,18.310059,18.310059,18.310059,0.0,0.032083888,0.032083888,0.049584,25.0,18.300018,0.0,0.0,0.0,-0.008588615,9.54197e-21,0.0,81.28067,24.988052,33.969982,96.0,0.04126408,22.442026,241.33458,88.54522,0.0,81.28067,0.11375177,0.0,77.8842,8.330017
27996,21119760.0,0.0,18.310425,15.727661,22.89917,22.837189,23.00879,22.888733,18.31018,18.31012,18.31012,18.31012,0.0,0.03208401,0.03208401,0.049584214,25.0,18.300018,0.0,0.0,0.0,0.009442079,9.54197e-21,0.0,81.281235,24.987844,34.071667,96.0,0.04091246,22.299667,241.33437,88.54523,0.0,81.281235,0.11375223,0.0,77.88473,8.330017
27997,21119820.0,0.0,18.310669,15.753662,22.91565,22.862854,23.017365,22.898956,18.310272,18.31018,18.31018,18.31015,0.0,0.03208413,0.03208413,0.049584426,25.0,18.300018,0.0,0.0,0.0,0.021465564,9.54197e-21,0.0,81.28173,24.987642,34.174465,96.0,0.040557753,22.155748,241.33415,88.54525,0.0,81.28173,0.11375269,0.0,77.8852,8.330017
27998,21119880.0,0.0,18.310608,15.779602,22.932068,22.888367,23.02594,22.909119,18.310394,18.310242,18.310242,18.310211,0.0,0.032084256,0.032084256,0.04958464,25.0,18.300018,0.0,0.0,0.0,0.013542864,9.54197e-21,0.0,81.282166,24.987442,34.278797,96.0,0.040198557,22.009682,241.33394,88.545265,0.0,81.282166,0.11375315,0.0,77.88561,8.330017
27999,21119940.0,0.0,18.310516,15.80545,22.948425,22.913788,23.034485,22.91925,18.310455,18.310303,18.310303,18.310303,0.0,0.032084387,0.032084387,0.049584858,25.0,18.300018,0.0,0.0,0.0,0.0047170427,9.54197e-21,0.0,81.28254,24.987247,34.383377,96.0,0.039839353,21.86327,241.33371,88.545296,0.0,81.28254,0.11375363,0.0,77.88597,8.330017
28000,21120000.0,0.0,18.310303,15.831238,22.964691,22.939026,23.043,22.929352,18.310486,18.310394,18.310394,18.310364,0.0,0.03208452,0.03208452,0.04958509,25.0,18.300018,0.0,0.0,0.0,-0.010233765,9.54197e-21,0.0,81.28285,24.987057,34.488564,96.0,0.039478935,21.716007,241.33348,88.54533,0.0,81.28285,0.11375413,0.0,77.88626,8.330017
28001,21120060.0,0.0,18.310547,15.856873,22.981628,22.965912,23.051605,22.939484,18.310455,18.310425,18.310425,18.310425,0.0,0.032084662,0.032084662,0.04958533,25.0,18.300018,0.0,0.0,0.0,0.0022802334,9.54197e-21,0.0,81.283104,24.986885,34.592888,96.0,0.039122377,21.569958,241.33327,88.54538,0.0,81.283104,0.11375465,0.0,77.88649,8.330017
28002,21120120.0,0.0,18.31073,15.882416,22.998566,22.992615,23.060211,22.949585,18.310486,18.310455,18.310455,18.310455,0.0,0.032084804,0.032084804,0.049585577,25.0,18.300018,0.0,0.0,0.0,0.013005011,9.54197e-21,0.0,81.28328,24.986723,34.69771,96.0,0.038765028,21.42321,241.33304,88.54544,0.0,81.28328,0.11375519,0.0,77.88665,8.330017
28003,21120180.0,0.0,18.3107,15.907776,23.015411,23.019196,23.068787,22.959656,18.310547,18.310486,18.310486,18.310486,0.0,0.03208495,0.03208495,0.049585823,25.0,18.300018,0.0,0.0,0.0,0.010085197,9.54197e-21,0.0,81.283394,24.986565,34.80349,96.0,0.038405325,21.275114,241.3328,88.54551,0.0,81.283394,0.11375573,0.0,77.88676,8.330017
28004,21120240.0,0.0,18.310547,15.933014,23.032166,23.045624,23.077332,22.969666,18.310608,18.310516,18.310516,18.310516,0.0,0.0320851,0.0320851,0.049586076,25.0,18.300018,0.0,0.0,0.0,-0.0010858714,9.54197e-21,0.0,81.28344,24.986414,34.90973,96.0,0.03804505,21.126379,241.33257,88.54558,0.0,81.28344,0.11375627,0.0,77.88679,8.330017
28005,21120300.0,0.0,18.310516,15.958038,23.048737,23.071716,23.085785,22.979645,18.310577,18.310547,18.310547,18.310516,0.0,0.032085236,0.032085236,0.049586315,25.0,18.300018,0.0,0.0,0.0,-0.0032847403,9.54197e-21,0.0,81.28331,24.98635,35.015045,96.0,0.03768871,20.97894,241.33232,88.54569,0.0,81.28331,0.11375679,0.0,77.88666,8.330017
28006,21120360.0,0.0,18.310638,15.98288,23.066132,23.09967,23.094452,22.989655,18.310577,18.310547,18.310547,18.310547,0.0,0.03208538,0.03208538,0.049586564,25.0,18.300018,0.0,0.0,0.0,0.002216758,9.54197e-21,0.0,81.283226,24.986246,35.120785,96.0,0.037332293,20.8309,241.33209,88.54579,0.0,81.283226,0.11375732,0.0,77.886566,8.330017
28007,21120420.0,0.0,18.3107,16.007507,23.083496,23.127502,23.103058,22.999634,18.310608,18.310577,18.310577,18.310577,0.0,0.032085538,0.032085538,0.049586825,25.0,18.300018,0.0,0.0,0.0,0.005366175,9.54197e-21,0.0,81.283066,24.986118,35.226746,96.0,0.03697602,20.682556,241.33185,88.54588,0.0,81.283066,0.11375789,0.0,77.886406,8.330017
28008,21120480.0,0.0,18.310669,16.03189,23.1008,23.155151,23.111633,23.009613,18.310608,18.310577,18.310577,18.310577,0.0,0.032085694,0.032085694,0.049587093,25.0,18.300018,0.0,0.0,0.0,0.0043560015,9.54197e-21,0.0,81.28282,24.986006,35.332687,96.0,0.03662086,20.534235,241.3316,88.54599,0.0,81.28282,0.113758475,0.0,77.88616,8.330017
28009,21120540.0,0.0,18.310516,16.05603,23.118011,23.182678,23.120209,23.019531,18.310608,18.310608,18.310608,18.310608,0.0,0.032085847,0.032085847,0.04958736,25.0,18.300018,0.0,0.0,0.0,-0.0043380596,9.54197e-21,0.0,81.28251,24.9859,35.4389,96.0,0.036265902,20.385542,241.33138,88.5461,0.0,81.28251,0.11375906,0.0,77.88586,8.330017
28010,21120600.0,0.0,18.310364,16.079895,23.135132,23.210052,23.128723,23.029419,18.310577,18.310608,18.310608,18.310608,0.0,0.03208601,0.03208601,0.049587633,25.0,18.300018,0.0,0.0,0.0,-0.010931527,9.54197e-21,0.0,81.28212,24.985817,35.544487,96.0,0.035914123,20.237715,241.33113,88.54622,0.0,81.28212,0.113759644,0.0,77.885475,8.330017
28011,21120660.0,0.0,18.310516,16.103485,23.152985,23.239075,23.13739,23.039368,18.310516,18.310577,18.310577,18.310577,0.0,0.032086167,0.032086167,0.049587905,25.0,18.300018,0.0,0.0,0.0,-0.0021293624,9.54197e-21,0.0,81.28166,24.985756,35.64937,96.0,0.035565827,20.090883,241.33087,88.54636,0.0,81.28166,0.113760255,0.0,77.88502,8.330017
28012,21120720.0,0.0,18.310577,16.12677,23.170807,23.267944,23.146027,23.049255,18.310516,18.310547,18.310547,18.310547,0.0,0.032086328,0.032086328,0.04958818,25.0,18.300018,0.0,0.0,0.0,0.003932503,9.54197e-21,0.0,81.28112,24.985706,35.75421,96.0,0.03521878,19.944101,241.33063,88.5465,0.0,81.28112,0.11376084,0.0,77.8845,8.330017
28013,21120780.0,0.0,18.310455,16.14972,23.188538,23.296661,23.154663,23.059113,18.310516,18.310516,18.310516,18.310516,0.0,0.032086488,0.032086488,0.04958845,25.0,18.300018,0.0,0.0,0.0,-0.0014600006,9.54197e-21,0.0,81.2805,24.985664,35.85919,96.0,0.034872442,19.797132,241.33038,88.54665,0.0,81.2805,0.11376143,0.0,77.883896,8.330017
28014,21120840.0,0.0,18.310242,16.172363,23.206177,23.325226,23.163239,23.06894,18.310486,18.310516,18.310516,18.310516,0.0,0.032086644,0.032086644,0.04958872,25.0,18.300018,0.0,0.0,0.0,-0.011594876,9.54197e-21,0.0,81.27982,24.98564,35.963802,96.0,0.03452849,19.650677,241.33014,88.54681,0.0,81.27982,0.11376201,0.0,77.883224,8.330017
28015,21120900.0,0.0,18.31012,16.19461,23.223785,23.353638,23.171783,23.078735,18.310394,18.310455,18.310455,18.310486,0.0,0.032077014,0.032077014,0.049618077,25.0,18.300018,0.0,0.0,0.30557558,-0.015366018,9.54197e-21,0.0,81.27942,24.974344,36.067234,96.0,0.034193143,19.50587,241.32983,88.543144,0.0,81.27942,0.11377194,0.0,77.90311,8.330017
28016,21120960.0,0.0,18.311066,16.216522,23.242615,23.383575,23.180511,23.088593,18.310303,18.310333,18.310333,18.310364,0.0,0.031984106,0.031984106,0.049953423,25.0,18.300018,0.0,0.0,0.9581627,0.030280713,9.54197e-21,0.0,81.3138,24.827278,36.169872,96.0,0.0339144,19.362179,241.3267,88.501274,0.0,81.3138,0.11392121,0.0,78.15484,8.330017
28017,21121020.0,0.0,18.312042,16.238007,23.26175,23.413116,23.18927,23.09848,18.310577,18.310272,18.310272,18.310272,0.0,0.031857446,0.031857446,0.050507266,25.0,18.300018,0.0,0.0,1.9041263,0.07255759,9.54197e-21,0.0,81.41404,24.562798,36.276157,96.0,0.03368134,19.21338,241.31862,88.4351,0.0,81.41404,0.11422149,0.0,78.59445,8.330017
28018,21121080.0,0.0,18.312622,16.259094,23.281342,23.442108,23.19809,23.108398,18.311096,18.310333,18.310333,18.310303,0.0,0.031688392,0.031688392,0.05133674,25.0,18.300018,0.0,0.0,3.1375647,0.0770234,9.54197e-21,0.0,81.59273,24.163574,36.389027,96.0,0.03349845,19.055363,241.30336,88.34575,0.0,81.59273,0.1147125,0.0,79.27186,8.330017
28019,21121140.0,0.0,18.31311,16.279785,23.3013,23.470398,23.20697,23.118408,18.311646,18.310547,18.310547,18.310516,0.0,0.031486474,0.031486474,0.052458145,25.0,18.300018,0.0,0.0,4.6486354,0.06848745,9.54197e-21,0.0,81.87063,23.627758,36.50799,96.0,0.03337921,18.888813,241.27805,88.24162,0.0,81.87063,0.115428895,0.0,80.21676,8.330017
28020,21121200.0,0.0,18.31363,16.300018,23.321686,23.497803,23.215912,23.128448,18.312195,18.310852,18.310852,18.310822,0.0,0.03125749,0.03125749,0.053869106,25.0,18.300018,0.0,0.0,6.4284945,0.06371196,9.54197e-21,0.0,82.2582,22.967426,36.63232,96.0,0.03332815,18.714752,241.24094,88.13162,0.0,82.2582,0.1163803,0.0,81.446884,8.330017
28021,21121260.0,0.0,18.31488,16.320038,23.344055,23.527893,23.225159,23.138489,18.312775,18.311249,18.311249,18.311218,0.0,0.030998545,0.030998545,0.055572834,25.0,18.300018,0.0,0.0,8.52541,0.09189896,9.54197e-21,0.0,82.76328,22.1938,36.762306,96.0,0.03334326,18.532772,241.19087,88.0216,0.0,82.76328,0.11756813,0.0,82.9863,8.330017
28022,21121320.0,0.0,18.316162,16.340149,23.366974,23.556732,23.234528,23.148651,18.313507,18.311707,18.311707,18.311707,0.0,0.030707836,0.030707836,0.057604186,25.0,18.300018,0.0,0.0,10.901878,0.121130385,9.54197e-21,0.0,83.40774,21.312305,36.9009,96.0,0.03342231,18.338737,241.12527,87.9204,0.0,83.40774,0.11901672,0.0,84.87283,8.330017
28023,21121380.0,0.0,18.317139,16.360321,23.390198,23.584137,23.24405,23.158905,18.314423,18.312256,18.312256,18.312347,0.0,0.030382825,0.030382825,0.059960846,25.0,18.300018,0.0,0.0,13.544019,0.12736338,9.54197e-21,0.0,84.20635,20.342451,37.049397,96.0,0.033556968,18.130842,241.04318,87.83635,0.0,84.20635,0.12072052,0.0,87.11285,8.330017
28024,21121440.0,0.0,18.317688,16.380554,23.413574,23.609863,23.253693,23.169342,18.3154,18.312958,18.312958,18.31314,0.0,0.030022858,0.030022858,0.06265001,25.0,18.300018,0.0,0.0,16.464964,0.10366905,9.54197e-21,0.0,85.18696,19.30251,37.208553,96.0,0.033745658,17.908022,240.94244,87.781166,0.0,85.18696,0.12268845,0.0,89.74976,8.330017
28025,21121500.0,0.0,18.318054,16.400787,23.43689,23.63385,23.26352,23.179901,18.316193,18.31372,18.31372,18.314026,0.0,0.029635198,0.029635198,0.06558428,25.0,18.300018,0.0,0.0,19.604277,0.07550691,9.54197e-21,0.0,86.34297,18.246681,37.37461,96.0,0.033973817,17.675539,240.82527,87.76618,0.0,86.34297,0.12485225,0.0,92.748146,8.330017
28026,21121560.0,0.0,18.318665,16.421051,23.461151,23.658325,23.273712,23.190582,18.316833,18.314423,18.314423,18.31488,0.0,0.029222265,0.029222265,0.06873353,25.0,18.300018,0.0,0.0,22.977823,0.06943906,9.54197e-21,0.0,87.68369,17.209066,37.545795,96.0,0.0342325,17.435886,240.69275,87.80061,0.0,87.68369,0.12717548,0.0,96.13027,8.330017
28027,21121620.0,1.0,18.325348,16.441345,23.48349,23.680634,23.283966,23.201355,18.317596,18.315369,18.315369,18.315887,0.0,0.029378854,0.029378854,0.072431795,33.333332,18.300018,0.0,0.0,26.564398,0.3511909,9.54197e-21,0.0,89.10213,16.788631,37.723213,96.0,0.035058096,17.1875,240.38583,88.67577,0.0,89.10213,0.13119085,0.0,99.34011,8.330017
28028,21121680.0,1.0,18.327484,16.461609,23.4982,23.70111,23.293823,23.211731,18.320435,18.317291,18.317291,18.317963,0.0,0.030665379,0.030665379,0.074681796,41.666668,18.300018,0.0,0.0,30.3457,0.3898589,9.54197e-21,0.0,89.949165,17.533918,37.938053,96.0,0.036019765,16.886726,239.96228,90.4847,0.0,89.949165,0.13601506,0.0,99.98494,8.330017
28029,21121740.0,1.0,18.326813,16.481873,23.512543,23.71997,23.302917,23.221405,18.32315,18.320038,18.320038,18.320862,0.0,0.031986304,0.031986304,0.07772963,50.0,18.300018,0.0,0.0,34.308086,0.153729,9.54197e-21,0.0,89.99664,18.965675,38.182934,96.0,0.037135836,16.543896,239.47575,92.96879,0.0,89.99664,0.14170353,0.0,99.97703,8.330017
28030,21121800.0,1.0,18.32434,16.502075,23.527649,23.736237,23.311249,23.230377,18.323822,18.32251,18.32251,18.323181,0.0,0.03314107,0.03314107,0.082150266,58.333332,18.300018,0.0,0.0,38.438614,-0.071338035,9.54197e-21,0.0,89.42722,20.949171,38.427467,96.0,0.038449157,16.201546,238.976,96.11157,0.0,89.42722,0.14843346,0.0,99.99792,8.330017
28031,21121860.0,1.0,18.322052,16.522278,23.544128,23.751923,23.319183,23.2388,18.322754,18.323914,18.323914,18.324158,0.0,0.03414227,0.03414227,0.08770145,66.666664,18.300018,0.0,0.0,42.72319,-0.20255867,9.54197e-21,0.0,88.38636,23.493233,38.65115,96.0,0.03993038,15.88839,238.57043,99.87525,0.0,88.38636,0.15598698,0.0,99.99983,8.330017
28032,21121920.0,1.0,18.320282,16.54242,23.56015,23.76419,23.32666,23.246796,18.320953,18.32428,18.32428,18.323853,0.0,0.0349648,0.0349648,0.0942673,75.0,18.300018,0.0,0.0,47.09855,-0.23163573,9.54197e-21,0.0,86.993805,26.606272,38.852467,96.0,0.0415466,15.606548,238.4053,104.23918,0.0,86.993805,0.16420177,0.0,100.00002,8.330017
28033,21121980.0,1.0,18.319397,16.56247,23.574799,23.77182,23.33371,23.254395,18.319061,18.323761,18.323761,18.322601,0.0,0.035581246,0.035581246,0.10191966,83.333336,18.300018,0.013106132,0.0,51.533783,-0.18090577,9.54197e-21,0.0,85.28629,30.393196,39.032486,96.0,0.043315217,15.354519,238.69038,109.29605,0.0,85.28629,0.17308368,0.0,100.0,8.330017
28034,21122040.0,1.0,18.317719,16.582458,23.587372,23.77481,23.340485,23.261719,18.317413,18.322968,18.322968,18.321167,0.0,0.03599987,0.03599987,0.11043175,91.666664,18.300018,0.12276142,0.0,55.968117,-0.19129448,9.54197e-21,0.0,83.39986,34.837025,39.19838,96.0,0.045140106,15.122266,239.72452,115.0038,0.0,83.39986,0.18243586,0.0,100.0,8.330017
28035,21122100.0,1.0,18.316345,16.602356,23.596954,23.772644,23.347046,23.26889,18.315674,18.321991,18.321991,18.31955,0.0,0.03629453,0.03622768,0.11965145,100.0,18.300018,0.29613718,0.0,60.35201,-0.19140176,9.54197e-21,0.0,81.46448,39.9492,39.346684,96.0,0.047042,14.914644,241.92183,121.3734,0.0,81.41556,0.19218022,0.0,100.0,8.330017
28036,21122160.0,1.0,18.31549,16.622131,23.604675,23.768036,23.35376,23.276062,18.31424,18.320984,18.320984,18.317993,0.0,0.03651081,0.03629809,0.1294461,108.333336,18.300018,0.5413974,0.0,64.6757,-0.146025,9.54197e-21,0.0,79.55646,45.73745,39.480476,96.0,0.04899985,14.72733,245.8775,128.42007,0.0,79.40511,0.20225957,0.0,100.0,8.330017
28037,21122220.0,1.0,18.313995,16.641815,23.608429,23.758087,23.360352,23.283203,18.312836,18.320068,18.320099,18.316559,0.0,0.036626153,0.036242604,0.13963962,116.666664,18.300018,0.84672177,0.0,68.87306,-0.16820984,9.54197e-21,0.0,77.69423,52.156296,39.602623,96.0,0.05095885,14.556331,251.88821,136.09166,0.0,77.427795,0.21252118,0.0,100.0,8.330017
28038,21122280.0,1.0,18.312866,16.661346,23.607422,23.742432,23.366852,23.290375,18.311432,18.319153,18.319244,18.315125,0.0,0.036698785,0.03609978,0.15009187,125.0,18.300018,1.2151167,0.0,72.8862,-0.15860502,9.54197e-21,0.0,75.93314,59.169956,39.71058,96.0,0.05294799,14.405192,259.3199,144.3673,0.0,75.52552,0.22290455,0.0,100.0,8.330017
28039,21122340.0,1.0,18.310852,16.680756,23.600159,23.72113,23.37326,23.297577,18.31018,18.318665,18.318787,18.314087,0.0,0.03706602,0.0361981,0.15959464,133.33333,18.300018,1.646934,0.0,76.66148,-0.19103459,9.54197e-21,0.0,74.234024,67.59686,39.806763,96.0,0.05481224,14.270534,267.90598,153.67482,0.0,73.65909,0.23287469,0.0,99.39233,8.330017
28040,21122400.0,1.0,18.308899,16.700012,23.587128,23.695312,23.379333,23.304596,18.308563,18.318817,18.319,18.313324,0.0,0.03772135,0.03653032,0.16706942,141.66667,18.300018,2.137763,0.0,80.155075,-0.22306404,9.54197e-21,0.0,72.35548,78.66037,39.88599,96.0,0.056336246,14.159613,276.94717,164.54977,0.0,71.59409,0.24135064,0.0,97.71367,8.330017
28041,21122460.0,1.0,18.30777,16.719086,23.573975,23.670868,23.385345,23.311584,18.307373,18.318909,18.319214,18.312408,0.0,0.038266346,0.03670264,0.17306216,150.0,18.300018,2.6950836,0.0,83.38409,-0.15169428,9.54197e-21,0.0,70.35549,91.86469,39.95218,96.0,0.05744208,14.066946,285.6699,176.52115,0.0,69.38811,0.24804431,0.0,95.6181,8.330017
28042,21122520.0,1.0,18.306213,16.737976,23.558502,23.64392,23.391083,23.318512,18.306274,18.319,18.319458,18.311646,0.0,0.03864532,0.036666665,0.17762206,158.33333,18.300018,3.307905,0.0,86.32795,-0.15392074,9.54197e-21,0.0,68.38988,106.66208,40.009125,96.0,0.05811865,13.987226,293.66498,189.12778,0.0,67.19825,0.25295058,0.0,93.427155,8.330017
28043,21122580.0,1.0,18.304993,16.756714,23.541473,23.615448,23.396637,23.32547,18.305298,18.318909,18.319519,18.310822,0.0,0.038844746,0.036416627,0.18100275,166.66667,18.300018,3.9707184,0.0,88.998886,-0.13307023,9.54197e-21,0.0,66.56024,122.313354,40.057354,96.0,0.058445677,13.919708,301.07498,201.83134,0.0,65.12661,0.25629312,0.0,91.35956,8.330017
28044,21122640.0,1.0,18.30426,16.775208,23.523315,23.585846,23.4021,23.33258,18.304474,18.318298,18.319122,18.309784,0.0,0.03890969,0.03599732,0.18344449,175.0,18.300018,4.6873646,0.0,91.36848,-0.092470646,9.54197e-21,0.0,64.96237,137.7505,40.09815,96.0,0.0585088,13.862594,307.69998,213.89542,0.0,63.2651,0.25837868,0.0,89.55728,8.330017
28045,21122700.0,1.0,18.303741,16.793488,23.504395,23.555634,23.407501,23.339874,18.303925,18.31726,18.318268,18.308777,0.0,0.038922463,0.035490017,0.18525629,183.33333,18.300018,5.4562054,0.101902336,93.44097,-0.06289695,9.54197e-21,0.0,63.631733,152.28143,40.1348,96.0,0.058407396,13.811281,313.61725,224.96748,0.0,61.64767,0.25969785,0.0,88.05589,8.330017
28046,21122760.0,1.0,18.304016,16.811554,23.48941,23.531433,23.413239,23.347565,18.30371,18.315857,18.317047,18.307861,0.0,0.038951583,0.03502511,0.18671064,191.66667,18.300018,6.284355,0.28277427,95.30147,0.0023637705,9.54197e-21,0.0,62.586807,165.27174,40.170334,96.0,0.05823125,13.761532,318.9595,234.77046,0.0,60.3272,0.26071122,0.0,86.87037,8.330017
